Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
2/6/12 20:00,-18.1625,865.1843991,648.6844538,0,6.7000001,6.7000001,82,63.43990735,8.267703797,0
2/6/12 21:00,-18.7125,825.5737221,662.8744947,0,6.7000001,6.7000001,82,63.59854332,8.575778434,0
2/6/12 22:00,-18.9875,810.8343453,676.7625678,0,6.7000001,6.7000001,82,63.72206642,8.805196933,0
2/6/12 23:00,-20.4625,703.7350945,746.4561341,0,6.7000001,6.7000001,82,64.58616131,10.03213069,0
2/7/12 00:00,-20.4125,699.2368405,726.2528893,0,6.7000001,6.7000001,82,64.53212804,9.94303751,0
2/7/12 01:00,-20.375,701.7907125,746.4921063,0,6.7000001,6.7000001,82,64.77486867,10.27184858,0
2/7/12 02:00,-20.225,702.6787992,746.6984417,0,6.7000001,6.7000001,82,64.89755254,10.41504061,0
2/7/12 03:00,-20,700.8875536,743.217938,0,6.7000001,6.7000001,82,64.86301777,10.3577392,0
2/7/12 04:00,-20,703.6901786,748.4467899,0,6.7000001,6.7000001,82,64.92732401,10.4500114,0
2/7/12 05:00,-19.625,701.4180036,729.5912835,0,6.7000001,6.7000001,82,64.70805281,10.14184549,0
2/7/12 06:00,-20.8375,699.8021499,773.534149,0,6.7000001,6.7000001,82,65.06764775,10.78269049,0
2/7/12 07:00,-20.6375,899.4524942,701.4736689,0,6.7000001,6.7000001,82,64.12785303,9.625970921,0
2/7/12 08:00,-18.25,1127.489238,567.5524689,0,6.7000001,6.7000001,82,62.63033119,7.29579657,0
2/7/12 09:00,-15.45,1167.465837,466.771833,2.752500112,6.700000099,8.900183893,82,62.04385034,5.709027289,0.233333926
2/7/12 10:00,-13.4,1167.469721,404.6262286,18.19634278,6.700000092,9.467192576,82,61.24364104,4.809772787,1.543714852
2/7/12 11:00,-11.05,1168.253437,362.0106836,40.34079307,6.700000075,9.525835438,82,60.2530015,4.140094149,3.43427265
2/7/12 12:00,-9.625,1128.089001,340.2006753,53.77279772,6.700000053,9.634680948,82,59.78733661,3.762875756,4.527615199
2/7/12 13:00,-9.0875,1171.932659,324.8647287,62.59841517,6.700000035,9.630618842,82,59.65700166,3.529512577,5.209425407
2/7/12 14:00,-8.9,1172.345605,310.926156,66.10911269,6.700000022,9.631528965,82,59.50904687,3.341631946,5.45665794
2/7/12 15:00,-9.2125,1173.430475,311.9568655,63.44703729,6.700000014,9.629371311,82,59.34755584,3.32473317,5.21070918
2/7/12 16:00,-10.4625,923.3260079,409.6166876,46.39190345,6.70000001,9.852594149,82,60.00896432,4.383238554,3.757526766
2/7/12 17:00,-12.1625,944.0415124,490.1542827,34.74520636,6.700000007,9.465450126,82,60.91457936,5.390031944,2.820554221
2/7/12 18:00,-13.1125,867.7131767,526.0788624,23.54807914,6.700000006,9.405858089,82,61.67534517,6.015762326,1.936814691
2/7/12 19:00,-12.6125,862.2681734,515.6311748,26.87991716,6.700000005,9.448150737,82,61.65933936,6.032391613,2.23315714
2/7/12 20:00,-11.8875,859.3200324,513.9457061,33.23642448,6.700000004,9.51614095,82,61.563501,6.012034204,2.776439279
2/7/12 21:00,-11.7,819.4716804,516.2125319,34.9025496,6.700000003,9.528819765,82,61.55832411,6.03460951,2.921909154
2/7/12 22:00,-11.325,806.9838258,518.5411422,38.16722276,6.700000002,9.56136411,82,61.5756025,6.06322562,3.197242927
2/7/12 23:00,-10.7875,704.7679504,563.405765,43.13560453,6.700000002,9.585508326,82,62.3320819,6.702474949,3.604448034
2/8/12 00:00,-10.6,701.1759592,553.5184589,44.67332035,6.700000001,9.622021011,82,62.34451366,6.699511773,3.715143955
2/8/12 01:00,-10.6,700.7975914,555.7053889,44.95794588,6.700000001,9.61945864,82,62.40587415,6.765158808,3.719627177
2/8/12 02:00,-10.6,698.6200029,555.6028889,45.225674,6.700000001,9.603145995,82,62.38768002,6.766511575,3.732320703
2/8/12 03:00,-10.6,698.3318726,564.7431069,45.13412887,6.700000001,9.610501488,82,62.55668941,6.903208466,3.71997633
2/8/12 04:00,-10.6,698.2470766,570.2307885,45.10379896,6.7,9.617588652,82,62.70374637,7.029180428,3.710101718
2/8/12 05:00,-10.6,701.0154407,578.4732687,45.13348123,6.7,9.630263605,82,62.87121395,7.183692764,3.704956485
2/8/12 06:00,-10.6,700.931867,586.1242875,46.78226961,6.7,9.541734562,82,63.05626099,7.349875488,3.835610116
2/8/12 07:00,-10.9125,899.9274531,519.8881026,42.71942932,6.7,9.590314539,82,61.88232297,6.378283613,3.531303271
2/8/12 08:00,-10.7875,1128.957115,443.8545403,43.22504515,6.7,9.617758381,82,60.47733079,5.156878344,3.57003752
2/8/12 09:00,-9.85,1164.155461,393.9683468,52.98602433,6.7,9.651264884,82,59.61612851,4.372420661,4.351904362
2/8/12 10:00,-8.4,1161.044724,361.9891775,72.90931528,6.7,9.685613607,82,59.58722952,3.909903571,5.946348801
2/8/12 11:00,-7.1125,1166.210258,341.8301935,90.56536001,6.7,9.756302849,82,59.85795299,3.679995567,7.274550587
2/8/12 12:00,-6.0125,1125.463523,318.9828598,106.2455595,6.7,9.806132999,82,60.03900651,3.447901823,8.375995713
2/8/12 13:00,-5.225,1165.401944,298.0104983,117.8075651,6.7,9.842986698,82,60.07720924,3.23537724,9.126597257
2/8/12 14:00,-4.625,1167.581836,277.3309904,127.4240477,6.7,9.860881656,82,60.02711695,3.015395168,9.740342647
2/8/12 15:00,-4.0875,1168.656004,268.7831537,135.5709021,6.7,9.879456932,82,60.03339679,2.922325289,10.27028489
2/8/12 16:00,-4.2125,913.6447954,331.300396,135.4202985,6.7,9.832074143,82,60.10068593,3.609718039,10.24579798
2/8/12 17:00,-4.775,931.6216095,380.9533218,127.1583831,6.7,9.837747191,82,60.16197006,4.154354586,9.651893207
2/8/12 18:00,-5.375,853.2701685,412.141713,118.5747028,6.7,9.826567409,82,60.35783361,4.518518805,9.021287796
2/8/12 19:00,-5.225,851.3775156,422.8815809,118.7279996,6.7,9.835601512,82,60.58067215,4.676114811,9.044914198
2/8/12 20:00,-5.375,849.3649446,432.0013118,117.8218702,6.7,9.834561147,82,60.63074606,4.812291906,8.962258152
2/8/12 21:00,-5.6,810.09592,448.9762592,120.4938507,6.7,9.595252027,82,60.93790531,5.03754352,9.361816203
2/8/12 22:00,-5.225,798.4147354,451.4442042,122.8434044,6.7,9.540976125,82,61.1048403,5.127526088,9.968536432
2/8/12 23:00,-5,703.2789987,486.8536438,123.524116,6.7,9.538242924,82,61.66993548,5.619398673,10.22298787
2/9/12 00:00,-5,699.3276973,489.4387704,121.987829,6.7,9.545749437,82,61.81481672,5.743769118,10.17658365
2/9/12 01:00,-4.625,696.218735,491.7426845,125.8150699,6.7,9.568915351,82,61.99189654,5.828381245,10.50378051
2/9/12 02:00,-4.0875,688.4383254,480.5298437,129.931112,6.7,9.654995494,82,61.91158136,5.723336608,10.77907838
2/9/12 03:00,-3.9,675.7254559,472.9458072,128.4364939,6.7,9.876128125,82,61.73835822,5.603583266,10.16474422
2/9/12 04:00,-4.2125,672.8943425,487.3954238,136.6245834,6.7,9.626495457,82,61.86905919,5.763315159,10.73628682
2/9/12 05:00,-4.0875,668.3705031,490.1322929,129.7343608,6.7,9.715268047,82,62.01159192,5.835248848,10.46707644
2/9/12 06:00,-3.9,661.2374184,480.989503,129.9921008,6.7,9.863547967,82,61.86144695,5.727100845,10.1216479
2/9/12 07:00,-3.525,853.1241764,408.1480036,133.8417513,6.7,10.08204627,82,60.71035946,4.740230054,9.999230499
2/9/12 08:00,-2.6125,1075.218871,338.8002054,155.0037748,6.7,9.868548915,82,60.23651784,3.816016613,11.56394676
2/9/12 09:00,-1.5125,1109.372519,309.9593702,168.2161927,6.7,9.924451415,82,60.22241574,3.439478109,12.5334774
2/9/12 10:00,0.275,1100.863402,285.6358966,192.2029569,6.7,9.978962879,82,60.08105437,3.145549389,14.1536182
2/9/12 11:00,2.1625,1097.449622,268.7997898,219.1465624,6.7,10.01487775,82,59.94747021,2.940437787,15.91541962
2/9/12 12:00,2.8,1048.663721,245.5458584,230.2578608,6.7,9.993962558,82,59.44143581,2.658947975,16.66132557
2/9/12 13:00,3.1125,1094.206899,227.7646081,233.5837319,6.7,10.02736305,82,58.67588102,2.423532337,16.833693
2/9/12 14:00,3.9875,1091.934348,212.3847448,245.7798554,6.7,10.05267418,82,57.83774319,2.206032531,17.58148168
2/9/12 15:00,4.775,1090.455196,205.4532668,257.0656956,6.7,10.07617244,82,57.30789718,2.08160374,18.2515935
2/9/12 16:00,4.625,840.8965068,258.0250569,250.7238151,6.7,10.29191503,82,59.23150152,2.613151344,17.1774511
2/9/12 17:00,3.7125,857.3159213,297.9735519,241.7538158,6.7,10.27898529,82,60.28592231,3.111967495,16.35949715
2/9/12 18:00,3.3,777.338555,318.7722055,239.788822,6.7,10.07782097,82,60.75897098,3.447426569,16.66086004
2/9/12 19:00,2.9875,773.8356277,324.8117034,233.397801,6.7,10.07024564,82,60.91904647,3.598052075,16.42723824
2/9/12 20:00,2.425,772.5098221,330.7494468,224.6550066,6.7,10.06373294,82,61.05635204,3.721462609,15.89769061
2/9/12 21:00,2.2,732.2575234,331.2853973,220.1821411,6.7,10.05274256,82,61.07453624,3.75912105,15.63236577
2/9/12 22:00,1.2,723.0392019,337.1861629,210.0381301,6.7,10.02238324,82,60.86279961,3.828358231,14.9867637
2/9/12 23:00,0.6,628.3606,371.6231434,192.7437812,6.7,10.23248698,82,61.10576771,4.223627873,13.46661649
2/10/12 00:00,0.225,625.7794568,383.1067396,196.9203151,6.7,9.986795677,82,61.06041114,4.367093189,13.97862823
2/10/12 01:00,-0.6875,628.039147,398.7889488,182.7474893,6.7,9.960007079,82,60.97604455,4.542365154,13.21113362
2/10/12 02:00,-1.1,634.0806466,409.6186937,173.7628137,6.7,9.948561572,82,61.08401507,4.666366606,12.69286788
2/10/12 03:00,-1.7875,638.4259001,422.588196,166.4165914,6.7,9.928076781,82,61.03988755,4.81986026,12.21887024
2/10/12 04:00,-2.2,640.0724316,431.5170128,157.9669582,6.7,9.915048594,82,61.15262694,4.928303855,11.67309696
2/10/12 05:00,-2.2,637.6704187,434.3908337,157.4123719,6.7,9.914395365,82,61.20933983,4.980018356,11.66218242
2/10/12 06:00,-2.2,636.4495763,436.8694441,157.2155423,6.7,9.910990836,82,61.23931853,5.018944047,11.66661549
2/10/12 07:00,-1.8875,829.5795459,370.1396551,157.3186461,6.7,10.13674124,82,60.42234438,4.199638932,11.38648918
2/10/12 08:00,0.425,1031.61731,296.5557313,191.1207737,6.7,10.18238227,82,59.9750356,3.297574897,13.49469099
2/10/12 09:00,2.7,1046.988105,249.7472639,224.4834033,6.7,10.23343944,82,58.33497819,2.692825955,15.44720769
2/10/12 10:00,3.9875,1048.359686,227.9706905,246.668095,6.7,10.03187798,82,57.5402453,2.364174048,17.49698547
2/10/12 11:00,5.15,1055.899215,216.1356534,260.5653916,6.7,10.06276832,82,57.25733013,2.179336023,18.53819186
2/10/12 12:00,6.2875,1011.336952,208.9483389,275.771107,6.7,10.10038991,82,57.16427601,2.069324158,19.46633617
2/10/12 13:00,7.0125,1051.008012,199.008092,286.7891339,6.7,10.12061021,82,56.96033505,1.946977622,20.0754007
2/10/12 14:00,7.575,1046.200423,190.5994843,295.0563392,6.7,10.13177139,82,56.67979584,1.843985176,20.56075486
2/10/12 15:00,8.1125,1042.395758,190.8556265,302.5281745,6.7,10.14699327,82,56.52712452,1.828267051,20.99525082
2/10/12 16:00,7.6125,793.7294853,241.4636704,265.7083007,6.7,10.85563998,82,57.91398888,2.322176847,17.17639477
2/10/12 17:00,6.5125,824.8511887,269.3302272,297.1093445,6.7,10.35391352,82,58.55548311,2.644764984,18.57619909
2/10/12 18:00,5.4125,751.0953144,285.6145801,279.2888267,6.7,10.10063799,82,58.7844998,2.861652067,18.70544995
2/10/12 19:00,5,746.153584,295.9844153,260.7299233,6.7,10.09584185,82,59.06577747,3.015213777,18.14183716
2/10/12 20:00,5,740.0637284,305.8533248,257.8156708,6.7,10.11092101,82,59.30105145,3.161920732,18.03476597
2/10/12 21:00,4.625,702.4779966,314.4176911,253.4561389,6.7,10.11344696,82,59.48752225,3.288507112,17.72703326
2/10/12 22:00,4.4,696.2221932,316.4069454,249.6898108,6.7,10.11013386,82,59.63957315,3.345215339,17.46043684
2/10/12 23:00,4.4,596.965769,348.5181243,249.6686409,6.7,10.09172689,82,60.60478812,3.758855203,17.51817407
2/11/12 00:00,4.0875,592.8700946,359.1431401,244.6875695,6.7,10.11095556,82,60.96484334,3.974172399,17.15591598
2/11/12 01:00,3.9,591.672027,358.5675709,241.802227,6.7,10.09871647,82,61.14390881,4.048484181,16.94681316
2/11/12 02:00,3.9,591.0125128,357.8921922,241.5416435,6.7,10.09080639,82,61.1708777,4.077090801,16.97499912
2/11/12 03:00,3.2125,589.1384426,367.1692311,234.4434408,6.7,10.06977672,82,61.42247306,4.217572399,16.52867931
2/11/12 04:00,2.8,597.1566445,369.7772801,226.1594198,6.7,10.05938403,82,61.5779877,4.289742403,16.03147332
2/11/12 05:00,2.1125,603.9782521,374.7360843,219.3750633,6.7,10.04091837,82,61.41716363,4.360493693,15.60026132
2/11/12 06:00,1.325,605.1794413,385.1784302,207.2932166,6.7,10.022838,82,61.36141091,4.468080272,14.82959609
2/11/12 07:00,1.475,672.0335863,358.7538643,208.04358,6.7,10.00740429,82,61.11860268,4.13983258,14.95947501
2/11/12 08:00,2.7,793.3587397,302.204338,218.3303868,6.7,10.26785804,82,59.82170072,3.412593982,15.19621617
2/11/12 09:00,4.7375,820.8840982,269.9391034,255.0860808,6.7,10.07239684,82,58.78445044,2.929887875,17.88751629
2/11/12 10:00,6.6,824.9081822,248.7905188,277.9079001,6.7,10.12526728,82,58.51567645,2.621553702,19.47037247
2/11/12 11:00,8.2625,833.2314949,238.6207261,301.0691386,6.7,10.1800045,82,58.51143828,2.473947053,20.82037252
2/11/12 12:00,9.9625,804.9331465,229.9951418,329.4087081,6.7,10.21552057,82,58.55151589,2.366648643,22.48048312
2/11/12 13:00,10.9125,809.3905969,219.6548389,346.7060023,6.7,10.23322682,82,58.42053408,2.248476495,23.47474682
2/11/12 14:00,12.85,813.0793007,212.3172417,467.963305,6.7,10.90973933,82,58.31044848,2.162631125,28.72301461
2/11/12 15:00,12.15,811.5591187,209.397656,473.5821248,6.7,10.57363675,82,58.13473673,2.121462535,26.43967155
2/11/12 16:00,10.4125,815.1266794,217.9636133,351.8065485,6.7,10.19815428,82,58.00210933,2.195011709,23.1598741
2/11/12 17:00,7.9375,804.9585457,245.1538407,299.2031755,6.7,10.42183223,82,58.08947936,2.460009816,19.62046031
2/11/12 18:00,6.0125,616.4793868,305.0742998,274.2877494,6.7,10.37690331,82,59.47659894,3.105637714,17.96526376
2/11/12 19:00,4.85,614.8511713,328.3164614,264.4015274,6.7,10.11725579,82,59.94708155,3.436250457,18.00723922
2/11/12 20:00,4.775,604.2535002,328.9286148,255.5050058,6.7,10.10578868,82,60.10084152,3.52168462,17.78022926
2/11/12 21:00,5,596.7600444,329.3272224,256.9353413,6.7,10.10445668,82,60.07403391,3.56043343,17.97665681
2/11/12 22:00,5,591.2675297,331.7373161,256.5185191,6.7,10.09972335,82,60.11754193,3.60540486,17.98329662
2/11/12 23:00,5.375,580.7588621,332.9859676,260.5264595,6.7,10.10415628,82,60.07935155,3.627138184,18.27483076
2/12/12 00:00,6.2875,534.1232947,341.7744787,271.3799163,6.7,10.12810468,82,60.19264978,3.73156419,18.96190452
2/12/12 01:00,6.7,524.9003201,346.0543928,276.9365098,6.7,10.14068785,82,60.2441663,3.786758893,19.24770059
2/12/12 02:00,6.7,529.9755955,347.8712313,277.6229536,6.7,10.13960256,82,60.28783711,3.819044063,19.26333364
2/12/12 03:00,6.325,544.9345594,352.5179731,274.4317241,6.7,10.13153264,82,60.35441015,3.877835779,19.05739709
2/12/12 04:00,5.4125,560.2318991,364.168423,263.7856187,6.7,10.1107341,82,60.69207548,4.033689009,18.38951816
2/12/12 05:00,4.625,573.1169992,369.5393625,252.489176,6.7,10.08625044,82,61.0711364,4.15278471,17.71334595
2/12/12 06:00,4.4,569.715376,373.0999262,247.4175939,6.7,10.08266835,82,61.32019591,4.253405375,17.43330815
2/12/12 07:00,4.775,549.1991117,370.2852169,251.2744037,6.7,10.09824106,82,61.25711861,4.255968461,17.6845193
2/12/12 08:00,5.375,673.5449964,328.7030084,254.6996318,6.7,10.33416069,82,60.07169425,3.713630283,17.29799569
2/12/12 09:00,5.9125,677.1187771,326.1317861,271.7890738,6.7,10.1074588,82,59.8019641,3.59239727,18.7661688
2/12/12 10:00,6.475,669.1895878,324.5793254,275.5130899,6.7,10.12695668,82,59.64584302,3.520541197,19.18461177
2/12/12 11:00,6.325,663.3082762,318.9787807,274.9873642,6.7,10.11441439,82,59.49974669,3.4236898,19.16387424
2/12/12 12:00,5.0375,674.4848981,332.1254281,259.7481284,6.7,10.08754739,82,59.85549462,3.557119851,18.21705735
2/12/12 13:00,3.7125,684.238729,331.8581132,241.3156507,6.7,10.04409474,82,60.43866499,3.60109973,17.07558608
2/12/12 14:00,3.9875,684.1649551,321.8281971,240.2552552,6.7,10.06614145,82,60.39425718,3.53831983,17.08866011
2/12/12 15:00,5.15,701.0593254,319.1588499,256.6519691,6.7,10.10987081,82,59.86597902,3.495101572,18.08167606
2/12/12 16:00,4.85,583.95722,362.8832688,255.7652007,6.7,10.10533388,82,60.84321661,3.993456002,17.92255234
2/12/12 17:00,4.4,608.5692795,375.704014,248.0802224,6.7,10.11589654,82,61.31868794,4.239185051,17.36558686
2/12/12 18:00,4.0875,609.6057536,385.2466849,245.2192114,6.7,10.1136454,82,61.57549989,4.43133287,17.13555057
2/12/12 19:00,3.525,608.9832532,390.0607719,238.0214621,6.7,10.09514241,82,61.67189344,4.547697041,16.6749116
2/12/12 20:00,2.9875,607.7940028,397.1012846,229.880469,6.7,10.08364316,82,61.73472889,4.65774531,16.17330619
2/12/12 21:00,2.8,606.2955261,399.0125179,226.2060797,6.7,10.07534536,82,61.7952598,4.703081571,15.95908134
2/12/12 22:00,2.8,616.3880209,397.950257,239.0431725,6.7,9.743774478,82,61.77946974,4.698794957,17.73449324
2/12/12 23:00,2.425,627.9222397,407.1951579,225.2655189,6.7,9.747281785,82,61.80442339,4.810453182,17.42860535
2/13/12 00:00,2.2,649.2283765,404.8297026,219.1592173,6.7,9.748240703,82,61.80159025,4.787316671,17.10994017
2/13/12 01:00,2.2,645.0708612,402.9169305,208.9024538,6.7,9.988653054,82,61.75803491,4.762644346,15.89387802
2/13/12 02:00,1.8875,648.479019,412.8527299,222.7926785,6.7,9.748134705,82,61.80141824,4.875805766,16.85248316
2/13/12 03:00,1.7,655.5712457,417.0225663,214.0437538,6.7,9.747709578,82,61.86664577,4.939164415,16.60650781
2/13/12 04:00,1.7,654.0258902,416.1426131,212.8658001,6.7,9.739865658,82,61.84087011,4.932019498,16.64851939
2/13/12 05:00,1.325,660.6438504,423.3569259,208.2487322,6.7,9.741491328,82,61.81940905,5.013901186,16.32995736
2/13/12 06:00,1.475,657.1930579,424.5678366,208.9776623,6.7,9.747128804,82,61.92734156,5.03736004,16.37887983
2/13/12 07:00,1.7,858.4962992,362.78113,201.6856262,6.7,10.06356188,82,61.43602955,4.276816552,15.1213605
2/13/12 08:00,1.7,1080.639164,297.179057,212.1906203,6.7,10.03325394,82,59.32264598,3.370991383,15.32483017
2/13/12 09:00,1.7,1105.751354,276.4119401,214.6693779,6.7,10.00081974,82,58.46292731,2.97934215,15.46758844
2/13/12 10:00,2.0125,1111.96526,265.6523985,218.8132684,6.7,10.00459712,82,57.95165188,2.762566098,15.80908918
2/13/12 11:00,1.8875,1126.934028,265.4265523,218.2804215,6.7,10.02743861,82,57.79615766,2.694089564,15.71220459
2/13/12 12:00,1.7,1081.126134,262.3500944,215.8701982,6.7,10.01916584,82,57.75115715,2.628583087,15.50375708
2/13/12 13:00,1.7,1122.418331,256.7732048,215.8589205,6.7,10.01584864,82,57.60778406,2.549733786,15.52643222
2/13/12 14:00,2.0125,1125.337469,246.214244,220.2909245,6.7,10.02135308,82,57.38250405,2.425875482,15.83934631
2/13/12 15:00,2.2,1129.562445,235.241597,222.4901327,6.7,10.04475655,82,57.21385854,2.298264901,15.94338225
2/13/12 16:00,1.8875,876.0047122,287.2204635,217.4175321,6.7,10.11459808,82,59.05124492,2.845962023,15.38122858
2/13/12 17:00,1.325,888.0963672,315.6926953,213.7153833,6.7,9.993848933,82,59.69392787,3.231787795,15.28361883
2/13/12 18:00,0.0375,813.4961459,336.8488216,196.722424,6.7,9.95505327,82,60.39049357,3.572950395,14.2655125
2/13/12 19:00,-1.2875,816.9651167,345.4125328,176.818211,6.7,9.907741526,82,60.20366604,3.742571,12.99678259
2/13/12 20:00,-1.325,814.1711379,354.6835392,172.1021224,6.7,9.916910436,82,60.36643538,3.87598383,12.74842789
2/13/12 21:00,-1.1,765.2692314,356.7498472,174.4118913,6.7,9.925894331,82,60.45814735,3.930097062,12.91048291
2/13/12 22:00,-1.1,751.1162788,361.8353303,174.0673333,6.7,9.932978756,82,60.50635709,4.005844832,12.8685027
2/13/12 23:00,-1.475,654.1310423,403.7817402,170.029393,6.7,9.906021089,82,60.76514687,4.502732231,12.5949687
2/14/12 00:00,-1.7,652.5228474,412.5927338,165.3095053,6.7,9.917894102,82,60.87596205,4.636092267,12.26718505
2/14/12 01:00,-1.7,656.1628356,420.4749249,164.978857,6.7,9.929927335,82,61.0246543,4.758066876,12.22100465
2/14/12 02:00,-1.7,657.7314558,423.7404157,165.3445251,6.7,9.928351159,82,61.0866741,4.823440518,12.22392847
2/14/12 03:00,-1.7,663.548443,426.412335,165.5466935,6.7,9.929125045,82,61.12611252,4.869058625,12.23830985
2/14/12 04:00,-1.7,669.2958189,426.9989958,165.8923764,6.7,9.923624616,82,61.10714212,4.882967909,12.26425465
2/14/12 05:00,-1.7,671.0453395,434.2077401,165.3984171,6.7,9.934455817,82,61.23383077,4.974264022,12.22820884
2/14/12 06:00,-2.3875,670.1683291,450.0931015,167.3581852,6.7,9.689337752,82,61.31650379,5.182177952,12.65585466
2/14/12 07:00,-2.425,879.7250835,391.1334607,151.7395884,6.7,9.912445367,82,60.72129413,4.464982934,11.65519074
2/14/12 08:00,-1.8875,1113.26345,327.2704767,163.5924706,6.7,9.925812187,82,60.4716993,3.685610352,12.27475846
2/14/12 09:00,-1.7,1156.05121,303.5386,168.6201191,6.7,9.926205856,82,60.09858882,3.371883835,12.52440729
2/14/12 10:00,-1.325,1156.527826,293.759887,174.2039173,6.7,9.940024275,82,59.89749376,3.223119416,12.88807708
2/14/12 11:00,-1.1,1162.234214,285.3424405,177.6747767,6.7,9.962695922,82,59.52884654,3.091686995,13.0664992
2/14/12 12:00,-1.1,1122.653925,280.6119737,178.6651372,6.7,9.965096974,82,59.2476697,3.000428874,13.08041815
2/14/12 13:00,-1.1,1158.374918,280.249246,178.6329644,6.7,9.967726311,82,59.08349017,2.962795894,13.06089717
2/14/12 14:00,-1.7875,1147.291663,286.7964443,172.0935091,6.7,9.932662409,82,59.35101163,3.01717009,12.60957507
2/14/12 15:00,-2.2,1152.596005,291.5983653,163.1324154,6.7,9.939783359,82,59.75174839,3.091060142,12.02238861
2/14/12 16:00,-2.575,906.6333601,349.6080066,158.6725199,6.7,9.919404165,82,60.53059436,3.778099291,11.70672189
2/14/12 17:00,-3.1125,921.1088123,373.511277,150.440424,6.7,9.931808764,82,60.58764322,4.111697903,11.10821172
2/14/12 18:00,-3.675,839.6432854,382.6605976,143.4086002,6.7,9.887877322,82,60.43085069,4.238552829,10.63392991
2/14/12 19:00,-4.2125,836.6626339,389.6054522,135.4825469,6.7,9.846606589,82,60.31256079,4.304532469,10.14983071
2/14/12 20:00,-4.4,836.3955821,402.5441951,130.7270112,6.7,9.850222169,82,60.46479923,4.449783683,9.861585274
2/14/12 21:00,-4.4,793.711241,406.0294771,130.2611298,6.7,9.848290508,82,60.51314367,4.50422212,9.849480487
2/14/12 22:00,-4.775,783.136967,423.4163998,128.7919244,6.7,9.77574261,82,60.68606995,4.716039004,9.771405189
2/14/12 23:00,-5,684.3773497,474.770449,128.1020647,6.7,9.551707039,82,61.45940774,5.395186427,10.13275151
2/15/12 00:00,-5.375,687.5516985,484.8303119,120.0243468,6.7,9.535682961,82,61.68239847,5.631141673,9.8331254
2/15/12 01:00,-5.9125,696.6764568,496.2642492,111.1430597,6.7,9.521325487,82,61.88926194,5.843461617,9.254911338
2/15/12 02:00,-6.7875,699.8883313,507.1000959,100.1775195,6.7,9.480740955,82,61.93023908,6.018829611,8.437245776
2/15/12 03:00,-8.575,702.7988368,527.3427555,77.92839089,6.7,9.390430359,82,61.92206333,6.27039538,6.667208416
2/15/12 04:00,-9.775,704.704955,539.0366745,56.45150392,6.7,9.400524309,82,62.02833216,6.429593617,4.923321504
2/15/12 05:00,-10.6875,707.5028796,562.5799985,49.88354184,6.7,9.250935988,82,62.36699099,6.77234868,4.391536863
2/15/12 06:00,-10.7875,704.0683357,559.1184647,42.005007,6.7,9.51898958,82,62.46156645,6.824129603,3.727781151
2/15/12 07:00,-10.225,910.1536041,477.8380182,46.22154044,6.7,9.657937954,82,61.019225,5.659218339,4.004996063
2/15/12 08:00,-9.3125,1140.196895,387.1932031,59.68099373,6.7,9.671201765,82,59.6818211,4.352170483,5.04472133
2/15/12 09:00,-7.8375,1178.072895,334.1923347,80.83232788,6.7,9.703391826,82,59.3337949,3.622535513,6.679028433
2/15/12 10:00,-6.5125,1175.473137,305.2659075,99.45204541,6.7,9.762128936,82,59.59357716,3.267149983,8.024423563
2/15/12 11:00,-5.7875,1175.076021,286.3917886,111.001415,6.7,9.782744755,82,59.82793371,3.070050302,8.77314956
2/15/12 12:00,-4.85,1140.646072,276.0980985,124.0859523,6.7,9.847650923,82,60.18743269,2.979823865,9.64404908
2/15/12 13:00,-4.4,1186.674925,260.1689336,132.0369665,6.7,9.872791017,82,60.22320637,2.83266655,10.07346637
2/15/12 14:00,-4.4,1184.647333,242.6864453,133.9885737,6.7,9.844406951,82,59.98421465,2.644949598,10.16488867
2/15/12 15:00,-4.4,1181.231674,234.8062165,134.573242,6.7,9.819964302,82,59.79009977,2.54849931,10.23963605
2/15/12 16:00,-5.15,927.708037,296.6982621,119.3913831,6.7,10.00125665,82,59.86657973,3.20950818,8.941277615
2/15/12 17:00,-6.6,941.6340703,361.1458034,107.3963384,6.7,9.745016529,82,59.69270394,3.89241212,8.13323427
2/15/12 18:00,-7.2,865.8111082,398.3548728,94.5621386,6.7,9.734142658,82,59.94123369,4.291512791,7.290093469
2/15/12 19:00,-7.8875,865.1143669,424.1373159,86.20883153,6.7,9.715938315,82,60.06655161,4.595369211,6.710742798
2/15/12 20:00,-8.675,864.5553402,442.4847979,73.89452667,6.7,9.685025826,82,60.23197572,4.828731705,5.80304508
2/15/12 21:00,-9.2125,824.9513957,453.2452937,65.90865553,6.7,9.660776573,82,60.30101766,4.970651851,5.219459611
2/15/12 22:00,-9.775,811.2571674,464.2743188,57.84579677,6.7,9.644165144,82,60.3591521,5.113524701,4.612094144
2/15/12 23:00,-10.6875,709.7981728,530.4399025,47.23561014,6.7,9.579720229,82,61.37017947,5.965742974,3.794644795
2/16/12 00:00,-11.1,704.5542471,530.2251086,41.84888016,6.7,9.564026511,82,61.62659968,6.144458824,3.393428129
2/16/12 01:00,-11.475,704.7181109,539.3754663,39.38726133,6.7,9.525972072,82,61.82676455,6.338708188,3.218429357
2/16/12 02:00,-12.3875,705.4726163,562.4864783,31.65083184,6.7,9.446403585,82,62.26707524,6.71375773,2.611689435
2/16/12 03:00,-12.8,703.7795026,569.7027179,25.10559641,6.7,9.415126655,82,62.62777752,6.951669294,2.093288626
2/16/12 04:00,-12.425,702.8206788,560.7958211,28.48327464,6.7,9.433073375,82,62.53837571,6.89072361,2.395223194
2/16/12 05:00,-12.8875,703.3752976,577.0520495,26.24011307,6.7,9.383725521,82,62.73273536,7.104927269,2.222820968
2/16/12 06:00,-12.3,694.4905738,567.8544697,29.01779486,6.7,9.446280287,82,62.73335899,7.054330039,2.47594013
2/16/12 07:00,-10.6375,891.8538119,466.2621015,38.63910252,6.7,10.09121605,82,60.81108664,5.557284629,3.222405869
2/16/12 08:00,-8.625,1123.025594,373.5788931,68.18263507,6.7,9.858013267,82,59.38640963,4.165948966,5.485407556
2/16/12 09:00,-7.1125,1168.731733,320.3201259,93.85530951,6.7,9.66558807,82,59.14717018,3.444314216,7.527281969
2/16/12 10:00,-6.0125,1170.806381,296.1992947,108.0084532,6.7,9.733012236,82,59.54527403,3.151001205,8.623884949
2/16/12 11:00,-4.85,1178.669989,281.2877966,124.1368645,6.7,9.796056568,82,59.9286316,3.00803104,9.761205359
2/16/12 12:00,-4.0875,1141.874205,268.0994003,135.7507865,6.7,9.831356717,82,60.20977155,2.896023799,10.50728735
2/16/12 13:00,-3.9,1181.227096,249.2437833,140.1871804,6.7,9.819652109,82,60.11637271,2.71014118,10.75274498
2/16/12 14:00,-3.525,1182.222926,237.7063261,145.3442349,6.7,9.833017944,82,60.03152467,2.587048471,11.12442118
2/16/12 15:00,-3.3,1185.412076,236.062673,148.4890127,6.7,9.860112812,82,59.95229043,2.565939248,11.29206885
2/16/12 16:00,-3.9875,929.8204247,285.7838265,135.2380235,6.7,10.03980658,82,60.17441801,3.112791681,10.02611839
2/16/12 17:00,-5.4625,940.840973,343.1651576,123.2002601,6.7,9.764528052,82,59.83421288,3.729054434,9.261657289
2/16/12 18:00,-6.475,859.6685496,372.8155191,106.9435157,6.7,9.709076789,82,59.65407779,4.019854692,8.224811514
2/16/12 19:00,-7.3875,850.5722024,391.7411872,93.90287618,6.7,9.647310198,82,59.49701299,4.188777768,7.370493252
2/16/12 20:00,-8.4875,852.4988112,427.7777592,77.0396543,6.7,9.632874757,82,59.806912,4.574821739,6.138314836
2/16/12 21:00,-8.525,815.6103708,436.2197938,73.74578768,6.7,9.634384633,82,60.03276622,4.708472648,5.925086541
2/16/12 22:00,-8.9875,806.8317636,453.130223,69.2222458,6.7,9.633008483,82,60.15361639,4.924963331,5.586191834
2/16/12 23:00,-10.15,708.7408856,518.3861451,52.54459203,6.7,9.59460858,82,61.09292796,5.765030688,4.259500224
2/17/12 00:00,-9.85,700.9211818,509.6533307,53.68025914,6.7,9.629112744,82,61.21511229,5.807645381,4.367947588
2/17/12 01:00,-9.0875,700.040056,509.653066,63.67427312,6.7,9.647592619,82,61.36400819,5.862691393,5.175684219
2/17/12 02:00,-8.2125,702.8409398,505.7072257,75.41462409,6.7,9.680413954,82,61.46354066,5.859403179,6.106632775
2/17/12 03:00,-7.8,706.6049843,509.6617231,81.21077444,6.7,9.707615107,82,61.63365599,5.942854537,6.528640662
2/17/12 04:00,-7.8,703.8637499,515.0747405,81.22785203,6.7,9.710719816,82,61.77443559,6.054286233,6.489666361
2/17/12 05:00,-8.1125,707.1450484,522.8955988,78.19222864,6.7,9.704091834,82,61.8744104,6.183300782,6.228600792
2/17/12 06:00,-7.9875,696.5615489,521.1816183,78.83239745,6.7,9.700006756,82,61.90356904,6.188093948,6.274708185
2/17/12 07:00,-7.1125,891.5602046,452.7339931,91.2766782,6.7,9.71099701,82,60.88066181,5.267464153,7.263006381
2/17/12 08:00,-5.6375,1116.292215,374.8424642,111.6761427,6.7,9.771910036,82,60.17420533,4.224094298,8.813080154
2/17/12 09:00,-3.9375,1148.62244,337.6401702,134.3265373,6.7,9.85109486,82,60.22745085,3.739940197,10.41549541
2/17/12 10:00,-1.6125,1143.22863,311.1541342,165.5824714,6.7,9.949841711,82,60.29382752,3.434215095,12.50675143
2/17/12 11:00,0.4625,1143.10894,297.5008282,195.3902601,6.7,10.02909542,82,60.18262561,3.273307123,14.31727091
2/17/12 12:00,1.475,1104.044479,286.2027392,212.339134,6.7,10.05403447,82,60.10996369,3.138524698,15.25203344
2/17/12 13:00,2.0125,1145.063253,274.0207992,221.7253165,6.7,10.05042066,82,59.39081596,2.975013625,15.81767738
2/17/12 14:00,2.8875,1143.884697,262.3952536,233.4784875,6.7,10.07068948,82,58.52574797,2.781271801,16.60118336
2/17/12 15:00,2.9875,1142.448512,270.4803404,236.8672317,6.7,10.07214325,82,58.31815926,2.801430594,16.76533728
2/17/12 16:00,2.425,885.521966,340.7310729,228.5521813,6.7,10.03657326,82,60.72459045,3.596883772,16.26522004
2/17/12 17:00,1.8875,896.2346329,345.9678149,219.7608011,6.7,10.0530861,82,61.06858216,3.809554174,15.64146778
2/17/12 18:00,1.325,817.5383312,351.1707073,211.6030774,6.7,10.04423736,82,61.19060235,3.956073476,15.08798964
2/17/12 19:00,0.7875,811.0523089,353.6535254,203.8991324,6.7,10.02647017,82,61.24599441,4.03540672,14.57389113
2/17/12 20:00,0.6,805.3388181,356.0349907,199.7380103,6.7,10.01490142,82,61.29747359,4.088638056,14.33553506
2/17/12 21:00,0.9125,761.2887324,355.0660244,203.1801035,6.7,10.0177796,82,61.30553794,4.089441174,14.61388686
2/17/12 22:00,1.1,742.8782814,355.3891336,205.4555061,6.7,10.02069283,82,61.30551636,4.099691189,14.76561824
2/17/12 23:00,1.1,635.5369805,389.3441741,205.0388233,6.7,10.00394136,82,61.57795854,4.514559411,14.77017408
2/18/12 00:00,1.1,630.5423428,397.4918245,203.5586997,6.7,10.02424242,82,61.71942731,4.647760761,14.65118822
2/18/12 01:00,1.1,625.673237,393.4692088,204.3717998,6.7,10.00613303,82,61.63150166,4.620032674,14.70530162
2/18/12 02:00,1.1,622.8470783,395.1358425,203.6969916,6.7,9.998401789,82,61.61569539,4.630430807,14.71338244
2/18/12 03:00,0.4125,624.9976143,405.2766431,196.6041713,6.7,9.98206322,82,61.4941346,4.74204367,14.23451316
2/18/12 04:00,-1.0625,632.8218098,421.781986,178.3334301,6.7,9.930372251,82,61.28976298,4.900596499,13.02397618
2/18/12 05:00,-1.325,626.2740966,430.7574614,169.697887,6.7,9.922388152,82,61.45296889,4.992382864,12.51531387
2/18/12 06:00,-0.7875,612.5026851,425.5354716,175.8626989,6.7,9.934512611,82,61.49691497,4.949867102,12.98003511
2/18/12 07:00,-0.6,679.9577116,404.888502,178.4606794,6.7,9.932447773,82,61.25695354,4.69202213,13.17576577
2/18/12 08:00,-0.225,814.5581154,351.1587929,178.9780397,6.7,10.17260359,82,60.84193489,4.028763981,12.8188327
2/18/12 09:00,1.0625,840.1025837,317.7356704,204.504264,6.7,9.963030466,82,60.67534806,3.599509099,14.76415739
2/18/12 10:00,3.3875,839.4183064,293.1943943,233.1302619,6.7,10.02653938,82,60.09783276,3.285428681,16.84483966
2/18/12 11:00,5.15,870.2669936,277.3866037,258.2653202,6.7,10.09627735,82,59.25266295,3.023673596,18.36183666
2/18/12 12:00,5.9125,857.9580651,269.9650429,271.3057294,6.7,10.13366805,82,59.07217282,2.881888724,18.98684787
2/18/12 13:00,6.1,868.2322042,273.0162604,275.5027067,6.7,10.14694277,82,58.88769947,2.873643483,19.13277301
2/18/12 14:00,6.475,875.200079,266.6053145,280.9972913,6.7,10.16623516,82,58.7280617,2.776560089,19.41442975
2/18/12 15:00,6.325,877.5339338,254.7064188,281.6586291,6.7,10.15905134,82,58.59314282,2.630945376,19.40257271
2/18/12 16:00,5.4125,877.4556426,263.6527043,270.6342311,6.7,10.12705916,82,58.530235,2.705967144,18.75098551
2/18/12 17:00,3.25,845.6396496,304.6719615,244.3222027,6.7,10.07964833,82,59.14051607,3.133483546,17.08645188
2/18/12 18:00,1.5125,652.1954745,366.9832265,215.020088,6.7,10.0014976,82,60.95248398,3.923881299,15.31902027
2/18/12 19:00,1.475,647.1809444,369.2524813,209.6241279,6.7,10.02301207,82,61.13150355,4.102249734,15.05601092
2/18/12 20:00,1.325,644.5178339,373.1996701,208.5729868,6.7,10.02065067,82,61.15183412,4.227163925,14.97525649
2/18/12 21:00,0.4125,639.6372284,389.6825165,196.9055024,6.7,10.00168996,82,61.07288022,4.440122646,14.17687357
2/18/12 22:00,-0.375,642.4076323,397.9526671,185.5732966,6.7,9.965021533,82,60.96017698,4.532669935,13.45239735
2/18/12 23:00,-1.6,648.740562,414.5075004,170.7981415,6.7,9.921737383,82,60.77103659,4.693545648,12.50991388
2/19/12 00:00,-2.2,623.3968462,434.0675673,158.6590996,6.7,9.894463723,82,60.92384939,4.908649724,11.74785691
2/19/12 01:00,-2.575,620.2539652,446.183291,153.5005743,6.7,9.885661896,82,60.99882092,5.059754263,11.43824821
2/19/12 02:00,-2.425,618.216041,449.3078684,153.4264141,6.7,9.894191161,82,61.1446551,5.122220985,11.46370679
2/19/12 03:00,-1.2,608.604135,435.2332849,169.0900937,6.7,9.923067959,82,61.17286743,4.982047983,12.59138247
2/19/12 04:00,-0.6,608.1937969,433.8089083,177.2666779,6.7,9.950166194,82,61.3065993,4.983499877,13.10315687
2/19/12 05:00,-0.225,615.1286162,437.0304822,182.6265377,6.7,9.980739858,82,61.4965884,5.056705719,13.3864781
2/19/12 06:00,0,612.8159037,434.1033385,186.8495531,6.7,9.985058301,82,61.53887222,5.055485886,13.6061789
2/19/12 07:00,0,600.438946,436.2435532,186.5427565,6.7,9.995215145,82,61.59255058,5.091924246,13.55105324
2/19/12 08:00,0,723.0483182,394.2088817,187.7219434,6.7,9.964901902,82,61.11232328,4.572547543,13.65560817
2/19/12 09:00,0,726.0462341,387.4409688,186.6119958,6.7,9.986179647,82,61.01208784,4.444074966,13.58155282
2/19/12 10:00,-0.375,732.3174542,387.008867,183.1085782,6.7,9.985902711,82,60.88112732,4.407471388,13.30214486
2/19/12 11:00,-0.9125,735.7128311,391.7147084,175.7969772,6.7,9.977721834,82,60.83105262,4.436877304,12.78045941
2/19/12 12:00,-0.7875,738.0424529,383.8447438,176.4131338,6.7,9.984265388,82,60.82820188,4.337266179,12.83078218
2/19/12 13:00,-0.9125,742.7861374,384.0628375,176.1080846,6.7,9.982957518,82,60.76073428,4.331858491,12.7948004
2/19/12 14:00,-1.475,740.3230227,386.4185399,169.3107303,6.7,9.951727817,82,60.60569423,4.340646393,12.34301344
2/19/12 15:00,-2.0125,736.350524,394.1001997,161.3536056,6.7,9.922841835,82,60.52662056,4.402204266,11.85583662
2/19/12 16:00,-2.2,607.0439414,438.1622524,157.3795424,6.7,9.904348872,82,60.95534751,4.922538585,11.64463333
2/19/12 17:00,-2.575,625.2694314,452.9216673,152.5682992,6.7,9.908408907,82,61.08064897,5.13397388,11.32918041
2/19/12 18:00,-4.8625,647.6404432,485.7570861,128.4713373,6.7,9.829439196,82,61.04388186,5.533932626,9.602316359
2/19/12 19:00,-6.475,657.6893227,499.8634033,101.9192129,6.7,9.73267378,82,61.15117714,5.713044023,7.770407435
2/19/12 20:00,-6.0125,651.9790148,495.9383285,105.1386922,6.7,9.741880271,82,61.19451002,5.682444316,8.140934424
2/19/12 21:00,-5.6,646.2735541,498.9023871,109.3866714,6.7,9.767617292,82,61.34154448,5.741384135,8.501205775
2/19/12 22:00,-5.225,644.7496397,497.0821259,114.1372387,6.7,9.78243944,82,61.41268804,5.753211972,8.861450407
2/19/12 23:00,-5,648.5970681,496.1454843,117.4522857,6.7,9.789463246,82,61.44571759,5.756687282,9.095305768
2/20/12 00:00,-5,646.4188213,501.3705963,117.5525043,6.7,9.795403127,82,61.56267598,5.838180375,9.085378113
2/20/12 01:00,-5,646.9284986,504.0411734,117.7414345,6.7,9.797599054,82,61.64127985,5.89832326,9.084061166
2/20/12 02:00,-5,649.2845833,508.0336851,117.7479208,6.7,9.80181315,82,61.73547605,5.968765701,9.074248823
2/20/12 03:00,-5,652.2944122,506.9470081,118.2067292,6.7,9.796439366,82,61.73496575,5.973992271,9.101602967
2/20/12 04:00,-6.0625,662.0563698,528.460457,107.5359617,6.7,9.770086155,82,61.83641886,6.236842816,8.299785859
2/20/12 05:00,-8.075,668.3284927,554.0253992,81.50920026,6.7,9.700349521,82,61.9925325,6.588213431,6.340882974
2/20/12 06:00,-9.5875,664.5841676,567.8778843,59.09671529,6.7,9.645482389,82,62.15604913,6.802192504,4.650597942
2/20/12 07:00,-8.625,649.1368917,551.8048745,67.99240309,6.7,9.674440297,82,62.18212113,6.64794816,5.398148291
2/20/12 08:00,-6.425,770.8551233,452.0192876,95.84794934,6.7,9.838952184,82,60.79560388,5.294615501,7.532582046
2/20/12 09:00,-4.1625,763.3569876,407.6521743,127.8623245,6.7,9.814533581,82,60.48950291,4.616066566,9.946466448
2/20/12 10:00,-2.3,753.2290174,386.2527033,152.4109226,6.7,9.888904687,82,60.53741644,4.319833458,11.64383911
2/20/12 11:00,-1.325,753.7822172,391.4003662,166.6527814,6.7,9.935804804,82,60.6825501,4.37583588,12.4848734
2/20/12 12:00,-0.7875,758.130399,389.2007595,175.3845931,6.7,9.964183135,82,60.75949666,4.364826577,12.95512057
2/20/12 13:00,-0.6,771.8484467,386.9040394,179.2138019,6.7,9.988471475,82,60.81410932,4.351174682,13.10672696
2/20/12 14:00,-0.9125,763.5821746,390.1648225,177.394763,6.7,9.967168772,82,60.70913766,4.390792676,12.92285011
2/20/12 15:00,-1.7875,753.6937658,396.4447825,166.535381,6.7,9.922585306,82,60.48517184,4.434433029,12.21695895
2/20/12 16:00,-2.575,622.3640442,453.3726273,153.3480571,6.7,9.896713332,82,61.07357373,5.10199049,11.35560722
2/20/12 17:00,-3.1125,640.131783,468.0508562,145.645791,6.7,9.893998635,82,61.21900689,5.337177211,10.83683879
2/20/12 18:00,-3.675,646.3269586,478.0578109,138.4918142,6.7,9.865435688,82,61.29187615,5.492517958,10.35766007
2/20/12 19:00,-3.9,649.1750627,483.5387536,133.9032116,6.7,9.852841231,82,61.40236374,5.584264285,10.07827369
2/20/12 20:00,-3.9,650.3134262,485.1738817,133.7300488,6.7,9.849165541,82,61.45660048,5.62908853,10.09931297
2/20/12 21:00,-4.2125,651.0203804,497.9524538,129.8283659,6.7,9.85474785,82,61.61098187,5.801944027,9.819336572
2/20/12 22:00,-4.775,653.4896912,507.7601048,122.6788809,6.7,9.841521812,82,61.72776185,5.962105922,9.284890321
2/20/12 23:00,-5.6875,660.644842,514.7723991,112.2293654,6.7,9.787623765,82,61.64647634,6.051080814,8.547698692
2/21/12 00:00,-6.475,679.7979309,511.664562,100.8733437,6.7,9.732304792,82,61.43032838,5.978228784,7.778345771
2/21/12 01:00,-8.075,680.9917835,527.697816,82.00227924,6.7,9.65734353,82,61.29696635,6.11821083,6.413434388
2/21/12 02:00,-9.2125,681.8816834,540.4253812,62.19018472,6.7,9.616772834,82,61.43110664,6.259724004,4.938251666
2/21/12 03:00,-9.4,683.2914261,545.5012309,58.04518575,6.7,9.613818933,82,61.55031455,6.350292352,4.655768966
2/21/12 04:00,-10.8375,693.2030656,576.1469446,49.09627696,6.7,9.51702656,82,61.93999356,6.775311573,3.97588236
2/21/12 05:00,-11.325,694.5606832,580.1328456,39.61462591,6.7,9.478680558,82,62.33063938,6.979744495,3.255747602
2/21/12 06:00,-9.35,680.6101518,558.0156711,57.54356589,6.7,9.625509437,82,62.07918375,6.723115979,4.747531929
2/21/12 07:00,-7.3,873.7038851,469.281923,81.35032802,6.7,9.928293976,82,60.87528019,5.493547151,6.516205079
2/21/12 08:00,-5.6375,1095.368845,375.7312889,106.6622618,6.7,9.962154295,82,59.63563345,4.202697351,8.250980593
2/21/12 09:00,-3.625,1126.796099,326.285238,138.89907,6.7,9.821860137,82,59.56006925,3.539931104,10.67057008
2/21/12 10:00,-1.7375,1125.937464,300.6649956,163.5149878,6.7,9.911310912,82,59.8798197,3.24303321,12.38066199
2/21/12 11:00,-0.7875,1142.730776,292.5208525,178.3822457,6.7,9.964457986,82,60.06435886,3.167129997,13.24230563
2/21/12 12:00,-0.225,1105.678449,294.4366805,187.7723973,6.7,9.99300295,82,60.03895251,3.197235808,13.73919064
2/21/12 13:00,0.6875,1145.03418,290.6152691,201.0834251,6.7,10.01817296,82,59.95310188,3.155894413,14.56638503
2/21/12 14:00,1.475,1143.037459,279.414864,212.6861161,6.7,10.03680535,82,59.86836774,3.027372805,15.28409958
2/21/12 15:00,2.0125,1149.290127,262.8223438,220.9980813,6.7,10.05147125,82,59.33899661,2.828965969,15.79350542
2/21/12 16:00,2.2,901.4244676,314.2604654,223.8813332,6.7,10.04242373,82,60.65486851,3.402185485,15.98070749
2/21/12 17:00,1.8875,913.6886297,342.8804854,218.5417606,6.7,10.08798829,82,61.04593706,3.805950175,15.49404574
2/21/12 18:00,1.0125,833.8515239,360.7648005,208.4784968,6.7,10.0724779,82,61.12457927,4.07733392,14.73183155
2/21/12 19:00,0.6,825.131412,365.5393698,200.6704371,6.7,10.04521022,82,61.18966305,4.167541227,14.24759564
2/21/12 20:00,0.6,819.6979102,371.5466393,209.1115969,6.7,9.802190176,82,61.28109148,4.260761591,15.36268243
2/21/12 21:00,0.6,779.3351649,374.521573,202.5403138,6.7,9.800636707,82,61.34284043,4.314605464,15.36036359
2/21/12 22:00,0.9125,763.108727,375.4186966,205.610315,6.7,9.725194008,82,61.40479538,4.340387306,16.04152928
2/21/12 23:00,1.1,659.2645848,405.0328564,200.4407052,6.7,9.858545448,82,61.72218922,4.722191989,15.54675602
2/22/12 00:00,1.1,652.6240056,407.3634576,198.0472316,6.7,10.03497398,82,61.72463456,4.782511141,14.65745496
2/22/12 01:00,1.1,647.0144111,409.51766,202.903704,6.7,10.02295972,82,61.72500593,4.819946268,14.67936307
2/22/12 02:00,1.1,647.2972114,408.572475,204.3005919,6.7,10.0085113,82,61.65844973,4.806729238,14.72843905
2/22/12 03:00,1.1,641.8514111,411.0324226,204.2652058,6.7,10.00028007,82,61.65654941,4.828494245,14.74906108
2/22/12 04:00,1.1,637.4821739,412.822664,203.7953326,6.7,9.997603701,82,61.64914696,4.848224653,14.73261516
2/22/12 05:00,1.1,640.8305543,415.3337123,203.7552061,6.7,9.995116592,82,61.66680443,4.87693442,14.74663427
2/22/12 06:00,0.7875,632.9350727,417.2023404,200.9184912,6.7,9.980551391,82,61.55343567,4.893047916,14.56645815
2/22/12 07:00,1.6,829.7471868,351.5533778,205.2949275,6.7,10.22754599,82,61.0087861,4.073361595,14.45633375
2/22/12 08:00,3.575,1044.12704,271.483673,237.0349586,6.7,10.2467537,82,58.64226402,3.028982085,16.30317746
2/22/12 09:00,5.8375,1091.776223,236.2855384,275.3531649,6.7,10.05337192,82,57.36275155,2.485465264,19.36180924
2/22/12 10:00,8.075,1098.442999,220.3126387,302.812209,6.7,10.11913908,82,57.11695111,2.230803406,21.27159042
2/22/12 11:00,9.2125,1100.663531,214.3757478,321.1690654,6.7,10.15143332,82,57.02273034,2.123061521,22.30194971
2/22/12 12:00,10.8375,1054.05869,210.0960407,346.6081719,6.7,10.21357137,82,56.88811544,2.050699896,23.76693763
2/22/12 13:00,9.575,1101.668334,208.7787802,334.5105428,6.7,10.18476365,82,56.55577933,2.01370909,22.77405855
2/22/12 14:00,6.925,1111.180568,215.4506365,296.6493305,6.7,10.11926827,82,56.40290994,2.053522491,20.50833318
2/22/12 15:00,4.725,1108.91797,232.0128184,265.5369918,6.7,10.06255765,82,56.50126734,2.194689836,18.65089797
2/22/12 16:00,3.2125,851.4245771,295.3171382,233.7390353,6.7,10.24492727,82,58.7796625,2.849340273,16.13934579
2/22/12 17:00,2.425,862.2341713,323.37967,229.2314526,6.7,10.03812421,82,59.70096163,3.26044197,16.12473082
2/22/12 18:00,2.2,785.905546,327.5494611,221.7381434,6.7,10.04025133,82,60.11785153,3.43531234,15.77512925
2/22/12 19:00,2.2,781.5057175,320.7804446,221.4048431,6.7,10.01922831,82,60.08223285,3.438150735,15.84320628
2/22/12 20:00,2.575,776.3996134,321.2234772,224.8242238,6.7,10.03419922,82,60.04860349,3.474624407,16.12199071
2/22/12 21:00,3.1125,736.3648405,318.2457848,232.1528972,6.7,10.04956425,82,59.84802506,3.444782078,16.58234358
2/22/12 22:00,3.3,719.371099,322.5432121,234.7966722,6.7,10.05523686,82,59.86975496,3.484196818,16.72303338
2/22/12 23:00,3.675,611.3393397,352.4398179,234.0339932,6.7,10.29238141,82,60.80325977,3.863488509,16.10834493
2/23/12 00:00,4.2125,602.1872739,347.2063414,250.3648509,6.7,10.05931937,82,60.67258557,3.860610706,17.50626421
2/23/12 01:00,5.15,587.8061964,344.935215,258.3938249,6.7,10.08974972,82,60.49528277,3.842469108,18.21548928
2/23/12 02:00,5.9125,577.1334769,342.5233282,268.6301563,6.7,10.0995705,82,60.33850256,3.79965914,18.8730103
2/23/12 03:00,8.9125,542.418229,335.292655,307.4224803,6.7,10.17462399,82,60.12379619,3.69492101,21.36088595
2/23/12 04:00,10.225,532.0191335,335.7769643,330.0000518,6.7,10.20224464,82,60.13346607,3.680935443,22.56427199
2/23/12 05:00,10,566.3917369,338.3689958,328.6430296,6.7,10.21124147,82,60.14403313,3.703045395,22.38091226
2/23/12 06:00,10.375,612.3501053,340.7568235,336.7936501,6.7,10.24784258,82,60.17431847,3.728875619,22.77890313
2/23/12 07:00,11.2875,728.3755313,287.7913634,321.5266835,6.7,10.67347481,82,58.97564412,3.10234361,20.29703321
2/23/12 08:00,13.075,866.5131609,240.0743416,489.8465225,6.7,11.21526574,82,57.78748747,2.50926962,27.52739285
2/23/12 09:00,14.2125,908.4910794,220.6394327,615.7213669,6.7,11.90553507,82,57.26643611,2.237666894,29.71894713
2/23/12 10:00,14.4,909.3712249,215.8991945,648.9922275,6.7,12.27805908,82,57.01271784,2.141803686,28.40245379
2/23/12 11:00,14.4,910.9491353,212.462372,660.8053901,6.7,12.44760333,82,56.80759407,2.07391268,27.88047736
2/23/12 12:00,14.0875,868.9043643,211.6357362,660.0309006,6.7,12.64765565,82,56.69312113,2.041281684,26.85405423
2/23/12 13:00,13.9,910.4323747,207.2163653,660.5170445,6.7,12.81336279,82,56.46947215,1.979443687,26.13583174
2/23/12 14:00,13.9,910.5718715,206.9163783,679.1025988,6.7,12.96020443,82,56.36342055,1.959860812,26.15820839
2/23/12 15:00,13.525,910.484323,210.5375755,671.1779082,6.7,12.99813467,82,56.41062989,1.982854913,25.51456526
2/23/12 16:00,13.3,658.7171973,251.0753791,606.7293,6.7,12.83289031,82,58.05145025,2.392042989,23.30939019
2/23/12 17:00,12.9875,669.7319712,263.6339653,582.3270899,6.7,12.58181623,82,58.54272035,2.576562704,23.13754199
2/23/12 18:00,12.8,594.661202,271.2352667,576.5749837,6.7,12.18544548,82,58.70411593,2.706420722,24.235651
2/23/12 19:00,12.425,595.1439863,273.7717301,350.2276968,6.7,11.1232566,82,58.77109145,2.769718573,16.70568794
2/23/12 20:00,11.8875,594.8281452,278.9915774,322.0575325,6.7,10.69831807,82,58.90634341,2.849893167,17.64334547
2/23/12 21:00,11.325,555.0886779,278.0290824,303.3888911,6.7,10.36985221,82,58.893209,2.857905363,18.5749009
2/23/12 22:00,10.7875,541.049097,281.6569359,278.7798309,6.7,10.35673658,82,58.92886387,2.904461212,18.03053138
2/23/12 23:00,10.6,439.9119303,309.6518845,268.0783622,6.7,10.49311614,82,59.66678134,3.230834566,17.13702013
2/24/12 00:00,10.6,435.5575583,311.2706332,269.5847964,6.7,10.54060356,82,59.78168245,3.296829488,16.90757772
2/24/12 01:00,10.6,435.4990299,313.072285,271.0263133,6.7,10.5509924,82,59.83000016,3.346058971,16.8534516
2/24/12 02:00,10.225,435.3693698,316.5043844,271.2961144,6.7,10.43812882,82,59.84265477,3.398669092,17.00059427
2/24/12 03:00,9.625,437.6518208,320.5136016,271.121358,6.7,10.14427167,82,59.90186408,3.45278021,17.8885192
2/24/12 04:00,9.4,462.263575,320.1426503,283.1003199,6.7,9.948706191,82,59.8752521,3.455317292,20.06984088
2/24/12 05:00,9.0875,470.1215417,323.4967652,279.8304912,6.7,9.835345374,82,59.91151678,3.493387664,20.81432304
2/24/12 06:00,7.15,521.991611,340.3212516,290.1708673,6.7,9.810867579,82,59.98829684,3.681734753,22.09244086
2/24/12 07:00,4.725,761.600072,303.5407437,239.2075039,6.7,10.28719847,82,59.07656529,3.252886375,17.08516825
2/24/12 08:00,3.9,1010.365492,260.3797875,242.8291047,6.7,10.12648774,82,57.82868178,2.713601119,16.99565677
2/24/12 09:00,3.2125,1048.522718,253.4473834,239.0634878,6.7,9.99729294,82,57.38625704,2.563385022,17.03309882
2/24/12 10:00,2.425,1060.405572,252.3928805,224.9086245,6.7,9.992045547,82,57.35033213,2.505581638,16.23296212
2/24/12 11:00,2.2,1074.406436,245.9322187,220.8531314,6.7,9.995070627,82,57.19833906,2.412952421,15.98239232
2/24/12 12:00,1.5125,1038.445045,250.9032882,213.8119952,6.7,9.990121346,82,57.1876113,2.440516093,15.48724297
2/24/12 13:00,1.1,1090.26885,252.5838989,206.215743,6.7,9.993639812,82,57.35183843,2.451574217,14.94970853
2/24/12 14:00,1.475,1098.227106,246.0207641,212.0616968,6.7,9.998446144,82,57.08579466,2.381896242,15.35131645
2/24/12 15:00,1.0125,1103.715306,253.8058081,208.3042333,6.7,9.993818378,82,57.1222698,2.445888613,15.079312
2/24/12 16:00,0.6,857.3421938,321.398323,200.1276035,6.7,9.975815222,82,59.61919271,3.185446079,14.54596479
2/24/12 17:00,0.9125,871.1137781,334.1353016,201.9034233,6.7,10.03698343,82,60.14383262,3.474329073,14.56625874
2/24/12 18:00,1.1,794.3125318,336.1796161,205.1012088,6.7,10.04575002,82,60.36774408,3.605405501,14.68549036
2/24/12 19:00,1.1,797.5661009,335.1426258,205.7896366,6.7,10.04006559,82,60.46147574,3.660353658,14.70519359
2/24/12 20:00,1.475,798.3427736,341.1889765,221.9542539,6.7,9.744333583,82,60.59902325,3.768674406,16.54438446
2/24/12 21:00,1.325,763.3105177,344.6746813,213.174335,6.7,9.743688973,82,60.68384629,3.834975445,16.48206545
2/24/12 22:00,1.475,746.4394145,342.1759675,212.0038907,6.7,9.73385958,82,60.64517871,3.825776305,16.59476359
