Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
2/24/12 23:00,2.0125,638.1912531,378.0442253,216.8396558,6.7,9.784833265,82,61.63190606,4.297669437,16.85504093
2/25/12 00:00,2.575,630.58437,376.1330314,224.4615838,6.7,9.765312675,82,61.68058513,4.366145727,17.51146237
2/25/12 01:00,2.8,635.8171929,375.5991293,227.8754326,6.7,9.775762535,82,61.69030679,4.396793387,17.70688755
2/25/12 02:00,2.8,640.4512203,383.169877,227.7483196,6.7,9.787208777,82,61.86763677,4.511264678,17.64895577
2/25/12 03:00,2.1125,647.9215336,399.4329596,220.8069265,6.7,9.792763941,82,62.11545529,4.752881505,17.04996454
2/25/12 04:00,1.325,653.353411,400.0675398,210.5822777,6.7,9.755328719,82,61.92514691,4.777552123,16.32868745
2/25/12 05:00,1.1,657.3323292,408.8072135,205.1021056,6.7,9.752983897,82,62.0202028,4.871758423,16.0177193
2/25/12 06:00,0.7875,653.4353958,412.9487466,202.1442601,6.7,9.747507826,82,61.95836766,4.933160059,15.78664002
2/25/12 07:00,0.9125,732.9433913,394.464716,198.6358847,6.7,9.91506376,82,61.80796635,4.685071008,15.08271861
2/25/12 08:00,1.475,864.7772342,349.0337289,201.8939133,6.7,10.08382966,82,61.11012648,4.096972799,14.87347227
2/25/12 09:00,2.0125,895.5677309,326.3228864,215.4480184,6.7,10.09390321,82,60.29181102,3.720056182,15.35132617
2/25/12 10:00,2.575,896.1105894,302.1477181,225.4147457,6.7,10.09871621,82,59.63455693,3.342962747,15.89419657
2/25/12 11:00,3.1125,900.1755648,299.769009,233.4481535,6.7,10.11031881,82,59.38936034,3.241849509,16.38560278
2/25/12 12:00,3.3,864.4504342,302.5540092,236.2527425,6.7,10.12058252,82,59.32905142,3.227962241,16.51721394
2/25/12 13:00,3.675,858.5572265,299.3755951,241.863077,6.7,10.1164324,82,59.16029497,3.169020141,16.88556119
2/25/12 14:00,3.9,853.8991907,299.5212594,244.3574341,6.7,10.1227008,82,59.08619414,3.145962973,17.05952566
2/25/12 15:00,4.2125,851.7610343,293.7564934,249.3685377,6.7,10.11416765,82,58.90928755,3.069681083,17.39949649
2/25/12 16:00,4.4,851.4762482,294.3983963,251.4515492,6.7,10.11692751,82,58.8319067,3.0558697,17.57235696
2/25/12 17:00,4.0875,817.2399275,309.9634823,248.2889195,6.7,10.11832831,82,59.03512621,3.21519404,17.32308999
2/25/12 18:00,3.2125,633.8335413,368.7305736,236.6259238,6.7,10.07166955,82,60.75831706,3.928201311,16.62619723
2/25/12 19:00,2.8,635.1044452,379.0015712,227.3872597,6.7,10.09149613,82,61.4327376,4.225913357,16.02684024
2/25/12 20:00,2.8,634.2945819,376.7676944,227.4522774,6.7,10.09204534,82,61.52463717,4.31944584,16.00610825
2/25/12 21:00,2.1125,633.7669215,379.9248801,221.072481,6.7,10.05974612,82,61.44870695,4.401376228,15.60647989
2/25/12 22:00,1.7,626.4161564,385.0297063,212.2643225,6.7,10.04182712,82,61.47968572,4.469334359,15.09961439
2/25/12 23:00,1.7,625.6459904,381.8937362,212.1417695,6.7,10.02609754,82,61.39237228,4.437046358,15.15388133
2/26/12 00:00,1.325,608.2684053,400.7568327,207.4769597,6.7,10.02435657,82,61.37717606,4.644317977,14.87984556
2/26/12 01:00,0.7875,618.3040168,412.5369006,200.322793,6.7,10.0153205,82,61.40062347,4.78433773,14.38296023
2/26/12 02:00,0.225,623.519007,419.2916582,193.2932747,6.7,9.989879312,82,61.30634442,4.854331659,13.94392623
2/26/12 03:00,-0.6875,625.2374502,434.7125856,181.5281986,6.7,9.963933633,82,61.27784285,5.018165626,13.18611618
2/26/12 04:00,-1.7875,627.1424567,448.3764702,166.5292978,6.7,9.923031982,82,61.2306047,5.168871225,12.20183366
2/26/12 05:00,-2.575,628.0613283,457.5809891,154.4513979,6.7,9.884161149,82,61.21703871,5.263572655,11.44261351
2/26/12 06:00,-3.8,624.3801786,475.8362589,139.226118,6.7,9.848647812,82,61.22217355,5.471586619,10.42280576
2/26/12 07:00,-2.7125,608.05765,456.6883546,148.6594682,6.7,9.881714956,82,61.21401885,5.25108036,11.18723554
2/26/12 08:00,-0.2625,726.2195179,390.7615624,176.0792866,6.7,10.18138125,82,60.8412519,4.457382192,12.73790296
2/26/12 09:00,0.9125,737.6466681,379.4137079,201.7153468,6.7,9.992978832,82,61.00560631,4.315413485,14.53398022
2/26/12 10:00,1.1,743.9201611,369.6106468,203.587963,6.7,10.0037763,82,60.93662252,4.201384549,14.70012602
2/26/12 11:00,1.475,749.0257668,360.4795804,208.7449702,6.7,10.0102096,82,60.90643513,4.089213142,15.06516113
2/26/12 12:00,1.7,748.0281298,356.4811686,211.6431407,6.7,10.02423119,82,60.91603525,4.040410488,15.23226801
2/26/12 13:00,1.7,750.6980331,358.5274879,211.6696728,6.7,10.03719356,82,60.97541629,4.066473369,15.17893535
2/26/12 14:00,1.0125,758.1276176,364.0365518,205.2096103,6.7,10.03168572,82,60.87039804,4.128211469,14.68609902
2/26/12 15:00,0.225,764.8395087,371.3241845,194.137316,6.7,10.01020827,82,60.84575218,4.200905514,13.93902989
2/26/12 16:00,-0.375,638.1557093,422.0848331,185.1802094,6.7,9.991947008,82,61.21639248,4.802688172,13.36493218
2/26/12 17:00,-0.9125,647.5848359,443.0101229,176.9063921,6.7,10.00710975,82,61.43268585,5.093926754,12.78353831
2/26/12 18:00,-1.1,652.8466474,456.2715662,182.5460605,6.7,9.76627853,82,61.72121473,5.317176104,13.51416519
2/26/12 19:00,-1.1,650.1847754,450.8998937,171.557558,6.7,9.828844732,82,61.65404111,5.294391253,13.23066991
2/26/12 20:00,-1.475,647.0069734,457.9918198,164.8002942,6.7,9.971778245,82,61.62881585,5.369096835,12.30343754
2/26/12 21:00,-1.7,647.3022813,473.0834503,173.5026929,6.7,9.653952966,82,61.93973031,5.582240423,13.28188576
2/26/12 22:00,-1.7,648.1494708,477.5584136,167.1484901,6.7,9.66424327,82,62.1027,5.698536548,13.23948929
2/26/12 23:00,-1.7,647.4778648,483.7313282,164.9179644,6.7,9.671412342,82,62.27137212,5.817034624,13.19494159
2/27/12 00:00,-1.7,661.9761223,468.0897787,165.154914,6.7,9.65582077,82,62.04897069,5.638754802,13.26275319
2/27/12 01:00,-1.7,664.0318805,466.5138877,161.4879096,6.7,9.725886362,82,61.95043243,5.577080952,13.00315529
2/27/12 02:00,-1.7,659.8956445,469.8099598,156.7252318,6.7,9.968556098,82,61.9867742,5.607170471,12.00232056
2/27/12 03:00,-2.0125,655.853178,475.7583211,167.3564236,6.7,9.711543383,82,61.9937545,5.679815117,12.75577243
2/27/12 04:00,-2.575,652.7384057,481.6981689,157.4172106,6.7,9.604961498,82,61.95979895,5.747843422,12.54914169
2/27/12 05:00,-2.8,650.4326751,482.092454,150.5344364,6.7,9.581718519,82,61.94163588,5.746134858,12.27532466
2/27/12 06:00,-3.1125,640.3153252,483.6205509,146.0792876,6.7,9.568270298,82,61.84678142,5.750049178,12.04654984
2/27/12 07:00,-3.3,844.194299,412.2628518,131.6978018,6.7,9.972138717,82,60.84377601,4.797384576,10.42104801
2/27/12 08:00,-2.9875,1069.363987,346.1685004,145.3444817,6.7,9.848682582,82,60.13008583,3.902077168,11.16254493
2/27/12 09:00,-2.425,1108.669192,309.9093214,154.4723866,6.7,9.867106859,82,60.02416653,3.424948017,11.73599186
2/27/12 10:00,-1.5125,1115.895236,296.9244928,167.7135059,6.7,9.904862087,82,59.98235181,3.251519228,12.61872427
2/27/12 11:00,-0.7875,1120.607577,298.2397121,178.3333452,6.7,9.941434006,82,59.98019709,3.249269839,13.26074206
2/27/12 12:00,-0.6,1077.922289,294.5733263,181.9850985,6.7,9.956022027,82,59.94454178,3.201146991,13.40963897
2/27/12 13:00,-0.225,1117.703521,282.8161437,188.0613198,6.7,9.954646014,82,59.66891584,3.061601905,13.80623799
2/27/12 14:00,0,1114.263857,273.5550371,191.5003176,6.7,9.953604063,82,59.17694128,2.924022219,14.04730332
2/27/12 15:00,0,1109.654765,274.9406406,191.4876033,6.7,9.952925705,82,58.96274081,2.900697636,14.04332636
2/27/12 16:00,0,854.223342,328.6925504,185.9332732,6.7,10.16301179,82,60.57912204,3.513937861,13.2758787
2/27/12 17:00,0,867.9626548,339.8992027,193.1211428,6.7,9.959008663,82,60.79083842,3.73476679,13.9290022
2/27/12 18:00,-0.375,797.3040063,352.7967372,186.5321132,6.7,9.964373952,82,60.77420776,3.934053573,13.58202114
2/27/12 19:00,-0.6,792.6441985,359.1725503,181.4439235,6.7,9.95788826,82,60.80356909,4.028750947,13.25981724
2/27/12 20:00,-0.6,794.5373999,364.7277221,180.9764083,6.7,9.966070158,82,60.8450775,4.106885163,13.22915405
2/27/12 21:00,-1.2875,759.3277855,374.5161569,174.3421995,6.7,9.944060769,82,60.67101101,4.213125653,12.766836
2/27/12 22:00,-1.7,747.5909682,383.9055207,166.1669327,6.7,9.935525084,82,60.72244479,4.309744652,12.22292428
2/27/12 23:00,-1.325,646.1421466,420.4034349,170.3469644,6.7,9.938328162,82,61.20212209,4.760123191,12.55490385
2/28/12 00:00,-1.475,645.7663351,426.9848995,168.9970123,6.7,9.953749077,82,61.27457118,4.891521472,12.41782116
2/28/12 01:00,-2.0125,653.208851,439.2450413,161.8939307,6.7,9.943672988,82,61.38048979,5.062147981,11.89759542
2/28/12 02:00,-2.575,661.9493012,450.6263418,154.7852033,6.7,9.933875635,82,61.46816466,5.223957913,11.39124574
2/28/12 03:00,-3.4875,668.5004919,460.6356073,144.2197973,6.7,9.893230424,82,61.38500928,5.346530549,10.66938613
2/28/12 04:00,-3.9,672.2977916,459.4787407,136.684547,6.7,9.847802624,82,61.27423494,5.31684868,10.2233818
2/28/12 05:00,-4.5875,675.9808952,473.3445116,128.7953618,6.7,9.821627864,82,61.25389802,5.45351061,9.732459357
2/28/12 06:00,-6.0625,673.126423,494.1873661,109.9569123,6.7,9.768797347,82,61.30371111,5.703150252,8.395878672
2/28/12 07:00,-4.95,867.4151787,408.8303222,116.3948363,6.7,10.02899567,82,60.29700002,4.632265506,8.764265033
2/28/12 08:00,-3.2125,1081.706481,320.0788045,146.5261592,6.7,9.84848011,82,59.9343396,3.539207685,11.02332945
2/28/12 09:00,-1.7375,1123.082577,290.9884376,165.1258456,6.7,9.917082238,82,59.91696081,3.181790562,12.37929568
2/28/12 10:00,-0.0375,1130.71953,266.6578143,189.0743232,6.7,9.977332587,82,59.63795961,2.89492707,13.95551289
2/28/12 11:00,0.9125,1136.46833,245.7706236,203.5334297,6.7,10.01296341,82,58.78343268,2.620883327,14.80468776
2/28/12 12:00,1.7875,1092.715281,227.4492556,217.2856087,6.7,10.0199576,82,58.00418085,2.369485189,15.66831245
2/28/12 13:00,2.575,1135.079278,216.1073855,227.9304021,6.7,10.04545891,82,57.45001219,2.196445444,16.35184858
2/28/12 14:00,2.425,1140.329676,214.4605103,228.6125934,6.7,10.04570482,82,57.07651197,2.134695705,16.30911704
2/28/12 15:00,2.575,1140.161595,210.7693619,230.3076504,6.7,10.03013073,82,56.76976007,2.062485798,16.46674533
2/28/12 16:00,2.425,886.3044297,269.3158318,222.5306283,6.7,10.2357129,82,58.96683933,2.654717449,15.4773644
2/28/12 17:00,1.2,897.5263957,309.0631396,215.7691115,6.7,9.996193578,82,60.22205811,3.172993471,15.30524242
2/28/12 18:00,-0.4625,823.9194128,326.3898569,190.7803231,6.7,9.968952404,82,60.49884808,3.491857554,13.76332023
2/28/12 19:00,-1.475,816.3579147,335.5060419,173.3727512,6.7,9.932179458,82,60.42326899,3.661847917,12.66971879
2/28/12 20:00,-2.0125,810.2437746,348.4405183,164.4537537,6.7,9.917480261,82,60.36609668,3.832469901,12.11620599
2/28/12 21:00,-1.6375,764.7239304,352.1585578,167.0387764,6.7,9.930180547,82,60.47611349,3.886256885,12.35195524
2/28/12 22:00,-0.8,742.3639331,353.72056,177.2222879,6.7,9.967164228,82,60.70656548,3.932012083,13.03576058
2/28/12 23:00,-0.0625,636.0203845,387.7202118,187.0991255,6.7,9.979301868,82,61.07776514,4.36283091,13.67702511
3/1/12 00:00,0.6375,641.9177856,388.4572824,196.6959305,6.7,10.01474947,82,61.30631294,4.431022704,14.26133924
3/1/12 01:00,1.4,644.0954665,386.3042324,207.4681686,6.7,10.03879651,82,61.51844236,4.457983753,14.92247077
3/1/12 02:00,2.2,642.4163196,382.7623862,218.4877589,6.7,10.06633959,82,61.72089574,4.464809884,15.5833162
3/1/12 03:00,3,639.5280576,378.7884702,229.7193286,6.7,10.08883219,82,61.8626547,4.458354429,16.25686836
3/1/12 04:00,3.3,634.1108352,378.2407835,234.343357,6.7,10.09445255,82,61.95981146,4.484167687,16.50421066
3/1/12 05:00,3.3,623.8812431,378.2965875,234.4251755,6.7,10.08578642,82,61.95919854,4.501298798,16.50183588
3/1/12 06:00,3.3,607.0455552,379.5166745,233.8233833,6.7,10.08019541,82,61.96713591,4.521860998,16.48924755
3/1/12 07:00,2.9875,800.4708286,328.8130937,225.0867038,6.7,10.29422887,82,60.32942025,3.815958105,15.4286164
3/1/12 08:00,2.8,1013.184063,279.7980899,227.3880558,6.7,10.24766273,82,58.66121002,3.08752795,15.44281326
3/1/12 09:00,3.4875,1044.281855,258.2890171,242.5156852,6.7,10.00843847,82,57.82623301,2.717193841,17.07264318
3/1/12 10:00,3.525,1043.106261,255.2550581,239.9783128,6.7,10.01525649,82,57.53696257,2.597744834,17.18125285
3/1/12 11:00,3.675,1040.137699,255.1895687,239.8066954,6.7,10.01696898,82,57.50967492,2.548837061,17.23894946
3/1/12 12:00,3.9,995.2077522,251.1010168,242.8659052,6.7,10.0200186,82,57.36863089,2.478318669,17.45668501
3/1/12 13:00,4.2125,1032.476268,244.7554755,247.1488176,6.7,10.02103453,82,57.1709667,2.393832904,17.7621353
3/1/12 14:00,4.775,1018.603652,235.3931532,254.4484958,6.7,10.02367764,82,56.94501622,2.281803989,18.27622231
3/1/12 15:00,5.6875,1014.050398,230.6752932,266.0470109,6.7,10.05181405,82,56.8951031,2.220211631,19.03355474
3/1/12 16:00,5.7875,761.384481,263.1906248,237.9766721,6.7,10.84096997,82,58.09643557,2.550827403,15.61921521
3/1/12 17:00,4.85,781.3542945,292.2563466,281.0181547,6.7,10.05031588,82,58.55568317,2.887488333,18.30258918
3/1/12 18:00,2.7125,727.987309,324.1263329,236.4027866,6.7,10.017714,82,59.31573527,3.281227671,16.55381802
3/1/12 19:00,2.7,732.6003229,321.4746765,226.043171,6.7,10.01778998,82,59.61969248,3.348281339,16.17565522
3/1/12 20:00,2.3,743.3463614,332.2159913,222.9792655,6.7,10.02565088,82,59.83947084,3.510842272,15.97687417
3/1/12 21:00,1.325,722.7043828,340.6155117,208.560899,6.7,10.00648475,82,60.40448677,3.67360158,15.00365947
3/1/12 22:00,0.7875,723.2139984,350.0067485,200.9084554,6.7,10.00799076,82,60.88961669,3.861762455,14.48459548
3/1/12 23:00,0.9125,626.2661742,380.9605536,201.5091655,6.7,10.00021227,82,61.25772561,4.296733369,14.55438751
3/2/12 00:00,1.1,626.3820359,380.0888673,203.3816938,6.7,10.01884998,82,61.29824775,4.349256905,14.65484547
3/2/12 01:00,0.4125,634.8336331,391.0449529,196.9192701,6.7,10.00248747,82,61.17901326,4.489631537,14.19209326
3/2/12 02:00,0,642.3289138,402.2782963,188.9717033,6.7,10.00047153,82,61.31781748,4.626498748,13.65532551
3/2/12 03:00,-0.6875,649.660484,414.7096944,182.0453843,6.7,9.989332236,82,61.27671615,4.782242916,13.16652124
3/2/12 04:00,-1.7875,652.2672495,430.3384585,167.3685338,6.7,9.954559656,82,61.2560367,4.958985258,12.17606482
3/2/12 05:00,-1.8875,651.4205086,430.3814285,163.3801551,6.7,9.936192909,82,61.27630728,4.960066676,11.97624477
3/2/12 06:00,-2.0125,648.0400693,431.3966284,162.2585742,6.7,9.932035645,82,61.20867438,4.967365393,11.94236941
3/2/12 07:00,-0.825,852.0730578,348.9370505,172.3891325,6.7,10.19044933,82,60.55557636,3.96562835,12.33728401
3/2/12 08:00,1.375,1075.590073,267.5217608,206.4645713,6.7,10.23510078,82,58.81700199,2.955903839,14.35281781
3/2/12 09:00,2.8875,1106.716616,232.5175676,235.0138619,6.7,10.0291684,82,57.47842842,2.442262138,16.59049638
3/2/12 10:00,3.675,1103.171186,223.2977827,242.5378651,6.7,10.05865544,82,57.13657253,2.262174688,17.24725401
3/2/12 11:00,4.5875,1108.226948,216.9236747,254.5050382,6.7,10.09501093,82,56.97464163,2.147560493,17.99406126
3/2/12 12:00,4.625,1070.559281,212.3931503,257.9505922,6.7,10.09710045,82,56.76351555,2.069768221,18.12747629
3/2/12 13:00,4.0875,1115.551355,211.075026,251.0669518,6.7,10.0847226,82,56.50266763,2.030060384,17.67208343
3/2/12 14:00,3.525,1119.465601,216.5195215,243.5975157,6.7,10.07803573,82,56.39527836,2.059573347,17.18147941
3/2/12 15:00,2.3,1124.597659,229.814399,229.15255,6.7,10.05960959,82,56.49706271,2.171056484,16.21588642
3/2/12 16:00,1.0125,868.5184236,295.8661227,203.7327018,6.7,10.23529356,82,59.26572282,2.866756231,14.12649539
3/2/12 17:00,0.225,875.8941575,322.8765668,199.5421289,6.7,10.01619967,82,60.50012045,3.314426271,14.07307364
3/2/12 18:00,-0.375,805.8304023,327.7186357,188.3780516,6.7,10.0041136,82,60.76143136,3.528846226,13.48922064
3/2/12 19:00,-0.9125,802.8897342,331.1269048,179.7754888,6.7,9.985301484,82,60.74442905,3.653781261,12.97763119
3/2/12 20:00,-1.1,804.7959072,339.9478615,175.2081286,6.7,9.988624231,82,60.82384919,3.795574078,12.69783751
3/2/12 21:00,-1.1,763.7537218,342.5480808,175.122091,6.7,9.984602102,82,60.81433275,3.848190001,12.70535272
3/2/12 22:00,-0.7875,745.1352836,343.1594347,178.7853594,6.7,9.988015403,82,60.81806864,3.863672212,12.978742
3/2/12 23:00,-0.6,638.1239308,384.9939419,180.5869072,6.7,9.985364276,82,61.06331335,4.356390431,13.11596695
3/3/12 00:00,-0.225,633.2099151,389.7923008,184.5353087,6.7,10.01549581,82,61.20201901,4.446772033,13.34998397
3/3/12 01:00,0,636.5062364,389.7116826,188.4032043,6.7,10.01600894,82,61.23849572,4.469601933,13.57623962
3/3/12 02:00,0,638.6501274,394.9941106,188.4136457,6.7,10.01950881,82,61.31074317,4.545077213,13.56157958
3/3/12 03:00,0,638.7059845,399.6702669,188.4373994,6.7,10.02313564,82,61.37694178,4.616260815,13.542609
3/3/12 04:00,0,641.4611022,401.5674841,188.6199633,6.7,10.01594856,82,61.38676812,4.648155975,13.55738016
3/3/12 05:00,-0.375,645.7551427,419.0284019,188.0751645,6.7,9.950698032,82,61.58688211,4.869403558,13.55785415
3/3/12 06:00,-0.6,634.8693651,424.1872293,188.5193133,6.7,9.707196985,82,61.71083808,4.971202801,14.30471798
3/3/12 07:00,-0.225,840.1437448,358.4439134,178.1366864,6.7,10.00905311,82,61.14565333,4.170713688,13.4159162
3/3/12 08:00,0.6875,1068.109335,294.3151798,196.7999228,6.7,10.02466054,82,59.68671993,3.335011195,14.35391939
3/3/12 09:00,1.475,1111.719429,273.7145563,209.8871926,6.7,10.05492997,82,58.54162792,2.959225933,15.0686143
3/3/12 10:00,1.7,1110.004437,268.872212,214.6342406,6.7,10.06390491,82,58.18530843,2.809145428,15.27724292
3/3/12 11:00,1.7,1109.541823,266.3469071,215.2190952,6.7,10.06362509,82,58.01389121,2.723231211,15.28252725
3/3/12 12:00,1.325,1067.937026,274.520916,211.3146199,6.7,10.06707624,82,58.11324737,2.773969872,14.98778222
3/3/12 13:00,1.1,1109.749117,274.2324454,207.2629358,6.7,10.0674573,82,58.17563341,2.761605119,14.69074923
3/3/12 14:00,0.7875,1116.717567,278.6199245,204.2016736,6.7,10.07099448,82,58.23338625,2.800949555,14.46487944
3/3/12 15:00,0.6,1124.988808,284.5334659,200.767897,6.7,10.08510486,82,58.42450878,2.867282228,14.19345092
3/3/12 16:00,0.6,873.7090785,343.174406,201.4683665,6.7,10.05550869,82,60.36133693,3.560777457,14.26105643
3/3/12 17:00,-0.4625,875.0118673,360.2413871,189.2966017,6.7,10.03503623,82,61.08295179,3.92026444,13.4541074
3/3/12 18:00,-1.475,792.0371738,363.9237785,172.6284239,6.7,9.980690409,82,61.05895321,4.077845669,12.41160201
3/3/12 19:00,-1.325,792.3855089,374.1411723,171.0774821,6.7,10.00117535,82,61.3045369,4.251440904,12.38171722
3/3/12 20:00,-1.1,797.2393188,385.5392035,184.8973561,6.7,9.70450119,82,61.59564433,4.452470504,13.8729272
3/3/12 21:00,-1.1,752.4886564,374.6214892,178.5934199,6.7,9.680039735,82,61.3646749,4.352112815,13.9686131
3/3/12 22:00,-0.7875,727.8952642,364.3858339,171.0333747,6.7,9.898021293,82,61.14556788,4.204261529,13.3043711
3/3/12 23:00,-0.6,621.4709834,402.8565869,176.6119723,6.7,9.937723692,82,61.372563,4.643461262,13.25550722
3/4/12 00:00,-0.225,613.7191507,403.5760469,182.5136913,6.7,9.978705039,82,61.45163482,4.675865072,13.42788156
3/4/12 01:00,0.375,606.7969286,396.8699744,191.7885701,6.7,9.977467561,82,61.46072092,4.609221997,14.00745937
3/4/12 02:00,0.9125,603.3410292,406.5522102,198.2504348,6.7,10.00887089,82,61.81328348,4.753061291,14.39940718
3/4/12 03:00,0.4125,608.4669519,414.1255984,194.9260711,6.7,10.00295439,82,61.78788275,4.888474622,14.0767418
3/4/12 04:00,0,612.2594108,411.8138218,188.1860912,6.7,9.97177004,82,61.66482737,4.852131295,13.64864395
3/4/12 05:00,0.375,608.0803212,409.3078401,192.4685976,6.7,9.969920637,82,61.66774364,4.810228066,14.02319243
3/4/12 06:00,0.6,589.8256961,407.4740142,195.165758,6.7,9.968410812,82,61.66792405,4.790037713,14.23302
3/4/12 07:00,0.9125,664.1525078,378.332661,199.7750096,6.7,9.948524206,82,61.33631756,4.419522442,14.62217534
3/4/12 08:00,1.1,798.0172134,329.4068882,197.8356885,6.7,10.16698941,82,60.76695841,3.790506017,14.09652205
3/4/12 09:00,2.85,827.587444,316.7744196,228.5259151,6.7,9.977673146,82,60.06204408,3.56668197,16.48864286
3/4/12 10:00,7.7125,735.9864352,300.6597685,266.5337393,6.7,10.02967358,82,58.95572472,3.268300029,19.22762853
3/4/12 11:00,9.3125,685.5151415,288.07903,243.077008,6.7,10.32428257,82,58.90645435,3.049546107,16.73297879
3/4/12 12:00,8.2125,696.5207898,273.9547127,278.6993053,6.7,9.978785343,82,58.88893362,2.865337165,19.41164004
3/4/12 13:00,8.1125,777.2117334,261.3356103,296.8122889,6.7,10.01886231,82,58.90711629,2.71906151,21.64696616
3/4/12 14:00,6.925,817.6998113,274.4831521,286.246218,6.7,10.16317001,82,58.68489466,2.841496678,19.9579074
3/4/12 15:00,4.725,840.0553987,297.097946,260.7288247,6.7,10.1187175,82,58.91645193,3.066064249,18.13026264
3/4/12 16:00,2.15,864.7159495,335.6123466,226.4626382,6.7,10.10469992,82,59.92716012,3.512196193,15.82781931
3/4/12 17:00,0.7875,850.6025542,352.3694815,204.1576096,6.7,10.08808164,82,60.9737268,3.831208519,14.32077265
3/4/12 18:00,-0.15,681.5962759,412.1855247,201.1149756,6.7,9.803738129,82,61.64671113,4.660880205,14.63696257
3/4/12 19:00,-1.2875,683.6118175,440.778814,179.0001281,6.7,9.752473227,82,61.91189572,5.14147489,13.66929194
3/4/12 20:00,-2.0125,681.5788103,439.0604974,166.4435368,6.7,9.692411915,82,61.75862692,5.180857361,13.00753551
3/4/12 21:00,-2.575,680.6086883,447.3512314,157.1894328,6.7,9.661742799,82,61.70264625,5.266085889,12.50738116
3/4/12 22:00,-2.8,682.9758147,471.7141314,150.6563497,6.7,9.688187742,82,62.19805519,5.605309805,12.05681445
3/4/12 23:00,-3.1125,685.9996163,475.5763705,147.9202281,6.7,9.680571234,82,62.27358994,5.738975415,11.81132711
3/5/12 00:00,-3.3,663.1287456,490.5701275,144.2597524,6.7,9.672019668,82,62.39979875,5.943808822,11.56253358
3/5/12 01:00,-3.675,662.2591264,491.6534919,140.5561567,6.7,9.646824547,82,62.28813104,5.977172624,11.29529062
3/5/12 02:00,-3.9,662.1279641,489.3247866,136.5418401,6.7,9.607914375,82,62.14412804,5.911161432,11.08162969
3/5/12 03:00,-3.9,663.9048693,498.4116665,135.3933873,6.7,9.615833768,82,62.2705288,6.013790973,11.05716929
3/5/12 04:00,-3.9,663.8219371,512.4811255,134.4468273,6.7,9.63746128,82,62.59731031,6.247251335,10.96463999
3/5/12 05:00,-4.2125,663.0894279,514.5089227,131.7177111,6.7,9.625041628,82,62.60682836,6.330597571,10.71962666
3/5/12 06:00,-4.4,645.4796523,498.9941608,129.257672,6.7,9.572872031,82,62.21076319,6.094891926,10.59547389
3/5/12 07:00,-4.0875,641.8877907,495.0053434,131.9643659,6.7,9.579901512,82,62.06155892,5.959640323,10.90978
3/5/12 08:00,-4.2125,767.4994208,451.0557764,122.2243496,6.7,9.877124366,82,61.29174425,5.332440513,9.784632706
3/5/12 09:00,-3.4,777.2396504,424.0622302,136.362812,6.7,9.935559123,82,60.9275343,4.887985267,10.46327275
3/5/12 10:00,-3.1125,781.0393612,409.2815407,144.4540049,6.7,9.956726315,82,60.74285543,4.64885567,10.78246146
3/5/12 11:00,-2.9875,783.3336055,402.8278532,146.6046542,6.7,9.962547533,82,60.74690917,4.542366174,10.82056888
3/5/12 12:00,-2.8,782.6430548,394.3741132,150.3585404,6.7,9.958589662,82,60.62749172,4.431792651,11.03370756
3/5/12 13:00,-2.425,781.5343607,384.8872423,154.9556479,6.7,9.977378789,82,60.58263842,4.303905571,11.34229858
3/5/12 14:00,-2.2,784.084053,387.045396,158.3569391,6.7,9.992680278,82,60.61845057,4.325466717,11.52634823
3/5/12 15:00,-2.8875,786.9449065,402.0307469,151.9166541,6.7,9.976545387,82,60.53288199,4.484826496,11.04096385
3/5/12 16:00,-3.9875,657.7283973,472.5120255,140.6774955,6.7,9.801885081,82,61.26511402,5.338932853,10.40377091
3/5/12 17:00,-4.775,666.4579156,487.1722361,129.1710634,6.7,9.661238037,82,61.41788432,5.60272701,10.01162968
3/5/12 18:00,-5.375,674.541238,494.8759477,112.6399459,6.7,9.865140409,82,61.45689529,5.735804287,8.69655865
3/5/12 19:00,-5.9125,673.858886,501.8307222,107.3073473,6.7,9.822522543,82,61.47474579,5.833005041,8.21632715
3/5/12 20:00,-6.7875,670.4943877,517.2250828,97.10956613,6.7,9.775830665,82,61.47703969,6.017623777,7.455002075
3/5/12 21:00,-7.2,666.412295,526.576876,89.06677959,6.7,9.74381573,82,61.60136466,6.146580911,6.891008021
3/5/12 22:00,-6.5125,661.3243832,518.275075,97.3314569,6.7,9.767788749,82,61.59981251,6.065572871,7.564229277
3/5/12 23:00,-5.4125,660.6526825,504.0558567,111.5203887,6.7,9.810964791,82,61.6025706,5.902681408,8.634054199
3/6/12 00:00,-4.625,678.4316322,488.4603915,122.4311273,6.7,9.843615547,82,61.49711719,5.706336189,9.399715906
3/6/12 01:00,-4.4,678.5664652,486.3006674,126.5682193,6.7,9.849215396,82,61.47721612,5.668856365,9.644376379
3/6/12 02:00,-4.4,678.9591572,491.3344224,126.791761,6.7,9.855213014,82,61.56027804,5.729039801,9.627172425
3/6/12 03:00,-4.4,675.0466836,483.0114682,127.6701667,6.7,9.830764031,82,61.39665746,5.630947107,9.687522502
3/6/12 04:00,-4.0875,671.3341284,476.8714453,131.5539953,6.7,9.823982738,82,61.26418274,5.515305563,10.02318072
3/6/12 05:00,-4.2125,668.2618157,488.4877761,130.1212969,6.7,9.835703634,82,61.40626661,5.648054286,9.913031517
3/6/12 06:00,-3.7125,654.7571422,490.2213808,134.7231198,6.7,9.881886721,82,61.65041731,5.715080542,10.21695505
3/6/12 07:00,-2.9875,862.6899314,406.3531393,141.0623487,6.7,10.14436873,82,60.71516742,4.680731849,10.32282162
3/6/12 08:00,-2.425,1091.205731,331.8670279,159.0877206,6.7,9.900893295,82,59.98731917,3.716302048,11.65970894
3/6/12 09:00,-1.5125,1134.196141,295.5940216,170.2283806,6.7,9.924114784,82,59.89725388,3.247282938,12.57980341
3/6/12 10:00,-0.4125,1136.20653,273.3265136,184.9828415,6.7,9.957759673,82,59.89977488,2.978217378,13.62247886
3/6/12 11:00,0.375,1138.621449,262.5602526,196.5340259,6.7,9.975971815,82,59.89231507,2.849517065,14.38005677
3/6/12 12:00,0.9125,1106.349095,254.8132433,204.1941894,6.7,10.0099505,82,59.91815653,2.761283214,14.83515974
3/6/12 13:00,1.1,1149.899237,240.3252898,207.7868648,6.7,10.02888559,82,59.54410179,2.593282906,14.96333823
3/6/12 14:00,1.475,1147.528416,224.3785934,213.6971765,6.7,10.03005008,82,58.6753134,2.386547036,15.33482947
3/6/12 15:00,1.7,1146.667753,225.9824692,216.4558005,6.7,10.04790194,82,58.18981579,2.350603971,15.48602405
3/6/12 16:00,0.6375,886.1975189,290.9277427,198.8041457,6.7,10.21801842,82,60.60539008,3.066463893,13.84047928
3/6/12 17:00,0,893.2071614,314.1517566,194.8965711,6.7,10.00791026,82,60.75298912,3.41949558,13.82043236
3/6/12 18:00,0,819.7522943,330.5540505,191.6790178,6.7,10.0247958,82,60.82729778,3.668235953,13.72070903
3/6/12 19:00,-0.375,814.5471897,334.1268089,187.7717035,6.7,9.995104185,82,60.68404827,3.737067259,13.5041399
3/6/12 20:00,-0.6,814.7373044,350.0097893,181.7978512,6.7,10.00781062,82,60.85624581,3.927381805,13.13256387
3/6/12 21:00,-0.6,773.255234,358.0688038,181.6444519,6.7,10.02005819,82,60.93323926,4.041901107,13.08197051
3/6/12 22:00,-0.6,757.9074351,364.2708439,181.495756,6.7,10.02602666,82,60.95665241,4.125383669,13.04430626
3/6/12 23:00,-0.6,656.0592171,400.7107215,181.8310489,6.7,10.00262151,82,61.21699729,4.567126003,13.08798605
3/7/12 00:00,-0.225,650.0829484,404.9043656,185.3256985,6.7,10.02850561,82,61.37373258,4.652005777,13.3370669
3/7/12 01:00,0.375,649.2386754,401.6709559,193.643708,6.7,10.0428655,82,61.49054539,4.652045061,13.8689937
3/7/12 02:00,0.6,649.439582,400.8779089,197.2244787,6.7,10.04102456,82,61.52192464,4.663264725,14.09375738
3/7/12 03:00,0.6,647.4578483,395.5856314,198.0163536,6.7,10.01875797,82,61.37251117,4.60071543,14.17634471
3/7/12 04:00,0.6,650.1222082,397.2243917,197.5401341,6.7,10.00822639,82,61.33166901,4.599964252,14.2138044
3/7/12 05:00,0.6,650.5806058,405.5550057,196.8190801,6.7,10.01960267,82,61.45445353,4.700643405,14.16699861
3/7/12 06:00,0.6,633.4369823,405.4291685,197.0601905,6.7,10.01538317,82,61.44555993,4.712271009,14.17078022
3/7/12 07:00,0.9125,834.6685378,347.8925453,196.4039191,6.7,10.24590171,82,60.96364317,4.007720055,13.73092071
3/7/12 08:00,1.1,1056.913141,303.4573623,209.4577429,6.7,9.99263293,82,60.05748733,3.428863386,14.85827498
3/7/12 09:00,1.1,1084.500929,278.2238965,207.0336099,6.7,9.976838534,82,59.00072075,3.037226481,14.93251669
3/7/12 10:00,2.475,1079.002293,263.523033,222.8010088,6.7,10.02447871,82,58.15168378,2.779121903,16.10316812
3/7/12 11:00,4.3625,1078.972184,249.3873928,248.9420407,6.7,10.07899769,82,57.58464306,2.550532077,17.74100838
3/7/12 12:00,5,1034.951089,239.6830085,260.0158581,6.7,10.08053897,82,57.32227125,2.397123558,18.37664275
3/7/12 13:00,5,1075.730689,232.9222252,260.9215379,6.7,10.0661364,82,57.04021234,2.291915782,18.46219583
3/7/12 14:00,5.375,1072.841897,231.8525917,265.106006,6.7,10.07883437,82,56.97767094,2.253536432,18.76376716
3/7/12 15:00,5.6,1061.999391,230.0428677,268.7518045,6.7,10.07762911,82,56.87121135,2.218535741,18.97442734
3/7/12 16:00,5.6,799.1561608,283.5858026,261.5342559,6.7,10.30812322,82,58.45501709,2.762036908,17.86728496
3/7/12 17:00,5.6,795.3063062,302.5662427,269.821074,6.7,10.09406543,82,58.9143433,3.024580176,18.70688392
3/7/12 18:00,5.6,713.2214993,306.780721,265.7626127,6.7,10.0966721,82,59.07784776,3.128929589,18.62720728
3/7/12 19:00,5.6,698.0671683,307.4973859,264.6687823,6.7,10.08780948,82,59.12837053,3.173243658,18.60713641
3/7/12 20:00,6.2875,694.3392681,309.0024403,272.179182,6.7,10.11807167,82,59.22034982,3.214694217,19.09276429
3/7/12 21:00,6.7,656.5911995,309.1376004,278.5937056,6.7,10.13394469,82,59.26108753,3.230759515,19.40995904
3/7/12 22:00,6.7,644.0234262,315.641422,278.7591419,6.7,10.14448008,82,59.4261376,3.315886788,19.35063953
3/7/12 23:00,6.325,547.1279848,347.8017635,268.7632508,6.7,10.37894759,82,60.20368367,3.711526049,17.99709212
3/8/12 00:00,6.1,546.4791493,348.6169523,275.1750726,6.7,10.12667425,82,60.32238631,3.785990947,18.81991686
3/8/12 01:00,5.4125,555.377366,358.4595081,264.291057,6.7,10.11564813,82,60.5372506,3.937374368,18.36088427
3/8/12 02:00,4.3125,568.675765,365.885354,249.3631945,6.7,10.08662623,82,60.91094032,4.077859917,17.46384646
3/8/12 03:00,3.2125,580.8937173,375.6421488,233.9806805,6.7,10.06217891,82,61.42641232,4.266344962,16.52353588
3/8/12 04:00,2.425,595.7092751,380.7709692,221.8849092,6.7,10.05464818,82,61.60156436,4.404513744,15.74740743
3/8/12 05:00,1.5125,607.6092027,387.6054655,210.8798184,6.7,10.03793132,82,61.44431122,4.50865621,15.01587886
3/8/12 06:00,1.1,598.9412597,389.4052251,202.938133,6.7,10.02307219,82,61.40932734,4.523000904,14.52482789
3/8/12 07:00,1.475,808.3759257,320.9158511,203.5031473,6.7,10.2485617,82,60.48048374,3.678711522,14.17820642
3/8/12 08:00,2.7,1036.041744,242.7703379,224.8783489,6.7,10.25416173,82,57.88303493,2.65147706,15.40113692
3/8/12 09:00,3.9875,1077.591413,214.2638459,250.1802894,6.7,10.03226568,82,57.10125921,2.221564308,17.57298645
3/8/12 10:00,5.4625,1078.148978,203.1223279,265.6382402,6.7,10.07905584,82,56.87609388,2.036718281,18.82459486
3/8/12 11:00,7.85,1086.857603,194.1506249,298.0640613,6.7,10.1508883,82,56.91200564,1.909096012,20.82716188
3/8/12 12:00,9.5875,1056.319624,188.5870657,326.5913202,6.7,10.19957512,82,56.84444081,1.832772074,22.43555061
3/8/12 13:00,10.375,1101.926387,179.3652813,341.3612849,6.7,10.22629056,82,56.5398339,1.72636492,23.19081644
3/8/12 14:00,10.9125,1103.293574,172.5970321,350.4237429,6.7,10.25638937,82,56.25571825,1.64407294,23.61868898
3/8/12 15:00,10.7875,1103.639679,169.1598437,350.610635,6.7,10.24870872,82,56.08172633,1.596470608,23.53756103
3/8/12 16:00,10.225,855.5175775,207.8315755,334.7593752,6.7,10.47362964,82,57.50699459,1.966571885,21.72713362
3/8/12 17:00,8.625,859.7127197,235.7982906,319.6333189,6.7,10.19818929,82,58.11278657,2.270532388,21.33758452
3/8/12 18:00,6.425,796.6563847,260.2140306,285.5644822,6.7,10.15181838,82,58.38858358,2.554960812,19.5645364
3/8/12 19:00,5.225,799.3093458,270.0308701,266.606578,6.7,10.12781678,82,58.65779421,2.695547563,18.46056569
3/8/12 20:00,4.3125,794.2845105,282.4957389,254.0199118,6.7,10.10864227,82,58.82634839,2.859423198,17.70551262
3/8/12 21:00,3.2125,750.8323082,293.6363129,238.3844513,6.7,10.07956196,82,59.116246,3.009111821,16.74236896
3/8/12 22:00,2.8,736.3710545,301.5256985,229.4083566,6.7,10.07448646,82,59.4411388,3.134365788,16.19458417
3/8/12 23:00,2.425,634.6677563,340.4529344,224.5953396,6.7,10.05101356,82,60.87109086,3.646677538,15.92284498
3/9/12 00:00,1.5125,628.539595,349.4547516,212.7302284,6.7,10.03907743,82,61.04503349,3.878871516,15.14369499
3/9/12 01:00,1.1,627.2154046,354.1066895,204.2708154,6.7,10.02545227,82,61.06064433,3.993170779,14.61718617
3/9/12 02:00,0.7875,625.668548,359.8895886,200.8044991,6.7,10.01139958,82,60.92537398,4.080093493,14.41464778
3/9/12 03:00,-0.15,627.0322524,372.3145666,189.5607732,6.7,9.974200596,82,60.70334023,4.205052082,13.70330703
3/9/12 04:00,-0.9125,628.8556293,384.9779119,177.241941,6.7,9.948021578,82,60.6481895,4.323744851,12.92784154
3/9/12 05:00,-1.1,628.8581463,394.9993838,172.7347206,6.7,9.945279883,82,60.75031173,4.432538306,12.66814648
3/9/12 06:00,-0.4125,617.9269149,389.4943065,181.2111432,6.7,9.970175057,82,60.84261602,4.384422501,13.27802036
3/9/12 07:00,1.375,831.656574,308.8828528,201.2104502,6.7,10.24956934,82,60.13412383,3.458014017,14.17644122
3/9/12 08:00,3.2625,1061.695414,231.6039685,232.4196254,6.7,10.28652677,82,57.63103012,2.487903563,15.88838753
3/9/12 09:00,4.9625,1109.047784,206.8800789,263.8615506,6.7,10.09238502,82,56.98102875,2.122463318,18.34349298
3/9/12 10:00,6.6,1115.007602,193.8233932,283.4322567,6.7,10.14231122,82,56.82913593,1.931623398,19.72984856
3/9/12 11:00,7.8875,1114.040392,187.6518511,301.601401,6.7,10.17256662,82,56.78396981,1.837080998,20.82244531
3/9/12 12:00,9.7375,1071.121943,182.0127555,330.5494191,6.7,10.20912178,82,56.65570062,1.76055626,22.60543382
3/9/12 13:00,10.9125,1106.356246,173.6101262,350.3078911,6.7,10.24637957,82,56.37151075,1.661919036,23.68895151
3/9/12 14:00,11.1,1107.337635,166.1820047,354.937484,6.7,10.25595924,82,56.1058082,1.57485374,23.84898816
3/9/12 15:00,11.475,1106.77586,163.5280743,361.4488423,6.7,10.26189711,82,55.92561043,1.535426541,24.24300114
3/9/12 16:00,11.0125,860.3078259,205.400509,347.4690534,6.7,10.51247435,82,57.36344192,1.933145055,22.35676531
3/9/12 17:00,9.1625,870.7718457,229.8954339,330.0547347,6.7,10.22004521,82,57.93954675,2.200446943,21.84261305
3/9/12 18:00,6.6125,803.0323819,253.0709769,290.0880612,6.7,10.14524905,82,58.11393473,2.464954862,19.84862851
3/9/12 19:00,4.85,797.9982191,266.3884594,263.3007258,6.7,10.10294074,82,58.41644348,2.633036528,18.30174932
3/9/12 20:00,3.7125,788.0035734,276.1734391,246.249682,6.7,10.06365168,82,58.6605108,2.769508031,17.32328876
3/9/12 21:00,2.9875,744.6585176,286.6009257,233.0442263,6.7,10.051757,82,58.99618708,2.913017861,16.54702687
3/9/12 22:00,2.1125,733.1867882,302.9383958,221.6790302,6.7,10.0502423,82,59.51120518,3.132458728,15.76454078
3/9/12 23:00,1.0125,633.2797748,342.4396417,200.2354423,6.7,10.2472139,82,60.9856539,3.678133576,13.89770695
3/10/12 00:00,0.225,630.7577487,346.6299195,197.9699011,6.7,9.982861031,82,60.76328198,3.832784557,14.02102422
3/10/12 01:00,0.375,627.2551739,350.8185497,194.8308371,6.7,9.985445806,82,60.8091589,3.919398776,14.05118571
3/10/12 02:00,0.6,627.4149612,350.4989892,197.3596532,6.7,9.976727593,82,60.78457943,3.937595468,14.31084977
3/10/12 03:00,1.2875,632.2530315,355.5111243,205.3105715,6.7,10.00651686,82,61.00831842,4.010383775,14.89267222
3/10/12 04:00,1.325,636.6579406,363.465593,207.4947563,6.7,10.02138008,82,61.07440297,4.131621085,14.94896548
3/10/12 05:00,1.7875,630.5671228,365.8651016,212.1388913,6.7,10.03705617,82,61.27221764,4.181008833,15.23187936
3/10/12 06:00,2.575,610.8173456,358.8791195,222.9639187,6.7,10.05550326,82,61.34497184,4.131870813,15.91229291
3/10/12 07:00,3.8,813.0369049,283.9851848,234.7537492,6.7,10.31445033,82,59.03577579,3.178579209,16.12925235
3/10/12 08:00,7.525,1036.058102,219.4604449,289.9107497,6.7,10.40344088,82,57.42582537,2.329316485,19.25605707
3/10/12 09:00,11.15,1069.423486,193.29514,356.1574956,6.7,10.22843167,82,56.88710943,1.970641785,23.93192634
3/10/12 10:00,14.325,1069.393848,181.2126087,640.5856434,6.7,12.24555493,82,56.60415477,1.797408405,32.27904919
3/10/12 11:00,15.6,1075.69608,177.1664407,819.5756047,6.7,11.84369531,82,56.46163607,1.72382073,36.8784332
3/10/12 12:00,16.2875,1016.388605,172.4827527,822.1452423,6.7,11.89575493,82,56.25027583,1.654711491,37.83066395
3/10/12 13:00,16.0125,1056.289618,166.4255046,824.5404897,6.7,11.91434065,82,55.93913504,1.576864838,37.76526094
3/10/12 14:00,16.2875,1042.929546,166.212829,835.0547692,6.7,11.9368483,82,55.58525078,1.555380907,38.13924677
3/10/12 15:00,15.6375,1023.35917,170.252544,819.7171153,6.7,11.91405132,82,55.39410352,1.574655812,37.43733138
3/10/12 16:00,14.3125,757.4117634,217.0981446,680.6042447,6.7,12.41554523,82,57.15609882,2.013764428,29.77728659
3/10/12 17:00,13.2125,762.5030578,236.3909522,698.8098668,6.7,11.53753119,82,57.87280512,2.238751221,32.32758883
3/10/12 18:00,12.425,689.8861427,245.9510431,432.8899502,6.7,10.27905479,82,58.29274379,2.382560373,25.06590304
3/10/12 19:00,11.8875,685.7482497,248.5825203,368.8968447,6.7,10.24374695,82,58.39366539,2.452579579,24.31049269
3/10/12 20:00,11.325,693.1236963,254.5864353,352.7026478,6.7,10.24484517,82,58.57220134,2.544927784,23.68027415
3/10/12 21:00,10.4125,656.9899096,256.4026333,337.5261113,6.7,10.2218139,82,58.61336539,2.587918019,22.7868524
3/10/12 22:00,10,655.2855089,260.3685649,329.736923,6.7,10.22355783,82,58.65221055,2.643666148,22.34093579
3/10/12 23:00,10,560.458042,287.8479298,323.9252731,6.7,10.47209796,82,59.42572478,2.960307248,21.10096026
3/11/12 00:00,9.625,558.1919862,291.0288631,329.4021555,6.7,10.22147356,82,59.4913287,3.039805357,21.97396368
3/11/12 01:00,8.7125,552.5889665,295.3424918,311.8427923,6.7,10.20050325,82,59.50768422,3.111366654,21.13681395
3/11/12 02:00,7.9875,548.089421,299.5582084,299.3150257,6.7,10.17206414,82,59.6198905,3.174436956,20.47718776
3/11/12 03:00,7.1125,541.7289481,307.13964,287.8042624,6.7,10.14218241,82,59.65497365,3.268845255,19.84441928
3/11/12 04:00,6.325,538.7401087,312.7672512,275.1013968,6.7,10.11229449,82,59.76641263,3.343014097,19.14344403
3/11/12 05:00,6.1,531.6716353,317.4507443,269.7111263,6.7,10.10135234,82,59.8583809,3.407195665,18.87749716
3/11/12 06:00,6.475,517.0461195,321.0299017,273.722914,6.7,10.11162272,82,59.90208387,3.458934349,19.1721642
3/11/12 07:00,6.7,590.9819336,297.7354387,271.4838425,6.7,10.35846095,82,59.30362769,3.190107565,18.30626983
3/11/12 08:00,7.7,685.6930533,264.8756395,277.6157089,6.7,10.24449685,82,58.15183747,2.775407829,18.55771245
3/11/12 09:00,7.9875,737.0723727,254.3585805,287.2164813,6.7,9.788336214,82,58.23421576,2.610905958,21.29361681
3/11/12 10:00,7.8,724.9731058,254.5231148,274.084907,6.7,9.861490006,82,57.84159448,2.579934851,20.66698544
3/11/12 11:00,8.1125,702.9602774,245.8487191,250.2129837,6.7,9.832039881,82,58.0988677,2.467898962,19.09039934
3/11/12 12:00,8.9875,653.9477192,240.1010435,244.35716,6.7,9.943646856,82,57.97159625,2.403657499,18.35761784
3/11/12 13:00,9.775,654.1539436,235.9147062,248.312007,6.7,10.23537116,82,57.95413338,2.354356935,17.61388811
3/11/12 14:00,10,654.2473422,236.4990391,248.157947,6.7,10.5951079,82,57.97610986,2.356623972,16.1950841
3/11/12 15:00,9.625,654.258224,238.8339785,247.6215649,6.7,10.83128161,82,57.95671346,2.377943155,14.95548357
3/11/12 16:00,9.775,654.0014415,244.9277743,248.1594987,6.7,11.0865739,82,58.0052363,2.43771828,14.21264766
3/11/12 17:00,10,615.1827571,256.7832706,250.621919,6.7,11.40646963,82,58.16564673,2.560734367,13.40460161
3/11/12 18:00,10.375,439.6673428,300.0934937,259.9098723,6.7,11.55045865,82,59.32743031,3.040880559,13.23390763
3/11/12 19:00,8.1625,442.4652982,327.551636,261.6077246,6.7,10.87844077,82,59.97684791,3.416572727,13.57469812
3/11/12 20:00,4.575,551.9508289,353.7326238,281.8300743,6.7,9.936380545,82,60.60621831,3.807741751,17.77182285
3/11/12 21:00,3.3,602.3571414,362.2257688,246.2287664,6.7,9.79776625,82,61.22478564,4.031869323,17.92923626
3/11/12 22:00,2.9875,611.3011378,360.3153997,233.6005083,6.7,9.7719428,82,61.32397258,4.097747083,17.84145636
3/11/12 23:00,2.425,620.3915723,370.6353192,223.2524545,6.7,9.765849296,82,61.57863575,4.275547126,17.30110928
3/12/12 00:00,1.8875,595.517388,387.068809,215.1407192,6.7,9.756925984,82,61.57964564,4.508244479,16.73803472
3/12/12 01:00,1.325,598.7623143,401.4149965,206.802649,6.7,9.751895577,82,61.61459447,4.690009712,16.14852466
3/12/12 02:00,1.1,611.1659595,404.5621997,203.2404006,6.7,9.743375235,82,61.60329079,4.738129121,15.90026219
3/12/12 03:00,0.7875,617.1884482,415.4269403,199.723816,6.7,9.741407788,82,61.62506369,4.863937212,15.65635399
3/12/12 04:00,0.9125,616.6648172,415.8467162,200.3811663,6.7,9.739806257,82,61.67130107,4.88125903,15.7206018
3/12/12 05:00,0.7875,618.3563961,416.1651508,199.9511812,6.7,9.730046443,82,61.55268575,4.87744001,15.70738222
3/12/12 06:00,0.6,606.2111556,418.4168784,195.9367383,6.7,9.729927563,82,61.57826419,4.895264703,15.42839496
3/12/12 07:00,1.6,735.5572137,360.4960483,198.241234,6.7,10.05901202,82,61.09697857,4.182077983,14.92171619
3/12/12 08:00,3.2625,739.134145,328.9957064,228.19272,6.7,10.11964306,82,60.99306531,3.779202077,16.31447889
3/12/12 09:00,4.9625,742.3455566,293.8564597,255.0356162,6.7,10.15615255,82,60.1206493,3.316500982,17.80428574
3/12/12 10:00,6.2875,749.0522676,280.2558199,273.9249635,6.7,10.21151832,82,59.77342395,3.089891268,18.81551705
3/12/12 11:00,7.3875,755.9096781,272.4550476,290.6403339,6.7,10.25774916,82,59.62432615,2.960035109,19.64608756
3/12/12 12:00,8.1125,759.3291972,263.6438685,302.1483737,6.7,10.27854915,82,59.54217671,2.8368471,20.22692091
3/12/12 13:00,8.9875,757.5111801,245.9630491,317.3219323,6.7,10.26764602,82,59.3023589,2.626239048,21.19160345
3/12/12 14:00,9.0875,759.5748603,237.9131666,319.6892304,6.7,10.26034945,82,59.15164693,2.519212667,21.41725424
3/12/12 15:00,8.2125,632.1047376,270.8255924,306.8875283,6.7,10.23795648,82,59.70728309,2.870657155,20.62297082
3/12/12 16:00,7.425,632.3314507,293.339263,295.4597483,6.7,10.2079628,82,59.80200615,3.12944003,19.99431225
3/12/12 17:00,5.45,630.7897241,328.312,272.7498252,6.7,10.16201022,82,60.19900597,3.532410962,18.64395509
3/12/12 18:00,3.7125,636.9994934,353.578812,245.0446094,6.7,10.098131,82,61.02117806,3.904571191,17.01907958
3/12/12 19:00,2.3,633.4259253,364.6026,225.1464786,6.7,10.05923444,82,60.88724136,4.093817505,15.8500879
3/12/12 20:00,1.7,628.638019,372.9471302,212.1712967,6.7,10.04686504,82,61.01865442,4.215751727,15.06988282
3/12/12 21:00,1.0125,624.2203233,383.7698055,204.6361117,6.7,10.02609178,82,60.86387414,4.348753491,14.60115945
3/12/12 22:00,0.6,631.4641349,392.1627849,196.5271455,6.7,10.01097866,82,60.8978782,4.437240526,14.1128627
3/12/12 23:00,0.6,633.5642118,397.3410022,196.3277971,6.7,10.01204386,82,60.96249034,4.502877759,14.13098221
3/13/12 00:00,0.9125,655.5103579,390.965118,200.160973,6.7,10.02738395,82,61.00136805,4.438816246,14.39284543
3/13/12 01:00,1.475,655.1535137,390.4562104,207.8391376,6.7,10.0506676,82,61.17159389,4.452651599,14.87237851
3/13/12 02:00,1.7,659.8949316,391.812031,211.5834913,6.7,10.06510015,82,61.28409611,4.495449222,15.0552744
3/13/12 03:00,1.7,665.2734849,392.5970198,212.5421144,6.7,10.06121584,82,61.30413184,4.521892302,15.08875376
3/13/12 04:00,1.7,664.6634804,397.1484135,212.1955316,6.7,10.06840749,82,61.38392559,4.586456728,15.05487267
3/13/12 05:00,0.6375,632.5691492,408.8767483,201.221729,6.7,10.02384349,82,61.13754291,4.714932669,14.31591555
3/13/12 06:00,0,808.0218835,350.9852842,183.270083,6.7,10.20526468,82,60.63805423,3.993626551,12.84671995
3/13/12 07:00,0,1029.958403,300.3492983,187.3035818,6.7,10.17184929,82,59.97296551,3.35467522,13.02861301
3/13/12 08:00,0,1063.960715,275.1059912,193.7540128,6.7,9.915780549,82,59.07130489,2.99047719,13.92383442
3/13/12 09:00,0,1057.531894,275.1267314,189.2903795,6.7,9.923015042,82,58.97234821,2.916518343,13.8960713
3/13/12 10:00,0.6875,1054.802921,262.8244739,196.9071696,6.7,9.946903228,82,58.16433767,2.74046593,14.49966161
3/13/12 11:00,1.1,1010.78937,257.9320742,202.9623544,6.7,9.956666241,82,57.80409737,2.627534773,14.89568875
3/13/12 12:00,1.475,1048.280235,253.9271626,208.1754326,6.7,9.96407415,82,57.55637584,2.54441826,15.24865366
3/13/12 13:00,1.7,1045.972672,252.0386119,211.5769906,6.7,9.968567401,82,57.40771148,2.493591206,15.46121659
3/13/12 14:00,2.3875,1042.218586,244.7859412,220.5497498,6.7,9.990354433,82,57.17168249,2.397801399,16.0648601
3/13/12 15:00,2.8,786.9345488,295.1702581,212.2512016,6.7,10.46766152,82,58.79076004,2.918525649,14.55900828
3/13/12 16:00,3.1125,791.091457,302.8496588,239.6192263,6.7,10.02715376,82,59.12582747,3.069894401,16.53384359
3/13/12 17:00,3.3,718.191087,312.1972078,234.8221764,6.7,10.0392226,82,59.34354135,3.222564255,16.64866237
3/13/12 18:00,3.3,732.0846705,324.1243897,232.592138,6.7,10.05522243,82,59.65771287,3.397393251,16.56184395
3/13/12 19:00,2.9875,746.1325298,330.5755222,229.7143467,6.7,10.06505897,82,59.83792443,3.515640407,16.3036585
3/13/12 20:00,2.425,717.8445692,333.6297591,223.2180699,6.7,10.05086781,82,59.99783942,3.58160556,15.86445334
3/13/12 21:00,2.2,706.8929035,340.7127605,218.4928366,6.7,10.05339966,82,60.31079763,3.700506717,15.55254189
3/13/12 22:00,1.2,605.9711686,383.9936561,207.096298,6.7,10.00887825,82,61.2579941,4.279791222,14.80929605
3/13/12 23:00,0.225,606.7534088,394.0023139,192.0114027,6.7,9.995219041,82,61.17105192,4.472428787,13.84302976
3/14/12 00:00,-0.375,609.4453431,402.6195705,183.6728239,6.7,9.974851015,82,61.13407446,4.598784841,13.31088553
3/14/12 01:00,-1.2875,616.331349,413.2140838,172.4906427,6.7,9.939250991,82,61.00574328,4.717413345,12.59351731
3/14/12 02:00,-1.7,620.1676736,420.6762374,164.2556492,6.7,9.919173102,82,61.04022067,4.792887724,12.09784883
3/14/12 03:00,-2.0125,626.3911978,429.2690062,160.5142895,6.7,9.910239132,82,61.05745261,4.894480789,11.87940522
3/14/12 04:00,-2.575,630.7410655,439.2240686,153.0555546,6.7,9.891934623,82,61.07007549,5.010662169,11.38102636
3/14/12 05:00,-2.425,628.6949847,443.7279706,153.1464412,6.7,9.899950531,82,61.22990644,5.079083701,11.42192012
3/14/12 06:00,-1.8875,822.6614058,370.713515,156.2639877,6.7,10.13942439,82,60.47462766,4.204921259,11.33525967
3/14/12 07:00,0.05,1045.568679,292.9226494,186.3286345,6.7,10.17910854,82,59.60925262,3.252007263,13.17031243
3/14/12 08:00,2.475,1084.547881,241.77803,226.2934876,6.7,10.0111397,82,57.81921678,2.575818851,16.16293105
3/14/12 09:00,4.3625,1084.514285,222.4724366,249.554231,6.7,10.06774694,82,57.21415233,2.276429408,17.80220431
3/14/12 10:00,5.375,1090.740054,212.797714,264.6188644,6.7,10.10012915,82,57.00195416,2.120785187,18.67156849
3/14/12 11:00,6.6,1052.530989,204.7327359,281.8585162,6.7,10.13617795,82,56.95898116,2.006595921,19.70495254
3/14/12 12:00,8.2625,1095.397537,200.479023,304.9560788,6.7,10.19567669,82,56.76350865,1.943277868,21.01068058
3/14/12 13:00,7.8375,1105.538241,199.7144097,305.5889539,6.7,10.19507575,82,56.30806833,1.912635821,20.85373447
3/14/12 14:00,7.2,1118.68159,190.6211175,294.8159282,6.7,10.16817892,82,56.19519269,1.805306399,20.2230124
3/14/12 15:00,7.8875,879.1455305,224.8130437,296.3745509,6.7,10.43648776,82,57.64515801,2.135534273,19.59578756
3/14/12 16:00,7.6125,886.8698919,239.9542468,305.2305554,6.7,10.23711557,82,58.05527672,2.319111653,20.35429523
3/14/12 17:00,6.5125,811.6355285,258.4398123,286.4977584,6.7,10.19244653,82,58.56147687,2.544464566,19.40420961
3/14/12 18:00,4.725,820.2506961,280.8851244,264.8959733,6.7,10.13388288,82,58.66774808,2.81474239,18.21868091
3/14/12 19:00,3.2125,818.1362985,297.7043466,240.4746504,6.7,10.09425367,82,59.09927451,3.031053721,16.771793
3/14/12 20:00,2.1125,775.4962095,311.4484893,224.3145027,6.7,10.06398758,82,59.59121829,3.230267805,15.80301101
3/14/12 21:00,1.325,763.3397324,324.0832103,211.3177595,6.7,10.05616311,82,60.24107782,3.443380448,14.98272198
3/14/12 22:00,0.7875,656.0856758,358.58829,203.0016756,6.7,10.01916908,82,61.01505737,3.935965696,14.48710056
3/14/12 23:00,-0.15,649.5528219,367.9461956,191.0431162,6.7,9.9942178,82,60.72055438,4.108573712,13.73687397
3/15/12 00:00,-0.9125,650.4949564,381.3067671,178.5625838,6.7,9.969463648,82,60.68305324,4.267005896,12.95008352
3/15/12 01:00,-1.475,647.981008,397.5018826,170.1968478,6.7,9.958317574,82,60.74495289,4.456956068,12.40997187
3/15/12 02:00,-2.0125,645.2427266,407.1059174,162.4777907,6.7,9.933503069,82,60.73920317,4.57306501,11.90872252
3/15/12 03:00,-2.575,644.7356671,413.9616375,154.8595695,6.7,9.901890137,82,60.66715068,4.64573725,11.44036194
