Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
4/2/12 08:00,3.9875,646.6926881,335.772166,249.9678291,6.7,10.03120615,82,61.07999694,3.918172185,17.13721704
4/2/12 09:00,5.15,640.9308836,318.3881186,256.7539812,6.7,10.05971007,82,60.33558942,3.62477752,18.13836046
4/2/12 10:00,5.9125,641.922729,317.1787998,265.3465855,6.7,10.08913833,82,60.03521609,3.525882688,18.73746507
4/2/12 11:00,6.1,648.3397554,321.381016,268.5571315,6.7,10.10158991,82,59.98550759,3.527441614,18.87826527
4/2/12 12:00,6.1,652.950588,317.5210277,268.917448,6.7,10.10947286,82,59.89045289,3.457517109,18.8512503
4/2/12 13:00,6.475,659.7024837,318.9193365,273.9014697,6.7,10.13061047,82,59.84241315,3.456735664,19.1235076
4/2/12 14:00,6.325,667.4660271,321.3899156,274.4841296,6.7,10.12846608,82,59.78242446,3.469647534,19.09248716
4/2/12 15:00,5.4125,541.243366,366.0834242,262.1445701,6.7,10.10703432,82,60.94424624,4.012866526,18.30847391
4/2/12 16:00,4.3125,546.8453972,380.3257165,247.6633184,6.7,10.10025789,82,61.54257192,4.304983229,17.34134969
4/2/12 17:00,3.9,553.6254635,386.5538792,239.4499234,6.7,10.09903623,82,61.84528874,4.490629178,16.81085961
4/2/12 18:00,3.2125,583.0919045,398.6149485,243.2133584,6.7,9.860490501,82,61.90063952,4.698633121,17.56955056
4/2/12 19:00,3.1125,593.1545354,397.5239462,222.9458435,6.7,10.02129411,82,61.95234621,4.717934793,16.50534006
4/2/12 20:00,2.9875,594.1593349,398.3698893,225.5808066,6.7,10.09774396,82,61.89482656,4.734799623,16.05898361
4/2/12 21:00,2.425,592.0441195,404.0283284,220.7365438,6.7,10.077325,82,61.8413462,4.796962319,15.59532032
4/2/12 22:00,2.2,598.0310512,408.1698226,216.6555793,6.7,10.07264836,82,61.86266982,4.840450431,15.32402183
4/2/12 23:00,1.5125,597.8368669,411.9538596,210.416176,6.7,10.04411268,82,61.61403639,4.866707356,14.92559172
4/3/12 00:00,0.4125,619.1931869,417.1236398,195.3064039,6.7,10.00762501,82,61.39760614,4.875971647,13.98009045
4/3/12 01:00,0,623.7124449,428.161073,186.6619456,6.7,10.00644248,82,61.53106598,4.988820679,13.44327989
4/3/12 02:00,-0.375,628.2144625,430.0286937,183.341512,6.7,9.987140419,82,61.41913826,5.009079667,13.24095605
4/3/12 03:00,-0.6,626.2889075,433.1206497,178.7302062,6.7,9.972238989,82,61.41730973,5.030003713,12.98506969
4/3/12 04:00,-0.9125,618.0642515,434.248921,175.2155825,6.7,9.950899904,82,61.27517317,5.02969397,12.78529186
4/3/12 05:00,-0.7875,606.4688304,433.9005803,174.7623219,6.7,9.954546152,82,61.30851712,5.009824521,12.80785591
4/3/12 06:00,-0.225,804.9815217,362.2124756,177.7773734,6.7,10.19576487,82,60.66518029,4.136495901,12.65185278
4/3/12 07:00,0.6875,1025.269834,305.9241753,194.7176437,6.7,10.19925055,82,59.97779463,3.42706318,13.58043527
4/3/12 08:00,1.7875,1079.104011,275.1603006,217.4217615,6.7,9.992635994,82,58.55298334,2.974437777,15.47896936
4/3/12 09:00,2.2,1084.917298,263.3643852,221.3754198,6.7,9.996923603,82,57.90703726,2.742241877,15.93932947
4/3/12 10:00,2.8875,1098.874548,259.2256955,229.1914198,6.7,10.03663746,82,57.61101557,2.628318139,16.50153756
4/3/12 11:00,3.3,1065.97744,254.0859735,236.5114108,6.7,10.0585082,82,57.4256815,2.531508713,16.86223341
4/3/12 12:00,3.9875,1112.761801,243.1000018,246.3615989,6.7,10.07564355,82,57.1796858,2.391365238,17.49037163
4/3/12 13:00,3.7125,1097.670283,225.4835215,245.9791126,6.7,10.06108859,82,56.69296029,2.188755339,17.41296556
4/3/12 14:00,3.675,1091.967399,212.4897106,242.6155316,6.7,10.04734413,82,56.4932232,2.037144186,17.26486738
4/3/12 15:00,3.525,836.9622868,256.1642843,234.6549452,6.7,10.27256668,82,58.35144408,2.47370954,16.19562499
4/3/12 16:00,2.6125,819.2379454,269.5817569,220.9722178,6.7,10.26835019,82,59.14645632,2.679961592,15.39795616
4/3/12 17:00,2.2,742.6325215,289.4784873,227.4078607,6.7,10.04017192,82,59.83764385,2.973116975,15.6394652
4/3/12 18:00,1.8875,773.4491952,307.2409027,218.4504212,6.7,10.04199792,82,60.00874128,3.243428131,15.41826914
4/3/12 19:00,1.325,777.4890177,319.9023392,209.4002576,6.7,10.03094783,82,60.42804314,3.447584054,14.92969045
4/3/12 20:00,1.1,734.0917904,323.9790121,204.3210519,6.7,10.02481633,82,60.70005576,3.562240394,14.63028032
4/3/12 21:00,0.7875,717.7535985,329.6197691,200.4844412,6.7,10.02023881,82,60.83849293,3.674268716,14.3844002
4/3/12 22:00,0.225,627.032311,370.9590781,192.3683071,6.7,9.999499708,82,60.96075104,4.1752768,13.86125593
4/3/12 23:00,0,634.8537531,381.4111047,188.180317,6.7,10.01328301,82,61.02363848,4.32074182,13.56618908
4/4/12 00:00,-0.375,645.7747458,385.6229297,185.3921987,6.7,9.991493396,82,60.89407402,4.37620614,13.38242748
4/4/12 01:00,-0.6,647.4964556,391.597763,180.9382047,6.7,9.978242128,82,60.90127929,4.434203768,13.12832713
4/4/12 02:00,-0.6,649.4669474,400.0296934,180.1708658,6.7,9.988654083,82,61.03611555,4.540459093,13.08561061
4/4/12 03:00,-0.9125,655.0059054,409.4885564,176.9518869,6.7,9.989327742,82,61.09240151,4.66665561,12.83709466
4/4/12 04:00,-1.1,660.7747289,414.8437872,173.6254978,6.7,9.986577577,82,61.17649892,4.742953483,12.60131367
4/4/12 05:00,-1.1,650.2098482,412.6319718,173.8835075,6.7,9.978482254,82,61.13845194,4.728660602,12.63236577
4/4/12 06:00,-0.7875,850.0109051,343.5923365,173.6287127,6.7,10.20220282,82,60.4568586,3.889699212,12.29979949
4/4/12 07:00,-0.225,1074.63936,285.7820265,185.7733704,6.7,10.19461596,82,59.75183115,3.175143644,12.93597293
4/4/12 08:00,0.375,1132.328322,245.0147551,202.1573689,6.7,9.960519041,82,58.2878933,2.630542149,14.43011589
4/4/12 09:00,0.9125,1138.463273,231.8172651,205.9554369,6.7,9.98715631,82,57.66606712,2.40094224,14.91398012
4/4/12 10:00,1.7875,1133.335134,232.3247016,217.1233911,6.7,10.00834816,82,57.20770504,2.341364666,15.69980454
4/4/12 11:00,2.2,1076.124662,237.344875,222.3948322,6.7,10.02215717,82,57.06895051,2.342286443,16.02009399
4/4/12 12:00,1.8875,1105.560544,243.2035092,219.0011449,6.7,10.02031312,82,57.04838317,2.370204406,15.7394801
4/4/12 13:00,1.7,1099.228936,242.7477359,215.7693713,6.7,10.0054358,82,57.01842137,2.348308629,15.53530249
4/4/12 14:00,1.325,1091.025449,246.3641946,211.541679,6.7,9.98904826,82,56.99714346,2.370780474,15.29216358
4/4/12 15:00,0.7875,833.5356804,305.7939087,189.101811,6.7,10.43271232,82,59.41293842,3.013247399,13.06485131
4/4/12 16:00,0.225,830.7239789,322.4447248,202.8495722,6.7,9.969263778,82,60.30979401,3.336448327,14.12097582
4/4/12 17:00,0,745.7285219,324.1076637,191.121766,6.7,9.970237067,82,60.59692607,3.485434783,13.75206851
4/4/12 18:00,0,763.8386893,325.3340112,189.0317791,6.7,9.973275178,82,60.68596236,3.577215863,13.72774966
4/4/12 19:00,-0.375,761.3916037,331.032398,184.4923128,6.7,9.9685695,82,60.67175088,3.680618859,13.43249302
4/4/12 20:00,-0.6,722.8700449,328.7887066,180.4475914,6.7,9.944600916,82,60.58594534,3.667309453,13.20314655
4/4/12 21:00,-1.2875,709.6869734,338.3544267,172.5353182,6.7,9.921592937,82,60.27145734,3.756438588,12.6960794
4/4/12 22:00,-1.325,608.7370292,382.0259631,153.7341648,6.7,10.56031092,82,60.51970294,4.231244849,10.59176041
4/4/12 23:00,-2.85,617.5222598,405.8771396,162.8554259,6.7,9.866376352,82,60.2989741,4.491845567,11.40618589
4/5/12 00:00,-3.525,618.0931359,418.1641002,138.9145872,6.7,10.07392438,82,60.41552202,4.62057661,9.901686032
4/5/12 01:00,-3.675,620.5005453,432.3167862,141.2076819,6.7,9.837865037,82,60.59087161,4.796686527,10.41700799
4/5/12 02:00,-3.525,620.8722487,439.5103031,139.0988799,6.7,9.853313218,82,60.84283882,4.920373434,10.43316137
4/5/12 03:00,-3.3,625.3998564,432.2498457,141.740468,6.7,9.85032217,82,60.79433252,4.868063839,10.68152811
4/5/12 04:00,-3.675,630.0966216,441.0985626,137.5868601,6.7,9.840827947,82,60.82288222,4.966365018,10.41339606
4/5/12 05:00,-3.9,622.9364028,440.6508252,133.4389002,6.7,9.824771095,82,60.81141148,4.973918451,10.13554046
4/5/12 06:00,-2.8375,827.0707994,365.0972171,136.2606879,6.7,10.33398103,82,60.04020364,4.060911743,9.904585215
4/5/12 07:00,-0.825,1061.421355,296.622722,173.7585884,6.7,10.26887981,82,59.87660765,3.252416864,12.09431073
4/5/12 08:00,1.0625,1110.451037,258.1181197,208.606512,6.7,10.21074868,82,58.62364524,2.775590795,14.18630422
4/5/12 09:00,2.7,1113.693491,237.7001718,231.8401186,6.7,10.04456803,82,57.54438298,2.46315932,16.37289438
4/5/12 10:00,2.9875,1110.586053,238.7317235,234.8776921,6.7,10.0618016,82,57.27551475,2.402648703,16.65142696
4/5/12 11:00,3.1125,1070.369651,236.5373345,235.6363731,6.7,10.06095602,82,57.10223594,2.336559096,16.72764061
4/5/12 12:00,3.9875,1119.365829,229.1607166,247.3704906,6.7,10.08630382,82,56.79021462,2.230109139,17.50683322
4/5/12 13:00,4.775,1125.486525,231.8503176,258.6807942,6.7,10.11689986,82,56.79611733,2.231791797,18.16024575
4/5/12 14:00,4.625,1129.231633,236.683983,259.2042628,6.7,10.11841295,82,56.7581776,2.263960325,18.10756509
4/5/12 15:00,4.775,874.0217588,274.2144674,254.8275986,6.7,10.32406571,82,58.18452698,2.649150978,17.26942228
4/5/12 16:00,3.625,866.7643728,298.7749364,251.2192903,6.7,10.09015862,82,58.68422383,2.952514568,17.35291577
4/5/12 17:00,2.425,782.2577895,303.672741,228.2123672,6.7,10.05366743,82,59.37265248,3.085035418,16.07214386
4/5/12 18:00,2.2,793.2324445,308.1639656,222.5453504,6.7,10.03187765,82,59.56251365,3.202916275,15.84803668
4/5/12 19:00,1.2,793.0986431,336.7004972,209.996884,6.7,10.03973996,82,60.39265236,3.580466717,14.99991425
4/5/12 20:00,0.225,753.7643405,338.4697127,195.2388153,6.7,10.0112126,82,60.84496949,3.716267763,13.99002486
4/5/12 21:00,0,744.8177988,334.8130164,190.7608143,6.7,9.995382663,82,60.77335584,3.73189136,13.75741344
4/5/12 22:00,-0.6875,641.7284192,370.4410035,169.4313446,6.7,10.43765709,82,60.61097172,4.145615497,11.72312519
4/5/12 23:00,-1.7875,634.885337,386.9919877,176.0917498,6.7,9.905595703,82,60.40110897,4.306865416,12.33228504
4/6/12 00:00,-2.2,634.1741909,399.084844,161.5349108,6.7,9.888139722,82,60.48802409,4.429633958,11.78909389
4/6/12 01:00,-2.575,633.4730592,409.0906736,155.151102,6.7,9.87301831,82,60.46929865,4.541413368,11.51829278
4/6/12 02:00,-2.425,634.3791752,418.8483341,154.1691383,6.7,9.888659993,82,60.71580191,4.666265739,11.52751278
4/6/12 03:00,-2.575,638.0559467,421.4338695,153.6485565,6.7,9.8813037,82,60.69978309,4.723082748,11.4893319
4/6/12 04:00,-3.1125,637.9497756,427.5876606,146.3016849,6.7,9.854262436,82,60.64992392,4.788100123,10.99650752
4/6/12 05:00,-2.9875,630.7003475,433.1583365,145.8100039,6.7,9.871214613,82,60.8342769,4.864904932,10.99124514
4/6/12 06:00,-1.425,839.9888125,347.0467004,155.3252681,6.7,10.39856155,82,60.25056174,3.872350853,11.0834333
4/6/12 07:00,0.8375,1080.119209,273.5242431,194.9411274,6.7,10.45635007,82,59.25784885,3.001925375,13.07500569
4/6/12 08:00,2.0125,1127.408362,229.897017,204.7421523,6.7,10.71434576,82,57.66762924,2.423938476,13.24403515
4/6/12 09:00,2.575,1136.750395,216.1796412,240.3939474,6.7,10.4935168,82,57.15850558,2.199738929,14.64937986
4/6/12 10:00,4.175,1142.062422,207.6174682,263.7154703,6.7,10.07453519,82,56.70625712,2.057685121,17.81491369
4/6/12 11:00,4.625,1094.239471,205.8168552,261.7479363,6.7,10.09110442,82,56.41063675,1.997499735,18.25074479
4/6/12 12:00,5.15,1130.325125,199.5353196,265.0016928,6.7,10.10836216,82,56.28094214,1.907559604,18.58083572
4/6/12 13:00,5.9125,1131.891383,188.6452748,275.5201642,6.7,10.12973123,82,56.00440033,1.781890655,19.22492853
4/6/12 14:00,6.1,1135.360682,183.7933629,278.1936652,6.7,10.15271259,82,55.92023324,1.71881152,19.30585903
4/6/12 15:00,5.7875,881.7473193,224.2486336,269.603851,6.7,10.36648232,82,57.38020999,2.10621143,18.05252348
4/6/12 16:00,5.6,887.868066,241.7367122,274.5161389,6.7,10.16102507,82,58.09252157,2.315429185,18.69621429
4/6/12 17:00,4.5375,812.7758407,262.3375694,260.4267486,6.7,10.1565609,82,58.54646124,2.570424936,17.90374877
4/6/12 18:00,2.525,814.0235909,289.6507871,231.8982748,6.7,10.0882559,82,59.50576943,2.921824139,16.13339754
4/6/12 19:00,1.0125,804.3468332,313.0896646,208.878245,6.7,10.05355177,82,60.5320111,3.28666363,14.72935929
4/6/12 20:00,0.6,758.9214166,311.6419084,200.1318758,6.7,10.02208207,82,60.85319562,3.396630619,14.26610441
4/6/12 21:00,1.6,758.9623135,305.1606635,211.8760035,6.7,10.0667977,82,60.31774762,3.371535862,15.11836676
4/6/12 22:00,2.8875,668.5245172,333.0825063,230.3145469,6.7,10.07644508,82,60.95952403,3.706649553,16.36367423
4/6/12 23:00,2.9875,669.9862205,347.3977038,242.2408089,6.7,9.901827444,82,61.19010727,3.919147888,17.44451774
4/7/12 00:00,2.8,670.910126,351.2375145,229.4813564,6.7,9.891719843,82,61.40477672,4.025519234,17.23007512
4/7/12 01:00,2.8625,670.4969224,349.7323641,223.44551,6.7,10.12472595,82,61.34794192,4.033320109,16.07569323
4/7/12 02:00,2.8375,673.6226434,353.9537432,228.9103987,6.7,10.12093536,82,61.38933146,4.091977313,16.08503317
4/7/12 03:00,2.8,679.2626373,360.7058734,229.3194147,6.7,10.12491855,82,61.50013324,4.183846622,16.02155634
4/7/12 04:00,2.8,672.2657738,367.5874609,240.3360906,6.7,9.881517277,82,61.63163674,4.286322097,17.25470475
4/7/12 05:00,3.1125,659.8376391,365.1040228,237.5665147,6.7,9.804939358,82,61.55012205,4.270975229,17.96295816
4/7/12 06:00,2.9875,851.9159899,308.3518859,223.2045392,6.7,10.07810581,82,59.69101716,3.50316503,16.42031252
4/7/12 07:00,2.1125,1047.728688,271.1625701,220.5509202,6.7,10.00909112,82,58.32658606,2.932707825,15.87697136
4/7/12 08:00,1.7,1066.135342,273.2104209,213.5641695,6.7,9.985651095,82,58.15122471,2.848235761,15.45308461
4/7/12 09:00,2.0125,1062.558085,272.3170238,216.9266461,6.7,9.999213063,82,57.9431731,2.778727922,15.71213733
4/7/12 10:00,2.575,1054.832287,265.708655,224.8165484,6.7,10.001527,82,57.62404308,2.668314478,16.25380708
4/7/12 11:00,3.4875,993.0181828,261.0579211,236.4317327,6.7,10.01240233,82,57.44199884,2.586598539,17.06949503
4/7/12 12:00,4.5875,1017.023638,245.4961913,250.8607177,6.7,10.033033,82,57.07768488,2.404754369,18.02503375
4/7/12 13:00,5.375,1001.23818,238.2388175,248.7626115,6.7,10.28899431,82,56.9920121,2.310703317,17.6400919
4/7/12 14:00,5.9125,995.1882844,233.5813554,243.5444287,6.7,11.03835408,82,56.94695938,2.250783834,14.82889438
4/7/12 15:00,6.1,742.2552562,273.6214936,264.0298765,6.7,11.03524502,82,58.16166263,2.657065697,14.93468482
4/7/12 16:00,6.475,746.3100674,285.5766737,311.7084878,6.7,10.08882822,82,58.55602815,2.827717848,19.46083046
4/7/12 17:00,7.0125,669.6660743,290.228809,289.4966069,6.7,10.11892978,82,58.74852681,2.92152828,19.8116517
4/7/12 18:00,7.575,682.9758528,292.4453049,291.8984755,6.7,10.13897955,82,58.87662222,2.978526378,20.24123264
4/7/12 19:00,8.1125,681.5352274,297.1507632,298.0205682,6.7,10.16695355,82,59.06650236,3.05626715,20.58371434
4/7/12 20:00,8.675,607.0465685,304.3084593,304.9772957,6.7,10.01318874,82,58.95892937,3.149374031,21.31842261
4/7/12 21:00,8.9,540.9227634,306.6570833,244.8482825,6.7,10.02067609,82,59.25311829,3.186372402,17.87301081
4/7/12 22:00,9.2125,439.8301367,334.8424459,239.2139495,6.7,10.37967197,82,59.99267326,3.535880439,16.35943285
4/7/12 23:00,9.4,435.4536852,333.6090164,247.4281981,6.7,10.50458079,82,60.0554702,3.582263031,15.97539476
4/8/12 00:00,9.0875,435.4024045,332.604108,247.3667603,6.7,10.53431222,82,60.05674049,3.600444655,15.5648727
4/8/12 01:00,8.9,435.2968037,332.7557422,246.4325063,6.7,10.53678672,82,60.04491395,3.613262244,15.37742705
4/8/12 02:00,8.9,435.2331385,332.3698672,246.7665308,6.7,10.54179195,82,60.03813046,3.613949137,15.35408291
4/8/12 03:00,8.9,435.8432344,333.4790306,246.8429933,6.7,10.54570539,82,60.03827997,3.626662615,15.33249929
4/8/12 04:00,8.525,435.6905015,334.135984,246.4044172,6.7,10.4322159,82,60.03780161,3.635140081,15.44596229
4/8/12 05:00,8.3,423.2115181,338.2063037,237.2313519,6.7,10.448509,82,60.13109723,3.683713594,15.17463223
4/8/12 06:00,8.675,505.3036088,319.0552946,235.1381204,6.7,10.70177249,82,59.66098607,3.459193154,14.54668098
4/8/12 07:00,9.2125,644.5011925,279.5833564,240.5317141,6.7,10.95766632,82,58.68605103,2.974877364,14.14819568
4/8/12 08:00,9.4,684.2908037,275.6867279,241.7945017,6.7,11.26478321,82,58.5733071,2.872965939,13.35385652
4/8/12 09:00,9.775,684.4926306,276.5624054,249.6828643,6.7,11.48707471,82,58.61976255,2.853343679,13.01037517
4/8/12 10:00,10.375,685.6988015,275.5993904,255.7905757,6.7,11.78982815,82,58.5712806,2.830086433,12.67230247
4/8/12 11:00,10.6,653.4773756,272.4308446,261.1554919,6.7,12.11291512,82,58.50553187,2.786027564,12.14801064
4/8/12 12:00,10.9125,653.6622011,270.0601407,274.5575929,6.7,12.21184206,82,58.45870479,2.753404155,12.2358676
4/8/12 13:00,11.1,653.7880238,268.9470327,293.6874395,6.7,12.20109837,82,58.44064208,2.735539932,12.85040347
4/8/12 14:00,11.1,653.9953029,260.2279278,298.8370108,6.7,12.19618839,82,58.28517694,2.639410916,13.01075672
4/8/12 15:00,10.7875,653.8070783,259.0169914,285.4549722,6.7,12.19576467,82,58.28484289,2.618927104,12.41226616
4/8/12 16:00,10.6,610.8382105,266.6587373,276.1179979,6.7,12.21227273,82,58.41127023,2.695460149,11.98435174
4/8/12 17:00,10.6,422.9340437,307.167873,275.3729758,6.7,12.21374272,82,59.33183512,3.143542236,11.93599724
4/8/12 18:00,9.5375,435.2211151,324.2252046,266.8364056,6.7,11.9320031,82,59.69789962,3.386323199,11.71274467
4/8/12 19:00,8.2125,439.1459383,335.156173,268.1768068,6.7,11.14722862,82,59.9746686,3.56540349,12.77360301
4/8/12 20:00,8.1125,438.6073815,337.9903496,259.2970975,6.7,10.69141373,82,60.07522194,3.642317023,14.09257535
4/8/12 21:00,8.3,438.1052158,340.5232884,242.7944378,6.7,10.7621033,82,60.18779433,3.69910478,13.99602301
4/8/12 22:00,8.3,439.2460823,337.2553013,241.6632034,6.7,10.71923277,82,60.13685327,3.679640096,14.14238315
4/8/12 23:00,7.9875,435.0088625,347.5988122,243.594676,6.7,10.48508232,82,60.3791877,3.807543942,14.73589347
4/9/12 00:00,7.8,412.893944,354.097823,241.2174588,6.7,10.25535675,82,60.65495101,3.921394371,15.48293938
4/9/12 01:00,7.8,412.8094616,351.452184,235.9112905,6.7,10.17332249,82,60.61707744,3.912982409,15.8286444
4/9/12 02:00,7.425,413.9924669,355.5666379,231.0259425,6.7,10.05952933,82,60.70569748,3.973779451,15.97345483
4/9/12 03:00,7.2,436.3847271,353.5838845,244.6886214,6.7,9.964277888,82,60.58464943,3.952709578,17.53252749
4/9/12 04:00,6.8875,446.498366,357.6745566,247.0610936,6.7,9.841151364,82,60.64480828,3.996478321,18.29600874
4/9/12 05:00,6.7,485.3747744,358.8050463,269.5847397,6.7,9.905376264,82,60.67923451,4.016410091,20.39183925
4/9/12 06:00,6.325,491.6600628,358.2443225,264.1958164,6.7,10.13804269,82,60.68028843,4.010410309,18.87631734
4/9/12 07:00,6.1,619.4536637,323.4085263,250.4871036,6.7,10.69432613,82,59.91662556,3.584738632,16.24497201
4/9/12 08:00,5.7875,619.9277166,322.0392308,277.7993124,6.7,10.09925658,82,59.78041285,3.512820474,18.55382603
4/9/12 09:00,5.6,619.3260604,319.8177391,263.731715,6.7,10.08993935,82,59.74160873,3.459374135,18.34627727
4/9/12 10:00,6.2875,622.7151065,315.3257292,269.819714,6.7,10.1163966,82,59.53619034,3.38779854,18.88712258
4/9/12 11:00,6.325,628.3784446,311.5582154,272.3806036,6.7,10.1212201,82,59.3989636,3.321700477,18.99802914
4/9/12 12:00,7.1625,633.8081549,288.8695439,281.9479486,6.7,10.14903418,82,59.19838818,3.059530318,19.60841937
4/9/12 13:00,8.1125,645.0072275,259.5869009,296.1727599,6.7,10.18121499,82,59.11924204,2.730994676,20.39553955
4/9/12 14:00,8.675,655.4763497,238.9038961,290.6094283,6.7,10.44977394,82,59.21631057,2.507862698,19.71459856
4/9/12 15:00,9.5875,523.1317085,261.4757116,315.0957232,6.7,10.7321977,82,59.90802546,2.765641152,19.27927832
4/9/12 16:00,8.9375,537.3018102,277.183064,329.3557574,6.7,10.23233883,82,59.77715997,2.959034506,21.20664465
4/9/12 17:00,7.9875,550.4579251,293.6944328,301.4633484,6.7,10.21198283,82,59.88998999,3.152098362,20.25660508
4/9/12 18:00,6.7375,566.8680848,325.2135064,284.5938793,6.7,10.18267028,82,59.98039715,3.504487351,19.37007319
4/9/12 19:00,4.35,569.7440046,362.1652689,254.006409,6.7,10.11682751,82,60.83300867,3.968590335,17.52698103
4/9/12 20:00,2.9875,568.0966505,368.1007723,229.5016844,6.7,10.06895881,82,61.14423323,4.138294545,16.09815294
4/9/12 21:00,2.8,565.8307037,364.0450174,224.8054799,6.7,10.04952965,82,61.08370678,4.135980065,15.92852187
4/9/12 22:00,2.8,567.4040498,371.1233048,223.5752934,6.7,10.0557642,82,61.16456273,4.233806457,15.8981788
4/9/12 23:00,2.425,559.7849297,380.3385095,219.4316306,6.7,10.05177481,82,61.17037137,4.355925881,15.60182207
4/10/12 00:00,1.8875,582.6892957,380.0609335,212.0179728,6.7,10.03604591,82,61.0692314,4.348799768,15.1227181
4/10/12 01:00,2.0125,592.9379009,382.3826594,212.9763759,6.7,10.040867,82,61.16393132,4.374196686,15.21743494
4/10/12 02:00,1.8875,593.1058911,385.1744762,212.5109595,6.7,10.03870027,82,61.12315265,4.411659798,15.17593735
4/10/12 03:00,1.7,586.1325181,388.7277659,208.616464,6.7,10.03128568,82,61.14557927,4.450451963,14.92351568
4/10/12 04:00,1.7,583.073713,391.5827401,208.2980441,6.7,10.02902868,82,61.18877383,4.488570572,14.91961005
4/10/12 05:00,2.0125,567.4833159,389.5501919,211.9527628,6.7,10.04020273,82,61.26858962,4.476095659,15.17089105
4/10/12 06:00,3.95,763.8416167,307.2087669,232.6942839,6.7,10.31918683,82,59.6448876,3.466954097,16.0150638
4/10/12 07:00,6.75,978.7952016,232.5285212,266.6668555,6.7,10.61933548,82,57.53000738,2.485819853,17.30484576
4/10/12 08:00,9.175,1013.973514,206.0055306,323.1339247,6.7,10.43175558,82,57.27392841,2.112501775,20.48408131
4/10/12 09:00,11.0625,1009.805912,193.0057114,335.524357,6.7,10.4570669,82,57.00817584,1.931038116,22.30357285
4/10/12 10:00,12.7,1008.430026,184.8658492,493.9263803,6.7,11.2394531,82,56.66629299,1.814799806,27.85438616
4/10/12 11:00,13.9875,973.6888852,181.3618534,720.4533749,6.7,11.7797706,82,56.4147867,1.752702677,34.60194697
4/10/12 12:00,15.4625,1029.332113,174.8168184,785.886335,6.7,11.86572242,82,56.16670203,1.667820548,36.56427658
4/10/12 13:00,16.475,1052.488475,165.0403684,831.0909191,6.7,11.94455428,82,55.883387,1.556351699,37.99163205
4/10/12 14:00,17.0125,1066.334202,156.9699861,858.2599561,6.7,11.98978761,82,55.76724717,1.465745132,38.8287743
4/10/12 15:00,17.575,815.5327042,186.1098225,814.2001148,6.7,12.13807842,82,57.30009053,1.742063078,35.93645703
4/10/12 16:00,17.1125,817.0243848,199.530079,786.22135,6.7,11.87897364,82,57.78764005,1.89692441,35.96351195
4/10/12 17:00,16.0125,735.5804561,213.0485599,744.446259,6.7,11.67904083,82,57.97748847,2.056769966,35.2393014
4/10/12 18:00,14.1625,740.6708682,227.362642,677.4714502,6.7,11.56581389,82,58.07828087,2.222580788,32.93180167
4/10/12 19:00,12.9875,738.505828,238.732977,632.4496418,6.7,11.49955938,82,58.35155117,2.360980328,31.32407163
4/10/12 20:00,12.425,685.9269333,243.3397748,427.9347719,6.7,10.31660571,82,58.47377851,2.431811143,24.83981862
4/10/12 21:00,11.8875,665.9889117,246.8680184,369.2127742,6.7,10.28755669,82,58.58722283,2.487879453,24.08307403
4/10/12 22:00,11.325,557.0795945,274.0202715,347.493261,6.7,10.51029793,82,59.36851799,2.802101248,22.25532342
4/10/12 23:00,11.475,586.5265424,279.4714911,359.5137697,6.7,10.29106043,82,59.44999991,2.905529636,23.63414192
4/11/12 00:00,11.7,568.7151612,283.1461575,359.3219774,6.7,10.29066634,82,59.50065775,2.9737514,23.81355065
4/11/12 01:00,11.7,544.133562,283.6624273,357.6707353,6.7,10.27120046,82,59.46782671,2.995070943,23.84072699
4/11/12 02:00,11.0125,542.3175211,286.2308533,346.0676647,6.7,10.24820272,82,59.49108155,3.029328372,23.19718751
4/11/12 03:00,10.9125,545.0692601,292.6255291,342.8611213,6.7,10.25295849,82,59.5783826,3.104857565,23.04744748
4/11/12 04:00,11.1,551.4655699,295.6405958,346.5481008,6.7,10.25851399,82,59.56515503,3.144762656,23.24828733
4/11/12 05:00,10.4125,534.3957905,296.3335489,335.6001721,6.7,10.24159078,82,59.4896285,3.151692768,22.55512637
4/11/12 06:00,11.375,737.777107,243.2295916,335.2311192,6.7,10.73785866,82,58.26989746,2.550873053,21.08032186
4/11/12 07:00,13.575,961.412665,196.057669,558.9514341,6.7,11.83277258,82,57.05725932,2.000772629,28.7689539
4/11/12 08:00,15.4625,989.1334098,177.1351277,724.6633385,6.7,12.49542539,82,56.33108728,1.756899142,31.60471201
4/11/12 09:00,17.85,977.9402639,163.7468319,827.2669366,6.7,12.88042324,82,55.96056638,1.586597011,32.51441385
4/11/12 10:00,19.5875,1001.052742,153.0050211,948.2350218,6.7,12.3294098,82,55.42984913,1.453587855,38.91279326
4/11/12 11:00,20.6875,965.7212641,146.3729236,953.8003911,6.7,12.22553983,82,54.98554422,1.365371536,41.38148225
4/11/12 12:00,21.1,1004.611464,141.1865659,938.8477542,6.7,13.07402722,82,54.65241613,1.295803613,37.02492542
4/11/12 13:00,22.1625,1009.012801,129.612364,1051.428497,6.7,12.69749138,82,54.36444343,1.173218,40.97369573
4/11/12 14:00,23.4875,1024.430413,117.0291269,1072.385098,6.7,12.60984834,82,54.30151484,1.047667986,43.4074364
4/11/12 15:00,23.525,767.2226298,146.391192,999.8372012,6.7,13.00376836,82,55.72444281,1.307920702,38.37390639
4/11/12 16:00,23.3,777.9082873,159.7812259,991.9042,6.7,12.38446308,82,56.33647149,1.440262243,40.86319853
4/11/12 17:00,22.6125,714.76054,175.7888086,946.9163726,6.7,12.27347673,82,56.59264116,1.602460779,40.25362232
4/11/12 18:00,21.5125,716.1341106,194.5021255,905.1082522,6.7,12.10786764,82,56.71139032,1.792594317,39.6026832
4/11/12 19:00,20.4125,686.6276921,209.7787902,867.8224808,6.7,11.95341407,82,57.13219713,1.956712186,39.09994533
4/11/12 20:00,19.3125,576.811365,217.0638094,793.5050831,6.7,11.61705546,82,57.44436916,2.051735048,37.93737695
4/11/12 21:00,18.9,542.4198536,222.1979858,781.6261238,6.7,11.09435429,82,57.73141025,2.130702394,40.68872631
4/11/12 22:00,18.525,440.9454595,246.0253369,700.4310262,6.7,10.97358998,82,58.58580701,2.403699022,39.17175967
4/11/12 23:00,18.3,436.6696393,248.2247024,651.5743184,6.7,11.72830735,82,58.7892252,2.476780015,33.1606599
4/12/12 00:00,18.3,436.4605492,250.4994199,679.1634164,6.7,12.59264242,82,58.94030048,2.538175276,28.89717971
4/12/12 01:00,18.675,436.4139901,252.210374,732.1336801,6.7,12.74712283,82,59.06419993,2.585268911,29.23461062
4/12/12 02:00,18.525,436.2566195,253.1574467,737.4415367,6.7,12.81657752,82,59.10285644,2.615469912,28.92969174
4/12/12 03:00,17.6125,436.9225062,257.1293439,720.4486283,6.7,12.84554538,82,59.14541913,2.670298633,28.04282504
4/12/12 04:00,16.8875,436.6984852,260.0520608,704.2102976,6.7,12.86148032,82,59.13387433,2.708980765,27.32780614
4/12/12 05:00,16.0125,424.1945715,261.1336933,681.8753597,6.7,12.86037914,82,59.13871961,2.724920996,26.42523303
4/12/12 06:00,15.6,637.1753645,215.8398288,693.9308969,6.7,13.03039396,82,57.90614985,2.227902061,26.50377153
4/12/12 07:00,15.9125,867.9616992,187.6053203,776.8026095,6.7,13.23455343,82,56.46441004,1.885464117,28.75540119
4/12/12 08:00,16.475,909.9912641,178.3333854,831.4586371,6.7,13.33882635,82,55.73472438,1.737876508,30.09583399
4/12/12 09:00,16.325,911.0381463,176.1485211,835.8648182,6.7,13.37832047,82,55.42367198,1.673655874,29.95189505
4/12/12 10:00,16.1,912.9383071,174.6210916,835.0257375,6.7,13.39208174,82,55.21686308,1.627370091,29.82964666
4/12/12 11:00,15.7875,871.2288322,174.5961455,831.8132731,6.7,13.39396675,82,55.09419933,1.603479399,29.67735851
4/12/12 12:00,13.85,912.7377559,176.5974362,740.663682,6.7,13.32441297,82,55.02919984,1.604125752,26.55994005
4/12/12 13:00,12.1125,912.7688389,179.7795245,354.1567817,6.7,12.23299727,82,55.04214939,1.620479711,13.70343488
4/12/12 14:00,11.325,912.7493526,181.6739384,302.4413735,6.7,12.19971188,82,55.01638201,1.628822331,12.59444784
4/12/12 15:00,10.7875,659.6481873,218.9758748,292.1303457,6.7,11.9189111,82,56.78441851,1.979980442,12.71886714
4/12/12 16:00,10.225,657.9273983,233.0882235,284.591151,6.7,11.57424043,82,57.50103524,2.158940438,13.15714745
4/12/12 17:00,9.625,578.5840519,242.7034271,274.7394677,6.7,11.29026092,82,57.88867768,2.303670334,13.5054118
4/12/12 18:00,8.7125,591.471747,247.2398452,262.8404874,6.7,10.94906058,82,57.95081602,2.39172537,13.83969308
4/12/12 19:00,8.3,595.2878577,254.1918396,253.0069035,6.7,10.71209148,82,58.09641292,2.490833203,14.29058263
4/12/12 20:00,8.675,555.5661058,255.0398794,251.8185306,6.7,10.63246025,82,58.11144805,2.522259552,14.89838624
4/12/12 21:00,8.525,541.5547909,256.7270535,251.1914258,6.7,10.48170987,82,58.10720495,2.552146553,15.34635844
4/12/12 22:00,8.675,440.3615463,282.3384253,247.5353382,6.7,10.41866903,82,58.91993831,2.839544897,15.69649439
4/12/12 23:00,8.525,435.9240084,286.708721,244.7940972,6.7,10.40243363,82,59.12484028,2.931793142,15.60830636
4/13/12 00:00,7.3,436.8982307,294.1484156,234.8147273,6.7,10.14637316,82,59.37375482,3.049820723,15.54074032
4/13/12 01:00,6.7,453.9052388,295.034493,238.2383286,6.7,9.965742854,82,59.41920347,3.089785206,16.76476629
4/13/12 02:00,6.7,467.2104877,297.9409551,246.183443,6.7,9.849921431,82,59.51868535,3.141492364,18.1295667
4/13/12 03:00,6.0125,506.9122916,310.5851701,261.8974822,6.7,9.88019606,82,59.79214371,3.297096918,19.83173984
4/13/12 04:00,6.2875,481.7316455,319.2744376,258.3260153,6.7,9.941261598,82,59.76739928,3.424867796,18.95136907
4/13/12 05:00,7.0125,446.7506292,306.4127156,239.6947658,6.7,9.838513524,82,59.65091846,3.279560128,18.09247277
4/13/12 06:00,7.8875,649.7429665,250.5581463,239.9385196,6.7,9.903274531,82,58.23403075,2.63781074,18.03872688
4/13/12 07:00,9.3625,888.0945232,200.7430263,272.2225925,6.7,9.918673257,82,56.98080635,2.049623724,20.22403971
4/13/12 08:00,11.0625,918.200013,180.138634,284.2243539,6.7,10.00296405,82,56.37450227,1.786008489,20.92423948
4/13/12 09:00,12.7,911.1110289,172.174803,440.8017552,6.7,10.61093396,82,55.99630937,1.667657499,28.5435524
4/13/12 10:00,13.9875,912.8431822,169.6196331,661.725192,6.7,11.21803051,82,55.59190212,1.610661659,36.13742918
4/13/12 11:00,15.15,871.6903636,164.0960287,708.3924077,6.7,11.6752077,82,55.45753536,1.533313446,35.17224116
4/13/12 12:00,16.2875,914.3960731,158.5049688,765.5413597,6.7,12.06476887,82,55.36656601,1.464287514,34.8001541
4/13/12 13:00,16.325,915.7622948,150.1792088,786.1466031,6.7,12.28547595,82,55.19665398,1.374628828,34.06447711
4/13/12 14:00,16.1,916.5843751,145.6104978,792.1244599,6.7,12.44350758,82,55.05204835,1.32236754,33.21897338
4/13/12 15:00,16.1,661.4830532,182.2440949,721.5411279,6.7,12.45002885,82,56.49020075,1.658193618,29.94823908
4/13/12 16:00,15.7875,658.9508625,203.8637767,684.4416013,6.7,12.44315886,82,57.06949328,1.881474457,28.4444103
4/13/12 17:00,13.85,579.1916178,219.7193682,629.0625129,6.7,12.14796239,82,57.51518521,2.063530614,26.81434113
4/13/12 18:00,11.7375,591.8913968,229.775407,333.5029514,6.7,11.06420675,82,57.83401427,2.196653056,16.08316972
4/13/12 19:00,10.4125,595.5866709,236.9659905,299.9893102,6.7,10.58051011,82,58.09356407,2.303181007,16.66917319
4/13/12 20:00,9.625,560.1612104,239.9953414,284.0050065,6.7,10.12717074,82,58.22902464,2.362700545,18.13893098
4/13/12 21:00,9.0875,565.3864885,243.6148744,279.5829231,6.7,9.987134042,82,58.30943172,2.422309737,19.5700349
4/13/12 22:00,8.525,463.7870879,271.7645137,263.9606917,6.7,9.940564651,82,59.02665943,2.74065727,19.19724682
4/13/12 23:00,7.9875,459.2547207,279.2208587,254.1936058,6.7,9.923634035,82,59.16083551,2.862270204,18.70357339
4/14/12 00:00,7.1125,458.2167851,285.6063064,241.8997174,6.7,9.883471613,82,59.29423908,2.961225055,17.98690851
4/14/12 01:00,6.325,467.4476348,296.2357858,240.4695277,6.7,9.807124498,82,59.58643708,3.107214583,18.18749427
4/14/12 02:00,6.475,498.7866619,293.11088,264.957204,6.7,9.792973804,82,59.51308363,3.099120251,20.366755
4/14/12 03:00,7.3875,462.4496529,299.3354665,250.7041073,6.7,9.843104211,82,59.29168514,3.160597256,19.22140724
4/14/12 04:00,7.8,438.0260396,302.5280919,224.593783,6.7,10.00383995,82,59.64843457,3.205429008,16.69247476
4/14/12 05:00,7.1125,429.3319755,310.3481148,225.6998646,6.7,9.990034815,82,59.83455029,3.312402082,16.37693983
4/14/12 06:00,9.45,636.6659252,244.8127844,228.564279,6.7,10.60502389,82,58.16238533,2.580012977,15.67589196
4/14/12 07:00,13.5375,868.0216899,193.4648666,473.1447647,6.7,12.36189913,82,56.90199944,1.974922534,23.32665043
4/14/12 08:00,16.375,910.5822089,173.8449818,742.215131,6.7,13.00788897,82,56.41256357,1.724260985,29.26881319
4/14/12 09:00,18.2625,911.8580979,163.3359101,829.3509477,6.7,13.18937896,82,56.09259758,1.585084041,30.88586357
4/14/12 10:00,19.9625,914.178626,156.6495337,883.3167038,6.7,13.20375107,82,55.79585807,1.493894333,32.38536778
4/14/12 11:00,21.6,873.2316813,152.6949961,936.665565,6.7,13.22345096,82,55.54319767,1.434886034,34.47219564
4/14/12 12:00,22.575,916.2687485,146.4360528,1008.886701,6.7,13.37908237,82,55.34916371,1.359397583,36.31612493
4/14/12 13:00,23.4875,918.2902871,137.1409066,1043.382114,6.7,13.43317624,82,55.21782936,1.260517741,37.01942733
4/14/12 14:00,23.9,919.9017154,130.4801646,1072.340067,6.7,13.11281537,82,55.22497787,1.190472357,39.23430056
4/14/12 15:00,23.9,663.7608842,162.4245886,981.6989347,6.7,12.82972594,82,56.49444624,1.483828026,37.93336312
4/14/12 16:00,24.2125,660.8423225,177.2739327,954.0757638,6.7,12.86745387,82,56.89610196,1.636841438,36.96397376
4/14/12 17:00,23.7125,580.4813386,192.1562015,927.5730814,6.7,12.76186221,82,57.04834472,1.794025616,36.27698312
4/14/12 18:00,22.6125,592.2591472,203.7872231,868.7156732,6.7,12.8817183,82,57.1783235,1.921467641,33.97259676
4/14/12 19:00,22.2,596.0080712,212.0002741,875.2270757,6.7,13.18736823,82,57.41450486,2.018254301,32.68764893
4/14/12 20:00,21.5125,556.2954567,215.7463839,910.3836405,6.7,13.31915498,82,57.5632031,2.072844384,33.0784929
4/14/12 21:00,20.7875,542.6762071,219.021844,935.777321,6.7,13.38864034,82,57.72378488,2.121777081,33.53049282
4/14/12 22:00,20.225,441.2806503,242.5714216,902.0234999,6.7,13.3576998,82,58.55072783,2.383608152,32.27999321
4/14/12 23:00,20,436.9346154,244.7903609,881.1289191,6.7,13.32955791,82,58.74871329,2.448517149,31.70849852
4/15/12 00:00,20,436.8334376,245.5861966,894.9415643,6.7,13.33111157,82,58.86673424,2.488635547,32.22990608
4/15/12 01:00,19.625,436.6322448,247.3045173,893.4325248,6.7,13.31815386,82,58.9536057,2.530215895,32.21819751
4/15/12 02:00,18.7125,436.5266062,250.5798071,863.3159149,6.7,13.27439758,82,59.02863613,2.581199731,31.28258782
4/15/12 03:00,17.9875,437.1459632,253.9455982,824.4961357,6.7,13.23759759,82,59.03513576,2.628158242,30.04898657
4/15/12 04:00,17.1125,436.8926528,258.9022199,786.2620848,6.7,13.21192383,82,59.07278933,2.687004631,28.801954
4/15/12 05:00,17.3875,424.4216881,260.2720556,789.5424987,6.7,13.20590418,82,59.05327256,2.706904824,28.97666383
4/15/12 06:00,19.175,506.821484,233.3577498,852.994546,6.7,13.28350447,82,58.5498644,2.4153437,31.10195991
4/15/12 07:00,20.6875,646.5358864,197.079284,945.1331829,6.7,13.41552459,82,57.74914661,2.013584366,33.83267514
4/15/12 08:00,22.475,686.8856817,182.1150325,1055.924189,6.7,13.53431702,82,57.6056362,1.833728219,37.12268101
4/15/12 09:00,24.7375,687.6313245,170.8550822,1178.04011,6.7,13.65630381,82,57.57578465,1.703940487,40.64805943
4/15/12 10:00,26.6,689.4208291,164.3511341,1280.609817,6.7,13.74409346,82,57.48951683,1.628058367,43.55940207
4/15/12 11:00,27.8875,658.364553,161.126685,1340.993412,6.7,13.79278043,82,57.37198028,1.586816501,45.22697223
4/15/12 12:00,29.3625,659.8451975,154.7264152,1366.889111,6.7,13.82715306,82,57.3001313,1.516235879,45.8696637
4/15/12 13:00,30.375,661.1598444,146.2008258,1319.86386,6.7,13.82512083,82,57.34047962,1.427542453,44.22279087
4/15/12 14:00,30.9125,662.3197364,138.0044692,1286.486279,6.7,13.81797416,82,57.50142297,1.345859033,43.1688111
4/15/12 15:00,30.7875,662.2467789,136.8856041,1278.31731,6.7,13.80277182,82,57.39338557,1.33482985,42.95848188
4/15/12 16:00,30.225,618.156434,143.4527864,1247.476648,6.7,13.78196737,82,57.32815809,1.396702381,42.03894571
4/15/12 17:00,29.3125,426.8040408,175.0548257,1141.164454,6.7,13.71066748,82,58.15645618,1.711981266,38.73717286
4/15/12 18:00,27.8375,438.0266409,196.3899519,1102.25652,6.7,13.65066532,82,58.09139866,1.935451043,37.80050243
4/15/12 19:00,26.5125,441.6384394,207.7246538,1114.156573,6.7,13.64295002,82,58.1693024,2.059074625,38.32069928
4/15/12 20:00,25.7875,440.8897394,213.5361526,1135.997342,6.7,13.63572986,82,58.29063441,2.128688939,39.11206077
4/15/12 21:00,24.85,440.1201284,217.9431503,1137.038638,6.7,13.61085703,82,58.37233751,2.183612886,39.24447814
4/15/12 22:00,24.0875,440.963928,222.4880166,1121.860443,6.7,13.58253832,82,58.48879689,2.240323548,38.89029763
4/15/12 23:00,23.525,436.874752,225.8654926,1063.876627,6.7,13.48189552,82,58.55676204,2.284473376,37.30006083
4/16/12 00:00,22.9875,414.6077521,234.1182987,1042.079725,6.7,13.45944727,82,58.86373847,2.382943863,36.77097127
4/16/12 01:00,22.1125,414.5066387,238.3940596,1017.686259,6.7,13.42811049,82,58.9749934,2.444728979,36.071898
4/16/12 02:00,21.325,414.3145191,241.7990982,993.7303219,6.7,13.39076575,82,59.03467514,2.494353569,35.4155928
4/16/12 03:00,21.1,415.0744503,245.0774278,989.3283663,6.7,13.38251926,82,59.11152177,2.540118493,35.34093205
4/16/12 04:00,20.7875,414.9332394,248.5789557,977.4816345,6.7,13.36958745,82,59.13157904,2.585384893,34.98231375
4/16/12 05:00,20.225,402.3139374,250.8537419,957.2848582,6.7,13.34126919,82,59.10856411,2.61472599,34.37919659
4/16/12 06:00,21.0625,401.1260282,239.1134345,1006.208859,6.7,13.43199358,82,59.07031096,2.491963001,35.87349862
4/16/12 07:00,22.7,533.6107043,200.7676061,1116.004076,6.7,13.5608863,82,58.68767034,2.085266554,39.08985331
4/16/12 08:00,23.9875,534.2082681,188.7555801,1183.242003,6.7,13.63614047,82,58.82764158,1.952975903,40.85129021
4/16/12 09:00,25.15,534.5337844,178.3644674,1247.069875,6.7,13.69685911,82,58.86848449,1.844276594,42.68139748
4/16/12 10:00,26.6,535.8852242,171.3517272,1309.724269,6.7,13.76792807,82,58.799533,1.770686528,44.38171502
4/16/12 11:00,27.8875,535.2577038,168.3348914,1316.171359,6.7,13.79818448,82,58.68064584,1.735656466,44.31727662
4/16/12 12:00,29.3625,536.143825,162.8235072,1328.422235,6.7,13.83471252,82,58.70902959,1.675807852,44.55363622
4/16/12 13:00,30.375,536.9245865,154.8162902,1325.829221,6.7,13.85218262,82,58.82132816,1.592707208,44.28906209
4/16/12 14:00,30.6,537.1786181,150.3568363,1277.829823,6.7,13.83784805,82,58.91451491,1.549464328,42.73170894
4/16/12 15:00,30.225,403.3024371,177.7459096,1176.099681,6.7,13.78524429,82,58.85161034,1.833844592,39.54854702
4/16/12 16:00,30,402.3485416,193.612283,1137.751557,6.7,13.75199629,82,58.60750978,1.993466388,38.49818744
4/16/12 17:00,29.3125,401.9754396,205.0954848,1096.068874,6.7,13.69649267,82,58.49360172,2.102921423,37.30338443
4/16/12 18:00,28.2125,414.9514456,216.1975496,1062.928819,6.7,13.63295734,82,58.50720865,2.208968086,36.52756836
4/16/12 19:00,26.7375,418.8361384,223.6417326,1063.928078,6.7,13.60670486,82,58.58550841,2.282999867,36.75847928
4/16/12 20:00,25.4125,418.1521314,228.695806,1094.453783,6.7,13.60145585,82,58.64859866,2.335782636,37.86730465
4/16/12 21:00,24.625,417.4559354,232.4577637,1111.298621,6.7,13.59091958,82,58.71060287,2.37759399,38.50116013
4/16/12 22:00,24.0875,418.3704629,235.9030154,1106.383076,6.7,13.57306704,82,58.80934073,2.418816648,38.41511462
4/16/12 23:00,23.2125,414.311688,240.3557001,1042.773058,6.7,13.46034964,82,58.88167226,2.471504074,36.64731353
4/17/12 00:00,22.425,436.260518,237.8168045,1024.779384,6.7,13.43555895,82,58.73612641,2.447596494,36.28817632
4/17/12 01:00,22.2,436.1701739,240.6823699,1016.775897,6.7,13.42827048,82,58.79047619,2.47641815,36.0925262
4/17/12 02:00,22.2,436.1881896,242.5837299,1011.711373,6.7,13.41983664,82,58.81579354,2.497492652,35.94628983
4/17/12 03:00,20.1375,436.7708097,247.4437779,1001.25972,6.7,13.36953474,82,58.86084788,2.549893381,35.72847053
4/17/12 04:00,18.9,436.6544998,252.0083386,964.8021748,6.7,13.32526764,82,58.90156366,2.600721216,34.73407017
4/17/12 05:00,19.2125,419.9612081,253.9226761,924.8542431,6.7,13.30280356,82,58.93649902,2.625187644,33.41432761
4/17/12 06:00,20.15,637.2175155,200.7204993,993.6354792,6.7,13.43863826,82,57.78802937,2.056408777,35.4736897
4/17/12 07:00,20.9125,868.3605866,162.6149326,1110.249364,6.7,13.55560115,82,56.26897457,1.627008974,38.88357796
4/17/12 08:00,22.1625,911.1083738,147.7401324,1231.609823,6.7,13.6536957,82,55.60327155,1.438385963,42.47420898
4/17/12 09:00,23.4875,912.9073536,142.814935,1324.67348,6.7,13.71706774,82,55.17245017,1.358156715,45.17898195
4/17/12 10:00,24.5875,916.4009076,134.1504723,1364.282132,6.7,13.74325727,82,55.19465215,1.253415704,46.30126595
4/17/12 11:00,26.0625,877.3040316,129.8258327,1402.06777,6.7,13.76484898,82,55.19613395,1.198812439,47.44344368
4/17/12 12:00,27.0125,921.6332608,125.408617,1404.554744,6.7,13.76072506,82,55.06024247,1.147577796,47.49323588
4/17/12 13:00,27.8875,924.4686011,118.1110817,1447.674468,6.7,13.7636066,82,55.16253917,1.073342376,48.97278883
4/17/12 14:00,28.675,926.5884115,112.1724122,1427.854387,6.7,13.75179142,82,55.43813071,1.016307349,48.32862406
4/17/12 15:00,28.9,668.4288504,138.6676863,1249.81574,6.7,13.7637036,82,56.66560584,1.26197633,42.26876672
4/17/12 16:00,28.525,664.3559642,151.4065074,1150.813207,6.7,13.69367693,82,57.00536692,1.393844487,39.17172192
4/17/12 17:00,27.6125,583.0465135,161.1023333,1093.882532,6.7,13.18116568,82,57.13430593,1.500781381,39.05733113
4/17/12 18:00,26.2,598.9851281,175.9002548,1043.153588,6.7,12.16532699,82,56.78884518,1.65045127,43.54236055
4/17/12 19:00,24.1625,597.3928068,188.5213358,896.0758649,6.7,12.3465088,82,56.80311753,1.774695946,39.26323064
4/17/12 20:00,22.9875,557.1515875,196.3986926,866.5807707,6.7,12.94583039,82,56.95095502,1.855555701,33.82158877
4/17/12 21:00,21.7375,542.7776598,202.6374956,840.1188112,6.7,13.06208536,82,57.14314666,1.924269794,31.82763704
4/17/12 22:00,20.7875,441.3271533,227.7044635,826.6089884,6.7,13.17260072,82,57.98635957,2.188004828,30.68701419
4/17/12 23:00,19.85,436.9458942,231.675358,853.8042522,6.7,13.21508857,82,58.22893226,2.263058855,31.3499373
4/18/12 00:00,19.0875,436.7957477,234.9756009,849.5101443,6.7,13.20777579,82,58.39677083,2.326540876,31.16398208
4/18/12 01:00,18.525,436.5831171,238.1124722,831.9131669,6.7,13.19421047,82,58.53676328,2.383264193,30.56939944
4/18/12 02:00,20.05,436.6103304,237.7318497,924.0506761,6.7,13.28960629,82,58.68107842,2.400618485,33.69896495
4/18/12 03:00,20.7875,440.4880728,238.2844906,965.5754148,6.7,13.33057868,82,58.76550574,2.423885067,34.79546177
4/18/12 04:00,20.9125,439.7799904,240.7919488,956.2954109,6.7,13.33489842,82,58.86987207,2.463974568,34.44919616
4/18/12 05:00,20.7875,421.7371458,241.01153,969.141305,6.7,13.34591643,82,58.88325269,2.477215781,34.84109257
4/18/12 06:00,21.6,637.8920899,198.4839598,1092.604856,6.7,13.53406437,82,57.53951293,2.022192269,38.54192683
4/18/12 07:00,23.2625,869.6604107,157.6504228,1261.03213,6.7,13.67219588,82,55.93098865,1.565792584,43.42993194
4/18/12 08:00,24.5875,912.8265962,142.8156916,1370.086922,6.7,13.74601424,82,55.25051416,1.379041401,46.54988747
4/18/12 09:00,25,914.7432972,137.4517954,1414.312947,6.7,13.76873132,82,54.91621449,1.296233108,47.80825817
4/18/12 10:00,26.375,919.0205281,126.8183476,1485.531937,6.7,13.80987847,82,54.95912098,1.176017711,49.99659617
4/18/12 11:00,27.575,880.2661681,122.7175978,1540.735321,6.7,13.82112799,82,54.86507916,1.124482587,51.67363429
4/18/12 12:00,29.55,925.054282,116.5845568,1595.120145,6.7,13.84754368,82,54.76881218,1.058247504,53.37359421
4/18/12 13:00,30.9125,929.1785154,109.1171624,1600.991155,6.7,13.82708946,82,55.01792204,0.984021242,53.58256343
4/18/12 14:00,30.7875,930.6341263,106.5443729,1560.543429,6.7,13.7773375,82,55.27027268,0.958644274,52.59977078
4/18/12 15:00,30.225,668.1337967,143.6327504,1353.082571,6.7,13.82369905,82,55.97537017,1.295191713,45.4323549
4/18/12 16:00,30.375,663.3725045,162.1183896,1259.161727,6.7,13.81940717,82,56.19856229,1.470970388,42.26520201
4/18/12 17:00,29.85,583.6978692,165.1295994,1246.729784,6.7,13.79892298,82,56.49386573,1.510167557,41.90425895
4/18/12 18:00,28.7125,594.5904647,176.1714342,1299.740388,6.7,13.80062452,82,56.47366249,1.623074182,43.73943507
4/18/12 19:00,27.6125,597.6456617,186.2992496,1324.334877,6.7,13.78885267,82,56.61420458,1.726878806,44.59041628
4/18/12 20:00,26.8875,557.6489452,190.0826991,1351.122299,6.7,13.79388488,82,56.68490207,1.7722081,45.5239601
4/18/12 21:00,26.325,543.8698125,195.2895338,1281.563865,6.7,13.74302682,82,56.89118277,1.831199342,43.33631627
4/18/12 22:00,24.725,441.92769,218.2201684,1015.692463,6.7,13.5426288,82,57.85904845,2.073675644,35.04835065
4/18/12 23:00,21.0875,437.2923439,227.5801516,894.959356,6.7,13.35553527,82,58.13964429,2.202534957,31.83385563
4/19/12 00:00,19.0875,437.0350187,232.7571903,851.9599093,6.7,13.29081233,82,58.31847311,2.288393686,30.7733066
4/19/12 01:00,19.2125,436.822565,235.5454351,824.3478896,6.7,13.28666552,82,58.45029005,2.3440889,29.88817132
4/19/12 02:00,19.0875,436.7360259,238.1667713,825.2452965,6.7,13.28250916,82,58.58397309,2.393199952,29.92169078
4/19/12 03:00,18.2125,437.2886338,240.9340346,816.5727104,6.7,13.25565223,82,58.71105774,2.440273217,29.71148801
4/19/12 04:00,17.425,437.1428483,243.8265299,786.5626075,6.7,13.22693663,82,58.79700994,2.486025813,28.72567933
4/19/12 05:00,17.575,420.4249116,246.5200113,727.2519725,6.7,13.21861723,82,58.88023331,2.52726521,26.62384495
4/19/12 06:00,17.425,637.5959237,206.3615408,718.5128458,6.7,13.19138573,82,57.61113637,2.099553075,26.38694251
4/19/12 07:00,17.2,868.5976286,177.8489227,763.696403,6.7,13.23826799,82,55.97583544,1.763491584,27.98784871
4/19/12 08:00,17.575,911.4299887,163.179782,793.1875831,6.7,13.23263189,82,55.19711183,1.568845933,28.96041477
4/19/12 09:00,16.425,913.7844716,152.8148227,782.0194902,6.7,13.10075371,82,55.02508707,1.433939948,28.93960877
4/19/12 10:00,15.225,916.6242417,148.1149515,764.8983508,6.7,12.94132015,82,54.97381845,1.367024375,28.95045187
4/19/12 11:00,15.375,876.2031493,147.0262214,794.3754102,6.7,12.63576993,82,54.92668334,1.340748171,31.30287142
4/19/12 12:00,13.85,921.8363133,146.3984568,780.4548897,6.7,11.9956725,82,54.86185725,1.323092094,33.64514447
4/19/12 13:00,13.4875,926.9673986,141.0572749,772.5354123,6.7,11.43858129,82,54.70619635,1.265281381,37.75017549
4/19/12 14:00,13.525,940.1599242,139.2904363,783.9722427,6.7,11.07683155,82,54.55221563,1.240763982,41.6979006
4/19/12 15:00,12.6125,725.228522,173.8066951,457.1812411,6.7,11.14866641,82,56.1530112,1.55263407,24.2868316
4/19/12 16:00,11.5125,760.0909248,194.3856735,381.3560307,6.7,10.23921323,82,56.73629025,1.763041058,23.9805279
4/19/12 17:00,10.4125,689.7835449,206.997397,340.771361,6.7,10.23152464,82,57.18316686,1.911116426,22.78614906
4/19/12 18:00,9.3125,706.2932905,224.0551699,321.2707363,6.7,10.21259187,82,57.48828484,2.106334613,21.72755397
4/19/12 19:00,8.525,718.6492938,233.0632768,308.0088639,6.7,10.21332195,82,57.7998918,2.22992638,20.90842489
4/19/12 20:00,7.9875,667.0753866,242.4204878,300.2835459,6.7,10.18970515,82,58.02215426,2.353619358,20.47177432
4/19/12 21:00,7.8,652.764788,243.5705701,295.7840682,6.7,10.1851672,82,58.13226255,2.395842557,20.23282938
4/19/12 22:00,7.425,549.2021278,271.5731917,284.811397,6.7,10.41840069,82,59.00904663,2.716084596,18.83743876
4/19/12 23:00,6.8875,553.5248071,283.9938451,287.7018707,6.7,10.16554158,82,59.28132064,2.90281083,19.46390294
4/20/12 00:00,6.7,554.3138616,289.6240972,280.2138133,6.7,10.16025981,82,59.48132749,3.01026252,19.24337597
4/20/12 01:00,6.0125,565.1835121,301.0313478,272.2426669,6.7,10.15252322,82,59.67602816,3.168807229,18.77631571
4/20/12 02:00,5.6,588.6956032,306.1705012,264.9427498,6.7,10.15245959,82,59.96087276,3.265489783,18.3117532
4/20/12 03:00,5.6,608.1048671,306.7619934,265.5538718,6.7,10.16109724,82,60.028878,3.304282394,18.32779248
4/20/12 04:00,5.225,612.35315,313.3660796,262.0905062,6.7,10.15464187,82,60.17520929,3.398265748,18.08513029
4/20/12 05:00,5,604.9337593,318.4437555,257.497755,6.7,10.16284821,82,60.40055043,3.484537513,17.77207288
4/20/12 06:00,5.375,827.1219477,268.5771152,264.7149503,6.7,10.1461809,82,58.7967122,2.90000349,18.30016959
4/20/12 07:00,6.2875,1050.018817,222.8030699,277.8773457,6.7,10.15256841,82,57.31635013,2.319077936,19.21368713
4/20/12 08:00,7.0125,1085.36263,197.332599,288.0162542,6.7,10.16927561,82,56.64957745,1.982798932,19.8521059
4/20/12 09:00,7.575,1089.95408,186.1195432,296.3547104,6.7,10.18887462,82,56.30243049,1.821872158,20.32863349
4/20/12 10:00,8.1125,1095.745986,183.2045307,304.0885015,6.7,10.21362595,82,56.0662213,1.758258204,20.73354113
