Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
5/26/12 16:00,20.4125,809.7650497,169.8865495,943.3652607,6.7,12.11362157,82,56.39312525,1.518077965,40.48720865
5/26/12 17:00,18.9375,745.0487608,185.3938674,867.7299827,6.7,11.94117781,82,56.86086532,1.684024464,39.09519432
5/26/12 18:00,16.6125,750.7668409,200.7956032,780.8862071,6.7,11.75068328,82,57.04509338,1.854844731,36.48766084
5/26/12 19:00,14.5375,782.7605122,215.2243134,703.7855221,6.7,11.64478716,82,57.34902571,2.018736512,33.75363394
5/26/12 20:00,12.525,742.9394638,221.7665894,553.8196379,6.7,10.93019732,82,57.5566853,2.11011426,28.2175467
5/26/12 21:00,11.7,721.0671361,226.3822406,382.5034367,6.7,10.2835279,82,57.78400207,2.181534846,24.14549948
5/26/12 22:00,10.6375,606.699795,251.9913586,341.5644744,6.7,10.49137511,82,58.67623513,2.47368274,21.83611397
5/26/12 23:00,9.625,594.275026,257.5569305,332.5954067,6.7,10.23076963,82,58.83993275,2.581476736,22.06522699
5/27/12 00:00,9.4,591.7183402,261.3400855,322.3257182,6.7,10.22370491,82,58.95560152,2.658126004,21.74776169
5/27/12 01:00,7.7125,584.1939788,274.951671,302.2803889,6.7,10.18965291,82,58.81045866,2.816802007,20.52970161
5/27/12 02:00,7.0125,576.1207606,278.9527943,285.6290094,6.7,10.15532781,82,59.10927471,2.876818149,19.63957396
5/27/12 03:00,6.2,565.5878267,286.5528116,277.0674595,6.7,10.12800252,82,59.09115737,2.971295091,19.16913526
5/27/12 04:00,5.9125,550.6382996,286.5640431,268.5723942,6.7,10.10994545,82,59.29375131,2.990071916,18.74632353
5/27/12 05:00,8.9125,499.319237,270.3914956,302.2673962,6.7,10.10540377,82,59.052044,2.824412373,21.00563859
5/27/12 06:00,14.4125,506.3969706,242.4054801,464.4526221,6.7,10.88806529,82,58.54683984,2.515170909,28.84447394
5/27/12 07:00,18.075,646.1400881,206.7326603,688.6802721,6.7,11.60959094,82,57.83322366,2.115204653,34.68894781
5/27/12 08:00,19.9625,686.3078321,194.8628159,797.8324864,6.7,11.32856051,82,57.66143822,1.964806244,40.5031045
5/27/12 09:00,22.2875,686.9955545,184.0361086,868.0006253,6.7,11.27846534,82,57.51367793,1.83582352,45.0580236
5/27/12 10:00,24.3625,688.407945,178.0267809,914.1245168,6.7,11.54931545,82,57.3372112,1.760304693,45.96385766
5/27/12 11:00,26.0625,656.4800218,176.2661838,977.2980116,6.7,11.89007162,82,57.20875147,1.729247416,45.53780068
5/27/12 12:00,27.3875,658.7324005,171.4183767,1047.915136,6.7,11.81493669,82,57.09880529,1.670770036,48.52154176
5/27/12 13:00,28.1125,664.4668322,158.5481511,1078.995752,6.7,11.59984945,82,56.71672667,1.535137829,52.15478467
5/27/12 14:00,28.675,665.1516732,148.0826014,1093.694432,6.7,11.59731607,82,56.51571625,1.420620191,53.44972346
5/27/12 15:00,29.2125,667.3029472,142.5640246,1123.350767,6.7,11.5917617,82,56.47565838,1.360094769,54.65845433
5/27/12 16:00,29.0875,624.0918194,145.4296823,1114.277296,6.7,11.55952073,82,56.41195492,1.37834084,54.77888407
5/27/12 17:00,27.8375,426.6038393,183.4450741,1012.011837,6.7,11.554523,82,58.30461295,1.754236144,49.68809508
5/27/12 18:00,25.1375,433.765281,200.075742,926.5257442,6.7,11.25719131,82,58.30748479,1.952008979,47.49247549
5/27/12 19:00,22.15,465.9022963,211.8599282,834.1255892,6.7,10.90112847,82,58.00268928,2.08428001,46.54680225
5/27/12 20:00,19.725,481.8986535,227.0336032,769.8326216,6.7,10.66265631,82,58.39202979,2.252444945,45.6721692
5/27/12 21:00,18.525,454.5455535,235.5118568,693.983072,6.7,10.64088805,82,58.61184213,2.361987067,42.30482652
5/27/12 22:00,16.6125,440.3585373,241.1153008,612.3383327,6.7,10.89912911,82,58.77811245,2.441429177,35.46863357
5/27/12 23:00,15.9125,443.0940074,245.2651542,629.8116498,6.7,10.874373,82,58.92590657,2.505045498,35.70059014
5/28/12 00:00,16.1,476.767241,251.0149731,656.2617663,6.7,10.8556682,82,59.16454126,2.587620706,38.01875412
5/28/12 01:00,16.1,490.7535734,254.4241816,671.011106,6.7,11.03999462,82,59.20216019,2.640440419,37.14351206
5/28/12 02:00,16.1,428.5092068,258.9432415,637.6012827,6.7,10.71184214,82,59.23795743,2.701671131,37.13717259
5/28/12 03:00,16.1,414.5074418,263.0301272,581.1020228,6.7,11.16070818,82,59.28734853,2.753829291,32.61064044
5/28/12 04:00,16.1,401.9694992,264.0133698,576.1661172,6.7,11.84576077,82,59.29920227,2.771222675,28.17964264
5/28/12 05:00,17.85,397.9511363,254.364278,625.6332985,6.7,12.5580534,82,59.24308384,2.671787278,26.91437439
5/28/12 06:00,20.65,400.9431075,243.9150677,759.7306056,6.7,12.99284304,82,59.3802879,2.564406148,29.60961659
5/28/12 07:00,22.3875,533.3680318,208.6383577,868.6579516,6.7,13.24996087,82,58.94761501,2.189863602,32.11835135
5/28/12 08:00,23.8,533.8744267,198.4649806,940.9416169,6.7,13.41635635,82,58.94655887,2.073082316,33.7642332
5/28/12 09:00,26.15,534.1945885,188.4138162,1070.975537,6.7,13.61364393,82,58.82882498,1.960525563,37.35444113
5/28/12 10:00,27.8875,535.4176865,182.1086114,1176.160147,6.7,13.74158634,82,58.72442175,1.887531889,40.05467077
5/28/12 11:00,28.9875,534.3766168,180.3803263,1232.19519,6.7,13.79563772,82,58.51261585,1.859706133,41.5777553
5/28/12 12:00,24.9,534.2002418,185.2625107,1259.060651,6.7,13.70963316,82,58.40860833,1.899634754,42.66251873
5/28/12 13:00,24.6375,534.4179585,182.0211274,1246.257363,6.7,13.70088075,82,58.39815305,1.857507822,42.61566327
5/28/12 14:00,25.7875,534.7144523,174.8495027,1201.418152,6.7,13.7060909,82,58.47134304,1.781081882,40.91009784
5/28/12 15:00,21.4125,401.5453021,214.1701546,1079.041151,6.7,13.51757649,82,58.73024184,2.183991846,37.39888519
5/28/12 16:00,19.5875,401.0259304,227.6549467,1033.724987,6.7,13.44232348,82,58.8534827,2.330863382,36.59549418
5/28/12 17:00,20,400.9451579,233.8053718,1051.573066,6.7,13.4576105,82,58.93774384,2.404492715,37.16671367
5/28/12 18:00,20.375,401.5921081,237.5223378,1039.505173,6.7,13.45133895,82,58.98526805,2.45201321,36.76671339
5/28/12 19:00,19.1625,418.0434503,244.3039906,1014.297418,6.7,13.40202085,82,59.13142273,2.532205595,36.03606567
5/28/12 20:00,18.675,417.4871493,248.0390766,1024.976395,6.7,13.40229873,82,59.16597362,2.581674435,36.56607831
5/28/12 21:00,18.525,416.9116772,251.7133563,1030.995679,6.7,13.39836065,82,59.17330956,2.626664557,36.72558533
5/28/12 22:00,18.3,417.9494383,256.7443739,980.4847396,6.7,13.35080556,82,59.2440568,2.685183026,35.12221382
5/28/12 23:00,18.9875,413.8359551,259.4387805,934.0619936,6.7,13.30712817,82,59.23996775,2.718656469,33.71115281
5/29/12 00:00,18.7125,413.8271151,264.0022109,901.8971752,6.7,13.28382134,82,59.23606348,2.768811687,32.64386279
5/29/12 01:00,17.6125,413.671245,269.9565682,846.4405786,6.7,13.22728047,82,59.28774619,2.833566027,30.88369741
5/29/12 02:00,17.2,413.6634584,273.5474565,823.2001073,6.7,13.19834129,82,59.34688279,2.877232096,30.20767848
5/29/12 03:00,17.2,414.3308464,274.7219965,836.5167663,6.7,13.2139465,82,59.32485217,2.893141569,30.70011008
5/29/12 04:00,17.575,401.8662799,275.0245619,852.3378572,6.7,13.22482745,82,59.29449306,2.896371734,31.22139694
5/29/12 05:00,17.8,397.7028751,273.7766902,877.3952284,6.7,13.24836042,82,59.28697865,2.881782372,32.029471
5/29/12 06:00,18.8,400.3791388,270.5547677,942.3112251,6.7,13.33175071,82,59.32443127,2.848314977,34.10948071
5/29/12 07:00,19.775,532.4075954,231.9234301,1039.731884,6.7,13.4484493,82,58.68689038,2.427568068,36.99975816
5/29/12 08:00,21.375,532.8609977,220.6622083,1081.225884,6.7,13.52228494,82,58.58422726,2.286361501,37.97340501
5/29/12 09:00,23.2625,533.3359108,206.415775,1176.978178,6.7,13.62488624,82,58.64556328,2.12636227,40.78868827
5/29/12 10:00,24.9625,534.6661452,197.6893107,1273.913525,6.7,13.71739292,82,58.68782397,2.032584294,43.50276783
5/29/12 11:00,26.2875,533.7237244,191.5691822,1364.739192,6.7,13.81739608,82,58.58528189,1.96567444,45.97633443
5/29/12 12:00,27.0125,533.9766224,186.5380732,1423.607711,6.7,13.87218333,82,58.48090603,1.908833196,47.46972839
5/29/12 13:00,22.7,533.6332503,199.5009083,1208.588834,6.7,13.62946069,82,58.3195146,2.03327671,41.06541349
5/29/12 14:00,19.625,533.3902961,208.0394665,1031.159053,6.7,13.46322398,82,58.21862249,2.110193814,36.25314083
5/29/12 15:00,20.15,401.1540438,224.9624945,1014.866358,6.7,13.44384982,82,58.89912353,2.287323737,35.91776122
5/29/12 16:00,20.6,401.0021083,228.2106966,1002.38368,6.7,13.43051312,82,58.99540096,2.339824618,35.52938293
5/29/12 17:00,21.2875,400.9218935,227.1672811,1014.505444,6.7,13.45444995,82,59.05121162,2.343295205,35.93975316
5/29/12 18:00,21.325,401.5911658,235.7744728,988.360609,6.7,13.42839079,82,59.09162194,2.442830915,34.99941649
5/29/12 19:00,19.725,417.8770741,247.3799192,952.8076206,6.7,13.36351573,82,59.20472665,2.573640234,34.04108918
5/29/12 20:00,19.2125,417.4336622,254.1405805,913.64905,6.7,13.31741734,82,59.33068928,2.657558834,32.90254538
5/29/12 21:00,19.0875,416.7633511,257.8900603,901.6499714,6.7,13.30564635,82,59.30979912,2.70640239,32.58695873
5/29/12 22:00,18.525,417.8311814,263.312141,877.9176778,6.7,13.2704514,82,59.28831924,2.767094201,31.83233375
5/29/12 23:00,19.3625,413.7900082,265.9526258,889.421594,6.7,13.28319987,82,59.26395112,2.795722818,32.32373989
5/30/12 00:00,20,435.7282117,260.9991829,920.5962721,6.7,13.31279053,82,59.06953219,2.737364711,33.27123598
5/30/12 01:00,19.625,435.7541208,264.6444025,911.9681198,6.7,13.29979335,82,59.06921946,2.767054955,32.98282661
5/30/12 02:00,19.0875,435.6455576,268.3826429,912.8554499,6.7,13.28360716,82,59.06830913,2.801617018,33.09417672
5/30/12 03:00,18.9,439.5199878,270.6920152,922.4420684,6.7,13.28820955,82,59.07119951,2.823514829,33.4382791
5/30/12 04:00,19.2125,426.3462111,270.3147245,957.9864314,6.7,13.31462399,82,59.08234212,2.818778171,34.66228225
5/30/12 05:00,20.15,421.0763045,266.6367492,1021.795754,6.7,13.36901091,82,59.10483476,2.781071019,36.68592762
5/30/12 06:00,20.9125,636.6835494,218.8983385,1163.091491,6.7,13.55387007,82,58.15652916,2.263884805,40.84775858
5/30/12 07:00,21.1,867.2746343,181.9259372,1271.74878,6.7,13.63034098,82,56.54986131,1.836338814,43.958004
5/30/12 08:00,22.475,909.6444658,163.0490565,1397.634456,6.7,13.74135622,82,55.60526254,1.595409735,47.62965223
5/30/12 09:00,22.9875,910.7930785,155.5862831,1467.803585,6.7,13.79298983,82,55.17674623,1.481641452,49.455956
5/30/12 10:00,22.1125,912.6583243,157.4211754,1356.313944,6.7,13.70881239,82,55.12593028,1.468991011,46.03568213
5/30/12 11:00,22.3875,871.9561489,151.7009709,1277.01486,6.7,13.67872819,82,55.04211529,1.395499104,43.70497264
5/30/12 12:00,24.55,915.6473699,142.1945955,1432.742593,6.7,13.77256126,82,54.84442735,1.293884986,48.59107123
5/30/12 13:00,26.975,918.3844944,130.7494135,1551.454742,6.7,13.84656371,82,54.70617926,1.178637275,51.91707635
5/30/12 14:00,27.8,919.3822042,127.5720683,1552.72826,6.7,13.84527056,82,54.65222238,1.141945546,51.89956395
5/30/12 15:00,28.8,663.6326387,156.2638328,1513.424423,6.7,13.91692909,82,55.96864257,1.399901145,50.23891857
5/30/12 16:00,28.7125,661.2853431,163.7713806,1532.679118,6.7,13.94199319,82,56.31925583,1.480536598,50.56080795
5/30/12 17:00,27.3,581.5816357,174.074757,1373.71545,6.7,13.80353175,82,57.0192929,1.59423044,45.89122573
5/30/12 18:00,24.95,580.3752014,184.0274863,1137.55698,6.7,13.64143341,82,57.06257434,1.710038496,38.87331447
5/30/12 19:00,23.2125,595.8808882,200.4520872,990.7090202,6.7,13.52281675,82,57.18660299,1.883827196,34.50509981
5/30/12 20:00,22.1125,556.0756835,207.3768349,932.8950841,6.7,13.44616606,82,57.3066299,1.967939461,32.90137333
5/30/12 21:00,21.325,542.4411156,212.0843375,914.3390412,6.7,13.40628889,82,57.47299444,2.030366405,32.50431139
5/30/12 22:00,20.7875,441.0932524,236.0210021,888.2389082,6.7,13.34996675,82,58.36042003,2.293390784,31.80113231
5/30/12 23:00,20.225,436.7667944,239.4485285,869.1875643,6.7,13.32415458,82,58.5683,2.37036877,31.29010754
5/31/12 00:00,19.625,436.6611708,242.0036999,844.8244204,6.7,13.29996793,82,58.71594103,2.430054792,30.53452365
5/31/12 01:00,19.0875,436.4660396,244.2001719,843.6852922,6.7,13.27718383,82,58.84833641,2.478631295,30.59519747
5/31/12 02:00,18.2125,436.3801257,246.8171699,830.7629742,6.7,13.25108887,82,58.94202679,2.526729471,30.22605692
5/31/12 03:00,17.8,437.0236768,250.0668908,782.3369139,6.7,13.231449,82,59.01901165,2.57647838,28.59175154
5/31/12 04:00,16.7375,424.3222067,252.0329764,707.306078,6.7,13.18815422,82,58.9815109,2.607197174,25.94211031
5/31/12 05:00,16.475,420.2489606,246.0964465,711.3656186,6.7,13.18768045,82,58.88300078,2.546646184,26.19188554
5/31/12 06:00,18.075,637.5760696,199.3192838,822.026478,6.7,13.2926197,82,57.76134835,2.042105748,29.98989196
5/31/12 07:00,19.5875,869.1100809,163.1516885,950.5641838,6.7,13.45229764,82,56.32734603,1.632537609,33.89042695
5/31/12 08:00,20.6875,912.1825136,148.9953291,1002.650637,6.7,13.5206613,82,55.74759954,1.452351912,35.21879902
5/31/12 09:00,22.1625,914.425789,141.8511017,1058.714034,6.7,13.58880653,82,55.42758912,1.353299303,36.82960136
5/31/12 10:00,23.1125,917.3256258,137.6613412,1071.627799,6.7,13.61014175,82,55.04202462,1.290013935,37.04838972
5/31/12 11:00,23.675,877.2572267,137.0956598,1083.133928,6.7,13.5863696,82,54.70786288,1.263736982,37.5311691
5/31/12 12:00,24.2125,921.0405553,133.3677135,1132.338622,6.7,13.581112,82,54.51010576,1.212098971,39.30640987
5/31/12 13:00,24.775,923.4030323,127.0583515,1151.575281,6.7,13.58038394,82,54.48208971,1.142066671,39.96205335
5/31/12 14:00,25,925.2207182,122.287584,1141.183999,6.7,13.53947453,82,54.6350339,1.091086524,39.77401725
5/31/12 15:00,25,667.4309828,150.9883696,1048.774145,6.7,13.46870588,82,56.21416819,1.350961778,36.88268903
5/31/12 16:00,24.625,663.4913685,164.1237081,1011.22949,6.7,13.41207754,82,56.66373843,1.487826192,35.89804194
5/31/12 17:00,23.4,581.8983236,181.1817152,979.2077966,6.7,13.41949865,82,56.64780395,1.662102539,34.8250994
5/31/12 18:00,21.7375,581.3492153,191.7443598,890.2929405,6.7,13.32635448,82,56.69902206,1.775296679,31.84768061
5/31/12 19:00,20.4125,597.03625,202.7856557,834.9988974,6.7,12.89600084,82,56.97588157,1.894651999,31.30649728
5/31/12 20:00,18.625,556.8669072,208.3135955,757.0488148,6.7,12.69178472,82,57.12697803,1.964100374,29.97653956
5/31/12 21:00,17.8625,542.5905798,212.9641486,731.5548118,6.7,13.02077995,82,57.29540688,2.024878928,28.22077294
5/31/12 22:00,17.9,441.2139511,237.6222146,742.8638819,6.7,13.11598668,82,58.19138896,2.293053477,27.79154163
5/31/12 23:00,17.9625,436.8488276,240.568299,774.9222556,6.7,13.17222428,82,58.42608397,2.365284131,28.6977622
6/1/12 00:00,18.0625,436.7490108,241.9479028,835.8102459,6.7,13.19763647,82,58.58079239,2.413818461,30.78146549
6/1/12 01:00,18.1625,436.5757765,242.8093579,882.4624203,6.7,13.23308204,82,58.71903633,2.449756468,32.31714778
6/1/12 02:00,18.2,436.525199,244.9135767,877.8186811,6.7,13.23760381,82,58.82715661,2.49247781,32.06825835
6/1/12 03:00,18.2625,437.1988133,246.851032,854.8947618,6.7,13.23321351,82,58.89235225,2.528615864,31.24599679
6/1/12 04:00,17.9875,424.5300242,249.2245389,824.9976831,6.7,13.21937441,82,58.95656966,2.566079219,30.19543858
6/1/12 05:00,16.7375,420.2639243,252.4081023,739.3147874,6.7,13.18658276,82,58.99728675,2.608033115,27.15389305
6/1/12 06:00,15.7875,637.2888264,214.867506,694.7053381,6.7,13.16955363,82,57.80632788,2.202034661,25.62452342
6/1/12 07:00,16.2875,868.6163982,175.3766166,759.3719225,6.7,13.27762681,82,56.1147018,1.750747482,27.76903754
6/1/12 08:00,18.075,912.0831111,157.3847116,850.5953442,6.7,13.37401288,82,55.53679618,1.524997474,30.61010032
6/1/12 09:00,19.5875,914.3970125,149.6917278,1017.670284,6.7,13.47792324,82,55.27111308,1.418134259,36.06735056
6/1/12 10:00,20.6875,917.1032014,146.7357113,1001.826478,6.7,13.50294426,82,54.93251573,1.365005792,35.07346395
6/1/12 11:00,21.7875,876.5822467,145.8333964,998.9404738,6.7,13.03228659,82,54.64325547,1.335078381,36.7304999
6/1/12 12:00,22.8875,919.7292781,142.5206791,1037.754034,6.7,12.59747251,82,54.39898786,1.286909319,41.27419759
6/1/12 13:00,23.3,922.6034468,134.7633283,1050.722847,6.7,12.51822395,82,54.36191065,1.203399193,43.12199885
6/1/12 14:00,23.675,925.3049972,128.3862572,1082.233724,6.7,12.52103271,82,54.60187994,1.13865716,44.27888348
6/1/12 15:00,24.5875,667.8694546,156.2007106,1038.937889,6.7,12.26021858,82,56.3471884,1.392385473,44.01553154
6/1/12 16:00,24.3125,670.1208797,166.0337121,1021.781982,6.7,11.75712352,82,56.95716136,1.504591207,46.85521451
6/1/12 17:00,23.2125,588.2111558,170.7926878,949.2422832,6.7,11.43947904,82,57.29259831,1.575226779,47.52140404
6/1/12 18:00,21.425,582.8619101,176.5425523,864.9111924,6.7,11.5328818,82,57.17798541,1.651898845,42.89629139
6/1/12 19:00,18.475,598.0310358,196.8284816,775.3365728,6.7,11.27652524,82,57.09723301,1.857454996,39.47737014
6/1/12 20:00,15.1375,584.5501022,208.7071722,693.235547,6.7,10.72797347,82,57.27424396,1.98411864,39.53099897
6/1/12 21:00,12.8375,625.1368626,216.8489672,529.7103623,6.7,10.32259855,82,57.5043688,2.078532909,33.43607661
6/1/12 22:00,12.575,462.4798621,241.2710749,379.7573458,6.7,10.16498989,82,58.33610458,2.34715547,26.19355648
6/1/12 23:00,13.1125,436.487455,245.5491264,537.9566519,6.7,10.96047669,82,58.60265565,2.433143327,31.71802579
6/2/12 00:00,13.3,436.3852275,248.2758267,546.2078654,6.7,11.27373837,82,58.77606905,2.497698856,29.47901033
6/2/12 01:00,13.3,436.1998408,250.7019065,545.5494119,6.7,11.60339376,82,58.88495861,2.550478808,27.24359954
6/2/12 02:00,13.3,436.1284127,255.2038962,549.1161853,6.7,11.73435264,82,58.96347739,2.617701114,26.33998411
6/2/12 03:00,12.9875,439.4288639,260.0325661,542.1611523,6.7,11.7732035,82,59.0048177,2.682576818,25.59735131
6/2/12 04:00,12.425,426.1796211,261.6188136,319.3629632,6.7,11.39333713,82,58.98765715,2.707852987,15.5906307
6/2/12 05:00,13.2625,421.1191984,254.5545155,458.3492926,6.7,12.19698525,82,58.8895906,2.636220431,21.2599495
6/2/12 06:00,16.3375,637.5028721,207.0795432,639.6602868,6.7,12.79495299,82,57.78799424,2.121764021,26.05367595
6/2/12 07:00,19.175,869.2688054,168.0954041,805.0235097,6.7,13.03141967,82,56.39982702,1.682532568,30.89417407
6/2/12 08:00,21.0625,912.439271,152.4689742,913.3551268,6.7,13.19927603,82,55.7908465,1.486623837,33.8674176
6/2/12 09:00,22.3875,914.979243,145.7606952,975.4940497,6.7,13.31537779,82,55.48455794,1.391254387,35.39884088
6/2/12 10:00,23.8,918.2339784,140.8077833,1028.334815,6.7,13.36921014,82,55.07285762,1.319852792,36.88175051
6/2/12 11:00,24.4,878.5119241,138.4113979,1080.374251,6.7,13.11769668,82,54.75828161,1.276392283,39.6215914
6/2/12 12:00,24.775,922.7940641,134.3718451,1090.723055,6.7,13.08617217,82,54.5345279,1.221942314,41.05032294
6/2/12 13:00,25,924.5185232,132.199665,1122.849897,6.7,13.42047406,82,54.4265003,1.188449566,40.39240328
6/2/12 14:00,25,923.5716506,135.2995342,1142.221099,6.7,13.50623732,82,54.18771317,1.20412724,40.19346594
6/2/12 15:00,25,664.2772377,171.3360148,1034.99009,6.7,13.25795464,82,55.75979959,1.523501131,37.01182378
6/2/12 16:00,24.625,661.2369389,185.1400636,981.3862797,6.7,12.93100363,82,56.3126405,1.665002002,37.30503143
6/2/12 17:00,24.0875,581.5413735,188.7212395,941.4070725,6.7,13.06409927,82,56.61398402,1.719546774,35.54716327
6/2/12 18:00,22.525,580.6234198,194.5482811,895.6498019,6.7,12.98012431,82,56.77679183,1.794225359,33.78915837
6/2/12 19:00,20.2625,592.0264966,207.1881603,825.183441,6.7,12.64697576,82,57.07311612,1.933414054,32.4502322
6/2/12 20:00,18.025,556.1890021,214.2633425,755.2252076,6.7,12.22228252,82,57.27096732,2.02259328,31.74290052
6/2/12 21:00,17.8875,542.5456234,218.2483805,738.3328874,6.7,11.91964752,82,57.43389096,2.081756554,33.1777087
6/2/12 22:00,16.925,441.0743882,243.7273434,682.6254294,6.7,11.50491559,82,58.34385831,2.362541751,32.76957333
6/2/12 23:00,16.475,436.6736743,246.6956766,646.5681036,6.7,11.51544914,82,58.57547569,2.440091348,32.41315177
6/3/12 00:00,16.7,436.5737065,249.0678633,633.6495944,6.7,11.92989402,82,58.72835675,2.500728461,29.80979728
6/3/12 01:00,16.7,436.3880685,251.4188775,636.3086147,6.7,12.20002928,82,58.85101495,2.553379351,28.12537232
6/3/12 02:00,16.0125,436.2897303,255.6044544,623.6442189,6.7,12.26074618,82,58.89712896,2.616489134,26.88656327
6/3/12 03:00,14.85,436.8261782,261.5029583,593.748158,6.7,12.23424712,82,58.95069453,2.691059477,25.56785926
6/3/12 04:00,14.0875,424.1709151,261.2244854,570.4991308,6.7,12.22983089,82,58.92505948,2.698067614,24.63964296
6/3/12 05:00,14.9625,420.2550964,249.9542383,590.6184892,6.7,12.29055368,82,58.85242486,2.581696736,25.34641708
6/3/12 06:00,16.975,506.8941923,225.2558115,633.3222628,6.7,12.6295264,82,58.58740796,2.319927861,26.27659029
6/3/12 07:00,19.175,646.8300803,193.150116,776.0563226,6.7,13.0656964,82,57.99098357,1.972888136,29.82416293
6/3/12 08:00,21.375,687.043475,183.3159029,880.5786434,6.7,13.26806814,82,57.7518306,1.851723036,32.38977462
6/3/12 09:00,23.575,687.6180487,175.5815458,951.6841186,6.7,13.40969602,82,57.54301956,1.755626621,34.11602037
6/3/12 10:00,25.15,689.3494484,171.7780027,989.7256564,6.7,13.4398653,82,57.19563842,1.700371698,35.08408613
6/3/12 11:00,26.6,657.7387058,170.0595953,1029.676632,6.7,13.38431731,82,56.89556958,1.664736112,36.69343869
6/3/12 12:00,28.2625,658.663084,164.0140386,1110.092649,6.7,12.94920594,82,56.7563458,1.589779013,41.35017831
6/3/12 13:00,28.525,666.1951842,155.2347317,1138.965506,6.7,12.10277363,82,56.54730467,1.492731603,48.56991498
6/3/12 14:00,26.6125,665.4962024,153.2970615,1058.18108,6.7,11.62313354,82,56.24392576,1.459441895,50.48446969
6/3/12 15:00,24.5375,665.6291248,154.4728857,999.5449887,6.7,11.39270177,82,56.73966781,1.464534368,50.221211
6/3/12 16:00,23.525,622.0690311,156.0972369,959.2546266,6.7,11.29588947,82,57.11274385,1.482866527,49.81267135
6/3/12 17:00,23.675,426.5435612,184.4422519,881.9027451,6.7,11.50576237,82,58.12518441,1.771291541,44.47408057
6/3/12 18:00,22.15,425.1958181,200.5589918,825.9447558,6.7,11.55536059,82,58.14415986,1.954352709,40.39980135
6/3/12 19:00,20.0375,436.8027258,218.7167107,752.1015256,6.7,11.37777108,82,58.18097487,2.153934933,38.02682776
6/3/12 20:00,18.4,440.1765459,229.6317606,700.0645667,6.7,11.18809913,82,58.35807094,2.282091998,36.64159036
6/3/12 21:00,18.1125,439.5163426,234.5867934,676.4208065,6.7,11.09762245,82,58.47979131,2.350790089,36.65903245
6/3/12 22:00,17.3,440.4183824,239.3710637,638.3362121,6.7,11.26472649,82,58.64758575,2.416975275,33.85590027
6/3/12 23:00,17.3875,436.3147901,242.9783999,642.9667207,6.7,11.58894735,82,58.78485348,2.471100929,32.19197778
6/4/12 00:00,17.425,414.0855068,250.8487168,645.3946229,6.7,11.78484108,82,59.13109456,2.574455353,30.67394763
6/4/12 01:00,17.8875,414.0563095,253.4316016,657.8603354,6.7,11.86241784,82,59.20140251,2.625100536,30.60271787
6/4/12 02:00,18.9875,413.980245,255.7262889,682.4719202,6.7,11.95775642,82,59.20837257,2.663342742,31.22425075
6/4/12 03:00,19.4,414.7643526,257.9921862,700.0507476,6.7,11.92498546,82,59.20883349,2.695199398,31.81806877
6/4/12 04:00,19.0875,402.1867089,259.2275576,687.238857,6.7,11.87611764,82,59.24204429,2.714239698,31.6870104
6/4/12 05:00,18.9,398.0207169,251.7448088,673.2286744,6.7,12.05166499,82,59.18320025,2.637414215,30.45610185
6/4/12 06:00,20.65,401.0015243,240.0565849,709.3192027,6.7,12.49649134,82,59.27592282,2.516208092,30.20179086
6/4/12 07:00,22.7,533.4744805,206.2696974,818.6622979,6.7,13.00465602,82,58.85678981,2.157123556,31.85769135
6/4/12 08:00,25.425,534.1236421,194.1396458,953.136866,6.7,13.28603082,82,58.88949291,2.020836359,35.10715399
6/4/12 09:00,28.075,534.4808712,184.3784884,1040.488871,6.7,13.47223391,82,58.79224097,1.913634009,36.93514237
6/4/12 10:00,29.5875,535.7181792,176.4196545,1073.905366,6.7,13.41200727,82,58.6346653,1.823366263,38.0014078
6/4/12 11:00,30.375,534.8530399,171.1912046,1107.974213,6.7,13.06908035,82,58.56166122,1.761774298,40.90513581
6/4/12 12:00,29.5375,534.9546959,170.969239,1085.591618,6.7,12.70523696,82,58.43366413,1.75245304,42.45838954
6/4/12 13:00,29.5875,535.02018,170.2298936,1078.064496,6.7,12.48004715,82,58.37183514,1.737472196,44.172222
6/4/12 14:00,29.625,535.2161019,165.6243905,1071.908998,6.7,12.46602681,82,58.34061781,1.685061176,44.47380858
6/4/12 15:00,29.4,402.5123318,185.7865505,1044.451969,6.7,12.31755022,82,58.82751978,1.892769293,43.8570135
6/4/12 16:00,28.7125,401.9077208,194.0723146,1020.995476,6.7,11.83545627,82,58.80000806,1.986435528,46.28889961
6/4/12 17:00,27.3,401.5778764,199.0495156,958.3775783,6.7,11.46300568,82,58.50704598,2.036153205,47.30291513
6/4/12 18:00,26.325,402.1051837,212.4633335,911.6583235,6.7,11.39673345,82,58.7143688,2.172493231,46.33816536
6/4/12 19:00,25.0375,414.3427508,224.125078,862.7375221,6.7,11.55453466,82,58.85324449,2.298554998,42.89019529
6/4/12 20:00,22.7125,417.7861216,233.3737209,759.6775188,6.7,12.36655225,82,58.96259447,2.402711526,34.1184205
6/4/12 21:00,19.95,417.0544338,239.9257167,775.4679439,6.7,13.05780306,82,59.12374475,2.482244684,30.07345936
6/4/12 22:00,17.8375,417.9655225,244.6503107,777.1687695,6.7,13.12435952,82,59.24299492,2.545341881,29.02549303
6/4/12 23:00,17.2,413.8885498,248.381241,759.794989,6.7,13.16917277,82,59.32497503,2.597411883,28.13768106
6/5/12 00:00,17.8875,435.9203176,245.5921711,786.5658889,6.7,13.20102627,82,59.10382801,2.571573516,28.96435687
6/5/12 01:00,17.9875,435.8501999,248.5830103,804.1085424,6.7,13.21727996,82,59.12107925,2.599266147,29.49220684
6/5/12 02:00,18.1125,435.8854109,249.9683073,835.3996359,6.7,13.23232973,82,59.11394714,2.612596681,30.57887719
6/5/12 03:00,18.3,436.5666552,252.435585,858.816882,6.7,13.2564919,82,59.09997888,2.636622876,31.31348182
6/5/12 04:00,17.9875,424.0693315,253.8388583,836.5229701,6.7,13.22645073,82,59.07962972,2.649964817,30.55514188
6/5/12 05:00,17.425,419.9569734,245.0877806,803.7390315,6.7,13.20620109,82,59.04505926,2.555407831,29.46193181
6/5/12 06:00,17.2,637.0814554,200.6176109,776.7036608,6.7,13.24729033,82,57.98257428,2.071082949,28.41736542
6/5/12 07:00,16.8875,867.8703194,168.3093217,807.6297823,6.7,13.33268032,82,56.57415691,1.697733091,29.23099482
6/5/12 08:00,16.7,910.2692456,156.0204611,834.4752172,6.7,13.37219662,82,55.89907447,1.531155976,29.94197173
6/5/12 09:00,17.0125,911.9192819,152.3776937,862.640535,6.7,13.41013255,82,55.48286429,1.460517898,30.773102
6/5/12 10:00,18.575,914.8916027,148.5854569,944.1729154,6.7,13.4738579,82,55.13835236,1.396334188,33.4116056
6/5/12 11:00,20.4625,874.3719188,147.1436906,1050.648734,6.7,13.55248917,82,54.81349311,1.359088581,36.75557033
6/5/12 12:00,20.4125,916.5717145,145.5601135,1074.219042,6.7,13.5539181,82,54.57218389,1.32467227,37.40398187
6/5/12 13:00,20.375,917.5162865,143.5359081,1059.740149,6.7,13.54564812,82,54.41818316,1.290117138,36.97481033
6/5/12 14:00,20.6,920.7397482,134.9609333,1080.22718,6.7,13.54610249,82,54.61310134,1.202489532,37.68120163
6/5/12 15:00,20.9125,664.3468553,162.3493146,952.6435881,6.7,13.49343233,82,56.48778604,1.453312551,33.38296734
6/5/12 16:00,20.0375,661.9181192,172.2999906,869.5471202,6.7,13.12258571,82,57.18572488,1.570656802,31.44214435
6/5/12 17:00,18.4,584.4510685,177.6831754,839.982131,6.7,11.94976441,82,57.51608339,1.651348829,35.49940087
6/5/12 18:00,16.425,649.488318,182.4502114,790.5225902,6.7,10.85078984,82,57.31563083,1.721222925,42.73511974
6/5/12 19:00,14.85,703.991669,200.8099101,679.3714157,6.7,11.03310529,82,57.17422678,1.907751157,38.84455186
6/5/12 20:00,13.7125,669.1956357,214.4374017,646.7016863,6.7,11.55346883,82,57.43320387,2.051817754,32.61464668
6/5/12 21:00,12.9875,649.1235803,221.4707337,637.5466354,6.7,11.50896717,82,57.6222707,2.13626631,31.60881956
6/5/12 22:00,12.8,543.4765985,247.7106063,597.2974736,6.7,11.59533831,82,58.54482471,2.426229161,29.22183067
6/5/12 23:00,12.8,539.9523022,251.4418574,618.5373797,6.7,11.47003413,82,58.79363555,2.512322904,30.97107107
6/6/12 00:00,12.8,534.3895883,253.8245143,613.8681404,6.7,11.43794142,82,58.8705406,2.573051062,30.85655728
6/6/12 01:00,12.425,523.8257503,258.3501848,422.606175,6.7,10.27102251,82,58.93327375,2.643324101,24.84884745
6/6/12 02:00,11.5125,509.5176086,264.4553877,358.0801244,6.7,10.21660499,82,58.99628854,2.723485964,23.70689996
6/6/12 03:00,11.1,501.5192959,269.8296761,349.68291,6.7,9.894190756,82,59.078749,2.792872677,25.03754315
6/6/12 04:00,11.1,440.7876938,268.4050016,293.3256395,6.7,9.911574217,82,59.03925573,2.787847105,21.80932889
6/6/12 05:00,12.1625,420.9415015,257.0716742,321.1964978,6.7,10.47460193,82,58.94079126,2.668810801,22.04203388
6/6/12 06:00,14.55,637.310496,206.3720773,544.1052491,6.7,11.77421662,82,57.92766639,2.120867904,28.47085394
6/6/12 07:00,18.35,869.2167501,169.2782526,771.2553633,6.7,12.93603223,82,56.76222186,1.70422061,31.65045596
6/6/12 08:00,22.0625,912.7446094,154.5599175,1028.16362,6.7,13.46562845,82,56.0128438,1.51813532,37.17218016
6/6/12 09:00,24.3625,915.0555309,146.8387775,1214.557004,6.7,13.67709337,82,55.6314639,1.41096096,41.868823
6/6/12 10:00,26.75,918.1536382,141.9944642,1327.31074,6.7,13.76558825,82,55.23676962,1.339508065,45.0193772
6/6/12 11:00,28.4875,878.7954784,138.2663064,1404.674335,6.7,13.80693196,82,54.86892743,1.28249959,47.25506176
6/6/12 12:00,29.9625,923.5519105,132.1542777,1500.960105,6.7,13.83520422,82,54.65770412,1.208395301,50.30607565
6/6/12 13:00,30.9125,926.9132984,124.273519,1561.631034,6.7,13.83940578,82,54.58990398,1.123418793,52.22929725
6/6/12 14:00,31.475,929.9773848,117.9392719,1582.705916,6.7,13.81911858,82,54.8080448,1.058436183,53.07307597
6/6/12 15:00,32.0125,670.0543718,144.4595058,1459.254548,6.7,13.88660929,82,56.3659282,1.300018846,48.60997535
6/6/12 16:00,30.825,666.4769563,154.8920925,1412.446287,6.7,13.84939956,82,56.89442093,1.411743013,47.11924559
6/6/12 17:00,29.3125,585.2277934,160.9876721,1302.651229,6.7,13.79294699,82,57.23554048,1.488616234,43.77228747
6/6/12 18:00,27.525,583.1929845,166.7304525,1187.956009,6.7,13.72106105,82,57.17013626,1.561566589,40.28631274
6/6/12 19:00,26.0125,593.480488,183.6536328,1125.263121,6.7,13.66588962,82,56.95944752,1.731916681,38.50612274
6/6/12 20:00,26.2875,557.3961935,190.4944895,1203.604042,6.7,13.71428609,82,56.92844985,1.803249716,41.10880692
6/6/12 21:00,27.0125,543.6897199,194.0379893,1240.435463,6.7,13.74651581,82,57.03077731,1.842638447,42.0650838
6/6/12 22:00,26.8875,441.9032437,216.124841,1181.954629,6.7,13.70413181,82,57.98200359,2.073907113,40.22528485
6/6/12 23:00,26.0125,437.51336,220.0501735,1122.57996,6.7,13.58602893,82,58.20711723,2.145895993,38.74726805
6/7/12 00:00,24.5375,437.2983798,223.557077,1086.835044,6.7,13.53370039,82,58.37656286,2.209229612,37.87493926
6/7/12 01:00,23.9,437.0640843,225.4547167,1077.218071,6.7,13.51347803,82,58.48674342,2.251783864,37.75380355
6/7/12 02:00,24.2125,437.0186457,226.3109028,1086.262271,6.7,13.5170411,82,58.59192744,2.278815929,38.06910697
6/7/12 03:00,23.7125,437.6867588,227.7516495,1108.702959,6.7,13.51409715,82,58.67101898,2.308089056,38.83945205
6/7/12 04:00,22.9875,425.0809872,228.8572112,1126.869596,6.7,13.50645368,82,58.7810771,2.332709198,39.54019806
6/7/12 05:00,23.1125,420.9195511,223.7275793,1152.244495,6.7,13.51344196,82,58.73821577,2.288764976,40.41620938
6/7/12 06:00,24.3625,638.141098,189.4036403,1325.038017,6.7,13.73158969,82,57.20016814,1.917529367,45.40447035
6/7/12 07:00,25.375,870.7050913,158.842174,1479.031727,6.7,13.82218523,82,55.41652537,1.562567017,49.73073176
6/7/12 08:00,24.85,914.7712273,149.8390032,1522.324341,6.7,13.81358703,82,54.70745178,1.427591463,51.06125315
6/7/12 09:00,24.0875,917.1463472,143.3094365,1577.078605,6.7,13.81682343,82,54.30381806,1.330320591,52.97874377
6/7/12 10:00,21.8375,919.1373304,150.3744643,1449.701057,6.7,13.69216627,82,54.40063277,1.367914537,49.20001537
6/7/12 11:00,20.6,877.8144027,152.915342,1360.990139,6.7,13.62958565,82,54.36513973,1.372219641,46.88110615
6/7/12 12:00,21.975,921.1279157,145.9539322,1468.465118,6.7,13.68105287,82,54.16590335,1.295573994,50.36435462
6/7/12 13:00,23.4875,922.3630018,142.9195569,1600.4841,6.7,13.76769228,82,53.83626177,1.255959471,54.23456325
6/7/12 14:00,23.9,923.8682207,139.4956379,1638.964653,6.7,13.77905843,82,53.66397766,1.213571889,55.25423829
6/7/12 15:00,24.9625,666.0488546,163.0477444,1575.338505,6.7,13.87952238,82,55.21874894,1.418710701,52.64086877
6/7/12 16:00,25.6,663.8802758,168.4034058,1569.566729,6.7,13.89283311,82,55.87747791,1.480956762,52.08232573
6/7/12 17:00,26.2875,583.6387792,174.6767829,1546.52997,6.7,13.90321323,82,56.27480816,1.558864484,51.34554794
6/7/12 18:00,25.6375,582.9289077,185.953407,1492.53534,6.7,13.85477297,82,56.50623472,1.682421464,49.68618515
6/7/12 19:00,24.3125,593.8633817,199.7793505,1419.402165,6.7,13.79101464,82,56.83110115,1.833852448,47.73170263
6/7/12 20:00,23.525,557.7171749,204.701199,1402.851158,6.7,13.76984512,82,56.94843379,1.903216172,47.37663255
6/7/12 21:00,23.3,543.2886744,208.3842077,1398.697647,6.7,13.76638147,82,57.13142345,1.958371668,47.27624423
6/7/12 22:00,23.3,441.7136015,228.827669,1345.877244,6.7,13.73032034,82,58.11118213,2.186873948,45.64991715
6/7/12 23:00,23.3,437.3499425,229.9411101,1273.662908,6.7,13.61238354,82,58.32842406,2.242791456,43.8361944
6/8/12 00:00,22.6125,437.1756167,231.9526417,1240.646029,6.7,13.57515343,82,58.51710308,2.298300668,42.9980918
6/8/12 01:00,21.8875,436.9318343,234.211431,1205.766854,6.7,13.53354725,82,58.69475738,2.351221077,42.09010069
6/8/12 02:00,22.0125,436.870799,234.6841094,1201.956445,6.7,13.53327866,82,58.7958373,2.379429844,42.03087554
6/8/12 03:00,21.8875,437.5585015,235.5343491,1196.849611,6.7,13.52505084,82,58.87506916,2.406191968,41.86305394
6/8/12 04:00,21.325,424.9407331,235.1605411,1160.962967,6.7,13.48379539,82,58.96838267,2.416921075,40.7903424
6/8/12 05:00,22.1625,421.0987849,221.5385602,1223.362675,6.7,13.55154889,82,58.84025395,2.283662589,42.81703748
6/8/12 06:00,24.175,638.7723157,176.5099756,1469.79388,6.7,13.84926805,82,57.22656939,1.798385152,49.62370129
6/8/12 07:00,26.75,872.2976724,135.4437238,1672.635939,6.7,14.07981274,82,55.06562183,1.340131841,54.54007965
6/8/12 08:00,28.4875,917.4877146,113.9947635,1825.142435,6.7,14.31116586,82,53.59991953,1.088771433,57.61789485
6/8/12 09:00,29.2125,920.9828808,102.555722,1916.057226,6.7,14.40927987,82,52.85697448,0.94897275,59.44217359
6/8/12 10:00,30.15,925.2799467,95.4569277,1966.200465,6.7,14.43337758,82,52.53171559,0.861139437,60.78366803
6/8/12 11:00,30.9125,886.5234951,90.65344838,2005.506867,6.7,14.4292865,82,52.33011565,0.801413738,61.96562865
6/8/12 12:00,32.475,931.06502,81.88626279,2064.443251,6.7,14.48993188,82,51.9704864,0.711886804,63.45386848
6/8/12 13:00,30.8625,934.2305453,94.76532726,1950.598318,6.7,14.1290723,82,52.86594953,0.813549873,61.80197212
6/8/12 14:00,26.275,929.3536532,122.3073398,1746.349156,6.7,13.83572829,82,53.12902777,1.042557687,58.20744992
6/8/12 15:00,23.7125,666.2431562,167.5464272,1546.969947,6.7,13.82625405,82,55.04855077,1.431490514,51.85731856
6/8/12 16:00,23.9875,662.8870875,177.7856651,1521.26891,6.7,13.83597492,82,55.63772179,1.541771589,50.99423075
6/8/12 17:00,24.0875,582.4187783,189.4237642,1468.117068,6.7,13.8066715,82,56.14205871,1.670196448,49.24416361
6/8/12 18:00,21.4625,582.1524245,199.8872082,1286.119033,6.7,13.64776683,82,56.52648952,1.794969672,43.89164326
6/8/12 19:00,18.9375,593.4520623,208.5703774,1090.112008,6.7,13.49829715,82,56.858793,1.906495396,38.06750316
6/8/12 20:00,17.9875,557.3765618,211.7947841,995.9074903,6.7,13.42768149,82,57.04023431,1.96643948,35.25899859
6/8/12 21:00,16.425,542.9308869,215.9657622,914.6018616,6.7,13.34377444,82,57.26404697,2.031743599,32.71099386
6/8/12 22:00,15.6,441.3762937,238.2321698,838.0229027,6.7,13.24069206,82,58.30535446,2.28559548,30.43525507
6/8/12 23:00,15.9125,436.9773682,239.0446885,840.9977824,6.7,13.26043362,82,58.51888156,2.346699631,30.65182884
6/9/12 00:00,16.475,436.8688039,239.7578964,844.9329279,6.7,13.25412085,82,58.62476906,2.392177194,30.78533719
6/9/12 01:00,16.7,436.6712033,240.8500935,864.9609083,6.7,13.26420538,82,58.71453534,2.430503047,31.47885175
6/9/12 02:00,17.0125,436.6020078,243.0990236,875.0310537,6.7,13.27132842,82,58.82086271,2.474104762,31.8218729
6/9/12 03:00,17.2,440.2226071,245.4066745,871.5076482,6.7,13.26348114,82,58.8729238,2.513495655,31.69819006
6/9/12 04:00,17.8875,427.0418713,245.5024111,903.3287619,6.7,13.29295823,82,58.90555563,2.525119458,32.7781184
6/9/12 05:00,18.675,421.7451311,243.8400094,947.4821123,6.7,13.33240379,82,58.9618,2.516276645,34.19822701
6/9/12 06:00,19.2125,637.7319598,206.0917059,1062.545911,6.7,13.474515,82,57.63510563,2.107217621,37.71102981
6/9/12 07:00,20.15,870.1520308,171.8558886,1207.440418,6.7,13.58837986,82,55.88761437,1.709041197,42.06973697
6/9/12 08:00,20.6,914.1158547,159.2808328,1280.939982,6.7,13.62837524,82,55.13520225,1.533819813,44.1967697
6/9/12 09:00,21.975,916.4679901,154.2187463,1368.129734,6.7,13.67803259,82,54.82697608,1.447068385,46.93937326
6/9/12 10:00,24.8625,919.5101575,145.6551981,1563.552765,6.7,13.83077601,82,54.3047266,1.338816093,52.68311911
6/9/12 11:00,26.475,879.4344627,135.4317807,1693.155539,6.7,13.94417756,82,53.67707277,1.219866133,55.92956145
6/9/12 12:00,26.0125,922.5421886,138.0472314,1639.695403,6.7,13.84777282,82,53.93959575,1.223892439,54.55502733
6/9/12 13:00,25.225,924.0776652,139.8802153,1542.48588,6.7,13.75307667,82,54.14591203,1.229333525,52.1165161
6/9/12 14:00,24.625,927.2533685,133.6072062,1517.784395,6.7,13.69208901,82,54.31494864,1.168097668,51.75336032
6/9/12 15:00,24.4,667.7893966,162.3175439,1400.428364,6.7,13.72178846,82,56.02273112,1.42747287,47.70120913
6/9/12 16:00,23.7125,663.6129586,176.2847298,1323.40656,6.7,13.68809292,82,56.50572955,1.576096651,45.16911602
6/9/12 17:00,21.925,582.4143971,188.0767613,1193.786029,6.7,13.60692672,82,56.73273916,1.709385612,41.12010128
6/9/12 18:00,20.7875,580.8558209,199.3474461,1152.911763,6.7,13.57175268,82,56.85982878,1.83792112,40.05482909
6/9/12 19:00,20.225,592.4689004,208.0102557,1167.859026,6.7,13.56910646,82,57.12063107,1.942504786,40.59551761
6/9/12 20:00,20.375,556.7554094,210.7666133,1198.338489,6.7,13.58809466,82,57.23334089,1.990709717,41.60150515
6/9/12 21:00,20.225,542.9764342,214.1686392,1200.792281,6.7,13.58455159,82,57.412804,2.042177485,41.63169167
6/9/12 22:00,20,441.4819813,235.5632708,1181.064052,6.7,13.55262673,82,58.39983809,2.282985097,41.11886598
6/9/12 23:00,20.375,437.1068669,237.0556686,1131.351985,6.7,13.46748326,82,58.62975788,2.345017896,39.78547941
6/10/12 00:00,20.9125,437.0101783,237.3436744,1158.441765,6.7,13.48430938,82,58.77827737,2.384629603,40.81819541
6/10/12 01:00,21.1,436.8351336,237.4222597,1180.924482,6.7,13.49881761,82,58.86842991,2.411962719,41.50179183
6/10/12 02:00,22.1625,436.8416182,235.0989161,1236.18114,6.7,13.56194923,82,58.84897267,2.406109224,43.17821579
6/10/12 03:00,22.425,437.583928,235.4265198,1254.361701,6.7,13.57751487,82,58.89323042,2.418415892,43.52106028
6/10/12 04:00,22.2,424.9103034,236.5740735,1233.341926,6.7,13.55825904,82,58.97265127,2.439911781,42.94325357
6/10/12 05:00,22.2,420.7457121,233.5608075,1246.768727,6.7,13.56558531,82,58.95099456,2.414822625,43.39822399
6/10/12 06:00,22.8875,507.080883,217.1264496,1392.040495,6.7,13.7552555,82,58.31852519,2.235107825,47.46945859
6/10/12 07:00,21.2375,646.5619938,198.9824253,1246.331183,6.7,13.60264573,82,57.45831611,2.016616122,42.71052528
6/10/12 08:00,18.9375,686.3366236,197.075198,1002.775567,6.7,13.42631256,82,57.263604,1.964345822,35.3514003
6/10/12 09:00,16.6125,686.4973094,197.2919926,811.1166159,6.7,13.29949357,82,57.19515904,1.942580849,29.13558284
6/10/12 10:00,15.9125,687.666974,195.5034378,717.9960261,6.7,13.23271307,82,57.10622281,1.90880016,26.14016015
6/10/12 11:00,16.1,655.5558578,193.6056834,710.2499949,6.7,13.17861874,82,57.04127378,1.877621103,26.08501794
6/10/12 12:00,16.1,655.7907781,191.5897087,712.4333788,6.7,13.14870901,82,56.96225357,1.848839397,26.33239276
6/10/12 13:00,15.7875,655.9789649,191.6863558,707.322907,6.7,13.1299021,82,56.9327927,1.842144376,26.23511669
6/10/12 14:00,15.9125,656.1271945,191.4797654,705.4811175,6.7,13.12143324,82,56.91836454,1.834864177,26.22222785
6/10/12 15:00,16.1,655.7998065,196.9779524,702.3980425,6.7,13.05073783,82,56.95864991,1.884361726,26.2519243
6/10/12 16:00,16.1,612.835277,200.3889466,705.1141933,6.7,12.83108008,82,57.08613546,1.917435264,27.04159373
6/10/12 17:00,16.1,424.177698,234.83603,653.3496913,6.7,12.53949922,82,58.28110434,2.272416775,26.1876635
6/10/12 18:00,16.1,423.9343629,246.5890962,642.9004347,6.7,12.20592377,82,58.75157397,2.438632661,27.0607381
6/10/12 19:00,16.1,436.1974721,249.2689129,615.5132922,6.7,12.12179989,82,58.86300302,2.510820958,27.16125729
6/10/12 20:00,14.725,439.7010955,254.5082748,567.2550281,6.7,12.26496098,82,58.9476032,2.594221785,24.46392198
6/10/12 21:00,12.525,438.9827113,262.8229141,434.2808876,6.7,11.62868821,82,59.02616872,2.70260031,19.37625572
6/10/12 22:00,12.0125,439.929227,267.914638,320.9363418,6.7,10.99561305,82,59.04813036,2.770685041,16.41779849
6/10/12 23:00,12.8875,435.8416583,272.4236913,403.3679625,6.7,11.49831497,82,59.1372493,2.829311691,20.9396049
6/11/12 00:00,13.3,413.6528025,280.6904709,517.876146,6.7,12.14440501,82,59.40910296,2.933574615,23.70740788
6/11/12 01:00,13.3,413.6188597,282.8014477,529.553205,6.7,12.28842727,82,59.50287839,2.97691453,22.97977107
6/11/12 02:00,13.3,413.5457154,284.900113,531.9760728,6.7,12.35340326,82,59.57809366,3.015684989,22.62188255
6/11/12 03:00,13.3,414.1122253,288.5590855,531.5538733,6.7,12.39076765,82,59.64322952,3.067790895,22.38668142
6/11/12 04:00,12.9875,401.5966762,289.2119459,527.3603012,6.7,12.3308217,82,59.61614322,3.082948253,22.22586125
6/11/12 05:00,14.55,397.5416609,280.0460672,553.135087,6.7,12.57065517,82,59.44913432,2.981208008,23.05698778
6/11/12 06:00,16.975,400.5262111,267.7673252,623.0525137,6.7,12.84208751,82,59.47193385,2.843694535,24.64110711
6/11/12 07:00,18.8,532.8169141,228.8933897,725.8451929,6.7,13.02179232,82,58.95351592,2.416547485,27.79373795
6/11/12 08:00,20.4625,533.3889209,216.7977746,814.0424352,6.7,13.19901294,82,58.96693485,2.271981758,30.24710369
6/11/12 09:00,22.1625,533.6851293,206.9514869,877.8885314,6.7,13.33944751,82,58.95796508,2.159930686,31.81067901
6/11/12 10:00,23.1125,534.8536363,201.3075119,910.7696844,6.7,13.40839215,82,58.79711075,2.092932946,32.53692532
6/11/12 11:00,23.9875,533.808268,199.3474702,923.4896071,6.7,13.426605,82,58.65490031,2.062344811,32.80300442
6/11/12 12:00,24.775,534.0526924,194.9403512,933.0294725,6.7,13.27224514,82,58.52234463,2.006182059,33.52562178
6/11/12 13:00,25.375,534.2790173,189.1694186,953.0246881,6.7,13.35318535,82,58.48547208,1.938117527,34.56673839
6/11/12 14:00,25.6,534.3948892,184.5661525,988.5492407,6.7,13.48124744,82,58.49640126,1.885685635,34.94800257
6/11/12 15:00,25.6,401.8097065,207.0658182,939.4361523,6.7,13.39084411,82,59.03653426,2.121757087,33.34581574
6/11/12 16:00,25.225,401.4307627,210.5998651,902.2043993,6.7,13.30017372,82,59.09565892,2.17262543,32.50029699
6/11/12 17:00,24.625,401.2341072,218.4869202,884.2008861,6.7,13.24017274,82,59.09831961,2.264164392,32.19509784
6/11/12 18:00,23.7125,401.7875633,228.2892361,851.3290006,6.7,13.1856961,82,59.19056778,2.374755398,31.24046794
6/11/12 19:00,21.2375,413.9406052,238.6687991,804.8345282,6.7,12.39322932,82,59.29298288,2.492865887,31.76314263
6/11/12 20:00,17.5625,418.4595123,245.6213905,673.1894719,6.7,11.51197869,82,59.39215157,2.576959485,31.82435836
6/11/12 21:00,15.7875,416.6072084,250.2973557,586.1941339,6.7,11.49768403,82,59.4048738,2.635928775,29.08112601
6/11/12 22:00,14.85,417.6695808,256.7450689,555.2682443,6.7,11.47446713,82,59.42109646,2.709283722,27.6784031
6/11/12 23:00,14.4,413.4638156,262.7575444,553.9529526,6.7,11.64412038,82,59.43445717,2.777346655,27.20487146
6/12/12 00:00,14.775,435.546829,260.1394109,567.1469932,6.7,11.8153053,82,59.18927536,2.744291991,26.81984039
6/12/12 01:00,13.9375,435.4134477,266.7272449,550.2627166,6.7,11.85432666,82,59.24426723,2.805660871,25.56781015
6/12/12 02:00,13.9875,435.4282937,271.6872017,555.2178771,6.7,11.79137871,82,59.24086076,2.856166887,25.86907783
6/12/12 03:00,13.4,436.0032063,276.660534,536.1575098,6.7,11.7436731,82,59.25018151,2.906539211,25.33187878
6/12/12 04:00,12.8,423.5044418,277.4608311,516.1748024,6.7,11.81333872,82,59.2099885,2.914367908,24.23326812
6/12/12 05:00,13.4875,419.5378737,265.7702863,528.9879547,6.7,11.98661589,82,59.07548692,2.784179103,24.30732642
6/12/12 06:00,15.65,636.6988909,212.9076435,605.5180954,6.7,12.37432156,82,58.07438102,2.204138249,26.29540418
6/12/12 07:00,18.075,867.876271,172.5222864,743.1704753,6.7,12.78937783,82,57.04848517,1.749692852,29.91971417
6/12/12 08:00,19.5875,910.2784196,159.1450111,826.5716249,6.7,12.99301118,82,56.31140302,1.575826469,31.72128552
6/12/12 09:00,21.0625,911.7038004,152.4104981,896.6885805,6.7,13.19825396,82,55.77947657,1.475658882,33.34017769
6/12/12 10:00,20.6375,913.9695889,149.2171607,905.4345869,6.7,13.19445669,82,55.32423149,1.415524743,33.16747888
6/12/12 11:00,19.3125,872.3755147,152.1463453,893.3989477,6.7,12.70731996,82,54.99525489,1.416936526,34.45381501
6/12/12 12:00,18.9,915.1664364,147.2525698,888.5225434,6.7,12.21554783,82,54.75019665,1.34996739,37.58220754
6/12/12 13:00,20.9625,917.8894352,138.5766616,938.1381114,6.7,12.34856774,82,54.62677047,1.254593886,40.21461895
6/12/12 14:00,22.2,920.0177687,132.4972544,997.5349332,6.7,12.60538877,82,54.74856169,1.189197707,40.64821873
6/12/12 15:00,22.2,663.51202,161.8284265,949.8692902,6.7,12.17412768,82,56.40241994,1.456958814,40.2116681
6/12/12 16:00,21.2,681.5126444,178.3381866,917.6058022,6.7,11.31280366,82,56.72375724,1.627450433,45.24683975
6/12/12 17:00,19.85,682.2160747,185.5622256,848.1522787,6.7,11.13220567,82,56.52055295,1.709276593,46.65669222
6/12/12 18:00,18.7125,689.1632454,200.36897,803.5010807,6.7,11.76107877,82,57.03324348,1.864826473,38.85125535
6/12/12 19:00,17.6125,707.3116675,211.5063068,786.0596287,6.7,11.75573936,82,57.30274558,1.992887369,37.02607236
6/12/12 20:00,16.5125,671.8579402,218.0681862,750.4722065,6.7,11.68955495,82,57.47627155,2.078457506,35.76502656
6/12/12 21:00,15.7875,648.0202216,222.563682,723.2978138,6.7,11.65300931,82,57.64429298,2.142916711,34.77959919
6/12/12 22:00,15.225,540.5117835,247.2887552,671.9046492,6.7,11.73886259,82,58.53941092,2.419587107,31.90659543
6/12/12 23:00,15,515.9426731,250.1057436,684.4718005,6.7,11.46766622,82,58.77086497,2.496599476,33.75688129
6/13/12 00:00,13.9375,436.1961957,253.0210769,568.6648809,6.7,11.45654563,82,58.91837916,2.563494319,29.06661478
6/13/12 01:00,13.3,435.9890629,257.0547363,512.6237681,6.7,12.47977329,82,59.04135147,2.634223301,23.09222638
6/13/12 02:00,14.3625,435.9971963,260.5734632,573.2229755,6.7,13.09722808,82,59.07907777,2.690565738,22.4164234
6/13/12 03:00,15.375,439.5537952,262.9886219,647.2159736,6.7,12.36991963,82,59.10818909,2.728949446,26.07265991
6/13/12 04:00,15.9125,426.3941089,263.266368,618.8493629,6.7,12.4482615,82,59.09809267,2.739651053,25.73315324
6/13/12 05:00,16.1,421.167196,259.5461197,637.9223818,6.7,12.53045751,82,59.07903549,2.703580332,26.27818267
6/13/12 06:00,16.7875,637.1917454,212.7378731,701.499584,6.7,12.9199552,82,57.87419048,2.192560318,27.67804799
6/13/12 07:00,18.575,868.9595863,171.9089113,879.2154376,6.7,13.29842078,82,56.42426248,1.727311261,32.50834659
6/13/12 08:00,20.4625,912.3748421,156.4149978,1057.743474,6.7,13.53003152,82,55.71589395,1.527814066,37.36470792
6/13/12 09:00,21.7875,914.0639955,153.6070675,1156.063224,6.7,13.61537892,82,55.21260936,1.463452509,40.04183617
6/13/12 10:00,22.2,916.5420656,150.6872142,1185.790693,6.7,13.63567995,82,54.93504627,1.40606226,40.85915659
6/13/12 11:00,22.575,875.4796862,149.4377933,1212.700552,6.7,13.65059333,82,54.70746826,1.371088892,41.70518258
6/13/12 12:00,22.425,917.6046511,148.4976712,1256.249165,6.7,13.66011265,82,54.52345783,1.34374174,43.12164797
6/13/12 13:00,20.825,918.2295146,149.6680974,1220.818125,6.7,13.61101397,82,54.41145498,1.339075695,42.07940359
6/13/12 14:00,21.375,920.4845002,143.0603239,1237.347437,6.7,13.61398651,82,54.33396008,1.268510706,42.79380814
6/13/12 15:00,22.575,663.5532214,173.4029572,1179.861638,6.7,13.63888453,82,55.96170412,1.540403485,40.63322954
6/13/12 16:00,22.8,661.2932648,180.5016454,1163.815884,6.7,13.62960309,82,56.59960771,1.626622517,40.10133354
