Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
7/19/12 17:00,32.1125,588.665332,102.3951187,2045.846888,6.7,14.85017361,82,53.16508759,0.856556676,59.899693
7/19/12 18:00,31.0125,586.9951275,117.0149175,1990.998581,6.7,14.81654827,82,53.04495041,0.976993966,58.60535631
7/19/12 19:00,27.475,597.3168487,160.028917,1770.588489,6.7,14.28565244,82,54.59212839,1.340693989,54.5224987
7/19/12 20:00,25.225,560.4808102,184.7758876,1599.280187,6.7,13.96791851,82,55.60846,1.578840297,52.45463756
7/19/12 21:00,24.625,545.4724731,187.4377306,1590.51873,6.7,13.97558972,82,55.72889205,1.631235189,52.18953906
7/19/12 22:00,24.4,442.7612112,208.3213678,1534.594339,6.7,13.95515924,82,56.79308915,1.853321086,50.50057513
7/19/12 23:00,24.775,438.2307915,208.9002667,1439.788723,6.7,13.84047078,82,56.98237012,1.903372571,48.00010689
7/20/12 00:00,24.625,437.9550596,212.6485501,1410.047185,6.7,13.79305353,82,57.30388632,1.974881058,47.34509703
7/20/12 01:00,24.0875,437.6436956,219.9173829,1343.324734,6.7,13.68562912,82,57.82336218,2.08276307,45.7585875
7/20/12 02:00,23.525,437.4873432,223.2689577,1293.454525,6.7,13.63018004,82,58.1070759,2.155820168,44.51920281
7/20/12 03:00,22.9875,438.1039191,224.8378122,1268.98194,6.7,13.60221766,82,58.26177013,2.2048774,43.86009738
7/20/12 04:00,22.425,429.5583837,225.9269001,1249.363452,6.7,13.57607061,82,58.40264116,2.242069403,43.34783024
7/20/12 05:00,22.575,421.3057251,220.7041419,1231.265473,6.7,13.56677419,82,58.424204,2.209014325,42.82624625
7/20/12 06:00,23.4875,639.054031,180.9251265,1364.347411,6.7,13.73758308,82,56.98505639,1.800200961,46.61880021
7/20/12 07:00,24.9625,874.5958188,143.0367166,1541.64881,6.7,13.81543725,82,55.37756487,1.391925373,51.89506834
7/20/12 08:00,26.2875,920.3165701,126.4575398,1642.54432,6.7,13.87392523,82,54.68993033,1.199607715,54.7539911
7/20/12 09:00,27.3875,924.5861712,120.7089498,1673.019617,6.7,13.86654182,82,54.51659273,1.12140887,55.72105816
7/20/12 10:00,28.4875,929.611493,118.7504026,1640.686444,6.7,13.80730496,82,54.66581676,1.087166943,55.03845705
7/20/12 11:00,28.9,890.3265665,118.0208636,1589.555696,6.7,13.75725244,82,54.48449609,1.068578371,53.71890087
7/20/12 12:00,28.9,934.7073501,115.7954668,1530.702693,6.7,13.70514058,82,54.42141749,1.038506129,52.10610503
7/20/12 13:00,29.2125,937.4958162,110.8739967,1485.891319,6.7,13.67391159,82,54.4769266,0.987268769,50.85106821
7/20/12 14:00,29.4,939.52363,106.874603,1482.187627,6.7,13.65286638,82,54.63440144,0.947466645,50.88308649
7/20/12 15:00,29.0875,675.2982429,134.4704326,1380.477482,6.7,13.75199659,82,56.04730437,1.195865918,46.92530504
7/20/12 16:00,27.8375,669.6607406,146.8930964,1365.33691,6.7,13.74450657,82,56.51523118,1.321424587,46.28112862
7/20/12 17:00,26.8875,587.2168795,157.8371395,1290.543588,6.7,13.72516444,82,56.55303491,1.436685574,43.8464821
7/20/12 18:00,25.6375,585.6053944,169.5098035,1206.175117,6.7,13.68232763,82,56.38357166,1.555433179,41.17690893
7/20/12 19:00,24.3125,595.939192,183.4649931,1163.469291,6.7,13.64398863,82,56.49402639,1.693405993,39.96720415
7/20/12 20:00,22.8375,559.3525792,191.7271881,1171.176625,6.7,13.62039865,82,56.6194256,1.780086307,40.38244785
7/20/12 21:00,21.2,544.4263368,198.3910599,1145.466515,6.7,13.57369262,82,56.81640633,1.8537336,39.71158751
7/20/12 22:00,20.225,442.0415681,221.7634052,1071.18503,6.7,13.4945565,82,57.84780038,2.10137905,37.51974035
7/20/12 23:00,20,437.5062898,225.5116552,1025.60715,6.7,13.42150221,82,58.1263931,2.178855002,36.33483202
7/21/12 00:00,19.625,437.2869478,227.9153228,1024.447777,6.7,13.40807444,82,58.3091639,2.237338584,36.44060702
7/21/12 01:00,19.0875,437.0183836,230.1976568,1015.423414,6.7,13.38948329,82,58.47551391,2.288565683,36.22520031
7/21/12 02:00,18.525,436.8841427,232.3071796,996.0858004,6.7,13.35991594,82,58.61424765,2.333355793,35.67215192
7/21/12 03:00,17.9875,440.4674908,235.050678,967.6075414,6.7,13.33298887,82,58.74943564,2.381844661,34.77960355
7/21/12 04:00,18.1125,431.3930599,235.747753,951.5102098,6.7,13.32625218,82,58.79593071,2.404887143,34.30350846
7/21/12 05:00,18.9875,422.1735516,225.1106971,984.096805,6.7,13.35551136,82,58.75850343,2.304466882,35.37900524
7/21/12 06:00,20.8375,638.7609189,184.7214631,1153.634388,6.7,13.56270377,82,57.59174935,1.876707288,40.52435947
7/21/12 07:00,22.7,873.2972027,152.6920242,1343.748386,6.7,13.67254633,82,56.1536322,1.518722569,46.20384911
7/21/12 08:00,23.9875,918.2109885,140.6630429,1441.428561,6.7,13.72430876,82,55.40017796,1.363056762,49.08163076
7/21/12 09:00,25.4625,921.3189268,133.7254213,1492.95561,6.7,13.75869076,82,55.06886089,1.267045885,50.57805981
7/21/12 10:00,26.1,925.5972736,129.6721213,1524.781774,6.7,13.7570996,82,54.84564381,1.206778632,51.58485957
7/21/12 11:00,27.1625,886.3497441,127.3467059,1583.745533,6.7,13.77354698,82,54.42779986,1.166684139,53.53221465
7/21/12 12:00,27.8,930.9695867,122.5454794,1631.377793,6.7,13.76914871,82,54.19505169,1.106665926,55.08876676
7/21/12 13:00,27.8,933.7856768,117.6012379,1631.219666,6.7,13.73316041,82,54.15299311,1.049935135,55.33675479
7/21/12 14:00,26.425,932.69971,121.2491039,1493.368807,6.7,13.66177004,82,54.11452655,1.073063861,51.10042612
7/21/12 15:00,25.225,668.9122453,158.4568997,1274.119619,6.7,13.69290973,82,55.47990544,1.400855702,43.58137045
7/21/12 16:00,23.25,663.6740959,179.4379121,1315.863902,6.7,13.68276234,82,56.03583671,1.601093756,45.00762083
7/21/12 17:00,21.8875,582.9677529,189.4177409,1311.636484,6.7,13.65951636,82,56.39561718,1.711332273,44.96974315
7/21/12 18:00,22.3875,582.4826612,188.6539303,1269.435844,6.7,13.65482798,82,56.48273966,1.723832076,43.60397533
7/21/12 19:00,22.425,593.7375285,198.9725159,1204.900517,6.7,13.63095298,82,56.75115624,1.836941445,41.4626689
7/21/12 20:00,21.8875,557.7507832,205.0482047,1188.766159,6.7,13.61464804,82,56.93668787,1.912474224,41.05253296
7/21/12 21:00,21.7,543.7408167,208.9828711,1204.934592,6.7,13.62022944,82,57.13455034,1.968081274,41.6006571
7/21/12 22:00,21.7,441.7961602,229.7360659,1194.643331,6.7,13.60216621,82,58.11418561,2.198636462,41.303569
7/21/12 23:00,20.6375,437.346139,232.3014691,1125.16187,6.7,13.47946107,82,58.36852273,2.268784661,39.41506699
7/22/12 00:00,19.625,437.1351812,234.2694199,1088.626326,6.7,13.44075454,82,58.5504407,2.325216276,38.50794689
7/22/12 01:00,19.0875,436.8739158,236.1089896,1053.856266,6.7,13.40993831,82,58.69968048,2.373242275,37.45921713
7/22/12 02:00,18.9,436.7503518,238.3061438,1030.839755,6.7,13.38627722,82,58.82117342,2.419131896,36.79263863
7/22/12 03:00,18.9,437.3909684,240.0885791,1030.492259,6.7,13.38342564,82,58.90399324,2.455774417,36.8120554
7/22/12 04:00,18.525,428.8770574,241.4509656,998.8124366,6.7,13.35730477,82,58.87848778,2.482437858,35.78316784
7/22/12 05:00,19.3625,420.7610515,234.9061767,1055.295873,6.7,13.40138027,82,58.82754918,2.418649421,37.72949822
7/22/12 06:00,22.0625,507.5656548,210.4459678,1255.697428,6.7,13.64106966,82,58.46912056,2.1612195,43.63583868
7/22/12 07:00,24.3625,647.833197,178.8961615,1391.831271,6.7,13.7719887,82,57.53557098,1.81667512,47.19837033
7/22/12 08:00,26.0625,688.3031251,168.5300828,1447.506492,6.7,13.83936432,82,57.35462519,1.686654208,48.52832479
7/22/12 09:00,27.3875,689.3869866,161.5648591,1471.241112,6.7,13.87570615,82,57.1457939,1.598497769,49.02458165
7/22/12 10:00,27.8,690.6703016,162.8789154,1417.627151,6.7,13.84883028,82,56.80114743,1.593105145,47.28835355
7/22/12 11:00,28.1125,659.1200183,161.7903475,1407.741265,6.7,13.8445694,82,56.68974421,1.566154013,47.0965815
7/22/12 12:00,28.675,660.1921895,160.1958819,1357.256085,6.7,13.82313752,82,56.64689005,1.538332297,45.44741532
7/22/12 13:00,28.525,661.4250569,153.6209028,1458.021814,6.7,13.86361878,82,56.47498537,1.466095426,48.73602911
7/22/12 14:00,28.9875,663.3237363,144.6759054,1561.79995,6.7,13.90687927,82,56.49850697,1.372710835,51.789223
7/22/12 15:00,28.025,663.5652018,144.9337281,1522.920861,6.7,13.85507039,82,56.62989094,1.371898984,50.72689398
7/22/12 16:00,27.2,619.1760586,151.945485,1440.717452,6.7,13.80858832,82,56.71806204,1.437240389,48.35276678
7/22/12 17:00,26.8875,427.0693963,185.9307025,1323.341505,6.7,13.77782366,82,57.69531552,1.770304196,44.604418
7/22/12 18:00,26.325,425.8699253,199.2838708,1278.786287,6.7,13.74014732,82,57.97128118,1.923053697,43.33060232
7/22/12 19:00,25.7875,437.7131239,209.1825603,1214.610899,6.7,13.69364257,82,58.10799974,2.043454536,41.39753119
7/22/12 20:00,24.85,441.0213252,215.8526608,1172.613856,6.7,13.64959885,82,58.25529465,2.130662296,40.23324548
7/22/12 21:00,23.4,440.1930494,220.945321,1161.051132,6.7,13.60863397,82,58.41162191,2.200957363,40.06979973
7/22/12 22:00,22.1125,440.9849715,224.7401166,1147.361989,6.7,13.57088668,82,58.53578852,2.256674389,39.82389764
7/22/12 23:00,20.6375,436.8121167,228.5359386,1071.94828,6.7,13.44267991,82,58.65595333,2.311313289,37.74741761
7/23/12 00:00,19.625,414.4908222,236.3338182,1035.063944,6.7,13.40163889,82,58.91325242,2.408331788,36.81333514
7/23/12 01:00,18.7125,414.3656062,239.6493412,991.996711,6.7,13.35824078,82,59.00321195,2.46134117,35.51180734
7/23/12 02:00,18.3,414.1861766,243.3313783,968.3240989,6.7,13.32942682,82,59.08712182,2.514394485,34.84226676
7/23/12 03:00,17.9875,414.8931754,247.2086057,944.6207357,6.7,13.3132062,82,59.07215611,2.564738404,34.07733246
7/23/12 04:00,17.8,406.4506093,250.4691585,924.9561016,6.7,13.29144089,82,59.07496062,2.604399026,33.48785304
7/23/12 05:00,18.8,398.1695829,245.0880465,977.7742064,6.7,13.34410273,82,59.03317297,2.549736323,35.25394398
7/23/12 06:00,22.525,401.255404,230.7935884,1194.805686,6.7,13.61457256,82,59.1911066,2.404439181,41.79183894
7/23/12 07:00,25.8375,533.8685884,192.3628646,1388.540487,6.7,13.81887977,82,58.67811796,2.000157438,46.87503817
7/23/12 08:00,27.7,534.4924641,182.3758849,1407.597226,6.7,13.87364095,82,58.74014792,1.887148559,46.91430532
7/23/12 09:00,28.9875,534.7792681,175.0877748,1371.316669,6.7,13.87968196,82,58.76895302,1.807562721,45.63565057
7/23/12 10:00,29.4,535.9978672,169.5888704,1385.877012,6.7,13.89983358,82,58.62196209,1.74705963,46.02124113
7/23/12 11:00,30.15,535.2268507,167.7541391,1384.905493,6.7,13.91620353,82,58.56957122,1.722666505,45.86113545
7/23/12 12:00,30.6,535.8536292,164.3901519,1412.506333,6.7,13.9409911,82,58.55154129,1.684207329,46.64922023
7/23/12 13:00,30.9125,536.404765,157.4118723,1481.324803,6.7,13.98285074,82,58.4854647,1.609355196,48.65798106
7/23/12 14:00,30.4125,536.4283337,154.7979989,1490.477401,6.7,13.97378387,82,58.45531603,1.579125951,48.89995214
7/23/12 15:00,30.375,403.3536136,171.6437032,1442.369796,6.7,13.95633467,82,58.98802544,1.755002247,47.46996456
7/23/12 16:00,30.225,402.9665185,174.7355468,1427.714475,6.7,13.93922433,82,59.12475794,1.79861888,47.07449867
7/23/12 17:00,29.3125,402.3559135,184.0998198,1388.79976,6.7,13.89713933,82,58.87165129,1.901051421,46.01352386
7/23/12 18:00,27.8375,402.6013396,195.834289,1348.663266,6.7,13.83820361,82,58.75763142,2.020001461,45.03149707
7/23/12 19:00,26.5125,414.6971023,207.5691077,1320.359762,6.7,13.78868345,82,58.77512298,2.138805175,44.41742162
7/23/12 20:00,25.4125,418.1580429,214.8144855,1303.825134,6.7,13.75213266,82,58.80956133,2.212878719,44.10398708
7/23/12 21:00,25,417.4790038,219.4167222,1295.351949,6.7,13.73695046,82,58.85506183,2.261578312,43.95539173
7/23/12 22:00,24.625,418.3914938,223.3754599,1285.972347,6.7,13.72027464,82,58.94353275,2.305740148,43.71821936
7/23/12 23:00,23.7125,414.3358855,226.7125503,1218.985645,6.7,13.58598128,82,59.02997813,2.346491089,42.06323248
7/24/12 00:00,22.9875,436.2890329,226.2761374,1198.225469,6.7,13.55338891,82,58.89942543,2.34402603,41.68167431
7/24/12 01:00,22.8,436.1931992,229.7501144,1179.632071,6.7,13.53595187,82,58.96753212,2.380307671,41.20760698
7/24/12 02:00,22.425,436.1852199,232.7217004,1159.961139,6.7,13.50772768,82,59.02734063,2.413987316,40.63791979
7/24/12 03:00,22.575,436.9230145,234.3260913,1165.972604,6.7,13.51629341,82,59.0773064,2.43511944,40.88681533
7/24/12 04:00,22.8,428.5992429,234.404368,1175.720026,6.7,13.53004542,82,59.06239323,2.439057256,41.1328246
7/24/12 05:00,23.1125,420.2576817,230.6742607,1176.586274,6.7,13.53399461,82,59.01229688,2.400449846,41.13650196
7/24/12 06:00,24.3625,637.5976444,186.8828594,1347.379369,6.7,13.75889054,82,57.57239837,1.921331084,46.00020366
7/24/12 07:00,26.0625,869.3774103,147.7640114,1515.41674,6.7,13.8870718,82,55.89657392,1.478573895,50.58545673
7/24/12 08:00,27.0125,913.2787065,130.7981002,1602.207756,6.7,13.95599987,82,55.05884273,1.269877135,52.80717396
7/24/12 09:00,27.8875,915.8026327,122.1916598,1675.192262,6.7,14.02407598,82,54.35341141,1.155464743,54.78101931
7/24/12 10:00,28.3,919.5615822,114.3476456,1747.643338,6.7,14.09190884,82,53.7805841,1.055737379,56.56120565
7/24/12 11:00,29.3625,881.0212033,105.6746906,1834.675006,6.7,14.20914621,82,53.23040993,0.955664939,58.59707701
7/24/12 12:00,30.375,925.4887117,99.66562958,1888.278366,6.7,14.24015945,82,52.95780248,0.884945629,59.78349703
7/24/12 13:00,31.2875,929.1098593,87.91467496,1956.229693,6.7,14.31280156,82,52.85344608,0.769782561,61.58990275
7/24/12 14:00,32.0125,932.5577134,81.01690147,2018.496476,6.7,14.34602882,82,52.76080738,0.701728237,63.02980297
7/24/12 15:00,31.5125,671.2325668,112.4571456,1855.272665,6.7,14.36854631,82,54.40703599,0.969462456,57.78344096
7/24/12 16:00,31.1,667.0544563,124.9158436,1809.344856,6.7,14.36027878,82,54.93115635,1.080966289,56.52009507
7/24/12 17:00,30.7875,585.7121111,129.3513351,1796.487802,6.7,14.40272393,82,55.09055024,1.125143147,55.75075854
7/24/12 18:00,29.85,584.4130277,138.2798723,1770.624589,6.7,14.40362582,82,54.93947544,1.208301461,54.90494314
7/24/12 19:00,28.7125,599.1868846,152.5236693,1752.539698,6.7,14.41323945,82,54.74832018,1.335075416,54.30976389
7/24/12 20:00,27.9875,558.6226637,163.4363141,1724.011254,6.7,14.35599816,82,54.95118764,1.432509524,53.6571293
7/24/12 21:00,27.8,544.0816139,170.64074,1694.1649,6.7,14.30656176,82,55.2004005,1.501849205,53.17665817
7/24/12 22:00,27.1125,442.1372216,190.4961265,1659.104256,6.7,14.32130953,82,56.15315905,1.693716121,52.03338837
7/24/12 23:00,26.7,437.7640381,197.1406953,1523.110607,6.7,14.12180368,82,56.51767019,1.779726899,48.6655174
7/25/12 00:00,26.0125,437.5697294,210.6272356,1454.623107,6.7,13.91544747,82,57.17512206,1.935817026,47.76565264
7/25/12 01:00,25.6,437.344022,212.6194777,1424.740928,6.7,13.86435629,82,57.40795293,1.993234263,47.54732825
7/25/12 02:00,24.1625,437.1805575,219.4692825,1386.626143,6.7,13.75680204,82,57.81044853,2.090143143,46.64620324
7/25/12 03:00,23.3,441.1119292,222.5422895,1357.426534,6.7,13.70657534,82,58.05228536,2.15684121,46.28905135
7/25/12 04:00,22.6125,431.9453414,227.7701059,1296.673259,6.7,13.62135693,82,58.41133961,2.239002125,44.51490119
7/25/12 05:00,21.8875,422.0837576,229.3372401,1230.411857,6.7,13.55428993,82,58.6047871,2.287795127,42.80505193
7/25/12 06:00,21.7,638.0035153,195.9559353,1336.27166,6.7,13.69146755,82,57.14433184,1.950499195,45.90322448
7/25/12 07:00,22.3875,871.496062,161.3543003,1474.384343,6.7,13.75546259,82,55.3545068,1.568840268,50.04079741
7/25/12 08:00,24.175,916.6411634,140.3894918,1611.878422,6.7,13.86518808,82,54.25316301,1.324838393,53.94197032
7/25/12 09:00,24.3125,919.1735393,135.054383,1662.296262,6.7,13.88051238,82,53.82143654,1.240136678,55.23256056
7/25/12 10:00,24.5875,922.3897977,132.0478742,1687.745795,6.7,13.88432066,82,53.59148732,1.187317061,56.17287232
7/25/12 11:00,26.0625,882.7578096,123.8127381,1768.496966,6.7,13.98746359,82,53.0581084,1.093312103,58.18020877
7/25/12 12:00,27.7,927.7117572,110.2604512,1868.699278,6.7,14.13007688,82,52.51003607,0.957394849,60.2911544
7/25/12 13:00,29.3625,932.4433518,101.5876699,1923.025162,6.7,14.13523365,82,52.60992418,0.870091921,61.69956824
7/25/12 14:00,29.3125,934.1397925,106.8667311,1869.200812,6.7,13.97452979,82,53.08717001,0.90769605,61.07155729
7/25/12 15:00,28.9,673.0314856,138.9433711,1692.83353,6.7,13.96516468,82,55.29809732,1.184880717,55.70525167
7/25/12 16:00,27.8375,668.7536074,151.6040546,1640.713271,6.7,13.92577782,82,56.00195415,1.313485414,54.18337896
7/25/12 17:00,25.825,586.7544866,162.5828977,1548.606282,6.7,13.83868653,82,56.70234214,1.436561715,51.64249044
7/25/12 18:00,23.9375,583.9671961,173.9718785,1425.877056,6.7,13.75090136,82,56.76238097,1.569185939,48.17081215
7/25/12 19:00,22.9875,598.4041513,190.1340235,1359.965416,6.7,13.71269062,82,56.74359261,1.740827922,46.28464355
7/25/12 20:00,22.425,557.9911623,197.8111963,1288.413964,6.7,13.66543792,82,56.86879008,1.832972675,44.08566672
7/25/12 21:00,21.8875,543.8559909,203.1380695,1227.24732,6.7,13.63134278,82,57.05685784,1.902327305,42.24548315
7/25/12 22:00,21.0125,441.7894563,225.6175683,1138.751283,6.7,13.55234328,82,58.05830856,2.148769671,39.53252299
7/25/12 23:00,20.225,437.3043346,228.8377107,1075.77169,6.7,13.44812169,82,58.31553931,2.225662183,37.92428441
7/26/12 00:00,20,437.1344709,230.5823544,1070.782253,6.7,13.43653812,82,58.48987235,2.280354664,37.93716186
7/26/12 01:00,19.625,436.8951324,232.5382238,1075.311734,6.7,13.42913217,82,58.64666132,2.329516731,38.15792358
7/26/12 02:00,18.7125,436.7557801,234.5172058,1022.050427,6.7,13.3745385,82,58.76569259,2.373076627,36.45889618
7/26/12 03:00,18.675,437.3194957,236.8309436,1013.58219,6.7,13.3683101,82,58.89587085,2.416670645,36.31500658
7/26/12 04:00,18.9,428.9466713,237.1605704,1029.369093,6.7,13.3800692,82,58.95769456,2.436037719,36.81974301
7/26/12 05:00,19.9625,420.7947779,228.098512,1068.280387,6.7,13.41679005,82,58.88055524,2.350972048,38.07339444
7/26/12 06:00,21.6,638.388799,189.7455163,1241.465013,6.7,13.62150339,82,57.48492305,1.93585802,43.19525471
7/26/12 07:00,22.575,871.9881255,159.6942583,1362.409086,6.7,13.6840301,82,55.77147726,1.585530132,46.67835671
7/26/12 08:00,23.4875,916.7803601,144.5238212,1426.841467,6.7,13.71925231,82,55.17767372,1.392439313,48.61519211
7/26/12 09:00,24.9625,920.2482894,135.1127489,1503.132597,6.7,13.76444749,82,55.04288863,1.27324693,50.90310152
7/26/12 10:00,25.9125,924.395459,130.2994726,1577.350535,6.7,13.79016665,82,54.66296042,1.206668436,53.16666984
7/26/12 11:00,26.475,884.6688933,130.0051403,1627.220855,6.7,13.7958748,82,54.32015354,1.184717181,54.78318551
7/26/12 12:00,27.3875,929.5861341,126.6712502,1619.212162,6.7,13.77156157,82,54.2802495,1.138912565,54.63162741
7/26/12 13:00,27.8,933.130109,121.1603707,1572.279677,6.7,13.71445482,82,54.46683512,1.079525598,53.4392322
7/26/12 14:00,27.1125,935.1642637,117.0484463,1482.032446,6.7,13.65085948,82,54.67775563,1.038046511,50.82045304
7/26/12 15:00,26.7,671.4558608,148.6011843,1357.098929,6.7,13.72832553,82,55.98921482,1.322275276,46.27554474
7/26/12 16:00,26.325,666.3239896,163.1124195,1358.846054,6.7,13.74075634,82,56.3819587,1.46773354,46.11779261
7/26/12 17:00,25.7875,585.8995766,167.4048102,1320.763793,6.7,13.72429536,82,56.77700899,1.526293859,44.87686224
7/26/12 18:00,24.85,584.7569991,175.79107,1242.593744,6.7,13.6854357,82,56.69114966,1.621053018,42.41306603
7/26/12 19:00,23.4,599.1417581,191.1275104,1268.520923,6.7,13.675809,82,56.77403945,1.776794512,43.44069162
7/26/12 20:00,22.425,558.6381944,198.0910629,1308.73215,6.7,13.6741104,82,56.87963007,1.855126278,44.81229642
7/26/12 21:00,21.8875,543.9435907,203.513904,1296.55111,6.7,13.65996666,82,57.06570105,1.919460584,44.46966563
7/26/12 22:00,20.6375,441.7597853,226.5099229,1194.44085,6.7,13.57505066,82,58.07653827,2.167455363,41.31564532
7/26/12 23:00,20,437.3091447,229.7340031,1105.282721,6.7,13.45780705,82,58.32913562,2.241862813,38.9007105
7/27/12 00:00,20,437.1544084,231.5388604,1095.709536,6.7,13.45027063,82,58.50963487,2.295108642,38.74613394
7/27/12 01:00,18.9375,436.8706905,233.6532304,1046.668849,6.7,13.39879516,82,58.65809033,2.344509211,37.21654071
7/27/12 02:00,18.3,436.7338328,235.6937369,1012.340292,6.7,13.36010794,82,58.78209901,2.388345014,36.2520454
7/27/12 03:00,18.675,437.3650301,237.6361748,1021.791086,6.7,13.37458403,82,58.88909794,2.426843436,36.59503887
7/27/12 04:00,17.8375,428.8479641,239.3941992,962.5641589,6.7,13.31704723,82,58.86923269,2.458608961,34.60978729
7/27/12 05:00,19.325,420.7374245,232.471809,1042.842376,6.7,13.39175588,82,58.8311967,2.391820221,37.41171759
7/27/12 06:00,22.2875,638.566163,188.0094402,1300.276538,6.7,13.67183722,82,57.48552248,1.915826229,45.02635557
7/27/12 07:00,24.7375,872.8881765,151.6073648,1454.179864,6.7,13.77502811,82,56.0369112,1.50774827,49.22966616
7/27/12 08:00,26.2875,917.8098791,139.1189184,1475.764829,6.7,13.78975168,82,55.4366723,1.347708909,49.71389369
7/27/12 09:00,27.7,921.1075711,131.866065,1496.675156,6.7,13.80307154,82,55.1454206,1.250290785,50.36869116
7/27/12 10:00,28.675,925.7927665,127.1195906,1506.891472,6.7,13.79376584,82,55.01366215,1.185256905,50.70213382
7/27/12 11:00,29.5875,887.0484545,124.6112654,1552.252733,6.7,13.79527255,82,54.68754751,1.145863956,52.28188527
7/27/12 12:00,30.375,931.918384,120.3965901,1570.114336,6.7,13.77845346,82,54.48585328,1.093090423,52.92655826
7/27/12 13:00,30.9125,935.3209664,113.4292675,1579.511231,6.7,13.74947073,82,54.58911659,1.02009673,53.48478885
7/27/12 14:00,31.475,937.5347612,108.6851754,1626.67236,6.7,13.75173823,82,54.72495104,0.971803956,55.11717359
7/27/12 15:00,31.7,674.0434554,134.6018974,1546.369945,6.7,13.88400136,82,56.09351551,1.205676633,51.63093316
7/27/12 16:00,31.0125,669.0461645,145.9506563,1528.671001,6.7,13.89223904,82,56.51115775,1.320247679,50.77455526
7/27/12 17:00,29.85,587.5255079,153.155019,1511.477285,6.7,13.88628129,82,56.676203,1.400653805,50.23594207
7/27/12 18:00,29.0875,585.8310228,163.5548057,1511.985314,6.7,13.89992524,82,56.34286088,1.50634788,50.19461846
7/27/12 19:00,27.8375,600.3251389,177.9634826,1498.475081,6.7,13.88731449,82,56.35768537,1.644354401,49.75812499
7/27/12 20:00,26.8875,559.6613842,184.480642,1492.707033,6.7,13.88000386,82,56.40783506,1.710191349,49.66993638
7/27/12 21:00,26.325,544.8844707,189.9258181,1477.776983,6.7,13.86452315,82,56.57422674,1.766790495,49.22625009
7/27/12 22:00,25.7875,442.3725264,211.8378525,1421.431949,6.7,13.83226571,82,57.58018358,1.993472407,47.5518275
7/27/12 23:00,25.225,437.8562968,215.8275988,1335.090535,6.7,13.69275155,82,57.82962336,2.065504455,45.38258999
7/28/12 00:00,21.1875,437.4163689,224.9209943,1150.906989,6.7,13.4960966,82,58.22796278,2.187142486,39.98346736
7/28/12 01:00,18.9,437.006621,229.6530461,1039.193658,6.7,13.39689881,82,58.45223881,2.268661691,36.98788076
7/28/12 02:00,18.9,436.8955855,230.9576872,1044.087124,6.7,13.3921986,82,58.56027849,2.309493608,37.25252405
7/28/12 03:00,18.9,440.5778229,232.1658913,1038.775401,6.7,13.3846231,82,58.6830133,2.343495115,37.09555506
7/28/12 04:00,19.2125,435.6929252,233.1794163,1059.236415,6.7,13.40275649,82,58.77042352,2.370665052,37.77860829
7/28/12 05:00,19.775,421.9972649,231.3219436,1078.792011,6.7,13.42156142,82,58.82633813,2.365705535,38.37570145
7/28/12 06:00,21.375,638.5204369,189.2358686,1239.20684,6.7,13.6135187,82,57.32791653,1.918381979,43.16519633
7/28/12 07:00,23.2625,872.7571362,155.8216818,1454.891474,6.7,13.74771937,82,55.50892626,1.537574113,49.53354932
7/28/12 08:00,24.2125,917.172022,141.7340863,1602.606867,6.7,13.84602437,82,54.38714302,1.353165662,53.71716924
7/28/12 09:00,25.8375,920.0862708,127.0256144,1738.787156,6.7,14.02872473,82,53.37106676,1.17578448,57.04001597
7/28/12 10:00,27.7,924.3846946,112.8648221,1849.271874,6.7,14.19418906,82,52.66725862,1.016256051,59.12652306
7/28/12 11:00,28.9875,886.4441848,105.6007782,1900.108573,6.7,14.19788185,82,52.62092327,0.930513812,60.48653268
7/28/12 12:00,29.775,930.9893646,101.8735895,1925.147457,6.7,14.18032126,82,52.54730515,0.883610058,61.48713947
7/28/12 13:00,30,932.0413044,104.1736519,1905.170406,6.7,14.10644884,82,52.6019442,0.891990966,61.25509204
7/28/12 14:00,29.625,934.5440145,104.0337175,1879.206412,6.7,13.9946294,82,52.94258829,0.883166758,61.39377128
7/28/12 15:00,27.3375,672.294699,137.6551996,1707.825536,6.7,13.96816629,82,54.95464658,1.170423315,56.03360274
7/28/12 16:00,26.475,667.8390155,151.0271862,1646.420943,6.7,13.93037774,82,55.78689118,1.302861812,54.43614137
7/28/12 17:00,26.0125,586.358338,162.4928875,1587.62542,6.7,13.89404735,82,56.20530044,1.425852091,52.59675544
7/28/12 18:00,25.225,584.1245258,177.9163219,1439.266167,6.7,13.7836679,82,56.50061984,1.589256115,48.34206737
7/28/12 19:00,23.25,598.5426782,193.3840311,1364.174243,6.7,13.71838111,82,56.66471665,1.756274135,46.33810106
7/28/12 20:00,21.8875,558.1510622,200.835188,1323.98716,6.7,13.67082441,82,56.83840025,1.849827417,45.28860987
7/28/12 21:00,21.325,544.0134801,205.5827181,1260.060646,6.7,13.63061654,82,57.04305103,1.917432922,43.36195888
7/28/12 22:00,20.0375,441.7827282,227.8631439,1166.178077,6.7,13.5468824,82,58.05027825,2.164157367,40.51713279
7/28/12 23:00,19.4,437.2980654,230.8199347,1096.666409,6.7,13.44030281,82,58.31383323,2.241475778,38.70771911
7/29/12 00:00,19.775,437.1783733,231.2849715,1094.824913,6.7,13.44219607,82,58.47725846,2.284983617,38.78435861
7/29/12 01:00,20,436.9783995,231.9047288,1061.368614,6.7,13.42885478,82,58.60787981,2.320528223,37.64154878
7/29/12 02:00,20,436.8766386,233.2986948,1032.933452,6.7,13.4085571,82,58.72425996,2.357763839,36.75126819
7/29/12 03:00,20,437.5192891,234.8485176,1031.881777,6.7,13.40645091,82,58.84056635,2.392112194,36.73447152
7/29/12 04:00,20,433.1778746,235.5129614,1028.101231,6.7,13.40359623,82,58.9042104,2.414230285,36.63273788
7/29/12 05:00,20.6875,420.8722538,228.8794815,1056.67361,6.7,13.42760959,82,58.889839,2.355243645,37.57266698
7/29/12 06:00,21.7875,507.5173595,207.0069723,1184.983183,6.7,13.58204355,82,58.45946661,2.125750826,41.39053226
7/29/12 07:00,22.8875,647.713508,179.0349948,1269.225068,6.7,13.64894614,82,57.65055023,1.819661643,43.73553541
7/29/12 08:00,23.9875,688.1042433,170.815624,1306.18977,6.7,13.69587301,82,57.45600083,1.71313532,44.67620564
7/29/12 09:00,24.775,688.9816641,167.1332133,1343.196026,6.7,13.73496734,82,57.12707295,1.655999005,45.6664612
7/29/12 10:00,25.6875,690.9234691,163.6579046,1340.454879,6.7,13.74896546,82,56.94674474,1.603813807,45.43600969
7/29/12 11:00,26.475,659.7056766,162.648864,1326.623717,6.7,13.75691086,82,56.77777261,1.578507463,44.91763503
7/29/12 12:00,27.0125,661.2976429,159.9884148,1329.673005,6.7,13.76143076,82,56.70190015,1.540584269,44.98329655
7/29/12 13:00,27.575,663.3379591,153.3016876,1319.306292,6.7,13.75623318,82,56.72956589,1.467798203,44.64776993
7/29/12 14:00,27.8,664.8896874,146.6094458,1294.485105,6.7,13.73965339,82,56.90837346,1.400009821,43.89186346
7/29/12 15:00,27.425,665.2717072,145.2814045,1258.662497,6.7,13.71096204,82,56.99523701,1.387656353,42.8292667
7/29/12 16:00,26.8875,621.2844262,149.988463,1207.628235,6.7,13.68741391,82,57.07522011,1.433421944,41.24765379
7/29/12 17:00,26.0125,428.5186692,175.9943476,1109.810362,6.7,13.63943555,82,58.28166567,1.697413154,38.10095319
7/29/12 18:00,24.5375,426.3777112,191.0999798,1020.989774,6.7,13.5475117,82,58.25581271,1.871414362,35.44851714
7/29/12 19:00,23.2125,441.6584816,208.3851992,926.8530113,6.7,13.44356455,82,58.10125165,2.057612391,32.64575217
7/29/12 20:00,22.1125,440.7706677,218.5226382,879.7330492,6.7,13.35908881,82,58.19923327,2.170045269,31.41699303
7/29/12 21:00,21.325,440.0095116,223.7216168,893.9748235,6.7,13.35324612,82,58.3154602,2.233857609,32.10204348
7/29/12 22:00,19.35,440.7940068,228.8728503,917.2530495,6.7,13.34487847,82,58.47878291,2.298921687,32.9255017
7/29/12 23:00,17.9875,436.6271025,233.4414537,880.3914644,6.7,13.28623374,82,58.57321182,2.358244693,31.83445635
7/30/12 00:00,17.8,414.3561137,241.3588005,876.0086462,6.7,13.27535309,82,58.91406822,2.456713207,31.79758337
7/30/12 01:00,17.8,414.2861861,244.3486743,864.9205664,6.7,13.26683504,82,59.06077543,2.509696409,31.44750609
7/30/12 02:00,16.425,414.0411613,249.5351295,807.0019111,6.7,13.20021026,82,59.16284431,2.581959886,29.51457786
7/30/12 03:00,15.9125,414.7092434,253.3877804,777.6256879,6.7,13.18475196,82,59.15149766,2.63576448,28.6201165
7/30/12 04:00,15.7875,410.4321567,256.8733226,751.9357052,6.7,13.1718382,82,59.1433742,2.677908284,27.72466139
7/30/12 05:00,16.2875,397.9015877,256.758402,787.8509338,6.7,13.18798372,82,59.14476127,2.680804798,29.03075361
7/30/12 06:00,18.7625,400.8157123,247.8153041,924.0960822,6.7,13.33095471,82,59.13634922,2.588310673,33.58252911
7/30/12 07:00,21.75,533.1284448,212.5233886,1112.058801,6.7,13.54995526,82,58.60289833,2.20943372,39.13723229
7/30/12 08:00,23.4875,533.6872774,201.5668318,1159.146891,6.7,13.62275646,82,58.52018944,2.079738678,40.06933243
7/30/12 09:00,24.9625,534.1465506,190.2706152,1186.348574,6.7,13.67578993,82,58.54361491,1.952812211,40.73080111
7/30/12 10:00,26.975,535.5190693,182.1547841,1235.154517,6.7,13.7494095,82,58.65506671,1.866371833,41.97367617
7/30/12 11:00,28.8,534.7716115,177.708243,1284.833558,6.7,13.81820031,82,58.70744889,1.821165506,43.22728169
7/30/12 12:00,29.0875,535.1893172,172.7694872,1279.159232,6.7,13.82116624,82,58.62526095,1.770092129,42.87620243
7/30/12 13:00,28.525,535.536786,167.9987126,1203.315554,6.7,13.77515576,82,58.65803168,1.720334371,40.54197943
7/30/12 14:00,28.675,535.8298369,164.8321006,1141.152725,6.7,13.74930061,82,58.74549628,1.688936407,38.63780025
7/30/12 15:00,28.9,402.8353266,184.8929273,1155.702517,6.7,13.74840137,82,59.11667455,1.902331538,39.18270286
7/30/12 16:00,28.9,402.2360627,191.1145358,1156.873705,6.7,13.74215405,82,58.9922417,1.975230406,39.19967824
7/30/12 17:00,28.525,401.890396,200.2516862,1108.579884,6.7,13.70593478,82,58.92570847,2.071710415,37.73857498
7/30/12 18:00,27.3,402.3539554,209.6800049,1039.414464,6.7,13.62100548,82,58.90772941,2.170045481,35.69907832
7/30/12 19:00,26.0125,418.6936808,219.6054258,1055.089255,6.7,13.59451063,82,58.92849236,2.272880825,36.55840033
7/30/12 20:00,24.85,418.0267686,224.9572174,1090.018059,6.7,13.59188482,82,58.97400848,2.330137243,37.74099777
7/30/12 21:00,24.0875,417.3429587,229.5227566,1093.434835,6.7,13.57417597,82,59.06833177,2.381324192,37.97350153
7/30/12 22:00,22.8375,418.2258752,233.7312724,1084.142301,6.7,13.53615782,82,59.15545122,2.432022677,37.79583929
7/30/12 23:00,21.8875,414.1579956,237.3959802,1032.54977,6.7,13.43309523,82,59.23149189,2.477933443,36.4703571
7/31/12 00:00,20.2625,436.0719452,237.0524873,995.3953468,6.7,13.37731152,82,59.08061722,2.476431676,35.46850267
7/31/12 01:00,20.4625,435.995719,239.5342954,993.7158425,6.7,13.38246008,82,59.1272963,2.501457874,35.57958805
7/31/12 02:00,21.1,436.0467209,241.7068582,994.6695602,6.7,13.38757484,82,59.10980071,2.524516373,35.5002628
7/31/12 03:00,20.7875,436.7557355,244.5412334,980.3126621,6.7,13.3772914,82,59.07724606,2.552605545,35.04921903
7/31/12 04:00,19.5375,432.4941578,247.7260725,959.8539213,6.7,13.33479669,82,59.06668902,2.584017364,34.46992993
7/31/12 05:00,20.65,420.0240632,245.6849335,1013.662618,6.7,13.3947185,82,59.04808012,2.56116007,36.30488626
7/31/12 06:00,23.075,637.2876959,199.0495651,1157.299129,6.7,13.60989564,82,57.85716955,2.053023502,40.36482839
7/31/12 07:00,24.2125,868.9426586,160.4284607,1282.208378,6.7,13.70509032,82,56.28074119,1.61262902,43.87699542
7/31/12 08:00,25.8375,912.58611,143.8254402,1384.064997,6.7,13.78337104,82,55.8362005,1.407006151,46.80792998
7/31/12 09:00,27.7,915.5971656,133.0915065,1469.424133,6.7,13.85305449,82,55.63074198,1.276350016,49.17279743
7/31/12 10:00,28.9875,919.9009831,126.5499083,1500.289442,6.7,13.86583334,82,55.42669711,1.194891722,50.00213964
7/31/12 11:00,30.15,881.3158827,122.9862604,1570.737,6.7,13.88271765,82,55.10776705,1.145929585,52.28826694
7/31/12 12:00,31.2875,926.407315,109.5550844,1752.872774,6.7,14.01227207,82,54.29471832,1.007248719,57.55733874
7/31/12 13:00,31.325,928.7553644,104.1934837,1792.187057,6.7,13.99566776,82,54.03283513,0.943183986,58.45830809
7/31/12 14:00,29.35,929.5021297,107.2386566,1727.570659,6.7,13.87303325,82,54.31031333,0.961067081,57.36532808
7/31/12 15:00,28.9875,667.6199144,139.5854064,1618.939069,6.7,13.97561709,82,55.36556193,1.246601169,53.39228851
7/31/12 16:00,27.7125,663.0592285,158.2734774,1586.185018,6.7,13.96463899,82,55.69292616,1.417621477,52.06637961
7/31/12 17:00,26.7,582.1873591,176.1788689,1458.408113,6.7,13.85776555,82,56.30048844,1.590642321,48.49274272
7/31/12 18:00,26.0125,582.0019734,186.5596109,1347.8201,6.7,13.77863808,82,56.53195792,1.703135578,45.36060549
7/31/12 19:00,25.225,597.7989793,195.2426481,1260.908077,6.7,13.72215162,82,56.76749879,1.802154038,42.80235018
7/31/12 20:00,24.3125,557.5954669,199.1217277,1184.364906,6.7,13.6681637,82,56.87491085,1.855872,40.50352781
7/31/12 21:00,23.3375,543.1342244,203.2308281,1018.361694,6.7,13.54928207,82,57.04373804,1.910288002,35.27732029
7/31/12 22:00,22.5,441.5385771,225.7892065,926.9900383,6.7,13.42998963,82,58.00037061,2.154576372,32.72919517
7/31/12 23:00,21.6375,437.1320634,229.7566386,930.4515616,6.7,13.39250318,82,58.22894054,2.234571953,33.13807638
8/1/12 00:00,20.7375,436.9647937,231.1750708,1012.972858,6.7,13.41988272,82,58.44926526,2.283429146,36.06793591
8/1/12 01:00,19.8375,436.7303785,233.0082389,1056.364679,6.7,13.42665874,82,58.62682429,2.331650941,37.49222726
8/1/12 02:00,19,436.6269218,235.1812254,1028.187155,6.7,13.38706035,82,58.70755396,2.376852613,36.65680557
8/1/12 03:00,18.1375,440.2149678,239.499207,942.485976,6.7,13.32135235,82,58.77189579,2.438177348,33.8532256
8/1/12 04:00,17.8,435.3254574,243.3644244,875.1513662,6.7,13.28019947,82,58.79174591,2.489220979,31.71656068
8/1/12 05:00,18.1125,421.632486,242.0232127,895.3197041,6.7,13.29097364,82,58.81239124,2.483714246,32.47608835
8/1/12 06:00,19.3625,637.8058425,197.918605,1053.067655,6.7,13.47769762,82,57.49188501,2.012476997,37.45394676
8/1/12 07:00,21.375,870.7763917,163.7654728,1205.889529,6.7,13.61279563,82,55.81006818,1.621933153,41.88298087
8/1/12 08:00,23.2625,914.8940586,149.4866652,1275.198441,6.7,13.68019086,82,55.14203954,1.436889733,43.73498835
8/1/12 09:00,24.9625,918.4534971,138.4908147,1369.897034,6.7,13.72935731,82,55.15605536,1.302487917,46.63461309
8/1/12 10:00,26.2875,923.0754515,132.925049,1469.733511,6.7,13.766,82,54.99311554,1.231628045,49.73359594
8/1/12 11:00,27.0125,884.2385313,131.0831827,1524.694613,6.7,13.76956022,82,54.77691315,1.199252463,51.5067342
8/1/12 12:00,27.2,928.4845843,127.9135241,1549.052117,6.7,13.75077253,82,54.60235794,1.157694739,52.44219527
8/1/12 13:00,27.575,930.3225588,123.6879969,1559.821816,6.7,13.73990039,82,54.42676384,1.108778814,52.91306518
8/1/12 14:00,27.1125,932.7381195,118.5523114,1511.264755,6.7,13.68743299,82,54.66742555,1.055557936,51.54433723
8/1/12 15:00,27.3875,671.998525,144.2989232,1383.508957,6.7,13.74973896,82,56.29702483,1.289819222,47.01280167
8/1/12 16:00,27.425,667.9740349,156.0315232,1318.344085,6.7,13.74036665,82,56.77705404,1.413553515,44.69620361
8/1/12 17:00,26.5125,586.3584642,163.1947829,1247.55624,6.7,13.7128968,82,57.11264006,1.500529985,42.44831343
8/1/12 18:00,26.1,583.9134809,168.9963532,1212.622913,6.7,13.70438342,82,57.02834743,1.574336426,41.34771941
8/1/12 19:00,24.35,598.166283,186.0427709,1171.660248,6.7,13.65685651,82,56.83705812,1.744820084,40.11725195
8/1/12 20:00,22.9875,557.7477598,194.7354968,1135.163327,6.7,13.61161856,82,56.89294069,1.834936408,39.17486309
8/1/12 21:00,20.3625,543.4986644,202.3138463,1036.536497,6.7,13.49837155,82,57.08890178,1.915971812,36.16992018
8/1/12 22:00,18.9,441.558484,225.9123568,951.4355981,6.7,13.39059146,82,58.07993549,2.168219173,33.82358406
8/1/12 23:00,18.525,437.1198911,230.4248531,943.6992715,6.7,13.35717701,82,58.31665557,2.252314853,33.79897004
8/2/12 00:00,17.9875,436.9276519,234.3330077,902.8520892,6.7,13.31286577,82,58.45742998,2.324173815,32.51519606
8/2/12 01:00,17.425,436.6777122,237.9488633,865.4295282,6.7,13.27868909,82,58.58392245,2.385957085,31.3570104
8/2/12 02:00,17.575,436.600411,240.2336563,876.6188858,6.7,13.28276238,82,58.71346761,2.430209867,31.83614845
8/2/12 03:00,17.425,437.2158498,243.4619919,850.6160839,6.7,13.25470733,82,58.80456355,2.480999777,30.91584826
8/2/12 04:00,17.8875,432.9200688,245.0646191,853.562216,6.7,13.26657742,82,58.83067488,2.510140982,31.08377132
8/2/12 05:00,18.3,420.6386278,238.1802566,886.0251491,6.7,13.29230947,82,58.72735609,2.444896697,32.14679492
8/2/12 06:00,20.425,638.4401091,192.59122,1079.93478,6.7,13.51277442,82,57.65780072,1.959471158,38.28740524
8/2/12 07:00,23.075,872.3780258,156.3188877,1295.607883,6.7,13.67122894,82,56.29300504,1.557352564,44.61654057
8/2/12 08:00,25.65,917.2330938,140.4610543,1436.319896,6.7,13.76756714,82,55.53600159,1.364711171,48.70583005
8/2/12 09:00,27.0125,920.568785,132.6037318,1478.836117,6.7,13.78938909,82,55.29241464,1.261004609,49.80918748
8/2/12 10:00,28.2625,925.2524304,125.4192638,1538.938886,6.7,13.81132242,82,55.13825371,1.17365409,51.75856185
8/2/12 11:00,28.9,886.482964,122.7316345,1576.45998,6.7,13.80216178,82,54.88024109,1.133361493,52.96784798
8/2/12 12:00,29.2125,931.2283849,118.2781404,1619.364157,6.7,13.78790087,82,54.63355547,1.079232499,54.56959408
8/2/12 13:00,29.4,934.7990807,111.3784981,1677.298817,6.7,13.77519799,82,54.67306744,1.006486915,56.59438188
8/2/12 14:00,29.4,937.522551,107.1510083,1700.64217,6.7,13.75066992,82,54.7735344,0.962346271,57.57383634
8/2/12 15:00,29.4,674.4266646,133.9176358,1602.047115,6.7,13.86054663,82,56.03854144,1.20364312,53.64112568
8/2/12 16:00,29.0875,669.6029998,145.94388,1582.376562,6.7,13.87611272,82,56.44010727,1.322561157,52.6885482
8/2/12 17:00,27.8375,587.4525831,154.367649,1543.576155,6.7,13.86257803,82,56.75957966,1.41344841,51.44726694
8/2/12 18:00,26.5125,585.5472463,163.4168425,1468.82258,6.7,13.82635054,82,56.75223216,1.511491041,49.16287194
8/2/12 19:00,25.0375,599.7371151,180.6263322,1405.917663,6.7,13.78279207,82,56.61987527,1.680693649,47.34247899
8/2/12 20:00,23.7125,559.0419207,189.6261793,1366.106172,6.7,13.73768934,82,56.69756215,1.772105236,46.29167259
8/2/12 21:00,23.3,544.276398,195.7365163,1342.687674,6.7,13.7198422,82,56.86392708,1.83839232,45.67442923
8/2/12 22:00,22.9875,442.0406188,218.2568538,1295.000488,6.7,13.68537733,82,57.85949524,2.075634696,44.20722571
8/2/12 23:00,22.425,437.5451537,222.4005409,1207.76482,6.7,13.54835796,82,58.12758825,2.153282874,41.89494887
8/3/12 00:00,21.8875,437.3473926,225.1998703,1182.463232,6.7,13.51977798,82,58.32040211,2.213447464,41.3610627
8/3/12 01:00,21.7,437.109413,227.1708828,1172.864977,6.7,13.51062943,82,58.45872987,2.25982887,41.12631275
8/3/12 02:00,21.325,436.9853452,229.3399158,1118.659201,6.7,13.47370221,82,58.59232461,2.303428785,39.36740428
8/3/12 03:00,21.475,437.6549358,230.8173207,1085.189856,6.7,13.46116293,82,58.69310487,2.336654707,38.32325107
8/3/12 04:00,21.7,433.3153004,232.3805929,1109.441717,6.7,13.47668321,82,58.80562147,2.367671101,39.13806007
8/3/12 05:00,22.3875,420.9688608,226.3827192,1164.74566,6.7,13.51177443,82,58.76259954,2.317165007,40.91943108
8/3/12 06:00,24.175,638.7377169,183.7219183,1382.166043,6.7,13.76769409,82,57.17403241,1.86084059,47.16109201
8/3/12 07:00,26.0625,873.6129324,140.1505596,1613.216528,6.7,13.92880237,82,55.22433463,1.381034588,53.59482423
8/3/12 08:00,27.7,918.8065118,117.2384699,1761.359789,6.7,14.12586111,82,53.98528272,1.118449683,56.9598512
8/3/12 09:00,28.9875,922.629013,104.1143141,1862.208992,6.7,14.25649671,82,53.31244159,0.965571788,59.03371765
8/3/12 10:00,30.15,927.9691934,93.82543771,1942.285777,6.7,14.32104767,82,52.96040118,0.850527427,60.96965888
8/3/12 11:00,30.6,889.137614,90.92706988,1965.778139,6.7,14.28150848,82,52.88137861,0.809475631,61.81841813
8/3/12 12:00,30.6,933.873153,89.27346274,1972.483895,6.7,14.21865795,82,52.88908897,0.783561628,62.59800205
8/3/12 13:00,31.2875,937.7864412,80.70704224,2026.30268,6.7,14.24602476,82,52.89109449,0.700686833,64.24892739
8/3/12 14:00,31.7,939.5921669,77.73683135,2048.73455,6.7,14.23548768,82,52.84219586,0.669180126,64.86004143
8/3/12 15:00,31.7,675.629903,106.3856148,1882.992217,6.7,14.32579706,82,54.26697041,0.912530018,59.13813456
8/3/12 16:00,31.0125,670.1010118,120.2713192,1839.317691,6.7,14.33336046,82,54.74493764,1.034999658,57.61615612
8/3/12 17:00,30.6,588.0843644,125.7939949,1831.634785,6.7,14.41062083,82,54.76948358,1.087330115,56.89969216
8/3/12 18:00,29.85,586.438661,139.3305285,1788.154213,6.7,14.3663822,82,54.68377749,1.207946315,55.54652457
8/3/12 19:00,29.4,601.1684589,156.0457337,1734.762925,6.7,14.30488148,82,54.83575053,1.357360803,54.46541176
8/3/12 20:00,27.3375,560.4212941,170.1216631,1684.118992,6.7,14.16947265,82,55.19493716,1.487001774,53.54155705
8/3/12 21:00,25.7875,545.3673661,171.5393035,1684.827743,6.7,14.22774227,82,55.146706,1.509655577,53.76783415
8/3/12 22:00,25.6,442.6899706,188.7840685,1669.412439,6.7,14.29924974,82,55.98113063,1.674426409,52.44386965
8/3/12 23:00,25.9125,438.2101023,192.9598645,1534.605718,6.7,14.13802559,82,56.27173926,1.735336279,49.08571145
8/4/12 00:00,26.1,437.9944779,194.2334638,1525.842951,6.7,14.14982365,82,56.40940372,1.767368326,48.93336735
8/4/12 01:00,24.35,437.593486,217.2535496,1413.371781,6.7,13.7891386,82,57.50028729,2.009281857,46.83154391
8/4/12 02:00,23.9875,437.4498094,220.322361,1366.296888,6.7,13.72129104,82,57.8202396,2.089857727,46.61667854
8/4/12 03:00,24.4,441.5271442,214.7138845,1410.127268,6.7,13.81161389,82,57.60444576,2.063426346,47.42715493
8/4/12 04:00,24.0875,436.5285207,214.7359784,1419.030675,6.7,13.83858173,82,57.63100263,2.079606367,47.55346264
8/4/12 05:00,23.9,422.5676397,225.6113322,1300.944721,6.7,13.64982222,82,58.29705322,2.206731558,44.27758012
8/4/12 06:00,23.525,638.6058116,193.1044007,1384.696135,6.7,13.75277354,82,56.97181092,1.893984262,47.17308274
8/4/12 07:00,23.9875,873.2550297,150.149806,1657.297732,6.7,14.00073732,82,54.37157698,1.439364692,54.77044049
8/4/12 08:00,25.4625,918.0376458,120.6534204,1850.255567,6.7,14.3148077,82,52.52602008,1.114488392,58.41576328
8/4/12 09:00,26.7875,921.1609821,110.992274,1917.897402,6.7,14.37165293,82,52.02770145,0.99233114,59.70654937
8/4/12 10:00,28.575,925.4553567,99.20380416,1990.177545,6.7,14.46441652,82,51.5699378,0.865404673,61.47429499
8/4/12 11:00,29.775,886.6537165,92.20393562,2049.334923,6.7,14.49255444,82,51.45367253,0.788349275,62.75595821
8/4/12 12:00,30.375,933.1249116,85.33203737,2097.721386,6.7,14.46906642,82,51.60135334,0.719276189,64.52520603
8/4/12 13:00,30.6,937.1944323,77.68144852,2146.020032,6.7,14.4551308,82,51.73283045,0.648123942,66.06625435
8/4/12 14:00,30.9125,938.2445946,72.94634892,2180.126283,6.7,14.49460142,82,51.40307145,0.6036816,66.92696218
8/4/12 15:00,31.1,675.3122303,93.5026337,2081.114479,6.7,14.72839407,82,52.66048473,0.769656116,62.25838667
8/4/12 16:00,31.1,670.0987257,107.8518211,2034.531782,6.7,14.73709971,82,53.29551197,0.888041512,60.46783043
8/4/12 17:00,30.4125,587.8102457,116.7616137,1994.24817,6.7,14.75649528,82,53.62034578,0.964913345,59.20653891
8/4/12 18:00,29.3125,585.4036152,126.8382102,1963.910958,6.7,14.75635577,82,53.51318771,1.052056991,58.20631667
8/4/12 19:00,28.525,600.0514061,144.0908353,1914.056991,6.7,14.70645774,82,53.67507397,1.199029629,57.03862521
8/4/12 20:00,27.9875,559.6774587,147.9712261,1909.404334,6.7,14.73022626,82,53.63113401,1.235770801,56.90629879
8/4/12 21:00,28.1125,545.5849055,151.0079207,1900.648214,6.7,14.73480682,82,53.77996014,1.264519583,56.46579353
8/4/12 22:00,28.3,442.9556788,171.5569412,1837.724709,6.7,14.73854877,82,54.87222729,1.4495603,54.65188266
8/4/12 23:00,24.175,438.1130784,223.7160637,1427.382554,6.7,13.81967885,82,57.23401438,1.944242496,45.94498651
8/5/12 00:00,20.6375,437.5568034,239.0534107,1124.943825,6.7,13.46896864,82,58.23912003,2.184521154,39.39081931
8/5/12 01:00,20.375,437.2725103,235.080051,1091.941375,6.7,13.45073522,82,58.38017365,2.233701255,38.62232254
8/5/12 02:00,20.6,437.1759301,232.6574602,1090.490644,6.7,13.45180262,82,58.49221907,2.269314726,38.58157725
8/5/12 03:00,20.225,437.7369369,232.3850728,1057.670177,6.7,13.4215559,82,58.60652191,2.308102659,37.51279438
8/5/12 04:00,20.375,433.4331428,233.0984474,1080.563329,6.7,13.43540385,82,58.73503923,2.345350908,38.36355849
8/5/12 05:00,20.9125,420.8946017,231.2174236,1116.551019,6.7,13.4535654,82,58.76818089,2.347907344,39.5191593
8/5/12 06:00,21.475,507.308192,215.3826031,1232.830282,6.7,13.60036286,82,58.22466794,2.188265995,42.93962662
8/5/12 07:00,22.3875,647.4264509,186.7508657,1385.299735,6.7,13.72098317,82,57.01720634,1.872189043,47.33930224
8/5/12 08:00,23.1125,687.7782297,178.6938453,1441.095969,6.7,13.76771445,82,56.71276148,1.757321085,48.73947119
8/5/12 09:00,24.7375,689.523677,165.066964,1494.763468,6.7,13.82736467,82,56.67858711,1.602139222,50.23209941
8/5/12 10:00,26.6,691.662458,155.2526253,1575.696871,6.7,13.93401355,82,56.2450759,1.490275362,52.20832631
8/5/12 11:00,27.8875,660.7872588,147.7244659,1656.889232,6.7,14.05462416,82,55.77925232,1.4005396,54.02014487
8/5/12 12:00,28.3,661.0580127,146.3239935,1691.559697,6.7,14.11712147,82,55.38558514,1.368507671,54.52233319
8/5/12 13:00,27.9875,661.1002887,159.6068374,1536.194262,6.7,13.89677964,82,56.14215406,1.480632069,50.51161826
8/5/12 14:00,29.175,663.6301554,152.0356387,1485.745642,6.7,13.85113336,82,56.64433674,1.414260367,49.67624805
8/5/12 15:00,30,665.01768,145.0177191,1555.529091,6.7,13.88303309,82,56.81155064,1.355268412,51.75663435
8/5/12 16:00,29.625,621.7261141,147.8591427,1547.851445,6.7,13.87417232,82,56.89861161,1.388490397,51.50750459
8/5/12 17:00,28.4,429.1429748,173.6827093,1436.820242,6.7,13.84867272,82,58.12452818,1.650597084,47.94977853
8/5/12 18:00,26.7375,427.0208593,186.4263968,1378.02959,6.7,13.7943915,82,58.29275641,1.805694964,46.31658503
8/5/12 19:00,25.0375,442.0432266,203.1159199,1334.944799,6.7,13.74399736,82,58.11363951,1.991405302,45.18169559
8/5/12 20:00,24.0875,441.0893665,211.129521,1329.996668,6.7,13.7251272,82,58.20485453,2.087546213,45.21245768
8/5/12 21:00,23.9,440.3297595,215.8513767,1308.898995,6.7,13.70516558,82,58.31842065,2.149052245,44.58113153
8/5/12 22:00,22.8375,441.1192337,221.606989,1221.10298,6.7,13.61275301,82,58.51345712,2.222472313,42.00748832
8/5/12 23:00,22.2,436.9840183,225.1052925,1087.191131,6.7,13.47083333,82,58.6362356,2.273629692,38.14442831
8/6/12 00:00,20.825,414.6185971,232.6942148,986.6457226,6.7,13.38562589,82,58.92960383,2.369716141,35.06330977
8/6/12 01:00,20,414.4775356,237.3511036,929.0899567,6.7,13.33968665,82,59.02918818,2.437158174,33.35840989
8/6/12 02:00,19.625,414.2839868,240.4255717,900.1465937,6.7,13.3122924,82,59.11203508,2.484794788,32.4677949
8/6/12 03:00,18.7125,414.9547474,245.0925511,847.7548312,6.7,13.26059646,82,59.1999517,2.547250171,30.74775397
8/6/12 04:00,17.9875,410.6149793,249.5973128,809.4306699,6.7,13.22590104,82,59.20039985,2.604099785,29.58283763
8/6/12 05:00,18.1125,398.2031329,244.4382654,823.1117734,6.7,13.22859436,82,59.12259018,2.553851363,30.12608993
8/6/12 06:00,19.3625,401.2436207,233.2417575,873.7348675,6.7,13.2962104,82,59.22902931,2.438059876,31.75769877
8/6/12 07:00,20.6875,533.6239724,201.8179038,949.3090848,6.7,13.40936695,82,58.83299011,2.106873313,33.99348449
8/6/12 08:00,21.475,533.7516171,199.0007907,1002.421771,6.7,13.47662562,82,58.52770272,2.062269893,35.44275246
8/6/12 09:00,21.325,533.7157175,199.1521153,1019.004261,6.7,13.48858153,82,58.32255525,2.046003952,35.85286788
8/6/12 10:00,18.6625,534.4878685,207.3924738,914.1898621,6.7,13.36284099,82,58.25221517,2.114054621,32.49815368
8/6/12 11:00,16.5125,533.2929969,212.3022411,836.5966695,6.7,13.27731445,82,58.29282845,2.154127794,30.2704343
8/6/12 12:00,16.7875,533.5645509,207.3938689,821.5679799,6.7,13.28312509,82,58.26955185,2.098692014,29.82051248
8/6/12 13:00,17.575,533.7586925,202.44925,759.7986992,6.7,13.27436538,82,58.24523657,2.044353061,27.56669531
8/6/12 14:00,16.7375,533.5589024,207.2133372,688.3596594,6.7,13.11381948,82,58.24722219,2.089434146,25.30361317
8/6/12 15:00,15.7875,400.9597608,235.098781,633.516365,6.7,12.61976454,82,59.03135225,2.386345081,24.60188704
8/6/12 16:00,15.9125,400.6494314,239.8967806,619.2970789,6.7,12.26575611,82,59.17224899,2.465200969,25.86350412
8/6/12 17:00,16.475,400.6461593,236.585054,629.9822561,6.7,12.01377929,82,59.22408686,2.452053973,27.68174366
