Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
8/24/12 19:00,20.6,597.5239927,208.6709798,1088.798801,6.7,13.53406596,82,57.27851231,1.969908236,38.09697459
8/24/12 20:00,20.225,557.4985912,212.7283039,1108.44476,6.7,13.5344562,82,57.40626563,2.028025277,38.71337608
8/24/12 21:00,19.625,543.0984304,216.5941621,1101.243928,6.7,13.51841121,82,57.58894699,2.083218387,38.55552089
8/24/12 22:00,20.4625,441.4098795,236.0557709,1041.786824,6.7,13.47791327,82,58.51635974,2.305807085,36.63460425
8/24/12 23:00,20.4125,437.0203493,238.5175683,964.7109697,6.7,13.39751336,82,58.72291525,2.375093461,34.26288213
8/25/12 00:00,19.625,436.8452547,241.4917151,922.5900667,6.7,13.35055215,82,58.8368597,2.439052171,33.04857331
8/25/12 01:00,18.7125,436.6102795,244.5242978,894.9915828,6.7,13.31587917,82,58.9367269,2.495564782,32.23807871
8/25/12 02:00,18.675,436.5443077,246.9275188,903.1527763,6.7,13.31372756,82,59.02677138,2.539583085,32.63876498
8/25/12 03:00,18.9,440.3039299,248.4659764,916.0176395,6.7,13.31523241,82,59.0198095,2.56843556,33.05882855
8/25/12 04:00,17.8375,439.3786085,253.6364929,874.851116,6.7,13.27293691,82,59.03865586,2.629612404,31.68814558
8/25/12 05:00,17.8875,421.5644767,253.117188,844.9064262,6.7,13.25579798,82,58.95861811,2.626928328,30.78637662
8/25/12 06:00,18.9875,637.8297608,208.0422097,920.3274859,6.7,13.37744789,82,57.81053748,2.136416608,33.1379016
8/25/12 07:00,20.4625,870.9772233,172.4090646,1047.744234,6.7,13.51258261,82,56.14040881,1.724446269,36.96849148
8/25/12 08:00,21.7875,914.9808948,155.0121359,1146.364171,6.7,13.59072444,82,55.45843115,1.503948023,39.85802985
8/25/12 09:00,22.8875,917.9687558,145.6552047,1208.335766,6.7,13.63095745,82,55.30327938,1.381184604,41.70160757
8/25/12 10:00,23.675,921.3501483,141.2817013,1196.198668,6.7,13.63655222,82,55.07994938,1.317112733,41.18622901
8/25/12 11:00,24.2125,881.5979777,139.8073695,1231.025644,6.7,13.64616977,82,54.8910639,1.285091242,42.35617594
8/25/12 12:00,24.775,926.3063995,135.5428825,1273.154985,6.7,13.64477384,82,54.78815399,1.231930807,43.77495818
8/25/12 13:00,24.625,929.3019818,129.0318646,1297.052083,6.7,13.62077096,82,54.72100027,1.162467554,44.71868321
8/25/12 14:00,24.4,931.3391898,123.8017654,1297.482846,6.7,13.59364138,82,54.86747268,1.108669781,44.91144993
8/25/12 15:00,23.7125,669.6743081,153.3320529,1171.516243,6.7,13.6115375,82,56.4338526,1.37871271,40.50199734
8/25/12 16:00,22.9875,665.188519,166.5144149,1127.017034,6.7,13.58414119,82,56.96120989,1.519427462,39.07209406
8/25/12 17:00,22.1125,583.7173349,178.8718911,1072.408391,6.7,13.548,82,57.03623391,1.655820268,37.33267403
8/25/12 18:00,21.0125,589.9066482,192.2093916,1011.582217,6.7,13.49797563,82,56.93251834,1.797596166,35.45555227
8/25/12 19:00,20.225,597.0462232,204.1438208,972.937356,6.7,13.46051586,82,57.1367254,1.92486026,34.31460748
8/25/12 20:00,19.3125,557.0589828,209.7073923,940.3267719,6.7,13.41830122,82,57.28042752,1.993607736,33.34865524
8/25/12 21:00,19.2125,543.1805339,213.6637963,942.1509335,6.7,13.41734438,82,57.44856819,2.047258822,33.5190838
8/25/12 22:00,19.0875,441.3767171,236.0541247,906.5464488,6.7,13.35640457,82,58.33896986,2.294201833,32.39464984
8/25/12 23:00,18.2125,436.9508469,240.0110521,871.5528134,6.7,13.31071277,82,58.54232793,2.374989512,31.41634402
8/26/12 00:00,18.1125,436.8201937,241.8013198,888.7260649,6.7,13.30615908,82,58.71471809,2.427111316,32.13488937
8/26/12 01:00,17.6125,436.6088239,244.0626803,877.5442237,6.7,13.28542172,82,58.83785251,2.476807482,31.75842543
8/26/12 02:00,17.2,436.5204972,246.5476526,850.8628942,6.7,13.25762416,82,58.90092451,2.521851996,30.96505713
8/26/12 03:00,17.2,437.1557232,249.7976175,845.9356361,6.7,13.24514521,82,58.95962334,2.570468585,30.83766452
8/26/12 04:00,18.2625,437.0219478,252.3659401,885.4679264,6.7,13.28923627,82,58.94126138,2.605006599,32.18328773
8/26/12 05:00,18.9,420.4141809,252.8482344,892.8086686,6.7,13.29990252,82,58.95646482,2.615599731,32.31329221
8/26/12 06:00,19.9625,506.7779293,235.099854,907.7949725,6.7,13.35775331,82,58.55314086,2.424701567,32.67772669
8/26/12 07:00,20.6,646.4357767,205.5002206,948.7674296,6.7,13.42874702,82,57.66969438,2.093406021,33.80023807
8/26/12 08:00,21.2875,686.5647233,198.812187,1003.1185,6.7,13.48915753,82,57.36024906,1.991755649,35.40685158
8/26/12 09:00,22.0125,687.1405868,192.3173293,1061.899094,6.7,13.54345792,82,57.15754885,1.900311071,37.1455424
8/26/12 10:00,22.575,688.5137487,187.720118,1137.189029,6.7,13.60095439,82,57.05005286,1.835833252,39.46549223
8/26/12 11:00,23.4875,656.5702452,185.0389795,1233.087731,6.7,13.66895017,82,56.95273853,1.795263622,42.37766293
8/26/12 12:00,24.5875,657.0274267,181.7332183,1317.727705,6.7,13.72784259,82,56.86622299,1.752034503,44.88339884
8/26/12 13:00,26.0625,657.6496185,176.7359561,1404.755408,6.7,13.81070476,82,56.73052956,1.694746805,47.33681259
8/26/12 14:00,26.0125,657.8797016,177.5779676,1424.858241,6.7,13.81813259,82,56.63859879,1.693718917,47.7732427
8/26/12 15:00,25.225,657.74715,179.6576274,1415.20442,6.7,13.79460252,82,56.58584133,1.706353834,47.6238009
8/26/12 16:00,23.625,614.2145653,190.7890621,1381.65411,6.7,13.7437161,82,56.79941246,1.808531821,46.73859979
8/26/12 17:00,23.1125,424.8642114,223.5543685,1299.514178,6.7,13.69138666,82,58.14673766,2.143237678,44.33642091
8/26/12 18:00,22.6125,432.994201,232.8687799,1259.326711,6.7,13.64591566,82,58.60323718,2.281892897,43.2101509
8/26/12 19:00,22.2,441.0215424,235.4007097,1196.589529,6.7,13.59539486,82,58.79018028,2.351497036,41.37312022
8/26/12 20:00,22.2,440.3880815,236.0492787,1166.608224,6.7,13.57737269,82,58.91823535,2.391646558,40.49711026
8/26/12 21:00,21.8875,439.7187699,236.7214171,1150.748372,6.7,13.56005275,82,58.98129244,2.422221262,40.02916486
8/26/12 22:00,21.325,440.6173641,238.8849092,1148.888304,6.7,13.54662143,82,59.06618849,2.462100428,40.06303814
8/26/12 23:00,21.1,436.5554194,240.3622188,1107.946389,6.7,13.45793794,82,59.06263992,2.489164094,39.01017729
8/27/12 00:00,20.4125,414.3115742,247.2945239,1104.910728,6.7,13.44492614,82,59.25834702,2.573001837,39.08587545
8/27/12 01:00,20.375,414.2722938,249.1569858,1106.583006,6.7,13.44245371,82,59.27708757,2.604867114,39.21481183
8/27/12 02:00,19.85,414.1408174,253.5967937,1077.808927,6.7,13.41608408,82,59.30220711,2.659244934,38.24973683
8/27/12 03:00,19.4,414.7850269,257.5750971,1051.486476,6.7,13.39420211,82,59.29126939,2.705559016,37.5022167
8/27/12 04:00,19.0875,414.6898349,261.0945748,1023.775423,6.7,13.36681471,82,59.33147308,2.746061086,36.61943084
8/27/12 05:00,18.9,402.0979795,261.8953124,1010.202827,6.7,13.35582863,82,59.33076116,2.757917311,36.23207593
8/27/12 06:00,21.65,400.8955204,249.659037,1200.290392,6.7,13.59562013,82,59.29175977,2.628857067,42.07135418
8/27/12 07:00,23.9875,533.3156686,208.3847099,1368.153505,6.7,13.76585811,82,58.68535224,2.181428819,46.45282846
8/27/12 08:00,25.4625,533.9298615,194.2253417,1433.783152,6.7,13.84583244,82,58.65706484,2.016110804,48.07172671
8/27/12 09:00,26.7875,534.0967987,184.2468619,1494.384716,6.7,13.94314675,82,58.28555756,1.897414051,49.44200519
8/27/12 10:00,27.8875,535.3766382,174.5034365,1544.626264,6.7,14.03364244,82,57.99625584,1.779109292,50.45167461
8/27/12 11:00,28.3,534.5421772,168.469898,1567.885045,6.7,14.06870919,82,57.91784303,1.702466739,50.85500295
8/27/12 12:00,27.6125,534.9266643,160.7692235,1599.920271,6.7,14.11593024,82,57.74393576,1.613614199,51.6443725
8/27/12 13:00,27.2,535.2337241,156.5702482,1610.070816,6.7,14.11071405,82,57.75113543,1.561798772,51.82746263
8/27/12 14:00,27.2,535.3101635,159.2924695,1572.803584,6.7,14.02978252,82,58.01372833,1.585739459,51.12900506
8/27/12 15:00,27.2,402.535783,177.1414339,1536.48818,6.7,14.03068321,82,58.48657858,1.771205853,50.12254036
8/27/12 16:00,26.5125,401.9544038,185.844398,1504.463468,6.7,13.96931297,82,58.56410201,1.868773239,49.25944515
8/27/12 17:00,25.4125,401.4886808,204.8338975,1419.962151,6.7,13.84127028,82,58.87059269,2.07601564,47.29823602
8/27/12 18:00,23.9375,410.2756706,216.5208935,1356.549122,6.7,13.75941665,82,58.97481798,2.213924277,45.77876848
8/27/12 19:00,22.9875,418.4074066,223.7832846,1319.733487,6.7,13.71258643,82,59.07059082,2.304031985,44.8884717
8/27/12 20:00,22.425,417.8111589,229.1725845,1272.629333,6.7,13.6612572,82,59.17189855,2.374323008,43.56763887
8/27/12 21:00,22.2,417.1893644,231.595312,1266.989239,6.7,13.65292987,82,59.2290006,2.41161399,43.54455849
8/27/12 22:00,22.2,418.2092647,232.9675749,1279.272954,6.7,13.66276743,82,59.2626834,2.434802297,43.89035796
8/27/12 23:00,21.8875,414.0711494,235.7559513,1207.969674,6.7,13.53737589,82,59.34615912,2.471956022,41.98196494
8/28/12 00:00,21.7,436.116643,234.0328057,1203.685589,6.7,13.5331101,82,59.21872464,2.457454795,42.06199944
8/28/12 01:00,21.7,436.0419643,236.2671999,1200.518801,6.7,13.52980012,82,59.22590119,2.479942879,41.98970738
8/28/12 02:00,21.7,436.0660123,238.4800384,1199.589461,6.7,13.52555139,82,59.22716701,2.50297351,41.96454151
8/28/12 03:00,21.7,436.7930425,240.8380963,1200.348387,6.7,13.5278677,82,59.20111621,2.526689434,41.98798704
8/28/12 04:00,21.7,436.7721113,242.7187757,1198.107792,6.7,13.5264943,82,59.19657465,2.545269531,41.92941251
8/28/12 05:00,21.7,424.2162487,243.2422431,1198.151519,6.7,13.52312785,82,59.19213992,2.549845212,41.93025425
8/28/12 06:00,21.7,636.9547778,208.12224,1312.569958,6.7,13.67986389,82,57.89925449,2.15594545,45.18836983
8/28/12 07:00,21.7,867.881465,177.8239694,1385.93464,6.7,13.72224186,82,56.22731735,1.789502256,47.21685927
8/28/12 08:00,22.7,910.993908,159.3663361,1520.963386,6.7,13.83451007,82,55.13380697,1.550060463,51.17105407
8/28/12 09:00,23.9875,912.8180137,148.9363196,1609.582298,6.7,13.92732794,82,54.44481345,1.403374656,53.2668981
8/28/12 10:00,24.4,915.2134019,146.6360744,1644.758048,6.7,13.96021519,82,54.09929093,1.347379602,54.18958087
8/28/12 11:00,25.4625,874.5924773,139.0804209,1700.010032,6.7,14.03048159,82,53.65158007,1.251217769,55.5206429
8/28/12 12:00,26.475,918.0420306,129.7511484,1751.942169,6.7,14.09349982,82,53.32918981,1.146807827,56.69614374
8/28/12 13:00,27.7,920.6259939,117.1948526,1825.832779,6.7,14.20651358,82,52.89218703,1.02042252,58.32240918
8/28/12 14:00,27.3,921.2743075,120.7188141,1831.839842,6.7,14.16649632,82,52.75077068,1.036714815,58.40585977
8/28/12 15:00,26.325,663.2914432,163.0289745,1676.024264,6.7,14.11577474,82,54.73573948,1.396761987,53.95087593
8/28/12 16:00,26.1,660.4465062,180.6803175,1634.35065,6.7,14.08099689,82,55.4432022,1.565485145,52.8707931
8/28/12 17:00,26.1,580.6181804,190.9940659,1603.424238,6.7,14.04557415,82,55.91175975,1.679458389,52.06937047
8/28/12 18:00,25.4125,593.4349876,199.0135587,1563.65415,6.7,13.98025156,82,56.27082652,1.778178462,51.19152754
8/28/12 19:00,23.9375,596.9301828,210.7879607,1485.517014,6.7,13.85686439,82,56.8787293,1.917003225,49.34590807
8/28/12 20:00,22.9875,556.9322211,214.8552465,1429.388287,6.7,13.78752645,82,57.18419524,1.992053938,48.11148231
8/28/12 21:00,22.425,542.7225335,216.2748739,1412.989366,6.7,13.76651247,82,57.35405686,2.036615342,47.72607835
8/28/12 22:00,22.2,441.3163853,235.8038756,1372.69734,6.7,13.73447809,82,58.32975752,2.265227007,46.55627756
8/28/12 23:00,22.2,436.9976009,236.7420457,1266.840737,6.7,13.59081567,82,58.57435573,2.326636317,43.66729107
8/29/12 00:00,21.5125,436.8707565,237.7001537,1229.043145,6.7,13.54936023,82,58.75076915,2.377025962,42.77567571
8/29/12 01:00,21.1,436.6758913,238.4297865,1215.316681,6.7,13.53219057,82,58.86923552,2.415869219,42.47675931
8/29/12 02:00,21.1,436.6305422,239.5613043,1207.796934,6.7,13.52295665,82,58.9516478,2.449602746,42.26703249
8/29/12 03:00,21.1,440.4977867,240.644136,1207.557948,6.7,13.52155852,82,58.9798598,2.47674079,42.26991522
8/29/12 04:00,21.1,439.7865819,242.5235514,1204.779907,6.7,13.52022183,82,58.99686339,2.505734464,42.19620757
8/29/12 05:00,21.1,425.9572344,242.2726337,1216.645701,6.7,13.52847152,82,58.99126872,2.509586956,42.5813975
8/29/12 06:00,21.475,637.5993809,206.140309,1362.883659,6.7,13.71019585,82,57.60554154,2.111885425,46.74940021
8/29/12 07:00,22.3875,870.1144456,175.77099,1474.732537,6.7,13.76942363,82,55.87559716,1.748930638,49.93065518
8/29/12 08:00,23.1125,913.4034134,161.145467,1573.731795,6.7,13.85657219,82,54.82991154,1.549413388,52.69290653
8/29/12 09:00,24.7375,916.0651601,140.1683857,1699.924382,6.7,14.03272109,82,53.73739939,1.305176837,55.70711216
8/29/12 10:00,25.9125,919.2331388,128.2448441,1774.48378,6.7,14.13749925,82,53.21985583,1.161063957,57.06676774
8/29/12 11:00,27.1625,880.2718172,128.6340549,1745.472427,6.7,14.00488253,82,53.86213595,1.142813945,56.76629226
8/29/12 12:00,28.1125,925.0681654,127.1207617,1711.925103,6.7,13.91354554,82,54.14880222,1.119924302,56.63016819
8/29/12 13:00,28.9875,927.6691901,118.7789592,1765.726439,6.7,13.94779389,82,53.78990581,1.039005099,58.2873934
8/29/12 14:00,28.4,928.0663149,121.3409113,1736.574356,6.7,13.89123647,82,53.78058755,1.053315687,57.49133765
8/29/12 15:00,27.425,668.2692133,153.7650643,1522.874856,6.7,13.84586674,82,55.90847212,1.341301136,50.8579233
8/29/12 16:00,26.8875,663.42863,173.6139195,1431.855162,6.7,13.81653314,82,56.30570218,1.539699002,48.04110465
8/29/12 17:00,26.0125,582.3131653,189.4069389,1343.960178,6.7,13.7650389,82,56.59670754,1.707947314,45.32723731
8/29/12 18:00,24.5375,593.8171769,198.5014558,1208.153915,6.7,13.67674426,82,56.7721973,1.817910307,41.20162728
8/29/12 19:00,22.8375,597.0827144,206.3920109,1092.700439,6.7,13.5823796,82,57.0308583,1.916411563,37.76843952
8/29/12 20:00,21.5125,557.0753468,209.9179192,1028.598324,6.7,13.51777159,82,57.16341705,1.972918105,35.93363259
8/29/12 21:00,20.4125,543.155385,213.7128445,974.1836704,6.7,13.4602077,82,57.35432664,2.029436979,34.31669931
8/29/12 22:00,18.9375,441.3991741,236.0799049,867.3932375,6.7,13.32206528,82,58.36232746,2.280460806,31.02490996
8/29/12 23:00,17.9875,436.9612505,239.3533758,820.1784139,6.7,13.29662304,82,58.57187297,2.361280319,29.66863883
8/30/12 00:00,17.425,436.792332,241.8259315,794.0219053,6.7,13.26275347,82,58.72435793,2.423590276,28.83950124
8/30/12 01:00,17.2,436.5732599,244.3002415,755.3927418,6.7,13.24644856,82,58.82477569,2.476791945,27.52029738
8/30/12 02:00,16.8875,436.4866907,247.4198738,711.6125515,6.7,13.2274216,82,58.89816136,2.52955789,26.01354619
8/30/12 03:00,16.0125,437.0570576,252.1346267,680.8765233,6.7,13.1880094,82,58.92928953,2.592260284,24.98700006
8/30/12 04:00,15.225,436.8121096,256.9218307,658.4788177,6.7,13.1690474,82,58.94050748,2.65070815,24.27621945
8/30/12 05:00,15,424.3257136,258.9015124,646.5749345,6.7,13.14566231,82,58.95287952,2.677778721,23.92111169
8/30/12 06:00,17.0625,637.7054861,210.6907089,748.5394687,6.7,13.24063825,82,57.7083079,2.157026034,27.52074674
8/30/12 07:00,19.3625,871.2517963,168.8651193,897.4561824,6.7,13.40941161,82,56.23577889,1.685821525,32.21777407
8/30/12 08:00,21.0625,914.9650359,150.4456623,985.7997347,6.7,13.47829152,82,55.69415335,1.46194429,34.85598794
8/30/12 09:00,22.3875,917.6065468,141.495375,1055.192873,6.7,13.52866674,82,55.50094307,1.347195586,36.99472101
8/30/12 10:00,23.4875,921.1980354,136.6910509,1109.110274,6.7,13.57253704,82,55.27923385,1.281192353,38.61404509
8/30/12 11:00,24.5875,881.173227,135.7854712,1171.713384,6.7,13.60981662,82,55.02486287,1.255427103,40.57043327
8/30/12 12:00,25.6875,926.1278884,131.2732143,1239.995797,6.7,13.64053391,82,54.9322431,1.200242004,42.7160096
8/30/12 13:00,27.1625,930.3746745,123.3388931,1287.410975,6.7,13.64820484,82,54.93183378,1.118014625,44.26152397
8/30/12 14:00,27.8,932.8435245,116.6769027,1314.651042,6.7,13.62313612,82,55.20981781,1.052583795,45.30960571
8/30/12 15:00,27.8,670.7853714,144.7302964,1228.563954,6.7,13.69036499,82,56.61603078,1.31169515,42.10074943
8/30/12 16:00,27.425,666.3269475,156.8371935,1234.434205,6.7,13.71703444,82,56.99076998,1.439840787,42.07393308
8/30/12 17:00,26.2,584.4070279,169.5864596,1245.529602,6.7,13.71733755,82,57.01165604,1.575853896,42.37970806
8/30/12 18:00,24.1625,595.301308,184.7087836,1173.389492,6.7,13.64969684,82,56.74553836,1.728623322,40.18487953
8/30/12 19:00,22.6125,598.156997,196.242896,1085.190395,6.7,13.57232916,82,56.91900938,1.845844375,37.59981278
8/30/12 20:00,20.825,557.8352611,203.2526703,1032.939275,6.7,13.50437651,82,57.07190945,1.922608627,36.13502668
8/30/12 21:00,20,543.3407172,208.4179849,989.0362745,6.7,13.46051998,82,57.25969977,1.984446191,34.88205265
8/30/12 22:00,19.3125,441.5033473,231.9225674,904.255023,6.7,13.35724097,82,58.19383828,2.238981368,32.23786274
8/30/12 23:00,18.9,437.085346,236.3696575,854.5117026,6.7,13.31607113,82,58.38550825,2.322925488,30.79961497
8/31/12 00:00,18.525,436.9221438,239.0989579,827.8594576,6.7,13.28778076,82,58.5437543,2.382625148,29.95569119
8/31/12 01:00,17.9875,436.6836272,242.0233546,792.7995548,6.7,13.2684656,82,58.68512598,2.438511699,28.78631115
8/31/12 02:00,17.8,436.5992264,244.7583773,769.1913891,6.7,13.25043866,82,58.80467659,2.487665147,28.02315362
8/31/12 03:00,17.1125,437.1927747,248.0988262,769.2362703,6.7,13.23141482,82,58.86274756,2.538667447,28.07866699
8/31/12 04:00,16.7,436.9647523,252.6973004,762.9458199,6.7,13.21779953,82,58.87099223,2.596913033,27.95069232
8/31/12 05:00,16.7,424.4854905,254.2369155,760.3575822,6.7,13.20556465,82,58.86243395,2.619026177,27.88522098
8/31/12 06:00,18.3875,637.9324263,206.1036076,882.2539628,6.7,13.33897673,82,57.68921899,2.103551188,32.00985469
8/31/12 07:00,21.525,871.7033121,163.5297088,1140.526099,6.7,13.57063844,82,56.20589704,1.629993482,40.04638725
8/31/12 08:00,23.8,915.7797666,145.0804993,1332.792232,6.7,13.6902253,82,55.65883336,1.40901911,45.70079923
8/31/12 09:00,26.8375,918.8215292,133.7540573,1497.699607,6.7,13.80657386,82,55.24837582,1.27254006,50.56075033
8/31/12 10:00,27.3,920.9445955,134.8328071,1586.616249,6.7,13.84954272,82,54.51362743,1.256812051,53.0106528
8/31/12 11:00,26.0125,879.7086723,137.2608394,1584.833121,6.7,13.81464386,82,54.24480425,1.25443415,53.14189862
8/31/12 12:00,25.225,921.8408317,138.6848945,1607.186527,6.7,13.80344672,82,53.99962158,1.246780904,54.05346793
8/31/12 13:00,24.3125,922.3271848,139.9126092,1657.649174,6.7,13.82812473,82,53.5852827,1.238774573,55.5904568
8/31/12 14:00,23.9,923.7483865,137.9193017,1674.595797,6.7,13.81521137,82,53.43918549,1.204211575,56.16742443
8/31/12 15:00,23.9,665.6436567,168.412521,1541.15479,6.7,13.82056238,82,55.37981817,1.468687838,51.70066699
8/31/12 16:00,23.2125,661.702338,191.4203041,1464.67021,6.7,13.77546692,82,56.15584303,1.693287298,49.37934544
8/31/12 17:00,22.1125,581.3907999,204.1981981,1407.502409,6.7,13.73021532,82,56.63286242,1.839789703,47.74533334
8/31/12 18:00,21.325,594.0924943,209.7087594,1348.000976,6.7,13.67810387,82,56.90016077,1.923244369,46.04957841
8/31/12 19:00,20.7875,597.5848172,214.6674646,1314.335808,6.7,13.64538032,82,57.17044774,2.000269739,45.16116188
8/31/12 20:00,20.6,557.5963301,216.9553557,1280.152853,6.7,13.61944294,82,57.34196055,2.049226614,44.14230334
8/31/12 21:00,19.725,543.1795004,219.9221135,1159.800445,6.7,13.53924025,82,57.5389157,2.101360347,40.32917022
8/31/12 22:00,18.2625,441.3158688,241.8332434,943.7782133,6.7,13.34848431,82,58.54103631,2.352848385,33.54526212
8/31/12 23:00,16.825,436.8468284,245.5075605,828.9040853,6.7,13.26350888,82,58.73407149,2.440799736,30.05689969
9/1/12 00:00,15.425,436.6345154,249.7507976,730.7824692,6.7,13.22300394,82,58.90112835,2.523088428,26.67531458
9/1/12 01:00,14.025,436.3553869,254.0968254,617.9751908,6.7,13.15516722,82,58.98292613,2.596751562,22.7449526
9/1/12 02:00,12.5625,436.1736218,259.7586362,400.5367815,6.7,12.38845888,82,59.02474463,2.675542534,15.33806979
9/1/12 03:00,11.125,439.2238999,266.0363559,307.0075149,6.7,11.80508369,82,59.07921376,2.754418822,13.13208241
9/1/12 04:00,10.225,438.3876515,271.5995192,285.1114765,6.7,11.47938318,82,59.10596573,2.822535651,13.29406869
9/1/12 05:00,10.375,424.9220249,272.8892413,277.4134442,6.7,11.37241992,82,59.13436034,2.843402991,13.70233514
9/1/12 06:00,12.6625,637.364698,221.612992,427.9789033,6.7,11.58247225,82,57.84333201,2.283723032,21.18085649
9/1/12 07:00,15.65,870.9551676,175.8316075,706.5700249,6.7,11.90942207,82,56.61586686,1.767355185,32.9192207
9/1/12 08:00,18.075,914.4675185,157.1725855,823.6810956,6.7,11.94357035,82,56.03381535,1.540205256,37.522341
9/1/12 09:00,19.9625,917.7410725,148.5312293,909.4434624,6.7,11.80357348,82,55.71132004,1.425645666,42.16022936
9/1/12 10:00,21.2875,924.3876246,143.3430765,962.327777,6.7,11.69633941,82,55.36576668,1.352241815,45.84476401
9/1/12 11:00,22.3875,885.0246982,141.3379513,1011.671818,6.7,11.70223547,82,55.1457062,1.31352672,48.27263557
9/1/12 12:00,23.4875,926.1766752,136.0097806,1051.191163,6.7,11.83380601,82,54.9731857,1.248712381,49.37189105
9/1/12 13:00,24.5875,927.3894244,127.922874,1098.771466,6.7,12.17002334,82,54.89997107,1.163006407,48.69730922
9/1/12 14:00,25,929.960698,121.0155869,1135.422045,6.7,12.40053381,82,55.07171908,1.093111517,47.92426308
9/1/12 15:00,25.375,669.0921218,148.2443843,1048.259178,6.7,12.60789834,82,56.56384651,1.343586485,42.82487992
9/1/12 16:00,24.85,664.8419542,161.4184485,1005.752429,6.7,12.74409371,82,57.01191282,1.482334508,39.91905229
9/1/12 17:00,23.025,583.3692323,174.4261447,926.0074233,6.7,12.83117242,82,57.13030685,1.623087623,36.26566807
9/1/12 18:00,20.825,593.4712915,192.3831993,839.4436989,6.7,12.89162693,82,56.92059106,1.805898041,32.45628226
9/1/12 19:00,20,596.674798,204.3592338,802.8359351,6.7,12.91780192,82,57.12270298,1.931529297,30.89194104
9/1/12 20:00,19.625,556.8228598,210.3542145,794.3225888,6.7,12.81267284,82,57.29466008,2.002833544,30.76403654
9/1/12 21:00,19.4,543.0300407,214.1735618,781.8803179,6.7,12.65132331,82,57.46589807,2.054590109,31.10197576
9/1/12 22:00,19.4,441.3470819,237.073651,734.9664648,6.7,12.6605052,82,58.29639812,2.305156089,29.52609611
9/1/12 23:00,18.4,436.9060694,241.3580731,703.8866285,6.7,12.86836873,82,58.54456587,2.388505028,27.61632024
9/2/12 00:00,16.425,436.6754482,246.0935204,703.1895333,6.7,12.95084803,82,58.76210208,2.471748988,27.00419084
9/2/12 01:00,15.225,436.4079179,249.2634353,685.1038177,6.7,12.96151023,82,58.87353415,2.532822863,26.14928933
9/2/12 02:00,15.375,436.3562636,251.4274541,694.1750061,6.7,12.99059059,82,58.93238544,2.576403402,26.41808054
9/2/12 03:00,15.9125,436.9989548,255.1676765,741.8715562,6.7,13.03707079,82,58.97106005,2.628406242,28.04093579
9/2/12 04:00,15.4125,436.7669691,259.4093157,705.3652287,6.7,13.02812098,82,59.0071698,2.682325575,26.58683177
9/2/12 05:00,15,424.2630961,261.7991348,666.6740978,6.7,13.01918653,82,59.04047543,2.71522749,25.1912037
9/2/12 06:00,16.0625,506.5286377,242.2862448,704.661795,6.7,13.08175796,82,58.54700955,2.5038478,26.50500734
9/2/12 07:00,16.7,646.1401808,209.0537492,774.2592242,6.7,13.22622712,82,57.68348624,2.131415555,28.56478762
9/2/12 08:00,17.7,686.3194236,199.1111023,797.4987387,6.7,13.29263839,82,57.42943419,1.9968761,29.01435215
9/2/12 09:00,18.3,686.8115992,192.9375912,784.5331475,6.7,13.29463055,82,57.24249806,1.909955386,28.3986686
9/2/12 10:00,18.9875,688.120742,190.5630835,815.1791615,6.7,13.30466361,82,57.13894199,1.868105969,29.51804074
9/2/12 11:00,19.775,656.2091555,186.9621118,860.7123266,6.7,13.34646094,82,57.05664751,1.818771861,30.99702273
9/2/12 12:00,20.375,656.7013692,181.748896,876.9590134,6.7,13.3761299,82,57.05405388,1.75901001,31.4218105
9/2/12 13:00,19.85,657.1010535,177.779862,848.7734793,6.7,13.3535431,82,56.9944144,1.713866545,30.40793587
9/2/12 14:00,19.775,657.8704969,167.8686182,841.2267324,6.7,13.31729917,82,57.1393995,1.615290746,30.31240715
9/2/12 15:00,19.625,658.0727035,165.9443902,836.004483,6.7,13.28475522,82,57.24744312,1.597548822,30.25585673
9/2/12 16:00,19.0875,614.8906151,170.6601441,814.9615576,6.7,13.14134289,82,57.42007752,1.64662238,29.88456889
9/2/12 17:00,17.8375,424.7090549,208.750623,712.4670929,6.7,12.84994185,82,58.35184591,2.034687198,27.20949101
9/2/12 18:00,16.2,436.5518559,232.1846782,635.6201707,6.7,12.74458291,82,58.56422654,2.300059084,24.88144539
9/2/12 19:00,15.6,440.420589,241.7626897,604.2270556,6.7,12.74654535,82,58.76441935,2.429318312,23.89132257
9/2/12 20:00,14.1625,439.7500994,248.1294501,561.0741294,6.7,12.65157415,82,58.95059661,2.523496259,22.26477526
9/2/12 21:00,13.3,439.1243747,252.3984637,531.2282486,6.7,12.4785464,82,59.0474331,2.59258355,21.66069345
9/2/12 22:00,12.6125,440.0617343,257.6007203,375.3499511,6.7,12.08078689,82,59.0966514,2.663673068,15.8339211
9/2/12 23:00,11.2,435.8529277,263.9733742,289.234028,6.7,11.94210924,82,59.11956673,2.741896387,12.82585224
9/3/12 00:00,10.6,413.6012422,274.1017199,273.7943514,6.7,11.93265551,82,59.36193007,2.862362775,12.36775603
9/3/12 01:00,10.225,413.5273102,279.6540622,270.6373111,6.7,11.81789643,82,59.47566608,2.93980094,12.38019779
9/3/12 02:00,10,413.4201135,284.4405409,269.1318055,6.7,11.64585966,82,59.53914469,3.007179924,12.64853179
9/3/12 03:00,9.625,413.9115563,290.853072,265.1953945,6.7,11.47010113,82,59.60536266,3.086550719,12.84001858
9/3/12 04:00,9.4,413.8400033,295.8076058,262.206041,6.7,11.27656632,82,59.66325296,3.15104597,13.20841677
9/3/12 05:00,9.4,401.2972943,296.8715614,258.2423299,6.7,11.20418047,82,59.66655017,3.169917043,13.41248832
9/3/12 06:00,12.9,400.2245278,280.5818067,371.3391993,6.7,12.09825133,82,59.4274809,2.990864928,18.02130807
9/3/12 07:00,17.0625,532.6145603,238.0667113,652.4646855,6.7,12.95008143,82,58.81445641,2.51131487,26.29057359
9/3/12 08:00,19.3625,533.2500336,221.1570462,742.7452597,6.7,12.91957803,82,58.97575821,2.313349816,28.43098563
9/3/12 09:00,20.6875,533.5661744,209.382973,804.7377574,6.7,12.43184857,82,59.04048507,2.184900376,32.59332593
9/3/12 10:00,21.475,534.7906261,201.6134045,829.5359727,6.7,12.03752237,82,59.07628744,2.102124595,36.26571187
9/3/12 11:00,21.7,533.7856921,197.6605205,831.4616758,6.7,11.79177706,82,59.04657056,2.060539862,38.48495783
9/3/12 12:00,22.0125,534.1396081,191.3356276,845.2983414,6.7,11.59673319,82,59.03215159,1.993264088,40.68358525
9/3/12 13:00,22.2,534.4204469,182.9910841,852.7243953,6.7,11.39576008,82,59.03666689,1.905431512,42.91810994
9/3/12 14:00,21.8875,534.4679115,177.9174787,834.7492709,6.7,11.41240045,82,59.03317897,1.852397371,42.4781675
9/3/12 15:00,21.325,401.8247722,199.7925879,780.341017,6.7,11.573418,82,59.57535303,2.089462758,38.61578617
9/3/12 16:00,20.7875,401.2971627,207.5550186,747.9500501,6.7,11.79133843,82,59.5269568,2.186428438,35.59261563
9/3/12 17:00,18.85,400.8845256,221.8900223,694.4930833,6.7,11.80113175,82,59.42124488,2.343376218,32.34552962
9/3/12 18:00,17.1125,413.7637389,238.1138896,638.1501818,6.7,11.64277483,82,59.43432728,2.517206661,30.51463264
9/3/12 19:00,16.7,417.6819136,246.0550777,611.3971148,6.7,11.68618421,82,59.49393765,2.604876961,29.44575807
9/3/12 20:00,15.6375,417.220788,252.1638936,559.3119591,6.7,12.09693343,82,59.56986685,2.675277879,25.70395414
9/3/12 21:00,15.6875,416.5893279,257.9314833,567.3339201,6.7,12.66139075,82,59.59795644,2.743572415,23.72392154
9/3/12 22:00,14.35,417.6508044,265.2115616,564.2773253,6.7,12.74482424,82,59.54129335,2.822408782,22.44518711
9/3/12 23:00,12.6125,413.38849,273.0753039,396.4665701,6.7,12.38029073,82,59.55973631,2.906639479,15.95974847
9/4/12 00:00,12.2,413.3580715,278.40787,320.7529244,6.7,12.23072084,82,59.54115237,2.963390649,13.53274127
9/4/12 01:00,12.575,413.2771539,282.1452499,369.8348114,6.7,12.36907922,82,59.53346657,3.002183001,15.75454492
9/4/12 02:00,13.4875,413.3369233,285.2589722,544.6138709,6.7,12.81758497,82,59.54869846,3.034863907,21.87878714
9/4/12 03:00,13.525,413.990857,289.2494796,554.0031579,6.7,12.83558248,82,59.62852062,3.081228017,21.66525411
9/4/12 04:00,12.6125,413.7919061,293.1621337,393.4212437,6.7,12.38140378,82,59.67190324,3.129049081,15.68095355
9/4/12 05:00,12.8875,401.3881208,293.3841626,427.2995428,6.7,12.50773123,82,59.63895156,3.135584098,17.67983992
9/4/12 06:00,14.7375,400.1371554,281.2286504,553.7773293,6.7,12.7768193,82,59.52235997,3.000366373,22.05567216
9/4/12 07:00,17.2875,532.3800588,237.1947142,663.8127631,6.7,12.97898354,82,58.99323835,2.510930045,25.63780891
9/4/12 08:00,20.05,533.071535,219.3591827,771.8686571,6.7,13.146905,82,59.20111314,2.308032014,28.9148615
9/4/12 09:00,22.1625,533.4867509,206.4543258,862.3883814,6.7,13.29988897,82,59.30657913,2.171202526,31.48246912
9/4/12 10:00,23.8,534.7569264,197.4711322,949.3571911,6.7,13.4474555,82,59.31114619,2.07812049,33.86184204
9/4/12 11:00,25.4625,533.9406669,192.1414394,1049.248913,6.7,13.5984533,82,59.32052758,2.022723319,36.59281937
9/4/12 12:00,26.7875,534.4492736,184.7410963,1110.618985,6.7,13.69187633,82,59.28243081,1.944885156,38.05884431
9/4/12 13:00,27.8875,534.9085802,173.3283458,1210.475789,6.7,13.76871696,82,59.33444489,1.824755299,41.05383514
9/4/12 14:00,28.675,535.089218,165.1559855,1262.263046,6.7,13.80783795,82,59.46633472,1.741293801,42.45331312
9/4/12 15:00,28.2125,402.3661978,182.8051534,1199.183619,6.7,13.75664995,82,59.89997045,1.938898429,40.4808592
9/4/12 16:00,26.7375,401.9665791,189.9570506,1134.152721,6.7,13.67610889,82,59.77439154,2.027220781,38.6911402
9/4/12 17:00,25.4125,401.3579098,202.3729131,1055.137715,6.7,13.58906856,82,59.52358403,2.160882333,36.43558771
9/4/12 18:00,23.25,414.3033119,220.5955351,974.954627,6.7,13.47342869,82,59.3167957,2.345528121,34.16602085
9/4/12 19:00,21.5125,418.1874137,231.0630825,949.3932349,6.7,13.41348729,82,59.330796,2.447214791,33.70328273
9/4/12 20:00,21.1,417.6314371,236.5284538,966.2537375,6.7,13.41541894,82,59.36200313,2.500836932,34.37416588
9/4/12 21:00,21.475,417.0608235,240.8097498,953.1587322,6.7,13.41006526,82,59.43688108,2.545919246,33.90834662
9/4/12 22:00,20.2625,417.9608303,246.3471156,879.8021685,6.7,13.31785889,82,59.52714696,2.609276774,31.55680295
9/4/12 23:00,19.4,413.9035038,250.4195978,833.2764546,6.7,13.26175139,82,59.57251649,2.658960492,30.26568438
9/5/12 00:00,19.4,435.7964991,249.010574,820.7894134,6.7,13.25688226,82,59.32102549,2.640975136,29.87214856
9/5/12 01:00,19.0875,435.8155001,253.682567,786.1389598,6.7,13.23459506,82,59.28696877,2.681132696,28.70126911
9/5/12 02:00,18.2125,435.6863806,258.5341485,758.6172805,6.7,13.21312211,82,59.24497876,2.725306902,27.76586582
9/5/12 03:00,16.7375,439.3234895,263.7416145,705.8658737,6.7,13.17234915,82,59.22079374,2.774409232,25.98401037
9/5/12 04:00,15.4125,438.5117183,268.2863837,675.2259554,6.7,13.12860888,82,59.20075181,2.817860977,25.0048894
9/5/12 05:00,14.625,424.7745427,269.96884,660.3202637,6.7,13.11721061,82,59.15008147,2.831357999,24.55292785
9/5/12 06:00,16.8375,636.6572872,219.318551,778.1432257,6.7,13.23511316,82,57.87990278,2.269298418,28.68618348
9/5/12 07:00,20.425,867.6756124,172.7913679,979.1617481,6.7,13.48269382,82,56.69180972,1.743253428,34.88790808
9/5/12 08:00,23.3875,910.7602326,152.273185,1125.912548,6.7,13.63684177,82,56.18407713,1.498188366,39.01937033
9/5/12 09:00,25.8375,912.6872872,141.415549,1254.851297,6.7,13.75072509,82,56.06102394,1.365938804,42.69226439
9/5/12 10:00,27.7,915.9580357,135.0356934,1345.506322,6.7,13.81718003,82,55.91484571,1.286808524,45.24795647
9/5/12 11:00,28.9875,876.4541589,132.8836637,1360.783633,6.7,13.83484255,82,55.57190641,1.251294851,45.57211227
9/5/12 12:00,30.15,920.6961895,127.7531678,1370.04488,6.7,13.84184629,82,55.32520388,1.189160279,45.83825175
9/5/12 13:00,30.9125,923.6917191,119.3324284,1359.126634,6.7,13.82693231,82,55.34320223,1.10058115,45.50540985
9/5/12 14:00,30.7875,925.6615336,113.6539225,1374.535534,6.7,13.78369392,82,55.59466507,1.042819195,46.29115625
9/5/12 15:00,29.5375,666.6405394,139.4961233,1280.59268,6.7,13.80342344,82,56.97334363,1.285100207,43.08148282
9/5/12 16:00,27.8375,662.6722624,153.6660644,1182.750253,6.7,13.73758459,82,57.15725964,1.431220351,40.01892441
9/5/12 17:00,25.825,581.3303249,169.5357195,1066.854649,6.7,13.62569353,82,57.02731694,1.59293334,36.59438301
9/5/12 18:00,23.625,592.4671574,184.953076,1012.783408,6.7,13.53563341,82,56.86713608,1.745674315,35.25853968
9/5/12 19:00,22.425,596.0329673,195.8852408,973.6811738,6.7,13.50013574,82,57.03410323,1.855908836,34.14012779
9/5/12 20:00,21.5125,556.2251884,201.4826689,965.6128067,6.7,13.48029956,82,57.14514968,1.917542624,33.99072429
9/5/12 21:00,21.1,542.6845781,205.9115574,1006.127769,6.7,13.49879941,82,57.30500616,1.969657099,35.38389594
9/5/12 22:00,20.4125,441.1865337,229.1921589,1008.815194,6.7,13.45663657,82,58.21036901,2.219660867,35.5661865
9/5/12 23:00,18.9375,436.903875,234.1245976,945.9699771,6.7,13.35796444,82,58.40475554,2.30589716,33.7617279
9/6/12 00:00,18.3,436.663839,237.3434655,924.0076964,6.7,13.32307854,82,58.57032244,2.369054716,33.27075973
9/6/12 01:00,18.675,436.6139966,239.3801564,925.9299559,6.7,13.32611136,82,58.69858712,2.41458492,33.37322497
9/6/12 02:00,18.2125,436.4310638,242.7528212,872.694726,6.7,13.28449961,82,58.78267921,2.468432845,31.57328243
9/6/12 03:00,18.1125,437.1403946,245.8454167,844.6465276,6.7,13.25853469,82,58.86749183,2.515781112,30.72595856
9/6/12 04:00,17.9875,436.9467464,249.4412055,841.3004443,6.7,13.25662729,82,58.86401869,2.563477702,30.63251786
9/6/12 05:00,17.8,424.4751224,250.505604,832.4920889,6.7,13.23758049,82,58.84294861,2.580137929,30.38656533
9/6/12 06:00,19.175,637.6625385,202.0312873,940.4802875,6.7,13.39236982,82,57.67693112,2.06118509,33.8619394
9/6/12 07:00,21.375,870.3311622,161.9303239,1118.902142,6.7,13.56592645,82,56.27657376,1.614619338,39.21857939
9/6/12 08:00,23.95,914.2820436,144.2190241,1253.531853,6.7,13.68053462,82,55.77725156,1.40295038,43.07511757
9/6/12 09:00,26.75,917.2507717,134.658434,1383.564634,6.7,13.77597605,82,55.61742953,1.285143072,46.86166051
9/6/12 10:00,29.175,921.61089,126.6623697,1509.777779,6.7,13.85403137,82,55.50497889,1.192496212,50.52867675
9/6/12 11:00,29.625,882.0653673,123.7262272,1561.232213,6.7,13.85805179,82,55.03507983,1.150155157,52.06357653
9/6/12 12:00,28.7125,925.7572109,121.0354899,1599.225886,6.7,13.82745882,82,54.73818443,1.110968278,53.55200232
9/6/12 13:00,28.675,926.5422666,120.2056865,1551.1389,6.7,13.79383032,82,54.61265457,1.091100913,52.16654568
9/6/12 14:00,27.15,925.6039073,126.3033584,1508.386306,6.7,13.75108452,82,54.25097797,1.134340394,51.02347195
9/6/12 15:00,26.475,665.9559853,158.814646,1387.245792,6.7,13.77904629,82,55.72226049,1.421652335,46.86691856
9/6/12 16:00,26.0125,662.8014355,168.7142168,1444.993827,6.7,13.81900859,82,56.11999615,1.521571992,48.58177688
9/6/12 17:00,24.85,581.9719456,183.6266522,1429.862943,6.7,13.80410445,82,56.3838062,1.670698073,47.99584354
9/6/12 18:00,23.7125,598.5213875,194.298234,1365.369715,6.7,13.7463005,82,56.58496281,1.785298374,46.19868171
9/6/12 19:00,22.3,597.6643245,202.3890106,1314.566287,6.7,13.68489756,82,56.87638528,1.878647379,44.84147049
9/6/12 20:00,21.7,557.5958993,205.6346978,1288.107772,6.7,13.65671569,82,57.00693557,1.92779482,44.20450144
9/6/12 21:00,22.0125,543.2131464,207.8655652,1272.445208,6.7,13.65671772,82,57.1588114,1.965219837,43.69051897
9/6/12 22:00,21.8875,441.668294,228.2913752,1194.973864,6.7,13.60252729,82,58.13564166,2.19064376,41.23199195
9/6/12 23:00,21.7,437.2968723,229.9284756,1120.812498,6.7,13.49685286,82,58.35604998,2.249284754,39.2301596
9/7/12 00:00,21.325,437.1550601,231.2364342,1120.878769,6.7,13.48596139,82,58.51831278,2.295988754,39.4210622
9/7/12 01:00,20.4125,436.9166974,232.4262792,1085.843093,6.7,13.45010833,82,58.63305386,2.334412895,38.34998944
9/7/12 02:00,19.625,436.7752316,234.6614399,1044.980947,6.7,13.40720359,82,58.77356408,2.37839161,37.14751654
9/7/12 03:00,19.0875,437.4051569,237.3094279,1013.265817,6.7,13.37599467,82,58.83043109,2.422046432,36.18320813
9/7/12 04:00,19.2125,437.2253898,239.3436068,1015.586471,6.7,13.38092779,82,58.87575825,2.455483254,36.34549744
9/7/12 05:00,19.775,424.7537229,239.7188039,1038.808792,6.7,13.39843566,82,58.90681365,2.467709009,37.06102889
9/7/12 06:00,20.375,637.7367116,205.6491387,1144.473583,6.7,13.54926826,82,57.57398527,2.097588594,40.17684364
9/7/12 07:00,20.6,870.4438864,175.1182301,1241.363719,6.7,13.60653744,82,55.89232078,1.737716993,43.02417261
9/7/12 08:00,21.2875,914.0003071,162.5568624,1297.586824,6.7,13.64513484,82,55.09354416,1.562072566,44.69327261
9/7/12 09:00,22.3875,916.0972647,156.8692211,1352.687904,6.7,13.68131122,82,54.77167076,1.468459935,46.33990549
9/7/12 10:00,23.4875,918.9467629,151.8295597,1402.986819,6.7,13.71242462,82,54.56218098,1.393239791,47.83874909
9/7/12 11:00,23.9,878.5496536,147.2886744,1432.317708,6.7,13.71758308,82,54.44843678,1.331265723,48.74679806
9/7/12 12:00,23.525,921.6422265,142.3689233,1504.662983,6.7,13.72912957,82,54.24157341,1.271791134,51.16370162
9/7/12 13:00,22.9875,923.1429197,141.1166057,1528.171113,6.7,13.71361692,82,54.1229725,1.247723455,51.98938685
9/7/12 14:00,22.425,923.7091603,143.4335098,1481.993636,6.7,13.66957214,82,54.0765877,1.258001663,50.71608498
9/7/12 15:00,21.8875,664.2797851,181.1269757,1334.588831,6.7,13.67197126,82,55.77126158,1.593237895,45.72373498
9/7/12 16:00,21.7,661.1906912,196.2044366,1294.684177,6.7,13.65515816,82,56.39893687,1.753298027,44.45065201
9/7/12 17:00,21.325,581.1719285,205.8237404,1264.347051,6.7,13.63673298,82,56.81417466,1.872620822,43.49708275
9/7/12 18:00,20.7875,597.9866555,210.7013673,1239.476912,6.7,13.61463288,82,57.00727556,1.949140924,42.78042685
9/7/12 19:00,20.6,597.3513798,215.2225922,1225.861143,6.7,13.60526122,82,57.25516381,2.019336577,42.39265631
9/7/12 20:00,20.225,557.3646247,216.5277817,1206.007343,6.7,13.5880786,82,57.36461641,2.055860501,41.78172103
9/7/12 21:00,19.625,542.9991955,219.1831955,1158.299034,6.7,13.55013549,82,57.54399252,2.101549481,40.31593437
9/7/12 22:00,19.4,441.377025,239.6515418,1079.171622,6.7,13.47933697,82,58.52873796,2.336206713,37.89571475
9/7/12 23:00,19.4,437.0022629,240.4317595,1012.607207,6.7,13.39578232,82,58.74472118,2.392439499,35.98700785
9/8/12 00:00,19.4,436.8757157,241.1640109,994.6405777,6.7,13.38158252,82,58.88902272,2.436877115,35.52384526
9/8/12 01:00,19.0875,436.6742884,242.2292644,983.2599898,6.7,13.36703866,82,58.9523639,2.473694252,35.20042533
9/8/12 02:00,18.525,436.5811789,244.7826112,960.5578806,6.7,13.33572573,82,58.98321313,2.51759109,34.51744939
9/8/12 03:00,17.9875,440.2368146,247.6122878,931.4402067,6.7,13.30744958,82,59.0118624,2.558371872,33.60798888
9/8/12 04:00,17.8,439.4211083,250.1774886,931.2241863,6.7,13.30533729,82,59.01242241,2.591932594,33.68474192
9/8/12 05:00,18.1125,425.74105,252.157488,926.7941866,6.7,13.30026088,82,59.03015552,2.617319955,33.52391138
9/8/12 06:00,18.675,637.5972677,213.3708746,1013.927996,6.7,13.43220059,82,57.81462161,2.192716721,36.21870521
9/8/12 07:00,19.5875,870.4207238,179.5114968,1118.657919,6.7,13.5290894,82,56.13189863,1.794780663,39.28780503
9/8/12 08:00,20.375,913.8257763,167.0979676,1187.564041,6.7,13.58216439,82,55.35928655,1.61748935,41.30190377
9/8/12 09:00,20.6,915.8696232,160.4664188,1231.819254,6.7,13.60347625,82,55.00454387,1.51305558,42.64228253
9/8/12 10:00,21.975,919.2436811,151.5913998,1296.55505,6.7,13.64712122,82,54.79795178,1.401208221,44.67142172
9/8/12 11:00,23.4875,878.6638005,148.5577522,1353.557277,6.7,13.68532476,82,54.64537084,1.352641908,46.33314993
9/8/12 12:00,24.5875,922.5462203,142.3779511,1389.048686,6.7,13.7003786,82,54.61223874,1.281770999,47.41388919
9/8/12 13:00,25.375,927.1673231,131.8725169,1454.931629,6.7,13.69148973,82,54.83291314,1.179070016,49.68549759
9/8/12 14:00,25.9125,929.6966286,126.1291414,1478.091133,6.7,13.67792844,82,54.93350638,1.123996854,50.57357471
9/8/12 15:00,26.475,668.6969236,156.0256954,1363.4252,6.7,13.74387076,82,56.36319692,1.397759174,46.34650012
9/8/12 16:00,26.0125,664.154992,172.4215414,1297.177355,6.7,13.72517339,82,56.7442975,1.566952572,44.06132905
9/8/12 17:00,24.5375,582.4065067,189.3735119,1288.850669,6.7,13.70748701,82,56.83917483,1.744218646,43.91368772
9/8/12 18:00,22.525,597.7292885,199.6043713,1246.514738,6.7,13.65032735,82,56.91448943,1.858623791,42.71059238
9/8/12 19:00,21.0125,596.8062953,208.2436951,1175.833527,6.7,13.58804694,82,57.17369901,1.959154534,40.68292935
9/8/12 20:00,19.5375,556.8434268,212.7231691,1120.808991,6.7,13.52646036,82,57.32231621,2.020696385,39.10001891
9/8/12 21:00,18.525,542.985985,216.9956981,1059.309914,6.7,13.46923158,82,57.5162404,2.079991834,37.28643119
9/8/12 22:00,18.675,441.357475,237.4028538,1054.505948,6.7,13.44944499,82,58.49018431,2.312396343,37.3087466
9/8/12 23:00,18.2125,436.960173,238.6649566,1000.800854,6.7,13.36598414,82,58.71485859,2.371921584,35.6767318
9/9/12 00:00,17.8,436.809521,240.1097282,960.7878128,6.7,13.33485527,82,58.82027745,2.422079988,34.53987045
9/9/12 01:00,17.8,436.6198405,241.9699,954.9085294,6.7,13.32894451,82,58.91700577,2.466285843,34.39934844
9/9/12 02:00,17.1125,436.5170061,245.1448043,900.2500939,6.7,13.27751561,82,58.96562881,2.5170885,32.58263783
9/9/12 03:00,16.0125,437.0634005,251.1881457,834.7560621,6.7,13.22054109,82,59.0069534,2.59287527,30.46897755
9/9/12 04:00,14.85,436.7807367,257.1149673,741.7500371,6.7,13.17918288,82,58.99406293,2.661736984,27.27382978
9/9/12 05:00,14.4,424.2934573,258.9744702,708.1862968,6.7,13.15121525,82,58.96867104,2.685258967,26.17800448
9/9/12 06:00,16.15,506.7642262,234.4116308,787.0490146,6.7,13.1944711,82,58.44514594,2.417798463,29.0404859
9/9/12 07:00,18.2625,646.555509,200.597512,902.5056746,6.7,13.34656449,82,57.68740389,2.041996926,32.68594063
9/9/12 08:00,20.65,687.2241817,184.9507836,1000.088895,6.7,13.47334393,82,57.55037833,1.856110374,35.49209617
9/9/12 09:00,22.3875,687.9122112,175.5512698,1068.407877,6.7,13.55520452,82,57.49213248,1.745234938,37.34575056
9/9/12 10:00,23.1125,689.0833002,173.4148959,1097.817163,6.7,13.59069111,82,57.21840361,1.709463857,38.10589742
9/9/12 11:00,24.7375,657.6436921,169.4960267,1124.815908,6.7,13.64148255,82,57.10089897,1.657259917,38.80355104
9/9/12 12:00,24.85,658.7826577,164.9140406,1099.033535,6.7,13.63014984,82,57.1700293,1.603737191,37.82440368
9/9/12 13:00,25.4625,659.7445905,158.6616122,1146.929052,6.7,13.66885381,82,57.13010121,1.53784211,39.41747648
9/9/12 14:00,23.6625,659.706197,157.5286817,1161.283507,6.7,13.62686745,82,56.95748463,1.521152285,39.90038477
9/9/12 15:00,23.2625,660.4525996,153.0320377,1140.557525,6.7,13.60319318,82,57.12562579,1.473910428,39.47441453
9/9/12 16:00,22.8375,616.6570229,159.3643728,1060.56273,6.7,13.55846168,82,57.20950135,1.535271747,36.81602589
9/9/12 17:00,21.2,425.3001312,200.4656087,911.7002158,6.7,13.40801212,82,57.94361101,1.942204146,32.19320927
9/9/12 18:00,20.6,441.344183,221.7076443,831.0885875,6.7,13.31730091,82,58.19805045,2.17318124,29.85227463
9/9/12 19:00,20.225,441.0212998,229.9499258,808.3845971,6.7,13.26173088,82,58.38211402,2.279847859,29.32899753
9/9/12 20:00,18.9375,440.2967696,235.1913977,809.4884314,6.7,13.22481764,82,58.53965485,2.355548708,29.56258736
9/9/12 21:00,16.925,439.5621792,239.8468893,760.8415626,6.7,13.17010606,82,58.69838466,2.423285566,27.97451519
9/9/12 22:00,15.7875,440.4324826,244.5426928,719.608958,6.7,13.12697984,82,58.84948175,2.490762539,26.67426817
9/9/12 23:00,14.85,436.2677737,248.779678,693.5365726,6.7,13.17020854,82,58.9717972,2.552635,25.66427377
9/10/12 00:00,13.7125,413.9851476,257.6336762,637.8540875,6.7,13.11268004,82,59.15483768,2.662857465,23.66167502
9/10/12 01:00,13.3,413.9161588,262.1940735,617.1696842,6.7,13.10144451,82,59.17550438,2.725728622,23.00631874
9/10/12 02:00,12.9875,413.8001398,266.830708,602.533342,6.7,13.07315764,82,59.21943722,2.784313082,22.5283208
9/10/12 03:00,13.1125,414.3675686,270.6173381,605.997944,6.7,13.07983459,82,59.26939718,2.833017764,22.68590711
9/10/12 04:00,12.9875,414.2924926,274.551442,572.6623236,6.7,13.05291143,82,59.33274543,2.882365168,21.48384602
9/10/12 05:00,12.8,405.8874472,275.7695284,566.7379043,6.7,13.04913472,82,59.29330821,2.90034059,21.30345746
9/10/12 06:00,15.55,400.5837307,266.8018591,708.449024,6.7,13.08713238,82,59.24740841,2.804890315,26.61612571
9/10/12 07:00,19.6375,533.0017281,224.0998446,913.6094196,6.7,13.36557583,82,58.70251507,2.341684613,33.17049601
9/10/12 08:00,22.1625,533.6928652,208.6032485,947.9542841,6.7,13.45515928,82,58.77745615,2.164758628,33.64310229
9/10/12 09:00,23.8,534.0465815,197.3102831,974.1402917,6.7,13.51883054,82,58.85941881,2.042293785,34.2443949
9/10/12 10:00,24.775,535.2505373,192.4233986,1007.518762,6.7,13.56739831,82,58.86734163,1.990146393,35.11229015
9/10/12 11:00,25.6875,534.4677435,187.096749,1038.705822,6.7,13.6112365,82,58.9138834,1.935145902,35.97890897
9/10/12 12:00,26.475,534.8399835,180.5213935,1100.72195,6.7,13.67586793,82,58.88595596,1.867481369,37.80722425
9/10/12 13:00,25.2625,534.6060925,182.3279487,1097.728533,6.7,13.64149612,82,58.62112038,1.88217444,37.65518688
9/10/12 14:00,23.4,534.1862432,191.4217788,1042.53507,6.7,13.56486527,82,58.35912159,1.964135724,36.15581094
9/10/12 15:00,22.1125,401.5268249,221.1170207,945.4241899,6.7,13.44183697,82,58.95512104,2.267644558,33.26553435
9/10/12 16:00,21.325,401.1254426,230.9962824,875.2902602,6.7,13.36229882,82,59.07713822,2.383180635,31.25360529
9/10/12 17:00,20.7875,400.9806566,238.8306943,843.8015825,6.7,13.31118129,82,59.21230681,2.47871986,30.39506619
9/10/12 18:00,20.6,418.2204838,243.6895059,849.6132474,6.7,13.30462976,82,59.23709999,2.541709281,30.72550708
9/10/12 19:00,20.6,418.1384584,246.4312548,872.3029669,6.7,13.32928594,82,59.24315942,2.577902182,31.46845501
9/10/12 20:00,20.9125,417.6839345,248.9156579,889.9812668,6.7,13.34640493,82,59.29272534,2.609584383,32.01074016
9/10/12 21:00,20.7875,416.9901273,250.9092118,918.5543731,6.7,13.36479886,82,59.34838329,2.636915031,32.94789647
9/10/12 22:00,19.5375,418.0032347,254.7185537,904.1615277,6.7,13.32138272,82,59.3881533,2.682780834,32.51041751
9/10/12 23:00,18.525,413.8180923,259.2243991,862.3004062,6.7,13.26110482,82,59.4176806,2.735840752,31.30148597
9/11/12 00:00,16.925,435.7799946,259.9031229,811.4253179,6.7,13.20213281,82,59.23094306,2.740704416,29.67362427
9/11/12 01:00,15.7875,435.6354766,264.7888194,753.0565768,6.7,13.16656726,82,59.22619306,2.785295276,27.77334633
9/11/12 02:00,15.225,435.6169373,269.3978571,729.4089043,6.7,13.14130971,82,59.22812776,2.830860057,26.99030199
9/11/12 03:00,14.625,436.2202757,274.4482623,698.554061,6.7,13.12752881,82,59.22802858,2.881631349,25.92898715
9/11/12 04:00,14.775,436.1677708,276.4383135,703.7321757,6.7,13.12071451,82,59.21138381,2.901552408,26.17366892
9/11/12 05:00,14.3125,427.857049,276.6543181,675.8479073,6.7,13.1108096,82,59.17173927,2.901496383,25.13467192
9/11/12 06:00,15.65,636.5628339,228.0224696,765.2448831,6.7,13.19921733,82,57.92826518,2.360092517,28.32796011
9/11/12 07:00,18.7625,867.8732385,180.1646198,1010.421245,6.7,13.45973011,82,56.71791615,1.817358156,36.14561381
9/11/12 08:00,21.375,911.0482269,162.1710052,1166.62343,6.7,13.60256723,82,56.06666476,1.59308685,40.57986465
9/11/12 09:00,22.8875,912.8409975,151.1299223,1235.933619,6.7,13.66794218,82,55.82275647,1.453483575,42.46192804
9/11/12 10:00,23.3,915.3264726,146.0647237,1249.568174,6.7,13.6825976,82,55.59664113,1.382219418,42.75134896
9/11/12 11:00,24.3625,874.8957641,142.9218963,1307.920623,6.7,13.7203781,82,55.39570272,1.334273581,44.584881
9/11/12 12:00,25.6875,918.9325414,136.4891788,1365.075149,6.7,13.74778454,82,55.29882942,1.260825114,46.29355608
9/11/12 13:00,26.475,921.7692945,129.3253888,1387.637955,6.7,13.74836847,82,55.23983201,1.184663968,47.02045195
9/11/12 14:00,27.0125,923.9364143,122.2869499,1385.437833,6.7,13.73744606,82,55.44866945,1.114475066,47.00357391
9/11/12 15:00,27.2,665.4277452,149.4472616,1217.813409,6.7,13.7374432,82,56.78339348,1.367720279,41.31386614
9/11/12 16:00,26.2,661.570434,164.9836457,1148.619858,6.7,13.68951082,82,56.97827327,1.527358036,39.17756555
9/11/12 17:00,24.1625,580.6632819,183.1690601,1110.043033,6.7,13.625783,82,56.9979899,1.71237413,38.16908135
9/11/12 18:00,23.3,597.2623592,195.3290042,1085.437339,6.7,13.59465371,82,57.00188969,1.839811225,37.5710717
9/11/12 19:00,21.2375,596.6455655,205.0566049,1019.65405,6.7,13.50804407,82,57.2232386,1.944971345,35.57954579
