Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
9/11/12 20:00,20,556.6646619,210.3938179,958.0008017,6.7,13.44277756,82,57.37145583,2.010453473,33.85715612
9/11/12 21:00,19.3125,542.4758114,214.4907015,847.7744631,6.7,13.36466616,82,57.51604433,2.064137542,30.22660354
9/11/12 22:00,18.2125,441.0559649,239.3981446,763.5375749,6.7,13.22202649,82,58.36572339,2.334631007,27.7147804
9/11/12 23:00,17.1125,436.6636062,243.5559505,744.08525,6.7,13.20987911,82,58.61467205,2.418104152,27.27108724
9/12/12 00:00,15.6375,436.4948908,246.8878369,699.4471771,6.7,13.16862331,82,58.77649212,2.486078956,25.7511025
9/12/12 01:00,14.625,436.2823376,249.1556589,677.164298,6.7,13.1430074,82,58.86970104,2.536371418,25.05944959
9/12/12 02:00,14.4,436.2240585,253.0760377,672.7142331,6.7,13.13860466,82,58.91696881,2.594732638,24.94369607
9/12/12 03:00,15.4625,439.7916014,255.531523,726.296154,6.7,13.17405745,82,58.90549149,2.631181261,26.86208914
9/12/12 04:00,16.475,439.1463982,258.2013435,775.5095722,6.7,13.20766548,82,58.97051994,2.666500803,28.51218815
9/12/12 05:00,16.325,429.6121656,261.1601835,768.021344,6.7,13.1922412,82,59.01415615,2.704461133,28.22512924
9/12/12 06:00,16.1,637.1593333,220.3876897,814.4174546,6.7,13.25209686,82,57.82883021,2.26146717,29.80351142
9/12/12 07:00,17.475,869.4897547,180.8961228,941.4473194,6.7,13.39967742,82,56.23552223,1.808279546,33.83364977
9/12/12 08:00,20.05,913.2904523,158.8413213,1049.445124,6.7,13.51746425,82,55.5649854,1.540982328,36.9656298
9/12/12 09:00,21.7875,915.7638807,149.3835046,1097.391371,6.7,13.57633827,82,55.42660445,1.417646865,38.19909254
9/12/12 10:00,23.2625,918.9928139,142.9645826,1122.585336,6.7,13.61735116,82,55.3247819,1.335637982,38.83700497
9/12/12 11:00,24.9625,879.2324054,138.9710567,1210.822894,6.7,13.6750195,82,55.1935823,1.283255175,41.56925033
9/12/12 12:00,24.85,921.2306654,137.9016533,1180.121088,6.7,13.64905633,82,54.79972626,1.259221624,40.46504536
9/12/12 13:00,24.775,923.8284184,131.1219147,1156.919093,6.7,13.5996278,82,54.76116595,1.185388157,39.98284825
9/12/12 14:00,25.6875,925.9662023,126.2786062,1164.000538,6.7,13.56150531,82,54.75516403,1.133310576,40.42512589
9/12/12 15:00,25.0375,666.6929127,153.8460825,1060.312578,6.7,13.078182,82,56.38097323,1.384705909,38.62487451
9/12/12 16:00,23.4,662.2379963,171.6478438,947.1034727,6.7,12.87205009,82,56.67849317,1.564488059,36.61931489
9/12/12 17:00,20.675,581.061764,189.0364681,838.695506,6.7,12.99884793,82,56.87274819,1.744320752,31.88763947
9/12/12 18:00,19.0875,596.7092139,201.8016372,779.0700781,6.7,13.03670466,82,56.96353852,1.882914171,29.49407821
9/12/12 19:00,16.8375,596.0081767,212.4444379,710.9634779,6.7,12.973561,82,57.27114582,2.003298673,26.86807739
9/12/12 20:00,14.5375,556.1475292,218.8521719,635.098199,6.7,12.87053803,82,57.47872484,2.086688577,24.4400637
9/12/12 21:00,13.9,542.3555319,223.798326,617.7521622,6.7,12.89103188,82,57.6824227,2.15601699,23.84911995
9/12/12 22:00,13.9,440.9140383,248.7404083,589.2137244,6.7,12.83842035,82,58.5768851,2.436714867,22.82743617
9/12/12 23:00,13.2125,436.4797769,252.5586061,584.5388903,6.7,12.90237742,82,58.80426636,2.524644465,22.59806018
9/13/12 00:00,12.1125,436.2964923,256.6094763,330.845512,6.7,12.22609275,82,58.93218447,2.604012706,13.33519434
9/13/12 01:00,11.0125,436.0383667,261.2976641,289.7134004,6.7,12.13617599,82,58.94005514,2.677386136,12.27967468
9/13/12 02:00,10.6,435.9482248,266.1930104,279.3546968,6.7,12.00409837,82,58.99398691,2.743309939,12.23642566
9/13/12 03:00,9.85,436.459954,271.5085656,273.6881204,6.7,11.72235677,82,59.01670776,2.809719542,12.40275263
9/13/12 04:00,9.4,436.2266741,279.387273,270.0169362,6.7,11.36221132,82,59.15373185,2.901792518,13.02180769
9/13/12 05:00,9.4,427.9134655,281.7431564,263.3421007,6.7,11.23176167,82,59.21293846,2.939728532,13.38503997
9/13/12 06:00,12.2125,637.0132595,228.7405983,333.9856896,6.7,11.99689121,82,57.80790849,2.359981484,16.36366129
9/13/12 07:00,15.9625,869.6918602,190.3451863,690.5589719,6.7,12.99962795,82,56.48438344,1.909638897,27.78136953
9/13/12 08:00,17.8875,912.8572419,172.9776478,811.2306491,6.7,13.13533281,82,55.70652286,1.684174886,30.46186915
9/13/12 09:00,17.6125,913.8850018,173.3001962,842.1078435,6.7,13.25455225,82,55.43249399,1.646049033,30.91941174
9/13/12 10:00,16.5125,915.5348199,176.8250751,851.1731669,6.7,13.33472174,82,55.28894543,1.648505057,30.76175588
9/13/12 11:00,16.1,874.0211616,178.2194521,835.1709019,6.7,13.36232969,82,55.19469824,1.638730104,29.98262902
9/13/12 12:00,17.1625,916.51402,170.1123769,853.4585772,6.7,13.38283559,82,54.92729283,1.546891342,30.54732495
9/13/12 13:00,19.55,919.0146174,153.0349441,933.2027801,6.7,13.42499915,82,54.8196611,1.378319222,33.21933205
9/13/12 14:00,20.6,920.9522689,146.556552,978.3048314,6.7,13.42778855,82,54.8314238,1.311877717,34.71828879
9/13/12 15:00,20.225,662.545108,188.5428527,881.0071698,6.7,13.33607247,82,56.28650947,1.694071531,31.54187258
9/13/12 16:00,20.375,659.8825125,207.0790514,865.4941651,6.7,13.32997505,82,56.90868603,1.891171384,31.18135368
9/13/12 17:00,19.5375,580.155923,215.2348411,844.8325268,6.7,13.30490309,82,57.29693802,2.002033522,30.48690932
9/13/12 18:00,17.8375,597.0865503,222.5022779,778.5237995,6.7,13.24463507,82,57.54902568,2.104751233,28.29869585
9/13/12 19:00,17.8875,596.6427854,226.748234,756.5894498,6.7,13.20982895,82,57.78147027,2.177579948,27.70639144
9/13/12 20:00,17.9875,556.7956395,228.1728516,767.745448,6.7,13.20542963,82,57.90102546,2.217140382,28.18036288
9/13/12 21:00,15.3625,542.3729476,233.2708889,704.2382836,6.7,13.12750049,82,58.07037519,2.289412089,25.99458694
9/13/12 22:00,13.2125,440.7437572,260.7103002,600.2966314,6.7,12.95728027,82,58.91066323,2.600276999,22.62733862
9/13/12 23:00,12.1125,436.3044868,264.5271392,352.3917664,6.7,12.24186963,82,58.95386926,2.685602539,14.09740104
9/14/12 00:00,11.0125,436.111961,270.5983947,291.7595837,6.7,12.16272617,82,59.04920431,2.77676406,12.32107597
9/14/12 01:00,10.6,435.8890241,275.8879283,279.8795374,6.7,12.01901087,82,59.15966825,2.855446211,12.21180067
9/14/12 02:00,10.225,435.820349,278.0336418,271.1349424,6.7,11.95038842,82,59.18650456,2.893836363,12.1093353
9/14/12 03:00,9.3125,436.3381098,283.7696548,263.3931793,6.7,11.71262262,82,59.25637342,2.96498111,12.0605997
9/14/12 04:00,8.9,436.1262552,288.9083988,264.7538927,6.7,11.29231967,82,59.36934066,3.031423208,12.85513182
9/14/12 05:00,8.9,427.8146557,291.9013152,257.6234301,6.7,11.11494966,82,59.41309507,3.075429175,13.35389579
9/14/12 06:00,11.65,637.0704142,232.1309577,324.8872522,6.7,12.09037896,82,57.94418235,2.414591007,15.94699683
9/14/12 07:00,16.1125,870.4786881,182.9272726,741.6455878,6.7,13.19115564,82,56.80972118,1.850806426,29.14587522
9/14/12 08:00,19.55,913.9277425,163.0011055,903.0518659,6.7,13.40178258,82,56.2852422,1.607619091,32.61608384
9/14/12 09:00,21.2875,915.6352655,153.5141288,948.9278005,6.7,13.43621734,82,56.00991338,1.483995361,33.68423056
9/14/12 10:00,22.3875,918.5530158,148.3778809,999.055438,6.7,13.45704339,82,55.75159718,1.41120562,35.36470491
9/14/12 11:00,23.4875,878.3380605,146.8504556,1044.806697,6.7,13.42099228,82,55.55335015,1.377971518,36.9835344
9/14/12 12:00,23.9,921.8581762,142.0392849,1071.43969,6.7,13.42435797,82,55.29393457,1.317502124,38.1890661
9/14/12 13:00,23.9,924.5579062,134.2984274,1164.432485,6.7,13.51379804,82,55.14744664,1.232962541,40.9532443
9/14/12 14:00,23.525,926.6769099,128.0601835,1204.459462,6.7,13.55982028,82,55.23111407,1.167220388,41.99164085
9/14/12 15:00,23.3,666.437648,158.3573308,1089.662743,6.7,13.58722391,82,56.56333309,1.446472066,37.82058155
9/14/12 16:00,22.3,661.3900646,182.6274264,1027.858845,6.7,13.54412981,82,56.72971308,1.684598662,35.78924054
9/14/12 17:00,21.0125,580.896808,198.9527591,958.2904472,6.7,13.48029455,82,56.99699682,1.854110386,33.6458829
9/14/12 18:00,20.225,597.7336487,207.0874892,919.2169583,6.7,13.42929499,82,57.14411933,1.949639172,32.54768308
9/14/12 19:00,20,597.1680285,213.7991236,916.2640855,6.7,13.41847553,82,57.39701759,2.032992327,32.56375219
9/14/12 20:00,19.625,557.2616217,216.1511203,926.2721661,6.7,13.41922436,82,57.5033467,2.073918141,32.91715884
9/14/12 21:00,18.7125,542.8855527,220.0252313,972.8363458,6.7,13.42555626,82,57.697477,2.128110941,34.56869756
9/14/12 22:00,18.3,441.2371439,243.1436782,967.2849734,6.7,13.37940244,82,58.59593395,2.38808159,34.49140889
9/14/12 23:00,18.3,436.8862532,244.5951573,958.1676597,6.7,13.3473302,82,58.77385527,2.447097943,34.38216956
9/15/12 00:00,18.3,436.7896203,245.1508143,962.6389834,6.7,13.34344179,82,58.87944738,2.485760235,34.59026933
9/15/12 01:00,18.3,436.6045133,247.2682229,943.0166973,6.7,13.32976951,82,58.96315778,2.530930594,33.94984743
9/15/12 02:00,18.3,436.5442061,249.5093905,927.2772116,6.7,13.31224621,82,59.00447088,2.570127055,33.46913088
9/15/12 03:00,18.3,440.2434147,251.6531898,927.0278004,6.7,13.31030612,82,59.04325779,2.603945606,33.48030807
9/15/12 04:00,18.3,439.4364943,255.5329028,894.1392634,6.7,13.29233153,82,59.06647737,2.651984819,32.36262247
9/15/12 05:00,18.3,429.8685391,258.2094164,869.2070512,6.7,13.27158078,82,59.06136037,2.684971185,31.56179139
9/15/12 06:00,18.675,637.5362537,218.1482491,936.4432282,6.7,13.3793119,82,57.91274969,2.246163785,33.68414414
9/15/12 07:00,19.5875,870.3284556,180.4690925,1060.481445,6.7,13.49875535,82,56.24968156,1.80925728,37.47103125
9/15/12 08:00,21.375,913.9334838,161.217763,1199.009557,6.7,13.60662495,82,55.42791679,1.565663007,41.6544531
9/15/12 09:00,23.2625,916.5213936,150.5833093,1292.946372,6.7,13.67748835,82,55.17661252,1.426340026,44.35767999
9/15/12 10:00,24.5875,920.0379746,142.7872845,1346.621109,6.7,13.71163526,82,55.15380177,1.329131474,45.92484166
9/15/12 11:00,25.6875,879.9441531,141.0737678,1416.333686,6.7,13.73810876,82,54.96818613,1.296598645,48.11427927
9/15/12 12:00,26.1,921.6559219,143.3988265,1481.921172,6.7,13.76444692,82,54.53834662,1.301676224,50.15072091
9/15/12 13:00,25.7875,922.2604137,144.6298322,1506.906781,6.7,13.76444823,82,54.29114941,1.296429478,50.92966979
9/15/12 14:00,25.6,923.2196973,144.0189181,1537.509393,6.7,13.76433706,82,54.11869907,1.276954781,52.00057315
9/15/12 15:00,25.225,664.7732829,175.3960522,1436.539384,6.7,13.79478112,82,55.74890318,1.554538728,48.3897219
9/15/12 16:00,24.625,661.4605848,192.8243965,1381.225415,6.7,13.76080765,82,56.4006036,1.731381025,46.67609896
9/15/12 17:00,24.0875,585.5374659,203.8544016,1350.478048,6.7,13.73752499,82,56.81110733,1.860589033,45.80478008
9/15/12 18:00,23.2125,597.427977,208.7941023,1319.670053,6.7,13.70046552,82,57.00784865,1.935202654,44.9535514
9/15/12 19:00,22.1125,596.8056322,214.1451655,1273.03259,6.7,13.65565071,82,57.27546628,2.011978811,43.64281429
9/15/12 20:00,21.325,556.9675108,215.4889143,1238.108433,6.7,13.62535461,82,57.36936168,2.048010064,42.65720234
9/15/12 21:00,21.1,543.1597081,217.3968302,1223.363295,6.7,13.61436192,82,57.52032387,2.085341609,42.24948275
9/15/12 22:00,21.1,441.4841421,237.4197097,1185.798352,6.7,13.57955405,82,58.48589349,2.313373978,41.10081152
9/15/12 23:00,20.7875,437.1107182,238.3798866,1126.470605,6.7,13.47684101,82,58.7004933,2.369337206,39.53108627
9/16/12 00:00,20.6,436.9810847,238.9292481,1131.816691,6.7,13.47155033,82,58.8454354,2.410256766,39.91157507
9/16/12 01:00,20.225,436.7810394,239.3724472,1131.986563,6.7,13.46234471,82,58.92786598,2.440603654,39.96158462
9/16/12 02:00,20,436.7126318,240.4946257,1118.802106,6.7,13.44616311,82,59.00801045,2.471264778,39.58999278
9/16/12 03:00,20,437.3916845,242.2544226,1118.849716,6.7,13.445629,82,59.05509173,2.502775252,39.60474947
9/16/12 04:00,20,437.1868752,244.2798391,1116.331299,6.7,13.44004485,82,59.11291787,2.534609238,39.5621102
9/16/12 05:00,20,428.8297131,245.606458,1114.38777,6.7,13.43377466,82,59.14047977,2.556327835,39.50942496
9/16/12 06:00,20,506.7961114,231.8728867,1176.231289,6.7,13.53628477,82,58.6795329,2.40723443,41.27143365
9/16/12 07:00,20.375,646.3448682,206.2167741,1230.949848,6.7,13.58296187,82,57.67570372,2.110853502,42.81017496
9/16/12 08:00,20.225,686.350389,202.0687724,1245.308996,6.7,13.59304184,82,57.37711795,2.029821776,43.15086309
9/16/12 09:00,20,686.7385813,200.7381901,1269.199718,6.7,13.60129199,82,57.26331043,1.9883139,43.95101507
9/16/12 10:00,20.375,687.990952,198.9868499,1302.435648,6.7,13.6281865,82,57.12901605,1.950814385,44.95319705
9/16/12 11:00,20.6,655.9837528,197.5322178,1318.202786,6.7,13.64251529,82,57.02593421,1.920720156,45.36502774
9/16/12 12:00,20.6,656.2566276,196.0723281,1295.520088,6.7,13.62590445,82,56.99097808,1.895069216,44.64203971
9/16/12 13:00,20.9125,656.6488632,190.3067323,1310.098255,6.7,13.64045579,82,56.90348154,1.830930649,45.13491845
9/16/12 14:00,21.475,657.0940496,185.1382691,1348.497124,6.7,13.67493987,82,56.79964678,1.773562216,46.23120509
9/16/12 15:00,22.0125,657.0633713,184.3259051,1368.054778,6.7,13.69687059,82,56.71986918,1.758704326,46.73568071
9/16/12 16:00,22.2,613.8045861,192.2578843,1364.355716,6.7,13.70239343,82,56.86608197,1.830527176,46.54089438
9/16/12 17:00,22.2,428.8653698,227.4903224,1280.318632,6.7,13.65101441,82,58.28393978,2.190617614,43.88441796
9/16/12 18:00,21.8875,441.168367,237.8427969,1240.175256,6.7,13.60670017,82,58.74657776,2.34395086,42.82675066
9/16/12 19:00,21.325,440.8899009,239.8992914,1235.574839,6.7,13.59089197,82,58.943378,2.411564646,42.80914649
9/16/12 20:00,21.1,440.265014,240.2591597,1235.253285,6.7,13.58622183,82,59.00114198,2.448872519,42.83821123
9/16/12 21:00,20.4125,439.5869724,242.7090966,1150.58944,6.7,13.51517013,82,59.09109894,2.497228921,40.16288576
9/16/12 22:00,19.3125,440.4669118,245.750389,1053.034561,6.7,13.42620798,82,59.07664859,2.543833958,37.24770842
9/16/12 23:00,19.2125,436.4088173,248.4735854,1019.414842,6.7,13.36463789,82,59.0904615,2.580172349,36.46028705
9/17/12 00:00,20.15,414.244585,253.3221104,1083.360974,6.7,13.41824866,82,59.28210543,2.641608024,38.60731271
9/17/12 01:00,19.85,414.1842712,256.4579504,1063.471899,6.7,13.39682366,82,59.33251387,2.686610556,37.85658741
9/17/12 02:00,19.4,414.0794905,259.6061527,1025.21667,6.7,13.36443297,82,59.35630391,2.728179458,36.70227422
9/17/12 03:00,19.4,414.7380318,261.5404748,1024.676183,6.7,13.36696958,82,59.39854649,2.755572256,36.7043798
9/17/12 04:00,19.4,414.6844504,263.0349742,1020.742851,6.7,13.36372854,82,59.42047597,2.776701533,36.59250956
9/17/12 05:00,19.4,406.2453444,265.021681,1002.445593,6.7,13.34788936,82,59.46893744,2.802653961,35.97413957
9/17/12 06:00,19.4,400.6112287,264.903981,1018.162629,6.7,13.3996243,82,59.47681361,2.805603349,36.38542785
9/17/12 07:00,19.4,532.5384331,237.9152254,1053.4496,6.7,13.44349201,82,58.80450082,2.504033059,37.40392516
9/17/12 08:00,19.0875,532.7757261,234.3858888,1081.959181,6.7,13.4677745,82,58.7354038,2.441841125,38.22176444
9/17/12 09:00,18.9,532.8662746,230.9837023,1097.357512,6.7,13.47813356,82,58.6718306,2.390209114,38.68239253
9/17/12 10:00,20.65,534.221103,220.2897274,1192.028001,6.7,13.57362405,82,58.65817392,2.269152194,41.62619415
9/17/12 11:00,21.325,533.2785956,214.0970485,1180.742875,6.7,13.57968796,82,58.64260568,2.19993711,40.92405551
9/17/12 12:00,21.1,533.4289857,212.0641223,1155.368391,6.7,13.56564401,82,58.62044933,2.174649569,40.20455799
9/17/12 13:00,21.475,533.5432486,209.7876214,1167.695948,6.7,13.58124723,82,58.60780317,2.148400422,40.55310487
9/17/12 14:00,21.325,533.4681585,213.2528931,1171.210393,6.7,13.57953258,82,58.57591077,2.181123204,40.65358062
9/17/12 15:00,20.4125,401.0741144,237.4715278,1142.283003,6.7,13.52424801,82,59.24692191,2.44246198,39.87064068
9/17/12 16:00,20.375,400.7820271,242.3959429,1120.720687,6.7,13.50315688,82,59.33625607,2.518764871,39.3268381
9/17/12 17:00,20.225,404.8400682,249.8789199,1095.678496,6.7,13.48011121,82,59.42913924,2.615821702,38.54616747
9/17/12 18:00,19.625,417.9433727,255.7540472,1048.552892,6.7,13.43077598,82,59.44285898,2.692369084,37.11514559
9/17/12 19:00,19.4,417.8084288,258.6624285,1042.382228,6.7,13.42237793,82,59.44233579,2.730994987,37.04475049
9/17/12 20:00,19.0875,417.3589651,262.5838875,1007.035403,6.7,13.38625093,82,59.45934641,2.777294804,35.87891644
9/17/12 21:00,18.525,416.6617749,267.3515659,960.7821882,6.7,13.3392627,82,59.4552169,2.830990446,34.4913346
9/17/12 22:00,17.9875,417.7443173,272.1698231,946.2597019,6.7,13.31580767,82,59.46991186,2.883657367,34.12269749
9/17/12 23:00,17.8,413.6038271,275.2838313,924.8575702,6.7,13.27145548,82,59.47266747,2.918321923,33.54073434
9/18/12 00:00,18.1125,435.6870207,270.1699852,950.1144269,6.7,13.29662307,82,59.31422802,2.859521132,34.44237966
9/18/12 01:00,18.3,435.6367458,271.4922304,941.6766148,6.7,13.29235034,82,59.3402023,2.867489341,34.10230345
9/18/12 02:00,18.3,435.6742186,272.3871734,952.5498125,6.7,13.29935319,82,59.3624761,2.875679866,34.48620244
9/18/12 03:00,18.3,436.4148931,273.7152787,942.5679307,6.7,13.29528809,82,59.37636974,2.889969725,34.12950169
9/18/12 04:00,17.9875,436.2646191,275.777942,926.9463108,6.7,13.27396486,82,59.39652299,2.913010468,33.63309443
9/18/12 05:00,17.425,427.9289933,278.4457463,900.037741,6.7,13.24961596,82,59.42181323,2.943496058,32.76339046
9/18/12 06:00,16.8875,636.3712071,236.905856,891.6394705,6.7,13.29083132,82,58.23684766,2.475666256,32.38756689
9/18/12 07:00,16.7,867.0213215,199.8038015,924.9661526,6.7,13.36239043,82,56.94237989,2.032352795,33.30687566
9/18/12 08:00,17.3875,909.6331054,186.0243995,961.7486541,6.7,13.41994238,82,56.20158052,1.83658017,34.28163194
9/18/12 09:00,17.8,910.9810273,180.2963778,982.3961367,6.7,13.44987069,82,55.79035575,1.735533039,34.80504789
9/18/12 10:00,18.1125,913.000042,175.2808443,1020.546836,6.7,13.48337976,82,55.50173209,1.653785552,35.99918971
9/18/12 11:00,18.9875,871.4917656,171.7127295,1082.451292,6.7,13.53164367,82,55.29400929,1.594671346,37.93014519
9/18/12 12:00,19.775,913.7229316,168.80135,1116.266014,6.7,13.56092779,82,55.10511908,1.54794475,38.89969624
9/18/12 13:00,19.3125,914.2624963,171.6955059,1120.601956,6.7,13.55337504,82,55.02522857,1.558486097,39.02953345
9/18/12 14:00,18.525,914.6265602,173.2657827,1128.957952,6.7,13.53925258,82,54.93908111,1.560336532,39.4079067
9/18/12 15:00,18.3,660.0045459,210.8166155,1066.066635,6.7,13.49221063,82,56.67911765,1.909145494,37.39990617
9/18/12 16:00,17.9875,658.1733512,223.4731101,1009.886956,6.7,13.43937813,82,57.34088266,2.066153223,35.6867709
9/18/12 17:00,17.425,583.0311881,229.6440158,955.9430052,6.7,13.38983041,82,57.73187762,2.169650367,34.05106339
9/18/12 18:00,16.8875,596.0511152,231.419848,936.1973897,6.7,13.36148949,82,57.89969267,2.226450025,33.51953593
9/18/12 19:00,16.7,595.7483628,234.7113781,907.4417324,6.7,13.33203604,82,58.08393557,2.290123703,32.62372269
9/18/12 20:00,16.325,555.9551001,235.832523,880.6292226,6.7,13.30267275,82,58.13568394,2.325168025,31.80454982
9/18/12 21:00,16.1,541.8621746,239.1836468,848.6233711,6.7,13.28204486,82,58.18697761,2.374909942,30.75728459
9/18/12 22:00,15.4125,440.5630249,266.3706378,767.1722419,6.7,13.17516535,82,58.92676314,2.678245553,28.09011895
9/18/12 23:00,14.3125,436.1801234,271.7639529,702.9755311,6.7,13.1820613,82,59.05386417,2.774767842,25.91415214
9/19/12 00:00,13.2125,436.0453737,276.2659085,625.2036655,6.7,13.12090375,82,59.16401347,2.851188939,23.15076144
9/19/12 01:00,12.1125,435.8029933,279.3977858,356.992871,6.7,12.23618712,82,59.22931659,2.905887962,14.0748669
9/19/12 02:00,11.325,435.696595,283.1895997,299.4801217,6.7,12.20444504,82,59.3281651,2.961687649,12.57368878
9/19/12 03:00,11.1,438.8951214,286.0044017,285.2225687,6.7,12.19215528,82,59.39390681,3.005617906,12.24254319
9/19/12 04:00,11.1,438.188974,289.4574623,282.8820734,6.7,12.19006017,82,59.48727443,3.054556802,12.24439961
9/19/12 05:00,10.7875,428.8230603,291.7259225,278.8443937,6.7,12.17198518,82,59.49576891,3.08878645,12.12244613
9/19/12 06:00,11.6,636.6269892,242.9287673,292.0169103,6.7,12.23910997,82,58.19207356,2.540596846,12.66538116
9/19/12 07:00,13.575,868.9697092,194.1649174,550.0217214,6.7,12.74295833,82,56.84618691,1.973580717,22.60627542
9/19/12 08:00,15.8375,912.2869638,172.0990559,728.1314165,6.7,13.08161804,82,56.28541469,1.700257023,27.77691986
9/19/12 09:00,17.7,913.8949698,161.8921729,807.1501805,6.7,13.18286652,82,55.97588639,1.564917689,29.90415651
9/19/12 10:00,18.9875,916.0468768,157.736589,865.7851087,6.7,13.11409629,82,55.57472348,1.497247137,32.08250931
9/19/12 11:00,20.15,874.8696658,155.5225057,919.7317711,6.7,12.89388013,82,55.24689494,1.452274427,35.00519408
9/19/12 12:00,20.6,917.2899721,150.7929641,954.0317873,6.7,12.49552909,82,54.98227706,1.388352872,38.43823995
9/19/12 13:00,21.2875,917.9243257,150.1990606,973.4147357,6.7,12.15811975,82,54.70007225,1.365445772,41.98416881
9/19/12 14:00,20.2625,917.8781856,154.9070224,941.2019775,6.7,11.97074251,82,54.52327913,1.392111477,42.20636697
9/19/12 15:00,18.7125,661.5885198,196.8592906,802.5256284,6.7,11.85120567,82,56.24392103,1.770762819,37.04444257
9/19/12 16:00,17.6125,659.2005127,215.1251924,726.1332479,6.7,12.10967168,82,56.98993274,1.967811691,32.72357471
9/19/12 17:00,16.2,583.7312378,224.9364501,671.336468,6.7,12.46325663,82,57.44217138,2.099498206,28.45791143
9/19/12 18:00,14.5375,595.8704031,229.1414347,621.941538,6.7,12.69369917,82,57.6784821,2.178544653,25.20918308
9/19/12 19:00,12.8375,595.3780414,235.8361118,460.8587117,6.7,12.50088137,82,57.98564981,2.278393592,18.39088977
9/19/12 20:00,12.575,555.7177897,237.6001,388.2345134,6.7,12.3940555,82,58.06418001,2.326047157,16.15329498
9/19/12 21:00,12.425,541.9938316,241.3594302,329.4412891,6.7,12.2315473,82,58.10868012,2.383334201,13.76868907
9/19/12 22:00,12.2,440.6053549,268.1941916,306.3331962,6.7,12.24367212,82,58.91233369,2.686372433,13.07674222
9/19/12 23:00,12.2,436.2030027,272.1179214,304.1241847,6.7,12.17276527,82,59.02979645,2.771768058,13.10175898
9/20/12 00:00,11.8875,436.093051,274.6337296,297.3158405,6.7,12.12391173,82,59.10103934,2.82828237,12.99581407
9/20/12 01:00,12.0125,435.9548499,277.1838667,296.3695725,6.7,12.21763782,82,59.19275524,2.876265856,12.92300731
9/20/12 02:00,11.8875,435.8602724,279.5734913,296.3307467,6.7,12.22308332,82,59.2818749,2.917814395,12.84427013
9/20/12 03:00,11.7,436.4471224,282.0803037,293.2672118,6.7,12.22493602,82,59.34893126,2.95766319,12.68895173
9/20/12 04:00,11.7,436.2719394,285.0416915,300.9587093,6.7,12.22570398,82,59.44997328,3.001899781,13.00989734
9/20/12 05:00,11.7,427.951897,286.7873104,307.0872953,6.7,12.21062948,82,59.51102112,3.031984788,13.28479857
9/20/12 06:00,12.0125,636.7177659,244.5362039,313.942634,6.7,12.22423333,82,58.26807203,2.55845568,13.58512425
9/20/12 07:00,12.575,868.9757854,207.6104212,398.986422,6.7,12.41587685,82,56.9221677,2.111606797,17.05420516
9/20/12 08:00,13.4875,911.6783073,194.0858483,660.9982109,6.7,13.05167339,82,56.27325979,1.915074845,25.73862261
9/20/12 09:00,14.5875,913.178891,183.3499713,718.342051,6.7,13.14061218,82,55.82096671,1.764467198,26.8640117
9/20/12 10:00,13.625,914.7783192,185.6155352,699.9417612,6.7,13.12414433,82,55.68721846,1.752334381,25.98717364
9/20/12 11:00,15.2375,873.4921874,178.573358,746.2359939,6.7,13.20343695,82,55.40425031,1.661411381,27.55193491
9/20/12 12:00,15.6375,915.5086661,177.9140388,776.7015806,6.7,13.05992575,82,55.25308815,1.635007506,28.84721189
9/20/12 13:00,15.6875,915.990566,178.5319131,781.7696338,6.7,12.90037539,82,55.1539769,1.625161828,29.85931454
9/20/12 14:00,16.475,916.3645402,179.0592381,805.7057222,6.7,12.86318374,82,55.06835823,1.61750448,31.15908439
9/20/12 15:00,16.0125,660.9887939,216.6347097,717.29997,6.7,12.7182631,82,56.80694809,1.969726242,28.15512933
9/20/12 16:00,15.6,659.0607928,223.8251683,673.2875308,6.7,12.78277379,82,57.36637459,2.07724098,26.61995929
9/20/12 17:00,14.85,583.6198234,234.4277953,649.8436596,6.7,12.93059902,82,57.84280222,2.222866425,25.11569532
9/20/12 18:00,13.4,596.4581997,238.7351741,613.7874327,6.7,12.91010144,82,58.0397797,2.307796975,23.57853476
9/20/12 19:00,12.1125,595.9327887,245.006013,334.4845013,6.7,12.22607102,82,58.24433866,2.404783904,13.46586883
9/20/12 20:00,11.325,556.0691841,249.3990166,294.9929601,6.7,12.21833928,82,58.31558177,2.475889025,12.45074342
9/20/12 21:00,11.1,541.8611935,254.1911808,287.8130186,6.7,12.1380848,82,58.35604059,2.542869422,12.39900499
9/20/12 22:00,11.1,440.4214951,281.7583648,284.493722,6.7,12.10602743,82,59.11178289,2.855726506,12.46186724
9/20/12 23:00,10.7875,436.0038826,285.995741,277.805461,6.7,12.08617775,82,59.30223048,2.948289244,12.22689741
9/21/12 00:00,10.225,435.8730828,289.9110005,270.7752268,6.7,11.97297039,82,59.42190949,3.024927285,12.07146321
9/21/12 01:00,10,435.718652,292.4824418,269.7690774,6.7,11.82781891,82,59.49906232,3.077263788,12.25766498
9/21/12 02:00,10,435.6018656,294.5551227,271.0282893,6.7,11.64783245,82,59.586676,3.11751969,12.69644166
9/21/12 03:00,10,436.1973021,296.2963686,267.7680859,6.7,11.57751697,82,59.60856689,3.149078881,12.87031946
9/21/12 04:00,10,436.0263572,300.1619549,265.2256285,6.7,11.55341817,82,59.65765115,3.198941569,12.93022037
9/21/12 05:00,10.375,427.748398,299.9144775,264.6823053,6.7,11.66370908,82,59.63291083,3.201810526,12.89857739
9/21/12 06:00,11.2875,636.6046233,254.2389583,273.4716423,6.7,11.98283331,82,58.45232138,2.679791703,12.89594308
9/21/12 07:00,12.0125,868.8823528,217.3627026,298.4926895,6.7,12.2274634,82,57.15896001,2.225962713,13.3878884
9/21/12 08:00,13.2625,911.562629,202.4358651,568.4619456,6.7,12.84192256,82,56.53366483,2.011084679,23.29429238
9/21/12 09:00,14.2125,912.8263531,195.7068028,716.7714973,6.7,13.1647376,82,56.20960495,1.898156946,26.95698409
9/21/12 10:00,14.4,914.585193,194.8358321,753.9740685,6.7,13.24458003,82,56.02315439,1.856206238,27.67826836
9/21/12 11:00,14.4,872.8538294,193.6801973,799.7930113,6.7,13.29920932,82,55.8917058,1.820926534,29.05030168
9/21/12 12:00,15.4625,914.7694562,187.4882716,860.2282408,6.7,13.37657088,82,55.61432034,1.743469111,30.91596756
9/21/12 13:00,15.4125,915.2394052,187.9172131,886.4456364,6.7,13.40990531,82,55.52008094,1.730535766,31.59061
9/21/12 14:00,15.6875,915.5561099,188.4680832,895.4781906,6.7,13.42080675,82,55.44962436,1.723485997,31.85306367
9/21/12 15:00,15.7875,660.8413053,224.9055435,785.4130766,6.7,13.32251587,82,57.14601404,2.071547959,28.12517834
9/21/12 16:00,14.85,658.8564942,237.5873768,727.4674965,6.7,13.22958547,82,57.78642143,2.238327232,26.45169208
9/21/12 17:00,14.0875,583.4836015,245.2445321,695.1295832,6.7,13.17105639,82,58.14804323,2.3636945,25.55201656
9/21/12 18:00,13.9,596.4214754,247.0075885,681.2917929,6.7,13.14423251,82,58.24955061,2.422915024,25.200759
9/21/12 19:00,13.9,596.0153138,251.3025955,674.6572014,6.7,13.12922501,82,58.38196402,2.495936297,25.03196254
9/21/12 20:00,13.525,556.1831651,253.5953637,660.8567311,6.7,13.10542081,82,58.41494506,2.540552308,24.59263914
9/21/12 21:00,13.675,541.9917165,256.8147075,658.7679617,6.7,13.10056708,82,58.45488106,2.58715296,24.5777762
9/21/12 22:00,13.9,440.543877,282.1303097,619.5757285,6.7,13.00700716,82,59.19877076,2.87599867,23.28555936
9/21/12 23:00,13.9,436.1844799,283.9884974,623.7879676,6.7,13.08398845,82,59.33407546,2.939772886,23.45112996
9/22/12 00:00,13.9,436.1097898,284.6240554,620.7744127,6.7,13.08163345,82,59.4078283,2.976220469,23.24437655
9/22/12 01:00,13.9,435.9585976,286.903045,616.814122,6.7,13.08255732,82,59.50373464,3.02071572,23.08298702
9/22/12 02:00,13.525,435.8644325,289.3374715,601.6656508,6.7,13.07292308,82,59.57091102,3.062831712,22.52807896
9/22/12 03:00,13.3,439.2365698,291.7153081,581.0151223,6.7,13.0639638,82,59.659639,3.101897265,21.78852385
9/22/12 04:00,13.3,438.5267328,292.1509818,573.5778748,6.7,13.06147133,82,59.66924464,3.116607787,21.52831695
9/22/12 05:00,13.3,429.1172741,294.1591697,573.7267421,6.7,13.06947333,82,59.69289445,3.14425231,21.52910057
9/22/12 06:00,13.675,636.8179687,249.6538083,605.9006245,6.7,13.03769115,82,58.4489773,2.635321166,22.79251918
9/22/12 07:00,14.2125,869.1240425,210.8267376,701.3544377,6.7,13.19157762,82,57.0788183,2.160682595,26.05073018
9/22/12 08:00,15.15,912.1037087,187.8917477,786.4538282,6.7,13.28705231,82,56.27307169,1.864636499,28.69553785
9/22/12 09:00,16.2875,913.2986007,183.2009519,847.1767754,6.7,13.36641201,82,55.92114388,1.771192627,30.489053
9/22/12 10:00,18.3875,915.2687963,179.6527443,933.8397077,6.7,13.45078941,82,55.61836001,1.702089747,33.19453392
9/22/12 11:00,19.0875,873.6924849,177.9988639,972.8594452,6.7,13.49139899,82,55.41442204,1.659166997,34.2612624
9/22/12 12:00,18.9,915.8309844,174.3850249,966.2735145,6.7,13.49751799,82,55.20145209,1.604759409,33.96439271
9/22/12 13:00,20.275,916.873491,166.9230239,998.7675713,6.7,13.52745663,82,54.97527913,1.519120055,35.00192405
9/22/12 14:00,18.35,916.7029947,175.1639069,987.1620768,6.7,13.48338516,82,54.99627352,1.580130626,34.64865769
9/22/12 15:00,17.0125,661.2323301,213.0106245,863.1370238,6.7,13.38516246,82,56.73233274,1.933073412,30.67739132
9/22/12 16:00,17.2,659.239674,224.9494753,815.6283493,6.7,13.34346881,82,57.37959093,2.084408335,29.24908188
9/22/12 17:00,16.2,583.8434454,231.1755528,755.3931353,6.7,13.26591585,82,57.77111443,2.188332399,27.32675199
9/22/12 18:00,14.1625,595.8993245,236.8835136,665.2239235,6.7,13.13892065,82,58.00755682,2.285162596,24.44347165
9/22/12 19:00,12.9875,595.4201739,243.0818021,597.5249231,6.7,13.01032611,82,58.26030456,2.382622044,22.3869193
9/22/12 20:00,12.425,555.6947046,246.1308349,339.405606,6.7,12.17183941,82,58.304658,2.441412351,13.54974223
9/22/12 21:00,11.8875,541.9498641,251.3219984,305.8804561,6.7,12.13682248,82,58.33288338,2.511991749,13.01994896
9/22/12 22:00,11.325,440.4341209,279.4386824,289.7139338,6.7,12.12184381,82,59.08293206,2.829252246,12.57790648
9/22/12 23:00,11.475,436.0663487,282.0215567,289.2022085,6.7,12.12143346,82,59.22212043,2.901810411,12.70097309
9/23/12 00:00,11.7,436.0006303,282.9976462,291.6539231,6.7,12.20510029,82,59.30663139,2.94273744,12.74421016
9/23/12 01:00,11.325,435.8307626,285.5818314,286.6474263,6.7,12.14658025,82,59.40158293,2.99210006,12.49461924
9/23/12 02:00,10.7875,435.6710221,289.9306269,282.9269615,6.7,11.93131917,82,59.52389878,3.056303225,12.55674721
9/23/12 03:00,10.225,436.2197183,294.1544123,275.8607061,6.7,11.71106873,82,59.59824982,3.117734667,12.68389696
9/23/12 04:00,10,436.0289286,298.364766,272.5523092,6.7,11.52458311,82,59.62288169,3.174460944,13.01178688
9/23/12 05:00,10,427.7344298,300.0201037,271.2878441,6.7,11.35827504,82,59.58398103,3.197339606,13.46715006
9/23/12 06:00,11.375,505.9486304,272.0307677,280.0755866,6.7,11.53461436,82,58.97123019,2.878119854,14.06944201
9/23/12 07:00,14.325,645.7043839,227.4598882,552.5593966,6.7,12.51156082,82,58.16759645,2.365454566,24.56524864
9/23/12 08:00,16.975,686.1452122,209.2090153,679.095736,6.7,12.8323886,82,58.06125627,2.14087132,27.11418255
9/23/12 09:00,18.8,686.7546283,197.4892367,753.3741546,6.7,12.99528349,82,57.97947641,2.000195473,28.93878393
9/23/12 10:00,20.4625,688.1306136,191.2616593,819.9668285,6.7,13.11761693,82,57.84694919,1.922521599,30.71680668
9/23/12 11:00,21.7875,656.0657382,187.8776116,866.1339046,6.7,13.190817,82,57.67434677,1.875013544,32.00755755
9/23/12 12:00,22.2,656.4257598,182.7838396,882.0780497,6.7,13.19421588,82,57.52280423,1.812355391,32.39352908
9/23/12 13:00,22.8875,656.858741,174.5784089,907.0423226,6.7,13.13791447,82,57.35695467,1.719476248,33.57586429
9/23/12 14:00,23.9875,657.2605261,165.9884331,944.5548004,6.7,13.11774658,82,57.38288294,1.626904735,35.11971482
9/23/12 15:00,24.0875,657.1625192,163.567612,960.4509968,6.7,12.93492102,82,57.39447077,1.598495548,36.33398236
9/23/12 16:00,22.8375,613.6190994,172.6238313,899.8498994,6.7,12.94762497,82,57.31356862,1.683229632,34.64692184
9/23/12 17:00,22.2,428.7296552,217.4578541,826.4466777,6.7,13.1176663,82,58.22586941,2.130519826,30.96137692
9/23/12 18:00,20.825,440.9849659,236.2449998,780.8823226,6.7,13.04884861,82,58.61184164,2.347582156,29.23610575
9/23/12 19:00,19.625,440.6876109,242.9856747,741.5173727,6.7,13.0118091,82,58.80593862,2.448439161,28.00590658
9/23/12 20:00,17.025,439.925536,248.8512821,666.1269295,6.7,12.92525012,82,58.96860567,2.536173416,25.35838223
9/23/12 21:00,14.85,439.1944644,254.4605713,593.162666,6.7,12.82640782,82,59.12237395,2.619304586,22.96037036
9/23/12 22:00,14.775,440.1617721,258.8195793,575.0124862,6.7,12.80346067,82,59.14065918,2.683157401,22.45080805
9/23/12 23:00,14.625,436.0263109,263.7492815,583.0243126,6.7,12.86960551,82,59.16076459,2.745513567,22.66644366
9/24/12 00:00,14.0875,413.7849338,273.4936247,568.5391055,6.7,12.85037649,82,59.41527173,2.862111213,22.04855268
9/24/12 01:00,13.525,413.7084139,277.6932331,547.1566743,6.7,12.83562677,82,59.50542593,2.924860278,21.27351337
9/24/12 02:00,12.6125,413.5682905,282.1600747,383.8182891,6.7,12.29077064,82,59.5537375,2.987190639,15.34040481
9/24/12 03:00,11.5125,414.0360089,285.7204749,299.6454076,6.7,12.01220559,82,59.53663453,3.032735996,12.86749169
9/24/12 04:00,10.7875,413.9279298,292.1287898,279.8706402,6.7,11.9594781,82,59.62400562,3.107158485,12.43341116
9/24/12 05:00,10.225,405.4959216,295.1247645,272.1669562,6.7,11.81972112,82,59.64163216,3.147150445,12.36125385
9/24/12 06:00,12.4375,400.1833687,284.0111855,384.4874008,6.7,12.31993767,82,59.51025464,3.027380743,17.11322411
9/24/12 07:00,15.9625,532.4862694,241.9495497,665.3284436,6.7,13.00087032,82,58.80234913,2.554534211,26.32964645
9/24/12 08:00,17.575,532.8343482,235.2047856,761.4544229,6.7,13.18242484,82,58.80978262,2.456405286,28.40082509
9/24/12 09:00,18.8,533.2746255,220.0810524,764.5166855,6.7,13.23922206,82,58.83454846,2.285666599,28.02292342
9/24/12 10:00,19.4,534.4873388,213.7507991,767.3769077,6.7,13.21350101,82,58.90720639,2.21529339,28.09469602
9/24/12 11:00,19.0875,533.4583639,210.0761118,769.069382,6.7,13.19811214,82,58.99751833,2.177642964,28.24669406
9/24/12 12:00,19.9625,533.7678878,203.3492574,796.32205,6.7,13.23616268,82,59.05734383,2.111426312,29.16955494
9/24/12 13:00,19.85,533.9317513,195.7208408,786.3728556,6.7,13.20495173,82,58.9252325,2.032456455,28.78810498
9/24/12 14:00,19.4,533.8655397,193.581032,766.7928125,6.7,13.04905771,82,58.84244274,2.006480889,28.50230286
9/24/12 15:00,18.7125,401.3513666,216.6228134,732.3031,6.7,12.45122165,82,59.46743218,2.254683963,29.14322359
9/24/12 16:00,17.6125,400.8247581,227.5802004,684.7513055,6.7,11.83796334,82,59.44712337,2.387212787,30.45881578
9/24/12 17:00,15.45,408.7707383,244.2459148,599.2891127,6.7,11.44146384,82,59.50369152,2.574276615,29.25446709
9/24/12 18:00,13.4,417.5173946,256.3250388,517.2724541,6.7,11.34436395,82,59.63409628,2.715827655,26.42664225
9/24/12 19:00,12.425,417.2408235,264.6484022,320.4755273,6.7,10.94123416,82,59.65274339,2.816236569,17.14533282
9/24/12 20:00,11.2,416.790879,273.2597568,293.0872933,6.7,10.73530647,82,59.58847474,2.912235098,16.57195221
9/24/12 21:00,10.6,416.1592959,279.7686773,278.7471502,6.7,10.53867776,82,59.53523793,2.980268297,16.77933266
9/24/12 22:00,10.225,417.3042273,287.8565157,265.7938012,6.7,10.55963725,82,59.58133883,3.065417924,16.34338305
9/24/12 23:00,9.3125,413.0500177,297.3444786,257.2151185,6.7,10.43086156,82,59.69877187,3.172338077,16.07052367
9/25/12 00:00,8.9,435.0633723,297.1089558,253.0073022,6.7,10.25517892,82,59.54450279,3.171546798,16.47796112
9/25/12 01:00,8.9,435.0393188,301.3652323,249.5923467,6.7,10.1925198,82,59.53728011,3.211354005,16.78328466
9/25/12 02:00,8.525,434.9318168,308.004359,241.9854385,6.7,10.16976971,82,59.6146115,3.281580618,16.52456239
9/25/12 03:00,7.6125,442.7176196,314.2995008,237.1483515,6.7,10.05633618,82,59.70343459,3.358054962,16.48427296
9/25/12 04:00,7.2,459.6286849,316.3106767,245.7861078,6.7,9.918538885,82,59.66194589,3.382374312,17.75870228
9/25/12 05:00,6.8875,466.5515381,319.6293447,248.2604258,6.7,9.827634177,82,59.70049653,3.420518037,18.55846724
9/25/12 06:00,7.7,643.951043,264.0770793,230.4246685,6.7,9.956468335,82,58.17895357,2.77913804,17.36342338
9/25/12 07:00,10.7375,866.7422246,207.1304139,247.7962126,6.7,10.65037934,82,56.98945527,2.111011665,16.68289001
9/25/12 08:00,14.6375,909.8540569,181.6437244,605.1911773,6.7,11.94900176,82,56.48284769,1.799867508,30.66401782
9/25/12 09:00,16.7875,911.4248519,170.8460938,733.8602395,6.7,12.40773971,82,56.26285609,1.65816555,31.66617931
9/25/12 10:00,17.575,913.4997388,164.7024574,792.3362296,6.7,12.49844795,82,56.08194312,1.574236367,32.71740931
9/25/12 11:00,18.4875,872.1314155,163.2839743,833.2122413,6.7,12.47462,82,55.91122072,1.541714608,34.48000291
9/25/12 12:00,19.5875,915.147445,156.3402858,890.1814013,6.7,12.40221943,82,55.77723662,1.461922245,37.02388102
9/25/12 13:00,20.375,916.8588253,146.8112169,943.0442941,6.7,12.05571965,82,55.60022116,1.361464566,41.19531906
9/25/12 14:00,20.6,926.3592707,140.0167986,974.0114743,6.7,11.52406472,82,55.5418797,1.289658919,46.83537025
9/25/12 15:00,20.6,688.8882025,165.2465537,893.7204739,6.7,11.07733125,82,56.54655581,1.523272803,47.78358198
9/25/12 16:00,19.85,725.4256146,181.2095509,858.8384412,6.7,10.86804614,82,56.89469357,1.683187668,48.92158087
9/25/12 17:00,17.025,665.5634581,207.0397097,741.985776,6.7,11.21239215,82,57.45457592,1.948277099,41.27484688
9/25/12 18:00,13.475,631.865476,220.2350011,615.9775567,6.7,10.57006746,82,57.63912798,2.101992654,34.10587663
9/25/12 19:00,12.2,618.1579208,229.9884774,341.6838038,6.7,9.948566835,82,57.92816057,2.225146286,23.7044769
9/25/12 20:00,11.2,555.6435576,234.7873586,281.1251776,6.7,10.02835914,82,58.06815358,2.298421011,20.28389985
9/25/12 21:00,10.9125,559.2526057,239.9339116,295.033905,6.7,10.03665351,82,58.24237297,2.372657585,21.00545237
9/25/12 22:00,10.4125,491.9500619,266.4222945,307.2067436,6.7,10.05974652,82,59.04861473,2.677660202,22.13023797
9/25/12 23:00,10,519.7371687,270.5929933,319.9123521,6.7,10.21637751,82,59.10751217,2.766988779,22.17777099
9/26/12 00:00,9.3125,510.2246675,275.7152762,315.1163882,6.7,10.19077387,82,59.06634509,2.845865592,21.50087934
9/26/12 01:00,8.525,483.919903,283.3359041,301.8629546,6.7,9.855099356,82,58.98825602,2.936289168,21.79594359
9/26/12 02:00,7.9875,501.4101509,287.1055335,287.2398554,6.7,9.843562283,82,59.3093536,2.988216842,21.6272401
9/26/12 03:00,8.1125,528.1926716,291.2958855,284.0490701,6.7,10.17682028,82,59.43909351,3.055919332,20.38937602
9/26/12 04:00,8.3,531.1770111,295.1324838,297.3024526,6.7,10.18547593,82,59.48391848,3.113048477,20.53093706
9/26/12 05:00,8.3,531.9529157,296.955976,299.743062,6.7,10.1853957,82,59.45605051,3.14186803,20.54858489
9/26/12 06:00,10.05,700.1737251,243.0381983,305.2693176,6.7,10.59688998,82,58.10800312,2.537843587,19.6336698
9/26/12 07:00,13.9125,870.0114602,194.4355809,550.6340115,6.7,10.73631044,82,56.80607227,1.971853138,33.45089926
9/26/12 08:00,17.6625,912.3280095,171.7891848,767.4719219,6.7,11.27008945,82,56.26494001,1.694192038,41.18117037
9/26/12 09:00,20.9625,914.1028055,159.4841002,870.9419808,6.7,11.89760834,82,56.02970999,1.540297139,41.66725465
9/26/12 10:00,23.2625,916.7453178,152.2908599,973.2052347,6.7,12.43595745,82,55.82139146,1.447781948,41.30862179
9/26/12 11:00,24.9625,876.440558,148.9715531,1055.045789,6.7,12.56509637,82,55.69564829,1.398801739,43.16788159
9/26/12 12:00,26.2875,919.9780238,142.6028083,1104.858593,6.7,12.78892506,82,55.4121937,1.325097137,43.90733009
9/26/12 13:00,27.3875,922.3244167,134.2368312,1159.465761,6.7,13.25693746,82,55.31359334,1.235677178,43.06610705
9/26/12 14:00,28.1125,924.1046011,126.5192274,1213.421927,6.7,13.41608755,82,55.47417616,1.157636094,43.26873206
9/26/12 15:00,28.675,665.4162,155.9279473,1134.253395,6.7,13.32472427,82,56.70586292,1.43112953,40.69391829
9/26/12 16:00,27.525,661.2976799,178.5264378,1059.903703,6.7,13.33204836,82,56.85149896,1.654660935,38.27020064
9/26/12 17:00,25.2625,589.0902395,196.0920782,1010.737662,6.7,13.41335176,82,57.06115076,1.835220124,36.09225807
9/26/12 18:00,24.4,596.8611739,203.6587237,991.1129093,6.7,13.47073569,82,57.17171811,1.923813515,35.04523411
9/26/12 19:00,24.0875,596.4036511,208.9521598,961.358265,6.7,13.45623089,82,57.34517775,1.990259184,33.93700505
9/26/12 20:00,22.15,556.5791776,213.3230609,921.2662157,6.7,13.387033,82,57.49820287,2.047753588,32.78086003
9/26/12 21:00,20.7875,542.774999,217.7976757,877.2565781,6.7,13.34973062,82,57.64633824,2.106440954,31.45855136
9/26/12 22:00,20.225,441.2658419,241.8090624,845.1420176,6.7,13.28676453,82,58.4831083,2.370618949,30.53243879
9/26/12 23:00,19.625,436.8938894,244.8495549,831.9344274,6.7,13.27343152,82,58.70077341,2.443142563,30.20046178
9/27/12 00:00,18.4,436.718398,247.8623722,791.750976,6.7,13.24225642,82,58.84764902,2.506908995,28.84414581
9/27/12 01:00,17.1125,436.4627275,251.3693886,754.7250564,6.7,13.21147142,82,58.95201839,2.568953318,27.62974967
9/27/12 02:00,17.0125,436.4020079,254.6321897,745.699684,6.7,13.20926263,82,59.00337441,2.620925218,27.36164977
9/27/12 03:00,18.2625,437.1408616,255.9555981,772.5429054,6.7,13.24048651,82,58.96765049,2.64518575,28.26879519
9/27/12 04:00,18.525,436.9765531,258.9145171,798.6757415,6.7,13.25113099,82,59.01862386,2.681761669,29.11832413
9/27/12 05:00,17.9875,432.7591627,261.1997867,790.2467681,6.7,13.23560117,82,59.03169112,2.711352242,28.86492141
9/27/12 06:00,18.4875,637.5363222,215.9986009,864.3373239,6.7,13.32563708,82,57.80048705,2.219029505,31.33304632
9/27/12 07:00,20.275,870.641561,172.7245474,1024.637792,6.7,13.49571083,82,56.36593031,1.729905982,36.31003298
9/27/12 08:00,22.475,914.1818844,153.4748448,1160.280795,6.7,13.6115953,82,55.78747523,1.496155554,40.2885783
9/27/12 09:00,23.9875,916.4532852,144.7798496,1227.676517,6.7,13.6709806,82,55.46750295,1.381487328,42.14246091
9/27/12 10:00,23.7125,919.0882683,140.8837305,1212.653897,6.7,13.65555336,82,55.18211597,1.320994487,41.59117214
9/27/12 11:00,24.7375,878.5095448,139.4469574,1260.240541,6.7,13.68913148,82,54.9113271,1.287870876,43.16480478
9/27/12 12:00,27.6625,922.7606599,132.4796518,1325.485579,6.7,13.75394897,82,54.89956899,1.208935987,44.98344062
9/27/12 13:00,28.9,926.4338198,124.1743534,1386.565881,6.7,13.76527232,82,54.98413079,1.124215504,46.86940617
9/27/12 14:00,30.275,929.1541292,115.8785171,1392.585116,6.7,13.76417804,82,55.27861856,1.045022083,47.09623308
9/27/12 15:00,31.475,668.9463243,142.1865246,1263.706419,6.7,13.79102094,82,56.65158106,1.288771602,42.58649579
9/27/12 16:00,29.95,663.9808856,160.2027933,1204.792142,6.7,13.71933614,82,56.85743553,1.470149195,40.87459034
9/27/12 17:00,26.4625,590.5070225,180.9730825,1104.183121,6.7,13.61422897,82,56.76495924,1.677474169,37.95081124
9/27/12 18:00,24.3125,598.4479516,192.9826832,1012.004945,6.7,13.52908001,82,56.803923,1.80173197,35.2682396
9/27/12 19:00,22.15,597.5456087,202.4892781,943.9865621,6.7,13.43551577,82,57.02667232,1.904223982,33.29953478
9/27/12 20:00,19.35,557.3205618,209.1460731,847.5566814,6.7,13.33451483,82,57.2183914,1.982322722,30.33492623
9/27/12 21:00,18.9875,542.9542175,213.2994793,815.9121547,6.7,13.3039657,82,57.39833074,2.038111693,29.47981158
9/27/12 22:00,18.4,441.2896734,237.4739644,762.7913865,6.7,13.20491809,82,58.25500536,2.30127698,27.80209165
9/27/12 23:00,16.7375,436.8305505,242.4557962,701.2179523,6.7,13.16985894,82,58.52143254,2.393407205,25.82156973
9/28/12 00:00,15.4125,436.6348574,246.4680872,655.6972971,6.7,13.12383085,82,58.71544496,2.470356671,24.30417267
9/28/12 01:00,14.625,436.4008943,249.2769411,629.222046,6.7,13.09898244,82,58.83471929,2.528274608,23.43841122
9/28/12 02:00,14.0875,436.3069228,253.3695217,610.4768778,6.7,13.08254006,82,58.88471444,2.591283732,22.81132128
9/28/12 03:00,13.9,436.8813814,258.5006968,601.8227424,6.7,13.07817975,82,58.9123482,2.657317598,22.52633148
9/28/12 04:00,14.5875,436.7364877,261.8324491,615.6519429,6.7,13.09991075,82,58.93802853,2.700975675,23.0136133
9/28/12 05:00,15.375,432.6048402,264.350693,643.1786614,6.7,13.13557267,82,59.00110553,2.734811741,23.93068776
9/28/12 06:00,16.6,637.5211554,216.6785786,720.9173332,6.7,13.20527392,82,57.71403591,2.219760229,26.60547867
9/28/12 07:00,19.325,870.8938349,171.1245704,896.7317966,6.7,13.39583307,82,56.31058048,1.709223555,32.32611833
9/28/12 08:00,21.6,914.4953983,150.9355367,1037.029473,6.7,13.51992031,82,55.80968643,1.468950879,36.5283938
9/28/12 09:00,21.8875,916.3693642,146.4763693,1089.644648,6.7,13.57558884,82,55.43611809,1.395835944,37.91543439
9/28/12 10:00,23.7625,919.8175349,140.2058113,1221.291178,6.7,13.65535686,82,55.44823278,1.315001209,42.11531292
9/28/12 11:00,24.625,879.8510339,137.6119173,1324.532345,6.7,13.6942616,82,55.1900373,1.27504686,45.24284095
9/28/12 12:00,25.8375,923.6787739,132.5590015,1379.508543,6.7,13.71479575,82,54.96374791,1.214810903,47.03333772
9/28/12 13:00,27.0125,923.276631,131.7883939,1377.368853,6.7,13.74076065,82,54.65807447,1.195469721,46.75581817
9/28/12 14:00,27.2,924.0285957,130.5952205,1394.681259,6.7,13.74067687,82,54.39291289,1.17232523,47.31249946
9/28/12 15:00,26.2,664.8017646,167.680831,1272.454499,6.7,13.73869933,82,55.82990875,1.502537031,43.14627793
9/28/12 16:00,24.85,661.4702205,188.2112803,1200.273784,6.7,13.68178901,82,56.40872775,1.703249623,40.9805714
9/28/12 17:00,23.7125,589.673101,200.8181943,1162.889756,6.7,13.64131661,82,56.78952891,1.841851769,39.95318202
9/28/12 18:00,20.8625,598.0699419,207.4739471,1083.811289,6.7,13.53417847,82,56.98808916,1.928189112,37.65142843
9/28/12 19:00,18.7125,597.2501206,214.2234588,1004.338864,6.7,13.44470353,82,57.26209936,2.015881642,35.44680889
9/28/12 20:00,17.9875,557.2465368,217.2820235,993.6743906,6.7,13.42356515,82,57.41108603,2.067635148,35.26954042
9/28/12 21:00,17.425,542.9099064,219.8814751,985.3371936,6.7,13.40326601,82,57.57908854,2.11271107,35.06730038
9/28/12 22:00,17.2,441.2683847,241.2170688,940.8965348,6.7,13.34019701,82,58.48814103,2.354532124,33.72859335
9/28/12 23:00,17.2,436.8785165,244.2105295,920.3383166,6.7,13.30880744,82,58.68950778,2.430110431,33.20981878
9/29/12 00:00,17.2,436.7662633,245.8618272,916.3612569,6.7,13.30081993,82,58.80835154,2.481633923,33.1360445
9/29/12 01:00,16.8875,436.5651666,248.0752608,901.4827819,6.7,13.2809021,82,58.85977722,2.5280743,32.68903099
9/29/12 02:00,16.7,436.4858695,251.3112195,878.41126,6.7,13.25580993,82,58.91700712,2.578154528,31.95123938
9/29/12 03:00,16.325,440.0163933,255.1504584,842.5569571,6.7,13.22607794,82,58.97461345,2.630184624,30.76943272
9/29/12 04:00,16.1,439.2014572,259.2006813,821.0501424,6.7,13.20658918,82,58.99612581,2.680830619,30.12225815
9/29/12 05:00,15.0375,433.7442679,264.212976,744.1445088,6.7,13.16646879,82,59.07359548,2.74082239,27.39187318
9/29/12 06:00,14.4,637.4633998,218.5348625,724.3230605,6.7,13.1760172,82,57.79944943,2.245382564,26.75361646
9/29/12 07:00,15.4625,870.7547239,175.4087858,809.3081249,6.7,13.32872768,82,56.41753611,1.756890333,29.41871138
9/29/12 08:00,16.7875,914.2282539,156.9092755,845.4817276,6.7,13.38187923,82,55.92165487,1.530788622,30.30508315
9/29/12 09:00,17.8875,916.3046234,150.4991062,881.2793008,6.7,13.39797653,82,55.67378983,1.439192253,31.45790139
9/29/12 10:00,17.3,917.79785,154.5003034,848.2239072,6.7,13.36656511,82,55.09867203,1.450235019,30.30988315
9/29/12 11:00,17.0125,876.2190843,156.2639716,845.7758222,6.7,13.3402695,82,54.80519788,1.440586898,30.3930933
9/29/12 12:00,17.8875,919.2157533,148.9861741,882.8517004,6.7,13.36288916,82,54.71156201,1.35437221,31.69465644
9/29/12 13:00,17.9875,919.4349247,151.9125621,884.9625879,6.7,13.36046527,82,54.47933323,1.365155514,31.70473388
9/29/12 14:00,18.4875,920.0222148,150.5589322,917.7589717,6.7,13.36256707,82,54.36525211,1.339676288,32.9263247
9/29/12 15:00,18.9,663.0778434,182.4870862,856.8346787,6.7,13.32731416,82,56.01885953,1.626013302,30.79923185
9/29/12 16:00,18.525,660.3211424,196.4547399,810.6772852,6.7,13.2845633,82,56.64635318,1.776841436,29.31882244
9/29/12 17:00,17.6125,588.5402189,213.975748,763.0915387,6.7,13.20417899,82,57.12286419,1.970742118,27.88050164
9/29/12 18:00,16.2,596.4276841,221.1185228,720.2162278,6.7,13.14298474,82,57.37007671,2.073109365,26.59048122
9/29/12 19:00,15.225,595.9479378,226.6639555,686.6628211,6.7,13.10983841,82,57.65101545,2.158960749,25.52454273
