Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
10/17/12 20:00,12.2,692.3878753,261.3459694,372.8715579,6.7,10.29890588,82,58.66700639,2.650234271,24.48606841
10/17/12 21:00,11.8875,678.2940323,264.4753238,363.961433,6.7,10.29300961,82,58.67981382,2.694793886,24.11983487
10/17/12 22:00,10.6375,576.2474329,293.6479935,337.1512385,6.7,10.49882692,82,59.39529251,3.025366507,21.66614092
10/17/12 23:00,9.3125,574.4315877,300.45106,326.5032943,6.7,10.24088782,82,59.4680752,3.14007521,21.61836947
10/18/12 00:00,8.525,574.2126266,305.6072415,308.7560284,6.7,10.22396045,82,59.59681158,3.224058858,20.79878924
10/18/12 01:00,8.675,574.7725244,309.6325326,307.9742164,6.7,10.22808311,82,59.6785759,3.289175087,20.83541771
10/18/12 02:00,8.2125,568.6506162,315.302555,304.2412798,6.7,10.21126488,82,59.59739472,3.360242318,20.60677221
10/18/12 03:00,7.425,565.3393271,321.1680303,291.9192273,6.7,10.18003909,82,59.68663265,3.427993512,19.9283776
10/18/12 04:00,6.8875,566.2046938,326.3198734,283.6784955,6.7,10.16366001,82,59.75334218,3.492948604,19.4813557
10/18/12 05:00,7.3875,566.2477876,331.4736547,287.8098493,6.7,10.18544382,82,59.9036329,3.562075637,19.77462476
10/18/12 06:00,8.1125,758.4614508,279.1109717,293.7614566,6.7,10.43721326,82,58.66300643,2.966170099,19.36507284
10/18/12 07:00,8.9875,977.594719,228.4260175,302.560631,6.7,10.67298417,82,57.36950904,2.355640094,19.10058295
10/18/12 08:00,10.4625,1016.485016,204.1567528,352.12075,6.7,10.19176488,82,56.70047582,2.040870718,23.12762357
10/18/12 09:00,12.1625,1012.354996,189.9257598,395.2637787,6.7,10.85738818,82,56.37279874,1.853784352,25.45462434
10/18/12 10:00,14.175,993.6876684,186.2278179,677.3336861,6.7,12.75981933,82,56.06297391,1.784864525,29.2220158
10/18/12 11:00,14.625,939.5018873,188.8895273,747.4945221,6.7,12.77664063,82,55.88636719,1.783402209,29.59740561
10/18/12 12:00,13.7125,970.02749,188.6779465,757.7739154,6.7,12.38087729,82,55.71084818,1.760447612,30.61036694
10/18/12 13:00,13.3,916.947603,188.7508919,731.9440811,6.7,10.85937771,82,55.5953363,1.744389152,38.5355089
10/18/12 14:00,14.3625,916.0559682,185.0078183,698.5146951,6.7,11.00090353,82,55.41823668,1.695871188,39.29303696
10/18/12 15:00,14.3125,659.5348123,226.8418074,640.7855948,6.7,11.05065576,82,57.2301901,2.093864687,35.14260781
10/18/12 16:00,12.8375,657.9525934,237.6071951,463.2102437,6.7,10.83154112,82,57.81114569,2.243891029,25.68219624
10/18/12 17:00,10.1375,595.0311059,254.1143961,283.2844488,6.7,10.42840713,82,58.24565022,2.456246237,17.10007819
10/18/12 18:00,8.9,599.3916403,258.6707077,264.7722276,6.7,10.08632301,82,58.40168265,2.549290868,17.54192879
10/18/12 19:00,8.2125,623.5325684,265.9392703,270.5564863,6.7,9.90944976,82,58.45027042,2.654632549,19.31739612
10/18/12 20:00,7.425,643.4704785,271.9497165,291.2051403,6.7,9.855895103,82,58.46073874,2.735539564,21.74874795
10/18/12 21:00,5.825,646.5315201,285.1059151,261.4219839,6.7,10.12559441,82,58.46599784,2.880218285,18.89571222
10/18/12 22:00,4.625,550.8107669,320.1841618,234.8011094,6.7,10.58179566,82,59.70967693,3.295210205,15.63968887
10/18/12 23:00,4.4,556.5784272,325.0424291,258.0855632,6.7,10.08342529,82,59.97160847,3.432835015,17.40436664
10/19/12 00:00,4.4,554.1542162,330.5950576,249.062441,6.7,10.08595576,82,60.09579743,3.549931259,17.37642721
10/19/12 01:00,4.4,556.4618013,334.2582439,247.0641073,6.7,10.08684522,82,60.17657333,3.626328813,17.36801259
10/19/12 02:00,4.4,564.6233663,337.1494644,246.848704,6.7,10.08871945,82,60.23330495,3.68046059,17.3771213
10/19/12 03:00,4.0875,571.4847969,343.9192492,243.8540247,6.7,10.08063921,82,60.3753174,3.77270939,17.18627411
10/19/12 04:00,3.525,573.8316971,353.4285885,236.4210217,6.7,10.06889383,82,60.7070113,3.913464685,16.70673854
10/19/12 05:00,2.9875,577.0426051,359.7273232,228.6948783,6.7,10.05526314,82,61.05547711,4.039248979,16.22100954
10/19/12 06:00,3.4875,773.2392835,296.9376069,229.5265618,6.7,10.29257901,82,59.09938652,3.279468093,15.79740744
10/19/12 07:00,4.9625,998.7311575,241.3359372,245.4493537,6.7,10.55433975,82,57.42274044,2.542667551,16.13217168
10/19/12 08:00,7.2875,1036.501461,211.7059455,300.9164279,6.7,10.1176308,82,56.82018544,2.141494989,20.25399567
10/19/12 09:00,9.3625,1044.685855,198.1758788,321.5277435,6.7,10.17698833,82,56.53198482,1.950725645,22.09004663
10/19/12 10:00,11.0625,1061.804556,189.4264998,349.7091511,6.7,10.22392398,82,56.35283161,1.829953335,23.8197016
10/19/12 11:00,13.075,1028.344159,182.4313352,574.7145417,6.7,11.41776276,82,56.22347232,1.739035316,32.03551858
10/19/12 12:00,14.2125,1062.426645,177.7902192,754.5156813,6.7,11.84688171,82,55.97931545,1.676739528,35.47275117
10/19/12 13:00,14.775,1056.258904,172.9221112,785.2196775,6.7,11.89159954,82,55.75497444,1.614632883,36.23379349
10/19/12 14:00,15.375,1050.52577,172.6541262,808.2019649,6.7,11.92256918,82,55.48710951,1.596675956,37.00604087
10/19/12 15:00,15.6,790.8379851,209.3926973,746.3423045,6.7,12.2284337,82,57.04781075,1.941216804,32.72289102
10/19/12 16:00,14.85,787.1443547,229.336576,729.1393337,6.7,11.61556766,82,57.71351791,2.164830117,34.41064381
10/19/12 17:00,13.025,722.3083782,242.5088446,564.7168671,6.7,10.91896167,82,58.17445573,2.338230985,28.90122827
10/19/12 18:00,11.5125,718.191454,248.127754,377.2462144,6.7,10.24257747,82,58.34139591,2.437433007,24.00992865
10/19/12 19:00,11.1,716.2551676,254.3556544,351.7524634,6.7,10.24098082,82,58.50756857,2.533960126,23.53315397
10/19/12 20:00,10.4125,675.4479415,258.4178878,338.4248111,6.7,10.22725451,82,58.54724837,2.599370463,22.82413744
10/19/12 21:00,9.3125,663.3333577,265.8178898,321.1177491,6.7,10.22268935,82,58.53876541,2.689581377,21.73529979
10/19/12 22:00,7.8375,560.6444562,295.7439832,293.6743089,6.7,10.42701855,82,59.30859399,3.030979545,19.28010843
10/19/12 23:00,6.5125,562.5884992,303.8895314,285.7152873,6.7,10.13817035,82,59.42633683,3.161590721,19.3669955
10/20/12 00:00,5.7875,562.3375604,310.8674655,269.671506,6.7,10.11324973,82,59.61988062,3.272867229,18.70278141
10/20/12 01:00,5.225,560.022163,319.0490185,260.65232,6.7,10.09437427,82,59.74578348,3.389705147,18.24150337
10/20/12 02:00,5,559.6885561,323.9939128,255.5522144,6.7,10.08615335,82,59.88594324,3.469762277,17.97236105
10/20/12 03:00,4.625,567.5001479,331.3014071,251.4351826,6.7,10.07914947,82,60.01339722,3.571424876,17.72402283
10/20/12 04:00,3.7125,577.5120341,344.2721335,240.3223306,6.7,10.059937,82,60.41147499,3.748214798,17.0064752
10/20/12 05:00,2.6125,584.8173918,359.2741285,225.4015496,6.7,10.03718429,82,61.0157941,3.989985076,16.04216098
10/20/12 06:00,3.2625,771.2665748,288.7729562,217.54919,6.7,10.52459562,82,58.94332372,3.171847845,14.68240611
10/20/12 07:00,7.7125,934.0616049,215.7683307,270.498108,6.7,10.62187269,82,57.03824008,2.259200493,17.03530792
10/20/12 08:00,13.125,909.864711,188.2713475,455.216468,6.7,10.71648011,82,56.54885786,1.894070413,27.89034549
10/20/12 09:00,16.0625,911.1723134,177.4111553,692.3589998,6.7,11.69460025,82,56.44230384,1.740026011,35.158879
10/20/12 10:00,17.7,913.0838876,171.0622803,790.8840951,6.7,12.09083644,82,56.41034659,1.650920054,35.2272023
10/20/12 11:00,19.3625,871.5696586,167.3071261,858.1205569,6.7,11.87925883,82,56.33382405,1.597455853,39.4089852
10/20/12 12:00,20.6875,914.1963707,160.5341863,892.5192523,6.7,12.1693465,82,55.99363031,1.518028645,39.7261632
10/20/12 13:00,21.7875,915.4396692,151.6749668,945.5026139,6.7,12.45348865,82,55.74871962,1.419879216,39.66098927
10/20/12 14:00,22.575,916.904748,144.443865,1001.633971,6.7,12.24286968,82,55.71575884,1.341355028,42.47441199
10/20/12 15:00,22.1125,661.4700212,176.4364889,917.6544728,6.7,11.73165334,82,56.97558697,1.641771588,42.45192285
10/20/12 16:00,19.2625,667.5509553,200.6238502,810.8223172,6.7,11.30731937,82,57.33361401,1.888163942,40.77792388
10/20/12 17:00,16.425,610.379504,220.8440648,718.0217258,6.7,10.86516512,82,57.70100013,2.107290548,40.02850314
10/20/12 18:00,14.1625,627.272803,228.8520168,651.2191418,6.7,10.58027125,82,57.8955889,2.214097006,39.27036643
10/20/12 19:00,13.675,627.347386,235.5245854,621.6472407,6.7,10.51305208,82,58.13813228,2.306872903,38.85489997
10/20/12 20:00,13.9,577.9426183,237.6095462,614.9317029,6.7,10.54577232,82,58.22458036,2.351083284,38.22432805
10/20/12 21:00,14.2125,565.1404087,241.4260156,620.8792696,6.7,10.56402957,82,58.3082836,2.407071694,38.40516373
10/20/12 22:00,15.15,471.6033315,266.7316783,624.1549773,6.7,10.50515849,82,59.04949991,2.694522491,38.93038164
10/20/12 23:00,15.225,480.4013871,269.0785723,647.9120522,6.7,10.49554347,82,59.11773478,2.759482746,40.71081507
10/21/12 00:00,14.3125,498.0344826,273.694513,628.6244705,6.7,10.59825373,82,59.22492483,2.834422241,38.90447574
10/21/12 01:00,13.2125,499.1909825,278.551924,595.9350956,6.7,10.76527055,82,59.34107593,2.907499967,35.36210246
10/21/12 02:00,12.8,500.0004015,282.4156083,578.4562566,6.7,10.87905971,82,59.42775192,2.965629115,33.61161567
10/21/12 03:00,12.425,516.5910659,285.2966709,400.655494,6.7,10.27819908,82,59.50300151,3.011360836,24.7731591
10/21/12 04:00,12.2,520.2617798,289.2857023,367.9428359,6.7,10.26141653,82,59.53293759,3.064613212,24.39408031
10/21/12 05:00,11.8875,510.6739478,292.4627278,358.0523235,6.7,10.23771106,82,59.49667031,3.103612859,24.00454636
10/21/12 06:00,12.3875,541.117413,273.5813204,381.8806069,6.7,10.11449933,82,59.01108817,2.887822669,26.75810884
10/21/12 07:00,14.55,645.5072974,232.7571734,575.4693012,6.7,10.71683891,82,58.08252326,2.416723205,35.58736106
10/21/12 08:00,16.975,685.7335856,213.367071,655.000188,6.7,11.34613917,82,57.86121058,2.174637962,35.26722362
10/21/12 09:00,19.175,686.3420413,199.9067186,725.1316928,6.7,12.08711579,82,57.81416309,2.013410383,33.78779049
10/21/12 10:00,22.0625,687.9198512,190.412907,825.4868261,6.7,12.83975557,82,57.83308804,1.904549338,33.48667698
10/21/12 11:00,23.9875,656.0341766,184.6999628,945.0708775,6.7,13.21678355,82,57.82607433,1.839869441,35.23115232
10/21/12 12:00,24.775,656.3846289,179.7231515,984.2581561,6.7,13.37279791,82,57.68234946,1.784321418,35.44280631
10/21/12 13:00,25.6875,656.3626091,180.579868,1009.858727,6.7,13.44977711,82,57.31858363,1.781511966,35.88565334
10/21/12 14:00,25.4125,656.5493807,177.1755013,993.7350402,6.7,13.42424788,82,57.17561464,1.734935755,35.19328989
10/21/12 15:00,24.3125,656.0794005,183.7501308,960.2436616,6.7,13.35447078,82,57.04296296,1.787114881,34.36974992
10/21/12 16:00,22.525,616.9419534,198.1465014,906.1904876,6.7,13.30454366,82,57.18095502,1.918427993,32.66085349
10/21/12 17:00,19.95,440.902554,240.3301926,781.0624131,6.7,13.13583869,82,58.45762705,2.348651891,28.66785879
10/21/12 18:00,19.9625,440.83969,249.3937996,765.2749273,6.7,13.11809961,82,58.81275681,2.487313423,28.48738891
10/21/12 19:00,20.225,440.6693088,251.7196757,764.5464759,6.7,13.12066055,82,58.90599941,2.549529098,28.40388455
10/21/12 20:00,19.625,440.0317659,254.5984605,737.2929732,6.7,13.07061266,82,58.99828484,2.606623473,27.55496996
10/21/12 21:00,19.0875,439.3737054,257.9528437,717.1006558,6.7,13.032708,82,59.08534813,2.661136008,26.97517893
10/21/12 22:00,19.2125,440.3383937,260.2554817,716.3554165,6.7,13.02759092,82,59.09815314,2.699300259,27.03268474
10/21/12 23:00,18.7125,436.2384888,262.8182858,697.3347612,6.7,13.01644539,82,59.1222413,2.734008062,26.33210744
10/22/12 00:00,18.3,414.0221,270.9386201,675.7609718,6.7,12.99739679,82,59.3728558,2.832230349,25.60182624
10/22/12 01:00,17.9875,413.953399,273.4952601,671.7336994,6.7,13.00472069,82,59.43983188,2.87579576,25.45090085
10/22/12 02:00,17.425,413.8662807,275.931615,661.6694635,6.7,13.00158077,82,59.4701043,2.912855806,25.07292792
10/22/12 03:00,17.2,414.4845112,278.8118204,654.6954519,6.7,13.00883934,82,59.49257424,2.951199602,24.79760621
10/22/12 04:00,17.2,414.4336923,281.4507799,653.1389068,6.7,13.02175004,82,59.48436708,2.983394759,24.69627491
10/22/12 05:00,16.8875,414.3041151,283.347779,643.3906728,6.7,13.02284986,82,59.46722455,3.004569181,24.30061299
10/22/12 06:00,16.325,404.4913202,285.5635748,613.9381603,6.7,12.91249204,82,59.51333005,3.030131208,23.40117966
10/22/12 07:00,16.1,532.2087509,257.0746435,639.9313166,6.7,12.9591661,82,58.79393606,2.707668903,24.50249795
10/22/12 08:00,17.1625,532.5198804,252.265511,688.404867,6.7,13.05561744,82,58.72242648,2.626999693,26.04464951
10/22/12 09:00,19.175,532.7757739,243.3884656,761.2875713,6.7,13.18048058,82,58.67099235,2.516990088,28.28649095
10/22/12 10:00,21.0625,534.1575735,230.1771628,846.2123812,6.7,13.29532836,82,58.58374714,2.368390132,30.84663284
10/22/12 11:00,22.0125,533.1719522,226.321006,875.7203007,6.7,13.3527655,82,58.54851685,2.319618501,31.51792904
10/22/12 12:00,22.575,533.4067665,221.4855754,886.5427837,6.7,13.37363804,82,58.55501992,2.264685514,31.77112657
10/22/12 13:00,22.1125,533.4552421,220.3581792,866.0356375,6.7,13.35001568,82,58.55947088,2.250553823,31.0422779
10/22/12 14:00,21.325,533.3157215,225.2859887,837.1155873,6.7,13.30803665,82,58.49959982,2.297920501,30.18967996
10/22/12 15:00,17.6625,400.7662883,259.3097956,688.4811355,6.7,12.80339687,82,59.3004916,2.663449587,25.7445435
10/22/12 16:00,15.225,404.4961132,271.0064394,597.9822975,6.7,12.10764965,82,59.41544068,2.821174739,25.17220132
10/22/12 17:00,14.3125,416.7183671,280.4847554,554.2125779,6.7,11.81294659,82,59.42572149,2.942867693,25.09484508
10/22/12 18:00,13.525,417.3348242,284.8073388,516.1910077,6.7,11.6663161,82,59.4377111,3.002609225,24.55169802
10/22/12 19:00,12.6125,417.0985692,290.0156559,361.8915026,6.7,11.47943149,82,59.46577417,3.065179174,17.54891728
10/22/12 20:00,12.2,416.7195811,296.1901164,292.7395609,6.7,11.62441808,82,59.54049859,3.138803337,14.4167145
10/22/12 21:00,12.2,416.1292951,300.533347,289.6227504,6.7,11.82864755,82,59.62124894,3.19512621,13.84308945
10/22/12 22:00,11.8875,417.2725802,304.0779218,286.4492733,6.7,11.92791759,82,59.66977628,3.242094243,13.33629846
10/22/12 23:00,11.325,413.0648613,306.6156862,283.0043162,6.7,11.88049282,82,59.68085495,3.276677794,13.01547533
10/23/12 00:00,11.1,435.0878343,303.4367721,283.334263,6.7,11.74005007,82,59.53616175,3.23911141,13.20487931
10/23/12 01:00,10.4125,435.0176656,309.9265368,275.4016385,6.7,11.56880247,82,59.61809704,3.305480993,13.1255085
10/23/12 02:00,10,434.8908308,316.3429381,275.066962,6.7,11.25661542,82,59.7092144,3.380278335,13.70964178
10/23/12 03:00,9.625,435.5199783,321.9925623,277.3180527,6.7,10.80718023,82,59.80479933,3.451063185,14.90128806
10/23/12 04:00,9.0875,445.0507059,322.8954855,281.0539528,6.7,10.23990542,82,59.82860264,3.471584908,17.09618844
10/23/12 05:00,8.525,488.3488426,324.5867715,296.2900564,6.7,9.903972723,82,59.8270592,3.494422751,20.7046755
10/23/12 06:00,8.3,731.8444871,279.8516507,283.5986204,6.7,10.54980979,82,58.6477752,2.971323172,18.89634861
10/23/12 07:00,7.6125,981.0133497,232.5297459,292.7411497,6.7,10.40771384,82,57.35934539,2.396511858,19.09389798
10/23/12 08:00,7.8875,1032.908282,208.1287553,303.2274965,6.7,10.16354361,82,56.83654276,2.080835946,20.4998653
10/23/12 09:00,9.3625,1034.234251,197.9306165,320.2301725,6.7,10.19339875,82,56.43945212,1.934071741,21.88409542
10/23/12 10:00,10,1044.701069,191.3538403,331.5403483,6.7,10.20417039,82,56.19518915,1.836541995,22.6019673
10/23/12 11:00,10.375,1003.576036,191.4418758,337.8088541,6.7,10.21699435,82,56.08637973,1.813065149,22.96721678
10/23/12 12:00,10.225,1054.285976,184.2865738,336.8239706,6.7,10.21546408,82,55.87550531,1.72734218,22.85173545
10/23/12 13:00,10.375,1057.095288,175.8756057,339.0367895,6.7,10.22307976,82,55.71087205,1.63347095,22.99653837
10/23/12 14:00,9.85,1053.423457,178.8378504,332.2480006,6.7,10.21598245,82,55.52623751,1.648027667,22.51783634
10/23/12 15:00,9.0875,807.8444724,213.8926104,302.7116097,6.7,10.68199703,82,57.19412904,1.981038986,19.31122451
10/23/12 16:00,7.8375,825.136338,236.2941545,314.8217122,6.7,10.19401496,82,57.69132068,2.231327074,20.5811327
10/23/12 17:00,6.2,758.677957,257.062384,281.3111041,6.7,10.1329428,82,58.10969779,2.480647935,19.24135554
10/23/12 18:00,5.225,758.0134832,268.2088828,263.9611898,6.7,10.11514023,82,58.28628601,2.633984264,18.33696144
10/23/12 19:00,5,758.9226393,275.5777038,258.5045694,6.7,10.11487128,82,58.48189867,2.745443963,18.03856685
10/23/12 20:00,2.9375,719.8974207,290.7275065,238.0824311,6.7,10.05067141,82,58.64862661,2.925480348,16.75000494
10/23/12 21:00,2.0125,705.9900153,301.0974737,216.5995889,6.7,10.03322682,82,59.42524415,3.089637761,15.44833945
10/23/12 22:00,1.2,603.9896712,347.1751562,200.793338,6.7,10.25551084,82,60.83941185,3.701239059,13.93930264
10/23/12 23:00,0.9125,598.0472237,346.9545534,203.6486937,6.7,10.00497738,82,60.85382514,3.821170901,14.38477151
10/24/12 00:00,0.4125,602.7485307,354.5365015,196.278134,6.7,9.988924819,82,60.6697374,3.95463793,14.09779493
10/24/12 01:00,0.375,602.9359553,360.7218565,192.1887872,6.7,9.986060131,82,60.75820715,4.036605436,13.91665509
10/24/12 02:00,-0.15,608.3291032,373.0459406,187.4317734,6.7,9.974701853,82,60.65505579,4.183196804,13.60441049
10/24/12 03:00,0.15,608.8020274,378.4442959,188.0728498,6.7,9.985297234,82,60.87099948,4.250611669,13.68468887
10/24/12 04:00,0.9125,605.7155682,376.2234862,198.2141873,6.7,10.00806738,82,61.05470846,4.258399615,14.35587343
10/24/12 05:00,1.1,605.9553482,378.8557835,201.1652931,6.7,10.01735379,82,61.17180009,4.318943378,14.50980928
10/24/12 06:00,1.7875,800.1700395,317.3302335,206.1166966,6.7,10.25949916,82,60.12382269,3.586835198,14.37720288
10/24/12 07:00,3.95,1006.934849,241.7144036,239.7219227,6.7,10.2894287,82,57.57327188,2.601535251,16.32370212
10/24/12 08:00,6.375,1041.611378,213.2470462,279.7756971,6.7,10.11003418,82,57.03594854,2.186442421,19.39157653
10/24/12 09:00,7.8875,1043.560734,201.9454036,297.8467357,6.7,10.16120243,82,56.92758725,2.01337372,20.62476435
10/24/12 10:00,9.7375,1044.697661,193.4849931,326.1908472,6.7,10.20036452,82,56.73789586,1.894163731,22.36541863
10/24/12 11:00,10.9125,1003.506257,188.3824533,347.260112,6.7,10.22204632,82,56.67287817,1.820765436,23.59735471
10/24/12 12:00,12.1625,1046.234532,179.5839065,416.4592794,6.7,10.64347353,82,56.51160747,1.720032711,27.0092201
10/24/12 13:00,12.8,1053.283853,171.299561,691.9275313,6.7,11.83157595,82,56.2922062,1.627092199,33.89315832
10/24/12 14:00,13.1125,1058.875626,166.1035298,740.094902,6.7,11.86973766,82,56.05644788,1.564589162,34.35430605
10/24/12 15:00,12.9875,801.8191689,199.7633634,681.4090538,6.7,11.90310669,82,57.39589702,1.885874786,31.19410446
10/24/12 16:00,11.7375,804.7813111,222.2959468,428.0763814,6.7,10.25798753,82,57.89645678,2.129964894,24.3483773
10/24/12 17:00,10.7875,740.0833564,241.8730341,354.5441182,6.7,10.22581345,82,58.31207705,2.359304412,23.37871338
10/24/12 18:00,10.6,742.4277839,248.5501516,343.2980285,6.7,10.22762399,82,58.51322296,2.464911181,23.15462186
10/24/12 19:00,10.225,748.8249092,257.7563603,335.9615924,6.7,10.23728447,82,58.71027349,2.590931758,22.6798875
10/24/12 20:00,10,716.7194987,260.8484582,332.7631492,6.7,10.23583234,82,58.70288468,2.646859697,22.45343828
10/24/12 21:00,10,707.2680396,267.1963098,332.1903816,6.7,10.24888469,82,58.79995828,2.727303449,22.38130843
10/24/12 22:00,9.3125,598.3769236,295.7981197,322.473805,6.7,10.22088562,82,59.51998769,3.060407863,21.77079086
10/24/12 23:00,8.525,592.2496119,303.6831433,308.3132623,6.7,10.22300802,82,59.68213707,3.191461387,20.87995838
10/25/12 00:00,8.675,587.9065556,305.9542131,308.8872687,6.7,10.22332725,82,59.76723261,3.252312732,20.92166649
10/25/12 01:00,9.2125,584.8298576,306.953614,317.0087753,6.7,10.22943975,82,59.77289593,3.28229231,21.45130581
10/25/12 02:00,9.775,579.3777755,308.8658005,326.2676881,6.7,10.23114307,82,59.8032103,3.313376516,22.05530566
10/25/12 03:00,10.375,571.6945182,311.8731278,335.5418958,6.7,10.24106209,82,59.83801089,3.353324147,22.64421224
10/25/12 04:00,10.9125,558.2794135,312.9821465,344.175523,6.7,10.24444176,82,59.8532475,3.371840671,23.17918895
10/25/12 05:00,10.4125,522.7062734,316.0610605,334.1506408,6.7,10.19787805,82,59.88912516,3.408809371,22.60985028
10/25/12 06:00,9.625,648.4127624,274.3848212,272.970126,6.7,9.961698622,82,58.79481652,2.92401657,19.49209984
10/25/12 07:00,9.4,866.8530829,235.3036618,239.001879,6.7,10.46294735,82,57.63602532,2.438586994,16.26189886
10/25/12 08:00,9.775,908.7866323,222.2257727,242.49199,6.7,10.90903218,82,57.12106751,2.237939787,14.8788091
10/25/12 09:00,10.375,909.6613435,220.6014401,251.5109336,6.7,11.33475811,82,56.95379136,2.175449014,13.97911418
10/25/12 10:00,11.2875,911.3959902,215.0663852,264.7698508,6.7,11.82352773,82,56.67990808,2.089023507,13.39547479
10/25/12 11:00,12.7,869.5473044,209.1808656,449.8359887,6.7,12.59724658,82,56.47020173,2.005930697,19.75857852
10/25/12 12:00,13.675,911.2269098,201.8907597,699.5489173,6.7,13.13447617,82,56.19602308,1.915064052,26.83986592
10/25/12 13:00,14.5875,911.4952601,197.5499454,785.4390224,6.7,13.2805239,82,56.01890176,1.855212434,28.81261005
10/25/12 14:00,15.375,911.5369903,196.781484,835.0426294,6.7,13.36013675,82,55.90133498,1.833047189,30.08476343
10/25/12 15:00,15.6,659.5064156,233.9102463,788.861699,6.7,13.2902854,82,57.52189716,2.193509878,28.45024472
10/25/12 16:00,15.9125,662.1486132,247.0234332,788.393131,6.7,13.27018578,82,58.10897593,2.36852763,28.63398316
10/25/12 17:00,15.4125,595.3546662,252.6107586,744.8416292,6.7,13.22978384,82,58.37591492,2.473543645,27.15076748
10/25/12 18:00,13.9375,595.80088,254.4747011,662.480095,6.7,13.12576433,82,58.43423248,2.529310846,24.43426821
10/25/12 19:00,12.6125,595.3731799,260.6441003,429.3908272,6.7,12.44250762,82,58.58016827,2.618079613,16.52237719
10/25/12 20:00,11.5125,555.4609777,269.3126653,305.7394971,6.7,12.18024798,82,58.80270135,2.730551564,12.73588641
10/25/12 21:00,10.4125,541.3535834,272.1574661,295.6612687,6.7,11.64045747,82,58.84345441,2.783995357,13.10655455
10/25/12 22:00,10,440.1522323,295.0357406,299.1299158,6.7,10.86231957,82,59.46593464,3.052975708,15.1441382
10/25/12 23:00,9.625,452.7664094,299.7028603,305.5348759,6.7,10.22046113,82,59.64186582,3.147074784,18.26436372
10/26/12 00:00,9.0875,530.051481,302.9894018,324.7179032,6.7,9.921668038,82,59.71176709,3.215359708,22.75733667
10/26/12 01:00,8.2125,547.9521096,310.2310093,295.1137659,6.7,10.11386497,82,59.6729938,3.307650752,21.17161217
10/26/12 02:00,7.425,565.299657,318.0639622,288.5666865,6.7,10.1732125,82,59.79888148,3.403943131,19.97075205
10/26/12 03:00,7.2,575.9122387,320.1870106,286.9559584,6.7,10.16436924,82,59.86101001,3.441512359,19.76486789
10/26/12 04:00,6.8875,579.8567429,323.8452264,283.8891793,6.7,10.1561953,82,59.84170823,3.487191091,19.57681202
10/26/12 05:00,6.7,587.4710821,325.6022437,280.4700517,6.7,10.14895202,82,59.88093556,3.511638466,19.38275663
10/26/12 06:00,6.0125,799.2837861,283.0264802,268.297225,6.7,10.35885695,82,58.65431976,3.009641046,17.99330847
10/26/12 07:00,5.9125,1025.342309,242.4830109,271.1586398,6.7,10.33556864,82,57.46704563,2.500403359,18.02843791
10/26/12 08:00,6.7875,1065.289428,219.3448051,289.5470189,6.7,10.11281898,82,56.91130097,2.195579242,19.89015315
10/26/12 09:00,8.575,1068.150565,201.3606556,309.4756448,6.7,10.16638262,82,56.51052679,1.970048547,21.39802379
10/26/12 10:00,10.4625,1078.730682,190.2889039,340.611105,6.7,10.20809448,82,56.39626121,1.831014834,23.30220667
10/26/12 11:00,10.7875,1044.653832,187.9336105,347.6850674,6.7,10.23451468,82,56.41344275,1.789592242,23.5435977
10/26/12 12:00,11.6,1082.529678,179.8163634,362.1153375,6.7,10.25277948,82,56.17246978,1.699154113,24.40606042
10/26/12 13:00,12.2,1080.484437,174.7177088,375.6544942,6.7,10.28149587,82,55.83454305,1.635921218,25.10560427
10/26/12 14:00,12.2,1081.096953,175.3711079,376.7949573,6.7,10.28697455,82,55.60359567,1.62648128,25.08912382
10/26/12 15:00,11.5125,822.4605449,216.6756721,356.8265116,6.7,10.48054788,82,57.19558396,2.016510878,22.96586163
10/26/12 16:00,10.0375,823.5509103,236.5790531,342.1048822,6.7,10.20695644,82,57.75542999,2.243719853,22.85604595
10/26/12 17:00,8.4,743.9759971,250.9463734,311.0361148,6.7,10.17650001,82,58.12990469,2.427946862,21.20919311
10/26/12 18:00,7.1125,738.5965035,260.4501039,291.372563,6.7,10.14617377,82,58.221497,2.559419981,20.067264
10/26/12 19:00,6.7,739.9631952,269.0836002,281.9667934,6.7,10.14404559,82,58.48085154,2.679216555,19.52032089
10/26/12 20:00,6.325,701.825145,276.2882428,277.7491142,6.7,10.14094099,82,58.55147287,2.779169889,19.245936
10/26/12 21:00,5.7875,686.7793859,282.418936,270.2739559,6.7,10.12743056,82,58.67448306,2.863486229,18.77393774
10/26/12 22:00,5.9125,585.6028748,311.1268833,263.9355012,6.7,10.37318361,82,59.64496146,3.209615625,17.73959628
10/26/12 23:00,7.1625,583.1293809,309.5443372,289.7128377,6.7,10.17841794,82,59.74004334,3.258547007,19.70844097
10/27/12 00:00,7.8,582.389817,310.1006156,295.9984093,6.7,10.20311318,82,59.7739385,3.300021513,20.17707752
10/27/12 01:00,7.425,583.9384631,317.5361046,292.3649404,6.7,10.19372738,82,59.82710157,3.400356362,19.93801448
10/27/12 02:00,6.8875,583.2440774,324.6536086,284.788768,6.7,10.17318368,82,59.89679579,3.492128107,19.50607596
10/27/12 03:00,6.325,586.4899758,333.2186218,276.6776502,6.7,10.1598005,82,60.02438967,3.600627699,19.03655975
10/27/12 04:00,5.7875,589.2359477,338.8219523,269.249288,6.7,10.14006727,82,60.14760189,3.681631232,18.60997704
10/27/12 05:00,5.6,589.8823371,339.7900644,265.2645968,6.7,10.12895605,82,60.20572596,3.709672037,18.42106564
10/27/12 06:00,4.85,788.1938631,289.1652243,251.9855166,6.7,10.32902523,82,58.72543351,3.106875202,17.0261759
10/27/12 07:00,5.8375,1004.759208,229.2313485,268.1286745,6.7,10.32850222,82,57.25781396,2.372766639,17.92817897
10/27/12 08:00,8.3875,1037.032612,198.8456878,309.5935387,6.7,10.1419144,82,56.8242583,1.993116312,21.2228002
10/27/12 09:00,10.4625,1026.677472,186.5644918,338.2871004,6.7,10.1844366,82,56.6271981,1.829828055,23.24443884
10/27/12 10:00,13.1625,1015.61021,179.1130713,501.2315296,6.7,11.0290303,82,56.54937548,1.731254,30.2026599
10/27/12 11:00,15.15,968.9655164,174.7108236,741.6265856,6.7,12.34256565,82,56.51377176,1.672414952,33.65897484
10/27/12 12:00,15.9125,1004.684822,168.9270101,805.6426362,6.7,12.64145446,82,56.26482289,1.604150046,33.29004313
10/27/12 13:00,16.475,1003.655788,159.9098685,845.8157682,6.7,12.93301762,82,55.97109291,1.505289207,32.65734636
10/27/12 14:00,17.0125,1003.208542,152.1211424,872.6253974,6.7,12.96607623,82,55.84641414,1.420562931,33.32536185
10/27/12 15:00,16.5125,745.3752709,185.6160231,825.6907016,6.7,12.48133974,82,57.17041307,1.736940616,32.74948996
10/27/12 16:00,14.725,764.8531051,209.2505452,738.0944309,6.7,11.62779291,82,57.59578062,1.984478919,34.41641457
10/27/12 17:00,12.525,697.2132238,229.9227215,531.1970365,6.7,11.40401143,82,57.94536113,2.214161905,25.48451537
10/27/12 18:00,11.325,694.7319811,237.8175378,390.9576839,6.7,10.22724016,82,58.16796442,2.324575068,23.80987991
10/27/12 19:00,9.725,702.5482868,247.9721371,332.8003657,6.7,10.2160001,82,58.36993944,2.456381204,22.21162875
10/27/12 20:00,8.2125,671.9513785,254.4452628,305.8778578,6.7,10.19088057,82,58.37766117,2.543533807,20.7757145
10/27/12 21:00,7.425,678.9867346,261.6261777,293.2645642,6.7,10.17594022,82,58.44227353,2.631176198,20.07700176
10/27/12 22:00,5.825,594.1017364,299.4453778,267.2225977,6.7,10.37592715,82,59.37101379,3.056839269,17.80113545
10/27/12 23:00,4.625,593.0881621,311.1656851,258.7828189,6.7,10.1064843,82,59.86184481,3.253167833,17.72560116
10/28/12 00:00,4.0875,595.5620055,316.1341167,247.036975,6.7,10.09174161,82,60.12715872,3.375213536,17.24904199
10/28/12 01:00,3.525,600.5179406,324.2153318,238.4723628,6.7,10.07611769,82,60.36672246,3.517089665,16.78556229
10/28/12 02:00,2.9875,601.4571214,333.2885878,230.3991937,6.7,10.06485562,82,60.68942338,3.669720841,16.29156569
10/28/12 03:00,2.8,601.1694328,337.438813,226.298724,6.7,10.06054701,82,60.89480871,3.768925208,16.04829201
10/28/12 04:00,3.4875,599.4488701,340.4624747,234.1265339,6.7,10.09357687,82,60.77590101,3.827532209,16.55738402
10/28/12 05:00,3.525,597.5027334,346.5337197,236.861698,6.7,10.09927972,82,60.81991273,3.89806856,16.64328817
10/28/12 06:00,3.9875,666.6520627,319.8402229,242.5416918,6.7,10.08645175,82,59.99328072,3.56578621,17.07785288
10/28/12 07:00,5.15,790.4575851,273.0289375,252.6139472,6.7,10.34557731,82,58.59716783,2.947479934,17.14597055
10/28/12 08:00,7.2875,818.8459324,245.2713442,290.6254663,6.7,10.16155945,82,58.28298351,2.56574899,19.90561157
10/28/12 09:00,9.7375,806.5025541,225.7937661,323.8948987,6.7,10.21668934,82,58.33029484,2.324703028,22.08965039
10/28/12 10:00,11.975,812.7316565,216.0159853,382.0484719,6.7,11.08291799,82,58.40357762,2.207378692,23.24848156
10/28/12 11:00,13.1125,798.0423217,212.045665,634.1486616,6.7,11.56292007,82,58.42602339,2.159703402,31.99087242
10/28/12 12:00,13.3,826.6319254,206.3904886,661.0717404,6.7,11.58310118,82,58.37369971,2.097461936,32.44235747
10/28/12 13:00,12.9875,833.0279829,198.4603612,658.5143022,6.7,11.59305578,82,58.31030646,2.012295749,32.13936362
10/28/12 14:00,12.1125,818.2643101,193.041481,427.8487267,6.7,10.29546297,82,58.15023454,1.951082185,24.64460196
10/28/12 15:00,11.0125,791.8299737,195.0504687,357.1997924,6.7,10.24199983,82,58.00677026,1.962951151,23.46538618
10/28/12 16:00,9.5375,738.4228123,214.6568023,325.2166941,6.7,10.22370999,82,57.95378882,2.150039261,21.88857013
10/28/12 17:00,8.525,558.7718651,264.8338338,270.8312979,6.7,11.14717221,82,59.1154309,2.676684671,16.4606854
10/28/12 18:00,7.9875,566.306761,282.9236674,327.7024027,6.7,10.20738732,82,59.36151442,2.913123635,20.3085957
10/28/12 19:00,7.8,574.8644919,293.0485593,300.3345542,6.7,10.20700332,82,59.42383218,3.058021336,20.08390532
10/28/12 20:00,7.8,577.6516826,299.6420826,295.9765333,6.7,10.21057229,82,59.44894042,3.150289981,20.06517385
10/28/12 21:00,7.425,582.0459099,305.9261964,291.9372583,6.7,10.19786028,82,59.43765182,3.22941855,19.86067498
10/28/12 22:00,5.45,587.5091783,325.6701993,270.0982337,6.7,10.14153481,82,59.68455147,3.450864608,18.54321492
10/28/12 23:00,4.775,579.8015124,330.2772734,253.4748438,6.7,10.11591853,82,60.10370993,3.548412597,17.63108391
10/29/12 00:00,5.375,551.0298539,335.554633,260.0299595,6.7,10.12849245,82,60.29710053,3.646765232,18.1138298
10/29/12 01:00,6.6,544.8780095,328.7250346,275.4667225,6.7,10.16324271,82,60.07757809,3.588762764,19.08656841
10/29/12 02:00,7.575,541.9713949,326.4232579,289.19541,6.7,10.19466211,82,60.00050843,3.554896309,19.84714286
10/29/12 03:00,6.7375,548.3606831,337.7031606,283.0316468,6.7,10.17620765,82,60.10169782,3.674209341,19.36986973
10/29/12 04:00,6.475,550.4624078,342.1892717,275.579044,6.7,10.16358481,82,60.3502357,3.747398849,18.96425361
10/29/12 05:00,7.0125,556.2924862,342.487604,282.2839555,6.7,10.18642865,82,60.33238268,3.766118016,19.37820678
10/29/12 06:00,6.8875,543.7116993,343.5655876,282.4032645,6.7,10.18347988,82,60.33014994,3.784413312,19.33325519
10/29/12 07:00,7.7,655.279326,302.1315345,276.2534379,6.7,10.68833695,82,59.32279102,3.285934658,17.7623519
10/29/12 08:00,8.675,655.5793525,295.7350815,318.055817,6.7,10.21138835,82,59.14804874,3.154015963,20.81029986
10/29/12 09:00,10.275,674.3398009,283.4515839,334.0441936,6.7,10.2494775,82,59.0153849,2.98744708,22.4409157
10/29/12 10:00,11.7875,707.5912445,262.6488108,359.8637041,6.7,10.28771889,82,59.06076977,2.749943484,24.03662734
10/29/12 11:00,12.8875,711.2334241,253.8141976,456.9563557,6.7,10.89575155,82,59.164615,2.654381174,28.00552843
10/29/12 12:00,13.675,705.1076581,238.542322,588.1314459,6.7,11.9596973,82,59.33221784,2.499753904,29.03078081
10/29/12 13:00,14.2125,704.6065013,227.9805636,679.077224,6.7,11.50916614,82,59.41145782,2.397699508,32.41634835
10/29/12 14:00,14.4,690.8925798,221.4093055,660.3249982,6.7,11.51736314,82,59.43540105,2.335209365,32.63174464
10/29/12 15:00,14.0875,561.5060577,248.0469363,617.3904744,6.7,11.62376044,82,59.89654328,2.634746886,30.0466119
10/29/12 16:00,12.15,575.2863778,271.1179859,463.7307124,6.7,10.54718466,82,59.76809525,2.899498643,25.55160018
10/29/12 17:00,10.0375,591.0969903,294.3955487,344.0317497,6.7,10.25453612,82,59.63912235,3.151300085,22.33525771
10/29/12 18:00,8.7125,592.7828789,308.98615,313.3745338,6.7,10.24380063,82,59.67990032,3.304102282,20.95099361
10/29/12 19:00,7.9875,592.9468929,321.6721934,300.0202957,6.7,10.23371245,82,59.92326092,3.453764363,20.21308067
10/29/12 20:00,8.1125,592.6657671,324.1569142,300.1291139,6.7,10.23514717,82,59.99484084,3.501181463,20.25504542
10/29/12 21:00,8.9875,592.6925992,324.4098833,312.3146935,6.7,10.25671271,82,59.98678616,3.513389484,21.02098415
10/29/12 22:00,8.7125,593.7639503,330.2906781,311.1990172,6.7,10.25658638,82,60.00014284,3.581656236,20.87135662
10/29/12 23:00,7.6125,589.3507468,337.7220643,296.5905731,6.7,10.22089671,82,60.13756665,3.673032609,19.99561487
10/30/12 00:00,7.2,614.7672672,333.1730747,288.1631757,6.7,10.20228249,82,60.06737238,3.631095669,19.57706559
10/30/12 01:00,7.2,617.5856295,338.0575559,287.4580491,6.7,10.21149036,82,60.14254941,3.687003098,19.55331555
10/30/12 02:00,7.2,617.9036743,341.6123663,287.56316,6.7,10.21692038,82,60.21451328,3.735480381,19.52512318
10/30/12 03:00,6.8875,622.0564007,345.907987,284.723504,6.7,10.20986246,82,60.26221103,3.791217059,19.33690727
10/30/12 04:00,6.7,620.557479,348.4768382,281.1041244,6.7,10.20203898,82,60.36949045,3.83286236,19.13264375
10/30/12 05:00,6.0125,615.6093614,354.5005842,274.1854836,6.7,10.1774797,82,60.44613389,3.91243672,18.72952202
10/30/12 06:00,5.225,814.4603707,300.7097637,257.4113765,6.7,10.36317454,82,58.93783703,3.264561638,17.19258626
10/30/12 07:00,7.4375,1033.690687,233.6126509,289.8556404,6.7,10.40361982,82,57.39277435,2.436632856,19.08144708
10/30/12 08:00,10.65,1054.951113,203.8262521,313.3963815,6.7,10.93968777,82,57.04344567,2.056394067,19.46100715
10/30/12 09:00,13.075,1033.738656,188.485489,554.9313435,6.7,11.84028871,82,56.95665853,1.863442086,28.58221847
10/30/12 10:00,15.275,1014.199527,178.6895423,745.8947819,6.7,12.76542989,82,56.95200163,1.744861142,30.34114369
10/30/12 11:00,17.1625,951.8891756,175.2327606,828.7543754,6.7,12.86531858,82,56.80824536,1.696597753,32.34121771
10/30/12 12:00,18.8,982.0117346,166.2818891,877.8196466,6.7,13.00527741,82,56.32587556,1.59504732,33.55247461
10/30/12 13:00,19.775,983.2057815,154.6320046,917.7522153,6.7,13.14013665,82,55.84695251,1.46504666,34.24123952
10/30/12 14:00,20.375,1003.47612,146.1879622,951.9979733,6.7,13.24270748,82,55.64937212,1.369141745,34.93342598
10/30/12 15:00,19.85,764.4391233,177.5623136,919.152194,6.7,12.67201955,82,57.16762725,1.663317691,35.30742258
10/30/12 16:00,17.025,777.1982793,208.4664211,781.8176825,6.7,11.97566539,82,57.72956428,1.980078216,35.16350689
10/30/12 17:00,14.5375,713.4160245,228.0338529,708.2691391,6.7,11.83826008,82,58.02728844,2.201554317,32.0290418
10/30/12 18:00,12.525,708.150214,235.3143863,549.3561244,6.7,10.88161328,82,58.16040223,2.304768288,28.01753463
10/30/12 19:00,11.325,707.1026552,244.0549553,371.6836381,6.7,10.25685265,82,58.41959367,2.419986356,23.61182604
10/30/12 20:00,11.1,660.9317897,247.4069491,350.6198333,6.7,10.25145533,82,58.46831964,2.478261277,23.36552923
10/30/12 21:00,10.7875,636.8034988,251.620815,342.3032548,6.7,10.24789602,82,58.51867354,2.537354699,22.98447595
10/30/12 22:00,8.475,542.7833752,286.4338979,292.8767894,6.7,10.71869603,82,59.14768947,2.923295505,18.55583419
10/30/12 23:00,7.8875,541.763261,291.4363602,309.1556607,6.7,10.19165852,82,59.3568135,3.017390876,20.16833597
10/31/12 00:00,7.6125,543.4538952,296.308042,296.3868787,6.7,10.18329456,82,59.2925073,3.094723732,20.08377622
10/31/12 01:00,7.2,541.1810378,301.3196278,286.1598189,6.7,10.16601081,82,59.37897347,3.163042762,19.62495022
10/31/12 02:00,5.45,556.2958146,320.074033,268.3119859,6.7,10.12257061,82,59.54234841,3.374581792,18.54636214
10/31/12 03:00,4.0875,568.6920677,332.1844232,244.7002704,6.7,10.08021152,82,60.17043588,3.554385845,17.15139707
10/31/12 04:00,5.9625,557.1840707,324.7172822,265.4158585,6.7,10.14048464,82,59.88427549,3.509839556,18.57491918
10/31/12 05:00,7.575,542.3788039,321.6676725,287.9996055,6.7,10.19118081,82,59.75533935,3.467232862,19.82791366
10/31/12 06:00,8.8,703.6810143,276.2106124,291.9190008,6.7,10.61344573,82,58.34967495,2.92777161,18.80751136
10/31/12 07:00,10.15,870.3162845,224.3918354,287.1192165,6.7,9.912117426,82,57.27289796,2.29754645,19.97918332
10/31/12 08:00,11.2875,924.2744546,202.373484,301.0696788,6.7,9.959849522,82,56.64026769,2.013004052,21.85851533
10/31/12 09:00,12.7,925.1511711,195.3391959,449.5043065,6.7,10.46486368,82,56.34643513,1.899564642,30.0267231
10/31/12 10:00,12.9875,916.7422486,197.9070496,639.8300449,6.7,10.69885927,82,56.20763382,1.892505828,38.29926169
10/31/12 11:00,12.425,875.1228037,195.6757765,344.0087652,6.7,10.10649625,82,56.05928996,1.848407893,22.27460571
10/31/12 12:00,12.575,917.0300083,185.4353482,390.8519267,6.7,10.26860822,82,55.87002555,1.734338576,26.51231836
10/31/12 13:00,12.425,923.3434377,175.8590493,340.4796875,6.7,10.11956392,82,55.75856724,1.631529334,22.60054654
10/31/12 14:00,12.2,984.9403964,174.6959918,360.6400787,6.7,10.0580341,82,55.5969679,1.609837192,25.54844711
10/31/12 15:00,11.2,758.8111747,216.4105056,329.0794287,6.7,10.81925349,82,57.19471145,2.005392505,20.64206319
10/31/12 16:00,9.1625,778.4441332,241.6560719,299.3068318,6.7,10.94775869,82,57.92912055,2.28922134,18.09663696
10/31/12 17:00,7.3,712.8153958,258.236254,322.8355474,6.7,10.17233029,82,58.08976087,2.500306067,20.08049362
10/31/12 18:00,5.2625,719.6947221,270.7406271,272.7112789,6.7,10.10608021,82,58.11282797,2.658892475,18.5397737
10/31/12 19:00,3.4,732.1543227,288.7869697,240.4327886,6.7,10.06868083,82,58.63320215,2.876473165,16.82976932
10/31/12 20:00,3.1125,697.957783,294.2161421,231.0584847,6.7,10.07242756,82,58.97039868,2.983469648,16.32619576
10/31/12 21:00,4.425,672.728964,291.0582395,247.2361083,6.7,10.10708794,82,58.86340343,2.98316743,17.40554811
10/31/12 22:00,6.1625,555.9193795,311.4674575,264.2404082,6.7,10.39023662,82,59.61146735,3.235219236,17.78926467
10/31/12 23:00,7.925,499.2943284,311.4442521,293.1155934,6.7,10.09713767,82,59.3216151,3.275746439,20.00571248
11/1/12 00:00,9.6625,435.6374837,306.6281328,241.6318315,6.7,10.41606459,82,59.50315772,3.228941865,16.65772849
11/1/12 01:00,11.425,435.7186237,302.7771258,243.2517761,6.7,11.57854258,82,59.51177898,3.202672376,14.01969739
11/1/12 02:00,13.1625,435.6948097,302.2659035,450.4241134,6.7,12.61302193,82,59.55255324,3.206721914,20.38486799
11/1/12 03:00,14.925,436.4936128,300.5273024,637.3057651,6.7,12.90589253,82,59.54054645,3.193877367,25.27254406
11/1/12 04:00,15.6,436.3784815,300.6718865,699.2440051,6.7,12.98324557,82,59.55568197,3.197381046,26.76126314
11/1/12 05:00,15.6,436.3695809,302.0316888,706.4704697,6.7,13.00787759,82,59.59082436,3.21573256,26.8037411
11/1/12 06:00,15.6,640.8330814,259.2634897,722.0365839,6.7,13.11444456,82,58.61005243,2.732237675,27.08471868
11/1/12 07:00,15.6,867.3602703,223.0657159,787.916113,6.7,13.26656903,82,57.40275492,2.291738185,28.92714269
11/1/12 08:00,15.225,909.2836985,211.0962053,814.1574252,6.7,13.32932599,82,56.87175142,2.109430922,29.44005791
11/1/12 09:00,15.375,910.2056134,206.5863308,838.3538274,6.7,13.35694299,82,56.57876478,2.020028052,30.12805333
11/1/12 10:00,15.6,911.8317231,203.1096616,856.5995178,6.7,13.37817556,82,56.36093103,1.953374514,30.66818248
11/1/12 11:00,15.6,869.8908893,200.9530747,879.1630737,6.7,13.39146883,82,56.19495475,1.908087638,31.40398065
11/1/12 12:00,15.225,911.379554,199.5858601,865.588361,6.7,13.3880916,82,56.05645415,1.876295748,30.89929795
11/1/12 13:00,15,911.5297858,199.0357722,851.8738645,6.7,13.38718172,82,55.96114325,1.856370427,30.42861378
11/1/12 14:00,15,911.525376,198.7966405,855.2157419,6.7,13.39234195,82,55.87248837,1.842563276,30.52926753
11/1/12 15:00,14.625,659.4274637,237.5448249,780.7872435,6.7,13.28094286,82,57.54994079,2.22083186,28.12674528
11/1/12 16:00,14.775,666.2208325,249.7632183,758.5699155,6.7,13.24160879,82,58.10238802,2.391555841,27.63807028
11/1/12 17:00,15,595.3078083,255.4616865,754.6048612,6.7,13.2357248,82,58.39578132,2.499956762,27.55642732
11/1/12 18:00,15,595.8725099,254.6862152,736.3938935,6.7,13.21968706,82,58.42837398,2.531458135,26.94457149
11/1/12 19:00,15,595.5859743,257.0420009,723.2759441,6.7,13.19954925,82,58.5097256,2.57964172,26.54256272
11/1/12 20:00,14.625,555.80126,257.7162848,694.5024308,6.7,13.16286795,82,58.54132969,2.603354265,25.59123402
11/1/12 21:00,14.4,541.7155181,260.8287118,686.3548655,6.7,13.13664412,82,58.59683179,2.646525955,25.42859521
11/1/12 22:00,14.4,440.4797748,285.7207552,661.4193594,6.7,13.057757,82,59.31882258,2.932172078,24.69845866
11/1/12 23:00,14.775,436.1662969,285.838266,696.0089546,6.7,13.14694341,82,59.41192316,2.975785587,25.92751078
11/2/12 00:00,15,436.1157178,285.9103102,709.4828115,6.7,13.15337534,82,59.44949644,3.001946419,26.27898465
11/2/12 01:00,14.625,436.0009038,286.2752477,681.3404457,6.7,13.14205184,82,59.46186517,3.020656395,25.23743197
11/2/12 02:00,14.0875,435.8596479,289.0367021,645.7349602,6.7,13.12169308,82,59.51683529,3.05866687,23.97203139
11/2/12 03:00,13.9,436.5145346,291.4112752,639.2717453,6.7,13.10536157,82,59.54440979,3.09261891,23.81761261
11/2/12 04:00,14.2125,436.3721361,293.2080707,643.8144982,6.7,13.11092467,82,59.52122273,3.114853814,23.97911114
11/2/12 05:00,14.0875,436.3647502,294.661306,629.4578441,6.7,13.10031689,82,59.50662337,3.131084896,23.4804176
11/2/12 06:00,13.525,640.8213889,253.6429771,610.5711142,6.7,13.04219116,82,58.45783772,2.66408852,22.89235986
11/2/12 07:00,14.3625,867.5360691,212.5366848,689.9891023,6.7,13.17905458,82,57.1165141,2.173224534,25.67310244
11/2/12 08:00,16.0625,909.9593442,186.9999563,793.4681064,6.7,13.29992441,82,56.34906411,1.854431032,28.92683104
11/2/12 09:00,17.7,911.1523272,175.9800348,880.9022539,6.7,13.39587839,82,56.04869172,1.703890932,31.59162129
11/2/12 10:00,18.9875,913.0282075,167.8370343,955.4942047,6.7,13.47664784,82,55.95666705,1.597460273,33.8157148
11/2/12 11:00,20.15,871.54104,163.7042922,1032.81936,6.7,13.53615552,82,55.95692633,1.540672157,36.18499607
11/2/12 12:00,21.2875,913.7529721,158.2215674,1109.27661,6.7,13.59241869,82,55.65754036,1.475874966,38.53479634
11/2/12 13:00,21.7,913.9070305,159.9564336,1139.254747,6.7,13.61325842,82,55.17278374,1.475491815,39.38014705
11/2/12 14:00,21.325,913.6901313,166.1528004,1127.543992,6.7,13.60148527,82,54.95249001,1.514529536,38.99646241
11/2/12 15:00,20.4125,660.4562203,203.9723968,1016.500335,6.7,13.50534055,82,56.61409758,1.861455064,35.48658581
11/2/12 16:00,19.625,667.0564455,220.2040233,955.331859,6.7,13.43819443,82,57.29770116,2.043822578,33.761475
11/2/12 17:00,18.7125,596.0043126,228.5909708,910.1846855,6.7,13.38116078,82,57.70779077,2.163744245,32.43437086
11/2/12 18:00,18.3,596.5492615,229.703136,887.8381337,6.7,13.35385667,82,57.8289561,2.210561255,31.8325901
11/2/12 19:00,17.9875,596.2027641,233.2759953,856.3150009,6.7,13.32981402,82,58.05670348,2.274367329,30.79920603
11/2/12 20:00,17.425,556.3567219,234.4870876,824.5973934,6.7,13.30863111,82,58.08873756,2.309391261,29.76556104
11/2/12 21:00,17.2,542.2353062,237.5163968,812.943174,6.7,13.29787573,82,58.12880894,2.354781342,29.4111408
11/2/12 22:00,16.8875,440.898664,262.1678051,744.930697,6.7,13.1978066,82,58.89940336,2.630966055,27.18455043
11/2/12 23:00,17.0125,436.5627671,264.2568338,727.9947232,6.7,13.22297958,82,59.04163296,2.694094868,26.70548981
11/3/12 00:00,17.2,436.489634,265.3835215,726.5653878,6.7,13.22329585,82,59.08541731,2.733295239,26.60500981
11/3/12 01:00,16.5125,436.2933909,268.0069596,711.897719,6.7,13.20451408,82,59.15151321,2.778484291,26.09381618
11/3/12 02:00,16.1,436.2000791,270.3144761,708.6149781,6.7,13.18181547,82,59.1990498,2.816226773,26.08372924
11/3/12 03:00,15.7875,439.7276683,273.1931857,711.048993,6.7,13.17228284,82,59.28163522,2.856992917,26.20549373
11/3/12 04:00,15.6,438.9485783,274.7112736,703.7118834,6.7,13.16417159,82,59.30550708,2.882057506,25.99551371
11/3/12 05:00,15.225,437.7371152,277.7253084,700.2467946,6.7,13.14419249,82,59.383399,2.921252923,25.91527768
11/3/12 06:00,15.375,645.2933536,238.5099881,740.5698711,6.7,13.19010135,82,58.17509321,2.483855995,27.34701232
11/3/12 07:00,15.9125,867.8040205,203.1744714,837.5701515,6.7,13.32879372,82,56.82283417,2.058841011,30.41192385
11/3/12 08:00,17.1625,909.9246543,190.5124933,914.4040849,6.7,13.4047749,82,56.15509011,1.873389652,32.71198178
11/3/12 09:00,18.8,910.9804921,185.0826149,1008.817107,6.7,13.48690781,82,55.7721168,1.775549194,35.65287408
11/3/12 10:00,19.775,912.7328867,179.6750519,1076.345377,6.7,13.54312033,82,55.46383882,1.690256353,37.64721864
11/3/12 11:00,20.6875,871.4233825,173.3564739,1133.939638,6.7,13.58961681,82,55.21964765,1.605345657,39.39652341
11/3/12 12:00,20.7875,913.3329084,170.7422158,1161.750716,6.7,13.60335196,82,55.05345567,1.561345967,40.20047464
11/3/12 13:00,20.6,913.6990384,170.763008,1165.451361,6.7,13.60221455,82,54.93209964,1.545848529,40.33271464
11/3/12 14:00,20.225,913.7314996,173.9101659,1152.222624,6.7,13.59017699,82,54.88809645,1.561857851,39.91353493
11/3/12 15:00,20,660.4170696,212.6042438,1069.447583,6.7,13.52827448,82,56.64928286,1.920988295,37.29446367
11/3/12 16:00,19.625,666.9948888,225.6145695,1014.771936,6.7,13.47556282,82,57.32792907,2.082607806,35.67771725
11/3/12 17:00,18.7125,595.9695127,231.3678095,983.2616848,6.7,13.43269242,82,57.71831384,2.183617473,34.81325818
11/3/12 18:00,17.9875,595.7448133,231.7430299,1007.713303,6.7,13.42891941,82,57.84782664,2.227055929,35.77576444
11/3/12 19:00,17.8,595.46398,234.4046863,1022.141973,6.7,13.43114082,82,58.04189563,2.283623517,36.26487189
11/3/12 20:00,17.8,555.8089187,235.8127037,979.9297575,6.7,13.4006733,82,58.13510323,2.321953614,34.86373714
11/3/12 21:00,16.425,542.1351514,240.9445897,842.3960641,6.7,13.28785357,82,58.26744411,2.392355001,30.31947391
11/3/12 22:00,15.225,440.7588925,267.5508839,709.4533005,6.7,13.14176491,82,59.01972477,2.695220524,26.05732603
11/3/12 23:00,14.625,436.3718618,271.5010761,674.6177349,6.7,13.18111483,82,59.13805543,2.779792586,24.9133073
11/4/12 00:00,14.4,436.2581474,275.0597225,646.2358349,6.7,13.162292,82,59.25051599,2.848007584,23.8556105
11/4/12 01:00,13.7125,436.0369828,278.8076889,579.7015603,6.7,13.04261194,82,59.35977797,2.911124267,21.57653171
11/4/12 02:00,12.9875,435.9603444,281.1416863,547.8320984,6.7,12.911966,82,59.43388049,2.954255409,20.89513431
11/4/12 03:00,12.425,436.4656257,283.6068389,343.3778016,6.7,11.91229286,82,59.48875431,2.993521022,14.04782815
11/4/12 04:00,11.8875,436.2045146,286.8346664,326.7777659,6.7,11.32823534,82,59.5644713,3.038998923,15.16086147
11/4/12 05:00,11.325,437.2194969,291.1867121,320.4394999,6.7,10.6640498,82,59.65514636,3.097107657,17.18915746
11/4/12 06:00,10.7875,514.0628559,277.7585398,294.1811355,6.7,10.29781754,82,59.24789012,2.948963453,18.23187391
11/4/12 07:00,11.6,645.3220375,237.4556688,296.4748894,6.7,10.24243026,82,58.19610518,2.481273028,19.51055042
11/4/12 08:00,12.575,705.1290209,220.6984259,381.1034071,6.7,10.29206925,82,57.97279435,2.260876586,25.65234008
11/4/12 09:00,13.8,741.0532768,208.2360442,605.2506672,6.7,11.12342936,82,57.87887729,2.106085855,34.64111103
11/4/12 10:00,14.4,769.3399121,202.8112047,665.4637333,6.7,11.65706592,82,57.87244027,2.034210716,33.05316955
11/4/12 11:00,14.775,734.2601821,199.9001514,703.3479788,6.7,11.64581226,82,58.0421221,1.998537924,33.93226866
11/4/12 12:00,15,717.7614702,192.4599492,734.2256538,6.7,11.26985622,82,58.04462636,1.923069845,37.07425111
11/4/12 13:00,14.625,709.579756,186.0582401,720.4496632,6.7,10.49162354,82,57.95906961,1.85681605,43.64389836
11/4/12 14:00,14.0875,725.6754221,183.3066555,660.1165024,6.7,10.99554379,82,57.81116255,1.824965136,38.17650213
11/4/12 15:00,13.2125,720.2489909,187.8028069,659.2102423,6.7,11.05859177,82,57.61507597,1.861958239,35.9108638
11/4/12 16:00,11.7375,658.8526932,208.4746853,374.1484479,6.7,9.936958169,82,57.60804231,2.057443668,24.25310539
11/4/12 17:00,10.7875,463.2269943,257.0922426,301.3348347,6.7,9.954571114,82,58.84509782,2.560569798,21.79051247
