Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
11/4/12 18:00,10.225,440.8891943,272.0021229,263.5727545,6.7,10.04341781,82,59.23417629,2.766789247,19.05461886
11/4/12 19:00,10.375,445.5794004,275.8405267,272.1687722,6.7,10.09040567,82,59.30449205,2.851452122,19.25858216
11/4/12 20:00,11.2875,467.9944287,277.0715689,312.3628316,6.7,9.979618668,82,59.31812556,2.890036909,22.40266032
11/4/12 21:00,12.0125,573.8958711,279.5378395,362.2284278,6.7,10.00603448,82,59.38812248,2.932938755,26.23741172
11/4/12 22:00,12.575,616.2452242,282.209933,390.2519086,6.7,10.50976855,82,59.41001986,2.971957076,26.48473844
11/4/12 23:00,12.1125,607.7097502,287.1398897,385.7266761,6.7,10.33760567,82,59.47159226,3.033384244,24.18632431
11/5/12 00:00,11.7,572.5431779,296.5368958,362.4149393,6.7,10.30712081,82,59.61670245,3.14517718,23.76494276
11/5/12 01:00,10.6375,551.4833236,301.2610198,341.9526632,6.7,10.26898156,82,59.64889312,3.207373604,22.71524569
11/5/12 02:00,10,532.6574873,307.680825,328.6543752,6.7,10.24874601,82,59.72761864,3.286608529,22.03746166
11/5/12 03:00,10.375,513.7199883,311.2222106,332.8982396,6.7,10.2506562,82,59.77661002,3.334147025,22.37149284
11/5/12 04:00,10.9125,500.4491787,312.1861636,341.1124606,6.7,10.2544578,82,59.7858324,3.352337117,22.90917314
11/5/12 05:00,11.1,472.9992908,314.4584769,342.1805926,6.7,10.06709335,82,59.78943131,3.379620953,23.47008839
11/5/12 06:00,10.7875,413.7269886,317.240304,279.6760507,6.7,9.978938131,82,59.82838349,3.413695039,20.31366058
11/5/12 07:00,10.9125,531.6466651,286.5397856,263.4474471,6.7,10.28835498,82,59.11080407,3.058263229,18.34744954
11/5/12 08:00,10.7875,531.9100729,282.0946988,259.0385608,6.7,10.62195838,82,59.00819909,2.973203005,16.67261983
11/5/12 09:00,10.9125,532.0294478,276.7201328,264.5394032,6.7,10.85922319,82,58.93332243,2.89352107,15.83690368
11/5/12 10:00,11.7875,533.3100522,270.4958652,280.6483707,6.7,11.04783077,82,58.88677546,2.814077196,15.9748035
11/5/12 11:00,12.575,532.272442,264.2872352,345.166243,6.7,11.34347506,82,58.8608417,2.740502985,18.53123423
11/5/12 12:00,13.1125,532.4262079,263.3723112,521.6137799,6.7,11.79390367,82,58.84444734,2.725213835,25.31259945
11/5/12 13:00,12.9875,532.539544,263.5918659,534.3650349,6.7,11.83235806,82,58.83865015,2.723925327,24.99425908
11/5/12 14:00,12.8,532.4683,265.3154814,531.709322,6.7,11.82813635,82,58.80279563,2.738813817,24.76848758
11/5/12 15:00,12.425,400.1503196,297.292879,323.3473405,6.7,11.32512736,82,59.41175621,3.088177132,15.74542922
11/5/12 16:00,12.2,408.2547417,307.4860901,303.0609659,6.7,11.30806729,82,59.53412195,3.230291735,15.41565793
11/5/12 17:00,12.2,416.4000597,314.576078,295.4572732,6.7,11.38626486,82,59.61713866,3.330121073,15.15566206
11/5/12 18:00,11.8875,417.0335638,317.9947108,286.9050285,6.7,11.52842769,82,59.66277482,3.384471139,14.44016221
11/5/12 19:00,12.0125,416.8827595,320.6115559,290.6217139,6.7,11.59087334,82,59.6960291,3.422976612,14.35658509
11/5/12 20:00,11.8875,416.5462914,323.9220376,285.7414199,6.7,11.72932825,82,59.75917842,3.468566612,13.86816352
11/5/12 21:00,12.0125,415.99755,325.9438423,287.0451787,6.7,11.89967528,82,59.77840618,3.497719265,13.5065129
11/5/12 22:00,12.2,417.1584082,326.5368382,294.3131096,6.7,11.92780031,82,59.78147325,3.508399574,13.57987409
11/5/12 23:00,12.575,413.0667324,327.394928,348.0033592,6.7,12.04840456,82,59.80302297,3.520364524,15.83567279
11/6/12 00:00,12.8,435.0147655,320.9273778,495.6972366,6.7,12.46972455,82,59.67940681,3.446965833,21.19818625
11/6/12 01:00,12.8,435.074329,321.0646417,505.5056306,6.7,12.59404503,82,59.67712149,3.442518849,20.77800885
11/6/12 02:00,12.8,435.0147045,321.5152004,518.0690157,6.7,12.67409174,82,59.67940964,3.444091776,20.88135555
11/6/12 03:00,12.8,435.0514138,323.1161689,527.1261424,6.7,12.7059025,82,59.70542664,3.461142107,21.03462496
11/6/12 04:00,12.425,435.6439231,325.3801499,338.2399511,6.7,12.23179457,82,59.74759145,3.488570031,13.90588135
11/6/12 05:00,12.2,435.5928502,326.8457452,311.1406719,6.7,12.22837964,82,59.77359977,3.508925984,13.22786629
11/6/12 06:00,11.8875,427.2479716,328.2944478,297.6908154,6.7,12.22643734,82,59.80292433,3.528848248,12.78939484
11/6/12 07:00,12.0125,635.6997827,274.9106985,300.562704,6.7,12.24194583,82,58.705533,2.919174838,12.94698562
11/6/12 08:00,12.575,866.1200804,229.7942779,377.7918762,6.7,12.36645495,82,57.61358654,2.374978381,16.17757259
11/6/12 09:00,12.8,908.1203482,213.7877896,586.3101186,6.7,12.88252194,82,57.09994733,2.150864621,23.36713983
11/6/12 10:00,13.4875,909.1273481,207.7679934,641.2040137,6.7,12.98148432,82,56.78207194,2.045927443,24.63440151
11/6/12 11:00,14.5875,910.8815021,201.0746153,699.1042695,6.7,13.10868618,82,56.4990623,1.94714451,26.31010485
11/6/12 12:00,14.625,868.9335464,199.3754613,716.7542628,6.7,13.19480357,82,56.33743369,1.905044996,26.49234999
11/6/12 13:00,14.0875,910.4253948,199.1880578,711.6370273,6.7,13.2165591,82,56.21038316,1.884039402,26.12465912
11/6/12 14:00,13.9,910.588704,199.8132211,714.1280716,6.7,13.2332722,82,56.11913004,1.874760699,26.13730228
11/6/12 15:00,13.525,910.4957207,205.0493599,705.5441278,6.7,13.23029614,82,56.17239764,1.913537828,25.79391725
11/6/12 16:00,12.9875,667.0192385,244.1282968,630.0194024,6.7,13.08489081,82,57.80501379,2.30317405,23.31077517
11/6/12 17:00,12.8,673.9067312,255.4742573,602.2440226,6.7,13.02274214,82,58.31319412,2.469988079,22.63028137
11/6/12 18:00,12.8,594.7070067,260.3942611,591.1938119,6.7,12.99088662,82,58.4835606,2.570549767,22.37707325
11/6/12 19:00,12.8,595.2599857,259.938833,597.2732572,6.7,12.98303289,82,58.49950572,2.60032943,22.68694061
11/6/12 20:00,12.8,595.0268147,264.4986826,599.3065427,6.7,12.98437746,82,58.61617716,2.669267962,22.77115342
11/6/12 21:00,13.1125,555.3213452,264.1881513,616.9443689,6.7,13.00836784,82,58.60824862,2.681679361,23.40415455
11/6/12 22:00,13.675,541.3542634,264.7134122,652.4994199,6.7,13.05832625,82,58.59912588,2.69487041,24.59800389
11/6/12 23:00,13.9,440.2379202,291.0734457,639.0003405,6.7,13.01047452,82,59.30814424,2.992200647,24.09021694
11/7/12 00:00,13.9,435.9353777,292.0595932,668.5372682,6.7,13.10292282,82,59.41207602,3.043738665,25.08459539
11/7/12 01:00,13.9,435.8894834,293.3417221,677.0843046,6.7,13.1035026,82,59.47052075,3.082452501,25.27008992
11/7/12 02:00,14.2125,435.7691364,294.8549148,678.6690634,6.7,13.11082571,82,59.4972146,3.11506079,25.29900722
11/7/12 03:00,14.0875,435.7511282,296.9888011,658.7506246,6.7,13.10561924,82,59.51230242,3.146390303,24.54668875
11/7/12 04:00,13.2125,439.0781662,300.5248325,617.7801617,6.7,13.08337081,82,59.54214817,3.189959951,23.07198365
11/7/12 05:00,13.1125,438.3535922,303.1421152,599.1933965,6.7,13.05860057,82,59.56918677,3.223034607,22.46989158
11/7/12 06:00,12.9875,428.938563,305.1341582,598.4670207,6.7,13.06035319,82,59.59392882,3.248788186,22.4568671
11/7/12 07:00,12.8,636.4034103,260.1963089,610.4297529,6.7,13.02335965,82,58.52010858,2.739555797,23.01533176
11/7/12 08:00,12.8,867.0548597,219.3583989,665.694843,6.7,13.15411595,82,57.29204732,2.248913583,24.8402183
11/7/12 09:00,12.8,909.0135564,207.2726823,691.8261086,6.7,13.20597964,82,56.74343717,2.065174943,25.49267946
11/7/12 10:00,13.4875,909.9647096,203.0897075,736.8148153,6.7,13.26254835,82,56.4565053,1.979278736,26.92585407
11/7/12 11:00,13.9,911.6643494,196.4344732,767.286143,6.7,13.3082026,82,56.1448035,1.881304451,27.80386908
11/7/12 12:00,13.9,869.781132,192.7241977,793.9186997,6.7,13.33848308,82,55.93564904,1.819753348,28.62259253
11/7/12 13:00,14.2125,911.3105018,191.9533796,820.2050976,6.7,13.35936181,82,55.7995117,1.792235729,29.44844491
11/7/12 14:00,14.0875,911.4236493,193.1840408,802.314725,6.7,13.35755126,82,55.73160272,1.788434266,28.77509324
11/7/12 15:00,13.9,911.3830621,195.5386244,790.0745234,6.7,13.35884522,82,55.71074499,1.799250682,28.34279089
11/7/12 16:00,13.525,667.6125531,235.822502,721.0741789,6.7,13.23054062,82,57.44686377,2.190471151,26.13377212
11/7/12 17:00,13.3,674.4078421,249.2671595,674.8792098,6.7,13.16102975,82,58.08121768,2.374998194,24.82343219
11/7/12 18:00,13.3,595.1663048,253.36445,653.5882644,6.7,13.11538302,82,58.32947623,2.470092343,24.24804555
11/7/12 19:00,13.3,595.0167066,252.552615,646.8177279,6.7,13.0897617,82,58.34797996,2.500745947,24.12679465
11/7/12 20:00,13.3,594.7683541,257.4350383,641.418461,6.7,13.07242833,82,58.46919388,2.575068578,24.00507883
11/7/12 21:00,13.3,555.1599687,258.7601151,638.0012918,6.7,13.06137719,82,58.51424726,2.607750574,23.93095833
11/7/12 22:00,13.3,541.6282716,259.3984662,634.6201069,6.7,13.05238632,82,58.51667713,2.625985221,23.8414349
11/7/12 23:00,13.3,440.4172791,283.9509693,617.4190602,6.7,12.97842305,82,59.22539149,2.904750571,23.35688923
11/8/12 00:00,13.675,436.0862847,286.4598141,650.4329848,6.7,13.09179385,82,59.33955792,2.971870402,24.47724438
11/8/12 01:00,13.9,436.0462081,285.5511507,654.6082262,6.7,13.09577922,82,59.3481934,2.987679681,24.4692881
11/8/12 02:00,13.9,435.902397,287.5435813,651.1251389,6.7,13.09732227,82,59.41157644,3.022986871,24.312788
11/8/12 03:00,13.9,435.8864576,288.5452036,648.2459043,6.7,13.09985369,82,59.44066432,3.044370337,24.19550265
11/8/12 04:00,13.9,436.5076685,291.5850292,661.2843293,6.7,13.10795722,82,59.49783891,3.084955562,24.66063467
11/8/12 05:00,13.9,436.3427233,294.017818,657.9865877,6.7,13.10481458,82,59.5000805,3.116893226,24.51735303
11/8/12 06:00,13.9,428.0535698,293.1010806,645.6017159,6.7,13.1003327,82,59.45395949,3.109049905,24.09347326
11/8/12 07:00,14.2125,636.7527064,248.1938331,686.797058,6.7,13.12057878,82,58.35808883,2.600108267,25.60158834
11/8/12 08:00,14.4,867.5129954,209.9574765,758.6078289,6.7,13.26333335,82,57.10590111,2.142162971,27.83712272
11/8/12 09:00,15.15,909.5611066,195.1167231,835.8537921,6.7,13.3445214,82,56.41222206,1.93299945,30.19061902
11/8/12 10:00,15.9125,910.5611875,189.9941731,903.0312042,6.7,13.39016234,82,56.07460989,1.837471655,32.31814362
11/8/12 11:00,16.7875,912.2570943,185.9224651,969.1533817,6.7,13.43299872,82,55.78280802,1.764470244,34.46106618
11/8/12 12:00,17.2,870.3538685,183.9042554,985.1736263,6.7,13.45014188,82,55.59423549,1.719202208,34.87053069
11/8/12 13:00,16.5125,911.9030525,185.2072644,943.0461269,6.7,13.43471815,82,55.51448765,1.711952356,33.41458659
11/8/12 14:00,16.1,912.1667755,186.3182904,924.0166031,6.7,13.42928077,82,55.43035859,1.707600518,32.79324236
11/8/12 15:00,16.1,912.2502624,187.8998053,927.0827376,6.7,13.43240509,82,55.38097317,1.71088393,32.89370478
11/8/12 16:00,16.475,668.0465907,226.6707965,892.0309247,6.7,13.35870088,82,57.15203505,2.081389424,31.86061846
11/8/12 17:00,16.7,674.8293838,238.1995245,886.6036157,6.7,13.33163742,82,57.76710567,2.24018846,31.8834994
11/8/12 18:00,16.7,595.5900437,242.1627031,890.1400757,6.7,13.32088258,82,58.09880177,2.329608921,32.09608656
11/8/12 19:00,16.325,596.139053,242.1937784,885.5704434,6.7,13.30281244,82,58.16892884,2.36984578,31.99213264
11/8/12 20:00,16.475,595.8450578,245.0713693,883.5750975,6.7,13.3007933,82,58.31419888,2.426683576,31.97739717
11/8/12 21:00,16.325,556.0550839,246.0514732,855.4471737,6.7,13.28097,82,58.32703973,2.456773173,30.99668548
11/8/12 22:00,16.1,541.9564475,248.8911976,832.1750183,6.7,13.26465426,82,58.34595393,2.497636492,30.25401726
11/8/12 23:00,16.1,440.6719432,275.5325758,798.8600991,6.7,13.19523785,82,59.08914352,2.796070705,29.24295184
11/9/12 00:00,16.1,436.3240975,278.7950438,797.4008107,6.7,13.21580945,82,59.24742312,2.872574375,29.26807125
11/9/12 01:00,16.1,436.2431448,279.485383,778.9829881,6.7,13.19598035,82,59.31839729,2.909630347,28.60249386
11/9/12 02:00,16.1,436.081846,281.0087193,767.0878324,6.7,13.19188177,82,59.38776674,2.944852345,28.2128608
11/9/12 03:00,16.1,436.0455967,282.5496851,747.834177,6.7,13.17300628,82,59.42692843,2.975338851,27.56111975
11/9/12 04:00,16.1,436.6888358,285.6668697,739.3736241,6.7,13.17201344,82,59.49536915,3.018552283,27.27129372
11/9/12 05:00,16.1,436.5317229,285.8830631,733.7877993,6.7,13.16014254,82,59.48356052,3.028341245,27.1158946
11/9/12 06:00,16.475,428.241967,285.511621,760.1342882,6.7,13.17127472,82,59.48432157,3.026939658,28.06516708
11/9/12 07:00,17.0125,636.9639821,242.4744047,821.7446228,6.7,13.24847886,82,58.31665337,2.540930984,30.12238368
11/9/12 08:00,17.2,867.7348567,205.3564429,907.9710121,6.7,13.3568459,82,56.99684481,2.093401068,32.76571
11/9/12 09:00,15.825,909.6230736,195.9946575,823.9077968,6.7,13.34213903,82,56.40832402,1.939501334,29.57102575
11/9/12 10:00,15,910.7598902,184.3764252,768.902733,6.7,13.31580076,82,55.96300603,1.780788262,27.72768151
11/9/12 11:00,16.0625,912.4735249,179.9146343,806.9393967,6.7,13.3503687,82,55.73668841,1.704978193,29.04755367
11/9/12 12:00,17.3875,870.9882416,171.9587242,815.4074832,6.7,13.36200213,82,55.60513768,1.606742085,29.22284997
11/9/12 13:00,18.1125,913.1287702,163.0772681,828.9011208,6.7,13.28106914,82,55.42582022,1.507602016,29.94778488
11/9/12 14:00,18.3,913.4230843,162.5181376,850.7135657,6.7,13.01638705,82,55.21029274,1.488333076,31.56443177
11/9/12 15:00,17.3,913.0674931,169.7065835,827.0515678,6.7,12.5404739,82,55.0594881,1.540435249,32.89499677
11/9/12 16:00,16.325,668.2070829,214.914062,715.8894525,6.7,12.2602962,82,56.83615801,1.960401418,30.31088821
11/9/12 17:00,13.6625,674.7111263,236.4506473,545.1391992,6.7,12.21992178,82,57.71158734,2.206763056,23.19527099
11/9/12 18:00,9.075,606.693386,255.5704573,308.6391021,6.7,10.9201907,82,58.36374589,2.454051274,14.6243472
11/9/12 19:00,6.5125,709.0530549,264.3601112,317.8976048,6.7,9.946877663,82,58.38739127,2.599205511,19.72796147
11/9/12 20:00,5.4125,760.6481642,278.1852389,279.1559793,6.7,9.838224176,82,58.57040384,2.775809428,20.26020499
11/9/12 21:00,4.3125,747.8415811,292.4341482,255.0253963,6.7,9.823994364,82,58.89552962,2.960141358,19.27507567
11/9/12 22:00,3.525,739.3447541,303.5130602,241.7692688,6.7,9.810618925,82,59.28218916,3.121362985,18.46135408
11/9/12 23:00,3.3,637.137729,332.2629202,236.8950665,6.7,9.781495641,82,60.49269804,3.517861887,18.24453314
11/10/12 00:00,3.3,641.5245584,327.1901357,231.1417553,6.7,9.867010457,82,60.61202556,3.565591,17.79362167
11/10/12 01:00,2.9875,649.3221437,333.8411911,236.1392812,6.7,9.786066537,82,60.86860629,3.701886823,17.97290385
11/10/12 02:00,2.8,651.6225707,338.6781677,230.0939279,6.7,9.779172153,82,61.04504637,3.812158363,17.73998566
11/10/12 03:00,2.425,651.2833916,355.4290499,224.4012259,6.7,9.788414335,82,61.3824365,4.049769999,17.35414691
11/10/12 04:00,1.8875,659.7311496,364.9361706,217.5985938,6.7,9.776622352,82,61.63420893,4.226402207,16.82991349
11/10/12 05:00,1.7,655.0498949,365.5668819,214.0993134,6.7,9.75525067,82,61.60496835,4.264848786,16.64956195
11/10/12 06:00,1.7,634.0254303,369.8064544,212.9323676,6.7,9.749132998,82,61.62751593,4.32726094,16.63138924
11/10/12 07:00,1.7,829.6548571,309.1273987,202.4691686,6.7,10.03578021,82,60.11888581,3.542964926,15.21197634
11/10/12 08:00,1.7,1055.907501,265.4330346,211.4152017,6.7,10.01815569,82,58.35171685,2.89720526,15.3649056
11/10/12 09:00,1.7,1092.653787,253.6939105,214.020636,6.7,10.00923711,82,57.67812826,2.646545263,15.4421203
11/10/12 10:00,1.7,1086.314522,248.0613563,214.6182286,6.7,9.993836656,82,57.33562032,2.5080204,15.51007507
11/10/12 11:00,1.7,1094.534049,248.7916078,213.8859586,6.7,10.01485429,82,57.28061991,2.465342817,15.45370694
11/10/12 12:00,1.7,1057.650745,247.2914015,214.8300422,6.7,10.02391812,82,57.18832304,2.422912922,15.44692529
11/10/12 13:00,1.7,1098.125116,244.0455585,215.4550059,6.7,10.01367982,82,57.02750969,2.370037332,15.49523075
11/10/12 14:00,2.0125,1102.831409,242.1046882,219.7161689,6.7,10.01961253,82,56.89210751,2.333516793,15.81048589
11/10/12 15:00,1.8875,1109.097608,250.4769821,219.0485205,6.7,10.03368847,82,56.98163776,2.402291409,15.71836278
11/10/12 16:00,1.7,865.6396038,310.2245767,215.9645037,6.7,10.00654956,82,59.01359369,3.038490064,15.53041712
11/10/12 17:00,1.7,876.1185681,323.5046769,213.566727,6.7,10.05239337,82,59.61961642,3.295088787,15.29204351
11/10/12 18:00,1.7,801.8951372,327.9866299,213.7678191,6.7,10.06718843,82,59.97201794,3.443218544,15.21642152
11/10/12 19:00,1.7,799.7830949,326.251709,214.642219,6.7,10.05848495,82,60.05538801,3.493005484,15.23982944
11/10/12 20:00,1.7,796.9351085,325.7259132,214.6382826,6.7,10.04812603,82,60.11161014,3.523838615,15.26451965
11/10/12 21:00,1.7,754.6834863,335.3112159,221.2685104,6.7,9.90441832,82,60.33642509,3.655086485,15.96613477
11/10/12 22:00,2.0125,745.50971,340.0719621,223.3349212,6.7,9.769216555,82,60.41923747,3.741552854,16.98411209
11/10/12 23:00,2.575,652.6343075,364.8828957,223.4914423,6.7,9.896663451,82,61.19127729,4.081552365,16.92751632
11/11/12 00:00,2.425,627.1455283,381.9201467,225.8058117,6.7,9.856076986,82,61.71513495,4.377795189,17.0307899
11/11/12 01:00,2.2,621.6701317,383.8431589,222.6046218,6.7,9.765231059,82,61.85980471,4.492011453,17.11131863
11/11/12 02:00,1.8875,621.9379451,386.4704678,215.0197782,6.7,9.837204351,82,61.81004271,4.559243055,16.47083188
11/11/12 03:00,1.325,622.0929724,397.2906263,210.4907896,6.7,9.747257417,82,61.80039301,4.694062411,16.31084116
11/11/12 04:00,0.7875,624.2253601,406.3251555,201.5364419,6.7,9.734327649,82,61.78321126,4.803597864,15.76441888
11/11/12 05:00,0.6,625.7687424,413.9145496,197.1992723,6.7,9.730163277,82,61.88863993,4.899179639,15.50186905
11/11/12 06:00,-0.15,617.1575923,424.792913,189.2895946,6.7,9.714593277,82,61.79261572,5.03429621,14.91661728
11/11/12 07:00,-0.225,611.631215,421.2174138,185.3194609,6.7,9.706337963,82,61.76583943,4.980598574,14.68097045
11/11/12 08:00,0.375,743.8567162,361.7511978,182.8821805,6.7,10.02157924,82,61.1816009,4.229678322,13.90997196
11/11/12 09:00,1.6,746.960903,335.6015895,205.825528,6.7,10.07453811,82,61.15226745,3.87293179,14.92792304
11/11/12 10:00,2.2,749.2935107,331.185774,217.6498942,6.7,10.0952817,82,61.22170781,3.811975084,15.44499374
11/11/12 11:00,3.2625,751.305859,316.2992605,233.0020668,6.7,10.12249888,82,61.16237081,3.640335088,16.36448403
11/11/12 12:00,3.2125,754.691795,314.7075355,236.1198696,6.7,10.12283414,82,61.09912589,3.602887964,16.47378907
11/11/12 13:00,3.1125,755.3897174,303.6468269,232.5427712,6.7,10.12537867,82,61.22139979,3.484438204,16.21972265
11/11/12 14:00,2.9875,756.0120198,303.808987,232.340537,6.7,10.11856177,82,61.11861017,3.482760529,16.19315298
11/11/12 15:00,2.8,756.7873634,310.2010917,228.9599588,6.7,10.10514072,82,61.07592105,3.55028078,16.00885612
11/11/12 16:00,2.1125,626.5831087,355.0237829,220.8891645,6.7,10.06611394,82,61.23640248,4.070216058,15.53819686
11/11/12 17:00,0.6375,628.5877026,380.8865122,202.1223569,6.7,10.02209621,82,60.99033838,4.357024867,14.37308532
11/11/12 18:00,-0.375,627.1963946,399.5943675,185.2688499,6.7,9.982764199,82,60.9649521,4.549249687,13.33698597
11/11/12 19:00,-1.2875,627.5794123,419.6806234,172.8676509,6.7,9.958698385,82,60.981469,4.771298044,12.55894134
11/11/12 20:00,-1.7,629.7632318,428.5840462,164.521871,6.7,9.942270366,82,61.07643877,4.881296674,12.04081876
11/11/12 21:00,-1.325,634.5622759,431.1693715,168.8208014,6.7,9.959969307,82,61.20905473,4.930090522,12.38009767
11/11/12 22:00,-1.475,639.1310687,438.6641153,168.2946159,6.7,9.964464023,82,61.27105844,5.039975122,12.3108802
11/11/12 23:00,-2.0125,641.6162988,450.0848031,161.0319914,6.7,9.952630501,82,61.37673233,5.19366553,11.78966941
11/12/12 00:00,-2.575,636.9610465,461.5501684,153.4928048,6.7,9.936528169,82,61.47302671,5.350459815,11.27037009
11/12/12 01:00,-2.425,637.8685094,466.8736548,160.1341678,6.7,9.79032534,82,61.69224944,5.4519377,11.91756364
11/12/12 02:00,-2.575,638.0738087,472.0079191,152.7187007,6.7,9.791932856,82,61.76099262,5.551344403,11.83564823
11/12/12 03:00,-3.1125,637.6267041,481.9802214,149.9648931,6.7,9.692738384,82,61.86975419,5.696460106,11.58565139
11/12/12 04:00,-3.9875,636.4933254,488.2841519,135.4018592,6.7,9.649782514,82,61.76889913,5.780125801,10.84819071
11/12/12 05:00,-4.0875,640.9897684,492.9958013,130.631881,6.7,9.722875242,82,61.88377795,5.833630414,10.33036178
11/12/12 06:00,-4.2125,633.6211364,497.8695075,130.101406,6.7,9.648228659,82,61.96435425,5.922649377,10.51820311
11/12/12 07:00,-3.4,634.0192282,481.192731,141.998284,6.7,9.616458058,82,61.92298632,5.728157166,11.48914516
11/12/12 08:00,-1.7375,766.3663401,408.4777747,152.8824997,6.7,9.996350897,82,61.24523559,4.796477397,11.88188697
11/12/12 09:00,0.275,768.6522236,373.3298249,185.2281511,6.7,10.08935429,82,61.32518753,4.330875704,13.57076748
11/12/12 10:00,1.475,776.7387529,344.9998338,207.4296131,6.7,10.10605382,82,61.34272594,3.994229177,14.7227091
11/12/12 11:00,2.3875,781.0732412,329.2517765,221.563449,6.7,10.12251873,82,61.55755585,3.82091626,15.55927531
11/12/12 12:00,2.425,776.4660398,318.0987901,224.6272672,6.7,10.12075382,82,61.49629412,3.706853748,15.67853808
11/12/12 13:00,2.575,770.2863765,306.7176863,225.5344456,6.7,10.11136919,82,61.42291748,3.568723581,15.76083755
11/12/12 14:00,2.425,768.577741,305.4263135,225.0168262,6.7,10.09657179,82,61.16025649,3.536860182,15.75779149
11/12/12 15:00,2.2,769.3305721,314.8185668,220.2990268,6.7,10.08990204,82,60.96940521,3.612514762,15.48635581
11/12/12 16:00,0.825,646.0565644,378.1137769,204.184422,6.7,10.04451992,82,61.06340498,4.322693207,14.43037059
11/12/12 17:00,-0.375,645.5488588,404.954358,185.6352749,6.7,10.0105061,82,61.02932258,4.616004711,13.26877243
11/12/12 18:00,-0.6,643.9043743,419.2936205,180.0486145,6.7,10.00735726,82,61.18683319,4.790999898,12.95313664
11/12/12 19:00,-1.6,643.1105896,434.6410537,169.9620992,6.7,9.969280092,82,61.06261131,4.973075067,12.28728122
11/12/12 20:00,-2.2,641.9289398,441.9046758,158.3341604,6.7,9.930714579,82,61.11211937,5.049847181,11.57699907
11/12/12 21:00,-2.2,642.3569775,451.606411,156.9144349,6.7,9.942092028,82,61.29438061,5.179833626,11.53635811
11/12/12 22:00,-2.8875,641.1998345,463.6741257,149.9718658,6.7,9.924129074,82,61.31644663,5.346809826,11.04209862
11/12/12 23:00,-3.675,641.0903571,470.9856726,138.5839143,6.7,9.88134052,82,61.30814707,5.437002112,10.28143081
11/13/12 00:00,-3.9,655.7483296,465.3788992,133.8282135,6.7,9.862919749,82,61.20938783,5.361186678,10.01442765
11/13/12 01:00,-3.525,651.584685,462.5597685,138.0840485,6.7,9.870571694,82,61.22119059,5.320394888,10.37588338
11/13/12 02:00,-2.9875,648.3433678,461.9039928,144.570013,6.7,9.899073798,82,61.33099512,5.321103447,10.84149168
11/13/12 03:00,-2.1125,644.5025176,452.6031534,156.2603451,6.7,9.929283494,82,61.38414368,5.234681123,11.63829808
11/13/12 04:00,-2.0125,642.5440061,449.0796267,159.6986394,6.7,9.924450563,82,61.30588301,5.193789113,11.83093322
11/13/12 05:00,-2.575,642.8038502,459.5631807,152.4422904,6.7,9.908567124,82,61.34371041,5.309142337,11.30738389
11/13/12 06:00,-3.8,636.8394918,475.3970511,138.1770327,6.7,9.864805121,82,61.31261432,5.496793017,10.3031995
11/13/12 07:00,-2.3375,837.8406035,387.9382499,149.8664683,6.7,10.12608564,82,60.51606993,4.41652909,10.9435028
11/13/12 08:00,-0.0375,1058.228687,309.6792404,182.8722932,6.7,10.26340877,82,60.09645866,3.454084677,12.80860021
11/13/12 09:00,2.2875,1096.952437,279.8097229,221.5216227,6.7,10.12777055,82,59.32682557,3.06531295,15.54095534
11/13/12 10:00,3.9875,1105.33528,257.7414078,247.1231089,6.7,10.07184727,82,58.03939357,2.722354573,17.43457193
11/13/12 11:00,4.4,1108.234268,250.2585967,252.0676224,6.7,10.0906033,82,57.7005662,2.561629261,17.76947218
11/13/12 12:00,4.4,1071.20128,249.667707,252.5279702,6.7,10.09925369,82,57.58942544,2.506795173,17.75703102
11/13/12 13:00,4.4,1116.554646,245.7766101,253.4109156,6.7,10.09865367,82,57.4104003,2.436383787,17.79192456
11/13/12 14:00,4.4,1116.08555,246.5662558,253.7413016,6.7,10.09391005,82,57.31593113,2.420428837,17.82607781
11/13/12 15:00,4.0875,1115.525773,256.5718082,250.389517,6.7,10.09080627,82,57.35413432,2.50391167,17.60953564
11/13/12 16:00,3.525,870.4782288,319.2961061,236.1515986,6.7,10.29953322,82,59.22849996,3.175301261,16.13523324
11/13/12 17:00,3.3,875.2216269,334.8831758,239.8829638,6.7,10.09741547,82,59.90575419,3.460778894,16.62189436
11/13/12 18:00,3.3,794.6968609,337.8818454,236.615764,6.7,10.11088009,82,60.16349855,3.596097709,16.53041483
11/13/12 19:00,2.9875,790.9821353,338.5846868,233.2318864,6.7,10.09247837,82,60.25467108,3.664364299,16.34657146
11/13/12 20:00,2.8,795.3777138,345.6667624,228.4554708,6.7,10.10845872,82,60.53568961,3.791194663,16.03154512
11/13/12 21:00,2.8,761.6780379,341.4872057,229.486749,6.7,10.10093876,82,60.46248363,3.776284027,16.08118021
11/13/12 22:00,2.1125,733.4549871,356.9639259,221.7062879,6.7,10.08368059,82,60.93122081,3.976310463,15.58486862
11/13/12 23:00,1.325,609.2349836,388.9394978,208.8491377,6.7,10.00849219,82,61.51835071,4.437882875,14.89411158
11/14/12 00:00,1.1,597.9194003,390.5246469,202.0567396,6.7,10.0315306,82,61.51698518,4.516525102,14.45921431
11/14/12 01:00,1.1,602.5776766,391.497989,202.133053,6.7,10.02820543,82,61.52763518,4.554263382,14.47800758
11/14/12 02:00,1.475,605.3325075,390.6765559,206.8356339,6.7,10.03955029,82,61.62255491,4.560575839,14.80900675
11/14/12 03:00,1.7,609.6305374,392.3430334,210.1761618,6.7,10.04996032,82,61.73804715,4.603364073,15.00230599
11/14/12 04:00,2.0125,615.8091557,389.6601013,214.8574644,6.7,10.05512208,82,61.79674985,4.59262385,15.30207028
11/14/12 05:00,2.2,615.8440733,389.1709156,217.6183415,6.7,10.05798018,82,61.84223969,4.600302076,15.47554977
11/14/12 06:00,1.5125,608.3663425,393.3523992,211.115767,6.7,10.03453222,82,61.6027146,4.6412724,15.03930879
11/14/12 07:00,1.7875,811.7421249,327.58156,207.7708387,6.7,10.25952246,82,60.66640814,3.793405254,14.43245074
11/14/12 08:00,3.2625,1038.418704,251.5695583,232.3623268,6.7,10.27606571,82,58.09813248,2.769512634,15.83603295
11/14/12 09:00,4.9625,1076.528868,224.1150232,251.5771727,6.7,10.42267116,82,57.37650616,2.340131897,16.84399542
11/14/12 10:00,6.6,1079.128268,210.4457432,291.1027586,6.7,10.11369862,82,57.28762747,2.128463953,19.75627686
11/14/12 11:00,8.2625,1076.594537,201.2084014,306.5905049,6.7,10.1519662,82,57.41628399,2.002323694,21.18293009
11/14/12 12:00,9.9625,1033.384649,192.3698172,332.5744222,6.7,10.18206355,82,57.30431105,1.896967429,22.88142459
11/14/12 13:00,10.9125,1067.67899,185.0958329,348.642022,6.7,10.20740584,82,56.89298943,1.807794669,23.79244057
11/14/12 14:00,11.475,1050.058042,183.2979817,357.9685607,6.7,10.21470015,82,56.46359937,1.768793532,24.33206747
11/14/12 15:00,10.2625,1043.452549,188.9303541,341.412524,6.7,10.18243299,82,56.12888284,1.799956613,23.28290138
11/14/12 16:00,8.025,799.7446811,241.5797893,271.0585545,6.7,10.92205283,82,57.90956232,2.30879378,17.18945215
11/14/12 17:00,6.8875,802.9072266,265.4670424,300.5938171,6.7,10.6027034,82,58.37341667,2.591699179,17.68268795
11/14/12 18:00,6.7,711.2910397,276.4016675,294.414024,6.7,10.11956165,82,58.65865337,2.751624333,19.58023035
11/14/12 19:00,6.7,703.7320272,279.1081984,282.6117329,6.7,10.11853639,82,58.655223,2.816370833,19.53937914
11/14/12 20:00,6.325,709.9191352,288.776723,276.4291908,6.7,10.11897193,82,58.76420943,2.937389221,19.25433608
11/14/12 21:00,7.1625,657.7994001,288.5133492,284.980363,6.7,10.13952752,82,58.85046744,2.954531527,19.84067928
11/14/12 22:00,6.7375,645.973158,295.2831551,283.5081046,6.7,10.137257,82,58.79065387,3.033439509,19.65379345
11/14/12 23:00,6.1,550.3780655,326.8735785,265.6332968,6.7,10.35883613,82,59.85101544,3.41032022,17.86733281
11/15/12 00:00,7.475,537.0775096,325.8627311,292.1117477,6.7,10.15600767,82,59.8604447,3.463738592,19.97577418
11/15/12 01:00,8.675,529.3800142,322.9129336,305.5193317,6.7,10.18651755,82,59.84942598,3.46135391,20.94036118
11/15/12 02:00,7.525,534.8745459,333.0222849,295.4297534,6.7,10.15696608,82,59.80341119,3.57847177,20.28421234
11/15/12 03:00,8.7625,517.7718435,328.7758382,304.7184947,6.7,10.16080095,82,59.92377763,3.544801097,21.01864135
11/15/12 04:00,8.9375,484.1901696,337.6564712,308.3581822,6.7,9.917964641,82,59.7817442,3.63890696,21.97899057
11/15/12 05:00,8.9875,447.0008106,339.4274474,259.6361685,6.7,9.896775285,82,60.0451983,3.666757495,19.38821742
11/15/12 06:00,9.775,431.5554368,334.5122109,252.6456162,6.7,10.06863851,82,60.07603956,3.633743896,18.36186492
11/15/12 07:00,10.6875,636.0676485,279.535149,267.7064099,6.7,10.19503569,82,58.83156513,2.995233512,18.70031429
11/15/12 08:00,11.1,866.7366089,235.1152861,278.0466136,6.7,10.26858391,82,57.70069141,2.444979463,18.86202075
11/15/12 09:00,12.475,908.8421567,213.2268098,356.9568591,6.7,10.69123077,82,57.07560361,2.153618444,22.6566541
11/15/12 10:00,14.7375,910.0442777,200.3218514,646.5446182,6.7,11.57231624,82,56.65896557,1.975306094,33.36628137
11/15/12 11:00,15.6,913.5607185,192.1734106,734.4443081,6.7,11.38606439,82,56.540515,1.862251883,36.66411745
11/15/12 12:00,14.5375,941.0131987,195.6685241,752.4478393,6.7,10.83157599,82,56.35416369,1.872180212,42.50387372
11/15/12 13:00,14.2125,1040.101957,199.3836721,708.6136534,6.7,11.80457267,82,56.20520362,1.887813802,35.09992258
11/15/12 14:00,14.775,1048.813336,200.3236812,767.6177088,6.7,11.82548475,82,56.09688376,1.880180354,35.91866662
11/15/12 15:00,14.625,1041.474973,201.2664035,770.2299463,6.7,11.8167001,82,56.00863796,1.876528201,35.89245605
11/15/12 16:00,13.4,799.2968015,241.9009368,667.0162695,6.7,12.08158148,82,57.65795346,2.274557891,30.06684142
11/15/12 17:00,12.425,809.38501,255.3755062,451.5366604,6.7,10.25876318,82,58.2190457,2.459130957,25.38598495
11/15/12 18:00,10.825,714.5905665,262.4168257,355.2444795,6.7,10.20576185,82,58.51340782,2.583392271,23.46770219
11/15/12 19:00,9.625,688.1480292,266.6624507,326.5149193,6.7,10.17523626,82,58.50929608,2.66501511,22.25120348
11/15/12 20:00,10.4625,616.6436679,269.0148356,297.3425128,6.7,9.995191195,82,58.64218041,2.715086756,21.02721662
11/15/12 21:00,12.1625,555.4070588,268.2685102,307.5851218,6.7,11.00650538,82,58.65478511,2.725101151,19.61409392
11/15/12 22:00,12.8,541.4246946,270.8628228,493.420989,6.7,12.38266793,82,58.71927166,2.76331941,23.17125009
11/15/12 23:00,12.425,440.2217487,299.654237,313.6685353,6.7,12.24812499,82,59.48927223,3.094990369,13.4607702
11/16/12 00:00,11.5125,435.7847945,303.2089926,302.9879915,6.7,11.88193867,82,59.63319322,3.182832167,13.28136266
11/16/12 01:00,9.35,481.6149171,308.3422572,335.7650328,6.7,10.54345064,82,59.73028732,3.271657422,17.3158582
11/16/12 02:00,7.6125,571.6035118,317.0624262,328.3756172,6.7,9.931687477,82,59.66055962,3.381450737,21.74776015
11/16/12 03:00,7.2,568.9496903,319.9232755,285.8395659,6.7,9.998601896,82,59.72266901,3.420634747,20.78570187
11/16/12 04:00,6.5125,572.7343608,329.9257382,275.8321245,6.7,10.13497148,82,59.81576277,3.536791263,19.38327767
11/16/12 05:00,4.725,580.6268061,344.804783,258.0078338,6.7,10.07859582,82,60.14093654,3.721836525,18.09374535
11/16/12 06:00,3.2125,582.9465349,357.7946494,234.5489839,6.7,10.04017977,82,60.84952282,3.935037252,16.64317641
11/16/12 07:00,3.1125,787.6612053,285.8362341,225.771556,6.7,10.26325203,82,58.91697097,3.118239428,15.62259003
11/16/12 08:00,5.425,1011.774823,221.4331812,251.8141224,6.7,10.54825564,82,57.14540916,2.312657534,16.61255643
11/16/12 09:00,8.3875,1048.436311,197.3999619,301.4001615,6.7,10.61797336,82,56.73593098,1.986310983,18.98573719
11/16/12 10:00,9.775,1067.513887,198.2899772,343.5613805,6.7,10.17400706,82,56.48404317,1.945215417,22.68037408
11/16/12 11:00,10,1083.188877,195.6043507,336.7675988,6.7,10.18546118,82,56.30121949,1.883989295,22.93927623
11/16/12 12:00,11.0625,1044.601326,189.228654,351.9337667,6.7,10.21703063,82,56.189361,1.79849456,23.97550087
11/16/12 13:00,11.7,1091.721088,182.1838878,363.8295817,6.7,10.24004781,82,55.97727524,1.714170171,24.58165364
11/16/12 14:00,11.0125,1091.216264,195.6168879,354.5407694,6.7,10.21431107,82,55.95879558,1.824426576,23.97642294
11/16/12 15:00,9.5375,1083.858536,207.6759743,331.1369769,6.7,10.197682,82,55.96384499,1.926619245,22.54188948
11/16/12 16:00,8.9,840.6618499,250.1994843,311.3744163,6.7,10.40787858,82,57.79182599,2.348087659,20.5647491
11/16/12 17:00,8.2125,844.6494171,262.5437911,312.5496613,6.7,10.17376205,82,58.18344724,2.529191406,21.12405535
11/16/12 18:00,7.8,768.8811678,270.2665293,299.5674509,6.7,10.176099,82,58.52244604,2.660778849,20.54472229
11/16/12 19:00,7.425,763.7886968,278.46904,294.9509403,6.7,10.17669866,82,58.63310856,2.788327781,20.22584984
11/16/12 20:00,7.2,755.4322459,282.4122706,290.0464957,6.7,10.17039925,82,58.76365755,2.862021228,19.92316213
11/16/12 21:00,7.2,707.2863246,280.3807472,289.9264546,6.7,10.15453871,82,58.70242696,2.859649503,19.97879979
11/16/12 22:00,6.8875,683.6997961,285.495636,285.6221332,6.7,10.14596757,82,58.70187144,2.919653598,19.74581472
11/16/12 23:00,6.325,578.8823867,316.7729112,271.1088624,6.7,10.3671247,82,59.59392982,3.281628702,18.17030171
11/17/12 00:00,5.7875,574.094003,323.8182312,273.7153037,6.7,10.10661238,82,59.78188519,3.416142159,18.79602569
11/17/12 01:00,5.225,572.6577519,333.1168845,261.7074613,6.7,10.09853961,82,60.00759025,3.562824136,18.27784851
11/17/12 02:00,5,577.5968148,337.9465357,256.5044988,6.7,10.09486728,82,60.20388217,3.659387579,18.00129873
11/17/12 03:00,3.9375,581.3049926,351.8177927,245.684322,6.7,10.06863728,82,60.50223887,3.849745727,17.31319793
11/17/12 04:00,2.9875,584.3993588,360.9924425,229.7162494,6.7,10.04360045,82,61.06509377,4.02736583,16.31628186
11/17/12 05:00,2.1125,587.2659892,372.9346831,218.4306357,6.7,10.02491252,82,61.34198765,4.242848425,15.60434337
11/17/12 06:00,1.325,589.0713151,382.6817179,206.2401128,6.7,10.01266698,82,61.35712447,4.4003265,14.81126387
11/17/12 07:00,1.7875,794.3807418,319.5326755,206.5456291,6.7,10.25490782,82,60.10676147,3.628516107,14.4080243
11/17/12 08:00,2.8875,1025.31561,245.6123268,233.0325201,6.7,10.01068968,82,57.73648394,2.653281819,16.48869174
11/17/12 09:00,4.3625,1070.587051,227.3253798,249.5206799,6.7,10.05771496,82,57.14693607,2.337948986,17.7956623
11/17/12 10:00,6.375,1084.412734,213.4342231,277.4034298,6.7,10.11894016,82,56.94667189,2.130774334,19.53933891
11/17/12 11:00,7.2,1106.389621,217.93253,290.6362322,6.7,10.16744566,82,56.90056215,2.135409121,20.16320915
11/17/12 12:00,6.5125,1067.258461,220.9544123,285.6637142,6.7,10.1673173,82,56.73180136,2.13751563,19.66171371
11/17/12 13:00,5.7875,1104.25552,222.7564262,275.1824042,6.7,10.13971673,82,56.66956911,2.135355462,19.01861403
11/17/12 14:00,5.6,1107.933448,217.7840218,271.6059412,6.7,10.12318278,82,56.5295604,2.072054246,18.8759865
11/17/12 15:00,5.6,1109.201662,220.7291434,271.9512177,6.7,10.10450332,82,56.47601231,2.087947365,18.99298602
11/17/12 16:00,5.6,867.9459302,272.1900337,264.8264198,6.7,10.32812017,82,58.06455947,2.602533517,17.95986106
11/17/12 17:00,5.9125,876.7369068,289.7233798,276.7366517,6.7,10.14565572,82,58.60557005,2.845042826,18.9892931
11/17/12 18:00,5.7875,798.8234425,299.2021899,273.142781,6.7,10.16185281,82,58.83941039,3.0038491,18.82800492
11/17/12 19:00,4.5375,794.5243925,312.2182563,258.5586367,6.7,10.13762047,82,59.0501438,3.185944119,17.87287898
11/17/12 20:00,3.9,797.0720723,321.4262755,245.3215735,6.7,10.13550002,82,59.51203709,3.337285122,17.03129045
11/17/12 21:00,3.9,758.4139319,317.3368079,251.8850337,6.7,9.964423883,82,59.49326319,3.337113007,17.97088277
11/17/12 22:00,3.525,747.8804978,323.9103012,243.404028,6.7,9.960899384,82,59.62222859,3.427703716,17.6862906
11/17/12 23:00,3.3,646.9232131,357.2651032,231.508373,6.7,10.06806355,82,60.70137021,3.864515132,16.73943347
11/18/12 00:00,3.3,641.3059253,363.2801606,245.4037984,6.7,9.796889194,82,60.99406637,4.032921312,18.16212722
11/18/12 01:00,3.3,639.6590644,364.0788278,232.925134,6.7,9.87892986,82,61.13586435,4.116020025,17.70352529
11/18/12 02:00,2.9875,641.9584883,372.3156978,236.0204567,6.7,9.797143408,82,61.40677298,4.25811971,17.86737947
11/18/12 03:00,2.8,643.3563039,375.9893511,229.326262,6.7,9.797426819,82,61.63619435,4.361726979,17.59264456
11/18/12 04:00,2.425,643.0055401,379.4589372,217.2611072,6.7,9.942018,82,61.73040862,4.440551812,16.53523774
11/18/12 05:00,2.2,642.1788992,381.0702962,222.3201607,6.7,9.929855008,82,61.81527036,4.487648657,16.26731156
11/18/12 06:00,2.2,639.7596979,379.509756,224.5118429,6.7,9.7587987,82,61.79146254,4.483461638,17.13389183
11/18/12 07:00,2.2,713.5363961,356.9900995,209.4900786,6.7,10.07220509,82,61.31425949,4.183243254,15.55645356
11/18/12 08:00,2.2,851.3737287,319.6414564,217.9615929,6.7,10.06269726,82,60.04280746,3.640490155,15.64079998
11/18/12 09:00,2.575,896.0761232,309.3444722,224.780315,6.7,10.08606503,82,59.58764785,3.413386838,15.94266354
11/18/12 10:00,3.4875,899.9164683,282.9073871,238.5789593,6.7,10.10142618,82,59.1693783,3.045397307,16.79904974
11/18/12 11:00,4.5875,908.1966299,268.9483724,253.3344782,6.7,10.1440774,82,59.02340536,2.849923096,17.68916067
11/18/12 12:00,5.6875,875.4197083,255.6383937,269.4142783,6.7,10.17125538,82,58.79521426,2.677848579,18.62087593
11/18/12 13:00,5.7875,867.5586435,243.6389564,273.3620702,6.7,10.15795665,82,58.58377271,2.525979109,18.82985584
11/18/12 14:00,5.9125,869.7412253,235.6111302,273.3983475,6.7,10.16199351,82,58.6263507,2.426649041,18.86917243
11/18/12 15:00,5.7875,870.2330356,238.4273722,273.6147291,6.7,10.15447105,82,58.45169559,2.444025929,18.86356705
11/18/12 16:00,3.85,874.3814426,267.0775659,251.9332692,6.7,10.07334328,82,58.3652748,2.720941175,17.57011839
11/18/12 17:00,2.1125,828.3395083,295.0511485,223.6342093,6.7,10.03330438,82,58.99072389,3.016964609,15.86890538
11/18/12 18:00,1.7,636.8852806,356.1559172,207.9534188,6.7,10.26103754,82,60.9614962,3.781724771,14.4283393
11/18/12 19:00,2.3875,636.2229544,352.1694743,225.0179416,6.7,10.0554224,82,61.03948476,3.899214058,15.78763024
11/18/12 20:00,2.425,634.5345026,355.2325365,224.0626128,6.7,10.05955792,82,61.14035013,4.002857652,15.86354257
11/18/12 21:00,2.2,634.0210353,357.7390421,219.51349,6.7,10.04941869,82,61.27018193,4.0828713,15.59558714
11/18/12 22:00,1.8875,628.2064258,362.9943686,215.6617612,6.7,10.03964046,82,61.23921013,4.16556652,15.37337228
11/18/12 23:00,1.7,626.2107011,368.9078075,211.4817003,6.7,10.03501431,82,61.31798502,4.246181344,15.11313383
11/19/12 00:00,0.2625,600.6914567,390.739703,197.117044,6.7,9.989656895,82,60.9573951,4.483112153,14.15690968
11/19/12 01:00,-0.225,601.2690889,398.434859,184.6660152,6.7,9.965688297,82,61.04359269,4.541842065,13.41606667
11/19/12 02:00,0.6875,600.3714875,401.4734354,195.0901041,6.7,10.01094592,82,61.36306485,4.60034279,14.15330784
11/19/12 03:00,0.4125,604.2906688,398.175197,195.5021188,6.7,9.988220313,82,61.15993228,4.586058818,14.12691376
11/19/12 04:00,0.375,608.6796425,400.6750031,192.4411119,6.7,9.979061634,82,61.2149095,4.597234037,13.98751704
11/19/12 05:00,0.9125,610.413824,405.6922231,198.7275611,6.7,10.01434532,82,61.45296466,4.681391748,14.38994098
11/19/12 06:00,1.475,596.591476,403.2177221,206.2611672,6.7,10.03540406,82,61.59203351,4.691069521,14.82717874
11/19/12 07:00,2.7,574.8254858,387.1159031,222.6894079,6.7,10.05593789,82,61.66636224,4.528552627,15.91266065
11/19/12 08:00,4.3625,696.0532317,341.8015064,230.9565028,6.7,10.57946185,82,61.04658822,3.977449881,15.44083366
11/19/12 09:00,5.375,689.2291075,327.7353718,270.941511,6.7,10.11663185,82,60.36251303,3.722053351,18.22697286
11/19/12 10:00,6.2875,690.0307219,319.755391,274.7531486,6.7,10.14709818,82,59.95493682,3.550689214,18.9601532
11/19/12 11:00,7.0125,693.5636691,317.6916168,283.3266752,6.7,10.17919122,82,59.76931568,3.46899715,19.50238631
11/19/12 12:00,7.575,701.1333339,314.4408735,291.6591882,6.7,10.20188045,82,59.63865944,3.397659099,19.94878656
11/19/12 13:00,7.425,697.9855088,316.0749584,292.0440521,6.7,10.196247,82,59.57351044,3.390196176,19.9129062
11/19/12 14:00,7.2,692.9990678,318.6592347,287.4665236,6.7,10.1826446,82,59.64848501,3.409397168,19.6644564
11/19/12 15:00,7.2,698.6859425,322.2491006,287.0575574,6.7,10.18882784,82,59.66948263,3.447243473,19.64857101
11/19/12 16:00,6.8875,572.7568818,365.1619159,282.8269173,6.7,10.1863826,82,60.6059502,3.962341219,19.35090277
11/19/12 17:00,6.0125,553.5652679,379.4142548,271.8572076,6.7,10.16547753,82,61.03040115,4.217670495,18.64410994
11/19/12 18:00,5.6,549.7289308,381.3339548,262.9907091,6.7,10.14991772,82,61.3673165,4.336624412,18.15119356
11/19/12 19:00,5.225,547.1844549,383.5047666,259.0311221,6.7,10.13375285,82,61.5070678,4.420141784,17.93852488
11/19/12 20:00,5.375,543.3056876,380.8068778,258.8429251,6.7,10.13225895,82,61.5253603,4.428204926,17.98952482
11/19/12 21:00,5.9125,551.3936907,377.3804162,265.9061633,6.7,10.15122703,82,61.35530239,4.383791216,18.43800053
11/19/12 22:00,5.7875,565.0267359,381.7982034,266.2573107,6.7,10.15643124,82,61.39339161,4.423200492,18.39640669
11/19/12 23:00,5.6,565.9490693,381.2126174,263.6077099,6.7,10.14310688,82,61.46274745,4.427562993,18.23305178
11/20/12 00:00,5.9125,581.9940418,367.587692,267.410815,6.7,10.14472501,82,61.04436145,4.242792655,18.52896929
11/20/12 01:00,6.7875,578.9255575,366.1663307,278.789547,6.7,10.17018693,82,60.88795236,4.182100724,19.24742058
11/20/12 02:00,6.8875,562.3879473,362.6237079,282.3594835,6.7,10.15686748,82,60.68478519,4.104373442,19.44420509
11/20/12 03:00,7.0125,544.9651616,367.0234246,281.3040313,6.7,10.15507708,82,60.77540956,4.13210906,19.43471255
11/20/12 04:00,7.2,533.9916932,370.6951503,283.6792772,6.7,10.15543041,82,60.85829849,4.180289492,19.57963346
11/20/12 05:00,7.575,523.7000504,371.1863044,288.0003074,6.7,10.15955327,82,60.88245053,4.193407837,19.88432988
11/20/12 06:00,8.4875,490.2087251,369.6735592,304.2290892,6.7,10.01448104,82,60.57401204,4.169523838,21.30659951
11/20/12 07:00,9.2125,640.7129413,309.9612906,256.2694027,6.7,9.93639245,82,59.44967637,3.408852702,18.85667684
11/20/12 08:00,10.4625,865.3912609,259.3011457,252.5132364,6.7,10.3837172,82,58.28051009,2.758610234,17.55961099
11/20/12 09:00,11.1,907.3414331,246.1003018,254.6592443,6.7,11.02826655,82,57.81750867,2.53851853,15.56908846
11/20/12 10:00,11.475,908.2886875,238.1191556,266.2683984,6.7,11.5149851,82,57.55961805,2.404223553,14.31549641
11/20/12 11:00,11.7,909.9621566,230.8889059,285.5656606,6.7,11.57061766,82,57.41353616,2.29553171,14.35778021
11/20/12 12:00,12.0125,868.0311925,225.9999947,292.5902671,6.7,11.6529923,82,57.26702766,2.223441096,14.41397606
11/20/12 13:00,13.2625,909.7004825,219.4758958,524.5186048,6.7,12.64015091,82,57.05141139,2.139901191,22.83652863
11/20/12 14:00,14.2125,909.9717299,216.2630653,698.3392275,6.7,13.09098611,82,56.895397,2.091023261,26.82125018
11/20/12 15:00,14.775,910.0343988,216.1791073,739.339919,6.7,13.22373279,82,56.78505215,2.075752108,27.33257196
11/20/12 16:00,15,670.8639999,256.1311194,702.6699665,6.7,13.15990745,82,58.23855384,2.479808204,25.85915852
11/20/12 17:00,12.9375,673.5510997,274.2010867,493.5236046,6.7,12.23439573,82,58.67215073,2.7130547,18.94159407
11/20/12 18:00,10.6375,642.5090651,283.007018,379.8210582,6.7,10.40119734,82,58.89997891,2.855474141,19.44998628
11/20/12 19:00,9.625,727.4984767,285.9358848,355.0890289,6.7,9.959473812,82,58.90833286,2.920449536,23.81274002
11/20/12 20:00,8.4,738.9059943,300.5705376,304.5344796,6.7,10.08128037,82,59.06003961,3.095570596,21.84141546
11/20/12 21:00,6.05,741.6877393,312.5093999,288.2534252,6.7,9.95133646,82,59.06574904,3.238838876,20.50226429
11/20/12 22:00,3.625,758.7696185,336.5223625,249.3951166,6.7,9.840037419,82,59.67321333,3.522027831,18.65982294
11/20/12 23:00,2.1125,668.0239902,385.9676354,223.5962073,6.7,9.794550918,82,61.40804181,4.21560553,17.04457054
11/21/12 00:00,1.0125,671.2225201,393.8898251,207.7964339,6.7,9.780668803,82,61.46258373,4.477434402,16.00887506
11/21/12 01:00,-0.15,669.8316399,398.9928986,192.6908529,6.7,9.727421278,82,61.20642393,4.585258737,15.00003625
11/21/12 02:00,-0.9125,669.6871788,417.3809389,178.9335922,6.7,9.712692295,82,61.36127997,4.801400658,14.10465153
11/21/12 03:00,-1.7875,671.692993,430.8735385,168.283417,6.7,9.687465947,82,61.35543624,4.984829375,13.33189845
11/21/12 04:00,-2.575,674.9841143,442.5489751,156.2244327,6.7,9.65225408,82,61.38655326,5.119356223,12.50925065
11/21/12 05:00,-3.4875,673.0681303,457.1555195,144.444162,6.7,9.61684917,82,61.42094145,5.301140883,11.67804229
11/21/12 06:00,-4.2125,670.1772988,470.9663716,132.6068482,6.7,9.592110148,82,61.58414367,5.483772767,10.8388713
11/21/12 07:00,-3.7125,872.8015027,399.3029353,129.0980844,6.7,9.924776469,82,60.67270693,4.589877257,10.23429033
11/21/12 08:00,-2.9875,1098.975232,311.259417,145.528741,6.7,9.929855011,82,60.15749798,3.493765874,11.05023115
11/21/12 09:00,-1.7375,1138.15104,275.2817325,165.4632363,6.7,9.94645154,82,59.77740873,3.031937911,12.32755857
11/21/12 10:00,-0.4125,1141.374911,255.2688468,183.8067043,6.7,10.0113717,82,58.98883681,2.755374681,13.47118693
11/21/12 11:00,0.6875,1144.606083,239.3263373,200.8573068,6.7,10.04460135,82,58.17291878,2.514648976,14.46958878
11/21/12 12:00,1.475,1103.40974,227.183582,213.0131615,6.7,10.05691905,82,57.65596812,2.325754008,15.21776891
11/21/12 13:00,2.0125,1146.077926,217.4947114,221.431082,6.7,10.06393401,82,57.14316726,2.178241653,15.74135992
11/21/12 14:00,1.8875,1147.356614,222.6015842,221.3781765,6.7,10.0585601,82,56.88164007,2.186278707,15.72152733
11/21/12 15:00,1.0125,1144.357254,239.4654692,210.7914383,6.7,10.04373366,82,57.0893587,2.324603322,14.99893934
11/21/12 16:00,-0.15,898.9519142,315.3255589,188.6827239,6.7,10.20775391,82,60.07803172,3.153578042,13.17187368
11/21/12 17:00,-1.2875,906.7438206,333.7846899,180.6346868,6.7,9.97313965,82,60.45417511,3.517819128,12.84653176
11/21/12 18:00,-2.0125,829.5917693,349.5289602,166.1354517,6.7,9.968107859,82,60.54324638,3.795851349,12.02088211
11/21/12 19:00,-2.575,829.9702921,354.7290243,158.4408619,6.7,9.934654916,82,60.3605098,3.901386811,11.56354283
11/21/12 20:00,-2.8,834.61203,368.3731366,152.8137095,6.7,9.941672071,82,60.46921548,4.064343374,11.23112995
11/21/12 21:00,-3.4875,800.6927184,382.7831675,146.0047989,6.7,9.924475154,82,60.39759705,4.2363114,10.74687598
11/21/12 22:00,-3.9,792.8674352,397.1058218,147.7407349,6.7,9.594351335,82,60.56479675,4.402625708,11.33652617
11/21/12 23:00,-4.2125,690.4479458,437.0678467,129.7257893,6.7,9.826714794,82,60.87404387,4.89612599,10.15513378
11/22/12 00:00,-4.4,685.5380936,446.4155299,126.7616291,6.7,9.882656635,82,61.01238841,5.041369378,9.702378039
11/22/12 01:00,-4.4,684.0851549,444.4995831,128.6851199,6.7,9.863672544,82,60.96963028,5.049335609,9.744793453
11/22/12 02:00,-4.4,681.2792961,445.6257615,129.0491569,6.7,9.847433748,82,60.94414514,5.055943659,9.771995533
11/22/12 03:00,-4.0875,682.4478849,446.4691021,133.0074638,6.7,9.856675704,82,61.00911553,5.073183142,10.07087658
11/22/12 04:00,-3.9,685.0378344,451.9720688,135.3856542,6.7,9.872096848,82,61.16166938,5.154724,10.22372039
11/22/12 05:00,-4.2125,681.6504396,454.6817477,132.815042,6.7,9.84923289,82,61.12013499,5.205597602,10.0209264
11/22/12 06:00,-4.0875,675.3954932,461.1855699,132.4861318,6.7,9.86187751,82,61.30999389,5.291933877,10.02104259
11/22/12 07:00,-3.525,871.2987452,389.4670661,136.4534127,6.7,10.09598293,82,60.42275622,4.424740775,10.04404938
11/22/12 08:00,-1.925,1090.403555,314.8908963,161.7215292,6.7,10.11605643,82,60.10507209,3.503448748,11.63503874
11/22/12 09:00,-0.0375,1124.745784,293.0539925,193.0993923,6.7,9.948388759,82,59.719392,3.213972148,14.04502185
11/22/12 10:00,0.9125,1119.063257,278.6125337,203.8555874,6.7,9.991226956,82,58.84079188,2.985564085,14.83691476
11/22/12 11:00,1.7875,1117.656246,267.9998986,215.9187308,6.7,10.01569316,82,58.15180843,2.795718441,15.61752191
11/22/12 12:00,2.8875,1078.526681,257.556814,231.7939867,6.7,10.03752804,82,57.62989231,2.620211264,16.64940332
11/22/12 13:00,3.675,1128.08993,252.5377101,243.2562986,6.7,10.06382012,82,57.38789057,2.519364785,17.34843445
11/22/12 14:00,3.9,1127.217833,248.8640803,247.6193359,6.7,10.06795396,82,57.24172485,2.449371961,17.56381814
11/22/12 15:00,3.525,1121.685864,258.9456374,243.3163175,6.7,10.06930164,82,57.33274822,2.52779406,17.24661333
11/22/12 16:00,3.3,876.4228225,317.0705651,233.3224593,6.7,10.28345096,82,59.08804338,3.149190651,16.03144113
11/22/12 17:00,3.3,878.2464002,334.5067619,240.2462287,6.7,10.09167113,82,59.69130126,3.436801501,16.71208798
