Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 01/18  22:00:00,1.7,718.2717219,326.8944988,211.635053,6.7,10.00896207,82,60.13568705,3.543785133,15.27423784
 01/18  23:00:00,1.7,705.1553546,333.8122874,211.3944612,6.7,10.01947654,82,60.32379958,3.645648188,15.22601617
 01/18  24:00:00,1.7,604.6832717,377.221912,210.8711916,6.7,10.02410762,82,61.39264109,4.21617005,15.16283562
 01/19  01:00:00,2.0125,601.7740918,373.5743568,214.6101985,6.7,10.04498716,82,61.49161759,4.282474351,15.36127849
 01/19  02:00:00,2.2,602.4061018,373.8337975,217.4784389,6.7,10.04899893,82,61.58087669,4.334474813,15.52212759
 01/19  03:00:00,2.2,601.7543429,373.5327164,217.8544072,6.7,10.04575885,82,61.58504915,4.358636562,15.53060426
 01/19  04:00:00,1.8875,604.6805499,379.7054956,214.4807766,6.7,10.03927799,82,61.53287918,4.433396429,15.30912717
 01/19  05:00:00,1.325,610.584457,387.5293909,207.4788871,6.7,10.02228418,82,61.4274805,4.517016038,14.84803909
 01/19  06:00:00,1.475,612.813872,391.9195684,207.4242149,6.7,10.03126971,82,61.54027257,4.562161796,14.87940587
 01/19  07:00:00,1.325,612.7903482,395.8588141,206.9364941,6.7,10.0290961,82,61.49714665,4.617961323,14.81742505
 01/19  08:00:00,1.1,828.6168329,343.6658333,199.0343805,6.7,10.24676389,82,60.96426044,3.972474703,13.87694355
 01/19  09:00:00,1.1,1066.350419,287.8300691,210.1266588,6.7,9.995662251,82,58.97928769,3.203381455,14.89078618
 01/19  10:00:00,1.1,1101.277331,271.5171308,208.0137782,6.7,9.983691615,82,58.23043569,2.888027505,14.97775475
 01/19  11:00:00,0.7875,1096.077535,267.9967785,203.6975736,6.7,9.967539303,82,57.95743142,2.76195777,14.79803844
 01/19  12:00:00,0.6,1101.485232,266.4156958,199.5852081,6.7,9.970284616,82,57.93509889,2.698182806,14.55260691
 01/19  13:00:00,0.6,1061.752695,263.5487485,199.6914263,6.7,9.974756101,82,57.84154187,2.642137417,14.55592809
 01/19  14:00:00,0.225,1110.241586,260.8055874,196.5473376,6.7,9.962480919,82,57.71800163,2.595036066,14.33932196
 01/19  15:00:00,-0.375,1117.285844,265.1653111,188.8652371,6.7,9.94482065,82,57.86931892,2.628705644,13.83573494
 01/19  16:00:00,-0.6,1122.148882,272.4770605,184.1462866,6.7,9.951642143,82,58.08500533,2.706535709,13.52193286
 01/19  17:00:00,-0.9125,875.5442012,338.3882206,175.1309718,6.7,10.15321014,82,60.4913708,3.481034331,12.52673464
 01/19  18:00:00,-1.1,887.0174631,344.9225403,178.817992,6.7,9.945763117,82,60.72746249,3.718291862,12.9274481
 01/19  19:00:00,-1.1,810.4884095,347.0865339,176.5384015,6.7,9.950855092,82,60.75230601,3.834861462,12.89452184
 01/19  20:00:00,-1.1,811.3233171,352.0027843,175.5557456,6.7,9.954031343,82,60.78411451,3.930420348,12.86529425
 01/19  21:00:00,-1.475,808.338433,360.4275864,171.6412006,6.7,9.944700814,82,60.68812614,4.042039468,12.58579892
 01/19  22:00:00,-1.7,769.6666303,365.4671777,167.0959045,6.7,9.934895024,82,60.6898663,4.094834042,12.29978004
 01/19  23:00:00,-1.7,758.0894061,372.3472524,166.6986759,6.7,9.942811131,82,60.74295899,4.178011535,12.27379552
 01/19  24:00:00,-2.0125,655.1200646,412.9411872,163.1951026,6.7,9.907012948,82,60.95311521,4.657453799,12.05640755
 01/20  01:00:00,-2.8875,650.8322662,428.8619392,152.0385105,6.7,9.889754916,82,60.93846647,4.854681758,11.29979362
 01/20  02:00:00,-2.6125,651.843982,434.9348068,152.2845034,6.7,9.90679668,82,61.20707017,4.953846125,11.35679716
 01/20  03:00:00,-2.575,652.665806,441.3061331,153.9510658,6.7,9.919095487,82,61.34462547,5.072485502,11.43593894
 01/20  04:00:00,-2.8,652.2283028,442.8650298,150.1572234,6.7,9.904385137,82,61.38378365,5.119105455,11.15793914
 01/20  05:00:00,-2.8,654.4330196,442.4255928,150.0861806,6.7,9.895041578,82,61.35349415,5.119274373,11.17919324
 01/20  06:00:00,-2.8,653.2660722,443.6228156,149.8929156,6.7,9.887249568,82,61.35035037,5.132405733,11.19183222
 01/20  07:00:00,-2.8,651.9307046,445.1739061,149.7515639,6.7,9.8828326,82,61.3421336,5.150112022,11.20496684
 01/20  08:00:00,-2.8,851.4140984,384.0184186,145.9932907,6.7,10.09571486,82,60.49948484,4.376708357,10.68102738
 01/20  09:00:00,-2.8,1075.545999,318.0685432,150.3338703,6.7,10.06875096,82,60.15952094,3.550317397,10.84633665
 01/20  10:00:00,-2.425,1115.881314,296.4107466,161.7207098,6.7,9.837547828,82,59.87540606,3.259443606,11.94662601
 01/20  11:00:00,-1.8875,1117.788338,290.4356393,165.9511768,6.7,9.866068824,82,59.78348842,3.158654136,12.44627383
 01/20  12:00:00,-1.7,1120.470126,286.41156,167.9354093,6.7,9.881185745,82,59.74501703,3.095303886,12.60763327
 01/20  13:00:00,-1.325,1075.739691,274.0680839,173.2670146,6.7,9.884459428,82,59.52894321,2.947354222,12.99291196
 01/20  14:00:00,-0.4125,1114.589034,239.2444615,178.5623987,6.7,10.13463808,82,58.43988313,2.531218459,13.0896118
 01/20  15:00:00,0.6875,1116.861421,221.165438,205.5311503,6.7,9.935975957,82,57.59028107,2.276648612,14.89643842
 01/20  16:00:00,1.475,1119.226525,218.4500643,213.5484545,6.7,9.961932674,82,57.13706153,2.192314619,15.60902961
 01/20  17:00:00,0.2625,869.0387665,301.660684,185.304729,6.7,10.40106299,82,59.97527346,3.064796696,12.92169568
 01/20  18:00:00,-1.6,879.1345213,333.4563924,181.7840168,6.7,9.896687542,82,60.32057333,3.53427467,12.79807025
 01/20  19:00:00,-2.2,798.5310081,346.4367343,163.3414254,6.7,9.879311166,82,60.32405439,3.751946503,11.97804405
 01/20  20:00:00,-2.2,793.5315074,352.1742586,160.4516135,6.7,9.878150533,82,60.33020743,3.853853345,11.94284494
 01/20  21:00:00,-1.5125,786.8814926,356.2792139,167.4945122,6.7,9.915697584,82,60.57296283,3.929394607,12.48772657
 01/20  22:00:00,-1.1,744.4084614,358.2527162,172.9087163,6.7,9.938884506,82,60.75276352,3.990289555,12.8084453
 01/20  23:00:00,-1.1,732.1671411,365.3375981,173.1717559,6.7,9.949858606,82,60.85598466,4.100328658,12.76234604
 01/20  24:00:00,-1.1,631.3690435,409.9246736,172.9755649,6.7,9.948951671,82,61.24236662,4.651807464,12.72124427
 01/21  01:00:00,-1.1,622.8410776,409.4495882,172.7263448,6.7,9.949344218,82,61.23558091,4.694905332,12.68046586
 01/21  02:00:00,-1.1,619.7507179,411.4085532,172.4200502,6.7,9.94264419,82,61.23785976,4.724697168,12.67654294
 01/21  03:00:00,-0.7875,617.3186948,416.0095567,175.9084728,6.7,9.95807805,82,61.41299287,4.799063511,12.92022634
 01/21  04:00:00,-0.6,615.6427011,417.6824691,178.6165236,6.7,9.964078269,82,61.51001355,4.84876826,13.07765472
 01/21  05:00:00,-0.6,613.5399875,421.7345215,178.4818883,6.7,9.965950283,82,61.59781986,4.918104584,13.05256744
 01/21  06:00:00,-0.6,611.6333717,424.7910295,178.5133616,6.7,9.963532592,82,61.66712497,4.974998798,13.04844703
 01/21  07:00:00,-0.6,620.6004885,433.6998021,178.3232301,6.7,9.97852807,82,61.85801552,5.107475944,13.01759095
 01/21  08:00:00,0.15,693.338834,402.0128914,189.1879264,6.7,9.984124621,82,61.59221179,4.739306105,13.77405377
 01/21  09:00:00,1.6,817.8560812,343.0480389,209.7282328,6.7,9.990666212,82,61.06549923,3.99071026,15.23906331
 01/21  10:00:00,3.95,851.4757424,308.5583754,240.5102993,6.7,10.05913908,82,59.76474268,3.488755811,17.28145936
 01/21  11:00:00,6.0625,848.3102489,284.2228483,270.363624,6.7,10.11242108,82,58.98968383,3.087201593,19.09674228
 01/21  12:00:00,7.7,838.1355953,269.7077088,294.0686571,6.7,10.1476497,82,58.83104937,2.856591898,20.48162673
 01/21  13:00:00,8.9875,787.9291766,259.8913954,312.9477674,6.7,10.16800111,82,58.77618179,2.716457647,21.60366895
 01/21  14:00:00,10.15,769.3190455,258.080077,331.7231173,6.7,10.17881375,82,58.66613383,2.674116888,22.80122237
 01/21  15:00:00,11.6,758.2930516,261.8844574,355.059212,6.7,10.20941672,82,58.57746485,2.696455119,24.25184184
 01/21  16:00:00,11.5125,741.9525529,264.786349,354.860801,6.7,10.19947642,82,58.55167438,2.713207322,24.14437973
 01/21  17:00:00,11.475,724.2280465,269.992189,353.4435683,6.7,10.08432488,82,58.54756923,2.759440424,24.40315329
 01/21  18:00:00,8.2,735.0977287,301.779781,304.1844263,6.7,10.18104844,82,58.65007457,3.083072757,21.22653527
 01/21  19:00:00,4.0375,589.9922524,385.6128452,248.2910566,6.7,10.09924994,82,61.06365075,4.081993783,17.29052183
 01/21  20:00:00,2.425,604.5333216,397.9966797,235.0172006,6.7,9.771544081,82,61.94669103,4.503404491,17.24881441
 01/21  21:00:00,2.2,603.5482942,389.9910535,220.939346,6.7,9.756964669,82,61.95192601,4.562112586,16.97307197
 01/21  22:00:00,2.2,597.3715901,390.8071503,218.0294835,6.7,9.75272126,82,61.99050127,4.629284392,16.96507069
 01/21  23:00:00,2.2,602.2399772,385.4190025,207.6831889,6.7,9.990327651,82,61.86809918,4.58248129,15.78056234
 01/21  24:00:00,1.8875,601.7370461,385.9881872,210.4370085,6.7,10.04543976,82,61.64085014,4.562240873,15.2400163
 01/22  01:00:00,1.7,571.882912,402.8841887,208.6839112,6.7,10.04016452,82,61.71667075,4.742336595,14.96850685
 01/22  02:00:00,1.7,576.4705784,404.4310639,209.4231017,6.7,10.04063554,82,61.71080972,4.765145675,14.97004426
 01/22  03:00:00,1.325,577.619948,410.7828819,205.7124776,6.7,10.03042088,82,61.61615749,4.827481137,14.7159563
 01/22  04:00:00,0.7875,584.5203655,418.3137694,198.3813091,6.7,10.01404595,82,61.57249134,4.903381915,14.23542591
 01/22  05:00:00,0.6,589.3302038,422.3605769,194.7234806,6.7,10.01060918,82,61.5892785,4.943466496,14.0152712
 01/22  06:00:00,0.6,592.5528632,425.3787367,194.3682822,6.7,10.01528174,82,61.62108376,4.981968631,13.99573867
 01/22  07:00:00,0.9125,599.7669962,431.1097907,202.6785595,6.7,9.961423258,82,61.830645,5.070425981,14.60423379
 01/22  08:00:00,0.7875,603.3490893,437.8234576,206.4413803,6.7,9.738765953,82,61.9461764,5.190955252,15.62530017
 01/22  09:00:00,0.6,731.900122,388.5299446,188.3302314,6.7,10.00960239,82,61.28223732,4.567784024,14.11145287
 01/22  10:00:00,0.6,732.2459479,372.3201167,193.3535986,6.7,10.01699623,82,61.00916193,4.300154764,14.08942645
 01/22  11:00:00,0.9125,736.5214282,348.6678661,199.6419981,6.7,10.01967717,82,60.81895773,3.97589392,14.41145156
 01/22  12:00:00,1.475,740.560962,334.9230442,207.7819371,6.7,10.03176024,82,60.96453251,3.800399254,14.93459371
 01/22  13:00:00,2.0125,741.2958609,321.5292122,215.3108614,6.7,10.05078808,82,61.20811929,3.665516019,15.39532935
 01/22  14:00:00,2.575,749.7543572,305.3850054,223.634702,6.7,10.06833518,82,61.31715274,3.503318781,15.90566348
 01/22  15:00:00,2.8,759.4795409,295.7526925,227.5744108,6.7,10.08105121,82,61.27980754,3.405025591,16.10625759
 01/22  16:00:00,3.1125,765.9658336,294.275427,232.6530908,6.7,10.08590214,82,61.15200365,3.385016879,16.41950269
 01/22  17:00:00,1.6125,632.4225554,353.5748216,215.7285843,6.7,10.03812902,82,60.96168395,4.048689459,15.28647218
 01/22  18:00:00,-1.15,641.2968155,404.0914922,180.1739842,6.7,9.969221083,82,60.61014639,4.568567501,12.94256359
 01/22  19:00:00,-2.8875,640.6631869,435.5073214,152.2141108,6.7,9.904599484,82,60.69502993,4.889591169,11.13239104
 01/22  20:00:00,-3.675,640.6694321,452.7213436,139.2612171,6.7,9.870128262,82,60.81003154,5.089681495,10.33432892
 01/22  21:00:00,-4.2125,640.3790858,466.6990083,130.7456889,6.7,9.853393334,82,60.95350446,5.272515223,9.799698065
 01/22  22:00:00,-5.15,639.09191,478.9748194,119.2637367,6.7,9.809200122,82,60.94837391,5.431257484,9.016781426
 01/22  23:00:00,-5.225,640.9306748,484.1758198,115.1327964,6.7,9.799540242,82,61.1080132,5.509510238,8.79275918
 01/22  24:00:00,-5.6875,643.0045699,493.0212359,110.8132411,6.7,9.782793566,82,61.11318945,5.633171578,8.499764606
 01/23  01:00:00,-5.7875,658.1481599,486.5574947,106.9149556,6.7,9.768903254,82,61.08359242,5.55954685,8.256543097
 01/23  02:00:00,-5.6,657.1900829,487.1925489,109.2090948,6.7,9.778352485,82,61.13033566,5.570974064,8.452771312
 01/23  03:00:00,-5.225,657.7816035,487.2787184,113.8698704,6.7,9.799616035,82,61.21739692,5.585889047,8.805568178
 01/23  04:00:00,-6.0625,664.3120851,499.6638705,106.8012643,6.7,9.768695096,82,61.19640722,5.737854898,8.2496758
 01/23  05:00:00,-7.0125,668.4187969,512.0555871,91.93313812,6.7,9.723634868,82,61.34209082,5.898334829,7.15491204
 01/23  06:00:00,-7.8875,666.1611357,516.2210219,81.16257321,6.7,9.671130239,82,61.24276146,5.955990919,6.375851059
 01/23  07:00:00,-7.9875,666.6252764,526.0941923,76.76191766,6.7,9.671879133,82,61.46105146,6.078911857,6.091958529
 01/23  08:00:00,-7.8,868.4025458,453.0820014,76.44577925,6.7,9.912749742,82,60.46140599,5.170963532,5.98476964
 01/23  09:00:00,-5.3625,1081.238184,350.7890778,110.5984605,6.7,9.976324522,82,59.39485034,3.854794964,8.456292372
 01/23  10:00:00,-2.525,1108.950432,299.0633325,145.0102456,6.7,10.32342453,82,59.66169532,3.22375506,10.37963731
 01/23  11:00:00,-0.6375,1105.030038,279.7956205,183.7847635,6.7,9.942081599,82,59.92229196,3.015902827,13.32964411
 01/23  12:00:00,0.6875,1111.779968,266.4681978,200.2260893,6.7,9.976658241,82,59.95211396,2.879821031,14.59256976
 01/23  13:00:00,1.7875,1078.401087,245.6894068,215.3245798,6.7,10.00865953,82,59.24463833,2.643436523,15.62083012
 01/23  14:00:00,2.575,1125.071959,225.9177769,227.1394887,6.7,10.03039237,82,58.29857479,2.378582037,16.34711413
 01/23  15:00:00,3.1125,1122.683245,215.8215538,235.388486,6.7,10.03413305,82,57.68671995,2.21797784,16.87363434
 01/23  16:00:00,3.675,1129.596598,214.676072,243.7044303,6.7,10.0436943,82,57.17485175,2.15607863,17.42582907
 01/23  17:00:00,2.525,882.3227049,291.1158407,203.4611398,6.7,10.72536138,82,59.68338022,2.945598153,13.72364583
 01/23  18:00:00,-0.05,890.6061914,328.5539662,215.8851435,6.7,9.968565528,82,60.29331171,3.463193204,14.28139891
 01/23  19:00:00,-1.7875,806.8200314,349.1746279,174.067747,6.7,9.926776944,82,60.25169391,3.768483143,12.37367178
 01/23  20:00:00,-2.2,798.9522379,357.3810976,161.6429607,6.7,9.908256184,82,60.24908306,3.896643528,11.81033192
 01/23  21:00:00,-2.2,799.6805651,367.4215703,159.3131842,6.7,9.92009424,82,60.36903259,4.031236085,11.75840646
 01/23  22:00:00,-2.8875,764.406745,376.5966738,152.4332334,6.7,9.893196681,82,60.19035365,4.139281284,11.30084918
 01/23  23:00:00,-2.9875,749.5179269,381.175555,148.286586,6.7,9.881133669,82,60.24016838,4.182407839,11.07170419
 01/23  24:00:00,-2.8,643.5236294,421.6700993,144.7783307,6.7,10.12106638,82,60.73154018,4.668241524,10.55806164
 01/24  01:00:00,-2.8,642.1957262,431.451932,151.8737363,6.7,9.897491748,82,60.92803594,4.841470345,11.13829815
 01/24  02:00:00,-2.425,638.5430117,436.3820287,154.400953,6.7,9.92241261,82,61.13802154,4.951501102,11.41644948
 01/24  03:00:00,-1.5125,635.7680427,432.117151,165.6108868,6.7,9.961663365,82,61.32100073,4.952215835,12.20212552
 01/24  04:00:00,-1.1,636.4553541,427.7813422,171.8247865,6.7,9.97589487,82,61.36571416,4.936466386,12.57015296
 01/24  05:00:00,-1.1,639.5902303,429.4231909,172.2898933,6.7,9.972132096,82,61.38603008,4.967335901,12.57350885
 01/24  06:00:00,-1.1,638.6597783,430.9043917,172.4919638,6.7,9.968679849,82,61.40611403,4.994159642,12.5871828
 01/24  07:00:00,-1.1,634.4523298,437.9754401,171.9777611,6.7,9.97564625,82,61.53248655,5.089246904,12.54503559
 01/24  08:00:00,-0.7875,836.4168907,373.358928,172.5455413,6.7,10.20136684,82,60.91380806,4.307905146,12.23859796
 01/24  09:00:00,-0.225,1064.329784,321.4899794,190.1917289,6.7,9.963391449,82,60.45178007,3.641510453,13.6488167
 01/24  10:00:00,0.375,1105.442485,301.9911169,196.2746305,6.7,9.986279273,82,60.02989914,3.363823075,14.21745784
 01/24  11:00:00,1.2875,1108.573773,281.3997176,208.1524006,6.7,10.01779698,82,58.95806271,3.053418956,15.04474754
 01/24  12:00:00,1.7,1108.025002,270.5818455,215.0326777,6.7,10.02008918,82,58.37228608,2.846301731,15.46615363
 01/24  13:00:00,2.3875,1070.561293,266.3986152,223.8730114,6.7,10.05040938,82,58.04694107,2.739019674,16.04720519
 01/24  14:00:00,2.425,1118.624497,265.6110322,227.1804273,6.7,10.05831803,82,57.84179567,2.685469601,16.16502733
 01/24  15:00:00,2.2,1122.584088,265.4667052,223.6668317,6.7,10.04918728,82,57.84107702,2.656748073,15.92471183
 01/24  16:00:00,2.2,1121.945579,268.6679541,223.6594663,6.7,10.05124665,82,57.84780631,2.674282375,15.92690838
 01/24  17:00:00,2.575,873.720369,331.8414302,227.4464503,6.7,10.05945208,82,59.67787163,3.369163998,16.19723354
 01/24  18:00:00,2.8,881.5992201,340.4105845,229.459969,6.7,10.09878694,82,60.10126069,3.583256484,16.19015865
 01/24  19:00:00,0.675,773.0359309,363.4677509,207.9530303,6.7,10.02328154,82,60.82048817,3.94736442,14.73792707
 01/24  20:00:00,0.15,758.0830463,360.6016583,191.4800779,6.7,9.993304687,82,61.2543018,4.037969957,13.78037251
 01/24  21:00:00,1.2875,758.3613204,355.9043961,205.2214295,6.7,10.03264859,82,61.29246871,4.060732503,14.75855973
 01/24  22:00:00,1.7,715.8029249,358.657702,210.804075,6.7,10.05442262,82,61.3108605,4.116590453,15.06719602
 01/24  23:00:00,1.7,699.9423465,362.9565916,211.237978,6.7,10.05755327,82,61.45876768,4.195515913,15.03369979
 01/24  24:00:00,2.0125,599.4753778,385.0770844,216.3525846,6.7,10.01376838,82,61.86215537,4.501779482,15.51630803
 01/25  01:00:00,2.2,596.4628984,382.2810946,217.2950274,6.7,10.04831074,82,61.85835585,4.511188624,15.51902618
 01/25  02:00:00,2.575,600.1388558,379.5814423,222.6471227,6.7,10.05291924,82,61.87593358,4.495328643,15.8706422
 01/25  03:00:00,2.425,606.9072476,387.2337782,221.8255008,6.7,10.06211319,82,61.93994985,4.597307491,15.77297998
 01/25  04:00:00,1.8875,608.5438637,396.3787829,214.8023071,6.7,10.05453296,82,61.94894976,4.718258221,15.2605809
 01/25  05:00:00,1.0125,611.9788285,412.4327737,203.7836215,6.7,10.04265806,82,61.91584408,4.907551598,14.51337704
 01/25  06:00:00,-0.4625,627.1541424,429.6764457,197.222895,6.7,9.683956177,82,61.74544564,5.097502206,14.73716059
 01/25  07:00:00,-1.1,641.607677,436.1592773,177.3032577,6.7,9.656469837,82,61.73002221,5.14862937,13.95657479
 01/25  08:00:00,-1.1,845.9250613,374.3808185,163.3699712,6.7,10.06236928,82,60.94148815,4.353488024,12.41553828
 01/25  09:00:00,-1.1,1071.311114,324.2886244,173.7815645,6.7,9.937130923,82,60.54887252,3.690457237,12.89413919
 01/25  10:00:00,-1.1,1119.127573,302.4483989,175.2182102,6.7,9.949504547,82,60.08563253,3.379903074,12.91765056
 01/25  11:00:00,-1.475,1131.681888,302.2822687,172.4831593,6.7,9.951432541,82,59.95002467,3.322610764,12.67552384
 01/25  12:00:00,-1.7,1135.934836,298.8347758,169.0275426,6.7,9.944355795,82,59.88076938,3.258865203,12.42140438
 01/25  13:00:00,-1.325,1092.038209,289.4024674,174.0494254,6.7,9.950810585,82,59.37166568,3.121544779,12.78927384
 01/25  14:00:00,-1.1,1134.498429,285.1369091,176.7677373,6.7,9.974924104,82,59.0994714,3.029160536,12.94498135
 01/25  15:00:00,-1.1,1142.496243,261.3100199,178.2085518,6.7,9.969791692,82,58.71390197,2.740725138,13.0029232
 01/25  16:00:00,-1.475,1155.597864,266.2609177,174.253965,6.7,9.980862494,82,58.81418083,2.762832953,12.71099462
 01/25  17:00:00,-2.3875,907.1633401,343.3482903,162.6824018,6.7,9.927717255,82,60.53043432,3.64414848,11.90314916
 01/25  18:00:00,-4.175,921.7946201,386.7901304,140.3141561,6.7,9.891905763,82,60.32644033,4.205648559,10.35790193
 01/25  19:00:00,-5,842.6443788,403.5070506,124.2587172,6.7,9.844657082,82,60.45080204,4.434351159,9.291445803
 01/25  20:00:00,-5,841.2366497,416.5270764,122.4968417,6.7,9.85903544,82,60.68432847,4.618928913,9.226227701
 01/25  21:00:00,-5,843.2403211,424.6788408,131.5284429,6.7,9.540356844,82,60.86657029,4.764399643,10.25904019
 01/25  22:00:00,-5,799.5405131,422.7766458,126.1280806,6.7,9.528410077,82,60.82007942,4.76309534,10.27802176
 01/25  23:00:00,-5,785.5828766,429.7404651,123.3674669,6.7,9.532573459,82,60.90864147,4.851921811,10.25431462
 01/25  24:00:00,-5.6875,689.0399121,479.3128681,114.4792127,6.7,9.49369279,82,61.42260184,5.483235218,9.620843205
 01/26  01:00:00,-6.475,687.3878312,493.8098349,102.9330874,6.7,9.466036986,82,61.61196624,5.730680056,8.753722982
 01/26  02:00:00,-6.7,685.6024691,490.0018664,96.01823407,6.7,9.513900681,82,61.56510323,5.72881035,8.235757783
 01/26  03:00:00,-7.0125,683.8594859,492.8392518,88.07716469,6.7,9.735005975,82,61.47429842,5.746100399,7.325875363
 01/26  04:00:00,-7.575,684.0995449,509.4566506,83.06806976,6.7,9.717918419,82,61.67846459,5.954865573,6.744483083
 01/26  05:00:00,-7.425,687.0938916,512.0252779,87.3751186,6.7,9.645167303,82,61.84517786,6.038382381,7.023372736
 01/26  06:00:00,-7.2,685.7366248,509.5394964,95.31017728,6.7,9.39272128,82,61.84858571,6.033109309,7.916347949
 01/26  07:00:00,-7.8875,690.9260141,531.3398577,84.88559477,6.7,9.386164476,82,62.08461077,6.324073353,7.270395399
 01/26  08:00:00,-8.675,894.3196336,473.4552234,66.30952691,6.7,9.660851336,82,61.09264129,5.565366027,5.650119042
 01/26  09:00:00,-8.9,1122.031989,412.9495853,65.73226821,6.7,9.643272743,82,60.19498833,4.670488131,5.492407619
 01/26  10:00:00,-9.2125,1170.522275,398.5406595,64.0453577,6.7,9.648119762,82,59.87308772,4.391517043,5.287352119
 01/26  11:00:00,-9.775,1178.230389,397.012227,57.64244247,6.7,9.643183744,82,59.75509183,4.308709163,4.727609597
 01/26  12:00:00,-10.375,1181.815993,407.0327072,49.56026323,6.7,9.665174935,82,59.90266924,4.396440571,4.046180341
 01/26  13:00:00,-10.6,1140.760866,398.4987063,45.78627824,6.7,9.66113282,82,59.83600966,4.309572746,3.721818434
 01/26  14:00:00,-10.6,1186.524294,380.3972702,46.42237025,6.7,9.650102358,82,59.55442559,4.083938671,3.767185071
 01/26  15:00:00,-10.9125,1189.631333,385.4400822,44.37939349,6.7,9.62322515,82,59.48084688,4.112959459,3.600864082
 01/26  16:00:00,-12.475,1195.458536,426.4342111,33.11039222,6.7,9.530777725,82,60.01692415,4.562705304,2.69799376
 01/26  17:00:00,-13.9875,952.6841209,551.1916109,15.19826621,6.7,9.405579368,82,61.9485427,6.224066964,1.247663375
 01/26  18:00:00,-15.15,969.1112729,598.8118309,5.601678783,6.7,9.316872546,82,62.94033102,7.23622643,0.462378209
 01/26  19:00:00,-15.9125,892.7378857,633.4904398,0.855993214,6.7,8.205301657,82,63.88511375,8.115320893,0.070850732
 01/26  20:00:00,-16.7875,894.1648042,657.7250537,0,6.7,6.7,82,64.37942916,8.781451581,0
 01/26  21:00:00,-17.575,891.3117474,680.2719192,0,6.7,6.7,82,64.62407103,9.284282355,0
 01/26  22:00:00,-17.8,852.5155513,688.7619584,0,6.7,6.7,82,64.74628275,9.497638825,0
 01/26  23:00:00,-18.4875,835.9049285,712.8710805,0,6.7,6.7,82,64.94335055,9.927178191,0
 01/26  24:00:00,-19.2125,727.4835278,756.9503072,0,6.7,6.7,82,65.47016004,10.81920298,0
 01/27  01:00:00,-19.4,723.7169358,759.5979274,0,6.7,6.7,82,65.64913171,11.01105037,0
 01/27  02:00:00,-19.775,724.3579267,772.6783877,0,6.7,6.7,82,65.88963035,11.40520142,0
 01/27  03:00:00,-20,720.9376527,764.3334173,0,6.7,6.7,82,65.73466359,11.27188127,0
 01/27  04:00:00,-20,719.2109881,770.5704226,0,6.7,6.7,82,65.73999662,11.29411096,0
 01/27  05:00:00,-20,723.165114,782.470403,0,6.7,6.7,82,65.9607539,11.58805796,0
 01/27  06:00:00,-20.6875,720.1761328,798.6519486,0,6.7,6.7,82,66.13157835,11.9716347,0
 01/27  07:00:00,-21.1,719.0086217,815.2075755,0,6.7,6.7,82,66.37257111,12.38431402,0
 01/27  08:00:00,-21.1,920.9403472,755.6089384,0,6.7,6.7,82,65.37465051,11.13022076,0
 01/27  09:00:00,-20.4125,1145.959771,655.9793267,0,6.7,6.7,82,63.81956825,8.956851341,0
 01/27  10:00:00,-18.625,1190.258011,579.8016745,0,6.7,6.7,82,62.95888975,7.469845501,0
 01/27  11:00:00,-17.1125,1195.169679,520.5483027,0,6.7,6.7,82,62.57993124,6.48137087,0
 01/27  12:00:00,-16.325,1199.825648,494.342759,0,6.7,6.7,82,62.67232026,6.108921742,0
 01/27  13:00:00,-15.4125,1159.839586,456.9649327,2.612673012,6.7,9.433616526,82,62.3708897,5.621513281,0.216557656
 01/27  14:00:00,-15,1201.517884,423.3604445,4.573034417,6.7,9.447854976,82,61.74774212,5.098925162,0.379477107
 01/27  15:00:00,-15.375,1202.130697,426.2487896,3.314364898,6.7,9.312325378,82,61.50804954,5.027316947,0.275483505
 01/27  16:00:00,-15.6,1201.696477,429.7497848,1.734788103,6.7,9.373299111,82,61.42372831,5.022841411,0.144409003
 01/27  17:00:00,-16.6,950.9440546,576.6445681,0,6.700001098,7.634555697,82,62.87007797,6.93177661,6.5573E-06
 01/27  18:00:00,-17.575,961.8025762,630.3658905,0,6.700001597,6.700001597,82,63.44942476,7.97037375,0
 01/27  19:00:00,-17.8,882.5083513,642.1643693,0,6.700001597,6.700001597,82,63.6252957,8.28853476,0
 01/27  20:00:00,-18.1125,877.3938974,641.6345945,0,6.700001597,6.700001597,82,63.5508296,8.320140491,0
 01/27  21:00:00,-17.9875,876.4887231,641.9976,0,6.700001597,6.700001597,82,63.53664465,8.305604112,0
 01/27  22:00:00,-17.425,836.969104,637.824963,0,6.700001597,6.700001597,82,63.58834562,8.259443204,0
 01/27  23:00:00,-17.2,824.7788186,646.1792834,0,6.700001597,6.700001597,82,63.76722843,8.42354994,0
 01/27  24:00:00,-17.2,722.0878602,686.8030277,0,6.700001597,6.700001597,82,64.37805801,9.171386536,0
 01/28  01:00:00,-17.2,716.7235118,671.9605074,0,6.700001597,6.700001597,82,64.30929303,9.073383815,0
 01/28  02:00:00,-17.2,717.3619885,677.2067005,0,6.700001597,6.700001597,82,64.37775326,9.161557195,0
 01/28  03:00:00,-17.2,717.3086351,687.5727425,0,6.700001597,6.700001597,82,64.55471446,9.365705704,0
 01/28  04:00:00,-16.8875,716.1006608,679.9164622,0,6.700001597,6.700001597,82,64.56337606,9.317411223,0
 01/28  05:00:00,-16.7,715.1377212,672.3111075,0,6.700001597,6.700001597,82,64.46056987,9.174305989,0
 01/28  06:00:00,-16.7,714.344295,677.9745987,0,6.700001597,6.700001597,82,64.5170546,9.242988398,0
 01/28  07:00:00,-16.7,713.0887845,682.3944553,0,6.700001597,6.700001597,82,64.60877172,9.350392718,0
 01/28  08:00:00,-16.325,782.3145592,669.6713022,0,6.700001597,6.700001597,82,64.46771332,9.150951291,0
 01/28  09:00:00,-15.4125,923.5334556,604.7506125,2.489385443,6.700001587,9.426086593,82,63.76024723,8.072686982,0.207408764
 01/28  10:00:00,-13.625,965.3857426,573.1814558,17.43353018,6.700001494,9.368101917,82,63.44939509,7.46772671,1.45924296
 01/28  11:00:00,-12.8,967.5166208,546.1882358,25.52398967,6.700001267,9.431048221,82,62.78542503,6.924741755,2.150888562
 01/28  12:00:00,-11.7375,967.6284738,512.0283268,35.10974995,6.700001029,9.510120196,82,61.97664718,6.268092048,2.971203599
 01/28  13:00:00,-10.7875,932.9550466,495.2350715,43.40275471,6.700000772,9.591263477,82,61.46911593,5.86671212,3.659223791
 01/28  14:00:00,-9.85,928.3387909,461.6752835,52.1639159,6.700000553,9.629737559,82,60.77013771,5.326892638,4.359512683
 01/28  15:00:00,-9.0875,921.1074934,465.679734,61.84885782,6.700000369,9.637856213,82,60.72627197,5.259387241,5.122086791
 01/28  16:00:00,-8.9,915.7756105,476.3259244,64.66608279,6.700000236,9.649543831,82,60.91904935,5.381703355,5.312277251
 01/28  17:00:00,-8.525,916.2509632,475.7748118,70.07820412,6.700000149,9.653080905,82,60.99806634,5.398125775,5.722539357
 01/28  18:00:00,-8.3,883.9055499,486.5457413,72.98555627,6.70000009,9.679546141,82,61.2512134,5.556964395,5.924541966
 01/28  19:00:00,-7.9875,697.3477081,546.8178755,76.78973609,6.700000054,9.691469918,82,62.32456953,6.440779949,6.195061888
 01/28  20:00:00,-7.8,699.8509167,552.3096955,86.83783429,6.700000031,9.372164818,82,62.61095669,6.714083841,7.160335242
 01/28  21:00:00,-7.8,695.1969872,546.9473993,76.40882376,6.700000017,9.704899688,82,62.52430461,6.712131256,6.344982485
 01/28  22:00:00,-8.1125,690.1436523,566.2473705,78.41358927,6.70000001,9.52399224,82,62.78719259,6.974453122,6.445845278
 01/28  23:00:00,-8.3,681.2494755,571.0667671,76.84201037,6.700000006,9.332560022,82,63.04179549,7.153270245,6.533777855
 01/28  24:00:00,-8.3,677.5072235,561.7727036,67.7507437,6.700000003,9.671992274,82,62.86088019,7.037243377,5.759717847
 01/29  01:00:00,-7.9875,648.5467891,552.3688011,73.3336993,6.700000002,9.665955218,82,62.55806692,6.841607857,6.097735129
 01/29  02:00:00,-7.425,642.7403347,539.772913,81.84962484,6.700000001,9.656480148,82,62.28655268,6.604705285,6.714250355
 01/29  03:00:00,-7.2,637.9336793,537.1339293,85.43356618,6.700000001,9.651195068,82,62.13628812,6.489675097,6.962293515
 01/29  04:00:00,-7.2,636.3164671,541.0924631,85.57644149,6.7,9.651812983,82,62.1535172,6.516319112,6.948267846
 01/29  05:00:00,-7.2,638.0910558,554.245597,85.33428796,6.7,9.671217743,82,62.40507317,6.707189012,6.90600872
 01/29  06:00:00,-6.8875,641.5083144,570.2867099,91.56399175,6.7,9.642238067,82,62.88005682,7.02443875,7.370304843
 01/29  07:00:00,-7.0125,651.613818,584.0798159,95.50559571,6.7,9.420466424,82,63.28036316,7.361928089,7.919226207
 01/29  08:00:00,-7.575,647.9841027,595.9511577,86.02244351,6.7,9.406094907,82,63.50010688,7.650734192,7.328961302
 01/29  09:00:00,-8.4875,781.3230289,544.7864744,66.08014991,6.7,9.710170962,82,62.50273583,6.839604277,5.590147523
 01/29  10:00:00,-8.525,787.9407726,547.2532149,66.17687959,6.7,9.74323413,82,62.42464004,6.723428664,5.448121861
 01/29  11:00:00,-8.675,789.9861193,530.7702654,66.92146977,6.7,9.728883481,82,61.96775498,6.423593503,5.410666276
 01/29  12:00:00,-8.525,793.1017564,507.8249193,68.83609333,6.7,9.719067797,82,61.51131139,6.006566073,5.517676386
 01/29  13:00:00,-8.3,793.0188122,495.2414166,72.30932854,6.7,9.729061139,82,61.33200906,5.769475541,5.760833534
 01/29  14:00:00,-7.9875,795.6808405,483.7599127,76.92204172,6.7,9.742848945,82,61.14477977,5.582926287,6.094510322
 01/29  15:00:00,-8.1125,796.0325482,477.9861209,76.37148899,6.7,9.743325114,82,60.93645968,5.46079816,6.023915841
 01/29  16:00:00,-8.675,796.3548499,486.5855345,69.18409424,6.7,9.726217199,82,60.87993242,5.521629682,5.449740017
 01/29  17:00:00,-9.9625,671.3060433,582.2504392,57.06256595,6.7,9.530408944,82,62.18729427,6.775170998,4.539913923
 01/29  18:00:00,-10.6,684.7773374,606.2061055,51.6765103,6.7,9.257629524,82,63.00152017,7.449937072,4.259106714
 01/29  19:00:00,-10.9125,685.3265765,614.1557529,47.783288,6.7,9.242905664,82,63.29870836,7.751412558,4.082198878
 01/29  20:00:00,-11.475,687.1219133,624.3503491,41.66358233,6.7,9.189898421,82,63.57813498,8.028166496,3.660048018
 01/29  21:00:00,-12.0125,686.5425426,628.3868734,33.47481742,6.7,9.316575991,82,63.73867436,8.179877431,3.000716226
 01/29  22:00:00,-12.575,687.8054337,644.6359166,29.40021622,6.7,9.170117808,82,64.06136046,8.500200474,2.64511768
 01/29  23:00:00,-13.1125,688.2813648,660.8242618,24.37888402,6.7,9.033240588,82,64.40839299,8.889412386,2.238937886
 01/29  24:00:00,-13.675,689.8329959,660.6379909,17.35322515,6.7,9.174204408,82,64.43610072,8.980253543,1.61797536
 01/30  01:00:00,-15.275,706.2672297,655.763585,3.774633356,6.7,9.173950163,82,64.19660708,8.843346842,0.351863589
 01/30  02:00:00,-16.475,707.5547814,680.8083194,0,6.7,6.7,82,64.27522632,9.156052672,0
 01/30  03:00:00,-17.0125,705.3777445,696.2476292,0,6.7,6.7,82,64.40110419,9.417185157,0
 01/30  04:00:00,-17.2,703.6092852,702.5042563,0,6.7,6.7,82,64.49207392,9.561484944,0
 01/30  05:00:00,-17.2,702.7489642,705.0026315,0,6.7,6.7,82,64.5501317,9.632960506,0
 01/30  06:00:00,-16.2,700.9265148,689.377723,0.287562137,6.7,7.37612301,82,64.56355315,9.438452586,0.026807059
 01/30  07:00:00,-15.225,700.4790083,671.0667088,2.732827308,6.7,9.436769604,82,64.50742155,9.17575116,0.254558975
 01/30  08:00:00,-14.625,900.0751727,607.2247747,5.715855079,6.7,9.446746423,82,63.82987824,8.121919549,0.531092407
 01/30  09:00:00,-13.7125,1127.287064,506.3116424,12.90564541,6.7,9.657582169,82,62.0059864,6.399064465,1.188690849
 01/30  10:00:00,-11.925,1168.186223,463.6660757,30.53093757,6.7,9.464232313,82,60.74583804,5.449232619,2.780363634
 01/30  11:00:00,-10.7875,1169.662733,441.8325653,40.68281678,6.7,9.562656246,82,60.08385437,4.963412768,3.633060096
 01/30  12:00:00,-9.85,1166.796436,420.9359964,50.28741071,6.7,9.615120476,82,59.66624594,4.595742917,4.386119313
 01/30  13:00:00,-9.0875,1121.297088,402.3722409,61.92256652,6.7,9.606990495,82,59.45870607,4.320293792,5.285770471
 01/30  14:00:00,-8.525,1160.842286,393.6836765,70.30226086,6.7,9.630708197,82,59.45474898,4.189708656,5.904190976
 01/30  15:00:00,-7.6125,1157.468056,378.9626101,83.27533718,6.7,9.662283264,82,59.43198889,4.02359614,6.883302523
 01/30  16:00:00,-7.2,1155.012,372.8315016,89.88650312,6.7,9.674474061,82,59.44529428,3.950942017,7.332356293
 01/30  17:00:00,-6.5125,908.9554811,441.7406648,95.00969707,6.7,9.933531918,82,60.29101366,4.748603256,7.515803711
 01/30  18:00:00,-6.1,921.9515727,453.9315194,106.0336263,6.7,9.743179844,82,60.62768527,4.992594766,8.301241199
 01/30  19:00:00,-6.7875,840.7594098,466.4120241,98.61222786,6.7,9.717547151,82,60.69726678,5.196004275,7.739131471
 01/30  20:00:00,-6.8875,839.648066,458.601126,95.21645566,6.7,9.684359669,82,60.60639397,5.127685549,7.524715795
 01/30  21:00:00,-6.0125,837.0084277,452.0397832,105.8845522,6.7,9.722438164,82,60.61310492,5.04675776,8.390802161
 01/30  22:00:00,-5.9125,790.0289986,463.8537669,107.4533763,6.7,9.748687801,82,60.84387806,5.201134623,8.471863574
 01/30  23:00:00,-6.7875,768.095651,477.3200116,96.97545287,6.7,9.720463597,82,60.93707349,5.395113413,7.629714487
 01/30  24:00:00,-7.575,665.2116968,513.6229523,76.14527091,6.7,10.16256968,82,61.44925256,5.886590187,5.849163592
 01/31  01:00:00,-7.425,660.1355306,510.2699403,88.73314698,6.7,9.66238625,82,61.46439889,5.909535717,6.79134343
 01/31  02:00:00,-6.8875,659.2420836,508.2474512,93.79973775,6.7,9.687649237,82,61.5192089,5.913801868,7.327172217
 01/31  03:00:00,-6.7,659.2394324,524.5372638,94.62713641,6.7,9.723353381,82,61.89308707,6.159573808,7.446698359
 01/31  04:00:00,-6.7,658.6657214,527.4729776,94.2322551,6.7,9.73365113,82,62.04892055,6.282316773,7.413970819
 01/31  05:00:00,-6.7,661.9038403,529.3238167,94.10406781,6.7,9.734113451,82,62.10216632,6.334841658,7.403526423
 01/31  06:00:00,-6.325,661.4294332,528.0066221,98.85745108,6.7,9.756469741,82,62.16646174,6.346579862,7.763048864
 01/31  07:00:00,-5.7875,660.5037718,523.3065125,106.1075271,6.7,9.781716543,82,62.17164842,6.300720757,8.286839269
 01/31  08:00:00,-5.225,857.0702581,452.1698292,110.7254124,6.7,10.02731912,82,61.18150493,5.336026529,8.411772509
 01/31  09:00:00,-4.3125,1082.049194,375.8029097,129.0310753,6.7,9.918694351,82,60.1543674,4.274002663,9.685826744
 01/31  10:00:00,-3.525,1116.774713,344.9206403,142.3380695,6.7,9.834101266,82,59.9584827,3.812959195,10.74213268
 01/31  11:00:00,-2.6125,1115.909786,331.6176714,153.1436112,6.7,9.886830386,82,60.14373428,3.634043934,11.55254264
 01/31  12:00:00,-1.8875,1117.988628,312.720692,163.987859,6.7,9.905971495,82,60.08635792,3.421817214,12.26981977
 01/31  13:00:00,-1.325,1073.007743,297.8383454,171.9867122,6.7,9.919496049,82,60.08154877,3.251256111,12.80978977
 01/31  14:00:00,-1.1,1114.326339,302.0518463,175.1325021,6.7,9.945686061,82,60.15212708,3.297790589,12.95786051
 01/31  15:00:00,-1.475,1115.046017,308.4685126,172.0168543,6.7,9.944905617,82,60.17786205,3.372371422,12.66685788
 01/31  16:00:00,-1.7,1114.43598,306.5313641,168.5216606,6.7,9.928190817,82,60.17167362,3.355137946,12.42210641
 01/31  17:00:00,-1.7,869.4267933,363.1230748,162.8550199,6.7,10.14132688,82,60.66402378,4.00345352,11.731302
 01/31  18:00:00,-2.0125,885.9659437,387.3502326,166.3416814,6.7,9.938122784,82,60.77216387,4.322771805,12.05737592
 01/31  19:00:00,-1.8875,805.9579502,398.8631123,164.2368247,6.7,9.957038002,82,60.99737524,4.490575125,12.01517079
 01/31  20:00:00,-1.7,804.979945,401.3500801,166.2396671,6.7,9.969477607,82,61.1130047,4.561228978,12.14917396
 01/31  21:00:00,-1.325,799.8804118,403.8517461,170.5619625,6.7,9.990052235,82,61.26614283,4.621213949,12.42656101
 01/31  22:00:00,-2.0375,764.5646865,412.8248409,164.8617315,6.7,9.968544911,82,61.13197273,4.736293779,11.99110796
 01/31  23:00:00,-3.6,765.5420391,432.9909082,144.7003909,6.7,9.918113983,82,61.04194007,4.951369405,10.60418173
 01/31  24:00:00,-5.2,668.9155712,488.7252415,122.1272264,6.7,9.803421709,82,61.61707015,5.643509252,9.126909678
 02/01  01:00:00,-6.7375,681.2888289,510.9437034,100.9450552,6.7,9.775252489,82,61.76036612,5.982060056,7.65858184
 02/01  02:00:00,-8.3,693.5264781,533.8248307,81.87698046,6.7,9.628815305,82,61.94818423,6.316466561,6.314084079
 02/01  03:00:00,-9.9,699.4572038,558.3233344,63.68221331,6.7,9.303080105,82,62.21616515,6.681424492,5.142373053
 02/01  04:00:00,-11.5625,707.6804899,589.9117678,44.79346726,6.7,9.18910228,82,62.76262273,7.206994866,3.779102897
 02/01  05:00:00,-12.8875,711.4879886,617.1601638,29.36842937,6.7,9.064447709,82,63.44795969,7.791227604,2.562845828
 02/01  06:00:00,-13.3,712.8453271,625.4998999,22.26581717,6.7,9.004893707,82,63.88471272,8.144037505,1.995126221
 02/01  07:00:00,-13.675,713.6697522,626.9969591,18.60094802,6.7,9.073157307,82,63.99187492,8.282908091,1.700117459
 02/01  08:00:00,-13.9,908.438727,573.328348,12.81221249,6.7,9.373511666,82,63.06614349,7.406037431,1.175819
 02/01  09:00:00,-12.8375,1129.720279,458.2424219,22.47966995,6.7,9.410955674,82,60.8349511,5.55006741,2.053934983
 02/01  10:00:00,-11.2,1167.859308,400.2196578,36.67521903,6.7,9.543770268,82,59.56403186,4.493603106,3.30459639
 02/01  11:00:00,-9.5375,1167.041493,357.6973751,55.09281382,6.7,9.61859787,82,59.11697564,3.852317738,4.829511848
 02/01  12:00:00,-8.2125,1165.311423,333.0546653,74.38637566,6.7,9.644576311,82,59.23882874,3.527063325,6.33900377
 02/01  13:00:00,-7.1125,1115.444088,312.9582964,89.94955962,6.7,9.690107814,82,59.42585793,3.306777263,7.463635582
 02/01  14:00:00,-6.325,1152.200497,293.0969113,101.4205291,6.7,9.734700269,82,59.60032922,3.106919827,8.220872194
 02/01  15:00:00,-5.7875,1148.452669,270.7297231,110.4177336,6.7,9.74138143,82,59.60493912,2.880717677,8.796570391
 02/01  16:00:00,-5.225,1148.033324,261.2130768,118.9219524,6.7,9.753261501,82,59.58855481,2.781762104,9.390259635
 02/01  17:00:00,-5.6875,897.3551593,336.9075603,110.0459141,6.7,9.948714981,82,59.5599752,3.591265437,8.470257297
 02/01  18:00:00,-7.475,921.5829621,401.8531725,94.99295616,6.7,9.677848873,82,59.61172312,4.280588356,7.353625819
 02/01  19:00:00,-10.05,846.674446,453.8148091,60.26087943,6.7,9.591501116,82,59.85866722,4.858624247,4.75339799
 02/01  20:00:00,-11.475,850.7760869,482.0048787,39.87786775,6.7,9.501745623,82,60.37195447,5.241695893,3.199417739
 02/01  21:00:00,-12.7,854.0299339,514.8278738,29.75073665,6.7,9.404412494,82,60.91654952,5.72195858,2.42299706
 02/01  22:00:00,-13.675,817.0910073,539.0333921,17.56264543,6.7,9.341714476,82,61.49302915,6.160196169,1.44984875
 02/01  23:00:00,-13.9,805.2940642,547.1150965,13.80396989,6.7,9.355365077,82,61.80777554,6.398580556,1.149703841
 02/01  24:00:00,-13.9,708.5924164,602.1265908,13.94793628,6.7,9.341446859,82,63.02345772,7.328038937,1.1699793
 02/02  01:00:00,-13.525,705.7120703,578.8968329,17.71225674,6.7,9.365699219,82,62.91447514,7.23231579,1.496598979
 02/02  02:00:00,-13.9875,706.4467268,595.7094225,15.33839435,6.7,9.31550953,82,63.15616154,7.48984978,1.304818359
 02/02  03:00:00,-14.0875,705.4762797,598.7134216,11.71835346,6.7,9.359863055,82,63.40007152,7.644909229,1.00260284
 02/02  04:00:00,-14.5875,707.6589893,616.3700821,9.021236121,6.7,9.321706334,82,63.68728621,7.96295772,0.775045557
 02/02  05:00:00,-14.625,706.1688442,615.5919565,6.197490949,6.7,9.452294611,82,63.83754383,8.065378219,0.533433434
 02/02  06:00:00,-15.15,707.4718198,630.3050794,4.603907538,6.7,9.271275368,82,63.95455377,8.305325553,0.396808979
 02/02  07:00:00,-14.5375,703.8125361,627.7082846,7.658116573,6.7,9.422141491,82,64.08532067,8.344173108,0.661094422
 02/02  08:00:00,-13.525,896.716276,546.6933642,16.98055495,6.7,9.353125157,82,62.63903394,7.019936848,1.47057991
 02/02  09:00:00,-11.6125,1120.832465,432.1308215,32.84106204,6.7,9.720818974,82,60.28162465,5.121727969,2.821040664
 02/02  10:00:00,-8.475,1155.084712,386.9579711,69.81222739,6.7,9.641366911,82,59.62913097,4.292970066,5.899851561
 02/02  11:00:00,-6.8875,1150.885206,354.8845584,91.94086997,6.7,9.712696861,82,59.52171986,3.844360895,7.570261518
 02/02  12:00:00,-5.2625,1147.127449,324.9776722,114.0584105,6.7,9.790750628,82,59.72806297,3.486055834,9.144470779
 02/02  13:00:00,-3.025,1085.149947,301.9913078,144.6431765,6.7,9.871097887,82,60.07200342,3.256982792,11.23008173
 02/02  14:00:00,-1.5125,1120.003714,300.1625907,166.4179539,6.7,9.936179243,82,60.18102465,3.260875267,12.56825789
 02/02  15:00:00,-0.7875,1129.073675,300.8123181,179.0403664,6.7,9.968337665,82,60.16660048,3.282276008,13.23977258
 02/02  16:00:00,-0.6,1139.585175,304.6902809,183.0698454,6.7,9.993671265,82,60.22728604,3.331130714,13.38382657
 02/02  17:00:00,-1.2875,886.0398269,352.5160462,176.9514701,6.7,9.930045805,82,60.78114689,3.901053971,12.93680052
 02/02  18:00:00,-2.0125,901.5678733,377.7834839,164.6949443,6.7,9.933552275,82,60.77613868,4.220622343,12.12546326
 02/02  19:00:00,-2.575,821.128306,400.2621038,156.3775923,6.7,9.931714263,82,60.92159673,4.503999129,11.53259368
 02/02  20:00:00,-2.8,817.6827909,408.5201083,151.7655782,6.7,9.92493232,82,61.04187236,4.630290739,11.21026091
 02/02  21:00:00,-2.425,811.4758188,412.1446647,155.8522044,6.7,9.941959679,82,61.19451377,4.701735886,11.50510713
 02/02  22:00:00,-1.8875,766.4099622,410.4494735,171.7586472,6.7,9.7214014,82,61.32512601,4.714347537,12.9472386
 02/02  23:00:00,-1.7,751.2994889,411.2571495,168.6138586,6.7,9.730835078,82,61.3856227,4.749933704,13.10233239
 02/02  24:00:00,-1.7,653.3183726,449.1658341,167.7797496,6.7,9.666460467,82,61.86696993,5.248744482,13.33103344
 02/03  01:00:00,-2.0125,650.2536451,449.7163846,155.0973687,6.7,9.871523481,82,61.79728227,5.310026813,12.20872381
 02/03  02:00:00,-1.8875,650.1066536,450.5437496,158.2687682,6.7,9.949805144,82,61.8596561,5.327930318,11.93455118
 02/03  03:00:00,-1.7,647.415925,452.0759385,163.2418125,6.7,9.956165827,82,61.93510536,5.36683639,12.08699395
 02/03  04:00:00,-1.7,648.9978725,455.9146134,164.1607999,6.7,9.960081292,82,62.01502916,5.432296446,12.06963884
 02/03  05:00:00,-2.0125,656.6494646,462.6451782,172.3989823,6.7,9.628680136,82,62.04467971,5.530254951,13.16731986
 02/03  06:00:00,-2.2,657.5927876,468.0409303,161.6580912,6.7,9.622867233,82,62.13355471,5.609851324,12.90006695
 02/03  07:00:00,-1.8875,660.6663826,469.0619523,163.1657818,6.7,9.642379916,82,62.24967677,5.649746681,13.18741851
 02/03  08:00:00,-1.7,860.9625331,402.799553,156.8942981,6.7,9.94166198,82,61.30253827,4.781871701,12.23489114
 02/03  09:00:00,-2.0125,1092.776009,341.716139,160.9940729,6.7,9.919773999,82,60.65673223,3.938045152,12.12294244
 02/03  10:00:00,-2.2,1129.794607,321.5577234,160.2695969,6.7,9.915323998,82,60.48382588,3.631291956,11.94917908
 02/03  11:00:00,-2.2,1128.715122,308.1485578,161.439666,6.7,9.902704778,82,60.26180449,3.438887786,12.01348933
 02/03  12:00:00,-1.8875,1138.408313,290.4690677,165.7056342,6.7,9.91974441,82,60.07608986,3.203556673,12.32649377
 02/03  13:00:00,-2.0125,1104.654957,290.8270736,164.8891148,6.7,9.954186563,82,60.18432966,3.19162769,12.18415252
 02/03  14:00:00,-1.8875,1147.226426,281.2798606,167.2363871,6.7,9.942803845,82,60.06308633,3.081443739,12.3013875
 02/03  15:00:00,-1.7,1141.718536,283.2553433,169.9711626,6.7,9.933392871,82,59.96485648,3.088279245,12.52541347
 02/03  16:00:00,-1.325,1133.141177,283.1844337,174.4784035,6.7,9.939092504,82,59.92209523,3.077482137,12.86116735
 02/03  17:00:00,-0.7875,873.426438,319.7608463,176.3729289,6.7,10.15041874,82,60.54688098,3.4981483,12.6558067
 02/03  18:00:00,-0.9125,890.2175679,346.6481717,182.4477579,6.7,9.945407641,82,60.73205223,3.842373008,13.20582696
 02/03  19:00:00,-1.1,809.664269,365.43872,176.0267564,6.7,9.959122328,82,60.89381394,4.093952081,12.85868331
 02/03  20:00:00,-1.1,806.5187012,362.6944939,176.1218629,6.7,9.941361316,82,60.7864112,4.085247297,12.90179682
 02/03  21:00:00,-1.1,806.1681472,365.5066094,175.4400879,6.7,9.936842209,82,60.7554845,4.112263566,12.90797781
 02/03  22:00:00,-1.1,767.7512849,374.6426632,174.6303634,6.7,9.951525834,82,60.8908823,4.222223359,12.84620618
 02/03  23:00:00,-1.1,754.283276,376.7597703,175.0367155,6.7,9.949077244,82,60.88813949,4.260538096,12.85074869
 02/03  24:00:00,-1.1,652.2173664,411.953732,175.0538699,6.7,9.92360726,82,61.16093598,4.681853223,12.89985452
 02/04  01:00:00,-1.475,651.0568202,418.9067019,170.3909933,6.7,9.921332637,82,61.14351727,4.788795198,12.59002976
 02/04  02:00:00,-1.7,652.7231889,425.7073489,165.8720027,6.7,9.913849198,82,61.24493125,4.880937249,12.29295391
 02/04  03:00:00,-1.7,650.1237542,429.7659577,165.4862116,6.7,9.913086338,82,61.32293162,4.948786069,12.27662335
 02/04  04:00:00,-1.7,644.6711804,427.6159329,165.5206851,6.7,9.89896081,82,61.27102785,4.932850772,12.30405054
 02/04  05:00:00,-1.7,643.986345,433.5849022,164.7748597,6.7,9.901281258,82,61.36285073,5.003252797,12.28016448
 02/04  06:00:00,-1.7,644.04851,436.9666518,164.6890757,6.7,9.904565685,82,61.43855165,5.064231775,12.26416946
 02/04  07:00:00,-1.7,643.6200634,436.5195676,164.7664758,6.7,9.898586454,82,61.42036402,5.066451435,12.2778509
 02/04  08:00:00,-1.7,711.5806365,413.0348146,165.3839101,6.7,9.878475978,82,61.03629439,4.75986706,12.36405666
 02/04  09:00:00,-1.7,843.9978499,365.1513621,160.7149083,6.7,10.10170799,82,60.44948479,4.137113939,11.72770918
 02/04  10:00:00,-1.325,875.2502788,346.8604141,173.552986,6.7,9.867592671,82,60.3665824,3.870195043,12.81450924
 02/04  11:00:00,-1.1,872.9712476,346.3068966,173.5618504,6.7,9.895838381,82,60.54190566,3.850831524,12.9445221
 02/04  12:00:00,-0.7875,873.8016535,346.3417487,176.4616788,6.7,9.93729636,82,60.7441673,3.865998167,13.10422864
 02/04  13:00:00,-0.6,851.0445524,341.0205358,180.0413113,6.7,9.954843524,82,60.7956451,3.82803137,13.26464975
 02/04  14:00:00,-0.9125,860.8582555,342.8431148,177.5622106,6.7,9.961860405,82,60.75931972,3.853998885,13.02756573
 02/04  15:00:00,-1.7875,871.0777765,350.6159247,167.9189184,6.7,9.945108266,82,60.61938389,3.936189263,12.31147816
 02/04  16:00:00,-2.8875,877.941687,365.0337564,153.4736559,6.7,9.915269189,82,60.47211513,4.075131293,11.31067208
 02/04  17:00:00,-4.3625,892.284844,391.3361273,134.778945,6.7,9.880927617,82,60.42317072,4.347984055,10.00707934
 02/04  18:00:00,-5.375,877.8181374,414.4678059,119.1104795,6.7,9.849956823,82,60.57171861,4.609303069,8.920141971
 02/04  19:00:00,-6.2875,695.394533,480.4037785,106.6162303,6.7,9.777971761,82,61.18903057,5.417162961,8.081570753
 02/04  20:00:00,-6.325,696.955323,493.3255754,111.7017735,6.7,9.465263985,82,61.52917662,5.673016972,8.836122465
 02/04  21:00:00,-6.7875,699.4680335,502.4848465,102.6424717,6.7,9.450913302,82,61.60773852,5.856688468,8.486581756
 02/04  22:00:00,-7.8875,702.9063548,519.9893667,86.07307607,6.7,9.384206119,82,61.62758047,6.083841282,7.327287209
 02/04  23:00:00,-9.3625,705.660445,550.5811514,59.37921404,6.7,9.682069518,82,62.04924665,6.515833573,5.044988596
 02/04  24:00:00,-10.6875,711.2228671,575.3177469,51.69301774,6.7,9.238412367,82,62.50099609,6.946601387,4.415368692
 02/05  01:00:00,-11.475,696.0337719,588.1111712,42.011738,6.7,9.173371761,82,62.80704993,7.247068944,3.701060276
 02/05  02:00:00,-12.3875,700.1334737,606.4867968,33.96597468,6.7,9.102148486,82,63.18465183,7.612130361,3.066071459
 02/05  03:00:00,-13.8,699.9168333,633.7592963,19.15197922,6.7,9.155638693,82,63.77581458,8.16868701,1.762481072
 02/05  04:00:00,-15.4625,698.6025569,659.9161721,4.29683309,6.7,8.885951539,82,64.20249617,8.752632095,0.397643045
 02/05  05:00:00,-16.475,698.0045583,680.9012943,0,6.7,6.7,82,64.4275862,9.195848023,0
 02/05  06:00:00,-16.0125,693.8487742,673.5118311,0.531508541,6.7,7.668013258,82,64.47538985,9.166143831,0.04932154
 02/05  07:00:00,-15.6,693.4481741,667.1870481,1.77292778,6.7,8.852583654,82,64.47013094,9.088523386,0.164854489
 02/05  08:00:00,-15.9125,677.9047904,675.3510163,0.338882288,6.7,7.90092153,82,64.48360087,9.210799363,0.031543545
 02/05  09:00:00,-15.0375,808.4928015,600.0566193,4.180058441,6.7,9.418713081,82,63.60983428,7.969202128,0.388748166
 02/05  10:00:00,-14.4,810.9242047,578.2632079,8.262139114,6.7,9.38916939,82,63.3659096,7.477034721,0.766609437
 02/05  11:00:00,-13.7125,812.2008618,560.6675481,14.7214238,6.7,9.410468493,82,63.27601586,7.177974164,1.360084847
 02/05  12:00:00,-12.9875,815.2184513,547.3280948,21.3014653,6.7,9.469967657,82,63.26998585,6.983553168,1.951666586
 02/05  13:00:00,-12.425,813.6618183,509.5553036,26.56571123,6.7,9.493798795,82,62.66031363,6.424197804,2.405353651
 02/05  14:00:00,-12.2,812.9954443,487.2032047,28.94138499,6.7,9.493216391,82,62.09606801,5.948626079,2.590653696
 02/05  15:00:00,-12.575,812.3007157,494.5983302,27.01278671,6.7,9.461407119,82,62.07051252,5.951180911,2.397938218
 02/05  16:00:00,-12.8,813.3828999,506.7635312,23.9393119,6.7,9.455257828,82,62.14755913,6.093570496,2.115961506
