Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 03/13  02:00:00,1.475,655.1535137,390.4562104,207.8391376,6.7,10.0506676,82,61.17159389,4.452651599,14.87237851
 03/13  03:00:00,1.7,659.8949316,391.812031,211.5834913,6.7,10.06510015,82,61.28409611,4.495449222,15.0552744
 03/13  04:00:00,1.7,665.2734849,392.5970198,212.5421144,6.7,10.06121584,82,61.30413184,4.521892302,15.08875376
 03/13  05:00:00,1.7,664.6634804,397.1484135,212.1955316,6.7,10.06840749,82,61.38392559,4.586456728,15.05487267
 03/13  06:00:00,0.6375,632.5691492,408.8767483,201.221729,6.7,10.02384349,82,61.13754291,4.714932669,14.31591555
 03/13  07:00:00,0,808.0218835,350.9852842,183.270083,6.7,10.20526468,82,60.63805423,3.993626551,12.84671995
 03/13  08:00:00,0,1029.958403,300.3492983,187.3035818,6.7,10.17184929,82,59.97296551,3.35467522,13.02861301
 03/13  09:00:00,0,1063.960715,275.1059912,193.7540128,6.7,9.915780549,82,59.07130489,2.99047719,13.92383442
 03/13  10:00:00,0,1057.531894,275.1267314,189.2903795,6.7,9.923015042,82,58.97234821,2.916518343,13.8960713
 03/13  11:00:00,0.6875,1054.802921,262.8244739,196.9071696,6.7,9.946903228,82,58.16433767,2.74046593,14.49966161
 03/13  12:00:00,1.1,1010.78937,257.9320742,202.9623544,6.7,9.956666241,82,57.80409737,2.627534773,14.89568875
 03/13  13:00:00,1.475,1048.280235,253.9271626,208.1754326,6.7,9.96407415,82,57.55637584,2.54441826,15.24865366
 03/13  14:00:00,1.7,1045.972672,252.0386119,211.5769906,6.7,9.968567401,82,57.40771148,2.493591206,15.46121659
 03/13  15:00:00,2.3875,1042.218586,244.7859412,220.5497498,6.7,9.990354433,82,57.17168249,2.397801399,16.0648601
 03/13  16:00:00,2.8,786.9345488,295.1702581,212.2512016,6.7,10.46766152,82,58.79076004,2.918525649,14.55900828
 03/13  17:00:00,3.1125,791.091457,302.8496588,239.6192263,6.7,10.02715376,82,59.12582747,3.069894401,16.53384359
 03/13  18:00:00,3.3,718.191087,312.1972078,234.8221764,6.7,10.0392226,82,59.34354135,3.222564255,16.64866237
 03/13  19:00:00,3.3,732.0846705,324.1243897,232.592138,6.7,10.05522243,82,59.65771287,3.397393251,16.56184395
 03/13  20:00:00,2.9875,746.1325298,330.5755222,229.7143467,6.7,10.06505897,82,59.83792443,3.515640407,16.3036585
 03/13  21:00:00,2.425,717.8445692,333.6297591,223.2180699,6.7,10.05086781,82,59.99783942,3.58160556,15.86445334
 03/13  22:00:00,2.2,706.8929035,340.7127605,218.4928366,6.7,10.05339966,82,60.31079763,3.700506717,15.55254189
 03/13  23:00:00,1.2,605.9711686,383.9936561,207.096298,6.7,10.00887825,82,61.2579941,4.279791222,14.80929605
 03/13  24:00:00,0.225,606.7534088,394.0023139,192.0114027,6.7,9.995219041,82,61.17105192,4.472428787,13.84302976
 03/14  01:00:00,-0.375,609.4453431,402.6195705,183.6728239,6.7,9.974851015,82,61.13407446,4.598784841,13.31088553
 03/14  02:00:00,-1.2875,616.331349,413.2140838,172.4906427,6.7,9.939250991,82,61.00574328,4.717413345,12.59351731
 03/14  03:00:00,-1.7,620.1676736,420.6762374,164.2556492,6.7,9.919173102,82,61.04022067,4.792887724,12.09784883
 03/14  04:00:00,-2.0125,626.3911978,429.2690062,160.5142895,6.7,9.910239132,82,61.05745261,4.894480789,11.87940522
 03/14  05:00:00,-2.575,630.7410655,439.2240686,153.0555546,6.7,9.891934623,82,61.07007549,5.010662169,11.38102636
 03/14  06:00:00,-2.425,628.6949847,443.7279706,153.1464412,6.7,9.899950531,82,61.22990644,5.079083701,11.42192012
 03/14  07:00:00,-1.8875,822.6614058,370.713515,156.2639877,6.7,10.13942439,82,60.47462766,4.204921259,11.33525967
 03/14  08:00:00,0.05,1045.568679,292.9226494,186.3286345,6.7,10.17910854,82,59.60925262,3.252007263,13.17031243
 03/14  09:00:00,2.475,1084.547881,241.77803,226.2934876,6.7,10.0111397,82,57.81921678,2.575818851,16.16293105
 03/14  10:00:00,4.3625,1084.514285,222.4724366,249.554231,6.7,10.06774694,82,57.21415233,2.276429408,17.80220431
 03/14  11:00:00,5.375,1090.740054,212.797714,264.6188644,6.7,10.10012915,82,57.00195416,2.120785187,18.67156849
 03/14  12:00:00,6.6,1052.530989,204.7327359,281.8585162,6.7,10.13617795,82,56.95898116,2.006595921,19.70495254
 03/14  13:00:00,8.2625,1095.397537,200.479023,304.9560788,6.7,10.19567669,82,56.76350865,1.943277868,21.01068058
 03/14  14:00:00,7.8375,1105.538241,199.7144097,305.5889539,6.7,10.19507575,82,56.30806833,1.912635821,20.85373447
 03/14  15:00:00,7.2,1118.68159,190.6211175,294.8159282,6.7,10.16817892,82,56.19519269,1.805306399,20.2230124
 03/14  16:00:00,7.8875,879.1455305,224.8130437,296.3745509,6.7,10.43648776,82,57.64515801,2.135534273,19.59578756
 03/14  17:00:00,7.6125,886.8698919,239.9542468,305.2305554,6.7,10.23711557,82,58.05527672,2.319111653,20.35429523
 03/14  18:00:00,6.5125,811.6355285,258.4398123,286.4977584,6.7,10.19244653,82,58.56147687,2.544464566,19.40420961
 03/14  19:00:00,4.725,820.2506961,280.8851244,264.8959733,6.7,10.13388288,82,58.66774808,2.81474239,18.21868091
 03/14  20:00:00,3.2125,818.1362985,297.7043466,240.4746504,6.7,10.09425367,82,59.09927451,3.031053721,16.771793
 03/14  21:00:00,2.1125,775.4962095,311.4484893,224.3145027,6.7,10.06398758,82,59.59121829,3.230267805,15.80301101
 03/14  22:00:00,1.325,763.3397324,324.0832103,211.3177595,6.7,10.05616311,82,60.24107782,3.443380448,14.98272198
 03/14  23:00:00,0.7875,656.0856758,358.58829,203.0016756,6.7,10.01916908,82,61.01505737,3.935965696,14.48710056
 03/14  24:00:00,-0.15,649.5528219,367.9461956,191.0431162,6.7,9.9942178,82,60.72055438,4.108573712,13.73687397
 03/15  01:00:00,-0.9125,650.4949564,381.3067671,178.5625838,6.7,9.969463648,82,60.68305324,4.267005896,12.95008352
 03/15  02:00:00,-1.475,647.981008,397.5018826,170.1968478,6.7,9.958317574,82,60.74495289,4.456956068,12.40997187
 03/15  03:00:00,-2.0125,645.2427266,407.1059174,162.4777907,6.7,9.933503069,82,60.73920317,4.57306501,11.90872252
 03/15  04:00:00,-2.575,644.7356671,413.9616375,154.8595695,6.7,9.901890137,82,60.66715068,4.64573725,11.44036194
 03/15  05:00:00,-2.8,644.2712941,419.9229717,149.9809764,6.7,9.886995242,82,60.71189421,4.708376415,11.16159231
 03/15  06:00:00,-3.1125,642.7906125,426.6116005,146.2977833,6.7,9.872804533,82,60.7039774,4.787073675,10.94067453
 03/15  07:00:00,-3.3,835.8868933,353.561596,132.5343456,6.7,10.31002128,82,59.76087331,3.91077163,9.569655865
 03/15  08:00:00,-0.8625,1053.178527,271.197819,156.5029277,6.7,10.76833411,82,59.36913368,2.940192004,10.41976011
 03/15  09:00:00,2.6625,1093.466135,223.1067004,235.1580658,6.7,10.4855118,82,57.48957399,2.343553818,14.64205744
 03/15  10:00:00,5.275,1117.320687,201.6593869,275.6930595,6.7,10.08738663,82,56.86102355,2.040760687,18.7298906
 03/15  11:00:00,5.7875,1121.73194,196.079426,276.1516517,6.7,10.11041927,82,56.6543115,1.934193924,19.21547925
 03/15  12:00:00,6.2875,1078.73744,194.5587194,279.8045567,6.7,10.13558907,82,56.78015839,1.889110681,19.50214519
 03/15  13:00:00,7.3875,1118.62883,186.1324003,295.5700129,6.7,10.15876362,82,56.74172816,1.79224188,20.45561247
 03/15  14:00:00,8.1125,1119.737419,173.9431223,306.5095362,6.7,10.16555349,82,56.39859878,1.661402097,21.13373329
 03/15  15:00:00,8.3,1117.922197,168.0251564,308.6743155,6.7,10.18392984,82,56.15759945,1.590389453,21.20676366
 03/15  16:00:00,8.675,861.4372558,198.4160294,308.2978407,6.7,10.42870108,82,57.58047669,1.882796682,20.33736355
 03/15  17:00:00,8.525,859.1436487,213.874484,316.2735677,6.7,10.21480372,82,57.93188084,2.059072712,21.21872622
 03/15  18:00:00,6.925,776.1957258,238.1867686,291.5241766,6.7,10.17040356,82,58.18193053,2.325790827,19.8492262
 03/15  19:00:00,4.35,777.53249,267.737446,256.7968029,6.7,10.08376237,82,58.63473589,2.658618872,17.85566293
 03/15  20:00:00,2.9875,773.4728269,284.6022584,233.1191599,6.7,10.06927136,82,59.32160824,2.889645994,16.42812805
 03/15  21:00:00,2.8,733.3024858,289.7662612,228.6540416,6.7,10.06567184,82,59.44495534,3.001789825,16.18337952
 03/15  22:00:00,2.425,718.9690758,299.7189051,224.2518669,6.7,10.06083276,82,59.66847532,3.147940431,15.89989652
 03/15  23:00:00,2.2,612.8472511,338.0540918,216.9008197,6.7,10.16457626,82,61.246273,3.671607505,15.17474598
 03/15  24:00:00,2.2,606.8485803,336.7119856,220.1588592,6.7,10.04969792,82,61.28013105,3.786002401,15.55378229
 03/16  01:00:00,1.8875,605.3296182,340.5258804,215.6380424,6.7,10.03605307,82,61.14875982,3.877816472,15.35096277
 03/16  02:00:00,1.325,604.9146057,351.363954,207.4546701,6.7,10.02188971,82,61.09993308,4.012256705,14.84760744
 03/16  03:00:00,1.1,605.1126402,360.5379589,202.6814286,6.7,10.01602612,82,61.13892199,4.122039963,14.55706554
 03/16  04:00:00,1.475,606.086497,364.7227266,207.1539513,6.7,10.02721893,82,61.26382964,4.1814394,14.88106012
 03/16  05:00:00,1.7,606.5216721,370.2265455,210.0867503,6.7,10.04155648,82,61.39916551,4.268440456,15.04177545
 03/16  06:00:00,2.0125,612.0724725,374.0458548,214.4825415,6.7,10.05855995,82,61.55485653,4.340419205,15.29567677
 03/16  07:00:00,2.575,813.3562555,311.5767189,218.3735507,6.7,10.29764955,82,59.89737724,3.54874429,15.03964833
 03/16  08:00:00,3.8,1042.187494,252.9559125,245.9448698,6.7,10.0718518,82,57.91882137,2.73406315,17.16285691
 03/16  09:00:00,5.15,1081.165736,234.1270455,261.5089619,6.7,10.11191533,82,57.28933509,2.415287134,18.32901801
 03/16  10:00:00,5.9125,1073.167103,219.0382177,272.0963041,6.7,10.12949077,82,56.98513415,2.191945234,18.97884844
 03/16  11:00:00,6.7875,1069.639539,207.5666775,284.1686459,6.7,10.14993205,82,56.81154135,2.036090437,19.72646177
 03/16  12:00:00,7.8875,1036.459018,204.3774574,300.1267316,6.7,10.17779209,82,56.60407843,1.976765987,20.68510563
 03/16  13:00:00,9.3625,1084.672781,194.1035046,323.2111431,6.7,10.20642364,82,56.28320256,1.854391564,22.09110993
 03/16  14:00:00,9.625,1090.765283,192.3121186,329.6621289,6.7,10.22697528,82,56.06953842,1.816218946,22.37381952
 03/16  15:00:00,8.4,1101.138095,201.1598243,313.6665262,6.7,10.22560636,82,55.98951601,1.882182533,21.21907684
 03/16  16:00:00,7.8,852.7248932,237.0694013,302.7899085,6.7,10.17962656,82,57.74338645,2.235985511,20.65467711
 03/16  17:00:00,7.8,871.1580274,251.0968126,298.9109027,6.7,10.25125685,82,58.33964058,2.424902123,20.26667698
 03/16  18:00:00,6.425,803.0835838,272.7091676,287.584262,6.7,10.22634342,82,58.45657567,2.691063353,19.37536107
 03/16  19:00:00,3.85,807.0506954,291.1560154,254.8718197,6.7,10.1180386,82,58.68096943,2.918086292,17.48329928
 03/16  20:00:00,2.425,802.8277064,302.8485466,228.216234,6.7,10.06890628,82,59.31017612,3.09429811,15.99446
 03/16  21:00:00,1.2,766.0864323,316.7009586,212.3972151,6.7,10.03316638,82,59.85992142,3.307395458,15.06504128
 03/16  22:00:00,-0.15,754.2997908,329.7313896,192.4756079,6.7,9.994970096,82,60.62507523,3.551404169,13.80902207
 03/16  23:00:00,-0.9125,651.9734881,367.9143208,179.0198636,6.7,9.957840454,82,60.74293969,4.057678202,12.99072235
 03/16  24:00:00,-1.1,647.4426564,375.6878866,174.5323686,6.7,9.959232335,82,60.70920008,4.189052866,12.7381299
 03/17  01:00:00,-0.7875,647.944136,378.8877779,178.1075233,6.7,9.964795351,82,60.76719324,4.244056738,13.02177433
 03/17  02:00:00,-0.225,645.6836793,381.4465317,185.1588323,6.7,9.98494372,82,60.93539776,4.296917426,13.50276524
 03/17  03:00:00,0,640.8635101,385.6708031,188.2044169,6.7,9.99702478,82,61.05436085,4.373622408,13.66156166
 03/17  04:00:00,-0.375,642.0578864,393.0384492,184.7645196,6.7,9.983228805,82,61.00892151,4.47219881,13.40026037
 03/17  05:00:00,-0.6,640.7107779,398.3737079,180.3493501,6.7,9.970873926,82,61.04829055,4.535293814,13.12399822
 03/17  06:00:00,-0.6,640.5802622,407.2661836,179.5797676,6.7,9.983382454,82,61.20659363,4.65341575,13.07194563
 03/17  07:00:00,-0.6,832.5172833,341.2261609,175.6811049,6.7,10.19987267,82,60.66081151,3.882550114,12.43968774
 03/17  08:00:00,0.4625,1056.072725,271.3964131,194.430448,6.7,10.20243283,82,59.05809591,3.009008724,13.52870144
 03/17  09:00:00,1.475,1096.475101,244.2162661,215.4384148,6.7,9.985867993,82,57.65325776,2.578262163,15.32493264
 03/17  10:00:00,1.325,1098.038614,243.4689758,211.1272876,6.7,10.00188498,82,57.41120722,2.477208621,15.21096012
 03/17  11:00:00,1.7875,1108.438567,240.2453892,215.8095253,6.7,10.02564095,82,57.22921236,2.393725089,15.53763256
 03/17  12:00:00,1.8875,1074.611746,240.9831577,218.6342899,6.7,10.04647589,82,57.05864124,2.362313927,15.65211279
 03/17  13:00:00,2.0125,1120.500371,234.7776716,219.8099857,6.7,10.06477902,82,56.93347943,2.278231635,15.65313299
 03/17  14:00:00,1.8875,1124.114012,228.0019491,219.9823342,6.7,10.06815061,82,56.75719144,2.192756741,15.60252401
 03/17  15:00:00,1.325,1122.812751,216.5575431,213.358864,6.7,10.03875317,82,56.61659645,2.067442861,15.17164032
 03/17  16:00:00,0.7875,873.1982243,265.3766647,204.2831747,6.7,10.01660345,82,59.19155857,2.580737745,14.64020507
 03/17  17:00:00,0.225,876.4989669,286.3146224,195.2092309,6.7,10.0543584,82,60.4276725,2.925582026,13.94524796
 03/17  18:00:00,-1.375,809.371351,312.1953676,177.3160951,6.7,10.02401748,82,60.69448736,3.341754837,12.66813866
 03/17  19:00:00,-2.8875,823.4545936,335.7967307,155.6406941,6.7,9.949595754,82,60.36450233,3.669757893,11.23965845
 03/17  20:00:00,-3.675,821.6081224,350.546518,143.1292039,6.7,9.899626895,82,60.23795454,3.845333001,10.49955227
 03/17  21:00:00,-3.9,780.8999216,357.262926,137.9666036,6.7,9.872675934,82,60.17484738,3.916759325,10.25116887
 03/17  22:00:00,-4.9625,765.8628161,373.6778759,126.6152686,6.7,9.819150317,82,59.84982061,4.073382041,9.511719769
 03/17  23:00:00,-5.6,662.4641739,420.8679833,109.4062393,6.7,9.995813915,82,60.22166692,4.584149141,8.172992992
 03/17  24:00:00,-5.9125,658.7791424,435.6298371,111.0747777,6.7,9.754341124,82,60.32671246,4.775241614,8.407849443
 03/18  01:00:00,-6.475,658.3895986,448.3646658,101.9950086,6.7,9.726888253,82,60.42662656,4.945335769,7.858568917
 03/18  02:00:00,-7.0125,656.5622791,452.744732,93.75089291,6.7,9.683913686,82,60.37974992,5.004898128,7.327303148
 03/18  03:00:00,-7.575,659.7284583,474.212836,85.05212105,6.7,9.676743645,82,60.66273532,5.262818853,6.723982373
 03/18  04:00:00,-7.425,658.7842227,470.548551,85.5256515,6.7,9.671016078,82,60.70768741,5.270933647,6.803247496
 03/18  05:00:00,-7.575,658.5144642,472.3492092,84.5059359,6.7,9.65391082,82,60.63047659,5.284343749,6.758247555
 03/18  06:00:00,-7.8,660.9552753,487.3000085,79.7543464,6.7,9.657070762,82,60.92825526,5.479336958,6.407016753
 03/18  07:00:00,-6.7375,728.381737,444.0578345,90.18461536,6.7,9.931784979,82,60.35719011,4.97907406,7.093489272
 03/18  08:00:00,-4.0375,855.6391088,365.4708341,125.6672173,6.7,10.11562982,82,59.88205071,4.015485285,9.442676701
 03/18  09:00:00,-1.425,893.7155523,324.9889014,168.5674092,6.7,9.921811659,82,60.27731983,3.556835989,12.56303218
 03/18  10:00:00,0.8375,906.9367608,294.7073265,199.3647133,6.7,10.00131748,82,60.53892611,3.246932631,14.62999491
 03/18  11:00:00,2.7,919.665859,275.2971726,226.4893671,6.7,10.0544782,82,60.56285907,3.05523736,16.31142079
 03/18  12:00:00,4.3625,896.2393729,257.5890758,249.5783248,6.7,10.12717148,82,59.58876473,2.831583992,17.63305278
 03/18  13:00:00,5.375,901.6950639,245.4710866,266.4608405,6.7,10.15121501,82,59.02782204,2.640204529,18.51644473
 03/18  14:00:00,6.2875,901.6249493,231.4521226,279.2379372,6.7,10.1743111,82,58.74225121,2.443786156,19.2782737
 03/18  15:00:00,7.0125,901.0503366,222.7810556,289.3978524,6.7,10.21011606,82,58.5792655,2.320874213,19.78668839
 03/18  16:00:00,7.2,903.8314011,222.0205198,292.9478657,6.7,10.23003133,82,58.4731868,2.290184847,19.8688542
 03/18  17:00:00,6.5125,862.060776,238.1837318,285.5041578,6.7,10.23472459,82,58.5914198,2.442545089,19.28566042
 03/18  18:00:00,5.0375,669.3356343,303.7460719,265.5192964,6.7,10.16606539,82,60.40698163,3.180272347,18.09512568
 03/18  19:00:00,3.7125,676.4702105,340.2427916,258.7442638,6.7,9.828418929,82,61.11696781,3.708543501,18.67936635
 03/18  20:00:00,2.9875,669.4072528,349.0681615,229.7327562,6.7,9.963371659,82,61.44876043,3.940738453,17.08069981
 03/18  21:00:00,3.1125,663.7387347,351.2686561,231.4332083,6.7,9.962448478,82,61.53715804,4.042282399,17.10654536
 03/18  22:00:00,3.675,659.2667193,351.7720348,235.7932127,6.7,10.13669348,82,61.44651597,4.080404525,16.72714356
 03/18  23:00:00,3.525,654.7083179,356.2701755,239.3590754,6.7,10.1192261,82,61.48073592,4.135953255,16.72925239
 03/18  24:00:00,3.3,643.8143643,361.2904514,235.1114712,6.7,10.10836816,82,61.62922745,4.214083127,16.4504503
 03/19  01:00:00,3.3,624.0201322,374.5596027,234.7848017,6.7,10.11179484,82,61.66897607,4.387215044,16.42387743
 03/19  02:00:00,2.9875,621.1607161,379.6038092,231.8279702,6.7,10.09442548,82,61.61120333,4.452187997,16.24397256
 03/19  03:00:00,3.1125,612.9418078,388.4305079,230.7298774,6.7,10.1062605,82,61.80258065,4.565008977,16.19863931
 03/19  04:00:00,3.675,599.6189766,389.2209006,238.0142392,6.7,10.11631375,82,61.94516533,4.608818685,16.64776644
 03/19  05:00:00,4.5875,586.4832486,381.4493664,249.9446807,6.7,10.12657683,82,61.86341424,4.533819642,17.44520503
 03/19  06:00:00,5,577.3051068,379.5446726,255.7433239,6.7,10.12943467,82,61.67801578,4.484382938,17.80436436
 03/19  07:00:00,5.375,556.069105,373.2211212,260.3385947,6.7,10.13399498,82,61.4214104,4.37863736,18.10882161
 03/19  08:00:00,6.975,679.1942202,324.1289806,276.1323159,6.7,10.40384955,82,59.96663063,3.693466715,18.46561753
 03/19  09:00:00,8.8,672.5599116,308.7174896,312.182537,6.7,10.20340092,82,59.44593892,3.393175937,21.07039768
 03/19  10:00:00,10.15,663.5391283,292.4781158,330.9951924,6.7,10.21560408,82,59.15304844,3.137466146,22.47147256
 03/19  11:00:00,11.2875,643.3092764,274.5554914,348.4872143,6.7,10.23193431,82,59.20184321,2.907480251,23.588248
 03/19  12:00:00,13.075,618.4177606,263.114178,501.2916608,6.7,11.09546813,82,59.29735226,2.775983961,29.57330942
 03/19  13:00:00,14.5875,610.9645702,250.7289026,642.6688687,6.7,11.44946441,82,59.31922691,2.64338295,32.83460606
 03/19  14:00:00,15.375,611.2074061,237.6769015,678.261181,6.7,11.50194561,82,59.34178535,2.5053177,33.85826637
 03/19  15:00:00,15.6,624.3306189,228.5609871,689.5825251,6.7,11.5241112,82,59.37930006,2.410990357,34.16944609
 03/19  16:00:00,16.6,509.1561685,249.75776,686.4151285,6.7,11.72667725,82,60.01963246,2.655157267,32.97051116
 03/19  17:00:00,16.5125,525.9326429,256.0396231,683.8591805,6.7,11.44083099,82,59.99398384,2.750526751,34.05160479
 03/19  18:00:00,14.725,537.6446707,273.9464301,623.3886265,6.7,11.29830906,82,59.85270567,2.95304469,31.94199021
 03/19  19:00:00,12.525,558.1408183,294.5447095,495.2179363,6.7,10.72484528,82,59.75660952,3.171531805,27.08559188
 03/19  20:00:00,11.0125,556.6827109,308.308061,360.5543712,6.7,10.25359517,82,59.74344127,3.315020959,23.20585655
 03/19  21:00:00,8.85,574.8301697,324.7036698,319.2670023,6.7,10.22658669,82,59.64455134,3.482179725,21.37781067
 03/19  22:00:00,7.425,594.6409957,335.3053248,293.1668634,6.7,10.19281019,82,59.96008214,3.606464128,19.91337716
 03/19  23:00:00,6.2,603.5224081,349.0943172,278.0629541,6.7,10.16264408,82,60.21785851,3.783777577,19.04568046
 03/19  24:00:00,4.5375,608.7749189,369.3266017,255.3423032,6.7,10.12134222,82,60.98005538,4.080201055,17.68118102
 03/20  01:00:00,3.525,636.8165072,361.7684809,239.5979091,6.7,10.08254254,82,61.07346045,4.08070014,16.76929667
 03/20  02:00:00,2.9875,637.325813,364.6908951,231.2246524,6.7,10.06224631,82,61.07987054,4.144815294,16.33272876
 03/20  03:00:00,2.1125,639.0396855,372.6995645,220.2487837,6.7,10.04006289,82,60.95640777,4.241330133,15.6506009
 03/20  04:00:00,1.0125,638.6230794,387.802336,204.7459242,6.7,10.01339875,82,60.82441808,4.394779314,14.65829478
 03/20  05:00:00,0.6,637.1495172,395.5778543,196.1796563,6.7,10.00219892,82,60.88130764,4.474224564,14.1279616
 03/20  06:00:00,0.6,637.1702887,400.0433187,195.6711842,6.7,10.00316871,82,60.93969239,4.529347674,14.12429714
 03/20  07:00:00,1.975,831.2525869,327.8933915,208.7021203,6.7,10.27712355,82,60.33759295,3.693909232,14.55514824
 03/20  08:00:00,4.175,1058.370218,248.2715248,249.739673,6.7,10.07666945,82,57.71174451,2.678156985,17.49771965
 03/20  09:00:00,5.375,1097.93559,220.4316597,264.274129,6.7,10.11974554,82,57.12821966,2.265595967,18.5025268
 03/20  10:00:00,5.6,1105.602783,207.1141495,268.5122955,6.7,10.13302945,82,56.94517423,2.068018192,18.70525165
 03/20  11:00:00,5.6,1104.560192,202.022532,268.7229408,6.7,10.14373182,82,56.85696418,1.980312475,18.65969564
 03/20  12:00:00,5.6,1062.842866,199.8035037,269.115734,6.7,10.15039161,82,56.86258861,1.936440333,18.63409713
 03/20  13:00:00,5.225,1110.996696,198.4154823,265.5537911,6.7,10.15528464,82,56.71822402,1.907924322,18.35679011
 03/20  14:00:00,4.625,1117.631806,189.8008345,258.965198,6.7,10.13005186,82,56.35063939,1.80975556,17.93652104
 03/20  15:00:00,4.0875,1125.42954,185.5965436,251.3613789,6.7,10.1125586,82,56.04896555,1.75159977,17.52548149
 03/20  16:00:00,2.525,871.2220574,238.9183745,225.7726725,6.7,10.28576145,82,58.08272367,2.271738907,15.39111703
 03/20  17:00:00,1.7,871.91269,261.6691966,218.8885154,6.7,10.06514574,82,59.20007243,2.572534877,15.2302565
 03/20  18:00:00,0.6375,793.6778892,289.8126882,201.938648,6.7,10.02341542,82,60.40586603,2.973569524,14.30442711
 03/20  19:00:00,-1.0625,801.7003326,305.5390436,179.7977938,6.7,9.969955777,82,60.48077421,3.272273542,12.93882837
 03/20  20:00:00,-1.7,797.5180828,319.9656675,166.59268,6.7,9.961884849,82,60.40805545,3.486560052,12.11620226
 03/20  21:00:00,-2.0125,756.0860593,334.4163054,162.3284769,6.7,9.962148476,82,60.37009582,3.673291181,11.84802125
 03/20  22:00:00,-2.2,742.2023665,342.4049287,158.8049364,6.7,9.952896202,82,60.38693333,3.775211139,11.61665847
 03/20  23:00:00,-2.575,638.4305345,380.1187986,154.5581659,6.7,9.9031045,82,60.41003254,4.201376073,11.384809
 03/20  24:00:00,-3.1125,633.8717191,394.6051418,146.4117481,6.7,9.886772361,82,60.35716204,4.357899905,10.88005753
 03/21  01:00:00,-3.3,633.879795,405.8535205,142.2142147,6.7,9.878045951,82,60.4592686,4.48897061,10.62870726
 03/21  02:00:00,-3.3,639.7632949,413.5835758,142.0424845,6.7,9.878790897,82,60.54708265,4.590528983,10.64374892
 03/21  03:00:00,-1.925,645.5179154,413.9423094,159.0452199,6.7,9.949128426,82,60.85975245,4.626537849,11.85111285
 03/21  04:00:00,-1.1,649.3531701,406.058948,171.7543886,6.7,9.972928611,82,60.93164905,4.584277177,12.61481167
 03/21  05:00:00,-1.1,648.5900689,410.1567769,172.4666093,6.7,9.970905327,82,60.98924898,4.645987099,12.61651127
 03/21  06:00:00,-1.7875,639.2924002,424.8070192,165.5230321,6.7,9.956769622,82,60.98416586,4.825322912,12.09739067
 03/21  07:00:00,-1.2,839.4755396,353.1182397,166.7707888,6.7,10.19376153,82,60.485569,3.97956613,11.88768844
 03/21  08:00:00,0.4625,1079.214067,279.4367108,199.2973054,6.7,9.99350337,82,59.53704653,3.09556965,14.28124486
 03/21  09:00:00,2.1625,1136.494024,235.8533893,220.8057604,6.7,10.06175162,82,57.86051322,2.510820196,15.80090284
 03/21  10:00:00,3.4875,1146.991386,215.6434723,240.6778657,6.7,10.09671905,82,57.17791119,2.20886713,17.01360052
 03/21  11:00:00,4.5875,1156.059028,204.399704,256.6795789,6.7,10.12501208,82,56.83965971,2.035792134,17.99276316
 03/21  12:00:00,6.0625,1116.344654,198.9193836,277.3623456,6.7,10.16509149,82,56.79600164,1.94477748,19.2361477
 03/21  13:00:00,7.0125,1156.203826,191.3437376,291.683097,6.7,10.18876969,82,56.75281406,1.850122083,20.03209762
 03/21  14:00:00,7.8875,1157.640022,181.1959134,304.5613753,6.7,10.20623131,82,56.41586829,1.735415051,20.79249016
 03/21  15:00:00,7.9875,1159.209697,177.8028763,307.9066885,6.7,10.20981846,82,56.05294817,1.684408952,20.94679121
 03/21  16:00:00,7.1125,903.1484552,228.0160569,292.8079264,6.7,10.28899482,82,57.52149768,2.163805475,19.68433848
 03/21  17:00:00,6.325,903.8141076,249.3884461,285.3161803,6.7,10.19082641,82,58.07010066,2.40704389,19.36330638
 03/21  18:00:00,4.0375,809.1049871,278.3556251,253.3517046,6.7,10.12103307,82,58.89552053,2.750447171,17.44044288
 03/21  19:00:00,1.7375,803.3030309,304.3930545,221.2390926,6.7,10.05756059,82,59.79737405,3.109623752,15.51619405
 03/21  20:00:00,0.4125,788.9082442,315.9426189,200.162347,6.7,10.00434032,82,60.60611394,3.35834338,14.27148927
 03/21  21:00:00,0.375,744.4289455,313.0642929,195.361628,6.7,9.995248285,82,60.7145088,3.423756153,14.0871537
 03/21  22:00:00,1.975,740.3858564,310.2282988,214.6499819,6.7,10.07328181,82,60.19882612,3.422399419,15.38265654
 03/21  23:00:00,2.425,656.3747081,349.17785,224.0760358,6.7,10.06583186,82,61.28692914,3.895160585,15.93758266
 03/21  24:00:00,1.5125,666.282425,356.7659012,213.8547939,6.7,10.07697515,82,61.26267405,4.064303131,15.10607647
 03/22  01:00:00,0.7875,670.6668919,361.0690418,204.0348877,6.7,10.03348815,82,61.07065008,4.127801172,14.49578765
 03/22  02:00:00,-0.15,667.0931566,376.6922801,191.8945017,6.7,10.00021265,82,60.88683067,4.287614708,13.76232139
 03/22  03:00:00,-0.6,665.2299934,386.9884311,182.5547313,6.7,9.980555907,82,60.93602021,4.390971173,13.20103426
 03/22  04:00:00,-2.2875,660.4022498,409.2187984,165.1577878,6.7,9.915810143,82,60.60462273,4.616460491,12.05618184
 03/22  05:00:00,-3.3,657.7319728,423.9006394,144.8685161,6.7,9.867440283,82,60.73824238,4.758341899,10.75707548
 03/22  06:00:00,-2.9875,651.9633649,427.6060082,147.3794587,6.7,9.883238936,82,60.85597192,4.813291459,11.02173138
 03/22  07:00:00,-1.05,846.8746174,346.48008,168.3900794,6.7,10.16457263,82,60.44308151,3.881983893,12.19731038
 03/22  08:00:00,1.0625,1070.733126,274.9638924,200.951555,6.7,10.22127629,82,59.02300618,3.022670802,14.08460259
 03/22  09:00:00,3.3875,1114.605742,230.4154309,240.7083192,6.7,10.04984804,82,57.34992668,2.416897227,17.01504727
 03/22  10:00:00,5.4625,1125.370911,208.1258325,267.6189953,6.7,10.10341737,82,56.84605766,2.101056919,18.86330505
 03/22  11:00:00,6.475,1127.363851,199.8128069,282.2280709,6.7,10.1320776,82,56.68313226,1.967379194,19.71822202
 03/22  12:00:00,7.0125,1077.517665,202.1350518,289.8855708,6.7,10.15457224,82,56.64085166,1.958331809,20.10394098
 03/22  13:00:00,6.8875,1118.642378,198.9353861,290.3489796,6.7,10.15465685,82,56.43878793,1.905575289,20.0563887
 03/22  14:00:00,7.0125,1123.01789,196.7686006,291.2547912,6.7,10.15818931,82,56.28145469,1.866074254,20.11771832
 03/22  15:00:00,7.2,1122.073238,204.2646846,293.7916858,6.7,10.1709335,82,56.30157314,1.9228673,20.23375464
 03/22  16:00:00,7.2,865.0738587,247.6049873,288.5285175,6.7,10.38565789,82,57.7675035,2.35060041,19.19559516
 03/22  17:00:00,6.8875,869.6178457,267.0637131,292.8205534,6.7,10.17971155,82,58.3117669,2.591230671,19.84952794
 03/22  18:00:00,6.0125,791.5099217,281.6337926,279.4198807,6.7,10.1646919,82,58.62900742,2.793445177,19.14105458
 03/22  19:00:00,5.6,803.3094546,286.4797413,270.3764687,6.7,10.14441178,82,58.81941853,2.890018413,18.67388877
 03/22  20:00:00,5.6,793.0481826,291.0248573,269.2664315,6.7,10.14389414,82,58.91138326,2.971100894,18.63564995
 03/22  21:00:00,6.975,750.2753755,287.0995083,286.0363415,6.7,10.18474732,82,58.89206867,2.950270155,19.7244986
 03/22  22:00:00,7.425,733.8134332,290.4918398,294.6534173,6.7,10.20808427,82,58.9071854,2.995003959,20.09886092
 03/22  23:00:00,6.8875,625.2794865,318.9097747,287.6677526,6.7,10.16423372,82,59.72537398,3.330025355,19.70436898
 03/22  24:00:00,6.325,611.0959558,325.8499599,278.6550467,6.7,10.15538395,82,59.88016953,3.459386781,19.19824422
 03/23  01:00:00,5.7875,603.585114,333.1572242,270.3933067,6.7,10.1390121,82,60.07374793,3.582144608,18.70891789
 03/23  02:00:00,5.6,601.884088,335.2105236,266.3292842,6.7,10.12731199,82,60.1757846,3.638044494,18.50204938
 03/23  03:00:00,4.85,596.4565179,345.6701475,258.1012008,6.7,10.10894688,82,60.37455957,3.778923406,18.00102773
 03/23  04:00:00,4.4,593.4707093,347.2753822,249.1068676,6.7,10.08820039,82,60.62160012,3.839188273,17.47991568
 03/23  05:00:00,4.0875,591.6268524,350.3785217,245.2868973,6.7,10.07668237,82,60.72179272,3.902506921,17.28475399
 03/23  06:00:00,3.525,580.4056627,357.7219989,237.2157251,6.7,10.0583485,82,61.04464842,4.023945491,16.79499398
 03/23  07:00:00,3.3,778.57592,303.4470578,227.814993,6.7,10.27813605,82,59.40178249,3.364749994,15.69660251
 03/23  08:00:00,3.675,1013.733086,257.1190174,238.4349619,6.7,10.26575719,82,57.85709212,2.732760495,16.20750006
 03/23  09:00:00,4.2125,1054.718749,240.3869292,253.287176,6.7,10.02192532,82,57.22889877,2.455470452,17.7765933
 03/23  10:00:00,4.4,1042.386364,228.7187548,251.5033992,6.7,10.01837627,82,56.84330939,2.270398114,17.97645934
 03/23  11:00:00,4.775,1032.523711,224.0657183,221.0774362,6.7,11.00198425,82,56.64010305,2.180523502,14.13335804
 03/23  12:00:00,5,982.9035411,221.3829589,247.5326192,6.7,11.00513451,82,56.49095381,2.123972786,14.29011391
 03/23  13:00:00,5.375,1016.684073,217.3322293,259.3566651,6.7,11.01291522,82,56.36461316,2.06387014,14.54129636
 03/23  14:00:00,5.9125,1014.712824,214.7365064,268.8285129,6.7,11.02849756,82,56.33359587,2.024231324,14.90912134
 03/23  15:00:00,6.1,1015.443355,215.1352875,272.5258247,6.7,11.03653384,82,56.34512669,2.018823616,15.03686344
 03/23  16:00:00,6.1,762.2986578,254.9828132,275.4537983,6.7,10.90544009,82,57.71399696,2.414992372,15.56205253
 03/23  17:00:00,6.475,759.4744933,268.5702877,312.4156542,6.7,10.0799159,82,58.21648571,2.600917725,19.560304
 03/23  18:00:00,6.325,678.7618608,281.9049293,281.9719027,6.7,10.0927406,82,58.49129621,2.785046224,19.38894646
 03/23  19:00:00,6.1,696.2126065,287.535361,272.6578639,6.7,10.08442779,82,58.70157101,2.8879631,19.11826031
 03/23  20:00:00,6.1,689.7130871,290.5608878,270.9021209,6.7,10.09027784,82,58.76885499,2.951571666,19.06037269
 03/23  21:00:00,6.1,646.3646747,299.4375175,270.0980462,6.7,10.09811485,82,58.9915203,3.067210043,18.99264239
 03/23  22:00:00,5.7875,644.7297823,307.0789992,267.1386916,6.7,10.10567121,82,59.13553011,3.175768458,18.73616099
 03/23  23:00:00,5.225,547.9620663,339.2890924,253.7247208,6.7,10.3305204,82,60.14187379,3.578328015,17.21785656
 03/23  24:00:00,4.625,548.8030697,344.5788903,255.8039812,6.7,10.07465296,82,60.36772313,3.72165128,17.72956913
 03/24  01:00:00,4.4,551.260807,343.139185,248.0040161,6.7,10.06090641,82,60.46976846,3.762518292,17.49379758
 03/24  02:00:00,4.4,551.1164752,344.1391671,246.7151034,6.7,10.05747973,82,60.52062409,3.802383618,17.50060729
 03/24  03:00:00,4.4,550.9453226,346.6878492,246.2454282,6.7,10.05858394,82,60.58335162,3.849667891,17.48972895
 03/24  04:00:00,4.0875,558.0106978,351.6535716,243.2398533,6.7,10.04785593,82,60.71802637,3.922946958,17.30196982
 03/24  05:00:00,3.9,559.5556687,351.6264382,239.6102236,6.7,10.03923918,82,60.82372539,3.946443517,17.09366466
 03/24  06:00:00,3.9,554.3027765,353.6297343,239.1636546,6.7,10.03941787,82,60.88380245,3.98409133,17.08447862
 03/24  07:00:00,3.9,754.2379627,296.1971981,225.8819113,6.7,10.51493391,82,59.08277306,3.266008326,15.24906404
 03/24  08:00:00,3.525,976.7974429,260.3097057,231.6823626,6.7,10.56000279,82,57.81996505,2.745541334,14.81057797
 03/24  09:00:00,3.675,1016.252622,243.4376721,219.3772899,6.7,10.9568364,82,57.21044617,2.477424745,13.33562601
 03/24  10:00:00,4.5875,1013.061807,231.3250279,243.6713817,6.7,10.99026246,82,56.88547489,2.290926237,13.961832
 03/24  11:00:00,4.625,1012.662824,233.8182284,283.4668312,6.7,10.26076461,82,56.83882972,2.275962711,17.15023182
 03/24  12:00:00,4.775,976.879586,230.0529423,265.3151181,6.7,10.02154287,82,56.75970649,2.216277017,18.26926211
 03/24  13:00:00,4.3125,1024.801494,225.2083229,253.055056,6.7,10.01663654,82,56.40906863,2.14780262,18.01132549
 03/24  14:00:00,3.525,1020.226783,232.4279627,239.4823097,6.7,9.998720767,82,56.5453385,2.199791652,17.23489781
 03/24  15:00:00,3.3,1028.436095,236.8269021,234.1925663,6.7,10.00691965,82,56.69980592,2.237733739,16.91121614
 03/24  16:00:00,2.9875,785.2342278,285.2314309,216.309721,6.7,10.47296993,82,58.42306241,2.74261391,14.77096891
 03/24  17:00:00,2.8,795.8183502,301.3928781,236.2902008,6.7,10.03159826,82,59.06760235,2.995344374,16.25698013
 03/24  18:00:00,2.8,721.6539739,314.1989447,228.2288219,6.7,10.05823889,82,59.4691173,3.215444487,16.12293675
 03/24  19:00:00,2.425,743.1696527,325.2504429,223.0798097,6.7,10.0612517,82,59.77945782,3.406015386,15.81405768
 03/24  20:00:00,2.2,746.0640336,330.5129997,218.3880049,6.7,10.06697921,82,60.0925056,3.53070132,15.48565636
 03/24  21:00:00,2.2,711.5836546,329.0489123,218.5749309,6.7,10.06721982,82,60.12434209,3.557784856,15.49463884
 03/24  22:00:00,2.2,701.8533334,334.3617112,218.3054624,6.7,10.07794771,82,60.2994164,3.645030536,15.4516023
 03/24  23:00:00,1.8875,602.745737,372.4087319,215.1792373,6.7,10.0511883,82,61.52754857,4.169668704,15.25599912
 03/24  24:00:00,1.7,600.7968711,372.3669779,210.7519013,6.7,10.06234721,82,61.60287747,4.28298642,14.9709186
 03/25  01:00:00,1.325,603.9918935,376.1894634,207.1747926,6.7,10.05320203,82,61.47991319,4.36935391,14.71518235
 03/25  02:00:00,1.1,609.5925897,380.7947285,202.9821223,6.7,10.04537046,82,61.47774136,4.427713143,14.45512623
 03/25  03:00:00,1.1,611.2005953,383.9646583,202.8343976,6.7,10.04163689,82,61.49666504,4.469747305,14.46857776
 03/25  04:00:00,1.475,608.2817759,383.4355065,207.3649068,6.7,10.049217,82,61.56362932,4.470430668,14.79136586
 03/25  05:00:00,1.7,605.3286113,381.5372131,210.5484592,6.7,10.04863749,82,61.57771541,4.458871729,15.00115722
 03/25  06:00:00,1.7,605.0490775,384.0507228,210.5647202,6.7,10.05094478,82,61.61152546,4.49277787,15.00297445
 03/25  07:00:00,1.7,683.1570826,362.0640963,211.5298023,6.7,10.03819311,82,61.4192211,4.226680915,15.09246059
 03/25  08:00:00,2.3875,819.9909359,309.9430287,216.1059699,6.7,10.27564426,82,59.9125156,3.531814709,14.95600855
 03/25  09:00:00,3.1125,855.926268,294.9243661,235.3664596,6.7,10.04980991,82,59.2538921,3.230806473,16.50542511
 03/25  10:00:00,3.675,855.157294,285.0488369,240.129415,6.7,10.06285987,82,58.91456309,3.041082896,17.00894954
 03/25  11:00:00,4.5875,853.8512148,272.9669055,251.8916987,6.7,10.08188978,82,58.60183906,2.857829569,17.81917928
 03/25  12:00:00,5.375,815.9634776,261.3708579,262.7872751,6.7,10.09543038,82,58.34455098,2.695397459,18.510145
 03/25  13:00:00,5.9125,816.2883434,254.9272943,270.127084,6.7,10.11371415,82,58.24828126,2.600846598,18.94574347
 03/25  14:00:00,6.1,817.1689606,248.2870189,260.5419442,6.7,10.36074862,82,58.12457891,2.514434939,18.06314948
 03/25  15:00:00,6.475,817.3483829,249.0631893,288.9958873,6.7,10.12637805,82,58.1140288,2.508258154,19.43357433
 03/25  16:00:00,6.7,817.4001688,253.8991074,283.5945416,6.7,10.1440042,82,58.14787964,2.550442594,19.55768303
 03/25  17:00:00,6.325,777.2877259,266.0502744,278.0521187,6.7,10.15699828,82,58.23937695,2.671938504,19.2038509
 03/25  18:00:00,5.7875,586.0712887,307.6184634,254.8343282,6.7,10.62734955,82,59.49867645,3.139254843,16.6119864
 03/25  19:00:00,4.5375,604.4975153,332.2652528,267.5803132,6.7,10.09417046,82,59.90930704,3.480853673,17.84704348
 03/25  20:00:00,2.525,606.5039251,359.7634277,230.679005,6.7,10.05105639,82,60.83011499,3.892630319,16.11772669
 03/25  21:00:00,1.7,607.1878458,366.4265857,211.80656,6.7,10.03874462,82,61.19421123,4.096647222,15.03890111
 03/25  22:00:00,1.0125,609.6246061,374.634446,203.8959856,6.7,10.0235489,82,61.03606359,4.249264315,14.56442238
 03/25  23:00:00,0.6,607.5979091,379.3335196,195.8068672,6.7,9.998901423,82,61.0043848,4.311898521,14.08355974
 03/25  24:00:00,0.225,600.6464402,388.5383331,191.0002687,6.7,9.987056698,82,60.94529588,4.414323405,13.81290027
 03/26  01:00:00,0.375,578.3629216,400.0113259,191.1807856,6.7,9.988202467,82,61.04456553,4.547983656,13.86406771
 03/26  02:00:00,0.225,581.9924842,407.5785701,190.1651819,6.7,9.986784939,82,61.06614978,4.645111823,13.79327032
 03/26  03:00:00,-0.375,585.0917775,419.7876598,182.16718,6.7,9.973264238,82,61.10135085,4.791974597,13.24279193
 03/26  04:00:00,0.15,581.7188438,419.729614,187.0859366,6.7,9.9897662,82,61.27566574,4.810117109,13.60812007
 03/26  05:00:00,0.6,579.3280579,417.6251285,193.2645364,6.7,10.00342773,82,61.3720034,4.815789913,13.99813552
 03/26  06:00:00,0.225,578.642029,423.8129351,189.9678384,6.7,9.992639437,82,61.35042805,4.900521224,13.74801306
 03/26  07:00:00,1.375,566.492069,407.1587448,203.2105904,6.7,10.02831873,82,61.44533233,4.715289765,14.6694987
 03/26  08:00:00,4.6375,679.9340965,336.7011553,241.8348351,6.7,10.33346464,82,60.68420125,3.877398141,16.63916918
 03/26  09:00:00,7.475,671.5300385,301.2348532,289.6161014,6.7,10.18559798,82,59.60503866,3.354498678,19.84117745
 03/26  10:00:00,10.05,663.5947808,281.4134486,326.7256599,6.7,10.24954213,82,59.3599016,3.050198485,22.13957324
 03/26  11:00:00,12.1625,656.4944227,268.1684009,393.218837,6.7,10.56364848,82,59.36570236,2.868159106,25.65741776
 03/26  12:00:00,14.175,645.6384302,257.6095777,609.1318672,6.7,11.45524713,82,59.34359877,2.737566954,32.11691857
 03/26  13:00:00,15.6875,637.7057733,248.6410899,683.6737118,6.7,11.53470157,82,59.29599798,2.63172732,34.01639611
 03/26  14:00:00,16.7875,628.0395596,236.3749796,721.8506689,6.7,11.59568734,82,59.21029578,2.493254659,35.34567677
 03/26  15:00:00,17.575,617.0935826,225.6821928,747.8260311,6.7,11.63350503,82,59.17527877,2.373397122,36.26739832
 03/26  16:00:00,17.8,489.3746742,248.3808058,724.0785476,6.7,11.80286556,82,59.78853429,2.62437642,34.12225559
 03/26  17:00:00,17.425,493.4102539,254.5420163,710.8661092,6.7,11.48798003,82,59.79115094,2.712687039,35.03701096
 03/26  18:00:00,16.5125,500.2679729,273.7438673,672.419773,6.7,11.4109626,82,59.7599349,2.929085501,33.86832844
 03/26  19:00:00,15.4125,520.011626,293.9048022,634.099025,6.7,11.32910957,82,59.71550598,3.149578842,32.50264577
 03/26  20:00:00,14.625,521.972401,303.917988,606.4788145,6.7,11.28228122,82,59.69557775,3.257324297,31.46696572
 03/26  21:00:00,14.4,523.1202228,308.7532695,596.7237297,6.7,11.2605259,82,59.66514584,3.306881584,31.18671412
 03/26  22:00:00,14.4,529.3389699,313.8584033,594.9272705,6.7,11.25826923,82,59.6912938,3.360424866,31.14791437
 03/26  23:00:00,14.4,534.3945037,319.2746844,593.5522029,6.7,11.26082599,82,59.78272665,3.423746988,31.07314955
 03/26  24:00:00,14.775,527.1778105,318.9257173,621.4701857,6.7,11.38037657,82,59.75922649,3.424968806,31.97523865
 03/27  01:00:00,13.625,521.7551837,313.4679974,600.8301232,6.7,11.33083301,82,59.57925336,3.357959736,30.82785829
 03/27  02:00:00,12.8,479.4972842,318.8411451,566.5166006,6.7,10.98876594,82,59.6371159,3.409059369,30.74613701
 03/27  03:00:00,13.4875,457.9748716,318.9641758,546.8164764,6.7,11.08790278,82,59.58505815,3.407299531,29.91148519
 03/27  04:00:00,13.9,459.0414979,319.2994537,559.1959663,6.7,11.1127198,82,59.57092911,3.40607533,30.29496035
 03/27  05:00:00,14.2125,435.7164571,318.8580726,547.9032958,6.7,11.01338226,82,59.54972568,3.398248148,30.20951624
 03/27  06:00:00,13.4,431.4347087,322.2857017,527.3171959,6.7,10.95363934,82,59.60820242,3.434337423,29.46347946
 03/27  07:00:00,12.8,635.7366796,269.3547952,500.442595,6.7,11.45174421,82,58.55998515,2.838571175,26.32427157
 03/27  08:00:00,13.1125,866.0872981,225.5081934,561.1027248,6.7,12.02974418,82,57.51914667,2.316887788,26.35382472
 03/27  09:00:00,13.3,908.0991832,211.8166231,593.242833,6.7,12.56373698,82,57.04127532,2.121907853,25.24609505
 03/27  10:00:00,13.675,909.0396146,205.0541671,653.2653357,6.7,12.90088127,82,56.68413288,2.012312226,25.75838003
 03/27  11:00:00,14.2125,910.830986,196.8296177,699.4356645,6.7,13.08633809,82,56.36110481,1.899224562,26.51298766
 03/27  12:00:00,16.525,869.2911768,183.9704431,802.6651973,6.7,13.29158213,82,56.02287672,1.749313618,29.4649589
 03/27  13:00:00,18.8,911.1969516,173.3383471,851.1838124,6.7,13.37993485,82,55.83524387,1.628460827,30.53148495
 03/27  14:00:00,19.775,911.6562938,167.0317389,867.3369429,6.7,13.36469884,82,55.55531462,1.552763624,31.07346983
 03/27  15:00:00,20.6875,912.1944344,162.6060224,923.9162882,6.7,13.38771193,82,55.31787153,1.496596973,33.06772217
 03/27  16:00:00,20.0375,659.6162391,198.4941938,849.5802325,6.7,13.31144073,82,56.8876821,1.830246475,30.49590954
 03/27  17:00:00,18.7125,658.0386706,217.4193045,769.0369516,6.7,13.18155129,82,57.50588787,2.038295025,28.09538067
 03/27  18:00:00,16.6125,578.5793836,227.2359778,703.1926406,6.7,12.77879624,82,57.86293205,2.170025888,26.77625273
 03/27  19:00:00,14.5375,595.6328797,233.2053398,640.7208712,6.7,12.19650758,82,58.03868539,2.263660855,26.64050496
 03/27  20:00:00,13.2125,595.2593847,237.6097294,585.046415,6.7,11.8240802,82,58.17697418,2.335450438,26.47425369
 03/27  21:00:00,13.4875,555.4952986,241.6468252,573.7212608,6.7,11.7957641,82,58.30079699,2.398549691,26.8462089
 03/27  22:00:00,13.525,541.4847824,246.1794107,569.631084,6.7,11.85585011,82,58.38023455,2.462530903,26.45542127
 03/27  23:00:00,13.3,440.251398,274.5127513,533.6095825,6.7,11.7984198,82,59.12959352,2.782743268,24.86605295
 03/27  24:00:00,12.9875,435.9864095,277.2725129,527.862333,6.7,12.1580716,82,59.22207406,2.855793942,23.91648793
 03/28  01:00:00,13.4875,435.8544563,278.9242619,573.1358767,6.7,12.66728103,82,59.27588248,2.900047594,23.83154851
 03/28  02:00:00,14.2125,435.8121822,285.6765357,631.2967503,6.7,12.77989306,82,59.42709421,2.99252976,25.05016808
 03/28  03:00:00,14.775,435.7070902,286.8543305,669.9028317,6.7,12.84747793,82,59.42376929,3.021798085,26.1786537
 03/28  04:00:00,10.125,438.7350554,301.3529855,366.9579325,6.7,11.94516109,82,59.68048595,3.189186991,14.72989596
 03/28  05:00:00,6.8875,445.0857175,309.7235146,279.971638,6.7,10.45577782,82,59.76073771,3.305737912,13.9339272
 03/28  06:00:00,6.325,477.9320058,316.5897583,282.665066,6.7,9.87646953,82,59.79715122,3.392371601,18.17778032
 03/28  07:00:00,6.1,709.3617906,269.4156739,250.985674,6.7,10.67598149,82,58.25503819,2.840314744,16.37793454
 03/28  08:00:00,6.7875,932.5415445,220.5418953,277.4420022,6.7,10.45099269,82,57.01597624,2.250702053,17.73331784
 03/28  09:00:00,7.2,967.2025739,212.579717,265.3514563,6.7,10.59797679,82,56.70113848,2.106684498,16.92275165
 03/28  10:00:00,7.8875,915.1724064,214.5329026,272.4556638,6.7,9.866265162,82,56.10644544,2.073019378,18.68166378
 03/28  11:00:00,6.925,932.4847179,203.8905429,245.8462418,6.7,9.864987902,82,56.09103998,1.938142732,17.97010976
 03/28  12:00:00,6.1,943.6891824,201.83343,240.2797272,6.7,10.37604398,82,55.95376589,1.895686394,17.65363289
 03/28  13:00:00,5.4125,1006.556562,203.1023153,267.0128244,6.7,10.52555914,82,55.6924602,1.888161263,16.77095319
 03/28  14:00:00,5.375,1007.520487,204.220625,273.7762758,6.7,10.02360709,82,55.80019912,1.884171906,18.83476909
 03/28  15:00:00,5.6,989.0891303,208.7927206,236.3864335,6.7,10.74460813,82,55.84993884,1.919505671,15.6948965
 03/28  16:00:00,6.2875,681.8371462,250.8132978,261.9854508,6.7,10.04790829,82,57.31437017,2.329819632,16.93429027
 03/28  17:00:00,7.0125,657.3087279,262.4577149,226.8577476,6.7,9.914118798,82,57.95342709,2.496477535,16.48870272
 03/28  18:00:00,7.2,578.0653534,270.2317832,220.6030053,6.7,10.06929215,82,58.22709146,2.629226302,15.89812045
 03/28  19:00:00,7.575,594.5573207,270.8076782,222.2637887,6.7,10.22945785,82,58.29822069,2.677034394,15.53372119
 03/28  20:00:00,7.425,594.3318784,273.1709038,224.4879209,6.7,10.29779424,82,58.379746,2.728175415,15.08902382
 03/28  21:00:00,7.2,554.7100982,278.1425988,227.257547,6.7,10.18335107,82,58.51425959,2.798091188,15.35959645
 03/28  22:00:00,7.575,541.1466284,282.292767,226.8493911,6.7,10.25009955,82,58.65291871,2.861040544,15.4206769
 03/28  23:00:00,8.4875,440.0346767,308.3172359,234.5130645,6.7,10.43957371,82,59.53083887,3.174721357,15.42981009
 03/28  24:00:00,9.5875,435.6621026,307.0128187,243.8260402,6.7,10.73202601,82,59.63580366,3.219755679,15.23662272
 03/29  01:00:00,10.375,435.640183,305.7432683,257.4749053,6.7,10.98312411,82,59.7016173,3.241229946,14.96165354
 03/29  02:00:00,10.225,435.521948,309.9363199,269.216201,6.7,10.84006106,82,59.76120419,3.30715377,15.35117623
 03/29  03:00:00,9.3125,436.4358085,315.6722482,269.8428363,6.7,10.43974548,82,59.82059971,3.384409429,16.16645194
 03/29  04:00:00,8.2125,464.1464217,320.046345,276.7520976,6.7,9.957764208,82,59.8147518,3.439946111,18.62241628
 03/29  05:00:00,7.1125,525.0189113,326.5377424,287.6150642,6.7,9.917617833,82,59.7767408,3.512441355,21.14105544
 03/29  06:00:00,6.0125,528.2892121,335.0685563,264.4835719,6.7,10.10756898,82,59.94310399,3.609834677,18.88770505
 03/29  07:00:00,5.9125,727.0170615,283.05404,250.1532334,6.7,10.64922885,82,58.65839492,3.012732854,16.38282577
 03/29  08:00:00,6.7875,954.8191024,235.0813854,277.2043609,6.7,10.58295935,82,57.35923292,2.424159965,17.49632092
 03/29  09:00:00,8.575,987.5922503,213.6989764,280.6410588,6.7,11.10812805,82,56.85664259,2.137310638,16.46070438
 03/29  10:00:00,9.775,978.8478635,206.4445425,311.1589917,6.7,11.08081733,82,56.54083571,2.018518164,17.22643226
 03/29  11:00:00,11.0625,980.7636701,198.6785064,335.962113,6.7,11.10550683,82,56.24046494,1.908830479,18.32626397
 03/29  12:00:00,12.3875,938.0708858,193.7237046,410.62084,6.7,11.54067833,82,56.02724776,1.83506982,21.54680774
 03/29  13:00:00,13.1125,979.187695,188.8722357,670.3577232,6.7,12.72514988,82,55.77705772,1.768146917,28.15363788
 03/29  14:00:00,13.3,1013.476446,187.8667603,726.0785843,6.7,12.77272252,82,55.64314146,1.741007598,28.77361915
 03/29  15:00:00,11.6125,999.2702062,191.1891078,422.500678,6.7,11.18464705,82,55.66899481,1.758785095,19.10949754
 03/29  16:00:00,8.475,742.3821561,238.8034615,338.6240675,6.7,10.84901362,82,57.37581074,2.218127638,17.88730663
 03/29  17:00:00,6.2,766.9882954,262.5500014,305.0267602,6.7,10.11135048,82,57.99078894,2.497408262,19.34232654
 03/29  18:00:00,5.225,704.1257753,275.514158,267.0713219,6.7,10.09829102,82,58.42048506,2.688062289,18.34240362
 03/29  19:00:00,4.625,732.69636,281.767317,255.0155827,6.7,10.08228156,82,58.53527587,2.801975656,17.86209294
 03/29  20:00:00,4.0875,730.5738156,297.1042071,245.4238441,6.7,10.08811611,82,58.96992358,3.003132738,17.27715093
 03/29  21:00:00,3.525,696.0358527,303.983783,237.7949419,6.7,10.08526293,82,59.25564198,3.126522285,16.74994427
 03/29  22:00:00,2.6125,691.6001959,316.1462371,226.4734541,6.7,10.07818764,82,59.64788076,3.30348472,15.97337739
 03/29  23:00:00,2.2,597.0094454,351.0004192,218.7467964,6.7,10.05482387,82,61.16221261,3.802236403,15.49983031
 03/29  24:00:00,1.8875,594.6086243,355.8087641,214.1129298,6.7,10.06666219,82,61.44950078,4.00503955,15.18509727
 03/30  01:00:00,1.7,598.265301,355.6972005,210.9076712,6.7,10.05821346,82,61.47479092,4.087764194,14.96644427
 03/30  02:00:00,1.7,601.1115262,358.7647402,210.7154792,6.7,10.05748617,82,61.48114806,4.154569408,14.9716643
 03/30  03:00:00,1.7,601.1051123,365.2761985,210.3731639,6.7,10.06404466,82,61.53069914,4.248162607,14.93768497
 03/30  04:00:00,1.325,606.4928217,378.3662596,206.3665403,6.7,10.06746033,82,61.54049905,4.410842582,14.63340034
 03/30  05:00:00,1.1,608.5607776,384.8323617,202.4966998,6.7,10.05944174,82,61.5789438,4.494841198,14.36465331
 03/30  06:00:00,1.1,599.5437346,385.5741178,202.3864297,6.7,10.0534735,82,61.55701115,4.506979761,14.38099036
 03/30  07:00:00,1.1,799.7462246,328.6502842,198.2048753,6.7,10.26105952,82,60.74477039,3.795280957,13.72863791
 03/30  08:00:00,1.7875,1023.572235,266.6632745,217.744574,6.7,10.00999528,82,58.46996589,2.946396934,15.36270952
 03/30  09:00:00,2.2,1071.468005,251.3000524,220.812583,6.7,10.02395213,82,57.68680535,2.637743118,15.78873997
 03/30  10:00:00,2.2,1077.609175,247.8070009,220.4578918,6.7,10.03552343,82,57.43239855,2.516152865,15.78377084
 03/30  11:00:00,1.8875,1078.5195,245.0529374,217.5941477,6.7,10.03091886,82,57.24053538,2.436374411,15.57156723
 03/30  12:00:00,1.7,1035.768364,239.752891,214.2232131,6.7,10.02249417,82,57.11376294,2.350944912,15.36224639
 03/30  13:00:00,1.7,1077.505765,237.6467845,213.976787,6.7,10.02572843,82,56.98738259,2.306661817,15.35759733
 03/30  14:00:00,1.7,1073.957729,236.4136615,214.216606,6.7,10.02260448,82,56.89195615,2.27806297,15.37162814
 03/30  15:00:00,1.0125,1078.57276,242.3500789,207.1534037,6.7,10.01097997,82,56.91406955,2.322514556,14.89479944
 03/30  16:00:00,0.9125,830.7674354,299.6162762,200.163078,6.7,10.1134602,82,59.25817918,2.939320052,14.25431968
 03/30  17:00:00,1.7875,834.9062662,304.9910996,214.6579408,6.7,10.0620877,82,59.49579102,3.108628565,15.23714989
