Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 03/30  18:00:00,2.8875,759.5753725,304.1922772,228.8636143,6.7,10.09462281,82,59.43784645,3.164097415,16.173354
 03/30  19:00:00,2.6125,771.6048161,315.3032798,228.3658075,6.7,10.08121706,82,59.57299659,3.313001149,16.08665112
 03/30  20:00:00,2.2,769.5269388,327.8691101,219.6951424,6.7,10.08079973,82,60.07208335,3.49786012,15.5077847
 03/30  21:00:00,2.2,730.3882312,331.1989544,219.5502853,6.7,10.0849131,82,60.22720021,3.584620965,15.48759889
 03/30  22:00:00,2.2,715.9852437,332.213836,223.1530541,6.7,10.00132381,82,60.31569419,3.629625325,15.89893391
 03/30  23:00:00,1.8875,608.9554504,370.474859,213.3132252,6.7,10.04949312,82,61.55359414,4.151826365,15.2908048
 03/30  24:00:00,1.7,593.5301566,370.8305605,210.550661,6.7,10.04427277,82,61.63055319,4.271617686,15.03450278
 03/31  01:00:00,1.7,588.5231832,375.671587,210.1423646,6.7,10.04228481,82,61.71508875,4.38300833,15.00491814
 03/31  02:00:00,1.7,589.0360785,381.4148673,210.0177965,6.7,10.04511031,82,61.8019467,4.48462339,14.9876158
 03/31  03:00:00,1.7,589.2104538,385.4027242,210.0096112,6.7,10.0438371,82,61.85348366,4.553394954,14.98301821
 03/31  04:00:00,1.7,593.1146588,390.9405132,209.9905821,6.7,10.042277,82,61.93833734,4.636520552,14.98872135
 03/31  05:00:00,2.0125,586.9211824,387.0525794,214.1177533,6.7,10.03908949,82,61.95263829,4.605917033,15.29014726
 03/31  06:00:00,2.575,565.9845895,384.1798555,221.2308504,6.7,10.04062399,82,62.03701441,4.581066161,15.80467995
 03/31  07:00:00,2.8,764.5604956,319.944373,220.2025985,6.7,10.25658113,82,60.13346899,3.713481192,15.26487523
 03/31  08:00:00,3.4875,987.9286288,266.8667947,234.8664047,6.7,10.23418392,82,58.30327991,2.926443468,16.08961388
 03/31  09:00:00,4.2125,1017.255063,251.0642009,251.3603464,6.7,9.992081883,82,57.64772377,2.621935614,17.80328921
 03/31  10:00:00,5.4625,996.9617328,239.2794618,262.7462039,6.7,10.01842526,82,57.32114109,2.420481699,18.88335606
 03/31  11:00:00,6.475,981.107666,230.1875448,271.0877933,6.7,9.996437431,82,57.22123336,2.282791775,19.52512194
 03/31  12:00:00,7.3875,969.7431296,222.3768146,287.2777774,6.7,10.08424249,82,57.06779835,2.177660671,20.52381438
 03/31  13:00:00,6.7375,1039.862514,227.5169469,286.0649058,6.7,10.09137067,82,56.86609905,2.204555207,20.1626316
 03/31  14:00:00,5.4125,1050.375687,235.6515148,268.1234838,6.7,10.06730447,82,56.9348338,2.267255556,18.94612331
 03/31  15:00:00,4.625,1067.547645,239.4912863,255.870819,6.7,10.07485798,82,57.01051672,2.296898121,18.11186707
 03/31  16:00:00,3.4,818.4186781,295.9122954,237.8086212,6.7,10.13782159,82,58.69463182,2.886287999,16.67197935
 03/31  17:00:00,1.05,813.1948865,336.964161,212.1977828,6.7,10.00052228,82,59.9795423,3.421078364,15.08209635
 03/31  18:00:00,0.6875,746.0215751,343.6742439,198.4385009,6.7,10.01253683,82,60.79242294,3.681969473,14.28532434
 03/31  19:00:00,0.7875,773.1463935,346.9644364,200.541302,6.7,10.03489722,82,60.92629984,3.826426627,14.38780489
 03/31  20:00:00,0.225,778.4317577,351.4550965,205.6624164,6.7,9.697046274,82,61.31896098,3.970443099,15.40639806
 03/31  21:00:00,0,744.4286348,350.7167741,192.7491871,6.7,9.689621727,82,61.42627178,4.021739816,15.11678937
 03/31  22:00:00,-0.0625,730.1946932,354.5466074,189.4718522,6.7,9.693796131,82,61.40832858,4.097843609,15.03178533
 03/31  23:00:00,-0.2875,631.317112,392.2131521,185.7045558,6.7,9.691087914,82,61.44099028,4.546632643,14.76037313
 03/31  24:00:00,-0.525,639.0558491,398.9799957,182.4324441,6.7,9.670009782,82,61.39394761,4.62794169,14.61613926
 04/01  01:00:00,-0.7875,651.4801776,405.5151353,178.3040252,6.7,9.68891926,82,61.3478052,4.698175861,14.28278346
 04/01  02:00:00,-1.025,652.0811448,410.9913162,172.2173552,6.7,9.751327953,82,61.30061753,4.752116994,13.73455692
 04/01  03:00:00,-1.2875,649.765832,414.9635336,164.772334,6.7,9.962285035,82,61.23789964,4.786978256,12.55038783
 04/01  04:00:00,-1.5875,647.4780832,418.6677103,165.6165216,6.7,9.93902663,82,61.16232139,4.814689683,12.31645848
 04/01  05:00:00,-2.0125,648.143152,423.6068945,161.7974173,6.7,9.910431116,82,61.07001449,4.853078043,11.99610015
 04/01  06:00:00,-2.575,636.5585965,428.3936934,154.5089744,6.7,9.881220029,82,60.96238941,4.887196437,11.51193853
 04/01  07:00:00,-1.7375,709.0314175,391.5979951,163.516015,6.7,9.899766806,82,60.65646078,4.425932022,12.22825584
 04/01  08:00:00,0.275,850.0348837,316.0566259,167.3737774,6.7,10.67218311,82,60.43054834,3.541354524,11.70396717
 04/01  09:00:00,1.7875,900.8871683,287.9909931,231.1119451,6.7,9.98355602,82,60.11738234,3.197158849,15.64665657
 04/01  10:00:00,3.2625,904.7151556,266.6039649,238.7253638,6.7,10.0391245,82,59.16067606,2.899616335,16.89974896
 04/01  11:00:00,3.9,908.6097467,262.8484169,246.6816721,6.7,10.03802292,82,58.69967706,2.786913245,17.56360071
 04/01  12:00:00,4.2125,872.2860053,270.6601398,248.8241405,6.7,10.06261251,82,58.60890041,2.81952597,17.7372962
 04/01  13:00:00,4.4,875.840859,276.2089845,252.3905496,6.7,10.07489902,82,58.54484325,2.848939923,17.87279969
 04/01  14:00:00,3.4,844.6015919,287.4877887,242.0419831,6.7,10.03903759,82,58.64991555,2.947794108,17.19399557
 04/01  15:00:00,1.425,810.3597215,304.9717066,204.4290765,6.7,10.21162998,82,59.53591794,3.154670335,14.62130422
 04/01  16:00:00,0.6,797.4239995,318.6371743,204.332227,6.7,9.931952496,82,60.31147706,3.38997659,14.41273866
 04/01  17:00:00,0.6,758.4503362,321.2543125,197.4554318,6.7,9.94719103,82,60.38926926,3.487967686,14.34919764
 04/01  18:00:00,0.6,573.7962665,371.9315621,189.576521,6.7,10.19652288,82,61.01479732,4.120157498,13.45793858
 04/01  19:00:00,0.6,593.854281,381.6939119,197.3493314,6.7,9.984177791,82,61.19787156,4.31642713,14.12970866
 04/01  20:00:00,0.9125,595.6873792,388.6290319,198.957442,6.7,10.00425322,82,61.42149374,4.456267572,14.3577149
 04/01  21:00:00,1.1,591.2024228,389.9257344,201.1976811,6.7,10.00815204,82,61.52344028,4.518074909,14.51093745
 04/01  22:00:00,1.475,593.8916086,389.9032915,206.0007697,6.7,10.02003461,82,61.64573815,4.546395297,14.84193195
 04/01  23:00:00,1.7,598.838522,389.1014305,209.6434995,6.7,10.0239392,82,61.7225819,4.565552389,15.06182105
 04/01  24:00:00,2.0125,595.3194685,389.1265471,213.7219141,6.7,10.03269384,82,61.82249145,4.584531362,15.335042
 04/02  01:00:00,2.2,574.3416653,398.4993617,216.4226721,6.7,10.0391057,82,61.95006097,4.722907204,15.48634008
 04/02  02:00:00,2.2,573.8042672,399.1806929,216.5840987,6.7,10.03575313,82,61.93793906,4.748462714,15.48660977
 04/02  03:00:00,2.2,561.376903,398.5997491,216.3868518,6.7,10.02266488,82,61.86823893,4.73803467,15.50097395
 04/02  04:00:00,2.2,553.3601069,403.0395212,215.3498501,6.7,10.0197008,82,61.91164196,4.787176247,15.46707938
 04/02  05:00:00,2.575,546.270224,400.734685,219.846955,6.7,10.02609095,82,61.96410806,4.76954839,15.78462056
 04/02  06:00:00,3.1125,529.0305315,397.5837018,226.8010219,6.7,10.03203806,82,62.00451168,4.741312957,16.26042303
 04/02  07:00:00,3.3,520.2769191,394.65522,229.3273728,6.7,10.03349613,82,61.99964704,4.712029125,16.42271722
 04/02  08:00:00,3.3,649.2424263,360.5132585,215.6064547,6.7,10.51677644,82,61.54669383,4.271598418,14.59902361
 04/02  09:00:00,3.9875,646.6926881,335.772166,249.9678291,6.7,10.03120615,82,61.07999694,3.918172185,17.13721704
 04/02  10:00:00,5.15,640.9308836,318.3881186,256.7539812,6.7,10.05971007,82,60.33558942,3.62477752,18.13836046
 04/02  11:00:00,5.9125,641.922729,317.1787998,265.3465855,6.7,10.08913833,82,60.03521609,3.525882688,18.73746507
 04/02  12:00:00,6.1,648.3397554,321.381016,268.5571315,6.7,10.10158991,82,59.98550759,3.527441614,18.87826527
 04/02  13:00:00,6.1,652.950588,317.5210277,268.917448,6.7,10.10947286,82,59.89045289,3.457517109,18.8512503
 04/02  14:00:00,6.475,659.7024837,318.9193365,273.9014697,6.7,10.13061047,82,59.84241315,3.456735664,19.1235076
 04/02  15:00:00,6.325,667.4660271,321.3899156,274.4841296,6.7,10.12846608,82,59.78242446,3.469647534,19.09248716
 04/02  16:00:00,5.4125,541.243366,366.0834242,262.1445701,6.7,10.10703432,82,60.94424624,4.012866526,18.30847391
 04/02  17:00:00,4.3125,546.8453972,380.3257165,247.6633184,6.7,10.10025789,82,61.54257192,4.304983229,17.34134969
 04/02  18:00:00,3.9,553.6254635,386.5538792,239.4499234,6.7,10.09903623,82,61.84528874,4.490629178,16.81085961
 04/02  19:00:00,3.2125,583.0919045,398.6149485,243.2133584,6.7,9.860490501,82,61.90063952,4.698633121,17.56955056
 04/02  20:00:00,3.1125,593.1545354,397.5239462,222.9458435,6.7,10.02129411,82,61.95234621,4.717934793,16.50534006
 04/02  21:00:00,2.9875,594.1593349,398.3698893,225.5808066,6.7,10.09774396,82,61.89482656,4.734799623,16.05898361
 04/02  22:00:00,2.425,592.0441195,404.0283284,220.7365438,6.7,10.077325,82,61.8413462,4.796962319,15.59532032
 04/02  23:00:00,2.2,598.0310512,408.1698226,216.6555793,6.7,10.07264836,82,61.86266982,4.840450431,15.32402183
 04/02  24:00:00,1.5125,597.8368669,411.9538596,210.416176,6.7,10.04411268,82,61.61403639,4.866707356,14.92559172
 04/03  01:00:00,0.4125,619.1931869,417.1236398,195.3064039,6.7,10.00762501,82,61.39760614,4.875971647,13.98009045
 04/03  02:00:00,0,623.7124449,428.161073,186.6619456,6.7,10.00644248,82,61.53106598,4.988820679,13.44327989
 04/03  03:00:00,-0.375,628.2144625,430.0286937,183.341512,6.7,9.987140419,82,61.41913826,5.009079667,13.24095605
 04/03  04:00:00,-0.6,626.2889075,433.1206497,178.7302062,6.7,9.972238989,82,61.41730973,5.030003713,12.98506969
 04/03  05:00:00,-0.9125,618.0642515,434.248921,175.2155825,6.7,9.950899904,82,61.27517317,5.02969397,12.78529186
 04/03  06:00:00,-0.7875,606.4688304,433.9005803,174.7623219,6.7,9.954546152,82,61.30851712,5.009824521,12.80785591
 04/03  07:00:00,-0.225,804.9815217,362.2124756,177.7773734,6.7,10.19576487,82,60.66518029,4.136495901,12.65185278
 04/03  08:00:00,0.6875,1025.269834,305.9241753,194.7176437,6.7,10.19925055,82,59.97779463,3.42706318,13.58043527
 04/03  09:00:00,1.7875,1079.104011,275.1603006,217.4217615,6.7,9.992635994,82,58.55298334,2.974437777,15.47896936
 04/03  10:00:00,2.2,1084.917298,263.3643852,221.3754198,6.7,9.996923603,82,57.90703726,2.742241877,15.93932947
 04/03  11:00:00,2.8875,1098.874548,259.2256955,229.1914198,6.7,10.03663746,82,57.61101557,2.628318139,16.50153756
 04/03  12:00:00,3.3,1065.97744,254.0859735,236.5114108,6.7,10.0585082,82,57.4256815,2.531508713,16.86223341
 04/03  13:00:00,3.9875,1112.761801,243.1000018,246.3615989,6.7,10.07564355,82,57.1796858,2.391365238,17.49037163
 04/03  14:00:00,3.7125,1097.670283,225.4835215,245.9791126,6.7,10.06108859,82,56.69296029,2.188755339,17.41296556
 04/03  15:00:00,3.675,1091.967399,212.4897106,242.6155316,6.7,10.04734413,82,56.4932232,2.037144186,17.26486738
 04/03  16:00:00,3.525,836.9622868,256.1642843,234.6549452,6.7,10.27256668,82,58.35144408,2.47370954,16.19562499
 04/03  17:00:00,2.6125,819.2379454,269.5817569,220.9722178,6.7,10.26835019,82,59.14645632,2.679961592,15.39795616
 04/03  18:00:00,2.2,742.6325215,289.4784873,227.4078607,6.7,10.04017192,82,59.83764385,2.973116975,15.6394652
 04/03  19:00:00,1.8875,773.4491952,307.2409027,218.4504212,6.7,10.04199792,82,60.00874128,3.243428131,15.41826914
 04/03  20:00:00,1.325,777.4890177,319.9023392,209.4002576,6.7,10.03094783,82,60.42804314,3.447584054,14.92969045
 04/03  21:00:00,1.1,734.0917904,323.9790121,204.3210519,6.7,10.02481633,82,60.70005576,3.562240394,14.63028032
 04/03  22:00:00,0.7875,717.7535985,329.6197691,200.4844412,6.7,10.02023881,82,60.83849293,3.674268716,14.3844002
 04/03  23:00:00,0.225,627.032311,370.9590781,192.3683071,6.7,9.999499708,82,60.96075104,4.1752768,13.86125593
 04/03  24:00:00,0,634.8537531,381.4111047,188.180317,6.7,10.01328301,82,61.02363848,4.32074182,13.56618908
 04/04  01:00:00,-0.375,645.7747458,385.6229297,185.3921987,6.7,9.991493396,82,60.89407402,4.37620614,13.38242748
 04/04  02:00:00,-0.6,647.4964556,391.597763,180.9382047,6.7,9.978242128,82,60.90127929,4.434203768,13.12832713
 04/04  03:00:00,-0.6,649.4669474,400.0296934,180.1708658,6.7,9.988654083,82,61.03611555,4.540459093,13.08561061
 04/04  04:00:00,-0.9125,655.0059054,409.4885564,176.9518869,6.7,9.989327742,82,61.09240151,4.66665561,12.83709466
 04/04  05:00:00,-1.1,660.7747289,414.8437872,173.6254978,6.7,9.986577577,82,61.17649892,4.742953483,12.60131367
 04/04  06:00:00,-1.1,650.2098482,412.6319718,173.8835075,6.7,9.978482254,82,61.13845194,4.728660602,12.63236577
 04/04  07:00:00,-0.7875,850.0109051,343.5923365,173.6287127,6.7,10.20220282,82,60.4568586,3.889699212,12.29979949
 04/04  08:00:00,-0.225,1074.63936,285.7820265,185.7733704,6.7,10.19461596,82,59.75183115,3.175143644,12.93597293
 04/04  09:00:00,0.375,1132.328322,245.0147551,202.1573689,6.7,9.960519041,82,58.2878933,2.630542149,14.43011589
 04/04  10:00:00,0.9125,1138.463273,231.8172651,205.9554369,6.7,9.98715631,82,57.66606712,2.40094224,14.91398012
 04/04  11:00:00,1.7875,1133.335134,232.3247016,217.1233911,6.7,10.00834816,82,57.20770504,2.341364666,15.69980454
 04/04  12:00:00,2.2,1076.124662,237.344875,222.3948322,6.7,10.02215717,82,57.06895051,2.342286443,16.02009399
 04/04  13:00:00,1.8875,1105.560544,243.2035092,219.0011449,6.7,10.02031312,82,57.04838317,2.370204406,15.7394801
 04/04  14:00:00,1.7,1099.228936,242.7477359,215.7693713,6.7,10.0054358,82,57.01842137,2.348308629,15.53530249
 04/04  15:00:00,1.325,1091.025449,246.3641946,211.541679,6.7,9.98904826,82,56.99714346,2.370780474,15.29216358
 04/04  16:00:00,0.7875,833.5356804,305.7939087,189.101811,6.7,10.43271232,82,59.41293842,3.013247399,13.06485131
 04/04  17:00:00,0.225,830.7239789,322.4447248,202.8495722,6.7,9.969263778,82,60.30979401,3.336448327,14.12097582
 04/04  18:00:00,0,745.7285219,324.1076637,191.121766,6.7,9.970237067,82,60.59692607,3.485434783,13.75206851
 04/04  19:00:00,0,763.8386893,325.3340112,189.0317791,6.7,9.973275178,82,60.68596236,3.577215863,13.72774966
 04/04  20:00:00,-0.375,761.3916037,331.032398,184.4923128,6.7,9.9685695,82,60.67175088,3.680618859,13.43249302
 04/04  21:00:00,-0.6,722.8700449,328.7887066,180.4475914,6.7,9.944600916,82,60.58594534,3.667309453,13.20314655
 04/04  22:00:00,-1.2875,709.6869734,338.3544267,172.5353182,6.7,9.921592937,82,60.27145734,3.756438588,12.6960794
 04/04  23:00:00,-1.325,608.7370292,382.0259631,153.7341648,6.7,10.56031092,82,60.51970294,4.231244849,10.59176041
 04/04  24:00:00,-2.85,617.5222598,405.8771396,162.8554259,6.7,9.866376352,82,60.2989741,4.491845567,11.40618589
 04/05  01:00:00,-3.525,618.0931359,418.1641002,138.9145872,6.7,10.07392438,82,60.41552202,4.62057661,9.901686032
 04/05  02:00:00,-3.675,620.5005453,432.3167862,141.2076819,6.7,9.837865037,82,60.59087161,4.796686527,10.41700799
 04/05  03:00:00,-3.525,620.8722487,439.5103031,139.0988799,6.7,9.853313218,82,60.84283882,4.920373434,10.43316137
 04/05  04:00:00,-3.3,625.3998564,432.2498457,141.740468,6.7,9.85032217,82,60.79433252,4.868063839,10.68152811
 04/05  05:00:00,-3.675,630.0966216,441.0985626,137.5868601,6.7,9.840827947,82,60.82288222,4.966365018,10.41339606
 04/05  06:00:00,-3.9,622.9364028,440.6508252,133.4389002,6.7,9.824771095,82,60.81141148,4.973918451,10.13554046
 04/05  07:00:00,-2.8375,827.0707994,365.0972171,136.2606879,6.7,10.33398103,82,60.04020364,4.060911743,9.904585215
 04/05  08:00:00,-0.825,1061.421355,296.622722,173.7585884,6.7,10.26887981,82,59.87660765,3.252416864,12.09431073
 04/05  09:00:00,1.0625,1110.451037,258.1181197,208.606512,6.7,10.21074868,82,58.62364524,2.775590795,14.18630422
 04/05  10:00:00,2.7,1113.693491,237.7001718,231.8401186,6.7,10.04456803,82,57.54438298,2.46315932,16.37289438
 04/05  11:00:00,2.9875,1110.586053,238.7317235,234.8776921,6.7,10.0618016,82,57.27551475,2.402648703,16.65142696
 04/05  12:00:00,3.1125,1070.369651,236.5373345,235.6363731,6.7,10.06095602,82,57.10223594,2.336559096,16.72764061
 04/05  13:00:00,3.9875,1119.365829,229.1607166,247.3704906,6.7,10.08630382,82,56.79021462,2.230109139,17.50683322
 04/05  14:00:00,4.775,1125.486525,231.8503176,258.6807942,6.7,10.11689986,82,56.79611733,2.231791797,18.16024575
 04/05  15:00:00,4.625,1129.231633,236.683983,259.2042628,6.7,10.11841295,82,56.7581776,2.263960325,18.10756509
 04/05  16:00:00,4.775,874.0217588,274.2144674,254.8275986,6.7,10.32406571,82,58.18452698,2.649150978,17.26942228
 04/05  17:00:00,3.625,866.7643728,298.7749364,251.2192903,6.7,10.09015862,82,58.68422383,2.952514568,17.35291577
 04/05  18:00:00,2.425,782.2577895,303.672741,228.2123672,6.7,10.05366743,82,59.37265248,3.085035418,16.07214386
 04/05  19:00:00,2.2,793.2324445,308.1639656,222.5453504,6.7,10.03187765,82,59.56251365,3.202916275,15.84803668
 04/05  20:00:00,1.2,793.0986431,336.7004972,209.996884,6.7,10.03973996,82,60.39265236,3.580466717,14.99991425
 04/05  21:00:00,0.225,753.7643405,338.4697127,195.2388153,6.7,10.0112126,82,60.84496949,3.716267763,13.99002486
 04/05  22:00:00,0,744.8177988,334.8130164,190.7608143,6.7,9.995382663,82,60.77335584,3.73189136,13.75741344
 04/05  23:00:00,-0.6875,641.7284192,370.4410035,169.4313446,6.7,10.43765709,82,60.61097172,4.145615497,11.72312519
 04/05  24:00:00,-1.7875,634.885337,386.9919877,176.0917498,6.7,9.905595703,82,60.40110897,4.306865416,12.33228504
 04/06  01:00:00,-2.2,634.1741909,399.084844,161.5349108,6.7,9.888139722,82,60.48802409,4.429633958,11.78909389
 04/06  02:00:00,-2.575,633.4730592,409.0906736,155.151102,6.7,9.87301831,82,60.46929865,4.541413368,11.51829278
 04/06  03:00:00,-2.425,634.3791752,418.8483341,154.1691383,6.7,9.888659993,82,60.71580191,4.666265739,11.52751278
 04/06  04:00:00,-2.575,638.0559467,421.4338695,153.6485565,6.7,9.8813037,82,60.69978309,4.723082748,11.4893319
 04/06  05:00:00,-3.1125,637.9497756,427.5876606,146.3016849,6.7,9.854262436,82,60.64992392,4.788100123,10.99650752
 04/06  06:00:00,-2.9875,630.7003475,433.1583365,145.8100039,6.7,9.871214613,82,60.8342769,4.864904932,10.99124514
 04/06  07:00:00,-1.425,839.9888125,347.0467004,155.3252681,6.7,10.39856155,82,60.25056174,3.872350853,11.0834333
 04/06  08:00:00,0.8375,1080.119209,273.5242431,194.9411274,6.7,10.45635007,82,59.25784885,3.001925375,13.07500569
 04/06  09:00:00,2.0125,1127.408362,229.897017,204.7421523,6.7,10.71434576,82,57.66762924,2.423938476,13.24403515
 04/06  10:00:00,2.575,1136.750395,216.1796412,240.3939474,6.7,10.4935168,82,57.15850558,2.199738929,14.64937986
 04/06  11:00:00,4.175,1142.062422,207.6174682,263.7154703,6.7,10.07453519,82,56.70625712,2.057685121,17.81491369
 04/06  12:00:00,4.625,1094.239471,205.8168552,261.7479363,6.7,10.09110442,82,56.41063675,1.997499735,18.25074479
 04/06  13:00:00,5.15,1130.325125,199.5353196,265.0016928,6.7,10.10836216,82,56.28094214,1.907559604,18.58083572
 04/06  14:00:00,5.9125,1131.891383,188.6452748,275.5201642,6.7,10.12973123,82,56.00440033,1.781890655,19.22492853
 04/06  15:00:00,6.1,1135.360682,183.7933629,278.1936652,6.7,10.15271259,82,55.92023324,1.71881152,19.30585903
 04/06  16:00:00,5.7875,881.7473193,224.2486336,269.603851,6.7,10.36648232,82,57.38020999,2.10621143,18.05252348
 04/06  17:00:00,5.6,887.868066,241.7367122,274.5161389,6.7,10.16102507,82,58.09252157,2.315429185,18.69621429
 04/06  18:00:00,4.5375,812.7758407,262.3375694,260.4267486,6.7,10.1565609,82,58.54646124,2.570424936,17.90374877
 04/06  19:00:00,2.525,814.0235909,289.6507871,231.8982748,6.7,10.0882559,82,59.50576943,2.921824139,16.13339754
 04/06  20:00:00,1.0125,804.3468332,313.0896646,208.878245,6.7,10.05355177,82,60.5320111,3.28666363,14.72935929
 04/06  21:00:00,0.6,758.9214166,311.6419084,200.1318758,6.7,10.02208207,82,60.85319562,3.396630619,14.26610441
 04/06  22:00:00,1.6,758.9623135,305.1606635,211.8760035,6.7,10.0667977,82,60.31774762,3.371535862,15.11836676
 04/06  23:00:00,2.8875,668.5245172,333.0825063,230.3145469,6.7,10.07644508,82,60.95952403,3.706649553,16.36367423
 04/06  24:00:00,2.9875,669.9862205,347.3977038,242.2408089,6.7,9.901827444,82,61.19010727,3.919147888,17.44451774
 04/07  01:00:00,2.8,670.910126,351.2375145,229.4813564,6.7,9.891719843,82,61.40477672,4.025519234,17.23007512
 04/07  02:00:00,2.8625,670.4969224,349.7323641,223.44551,6.7,10.12472595,82,61.34794192,4.033320109,16.07569323
 04/07  03:00:00,2.8375,673.6226434,353.9537432,228.9103987,6.7,10.12093536,82,61.38933146,4.091977313,16.08503317
 04/07  04:00:00,2.8,679.2626373,360.7058734,229.3194147,6.7,10.12491855,82,61.50013324,4.183846622,16.02155634
 04/07  05:00:00,2.8,672.2657738,367.5874609,240.3360906,6.7,9.881517277,82,61.63163674,4.286322097,17.25470475
 04/07  06:00:00,3.1125,659.8376391,365.1040228,237.5665147,6.7,9.804939358,82,61.55012205,4.270975229,17.96295816
 04/07  07:00:00,2.9875,851.9159899,308.3518859,223.2045392,6.7,10.07810581,82,59.69101716,3.50316503,16.42031252
 04/07  08:00:00,2.1125,1047.728688,271.1625701,220.5509202,6.7,10.00909112,82,58.32658606,2.932707825,15.87697136
 04/07  09:00:00,1.7,1066.135342,273.2104209,213.5641695,6.7,9.985651095,82,58.15122471,2.848235761,15.45308461
 04/07  10:00:00,2.0125,1062.558085,272.3170238,216.9266461,6.7,9.999213063,82,57.9431731,2.778727922,15.71213733
 04/07  11:00:00,2.575,1054.832287,265.708655,224.8165484,6.7,10.001527,82,57.62404308,2.668314478,16.25380708
 04/07  12:00:00,3.4875,993.0181828,261.0579211,236.4317327,6.7,10.01240233,82,57.44199884,2.586598539,17.06949503
 04/07  13:00:00,4.5875,1017.023638,245.4961913,250.8607177,6.7,10.033033,82,57.07768488,2.404754369,18.02503375
 04/07  14:00:00,5.375,1001.23818,238.2388175,248.7626115,6.7,10.28899431,82,56.9920121,2.310703317,17.6400919
 04/07  15:00:00,5.9125,995.1882844,233.5813554,243.5444287,6.7,11.03835408,82,56.94695938,2.250783834,14.82889438
 04/07  16:00:00,6.1,742.2552562,273.6214936,264.0298765,6.7,11.03524502,82,58.16166263,2.657065697,14.93468482
 04/07  17:00:00,6.475,746.3100674,285.5766737,311.7084878,6.7,10.08882822,82,58.55602815,2.827717848,19.46083046
 04/07  18:00:00,7.0125,669.6660743,290.228809,289.4966069,6.7,10.11892978,82,58.74852681,2.92152828,19.8116517
 04/07  19:00:00,7.575,682.9758528,292.4453049,291.8984755,6.7,10.13897955,82,58.87662222,2.978526378,20.24123264
 04/07  20:00:00,8.1125,681.5352274,297.1507632,298.0205682,6.7,10.16695355,82,59.06650236,3.05626715,20.58371434
 04/07  21:00:00,8.675,607.0465685,304.3084593,304.9772957,6.7,10.01318874,82,58.95892937,3.149374031,21.31842261
 04/07  22:00:00,8.9,540.9227634,306.6570833,244.8482825,6.7,10.02067609,82,59.25311829,3.186372402,17.87301081
 04/07  23:00:00,9.2125,439.8301367,334.8424459,239.2139495,6.7,10.37967197,82,59.99267326,3.535880439,16.35943285
 04/07  24:00:00,9.4,435.4536852,333.6090164,247.4281981,6.7,10.50458079,82,60.0554702,3.582263031,15.97539476
 04/08  01:00:00,9.0875,435.4024045,332.604108,247.3667603,6.7,10.53431222,82,60.05674049,3.600444655,15.5648727
 04/08  02:00:00,8.9,435.2968037,332.7557422,246.4325063,6.7,10.53678672,82,60.04491395,3.613262244,15.37742705
 04/08  03:00:00,8.9,435.2331385,332.3698672,246.7665308,6.7,10.54179195,82,60.03813046,3.613949137,15.35408291
 04/08  04:00:00,8.9,435.8432344,333.4790306,246.8429933,6.7,10.54570539,82,60.03827997,3.626662615,15.33249929
 04/08  05:00:00,8.525,435.6905015,334.135984,246.4044172,6.7,10.4322159,82,60.03780161,3.635140081,15.44596229
 04/08  06:00:00,8.3,423.2115181,338.2063037,237.2313519,6.7,10.448509,82,60.13109723,3.683713594,15.17463223
 04/08  07:00:00,8.675,505.3036088,319.0552946,235.1381204,6.7,10.70177249,82,59.66098607,3.459193154,14.54668098
 04/08  08:00:00,9.2125,644.5011925,279.5833564,240.5317141,6.7,10.95766632,82,58.68605103,2.974877364,14.14819568
 04/08  09:00:00,9.4,684.2908037,275.6867279,241.7945017,6.7,11.26478321,82,58.5733071,2.872965939,13.35385652
 04/08  10:00:00,9.775,684.4926306,276.5624054,249.6828643,6.7,11.48707471,82,58.61976255,2.853343679,13.01037517
 04/08  11:00:00,10.375,685.6988015,275.5993904,255.7905757,6.7,11.78982815,82,58.5712806,2.830086433,12.67230247
 04/08  12:00:00,10.6,653.4773756,272.4308446,261.1554919,6.7,12.11291512,82,58.50553187,2.786027564,12.14801064
 04/08  13:00:00,10.9125,653.6622011,270.0601407,274.5575929,6.7,12.21184206,82,58.45870479,2.753404155,12.2358676
 04/08  14:00:00,11.1,653.7880238,268.9470327,293.6874395,6.7,12.20109837,82,58.44064208,2.735539932,12.85040347
 04/08  15:00:00,11.1,653.9953029,260.2279278,298.8370108,6.7,12.19618839,82,58.28517694,2.639410916,13.01075672
 04/08  16:00:00,10.7875,653.8070783,259.0169914,285.4549722,6.7,12.19576467,82,58.28484289,2.618927104,12.41226616
 04/08  17:00:00,10.6,610.8382105,266.6587373,276.1179979,6.7,12.21227273,82,58.41127023,2.695460149,11.98435174
 04/08  18:00:00,10.6,422.9340437,307.167873,275.3729758,6.7,12.21374272,82,59.33183512,3.143542236,11.93599724
 04/08  19:00:00,9.5375,435.2211151,324.2252046,266.8364056,6.7,11.9320031,82,59.69789962,3.386323199,11.71274467
 04/08  20:00:00,8.2125,439.1459383,335.156173,268.1768068,6.7,11.14722862,82,59.9746686,3.56540349,12.77360301
 04/08  21:00:00,8.1125,438.6073815,337.9903496,259.2970975,6.7,10.69141373,82,60.07522194,3.642317023,14.09257535
 04/08  22:00:00,8.3,438.1052158,340.5232884,242.7944378,6.7,10.7621033,82,60.18779433,3.69910478,13.99602301
 04/08  23:00:00,8.3,439.2460823,337.2553013,241.6632034,6.7,10.71923277,82,60.13685327,3.679640096,14.14238315
 04/08  24:00:00,7.9875,435.0088625,347.5988122,243.594676,6.7,10.48508232,82,60.3791877,3.807543942,14.73589347
 04/09  01:00:00,7.8,412.893944,354.097823,241.2174588,6.7,10.25535675,82,60.65495101,3.921394371,15.48293938
 04/09  02:00:00,7.8,412.8094616,351.452184,235.9112905,6.7,10.17332249,82,60.61707744,3.912982409,15.8286444
 04/09  03:00:00,7.425,413.9924669,355.5666379,231.0259425,6.7,10.05952933,82,60.70569748,3.973779451,15.97345483
 04/09  04:00:00,7.2,436.3847271,353.5838845,244.6886214,6.7,9.964277888,82,60.58464943,3.952709578,17.53252749
 04/09  05:00:00,6.8875,446.498366,357.6745566,247.0610936,6.7,9.841151364,82,60.64480828,3.996478321,18.29600874
 04/09  06:00:00,6.7,485.3747744,358.8050463,269.5847397,6.7,9.905376264,82,60.67923451,4.016410091,20.39183925
 04/09  07:00:00,6.325,491.6600628,358.2443225,264.1958164,6.7,10.13804269,82,60.68028843,4.010410309,18.87631734
 04/09  08:00:00,6.1,619.4536637,323.4085263,250.4871036,6.7,10.69432613,82,59.91662556,3.584738632,16.24497201
 04/09  09:00:00,5.7875,619.9277166,322.0392308,277.7993124,6.7,10.09925658,82,59.78041285,3.512820474,18.55382603
 04/09  10:00:00,5.6,619.3260604,319.8177391,263.731715,6.7,10.08993935,82,59.74160873,3.459374135,18.34627727
 04/09  11:00:00,6.2875,622.7151065,315.3257292,269.819714,6.7,10.1163966,82,59.53619034,3.38779854,18.88712258
 04/09  12:00:00,6.325,628.3784446,311.5582154,272.3806036,6.7,10.1212201,82,59.3989636,3.321700477,18.99802914
 04/09  13:00:00,7.1625,633.8081549,288.8695439,281.9479486,6.7,10.14903418,82,59.19838818,3.059530318,19.60841937
 04/09  14:00:00,8.1125,645.0072275,259.5869009,296.1727599,6.7,10.18121499,82,59.11924204,2.730994676,20.39553955
 04/09  15:00:00,8.675,655.4763497,238.9038961,290.6094283,6.7,10.44977394,82,59.21631057,2.507862698,19.71459856
 04/09  16:00:00,9.5875,523.1317085,261.4757116,315.0957232,6.7,10.7321977,82,59.90802546,2.765641152,19.27927832
 04/09  17:00:00,8.9375,537.3018102,277.183064,329.3557574,6.7,10.23233883,82,59.77715997,2.959034506,21.20664465
 04/09  18:00:00,7.9875,550.4579251,293.6944328,301.4633484,6.7,10.21198283,82,59.88998999,3.152098362,20.25660508
 04/09  19:00:00,6.7375,566.8680848,325.2135064,284.5938793,6.7,10.18267028,82,59.98039715,3.504487351,19.37007319
 04/09  20:00:00,4.35,569.7440046,362.1652689,254.006409,6.7,10.11682751,82,60.83300867,3.968590335,17.52698103
 04/09  21:00:00,2.9875,568.0966505,368.1007723,229.5016844,6.7,10.06895881,82,61.14423323,4.138294545,16.09815294
 04/09  22:00:00,2.8,565.8307037,364.0450174,224.8054799,6.7,10.04952965,82,61.08370678,4.135980065,15.92852187
 04/09  23:00:00,2.8,567.4040498,371.1233048,223.5752934,6.7,10.0557642,82,61.16456273,4.233806457,15.8981788
 04/09  24:00:00,2.425,559.7849297,380.3385095,219.4316306,6.7,10.05177481,82,61.17037137,4.355925881,15.60182207
 04/10  01:00:00,1.8875,582.6892957,380.0609335,212.0179728,6.7,10.03604591,82,61.0692314,4.348799768,15.1227181
 04/10  02:00:00,2.0125,592.9379009,382.3826594,212.9763759,6.7,10.040867,82,61.16393132,4.374196686,15.21743494
 04/10  03:00:00,1.8875,593.1058911,385.1744762,212.5109595,6.7,10.03870027,82,61.12315265,4.411659798,15.17593735
 04/10  04:00:00,1.7,586.1325181,388.7277659,208.616464,6.7,10.03128568,82,61.14557927,4.450451963,14.92351568
 04/10  05:00:00,1.7,583.073713,391.5827401,208.2980441,6.7,10.02902868,82,61.18877383,4.488570572,14.91961005
 04/10  06:00:00,2.0125,567.4833159,389.5501919,211.9527628,6.7,10.04020273,82,61.26858962,4.476095659,15.17089105
 04/10  07:00:00,3.95,763.8416167,307.2087669,232.6942839,6.7,10.31918683,82,59.6448876,3.466954097,16.0150638
 04/10  08:00:00,6.75,978.7952016,232.5285212,266.6668555,6.7,10.61933548,82,57.53000738,2.485819853,17.30484576
 04/10  09:00:00,9.175,1013.973514,206.0055306,323.1339247,6.7,10.43175558,82,57.27392841,2.112501775,20.48408131
 04/10  10:00:00,11.0625,1009.805912,193.0057114,335.524357,6.7,10.4570669,82,57.00817584,1.931038116,22.30357285
 04/10  11:00:00,12.7,1008.430026,184.8658492,493.9263803,6.7,11.2394531,82,56.66629299,1.814799806,27.85438616
 04/10  12:00:00,13.9875,973.6888852,181.3618534,720.4533749,6.7,11.7797706,82,56.4147867,1.752702677,34.60194697
 04/10  13:00:00,15.4625,1029.332113,174.8168184,785.886335,6.7,11.86572242,82,56.16670203,1.667820548,36.56427658
 04/10  14:00:00,16.475,1052.488475,165.0403684,831.0909191,6.7,11.94455428,82,55.883387,1.556351699,37.99163205
 04/10  15:00:00,17.0125,1066.334202,156.9699861,858.2599561,6.7,11.98978761,82,55.76724717,1.465745132,38.8287743
 04/10  16:00:00,17.575,815.5327042,186.1098225,814.2001148,6.7,12.13807842,82,57.30009053,1.742063078,35.93645703
 04/10  17:00:00,17.1125,817.0243848,199.530079,786.22135,6.7,11.87897364,82,57.78764005,1.89692441,35.96351195
 04/10  18:00:00,16.0125,735.5804561,213.0485599,744.446259,6.7,11.67904083,82,57.97748847,2.056769966,35.2393014
 04/10  19:00:00,14.1625,740.6708682,227.362642,677.4714502,6.7,11.56581389,82,58.07828087,2.222580788,32.93180167
 04/10  20:00:00,12.9875,738.505828,238.732977,632.4496418,6.7,11.49955938,82,58.35155117,2.360980328,31.32407163
 04/10  21:00:00,12.425,685.9269333,243.3397748,427.9347719,6.7,10.31660571,82,58.47377851,2.431811143,24.83981862
 04/10  22:00:00,11.8875,665.9889117,246.8680184,369.2127742,6.7,10.28755669,82,58.58722283,2.487879453,24.08307403
 04/10  23:00:00,11.325,557.0795945,274.0202715,347.493261,6.7,10.51029793,82,59.36851799,2.802101248,22.25532342
 04/10  24:00:00,11.475,586.5265424,279.4714911,359.5137697,6.7,10.29106043,82,59.44999991,2.905529636,23.63414192
 04/11  01:00:00,11.7,568.7151612,283.1461575,359.3219774,6.7,10.29066634,82,59.50065775,2.9737514,23.81355065
 04/11  02:00:00,11.7,544.133562,283.6624273,357.6707353,6.7,10.27120046,82,59.46782671,2.995070943,23.84072699
 04/11  03:00:00,11.0125,542.3175211,286.2308533,346.0676647,6.7,10.24820272,82,59.49108155,3.029328372,23.19718751
 04/11  04:00:00,10.9125,545.0692601,292.6255291,342.8611213,6.7,10.25295849,82,59.5783826,3.104857565,23.04744748
 04/11  05:00:00,11.1,551.4655699,295.6405958,346.5481008,6.7,10.25851399,82,59.56515503,3.144762656,23.24828733
 04/11  06:00:00,10.4125,534.3957905,296.3335489,335.6001721,6.7,10.24159078,82,59.4896285,3.151692768,22.55512637
 04/11  07:00:00,11.375,737.777107,243.2295916,335.2311192,6.7,10.73785866,82,58.26989746,2.550873053,21.08032186
 04/11  08:00:00,13.575,961.412665,196.057669,558.9514341,6.7,11.83277258,82,57.05725932,2.000772629,28.7689539
 04/11  09:00:00,15.4625,989.1334098,177.1351277,724.6633385,6.7,12.49542539,82,56.33108728,1.756899142,31.60471201
 04/11  10:00:00,17.85,977.9402639,163.7468319,827.2669366,6.7,12.88042324,82,55.96056638,1.586597011,32.51441385
 04/11  11:00:00,19.5875,1001.052742,153.0050211,948.2350218,6.7,12.3294098,82,55.42984913,1.453587855,38.91279326
 04/11  12:00:00,20.6875,965.7212641,146.3729236,953.8003911,6.7,12.22553983,82,54.98554422,1.365371536,41.38148225
 04/11  13:00:00,21.1,1004.611464,141.1865659,938.8477542,6.7,13.07402722,82,54.65241613,1.295803613,37.02492542
 04/11  14:00:00,22.1625,1009.012801,129.612364,1051.428497,6.7,12.69749138,82,54.36444343,1.173218,40.97369573
 04/11  15:00:00,23.4875,1024.430413,117.0291269,1072.385098,6.7,12.60984834,82,54.30151484,1.047667986,43.4074364
 04/11  16:00:00,23.525,767.2226298,146.391192,999.8372012,6.7,13.00376836,82,55.72444281,1.307920702,38.37390639
 04/11  17:00:00,23.3,777.9082873,159.7812259,991.9042,6.7,12.38446308,82,56.33647149,1.440262243,40.86319853
 04/11  18:00:00,22.6125,714.76054,175.7888086,946.9163726,6.7,12.27347673,82,56.59264116,1.602460779,40.25362232
 04/11  19:00:00,21.5125,716.1341106,194.5021255,905.1082522,6.7,12.10786764,82,56.71139032,1.792594317,39.6026832
 04/11  20:00:00,20.4125,686.6276921,209.7787902,867.8224808,6.7,11.95341407,82,57.13219713,1.956712186,39.09994533
 04/11  21:00:00,19.3125,576.811365,217.0638094,793.5050831,6.7,11.61705546,82,57.44436916,2.051735048,37.93737695
 04/11  22:00:00,18.9,542.4198536,222.1979858,781.6261238,6.7,11.09435429,82,57.73141025,2.130702394,40.68872631
 04/11  23:00:00,18.525,440.9454595,246.0253369,700.4310262,6.7,10.97358998,82,58.58580701,2.403699022,39.17175967
 04/11  24:00:00,18.3,436.6696393,248.2247024,651.5743184,6.7,11.72830735,82,58.7892252,2.476780015,33.1606599
 04/12  01:00:00,18.3,436.4605492,250.4994199,679.1634164,6.7,12.59264242,82,58.94030048,2.538175276,28.89717971
 04/12  02:00:00,18.675,436.4139901,252.210374,732.1336801,6.7,12.74712283,82,59.06419993,2.585268911,29.23461062
 04/12  03:00:00,18.525,436.2566195,253.1574467,737.4415367,6.7,12.81657752,82,59.10285644,2.615469912,28.92969174
 04/12  04:00:00,17.6125,436.9225062,257.1293439,720.4486283,6.7,12.84554538,82,59.14541913,2.670298633,28.04282504
 04/12  05:00:00,16.8875,436.6984852,260.0520608,704.2102976,6.7,12.86148032,82,59.13387433,2.708980765,27.32780614
 04/12  06:00:00,16.0125,424.1945715,261.1336933,681.8753597,6.7,12.86037914,82,59.13871961,2.724920996,26.42523303
 04/12  07:00:00,15.6,637.1753645,215.8398288,693.9308969,6.7,13.03039396,82,57.90614985,2.227902061,26.50377153
 04/12  08:00:00,15.9125,867.9616992,187.6053203,776.8026095,6.7,13.23455343,82,56.46441004,1.885464117,28.75540119
 04/12  09:00:00,16.475,909.9912641,178.3333854,831.4586371,6.7,13.33882635,82,55.73472438,1.737876508,30.09583399
 04/12  10:00:00,16.325,911.0381463,176.1485211,835.8648182,6.7,13.37832047,82,55.42367198,1.673655874,29.95189505
 04/12  11:00:00,16.1,912.9383071,174.6210916,835.0257375,6.7,13.39208174,82,55.21686308,1.627370091,29.82964666
 04/12  12:00:00,15.7875,871.2288322,174.5961455,831.8132731,6.7,13.39396675,82,55.09419933,1.603479399,29.67735851
 04/12  13:00:00,13.85,912.7377559,176.5974362,740.663682,6.7,13.32441297,82,55.02919984,1.604125752,26.55994005
 04/12  14:00:00,12.1125,912.7688389,179.7795245,354.1567817,6.7,12.23299727,82,55.04214939,1.620479711,13.70343488
 04/12  15:00:00,11.325,912.7493526,181.6739384,302.4413735,6.7,12.19971188,82,55.01638201,1.628822331,12.59444784
 04/12  16:00:00,10.7875,659.6481873,218.9758748,292.1303457,6.7,11.9189111,82,56.78441851,1.979980442,12.71886714
 04/12  17:00:00,10.225,657.9273983,233.0882235,284.591151,6.7,11.57424043,82,57.50103524,2.158940438,13.15714745
 04/12  18:00:00,9.625,578.5840519,242.7034271,274.7394677,6.7,11.29026092,82,57.88867768,2.303670334,13.5054118
 04/12  19:00:00,8.7125,591.471747,247.2398452,262.8404874,6.7,10.94906058,82,57.95081602,2.39172537,13.83969308
 04/12  20:00:00,8.3,595.2878577,254.1918396,253.0069035,6.7,10.71209148,82,58.09641292,2.490833203,14.29058263
 04/12  21:00:00,8.675,555.5661058,255.0398794,251.8185306,6.7,10.63246025,82,58.11144805,2.522259552,14.89838624
 04/12  22:00:00,8.525,541.5547909,256.7270535,251.1914258,6.7,10.48170987,82,58.10720495,2.552146553,15.34635844
 04/12  23:00:00,8.675,440.3615463,282.3384253,247.5353382,6.7,10.41866903,82,58.91993831,2.839544897,15.69649439
 04/12  24:00:00,8.525,435.9240084,286.708721,244.7940972,6.7,10.40243363,82,59.12484028,2.931793142,15.60830636
 04/13  01:00:00,7.3,436.8982307,294.1484156,234.8147273,6.7,10.14637316,82,59.37375482,3.049820723,15.54074032
 04/13  02:00:00,6.7,453.9052388,295.034493,238.2383286,6.7,9.965742854,82,59.41920347,3.089785206,16.76476629
 04/13  03:00:00,6.7,467.2104877,297.9409551,246.183443,6.7,9.849921431,82,59.51868535,3.141492364,18.1295667
 04/13  04:00:00,6.0125,506.9122916,310.5851701,261.8974822,6.7,9.88019606,82,59.79214371,3.297096918,19.83173984
 04/13  05:00:00,6.2875,481.7316455,319.2744376,258.3260153,6.7,9.941261598,82,59.76739928,3.424867796,18.95136907
 04/13  06:00:00,7.0125,446.7506292,306.4127156,239.6947658,6.7,9.838513524,82,59.65091846,3.279560128,18.09247277
 04/13  07:00:00,7.8875,649.7429665,250.5581463,239.9385196,6.7,9.903274531,82,58.23403075,2.63781074,18.03872688
 04/13  08:00:00,9.3625,888.0945232,200.7430263,272.2225925,6.7,9.918673257,82,56.98080635,2.049623724,20.22403971
 04/13  09:00:00,11.0625,918.200013,180.138634,284.2243539,6.7,10.00296405,82,56.37450227,1.786008489,20.92423948
 04/13  10:00:00,12.7,911.1110289,172.174803,440.8017552,6.7,10.61093396,82,55.99630937,1.667657499,28.5435524
 04/13  11:00:00,13.9875,912.8431822,169.6196331,661.725192,6.7,11.21803051,82,55.59190212,1.610661659,36.13742918
 04/13  12:00:00,15.15,871.6903636,164.0960287,708.3924077,6.7,11.6752077,82,55.45753536,1.533313446,35.17224116
 04/13  13:00:00,16.2875,914.3960731,158.5049688,765.5413597,6.7,12.06476887,82,55.36656601,1.464287514,34.8001541
 04/13  14:00:00,16.325,915.7622948,150.1792088,786.1466031,6.7,12.28547595,82,55.19665398,1.374628828,34.06447711
 04/13  15:00:00,16.1,916.5843751,145.6104978,792.1244599,6.7,12.44350758,82,55.05204835,1.32236754,33.21897338
 04/13  16:00:00,16.1,661.4830532,182.2440949,721.5411279,6.7,12.45002885,82,56.49020075,1.658193618,29.94823908
 04/13  17:00:00,15.7875,658.9508625,203.8637767,684.4416013,6.7,12.44315886,82,57.06949328,1.881474457,28.4444103
 04/13  18:00:00,13.85,579.1916178,219.7193682,629.0625129,6.7,12.14796239,82,57.51518521,2.063530614,26.81434113
 04/13  19:00:00,11.7375,591.8913968,229.775407,333.5029514,6.7,11.06420675,82,57.83401427,2.196653056,16.08316972
 04/13  20:00:00,10.4125,595.5866709,236.9659905,299.9893102,6.7,10.58051011,82,58.09356407,2.303181007,16.66917319
 04/13  21:00:00,9.625,560.1612104,239.9953414,284.0050065,6.7,10.12717074,82,58.22902464,2.362700545,18.13893098
 04/13  22:00:00,9.0875,565.3864885,243.6148744,279.5829231,6.7,9.987134042,82,58.30943172,2.422309737,19.5700349
 04/13  23:00:00,8.525,463.7870879,271.7645137,263.9606917,6.7,9.940564651,82,59.02665943,2.74065727,19.19724682
 04/13  24:00:00,7.9875,459.2547207,279.2208587,254.1936058,6.7,9.923634035,82,59.16083551,2.862270204,18.70357339
 04/14  01:00:00,7.1125,458.2167851,285.6063064,241.8997174,6.7,9.883471613,82,59.29423908,2.961225055,17.98690851
 04/14  02:00:00,6.325,467.4476348,296.2357858,240.4695277,6.7,9.807124498,82,59.58643708,3.107214583,18.18749427
 04/14  03:00:00,6.475,498.7866619,293.11088,264.957204,6.7,9.792973804,82,59.51308363,3.099120251,20.366755
 04/14  04:00:00,7.3875,462.4496529,299.3354665,250.7041073,6.7,9.843104211,82,59.29168514,3.160597256,19.22140724
 04/14  05:00:00,7.8,438.0260396,302.5280919,224.593783,6.7,10.00383995,82,59.64843457,3.205429008,16.69247476
 04/14  06:00:00,7.1125,429.3319755,310.3481148,225.6998646,6.7,9.990034815,82,59.83455029,3.312402082,16.37693983
 04/14  07:00:00,9.45,636.6659252,244.8127844,228.564279,6.7,10.60502389,82,58.16238533,2.580012977,15.67589196
 04/14  08:00:00,13.5375,868.0216899,193.4648666,473.1447647,6.7,12.36189913,82,56.90199944,1.974922534,23.32665043
 04/14  09:00:00,16.375,910.5822089,173.8449818,742.215131,6.7,13.00788897,82,56.41256357,1.724260985,29.26881319
 04/14  10:00:00,18.2625,911.8580979,163.3359101,829.3509477,6.7,13.18937896,82,56.09259758,1.585084041,30.88586357
 04/14  11:00:00,19.9625,914.178626,156.6495337,883.3167038,6.7,13.20375107,82,55.79585807,1.493894333,32.38536778
 04/14  12:00:00,21.6,873.2316813,152.6949961,936.665565,6.7,13.22345096,82,55.54319767,1.434886034,34.47219564
 04/14  13:00:00,22.575,916.2687485,146.4360528,1008.886701,6.7,13.37908237,82,55.34916371,1.359397583,36.31612493
 04/14  14:00:00,23.4875,918.2902871,137.1409066,1043.382114,6.7,13.43317624,82,55.21782936,1.260517741,37.01942733
 04/14  15:00:00,23.9,919.9017154,130.4801646,1072.340067,6.7,13.11281537,82,55.22497787,1.190472357,39.23430056
 04/14  16:00:00,23.9,663.7608842,162.4245886,981.6989347,6.7,12.82972594,82,56.49444624,1.483828026,37.93336312
 04/14  17:00:00,24.2125,660.8423225,177.2739327,954.0757638,6.7,12.86745387,82,56.89610196,1.636841438,36.96397376
 04/14  18:00:00,23.7125,580.4813386,192.1562015,927.5730814,6.7,12.76186221,82,57.04834472,1.794025616,36.27698312
 04/14  19:00:00,22.6125,592.2591472,203.7872231,868.7156732,6.7,12.8817183,82,57.1783235,1.921467641,33.97259676
 04/14  20:00:00,22.2,596.0080712,212.0002741,875.2270757,6.7,13.18736823,82,57.41450486,2.018254301,32.68764893
 04/14  21:00:00,21.5125,556.2954567,215.7463839,910.3836405,6.7,13.31915498,82,57.5632031,2.072844384,33.0784929
 04/14  22:00:00,20.7875,542.6762071,219.021844,935.777321,6.7,13.38864034,82,57.72378488,2.121777081,33.53049282
 04/14  23:00:00,20.225,441.2806503,242.5714216,902.0234999,6.7,13.3576998,82,58.55072783,2.383608152,32.27999321
 04/14  24:00:00,20,436.9346154,244.7903609,881.1289191,6.7,13.32955791,82,58.74871329,2.448517149,31.70849852
 04/15  01:00:00,20,436.8334376,245.5861966,894.9415643,6.7,13.33111157,82,58.86673424,2.488635547,32.22990608
 04/15  02:00:00,19.625,436.6322448,247.3045173,893.4325248,6.7,13.31815386,82,58.9536057,2.530215895,32.21819751
 04/15  03:00:00,18.7125,436.5266062,250.5798071,863.3159149,6.7,13.27439758,82,59.02863613,2.581199731,31.28258782
 04/15  04:00:00,17.9875,437.1459632,253.9455982,824.4961357,6.7,13.23759759,82,59.03513576,2.628158242,30.04898657
 04/15  05:00:00,17.1125,436.8926528,258.9022199,786.2620848,6.7,13.21192383,82,59.07278933,2.687004631,28.801954
 04/15  06:00:00,17.3875,424.4216881,260.2720556,789.5424987,6.7,13.20590418,82,59.05327256,2.706904824,28.97666383
 04/15  07:00:00,19.175,506.821484,233.3577498,852.994546,6.7,13.28350447,82,58.5498644,2.4153437,31.10195991
 04/15  08:00:00,20.6875,646.5358864,197.079284,945.1331829,6.7,13.41552459,82,57.74914661,2.013584366,33.83267514
 04/15  09:00:00,22.475,686.8856817,182.1150325,1055.924189,6.7,13.53431702,82,57.6056362,1.833728219,37.12268101
 04/15  10:00:00,24.7375,687.6313245,170.8550822,1178.04011,6.7,13.65630381,82,57.57578465,1.703940487,40.64805943
 04/15  11:00:00,26.6,689.4208291,164.3511341,1280.609817,6.7,13.74409346,82,57.48951683,1.628058367,43.55940207
 04/15  12:00:00,27.8875,658.364553,161.126685,1340.993412,6.7,13.79278043,82,57.37198028,1.586816501,45.22697223
 04/15  13:00:00,29.3625,659.8451975,154.7264152,1366.889111,6.7,13.82715306,82,57.3001313,1.516235879,45.8696637
 04/15  14:00:00,30.375,661.1598444,146.2008258,1319.86386,6.7,13.82512083,82,57.34047962,1.427542453,44.22279087
 04/15  15:00:00,30.9125,662.3197364,138.0044692,1286.486279,6.7,13.81797416,82,57.50142297,1.345859033,43.1688111
 04/15  16:00:00,30.7875,662.2467789,136.8856041,1278.31731,6.7,13.80277182,82,57.39338557,1.33482985,42.95848188
 04/15  17:00:00,30.225,618.156434,143.4527864,1247.476648,6.7,13.78196737,82,57.32815809,1.396702381,42.03894571
 04/15  18:00:00,29.3125,426.8040408,175.0548257,1141.164454,6.7,13.71066748,82,58.15645618,1.711981266,38.73717286
 04/15  19:00:00,27.8375,438.0266409,196.3899519,1102.25652,6.7,13.65066532,82,58.09139866,1.935451043,37.80050243
 04/15  20:00:00,26.5125,441.6384394,207.7246538,1114.156573,6.7,13.64295002,82,58.1693024,2.059074625,38.32069928
 04/15  21:00:00,25.7875,440.8897394,213.5361526,1135.997342,6.7,13.63572986,82,58.29063441,2.128688939,39.11206077
 04/15  22:00:00,24.85,440.1201284,217.9431503,1137.038638,6.7,13.61085703,82,58.37233751,2.183612886,39.24447814
 04/15  23:00:00,24.0875,440.963928,222.4880166,1121.860443,6.7,13.58253832,82,58.48879689,2.240323548,38.89029763
 04/15  24:00:00,23.525,436.874752,225.8654926,1063.876627,6.7,13.48189552,82,58.55676204,2.284473376,37.30006083
 04/16  01:00:00,22.9875,414.6077521,234.1182987,1042.079725,6.7,13.45944727,82,58.86373847,2.382943863,36.77097127
 04/16  02:00:00,22.1125,414.5066387,238.3940596,1017.686259,6.7,13.42811049,82,58.9749934,2.444728979,36.071898
 04/16  03:00:00,21.325,414.3145191,241.7990982,993.7303219,6.7,13.39076575,82,59.03467514,2.494353569,35.4155928
 04/16  04:00:00,21.1,415.0744503,245.0774278,989.3283663,6.7,13.38251926,82,59.11152177,2.540118493,35.34093205
 04/16  05:00:00,20.7875,414.9332394,248.5789557,977.4816345,6.7,13.36958745,82,59.13157904,2.585384893,34.98231375
 04/16  06:00:00,20.225,402.3139374,250.8537419,957.2848582,6.7,13.34126919,82,59.10856411,2.61472599,34.37919659
 04/16  07:00:00,21.0625,401.1260282,239.1134345,1006.208859,6.7,13.43199358,82,59.07031096,2.491963001,35.87349862
 04/16  08:00:00,22.7,533.6107043,200.7676061,1116.004076,6.7,13.5608863,82,58.68767034,2.085266554,39.08985331
 04/16  09:00:00,23.9875,534.2082681,188.7555801,1183.242003,6.7,13.63614047,82,58.82764158,1.952975903,40.85129021
 04/16  10:00:00,25.15,534.5337844,178.3644674,1247.069875,6.7,13.69685911,82,58.86848449,1.844276594,42.68139748
 04/16  11:00:00,26.6,535.8852242,171.3517272,1309.724269,6.7,13.76792807,82,58.799533,1.770686528,44.38171502
 04/16  12:00:00,27.8875,535.2577038,168.3348914,1316.171359,6.7,13.79818448,82,58.68064584,1.735656466,44.31727662
 04/16  13:00:00,29.3625,536.143825,162.8235072,1328.422235,6.7,13.83471252,82,58.70902959,1.675807852,44.55363622
 04/16  14:00:00,30.375,536.9245865,154.8162902,1325.829221,6.7,13.85218262,82,58.82132816,1.592707208,44.28906209
 04/16  15:00:00,30.6,537.1786181,150.3568363,1277.829823,6.7,13.83784805,82,58.91451491,1.549464328,42.73170894
 04/16  16:00:00,30.225,403.3024371,177.7459096,1176.099681,6.7,13.78524429,82,58.85161034,1.833844592,39.54854702
 04/16  17:00:00,30,402.3485416,193.612283,1137.751557,6.7,13.75199629,82,58.60750978,1.993466388,38.49818744
 04/16  18:00:00,29.3125,401.9754396,205.0954848,1096.068874,6.7,13.69649267,82,58.49360172,2.102921423,37.30338443
 04/16  19:00:00,28.2125,414.9514456,216.1975496,1062.928819,6.7,13.63295734,82,58.50720865,2.208968086,36.52756836
 04/16  20:00:00,26.7375,418.8361384,223.6417326,1063.928078,6.7,13.60670486,82,58.58550841,2.282999867,36.75847928
 04/16  21:00:00,25.4125,418.1521314,228.695806,1094.453783,6.7,13.60145585,82,58.64859866,2.335782636,37.86730465
 04/16  22:00:00,24.625,417.4559354,232.4577637,1111.298621,6.7,13.59091958,82,58.71060287,2.37759399,38.50116013
 04/16  23:00:00,24.0875,418.3704629,235.9030154,1106.383076,6.7,13.57306704,82,58.80934073,2.418816648,38.41511462
 04/16  24:00:00,23.2125,414.311688,240.3557001,1042.773058,6.7,13.46034964,82,58.88167226,2.471504074,36.64731353
 04/17  01:00:00,22.425,436.260518,237.8168045,1024.779384,6.7,13.43555895,82,58.73612641,2.447596494,36.28817632
 04/17  02:00:00,22.2,436.1701739,240.6823699,1016.775897,6.7,13.42827048,82,58.79047619,2.47641815,36.0925262
 04/17  03:00:00,22.2,436.1881896,242.5837299,1011.711373,6.7,13.41983664,82,58.81579354,2.497492652,35.94628983
 04/17  04:00:00,20.1375,436.7708097,247.4437779,1001.25972,6.7,13.36953474,82,58.86084788,2.549893381,35.72847053
 04/17  05:00:00,18.9,436.6544998,252.0083386,964.8021748,6.7,13.32526764,82,58.90156366,2.600721216,34.73407017
 04/17  06:00:00,19.2125,419.9612081,253.9226761,924.8542431,6.7,13.30280356,82,58.93649902,2.625187644,33.41432761
 04/17  07:00:00,20.15,637.2175155,200.7204993,993.6354792,6.7,13.43863826,82,57.78802937,2.056408777,35.4736897
 04/17  08:00:00,20.9125,868.3605866,162.6149326,1110.249364,6.7,13.55560115,82,56.26897457,1.627008974,38.88357796
