Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 04/17  09:00:00,22.1625,911.1083738,147.7401324,1231.609823,6.7,13.6536957,82,55.60327155,1.438385963,42.47420898
 04/17  10:00:00,23.4875,912.9073536,142.814935,1324.67348,6.7,13.71706774,82,55.17245017,1.358156715,45.17898195
 04/17  11:00:00,24.5875,916.4009076,134.1504723,1364.282132,6.7,13.74325727,82,55.19465215,1.253415704,46.30126595
 04/17  12:00:00,26.0625,877.3040316,129.8258327,1402.06777,6.7,13.76484898,82,55.19613395,1.198812439,47.44344368
 04/17  13:00:00,27.0125,921.6332608,125.408617,1404.554744,6.7,13.76072506,82,55.06024247,1.147577796,47.49323588
 04/17  14:00:00,27.8875,924.4686011,118.1110817,1447.674468,6.7,13.7636066,82,55.16253917,1.073342376,48.97278883
 04/17  15:00:00,28.675,926.5884115,112.1724122,1427.854387,6.7,13.75179142,82,55.43813071,1.016307349,48.32862406
 04/17  16:00:00,28.9,668.4288504,138.6676863,1249.81574,6.7,13.7637036,82,56.66560584,1.26197633,42.26876672
 04/17  17:00:00,28.525,664.3559642,151.4065074,1150.813207,6.7,13.69367693,82,57.00536692,1.393844487,39.17172192
 04/17  18:00:00,27.6125,583.0465135,161.1023333,1093.882532,6.7,13.18116568,82,57.13430593,1.500781381,39.05733113
 04/17  19:00:00,26.2,598.9851281,175.9002548,1043.153588,6.7,12.16532699,82,56.78884518,1.65045127,43.54236055
 04/17  20:00:00,24.1625,597.3928068,188.5213358,896.0758649,6.7,12.3465088,82,56.80311753,1.774695946,39.26323064
 04/17  21:00:00,22.9875,557.1515875,196.3986926,866.5807707,6.7,12.94583039,82,56.95095502,1.855555701,33.82158877
 04/17  22:00:00,21.7375,542.7776598,202.6374956,840.1188112,6.7,13.06208536,82,57.14314666,1.924269794,31.82763704
 04/17  23:00:00,20.7875,441.3271533,227.7044635,826.6089884,6.7,13.17260072,82,57.98635957,2.188004828,30.68701419
 04/17  24:00:00,19.85,436.9458942,231.675358,853.8042522,6.7,13.21508857,82,58.22893226,2.263058855,31.3499373
 04/18  01:00:00,19.0875,436.7957477,234.9756009,849.5101443,6.7,13.20777579,82,58.39677083,2.326540876,31.16398208
 04/18  02:00:00,18.525,436.5831171,238.1124722,831.9131669,6.7,13.19421047,82,58.53676328,2.383264193,30.56939944
 04/18  03:00:00,20.05,436.6103304,237.7318497,924.0506761,6.7,13.28960629,82,58.68107842,2.400618485,33.69896495
 04/18  04:00:00,20.7875,440.4880728,238.2844906,965.5754148,6.7,13.33057868,82,58.76550574,2.423885067,34.79546177
 04/18  05:00:00,20.9125,439.7799904,240.7919488,956.2954109,6.7,13.33489842,82,58.86987207,2.463974568,34.44919616
 04/18  06:00:00,20.7875,421.7371458,241.01153,969.141305,6.7,13.34591643,82,58.88325269,2.477215781,34.84109257
 04/18  07:00:00,21.6,637.8920899,198.4839598,1092.604856,6.7,13.53406437,82,57.53951293,2.022192269,38.54192683
 04/18  08:00:00,23.2625,869.6604107,157.6504228,1261.03213,6.7,13.67219588,82,55.93098865,1.565792584,43.42993194
 04/18  09:00:00,24.5875,912.8265962,142.8156916,1370.086922,6.7,13.74601424,82,55.25051416,1.379041401,46.54988747
 04/18  10:00:00,25,914.7432972,137.4517954,1414.312947,6.7,13.76873132,82,54.91621449,1.296233108,47.80825817
 04/18  11:00:00,26.375,919.0205281,126.8183476,1485.531937,6.7,13.80987847,82,54.95912098,1.176017711,49.99659617
 04/18  12:00:00,27.575,880.2661681,122.7175978,1540.735321,6.7,13.82112799,82,54.86507916,1.124482587,51.67363429
 04/18  13:00:00,29.55,925.054282,116.5845568,1595.120145,6.7,13.84754368,82,54.76881218,1.058247504,53.37359421
 04/18  14:00:00,30.9125,929.1785154,109.1171624,1600.991155,6.7,13.82708946,82,55.01792204,0.984021242,53.58256343
 04/18  15:00:00,30.7875,930.6341263,106.5443729,1560.543429,6.7,13.7773375,82,55.27027268,0.958644274,52.59977078
 04/18  16:00:00,30.225,668.1337967,143.6327504,1353.082571,6.7,13.82369905,82,55.97537017,1.295191713,45.4323549
 04/18  17:00:00,30.375,663.3725045,162.1183896,1259.161727,6.7,13.81940717,82,56.19856229,1.470970388,42.26520201
 04/18  18:00:00,29.85,583.6978692,165.1295994,1246.729784,6.7,13.79892298,82,56.49386573,1.510167557,41.90425895
 04/18  19:00:00,28.7125,594.5904647,176.1714342,1299.740388,6.7,13.80062452,82,56.47366249,1.623074182,43.73943507
 04/18  20:00:00,27.6125,597.6456617,186.2992496,1324.334877,6.7,13.78885267,82,56.61420458,1.726878806,44.59041628
 04/18  21:00:00,26.8875,557.6489452,190.0826991,1351.122299,6.7,13.79388488,82,56.68490207,1.7722081,45.5239601
 04/18  22:00:00,26.325,543.8698125,195.2895338,1281.563865,6.7,13.74302682,82,56.89118277,1.831199342,43.33631627
 04/18  23:00:00,24.725,441.92769,218.2201684,1015.692463,6.7,13.5426288,82,57.85904845,2.073675644,35.04835065
 04/18  24:00:00,21.0875,437.2923439,227.5801516,894.959356,6.7,13.35553527,82,58.13964429,2.202534957,31.83385563
 04/19  01:00:00,19.0875,437.0350187,232.7571903,851.9599093,6.7,13.29081233,82,58.31847311,2.288393686,30.7733066
 04/19  02:00:00,19.2125,436.822565,235.5454351,824.3478896,6.7,13.28666552,82,58.45029005,2.3440889,29.88817132
 04/19  03:00:00,19.0875,436.7360259,238.1667713,825.2452965,6.7,13.28250916,82,58.58397309,2.393199952,29.92169078
 04/19  04:00:00,18.2125,437.2886338,240.9340346,816.5727104,6.7,13.25565223,82,58.71105774,2.440273217,29.71148801
 04/19  05:00:00,17.425,437.1428483,243.8265299,786.5626075,6.7,13.22693663,82,58.79700994,2.486025813,28.72567933
 04/19  06:00:00,17.575,420.4249116,246.5200113,727.2519725,6.7,13.21861723,82,58.88023331,2.52726521,26.62384495
 04/19  07:00:00,17.425,637.5959237,206.3615408,718.5128458,6.7,13.19138573,82,57.61113637,2.099553075,26.38694251
 04/19  08:00:00,17.2,868.5976286,177.8489227,763.696403,6.7,13.23826799,82,55.97583544,1.763491584,27.98784871
 04/19  09:00:00,17.575,911.4299887,163.179782,793.1875831,6.7,13.23263189,82,55.19711183,1.568845933,28.96041477
 04/19  10:00:00,16.425,913.7844716,152.8148227,782.0194902,6.7,13.10075371,82,55.02508707,1.433939948,28.93960877
 04/19  11:00:00,15.225,916.6242417,148.1149515,764.8983508,6.7,12.94132015,82,54.97381845,1.367024375,28.95045187
 04/19  12:00:00,15.375,876.2031493,147.0262214,794.3754102,6.7,12.63576993,82,54.92668334,1.340748171,31.30287142
 04/19  13:00:00,13.85,921.8363133,146.3984568,780.4548897,6.7,11.9956725,82,54.86185725,1.323092094,33.64514447
 04/19  14:00:00,13.4875,926.9673986,141.0572749,772.5354123,6.7,11.43858129,82,54.70619635,1.265281381,37.75017549
 04/19  15:00:00,13.525,940.1599242,139.2904363,783.9722427,6.7,11.07683155,82,54.55221563,1.240763982,41.6979006
 04/19  16:00:00,12.6125,725.228522,173.8066951,457.1812411,6.7,11.14866641,82,56.1530112,1.55263407,24.2868316
 04/19  17:00:00,11.5125,760.0909248,194.3856735,381.3560307,6.7,10.23921323,82,56.73629025,1.763041058,23.9805279
 04/19  18:00:00,10.4125,689.7835449,206.997397,340.771361,6.7,10.23152464,82,57.18316686,1.911116426,22.78614906
 04/19  19:00:00,9.3125,706.2932905,224.0551699,321.2707363,6.7,10.21259187,82,57.48828484,2.106334613,21.72755397
 04/19  20:00:00,8.525,718.6492938,233.0632768,308.0088639,6.7,10.21332195,82,57.7998918,2.22992638,20.90842489
 04/19  21:00:00,7.9875,667.0753866,242.4204878,300.2835459,6.7,10.18970515,82,58.02215426,2.353619358,20.47177432
 04/19  22:00:00,7.8,652.764788,243.5705701,295.7840682,6.7,10.1851672,82,58.13226255,2.395842557,20.23282938
 04/19  23:00:00,7.425,549.2021278,271.5731917,284.811397,6.7,10.41840069,82,59.00904663,2.716084596,18.83743876
 04/19  24:00:00,6.8875,553.5248071,283.9938451,287.7018707,6.7,10.16554158,82,59.28132064,2.90281083,19.46390294
 04/20  01:00:00,6.7,554.3138616,289.6240972,280.2138133,6.7,10.16025981,82,59.48132749,3.01026252,19.24337597
 04/20  02:00:00,6.0125,565.1835121,301.0313478,272.2426669,6.7,10.15252322,82,59.67602816,3.168807229,18.77631571
 04/20  03:00:00,5.6,588.6956032,306.1705012,264.9427498,6.7,10.15245959,82,59.96087276,3.265489783,18.3117532
 04/20  04:00:00,5.6,608.1048671,306.7619934,265.5538718,6.7,10.16109724,82,60.028878,3.304282394,18.32779248
 04/20  05:00:00,5.225,612.35315,313.3660796,262.0905062,6.7,10.15464187,82,60.17520929,3.398265748,18.08513029
 04/20  06:00:00,5,604.9337593,318.4437555,257.497755,6.7,10.16284821,82,60.40055043,3.484537513,17.77207288
 04/20  07:00:00,5.375,827.1219477,268.5771152,264.7149503,6.7,10.1461809,82,58.7967122,2.90000349,18.30016959
 04/20  08:00:00,6.2875,1050.018817,222.8030699,277.8773457,6.7,10.15256841,82,57.31635013,2.319077936,19.21368713
 04/20  09:00:00,7.0125,1085.36263,197.332599,288.0162542,6.7,10.16927561,82,56.64957745,1.982798932,19.8521059
 04/20  10:00:00,7.575,1089.95408,186.1195432,296.3547104,6.7,10.18887462,82,56.30243049,1.821872158,20.32863349
 04/20  11:00:00,8.1125,1095.745986,183.2045307,304.0885015,6.7,10.21362595,82,56.0662213,1.758258204,20.73354113
 04/20  12:00:00,7.9875,1060.633888,182.8485721,304.9498176,6.7,10.21350223,82,55.90986921,1.729043674,20.70811433
 04/20  13:00:00,7.8,1104.321874,184.9689624,301.9914164,6.7,10.20102459,82,55.73893179,1.72865564,20.55399268
 04/20  14:00:00,7.8,1115.404409,187.446169,302.3613845,6.7,10.19926115,82,55.62026784,1.734771424,20.61028075
 04/20  15:00:00,7.425,1115.070597,190.2058161,298.6750625,6.7,10.19096804,82,55.50657737,1.746359764,20.38521656
 04/20  16:00:00,7.2,853.4410545,220.6834188,288.1448764,6.7,10.39865344,82,57.09881169,2.037976067,19.08449098
 04/20  17:00:00,6.5125,872.6808955,250.0574783,287.6621558,6.7,10.18976002,82,57.8490785,2.360557747,19.43084267
 04/20  18:00:00,5.7875,800.5070176,267.1347429,274.4653754,6.7,10.20353752,82,58.34067262,2.58762136,18.66719989
 04/20  19:00:00,5.6,802.0893531,272.2908955,270.4800179,6.7,10.18884169,82,58.55275335,2.695148898,18.46189563
 04/20  20:00:00,5.6,806.3378274,282.065535,269.0678568,6.7,10.20269251,82,58.78287282,2.837362848,18.36385267
 04/20  21:00:00,5.6,767.1646883,281.5621103,272.6568339,6.7,10.10790447,82,58.79311894,2.865814853,18.90137168
 04/20  22:00:00,5.9125,747.5448882,282.1491336,271.4359967,6.7,10.18748795,82,58.82880852,2.888789871,18.71067559
 04/20  23:00:00,6.1,638.1661957,312.2654761,274.8244496,6.7,10.18312123,82,59.81553892,3.248532168,18.84716811
 04/20  24:00:00,5.4125,604.5091801,319.4584167,267.3578382,6.7,10.15780356,82,60.03377594,3.396111934,18.35743816
 04/21  01:00:00,5,583.0227855,320.7350875,257.7478755,6.7,10.12619173,82,60.31793369,3.468349618,17.8654676
 04/21  02:00:00,5,580.3103121,324.2574244,256.4260207,6.7,10.1264987,82,60.45704273,3.550837546,17.84399952
 04/21  03:00:00,4.3125,566.228701,335.6321352,249.052254,6.7,10.10466039,82,60.65800496,3.711361487,17.37857803
 04/21  04:00:00,3.9,561.8281489,343.5075656,240.0625149,6.7,10.08727732,82,61.02932426,3.849661006,16.86087564
 04/21  05:00:00,3.9,560.6991074,349.8900073,239.4243309,6.7,10.08671571,82,61.22978951,3.974996053,16.85571897
 04/21  06:00:00,3.9,543.3877251,351.5470026,239.003789,6.7,10.09160536,82,61.32599066,4.03188576,16.82571058
 04/21  07:00:00,4.2125,758.7288419,297.2949583,239.0559087,6.7,10.32359417,82,59.60345158,3.341918645,16.28598265
 04/21  08:00:00,4.4,982.0852844,256.172731,247.6354423,6.7,10.2954018,82,58.04914959,2.751586521,16.64468821
 04/21  09:00:00,4.0875,1018.787316,247.826967,251.7170904,6.7,10.0281607,82,57.46047545,2.55347455,17.55798805
 04/21  10:00:00,4.5875,1021.65132,246.0251696,251.9015585,6.7,10.04900773,82,57.38296611,2.468342241,17.91520805
 04/21  11:00:00,5,1023.988849,237.8973269,257.7808783,6.7,10.05514978,82,57.12185308,2.348480884,18.32207257
 04/21  12:00:00,5.375,983.6201681,232.9928059,262.8912816,6.7,10.05733232,82,56.9817647,2.269518281,18.69906707
 04/21  13:00:00,5.225,1024.668493,236.2859538,262.3247391,6.7,10.0598016,82,56.94337567,2.282558114,18.6323168
 04/21  14:00:00,5,1017.089746,236.2985919,258.341375,6.7,10.04693213,82,56.93065541,2.270801055,18.37958283
 04/21  15:00:00,4.625,1006.062252,238.8997071,254.311827,6.7,10.02350426,82,56.80377622,2.285218327,18.18207944
 04/21  16:00:00,4.775,750.0061888,281.040814,224.7459589,6.7,10.7460569,82,58.18924525,2.716933756,15.09506649
 04/21  17:00:00,4.625,751.874681,294.0239545,273.2590419,6.7,10.04196929,82,58.63347099,2.905272238,17.97236768
 04/21  18:00:00,4.4,670.6516396,308.3489167,251.3225448,6.7,10.05102833,82,59.27235672,3.128358396,17.59462946
 04/21  19:00:00,4.0875,683.310361,311.0492763,244.8663047,6.7,10.04340814,82,59.44793366,3.221222149,17.3827574
 04/21  20:00:00,3.9,694.7837974,313.9491502,240.1650471,6.7,10.04868876,82,59.68556711,3.302919447,17.10842794
 04/21  21:00:00,3.9,655.2553245,313.2762738,240.0387974,6.7,10.04671902,82,59.74174289,3.32961182,17.10918115
 04/21  22:00:00,3.9,642.1740138,314.2849453,239.8105898,6.7,10.04966998,82,59.8379445,3.363387578,17.08944358
 04/21  23:00:00,3.9,540.2291437,348.8377981,224.6963462,6.7,10.54162445,82,61.10960714,3.820553993,15.10792518
 04/21  24:00:00,3.9,536.7201636,348.8812704,249.9833987,6.7,10.05026608,82,61.33039229,3.935383249,17.01857606
 04/22  01:00:00,3.9,546.1492139,337.1796216,241.6710778,6.7,10.04915659,82,60.78752857,3.825989714,17.02922258
 04/22  02:00:00,3.9,550.0302149,346.2757888,239.4432165,6.7,10.0562409,82,60.96998226,3.922048513,17.00087251
 04/22  03:00:00,3.525,548.0330724,356.7381237,235.2187706,6.7,10.05080633,82,61.31085538,4.066004382,16.7221555
 04/22  04:00:00,2.9875,559.0101865,363.1452965,227.3030246,6.7,10.04891794,82,61.6522162,4.202846633,16.19180081
 04/22  05:00:00,2.425,569.280471,369.3082371,220.4125833,6.7,10.04063208,82,61.8459183,4.331808198,15.71337051
 04/22  06:00:00,2.2,564.8239578,368.0905364,216.3619319,6.7,10.0396083,82,61.85705833,4.348327039,15.45458042
 04/22  07:00:00,2.575,656.8074965,335.3915578,221.8620879,6.7,10.04257172,82,61.14876107,3.927571073,15.85423091
 04/22  08:00:00,3.1125,795.9200347,296.2239937,224.5190765,6.7,10.29095152,82,59.69082859,3.351454228,15.48998799
 04/22  09:00:00,3.675,836.0964967,291.775779,242.7142056,6.7,10.05483222,82,59.27850585,3.18694088,16.97101605
 04/22  10:00:00,3.9,841.0976793,292.7188495,242.7765695,6.7,10.06281924,82,59.12614551,3.125526663,17.18493529
 04/22  11:00:00,4.2125,851.2221776,289.0147916,246.6539729,6.7,10.07931322,82,58.98433058,3.046886237,17.45191782
 04/22  12:00:00,4.4,813.5157021,287.8102772,249.4745613,6.7,10.08469339,82,58.91707881,3.007409329,17.60234917
 04/22  13:00:00,5.4625,814.773365,271.5370177,263.5597349,6.7,10.10480433,82,58.59592802,2.816161725,18.54321228
 04/22  14:00:00,5.7875,829.3140534,241.6374616,270.5266884,6.7,10.11398075,82,58.24743731,2.477556613,18.93042032
 04/22  15:00:00,5.6,829.7931402,227.4202249,267.8145925,6.7,10.10175626,82,58.17458775,2.310863208,18.75814635
 04/22  16:00:00,5.225,815.536803,225.3470105,263.2460257,6.7,10.08944055,82,58.22756362,2.277762845,18.48855646
 04/22  17:00:00,4.625,766.5073309,232.7360411,253.7940509,6.7,10.0900929,82,58.59444565,2.35598211,17.85742986
 04/22  18:00:00,4.0875,579.9644722,279.4558089,239.5497992,6.7,10.30953032,82,60.19393353,2.892154724,16.34762737
 04/22  19:00:00,3.525,590.9986186,307.9844569,241.2273344,6.7,10.06257783,82,60.71255141,3.304470088,16.78896524
 04/22  20:00:00,3.675,599.8380964,315.6419181,238.4678743,6.7,10.07797899,82,60.66627128,3.472919241,16.81462742
 04/22  21:00:00,3.525,594.3501114,322.9108067,237.3925258,6.7,10.06720367,82,60.68576415,3.584359147,16.77828744
 04/22  22:00:00,3.675,595.9619655,327.3942389,237.345485,6.7,10.07342449,82,60.7639088,3.662611624,16.80844266
 04/22  23:00:00,2.8375,592.5377908,341.9097931,229.9823617,6.7,10.05039836,82,61.09698362,3.8528617,16.30066446
 04/22  24:00:00,2.8875,582.4802301,342.1463543,225.7700703,6.7,10.05007466,82,61.34042792,3.91126843,16.08391048
 04/23  01:00:00,2.9875,562.0041578,348.9795394,228.6018905,6.7,10.04396011,82,61.43372793,4.022717411,16.27688169
 04/23  02:00:00,1.425,563.6429948,360.8082607,211.079535,6.7,9.995882742,82,60.98623398,4.148503556,15.13938412
 04/23  03:00:00,0.9125,566.272334,375.824441,198.2366174,6.7,9.98647543,82,61.09916733,4.292855974,14.35197633
 04/23  04:00:00,0.7875,572.4157977,384.7108298,197.2630827,6.7,9.98985947,82,61.10403046,4.399562853,14.29405118
 04/23  05:00:00,0.6,569.090584,390.6918856,193.6091488,6.7,9.98134216,82,61.11080324,4.46709687,14.05594914
 04/23  06:00:00,1.2875,546.4509741,388.0613589,201.6667787,6.7,10.00505788,82,61.25369249,4.448596572,14.62244966
 04/23  07:00:00,3.075,550.9909925,361.8474428,225.49481,6.7,10.05962587,82,61.37543387,4.167272833,16.18090333
 04/23  08:00:00,5.275,686.4850878,297.5238281,251.1974024,6.7,10.3546457,82,60.18196104,3.390289201,17.15037362
 04/23  09:00:00,7.1625,687.073354,272.39273,287.7233317,6.7,10.16856099,82,59.50034189,3.00519061,19.68212996
 04/23  10:00:00,8.1125,694.2117364,257.881458,299.1219355,6.7,10.20402009,82,59.42776779,2.788438599,20.43939297
 04/23  11:00:00,8.9875,696.6023346,247.3786816,312.9364498,6.7,10.21352971,82,59.3196819,2.645124233,21.28021154
 04/23  12:00:00,10.4625,679.7257449,244.910438,335.9236502,6.7,10.2374729,82,59.24874811,2.598340626,22.75013951
 04/23  13:00:00,12.1625,653.4546986,237.8104026,395.2171158,6.7,10.55730429,82,59.21659901,2.510811258,25.8570099
 04/23  14:00:00,13.4875,631.8848842,225.3983034,600.7187708,6.7,11.46141597,82,59.26329525,2.373744713,31.61622123
 04/23  15:00:00,14.2125,625.9967056,215.8565033,650.9757715,6.7,11.49963847,82,59.21426683,2.270460128,32.54920398
 04/23  16:00:00,15.15,488.7657573,238.2499535,636.7852622,6.7,11.93319266,82,59.87661521,2.519960367,29.93279525
 04/23  17:00:00,14.85,492.3662487,243.5578237,649.211696,6.7,11.37601452,82,59.9912034,2.604428784,32.17276602
 04/23  18:00:00,13.4,500.9593226,252.923767,586.4567968,6.7,11.26952378,82,60.03984361,2.725211359,30.29567705
 04/23  19:00:00,12.1125,512.6243509,272.3613535,406.2420687,6.7,10.27564044,82,59.97911075,2.94746286,24.2632088
 04/23  20:00:00,10.2625,521.2057225,291.2428201,339.5469172,6.7,10.23836091,82,59.73591307,3.147144195,22.45704801
 04/23  21:00:00,8.4,521.5987097,307.1614236,306.3782326,6.7,10.20317361,82,59.69983927,3.302170498,20.69594467
 04/23  22:00:00,8.1125,507.9874576,315.066755,296.8934936,6.7,10.1822059,82,59.82429759,3.388491352,20.27664178
 04/23  23:00:00,8.675,500.4854302,317.2838972,303.1651517,6.7,10.19245707,82,59.74813154,3.412131199,20.73096542
 04/23  24:00:00,9.2125,503.0907999,321.6463023,311.303842,6.7,10.20669096,82,59.76200878,3.455920526,21.22582708
 04/24  01:00:00,9.0875,528.5296543,318.2711424,311.1670711,6.7,10.20894963,82,59.59773782,3.41280586,21.16639572
 04/24  02:00:00,8.2125,535.5374613,325.3118474,301.0686677,6.7,10.18739084,82,59.59306312,3.477017098,20.53425919
 04/24  03:00:00,8.8,527.1724235,326.7808087,305.7851253,6.7,10.19573751,82,59.68883923,3.493878027,20.9049227
 04/24  04:00:00,9.4,519.9288166,327.2345206,314.9679158,6.7,10.20356643,82,59.69328381,3.502207044,21.46648125
 04/24  05:00:00,9.4,513.1734757,328.7124956,314.9341172,6.7,10.20078051,82,59.7127939,3.520666271,21.46197175
 04/24  06:00:00,10.4625,493.4259396,327.6250732,331.623237,6.7,10.2199771,82,59.68967394,3.511450874,22.55076282
 04/24  07:00:00,12.475,680.915407,260.064079,380.8744561,6.7,10.55268413,82,58.41811466,2.745579135,24.87303943
 04/24  08:00:00,14.7375,911.7246041,202.8398581,643.6599031,6.7,11.67468909,82,57.43771756,2.08481951,32.99564405
 04/24  09:00:00,16.975,928.8964527,179.2515612,776.1092407,6.7,10.99870412,82,56.90819401,1.797574405,41.8382035
 04/24  10:00:00,18.8,912.3783975,167.5412215,808.6602578,6.7,10.84940028,82,56.55741033,1.647288117,46.41753799
 04/24  11:00:00,20.8375,912.1969058,158.9540855,844.48005,6.7,11.4484993,82,56.16708762,1.536500353,44.2409617
 04/24  12:00:00,22.3875,870.8893976,154.1654858,902.9069953,6.7,12.24260065,82,55.87352536,1.468093246,40.50685729
 04/24  13:00:00,22.1125,912.6776497,154.333907,916.6067077,6.7,12.83410213,82,55.46694349,1.449033022,36.70105196
 04/24  14:00:00,21.325,912.50271,161.8413888,919.6828733,6.7,13.1549273,82,55.18705633,1.498255038,34.51769994
 04/24  15:00:00,20.0375,912.2666205,169.8043523,932.7994934,6.7,13.32674411,82,55.10399486,1.553108072,33.94141623
 04/24  16:00:00,17.3375,659.366477,216.4885395,898.0036246,6.7,13.33076545,82,56.98453013,1.987609708,32.29401569
 04/24  17:00:00,16.475,657.8565396,229.7068701,900.0155796,6.7,13.31908699,82,57.65202037,2.154495905,32.47544073
 04/24  18:00:00,13.2,578.3729197,244.1253343,547.3311406,6.7,12.69789692,82,58.22797554,2.342945149,20.15476434
 04/24  19:00:00,10.4125,586.8921856,254.0008651,313.5512974,6.7,11.59082882,82,58.54626131,2.497045092,13.24167894
 04/24  20:00:00,10,598.2421059,254.4719693,319.6742583,6.7,10.55927434,82,58.56414402,2.542116017,16.49737051
 04/24  21:00:00,9.3125,658.2230365,260.3771852,341.9506241,6.7,9.998980343,82,58.68392635,2.627838059,22.27013794
 04/24  22:00:00,8.2125,705.0888003,270.4119026,313.1821082,6.7,9.939373029,82,58.69714363,2.750139694,22.50774047
 04/24  23:00:00,7.1125,622.6440743,304.7876794,286.6271873,6.7,10.06490351,82,59.59872164,3.146692317,20.55186733
 04/24  24:00:00,6.325,638.9099223,311.0087856,284.0546798,6.7,9.887504736,82,59.76526271,3.273987117,20.87084795
 04/25  01:00:00,5.4125,644.1660055,319.2087789,258.0978568,6.7,10.105276,82,59.96190151,3.406028232,18.75961874
 04/25  02:00:00,4.625,634.4422443,322.9492868,252.786074,6.7,10.14131555,82,60.15328488,3.487720826,17.64818069
 04/25  03:00:00,3.7125,627.2726727,332.943457,243.1832745,6.7,10.1027003,82,60.41779653,3.632720704,16.98113306
 04/25  04:00:00,3.3,633.4372987,338.1697392,234.8236615,6.7,10.08947614,82,60.71133243,3.740525205,16.4895201
 04/25  05:00:00,2.9875,634.5681008,344.5332986,231.4894705,6.7,10.07889797,82,60.87366811,3.852221482,16.30455835
 04/25  06:00:00,3.4875,614.6246643,340.1199551,236.1025958,6.7,10.09454282,82,60.72235268,3.826136858,16.64073256
 04/25  07:00:00,4.9625,834.641786,267.7166218,251.7169355,6.7,10.36388038,82,58.56394688,2.926109066,17.04399833
 04/25  08:00:00,6.975,1071.696195,215.9793794,290.3778564,6.7,10.17421744,82,57.38074147,2.257012838,19.82096114
 04/25  09:00:00,8.4875,1109.882382,197.4384481,309.3573105,6.7,10.23031731,82,56.95250007,1.996359999,21.00867563
 04/25  10:00:00,9.2125,1126.005318,189.9330942,321.6091127,6.7,10.27154749,82,56.70344329,1.875641386,21.62974322
 04/25  11:00:00,10.15,1138.743106,183.345159,339.0606423,6.7,10.30253223,82,56.35030939,1.778113839,22.55354952
 04/25  12:00:00,10.9125,1090.188435,181.166581,352.2437966,6.7,10.32011987,82,56.13562751,1.730214917,23.28141451
 04/25  13:00:00,11.475,1126.466191,175.7590413,361.9549971,6.7,10.33120955,82,55.85664716,1.657638222,23.82185062
 04/25  14:00:00,12.0125,1123.573329,166.7097192,372.2352206,6.7,10.34738001,82,55.53614279,1.553622201,24.41636359
 04/25  15:00:00,12.2,1124.418242,159.2935707,379.8254347,6.7,10.3566811,82,55.35731345,1.468827193,24.80088458
 04/25  16:00:00,12.2,873.4903827,188.9809671,378.1363643,6.7,10.31817696,82,56.94837197,1.745484313,24.8147282
 04/25  17:00:00,11.8875,881.6571724,202.0227394,368.1805439,6.7,10.33287413,82,57.58529071,1.896353545,24.23104679
 04/25  18:00:00,11.0125,811.0346157,215.5535481,354.4091032,6.7,10.32998282,82,57.92666175,2.060727936,23.28799731
 04/25  19:00:00,10.225,815.7177278,229.4692067,342.5932966,6.7,10.29119693,82,58.06183252,2.229128828,22.62958552
 04/25  20:00:00,8.9375,816.5871395,241.5183213,323.6954011,6.7,10.24901873,82,58.08259076,2.373645828,21.63585576
 04/25  21:00:00,7.9875,768.466458,245.574229,306.006032,6.7,10.20890668,82,58.23848399,2.434154726,20.69607507
 04/25  22:00:00,6.7375,740.8320484,257.3714505,289.8520517,6.7,10.17707602,82,58.20392516,2.566816903,19.77075508
 04/25  23:00:00,5.7875,633.9692265,289.863333,266.763743,6.7,10.3813562,82,59.22866796,2.934471258,17.76854677
 04/25  24:00:00,5.6,632.3661637,297.9536257,272.0753993,6.7,10.14150649,82,59.52416471,3.081775196,18.54950601
 04/26  01:00:00,5.225,636.9485552,306.2654446,264.3546293,6.7,10.14504117,82,59.76488737,3.223742757,18.24541239
 04/26  02:00:00,5,642.706812,310.7699245,259.5258366,6.7,10.14293963,82,59.97890116,3.318148465,17.97198515
 04/26  03:00:00,4.3125,642.7193254,320.9504018,252.5699826,6.7,10.1255162,82,60.1108131,3.461783401,17.53002335
 04/26  04:00:00,3.2125,643.4825096,333.748861,237.3932788,6.7,10.09320277,82,60.56689643,3.647717196,16.598059
 04/26  05:00:00,2.425,642.3128234,343.9238987,225.1737692,6.7,10.06577175,82,60.99133731,3.829168439,15.86968874
 04/26  06:00:00,2.575,626.5562084,341.7696973,224.4923495,6.7,10.0768128,82,61.01116402,3.860649126,15.88338485
 04/26  07:00:00,3.4875,850.3894661,267.4833912,232.7533788,6.7,10.32809101,82,58.74743058,2.947429641,15.89525123
 04/26  08:00:00,4.9625,1095.281986,213.4005778,264.9033227,6.7,10.10453343,82,57.10642403,2.238667627,18.32832536
 04/26  09:00:00,5.9125,1140.882979,186.4970717,253.9570335,6.7,10.59442716,82,56.52927194,1.880450886,17.14775116
 04/26  10:00:00,6.7875,1137.279433,175.7458801,285.3063893,6.7,10.86048009,82,56.26309412,1.723828949,16.75326486
 04/26  11:00:00,7.8875,1144.014765,170.0156498,285.4963487,6.7,11.14316887,82,55.96691886,1.634601139,16.350119
 04/26  12:00:00,8.675,1097.766887,168.147436,311.0293826,6.7,11.14617658,82,55.79843136,1.590904436,16.9597301
 04/26  13:00:00,9.5875,1134.033885,166.5412154,358.5701303,6.7,10.68525052,82,55.66147335,1.556740937,20.15589426
 04/26  14:00:00,10.375,1113.411824,159.4711892,357.8358432,6.7,10.21949636,82,55.43285753,1.475302519,23.28053601
 04/26  15:00:00,10.225,1094.448643,154.675897,342.1988532,6.7,10.21487813,82,55.37618109,1.418845079,23.07347411
 04/26  16:00:00,10,837.6780137,186.9021162,319.9197342,6.7,10.6917273,82,56.97180672,1.720682464,20.31506474
 04/26  17:00:00,9.3125,837.4340124,204.3997321,337.4591397,6.7,10.22960068,82,57.50575961,1.913623166,21.97701503
 04/26  18:00:00,8.2125,769.6591569,217.2851729,309.9528781,6.7,10.2290696,82,57.7876234,2.071135441,20.82080323
 04/26  19:00:00,7.1125,790.1547723,236.6218105,293.2018538,6.7,10.1895095,82,57.98595999,2.289675366,19.90749966
 04/26  20:00:00,6.325,793.2486605,251.0655783,281.2039701,6.7,10.1721608,82,58.19396403,2.464578046,19.26406469
 04/26  21:00:00,6.1,751.0484106,254.7695419,276.3019813,6.7,10.15620342,82,58.38825486,2.530557205,19.02776775
 04/26  22:00:00,5.7875,746.5199002,261.6783288,272.7349185,6.7,10.15533548,82,58.46732558,2.623527594,18.82094583
 04/26  23:00:00,5.6,656.9611658,292.148701,266.9107476,6.7,10.26470015,82,59.39587782,2.979063903,18.13094002
 04/26  24:00:00,5.6,658.284867,296.3234458,270.6432607,6.7,10.15289356,82,59.57413057,3.084278356,18.58472174
 04/27  01:00:00,5.6,658.6122215,300.7125672,269.0361252,6.7,10.1550315,82,59.74415524,3.175090561,18.56259685
 04/27  02:00:00,5.9125,658.9218378,303.0234772,272.4052831,6.7,10.17067302,82,59.84563356,3.232744299,18.77367086
 04/27  03:00:00,6.1,659.2005162,306.707741,275.0971719,6.7,10.1820672,82,59.88462817,3.292734973,18.88678487
 04/27  04:00:00,6.475,668.698988,309.352156,280.4298288,6.7,10.19922863,82,59.89773242,3.333683301,19.18035909
 04/27  05:00:00,6.7,680.8250435,310.8355321,284.9314823,6.7,10.20414369,82,59.89956859,3.355656516,19.41974275
 04/27  06:00:00,6.325,658.9902684,315.5940874,281.200373,6.7,10.19303164,82,59.90865542,3.409310879,19.17345365
 04/27  07:00:00,6.475,841.2390045,271.5942243,275.6918569,6.7,10.41116791,82,58.72857341,2.895940374,18.24696603
 04/27  08:00:00,6.7,1056.279223,234.6265078,286.4333877,6.7,10.27037691,82,57.53429302,2.427812125,19.11820255
 04/27  09:00:00,7.3875,1092.148035,221.8086625,297.3023269,6.7,10.16596234,82,57.12883121,2.230660084,20.26242532
 04/27  10:00:00,7.8,1076.620465,217.628564,300.6571131,6.7,10.16587705,82,56.87756773,2.143562627,20.64767768
 04/27  11:00:00,7.8,1060.483748,216.1788423,299.9646612,6.7,10.1516049,82,56.71056581,2.096994394,20.68772681
 04/27  12:00:00,7.8,985.3095974,213.9849785,299.1233311,6.7,10.12711416,82,56.5384296,2.05205213,20.74360039
 04/27  13:00:00,7.425,985.4993062,221.6813134,253.81376,6.7,11.06296023,82,56.57220959,2.107918441,15.71325281
 04/27  14:00:00,7.2,925.9815448,233.168875,286.0820241,6.7,9.794883892,82,56.44968991,2.202365766,18.99480851
 04/27  15:00:00,7.2,910.4384835,231.7852502,226.3462743,6.7,9.977702504,82,56.76205391,2.189093692,16.48605047
 04/27  16:00:00,7.2,658.4903752,280.0281142,219.617171,6.7,10.1538212,82,58.19966898,2.686055038,15.57743745
 04/27  17:00:00,7.575,657.0788605,290.8317408,227.2535308,6.7,10.20550546,82,58.69200932,2.867682192,15.67841999
 04/27  18:00:00,8.1125,577.9291857,290.7084291,237.1349537,6.7,10.20010085,82,58.86948273,2.927870572,16.20849972
 04/27  19:00:00,8.3,586.7718423,287.3463007,232.2317354,6.7,10.37984047,82,58.85255222,2.930526784,15.58862984
 04/27  20:00:00,8.675,594.8435427,289.9611898,229.3590147,6.7,10.78518245,82,58.98418428,2.979558121,14.34591918
 04/27  21:00:00,8.9,555.1345442,290.217284,235.6719833,6.7,11.05497033,82,59.04514467,2.99974563,13.62878737
 04/27  22:00:00,9.2125,541.1388149,291.4792577,242.7539732,6.7,11.23717335,82,59.1261382,3.026883909,13.31645413
 04/27  23:00:00,10.15,440.0485644,313.3608125,247.6640475,6.7,11.6712061,82,59.89382603,3.297436039,12.77520588
 04/27  24:00:00,11.2875,435.7507498,310.3474801,276.6123411,6.7,12.14571426,82,59.9095922,3.314355769,13.0488037
 04/28  01:00:00,12.0125,435.7460714,308.681395,318.6467218,6.7,12.22978575,82,59.87433151,3.318018431,14.1653257
 04/28  02:00:00,13.2625,435.7138186,308.9069004,508.7884229,6.7,12.74533916,82,59.85826836,3.328173462,21.09828581
 04/28  03:00:00,14.5875,435.6603771,311.5577563,614.5045261,6.7,12.95880088,82,59.90249273,3.360948482,23.80036947
 04/28  04:00:00,13.625,439.0372799,317.1820796,561.7882925,6.7,12.77718183,82,60.02131919,3.431201108,21.68029672
 04/28  05:00:00,12.1125,433.9566332,319.8843777,345.8101568,6.7,11.46967154,82,60.07811529,3.474455666,14.97323526
 04/28  06:00:00,10.6375,420.2890544,321.1086405,289.5119195,6.7,11.28860868,82,60.07341846,3.493894786,14.19174574
 04/28  07:00:00,8.9375,636.0875713,284.757965,260.5910682,6.7,11.12776647,82,59.11986326,3.06273986,13.40090948
 04/28  08:00:00,8.3,866.5933404,247.2276802,251.5916664,6.7,10.874823,82,57.9101378,2.58892267,13.75794401
 04/28  09:00:00,7.3,910.9328806,236.8524485,249.0744505,6.7,10.44280773,82,57.39875926,2.406689624,14.51809476
 04/28  10:00:00,6.7,970.8579366,234.6623791,284.6162472,6.7,9.847987366,82,57.30263644,2.336689683,19.46291748
 04/28  11:00:00,6.325,1014.617315,233.7354724,271.9546967,6.7,10.09168772,82,57.0687938,2.294587097,19.48302568
 04/28  12:00:00,5.7875,981.1109721,231.709167,269.5292144,6.7,10.07127465,82,56.89448852,2.248999216,19.0912673
 04/28  13:00:00,5.6,1031.430709,230.7261206,266.6959309,6.7,10.06984146,82,56.84058343,2.220129068,18.89072626
 04/28  14:00:00,5.6,1034.529092,230.9914425,266.8967354,6.7,10.07517344,82,56.81262606,2.210775168,18.88346421
 04/28  15:00:00,5.6,1034.39587,228.5369124,267.2480754,6.7,10.07356216,82,56.70399775,2.177915036,18.89798393
 04/28  16:00:00,5.9125,787.52293,270.7193015,265.1300441,6.7,10.31394626,82,58.04901241,2.603784989,18.10363543
 04/28  17:00:00,6.1,794.7984213,287.9519429,276.1163185,6.7,10.12580034,82,58.64040168,2.835307175,19.05490627
 04/28  18:00:00,6.1,722.6602884,297.0645116,273.3879684,6.7,10.1452361,82,58.9760239,2.993820543,18.94902628
 04/28  19:00:00,6.1,732.9056605,293.2933766,273.9646126,6.7,10.13365322,82,58.930686,2.999136315,19.00333735
 04/28  20:00:00,6.1,740.7575932,292.4249633,273.532569,6.7,10.13028347,82,58.92806032,3.009722085,19.01353581
 04/28  21:00:00,6.1,695.7766788,293.3721498,273.0387617,6.7,10.12948927,82,58.95182942,3.029002367,18.99770724
 04/28  22:00:00,5.7875,683.400907,299.3254705,269.6890111,6.7,10.12553776,82,59.017109,3.10000464,18.7686284
 04/28  23:00:00,5.6,577.4676958,323.6280877,250.617542,6.7,10.60398386,82,59.76831026,3.394076938,16.46406772
 04/28  24:00:00,5.225,563.7668535,330.2565698,272.646644,6.7,10.09281254,82,59.88728222,3.513445571,18.28900105
 04/29  01:00:00,4.625,553.2582812,335.3293748,254.3714264,6.7,10.07182963,82,60.09195456,3.611367754,17.75410808
 04/29  02:00:00,4.775,550.602279,333.5706294,252.1666769,6.7,10.06928991,82,60.1216325,3.62181727,17.8092632
 04/29  03:00:00,5.375,558.5553434,337.0572593,259.331191,6.7,10.09571828,82,60.14185409,3.671679275,18.28885655
 04/29  04:00:00,5.6,558.6187711,338.9773659,263.1150842,6.7,10.10279183,82,60.16421911,3.701780027,18.47166485
 04/29  05:00:00,5.6,551.1683964,341.7080989,263.0723614,6.7,10.10080181,82,60.23990323,3.739891535,18.45987706
 04/29  06:00:00,5.9125,540.1735479,340.3099331,266.8070413,6.7,10.11488494,82,60.22375963,3.731717576,18.68944635
 04/29  07:00:00,6.475,632.2515757,317.9380142,275.1120732,6.7,10.13017992,82,59.67232057,3.460542994,19.19576041
 04/29  08:00:00,7.0125,772.2585838,281.7435544,277.9001866,6.7,10.390097,82,58.80587196,3.006337271,18.60447342
 04/29  09:00:00,7.8875,812.3673745,264.0751152,301.2769233,6.7,10.15613158,82,58.49656683,2.76038186,20.5128785
 04/29  10:00:00,8.9875,807.3071572,246.3911837,312.7298024,6.7,10.18196612,82,58.33030518,2.536248735,21.45842398
 04/29  11:00:00,9.775,799.4947007,240.6125327,324.9385762,6.7,10.20506076,82,58.32505534,2.455721,22.18117497
 04/29  12:00:00,10,759.2873304,234.0392613,329.6531548,6.7,10.19339496,82,58.21072578,2.374560145,22.48801055
 04/29  13:00:00,10.6875,742.3478456,236.2756879,339.5860079,6.7,10.19932519,82,58.19194483,2.386802613,23.18045749
 04/29  14:00:00,12.85,740.1120864,215.4998897,445.7611386,6.7,11.13787876,82,57.96912763,2.167425056,27.32642916
 04/29  15:00:00,14.5875,758.5100073,201.1533602,690.5363461,6.7,12.08621698,82,57.8373102,2.011245178,31.23081816
 04/29  16:00:00,15.375,764.7690237,195.349941,730.95237,6.7,11.63520303,82,57.87402696,1.945964988,35.07220839
 04/29  17:00:00,15.9125,724.1583465,199.0621463,738.5290801,6.7,11.67322635,82,57.96359481,1.980452172,35.5163312
 04/29  18:00:00,15.7875,558.0136652,237.4153225,690.5902923,6.7,11.73901306,82,59.03683458,2.385159004,32.72627708
 04/29  19:00:00,14.85,579.6469062,256.856251,651.877262,6.7,11.3830823,82,59.35117294,2.630840794,32.67551703
 04/29  20:00:00,13.7125,582.9682642,268.3851588,603.149359,6.7,11.30042915,82,59.4500314,2.789966036,31.09362641
 04/29  21:00:00,12.6125,580.4205948,275.2917615,465.6781472,6.7,10.53631789,82,59.45287011,2.889242224,26.26801007
 04/29  22:00:00,11.8875,580.0319115,283.3416786,371.3545223,6.7,10.26756896,82,59.46944334,2.988502197,24.19759155
 04/29  23:00:00,11.7,581.0367799,289.6808781,359.9086876,6.7,10.2637011,82,59.45450844,3.063663336,24.0069029
 04/29  24:00:00,11.7,576.978483,295.145676,358.4814032,6.7,10.26567088,82,59.46536008,3.124822753,23.98817078
 04/30  01:00:00,11.7,545.021292,304.8188324,358.0525201,6.7,10.26120518,82,59.63645639,3.237351766,23.97098732
 04/30  02:00:00,11.325,531.6443052,308.1758471,350.973263,6.7,10.24857078,82,59.67254673,3.285556646,23.55895978
 04/30  03:00:00,11.1,515.2872354,310.5156846,345.8932697,6.7,10.23815845,82,59.66148395,3.316626219,23.29638153
 04/30  04:00:00,11.1,515.8420605,313.215383,345.4824684,6.7,10.2356409,82,59.69130993,3.349758585,23.31122795
 04/30  05:00:00,11.1,537.8696325,315.9158899,346.3937328,6.7,10.24433686,82,59.69155588,3.381441909,23.35015999
 04/30  06:00:00,10.7875,543.2284418,316.0434408,342.2254803,6.7,10.25049384,82,59.70094095,3.385239214,23.01681988
 04/30  07:00:00,10.9125,548.8191179,304.1583644,344.505911,6.7,10.2531253,82,59.53750441,3.251458718,23.14764956
 04/30  08:00:00,11.475,692.3031785,268.8043262,339.3029575,6.7,10.73957048,82,58.84430396,2.842706494,21.29576543
 04/30  09:00:00,12.0125,707.4996387,262.6989819,377.8971123,6.7,10.27749811,82,58.80537737,2.743836588,24.36865098
 04/30  10:00:00,12.2,730.5630756,261.6552461,371.433949,6.7,10.28864614,82,58.7269055,2.713436024,24.60892053
 04/30  11:00:00,12.575,750.5064681,256.089943,410.7108235,6.7,10.57496139,82,58.67125225,2.641361558,26.60150456
 04/30  12:00:00,13.1125,759.2273568,252.0396657,587.0870727,6.7,11.38313202,82,58.65728644,2.59121463,31.25512175
 04/30  13:00:00,13.3,767.1051921,242.6448555,599.5107019,6.7,11.64163664,82,58.62049137,2.489066595,30.28600541
 04/30  14:00:00,13.9875,760.0625838,238.4249551,662.3751338,6.7,11.42828077,82,58.59180312,2.441059529,32.56593798
 04/30  15:00:00,14.4,754.0338179,238.9674421,658.3425103,6.7,11.45689701,82,58.56878554,2.443091018,33.01929809
 04/30  16:00:00,14.775,616.9887351,265.1629912,636.5887628,6.7,11.61730976,82,59.29382744,2.729245361,31.16651259
 04/30  17:00:00,15,617.6545143,256.5827225,642.1694224,6.7,11.35375481,82,59.462245,2.67389706,32.64154263
 04/30  18:00:00,13.625,569.9228302,269.7420415,592.9736042,6.7,11.25975966,82,59.39829477,2.832316951,30.73440151
 04/30  19:00:00,12.1125,522.3464123,288.5738309,406.316562,6.7,10.27156644,82,59.38622253,3.039832871,24.33047901
 04/30  20:00:00,11.325,504.8205113,300.0955048,354.3232698,6.7,10.23807409,82,59.37389856,3.165995274,23.4635847
 04/30  21:00:00,10.7875,490.9385127,303.8220221,338.4232934,6.7,10.20727487,82,59.33073059,3.205483326,22.84448859
 04/30  22:00:00,10.1,491.412335,309.1714042,326.7027248,6.7,10.204932,82,59.32744385,3.260139846,22.24264969
 04/30  23:00:00,9.3,496.4689392,315.8209642,314.8856582,6.7,10.19303029,82,59.33067797,3.3289087,21.47950233
 04/30  24:00:00,8.5,508.8822915,322.2017365,303.8186174,6.7,10.17591138,82,59.43687306,3.40087081,20.79831975
 05/01  01:00:00,7.7,499.2986076,328.0773663,295.9691326,6.7,10.00608511,82,59.17273963,3.463180645,20.69490979
 05/01  02:00:00,6.9,499.6798499,332.7061768,275.1887531,6.7,9.81461422,82,59.59052016,3.508828636,20.55962575
 05/01  03:00:00,6.1,520.6021974,340.3258686,259.9571241,6.7,10.03086038,82,59.79360023,3.621143324,19.28152656
 05/01  04:00:00,5.3,530.1172978,347.5588674,255.3054891,6.7,10.08723673,82,60.09117698,3.738115013,18.15595003
 05/01  05:00:00,6.0625,519.8520973,341.2996974,265.0813555,6.7,10.10816076,82,59.9834518,3.70016765,18.67409382
 05/01  06:00:00,7.3875,468.9179992,336.1120413,279.7393934,6.7,9.963222357,82,59.47672209,3.622631414,19.88209934
 05/01  07:00:00,10.55,635.7803758,262.4654269,248.19886,6.7,10.43298106,82,58.23494844,2.761107655,17.4004876
 05/01  08:00:00,12.8875,866.4073799,212.8085324,406.3813982,6.7,11.45732867,82,57.24395008,2.173838865,22.64447587
 05/01  09:00:00,13.9875,908.4484049,197.4104122,617.7000912,6.7,11.95348213,82,56.70246617,1.963644435,29.1017921
 05/01  10:00:00,14.775,909.4743018,190.7383473,661.8044275,6.7,12.21913995,82,56.33882441,1.856537279,29.2666983
 05/01  11:00:00,15.375,911.2032194,185.2509659,698.5395267,6.7,12.37754302,82,56.02432734,1.771268398,29.61749947
 05/01  12:00:00,15.9125,869.3871691,179.5004632,723.6597139,6.7,12.45110079,82,55.7568865,1.691072902,30.26706493
 05/01  13:00:00,15.7875,910.964681,176.1142613,727.6889839,6.7,12.56630424,82,55.55457222,1.638675744,29.8115873
 05/01  14:00:00,15.225,911.1959918,176.8164764,714.9139179,6.7,12.6905197,82,55.42909938,1.628573304,28.77150484
 05/01  15:00:00,15.6875,911.4303175,177.6883235,731.6559377,6.7,12.98753879,82,55.32287291,1.623292385,28.36311415
 05/01  16:00:00,16.1,659.3205862,212.018102,700.2021025,6.7,12.99924357,82,56.96777583,1.946992875,26.47148218
 05/01  17:00:00,16.475,657.9533673,218.5812019,691.2925945,6.7,12.90124894,82,57.50709824,2.045541736,26.48484314
 05/01  18:00:00,16.325,578.6527808,226.2452388,679.6289827,6.7,12.81340782,82,57.83811414,2.157668249,26.3596895
 05/01  19:00:00,14.725,587.3521091,233.8176807,630.2456715,6.7,12.61001887,82,58.07241092,2.267492187,25.03610641
 05/01  20:00:00,12.8375,595.1881475,243.13336,472.0967791,6.7,11.88239416,82,58.36113952,2.393649115,19.89237884
 05/01  21:00:00,11.5125,555.3305679,247.8353725,316.781661,6.7,11.17610668,82,58.41824368,2.470344456,15.38130415
 05/01  22:00:00,10.4125,541.237341,254.9911725,287.7713496,6.7,10.9012031,82,58.40909124,2.559874138,15.34313045
 05/01  23:00:00,8.9375,440.0455913,287.8361599,261.4587127,6.7,10.63984003,82,59.18491611,2.926857122,15.02098634
 05/01  24:00:00,7.9875,435.6409977,294.6779259,241.2549947,6.7,10.53021799,82,59.38287783,3.049154908,14.58336104
 05/02  01:00:00,7.8,435.5716412,297.2747341,238.3827468,6.7,10.40437768,82,59.48868774,3.113850092,14.89985121
 05/02  02:00:00,7.425,442.6343677,298.9348965,242.683754,6.7,10.13352135,82,59.55393209,3.156615865,16.0213418
 05/02  03:00:00,6.8875,464.7804946,302.2515208,251.6178227,6.7,9.884005579,82,59.58486854,3.205510505,17.91310277
 05/02  04:00:00,7.0125,496.446182,306.1424039,270.2877277,6.7,9.813150887,82,59.58424155,3.256503549,20.35285588
 05/02  05:00:00,6.8875,510.1296835,310.6755238,267.214654,6.7,10.0551047,82,59.54286424,3.306106975,19.76521938
 05/02  06:00:00,7.0125,479.6514492,313.7041862,278.9541884,6.7,9.963514245,82,59.40628712,3.337710826,20.00882805
 05/02  07:00:00,7.8875,636.143653,263.2185731,223.6779005,6.7,10.11138075,82,58.30123059,2.752840726,16.32510228
 05/02  08:00:00,10.425,867.0248869,214.5256989,243.5180786,6.7,10.82923922,82,57.05747822,2.182975562,15.68847971
 05/02  09:00:00,14.1375,909.5409566,187.2362155,515.5393259,6.7,12.03833759,82,56.33716962,1.850729255,25.83921348
 05/02  10:00:00,17.6625,910.8987301,174.4969475,749.9725881,6.7,12.83722471,82,55.9685616,1.685113971,30.48331982
 05/02  11:00:00,19.9625,912.992493,167.5072846,877.7609574,6.7,12.68888726,82,55.65491109,1.588006988,34.50627059
 05/02  12:00:00,21.6,871.8029247,162.6135105,944.5803632,6.7,12.22246785,82,55.38392661,1.518198724,40.04276993
 05/02  13:00:00,22.575,914.2783815,155.0341428,967.4856038,6.7,12.16109534,82,55.14448116,1.428907316,42.31068449
 05/02  14:00:00,23.4875,917.7949874,145.9788542,1021.359694,6.7,12.05245944,82,55.0275028,1.331399191,45.10310339
 05/02  15:00:00,23.525,918.4681965,140.6161148,1004.180857,6.7,12.23416774,82,54.97358429,1.272462412,44.32249927
 05/02  16:00:00,22.9875,662.1064263,176.794532,925.4884599,6.7,12.57628441,82,56.45462056,1.603325383,37.84592085
 05/02  17:00:00,21.7375,660.0438409,187.1479115,897.4023347,6.7,12.12407055,82,57.14178163,1.722823344,38.35823663
 05/02  18:00:00,19.725,585.0864784,198.7005347,834.9638326,6.7,11.36447536,82,57.34629807,1.859450061,40.80285768
 05/02  19:00:00,17.525,625.3443594,210.9077059,776.6074123,6.7,10.75602894,82,57.44506057,1.999922176,44.18065901
 05/02  20:00:00,15.6375,672.1270368,221.7442036,704.5438322,6.7,10.75152236,82,57.6819709,2.127929624,42.30894476
 05/02  21:00:00,13.25,636.217942,228.5536487,587.8671114,6.7,10.90201222,82,57.91111445,2.218609471,32.65207774
 05/02  22:00:00,10.825,625.039218,234.7558274,365.6593806,6.7,10.23140953,82,58.12622759,2.304009802,23.11401767
 05/02  23:00:00,10,485.19994,259.8714534,310.2165498,6.7,10.22823012,82,58.95085346,2.594468291,20.61035019
 05/02  24:00:00,9.3125,441.6161134,268.638064,264.0030292,6.7,9.937201336,82,59.07544647,2.732885426,19.04310273
 05/03  01:00:00,8.2125,441.6870627,278.1245585,242.0411695,6.7,9.984645038,82,59.20373079,2.86696124,17.57139767
 05/03  02:00:00,8.4875,436.7131325,280.6458746,239.9482506,6.7,9.995668507,82,59.2381411,2.918374125,17.4591157
 05/03  03:00:00,7.8375,455.0040243,287.2446152,249.1932194,6.7,9.938177352,82,59.38782607,3.006041618,18.09727617
 05/03  04:00:00,7.575,488.3733337,290.9626862,272.1699536,6.7,9.832230725,82,59.47914933,3.064471748,20.43556213
 05/03  05:00:00,6.7375,516.9650791,298.381846,273.2531481,6.7,9.983512283,82,59.45724699,3.153378302,20.44702345
 05/03  06:00:00,8.1625,455.0822961,287.130764,272.0910153,6.7,9.979774546,82,59.04950208,3.026963993,19.74631186
 05/03  07:00:00,11.8375,636.9682513,224.5185605,308.5548789,6.7,10.84090587,82,58.03942822,2.327055962,20.08418274
 05/03  08:00:00,15.7375,869.159653,181.8351714,680.4858185,6.7,11.48076655,82,57.06322543,1.842787719,34.93850747
 05/03  09:00:00,18.575,923.4519548,164.9442717,831.536392,6.7,10.96357069,82,56.35767416,1.632288214,45.63507837
 05/03  10:00:00,20.4625,917.7281071,156.1758801,873.0691445,6.7,11.05467458,82,55.91541834,1.512122164,48.42526146
 05/03  11:00:00,22.85,915.9051761,150.3604118,946.1103869,6.7,11.4758986,82,55.45040914,1.428357912,48.35344616
 05/03  12:00:00,24.2125,874.192617,148.4185998,1006.293385,6.7,11.84423151,82,55.10092006,1.385335288,47.473848
 05/03  13:00:00,24.0875,920.5519745,144.1850728,1044.123699,6.7,11.84954327,82,54.88437805,1.326061972,48.11023163
 05/03  14:00:00,24.2125,926.5199755,136.304454,1067.712801,6.7,11.64179922,82,54.76647151,1.238785817,51.18372497
 05/03  15:00:00,24.4,929.351437,130.20328,1085.902008,6.7,11.48232825,82,54.91262887,1.17368631,53.75679471
 05/03  16:00:00,24.0875,685.0473248,149.3922171,1008.227646,6.7,11.22959381,82,55.83135092,1.347327726,52.50303557
 05/03  17:00:00,23.2125,732.3517025,152.9914637,974.9713655,6.7,11.10118439,82,55.98808263,1.383889043,52.76321891
 05/03  18:00:00,21.7375,697.1988469,169.846973,885.5769474,6.7,12.01115296,82,56.85815163,1.552278904,42.06710145
 05/03  19:00:00,19.35,712.6183221,190.6507718,860.9228665,6.7,11.90529947,82,57.05887937,1.766900819,38.93568817
 05/03  20:00:00,16.6125,711.8952683,209.4239352,765.6165227,6.7,11.69276656,82,57.32121432,1.968104013,36.18005959
 05/03  21:00:00,14.1625,623.3325144,217.7706662,675.8119555,6.7,11.49469461,82,57.50678007,2.072488845,32.99385261
 05/03  22:00:00,12.6125,542.1152927,224.1290682,421.4413699,6.7,10.46679383,82,57.74376812,2.158480074,23.41373952
 05/03  23:00:00,11.5125,447.7448317,250.6304526,309.0410966,6.7,10.16545477,82,58.66569129,2.45791868,20.22506475
 05/03  24:00:00,10.7875,460.8576396,254.7220555,307.1461332,6.7,9.958757379,82,58.88618488,2.55254222,21.77478185
 05/04  01:00:00,11.6,511.9918386,257.354912,345.3698312,6.7,9.950362711,82,58.95984308,2.617963271,25.25640968
 05/04  02:00:00,12.575,544.6695229,260.1313194,393.4484626,6.7,10.50079023,82,58.96858578,2.670155932,26.94611768
 05/04  03:00:00,12.8,536.8628773,263.4166892,574.5080479,6.7,11.40593984,82,58.9855774,2.717648928,30.58455646
 05/04  04:00:00,11.05,546.5599252,269.987989,393.7569716,6.7,10.24096822,82,59.08480526,2.796986873,23.31998847
 05/04  05:00:00,9.625,529.2244306,277.717633,329.7910188,6.7,10.2132647,82,59.15517199,2.889160001,21.90072096
 05/04  06:00:00,10.15,453.4379293,270.5721832,305.3628495,6.7,9.978801843,82,59.09178649,2.821327832,21.3699999
 05/04  07:00:00,14.4125,637.2279173,217.1234734,494.6668232,6.7,10.81435835,82,57.83687785,2.237052528,30.86511644
 05/04  08:00:00,18.7625,868.8645258,174.087142,782.4035522,6.7,11.11853961,82,56.63393666,1.750637653,42.76462502
 05/04  09:00:00,22.75,911.6837724,155.4304659,917.3055112,6.7,11.45901218,82,55.9946585,1.52368996,47.02399209
 05/04  10:00:00,26.15,927.5430907,136.5145185,1059.013223,6.7,11.49806237,82,54.98962603,1.30930325,52.74735645
 05/04  11:00:00,27.575,1021.143333,108.9062639,1079.508079,6.7,12.97871969,82,53.26097076,1.013784306,44.3422378
 05/04  12:00:00,28.4875,1000.769813,105.0634459,1196.662207,6.7,13.1047836,82,53.46560357,0.956369259,44.71270414
 05/04  13:00:00,29.2125,1044.829575,98.46289689,1235.357976,6.7,13.19350211,82,53.27093235,0.88076055,45.56324331
 05/04  14:00:00,29.0875,1034.402994,102.3017947,1221.601918,6.7,14.12335053,82,52.7575453,0.900581553,40.69964316
 05/04  15:00:00,29.5875,1036.061835,95.76553152,1304.858099,6.7,14.04784436,82,52.89978851,0.831754332,42.07562262
 05/04  16:00:00,30,785.043243,122.8600062,1209.508622,6.7,14.15861868,82,54.16900425,1.060378132,39.22096903
 05/04  17:00:00,29.625,803.3547081,128.1340387,1219.243479,6.7,13.11843285,82,55.04801628,1.109141742,43.52893577
 05/04  18:00:00,27.7125,697.078997,143.7526363,1113.19695,6.7,12.88564907,82,55.56356628,1.254730664,42.38543099
 05/04  19:00:00,25.6375,679.083699,163.6211351,1035.003941,6.7,12.6165046,82,55.5826886,1.442078239,41.28575811
 05/04  20:00:00,23.25,689.7787911,187.1008467,963.392839,6.7,12.32025558,82,56.07369025,1.666669675,40.25757193
 05/04  21:00:00,20.45,650.2474904,205.4777851,883.7372727,6.7,11.98215275,82,56.70434851,1.859619897,39.20801661
 05/04  22:00:00,19.0875,638.0240638,214.4569871,830.8276816,6.7,11.83102465,82,57.18492243,1.979134632,38.4159471
