Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 05/04  23:00:00,17.525,526.7844116,239.0768415,737.5604693,6.7,12.14505436,82,58.22661771,2.263494524,32.85302423
 05/04  24:00:00,15.6375,531.1991708,243.4862669,715.5490629,6.7,11.5633867,82,58.48494612,2.368814194,34.23789637
 05/05  01:00:00,16.0625,550.3646627,244.4979702,702.9353025,6.7,11.55061203,82,58.64454938,2.427360366,34.5625169
 05/05  02:00:00,16.325,557.459404,245.9007345,721.9425446,6.7,11.32975071,82,58.74543775,2.47563579,36.37895314
 05/05  03:00:00,15.4125,556.9987809,249.2602075,681.9641734,6.7,11.08996473,82,58.85038597,2.535511894,36.78208159
 05/05  04:00:00,13.9375,549.8910526,255.7821731,636.6621046,6.7,11.04752526,82,58.89958591,2.620739452,34.8215038
 05/05  05:00:00,13.3,533.614649,260.0979936,614.2100048,6.7,11.03468663,82,58.91735422,2.677425548,33.81404017
 05/05  06:00:00,15.425,499.6931913,249.727003,660.1018997,6.7,11.12242205,82,58.76900613,2.573721503,35.88473235
 05/05  07:00:00,18.075,670.3773804,199.1006231,743.4619803,6.7,11.064362,82,57.81002855,2.032763292,40.62840127
 05/05  08:00:00,20.275,872.9066095,162.9984523,834.651901,6.7,11.42794347,82,56.4722297,1.630565413,42.7926438
 05/05  09:00:00,22.85,912.720679,148.2112147,950.5019822,6.7,11.36635312,82,55.70080262,1.445327073,48.7314827
 05/05  10:00:00,24.5875,914.9167759,140.0334184,1005.509003,6.7,11.73194276,82,55.35102717,1.335590464,48.66319343
 05/05  11:00:00,26.75,918.2286776,133.3402711,1095.78948,6.7,12.04517435,82,55.12757858,1.249612625,49.48954811
 05/05  12:00:00,28.4875,878.8084327,130.4688697,1171.393782,6.7,12.20579372,82,54.81190625,1.204650406,51.16499261
 05/05  13:00:00,29.9625,928.9163137,124.9620559,1255.243227,6.7,12.16562807,82,54.62784979,1.139027862,54.47814433
 05/05  14:00:00,30.6,951.8052892,96.73811235,1275.696697,6.7,11.87509927,82,52.71578312,0.869726424,59.02251708
 05/05  15:00:00,28.85,1041.650251,82.40345994,1269.23885,6.7,11.82726832,82,52.86191467,0.727069618,59.38381734
 05/05  16:00:00,27.425,751.5617383,123.9327713,1124.89504,6.7,12.62767633,82,54.23085514,1.085151416,46.33604326
 05/05  17:00:00,27.2,730.6886092,123.3903399,1126.462421,6.7,11.71079481,82,54.00032649,1.075316389,51.60685163
 05/05  18:00:00,26.8875,684.882598,145.4803134,1027.087724,6.7,12.55634519,82,55.20248376,1.269111033,44.08359019
 05/05  19:00:00,19.7625,709.2486286,189.5522562,907.9205336,6.7,12.03637337,82,56.22250494,1.672927176,38.69850224
 05/05  20:00:00,13.85,770.6207581,217.8741619,694.0221732,6.7,11.66223894,82,57.09524767,1.971202164,32.82742385
 05/05  21:00:00,12.1125,748.8637911,223.0674078,430.6110065,6.7,10.32712313,82,57.32409172,2.066875363,24.55133771
 05/05  22:00:00,12.3875,726.8295225,224.2915374,419.0116676,6.7,10.62540784,82,57.50366003,2.117051166,26.44237364
 05/05  23:00:00,12.425,623.4376049,247.5670411,405.8042348,6.7,10.33127225,82,58.46682282,2.388968638,24.9078932
 05/05  24:00:00,11.5125,621.5943688,250.5175015,364.145534,6.7,10.27765081,82,58.66962089,2.476589415,23.94571525
 05/06  01:00:00,10.7875,616.9810981,252.4615267,348.292897,6.7,10.24284911,82,58.79855267,2.538599406,23.32243466
 05/06  02:00:00,9.85,604.976231,257.8181026,332.1191033,6.7,10.21719776,82,58.79040179,2.621422992,22.44190213
 05/06  03:00:00,8.7125,593.941664,265.8588013,313.1551447,6.7,10.19971159,82,58.80746038,2.718229871,21.28853371
 05/06  04:00:00,8.3,581.1988639,270.8065653,303.9998978,6.7,10.18211736,82,58.96281796,2.784174038,20.77868208
 05/06  05:00:00,7.9875,575.3539535,277.5475405,299.7919477,6.7,10.17481645,82,59.04042422,2.868644291,20.55794814
 05/06  06:00:00,8.4875,551.7407341,269.4756266,304.2105167,6.7,10.18943831,82,59.01141296,2.794195988,20.85253221
 05/06  07:00:00,11.3375,635.858658,240.2371632,373.3027357,6.7,10.74189291,82,58.58356028,2.482038214,23.81887934
 05/06  08:00:00,14.8625,785.1998032,202.9661801,640.117722,6.7,12.02093502,82,58.01185661,2.076342031,31.18941261
 05/06  09:00:00,16.7875,831.9615985,191.3653378,770.7170233,6.7,11.66305553,82,57.92729193,1.936852557,36.70074366
 05/06  10:00:00,18.2625,835.5612102,183.3151159,807.6897395,6.7,11.78488085,82,57.61568332,1.83889961,38.20933298
 05/06  11:00:00,19.9625,864.6734341,175.0422146,858.2846213,6.7,11.96725638,82,56.97673103,1.733850561,39.31512849
 05/06  12:00:00,21.6,850.2562289,168.1127993,908.4526211,6.7,12.16927515,82,56.42914987,1.638751987,40.10029714
 05/06  13:00:00,21.8875,849.6540816,164.5435511,933.7916239,6.7,12.22413788,82,56.17303703,1.57944015,40.37002842
 05/06  14:00:00,22.3875,847.6066705,157.4191659,947.4225837,6.7,12.29318851,82,55.99681758,1.493000136,40.6636272
 05/06  15:00:00,22.1125,843.7462577,160.8313763,949.0576196,6.7,12.26180588,82,55.89544046,1.509629614,40.5630818
 05/06  16:00:00,21.325,849.4307892,164.8065976,927.1207888,6.7,12.1693069,82,56.00304585,1.536397871,40.30307136
 05/06  17:00:00,20.0375,809.9854062,176.7402726,893.0837126,6.7,12.04094405,82,56.46371068,1.645213895,39.60342653
 05/06  18:00:00,19.4,630.3949634,215.5180685,820.8774808,6.7,11.83145746,82,57.79062549,2.031090478,37.72281439
 05/06  19:00:00,18.025,643.5523118,233.0164619,763.8498771,6.7,11.65096652,82,58.33761585,2.247236007,36.37230127
 05/06  20:00:00,16.2,671.2099769,243.0611571,708.10561,6.7,11.37089927,82,58.57502032,2.39563892,35.34264233
 05/06  21:00:00,12.1,641.8157776,255.1631245,509.0220446,6.7,10.65834778,82,58.95313081,2.561393528,28.11984232
 05/06  22:00:00,9.3125,616.1106444,265.1664155,336.6395493,6.7,10.24409187,82,59.05760053,2.706640813,21.72317711
 05/06  23:00:00,8.2125,605.0330095,271.1606124,308.4747933,6.7,10.20657877,82,59.01651706,2.793053661,20.72862328
 05/06  24:00:00,6.05,596.6436113,291.1190823,280.0924428,6.7,10.14249636,82,59.22676753,3.016912919,19.18327987
 05/07  01:00:00,5.375,568.8684495,300.6026816,263.0614104,6.7,10.10602575,82,59.94780502,3.168813165,18.31049086
 05/07  02:00:00,4.85,578.8875663,309.719676,257.0681567,6.7,10.09960912,82,60.19056334,3.319435489,17.99673218
 05/07  03:00:00,3.7125,583.3282899,325.4843946,241.5561133,6.7,10.07496905,82,60.83636311,3.563859184,16.99735619
 05/07  04:00:00,3.3,582.348621,330.3671824,233.0230941,6.7,10.06017143,82,61.19439,3.705932657,16.49689836
 05/07  05:00:00,3.3,577.9783802,331.9870041,232.3075052,6.7,10.06059742,82,61.27462778,3.780891004,16.48567125
 05/07  06:00:00,4.3625,564.4268518,310.9525895,245.8107252,6.7,10.0889496,82,60.62779966,3.53735572,17.39213587
 05/07  07:00:00,6.375,574.3023291,289.5117491,272.6780327,6.7,10.15535424,82,59.97698992,3.229090937,19.04322266
 05/07  08:00:00,8.2625,711.4627909,249.092141,295.1597573,6.7,10.44794443,82,59.14902622,2.711103633,19.54171032
 05/07  09:00:00,9.5875,720.2908768,238.3054323,328.1593173,6.7,10.23217891,82,59.13415519,2.545580489,21.94694096
 05/07  10:00:00,10.375,738.3654308,233.5813321,338.729941,6.7,10.25585475,82,58.94990296,2.466392813,22.76794506
 05/07  11:00:00,10.225,740.4555965,240.0107168,336.7678116,6.7,10.25907991,82,58.85921592,2.510883567,22.57967229
 05/07  12:00:00,10.375,737.8819541,238.9865507,338.9960647,6.7,10.26169448,82,58.78215507,2.483920195,22.72655409
 05/07  13:00:00,11.6,733.3672706,231.6403192,358.1203358,6.7,10.29446749,82,58.73538942,2.395960763,23.8868252
 05/07  14:00:00,12.8875,730.5538418,224.4702096,461.5939862,6.7,10.91740054,82,58.7394155,2.315008149,28.17248414
 05/07  15:00:00,12.6125,734.5548366,225.3203719,472.7411224,6.7,10.61582708,82,58.71489109,2.319690152,26.51181778
 05/07  16:00:00,11.8875,610.8174239,250.2091332,374.1946648,6.7,10.30106341,82,59.37971978,2.590063552,24.17054447
 05/07  17:00:00,11.325,616.6113935,256.3109383,356.2369632,6.7,10.31313902,82,59.54095802,2.683223042,23.47289846
 05/07  18:00:00,10.4125,621.5466931,270.542843,353.6156097,6.7,10.05800283,82,59.53308037,2.854560702,24.20717048
 05/07  19:00:00,8.9375,625.9425183,286.7173561,309.7953287,6.7,10.26610717,82,59.3644925,3.030185232,21.32214798
 05/07  20:00:00,7.9875,609.9210453,300.6970227,300.9709346,6.7,10.21673041,82,59.57336324,3.184264902,20.38903794
 05/07  21:00:00,7.8,608.5556938,304.9129489,297.2774103,6.7,10.19725079,82,59.65176141,3.243976925,20.23191969
 05/07  22:00:00,6.7375,608.3890992,315.4172934,286.6391477,6.7,10.15937578,82,59.68144587,3.363623988,19.63939471
 05/07  23:00:00,6.1,601.565054,321.7276088,273.0088055,6.7,10.13214371,82,59.99925465,3.455752178,18.90376161
 05/07  24:00:00,6.475,595.6960192,323.5317973,276.5794844,6.7,10.14629553,82,60.00730563,3.497632225,19.18096345
 05/08  01:00:00,6.7,626.589325,317.1100877,280.3556427,6.7,10.15922201,82,59.80712653,3.427683305,19.37319677
 05/08  02:00:00,6.7,632.4113344,321.8053964,280.9084884,6.7,10.16783706,82,59.88065443,3.474057465,19.36143883
 05/08  03:00:00,6.7,636.3771797,325.9616713,281.2062591,6.7,10.17656956,82,59.96092227,3.524645162,19.32808352
 05/08  04:00:00,6.7,639.3193013,328.7536995,281.6034816,6.7,10.1779998,82,59.99270578,3.562131331,19.32651472
 05/08  05:00:00,6.325,625.9874832,335.8827668,277.5788756,6.7,10.17227952,82,60.06553474,3.646737018,19.05834785
 05/08  06:00:00,5.7875,604.6200096,337.5993187,269.7871688,6.7,10.15200413,82,60.14496635,3.677611802,18.58860915
 05/08  07:00:00,6.2875,816.0404166,278.0524608,269.7327939,6.7,10.39675552,82,58.75351774,2.984305075,17.99995779
 05/08  08:00:00,8.075,1035.892067,221.4640487,300.457663,6.7,10.40680457,82,57.34377175,2.297476701,19.66747431
 05/08  09:00:00,9.9625,1071.816901,197.1485883,337.3685478,6.7,10.17443548,82,56.71816837,1.978946727,22.81910213
 05/08  10:00:00,10.225,1074.36594,190.5019679,337.3754149,6.7,10.19372641,82,56.46451243,1.866094713,23.03640611
 05/08  11:00:00,10.375,1087.224208,191.5519806,340.6273538,6.7,10.19676139,82,56.21885993,1.843088095,23.25227622
 05/08  12:00:00,10.225,1054.723649,191.4186564,338.743896,6.7,10.2024354,82,56.05683187,1.815225872,23.09717162
 05/08  13:00:00,10.6875,1092.5969,187.5390266,346.2200148,6.7,10.21426573,82,55.80856793,1.758130573,23.54864446
 05/08  14:00:00,10.7875,1092.303115,182.4277795,349.2678302,6.7,10.20366353,82,55.54181628,1.691806569,23.74251038
 05/08  15:00:00,11.6,1099.434911,175.6413887,361.9470261,6.7,10.23436562,82,55.34076618,1.612744872,24.56682548
 05/08  16:00:00,11.8875,850.4709665,210.9701953,350.0746215,6.7,10.74871351,82,57.02569621,1.944724285,21.9329939
 05/08  17:00:00,11.7,855.7931713,226.0525071,377.6788849,6.7,10.26625559,82,57.712957,2.125695773,24.34961556
 05/08  18:00:00,11.325,778.6401483,233.4898261,359.5679842,6.7,10.26214085,82,58.0604623,2.243106317,23.93785588
 05/08  19:00:00,10.7875,786.031902,239.8302285,349.4688018,6.7,10.2363456,82,58.20603341,2.343575487,23.49651119
 05/08  20:00:00,9.5375,776.6646034,251.4555399,329.1650277,6.7,10.22355039,82,58.29454759,2.489649591,22.23962702
 05/08  21:00:00,8.9,719.6985612,255.6017743,314.4256773,6.7,10.20927539,82,58.44685351,2.554455016,21.3429373
 05/08  22:00:00,7.8375,708.673697,263.6268435,303.0349814,6.7,10.18685107,82,58.25701796,2.647717672,20.6466964
 05/08  23:00:00,7.575,603.3731347,291.1289903,288.6347069,6.7,10.41797997,82,59.22383705,2.959197835,19.09625708
 05/08  24:00:00,7.1125,600.7523539,298.3533444,294.2813501,6.7,10.16671076,82,59.36899393,3.086661893,19.90328884
 05/09  01:00:00,5.2625,590.9641148,311.9815753,268.4426219,6.7,10.10361702,82,59.65376654,3.272762988,18.55956894
 05/09  02:00:00,3.025,584.4568813,334.4119006,235.392949,6.7,10.03745045,82,60.54746028,3.587246266,16.61262447
 05/09  03:00:00,2.575,594.6415796,338.6627749,222.7436997,6.7,10.03479141,82,61.03741528,3.75060316,15.9013074
 05/09  04:00:00,2.8,599.3003064,334.3270722,225.7689931,6.7,10.03649062,82,60.93342223,3.7570253,16.12651109
 05/09  05:00:00,2.1125,594.2426478,342.1652673,218.8314389,6.7,10.01382607,82,60.98049991,3.870549371,15.69064593
 05/09  06:00:00,3.075,565.1568067,319.4106355,227.6448769,6.7,10.03181271,82,60.59560877,3.608872543,16.35227643
 05/09  07:00:00,6.65,767.6963703,239.7787421,260.1617605,6.7,10.61809826,82,58.25326916,2.614227736,17.26655805
 05/09  08:00:00,9.7375,1014.907565,196.9172615,319.6236262,6.7,10.7598797,82,57.34324266,2.056758819,19.55706716
 05/09  09:00:00,11.2875,1065.079133,183.3599389,370.666865,6.7,10.20857764,82,56.83757985,1.854899042,24.14676041
 05/09  10:00:00,12.7,1066.938864,176.2489924,491.0228588,6.7,11.00818192,82,56.38435578,1.738367699,29.58351715
 05/09  11:00:00,13.9875,1075.968587,172.9579673,730.2623581,6.7,11.80491968,82,55.84076064,1.667930465,35.05087479
 05/09  12:00:00,15.15,1052.283142,174.6777181,788.020844,6.7,11.87010495,82,55.54873357,1.651366962,36.57889548
 05/09  13:00:00,16.2875,1078.834496,167.2283377,834.2482192,6.7,11.92072761,82,55.22326999,1.555483849,38.25600758
 05/09  14:00:00,16.7,1067.802935,159.6825574,858.6789481,6.7,11.95358381,82,54.9739776,1.464609498,39.08648749
 05/09  15:00:00,17.3875,1070.526612,152.5378441,887.1104385,6.7,12.01705007,82,54.9489268,1.384108602,40.0026219
 05/09  16:00:00,17.8,829.0897254,180.6668766,842.6841825,6.7,12.14379208,82,56.68945342,1.643469177,37.01827297
 05/09  17:00:00,17.425,844.6396078,189.5795001,817.7311556,6.7,11.80169607,82,57.57648082,1.75726814,37.89978027
 05/09  18:00:00,16.5125,778.5946604,196.1639403,773.8862877,6.7,11.73027898,82,57.79981685,1.855708928,36.54568174
 05/09  19:00:00,15.0375,786.8117073,206.0164651,718.8795061,6.7,11.62954399,82,57.70508319,1.977515205,34.57896512
 05/09  20:00:00,13.4,790.4562177,221.8478306,656.7118277,6.7,11.76467074,82,57.86810824,2.152193043,31.12733871
 05/09  21:00:00,11.7375,740.1360329,228.5642537,424.1174031,6.7,10.24107718,82,57.98702254,2.237816496,24.56452843
 05/09  22:00:00,9.725,715.6273367,239.922751,338.6514545,6.7,10.21770241,82,58.14832122,2.36934324,22.44388492
 05/09  23:00:00,9.2125,605.9604425,268.3096332,314.5024807,6.7,10.45824597,82,59.06259184,2.692457178,20.49213502
 05/09  24:00:00,8.7125,608.4650206,275.2616877,318.0500695,6.7,10.21207852,82,59.09862173,2.812802905,21.26229036
 05/10  01:00:00,8.675,612.936319,277.7889242,310.941836,6.7,10.21048301,82,59.25077552,2.872522579,21.08571414
 05/10  02:00:00,8.9,612.7412349,280.3614791,313.8180722,6.7,10.21139185,82,59.32792855,2.924153105,21.31376986
 05/10  03:00:00,9.9625,608.7909064,282.3150164,330.4826507,6.7,10.22611063,82,59.3865178,2.962608256,22.41813777
 05/10  04:00:00,10.6,607.209838,284.4650531,341.4370235,6.7,10.23771615,82,59.44681081,2.997356587,23.05877946
 05/10  05:00:00,10.9125,590.3072389,286.8426256,346.2335323,6.7,10.24452103,82,59.50028806,3.033554888,23.33479881
 05/10  06:00:00,11.475,574.7830633,288.3521457,354.8531284,6.7,10.26007513,82,59.53172143,3.057256488,23.83854768
 05/10  07:00:00,11.7,767.6116258,246.7708408,353.8987384,6.7,10.48879892,82,58.38138535,2.588262215,22.85463405
 05/10  08:00:00,12.7,974.4517471,206.0894513,467.7442355,6.7,11.44476591,82,57.02840372,2.103783951,26.23007489
 05/10  09:00:00,13.9875,997.5977042,189.5784637,675.2259202,6.7,12.43324325,82,56.25314031,1.876300356,30.24383025
 05/10  10:00:00,15.15,979.5972492,181.7670717,749.815789,6.7,12.74212499,82,55.85294295,1.753182336,30.03446294
 05/10  11:00:00,17.6625,1008.311157,174.4461219,890.0174537,6.7,11.91765967,82,55.45113332,1.648845624,39.0626856
 05/10  12:00:00,19.9625,970.5878089,161.8979602,921.9831579,6.7,12.12995144,82,54.81341057,1.501024085,40.88982201
 05/10  13:00:00,21.6,1013.643643,148.1060376,976.6651595,6.7,12.3367976,82,54.28239153,1.34833279,41.80454308
 05/10  14:00:00,21.5125,1015.612119,150.8361438,993.7621863,6.7,12.34454257,82,54.11476732,1.351027864,41.91370467
 05/10  15:00:00,20.0375,1003.082053,161.2604851,934.2894275,6.7,12.44339292,82,54.33367271,1.428252462,39.82063044
 05/10  16:00:00,19.0875,712.9244656,200.5838706,838.5110897,6.7,12.77016025,82,56.1655631,1.784188448,32.97721902
 05/10  17:00:00,18.9,685.5833455,217.6124214,877.7376123,6.7,10.9558785,82,57.03416958,1.97498008,44.41146593
 05/10  18:00:00,15.775,579.07522,230.8881886,632.5019975,6.7,11.42036864,82,57.66261896,2.150227471,34.05408862
 05/10  19:00:00,13.525,583.6053305,234.4273989,560.2614666,6.7,12.27257421,82,57.908552,2.234840688,25.42736287
 05/10  20:00:00,13.675,595.7677906,238.1206494,578.0794237,6.7,12.64672899,82,58.15868739,2.312561111,23.97269583
 05/10  21:00:00,13.2125,555.9545041,240.1175702,576.1356802,6.7,12.69061676,82,58.2902005,2.365838651,23.00704743
 05/10  22:00:00,12.8,541.8528558,243.1152113,560.5933168,6.7,12.62506797,82,58.35484637,2.420628832,22.55341919
 05/10  23:00:00,11.7375,440.5170018,269.5112436,319.2292173,6.7,11.90308245,82,59.04188798,2.721730134,13.44222453
 05/10  24:00:00,10.4125,436.037614,275.8114339,291.7363175,6.7,11.47381941,82,59.1621851,2.829412925,13.4882934
 05/11  01:00:00,9.3125,435.8875075,282.4453815,270.5849509,6.7,11.18083996,82,59.23037805,2.928181318,13.50732467
 05/11  02:00:00,9.9625,435.7518142,284.4724638,265.3116946,6.7,11.20115318,82,59.32266978,2.970315274,13.9293885
 05/11  03:00:00,11.6,435.7565988,283.8420429,276.3358536,6.7,11.58912051,82,59.37782241,2.979682983,14.10224578
 05/11  04:00:00,12.2,436.3912054,287.9932749,288.0458631,6.7,11.82623894,82,59.5315639,3.037726118,13.93054642
 05/11  05:00:00,11.2,427.8151032,292.8117481,296.56075,6.7,11.41196122,82,59.68673651,3.108891734,14.30987054
 05/11  06:00:00,9.5375,438.592135,287.7354884,312.568299,6.7,10.36133847,82,59.59186967,3.065887936,17.46600309
 05/11  07:00:00,9.9625,701.7435871,235.9633036,303.8997591,6.7,10.91812565,82,58.17756875,2.476848745,17.93549201
 05/11  08:00:00,11.2875,950.7157869,191.5916126,351.2790159,6.7,10.77738274,82,57.02395298,1.955995363,20.81397915
 05/11  09:00:00,12.3875,995.5351811,174.9194255,397.4008687,6.7,11.57330492,82,56.25884543,1.734806682,21.78668628
 05/11  10:00:00,13.4875,1006.150869,165.5601931,686.4860206,6.7,12.74535691,82,55.81319039,1.601685391,28.85538889
 05/11  11:00:00,14.2125,1006.700697,161.8011138,759.0750243,6.7,12.81034284,82,55.34746388,1.532307583,29.91966181
 05/11  12:00:00,15.15,972.4027153,160.293142,802.5910088,6.7,12.8706994,82,55.12648513,1.490871926,31.19141236
 05/11  13:00:00,16.6,1023.21667,156.5671547,858.3922732,6.7,12.94427951,82,54.912891,1.435521009,32.97272596
 05/11  14:00:00,17.8875,1012.249814,147.2743258,909.714987,6.7,13.03680216,82,54.62748532,1.333977359,34.46456175
 05/11  15:00:00,17.3,994.1131523,147.0240949,901.2103103,6.7,13.00602994,82,54.59645282,1.318026833,34.01059389
 05/11  16:00:00,16.325,722.4449783,179.1861121,795.199392,6.7,12.78958727,82,56.33229018,1.610078172,30.73160821
 05/11  17:00:00,15.7875,743.8834072,190.5367626,809.4943753,6.7,11.71531202,82,57.00306536,1.74051184,36.16781536
 05/11  18:00:00,14.85,677.6060079,207.5094151,719.2926646,6.7,11.6393629,82,57.26020966,1.929247869,34.47632742
 05/11  19:00:00,13.4,691.4192281,218.934388,665.5519084,6.7,11.54749088,82,57.48714364,2.068267535,32.54505459
 05/11  20:00:00,12.425,694.3536028,227.4518683,431.0056907,6.7,10.27643147,82,57.79737155,2.181051092,25.0778354
 05/11  21:00:00,11.5125,653.4096925,229.2211109,362.9431504,6.7,10.2318487,82,57.91033867,2.22673332,23.97543246
 05/11  22:00:00,11.1,639.1614856,233.1876535,348.7440813,6.7,10.22757692,82,58.05887401,2.287730663,23.52067959
 05/11  23:00:00,11.475,537.9665228,258.9375684,337.0205768,6.7,10.73171843,82,58.8953348,2.58104915,21.23405755
 05/11  24:00:00,11.325,545.1818026,262.5374256,365.2303353,6.7,10.23713205,82,59.05838561,2.666799406,23.69382125
 05/12  01:00:00,11.475,541.5534775,264.8664295,355.0684789,6.7,10.23903343,82,59.0689645,2.722850296,23.82839073
 05/12  02:00:00,11.325,525.2647316,268.4920838,350.3946035,6.7,10.23198482,82,59.12266383,2.778899114,23.62816766
 05/12  03:00:00,10.7875,485.9743397,272.0526079,330.611323,6.7,10.02492528,82,59.18083544,2.830428994,22.85723716
 05/12  04:00:00,10.6,438.9974878,276.0012446,266.2415789,6.7,10.06961669,82,59.2711597,2.883686613,19.24883446
 05/12  05:00:00,10.225,452.625419,280.7231557,287.395326,6.7,10.06351905,82,59.36469423,2.945223049,20.17000678
 05/12  06:00:00,10.6875,457.3438873,280.0599159,309.0130357,6.7,9.883043532,82,59.36875309,2.948588892,22.72690554
 05/12  07:00:00,11.475,648.8980545,235.0636324,297.0918906,6.7,9.930246932,82,58.08938749,2.446159426,22.07785524
 05/12  08:00:00,12.3875,885.215354,198.4489679,359.237791,6.7,10.35309054,82,56.77902021,2.008834812,25.23686926
 05/12  09:00:00,13.8,946.6741396,185.8864534,684.6915766,6.7,10.97534352,82,56.05704458,1.825785648,38.65565923
 05/12  10:00:00,14.775,989.9999605,178.4358064,687.4341349,6.7,11.81274675,82,55.62794641,1.708818406,35.60798936
 05/12  11:00:00,15.375,1019.259712,175.0270152,799.0540987,6.7,12.08131861,82,55.38709305,1.643111513,35.34532404
 05/12  12:00:00,15.6,985.3267202,168.6241625,805.7612785,6.7,12.1287316,82,55.20485686,1.558983032,35.97470486
 05/12  13:00:00,15.9125,1020.351614,163.0140544,799.0977466,6.7,12.91768359,82,55.05543666,1.489564224,32.13348068
 05/12  14:00:00,16.7875,1025.616816,155.9032424,913.8173709,6.7,12.2375652,82,54.91077457,1.411185953,37.93603051
 05/12  15:00:00,16.2,1050.25546,156.1106309,866.9833905,6.7,11.99507669,82,54.82291802,1.402351109,38.89289543
 05/12  16:00:00,15.6,805.7794926,193.1994665,765.0969886,6.7,12.27387453,82,56.46061422,1.742179308,33.22675525
 05/12  17:00:00,15.9125,802.4182155,200.4784167,776.3863985,6.7,11.70701552,82,57.08267603,1.839544133,36.15471601
 05/12  18:00:00,15.0375,711.1700916,216.8706596,721.462001,6.7,11.64276368,82,57.45715549,2.0276998,34.61635003
 05/12  19:00:00,14.0875,706.6703627,225.1062796,683.1391545,6.7,11.56744057,82,57.70600949,2.142416952,33.36356924
 05/12  20:00:00,13.2125,716.3836393,233.1044036,650.3598574,6.7,11.51811962,82,58.03956562,2.25453307,32.09120356
 05/12  21:00:00,11.7375,651.6339925,238.4986287,414.6049475,6.7,10.24181175,82,58.26748227,2.341315145,24.22917704
 05/12  22:00:00,10.0375,575.1577588,244.9337409,316.7190399,6.7,9.955899602,82,58.23868878,2.431405665,21.74207307
 05/12  23:00:00,8.7125,440.4442538,272.4179536,243.824981,6.7,10.01449914,82,59.11249651,2.745112358,17.64709902
 05/12  24:00:00,7.9875,435.9441265,283.5176539,231.8050929,6.7,10.08621516,82,59.34190153,2.913045556,16.51611093
 05/13  01:00:00,7.8,435.8328253,286.7384543,230.536857,6.7,10.0981454,82,59.43037682,2.989209618,16.2583362
 05/13  02:00:00,7.8,435.6675148,290.2678378,226.2876348,6.7,10.2113872,82,59.54084336,3.053146331,15.7303257
 05/13  03:00:00,8.1125,435.6025522,291.4652007,228.950403,6.7,10.37950567,82,59.59088717,3.086760494,15.29545472
 05/13  04:00:00,8.3,436.1721536,293.5311048,235.3225889,6.7,10.42097384,82,59.63979432,3.12095311,15.29061681
 05/13  05:00:00,7.9875,427.6473384,301.4556721,236.7831962,6.7,10.33741403,82,59.85464156,3.222253376,15.34725532
 05/13  06:00:00,7.8,434.1511865,298.865473,253.0810244,6.7,10.04892366,82,59.85986792,3.213144109,17.15862159
 05/13  07:00:00,8.4875,539.0951293,271.5061061,275.5124183,6.7,9.821492705,82,59.1761305,2.900469473,20.24668576
 05/13  08:00:00,9.5875,658.5724103,240.735038,269.0257479,6.7,9.912246614,82,58.10890904,2.517568383,20.23060614
 05/13  09:00:00,11.0625,684.9941327,229.6846497,265.3865652,6.7,10.26858971,82,58.03507934,2.35380124,18.76038414
 05/13  10:00:00,11.7,685.3670706,222.9017462,274.6299813,6.7,10.63775637,82,57.89307211,2.255132729,17.67419459
 05/13  11:00:00,14.45,686.8674269,216.1553185,540.2349809,6.7,12.1807117,82,57.80611236,2.167026357,27.17856757
 05/13  12:00:00,16.7875,654.7537895,215.4726313,730.4465195,6.7,13.03380539,82,57.78517757,2.147256921,28.93536119
 05/13  13:00:00,18.95,655.1819921,205.7085258,794.8378769,6.7,13.20137675,82,57.59621522,2.039401072,29.49058453
 05/13  14:00:00,18.25,655.3182431,200.7584585,754.9799579,6.7,13.10448298,82,57.4845215,1.9788852,27.98393632
 05/13  15:00:00,16.2,655.2089581,203.2666618,701.5382649,6.7,12.81346213,82,57.46217187,1.994880158,26.77308887
 05/13  16:00:00,12.7875,654.7183669,210.6469972,502.4311933,6.7,11.70418155,82,57.56162067,2.06270158,21.04568194
 05/13  17:00:00,10.4125,615.2822774,222.6594584,324.8680516,6.7,10.47839897,82,57.83935385,2.184932656,17.22209996
 05/13  18:00:00,8.9375,467.2641852,265.5671432,309.5746764,6.7,9.871620214,82,59.02333099,2.646878134,20.73269051
 05/13  19:00:00,8.3,520.4792132,278.907095,300.8187682,6.7,9.951452477,82,59.27461409,2.844842749,22.08333336
 05/13  20:00:00,7.6125,528.0034088,289.1365743,285.9969281,6.7,10.16702835,82,59.33429009,2.995301056,20.12178769
 05/13  21:00:00,7.2,514.6873706,293.3099745,281.948802,6.7,10.13026126,82,59.55766421,3.075251995,19.57128624
 05/13  22:00:00,7.2,530.5507519,295.2505429,282.9373611,6.7,10.15200829,82,59.62504368,3.122697535,19.64475467
 05/13  23:00:00,6.8875,542.5366019,299.3730792,281.3641145,6.7,10.145202,82,59.69338133,3.184884181,19.47322434
 05/13  24:00:00,7.0125,538.4074221,300.3646061,281.8130872,6.7,10.1454814,82,59.72853708,3.209755114,19.5271893
 05/14  01:00:00,7.575,515.9219535,309.1668071,288.9242436,6.7,10.164715,82,59.94975179,3.319941203,19.95588488
 05/14  02:00:00,7.8,509.4494246,310.8106691,292.1583904,6.7,10.17130463,82,59.98276399,3.356122642,20.10388378
 05/14  03:00:00,7.425,512.4128985,316.6206205,288.584507,6.7,10.16219929,82,60.0378307,3.430327287,19.8631651
 05/14  04:00:00,6.5125,521.7762596,326.3917242,277.7486367,6.7,10.13468001,82,60.20113701,3.55165554,19.20842067
 05/14  05:00:00,5.7875,514.8804199,331.8666059,266.1207326,6.7,10.11306522,82,60.44734416,3.64173356,18.53759858
 05/14  06:00:00,6.6,497.3726364,314.3047307,274.1965787,6.7,10.13505277,82,60.12131912,3.455938777,19.11044288
 05/14  07:00:00,8.2625,486.9693433,294.8051294,296.0485535,6.7,10.18137686,82,59.93532403,3.218601556,20.43534263
 05/14  08:00:00,10.65,621.3549489,250.6935426,318.2810452,6.7,10.80084169,82,59.27293625,2.704988479,19.92804661
 05/14  09:00:00,12.3875,637.3981833,237.1424448,412.1518346,6.7,10.53696875,82,59.32348501,2.529754024,26.11988251
 05/14  10:00:00,13.8,646.4410538,229.4538081,602.5715015,6.7,11.42321717,82,59.14422841,2.430395174,31.88985596
 05/14  11:00:00,14.775,651.4148739,225.9444087,660.1874594,6.7,11.48930878,82,59.02043911,2.376755492,33.12626571
 05/14  12:00:00,14.3125,639.8869237,227.9810491,653.1355623,6.7,11.47450446,82,58.85636111,2.382157376,32.59048841
 05/14  13:00:00,14.2125,623.1726976,224.6153734,649.0677821,6.7,11.4728314,82,58.79066425,2.333516586,32.49326003
 05/14  14:00:00,14.775,622.1162029,213.0475414,658.3281096,6.7,11.76797887,82,58.79567426,2.205144419,31.83025966
 05/14  15:00:00,14.625,638.6954308,208.0558363,680.74984,6.7,11.52633658,82,58.81826735,2.149494404,33.17045239
 05/14  16:00:00,14.4,517.1939309,234.2612997,632.41396,6.7,11.65132177,82,59.41613503,2.43268733,30.63492647
 05/14  17:00:00,14.0875,530.6044028,236.134456,619.3731126,6.7,11.35197679,82,59.5621564,2.475627629,31.39885123
 05/14  18:00:00,13.2125,549.1455483,238.2691442,585.1782162,6.7,11.29344079,82,59.71331693,2.52004245,30.22519134
 05/14  19:00:00,11.7375,573.6597341,249.9151718,402.9698465,6.7,10.29390954,82,59.69879793,2.659610051,23.91467476
 05/14  20:00:00,9.725,577.0064648,271.2727032,334.8414959,6.7,10.23160243,82,59.53996748,2.892264812,22.0978894
 05/14  21:00:00,8.9,575.3814208,282.2213101,312.4467676,6.7,10.21935811,82,59.53886114,3.004113179,21.07460646
 05/14  22:00:00,8.9,578.4547414,289.7986713,311.1974158,6.7,10.22018661,82,59.51651079,3.082653209,21.07973283
 05/14  23:00:00,9.5875,579.6541486,295.6800318,322.0965029,6.7,10.2297021,82,59.51876852,3.143861262,21.80666299
 05/14  24:00:00,10.375,570.7337506,299.0789771,335.1691297,6.7,10.24020277,82,59.51437641,3.179384801,22.62011832
 05/15  01:00:00,10.225,589.7481304,294.5786545,333.3800905,6.7,10.23271737,82,59.40379146,3.126645534,22.49325345
 05/15  02:00:00,10,582.8231223,296.8791866,329.3331815,6.7,10.22477222,82,59.35753948,3.143277247,22.27458213
 05/15  03:00:00,8.9375,546.067622,308.9811059,313.8816423,6.7,10.21194663,82,59.32981546,3.262851451,21.27453944
 05/15  04:00:00,8.3,501.4292753,318.7550966,301.0693035,6.7,10.09100189,82,59.43144591,3.374116901,20.68224214
 05/15  05:00:00,7.9875,437.4475478,324.2713954,250.2409783,6.7,9.894879718,82,59.67071703,3.435212031,18.26228929
 05/15  06:00:00,8.1125,418.8521992,319.3543136,229.41206,6.7,10.05727946,82,59.72264265,3.409680216,16.65458375
 05/15  07:00:00,8.675,635.7814696,257.6179228,232.996291,6.7,10.28966582,82,58.33644984,2.713479593,16.18566889
 05/15  08:00:00,10.275,866.5028351,204.725323,259.9962829,6.7,10.46955735,82,57.18186642,2.095196022,16.97563491
 05/15  09:00:00,12.1625,911.8501411,183.5176168,375.688364,6.7,10.40033849,82,56.69230348,1.828435054,24.22534981
 05/15  10:00:00,13.4875,925.9124172,175.3076082,653.9757307,6.7,10.62235017,82,56.2836772,1.70996889,40.12803216
 05/15  11:00:00,14.9625,914.0828303,172.189482,688.6755899,6.7,10.82707955,82,55.91667246,1.64854461,40.67282411
 05/15  12:00:00,15.9125,872.5638182,171.3111916,737.7938074,6.7,11.04109783,82,55.67122745,1.614384445,40.88978596
 05/15  13:00:00,16.1,918.7558715,165.9050099,770.8351687,6.7,10.93553757,82,55.42337434,1.543047509,43.06907568
 05/15  14:00:00,15.7875,934.4520863,158.9580994,784.035582,6.7,10.82794278,82,55.22557911,1.461677215,45.10438503
 05/15  15:00:00,15.6,960.5181147,152.0517169,796.396299,6.7,10.8836161,82,55.31142289,1.386676351,46.17058261
 05/15  16:00:00,15.225,736.6885506,180.961827,701.309553,6.7,11.65428465,82,57.10972409,1.659842373,36.70561356
 05/15  17:00:00,14.625,758.4897248,190.4574437,733.8224045,6.7,11.67363035,82,57.86237038,1.783686693,34.48354455
 05/15  18:00:00,13.4,686.4658152,197.6270865,672.454243,6.7,11.59818017,82,58.07224899,1.890220079,32.54203622
 05/15  19:00:00,11.7375,704.0199386,208.0215108,417.8287362,6.7,10.26291179,82,57.94266431,2.019190735,24.15710338
 05/15  20:00:00,10.0375,724.3239944,229.5663006,341.0605972,6.7,10.22466602,82,58.0594543,2.250609403,22.52559452
 05/15  21:00:00,8.7125,674.1225118,238.9358065,312.7661445,6.7,10.215766,82,58.14493697,2.361872637,21.10466785
 05/15  22:00:00,7.9875,652.8723069,245.9527579,299.7120722,6.7,10.19508149,82,58.32157629,2.449426732,20.39273125
 05/15  23:00:00,7.1125,550.2409836,277.1831396,281.2122734,6.7,10.41256614,82,59.17622319,2.803961071,18.57963922
 05/15  24:00:00,6.325,551.5231392,285.3028742,280.198173,6.7,10.14325046,82,59.38609445,2.941856435,19.01981085
 05/16  01:00:00,6.1,554.2989757,290.8135731,271.513583,6.7,10.13503304,82,59.5676598,3.042491047,18.76574731
 05/16  02:00:00,5.7875,552.8879185,296.5292508,267.1224934,6.7,10.12812154,82,59.67046917,3.134948797,18.55055571
 05/16  03:00:00,5.9125,553.3858812,299.0704675,267.1922284,6.7,10.12875612,82,59.79459695,3.187774057,18.59696018
 05/16  04:00:00,6.1,552.0051049,300.7521178,269.6465067,6.7,10.13134262,82,59.80273164,3.222743562,18.75279923
 05/16  05:00:00,6.475,540.2013295,302.1475624,274.0681439,6.7,10.14343562,82,59.75165842,3.243735444,19.03213594
 05/16  06:00:00,8.075,505.6149327,291.5022548,292.9127689,6.7,10.17373749,82,59.50418535,3.120979188,20.1959199
 05/16  07:00:00,10.65,662.45632,235.8881643,308.6530085,6.7,9.900447583,82,58.15245312,2.478770121,22.24413627
 05/16  08:00:00,13.075,871.1013748,190.6266517,492.0329065,6.7,10.86322086,82,56.97156209,1.946004376,30.65110683
 05/16  09:00:00,14.5875,914.3619469,176.026408,681.6170427,6.7,11.11967666,82,56.25002779,1.744733802,36.86161427
 05/16  10:00:00,15.375,915.6482766,168.2816021,726.6867914,6.7,10.89472789,82,55.87190222,1.627588672,40.93841326
 05/16  11:00:00,16.2875,917.9120864,165.1905926,755.031359,6.7,10.9331728,82,55.5155697,1.565860442,42.76096604
 05/16  12:00:00,16.325,892.2752453,166.7657259,788.6899167,6.7,10.81098317,82,55.288015,1.554442312,45.2413016
 05/16  13:00:00,16.1,989.0231359,164.1388835,771.0666096,6.7,11.30394573,82,55.05011479,1.509009964,43.42491972
 05/16  14:00:00,15.7875,1006.721425,164.1003406,819.3112747,6.7,11.86573578,82,54.91385388,1.491047412,38.253593
 05/16  15:00:00,15.225,1009.815996,168.1711781,809.079146,6.7,11.92693929,82,54.84540007,1.514160556,37.05570237
 05/16  16:00:00,15,752.6399832,206.0843277,704.5599268,6.7,12.52880986,82,56.58218089,1.863609584,30.2691784
 05/16  17:00:00,14.3125,732.1275682,222.3177956,742.8684183,6.7,11.52070262,82,57.29944345,2.051246271,34.15205584
 05/16  18:00:00,13.2125,579.9260934,230.7864671,620.8490829,6.7,10.71939693,82,57.72770381,2.177065857,34.89779529
 05/16  19:00:00,11.7375,582.7588701,233.5864401,286.0675574,6.7,10.90315178,82,57.91250008,2.245258524,16.78234721
 05/16  20:00:00,11.1,594.8988283,240.7377228,257.737446,6.7,11.61152743,82,58.1999622,2.350837809,13.69891837
 05/16  21:00:00,11.475,555.2844792,243.7515414,272.4161821,6.7,11.87926535,82,58.32430348,2.411756557,13.2804486
 05/16  22:00:00,11.325,541.6739974,249.3990551,281.6215532,6.7,11.87474479,82,58.43338869,2.491785687,13.17252625
 05/16  23:00:00,10.4125,440.3589397,279.6406649,277.5525855,6.7,11.61380926,82,59.2011136,2.837191114,13.11000291
 05/16  24:00:00,10.375,435.9549403,282.0092167,282.1631728,6.7,11.30637632,82,59.3157078,2.911608373,13.93794784
 05/17  01:00:00,10.225,435.8542715,284.4912894,279.3267198,6.7,11.04326476,82,59.39383511,2.969143878,14.63929901
 05/17  02:00:00,9.625,435.6863964,290.4544667,265.4088935,6.7,10.91539161,82,59.51472534,3.055502964,14.58633764
 05/17  03:00:00,9.4,435.5765502,292.6497723,257.6355949,6.7,10.87877759,82,59.58268175,3.098142843,14.52343861
 05/17  04:00:00,9.4,436.1821206,293.4630285,255.2801462,6.7,10.87287479,82,59.60583481,3.11852844,14.53578498
 05/17  05:00:00,10.15,427.7395968,293.1720375,259.1481754,6.7,11.0188222,82,59.67150255,3.12504746,14.63930277
 05/17  06:00:00,10.225,419.4623337,291.9725872,255.4924044,6.7,11.28280485,82,59.67299422,3.118630002,13.84890351
 05/17  07:00:00,10.375,636.5440119,245.8673563,258.2626486,6.7,11.51502845,82,58.36929917,2.592640395,13.33936568
 05/17  08:00:00,11.2875,867.4122856,206.635408,270.160441,6.7,11.86692862,82,57.06221528,2.114892034,13.22034398
 05/17  09:00:00,12.0125,909.4821264,192.1995668,294.1180863,6.7,12.21078372,82,56.36820649,1.907165427,13.4225968
 05/17  10:00:00,12.575,910.5036657,185.8738024,402.8582153,6.7,12.45490658,82,55.97478054,1.798273556,17.41420192
 05/17  11:00:00,12.8,912.1992337,181.2840406,659.178949,6.7,13.14144424,82,55.68331597,1.719055159,25.41969708
 05/17  12:00:00,12.8,870.5473149,177.9801107,700.4697056,6.7,13.21684196,82,55.47044112,1.66134535,25.88838963
 05/17  13:00:00,13.1125,912.4582277,175.2950856,736.9822459,6.7,13.26655084,82,55.30378856,1.615983096,26.91125664
 05/17  14:00:00,13.3,912.9262051,173.6563332,759.9018089,6.7,13.30527634,82,55.16676236,1.584789535,27.54070175
 05/17  15:00:00,12.9875,912.8707394,177.8486649,758.2651928,6.7,13.31245698,82,55.12644885,1.610308663,27.39814798
 05/17  16:00:00,12.8,659.7558948,217.1596184,673.4681001,6.7,13.18018156,82,56.89338048,1.979201268,24.58391797
 05/17  17:00:00,12.425,658.0823439,231.4387585,380.1407461,6.7,12.26060961,82,57.61217352,2.157827311,14.91715891
 05/17  18:00:00,11.8875,578.7500401,238.5455012,336.3052608,6.7,12.2364974,82,58.01848175,2.277598915,14.08493885
 05/17  19:00:00,11.7,579.202901,240.8164397,318.3814167,6.7,12.22104547,82,58.18696483,2.344147621,13.62177228
 05/17  20:00:00,11.7,595.4952257,246.5092696,310.000099,6.7,12.21435012,82,58.39608428,2.436021463,13.36858917
 05/17  21:00:00,11.325,555.7140298,248.4293717,293.0239509,6.7,12.20705964,82,58.41320918,2.48189043,12.6770311
 05/17  22:00:00,10.7875,541.6699601,249.8125673,279.145559,6.7,12.20596162,82,58.37749257,2.510488137,12.09276623
 05/17  23:00:00,10.9125,440.4284636,277.9628233,288.434933,6.7,12.20641044,82,59.11747498,2.823985946,12.50588581
 05/17  24:00:00,11.1,436.0346346,282.6767149,297.9245859,6.7,12.19386469,82,59.30851078,2.918286485,12.92717691
 05/18  01:00:00,10.7875,435.9322121,284.1943339,283.0364624,6.7,12.1918164,82,59.39840187,2.966514557,12.29519818
 05/18  02:00:00,11.2875,435.821551,286.054021,302.8167401,6.7,12.22169486,82,59.47519209,3.007450126,13.13455809
 05/18  03:00:00,12.0125,435.7575339,288.1757992,333.3738192,6.7,12.24422263,82,59.55486849,3.046868556,14.40785014
 05/18  04:00:00,12.2,436.4040204,289.2405155,342.1970082,6.7,12.25622635,82,59.61769344,3.071889588,14.73381796
 05/18  05:00:00,12.2,427.9306366,289.2912524,342.2692686,6.7,12.25579206,82,59.63008477,3.081153562,14.71659159
 05/18  06:00:00,12.2,419.6257772,289.0582869,333.1802085,6.7,12.24555112,82,59.66973875,3.08487119,14.32944287
 05/18  07:00:00,12.2,636.6758362,244.2385567,330.0454318,6.7,12.2431432,82,58.3846709,2.574577195,14.21104141
 05/18  08:00:00,12.8875,867.5401502,204.0955307,476.0726394,6.7,12.66072952,82,57.01134784,2.08887833,19.80526948
 05/18  09:00:00,14.3625,909.7070731,187.6249925,715.7494289,6.7,13.19016419,82,56.23679645,1.859974711,27.04327555
 05/18  10:00:00,14.3125,910.6935635,182.4994071,737.500436,6.7,13.25418578,82,55.87287986,1.762168548,26.99923801
 05/18  11:00:00,14.9625,912.5468139,176.8329079,780.1720097,6.7,13.30702089,82,55.56326197,1.673145923,28.32842575
 05/18  12:00:00,15.9125,871.1045374,173.0011734,810.029857,6.7,13.36358665,82,55.35591232,1.6105737,29.10984003
 05/18  13:00:00,16.1,913.0124009,170.2422388,821.6936896,6.7,13.36676569,82,55.15931759,1.564645698,29.44871075
 05/18  14:00:00,16.1,913.5019715,168.0968285,837.2637776,6.7,13.38039697,82,55.01076178,1.52866366,29.95725603
 05/18  15:00:00,15.7875,913.6651427,168.3675263,848.7692966,6.7,13.38766664,82,54.91553797,1.518030424,30.3246511
 05/18  16:00:00,15.6,660.3822276,204.6968184,784.9169343,6.7,13.30405044,82,56.60891013,1.853771964,28.23023388
 05/18  17:00:00,15.6,658.5377692,217.7743738,758.8722693,6.7,13.26501617,82,57.24335613,2.010214437,27.54083363
 05/18  18:00:00,15.225,579.1166798,227.864818,732.9999036,6.7,13.22373537,82,57.70202788,2.14784576,26.75557601
 05/18  19:00:00,13.9375,579.5171844,232.1329571,671.1985496,6.7,13.14017661,82,57.91755957,2.229646099,24.73138582
 05/18  20:00:00,12.9875,595.7246065,238.3035161,624.3932353,6.7,13.06271976,82,58.19247038,2.326143159,23.30720974
 05/18  21:00:00,12.425,555.8944709,240.3611511,365.1236778,6.7,12.2496478,82,58.2980163,2.376163446,14.47763526
 05/18  22:00:00,12.2,541.8119716,243.4256326,326.2609801,6.7,12.23243505,82,58.34479005,2.428354463,13.71034069
 05/18  23:00:00,11.8875,440.5357954,269.6465702,313.8440292,6.7,12.22200267,82,59.05081564,2.72583453,13.43846365
 05/18  24:00:00,11.325,436.1179226,274.9954544,302.1361205,6.7,12.20314375,82,59.20056745,2.824140605,13.03967424
 05/19  01:00:00,10.0375,435.9420838,280.9802511,271.003205,6.7,12.05963341,82,59.31063705,2.918253837,11.8059804
 05/19  02:00:00,9.4,435.7400997,285.1958359,271.2420792,6.7,11.61749522,82,59.36879432,2.985409352,12.37285579
 05/19  03:00:00,9.4,435.676602,284.4229569,269.4245974,6.7,11.32422345,82,59.34392514,2.989697651,13.13600813
 05/19  04:00:00,10.15,438.8782105,285.8006827,259.9628155,6.7,11.56152818,82,59.4334003,3.011810182,13.02407448
 05/19  05:00:00,10.9125,429.9533352,287.8351332,263.2635247,6.7,12.0908657,82,59.54136318,3.045336604,12.45197536
 05/19  06:00:00,11.1,420.6432166,286.6484128,274.7589659,6.7,12.2346112,82,59.57909013,3.042796563,12.27779625
 05/19  07:00:00,11.1,636.6455768,243.5162353,279.7549734,6.7,12.22645141,82,58.35481928,2.556913793,12.22804203
 05/19  08:00:00,11.1,867.4523081,204.7002303,284.5347597,6.7,12.17556395,82,57.00004779,2.090025362,12.37303792
 05/19  09:00:00,12.1625,909.5979042,189.7981609,381.8882306,6.7,12.42333551,82,56.26622716,1.878676689,16.37600983
 05/19  10:00:00,13.4875,910.7442237,181.5970215,674.5148296,6.7,13.11952208,82,55.82300585,1.751673041,26.09222683
 05/19  11:00:00,14.9625,912.8573482,174.583733,777.0961785,6.7,13.28264141,82,55.50880832,1.649567256,28.55301878
 05/19  12:00:00,16.975,871.6642272,169.8418813,856.9113324,6.7,13.39740168,82,55.30865689,1.57920747,30.76226368
 05/19  13:00:00,18.4875,914.0451563,162.4931936,934.1960253,6.7,13.45914649,82,55.11948215,1.491932875,33.11695201
 05/19  14:00:00,18.525,915.3866799,153.5256654,928.7723441,6.7,13.48164323,82,55.01061324,1.395456786,32.72938995
 05/19  15:00:00,18.3,916.8822828,147.6204313,903.1915165,6.7,13.44996145,82,55.09012997,1.332678871,31.9031894
 05/19  16:00:00,18.3,662.5923007,177.251109,813.9595702,6.7,13.30222887,82,56.75136117,1.608747232,29.16372837
 05/19  17:00:00,17.9875,660.1798976,189.1536677,772.6369479,6.7,13.20373749,82,57.33273342,1.74784712,28.20660105
 05/19  18:00:00,16.7375,579.8786207,201.1540382,718.610061,6.7,13.03922958,82,57.54301998,1.892193731,26.73191617
 05/19  19:00:00,15.4125,579.0459904,213.2659438,668.8469161,6.7,12.75451165,82,57.61543605,2.035093077,25.84729224
 05/19  20:00:00,13.9375,595.2235402,225.7293887,621.1829109,6.7,12.40363521,82,57.91720796,2.182201761,25.26958077
 05/19  21:00:00,12.6125,555.4861662,231.1058158,407.8690371,6.7,11.62951224,82,58.08518561,2.261153859,17.98896529
 05/19  22:00:00,11.5125,541.8352085,235.1573517,308.0614649,6.7,11.24447001,82,58.22421602,2.324436198,15.16597428
 05/19  23:00:00,10.4125,440.4930345,262.0946495,282.3811224,6.7,11.02159069,82,59.02070859,2.631661536,14.9018732
 05/19  24:00:00,9.3125,436.0337233,270.2883608,269.3257399,6.7,10.7159811,82,59.1246686,2.761995768,15.07644965
 05/20  01:00:00,8.2125,437.0414185,278.7805363,258.2168272,6.7,10.26676883,82,59.23601729,2.88278177,15.9021669
 05/20  02:00:00,7.425,457.232353,280.29844,257.506849,6.7,9.943821958,82,59.23496634,2.920148766,17.65954774
 05/20  03:00:00,6.8875,502.7034376,285.5695589,277.3602147,6.7,9.822763526,82,59.29059497,2.988218234,20.5963947
 05/20  04:00:00,7.0125,519.987946,289.236295,270.0933723,6.7,10.13581429,82,59.38631745,3.038475165,19.53867857
 05/20  05:00:00,7.575,478.5720579,293.5788355,282.7912426,6.7,9.974912069,82,59.09510063,3.087020336,20.12159531
 05/20  06:00:00,9.8625,419.6230961,278.9460644,240.4330806,6.7,10.37004122,82,59.15612574,2.919984033,17.01386516
 05/20  07:00:00,12.475,506.2065441,251.5552307,323.0543732,6.7,11.15791439,82,58.77511631,2.620204035,19.0685913
 05/20  08:00:00,14.7375,645.8053935,215.8207341,597.8169884,6.7,11.40473445,82,58.14223914,2.223233977,30.96470668
 05/20  09:00:00,16.975,685.9528814,201.7416746,684.7084598,6.7,11.43674116,82,58.00011065,2.053009908,34.87340753
 05/20  10:00:00,19.175,686.501796,192.1933795,734.2164853,6.7,12.03856561,82,57.72875499,1.935634221,34.35200059
 05/20  11:00:00,20.375,687.8318609,188.0190183,785.773765,6.7,12.64066377,82,57.49878276,1.87464392,32.5783805
 05/20  12:00:00,21.6,655.7530108,186.0150443,843.1693908,6.7,12.87168493,82,57.36006921,1.838068036,33.0280227
 05/20  13:00:00,22.575,656.2942403,180.2702918,889.6341113,6.7,12.88923383,82,57.2062106,1.768010057,34.30041135
 05/20  14:00:00,23.1125,657.079868,171.7925877,907.0988494,6.7,13.01707352,82,57.1582697,1.674249223,34.67153777
 05/20  15:00:00,23.3,657.7121876,165.6939011,936.462073,6.7,12.98283161,82,57.25692056,1.609092287,35.27977234
 05/20  16:00:00,22.3,657.7621069,164.1639625,900.6793744,6.7,12.8538889,82,57.29952987,1.592323851,34.95651609
 05/20  17:00:00,21.325,614.3732074,170.5048474,870.2579668,6.7,12.84707744,82,57.35263603,1.653528893,33.63056964
 05/20  18:00:00,20.4125,424.5896031,212.2772087,790.7352571,6.7,12.48965559,82,58.15655741,2.071493736,31.90807615
 05/20  19:00:00,18.25,424.2072337,229.5768384,704.5143546,6.7,12.19277452,82,58.49932497,2.271264074,29.98892061
 05/20  20:00:00,15.825,440.3964377,241.6347398,610.5022871,6.7,12.0984548,82,58.76628072,2.424659729,26.89380987
 05/20  21:00:00,13.9375,439.702985,247.47597,550.9642862,6.7,12.01673201,82,58.93940979,2.515293187,24.47771733
 05/20  22:00:00,11.2375,438.9793318,253.5165352,304.8978219,6.7,11.40498153,82,59.10071949,2.603530649,14.39608494
 05/20  23:00:00,9.3125,439.9011414,261.5712489,267.0742927,6.7,11.1726566,82,59.16527433,2.708751888,13.49072033
 05/20  24:00:00,8.525,435.7039287,269.2719211,260.8759574,6.7,10.76544801,82,59.19532045,2.802932629,14.18214944
 05/21  01:00:00,7.9875,423.4367977,278.1016011,264.861084,6.7,10.21810721,82,59.43732041,2.913687503,16.18389437
 05/21  02:00:00,7.425,464.0907258,283.4736667,279.4699971,6.7,9.857172036,82,59.52819885,2.988003712,19.63696044
 05/21  03:00:00,7.575,463.8791091,295.8967715,279.2766665,6.7,9.833991048,82,59.37342622,3.130412045,20.93786135
 05/21  04:00:00,8.4875,419.4160927,294.7234303,241.2212805,6.7,9.916946596,82,59.64424442,3.123067052,18.14322636
 05/21  05:00:00,8.9,405.4979968,295.6602175,239.5948453,6.7,10.0738999,82,59.64571989,3.147012256,17.38647092
 05/21  06:00:00,10.275,397.2778247,281.7551813,247.4003032,6.7,10.4663687,82,59.39810054,2.997585559,16.85828954
 05/21  07:00:00,13.1625,400.3073774,268.5748285,361.0534997,6.7,11.45636895,82,59.33862057,2.844650256,20.41488799
 05/21  08:00:00,16.15,532.6476885,231.1638305,594.3006601,6.7,12.11938638,82,59.02820695,2.435014951,27.42044815
 05/21  09:00:00,18.95,533.2630739,217.9543259,722.7076311,6.7,12.03515886,82,59.11820188,2.286545197,32.25425545
 05/21  10:00:00,22.75,533.7073482,205.9627813,839.6942682,6.7,12.03601641,82,59.1320121,2.1570194,37.6716539
 05/21  11:00:00,25.4625,534.965246,195.8951638,938.0094906,6.7,11.88929586,82,58.9795354,2.04737726,42.60804669
 05/21  12:00:00,26.475,533.9371864,193.1396321,947.6905618,6.7,11.93749096,82,58.75642141,2.009600731,43.79189322
 05/21  13:00:00,27.0125,534.2382499,188.035391,977.13294,6.7,12.16268415,82,58.70167103,1.946308844,42.87654433
 05/21  14:00:00,27.2,565.0855698,168.8988061,1018.212101,6.7,11.69947545,82,58.15505354,1.740392747,47.8132403
 05/21  15:00:00,26.8875,566.7718691,153.1823014,1013.483976,6.7,11.32345135,82,57.77796746,1.55464982,51.14956383
 05/21  16:00:00,26.325,402.2580901,192.2223715,933.8788429,6.7,11.29920982,82,59.28610245,1.959776125,48.48824526
 05/21  17:00:00,25.7875,401.9774043,194.81742,910.3857757,6.7,11.26017657,82,59.43517714,2.013117704,47.58193945
 05/21  18:00:00,24.5375,401.5659772,202.4584924,869.7395316,6.7,11.17588574,82,59.28774349,2.1090761,46.0844249
 05/21  19:00:00,21.8375,420.6216895,213.9561829,806.3675874,6.7,10.89656336,82,58.95253827,2.230888709,44.89306221
 05/21  20:00:00,18.85,429.718391,236.2768242,695.593353,6.7,10.69922212,82,59.11163377,2.460083798,41.25876785
 05/21  21:00:00,17.8,428.025327,245.6230106,657.6512325,6.7,10.69101697,82,59.21215624,2.563904445,39.21564452
 05/21  22:00:00,15.3625,416.5675041,252.2862741,571.719269,6.7,10.62332557,82,59.29269581,2.641103227,34.61746321
 05/21  23:00:00,12.525,436.4292763,258.0628022,433.4567073,6.7,10.2548017,82,59.36001149,2.710768818,27.35869264
 05/21  24:00:00,11.0125,425.2435081,264.4115568,295.3951775,6.7,9.990426038,82,59.35911552,2.783956951,20.89108095
 05/22  01:00:00,10.6,435.3043335,263.6218488,264.8151538,6.7,10.15760304,82,59.13190588,2.771386249,18.63297982
 05/22  02:00:00,9.85,454.270077,273.0863236,279.8972474,6.7,10.04183077,82,59.1551432,2.86309353,19.59167272
 05/22  03:00:00,9.0875,460.6543467,278.2335294,272.8209644,6.7,9.880686427,82,59.12660467,2.913266575,20.01400951
 05/22  04:00:00,8.2125,492.4766123,285.962301,281.4194049,6.7,9.855860383,82,59.10918416,2.989991894,21.12211257
 05/22  05:00:00,8.8,510.3743974,287.9767393,293.4690978,6.7,10.11684425,82,59.11609787,3.009770619,21.3787735
 05/22  06:00:00,11.8375,425.317728,272.9071902,322.1770319,6.7,10.4321512,82,58.90720444,2.843951243,22.04647131
 05/22  07:00:00,16.425,636.7609029,213.8122047,567.7361656,6.7,12.31434358,82,58.04896054,2.202192048,27.57239902
 05/22  08:00:00,20.425,868.0710074,172.244677,810.6236392,6.7,12.95701675,82,57.10940549,1.742133958,32.05090411
 05/22  09:00:00,23.075,910.6096287,156.3892557,941.0386514,6.7,12.92394207,82,56.34315718,1.547081684,35.99221015
 05/22  10:00:00,24.9625,912.1012323,147.0858933,1020.790845,6.7,12.69675423,82,55.95593866,1.425455847,40.22053018
 05/22  11:00:00,25.6,915.8431492,141.7227032,1066.344852,6.7,12.31066731,82,55.64406647,1.350235901,44.45125124
