Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 05/22  12:00:00,26.2875,881.4435252,139.2719573,1106.027427,6.7,11.86016577,82,55.20284536,1.305927374,50.22912833
 05/22  13:00:00,27.3875,925.9129178,129.0015598,1139.10474,6.7,11.68289033,82,54.54645815,1.190508225,54.39499617
 05/22  14:00:00,27.425,923.3231819,125.7764905,1135.137318,6.7,11.97395048,82,54.86556539,1.145331324,52.42608775
 05/22  15:00:00,27.2,922.4940756,122.0721725,1154.297775,6.7,12.27868951,82,55.11117131,1.10441204,49.68146116
 05/22  16:00:00,26.8875,666.1169481,150.5765777,1078.869715,6.7,12.21199065,82,56.61017038,1.367093879,46.60569174
 05/22  17:00:00,26.325,662.907129,161.2095442,1027.128554,6.7,12.28924393,82,57.09963051,1.483141627,44.15064942
 05/22  18:00:00,24.725,582.2325798,168.1565763,973.8538058,6.7,12.25636784,82,57.41000743,1.569657482,41.56243305
 05/22  19:00:00,22.8375,581.3527079,177.8871754,905.7875545,6.7,11.96945925,82,57.20214569,1.680143673,40.39651721
 05/22  20:00:00,21.2,596.5939224,195.137641,850.4445693,6.7,11.5451604,82,57.14658952,1.854072791,40.75507515
 05/22  21:00:00,19.5375,561.1293197,203.2184008,794.6140167,6.7,11.10749524,82,57.2164176,1.94010618,41.97760582
 05/22  22:00:00,17.8375,561.1632281,210.2319267,745.8746247,6.7,10.84486327,82,57.40020196,2.017631291,42.29576774
 05/22  23:00:00,16.5125,494.1266066,235.1845266,672.8648617,6.7,10.83730309,82,58.18831236,2.28442871,39.32538746
 05/22  24:00:00,15.4125,520.8780696,240.8234011,679.289133,6.7,11.04386251,82,58.45900633,2.376442051,37.69994267
 05/23  01:00:00,13.9375,509.2901881,246.5424999,641.0787243,6.7,11.052002,82,58.73488235,2.470168339,35.0301783
 05/23  02:00:00,13.3,484.1141883,249.6880504,624.3056627,6.7,10.5682775,82,58.85156362,2.532713235,36.95199368
 05/23  03:00:00,13.3,479.8483812,253.2270696,577.3453543,6.7,10.70405303,82,58.88374459,2.590238743,35.14679004
 05/23  04:00:00,13.675,525.2568541,256.7389536,608.8093373,6.7,10.94031879,82,58.88210953,2.638509478,35.04719194
 05/23  05:00:00,13.2125,512.2872067,260.0269513,605.6817915,6.7,11.07497867,82,58.92308269,2.680939306,33.1699404
 05/23  06:00:00,13.4875,442.3247944,256.0627657,581.3857812,6.7,10.82941594,82,58.87397637,2.644360962,32.83954386
 05/23  07:00:00,16.3375,637.2072755,211.3955682,624.090017,6.7,11.28978845,82,57.70942635,2.160872854,33.99350524
 05/23  08:00:00,19.175,868.5505283,173.0864103,769.3065872,6.7,11.98554028,82,56.13203134,1.724807127,36.22300557
 05/23  09:00:00,21.0625,911.3315416,155.551395,867.672659,6.7,12.43472748,82,55.43549416,1.505265596,36.97157669
 05/23  10:00:00,23.075,913.1752665,148.8190331,948.7825791,6.7,12.81179499,82,55.13478699,1.406968556,37.82866628
 05/23  11:00:00,22.8375,914.9201266,150.0211496,964.2852563,6.7,13.03142322,82,54.83088125,1.391503615,36.65826389
 05/23  12:00:00,20.825,873.2998604,150.9407954,917.6703853,6.7,13.07004694,82,54.68098656,1.378013566,34.46725088
 05/23  13:00:00,19.625,914.7216819,154.9770588,885.8373212,6.7,13.09556156,82,54.51949192,1.396918567,33.13289026
 05/23  14:00:00,19.4,915.4382604,152.4386676,893.5877255,6.7,13.21541288,82,54.40612738,1.359557037,32.98604594
 05/23  15:00:00,19.775,915.9610762,152.1334248,911.9092963,6.7,13.27476207,82,54.29773863,1.345277005,33.19788687
 05/23  16:00:00,20.375,661.6126911,186.9612347,881.3570501,6.7,13.28829008,82,55.98077549,1.657960117,32.00870602
 05/23  17:00:00,21.6,659.6298435,199.615112,969.8840808,6.7,13.42433254,82,56.59328406,1.798908858,34.70403773
 05/23  18:00:00,20.45,579.996624,209.1036032,910.8529851,6.7,13.4106509,82,57.00489095,1.918745998,32.30036195
 05/23  19:00:00,18.025,579.4168248,215.8763679,798.7467882,6.7,13.29342297,82,57.2580517,2.014899337,28.74257721
 05/23  20:00:00,16.2,595.5267329,223.1454498,713.114494,6.7,13.17794919,82,57.56333579,2.115648696,26.07664485
 05/23  21:00:00,15.6,555.8313949,225.2599416,677.2560205,6.7,13.08920246,82,57.7043756,2.164465291,25.17170458
 05/23  22:00:00,14.85,542.1894302,228.9634931,649.6898726,6.7,13.01723515,82,57.8663445,2.223813588,24.4165417
 05/23  23:00:00,14.4,440.8545403,252.6510036,602.329239,6.7,12.89601542,82,58.70430755,2.494552083,23.00415862
 05/23  24:00:00,14.4,436.4761618,255.0333811,619.1821345,6.7,12.9715143,82,58.89335391,2.566345102,23.68916462
 05/24  01:00:00,14.4,436.3813073,257.2729273,612.48481,6.7,12.97105254,82,58.9731866,2.623966606,23.33190649
 05/24  02:00:00,14.4,436.2125407,259.9694547,610.7772333,6.7,12.97723847,82,58.98920139,2.672884886,23.2545573
 05/24  03:00:00,14.0875,436.1455128,263.2894056,605.3174833,6.7,12.98301262,82,59.03467465,2.721365298,23.01407922
 05/24  04:00:00,14.2125,436.7568183,267.5048135,623.236209,6.7,13.0143784,82,59.12310789,2.77638206,23.63421296
 05/24  05:00:00,14.4,424.1301898,268.4952269,654.2721305,6.7,13.0454937,82,59.14317144,2.796391716,24.67564727
 05/24  06:00:00,14.4,419.9984933,266.7953108,661.9915677,6.7,13.05995841,82,59.15686175,2.784097284,24.88551539
 05/24  07:00:00,15.15,637.16318,222.6419625,726.0154531,6.7,13.15306388,82,57.95566337,2.29941828,27.05872065
 05/24  08:00:00,16.2875,868.2029337,185.2288754,854.1190045,6.7,13.34413109,82,56.41850009,1.862533006,31.02806463
 05/24  09:00:00,17.3875,910.5565449,170.6883632,951.2880545,6.7,13.4255866,82,55.57976631,1.662620428,33.92131941
 05/24  10:00:00,18.8,912.3223523,163.3884196,1026.576689,6.7,13.49854371,82,55.21714201,1.550354589,36.19244344
 05/24  11:00:00,20.8375,915.2894663,155.2905289,1124.221367,6.7,13.58276656,82,55.05189163,1.444825783,39.16432638
 05/24  12:00:00,23.075,874.7800153,152.7359025,1240.10306,6.7,13.6690069,82,54.91862469,1.400572413,42.64502173
 05/24  13:00:00,24.5875,918.7874522,145.4653341,1322.955428,6.7,13.71068226,82,54.82256153,1.319276638,45.12072863
 05/24  14:00:00,24.625,921.3029738,137.9853228,1345.582003,6.7,13.69438066,82,54.75650491,1.241020742,45.90694703
 05/24  15:00:00,24.0875,921.7493843,135.8092995,1335.066573,6.7,13.67221079,82,54.67741331,1.213339782,45.70599436
 05/24  16:00:00,22.8375,664.9810831,165.3375886,1205.435036,6.7,13.63024164,82,56.35404194,1.48218795,41.44311008
 05/24  17:00:00,22.2,662.3432332,174.6950908,1153.427607,6.7,13.58929469,82,57.02863589,1.592012658,39.95136896
 05/24  18:00:00,20.45,581.2521229,188.8938036,1079.671326,6.7,13.51806019,82,57.06809197,1.749061985,37.66531784
 05/24  19:00:00,18.025,580.6997548,200.0633612,938.3700891,6.7,13.38891289,82,57.14160265,1.875420866,33.27587288
 05/24  20:00:00,15.825,596.4140223,213.141899,806.105114,6.7,13.28154155,82,57.41756278,2.020787962,29.07321927
 05/24  21:00:00,15,556.467628,218.8669731,745.9555335,6.7,13.23636922,82,57.57806821,2.097812781,27.18903567
 05/24  22:00:00,15,542.3466933,222.5947151,719.2476531,6.7,13.20730689,82,57.76326054,2.154600422,26.33979899
 05/24  23:00:00,14.625,440.9659336,247.0017387,652.4647077,6.7,13.07192879,82,58.62197878,2.428530939,24.20677761
 05/24  24:00:00,14.4,436.5658425,250.3698359,632.7087601,6.7,13.12026658,82,58.85661198,2.510179859,23.60547971
 05/25  01:00:00,14.0875,436.4411143,252.9580243,605.2014177,6.7,13.08854748,82,58.99848647,2.573659693,22.57843298
 05/25  02:00:00,13.2125,436.2106635,256.9483014,573.6392626,6.7,13.05059424,82,59.04226848,2.640757373,21.50778531
 05/25  03:00:00,12.8,436.1484416,259.9138849,559.1574202,6.7,13.03540531,82,59.00977575,2.686475655,21.0502479
 05/25  04:00:00,14.175,436.8199227,263.6946651,615.3894815,6.7,13.09421791,82,59.06378928,2.733819377,23.09243471
 05/25  05:00:00,14.625,424.1947189,266.0431479,639.0666721,6.7,13.12757445,82,59.11237869,2.766142798,23.78732842
 05/25  06:00:00,15.15,420.1030645,263.5765578,670.0596803,6.7,13.13692536,82,59.1021557,2.746711366,24.89631212
 05/25  07:00:00,17.2875,637.5374933,211.0692703,782.1707893,6.7,13.25749604,82,57.87043694,2.175553663,28.7134136
 05/25  08:00:00,19.7375,869.1624971,170.6814216,943.2882512,6.7,13.4476117,82,56.48091911,1.71617054,33.72088353
 05/25  09:00:00,22.2875,912.1824727,153.5387721,1086.395098,6.7,13.58752723,82,55.87078132,1.502673168,37.90886839
 05/25  10:00:00,24.7375,914.4504062,144.8095846,1227.785246,6.7,13.70107187,82,55.5651467,1.38685398,42.07335958
 05/25  11:00:00,26.2875,917.5593563,139.9276574,1323.736714,6.7,13.76137465,82,55.21832429,1.316471965,44.85266952
 05/25  12:00:00,27.0125,877.8348325,138.42578,1345.965746,6.7,13.76745971,82,54.93931219,1.282054176,45.48533001
 05/25  13:00:00,27.2,922.2461031,133.2860385,1278.649808,6.7,13.72574719,82,54.77361363,1.21842043,43.38252031
 05/25  14:00:00,25.1375,924.1319752,128.2720572,1208.244113,6.7,13.63182238,82,54.68644401,1.160439335,41.45964356
 05/25  15:00:00,23.525,925.1233108,125.0475851,1189.122656,6.7,13.58719079,82,54.78978983,1.122747044,41.19725232
 05/25  16:00:00,22.9875,667.2329816,153.9814568,1052.933553,6.7,13.55456956,82,56.39729368,1.386437215,36.59679094
 05/25  17:00:00,21.7375,663.510225,166.2105896,927.5406401,6.7,13.42020655,82,57.00405471,1.518196439,32.69076805
 05/25  18:00:00,20.0375,582.7660202,174.5719675,859.1508405,6.7,12.98243004,82,57.23897877,1.619665426,31.77032135
 05/25  19:00:00,17.3375,581.3345122,187.271994,766.8592938,6.7,12.29196149,82,57.09512337,1.758176448,31.25033825
 05/25  20:00:00,14.725,599.2210212,205.6771169,682.2071417,6.7,11.42193825,82,57.21365087,1.946913154,32.30133111
 05/25  21:00:00,12.8375,585.2108971,214.9757155,517.9348768,6.7,10.40739681,82,57.40740633,2.05216768,29.61325091
 05/25  22:00:00,12.2,624.9878476,221.4373095,375.0916848,6.7,10.05371709,82,57.64138556,2.132891076,26.10815135
 05/25  23:00:00,11.8875,529.0701956,247.0119728,338.7185419,6.7,10.74915392,82,58.53159479,2.417277159,21.52856993
 05/25  24:00:00,11.7,528.9143834,250.717216,369.876246,6.7,10.25373022,82,58.76721267,2.502678265,23.94718703
 05/26  01:00:00,11.0125,535.2297715,254.8254959,347.4690744,6.7,10.24197918,82,58.90953092,2.582187306,23.2524101
 05/26  02:00:00,10.6,550.6385048,259.8434317,339.2833393,6.7,10.23625505,82,58.95554257,2.659949734,22.86652938
 05/26  03:00:00,11.2875,576.3137793,264.0524975,350.7262537,6.7,10.26070788,82,58.97936349,2.719924467,23.5825252
 05/26  04:00:00,10.6375,581.75748,269.685919,341.8504234,6.7,10.24630135,82,59.06894587,2.790697618,22.93844954
 05/26  05:00:00,9.3125,553.7343865,274.6027667,320.7132966,6.7,10.22369459,82,59.03312338,2.851047857,21.65603748
 05/26  06:00:00,10.65,529.4064476,266.1719579,338.0916095,6.7,10.23868584,82,58.99686202,2.765474615,22.85672733
 05/26  07:00:00,13.3875,745.0517152,215.4910243,510.1316751,6.7,11.68269811,82,57.79087129,2.21324408,27.67487333
 05/26  08:00:00,15.8375,998.0523771,175.1405427,748.1483234,6.7,12.28362948,82,56.52487039,1.756074523,33.25547595
 05/26  09:00:00,18.075,1050.482904,157.02122,872.114665,6.7,11.93591686,82,55.79911533,1.533133205,39.4656678
 05/26  10:00:00,19.5875,1057.605565,146.1220369,919.6760902,6.7,12.11718503,82,55.19655844,1.393276408,40.87142321
 05/26  11:00:00,20,1054.405906,141.6255198,952.1866696,6.7,12.19005831,82,54.72709196,1.321763057,41.51516558
 05/26  12:00:00,20.6875,1009.056468,138.6504614,982.8726581,6.7,12.29939524,82,54.36724886,1.27007791,42.19511494
 05/26  13:00:00,21.475,1057.893237,131.0226309,1025.094358,6.7,12.41972881,82,54.04999162,1.180914557,43.01387891
 05/26  14:00:00,22.3875,1065.283028,120.6300618,1068.380072,6.7,12.54460239,82,53.87557594,1.072920331,43.91621021
 05/26  15:00:00,22.425,1082.831255,116.0414955,1091.688048,6.7,12.57024134,82,54.06035862,1.022450144,44.37905859
 05/26  16:00:00,21.5125,813.443351,149.5395027,980.8758021,6.7,12.84855518,82,55.73168335,1.319064749,38.44976036
 05/26  17:00:00,20.4125,809.7650497,169.8865495,943.3652607,6.7,12.11362157,82,56.39312525,1.518077965,40.48720865
 05/26  18:00:00,18.9375,745.0487608,185.3938674,867.7299827,6.7,11.94117781,82,56.86086532,1.684024464,39.09519432
 05/26  19:00:00,16.6125,750.7668409,200.7956032,780.8862071,6.7,11.75068328,82,57.04509338,1.854844731,36.48766084
 05/26  20:00:00,14.5375,782.7605122,215.2243134,703.7855221,6.7,11.64478716,82,57.34902571,2.018736512,33.75363394
 05/26  21:00:00,12.525,742.9394638,221.7665894,553.8196379,6.7,10.93019732,82,57.5566853,2.11011426,28.2175467
 05/26  22:00:00,11.7,721.0671361,226.3822406,382.5034367,6.7,10.2835279,82,57.78400207,2.181534846,24.14549948
 05/26  23:00:00,10.6375,606.699795,251.9913586,341.5644744,6.7,10.49137511,82,58.67623513,2.47368274,21.83611397
 05/26  24:00:00,9.625,594.275026,257.5569305,332.5954067,6.7,10.23076963,82,58.83993275,2.581476736,22.06522699
 05/27  01:00:00,9.4,591.7183402,261.3400855,322.3257182,6.7,10.22370491,82,58.95560152,2.658126004,21.74776169
 05/27  02:00:00,7.7125,584.1939788,274.951671,302.2803889,6.7,10.18965291,82,58.81045866,2.816802007,20.52970161
 05/27  03:00:00,7.0125,576.1207606,278.9527943,285.6290094,6.7,10.15532781,82,59.10927471,2.876818149,19.63957396
 05/27  04:00:00,6.2,565.5878267,286.5528116,277.0674595,6.7,10.12800252,82,59.09115737,2.971295091,19.16913526
 05/27  05:00:00,5.9125,550.6382996,286.5640431,268.5723942,6.7,10.10994545,82,59.29375131,2.990071916,18.74632353
 05/27  06:00:00,8.9125,499.319237,270.3914956,302.2673962,6.7,10.10540377,82,59.052044,2.824412373,21.00563859
 05/27  07:00:00,14.4125,506.3969706,242.4054801,464.4526221,6.7,10.88806529,82,58.54683984,2.515170909,28.84447394
 05/27  08:00:00,18.075,646.1400881,206.7326603,688.6802721,6.7,11.60959094,82,57.83322366,2.115204653,34.68894781
 05/27  09:00:00,19.9625,686.3078321,194.8628159,797.8324864,6.7,11.32856051,82,57.66143822,1.964806244,40.5031045
 05/27  10:00:00,22.2875,686.9955545,184.0361086,868.0006253,6.7,11.27846534,82,57.51367793,1.83582352,45.0580236
 05/27  11:00:00,24.3625,688.407945,178.0267809,914.1245168,6.7,11.54931545,82,57.3372112,1.760304693,45.96385766
 05/27  12:00:00,26.0625,656.4800218,176.2661838,977.2980116,6.7,11.89007162,82,57.20875147,1.729247416,45.53780068
 05/27  13:00:00,27.3875,658.7324005,171.4183767,1047.915136,6.7,11.81493669,82,57.09880529,1.670770036,48.52154176
 05/27  14:00:00,28.1125,664.4668322,158.5481511,1078.995752,6.7,11.59984945,82,56.71672667,1.535137829,52.15478467
 05/27  15:00:00,28.675,665.1516732,148.0826014,1093.694432,6.7,11.59731607,82,56.51571625,1.420620191,53.44972346
 05/27  16:00:00,29.2125,667.3029472,142.5640246,1123.350767,6.7,11.5917617,82,56.47565838,1.360094769,54.65845433
 05/27  17:00:00,29.0875,624.0918194,145.4296823,1114.277296,6.7,11.55952073,82,56.41195492,1.37834084,54.77888407
 05/27  18:00:00,27.8375,426.6038393,183.4450741,1012.011837,6.7,11.554523,82,58.30461295,1.754236144,49.68809508
 05/27  19:00:00,25.1375,433.765281,200.075742,926.5257442,6.7,11.25719131,82,58.30748479,1.952008979,47.49247549
 05/27  20:00:00,22.15,465.9022963,211.8599282,834.1255892,6.7,10.90112847,82,58.00268928,2.08428001,46.54680225
 05/27  21:00:00,19.725,481.8986535,227.0336032,769.8326216,6.7,10.66265631,82,58.39202979,2.252444945,45.6721692
 05/27  22:00:00,18.525,454.5455535,235.5118568,693.983072,6.7,10.64088805,82,58.61184213,2.361987067,42.30482652
 05/27  23:00:00,16.6125,440.3585373,241.1153008,612.3383327,6.7,10.89912911,82,58.77811245,2.441429177,35.46863357
 05/27  24:00:00,15.9125,443.0940074,245.2651542,629.8116498,6.7,10.874373,82,58.92590657,2.505045498,35.70059014
 05/28  01:00:00,16.1,476.767241,251.0149731,656.2617663,6.7,10.8556682,82,59.16454126,2.587620706,38.01875412
 05/28  02:00:00,16.1,490.7535734,254.4241816,671.011106,6.7,11.03999462,82,59.20216019,2.640440419,37.14351206
 05/28  03:00:00,16.1,428.5092068,258.9432415,637.6012827,6.7,10.71184214,82,59.23795743,2.701671131,37.13717259
 05/28  04:00:00,16.1,414.5074418,263.0301272,581.1020228,6.7,11.16070818,82,59.28734853,2.753829291,32.61064044
 05/28  05:00:00,16.1,401.9694992,264.0133698,576.1661172,6.7,11.84576077,82,59.29920227,2.771222675,28.17964264
 05/28  06:00:00,17.85,397.9511363,254.364278,625.6332985,6.7,12.5580534,82,59.24308384,2.671787278,26.91437439
 05/28  07:00:00,20.65,400.9431075,243.9150677,759.7306056,6.7,12.99284304,82,59.3802879,2.564406148,29.60961659
 05/28  08:00:00,22.3875,533.3680318,208.6383577,868.6579516,6.7,13.24996087,82,58.94761501,2.189863602,32.11835135
 05/28  09:00:00,23.8,533.8744267,198.4649806,940.9416169,6.7,13.41635635,82,58.94655887,2.073082316,33.7642332
 05/28  10:00:00,26.15,534.1945885,188.4138162,1070.975537,6.7,13.61364393,82,58.82882498,1.960525563,37.35444113
 05/28  11:00:00,27.8875,535.4176865,182.1086114,1176.160147,6.7,13.74158634,82,58.72442175,1.887531889,40.05467077
 05/28  12:00:00,28.9875,534.3766168,180.3803263,1232.19519,6.7,13.79563772,82,58.51261585,1.859706133,41.5777553
 05/28  13:00:00,24.9,534.2002418,185.2625107,1259.060651,6.7,13.70963316,82,58.40860833,1.899634754,42.66251873
 05/28  14:00:00,24.6375,534.4179585,182.0211274,1246.257363,6.7,13.70088075,82,58.39815305,1.857507822,42.61566327
 05/28  15:00:00,25.7875,534.7144523,174.8495027,1201.418152,6.7,13.7060909,82,58.47134304,1.781081882,40.91009784
 05/28  16:00:00,21.4125,401.5453021,214.1701546,1079.041151,6.7,13.51757649,82,58.73024184,2.183991846,37.39888519
 05/28  17:00:00,19.5875,401.0259304,227.6549467,1033.724987,6.7,13.44232348,82,58.8534827,2.330863382,36.59549418
 05/28  18:00:00,20,400.9451579,233.8053718,1051.573066,6.7,13.4576105,82,58.93774384,2.404492715,37.16671367
 05/28  19:00:00,20.375,401.5921081,237.5223378,1039.505173,6.7,13.45133895,82,58.98526805,2.45201321,36.76671339
 05/28  20:00:00,19.1625,418.0434503,244.3039906,1014.297418,6.7,13.40202085,82,59.13142273,2.532205595,36.03606567
 05/28  21:00:00,18.675,417.4871493,248.0390766,1024.976395,6.7,13.40229873,82,59.16597362,2.581674435,36.56607831
 05/28  22:00:00,18.525,416.9116772,251.7133563,1030.995679,6.7,13.39836065,82,59.17330956,2.626664557,36.72558533
 05/28  23:00:00,18.3,417.9494383,256.7443739,980.4847396,6.7,13.35080556,82,59.2440568,2.685183026,35.12221382
 05/28  24:00:00,18.9875,413.8359551,259.4387805,934.0619936,6.7,13.30712817,82,59.23996775,2.718656469,33.71115281
 05/29  01:00:00,18.7125,413.8271151,264.0022109,901.8971752,6.7,13.28382134,82,59.23606348,2.768811687,32.64386279
 05/29  02:00:00,17.6125,413.671245,269.9565682,846.4405786,6.7,13.22728047,82,59.28774619,2.833566027,30.88369741
 05/29  03:00:00,17.2,413.6634584,273.5474565,823.2001073,6.7,13.19834129,82,59.34688279,2.877232096,30.20767848
 05/29  04:00:00,17.2,414.3308464,274.7219965,836.5167663,6.7,13.2139465,82,59.32485217,2.893141569,30.70011008
 05/29  05:00:00,17.575,401.8662799,275.0245619,852.3378572,6.7,13.22482745,82,59.29449306,2.896371734,31.22139694
 05/29  06:00:00,17.8,397.7028751,273.7766902,877.3952284,6.7,13.24836042,82,59.28697865,2.881782372,32.029471
 05/29  07:00:00,18.8,400.3791388,270.5547677,942.3112251,6.7,13.33175071,82,59.32443127,2.848314977,34.10948071
 05/29  08:00:00,19.775,532.4075954,231.9234301,1039.731884,6.7,13.4484493,82,58.68689038,2.427568068,36.99975816
 05/29  09:00:00,21.375,532.8609977,220.6622083,1081.225884,6.7,13.52228494,82,58.58422726,2.286361501,37.97340501
 05/29  10:00:00,23.2625,533.3359108,206.415775,1176.978178,6.7,13.62488624,82,58.64556328,2.12636227,40.78868827
 05/29  11:00:00,24.9625,534.6661452,197.6893107,1273.913525,6.7,13.71739292,82,58.68782397,2.032584294,43.50276783
 05/29  12:00:00,26.2875,533.7237244,191.5691822,1364.739192,6.7,13.81739608,82,58.58528189,1.96567444,45.97633443
 05/29  13:00:00,27.0125,533.9766224,186.5380732,1423.607711,6.7,13.87218333,82,58.48090603,1.908833196,47.46972839
 05/29  14:00:00,22.7,533.6332503,199.5009083,1208.588834,6.7,13.62946069,82,58.3195146,2.03327671,41.06541349
 05/29  15:00:00,19.625,533.3902961,208.0394665,1031.159053,6.7,13.46322398,82,58.21862249,2.110193814,36.25314083
 05/29  16:00:00,20.15,401.1540438,224.9624945,1014.866358,6.7,13.44384982,82,58.89912353,2.287323737,35.91776122
 05/29  17:00:00,20.6,401.0021083,228.2106966,1002.38368,6.7,13.43051312,82,58.99540096,2.339824618,35.52938293
 05/29  18:00:00,21.2875,400.9218935,227.1672811,1014.505444,6.7,13.45444995,82,59.05121162,2.343295205,35.93975316
 05/29  19:00:00,21.325,401.5911658,235.7744728,988.360609,6.7,13.42839079,82,59.09162194,2.442830915,34.99941649
 05/29  20:00:00,19.725,417.8770741,247.3799192,952.8076206,6.7,13.36351573,82,59.20472665,2.573640234,34.04108918
 05/29  21:00:00,19.2125,417.4336622,254.1405805,913.64905,6.7,13.31741734,82,59.33068928,2.657558834,32.90254538
 05/29  22:00:00,19.0875,416.7633511,257.8900603,901.6499714,6.7,13.30564635,82,59.30979912,2.70640239,32.58695873
 05/29  23:00:00,18.525,417.8311814,263.312141,877.9176778,6.7,13.2704514,82,59.28831924,2.767094201,31.83233375
 05/29  24:00:00,19.3625,413.7900082,265.9526258,889.421594,6.7,13.28319987,82,59.26395112,2.795722818,32.32373989
 05/30  01:00:00,20,435.7282117,260.9991829,920.5962721,6.7,13.31279053,82,59.06953219,2.737364711,33.27123598
 05/30  02:00:00,19.625,435.7541208,264.6444025,911.9681198,6.7,13.29979335,82,59.06921946,2.767054955,32.98282661
 05/30  03:00:00,19.0875,435.6455576,268.3826429,912.8554499,6.7,13.28360716,82,59.06830913,2.801617018,33.09417672
 05/30  04:00:00,18.9,439.5199878,270.6920152,922.4420684,6.7,13.28820955,82,59.07119951,2.823514829,33.4382791
 05/30  05:00:00,19.2125,426.3462111,270.3147245,957.9864314,6.7,13.31462399,82,59.08234212,2.818778171,34.66228225
 05/30  06:00:00,20.15,421.0763045,266.6367492,1021.795754,6.7,13.36901091,82,59.10483476,2.781071019,36.68592762
 05/30  07:00:00,20.9125,636.6835494,218.8983385,1163.091491,6.7,13.55387007,82,58.15652916,2.263884805,40.84775858
 05/30  08:00:00,21.1,867.2746343,181.9259372,1271.74878,6.7,13.63034098,82,56.54986131,1.836338814,43.958004
 05/30  09:00:00,22.475,909.6444658,163.0490565,1397.634456,6.7,13.74135622,82,55.60526254,1.595409735,47.62965223
 05/30  10:00:00,22.9875,910.7930785,155.5862831,1467.803585,6.7,13.79298983,82,55.17674623,1.481641452,49.455956
 05/30  11:00:00,22.1125,912.6583243,157.4211754,1356.313944,6.7,13.70881239,82,55.12593028,1.468991011,46.03568213
 05/30  12:00:00,22.3875,871.9561489,151.7009709,1277.01486,6.7,13.67872819,82,55.04211529,1.395499104,43.70497264
 05/30  13:00:00,24.55,915.6473699,142.1945955,1432.742593,6.7,13.77256126,82,54.84442735,1.293884986,48.59107123
 05/30  14:00:00,26.975,918.3844944,130.7494135,1551.454742,6.7,13.84656371,82,54.70617926,1.178637275,51.91707635
 05/30  15:00:00,27.8,919.3822042,127.5720683,1552.72826,6.7,13.84527056,82,54.65222238,1.141945546,51.89956395
 05/30  16:00:00,28.8,663.6326387,156.2638328,1513.424423,6.7,13.91692909,82,55.96864257,1.399901145,50.23891857
 05/30  17:00:00,28.7125,661.2853431,163.7713806,1532.679118,6.7,13.94199319,82,56.31925583,1.480536598,50.56080795
 05/30  18:00:00,27.3,581.5816357,174.074757,1373.71545,6.7,13.80353175,82,57.0192929,1.59423044,45.89122573
 05/30  19:00:00,24.95,580.3752014,184.0274863,1137.55698,6.7,13.64143341,82,57.06257434,1.710038496,38.87331447
 05/30  20:00:00,23.2125,595.8808882,200.4520872,990.7090202,6.7,13.52281675,82,57.18660299,1.883827196,34.50509981
 05/30  21:00:00,22.1125,556.0756835,207.3768349,932.8950841,6.7,13.44616606,82,57.3066299,1.967939461,32.90137333
 05/30  22:00:00,21.325,542.4411156,212.0843375,914.3390412,6.7,13.40628889,82,57.47299444,2.030366405,32.50431139
 05/30  23:00:00,20.7875,441.0932524,236.0210021,888.2389082,6.7,13.34996675,82,58.36042003,2.293390784,31.80113231
 05/30  24:00:00,20.225,436.7667944,239.4485285,869.1875643,6.7,13.32415458,82,58.5683,2.37036877,31.29010754
 05/31  01:00:00,19.625,436.6611708,242.0036999,844.8244204,6.7,13.29996793,82,58.71594103,2.430054792,30.53452365
 05/31  02:00:00,19.0875,436.4660396,244.2001719,843.6852922,6.7,13.27718383,82,58.84833641,2.478631295,30.59519747
 05/31  03:00:00,18.2125,436.3801257,246.8171699,830.7629742,6.7,13.25108887,82,58.94202679,2.526729471,30.22605692
 05/31  04:00:00,17.8,437.0236768,250.0668908,782.3369139,6.7,13.231449,82,59.01901165,2.57647838,28.59175154
 05/31  05:00:00,16.7375,424.3222067,252.0329764,707.306078,6.7,13.18815422,82,58.9815109,2.607197174,25.94211031
 05/31  06:00:00,16.475,420.2489606,246.0964465,711.3656186,6.7,13.18768045,82,58.88300078,2.546646184,26.19188554
 05/31  07:00:00,18.075,637.5760696,199.3192838,822.026478,6.7,13.2926197,82,57.76134835,2.042105748,29.98989196
 05/31  08:00:00,19.5875,869.1100809,163.1516885,950.5641838,6.7,13.45229764,82,56.32734603,1.632537609,33.89042695
 05/31  09:00:00,20.6875,912.1825136,148.9953291,1002.650637,6.7,13.5206613,82,55.74759954,1.452351912,35.21879902
 05/31  10:00:00,22.1625,914.425789,141.8511017,1058.714034,6.7,13.58880653,82,55.42758912,1.353299303,36.82960136
 05/31  11:00:00,23.1125,917.3256258,137.6613412,1071.627799,6.7,13.61014175,82,55.04202462,1.290013935,37.04838972
 05/31  12:00:00,23.675,877.2572267,137.0956598,1083.133928,6.7,13.5863696,82,54.70786288,1.263736982,37.5311691
 05/31  13:00:00,24.2125,921.0405553,133.3677135,1132.338622,6.7,13.581112,82,54.51010576,1.212098971,39.30640987
 05/31  14:00:00,24.775,923.4030323,127.0583515,1151.575281,6.7,13.58038394,82,54.48208971,1.142066671,39.96205335
 05/31  15:00:00,25,925.2207182,122.287584,1141.183999,6.7,13.53947453,82,54.6350339,1.091086524,39.77401725
 05/31  16:00:00,25,667.4309828,150.9883696,1048.774145,6.7,13.46870588,82,56.21416819,1.350961778,36.88268903
 05/31  17:00:00,24.625,663.4913685,164.1237081,1011.22949,6.7,13.41207754,82,56.66373843,1.487826192,35.89804194
 05/31  18:00:00,23.4,581.8983236,181.1817152,979.2077966,6.7,13.41949865,82,56.64780395,1.662102539,34.8250994
 05/31  19:00:00,21.7375,581.3492153,191.7443598,890.2929405,6.7,13.32635448,82,56.69902206,1.775296679,31.84768061
 05/31  20:00:00,20.4125,597.03625,202.7856557,834.9988974,6.7,12.89600084,82,56.97588157,1.894651999,31.30649728
 05/31  21:00:00,18.625,556.8669072,208.3135955,757.0488148,6.7,12.69178472,82,57.12697803,1.964100374,29.97653956
 05/31  22:00:00,17.8625,542.5905798,212.9641486,731.5548118,6.7,13.02077995,82,57.29540688,2.024878928,28.22077294
 05/31  23:00:00,17.9,441.2139511,237.6222146,742.8638819,6.7,13.11598668,82,58.19138896,2.293053477,27.79154163
 05/31  24:00:00,17.9625,436.8488276,240.568299,774.9222556,6.7,13.17222428,82,58.42608397,2.365284131,28.6977622
 06/01  01:00:00,18.0625,436.7490108,241.9479028,835.8102459,6.7,13.19763647,82,58.58079239,2.413818461,30.78146549
 06/01  02:00:00,18.1625,436.5757765,242.8093579,882.4624203,6.7,13.23308204,82,58.71903633,2.449756468,32.31714778
 06/01  03:00:00,18.2,436.525199,244.9135767,877.8186811,6.7,13.23760381,82,58.82715661,2.49247781,32.06825835
 06/01  04:00:00,18.2625,437.1988133,246.851032,854.8947618,6.7,13.23321351,82,58.89235225,2.528615864,31.24599679
 06/01  05:00:00,17.9875,424.5300242,249.2245389,824.9976831,6.7,13.21937441,82,58.95656966,2.566079219,30.19543858
 06/01  06:00:00,16.7375,420.2639243,252.4081023,739.3147874,6.7,13.18658276,82,58.99728675,2.608033115,27.15389305
 06/01  07:00:00,15.7875,637.2888264,214.867506,694.7053381,6.7,13.16955363,82,57.80632788,2.202034661,25.62452342
 06/01  08:00:00,16.2875,868.6163982,175.3766166,759.3719225,6.7,13.27762681,82,56.1147018,1.750747482,27.76903754
 06/01  09:00:00,18.075,912.0831111,157.3847116,850.5953442,6.7,13.37401288,82,55.53679618,1.524997474,30.61010032
 06/01  10:00:00,19.5875,914.3970125,149.6917278,1017.670284,6.7,13.47792324,82,55.27111308,1.418134259,36.06735056
 06/01  11:00:00,20.6875,917.1032014,146.7357113,1001.826478,6.7,13.50294426,82,54.93251573,1.365005792,35.07346395
 06/01  12:00:00,21.7875,876.5822467,145.8333964,998.9404738,6.7,13.03228659,82,54.64325547,1.335078381,36.7304999
 06/01  13:00:00,22.8875,919.7292781,142.5206791,1037.754034,6.7,12.59747251,82,54.39898786,1.286909319,41.27419759
 06/01  14:00:00,23.3,922.6034468,134.7633283,1050.722847,6.7,12.51822395,82,54.36191065,1.203399193,43.12199885
 06/01  15:00:00,23.675,925.3049972,128.3862572,1082.233724,6.7,12.52103271,82,54.60187994,1.13865716,44.27888348
 06/01  16:00:00,24.5875,667.8694546,156.2007106,1038.937889,6.7,12.26021858,82,56.3471884,1.392385473,44.01553154
 06/01  17:00:00,24.3125,670.1208797,166.0337121,1021.781982,6.7,11.75712352,82,56.95716136,1.504591207,46.85521451
 06/01  18:00:00,23.2125,588.2111558,170.7926878,949.2422832,6.7,11.43947904,82,57.29259831,1.575226779,47.52140404
 06/01  19:00:00,21.425,582.8619101,176.5425523,864.9111924,6.7,11.5328818,82,57.17798541,1.651898845,42.89629139
 06/01  20:00:00,18.475,598.0310358,196.8284816,775.3365728,6.7,11.27652524,82,57.09723301,1.857454996,39.47737014
 06/01  21:00:00,15.1375,584.5501022,208.7071722,693.235547,6.7,10.72797347,82,57.27424396,1.98411864,39.53099897
 06/01  22:00:00,12.8375,625.1368626,216.8489672,529.7103623,6.7,10.32259855,82,57.5043688,2.078532909,33.43607661
 06/01  23:00:00,12.575,462.4798621,241.2710749,379.7573458,6.7,10.16498989,82,58.33610458,2.34715547,26.19355648
 06/01  24:00:00,13.1125,436.487455,245.5491264,537.9566519,6.7,10.96047669,82,58.60265565,2.433143327,31.71802579
 06/02  01:00:00,13.3,436.3852275,248.2758267,546.2078654,6.7,11.27373837,82,58.77606905,2.497698856,29.47901033
 06/02  02:00:00,13.3,436.1998408,250.7019065,545.5494119,6.7,11.60339376,82,58.88495861,2.550478808,27.24359954
 06/02  03:00:00,13.3,436.1284127,255.2038962,549.1161853,6.7,11.73435264,82,58.96347739,2.617701114,26.33998411
 06/02  04:00:00,12.9875,439.4288639,260.0325661,542.1611523,6.7,11.7732035,82,59.0048177,2.682576818,25.59735131
 06/02  05:00:00,12.425,426.1796211,261.6188136,319.3629632,6.7,11.39333713,82,58.98765715,2.707852987,15.5906307
 06/02  06:00:00,13.2625,421.1191984,254.5545155,458.3492926,6.7,12.19698525,82,58.8895906,2.636220431,21.2599495
 06/02  07:00:00,16.3375,637.5028721,207.0795432,639.6602868,6.7,12.79495299,82,57.78799424,2.121764021,26.05367595
 06/02  08:00:00,19.175,869.2688054,168.0954041,805.0235097,6.7,13.03141967,82,56.39982702,1.682532568,30.89417407
 06/02  09:00:00,21.0625,912.439271,152.4689742,913.3551268,6.7,13.19927603,82,55.7908465,1.486623837,33.8674176
 06/02  10:00:00,22.3875,914.979243,145.7606952,975.4940497,6.7,13.31537779,82,55.48455794,1.391254387,35.39884088
 06/02  11:00:00,23.8,918.2339784,140.8077833,1028.334815,6.7,13.36921014,82,55.07285762,1.319852792,36.88175051
 06/02  12:00:00,24.4,878.5119241,138.4113979,1080.374251,6.7,13.11769668,82,54.75828161,1.276392283,39.6215914
 06/02  13:00:00,24.775,922.7940641,134.3718451,1090.723055,6.7,13.08617217,82,54.5345279,1.221942314,41.05032294
 06/02  14:00:00,25,924.5185232,132.199665,1122.849897,6.7,13.42047406,82,54.4265003,1.188449566,40.39240328
 06/02  15:00:00,25,923.5716506,135.2995342,1142.221099,6.7,13.50623732,82,54.18771317,1.20412724,40.19346594
 06/02  16:00:00,25,664.2772377,171.3360148,1034.99009,6.7,13.25795464,82,55.75979959,1.523501131,37.01182378
 06/02  17:00:00,24.625,661.2369389,185.1400636,981.3862797,6.7,12.93100363,82,56.3126405,1.665002002,37.30503143
 06/02  18:00:00,24.0875,581.5413735,188.7212395,941.4070725,6.7,13.06409927,82,56.61398402,1.719546774,35.54716327
 06/02  19:00:00,22.525,580.6234198,194.5482811,895.6498019,6.7,12.98012431,82,56.77679183,1.794225359,33.78915837
 06/02  20:00:00,20.2625,592.0264966,207.1881603,825.183441,6.7,12.64697576,82,57.07311612,1.933414054,32.4502322
 06/02  21:00:00,18.025,556.1890021,214.2633425,755.2252076,6.7,12.22228252,82,57.27096732,2.02259328,31.74290052
 06/02  22:00:00,17.8875,542.5456234,218.2483805,738.3328874,6.7,11.91964752,82,57.43389096,2.081756554,33.1777087
 06/02  23:00:00,16.925,441.0743882,243.7273434,682.6254294,6.7,11.50491559,82,58.34385831,2.362541751,32.76957333
 06/02  24:00:00,16.475,436.6736743,246.6956766,646.5681036,6.7,11.51544914,82,58.57547569,2.440091348,32.41315177
 06/03  01:00:00,16.7,436.5737065,249.0678633,633.6495944,6.7,11.92989402,82,58.72835675,2.500728461,29.80979728
 06/03  02:00:00,16.7,436.3880685,251.4188775,636.3086147,6.7,12.20002928,82,58.85101495,2.553379351,28.12537232
 06/03  03:00:00,16.0125,436.2897303,255.6044544,623.6442189,6.7,12.26074618,82,58.89712896,2.616489134,26.88656327
 06/03  04:00:00,14.85,436.8261782,261.5029583,593.748158,6.7,12.23424712,82,58.95069453,2.691059477,25.56785926
 06/03  05:00:00,14.0875,424.1709151,261.2244854,570.4991308,6.7,12.22983089,82,58.92505948,2.698067614,24.63964296
 06/03  06:00:00,14.9625,420.2550964,249.9542383,590.6184892,6.7,12.29055368,82,58.85242486,2.581696736,25.34641708
 06/03  07:00:00,16.975,506.8941923,225.2558115,633.3222628,6.7,12.6295264,82,58.58740796,2.319927861,26.27659029
 06/03  08:00:00,19.175,646.8300803,193.150116,776.0563226,6.7,13.0656964,82,57.99098357,1.972888136,29.82416293
 06/03  09:00:00,21.375,687.043475,183.3159029,880.5786434,6.7,13.26806814,82,57.7518306,1.851723036,32.38977462
 06/03  10:00:00,23.575,687.6180487,175.5815458,951.6841186,6.7,13.40969602,82,57.54301956,1.755626621,34.11602037
 06/03  11:00:00,25.15,689.3494484,171.7780027,989.7256564,6.7,13.4398653,82,57.19563842,1.700371698,35.08408613
 06/03  12:00:00,26.6,657.7387058,170.0595953,1029.676632,6.7,13.38431731,82,56.89556958,1.664736112,36.69343869
 06/03  13:00:00,28.2625,658.663084,164.0140386,1110.092649,6.7,12.94920594,82,56.7563458,1.589779013,41.35017831
 06/03  14:00:00,28.525,666.1951842,155.2347317,1138.965506,6.7,12.10277363,82,56.54730467,1.492731603,48.56991498
 06/03  15:00:00,26.6125,665.4962024,153.2970615,1058.18108,6.7,11.62313354,82,56.24392576,1.459441895,50.48446969
 06/03  16:00:00,24.5375,665.6291248,154.4728857,999.5449887,6.7,11.39270177,82,56.73966781,1.464534368,50.221211
 06/03  17:00:00,23.525,622.0690311,156.0972369,959.2546266,6.7,11.29588947,82,57.11274385,1.482866527,49.81267135
 06/03  18:00:00,23.675,426.5435612,184.4422519,881.9027451,6.7,11.50576237,82,58.12518441,1.771291541,44.47408057
 06/03  19:00:00,22.15,425.1958181,200.5589918,825.9447558,6.7,11.55536059,82,58.14415986,1.954352709,40.39980135
 06/03  20:00:00,20.0375,436.8027258,218.7167107,752.1015256,6.7,11.37777108,82,58.18097487,2.153934933,38.02682776
 06/03  21:00:00,18.4,440.1765459,229.6317606,700.0645667,6.7,11.18809913,82,58.35807094,2.282091998,36.64159036
 06/03  22:00:00,18.1125,439.5163426,234.5867934,676.4208065,6.7,11.09762245,82,58.47979131,2.350790089,36.65903245
 06/03  23:00:00,17.3,440.4183824,239.3710637,638.3362121,6.7,11.26472649,82,58.64758575,2.416975275,33.85590027
 06/03  24:00:00,17.3875,436.3147901,242.9783999,642.9667207,6.7,11.58894735,82,58.78485348,2.471100929,32.19197778
 06/04  01:00:00,17.425,414.0855068,250.8487168,645.3946229,6.7,11.78484108,82,59.13109456,2.574455353,30.67394763
 06/04  02:00:00,17.8875,414.0563095,253.4316016,657.8603354,6.7,11.86241784,82,59.20140251,2.625100536,30.60271787
 06/04  03:00:00,18.9875,413.980245,255.7262889,682.4719202,6.7,11.95775642,82,59.20837257,2.663342742,31.22425075
 06/04  04:00:00,19.4,414.7643526,257.9921862,700.0507476,6.7,11.92498546,82,59.20883349,2.695199398,31.81806877
 06/04  05:00:00,19.0875,402.1867089,259.2275576,687.238857,6.7,11.87611764,82,59.24204429,2.714239698,31.6870104
 06/04  06:00:00,18.9,398.0207169,251.7448088,673.2286744,6.7,12.05166499,82,59.18320025,2.637414215,30.45610185
 06/04  07:00:00,20.65,401.0015243,240.0565849,709.3192027,6.7,12.49649134,82,59.27592282,2.516208092,30.20179086
 06/04  08:00:00,22.7,533.4744805,206.2696974,818.6622979,6.7,13.00465602,82,58.85678981,2.157123556,31.85769135
 06/04  09:00:00,25.425,534.1236421,194.1396458,953.136866,6.7,13.28603082,82,58.88949291,2.020836359,35.10715399
 06/04  10:00:00,28.075,534.4808712,184.3784884,1040.488871,6.7,13.47223391,82,58.79224097,1.913634009,36.93514237
 06/04  11:00:00,29.5875,535.7181792,176.4196545,1073.905366,6.7,13.41200727,82,58.6346653,1.823366263,38.0014078
 06/04  12:00:00,30.375,534.8530399,171.1912046,1107.974213,6.7,13.06908035,82,58.56166122,1.761774298,40.90513581
 06/04  13:00:00,29.5375,534.9546959,170.969239,1085.591618,6.7,12.70523696,82,58.43366413,1.75245304,42.45838954
 06/04  14:00:00,29.5875,535.02018,170.2298936,1078.064496,6.7,12.48004715,82,58.37183514,1.737472196,44.172222
 06/04  15:00:00,29.625,535.2161019,165.6243905,1071.908998,6.7,12.46602681,82,58.34061781,1.685061176,44.47380858
 06/04  16:00:00,29.4,402.5123318,185.7865505,1044.451969,6.7,12.31755022,82,58.82751978,1.892769293,43.8570135
 06/04  17:00:00,28.7125,401.9077208,194.0723146,1020.995476,6.7,11.83545627,82,58.80000806,1.986435528,46.28889961
 06/04  18:00:00,27.3,401.5778764,199.0495156,958.3775783,6.7,11.46300568,82,58.50704598,2.036153205,47.30291513
 06/04  19:00:00,26.325,402.1051837,212.4633335,911.6583235,6.7,11.39673345,82,58.7143688,2.172493231,46.33816536
 06/04  20:00:00,25.0375,414.3427508,224.125078,862.7375221,6.7,11.55453466,82,58.85324449,2.298554998,42.89019529
 06/04  21:00:00,22.7125,417.7861216,233.3737209,759.6775188,6.7,12.36655225,82,58.96259447,2.402711526,34.1184205
 06/04  22:00:00,19.95,417.0544338,239.9257167,775.4679439,6.7,13.05780306,82,59.12374475,2.482244684,30.07345936
 06/04  23:00:00,17.8375,417.9655225,244.6503107,777.1687695,6.7,13.12435952,82,59.24299492,2.545341881,29.02549303
 06/04  24:00:00,17.2,413.8885498,248.381241,759.794989,6.7,13.16917277,82,59.32497503,2.597411883,28.13768106
 06/05  01:00:00,17.8875,435.9203176,245.5921711,786.5658889,6.7,13.20102627,82,59.10382801,2.571573516,28.96435687
 06/05  02:00:00,17.9875,435.8501999,248.5830103,804.1085424,6.7,13.21727996,82,59.12107925,2.599266147,29.49220684
 06/05  03:00:00,18.1125,435.8854109,249.9683073,835.3996359,6.7,13.23232973,82,59.11394714,2.612596681,30.57887719
 06/05  04:00:00,18.3,436.5666552,252.435585,858.816882,6.7,13.2564919,82,59.09997888,2.636622876,31.31348182
 06/05  05:00:00,17.9875,424.0693315,253.8388583,836.5229701,6.7,13.22645073,82,59.07962972,2.649964817,30.55514188
 06/05  06:00:00,17.425,419.9569734,245.0877806,803.7390315,6.7,13.20620109,82,59.04505926,2.555407831,29.46193181
 06/05  07:00:00,17.2,637.0814554,200.6176109,776.7036608,6.7,13.24729033,82,57.98257428,2.071082949,28.41736542
 06/05  08:00:00,16.8875,867.8703194,168.3093217,807.6297823,6.7,13.33268032,82,56.57415691,1.697733091,29.23099482
 06/05  09:00:00,16.7,910.2692456,156.0204611,834.4752172,6.7,13.37219662,82,55.89907447,1.531155976,29.94197173
 06/05  10:00:00,17.0125,911.9192819,152.3776937,862.640535,6.7,13.41013255,82,55.48286429,1.460517898,30.773102
 06/05  11:00:00,18.575,914.8916027,148.5854569,944.1729154,6.7,13.4738579,82,55.13835236,1.396334188,33.4116056
 06/05  12:00:00,20.4625,874.3719188,147.1436906,1050.648734,6.7,13.55248917,82,54.81349311,1.359088581,36.75557033
 06/05  13:00:00,20.4125,916.5717145,145.5601135,1074.219042,6.7,13.5539181,82,54.57218389,1.32467227,37.40398187
 06/05  14:00:00,20.375,917.5162865,143.5359081,1059.740149,6.7,13.54564812,82,54.41818316,1.290117138,36.97481033
 06/05  15:00:00,20.6,920.7397482,134.9609333,1080.22718,6.7,13.54610249,82,54.61310134,1.202489532,37.68120163
 06/05  16:00:00,20.9125,664.3468553,162.3493146,952.6435881,6.7,13.49343233,82,56.48778604,1.453312551,33.38296734
 06/05  17:00:00,20.0375,661.9181192,172.2999906,869.5471202,6.7,13.12258571,82,57.18572488,1.570656802,31.44214435
 06/05  18:00:00,18.4,584.4510685,177.6831754,839.982131,6.7,11.94976441,82,57.51608339,1.651348829,35.49940087
 06/05  19:00:00,16.425,649.488318,182.4502114,790.5225902,6.7,10.85078984,82,57.31563083,1.721222925,42.73511974
 06/05  20:00:00,14.85,703.991669,200.8099101,679.3714157,6.7,11.03310529,82,57.17422678,1.907751157,38.84455186
 06/05  21:00:00,13.7125,669.1956357,214.4374017,646.7016863,6.7,11.55346883,82,57.43320387,2.051817754,32.61464668
 06/05  22:00:00,12.9875,649.1235803,221.4707337,637.5466354,6.7,11.50896717,82,57.6222707,2.13626631,31.60881956
 06/05  23:00:00,12.8,543.4765985,247.7106063,597.2974736,6.7,11.59533831,82,58.54482471,2.426229161,29.22183067
 06/05  24:00:00,12.8,539.9523022,251.4418574,618.5373797,6.7,11.47003413,82,58.79363555,2.512322904,30.97107107
 06/06  01:00:00,12.8,534.3895883,253.8245143,613.8681404,6.7,11.43794142,82,58.8705406,2.573051062,30.85655728
 06/06  02:00:00,12.425,523.8257503,258.3501848,422.606175,6.7,10.27102251,82,58.93327375,2.643324101,24.84884745
 06/06  03:00:00,11.5125,509.5176086,264.4553877,358.0801244,6.7,10.21660499,82,58.99628854,2.723485964,23.70689996
 06/06  04:00:00,11.1,501.5192959,269.8296761,349.68291,6.7,9.894190756,82,59.078749,2.792872677,25.03754315
 06/06  05:00:00,11.1,440.7876938,268.4050016,293.3256395,6.7,9.911574217,82,59.03925573,2.787847105,21.80932889
 06/06  06:00:00,12.1625,420.9415015,257.0716742,321.1964978,6.7,10.47460193,82,58.94079126,2.668810801,22.04203388
 06/06  07:00:00,14.55,637.310496,206.3720773,544.1052491,6.7,11.77421662,82,57.92766639,2.120867904,28.47085394
 06/06  08:00:00,18.35,869.2167501,169.2782526,771.2553633,6.7,12.93603223,82,56.76222186,1.70422061,31.65045596
 06/06  09:00:00,22.0625,912.7446094,154.5599175,1028.16362,6.7,13.46562845,82,56.0128438,1.51813532,37.17218016
 06/06  10:00:00,24.3625,915.0555309,146.8387775,1214.557004,6.7,13.67709337,82,55.6314639,1.41096096,41.868823
 06/06  11:00:00,26.75,918.1536382,141.9944642,1327.31074,6.7,13.76558825,82,55.23676962,1.339508065,45.0193772
 06/06  12:00:00,28.4875,878.7954784,138.2663064,1404.674335,6.7,13.80693196,82,54.86892743,1.28249959,47.25506176
 06/06  13:00:00,29.9625,923.5519105,132.1542777,1500.960105,6.7,13.83520422,82,54.65770412,1.208395301,50.30607565
 06/06  14:00:00,30.9125,926.9132984,124.273519,1561.631034,6.7,13.83940578,82,54.58990398,1.123418793,52.22929725
 06/06  15:00:00,31.475,929.9773848,117.9392719,1582.705916,6.7,13.81911858,82,54.8080448,1.058436183,53.07307597
 06/06  16:00:00,32.0125,670.0543718,144.4595058,1459.254548,6.7,13.88660929,82,56.3659282,1.300018846,48.60997535
 06/06  17:00:00,30.825,666.4769563,154.8920925,1412.446287,6.7,13.84939956,82,56.89442093,1.411743013,47.11924559
 06/06  18:00:00,29.3125,585.2277934,160.9876721,1302.651229,6.7,13.79294699,82,57.23554048,1.488616234,43.77228747
 06/06  19:00:00,27.525,583.1929845,166.7304525,1187.956009,6.7,13.72106105,82,57.17013626,1.561566589,40.28631274
 06/06  20:00:00,26.0125,593.480488,183.6536328,1125.263121,6.7,13.66588962,82,56.95944752,1.731916681,38.50612274
 06/06  21:00:00,26.2875,557.3961935,190.4944895,1203.604042,6.7,13.71428609,82,56.92844985,1.803249716,41.10880692
 06/06  22:00:00,27.0125,543.6897199,194.0379893,1240.435463,6.7,13.74651581,82,57.03077731,1.842638447,42.0650838
 06/06  23:00:00,26.8875,441.9032437,216.124841,1181.954629,6.7,13.70413181,82,57.98200359,2.073907113,40.22528485
 06/06  24:00:00,26.0125,437.51336,220.0501735,1122.57996,6.7,13.58602893,82,58.20711723,2.145895993,38.74726805
 06/07  01:00:00,24.5375,437.2983798,223.557077,1086.835044,6.7,13.53370039,82,58.37656286,2.209229612,37.87493926
 06/07  02:00:00,23.9,437.0640843,225.4547167,1077.218071,6.7,13.51347803,82,58.48674342,2.251783864,37.75380355
 06/07  03:00:00,24.2125,437.0186457,226.3109028,1086.262271,6.7,13.5170411,82,58.59192744,2.278815929,38.06910697
 06/07  04:00:00,23.7125,437.6867588,227.7516495,1108.702959,6.7,13.51409715,82,58.67101898,2.308089056,38.83945205
 06/07  05:00:00,22.9875,425.0809872,228.8572112,1126.869596,6.7,13.50645368,82,58.7810771,2.332709198,39.54019806
 06/07  06:00:00,23.1125,420.9195511,223.7275793,1152.244495,6.7,13.51344196,82,58.73821577,2.288764976,40.41620938
 06/07  07:00:00,24.3625,638.141098,189.4036403,1325.038017,6.7,13.73158969,82,57.20016814,1.917529367,45.40447035
 06/07  08:00:00,25.375,870.7050913,158.842174,1479.031727,6.7,13.82218523,82,55.41652537,1.562567017,49.73073176
 06/07  09:00:00,24.85,914.7712273,149.8390032,1522.324341,6.7,13.81358703,82,54.70745178,1.427591463,51.06125315
 06/07  10:00:00,24.0875,917.1463472,143.3094365,1577.078605,6.7,13.81682343,82,54.30381806,1.330320591,52.97874377
 06/07  11:00:00,21.8375,919.1373304,150.3744643,1449.701057,6.7,13.69216627,82,54.40063277,1.367914537,49.20001537
 06/07  12:00:00,20.6,877.8144027,152.915342,1360.990139,6.7,13.62958565,82,54.36513973,1.372219641,46.88110615
 06/07  13:00:00,21.975,921.1279157,145.9539322,1468.465118,6.7,13.68105287,82,54.16590335,1.295573994,50.36435462
 06/07  14:00:00,23.4875,922.3630018,142.9195569,1600.4841,6.7,13.76769228,82,53.83626177,1.255959471,54.23456325
 06/07  15:00:00,23.9,923.8682207,139.4956379,1638.964653,6.7,13.77905843,82,53.66397766,1.213571889,55.25423829
 06/07  16:00:00,24.9625,666.0488546,163.0477444,1575.338505,6.7,13.87952238,82,55.21874894,1.418710701,52.64086877
 06/07  17:00:00,25.6,663.8802758,168.4034058,1569.566729,6.7,13.89283311,82,55.87747791,1.480956762,52.08232573
 06/07  18:00:00,26.2875,583.6387792,174.6767829,1546.52997,6.7,13.90321323,82,56.27480816,1.558864484,51.34554794
 06/07  19:00:00,25.6375,582.9289077,185.953407,1492.53534,6.7,13.85477297,82,56.50623472,1.682421464,49.68618515
 06/07  20:00:00,24.3125,593.8633817,199.7793505,1419.402165,6.7,13.79101464,82,56.83110115,1.833852448,47.73170263
 06/07  21:00:00,23.525,557.7171749,204.701199,1402.851158,6.7,13.76984512,82,56.94843379,1.903216172,47.37663255
 06/07  22:00:00,23.3,543.2886744,208.3842077,1398.697647,6.7,13.76638147,82,57.13142345,1.958371668,47.27624423
 06/07  23:00:00,23.3,441.7136015,228.827669,1345.877244,6.7,13.73032034,82,58.11118213,2.186873948,45.64991715
 06/07  24:00:00,23.3,437.3499425,229.9411101,1273.662908,6.7,13.61238354,82,58.32842406,2.242791456,43.8361944
 06/08  01:00:00,22.6125,437.1756167,231.9526417,1240.646029,6.7,13.57515343,82,58.51710308,2.298300668,42.9980918
 06/08  02:00:00,21.8875,436.9318343,234.211431,1205.766854,6.7,13.53354725,82,58.69475738,2.351221077,42.09010069
 06/08  03:00:00,22.0125,436.870799,234.6841094,1201.956445,6.7,13.53327866,82,58.7958373,2.379429844,42.03087554
 06/08  04:00:00,21.8875,437.5585015,235.5343491,1196.849611,6.7,13.52505084,82,58.87506916,2.406191968,41.86305394
 06/08  05:00:00,21.325,424.9407331,235.1605411,1160.962967,6.7,13.48379539,82,58.96838267,2.416921075,40.7903424
 06/08  06:00:00,22.1625,421.0987849,221.5385602,1223.362675,6.7,13.55154889,82,58.84025395,2.283662589,42.81703748
 06/08  07:00:00,24.175,638.7723157,176.5099756,1469.79388,6.7,13.84926805,82,57.22656939,1.798385152,49.62370129
 06/08  08:00:00,26.75,872.2976724,135.4437238,1672.635939,6.7,14.07981274,82,55.06562183,1.340131841,54.54007965
 06/08  09:00:00,28.4875,917.4877146,113.9947635,1825.142435,6.7,14.31116586,82,53.59991953,1.088771433,57.61789485
 06/08  10:00:00,29.2125,920.9828808,102.555722,1916.057226,6.7,14.40927987,82,52.85697448,0.94897275,59.44217359
 06/08  11:00:00,30.15,925.2799467,95.4569277,1966.200465,6.7,14.43337758,82,52.53171559,0.861139437,60.78366803
 06/08  12:00:00,30.9125,886.5234951,90.65344838,2005.506867,6.7,14.4292865,82,52.33011565,0.801413738,61.96562865
 06/08  13:00:00,32.475,931.06502,81.88626279,2064.443251,6.7,14.48993188,82,51.9704864,0.711886804,63.45386848
 06/08  14:00:00,30.8625,934.2305453,94.76532726,1950.598318,6.7,14.1290723,82,52.86594953,0.813549873,61.80197212
 06/08  15:00:00,26.275,929.3536532,122.3073398,1746.349156,6.7,13.83572829,82,53.12902777,1.042557687,58.20744992
 06/08  16:00:00,23.7125,666.2431562,167.5464272,1546.969947,6.7,13.82625405,82,55.04855077,1.431490514,51.85731856
 06/08  17:00:00,23.9875,662.8870875,177.7856651,1521.26891,6.7,13.83597492,82,55.63772179,1.541771589,50.99423075
 06/08  18:00:00,24.0875,582.4187783,189.4237642,1468.117068,6.7,13.8066715,82,56.14205871,1.670196448,49.24416361
 06/08  19:00:00,21.4625,582.1524245,199.8872082,1286.119033,6.7,13.64776683,82,56.52648952,1.794969672,43.89164326
 06/08  20:00:00,18.9375,593.4520623,208.5703774,1090.112008,6.7,13.49829715,82,56.858793,1.906495396,38.06750316
 06/08  21:00:00,17.9875,557.3765618,211.7947841,995.9074903,6.7,13.42768149,82,57.04023431,1.96643948,35.25899859
 06/08  22:00:00,16.425,542.9308869,215.9657622,914.6018616,6.7,13.34377444,82,57.26404697,2.031743599,32.71099386
 06/08  23:00:00,15.6,441.3762937,238.2321698,838.0229027,6.7,13.24069206,82,58.30535446,2.28559548,30.43525507
