Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 06/08  24:00:00,15.9125,436.9773682,239.0446885,840.9977824,6.7,13.26043362,82,58.51888156,2.346699631,30.65182884
 06/09  01:00:00,16.475,436.8688039,239.7578964,844.9329279,6.7,13.25412085,82,58.62476906,2.392177194,30.78533719
 06/09  02:00:00,16.7,436.6712033,240.8500935,864.9609083,6.7,13.26420538,82,58.71453534,2.430503047,31.47885175
 06/09  03:00:00,17.0125,436.6020078,243.0990236,875.0310537,6.7,13.27132842,82,58.82086271,2.474104762,31.8218729
 06/09  04:00:00,17.2,440.2226071,245.4066745,871.5076482,6.7,13.26348114,82,58.8729238,2.513495655,31.69819006
 06/09  05:00:00,17.8875,427.0418713,245.5024111,903.3287619,6.7,13.29295823,82,58.90555563,2.525119458,32.7781184
 06/09  06:00:00,18.675,421.7451311,243.8400094,947.4821123,6.7,13.33240379,82,58.9618,2.516276645,34.19822701
 06/09  07:00:00,19.2125,637.7319598,206.0917059,1062.545911,6.7,13.474515,82,57.63510563,2.107217621,37.71102981
 06/09  08:00:00,20.15,870.1520308,171.8558886,1207.440418,6.7,13.58837986,82,55.88761437,1.709041197,42.06973697
 06/09  09:00:00,20.6,914.1158547,159.2808328,1280.939982,6.7,13.62837524,82,55.13520225,1.533819813,44.1967697
 06/09  10:00:00,21.975,916.4679901,154.2187463,1368.129734,6.7,13.67803259,82,54.82697608,1.447068385,46.93937326
 06/09  11:00:00,24.8625,919.5101575,145.6551981,1563.552765,6.7,13.83077601,82,54.3047266,1.338816093,52.68311911
 06/09  12:00:00,26.475,879.4344627,135.4317807,1693.155539,6.7,13.94417756,82,53.67707277,1.219866133,55.92956145
 06/09  13:00:00,26.0125,922.5421886,138.0472314,1639.695403,6.7,13.84777282,82,53.93959575,1.223892439,54.55502733
 06/09  14:00:00,25.225,924.0776652,139.8802153,1542.48588,6.7,13.75307667,82,54.14591203,1.229333525,52.1165161
 06/09  15:00:00,24.625,927.2533685,133.6072062,1517.784395,6.7,13.69208901,82,54.31494864,1.168097668,51.75336032
 06/09  16:00:00,24.4,667.7893966,162.3175439,1400.428364,6.7,13.72178846,82,56.02273112,1.42747287,47.70120913
 06/09  17:00:00,23.7125,663.6129586,176.2847298,1323.40656,6.7,13.68809292,82,56.50572955,1.576096651,45.16911602
 06/09  18:00:00,21.925,582.4143971,188.0767613,1193.786029,6.7,13.60692672,82,56.73273916,1.709385612,41.12010128
 06/09  19:00:00,20.7875,580.8558209,199.3474461,1152.911763,6.7,13.57175268,82,56.85982878,1.83792112,40.05482909
 06/09  20:00:00,20.225,592.4689004,208.0102557,1167.859026,6.7,13.56910646,82,57.12063107,1.942504786,40.59551761
 06/09  21:00:00,20.375,556.7554094,210.7666133,1198.338489,6.7,13.58809466,82,57.23334089,1.990709717,41.60150515
 06/09  22:00:00,20.225,542.9764342,214.1686392,1200.792281,6.7,13.58455159,82,57.412804,2.042177485,41.63169167
 06/09  23:00:00,20,441.4819813,235.5632708,1181.064052,6.7,13.55262673,82,58.39983809,2.282985097,41.11886598
 06/09  24:00:00,20.375,437.1068669,237.0556686,1131.351985,6.7,13.46748326,82,58.62975788,2.345017896,39.78547941
 06/10  01:00:00,20.9125,437.0101783,237.3436744,1158.441765,6.7,13.48430938,82,58.77827737,2.384629603,40.81819541
 06/10  02:00:00,21.1,436.8351336,237.4222597,1180.924482,6.7,13.49881761,82,58.86842991,2.411962719,41.50179183
 06/10  03:00:00,22.1625,436.8416182,235.0989161,1236.18114,6.7,13.56194923,82,58.84897267,2.406109224,43.17821579
 06/10  04:00:00,22.425,437.583928,235.4265198,1254.361701,6.7,13.57751487,82,58.89323042,2.418415892,43.52106028
 06/10  05:00:00,22.2,424.9103034,236.5740735,1233.341926,6.7,13.55825904,82,58.97265127,2.439911781,42.94325357
 06/10  06:00:00,22.2,420.7457121,233.5608075,1246.768727,6.7,13.56558531,82,58.95099456,2.414822625,43.39822399
 06/10  07:00:00,22.8875,507.080883,217.1264496,1392.040495,6.7,13.7552555,82,58.31852519,2.235107825,47.46945859
 06/10  08:00:00,21.2375,646.5619938,198.9824253,1246.331183,6.7,13.60264573,82,57.45831611,2.016616122,42.71052528
 06/10  09:00:00,18.9375,686.3366236,197.075198,1002.775567,6.7,13.42631256,82,57.263604,1.964345822,35.3514003
 06/10  10:00:00,16.6125,686.4973094,197.2919926,811.1166159,6.7,13.29949357,82,57.19515904,1.942580849,29.13558284
 06/10  11:00:00,15.9125,687.666974,195.5034378,717.9960261,6.7,13.23271307,82,57.10622281,1.90880016,26.14016015
 06/10  12:00:00,16.1,655.5558578,193.6056834,710.2499949,6.7,13.17861874,82,57.04127378,1.877621103,26.08501794
 06/10  13:00:00,16.1,655.7907781,191.5897087,712.4333788,6.7,13.14870901,82,56.96225357,1.848839397,26.33239276
 06/10  14:00:00,15.7875,655.9789649,191.6863558,707.322907,6.7,13.1299021,82,56.9327927,1.842144376,26.23511669
 06/10  15:00:00,15.9125,656.1271945,191.4797654,705.4811175,6.7,13.12143324,82,56.91836454,1.834864177,26.22222785
 06/10  16:00:00,16.1,655.7998065,196.9779524,702.3980425,6.7,13.05073783,82,56.95864991,1.884361726,26.2519243
 06/10  17:00:00,16.1,612.835277,200.3889466,705.1141933,6.7,12.83108008,82,57.08613546,1.917435264,27.04159373
 06/10  18:00:00,16.1,424.177698,234.83603,653.3496913,6.7,12.53949922,82,58.28110434,2.272416775,26.1876635
 06/10  19:00:00,16.1,423.9343629,246.5890962,642.9004347,6.7,12.20592377,82,58.75157397,2.438632661,27.0607381
 06/10  20:00:00,16.1,436.1974721,249.2689129,615.5132922,6.7,12.12179989,82,58.86300302,2.510820958,27.16125729
 06/10  21:00:00,14.725,439.7010955,254.5082748,567.2550281,6.7,12.26496098,82,58.9476032,2.594221785,24.46392198
 06/10  22:00:00,12.525,438.9827113,262.8229141,434.2808876,6.7,11.62868821,82,59.02616872,2.70260031,19.37625572
 06/10  23:00:00,12.0125,439.929227,267.914638,320.9363418,6.7,10.99561305,82,59.04813036,2.770685041,16.41779849
 06/10  24:00:00,12.8875,435.8416583,272.4236913,403.3679625,6.7,11.49831497,82,59.1372493,2.829311691,20.9396049
 06/11  01:00:00,13.3,413.6528025,280.6904709,517.876146,6.7,12.14440501,82,59.40910296,2.933574615,23.70740788
 06/11  02:00:00,13.3,413.6188597,282.8014477,529.553205,6.7,12.28842727,82,59.50287839,2.97691453,22.97977107
 06/11  03:00:00,13.3,413.5457154,284.900113,531.9760728,6.7,12.35340326,82,59.57809366,3.015684989,22.62188255
 06/11  04:00:00,13.3,414.1122253,288.5590855,531.5538733,6.7,12.39076765,82,59.64322952,3.067790895,22.38668142
 06/11  05:00:00,12.9875,401.5966762,289.2119459,527.3603012,6.7,12.3308217,82,59.61614322,3.082948253,22.22586125
 06/11  06:00:00,14.55,397.5416609,280.0460672,553.135087,6.7,12.57065517,82,59.44913432,2.981208008,23.05698778
 06/11  07:00:00,16.975,400.5262111,267.7673252,623.0525137,6.7,12.84208751,82,59.47193385,2.843694535,24.64110711
 06/11  08:00:00,18.8,532.8169141,228.8933897,725.8451929,6.7,13.02179232,82,58.95351592,2.416547485,27.79373795
 06/11  09:00:00,20.4625,533.3889209,216.7977746,814.0424352,6.7,13.19901294,82,58.96693485,2.271981758,30.24710369
 06/11  10:00:00,22.1625,533.6851293,206.9514869,877.8885314,6.7,13.33944751,82,58.95796508,2.159930686,31.81067901
 06/11  11:00:00,23.1125,534.8536363,201.3075119,910.7696844,6.7,13.40839215,82,58.79711075,2.092932946,32.53692532
 06/11  12:00:00,23.9875,533.808268,199.3474702,923.4896071,6.7,13.426605,82,58.65490031,2.062344811,32.80300442
 06/11  13:00:00,24.775,534.0526924,194.9403512,933.0294725,6.7,13.27224514,82,58.52234463,2.006182059,33.52562178
 06/11  14:00:00,25.375,534.2790173,189.1694186,953.0246881,6.7,13.35318535,82,58.48547208,1.938117527,34.56673839
 06/11  15:00:00,25.6,534.3948892,184.5661525,988.5492407,6.7,13.48124744,82,58.49640126,1.885685635,34.94800257
 06/11  16:00:00,25.6,401.8097065,207.0658182,939.4361523,6.7,13.39084411,82,59.03653426,2.121757087,33.34581574
 06/11  17:00:00,25.225,401.4307627,210.5998651,902.2043993,6.7,13.30017372,82,59.09565892,2.17262543,32.50029699
 06/11  18:00:00,24.625,401.2341072,218.4869202,884.2008861,6.7,13.24017274,82,59.09831961,2.264164392,32.19509784
 06/11  19:00:00,23.7125,401.7875633,228.2892361,851.3290006,6.7,13.1856961,82,59.19056778,2.374755398,31.24046794
 06/11  20:00:00,21.2375,413.9406052,238.6687991,804.8345282,6.7,12.39322932,82,59.29298288,2.492865887,31.76314263
 06/11  21:00:00,17.5625,418.4595123,245.6213905,673.1894719,6.7,11.51197869,82,59.39215157,2.576959485,31.82435836
 06/11  22:00:00,15.7875,416.6072084,250.2973557,586.1941339,6.7,11.49768403,82,59.4048738,2.635928775,29.08112601
 06/11  23:00:00,14.85,417.6695808,256.7450689,555.2682443,6.7,11.47446713,82,59.42109646,2.709283722,27.6784031
 06/11  24:00:00,14.4,413.4638156,262.7575444,553.9529526,6.7,11.64412038,82,59.43445717,2.777346655,27.20487146
 06/12  01:00:00,14.775,435.546829,260.1394109,567.1469932,6.7,11.8153053,82,59.18927536,2.744291991,26.81984039
 06/12  02:00:00,13.9375,435.4134477,266.7272449,550.2627166,6.7,11.85432666,82,59.24426723,2.805660871,25.56781015
 06/12  03:00:00,13.9875,435.4282937,271.6872017,555.2178771,6.7,11.79137871,82,59.24086076,2.856166887,25.86907783
 06/12  04:00:00,13.4,436.0032063,276.660534,536.1575098,6.7,11.7436731,82,59.25018151,2.906539211,25.33187878
 06/12  05:00:00,12.8,423.5044418,277.4608311,516.1748024,6.7,11.81333872,82,59.2099885,2.914367908,24.23326812
 06/12  06:00:00,13.4875,419.5378737,265.7702863,528.9879547,6.7,11.98661589,82,59.07548692,2.784179103,24.30732642
 06/12  07:00:00,15.65,636.6988909,212.9076435,605.5180954,6.7,12.37432156,82,58.07438102,2.204138249,26.29540418
 06/12  08:00:00,18.075,867.876271,172.5222864,743.1704753,6.7,12.78937783,82,57.04848517,1.749692852,29.91971417
 06/12  09:00:00,19.5875,910.2784196,159.1450111,826.5716249,6.7,12.99301118,82,56.31140302,1.575826469,31.72128552
 06/12  10:00:00,21.0625,911.7038004,152.4104981,896.6885805,6.7,13.19825396,82,55.77947657,1.475658882,33.34017769
 06/12  11:00:00,20.6375,913.9695889,149.2171607,905.4345869,6.7,13.19445669,82,55.32423149,1.415524743,33.16747888
 06/12  12:00:00,19.3125,872.3755147,152.1463453,893.3989477,6.7,12.70731996,82,54.99525489,1.416936526,34.45381501
 06/12  13:00:00,18.9,915.1664364,147.2525698,888.5225434,6.7,12.21554783,82,54.75019665,1.34996739,37.58220754
 06/12  14:00:00,20.9625,917.8894352,138.5766616,938.1381114,6.7,12.34856774,82,54.62677047,1.254593886,40.21461895
 06/12  15:00:00,22.2,920.0177687,132.4972544,997.5349332,6.7,12.60538877,82,54.74856169,1.189197707,40.64821873
 06/12  16:00:00,22.2,663.51202,161.8284265,949.8692902,6.7,12.17412768,82,56.40241994,1.456958814,40.2116681
 06/12  17:00:00,21.2,681.5126444,178.3381866,917.6058022,6.7,11.31280366,82,56.72375724,1.627450433,45.24683975
 06/12  18:00:00,19.85,682.2160747,185.5622256,848.1522787,6.7,11.13220567,82,56.52055295,1.709276593,46.65669222
 06/12  19:00:00,18.7125,689.1632454,200.36897,803.5010807,6.7,11.76107877,82,57.03324348,1.864826473,38.85125535
 06/12  20:00:00,17.6125,707.3116675,211.5063068,786.0596287,6.7,11.75573936,82,57.30274558,1.992887369,37.02607236
 06/12  21:00:00,16.5125,671.8579402,218.0681862,750.4722065,6.7,11.68955495,82,57.47627155,2.078457506,35.76502656
 06/12  22:00:00,15.7875,648.0202216,222.563682,723.2978138,6.7,11.65300931,82,57.64429298,2.142916711,34.77959919
 06/12  23:00:00,15.225,540.5117835,247.2887552,671.9046492,6.7,11.73886259,82,58.53941092,2.419587107,31.90659543
 06/12  24:00:00,15,515.9426731,250.1057436,684.4718005,6.7,11.46766622,82,58.77086497,2.496599476,33.75688129
 06/13  01:00:00,13.9375,436.1961957,253.0210769,568.6648809,6.7,11.45654563,82,58.91837916,2.563494319,29.06661478
 06/13  02:00:00,13.3,435.9890629,257.0547363,512.6237681,6.7,12.47977329,82,59.04135147,2.634223301,23.09222638
 06/13  03:00:00,14.3625,435.9971963,260.5734632,573.2229755,6.7,13.09722808,82,59.07907777,2.690565738,22.4164234
 06/13  04:00:00,15.375,439.5537952,262.9886219,647.2159736,6.7,12.36991963,82,59.10818909,2.728949446,26.07265991
 06/13  05:00:00,15.9125,426.3941089,263.266368,618.8493629,6.7,12.4482615,82,59.09809267,2.739651053,25.73315324
 06/13  06:00:00,16.1,421.167196,259.5461197,637.9223818,6.7,12.53045751,82,59.07903549,2.703580332,26.27818267
 06/13  07:00:00,16.7875,637.1917454,212.7378731,701.499584,6.7,12.9199552,82,57.87419048,2.192560318,27.67804799
 06/13  08:00:00,18.575,868.9595863,171.9089113,879.2154376,6.7,13.29842078,82,56.42426248,1.727311261,32.50834659
 06/13  09:00:00,20.4625,912.3748421,156.4149978,1057.743474,6.7,13.53003152,82,55.71589395,1.527814066,37.36470792
 06/13  10:00:00,21.7875,914.0639955,153.6070675,1156.063224,6.7,13.61537892,82,55.21260936,1.463452509,40.04183617
 06/13  11:00:00,22.2,916.5420656,150.6872142,1185.790693,6.7,13.63567995,82,54.93504627,1.40606226,40.85915659
 06/13  12:00:00,22.575,875.4796862,149.4377933,1212.700552,6.7,13.65059333,82,54.70746826,1.371088892,41.70518258
 06/13  13:00:00,22.425,917.6046511,148.4976712,1256.249165,6.7,13.66011265,82,54.52345783,1.34374174,43.12164797
 06/13  14:00:00,20.825,918.2295146,149.6680974,1220.818125,6.7,13.61101397,82,54.41145498,1.339075695,42.07940359
 06/13  15:00:00,21.375,920.4845002,143.0603239,1237.347437,6.7,13.61398651,82,54.33396008,1.268510706,42.79380814
 06/13  16:00:00,22.575,663.5532214,173.4029572,1179.861638,6.7,13.63888453,82,55.96170412,1.540403485,40.63322954
 06/13  17:00:00,22.8,661.2932648,180.5016454,1163.815884,6.7,13.62960309,82,56.59960771,1.626622517,40.10133354
 06/13  18:00:00,22.425,581.6236639,183.4229709,1136.435609,6.7,13.60448951,82,56.99711067,1.680346472,39.26365606
 06/13  19:00:00,21.8875,580.6231408,187.9329409,1073.632501,6.7,13.55921803,82,57.06061141,1.74676883,37.30256865
 06/13  20:00:00,21.0125,591.9482824,203.2260241,1016.561193,6.7,13.50762796,82,57.22306431,1.911180878,35.57852667
 06/13  21:00:00,20.225,556.2586761,210.9714822,982.3900842,6.7,13.46792599,82,57.34307797,2.004212856,34.60481453
 06/13  22:00:00,19.3125,542.5979384,216.3177016,946.8954722,6.7,13.42343789,82,57.54573845,2.074217358,33.55455578
 06/13  23:00:00,18.525,441.1687408,240.4062671,903.4451978,6.7,13.34270989,82,58.44462777,2.341984066,32.34466032
 06/13  24:00:00,18.3,436.8098676,243.4749923,877.4602862,6.7,13.31388634,82,58.64569576,2.418181696,31.64344425
 06/14  01:00:00,17.9875,436.6839888,246.0235143,854.7145063,6.7,13.28133728,82,58.79997927,2.479119001,30.95275158
 06/14  02:00:00,17.8,436.4872584,248.4220155,847.23977,6.7,13.26876678,82,58.91224101,2.53080936,30.78032094
 06/14  03:00:00,17.8,436.4417757,249.9475641,856.1052688,6.7,13.26939362,82,58.94994774,2.565521141,31.13965004
 06/14  04:00:00,17.425,437.0726997,253.4900937,837.7469018,6.7,13.24245796,82,58.98284291,2.615028358,30.51551595
 06/14  05:00:00,17.575,424.4327799,255.8231468,845.1996389,6.7,13.25025667,82,59.0006413,2.647397061,30.84159831
 06/14  06:00:00,18.1125,420.3443106,251.7567256,865.0135138,6.7,13.27127877,82,58.97083711,2.60945402,31.48251973
 06/14  07:00:00,19.7375,637.6335872,205.1934824,986.8053021,6.7,13.43778852,82,57.79007742,2.106307116,35.29578143
 06/14  08:00:00,21.6,869.8450225,167.1219664,1151.522581,6.7,13.59453109,82,56.09351582,1.670922093,40.14796253
 06/14  09:00:00,23.2625,913.5798806,150.7403763,1294.825745,6.7,13.69302625,82,55.38211491,1.462428659,44.38307067
 06/14  10:00:00,24.9625,915.542117,145.8749711,1412.813682,6.7,13.76614537,82,54.98790905,1.380473781,47.87740825
 06/14  11:00:00,26.2875,918.3308133,141.4832353,1480.801762,6.7,13.81687277,82,54.67595929,1.311895454,49.7683949
 06/14  12:00:00,27.0125,878.7642383,136.7492225,1524.137599,6.7,13.82786285,82,54.51492174,1.247576872,51.07994751
 06/14  13:00:00,27.8875,922.6201722,132.1756259,1594.87475,6.7,13.84947116,82,54.28370244,1.190082375,53.33710056
 06/14  14:00:00,29.3625,927.3062637,120.1169549,1670.658399,6.7,13.86510051,82,54.35364454,1.070584744,55.70707677
 06/14  15:00:00,30,930.73727,115.1031063,1653.938857,6.7,13.81813638,82,54.68357852,1.020450037,55.39871443
 06/14  16:00:00,29.625,669.8174505,143.7313753,1478.394591,6.7,13.85466028,82,56.31454296,1.280504187,49.42128822
 06/14  17:00:00,29.775,665.6936663,155.2146229,1419.314605,6.7,13.84757556,82,56.86179105,1.403698419,47.44638005
 06/14  18:00:00,29.625,584.5086208,162.8281266,1359.565112,6.7,13.837053,82,56.91269297,1.494421902,45.4725494
 06/14  19:00:00,29.0875,583.6044955,173.0877452,1274.978253,6.7,13.80516552,82,56.71562275,1.604321959,42.80648392
 06/14  20:00:00,27.525,594.321573,187.7398323,1191.57059,6.7,13.74309041,82,56.82122933,1.752164701,40.29161885
 06/14  21:00:00,26.0125,557.9523408,194.846267,1135.402423,6.7,13.68294523,82,56.89619069,1.830019885,38.74830602
 06/14  22:00:00,25.9125,543.4826983,198.2001289,1135.34462,6.7,13.68232022,82,57.01619179,1.872312774,38.86150045
 06/14  23:00:00,26.1,441.8898184,218.6171334,1113.75864,6.7,13.65622701,82,57.96288044,2.09055554,38.17928486
 06/14  24:00:00,25.4125,437.5005516,221.7556127,1059.615587,6.7,13.55194808,82,58.19207917,2.15738232,36.76226746
 06/15  01:00:00,25,437.3415246,223.7674196,1029.479112,6.7,13.52401439,82,58.34656403,2.207375317,35.98018789
 06/15  02:00:00,24.3125,437.0959778,226.2502485,1000.952204,6.7,13.49040311,82,58.42662488,2.255294256,35.14727307
 06/15  03:00:00,23.525,436.9753605,230.0151131,975.2235821,6.7,13.45218174,82,58.54337116,2.311567289,34.43797277
 06/15  04:00:00,22.9875,437.6357422,233.4767179,954.8387153,6.7,13.42888356,82,58.64855466,2.362112171,33.8419377
 06/15  05:00:00,22.425,425.013275,233.2672857,951.390938,6.7,13.41481486,82,58.69669979,2.373184735,33.82619522
 06/15  06:00:00,22.575,421.0112472,224.1953168,978.3355937,6.7,13.42508971,82,58.68457253,2.287954888,34.77679512
 06/15  07:00:00,23.8,638.5894095,181.7314026,1120.39974,6.7,13.60810785,82,57.46461493,1.840241033,39.06512001
 06/15  08:00:00,25.15,871.8947097,147.2688087,1300.366747,6.7,13.72183434,82,56.07916632,1.460146728,44.41897298
 06/15  09:00:00,26.2875,917.0498933,134.9517456,1410.883051,6.7,13.76898574,82,55.41073384,1.305557787,47.73098099
 06/15  10:00:00,27.7,920.7899048,126.9851756,1505.158495,6.7,13.81450284,82,55.06123247,1.203007129,50.62037144
 06/15  11:00:00,28.9875,925.6951061,120.4664746,1570.94498,6.7,13.83103131,82,54.84132955,1.121781602,52.62507083
 06/15  12:00:00,29.775,886.2762468,117.9865612,1594.936683,6.7,13.82547281,82,54.52567625,1.083006756,53.4579158
 06/15  13:00:00,30.6875,930.8993695,113.0336189,1660.544521,6.7,13.83679977,82,54.28925787,1.024059843,55.60770337
 06/15  14:00:00,31.475,934.6575046,107.7503501,1690.32426,6.7,13.8211359,82,54.44430666,0.966410316,56.64788503
 06/15  15:00:00,31.7,937.4238256,105.5098027,1690.405279,6.7,13.78935304,82,54.56213791,0.940713514,56.90972287
 06/15  16:00:00,31.7,674.4839016,133.0177078,1543.273589,6.7,13.87695348,82,56.00196659,1.187405521,51.50655828
 06/15  17:00:00,31.325,669.5086322,143.3976877,1453.802708,6.7,13.85444034,82,56.55539859,1.293529982,48.5001324
 06/15  18:00:00,30.7875,587.3982262,150.8841298,1360.770394,6.7,13.83663923,82,56.87627315,1.378209982,45.52354828
 06/15  19:00:00,29.85,585.5055067,160.8706318,1255.731495,6.7,13.80327818,82,56.6697957,1.485109617,42.15899821
 06/15  20:00:00,28.7125,595.8928518,174.6314488,1189.26433,6.7,13.75835427,82,56.54212494,1.621057968,40.17486268
 06/15  21:00:00,27.6125,559.2555143,182.5631103,1134.022054,6.7,13.70423158,82,56.56569644,1.700963863,38.57261482
 06/15  22:00:00,26.5125,544.4215946,188.7190531,1092.856596,6.7,13.64854932,82,56.71086596,1.765130432,37.48223847
 06/15  23:00:00,25.7875,442.2523861,211.4482325,1039.779084,6.7,13.58474725,82,57.67742151,1.999845936,35.96269244
 06/15  24:00:00,25.225,437.7418839,215.8268929,988.4050626,6.7,13.50213846,82,57.91959248,2.075195178,34.57379412
 06/16  01:00:00,24.3125,437.5103117,219.7205429,958.07776,6.7,13.4700582,82,58.05132611,2.141148804,33.7381012
 06/16  02:00:00,23.525,437.229818,223.7995563,923.6783256,6.7,13.4391978,82,58.16293202,2.203965263,32.68715906
 06/16  03:00:00,22.6125,437.0720056,228.1124803,884.0501495,6.7,13.3908521,82,58.28282989,2.265212643,31.46494861
 06/16  04:00:00,21.8875,440.9160927,231.7746486,861.8048561,6.7,13.36459021,82,58.39926223,2.317948083,30.8441074
 06/16  05:00:00,21.0125,427.5818474,233.1037155,835.0390217,6.7,13.32194456,82,58.48021037,2.345843204,30.04302622
 06/16  06:00:00,21.2875,422.2480052,226.3112706,866.7541863,6.7,13.34681825,82,58.49232387,2.286871038,31.19885319
 06/16  07:00:00,23.075,638.5922939,181.9616081,1028.129356,6.7,13.53975291,82,57.27035032,1.825884102,36.25963103
 06/16  08:00:00,24.5875,872.533591,146.9158672,1209.532149,6.7,13.67098532,82,55.90440134,1.444251601,41.64211187
 06/16  09:00:00,26.0625,917.8742108,132.5512937,1349.523203,6.7,13.73860032,82,55.27838784,1.273064538,45.90436631
 06/16  10:00:00,27.3875,921.8151693,125.0982641,1472.827955,6.7,13.7804732,82,55.04620702,1.178354021,49.74608293
 06/16  11:00:00,28.4875,926.6587334,118.9728351,1566.643052,6.7,13.80651365,82,54.78455029,1.103263761,52.69694314
 06/16  12:00:00,29.5875,887.5793695,116.7636989,1606.861607,6.7,13.81079008,82,54.46530623,1.067829483,53.97310119
 06/16  13:00:00,30.375,932.3645884,112.362126,1642.796224,6.7,13.80324065,82,54.36012429,1.015282896,55.23115279
 06/16  14:00:00,30.9125,935.9290418,105.3852117,1676.390479,6.7,13.78528663,82,54.51003443,0.943989004,56.48033024
 06/16  15:00:00,31.1,937.8054014,103.5205711,1651.641601,6.7,13.74846062,82,54.68504795,0.922632297,55.90158353
 06/16  16:00:00,31.1,673.8564778,132.1574602,1485.014646,6.7,13.83963906,82,56.09807711,1.180629235,49.84278822
 06/16  17:00:00,30.7875,669.0117012,143.4652956,1433.193337,6.7,13.83426276,82,56.59036952,1.295489401,47.98355116
 06/16  18:00:00,30.225,586.6150638,154.0401127,1352.201113,6.7,13.82338035,82,56.59939944,1.406865983,45.3184151
 06/16  19:00:00,29.625,584.3457154,164.2978447,1287.883648,6.7,13.80528211,82,56.37676519,1.511196953,43.26800915
 06/16  20:00:00,28.7125,595.1027457,176.5622601,1221.815373,6.7,13.76925285,82,56.44128614,1.631428476,41.21409626
 06/16  21:00:00,27.9875,558.8129078,183.2127463,1186.769246,6.7,13.74668593,82,56.52144893,1.700359468,40.20015297
 06/16  22:00:00,27.8,544.8147396,186.3714013,1178.066586,6.7,13.7341959,82,56.61744696,1.737110844,39.98862492
 06/16  23:00:00,27.1125,442.5186534,209.2252138,1107.39601,6.7,13.66940193,82,57.60890456,1.971635911,37.81560007
 06/16  24:00:00,26.0125,437.9210869,215.0473936,1047.869049,6.7,13.55718484,82,57.89000276,2.061215392,36.33104499
 06/17  01:00:00,25.225,437.6435995,218.1362034,1045.804166,6.7,13.53346165,82,58.06979172,2.1213002,36.50655078
 06/17  02:00:00,24.625,437.3685734,220.6121704,1050.429369,6.7,13.51905713,82,58.21374659,2.170732542,36.77346978
 06/17  03:00:00,24.0875,437.2279697,223.1107741,1054.852683,6.7,13.50236104,82,58.35139534,2.216581451,37.01345175
 06/17  04:00:00,23.525,437.8395547,225.3827854,1062.473375,6.7,13.49114028,82,58.46082533,2.257111624,37.33731548
 06/17  05:00:00,23.3,425.2564578,225.735889,1094.949865,6.7,13.50162077,82,58.56026763,2.275768762,38.48599135
 06/17  06:00:00,23.3,421.0306162,223.8582917,1131.913244,6.7,13.51229223,82,58.60314864,2.268005272,39.70343333
 06/17  07:00:00,22.6125,507.4320685,207.9219434,1134.900318,6.7,13.56775866,82,58.11386475,2.104702014,39.51936082
 06/17  08:00:00,22.8875,647.6209528,177.4017998,1174.621643,6.7,13.60713581,82,57.19422643,1.77590186,40.74788456
 06/17  09:00:00,23.3,687.8156627,170.3057626,1220.412068,6.7,13.64665615,82,56.95499075,1.680140377,42.00254781
 06/17  10:00:00,21.2375,688.3781686,168.7605628,1086.039395,6.7,13.53344741,82,56.76819971,1.64455888,37.69354834
 06/17  11:00:00,20.6875,689.7727944,168.5364018,1047.137327,6.7,13.51062684,82,56.62459249,1.626046113,36.76033979
 06/17  12:00:00,21.1,657.7215635,171.4661535,1061.64239,6.7,13.52804971,82,56.51012266,1.640177169,37.13536667
 06/17  13:00:00,21.1,658.7051233,167.8659411,1044.59018,6.7,13.51875019,82,56.4979424,1.595391,36.57866161
 06/17  14:00:00,21.7875,660.2936358,160.963307,1072.87021,6.7,13.54455893,82,56.55934068,1.52368778,37.49626342
 06/17  15:00:00,21.8875,661.3724485,156.1128575,1051.138644,6.7,13.53056318,82,56.66164289,1.475565234,36.70511265
 06/17  16:00:00,21.0125,660.2520189,160.1813843,983.3845575,6.7,13.48185005,82,56.53441295,1.512311375,34.54666686
 06/17  17:00:00,19.5375,615.1933028,175.5966075,893.2897131,6.7,13.41573392,82,56.52210674,1.654219686,31.64968915
 06/17  18:00:00,18.525,425.5779456,203.3754554,804.6342607,6.7,13.27647912,82,57.71253666,1.930120702,28.98104448
 06/17  19:00:00,17.3,424.6251275,218.8576883,715.7927018,6.7,13.15366346,82,58.09815511,2.112527414,26.24484135
 06/17  20:00:00,16.0125,436.5570713,231.794873,639.6096866,6.7,12.99809423,82,58.34897635,2.27401114,23.98172931
 06/17  21:00:00,15.6,440.0514909,237.9431597,611.8345325,6.7,12.86613604,82,58.53892008,2.368071959,23.43934769
 06/17  22:00:00,15.6,439.4254113,241.6404214,604.739679,6.7,12.75269641,82,58.68927652,2.432206827,23.652218
 06/17  23:00:00,15.6,440.3518967,245.2126006,598.6829209,6.7,12.69120741,82,58.84541316,2.492249054,23.73559013
 06/17  24:00:00,15.225,436.2066856,248.7268312,602.1103455,6.7,12.76374248,82,58.99392361,2.549334717,23.85335891
 06/18  01:00:00,15,413.973348,256.2462305,600.7059994,6.7,12.83860415,82,59.3075648,2.651364066,23.49811946
 06/18  02:00:00,14.3125,413.8958065,259.3335593,587.5013917,6.7,12.84021815,82,59.31910878,2.706392741,22.85292714
 06/18  03:00:00,13.525,413.7121238,264.7585741,565.2796698,6.7,12.83663738,82,59.37369969,2.776903459,21.99813393
 06/18  04:00:00,13.3,414.3519708,270.4047503,556.8811904,6.7,12.84504252,82,59.45748097,2.848114712,21.65523633
 06/18  05:00:00,13.3,401.7721688,272.9208746,562.2729228,6.7,12.87200262,82,59.48816575,2.885108764,21.80688542
 06/18  06:00:00,13.3,397.5398659,273.056136,558.7437126,6.7,12.89026792,82,59.53596684,2.894394739,21.58468519
 06/18  07:00:00,13.9875,400.3635344,266.1530353,563.5789229,6.7,12.83664053,82,59.47595684,2.823827342,21.86983489
 06/18  08:00:00,15.4625,532.3812761,236.8501425,643.6688855,6.7,13.02411219,82,58.79186071,2.495051719,24.61221988
 06/18  09:00:00,16.475,532.6840104,233.2021435,689.3907195,6.7,13.11345801,82,58.68631595,2.429232592,25.82916791
 06/18  10:00:00,17.0125,532.8507377,227.0893768,702.3912134,6.7,13.14724541,82,58.61708607,2.347317129,26.07995489
 06/18  11:00:00,16.5125,533.925347,228.1752242,678.7280229,6.7,13.09914007,82,58.60676682,2.346959469,25.23217819
 06/18  12:00:00,15.4125,532.8256943,227.4245182,651.7598526,6.7,13.04576756,82,58.5836301,2.331944093,24.44859433
 06/18  13:00:00,15.375,533.0141118,223.498962,690.4106144,6.7,13.10684461,82,58.59376581,2.287268546,25.85448901
 06/18  14:00:00,16.6,533.2362565,217.5216905,740.9232999,6.7,13.20265776,82,58.60946486,2.224464621,27.37292526
 06/18  15:00:00,17.8875,533.4642402,207.8186475,775.5169525,6.7,13.26406245,82,58.59538602,2.124036372,28.32611082
 06/18  16:00:00,18.675,401.2140639,223.7747257,759.3498841,6.7,13.22376051,82,59.33792632,2.302419355,27.71545044
 06/18  17:00:00,18.525,400.8492048,229.100787,710.1902698,6.7,13.13531524,82,59.45892357,2.384854936,26.17656966
 06/18  18:00:00,17.6125,400.5926285,241.3338921,658.7475521,6.7,12.96178228,82,59.53350193,2.534089183,24.79137165
 06/18  19:00:00,16.2,401.0459377,248.9688077,621.5375164,6.7,12.55329804,82,59.62169499,2.632194364,24.51333311
 06/18  20:00:00,14.5375,413.2724751,259.2543454,572.9340375,6.7,11.99608373,82,59.56247035,2.752272477,24.62923685
 06/18  21:00:00,13.525,416.9126779,269.0822334,536.4319053,6.7,11.51132068,82,59.59079299,2.861548519,25.44325267
 06/18  22:00:00,13.3,416.2825582,274.2951561,511.1057291,6.7,11.3244046,82,59.54359319,2.919619379,25.99379495
 06/18  23:00:00,13.675,417.4590704,277.9209462,505.2461849,6.7,11.49645067,82,59.51600671,2.956529697,25.55014778
 06/18  24:00:00,13.9,413.2959624,281.8369314,524.1582416,6.7,11.95016769,82,59.53835097,2.997312583,24.8438667
 06/19  01:00:00,14.2125,435.3779169,278.0570639,537.1364781,6.7,12.3784842,82,59.37682952,2.951873789,23.42428805
 06/19  02:00:00,15.8375,435.3975739,279.1364372,591.5822911,6.7,12.69864612,82,59.39137146,2.956479769,24.17374207
 06/19  03:00:00,16.7,435.469605,280.9020961,645.3216348,6.7,12.7904908,82,59.41736996,2.972853447,25.4986476
 06/19  04:00:00,16.7,436.1700774,282.8043338,652.1236649,6.7,12.83904092,82,59.45164162,2.994230471,25.46351878
 06/19  05:00:00,17.0125,423.6288482,282.5292826,663.8926806,6.7,12.88928669,82,59.44152268,2.992663543,25.71648266
 06/19  06:00:00,17.575,419.5550206,279.6157203,677.1915882,6.7,12.93642101,82,59.40168967,2.960469699,26.01664278
 06/19  07:00:00,18.1125,636.4800846,229.6227914,731.9158788,6.7,13.10168223,82,58.18854668,2.4005244,27.61780104
 06/19  08:00:00,19.7375,867.2692134,187.0462229,890.5631059,6.7,13.34644409,82,56.85111185,1.903402983,32.45645825
 06/19  09:00:00,21.6,909.8312557,165.9295236,1055.953803,6.7,13.55392776,82,56.0746609,1.639126633,37.14447539
 06/19  10:00:00,23.2625,911.2910727,156.4233587,1205.93877,6.7,13.68110739,82,55.70792978,1.508147035,41.4540973
 06/19  11:00:00,23.2125,913.60907,151.4849994,1220.035302,6.7,13.68601319,82,55.42392813,1.432821559,41.66995445
 06/19  12:00:00,23.8,872.4470615,149.3294026,1293.966191,6.7,13.72566852,82,55.15065628,1.389875191,44.10449706
 06/19  13:00:00,26.15,916.0532435,137.6848595,1516.603322,6.7,13.85762853,82,54.84623159,1.264546579,50.85896784
 06/19  14:00:00,27.575,919.3917329,124.2633266,1674.786345,6.7,13.95685985,82,54.33564991,1.126487385,55.23510437
 06/19  15:00:00,28.1125,921.448887,117.6860614,1740.102372,6.7,14.00680568,82,53.99586773,1.053654216,56.96964759
 06/19  16:00:00,28.675,664.5390878,142.6093511,1672.697826,6.7,14.11094692,82,55.34795601,1.27039086,54.08202619
 06/19  17:00:00,28.9,661.1557456,160.7757459,1650.731799,6.7,14.13524906,82,55.59183697,1.436859504,53.05284398
 06/19  18:00:00,28.2125,581.3261833,172.741152,1600.806634,6.7,14.05343336,82,56.09912709,1.553887608,51.82408215
 06/19  19:00:00,27.1125,581.3194948,185.7894872,1520.194349,6.7,13.94305936,82,56.52928337,1.689716987,49.96703444
 06/19  20:00:00,26.325,592.9573583,197.4540161,1466.958959,6.7,13.87785689,82,56.89079446,1.819703281,48.73677613
 06/19  21:00:00,25.7875,557.1076664,201.8926078,1443.604942,6.7,13.85090906,82,57.02840376,1.883763494,48.18416376
 06/19  22:00:00,25.6,542.8905872,204.5048323,1431.51979,6.7,13.8406053,82,57.17477548,1.927860239,47.87772315
 06/19  23:00:00,25.225,441.4615072,225.2578706,1389.260868,6.7,13.80524205,82,58.14019356,2.157434356,46.62965606
 06/19  24:00:00,24.625,437.13559,228.4669403,1288.670714,6.7,13.6534989,82,58.39728207,2.232883595,44.02264869
 06/20  01:00:00,24.775,437.0628818,227.957791,1278.187972,6.7,13.65074878,82,58.49795203,2.262839277,43.93337383
 06/20  02:00:00,24.625,436.8942958,228.165367,1273.828449,6.7,13.64119559,82,58.59754893,2.289177488,43.79226547
 06/20  03:00:00,24.4,436.8404437,229.3244338,1282.396867,6.7,13.64254139,82,58.68012788,2.319761772,44.14137078
 06/20  04:00:00,24.4,440.9852437,230.5961493,1270.560472,6.7,13.63331228,82,58.78082589,2.347544499,43.74275004
 06/20  05:00:00,24.4,427.696226,230.2962156,1253.904278,6.7,13.61905813,82,58.82630389,2.356822229,43.27735256
 06/20  06:00:00,24.775,422.2202261,227.1587929,1278.552098,6.7,13.64462347,82,58.81991236,2.332071973,44.02949698
 06/20  07:00:00,25,638.0569836,189.1684289,1426.816732,6.7,13.82052145,82,57.23823421,1.92096402,48.14443711
 06/20  08:00:00,25.375,870.036227,153.6147421,1526.814352,6.7,13.87259196,82,55.40333813,1.515521344,50.95004758
 06/20  09:00:00,26.6,914.6044899,132.5206068,1628.945489,6.7,13.9552749,82,54.46365332,1.266091554,53.78373754
 06/20  10:00:00,27.8875,917.6308331,122.8295291,1693.357501,6.7,14.00796033,82,54.04859392,1.142459897,55.39292109
 06/20  11:00:00,28.9875,922.361861,113.42154,1761.244774,6.7,14.06188033,82,53.67472183,1.033123936,57.27645047
 06/20  12:00:00,29.775,883.7288171,107.0948983,1824.304822,6.7,14.11307533,82,53.33535784,0.958283535,58.83110746
 06/20  13:00:00,30.6875,928.5275682,98.42532196,1886.946974,6.7,14.17634592,82,53.02516659,0.86761801,60.42565739
 06/20  14:00:00,31.7875,932.18683,87.67952489,1957.847972,6.7,14.24211398,82,52.96718205,0.763479785,62.09609937
 06/20  15:00:00,32.2,934.3799562,84.50048486,1990.748932,6.7,14.24624496,82,52.87296598,0.729066826,63.00663606
 06/20  16:00:00,31.8875,670.3529063,129.5727863,1737.854928,6.7,14.13442451,82,54.84151681,1.115369218,55.49092728
 06/20  17:00:00,31.7,665.8090974,153.2991836,1551.825605,6.7,13.956502,82,56.07042513,1.336343995,50.9304979
 06/20  18:00:00,30.6375,584.6384944,165.6648977,1434.519892,6.7,13.88929448,82,56.36362739,1.469212152,47.54117285
 06/20  19:00:00,28.9375,582.752292,179.3680179,1327.103707,6.7,13.81624286,82,56.45671057,1.615617986,44.43232619
 06/20  20:00:00,26.6125,593.6773151,191.1662688,1192.809316,6.7,13.71569895,82,56.65317318,1.745469238,40.41744327
 06/20  21:00:00,23.475,557.4000345,198.4913371,1089.667356,6.7,13.59401962,82,56.79854462,1.834027027,37.55076176
 06/20  22:00:00,21.8875,543.3736962,203.5765198,1038.970052,6.7,13.53203835,82,56.97773063,1.900894041,36.2448431
 06/20  23:00:00,21.0125,441.674878,225.7168521,1012.272566,6.7,13.4709333,82,57.98899269,2.14321581,35.59614844
 06/20  24:00:00,21.2875,437.3080595,227.9426121,977.9496765,6.7,13.42353172,82,58.23672389,2.210256896,34.67787194
 06/21  01:00:00,20.6375,437.1265227,229.9025936,921.1635368,6.7,13.37247705,82,58.38601793,2.265596409,32.85384748
 06/21  02:00:00,20,436.8686953,232.6477231,902.2319137,6.7,13.34778873,82,58.49805267,2.320492939,32.38472736
 06/21  03:00:00,20.6875,436.8234683,234.2376681,918.2841887,6.7,13.36312038,82,58.62062235,2.358320659,32.95882369
 06/21  04:00:00,20.7875,437.4914937,236.2514821,904.9872188,6.7,13.35029303,82,58.6918436,2.395339914,32.45710928
 06/21  05:00:00,20.225,424.8531223,236.7402124,895.8020266,6.7,13.33468718,82,58.73739043,2.413583538,32.21912644
 06/21  06:00:00,21.0625,420.9053977,226.9700048,952.138291,6.7,13.37791161,82,58.72178207,2.320814295,34.1610461
 06/21  07:00:00,23.075,638.544877,184.1572988,1127.763588,6.7,13.59276309,82,57.47675108,1.867572627,39.45303751
 06/21  08:00:00,24.9625,871.5884057,148.9224179,1267.250268,6.7,13.70470651,82,56.07353804,1.477704928,43.38625396
 06/21  09:00:00,26.975,916.633499,135.5803897,1385.374638,6.7,13.77774103,82,55.40242231,1.312053747,46.87407329
 06/21  10:00:00,28.4875,920.2606326,127.5865895,1435.028429,6.7,13.80511796,82,55.08272394,1.208787389,48.2617974
 06/21  11:00:00,29.5875,924.9509742,121.7045428,1478.595961,6.7,13.81183698,82,54.93070398,1.133965521,49.6776319
 06/21  12:00:00,30.375,885.7675434,118.6243231,1457.054855,6.7,13.7973225,82,54.63254526,1.090137328,48.99825224
 06/21  13:00:00,30.6,930.1592678,115.7721448,1435.851586,6.7,13.77741717,82,54.43881407,1.050758874,48.4296936
 06/21  14:00:00,30.6,933.4846427,110.6387651,1482.320328,6.7,13.74445294,82,54.55729023,0.994648502,50.20694262
 06/21  15:00:00,30.6,935.4447231,106.8405442,1483.476111,6.7,13.71941096,82,54.66218909,0.954764698,50.43939058
 06/21  16:00:00,30.225,673.0064757,133.4392649,1325.953494,6.7,13.78480798,82,56.07877629,1.194435838,44.80100261
 06/21  17:00:00,29.625,668.3420559,144.2467472,1256.669696,6.7,13.75368651,82,56.53496293,1.304101551,42.5093206
 06/21  18:00:00,29.0875,586.4018762,151.8500427,1212.247392,6.7,13.72651161,82,56.82945015,1.389088615,41.17271343
 06/21  19:00:00,28.2125,585.0540284,160.692814,1174.271781,6.7,13.69960212,82,56.66285229,1.484421954,40.01992979
 06/21  20:00:00,26.7375,595.2846356,177.8272064,1119.036922,6.7,13.65227348,82,56.58245102,1.651956552,38.35956312
 06/21  21:00:00,25.0375,558.5783567,188.0899988,1061.038558,6.7,13.59425155,82,56.63945167,1.754856105,36.65883227
 06/21  22:00:00,23.4,543.8392574,195.4678568,1004.253145,6.7,13.52878059,82,56.81939809,1.832379274,35.01273121
 06/21  23:00:00,21.7375,441.8318653,219.9901733,933.165818,6.7,13.42510468,82,57.82218321,2.088519783,32.95812991
 06/21  24:00:00,20.0375,437.3191218,226.6467281,864.4922693,6.7,13.34537016,82,58.02919228,2.190127797,30.9345412
 06/22  01:00:00,18.4,437.0551427,231.7569119,805.0504528,6.7,13.29608367,82,58.21964547,2.271709376,29.05969387
 06/22  02:00:00,17.8,436.7858604,235.2858035,779.6568021,6.7,13.26996566,82,58.38590397,2.334019009,28.31299906
 06/22  03:00:00,17.425,436.6619515,238.4727799,765.1938708,6.7,13.24678889,82,58.52751578,2.388832878,27.863706
 06/22  04:00:00,16.5125,437.2123823,241.8630771,726.8689476,6.7,13.22226747,82,58.654477,2.443370837,26.56900076
 06/22  05:00:00,15.7875,424.5602956,242.2121993,709.6956654,6.7,13.18994249,82,58.73207512,2.463400202,26.06835908
 06/22  06:00:00,17.2875,420.6799718,232.0680912,799.0923677,6.7,13.23763688,82,58.64870861,2.368152236,29.28009025
 06/22  07:00:00,19.7375,638.2763016,188.0413086,950.2549903,6.7,13.414546,82,57.50631367,1.903666282,34.12689411
 06/22  08:00:00,21.6,871.4159781,153.5674728,1108.488935,6.7,13.56743545,82,56.03120079,1.521196385,38.81037955
 06/22  09:00:00,22.575,915.6564084,142.5213703,1194.382896,6.7,13.62562707,82,55.24308013,1.374766281,41.26678167
 06/22  10:00:00,23.1125,918.5428467,136.9298962,1239.674009,6.7,13.64598851,82,55.04614284,1.291620685,42.65947175
 06/22  11:00:00,23.9875,922.3249417,134.091963,1290.223981,6.7,13.66919943,82,54.73559432,1.242736458,44.26137015
 06/22  12:00:00,24.0875,882.7047885,134.8673178,1318.068374,6.7,13.66009019,82,54.41183376,1.230117793,45.20018607
 06/22  13:00:00,23.525,926.5879792,132.9325758,1319.54089,6.7,13.62952769,82,54.2459732,1.195866812,45.42912424
 06/22  14:00:00,23.3,929.4750931,127.4577563,1313.537064,6.7,13.59798035,82,54.21647271,1.13422164,45.4307675
 06/22  15:00:00,23.3,931.7500357,122.3918603,1316.469677,6.7,13.57409274,82,54.47841242,1.081834056,45.70622747
 06/22  16:00:00,22.9875,670.2433371,150.7686513,1171.26114,6.7,13.59264085,82,56.17139285,1.338418202,40.60208335
 06/22  17:00:00,21.7375,664.7023925,166.6807164,1031.424769,6.7,13.51922199,82,56.54517111,1.500617704,35.99371369
 06/22  18:00:00,20.7875,584.1655923,171.2721651,957.3607682,6.7,13.4576334,82,56.93165127,1.565210648,33.74578959
 06/22  19:00:00,19.1625,583.0225969,178.8620227,851.1121098,6.7,13.36561002,82,56.88953922,1.656063733,30.30239711
 06/22  20:00:00,16.6125,593.1968776,197.6967902,725.6775595,6.7,13.17504531,82,56.98812392,1.848226311,26.43014191
 06/22  21:00:00,14.85,556.8897465,209.8089831,652.9615121,6.7,13.03912894,82,57.19871093,1.979872569,24.36724569
 06/22  22:00:00,14.0875,542.5203319,217.7020951,625.5770698,6.7,12.81564904,82,57.48194695,2.075685654,23.95273848
 06/22  23:00:00,13.2125,440.9627786,244.1053197,572.1952754,6.7,12.30654522,82,58.42487897,2.368425565,23.36737685
 06/22  24:00:00,12.8,436.5181303,248.2352907,572.3284753,6.7,12.07386753,82,58.68770661,2.460944349,24.87922422
 06/23  01:00:00,12.425,438.2545334,253.5449874,362.9126165,6.7,10.76610054,82,58.93117836,2.557213902,18.14145269
 06/23  02:00:00,11.8875,466.0411582,256.9478917,353.4286136,6.7,10.07423495,82,59.07023426,2.627827195,22.26963398
 06/23  03:00:00,11.325,531.5326292,261.4901892,358.5212499,6.7,9.970010299,82,59.09956141,2.698381465,25.53390252
 06/23  04:00:00,10.4125,541.6940056,266.4316309,323.7753515,6.7,10.25239723,82,59.13425021,2.765250348,22.48788433
 06/23  05:00:00,10,528.2869001,270.4222331,326.4165472,6.7,10.23871722,82,59.18031623,2.817058816,22.09282817
 06/23  06:00:00,10,518.677338,273.2921821,327.072452,6.7,10.24099793,82,59.25171062,2.85660754,22.06004944
 06/23  07:00:00,10.375,722.4114164,232.0796138,318.52124,6.7,10.72069786,82,58.07576239,2.40368704,20.11391291
 06/23  08:00:00,11.2875,928.9945814,195.9251017,343.6066846,6.7,10.57312365,82,56.62969359,1.976354307,21.20047615
 06/23  09:00:00,12.3875,919.921432,182.889223,399.7690131,6.7,10.13272103,82,55.8630149,1.788467452,27.19801835
 06/23  10:00:00,13.4875,915.492289,172.6999086,658.5333937,6.7,10.90951919,82,55.38994087,1.645465749,38.75086068
 06/23  11:00:00,14.2125,916.5009026,166.4416804,706.7349626,6.7,11.19478154,82,55.12853205,1.553446302,38.36769347
 06/23  12:00:00,14.4,875.6575976,165.559847,732.3299048,6.7,11.45757865,82,55.01862393,1.521464435,37.29795979
 06/23  13:00:00,14.775,918.5319769,162.0328914,756.9012099,6.7,11.68112226,82,54.85926763,1.471557025,36.86577298
 06/23  14:00:00,15,920.3496045,160.1093851,789.3008782,6.7,11.69401362,82,54.75622711,1.440220164,37.51678984
 06/23  15:00:00,15,924.4079029,159.767489,800.0833025,6.7,11.48533253,82,54.66744158,1.426150888,39.49150394
 06/23  16:00:00,14.625,673.5824065,191.8794754,722.5159707,6.7,11.00535314,82,56.31656771,1.719651101,38.52649872
 06/23  17:00:00,14.4,718.8493039,205.8936332,705.8135263,6.7,10.66356066,82,56.99716817,1.878752833,41.94580435
 06/23  18:00:00,14.4,606.2575118,217.4738623,659.7641204,6.7,10.65067382,82,57.37873446,2.024388662,39.75696584
 06/23  19:00:00,14.4,592.7015375,222.8367628,641.5593929,6.7,10.64669811,82,57.59309869,2.111186829,38.6524563
 06/23  20:00:00,13.7125,678.6502571,229.9448468,638.405001,6.7,10.93302324,82,57.88504328,2.212877838,37.61747667
 06/23  21:00:00,12.9875,663.8494442,234.1044031,620.499674,6.7,11.54133415,82,58.09375505,2.284258854,31.56394628
 06/23  22:00:00,12.8,659.0777101,236.5986981,630.1341295,6.7,11.52927319,82,58.18802991,2.334434114,31.2015673
 06/23  23:00:00,12.8,554.7382654,260.8216174,597.8435991,6.7,11.6207589,82,58.97702378,2.613444463,29.10177165
 06/23  24:00:00,12.425,553.9276268,264.826927,425.4548698,6.7,10.31181506,82,59.06733249,2.700189663,24.73512739
 06/24  01:00:00,12.2,557.0780184,268.6455449,373.3415241,6.7,10.29179058,82,59.13566918,2.769319215,24.35846229
 06/24  02:00:00,11.8875,556.5770819,273.6195197,362.304729,6.7,10.28405664,82,59.23723945,2.842529964,24.0387073
 06/24  03:00:00,11.325,552.1335109,278.0394816,352.0708142,6.7,10.26806281,82,59.3256219,2.906795591,23.48555018
 06/24  04:00:00,10.4125,553.731906,282.4447436,336.6169533,6.7,10.24649602,82,59.42195238,2.967894674,22.58049531
 06/24  05:00:00,9.625,537.9128951,283.0392928,323.8441978,6.7,10.23335464,82,59.35291393,2.983776642,21.8272444
 06/24  06:00:00,10.8375,479.8190692,270.8406369,330.6587426,6.7,10.09307266,82,59.24049364,2.852393902,22.66935107
 06/24  07:00:00,13.3875,506.3546336,243.3333871,432.965623,6.7,10.97771641,82,58.79463739,2.545987241,26.84886385
 06/24  08:00:00,15.4625,646.07176,209.7022091,589.0219281,6.7,12.15552641,82,58.22358619,2.168069745,27.96060044
 06/24  09:00:00,17.1625,686.209364,199.3627345,699.4723054,6.7,12.80647203,82,58.10820719,2.036593826,28.59161827
 06/24  10:00:00,18.4875,686.6361547,193.2785508,787.5605817,6.7,13.08784491,82,57.83532076,1.954872155,29.94848029
 06/24  11:00:00,19.2125,687.7719032,192.8131731,820.1565424,6.7,13.22189301,82,57.51338115,1.928888611,30.27099113
 06/24  12:00:00,20.15,655.6468026,190.6380016,848.9973121,6.7,13.30516724,82,57.26772764,1.886268835,30.84355299
 06/24  13:00:00,20.6,656.3142985,187.2321732,861.985982,6.7,13.32971112,82,57.12502475,1.83495146,31.08192774
 06/24  14:00:00,20.6,656.9335045,181.1511353,852.4983306,6.7,13.28605355,82,57.03042876,1.761865434,30.81244859
 06/24  15:00:00,20.6,657.505609,173.2609856,854.4704996,6.7,13.17123992,82,57.08139512,1.676313214,31.34225594
 06/24  16:00:00,20.6,658.0966227,168.6037513,874.6580356,6.7,12.86781558,82,57.36522142,1.629824196,33.154921
 06/24  17:00:00,20.6,615.3719321,170.3557387,883.6834418,6.7,12.30862215,82,57.58271405,1.651578679,36.47357071
 06/24  18:00:00,20.225,425.3548055,198.4078278,815.3914673,6.7,11.60724203,82,58.56541529,1.944720504,37.95940378
 06/24  19:00:00,18.9375,469.8453374,209.3167493,780.1517698,6.7,10.88726663,82,58.63432786,2.084603062,42.5139507
 06/24  20:00:00,16.2375,554.0415394,228.6073217,652.7746383,6.7,11.69295857,82,58.60906374,2.298006732,33.56875031
 06/24  21:00:00,13.625,584.5902558,243.522049,616.1530422,6.7,11.36582573,82,58.90359615,2.473277933,31.07887672
 06/24  22:00:00,11.7375,596.0157078,250.313096,406.8442717,6.7,10.29367824,82,59.05383095,2.567458676,23.95791723
 06/24  23:00:00,10.4125,600.3495922,257.2208639,344.8970546,6.7,10.25866724,82,59.13301694,2.659498252,22.64847144
 06/24  24:00:00,9.625,597.2506945,263.4676805,327.2510969,6.7,10.2416334,82,59.11203622,2.737010568,21.93589471
 06/25  01:00:00,8.4,583.1665316,278.1901634,309.1909574,6.7,10.22334724,82,59.30953278,2.90327276,20.86395922
 06/25  02:00:00,7.425,588.0782368,286.1959463,293.5524389,6.7,10.19111907,82,59.54470525,3.009586054,19.96802734
 06/25  03:00:00,7.2,592.0155397,291.6899267,288.2848144,6.7,10.18337694,82,59.6912767,3.091806763,19.71812239
 06/25  04:00:00,6.8875,591.4398797,301.021551,284.3790469,6.7,10.18494495,82,59.77159683,3.21060386,19.46567086
 06/25  05:00:00,7.0125,567.9302117,299.5013679,284.4179971,6.7,10.18470053,82,59.75971339,3.210551055,19.47855089
 06/25  06:00:00,10.0125,488.7767818,277.5681025,320.521582,6.7,10.15075715,82,59.36987785,2.963577824,21.90941246
 06/25  07:00:00,14.45,400.4271368,261.7311943,478.8232489,6.7,11.31279063,82,59.4238633,2.779214459,27.95052144
 06/25  08:00:00,18.9125,532.9099898,224.9973642,684.2470578,6.7,12.64681603,82,59.18238938,2.380077448,30.02831779
 06/25  09:00:00,21.975,533.5250544,212.9268004,872.5924731,6.7,13.09133308,82,59.23183106,2.244690688,33.43670398
 06/25  10:00:00,23.8,533.8282858,203.9650221,937.2039855,6.7,13.30194003,82,59.17320034,2.145651303,34.25233662
 06/25  11:00:00,25.15,535.0068513,198.5636487,976.5778372,6.7,13.41413696,82,58.8991165,2.079746032,34.92814417
 06/25  12:00:00,26.2875,533.9327832,197.0630228,998.2411909,6.7,13.47846311,82,58.68760888,2.050307973,35.30425364
 06/25  13:00:00,26.325,534.1468099,193.8340297,979.9479318,6.7,13.43382018,82,58.55611207,2.002667658,34.56203055
 06/25  14:00:00,25.7875,534.3266304,189.3571873,962.0739767,6.7,13.27030897,82,58.55190014,1.946229165,34.75635292
 06/25  15:00:00,25.9125,534.4987537,182.4730186,969.8233235,6.7,13.14780762,82,58.69918134,1.871638086,35.6296311
 06/25  16:00:00,25.7875,402.1373337,197.3117934,946.9909078,6.7,12.72666693,82,59.45642575,2.036825208,36.64411346
 06/25  17:00:00,25.225,401.9983919,194.8996108,931.055522,6.7,12.12395244,82,59.68788706,2.037234595,39.57639017
 06/25  18:00:00,24.3125,417.696838,191.0568215,908.7345631,6.7,11.38009061,82,59.45137091,2.013901389,44.53390262
 06/25  19:00:00,22.8375,484.7515771,187.0147668,841.5529652,6.7,11.20273844,82,58.62809136,1.959850388,45.3802169
 06/25  20:00:00,20.45,536.0165588,219.3831389,783.0051465,6.7,11.68890892,82,58.99942753,2.281575265,37.98620122
 06/25  21:00:00,18.4,547.0771006,238.2126511,738.5717896,6.7,11.57410409,82,59.31916806,2.487509366,35.90737413
 06/25  22:00:00,17.1125,543.8376947,245.3967095,696.4662881,6.7,11.47486338,82,59.41569975,2.575452296,34.59283627
 06/25  23:00:00,15.6375,545.9872644,251.3636986,649.5193114,6.7,11.38381764,82,59.5175393,2.650868448,32.86497073
 06/25  24:00:00,14.3125,543.3485005,256.6457133,626.9395698,6.7,11.4199138,82,59.53995854,2.71787803,31.79686243
 06/26  01:00:00,13.525,570.8286373,257.1850086,610.5506324,6.7,11.39976284,82,59.29684626,2.721670154,30.98378628
 06/26  02:00:00,12.9875,567.4880391,263.483951,595.8165738,6.7,11.37894487,82,59.28157587,2.78063519,30.34073374
 06/26  03:00:00,12.425,558.4805252,269.3453949,418.6255924,6.7,10.30994109,82,59.26197191,2.837457359,24.60813312
 06/26  04:00:00,11.8875,560.6296623,274.7464095,366.3612969,6.7,10.28152989,82,59.24901235,2.890487296,23.96690633
 06/26  05:00:00,11.7,545.8585697,274.3316852,357.4931437,6.7,10.27431945,82,59.16513392,2.881872553,23.79404638
 06/26  06:00:00,13.3875,463.4676137,262.3681466,468.4754291,6.7,11.11795919,82,59.02472925,2.745913404,27.72458711
 06/26  07:00:00,17.525,636.7358225,209.3578745,641.6377773,6.7,11.89521714,82,58.0352465,2.164844425,31.50892078
 06/26  08:00:00,21.15,868.024934,169.2261653,854.5079873,6.7,12.92784499,82,56.89615256,1.71279898,34.31683945
 06/26  09:00:00,23.2625,910.5930809,154.9208945,973.8595684,6.7,13.21584035,82,56.25080311,1.530679291,36.18992904
 06/26  10:00:00,25.275,912.2520144,146.9472394,1064.481944,6.7,13.47514813,82,55.84676872,1.421478965,38.01674991
 06/26  11:00:00,26.7875,915.0205358,141.815973,1150.683919,6.7,13.67986984,82,55.44126646,1.347037345,39.66259467
