Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 06/26  12:00:00,27.8875,874.8016309,140.3070983,1213.755005,6.7,13.75607461,82,55.04064249,1.310183123,41.19243511
 06/26  13:00:00,28.675,918.5831728,135.9883155,1274.28445,6.7,13.7875128,82,54.7971,1.250911879,42.99400526
 06/26  14:00:00,29.2125,921.8034905,127.8115525,1326.23942,6.7,13.80220742,82,54.81712655,1.162170801,44.62028041
 06/26  15:00:00,30.15,924.8830321,122.4468361,1351.931153,6.7,13.7997272,82,55.01167716,1.105611685,45.47457775
 06/26  16:00:00,30.6,667.1565321,149.005533,1255.488647,6.7,13.80253058,82,56.56886572,1.349883131,42.21543441
 06/26  17:00:00,30.6,663.8723198,157.48976,1226.419613,6.7,13.77863277,82,57.07120599,1.445869363,41.35803842
 06/26  18:00:00,29.85,583.2911417,162.1876309,1158.639743,6.7,13.6927425,82,57.32608008,1.510219974,39.37990588
 06/26  19:00:00,27.7125,582.318518,172.3502721,1084.935439,6.7,13.08759351,82,57.07001427,1.62191943,39.14284737
 06/26  20:00:00,25.2625,598.6211093,188.2575654,1011.150618,6.7,11.99736217,82,57.00720415,1.781045755,43.22373781
 06/26  21:00:00,23.025,598.9338181,187.9384432,936.5362266,6.7,11.19441511,82,56.50070434,1.779766876,48.0245245
 06/26  22:00:00,21.5125,630.6890264,190.4991346,875.9120798,6.7,11.16785584,82,56.45283847,1.793806587,47.51674748
 06/26  23:00:00,21.475,463.6546057,224.5231494,828.1288322,6.7,11.07247606,82,57.83455466,2.134130058,44.48287228
 06/26  24:00:00,21.325,436.8606408,233.5859218,763.0517432,6.7,11.31321522,82,58.21871662,2.265168455,40.37835145
 06/27  01:00:00,21.1,436.7609124,235.6962086,758.5084046,6.7,11.5547486,82,58.37935834,2.323174125,37.77797879
 06/27  02:00:00,20.7875,436.5835921,237.4988072,750.0111803,6.7,11.67567899,82,58.51675702,2.369844119,36.2634551
 06/27  03:00:00,20.6,436.5364843,238.7524183,733.0669524,6.7,11.92752495,82,58.60606517,2.404542204,34.15210002
 06/27  04:00:00,20.225,440.3401992,241.4861954,730.1076989,6.7,12.09403736,82,58.7396799,2.450359621,32.51684661
 06/27  05:00:00,19.625,427.0399745,243.3578555,717.1097518,6.7,12.0608066,82,58.83475814,2.485308898,31.898724
 06/27  06:00:00,19.4,421.6328169,239.7441552,695.8725645,6.7,12.27717013,82,58.81719111,2.459532699,30.36837496
 06/27  07:00:00,20.4625,637.7111875,195.5512431,771.6327831,6.7,12.90921481,82,57.43442637,1.987022562,30.84403778
 06/27  08:00:00,22.475,869.2915066,164.5041075,956.6965783,6.7,13.32528879,82,55.79274155,1.62802011,35.22870748
 06/27  09:00:00,24.3625,913.112342,150.7647978,1111.023373,6.7,13.59820374,82,55.06036061,1.447508671,38.88762898
 06/27  10:00:00,26.75,915.6003315,144.2318325,1319.281357,6.7,13.77517775,82,54.75825789,1.351161976,44.81926064
 06/27  11:00:00,28.1125,919.5552302,136.2803136,1441.588662,6.7,13.82519109,82,54.63279921,1.253558232,48.36203382
 06/27  12:00:00,28.9875,879.8374183,132.6863583,1509.353047,6.7,13.84954651,82,54.41664322,1.203341082,50.48354865
 06/27  13:00:00,30.15,924.4610748,126.2801507,1621.781888,6.7,13.89065509,82,54.25270627,1.131771851,53.94550752
 06/27  14:00:00,30.6,927.8877367,119.8797213,1663.417124,6.7,13.87533969,82,54.3061763,1.064756358,55.30991456
 06/27  15:00:00,30.6,929.8245592,116.9864428,1660.030013,6.7,13.84649771,82,54.38555486,1.032886827,55.45142253
 06/27  16:00:00,30.225,669.2978418,145.6618609,1505.770648,6.7,13.89112827,82,55.91966372,1.289621858,50.07167427
 06/27  17:00:00,29.625,664.8802032,160.152601,1416.449194,6.7,13.85462063,82,56.41444627,1.435444103,47.24067186
 06/27  18:00:00,29.4,584.4068615,166.4317924,1387.830574,6.7,13.84847453,82,56.68926564,1.512500931,46.38417977
 06/27  19:00:00,28.7125,582.803861,174.9154572,1346.855154,6.7,13.82570601,82,56.62416975,1.607478766,45.09072624
 06/27  20:00:00,26.6125,593.5663456,187.9135892,1240.843679,6.7,13.74284852,82,56.72771988,1.741650301,41.91933207
 06/27  21:00:00,24.5375,557.3402889,195.4730875,1123.137491,6.7,13.64218004,82,56.82842553,1.82549317,38.47824698
 06/27  22:00:00,22.8375,543.3578246,201.5883651,1004.720204,6.7,13.53937255,82,57.01919783,1.896388971,34.91097183
 06/27  23:00:00,21.2,441.5892043,225.4902652,885.6587263,6.7,13.38582291,82,57.96116942,2.151518811,31.36567901
 06/27  24:00:00,20.225,437.1631311,230.0007039,832.0922663,6.7,13.32918404,82,58.15306792,2.23460818,29.90206553
 06/28  01:00:00,20,437.0232371,232.7792757,816.1841384,6.7,13.3192566,82,58.30915493,2.29369213,29.43253856
 06/28  02:00:00,19.625,436.8018355,235.0464322,815.5366935,6.7,13.30866663,82,58.43314045,2.341729859,29.45057641
 06/28  03:00:00,19.4,436.7274804,237.1053937,829.2679577,6.7,13.30232378,82,58.55218001,2.38302565,29.98310125
 06/28  04:00:00,19.4,437.3658717,239.0070057,845.07657,6.7,13.29930147,82,58.66396346,2.418899564,30.59006033
 06/28  05:00:00,19.4,424.8038848,237.5110458,873.3144779,6.7,13.31205267,82,58.70812876,2.417910489,31.55767515
 06/28  06:00:00,19.775,420.8979119,226.2668073,909.2657203,6.7,13.33884124,82,58.72261716,2.310756224,32.77154544
 06/28  07:00:00,21.75,638.5225605,183.3119881,1128.516039,6.7,13.57012068,82,57.6650423,1.860502207,39.67507249
 06/28  08:00:00,24.55,871.6629658,149.326358,1423.011396,6.7,13.77539797,82,56.08454584,1.485296006,48.36491113
 06/28  09:00:00,26.6,916.8461916,134.3193346,1583.337615,6.7,13.87859041,82,55.15083646,1.30018722,52.81055107
 06/28  10:00:00,27.8875,920.1882485,125.5901567,1654.33146,6.7,13.9297322,82,54.59510501,1.185965995,54.729099
 06/28  11:00:00,28.3,925.028622,121.4689322,1661.733078,6.7,13.88384778,82,54.54766738,1.124253303,55.12209094
 06/28  12:00:00,28.3,885.8972591,120.5814817,1633.810682,6.7,13.82126877,82,54.47650975,1.100200179,54.72499253
 06/28  13:00:00,28.9875,929.999848,115.0226631,1710.097065,6.7,13.86101516,82,53.96916084,1.036090474,57.17166237
 06/28  14:00:00,29.775,932.9488017,108.2176446,1770.337297,6.7,13.8867427,82,53.72593298,0.961979186,58.81770814
 06/28  15:00:00,28.9375,934.3009868,109.6784666,1688.222645,6.7,13.77642752,82,54.26188659,0.966723416,56.75577135
 06/28  16:00:00,28.3,672.385226,137.6488185,1555.065246,6.7,13.83725323,82,55.9308688,1.216884376,52.21058021
 06/28  17:00:00,28.675,667.7917133,147.623072,1537.875398,6.7,13.8645168,82,56.44273364,1.320854863,51.31453286
 06/28  18:00:00,27.8375,586.4114236,155.8498272,1431.575267,6.7,13.81070826,82,56.80050332,1.414248482,47.95374464
 06/28  19:00:00,25.45,584.583973,168.8674188,1272.892227,6.7,13.70826528,82,56.58925333,1.550478428,43.20742005
 06/28  20:00:00,24.0875,594.9938421,183.8600611,1171.279155,6.7,13.64723032,82,56.60150783,1.700571908,40.19472196
 06/28  21:00:00,22.525,558.4880133,192.0411505,1087.069292,6.7,13.57040036,82,56.70042746,1.787601112,37.63663582
 06/28  22:00:00,22.0125,543.9239574,198.0085594,1077.184233,6.7,13.55682879,82,56.89242798,1.855343218,37.54321781
 06/28  23:00:00,20.45,441.7727479,221.8364924,963.4681302,6.7,13.42320078,82,57.90429549,2.107717671,33.91080903
 06/28  24:00:00,19.0875,437.2473028,227.1309694,907.0350042,6.7,13.34812129,82,58.15837287,2.20025003,32.5121894
 06/29  01:00:00,18.525,437.0780876,229.5827595,920.8182652,6.7,13.33524435,82,58.31006113,2.258077337,33.10641682
 06/29  02:00:00,16.925,436.7427032,235.4275615,839.1726146,6.7,13.26508116,82,58.46411282,2.343220588,30.39649422
 06/29  03:00:00,15.7875,436.5704488,239.8910421,758.1356123,6.7,13.21265822,82,58.62865853,2.412062311,27.72287726
 06/29  04:00:00,17.2875,437.2713992,238.9956896,871.056038,6.7,13.27304348,82,58.6951401,2.422067372,31.7788878
 06/29  05:00:00,19.7375,424.8224,236.2977903,1053.241832,6.7,13.4052206,82,58.86345366,2.41117608,37.74826995
 06/29  06:00:00,19.1625,420.5647438,237.9378226,1024.193517,6.7,13.37103583,82,58.91661519,2.442289778,36.50445607
 06/29  07:00:00,19.3625,637.7375935,202.7326984,1111.584946,6.7,13.50181388,82,57.51180886,2.063717256,39.35003284
 06/29  08:00:00,20.6875,870.3179025,168.604872,1366.9388,6.7,13.66662073,82,55.72293232,1.669669116,47.14216278
 06/29  09:00:00,22.475,914.6144099,148.0767361,1594.228813,6.7,13.85282659,82,54.40656493,1.417314841,53.58444643
 06/29  10:00:00,23.9875,917.3681602,136.5741929,1693.076034,6.7,13.95151193,82,53.67514839,1.265108337,55.8072099
 06/29  11:00:00,25.8375,921.1057831,121.5069119,1785.947192,6.7,14.12542273,82,52.9794978,1.096950726,57.87186247
 06/29  12:00:00,24.95,879.5299105,139.6581948,1661.519486,6.7,13.87670247,82,53.68387144,1.234750889,54.53860564
 06/29  13:00:00,21.4625,920.4264043,154.9115442,1317.797622,6.7,13.61687712,82,54.28527853,1.359081121,45.17103885
 06/29  14:00:00,20,920.9432755,155.4608761,1223.381039,6.7,13.56248648,82,54.18399811,1.356926003,42.54556179
 06/29  15:00:00,20.6875,921.6389962,154.5818002,1296.632698,6.7,13.59446132,82,54.09853129,1.342929684,44.9882188
 06/29  16:00:00,21.475,663.8477708,185.8926313,1267.408141,6.7,13.63636701,82,55.78849576,1.624274859,43.69459972
 06/29  17:00:00,21.7,661.0703009,196.844159,1246.930693,6.7,13.629525,82,56.40834597,1.751390503,42.9639587
 06/29  18:00:00,20.2625,580.8678896,206.7663186,1081.050766,6.7,13.5153203,82,56.84103926,1.876107785,37.6306159
 06/29  19:00:00,18.4,580.7817869,213.0157002,933.3595431,6.7,13.39370189,82,57.07620327,1.968554168,33.12046575
 06/29  20:00:00,17.8,592.4991809,219.5848747,907.5083366,6.7,13.36280666,82,57.37761735,2.062532549,32.49900456
 06/29  21:00:00,18.1125,556.7828776,221.2894638,936.119674,6.7,13.38623342,82,57.51384844,2.107342778,33.48277363
 06/29  22:00:00,18.3,542.6353183,223.0306616,947.8601423,6.7,13.39419389,82,57.67747981,2.147438203,33.82188919
 06/29  23:00:00,18.3,441.2340582,243.6127984,912.8087287,6.7,13.3362764,82,58.61428129,2.386070024,32.74263353
 06/29  24:00:00,18.3,436.8551518,246.0947131,880.8964654,6.7,13.30607337,82,58.77825653,2.458775459,31.79619858
 06/30  01:00:00,17.6125,436.6923696,250.0264279,820.7446224,6.7,13.26511567,82,58.91943455,2.534133892,29.77609996
 06/30  02:00:00,16.5125,436.4325011,254.2056279,753.2328382,6.7,13.22399973,82,59.01458148,2.604667899,27.51309533
 06/30  03:00:00,14.725,436.2709333,259.9569436,654.7782924,6.7,13.15403731,82,59.06624268,2.682965944,24.09249944
 06/30  04:00:00,13.525,439.5730808,263.6200955,596.1580441,6.7,13.113672,82,59.05235868,2.732742324,22.13344671
 06/30  05:00:00,12.3,426.2271075,266.5452217,407.1871147,6.7,12.43706093,82,59.08715093,2.770415066,15.65533685
 06/30  06:00:00,12.3875,421.1079252,257.5405347,393.619679,6.7,12.40876103,82,58.94603341,2.677098063,16.27398481
 06/30  07:00:00,16.925,637.7504291,206.0576457,846.1714048,6.7,13.25343072,82,57.87765573,2.11832625,32.06719312
 06/30  08:00:00,21.8375,870.649896,165.6258535,1313.363153,6.7,13.66375246,82,56.48611769,1.664194591,45.67917434
 06/30  09:00:00,21.925,914.3691416,153.0187005,1330.51897,6.7,13.66250549,82,55.87919589,1.497372237,45.49271953
 06/30  10:00:00,22.85,916.867571,146.5773566,1198.87765,6.7,13.63084166,82,55.51861906,1.403215731,41.31569311
 06/30  11:00:00,24.9625,920.2832868,139.870482,1139.50427,6.7,13.64309562,82,55.1522239,1.314743599,39.2141766
 06/30  12:00:00,25.9125,880.3299586,138.5076361,1168.672596,6.7,13.62550087,82,54.75550621,1.280453753,40.27630279
 06/30  13:00:00,26.475,923.8759849,135.9069647,1182.204874,6.7,13.60566228,82,54.47290625,1.237523009,40.85158155
 06/30  14:00:00,26.7,926.0418689,131.2447326,1226.884089,6.7,13.58476773,82,54.35736853,1.180190039,42.54428209
 06/30  15:00:00,27.0125,928.3489337,125.551426,1270.118799,6.7,13.6037709,82,54.36725281,1.118558288,43.97033189
 06/30  16:00:00,23.3875,666.4315899,164.6850549,1169.816199,6.7,13.60619857,82,55.79413835,1.467200255,40.41138898
 06/30  17:00:00,23.5375,662.5892897,178.2523152,1183.94464,6.7,13.63820613,82,56.33583929,1.605165559,40.89571004
 06/30  18:00:00,24.625,581.8381675,190.5029298,1196.163988,6.7,13.6740757,82,56.61747968,1.73737058,40.98334488
 06/30  19:00:00,21.65,580.6642625,199.7424216,1098.647818,6.7,13.55730289,82,56.78551062,1.84367418,38.00444183
 06/30  20:00:00,18.9375,592.1215288,210.489522,932.7836513,6.7,13.40470315,82,57.11263043,1.966567077,32.98844451
 06/30  21:00:00,18.3,556.3656893,214.6660928,794.3793668,6.7,13.31977296,82,57.27226487,2.028709538,28.50832636
 06/30  22:00:00,18.1125,542.6833632,218.2003176,765.8413417,6.7,13.23501947,82,57.45992085,2.083101253,27.86515778
 06/30  23:00:00,17.8125,441.2279268,242.0348216,735.760772,6.7,13.15812024,82,58.36860989,2.348586014,27.06001481
 06/30  24:00:00,17.5125,436.8255585,245.0934133,762.1901291,6.7,13.17874035,82,58.59483475,2.425858133,28.1304656
 07/01  01:00:00,17.15,436.7097179,246.6418953,803.3025811,6.7,13.18421339,82,58.72165066,2.477727043,29.60162146
 07/01  02:00:00,16.8125,436.5167587,248.3074157,802.2886116,6.7,13.18404994,82,58.82666835,2.521308132,29.5468399
 07/01  03:00:00,16.5125,436.4406412,251.1963212,777.8728455,6.7,13.17779065,82,58.91207599,2.570754156,28.66786422
 07/01  04:00:00,16.2125,437.0517927,254.6060891,768.0221498,6.7,13.17447977,82,58.9522255,2.620257517,28.32508545
 07/01  05:00:00,16.1,424.3937894,256.669097,766.0448621,6.7,13.17835268,82,58.96060757,2.651117129,28.24857945
 07/01  06:00:00,16.1,420.2365357,257.0393643,777.2301965,6.7,13.18601945,82,58.97887382,2.660251976,28.63206465
 07/01  07:00:00,16.1,506.5657023,239.459924,794.9304212,6.7,13.19392083,82,58.593151,2.472162642,29.25602195
 07/01  08:00:00,16.475,645.9937401,209.8614005,865.6952253,6.7,13.28763802,82,57.68355866,2.13960493,31.55621648
 07/01  09:00:00,17.0125,685.9807641,201.4721333,910.4370272,6.7,13.33942251,82,57.38585883,2.019506413,32.83516654
 07/01  10:00:00,17.575,686.4885324,195.2036623,937.730734,6.7,13.37750902,82,57.21187887,1.930462203,33.60832635
 07/01  11:00:00,18.1125,687.8639603,190.1623133,978.3307315,6.7,13.41903224,82,57.08372064,1.861429491,34.85000155
 07/01  12:00:00,18.3,655.8571441,187.4459926,1000.93828,6.7,13.43762991,82,56.9923776,1.820596515,35.50472391
 07/01  13:00:00,18.675,656.3206942,184.2532156,1018.754617,6.7,13.45695978,82,56.93795101,1.778890136,36.05088244
 07/01  14:00:00,18.2125,656.6744629,183.6212424,1013.163644,6.7,13.44441129,82,56.89035853,1.764775938,35.83827926
 07/01  15:00:00,17.8,656.8152138,184.7123258,1003.173917,6.7,13.43143582,82,56.8589883,1.769130935,35.58357485
 07/01  16:00:00,16.7375,656.3230234,192.5099767,955.1905481,6.7,13.38078494,82,56.86347642,1.838896009,34.03371603
 07/01  17:00:00,15.7875,612.8995393,201.3723012,905.1398556,6.7,13.33472181,82,57.02433733,1.922919178,32.52085452
 07/01  18:00:00,15.9125,424.2254984,236.1801893,866.7951425,6.7,13.25873248,82,58.25404317,2.281266518,31.43280009
 07/01  19:00:00,16.1,424.0586206,244.4320008,862.1448454,6.7,13.24195163,82,58.6637763,2.411959127,31.43827358
 07/01  20:00:00,16.1,436.2906057,249.2255673,853.5784739,6.7,13.22707218,82,58.88932466,2.50537531,31.2067084
 07/01  21:00:00,16.1,439.8775836,252.3574773,848.8902633,6.7,13.21795544,82,58.96881866,2.571027341,31.08927846
 07/01  22:00:00,16.7875,439.332965,254.1401558,846.7541603,6.7,13.22744509,82,59.02134286,2.612470758,31.00325709
 07/01  23:00:00,17.2,440.3172329,256.3548362,844.588251,6.7,13.23043388,82,59.02539241,2.649280909,30.88758825
 07/01  24:00:00,17.2,436.2403467,259.3287292,840.9516512,6.7,13.23456638,82,59.07080258,2.689709707,30.74451632
 07/02  01:00:00,17.2,414.033254,266.6070221,839.2464124,6.7,13.22932254,82,59.30025597,2.778303312,30.68001998
 07/02  02:00:00,17.2,413.9969036,268.2997357,849.009254,6.7,13.23552878,82,59.35639374,2.811957623,31.04788112
 07/02  03:00:00,17.2,413.9200548,270.7704347,839.4871442,6.7,13.22116028,82,59.43307651,2.849602562,30.71418132
 07/02  04:00:00,17.2,414.5412227,272.9296004,832.065148,6.7,13.21909309,82,59.47497067,2.882448191,30.47252436
 07/02  05:00:00,17.2,402.0249648,274.0847826,829.2667374,6.7,13.21419602,82,59.54284507,2.903835333,30.40877024
 07/02  06:00:00,17.575,397.812255,270.4855915,838.3528082,6.7,13.22377587,82,59.51891276,2.871167466,30.70607349
 07/02  07:00:00,17.8,400.5574973,265.6457728,849.626288,6.7,13.23859822,82,59.50281955,2.820793307,31.05055663
 07/02  08:00:00,18.1125,532.5499358,234.002065,872.3593097,6.7,13.29651107,82,58.80085926,2.46762087,31.69718078
 07/02  09:00:00,18.9875,532.9147643,225.1338271,901.0602388,6.7,13.35376833,82,58.67861012,2.346573104,32.45289156
 07/02  10:00:00,19.775,533.1230587,218.1220383,918.3002875,6.7,13.38989713,82,58.63983426,2.256406376,32.83555659
 07/02  11:00:00,20.6875,534.3628162,213.2245906,950.8297059,6.7,13.43783334,82,58.62494587,2.195399839,33.80076907
 07/02  12:00:00,22.1625,533.4867183,207.6369709,1011.365072,6.7,13.51468251,82,58.62299452,2.131841179,35.58409528
 07/02  13:00:00,23.4875,533.8088998,201.3826414,1059.72086,6.7,13.57794891,82,58.61489595,2.06393201,36.90073677
 07/02  14:00:00,23.9,534.0302667,194.1804644,1094.526341,6.7,13.61196458,82,58.56560997,1.987222382,37.87221592
 07/02  15:00:00,23.9,534.1023263,191.1724677,1092.566928,6.7,13.61093371,82,58.53025397,1.953243852,37.74784375
 07/02  16:00:00,23.2125,401.618699,210.4309733,1045.121474,6.7,13.54318632,82,59.16317549,2.159223657,36.34859133
 07/02  17:00:00,22.8,401.3236862,209.8540276,1028.865901,6.7,13.51272183,82,59.36162862,2.174380352,36.03480373
 07/02  18:00:00,22.1125,401.1324284,215.3582935,1021.438259,6.7,13.48714263,82,59.35104886,2.248110999,35.89119086
 07/02  19:00:00,21.0125,401.6720866,221.2288412,927.1240107,6.7,13.38494248,82,59.36229415,2.319841199,32.91347004
 07/02  20:00:00,19.1625,413.8011723,237.2907118,764.6977054,6.7,13.21387232,82,59.4497793,2.497061804,27.72957463
 07/02  21:00:00,17.3,417.3336495,246.9661033,680.2008188,6.7,13.08158566,82,59.56874577,2.610829904,25.23827873
 07/02  22:00:00,16.325,416.62272,251.9558229,666.0041594,6.7,13.03802854,82,59.62436549,2.675144444,25.0162663
 07/02  23:00:00,15.4125,417.6862349,258.1105073,631.7800745,6.7,12.99012313,82,59.56535425,2.746164235,23.88334894
 07/02  24:00:00,14.625,413.4867237,263.854063,616.7088425,6.7,13.03295466,82,59.53856328,2.807756527,23.32616553
 07/03  01:00:00,13.4,435.468001,264.9508773,575.7184306,6.7,13.0046051,82,59.37072007,2.813178318,21.76332949
 07/03  02:00:00,12.8,435.3586124,270.7852505,552.9162543,6.7,12.9881098,82,59.37651429,2.868145707,20.97755336
 07/03  03:00:00,12.425,435.3332085,275.9275642,352.5764166,6.7,12.23934314,82,59.36409053,2.917892651,14.08064701
 07/03  04:00:00,11.8875,435.8886889,280.4847378,305.0465873,6.7,12.20020948,82,59.37108506,2.96378601,12.85282226
 07/03  05:00:00,12.0125,423.3578101,282.0080373,301.7425229,6.7,12.07981071,82,59.34960176,2.97893981,13.07939583
 07/03  06:00:00,13.2625,419.4032991,273.5318398,464.5237431,6.7,12.46582138,82,59.21741723,2.882836107,19.82042137
 07/03  07:00:00,15.275,636.5150785,219.6098805,609.3296688,6.7,12.83570373,82,58.02674726,2.282563843,24.32923174
 07/03  08:00:00,16.7875,867.7314698,177.0425821,723.1777885,6.7,13.03734878,82,56.92428894,1.796017377,27.65001273
 07/03  09:00:00,17.8875,910.7221813,161.6655901,789.2499126,6.7,13.15222665,82,56.28711295,1.598724839,29.43269638
 07/03  10:00:00,19.3625,912.3511843,154.1218134,855.8619973,6.7,13.24480319,82,55.91626647,1.491588092,31.41072799
 07/03  11:00:00,21.75,915.0790412,148.8636369,956.5151864,6.7,13.03445919,82,55.52546747,1.414464169,35.42398396
 07/03  12:00:00,23.1125,874.6166019,146.5596885,1004.940941,6.7,12.65957045,82,55.16060729,1.369690828,39.91386066
 07/03  13:00:00,23.9875,918.3295296,142.2788172,1020.76224,6.7,13.09897232,82,54.91346721,1.31042682,39.06168643
 07/03  14:00:00,23.7125,920.6793334,135.7177789,1060.399521,6.7,13.38173532,82,54.83759206,1.235432779,38.18856712
 07/03  15:00:00,23.675,922.4352519,130.0866035,1089.899685,6.7,13.45048064,82,54.94233059,1.174674983,38.71223975
 07/03  16:00:00,23.9,664.6425179,157.933809,1019.057327,6.7,13.47864711,82,56.57166941,1.430431648,35.91742111
 07/03  17:00:00,23.9,661.7684047,167.4006512,1006.207002,6.7,13.48377857,82,57.22288344,1.539434359,35.44928102
 07/03  18:00:00,24.2125,581.5492954,174.4605742,1015.982813,6.7,13.51189331,82,57.30703924,1.629239725,35.67636963
 07/03  19:00:00,23.7125,581.1587481,183.2113087,998.787709,6.7,13.5055018,82,57.1439215,1.728793614,35.02200077
 07/03  20:00:00,22.6125,592.50462,198.1003458,965.4657468,6.7,13.47335395,82,57.23996986,1.88224815,33.99188045
 07/03  21:00:00,21.5125,556.6540784,206.3305044,933.2483001,6.7,13.43773246,82,57.31765094,1.973081086,33.01588949
 07/03  22:00:00,20.7875,542.4523973,212.5533906,907.6143373,6.7,13.40630344,82,57.45523738,2.044363849,32.27466483
 07/03  23:00:00,20.225,441.0846539,237.9694152,860.4215629,6.7,13.32608197,82,58.33167347,2.318082686,30.86541882
 07/03  24:00:00,19.625,436.7400059,241.6061156,803.1790446,6.7,13.29976877,82,58.56262572,2.395014117,29.02456628
 07/04  01:00:00,18.4,414.5073804,249.163108,723.523031,6.7,13.24856783,82,58.97011606,2.510677753,26.28740063
 07/04  02:00:00,17.425,414.263864,252.2730213,690.0352206,6.7,13.21193225,82,59.15728911,2.580906506,25.25383917
 07/04  03:00:00,16.8875,414.1632077,255.7645174,701.2098353,6.7,13.20447822,82,59.30430524,2.647503884,25.72128139
 07/04  04:00:00,17.0125,414.8128727,258.9196669,744.1242941,6.7,13.20976489,82,59.32726107,2.702487129,27.32548333
 07/04  05:00:00,17.575,402.2217158,258.4867318,804.9621895,6.7,13.22103348,82,59.28536331,2.709764507,29.49829587
 07/04  06:00:00,18.4875,398.2335589,249.206151,861.9740078,6.7,13.2718818,82,59.22119399,2.61442802,31.41956946
 07/04  07:00:00,20.9625,401.0672149,235.6157465,969.3530992,6.7,13.40841452,82,59.28169582,2.472891354,34.7812147
 07/04  08:00:00,22.8875,533.370432,203.4416673,1091.658604,6.7,13.5580297,82,58.6437294,2.12513719,38.2512109
 07/04  09:00:00,24.3625,533.9379576,191.6465293,1226.368147,6.7,13.6747098,82,58.64881097,1.98576345,42.20975038
 07/04  10:00:00,26.0625,534.2998994,179.7175552,1355.599936,6.7,13.79636311,82,58.67278732,1.854714667,45.82099051
 07/04  11:00:00,26.7,535.3169725,177.387051,1416.558045,6.7,13.85392613,82,58.46060017,1.822594919,47.36226049
 07/04  12:00:00,27.0125,534.5791008,173.3071034,1461.563647,6.7,13.89125365,82,58.35662153,1.772088064,48.62142087
 07/04  13:00:00,28.575,535.0173541,162.4235791,1541.026445,6.7,14.01723596,82,57.90658614,1.649810835,50.55843444
 07/04  14:00:00,29.4,535.5659173,149.8884135,1610.223694,6.7,14.13939941,82,57.62156567,1.507606786,51.86101759
 07/04  15:00:00,30.15,536.1097676,144.265869,1634.293588,6.7,14.17752597,82,57.7860769,1.441195135,52.23604362
 07/04  16:00:00,30.6,403.3351987,160.0319334,1593.906955,6.7,14.16501412,82,58.45147233,1.60033061,50.98430328
 07/04  17:00:00,30.225,403.04468,163.2657526,1575.400217,6.7,14.12982071,82,58.62095657,1.642480074,50.58463514
 07/04  18:00:00,29.3125,402.4027646,169.5667519,1560.973186,6.7,14.11299565,82,58.37984987,1.712412117,50.29529272
 07/04  19:00:00,28.525,402.7233051,180.984218,1541.523465,6.7,14.07918286,82,58.15540202,1.824997128,49.82853535
 07/04  20:00:00,27.9875,414.7399915,191.6178712,1535.140422,6.7,14.08364811,82,58.06572218,1.926795161,49.71105345
 07/04  21:00:00,27.1125,418.2997914,201.1838059,1527.846825,6.7,14.05114734,82,58.1402869,2.018266145,49.54737974
 07/04  22:00:00,26.7,417.506319,207.0089528,1512.295782,6.7,14.01366006,82,58.24601184,2.077928814,49.3692016
 07/04  23:00:00,26.7,418.5455819,211.5302921,1494.003191,6.7,13.97963037,82,58.41093965,2.127690928,48.94814419
 07/04  24:00:00,26.0125,414.3963878,216.0181618,1388.055921,6.7,13.807935,82,58.56079975,2.182565992,46.38031654
 07/05  01:00:00,25.6,436.4363679,218.9847084,1348.557428,6.7,13.73691731,82,58.58970981,2.220361422,45.63229303
 07/05  02:00:00,25.6,436.4101921,223.4143267,1304.957456,6.7,13.67896292,82,58.81767561,2.277371484,44.58730305
 07/05  03:00:00,25.225,436.3038235,226.8623539,1229.74575,6.7,13.61486158,82,58.92945503,2.325855499,42.33196779
 07/05  04:00:00,25,437.1681019,229.2922311,1197.647997,6.7,13.58660879,82,58.9955355,2.362610089,41.5316852
 07/05  05:00:00,25,424.5813596,226.4219137,1240.169361,6.7,13.62161422,82,58.98196826,2.341356114,42.87000217
 07/05  06:00:00,24.3125,420.5719872,218.173133,1251.341276,6.7,13.61333443,82,58.954141,2.258531321,43.19316575
 07/05  07:00:00,24.9625,637.8610635,176.7495879,1414.142191,6.7,13.81208169,82,57.66070741,1.812880434,47.87734022
 07/05  08:00:00,26.2875,869.8520023,140.1734438,1574.986418,6.7,13.94661355,82,55.81990035,1.402959603,52.1398591
 07/05  09:00:00,27.7,914.1421542,124.7692486,1674.886874,6.7,14.04543143,82,54.7514159,1.210353001,54.59862005
 07/05  10:00:00,28.9875,917.3926318,115.8305168,1737.923189,6.7,14.11310059,82,54.21944876,1.093312742,56.1052476
 07/05  11:00:00,30.4625,922.144399,105.5995847,1822.367544,6.7,14.2244953,82,53.71161495,0.974430844,58.06503033
 07/05  12:00:00,31.1,882.8116852,101.9817771,1859.077152,6.7,14.21873647,82,53.43470247,0.922962545,58.95694562
 07/05  13:00:00,31.7875,927.3343173,97.8314572,1883.576434,6.7,14.20909356,82,53.20332118,0.871317067,59.97004166
 07/05  14:00:00,32.575,931.1700297,89.29129758,1930.121466,6.7,14.21771943,82,53.20763119,0.784984963,61.32422799
 07/05  15:00:00,32.8,934.1292777,86.08549427,1944.676449,6.7,14.1725927,82,53.2805318,0.749843888,62.0760127
 07/05  16:00:00,32.1125,672.2304403,112.3665838,1818.943803,6.7,14.28294367,82,54.64284129,0.975417702,57.50765238
 07/05  17:00:00,31.7,668.0201962,122.8177876,1793.521806,6.7,14.30359215,82,55.07192217,1.069709877,56.38347871
 07/05  18:00:00,31.0125,586.8799551,134.3159064,1735.036856,6.7,14.21111543,82,55.58111279,1.177389655,54.96084254
 07/05  19:00:00,29.85,585.4794447,142.1498191,1677.131761,6.7,14.14186284,82,55.86115566,1.258075843,53.80217595
 07/05  20:00:00,28.7125,595.5117911,156.895351,1638.023414,6.7,14.1045135,82,55.70792421,1.399643893,52.75352111
 07/05  21:00:00,27.6125,558.7913063,170.5092081,1592.236333,6.7,14.03332904,82,55.77699084,1.529531521,51.75452385
 07/05  22:00:00,27.2,543.986354,180.4480513,1548.040179,6.7,13.97673202,82,56.11552328,1.6300646,50.73876244
 07/05  23:00:00,27.2,442.1128609,205.2279434,1473.101804,6.7,13.92022868,82,57.28669698,1.883314466,48.63614454
 07/05  24:00:00,26.5125,437.6975066,212.6261853,1294.03025,6.7,13.69377051,82,57.76472878,1.996076377,43.80224
 07/06  01:00:00,26.1,437.5322761,215.9107609,1232.603125,6.7,13.64505572,82,58.01107205,2.069160016,42.33691925
 07/06  02:00:00,26.1,437.3317616,216.3700594,1225.158579,6.7,13.63881584,82,58.11373364,2.106317892,42.16316348
 07/06  03:00:00,24.35,437.1324556,221.3013336,1166.235747,6.7,13.56343812,82,58.32432467,2.181464786,40.42615083
 07/06  04:00:00,22.6125,437.7254347,225.7275555,1141.996554,6.7,13.51305387,82,58.50189881,2.250478507,39.98398538
 07/06  05:00:00,21.8875,425.045933,225.4713992,1139.240054,6.7,13.49218478,82,58.58155294,2.268037468,40.01682317
 07/06  06:00:00,22.7,421.1761914,213.9538522,1177.390922,6.7,13.5285779,82,58.59126318,2.165034272,41.27397349
 07/06  07:00:00,24.7375,638.8746068,170.6006261,1405.008374,6.7,13.79775437,82,57.27016016,1.715515356,47.76546208
 07/06  08:00:00,26.2875,873.2396248,135.3923481,1607.010182,6.7,13.92778285,82,55.35740388,1.331248303,53.29780331
 07/06  09:00:00,27.7,918.9647184,115.7535648,1751.215533,6.7,14.09951939,82,53.95914658,1.104249395,56.86078343
 07/06  10:00:00,28.9875,923.37499,102.8169379,1869.876741,6.7,14.2555283,82,53.13896193,0.952869122,59.2912602
 07/06  11:00:00,30.4625,928.6178596,94.10400898,1949.659711,6.7,14.3272751,82,52.71312519,0.851463475,61.17515805
 07/06  12:00:00,31.475,889.5565659,87.73715154,2000.840919,6.7,14.35997304,82,52.46414908,0.778466044,62.42656991
 07/06  13:00:00,32.0125,934.2039157,80.7858622,2043.930928,6.7,14.37049697,82,52.39263097,0.705764159,63.67633874
 07/06  14:00:00,32.575,938.1418366,75.29120931,2070.079347,6.7,14.32288527,82,52.70798533,0.650386319,64.76244558
 07/06  15:00:00,32.425,940.2036453,73.39269115,2085.911683,6.7,14.29607076,82,52.48872734,0.628803338,65.61102672
 07/06  16:00:00,32.2,675.6057186,99.65352915,1938.038946,6.7,14.45527927,82,53.75604991,0.849224544,59.90819864
 07/06  17:00:00,31.5125,671.249893,115.4332037,1877.973973,6.7,14.38911087,82,54.42782567,0.985030837,58.23494529
 07/06  18:00:00,30.7875,589.1802231,123.1684501,1841.599676,6.7,14.40351223,82,54.68468402,1.055991531,57.20825477
 07/06  19:00:00,25.725,585.724935,157.6931143,1638.803861,6.7,13.99924261,82,55.64022289,1.364166723,52.6136096
 07/06  20:00:00,21.425,595.5712172,187.3345759,1377.554561,6.7,13.69063441,82,56.40732044,1.653005252,46.78739781
 07/06  21:00:00,20.6,559.0139184,194.8560643,1317.661593,6.7,13.64605037,82,56.57199237,1.753243291,45.2746355
 07/06  22:00:00,19.1625,544.0463585,200.743598,1176.29321,6.7,13.54991225,82,56.78074997,1.835770651,40.78731527
 07/06  23:00:00,19.7375,441.917367,221.9476882,1128.336871,6.7,13.52815264,82,57.76542891,2.072233926,39.51528564
 07/06  24:00:00,20.9125,437.5364997,223.1188488,1191.123992,6.7,13.52115435,82,57.99021472,2.131652373,41.68693943
 07/07  01:00:00,21.1,437.3843618,224.5392934,1203.559853,6.7,13.52683282,82,58.16662998,2.183101052,42.07140121
 07/07  02:00:00,20.7875,437.1424418,226.0516148,1198.512074,6.7,13.51800444,82,58.30901938,2.228317111,41.99185161
 07/07  03:00:00,20.9125,437.0620328,226.1076909,1224.754134,6.7,13.53938924,82,58.39205434,2.251875778,42.82187961
 07/07  04:00:00,21.1,440.9411914,226.9605429,1241.617342,6.7,13.55569416,82,58.47456393,2.276819447,43.26177596
 07/07  05:00:00,20.7875,427.6051952,229.9271359,1173.891524,6.7,13.49962581,82,58.64949981,2.322653829,41.11502253
 07/07  06:00:00,20.6,422.1032747,228.9880056,1109.412071,6.7,13.45764447,82,58.73034168,2.32779861,39.16410737
 07/07  07:00:00,20.9125,638.1315528,195.4267208,1180.34074,6.7,13.58735381,82,57.25890638,1.971164272,41.1629039
 07/07  08:00:00,21.475,872.0998243,162.9626064,1262.600806,6.7,13.63417344,82,55.54807185,1.600882194,43.57613779
 07/07  09:00:00,22.7,917.3158727,144.909254,1278.920776,6.7,13.65531114,82,54.90142352,1.381881364,43.94612927
 07/07  10:00:00,23.3,920.2462912,138.590779,1282.914662,6.7,13.65752666,82,54.7092142,1.291984364,44.04205741
 07/07  11:00:00,25.7375,925.1509335,132.160904,1321.590944,6.7,13.69927581,82,54.63957789,1.211777648,45.19245575
 07/07  12:00:00,28.2625,886.741622,127.85805,1331.154329,6.7,13.72453013,82,54.52850095,1.157870848,45.28853736
 07/07  13:00:00,27.8375,930.4135633,125.1558099,1371.381453,6.7,13.69973694,82,54.40116841,1.122182117,46.74280283
 07/07  14:00:00,26.8875,929.8386934,127.3087184,1355.346594,6.7,13.67864529,82,54.14815663,1.131002366,46.36001277
 07/07  15:00:00,26.7,928.9081275,131.0738255,1318.998656,6.7,13.673984,82,53.9181301,1.153666588,45.1723029
 07/07  16:00:00,26.0125,667.3614301,167.3070102,1223.297559,6.7,13.70843752,82,55.50193808,1.471929023,41.73392646
 07/07  17:00:00,24.5375,663.1460495,184.0295758,1245.626852,6.7,13.69132438,82,56.09418621,1.63780361,42.53856109
 07/07  18:00:00,23.525,582.7124892,192.8022877,1259.469991,6.7,13.6799489,82,56.45436277,1.740326171,43.08366741
 07/07  19:00:00,23.3,582.0110361,196.9157574,1183.485229,6.7,13.64219485,82,56.61646188,1.801258128,40.63596097
 07/07  20:00:00,22.9875,593.6079793,203.5214468,1101.203958,6.7,13.59462968,82,56.87125963,1.883862287,38.07727134
 07/07  21:00:00,22.8,557.7497988,206.1694417,1061.95998,6.7,13.57006255,82,56.98796799,1.928924666,36.88445975
 07/07  22:00:00,22.1125,543.7089834,209.1048523,1052.303792,6.7,13.54964481,82,57.1567828,1.974116676,36.65797374
 07/07  23:00:00,21.325,441.7199179,230.6352252,1022.670109,6.7,13.49120619,82,58.16148917,2.211975437,35.86082245
 07/07  24:00:00,21.1,437.3191967,232.4218611,1042.644298,6.7,13.45770325,82,58.39940377,2.274712983,36.82045384
 07/08  01:00:00,20.7875,437.1617545,233.3534989,1094.525486,6.7,13.46688162,82,58.56655484,2.319940647,38.63161561
 07/08  02:00:00,19.85,436.895115,234.8681904,1109.477755,6.7,13.45121922,82,58.70109257,2.362990716,39.20638294
 07/08  03:00:00,18.7125,436.741479,236.9656048,1050.419574,6.7,13.39599244,82,58.83243249,2.40708231,37.37016466
 07/08  04:00:00,18.3,437.3566448,238.7394238,1011.245627,6.7,13.36166306,82,58.90791296,2.443424644,36.20981788
 07/08  05:00:00,17.6125,424.6428128,241.8079518,958.4956592,6.7,13.31993512,82,58.9098142,2.486986036,34.47990797
 07/08  06:00:00,18.95,420.5316237,241.0751382,1050.328033,6.7,13.39419596,82,58.9998354,2.488421631,37.67437083
 07/08  07:00:00,20.375,506.9393853,224.4487739,1238.985845,6.7,13.59237317,82,58.51789081,2.313047273,43.23677465
 07/08  08:00:00,21.2875,646.8829749,194.4251568,1359.619384,6.7,13.6945345,82,57.3018895,1.97410694,46.61084279
 07/08  09:00:00,24.1375,687.4184419,173.4353941,1540.6546,6.7,13.94410184,82,56.33996924,1.720757579,51.33950347
 07/08  10:00:00,25.6,688.4598105,156.5806094,1655.297429,6.7,14.1403147,82,55.64333209,1.513436523,53.27478317
 07/08  11:00:00,26.6,690.3781683,150.8262002,1691.992578,6.7,14.20475655,82,55.37094078,1.428284837,53.99945293
 07/08  12:00:00,27.575,658.8318839,147.1847961,1723.719496,6.7,14.26413651,82,55.138158,1.370807409,54.50640933
 07/08  13:00:00,27.8,658.7157003,152.9643775,1729.362296,6.7,14.28078941,82,54.98221362,1.405050921,54.51048776
 07/08  14:00:00,27.425,658.7264289,153.342561,1738.342731,6.7,14.30046522,82,54.81260884,1.392587196,54.68473951
 07/08  15:00:00,27.575,659.4908463,141.4886913,1785.458531,6.7,14.39551722,82,54.46110742,1.271707645,55.61228287
 07/08  16:00:00,28.1125,659.9949613,137.9603278,1807.745968,6.7,14.41492302,82,54.3857959,1.227817338,55.92837244
 07/08  17:00:00,27.9875,617.5313628,138.4068609,1796.377192,6.7,14.37405437,82,54.76848164,1.225790933,55.88410578
 07/08  18:00:00,27.425,426.2521824,176.0679048,1698.347686,6.7,14.36715168,82,56.03782159,1.566768825,52.88064015
 07/08  19:00:00,26.2,425.5701509,210.6326715,1550.316159,6.7,14.01585694,82,57.33325142,1.911649821,49.90470898
 07/08  20:00:00,25.6,437.600933,218.444478,1496.114175,6.7,13.94116791,82,57.73835823,2.041420503,49.46847255
 07/08  21:00:00,24.1625,440.9165605,214.1699499,1541.485845,6.7,14.01356972,82,57.52979959,2.036694195,50.38774342
 07/08  22:00:00,23.3,440.134204,213.7820604,1541.691213,6.7,14.01985624,82,57.56707381,2.054374962,50.34291036
 07/08  23:00:00,23.3,441.0216867,213.6217129,1546.089142,6.7,14.04333017,82,57.60927934,2.067297157,50.31802625
 07/08  24:00:00,22.6125,436.8982356,225.1767181,1399.486216,6.7,13.74580893,82,58.1297344,2.19822823,46.86761514
 07/09  01:00:00,21.5125,414.584786,238.0987003,1289.071109,6.7,13.58881274,82,58.94400756,2.368097827,44.46297046
 07/09  02:00:00,21.1,414.4969829,238.9565666,1237.191269,6.7,13.54688328,82,59.14848542,2.424665972,43.12841946
 07/09  03:00:00,21.475,414.3659961,239.0729495,1200.208587,6.7,13.52330287,82,59.26171078,2.460114454,41.96250768
 07/09  04:00:00,21.325,415.1333592,240.4280098,1169.613496,6.7,13.49362357,82,59.35213861,2.499917085,41.06117517
 07/09  05:00:00,21.1,402.526204,240.4314885,1179.662952,6.7,13.50185471,82,59.34784837,2.516135692,41.46526042
 07/09  06:00:00,21.475,398.2687233,238.2813463,1197.142301,6.7,13.52146892,82,59.34143389,2.50245913,41.94832721
 07/09  07:00:00,21.7,400.9661711,236.3193869,1247.664606,6.7,13.62257967,82,59.35443059,2.486789619,43.19113066
 07/09  08:00:00,21.7,533.0585418,210.4119495,1272.939796,6.7,13.64188404,82,58.61342113,2.201617683,43.86152329
 07/09  09:00:00,20.2625,533.3243894,207.4588878,1139.878858,6.7,13.53402153,82,58.49067671,2.147833266,39.57142921
 07/09  10:00:00,20.15,533.519338,202.1419696,1059.884109,6.7,13.49337522,82,58.37147647,2.075104281,37.2663466
 07/09  11:00:00,21.2875,534.7953788,196.9615312,1082.135604,6.7,13.5381743,82,58.34980725,2.009955862,37.87097166
 07/09  12:00:00,21.7,533.9116638,193.876249,1095.390414,6.7,13.55765488,82,58.35485116,1.971256833,38.17376331
 07/09  13:00:00,22.3875,534.3687518,188.5881936,1104.099298,6.7,13.58229294,82,58.39590768,1.913889826,38.36939794
 07/09  14:00:00,23.1125,534.6994528,181.7263411,1119.874849,6.7,13.61101221,82,58.45983719,1.84351818,38.74936876
 07/09  15:00:00,23.3,534.8992469,176.2445867,1098.419284,6.7,13.60209582,82,58.5943612,1.790304512,37.97923
 07/09  16:00:00,22.9875,402.1218796,197.7617213,1017.15273,6.7,13.5232491,82,59.08745991,2.021112568,35.45854522
 07/09  17:00:00,22.8,401.7244723,200.8269897,947.772338,6.7,13.45962749,82,59.24285415,2.070997089,33.384111
 07/09  18:00:00,22.1125,401.3922829,208.1461816,839.560941,6.7,13.33902536,82,59.24835866,2.162502252,29.95905099
 07/09  19:00:00,20.6375,401.6673741,219.7556103,757.7410707,6.7,13.12625529,82,59.14130075,2.290570193,27.76544041
 07/09  20:00:00,19.3125,413.8619382,232.2000061,714.2774815,6.7,12.83817843,82,59.18665986,2.423835535,27.23578177
 07/09  21:00:00,17.8375,417.3793359,240.8176579,656.1468038,6.7,12.83618185,82,59.32984927,2.521650063,25.61807473
 07/09  22:00:00,16.2,416.7354831,246.6068285,635.3970843,6.7,12.90596928,82,59.43776063,2.593045544,24.5346523
 07/09  23:00:00,15.225,417.7150163,250.6119476,605.9147395,6.7,12.89888641,82,59.5118665,2.646260591,23.32772786
 07/09  24:00:00,14.3125,413.5788134,255.486688,594.2117556,6.7,12.94365587,82,59.50951829,2.706190029,22.80056739
 07/10  01:00:00,14.2125,435.5761737,256.6487117,600.5495593,6.7,12.96805111,82,59.26425945,2.71434217,22.9452929
 07/10  02:00:00,14.775,435.5212628,261.4913758,633.6407888,6.7,13.01353711,82,59.26426878,2.757444736,24.05041599
 07/10  03:00:00,14.625,435.5352528,265.562724,625.9953611,6.7,13.01963318,82,59.28091627,2.796375487,23.66137092
 07/10  04:00:00,14.775,436.1713507,268.4542435,634.2285177,6.7,13.03785218,82,59.3005926,2.826132696,23.94103658
 07/10  05:00:00,15.375,423.725442,270.1149018,672.0306755,6.7,13.07537271,82,59.30744805,2.843813443,25.23967899
 07/10  06:00:00,16.6,419.5973038,267.6717924,753.841191,6.7,13.13380125,82,59.2889637,2.817876,28.09442969
 07/10  07:00:00,18.575,636.7112001,220.6857838,929.1780396,6.7,13.36187114,82,58.08162146,2.295539685,33.74348803
 07/10  08:00:00,20.15,867.6377236,181.8385789,1126.613407,6.7,13.55392865,82,56.57222222,1.841051277,39.56795094
 07/10  09:00:00,21.6,910.5902379,168.1378664,1280.71948,6.7,13.66264754,82,55.76308268,1.649282453,44.10849579
 07/10  10:00:00,22.8875,912.1593708,159.4522631,1389.978029,6.7,13.73589138,82,55.33521868,1.523414957,47.3026223
 07/10  11:00:00,22.9875,914.4873264,156.495985,1409.289916,6.7,13.74019211,82,55.11322483,1.464454035,47.78055993
 07/10  12:00:00,22.425,873.2208395,156.9822133,1429.077825,6.7,13.73537702,82,54.94534715,1.445744578,48.53142481
 07/10  13:00:00,23.575,915.9032212,149.0149843,1522.117648,6.7,13.79867922,82,54.62878763,1.354111997,51.35096052
 07/10  14:00:00,24.4,917.6239992,144.6871395,1557.248656,6.7,13.81384513,82,54.49660749,1.299615493,52.26454433
 07/10  15:00:00,24.0875,918.2340783,146.652138,1592.046731,6.7,13.82231893,82,54.25418422,1.304584551,53.44109097
 07/10  16:00:00,22.525,661.6174723,185.9327201,1438.041537,6.7,13.76986825,82,56.05193633,1.655578776,48.40321057
 07/10  17:00:00,21.325,659.3486483,199.7455436,1299.015062,6.7,13.65793328,82,56.77052319,1.808407187,44.44383919
 07/10  18:00:00,21.1,579.7205315,206.7014981,1223.076859,6.7,13.61910108,82,57.12055763,1.906248815,42.1714757
 07/10  19:00:00,21.475,580.1903795,209.7091663,1212.157952,6.7,13.61961173,82,57.25369193,1.964945553,41.8559715
 07/10  20:00:00,21.325,592.3097676,215.7450598,1245.06758,6.7,13.62926665,82,57.49888444,2.048294593,42.93011436
 07/10  21:00:00,21.1,556.5973995,217.993119,1261.123509,6.7,13.62907052,82,57.61609938,2.093364828,43.46988545
 07/10  22:00:00,21.475,542.496449,218.943556,1288.851759,6.7,13.655305,82,57.72306431,2.121315448,44.32528934
 07/10  23:00:00,21.325,441.1461407,239.1633222,1242.166774,6.7,13.61035908,82,58.67396112,2.352323295,42.80882394
 07/10  24:00:00,20.7875,436.8092929,240.3018399,1136.233112,6.7,13.47551325,82,58.88209725,2.410057037,39.84182892
 07/11  01:00:00,20.6,436.7205023,240.7932466,1130.717183,6.7,13.46602067,82,59.01013303,2.450052748,39.90133865
 07/11  02:00:00,20.6,436.563543,241.2130049,1160.453702,6.7,13.47478476,82,59.09846463,2.479868645,40.93113311
 07/11  03:00:00,20.6,436.5296456,241.6687247,1172.148056,6.7,13.48019071,82,59.13142612,2.501554053,41.29876718
 07/11  04:00:00,20.6,440.3668722,243.4711337,1166.518651,6.7,13.47382069,82,59.18960078,2.532679396,41.12228153
 07/11  05:00:00,20.6,431.3559159,243.9840301,1167.044309,6.7,13.47273384,82,59.16246673,2.545410802,41.14521257
 07/11  06:00:00,20.6,421.6630191,242.6302367,1165.323737,6.7,13.47223813,82,59.1746383,2.534585334,41.1055936
 07/11  07:00:00,20.9125,637.5889296,206.6878486,1270.720322,6.7,13.62193957,82,57.81924056,2.135669244,44.11589473
 07/11  08:00:00,21.475,869.8958815,173.6231861,1391.481331,6.7,13.69791098,82,56.02313588,1.741567914,47.63676585
 07/11  09:00:00,21.7,913.2073338,164.7653574,1452.770996,6.7,13.72997885,82,55.26265363,1.596886629,49.38517186
 07/11  10:00:00,22.0125,914.9762479,161.5441009,1481.113536,6.7,13.74176726,82,54.92760397,1.523042909,50.2652819
 07/11  11:00:00,22.2,917.5291731,156.3878656,1531.13948,6.7,13.76157471,82,54.62212613,1.443046813,51.82651151
 07/11  12:00:00,22.575,876.9884478,148.7925469,1572.766515,6.7,13.77519189,82,54.39825451,1.349800818,53.11551722
 07/11  13:00:00,23.1125,920.0359341,142.7499323,1620.982546,6.7,13.80660051,82,54.08415866,1.277125966,54.55200125
 07/11  14:00:00,23.675,921.7903087,138.0173243,1666.838002,6.7,13.83767025,82,53.77244864,1.218951268,55.82097412
 07/11  15:00:00,24.2125,923.7978953,133.025718,1705.160334,6.7,13.85226455,82,53.53363734,1.161499198,56.9698076
 07/11  16:00:00,25.15,666.2476472,155.9157435,1635.21034,6.7,13.94889226,82,55.16253583,1.358491236,54.05525205
 07/11  17:00:00,25.6,663.704303,165.243873,1610.746805,6.7,13.94245506,82,55.88891187,1.454673464,53.0774218
 07/11  18:00:00,25.6,583.0100734,176.1545126,1573.832648,6.7,13.92679876,82,56.20933975,1.572308938,52.01773141
 07/11  19:00:00,25.225,581.4517322,188.1065201,1537.247766,6.7,13.90712678,82,56.33935002,1.70008636,50.90155046
 07/11  20:00:00,24.625,593.0413124,201.0738439,1481.351077,6.7,13.84439959,82,56.79325276,1.841379071,49.4080031
 07/11  21:00:00,24.0875,557.2285597,204.8594053,1468.760899,6.7,13.82789497,82,56.93470462,1.9020587,49.23609948
 07/11  22:00:00,23.525,543.3746258,207.9386226,1457.185282,6.7,13.81030765,82,57.11496143,1.951403989,48.89306711
 07/11  23:00:00,21.925,441.541205,232.7638887,1302.364649,6.7,13.66334162,82,58.27722854,2.225638573,44.35883173
 07/11  24:00:00,21.7875,437.1903613,232.8851387,1247.350419,6.7,13.56489257,82,58.46545713,2.279800321,43.34853536
 07/12  01:00:00,21.8875,437.0760549,233.0924286,1260.027614,6.7,13.57677726,82,58.59257858,2.318513238,43.71250769
 07/12  02:00:00,20.6375,436.801752,237.517321,1152.609118,6.7,13.47641641,82,58.84028182,2.394270613,40.43697797
 07/12  03:00:00,19.625,436.6618215,239.5463561,1060.405968,6.7,13.40539564,82,58.97315086,2.442988032,37.67148718
 07/12  04:00:00,19.0875,437.2354663,241.8497083,1038.664963,6.7,13.38188662,82,59.0875564,2.4881177,37.08268296
 07/12  05:00:00,19.2125,428.8604712,241.9725444,1056.283901,6.7,13.39369474,82,59.10005898,2.505711035,37.72961275
 07/12  06:00:00,20.15,420.5376168,239.050549,1101.779382,6.7,13.42852439,82,59.06395033,2.482186337,39.1786434
 07/12  07:00:00,20.9125,637.8515963,204.2815773,1282.623131,6.7,13.63085044,82,57.64989895,2.098880964,44.5618134
 07/12  08:00:00,21.7875,870.7986296,168.4245445,1475.731585,6.7,13.74962636,82,55.70886786,1.678696194,50.20930195
 07/12  09:00:00,21.8875,914.2433153,159.9895735,1531.333077,6.7,13.76910741,82,54.97667727,1.53935017,51.70191966
 07/12  10:00:00,23.075,917.0264548,147.1137063,1612.848593,6.7,13.84390016,82,54.31409747,1.376058233,54.13763362
 07/12  11:00:00,24.5875,920.1644018,144.4705625,1621.146908,6.7,13.84722791,82,54.17407293,1.319073453,54.06429727
 07/12  12:00:00,24.625,879.6330138,144.5546496,1597.964323,6.7,13.79649208,82,54.28806126,1.299771812,53.74392218
 07/12  13:00:00,25.15,924.5785358,135.2698165,1638.702247,6.7,13.79341371,82,54.13984462,1.202423044,55.18010064
 07/12  14:00:00,26.2875,928.0113378,126.1539901,1700.198194,6.7,13.82111789,82,53.92728584,1.111017621,57.09840633
 07/12  15:00:00,27.3875,930.4726208,118.6285624,1759.801208,6.7,13.8579085,82,53.70151433,1.036013556,58.78777537
 07/12  16:00:00,27.1125,667.4134383,158.5435656,1621.721388,6.7,13.94194237,82,55.09772776,1.382457722,53.57970246
 07/12  17:00:00,26.7,664.3943352,168.2802586,1567.569865,6.7,13.89751527,82,55.92571006,1.482361687,51.96187492
 07/12  18:00:00,26.325,583.7570238,178.859279,1519.390112,6.7,13.86236979,82,56.36182843,1.599064808,50.61723789
 07/12  19:00:00,25.4125,583.1581358,187.7022797,1493.415003,6.7,13.84025898,82,56.482919,1.702055392,49.93237826
 07/12  20:00:00,24.625,594.3404121,196.5651953,1493.016621,6.7,13.84897288,82,56.62904642,1.803925015,49.91506227
 07/12  21:00:00,24.0875,558.2264858,200.7439983,1492.665272,6.7,13.84756936,82,56.71565094,1.859877408,49.86604377
 07/12  22:00:00,23.525,543.6402295,204.1479849,1484.622177,6.7,13.83803042,82,56.8717136,1.90740999,49.67172002
 07/12  23:00:00,23.3,441.7723429,226.5978377,1424.937771,6.7,13.78841675,82,57.96041712,2.150100475,47.90963603
 07/12  24:00:00,22.6125,437.3512339,230.7973029,1289.199352,6.7,13.60598468,82,58.30140882,2.238063802,44.28149946
 07/13  01:00:00,21.5125,437.1415876,235.434911,1164.327062,6.7,13.50282715,82,58.61849299,2.326978859,40.68099243
 07/13  02:00:00,20.4125,436.866466,236.9274512,1062.844103,6.7,13.43225994,82,58.77398932,2.379052585,37.61045931
 07/13  03:00:00,19.3125,436.7160086,239.004952,1017.020242,6.7,13.37863267,82,58.92249855,2.428556759,36.27252595
 07/13  04:00:00,18.525,437.259472,240.7957538,995.003048,6.7,13.35063353,82,59.00694853,2.469161025,35.68312898
 07/13  05:00:00,17.9875,428.8337276,242.237305,962.1956636,6.7,13.32106074,82,59.0593392,2.501012764,34.66618571
 07/13  06:00:00,18.8,420.5902625,237.0892034,981.0032897,6.7,13.34318265,82,58.95734956,2.454373596,35.32721946
 07/13  07:00:00,20.4625,638.3624804,193.6177371,1119.516247,6.7,13.53025751,82,57.63646738,1.983766736,39.47744157
 07/13  08:00:00,22.475,872.2811402,157.2705476,1276.604118,6.7,13.6457417,82,56.21228688,1.572004545,44.10068759
 07/13  09:00:00,24.3625,916.9805904,142.9764172,1380.820973,6.7,13.71127956,82,55.59034177,1.391679588,47.13075541
 07/13  10:00:00,25.6875,920.0054769,135.1187879,1468.642625,6.7,13.75603045,82,55.23142596,1.286442267,49.79226768
 07/13  11:00:00,26.7875,923.9433187,128.7252292,1539.27532,6.7,13.78815923,82,54.89391062,1.20338764,51.91145113
 07/13  12:00:00,28.2625,885.0838842,125.9543184,1569.164458,6.7,13.79480925,82,54.52706039,1.158437136,52.83379835
 07/13  13:00:00,28.9,929.6686392,122.4346353,1527.522942,6.7,13.75503497,82,54.43586753,1.110696433,51.62993299
 07/13  14:00:00,28.9,932.9903117,116.0622139,1463.41947,6.7,13.70818049,82,54.50828282,1.042393663,49.80265504
 07/13  15:00:00,28.9,935.6931386,111.3944255,1459.810595,6.7,13.67788048,82,54.72926181,0.994498666,49.92934456
 07/13  16:00:00,28.525,672.900716,140.3321239,1341.814996,6.7,13.74940299,82,56.18407704,1.256253082,45.57791291
 07/13  17:00:00,28.3,668.2278149,151.8151399,1281.545842,6.7,13.74232447,82,56.69329517,1.375211526,43.46799329
 07/13  18:00:00,27.6125,586.6813739,158.3449647,1245.353097,6.7,13.73113958,82,56.98002964,1.453623622,42.28289189
 07/13  19:00:00,26.2,585.1829778,168.3003865,1179.683827,6.7,13.683931,82,56.81447872,1.561998151,40.25109529
 07/13  20:00:00,24.1625,595.2105533,185.3034799,1151.026478,6.7,13.63848562,82,56.75030276,1.730772558,39.55701973
 07/13  21:00:00,22.3,558.5854646,195.3821474,1138.290863,6.7,13.59449733,82,56.85574612,1.834428137,39.35565273
 07/13  22:00:00,21.0125,543.8036564,202.0044531,1107.152823,6.7,13.55074432,82,57.03876246,1.90763572,38.52890438
 07/13  23:00:00,19.5375,441.62983,225.7163517,1002.135351,6.7,13.43292168,82,58.05339271,2.160737945,35.31536109
 07/13  24:00:00,18.525,437.155396,230.3115321,932.6491552,6.7,13.34773119,82,58.31828234,2.247562436,33.38964241
