Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 07/14  01:00:00,18.3,436.9836353,232.9897843,933.2900144,6.7,13.33648933,82,58.46655642,2.308302702,33.56620495
 07/14  02:00:00,17.9875,436.7423126,235.6897873,915.5808094,6.7,13.31728397,82,58.57403559,2.362050834,33.00794932
 07/14  03:00:00,17.425,436.6200253,239.426533,882.9337826,6.7,13.27959607,82,58.70050943,2.420951999,31.98688412
 07/14  04:00:00,17.2,440.2145241,242.5137581,860.6029514,6.7,13.26000066,82,58.78322578,2.469285588,31.28903357
 07/14  05:00:00,17.8875,431.2093646,242.3213584,878.2885603,6.7,13.28349384,82,58.8129035,2.480496313,31.92518315
 07/14  06:00:00,18.9875,421.8423972,237.5480457,910.5909087,6.7,13.31558711,82,58.78606058,2.43779977,32.92880944
 07/14  07:00:00,20.15,638.07239,198.0931025,1035.406001,6.7,13.48166731,82,57.48263829,2.013878232,36.76795761
 07/14  08:00:00,21.2875,871.732862,163.091778,1172.204143,6.7,13.58748657,82,55.81905892,1.615176607,40.82165786
 07/14  09:00:00,22.3875,916.1533257,149.0459566,1252.349022,6.7,13.64153265,82,55.11225927,1.432692748,43.17613245
 07/14  10:00:00,23.1125,919.0545101,141.600932,1323.604995,6.7,13.67038942,82,54.91107218,1.329632218,45.39748237
 07/14  11:00:00,23.675,922.6994744,137.2852008,1337.631286,6.7,13.67364675,82,54.72763747,1.266662354,45.81077997
 07/14  12:00:00,24.2125,882.7309732,137.4353102,1362.380698,6.7,13.6758147,82,54.49862637,1.249761996,46.65895863
 07/14  13:00:00,24.775,926.4296894,134.489208,1408.543496,6.7,13.67932927,82,54.34101539,1.208017504,48.20740622
 07/14  14:00:00,24.625,929.9679079,128.5436343,1428.836066,6.7,13.65001362,82,54.37645737,1.143883368,49.03870279
 07/14  15:00:00,24.0875,932.6689089,123.4334463,1429.431466,6.7,13.60968269,82,54.62550727,1.092345797,49.34931058
 07/14  16:00:00,23.525,670.6228548,152.3844706,1277.042497,6.7,13.64296648,82,56.25635961,1.355459604,43.9799581
 07/14  17:00:00,22.6125,665.4237211,166.8432018,1178.99932,6.7,13.59947893,82,56.64103618,1.505929051,40.74487858
 07/14  18:00:00,21.5125,584.6693988,173.5252339,1094.078571,6.7,13.54471744,82,56.94578332,1.589851169,38.08167145
 07/14  19:00:00,20.7875,582.9251821,180.6383087,1011.404806,6.7,13.49222042,82,56.89155859,1.675630999,35.47814522
 07/14  20:00:00,20.6,593.4959198,195.2423579,944.4416206,6.7,13.45397282,82,56.96252319,1.827559603,33.34011305
 07/14  21:00:00,19.85,557.4534957,203.6463981,931.9547862,6.7,13.42963854,82,57.10567007,1.921297354,33.0375233
 07/14  22:00:00,19.775,543.4767035,208.7640564,958.096393,6.7,13.4425802,82,57.29599724,1.985310254,33.97099275
 07/14  23:00:00,20,441.5300061,230.2185449,954.9900918,6.7,13.41449228,82,58.22341586,2.221658319,33.90754403
 07/14  24:00:00,20.375,437.1735178,232.4177365,952.6932206,6.7,13.39728043,82,58.40944971,2.284389104,33.95778582
 07/15  01:00:00,20.225,437.0296847,234.2911621,953.851988,6.7,13.38464603,82,58.55761036,2.335129115,34.04410007
 07/15  02:00:00,20,436.8018008,236.2859022,952.4555652,6.7,13.37631237,82,58.67399286,2.380536785,34.05559237
 07/15  03:00:00,19.625,436.7055717,238.4898265,970.8838424,6.7,13.37278101,82,58.81673586,2.423319316,34.75782213
 07/15  04:00:00,19.0875,437.3334338,240.7839984,990.4381049,6.7,13.36306667,82,58.9223438,2.464866408,35.47635091
 07/15  05:00:00,18.9,428.8312837,241.7960994,979.2310738,6.7,13.35295325,82,58.97361815,2.489600707,35.12789795
 07/15  06:00:00,19.9625,420.6987938,233.4908278,1008.672819,6.7,13.39050405,82,58.88786611,2.410151701,36.10974187
 07/15  07:00:00,21.6,507.2939714,211.1703074,1137.916896,6.7,13.55502141,82,58.51341489,2.173687889,39.9269236
 07/15  08:00:00,23.575,647.1556246,185.551461,1315.660635,6.7,13.7059319,82,57.38132528,1.885357188,45.13910336
 07/15  09:00:00,25.15,687.6022909,170.9634058,1491.869186,6.7,13.8741961,82,56.73034732,1.702133807,49.95529699
 07/15  10:00:00,26.975,688.6927645,150.0014902,1642.125574,6.7,14.13944958,82,55.83215942,1.461271165,53.19529234
 07/15  11:00:00,28.4875,690.8718178,143.685271,1701.688947,6.7,14.22314146,82,55.59143593,1.370671967,53.99202756
 07/15  12:00:00,29.9625,660.0696995,138.3729243,1737.531506,6.7,14.29445503,82,55.34143975,1.300334857,54.88705553
 07/15  13:00:00,31.2875,661.8661757,126.0594091,1824.979723,6.7,14.45743537,82,54.84634078,1.16756556,56.42395586
 07/15  14:00:00,31.7,663.6210783,114.6416044,1891.477698,6.7,14.54834233,82,54.5806087,1.047892719,57.69125939
 07/15  15:00:00,31.7,664.9125091,107.9798927,1924.477338,6.7,14.57422539,82,54.69045138,0.977198248,58.39985931
 07/15  16:00:00,32.0125,665.2187859,104.6530728,1953.99797,6.7,14.629164,82,54.42689604,0.940205314,59.00671488
 07/15  17:00:00,32.2,620.0514469,111.4080361,1934.641432,6.7,14.655106,82,54.25888102,0.992789181,58.07779467
 07/15  18:00:00,30.45,427.2801273,156.5191642,1771.706362,6.7,14.53300305,82,55.6044986,1.392395759,53.75369787
 07/15  19:00:00,29.0875,426.2265192,174.4161741,1709.958656,6.7,14.45433402,82,56.02381967,1.564972521,52.70905296
 07/15  20:00:00,24.7125,437.767479,212.6261476,1499.690138,6.7,13.92143593,82,57.51532718,1.941613676,48.36971219
 07/15  21:00:00,22.575,440.9657921,223.9799011,1370.323889,6.7,13.73363791,82,58.15690063,2.113450918,46.54247517
 07/15  22:00:00,23.4875,440.2650918,218.1687399,1450.831274,6.7,13.84420219,82,57.95456105,2.103150341,48.67678073
 07/15  23:00:00,24.9625,441.2248889,203.4875279,1561.249709,6.7,14.1309517,82,57.27698048,1.975643791,50.78171676
 07/15  24:00:00,25.6,437.1948567,195.7565593,1524.229992,6.7,14.18937205,82,56.87216092,1.889334357,48.52953607
 07/16  01:00:00,23.85,414.8282143,220.0295478,1439.505458,6.7,13.8861346,82,57.96447425,2.128712002,47.15669929
 07/16  02:00:00,22.425,414.6576813,235.1569702,1321.620564,6.7,13.64867004,82,58.81123404,2.32139985,45.1887374
 07/16  03:00:00,23.2625,414.5300238,228.9023993,1348.450652,6.7,13.72865264,82,58.65034115,2.300312272,46.06879117
 07/16  04:00:00,23.9,415.3743665,226.5243305,1376.233017,6.7,13.77661274,82,58.57137328,2.288890415,46.40749691
 07/16  05:00:00,23.9,406.9612683,224.7470364,1379.063882,6.7,13.7913319,82,58.56381324,2.281788835,46.5505731
 07/16  06:00:00,24.9625,398.8536646,208.2951864,1417.525591,6.7,13.91310444,82,58.19388494,2.11117301,47.1588164
 07/16  07:00:00,26.2875,401.8515674,194.8697249,1560.52476,6.7,14.15656128,82,58.19307883,1.966978418,50.34537296
 07/16  08:00:00,27.7,534.4257227,163.9349855,1641.13844,6.7,14.27237424,82,57.50660479,1.644427226,51.9950905
 07/16  09:00:00,29.3625,535.093717,151.1153591,1702.383595,6.7,14.41555948,82,57.16624823,1.499442697,52.92069738
 07/16  10:00:00,30.6875,535.5448195,141.6381794,1749.904593,6.7,14.52053412,82,56.9450926,1.390925485,53.59803154
 07/16  11:00:00,31.475,536.7809666,133.9275821,1796.909515,6.7,14.62737688,82,56.70356092,1.303242274,54.33194486
 07/16  12:00:00,32.0125,536.4610132,130.6106466,1826.973834,6.7,14.66017792,82,56.47494756,1.25948331,54.82647348
 07/16  13:00:00,32.575,537.4475655,123.9095319,1861.716432,6.7,14.71865836,82,56.23834518,1.184755694,55.61324003
 07/16  14:00:00,33.1125,538.2902451,115.3208169,1899.795221,6.7,14.77312324,82,56.27780391,1.094610687,56.26284139
 07/16  15:00:00,33.3,539.0054124,114.3813173,1889.969574,6.7,14.7160069,82,56.69190782,1.082445701,56.20892177
 07/16  16:00:00,32.9875,405.462133,131.9055027,1823.53399,6.7,14.69080716,82,57.11908826,1.250886414,54.51699966
 07/16  17:00:00,32.8,404.7688049,133.9865369,1827.432421,6.7,14.73856962,82,56.92112065,1.273659107,54.43015463
 07/16  18:00:00,32.1125,403.9696131,141.4996408,1791.581932,6.7,14.66295148,82,57.10133996,1.346460027,53.53257364
 07/16  19:00:00,31.0125,403.739043,150.6356586,1741.673167,6.7,14.59171231,82,57.19582962,1.438939936,52.69872121
 07/16  20:00:00,30.225,415.4280365,160.1100511,1745.022401,6.7,14.63729877,82,56.63444605,1.527937772,52.61775908
 07/16  21:00:00,29.3125,418.7455256,172.7567752,1718.801518,6.7,14.55633629,82,56.70670984,1.641586954,52.05288236
 07/16  22:00:00,28.2125,417.9418692,180.9564282,1685.495766,6.7,14.47935997,82,56.85496797,1.719053713,51.71508598
 07/16  23:00:00,27.425,418.7777273,189.6985455,1655.025668,6.7,14.38916171,82,57.1107375,1.804983947,51.22733376
 07/16  24:00:00,26.5125,414.7105795,198.6064326,1500.196739,6.7,14.14017525,82,57.41598728,1.900747839,47.81254004
 07/17  01:00:00,25.7875,436.601466,199.9168782,1482.403519,6.7,14.09506607,82,57.30727347,1.922857088,47.82684327
 07/17  02:00:00,25.225,436.5806269,203.9541341,1470.412883,6.7,14.05474966,82,57.41332443,1.967563259,47.6855959
 07/17  03:00:00,24.625,436.4959428,212.8144205,1437.563399,6.7,13.93408693,82,57.74767697,2.064092323,47.23764561
 07/17  04:00:00,24.0875,437.2052828,222.3727559,1384.52637,6.7,13.7863,82,58.20559522,2.179033727,46.4401908
 07/17  05:00:00,23.525,428.8206811,224.9823962,1356.300638,6.7,13.72644725,82,58.43025222,2.232268799,46.03273754
 07/17  06:00:00,24.3625,420.5467964,213.4553583,1386.291542,6.7,13.82451212,82,58.09768163,2.131710928,46.73567845
 07/17  07:00:00,26.375,637.9761834,162.7769669,1621.612072,6.7,14.22392772,82,56.00150943,1.603335647,52.13044766
 07/17  08:00:00,28.575,870.4248425,117.4021178,1805.641292,6.7,14.47035924,82,53.94827865,1.122889169,55.88234602
 07/17  09:00:00,30.4625,915.8820985,101.0615495,1895.62852,6.7,14.52297704,82,53.20670164,0.938510718,57.83893783
 07/17  10:00:00,31.475,920.2672814,95.38315959,1931.697979,6.7,14.48490864,82,53.08277195,0.865900558,59.25566924
 07/17  11:00:00,32.0125,925.3766012,88.95833274,1982.348344,6.7,14.48573554,82,52.87823796,0.793288804,60.83971167
 07/17  12:00:00,32.8875,886.8340604,82.39463326,2027.170609,6.7,14.49448493,82,52.79891508,0.724323042,62.14673645
 07/17  13:00:00,33.3,931.9179193,79.60720424,2039.354234,6.7,14.42117579,82,53.03065108,0.692435969,62.93457699
 07/17  14:00:00,33.3,934.9597829,80.00072513,2017.131486,6.7,14.3018267,82,53.26007379,0.690702061,63.21313456
 07/17  15:00:00,33.675,937.8627714,73.53281717,2065.132613,6.7,14.33741608,82,52.93880589,0.631204775,64.76633556
 07/17  16:00:00,33.525,674.4293732,98.18563822,1931.448445,6.7,14.4790156,82,54.13597509,0.839895856,59.39651937
 07/17  17:00:00,32.9875,669.2183641,113.9433188,1857.618683,6.7,14.4269484,82,54.7303898,0.977786534,57.42494888
 07/17  18:00:00,31.7375,586.931817,127.034259,1798.529903,6.7,14.37007601,82,55.07085791,1.096720912,55.88417011
 07/17  19:00:00,31.1,585.333524,140.7261547,1747.43482,6.7,14.33513181,82,54.90866871,1.2222205,54.67420382
 07/17  20:00:00,30.0375,596.0326042,157.7794668,1706.072456,6.7,14.27105259,82,55.03257428,1.376458538,53.67843185
 07/17  21:00:00,29.4,559.409465,170.3284631,1655.691784,6.7,14.17208301,82,55.34839222,1.495364514,52.79631485
 07/17  22:00:00,27.7125,544.6462514,176.0329114,1636.837486,6.7,14.13981923,82,55.4998004,1.557138338,52.52784507
 07/17  23:00:00,26.325,442.2513673,196.5838811,1598.269691,6.7,14.14582782,82,56.43389429,1.760484356,51.30575217
 07/17  24:00:00,26.1,437.926557,199.1535774,1487.495336,6.7,14.01452479,82,56.62628797,1.812253747,48.36644716
 07/18  01:00:00,25.7875,437.6574723,201.5265553,1475.583926,6.7,13.99994286,82,56.7968029,1.858114146,48.2487798
 07/18  02:00:00,25.225,437.5162084,205.6265915,1462.3649,6.7,13.96258596,82,57.02355481,1.918025732,48.02409962
 07/18  03:00:00,25,437.3068288,208.8080724,1450.05919,6.7,13.9362732,82,57.20224571,1.968934605,47.84929383
 07/18  04:00:00,24.625,441.4688797,215.2396743,1421.899669,6.7,13.84884444,82,57.53460869,2.051054311,47.32673741
 07/18  05:00:00,24.0875,432.2408392,221.764838,1367.452739,6.7,13.73539065,82,57.98390548,2.141964563,46.24293567
 07/18  06:00:00,24.9625,422.6734061,212.3204383,1385.767603,6.7,13.79553811,82,57.83404785,2.074373609,46.84750672
 07/18  07:00:00,26.6,638.9926552,165.1770145,1592.484558,6.7,14.09209269,82,55.95064551,1.599898179,51.92254449
 07/18  08:00:00,28.2625,874.169203,125.7453066,1743.868025,6.7,14.19011819,82,54.3071816,1.189549252,55.76590892
 07/18  09:00:00,29.5875,920.3187722,109.1207336,1835.612818,6.7,14.26028086,82,53.45530299,1.00654286,58.08724442
 07/18  10:00:00,31.0625,925.394412,98.07543059,1914.741696,6.7,14.31966093,82,52.96154348,0.885073986,60.12438204
 07/18  11:00:00,32.0125,930.6621333,88.08162025,1996.06767,6.7,14.38841501,82,52.58742264,0.780657022,62.14316297
 07/18  12:00:00,32.8875,891.9185068,81.02281095,2057.291936,6.7,14.43053931,82,52.41878651,0.707377025,63.60904807
 07/18  13:00:00,33.3,936.6530518,76.47905737,2087.964764,6.7,14.40569037,82,52.41082264,0.659888323,64.67571025
 07/18  14:00:00,33.3,940.1267066,69.63935204,2135.128959,6.7,14.40144319,82,52.4201228,0.595381031,66.25989287
 07/18  15:00:00,33.3,942.743987,72.67139159,2107.91757,6.7,14.27776195,82,52.53333352,0.616703268,66.13997986
 07/18  16:00:00,33.675,677.8972446,97.64973622,1949.141923,6.7,14.44901336,82,53.75645154,0.826195889,60.53011282
 07/18  17:00:00,32.8375,672.4340989,105.3254481,1948.648551,6.7,14.53161615,82,53.97729091,0.891789552,59.49938644
 07/18  18:00:00,31.8875,589.6915662,115.0102031,1900.898008,6.7,14.52587908,82,54.33683827,0.976455854,58.01322969
 07/18  19:00:00,31.0125,586.6070677,126.7876608,1846.086893,6.7,14.48784843,82,54.47020039,1.081395186,56.56567159
 07/18  20:00:00,29.85,596.6218657,145.8203401,1786.720255,6.7,14.4118862,82,54.51629107,1.2491569,55.21466745
 07/18  21:00:00,29.0875,560.1660447,155.7720274,1754.804146,6.7,14.37283824,82,54.60081516,1.340345479,54.62381859
 07/18  22:00:00,27.8375,545.647529,169.6702113,1698.092919,6.7,14.24065257,82,55.07878209,1.46871485,53.48498568
 07/18  23:00:00,26.8875,442.9225382,197.258816,1602.681138,6.7,14.13078547,82,56.36292376,1.7361385,51.44029226
 07/18  24:00:00,26.325,438.3687951,198.5831735,1489.819324,6.7,14.00138756,82,56.54010072,1.784124746,48.56076621
 07/19  01:00:00,25.7875,438.0523302,204.0333409,1466.745908,6.7,13.94103704,82,56.84413299,1.864224024,48.21947777
 07/19  02:00:00,24.85,437.7503956,211.3796875,1426.547093,6.7,13.83928832,82,57.24872236,1.964901708,47.5807228
 07/19  03:00:00,24.4,437.4965155,214.0016959,1406.003965,6.7,13.80501787,82,57.4664384,2.021316807,47.24657173
 07/19  04:00:00,24.0875,438.2246741,218.7092907,1373.531695,6.7,13.74051706,82,57.78766385,2.095070077,46.46110923
 07/19  05:00:00,23.525,429.6568702,221.422668,1337.299403,6.7,13.67879872,82,58.07514435,2.151923963,45.68380427
 07/19  06:00:00,23.9875,421.4764796,210.9677848,1367.789626,6.7,13.7388649,82,57.88322942,2.070404044,46.57427725
 07/19  07:00:00,26.15,639.4354425,162.4555167,1586.207936,6.7,14.06229732,82,55.96145246,1.579516106,52.01651335
 07/19  08:00:00,27.8875,875.3078805,123.4427297,1766.226193,6.7,14.20484381,82,54.00823141,1.169722248,56.42926074
 07/19  09:00:00,29.7375,920.9789998,104.1577905,1879.747298,6.7,14.34297773,82,53.00270543,0.959420146,58.946874
 07/19  10:00:00,31.2875,925.5572685,95.79215564,1938.994906,6.7,14.35782302,82,52.76624344,0.861895505,60.43991093
 07/19  11:00:00,32.3875,930.7435648,85.36673338,2020.202405,6.7,14.43852438,82,52.34053984,0.754366648,62.59439836
 07/19  12:00:00,32.8,891.3901272,75.63463703,2113.518819,6.7,14.54430447,82,51.70489057,0.65747166,64.47037561
 07/19  13:00:00,33.1125,936.5448014,75.59927134,2100.554988,6.7,14.4216087,82,52.08002044,0.648207714,64.67274914
 07/19  14:00:00,33.9875,939.7005785,77.68572115,2063.305356,6.7,14.29127124,82,52.57627452,0.660227532,64.81844405
 07/19  15:00:00,34.775,943.234453,72.85226889,2095.862073,6.7,14.27350884,82,52.59135406,0.615438285,66.12116989
 07/19  16:00:00,34.3125,677.6918514,87.93449346,2032.746438,6.7,14.63418186,82,53.16719916,0.739928304,61.83679622
 07/19  17:00:00,33.2125,671.8557975,90.67169103,2090.152884,6.7,14.83491514,82,52.95542021,0.760635574,61.63934005
 07/19  18:00:00,32.1125,588.665332,102.3951187,2045.846888,6.7,14.85017361,82,53.16508759,0.856556676,59.899693
 07/19  19:00:00,31.0125,586.9951275,117.0149175,1990.998581,6.7,14.81654827,82,53.04495041,0.976993966,58.60535631
 07/19  20:00:00,27.475,597.3168487,160.028917,1770.588489,6.7,14.28565244,82,54.59212839,1.340693989,54.5224987
 07/19  21:00:00,25.225,560.4808102,184.7758876,1599.280187,6.7,13.96791851,82,55.60846,1.578840297,52.45463756
 07/19  22:00:00,24.625,545.4724731,187.4377306,1590.51873,6.7,13.97558972,82,55.72889205,1.631235189,52.18953906
 07/19  23:00:00,24.4,442.7612112,208.3213678,1534.594339,6.7,13.95515924,82,56.79308915,1.853321086,50.50057513
 07/19  24:00:00,24.775,438.2307915,208.9002667,1439.788723,6.7,13.84047078,82,56.98237012,1.903372571,48.00010689
 07/20  01:00:00,24.625,437.9550596,212.6485501,1410.047185,6.7,13.79305353,82,57.30388632,1.974881058,47.34509703
 07/20  02:00:00,24.0875,437.6436956,219.9173829,1343.324734,6.7,13.68562912,82,57.82336218,2.08276307,45.7585875
 07/20  03:00:00,23.525,437.4873432,223.2689577,1293.454525,6.7,13.63018004,82,58.1070759,2.155820168,44.51920281
 07/20  04:00:00,22.9875,438.1039191,224.8378122,1268.98194,6.7,13.60221766,82,58.26177013,2.2048774,43.86009738
 07/20  05:00:00,22.425,429.5583837,225.9269001,1249.363452,6.7,13.57607061,82,58.40264116,2.242069403,43.34783024
 07/20  06:00:00,22.575,421.3057251,220.7041419,1231.265473,6.7,13.56677419,82,58.424204,2.209014325,42.82624625
 07/20  07:00:00,23.4875,639.054031,180.9251265,1364.347411,6.7,13.73758308,82,56.98505639,1.800200961,46.61880021
 07/20  08:00:00,24.9625,874.5958188,143.0367166,1541.64881,6.7,13.81543725,82,55.37756487,1.391925373,51.89506834
 07/20  09:00:00,26.2875,920.3165701,126.4575398,1642.54432,6.7,13.87392523,82,54.68993033,1.199607715,54.7539911
 07/20  10:00:00,27.3875,924.5861712,120.7089498,1673.019617,6.7,13.86654182,82,54.51659273,1.12140887,55.72105816
 07/20  11:00:00,28.4875,929.611493,118.7504026,1640.686444,6.7,13.80730496,82,54.66581676,1.087166943,55.03845705
 07/20  12:00:00,28.9,890.3265665,118.0208636,1589.555696,6.7,13.75725244,82,54.48449609,1.068578371,53.71890087
 07/20  13:00:00,28.9,934.7073501,115.7954668,1530.702693,6.7,13.70514058,82,54.42141749,1.038506129,52.10610503
 07/20  14:00:00,29.2125,937.4958162,110.8739967,1485.891319,6.7,13.67391159,82,54.4769266,0.987268769,50.85106821
 07/20  15:00:00,29.4,939.52363,106.874603,1482.187627,6.7,13.65286638,82,54.63440144,0.947466645,50.88308649
 07/20  16:00:00,29.0875,675.2982429,134.4704326,1380.477482,6.7,13.75199659,82,56.04730437,1.195865918,46.92530504
 07/20  17:00:00,27.8375,669.6607406,146.8930964,1365.33691,6.7,13.74450657,82,56.51523118,1.321424587,46.28112862
 07/20  18:00:00,26.8875,587.2168795,157.8371395,1290.543588,6.7,13.72516444,82,56.55303491,1.436685574,43.8464821
 07/20  19:00:00,25.6375,585.6053944,169.5098035,1206.175117,6.7,13.68232763,82,56.38357166,1.555433179,41.17690893
 07/20  20:00:00,24.3125,595.939192,183.4649931,1163.469291,6.7,13.64398863,82,56.49402639,1.693405993,39.96720415
 07/20  21:00:00,22.8375,559.3525792,191.7271881,1171.176625,6.7,13.62039865,82,56.6194256,1.780086307,40.38244785
 07/20  22:00:00,21.2,544.4263368,198.3910599,1145.466515,6.7,13.57369262,82,56.81640633,1.8537336,39.71158751
 07/20  23:00:00,20.225,442.0415681,221.7634052,1071.18503,6.7,13.4945565,82,57.84780038,2.10137905,37.51974035
 07/20  24:00:00,20,437.5062898,225.5116552,1025.60715,6.7,13.42150221,82,58.1263931,2.178855002,36.33483202
 07/21  01:00:00,19.625,437.2869478,227.9153228,1024.447777,6.7,13.40807444,82,58.3091639,2.237338584,36.44060702
 07/21  02:00:00,19.0875,437.0183836,230.1976568,1015.423414,6.7,13.38948329,82,58.47551391,2.288565683,36.22520031
 07/21  03:00:00,18.525,436.8841427,232.3071796,996.0858004,6.7,13.35991594,82,58.61424765,2.333355793,35.67215192
 07/21  04:00:00,17.9875,440.4674908,235.050678,967.6075414,6.7,13.33298887,82,58.74943564,2.381844661,34.77960355
 07/21  05:00:00,18.1125,431.3930599,235.747753,951.5102098,6.7,13.32625218,82,58.79593071,2.404887143,34.30350846
 07/21  06:00:00,18.9875,422.1735516,225.1106971,984.096805,6.7,13.35551136,82,58.75850343,2.304466882,35.37900524
 07/21  07:00:00,20.8375,638.7609189,184.7214631,1153.634388,6.7,13.56270377,82,57.59174935,1.876707288,40.52435947
 07/21  08:00:00,22.7,873.2972027,152.6920242,1343.748386,6.7,13.67254633,82,56.1536322,1.518722569,46.20384911
 07/21  09:00:00,23.9875,918.2109885,140.6630429,1441.428561,6.7,13.72430876,82,55.40017796,1.363056762,49.08163076
 07/21  10:00:00,25.4625,921.3189268,133.7254213,1492.95561,6.7,13.75869076,82,55.06886089,1.267045885,50.57805981
 07/21  11:00:00,26.1,925.5972736,129.6721213,1524.781774,6.7,13.7570996,82,54.84564381,1.206778632,51.58485957
 07/21  12:00:00,27.1625,886.3497441,127.3467059,1583.745533,6.7,13.77354698,82,54.42779986,1.166684139,53.53221465
 07/21  13:00:00,27.8,930.9695867,122.5454794,1631.377793,6.7,13.76914871,82,54.19505169,1.106665926,55.08876676
 07/21  14:00:00,27.8,933.7856768,117.6012379,1631.219666,6.7,13.73316041,82,54.15299311,1.049935135,55.33675479
 07/21  15:00:00,26.425,932.69971,121.2491039,1493.368807,6.7,13.66177004,82,54.11452655,1.073063861,51.10042612
 07/21  16:00:00,25.225,668.9122453,158.4568997,1274.119619,6.7,13.69290973,82,55.47990544,1.400855702,43.58137045
 07/21  17:00:00,23.25,663.6740959,179.4379121,1315.863902,6.7,13.68276234,82,56.03583671,1.601093756,45.00762083
 07/21  18:00:00,21.8875,582.9677529,189.4177409,1311.636484,6.7,13.65951636,82,56.39561718,1.711332273,44.96974315
 07/21  19:00:00,22.3875,582.4826612,188.6539303,1269.435844,6.7,13.65482798,82,56.48273966,1.723832076,43.60397533
 07/21  20:00:00,22.425,593.7375285,198.9725159,1204.900517,6.7,13.63095298,82,56.75115624,1.836941445,41.4626689
 07/21  21:00:00,21.8875,557.7507832,205.0482047,1188.766159,6.7,13.61464804,82,56.93668787,1.912474224,41.05253296
 07/21  22:00:00,21.7,543.7408167,208.9828711,1204.934592,6.7,13.62022944,82,57.13455034,1.968081274,41.6006571
 07/21  23:00:00,21.7,441.7961602,229.7360659,1194.643331,6.7,13.60216621,82,58.11418561,2.198636462,41.303569
 07/21  24:00:00,20.6375,437.346139,232.3014691,1125.16187,6.7,13.47946107,82,58.36852273,2.268784661,39.41506699
 07/22  01:00:00,19.625,437.1351812,234.2694199,1088.626326,6.7,13.44075454,82,58.5504407,2.325216276,38.50794689
 07/22  02:00:00,19.0875,436.8739158,236.1089896,1053.856266,6.7,13.40993831,82,58.69968048,2.373242275,37.45921713
 07/22  03:00:00,18.9,436.7503518,238.3061438,1030.839755,6.7,13.38627722,82,58.82117342,2.419131896,36.79263863
 07/22  04:00:00,18.9,437.3909684,240.0885791,1030.492259,6.7,13.38342564,82,58.90399324,2.455774417,36.8120554
 07/22  05:00:00,18.525,428.8770574,241.4509656,998.8124366,6.7,13.35730477,82,58.87848778,2.482437858,35.78316784
 07/22  06:00:00,19.3625,420.7610515,234.9061767,1055.295873,6.7,13.40138027,82,58.82754918,2.418649421,37.72949822
 07/22  07:00:00,22.0625,507.5656548,210.4459678,1255.697428,6.7,13.64106966,82,58.46912056,2.1612195,43.63583868
 07/22  08:00:00,24.3625,647.833197,178.8961615,1391.831271,6.7,13.7719887,82,57.53557098,1.81667512,47.19837033
 07/22  09:00:00,26.0625,688.3031251,168.5300828,1447.506492,6.7,13.83936432,82,57.35462519,1.686654208,48.52832479
 07/22  10:00:00,27.3875,689.3869866,161.5648591,1471.241112,6.7,13.87570615,82,57.1457939,1.598497769,49.02458165
 07/22  11:00:00,27.8,690.6703016,162.8789154,1417.627151,6.7,13.84883028,82,56.80114743,1.593105145,47.28835355
 07/22  12:00:00,28.1125,659.1200183,161.7903475,1407.741265,6.7,13.8445694,82,56.68974421,1.566154013,47.0965815
 07/22  13:00:00,28.675,660.1921895,160.1958819,1357.256085,6.7,13.82313752,82,56.64689005,1.538332297,45.44741532
 07/22  14:00:00,28.525,661.4250569,153.6209028,1458.021814,6.7,13.86361878,82,56.47498537,1.466095426,48.73602911
 07/22  15:00:00,28.9875,663.3237363,144.6759054,1561.79995,6.7,13.90687927,82,56.49850697,1.372710835,51.789223
 07/22  16:00:00,28.025,663.5652018,144.9337281,1522.920861,6.7,13.85507039,82,56.62989094,1.371898984,50.72689398
 07/22  17:00:00,27.2,619.1760586,151.945485,1440.717452,6.7,13.80858832,82,56.71806204,1.437240389,48.35276678
 07/22  18:00:00,26.8875,427.0693963,185.9307025,1323.341505,6.7,13.77782366,82,57.69531552,1.770304196,44.604418
 07/22  19:00:00,26.325,425.8699253,199.2838708,1278.786287,6.7,13.74014732,82,57.97128118,1.923053697,43.33060232
 07/22  20:00:00,25.7875,437.7131239,209.1825603,1214.610899,6.7,13.69364257,82,58.10799974,2.043454536,41.39753119
 07/22  21:00:00,24.85,441.0213252,215.8526608,1172.613856,6.7,13.64959885,82,58.25529465,2.130662296,40.23324548
 07/22  22:00:00,23.4,440.1930494,220.945321,1161.051132,6.7,13.60863397,82,58.41162191,2.200957363,40.06979973
 07/22  23:00:00,22.1125,440.9849715,224.7401166,1147.361989,6.7,13.57088668,82,58.53578852,2.256674389,39.82389764
 07/22  24:00:00,20.6375,436.8121167,228.5359386,1071.94828,6.7,13.44267991,82,58.65595333,2.311313289,37.74741761
 07/23  01:00:00,19.625,414.4908222,236.3338182,1035.063944,6.7,13.40163889,82,58.91325242,2.408331788,36.81333514
 07/23  02:00:00,18.7125,414.3656062,239.6493412,991.996711,6.7,13.35824078,82,59.00321195,2.46134117,35.51180734
 07/23  03:00:00,18.3,414.1861766,243.3313783,968.3240989,6.7,13.32942682,82,59.08712182,2.514394485,34.84226676
 07/23  04:00:00,17.9875,414.8931754,247.2086057,944.6207357,6.7,13.3132062,82,59.07215611,2.564738404,34.07733246
 07/23  05:00:00,17.8,406.4506093,250.4691585,924.9561016,6.7,13.29144089,82,59.07496062,2.604399026,33.48785304
 07/23  06:00:00,18.8,398.1695829,245.0880465,977.7742064,6.7,13.34410273,82,59.03317297,2.549736323,35.25394398
 07/23  07:00:00,22.525,401.255404,230.7935884,1194.805686,6.7,13.61457256,82,59.1911066,2.404439181,41.79183894
 07/23  08:00:00,25.8375,533.8685884,192.3628646,1388.540487,6.7,13.81887977,82,58.67811796,2.000157438,46.87503817
 07/23  09:00:00,27.7,534.4924641,182.3758849,1407.597226,6.7,13.87364095,82,58.74014792,1.887148559,46.91430532
 07/23  10:00:00,28.9875,534.7792681,175.0877748,1371.316669,6.7,13.87968196,82,58.76895302,1.807562721,45.63565057
 07/23  11:00:00,29.4,535.9978672,169.5888704,1385.877012,6.7,13.89983358,82,58.62196209,1.74705963,46.02124113
 07/23  12:00:00,30.15,535.2268507,167.7541391,1384.905493,6.7,13.91620353,82,58.56957122,1.722666505,45.86113545
 07/23  13:00:00,30.6,535.8536292,164.3901519,1412.506333,6.7,13.9409911,82,58.55154129,1.684207329,46.64922023
 07/23  14:00:00,30.9125,536.404765,157.4118723,1481.324803,6.7,13.98285074,82,58.4854647,1.609355196,48.65798106
 07/23  15:00:00,30.4125,536.4283337,154.7979989,1490.477401,6.7,13.97378387,82,58.45531603,1.579125951,48.89995214
 07/23  16:00:00,30.375,403.3536136,171.6437032,1442.369796,6.7,13.95633467,82,58.98802544,1.755002247,47.46996456
 07/23  17:00:00,30.225,402.9665185,174.7355468,1427.714475,6.7,13.93922433,82,59.12475794,1.79861888,47.07449867
 07/23  18:00:00,29.3125,402.3559135,184.0998198,1388.79976,6.7,13.89713933,82,58.87165129,1.901051421,46.01352386
 07/23  19:00:00,27.8375,402.6013396,195.834289,1348.663266,6.7,13.83820361,82,58.75763142,2.020001461,45.03149707
 07/23  20:00:00,26.5125,414.6971023,207.5691077,1320.359762,6.7,13.78868345,82,58.77512298,2.138805175,44.41742162
 07/23  21:00:00,25.4125,418.1580429,214.8144855,1303.825134,6.7,13.75213266,82,58.80956133,2.212878719,44.10398708
 07/23  22:00:00,25,417.4790038,219.4167222,1295.351949,6.7,13.73695046,82,58.85506183,2.261578312,43.95539173
 07/23  23:00:00,24.625,418.3914938,223.3754599,1285.972347,6.7,13.72027464,82,58.94353275,2.305740148,43.71821936
 07/23  24:00:00,23.7125,414.3358855,226.7125503,1218.985645,6.7,13.58598128,82,59.02997813,2.346491089,42.06323248
 07/24  01:00:00,22.9875,436.2890329,226.2761374,1198.225469,6.7,13.55338891,82,58.89942543,2.34402603,41.68167431
 07/24  02:00:00,22.8,436.1931992,229.7501144,1179.632071,6.7,13.53595187,82,58.96753212,2.380307671,41.20760698
 07/24  03:00:00,22.425,436.1852199,232.7217004,1159.961139,6.7,13.50772768,82,59.02734063,2.413987316,40.63791979
 07/24  04:00:00,22.575,436.9230145,234.3260913,1165.972604,6.7,13.51629341,82,59.0773064,2.43511944,40.88681533
 07/24  05:00:00,22.8,428.5992429,234.404368,1175.720026,6.7,13.53004542,82,59.06239323,2.439057256,41.1328246
 07/24  06:00:00,23.1125,420.2576817,230.6742607,1176.586274,6.7,13.53399461,82,59.01229688,2.400449846,41.13650196
 07/24  07:00:00,24.3625,637.5976444,186.8828594,1347.379369,6.7,13.75889054,82,57.57239837,1.921331084,46.00020366
 07/24  08:00:00,26.0625,869.3774103,147.7640114,1515.41674,6.7,13.8870718,82,55.89657392,1.478573895,50.58545673
 07/24  09:00:00,27.0125,913.2787065,130.7981002,1602.207756,6.7,13.95599987,82,55.05884273,1.269877135,52.80717396
 07/24  10:00:00,27.8875,915.8026327,122.1916598,1675.192262,6.7,14.02407598,82,54.35341141,1.155464743,54.78101931
 07/24  11:00:00,28.3,919.5615822,114.3476456,1747.643338,6.7,14.09190884,82,53.7805841,1.055737379,56.56120565
 07/24  12:00:00,29.3625,881.0212033,105.6746906,1834.675006,6.7,14.20914621,82,53.23040993,0.955664939,58.59707701
 07/24  13:00:00,30.375,925.4887117,99.66562958,1888.278366,6.7,14.24015945,82,52.95780248,0.884945629,59.78349703
 07/24  14:00:00,31.2875,929.1098593,87.91467496,1956.229693,6.7,14.31280156,82,52.85344608,0.769782561,61.58990275
 07/24  15:00:00,32.0125,932.5577134,81.01690147,2018.496476,6.7,14.34602882,82,52.76080738,0.701728237,63.02980297
 07/24  16:00:00,31.5125,671.2325668,112.4571456,1855.272665,6.7,14.36854631,82,54.40703599,0.969462456,57.78344096
 07/24  17:00:00,31.1,667.0544563,124.9158436,1809.344856,6.7,14.36027878,82,54.93115635,1.080966289,56.52009507
 07/24  18:00:00,30.7875,585.7121111,129.3513351,1796.487802,6.7,14.40272393,82,55.09055024,1.125143147,55.75075854
 07/24  19:00:00,29.85,584.4130277,138.2798723,1770.624589,6.7,14.40362582,82,54.93947544,1.208301461,54.90494314
 07/24  20:00:00,28.7125,599.1868846,152.5236693,1752.539698,6.7,14.41323945,82,54.74832018,1.335075416,54.30976389
 07/24  21:00:00,27.9875,558.6226637,163.4363141,1724.011254,6.7,14.35599816,82,54.95118764,1.432509524,53.6571293
 07/24  22:00:00,27.8,544.0816139,170.64074,1694.1649,6.7,14.30656176,82,55.2004005,1.501849205,53.17665817
 07/24  23:00:00,27.1125,442.1372216,190.4961265,1659.104256,6.7,14.32130953,82,56.15315905,1.693716121,52.03338837
 07/24  24:00:00,26.7,437.7640381,197.1406953,1523.110607,6.7,14.12180368,82,56.51767019,1.779726899,48.6655174
 07/25  01:00:00,26.0125,437.5697294,210.6272356,1454.623107,6.7,13.91544747,82,57.17512206,1.935817026,47.76565264
 07/25  02:00:00,25.6,437.344022,212.6194777,1424.740928,6.7,13.86435629,82,57.40795293,1.993234263,47.54732825
 07/25  03:00:00,24.1625,437.1805575,219.4692825,1386.626143,6.7,13.75680204,82,57.81044853,2.090143143,46.64620324
 07/25  04:00:00,23.3,441.1119292,222.5422895,1357.426534,6.7,13.70657534,82,58.05228536,2.15684121,46.28905135
 07/25  05:00:00,22.6125,431.9453414,227.7701059,1296.673259,6.7,13.62135693,82,58.41133961,2.239002125,44.51490119
 07/25  06:00:00,21.8875,422.0837576,229.3372401,1230.411857,6.7,13.55428993,82,58.6047871,2.287795127,42.80505193
 07/25  07:00:00,21.7,638.0035153,195.9559353,1336.27166,6.7,13.69146755,82,57.14433184,1.950499195,45.90322448
 07/25  08:00:00,22.3875,871.496062,161.3543003,1474.384343,6.7,13.75546259,82,55.3545068,1.568840268,50.04079741
 07/25  09:00:00,24.175,916.6411634,140.3894918,1611.878422,6.7,13.86518808,82,54.25316301,1.324838393,53.94197032
 07/25  10:00:00,24.3125,919.1735393,135.054383,1662.296262,6.7,13.88051238,82,53.82143654,1.240136678,55.23256056
 07/25  11:00:00,24.5875,922.3897977,132.0478742,1687.745795,6.7,13.88432066,82,53.59148732,1.187317061,56.17287232
 07/25  12:00:00,26.0625,882.7578096,123.8127381,1768.496966,6.7,13.98746359,82,53.0581084,1.093312103,58.18020877
 07/25  13:00:00,27.7,927.7117572,110.2604512,1868.699278,6.7,14.13007688,82,52.51003607,0.957394849,60.2911544
 07/25  14:00:00,29.3625,932.4433518,101.5876699,1923.025162,6.7,14.13523365,82,52.60992418,0.870091921,61.69956824
 07/25  15:00:00,29.3125,934.1397925,106.8667311,1869.200812,6.7,13.97452979,82,53.08717001,0.90769605,61.07155729
 07/25  16:00:00,28.9,673.0314856,138.9433711,1692.83353,6.7,13.96516468,82,55.29809732,1.184880717,55.70525167
 07/25  17:00:00,27.8375,668.7536074,151.6040546,1640.713271,6.7,13.92577782,82,56.00195415,1.313485414,54.18337896
 07/25  18:00:00,25.825,586.7544866,162.5828977,1548.606282,6.7,13.83868653,82,56.70234214,1.436561715,51.64249044
 07/25  19:00:00,23.9375,583.9671961,173.9718785,1425.877056,6.7,13.75090136,82,56.76238097,1.569185939,48.17081215
 07/25  20:00:00,22.9875,598.4041513,190.1340235,1359.965416,6.7,13.71269062,82,56.74359261,1.740827922,46.28464355
 07/25  21:00:00,22.425,557.9911623,197.8111963,1288.413964,6.7,13.66543792,82,56.86879008,1.832972675,44.08566672
 07/25  22:00:00,21.8875,543.8559909,203.1380695,1227.24732,6.7,13.63134278,82,57.05685784,1.902327305,42.24548315
 07/25  23:00:00,21.0125,441.7894563,225.6175683,1138.751283,6.7,13.55234328,82,58.05830856,2.148769671,39.53252299
 07/25  24:00:00,20.225,437.3043346,228.8377107,1075.77169,6.7,13.44812169,82,58.31553931,2.225662183,37.92428441
 07/26  01:00:00,20,437.1344709,230.5823544,1070.782253,6.7,13.43653812,82,58.48987235,2.280354664,37.93716186
 07/26  02:00:00,19.625,436.8951324,232.5382238,1075.311734,6.7,13.42913217,82,58.64666132,2.329516731,38.15792358
 07/26  03:00:00,18.7125,436.7557801,234.5172058,1022.050427,6.7,13.3745385,82,58.76569259,2.373076627,36.45889618
 07/26  04:00:00,18.675,437.3194957,236.8309436,1013.58219,6.7,13.3683101,82,58.89587085,2.416670645,36.31500658
 07/26  05:00:00,18.9,428.9466713,237.1605704,1029.369093,6.7,13.3800692,82,58.95769456,2.436037719,36.81974301
 07/26  06:00:00,19.9625,420.7947779,228.098512,1068.280387,6.7,13.41679005,82,58.88055524,2.350972048,38.07339444
 07/26  07:00:00,21.6,638.388799,189.7455163,1241.465013,6.7,13.62150339,82,57.48492305,1.93585802,43.19525471
 07/26  08:00:00,22.575,871.9881255,159.6942583,1362.409086,6.7,13.6840301,82,55.77147726,1.585530132,46.67835671
 07/26  09:00:00,23.4875,916.7803601,144.5238212,1426.841467,6.7,13.71925231,82,55.17767372,1.392439313,48.61519211
 07/26  10:00:00,24.9625,920.2482894,135.1127489,1503.132597,6.7,13.76444749,82,55.04288863,1.27324693,50.90310152
 07/26  11:00:00,25.9125,924.395459,130.2994726,1577.350535,6.7,13.79016665,82,54.66296042,1.206668436,53.16666984
 07/26  12:00:00,26.475,884.6688933,130.0051403,1627.220855,6.7,13.7958748,82,54.32015354,1.184717181,54.78318551
 07/26  13:00:00,27.3875,929.5861341,126.6712502,1619.212162,6.7,13.77156157,82,54.2802495,1.138912565,54.63162741
 07/26  14:00:00,27.8,933.130109,121.1603707,1572.279677,6.7,13.71445482,82,54.46683512,1.079525598,53.4392322
 07/26  15:00:00,27.1125,935.1642637,117.0484463,1482.032446,6.7,13.65085948,82,54.67775563,1.038046511,50.82045304
 07/26  16:00:00,26.7,671.4558608,148.6011843,1357.098929,6.7,13.72832553,82,55.98921482,1.322275276,46.27554474
 07/26  17:00:00,26.325,666.3239896,163.1124195,1358.846054,6.7,13.74075634,82,56.3819587,1.46773354,46.11779261
 07/26  18:00:00,25.7875,585.8995766,167.4048102,1320.763793,6.7,13.72429536,82,56.77700899,1.526293859,44.87686224
 07/26  19:00:00,24.85,584.7569991,175.79107,1242.593744,6.7,13.6854357,82,56.69114966,1.621053018,42.41306603
 07/26  20:00:00,23.4,599.1417581,191.1275104,1268.520923,6.7,13.675809,82,56.77403945,1.776794512,43.44069162
 07/26  21:00:00,22.425,558.6381944,198.0910629,1308.73215,6.7,13.6741104,82,56.87963007,1.855126278,44.81229642
 07/26  22:00:00,21.8875,543.9435907,203.513904,1296.55111,6.7,13.65996666,82,57.06570105,1.919460584,44.46966563
 07/26  23:00:00,20.6375,441.7597853,226.5099229,1194.44085,6.7,13.57505066,82,58.07653827,2.167455363,41.31564532
 07/26  24:00:00,20,437.3091447,229.7340031,1105.282721,6.7,13.45780705,82,58.32913562,2.241862813,38.9007105
 07/27  01:00:00,20,437.1544084,231.5388604,1095.709536,6.7,13.45027063,82,58.50963487,2.295108642,38.74613394
 07/27  02:00:00,18.9375,436.8706905,233.6532304,1046.668849,6.7,13.39879516,82,58.65809033,2.344509211,37.21654071
 07/27  03:00:00,18.3,436.7338328,235.6937369,1012.340292,6.7,13.36010794,82,58.78209901,2.388345014,36.2520454
 07/27  04:00:00,18.675,437.3650301,237.6361748,1021.791086,6.7,13.37458403,82,58.88909794,2.426843436,36.59503887
 07/27  05:00:00,17.8375,428.8479641,239.3941992,962.5641589,6.7,13.31704723,82,58.86923269,2.458608961,34.60978729
 07/27  06:00:00,19.325,420.7374245,232.471809,1042.842376,6.7,13.39175588,82,58.8311967,2.391820221,37.41171759
 07/27  07:00:00,22.2875,638.566163,188.0094402,1300.276538,6.7,13.67183722,82,57.48552248,1.915826229,45.02635557
 07/27  08:00:00,24.7375,872.8881765,151.6073648,1454.179864,6.7,13.77502811,82,56.0369112,1.50774827,49.22966616
 07/27  09:00:00,26.2875,917.8098791,139.1189184,1475.764829,6.7,13.78975168,82,55.4366723,1.347708909,49.71389369
 07/27  10:00:00,27.7,921.1075711,131.866065,1496.675156,6.7,13.80307154,82,55.1454206,1.250290785,50.36869116
 07/27  11:00:00,28.675,925.7927665,127.1195906,1506.891472,6.7,13.79376584,82,55.01366215,1.185256905,50.70213382
 07/27  12:00:00,29.5875,887.0484545,124.6112654,1552.252733,6.7,13.79527255,82,54.68754751,1.145863956,52.28188527
 07/27  13:00:00,30.375,931.918384,120.3965901,1570.114336,6.7,13.77845346,82,54.48585328,1.093090423,52.92655826
 07/27  14:00:00,30.9125,935.3209664,113.4292675,1579.511231,6.7,13.74947073,82,54.58911659,1.02009673,53.48478885
 07/27  15:00:00,31.475,937.5347612,108.6851754,1626.67236,6.7,13.75173823,82,54.72495104,0.971803956,55.11717359
 07/27  16:00:00,31.7,674.0434554,134.6018974,1546.369945,6.7,13.88400136,82,56.09351551,1.205676633,51.63093316
 07/27  17:00:00,31.0125,669.0461645,145.9506563,1528.671001,6.7,13.89223904,82,56.51115775,1.320247679,50.77455526
 07/27  18:00:00,29.85,587.5255079,153.155019,1511.477285,6.7,13.88628129,82,56.676203,1.400653805,50.23594207
 07/27  19:00:00,29.0875,585.8310228,163.5548057,1511.985314,6.7,13.89992524,82,56.34286088,1.50634788,50.19461846
 07/27  20:00:00,27.8375,600.3251389,177.9634826,1498.475081,6.7,13.88731449,82,56.35768537,1.644354401,49.75812499
 07/27  21:00:00,26.8875,559.6613842,184.480642,1492.707033,6.7,13.88000386,82,56.40783506,1.710191349,49.66993638
 07/27  22:00:00,26.325,544.8844707,189.9258181,1477.776983,6.7,13.86452315,82,56.57422674,1.766790495,49.22625009
 07/27  23:00:00,25.7875,442.3725264,211.8378525,1421.431949,6.7,13.83226571,82,57.58018358,1.993472407,47.5518275
 07/27  24:00:00,25.225,437.8562968,215.8275988,1335.090535,6.7,13.69275155,82,57.82962336,2.065504455,45.38258999
 07/28  01:00:00,21.1875,437.4163689,224.9209943,1150.906989,6.7,13.4960966,82,58.22796278,2.187142486,39.98346736
 07/28  02:00:00,18.9,437.006621,229.6530461,1039.193658,6.7,13.39689881,82,58.45223881,2.268661691,36.98788076
 07/28  03:00:00,18.9,436.8955855,230.9576872,1044.087124,6.7,13.3921986,82,58.56027849,2.309493608,37.25252405
 07/28  04:00:00,18.9,440.5778229,232.1658913,1038.775401,6.7,13.3846231,82,58.6830133,2.343495115,37.09555506
 07/28  05:00:00,19.2125,435.6929252,233.1794163,1059.236415,6.7,13.40275649,82,58.77042352,2.370665052,37.77860829
 07/28  06:00:00,19.775,421.9972649,231.3219436,1078.792011,6.7,13.42156142,82,58.82633813,2.365705535,38.37570145
 07/28  07:00:00,21.375,638.5204369,189.2358686,1239.20684,6.7,13.6135187,82,57.32791653,1.918381979,43.16519633
 07/28  08:00:00,23.2625,872.7571362,155.8216818,1454.891474,6.7,13.74771937,82,55.50892626,1.537574113,49.53354932
 07/28  09:00:00,24.2125,917.172022,141.7340863,1602.606867,6.7,13.84602437,82,54.38714302,1.353165662,53.71716924
 07/28  10:00:00,25.8375,920.0862708,127.0256144,1738.787156,6.7,14.02872473,82,53.37106676,1.17578448,57.04001597
 07/28  11:00:00,27.7,924.3846946,112.8648221,1849.271874,6.7,14.19418906,82,52.66725862,1.016256051,59.12652306
 07/28  12:00:00,28.9875,886.4441848,105.6007782,1900.108573,6.7,14.19788185,82,52.62092327,0.930513812,60.48653268
 07/28  13:00:00,29.775,930.9893646,101.8735895,1925.147457,6.7,14.18032126,82,52.54730515,0.883610058,61.48713947
 07/28  14:00:00,30,932.0413044,104.1736519,1905.170406,6.7,14.10644884,82,52.6019442,0.891990966,61.25509204
 07/28  15:00:00,29.625,934.5440145,104.0337175,1879.206412,6.7,13.9946294,82,52.94258829,0.883166758,61.39377128
 07/28  16:00:00,27.3375,672.294699,137.6551996,1707.825536,6.7,13.96816629,82,54.95464658,1.170423315,56.03360274
 07/28  17:00:00,26.475,667.8390155,151.0271862,1646.420943,6.7,13.93037774,82,55.78689118,1.302861812,54.43614137
 07/28  18:00:00,26.0125,586.358338,162.4928875,1587.62542,6.7,13.89404735,82,56.20530044,1.425852091,52.59675544
 07/28  19:00:00,25.225,584.1245258,177.9163219,1439.266167,6.7,13.7836679,82,56.50061984,1.589256115,48.34206737
 07/28  20:00:00,23.25,598.5426782,193.3840311,1364.174243,6.7,13.71838111,82,56.66471665,1.756274135,46.33810106
 07/28  21:00:00,21.8875,558.1510622,200.835188,1323.98716,6.7,13.67082441,82,56.83840025,1.849827417,45.28860987
 07/28  22:00:00,21.325,544.0134801,205.5827181,1260.060646,6.7,13.63061654,82,57.04305103,1.917432922,43.36195888
 07/28  23:00:00,20.0375,441.7827282,227.8631439,1166.178077,6.7,13.5468824,82,58.05027825,2.164157367,40.51713279
 07/28  24:00:00,19.4,437.2980654,230.8199347,1096.666409,6.7,13.44030281,82,58.31383323,2.241475778,38.70771911
 07/29  01:00:00,19.775,437.1783733,231.2849715,1094.824913,6.7,13.44219607,82,58.47725846,2.284983617,38.78435861
 07/29  02:00:00,20,436.9783995,231.9047288,1061.368614,6.7,13.42885478,82,58.60787981,2.320528223,37.64154878
 07/29  03:00:00,20,436.8766386,233.2986948,1032.933452,6.7,13.4085571,82,58.72425996,2.357763839,36.75126819
 07/29  04:00:00,20,437.5192891,234.8485176,1031.881777,6.7,13.40645091,82,58.84056635,2.392112194,36.73447152
 07/29  05:00:00,20,433.1778746,235.5129614,1028.101231,6.7,13.40359623,82,58.9042104,2.414230285,36.63273788
 07/29  06:00:00,20.6875,420.8722538,228.8794815,1056.67361,6.7,13.42760959,82,58.889839,2.355243645,37.57266698
 07/29  07:00:00,21.7875,507.5173595,207.0069723,1184.983183,6.7,13.58204355,82,58.45946661,2.125750826,41.39053226
 07/29  08:00:00,22.8875,647.713508,179.0349948,1269.225068,6.7,13.64894614,82,57.65055023,1.819661643,43.73553541
 07/29  09:00:00,23.9875,688.1042433,170.815624,1306.18977,6.7,13.69587301,82,57.45600083,1.71313532,44.67620564
 07/29  10:00:00,24.775,688.9816641,167.1332133,1343.196026,6.7,13.73496734,82,57.12707295,1.655999005,45.6664612
 07/29  11:00:00,25.6875,690.9234691,163.6579046,1340.454879,6.7,13.74896546,82,56.94674474,1.603813807,45.43600969
 07/29  12:00:00,26.475,659.7056766,162.648864,1326.623717,6.7,13.75691086,82,56.77777261,1.578507463,44.91763503
 07/29  13:00:00,27.0125,661.2976429,159.9884148,1329.673005,6.7,13.76143076,82,56.70190015,1.540584269,44.98329655
 07/29  14:00:00,27.575,663.3379591,153.3016876,1319.306292,6.7,13.75623318,82,56.72956589,1.467798203,44.64776993
 07/29  15:00:00,27.8,664.8896874,146.6094458,1294.485105,6.7,13.73965339,82,56.90837346,1.400009821,43.89186346
 07/29  16:00:00,27.425,665.2717072,145.2814045,1258.662497,6.7,13.71096204,82,56.99523701,1.387656353,42.8292667
 07/29  17:00:00,26.8875,621.2844262,149.988463,1207.628235,6.7,13.68741391,82,57.07522011,1.433421944,41.24765379
 07/29  18:00:00,26.0125,428.5186692,175.9943476,1109.810362,6.7,13.63943555,82,58.28166567,1.697413154,38.10095319
 07/29  19:00:00,24.5375,426.3777112,191.0999798,1020.989774,6.7,13.5475117,82,58.25581271,1.871414362,35.44851714
 07/29  20:00:00,23.2125,441.6584816,208.3851992,926.8530113,6.7,13.44356455,82,58.10125165,2.057612391,32.64575217
 07/29  21:00:00,22.1125,440.7706677,218.5226382,879.7330492,6.7,13.35908881,82,58.19923327,2.170045269,31.41699303
 07/29  22:00:00,21.325,440.0095116,223.7216168,893.9748235,6.7,13.35324612,82,58.3154602,2.233857609,32.10204348
 07/29  23:00:00,19.35,440.7940068,228.8728503,917.2530495,6.7,13.34487847,82,58.47878291,2.298921687,32.9255017
 07/29  24:00:00,17.9875,436.6271025,233.4414537,880.3914644,6.7,13.28623374,82,58.57321182,2.358244693,31.83445635
 07/30  01:00:00,17.8,414.3561137,241.3588005,876.0086462,6.7,13.27535309,82,58.91406822,2.456713207,31.79758337
 07/30  02:00:00,17.8,414.2861861,244.3486743,864.9205664,6.7,13.26683504,82,59.06077543,2.509696409,31.44750609
 07/30  03:00:00,16.425,414.0411613,249.5351295,807.0019111,6.7,13.20021026,82,59.16284431,2.581959886,29.51457786
 07/30  04:00:00,15.9125,414.7092434,253.3877804,777.6256879,6.7,13.18475196,82,59.15149766,2.63576448,28.6201165
 07/30  05:00:00,15.7875,410.4321567,256.8733226,751.9357052,6.7,13.1718382,82,59.1433742,2.677908284,27.72466139
 07/30  06:00:00,16.2875,397.9015877,256.758402,787.8509338,6.7,13.18798372,82,59.14476127,2.680804798,29.03075361
 07/30  07:00:00,18.7625,400.8157123,247.8153041,924.0960822,6.7,13.33095471,82,59.13634922,2.588310673,33.58252911
 07/30  08:00:00,21.75,533.1284448,212.5233886,1112.058801,6.7,13.54995526,82,58.60289833,2.20943372,39.13723229
 07/30  09:00:00,23.4875,533.6872774,201.5668318,1159.146891,6.7,13.62275646,82,58.52018944,2.079738678,40.06933243
 07/30  10:00:00,24.9625,534.1465506,190.2706152,1186.348574,6.7,13.67578993,82,58.54361491,1.952812211,40.73080111
 07/30  11:00:00,26.975,535.5190693,182.1547841,1235.154517,6.7,13.7494095,82,58.65506671,1.866371833,41.97367617
 07/30  12:00:00,28.8,534.7716115,177.708243,1284.833558,6.7,13.81820031,82,58.70744889,1.821165506,43.22728169
 07/30  13:00:00,29.0875,535.1893172,172.7694872,1279.159232,6.7,13.82116624,82,58.62526095,1.770092129,42.87620243
 07/30  14:00:00,28.525,535.536786,167.9987126,1203.315554,6.7,13.77515576,82,58.65803168,1.720334371,40.54197943
 07/30  15:00:00,28.675,535.8298369,164.8321006,1141.152725,6.7,13.74930061,82,58.74549628,1.688936407,38.63780025
 07/30  16:00:00,28.9,402.8353266,184.8929273,1155.702517,6.7,13.74840137,82,59.11667455,1.902331538,39.18270286
 07/30  17:00:00,28.9,402.2360627,191.1145358,1156.873705,6.7,13.74215405,82,58.9922417,1.975230406,39.19967824
 07/30  18:00:00,28.525,401.890396,200.2516862,1108.579884,6.7,13.70593478,82,58.92570847,2.071710415,37.73857498
 07/30  19:00:00,27.3,402.3539554,209.6800049,1039.414464,6.7,13.62100548,82,58.90772941,2.170045481,35.69907832
 07/30  20:00:00,26.0125,418.6936808,219.6054258,1055.089255,6.7,13.59451063,82,58.92849236,2.272880825,36.55840033
 07/30  21:00:00,24.85,418.0267686,224.9572174,1090.018059,6.7,13.59188482,82,58.97400848,2.330137243,37.74099777
 07/30  22:00:00,24.0875,417.3429587,229.5227566,1093.434835,6.7,13.57417597,82,59.06833177,2.381324192,37.97350153
 07/30  23:00:00,22.8375,418.2258752,233.7312724,1084.142301,6.7,13.53615782,82,59.15545122,2.432022677,37.79583929
 07/30  24:00:00,21.8875,414.1579956,237.3959802,1032.54977,6.7,13.43309523,82,59.23149189,2.477933443,36.4703571
 07/31  01:00:00,20.2625,436.0719452,237.0524873,995.3953468,6.7,13.37731152,82,59.08061722,2.476431676,35.46850267
 07/31  02:00:00,20.4625,435.995719,239.5342954,993.7158425,6.7,13.38246008,82,59.1272963,2.501457874,35.57958805
 07/31  03:00:00,21.1,436.0467209,241.7068582,994.6695602,6.7,13.38757484,82,59.10980071,2.524516373,35.5002628
 07/31  04:00:00,20.7875,436.7557355,244.5412334,980.3126621,6.7,13.3772914,82,59.07724606,2.552605545,35.04921903
 07/31  05:00:00,19.5375,432.4941578,247.7260725,959.8539213,6.7,13.33479669,82,59.06668902,2.584017364,34.46992993
 07/31  06:00:00,20.65,420.0240632,245.6849335,1013.662618,6.7,13.3947185,82,59.04808012,2.56116007,36.30488626
 07/31  07:00:00,23.075,637.2876959,199.0495651,1157.299129,6.7,13.60989564,82,57.85716955,2.053023502,40.36482839
 07/31  08:00:00,24.2125,868.9426586,160.4284607,1282.208378,6.7,13.70509032,82,56.28074119,1.61262902,43.87699542
 07/31  09:00:00,25.8375,912.58611,143.8254402,1384.064997,6.7,13.78337104,82,55.8362005,1.407006151,46.80792998
 07/31  10:00:00,27.7,915.5971656,133.0915065,1469.424133,6.7,13.85305449,82,55.63074198,1.276350016,49.17279743
 07/31  11:00:00,28.9875,919.9009831,126.5499083,1500.289442,6.7,13.86583334,82,55.42669711,1.194891722,50.00213964
 07/31  12:00:00,30.15,881.3158827,122.9862604,1570.737,6.7,13.88271765,82,55.10776705,1.145929585,52.28826694
