Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 07/31  13:00:00,31.2875,926.407315,109.5550844,1752.872774,6.7,14.01227207,82,54.29471832,1.007248719,57.55733874
 07/31  14:00:00,31.325,928.7553644,104.1934837,1792.187057,6.7,13.99566776,82,54.03283513,0.943183986,58.45830809
 07/31  15:00:00,29.35,929.5021297,107.2386566,1727.570659,6.7,13.87303325,82,54.31031333,0.961067081,57.36532808
 07/31  16:00:00,28.9875,667.6199144,139.5854064,1618.939069,6.7,13.97561709,82,55.36556193,1.246601169,53.39228851
 07/31  17:00:00,27.7125,663.0592285,158.2734774,1586.185018,6.7,13.96463899,82,55.69292616,1.417621477,52.06637961
 07/31  18:00:00,26.7,582.1873591,176.1788689,1458.408113,6.7,13.85776555,82,56.30048844,1.590642321,48.49274272
 07/31  19:00:00,26.0125,582.0019734,186.5596109,1347.8201,6.7,13.77863808,82,56.53195792,1.703135578,45.36060549
 07/31  20:00:00,25.225,597.7989793,195.2426481,1260.908077,6.7,13.72215162,82,56.76749879,1.802154038,42.80235018
 07/31  21:00:00,24.3125,557.5954669,199.1217277,1184.364906,6.7,13.6681637,82,56.87491085,1.855872,40.50352781
 07/31  22:00:00,23.3375,543.1342244,203.2308281,1018.361694,6.7,13.54928207,82,57.04373804,1.910288002,35.27732029
 07/31  23:00:00,22.5,441.5385771,225.7892065,926.9900383,6.7,13.42998963,82,58.00037061,2.154576372,32.72919517
 07/31  24:00:00,21.6375,437.1320634,229.7566386,930.4515616,6.7,13.39250318,82,58.22894054,2.234571953,33.13807638
 08/01  01:00:00,20.7375,436.9647937,231.1750708,1012.972858,6.7,13.41988272,82,58.44926526,2.283429146,36.06793591
 08/01  02:00:00,19.8375,436.7303785,233.0082389,1056.364679,6.7,13.42665874,82,58.62682429,2.331650941,37.49222726
 08/01  03:00:00,19,436.6269218,235.1812254,1028.187155,6.7,13.38706035,82,58.70755396,2.376852613,36.65680557
 08/01  04:00:00,18.1375,440.2149678,239.499207,942.485976,6.7,13.32135235,82,58.77189579,2.438177348,33.8532256
 08/01  05:00:00,17.8,435.3254574,243.3644244,875.1513662,6.7,13.28019947,82,58.79174591,2.489220979,31.71656068
 08/01  06:00:00,18.1125,421.632486,242.0232127,895.3197041,6.7,13.29097364,82,58.81239124,2.483714246,32.47608835
 08/01  07:00:00,19.3625,637.8058425,197.918605,1053.067655,6.7,13.47769762,82,57.49188501,2.012476997,37.45394676
 08/01  08:00:00,21.375,870.7763917,163.7654728,1205.889529,6.7,13.61279563,82,55.81006818,1.621933153,41.88298087
 08/01  09:00:00,23.2625,914.8940586,149.4866652,1275.198441,6.7,13.68019086,82,55.14203954,1.436889733,43.73498835
 08/01  10:00:00,24.9625,918.4534971,138.4908147,1369.897034,6.7,13.72935731,82,55.15605536,1.302487917,46.63461309
 08/01  11:00:00,26.2875,923.0754515,132.925049,1469.733511,6.7,13.766,82,54.99311554,1.231628045,49.73359594
 08/01  12:00:00,27.0125,884.2385313,131.0831827,1524.694613,6.7,13.76956022,82,54.77691315,1.199252463,51.5067342
 08/01  13:00:00,27.2,928.4845843,127.9135241,1549.052117,6.7,13.75077253,82,54.60235794,1.157694739,52.44219527
 08/01  14:00:00,27.575,930.3225588,123.6879969,1559.821816,6.7,13.73990039,82,54.42676384,1.108778814,52.91306518
 08/01  15:00:00,27.1125,932.7381195,118.5523114,1511.264755,6.7,13.68743299,82,54.66742555,1.055557936,51.54433723
 08/01  16:00:00,27.3875,671.998525,144.2989232,1383.508957,6.7,13.74973896,82,56.29702483,1.289819222,47.01280167
 08/01  17:00:00,27.425,667.9740349,156.0315232,1318.344085,6.7,13.74036665,82,56.77705404,1.413553515,44.69620361
 08/01  18:00:00,26.5125,586.3584642,163.1947829,1247.55624,6.7,13.7128968,82,57.11264006,1.500529985,42.44831343
 08/01  19:00:00,26.1,583.9134809,168.9963532,1212.622913,6.7,13.70438342,82,57.02834743,1.574336426,41.34771941
 08/01  20:00:00,24.35,598.166283,186.0427709,1171.660248,6.7,13.65685651,82,56.83705812,1.744820084,40.11725195
 08/01  21:00:00,22.9875,557.7477598,194.7354968,1135.163327,6.7,13.61161856,82,56.89294069,1.834936408,39.17486309
 08/01  22:00:00,20.3625,543.4986644,202.3138463,1036.536497,6.7,13.49837155,82,57.08890178,1.915971812,36.16992018
 08/01  23:00:00,18.9,441.558484,225.9123568,951.4355981,6.7,13.39059146,82,58.07993549,2.168219173,33.82358406
 08/01  24:00:00,18.525,437.1198911,230.4248531,943.6992715,6.7,13.35717701,82,58.31665557,2.252314853,33.79897004
 08/02  01:00:00,17.9875,436.9276519,234.3330077,902.8520892,6.7,13.31286577,82,58.45742998,2.324173815,32.51519606
 08/02  02:00:00,17.425,436.6777122,237.9488633,865.4295282,6.7,13.27868909,82,58.58392245,2.385957085,31.3570104
 08/02  03:00:00,17.575,436.600411,240.2336563,876.6188858,6.7,13.28276238,82,58.71346761,2.430209867,31.83614845
 08/02  04:00:00,17.425,437.2158498,243.4619919,850.6160839,6.7,13.25470733,82,58.80456355,2.480999777,30.91584826
 08/02  05:00:00,17.8875,432.9200688,245.0646191,853.562216,6.7,13.26657742,82,58.83067488,2.510140982,31.08377132
 08/02  06:00:00,18.3,420.6386278,238.1802566,886.0251491,6.7,13.29230947,82,58.72735609,2.444896697,32.14679492
 08/02  07:00:00,20.425,638.4401091,192.59122,1079.93478,6.7,13.51277442,82,57.65780072,1.959471158,38.28740524
 08/02  08:00:00,23.075,872.3780258,156.3188877,1295.607883,6.7,13.67122894,82,56.29300504,1.557352564,44.61654057
 08/02  09:00:00,25.65,917.2330938,140.4610543,1436.319896,6.7,13.76756714,82,55.53600159,1.364711171,48.70583005
 08/02  10:00:00,27.0125,920.568785,132.6037318,1478.836117,6.7,13.78938909,82,55.29241464,1.261004609,49.80918748
 08/02  11:00:00,28.2625,925.2524304,125.4192638,1538.938886,6.7,13.81132242,82,55.13825371,1.17365409,51.75856185
 08/02  12:00:00,28.9,886.482964,122.7316345,1576.45998,6.7,13.80216178,82,54.88024109,1.133361493,52.96784798
 08/02  13:00:00,29.2125,931.2283849,118.2781404,1619.364157,6.7,13.78790087,82,54.63355547,1.079232499,54.56959408
 08/02  14:00:00,29.4,934.7990807,111.3784981,1677.298817,6.7,13.77519799,82,54.67306744,1.006486915,56.59438188
 08/02  15:00:00,29.4,937.522551,107.1510083,1700.64217,6.7,13.75066992,82,54.7735344,0.962346271,57.57383634
 08/02  16:00:00,29.4,674.4266646,133.9176358,1602.047115,6.7,13.86054663,82,56.03854144,1.20364312,53.64112568
 08/02  17:00:00,29.0875,669.6029998,145.94388,1582.376562,6.7,13.87611272,82,56.44010727,1.322561157,52.6885482
 08/02  18:00:00,27.8375,587.4525831,154.367649,1543.576155,6.7,13.86257803,82,56.75957966,1.41344841,51.44726694
 08/02  19:00:00,26.5125,585.5472463,163.4168425,1468.82258,6.7,13.82635054,82,56.75223216,1.511491041,49.16287194
 08/02  20:00:00,25.0375,599.7371151,180.6263322,1405.917663,6.7,13.78279207,82,56.61987527,1.680693649,47.34247899
 08/02  21:00:00,23.7125,559.0419207,189.6261793,1366.106172,6.7,13.73768934,82,56.69756215,1.772105236,46.29167259
 08/02  22:00:00,23.3,544.276398,195.7365163,1342.687674,6.7,13.7198422,82,56.86392708,1.83839232,45.67442923
 08/02  23:00:00,22.9875,442.0406188,218.2568538,1295.000488,6.7,13.68537733,82,57.85949524,2.075634696,44.20722571
 08/02  24:00:00,22.425,437.5451537,222.4005409,1207.76482,6.7,13.54835796,82,58.12758825,2.153282874,41.89494887
 08/03  01:00:00,21.8875,437.3473926,225.1998703,1182.463232,6.7,13.51977798,82,58.32040211,2.213447464,41.3610627
 08/03  02:00:00,21.7,437.109413,227.1708828,1172.864977,6.7,13.51062943,82,58.45872987,2.25982887,41.12631275
 08/03  03:00:00,21.325,436.9853452,229.3399158,1118.659201,6.7,13.47370221,82,58.59232461,2.303428785,39.36740428
 08/03  04:00:00,21.475,437.6549358,230.8173207,1085.189856,6.7,13.46116293,82,58.69310487,2.336654707,38.32325107
 08/03  05:00:00,21.7,433.3153004,232.3805929,1109.441717,6.7,13.47668321,82,58.80562147,2.367671101,39.13806007
 08/03  06:00:00,22.3875,420.9688608,226.3827192,1164.74566,6.7,13.51177443,82,58.76259954,2.317165007,40.91943108
 08/03  07:00:00,24.175,638.7377169,183.7219183,1382.166043,6.7,13.76769409,82,57.17403241,1.86084059,47.16109201
 08/03  08:00:00,26.0625,873.6129324,140.1505596,1613.216528,6.7,13.92880237,82,55.22433463,1.381034588,53.59482423
 08/03  09:00:00,27.7,918.8065118,117.2384699,1761.359789,6.7,14.12586111,82,53.98528272,1.118449683,56.9598512
 08/03  10:00:00,28.9875,922.629013,104.1143141,1862.208992,6.7,14.25649671,82,53.31244159,0.965571788,59.03371765
 08/03  11:00:00,30.15,927.9691934,93.82543771,1942.285777,6.7,14.32104767,82,52.96040118,0.850527427,60.96965888
 08/03  12:00:00,30.6,889.137614,90.92706988,1965.778139,6.7,14.28150848,82,52.88137861,0.809475631,61.81841813
 08/03  13:00:00,30.6,933.873153,89.27346274,1972.483895,6.7,14.21865795,82,52.88908897,0.783561628,62.59800205
 08/03  14:00:00,31.2875,937.7864412,80.70704224,2026.30268,6.7,14.24602476,82,52.89109449,0.700686833,64.24892739
 08/03  15:00:00,31.7,939.5921669,77.73683135,2048.73455,6.7,14.23548768,82,52.84219586,0.669180126,64.86004143
 08/03  16:00:00,31.7,675.629903,106.3856148,1882.992217,6.7,14.32579706,82,54.26697041,0.912530018,59.13813456
 08/03  17:00:00,31.0125,670.1010118,120.2713192,1839.317691,6.7,14.33336046,82,54.74493764,1.034999658,57.61615612
 08/03  18:00:00,30.6,588.0843644,125.7939949,1831.634785,6.7,14.41062083,82,54.76948358,1.087330115,56.89969216
 08/03  19:00:00,29.85,586.438661,139.3305285,1788.154213,6.7,14.3663822,82,54.68377749,1.207946315,55.54652457
 08/03  20:00:00,29.4,601.1684589,156.0457337,1734.762925,6.7,14.30488148,82,54.83575053,1.357360803,54.46541176
 08/03  21:00:00,27.3375,560.4212941,170.1216631,1684.118992,6.7,14.16947265,82,55.19493716,1.487001774,53.54155705
 08/03  22:00:00,25.7875,545.3673661,171.5393035,1684.827743,6.7,14.22774227,82,55.146706,1.509655577,53.76783415
 08/03  23:00:00,25.6,442.6899706,188.7840685,1669.412439,6.7,14.29924974,82,55.98113063,1.674426409,52.44386965
 08/03  24:00:00,25.9125,438.2101023,192.9598645,1534.605718,6.7,14.13802559,82,56.27173926,1.735336279,49.08571145
 08/04  01:00:00,26.1,437.9944779,194.2334638,1525.842951,6.7,14.14982365,82,56.40940372,1.767368326,48.93336735
 08/04  02:00:00,24.35,437.593486,217.2535496,1413.371781,6.7,13.7891386,82,57.50028729,2.009281857,46.83154391
 08/04  03:00:00,23.9875,437.4498094,220.322361,1366.296888,6.7,13.72129104,82,57.8202396,2.089857727,46.61667854
 08/04  04:00:00,24.4,441.5271442,214.7138845,1410.127268,6.7,13.81161389,82,57.60444576,2.063426346,47.42715493
 08/04  05:00:00,24.0875,436.5285207,214.7359784,1419.030675,6.7,13.83858173,82,57.63100263,2.079606367,47.55346264
 08/04  06:00:00,23.9,422.5676397,225.6113322,1300.944721,6.7,13.64982222,82,58.29705322,2.206731558,44.27758012
 08/04  07:00:00,23.525,638.6058116,193.1044007,1384.696135,6.7,13.75277354,82,56.97181092,1.893984262,47.17308274
 08/04  08:00:00,23.9875,873.2550297,150.149806,1657.297732,6.7,14.00073732,82,54.37157698,1.439364692,54.77044049
 08/04  09:00:00,25.4625,918.0376458,120.6534204,1850.255567,6.7,14.3148077,82,52.52602008,1.114488392,58.41576328
 08/04  10:00:00,26.7875,921.1609821,110.992274,1917.897402,6.7,14.37165293,82,52.02770145,0.99233114,59.70654937
 08/04  11:00:00,28.575,925.4553567,99.20380416,1990.177545,6.7,14.46441652,82,51.5699378,0.865404673,61.47429499
 08/04  12:00:00,29.775,886.6537165,92.20393562,2049.334923,6.7,14.49255444,82,51.45367253,0.788349275,62.75595821
 08/04  13:00:00,30.375,933.1249116,85.33203737,2097.721386,6.7,14.46906642,82,51.60135334,0.719276189,64.52520603
 08/04  14:00:00,30.6,937.1944323,77.68144852,2146.020032,6.7,14.4551308,82,51.73283045,0.648123942,66.06625435
 08/04  15:00:00,30.9125,938.2445946,72.94634892,2180.126283,6.7,14.49460142,82,51.40307145,0.6036816,66.92696218
 08/04  16:00:00,31.1,675.3122303,93.5026337,2081.114479,6.7,14.72839407,82,52.66048473,0.769656116,62.25838667
 08/04  17:00:00,31.1,670.0987257,107.8518211,2034.531782,6.7,14.73709971,82,53.29551197,0.888041512,60.46783043
 08/04  18:00:00,30.4125,587.8102457,116.7616137,1994.24817,6.7,14.75649528,82,53.62034578,0.964913345,59.20653891
 08/04  19:00:00,29.3125,585.4036152,126.8382102,1963.910958,6.7,14.75635577,82,53.51318771,1.052056991,58.20631667
 08/04  20:00:00,28.525,600.0514061,144.0908353,1914.056991,6.7,14.70645774,82,53.67507397,1.199029629,57.03862521
 08/04  21:00:00,27.9875,559.6774587,147.9712261,1909.404334,6.7,14.73022626,82,53.63113401,1.235770801,56.90629879
 08/04  22:00:00,28.1125,545.5849055,151.0079207,1900.648214,6.7,14.73480682,82,53.77996014,1.264519583,56.46579353
 08/04  23:00:00,28.3,442.9556788,171.5569412,1837.724709,6.7,14.73854877,82,54.87222729,1.4495603,54.65188266
 08/04  24:00:00,24.175,438.1130784,223.7160637,1427.382554,6.7,13.81967885,82,57.23401438,1.944242496,45.94498651
 08/05  01:00:00,20.6375,437.5568034,239.0534107,1124.943825,6.7,13.46896864,82,58.23912003,2.184521154,39.39081931
 08/05  02:00:00,20.375,437.2725103,235.080051,1091.941375,6.7,13.45073522,82,58.38017365,2.233701255,38.62232254
 08/05  03:00:00,20.6,437.1759301,232.6574602,1090.490644,6.7,13.45180262,82,58.49221907,2.269314726,38.58157725
 08/05  04:00:00,20.225,437.7369369,232.3850728,1057.670177,6.7,13.4215559,82,58.60652191,2.308102659,37.51279438
 08/05  05:00:00,20.375,433.4331428,233.0984474,1080.563329,6.7,13.43540385,82,58.73503923,2.345350908,38.36355849
 08/05  06:00:00,20.9125,420.8946017,231.2174236,1116.551019,6.7,13.4535654,82,58.76818089,2.347907344,39.5191593
 08/05  07:00:00,21.475,507.308192,215.3826031,1232.830282,6.7,13.60036286,82,58.22466794,2.188265995,42.93962662
 08/05  08:00:00,22.3875,647.4264509,186.7508657,1385.299735,6.7,13.72098317,82,57.01720634,1.872189043,47.33930224
 08/05  09:00:00,23.1125,687.7782297,178.6938453,1441.095969,6.7,13.76771445,82,56.71276148,1.757321085,48.73947119
 08/05  10:00:00,24.7375,689.523677,165.066964,1494.763468,6.7,13.82736467,82,56.67858711,1.602139222,50.23209941
 08/05  11:00:00,26.6,691.662458,155.2526253,1575.696871,6.7,13.93401355,82,56.2450759,1.490275362,52.20832631
 08/05  12:00:00,27.8875,660.7872588,147.7244659,1656.889232,6.7,14.05462416,82,55.77925232,1.4005396,54.02014487
 08/05  13:00:00,28.3,661.0580127,146.3239935,1691.559697,6.7,14.11712147,82,55.38558514,1.368507671,54.52233319
 08/05  14:00:00,27.9875,661.1002887,159.6068374,1536.194262,6.7,13.89677964,82,56.14215406,1.480632069,50.51161826
 08/05  15:00:00,29.175,663.6301554,152.0356387,1485.745642,6.7,13.85113336,82,56.64433674,1.414260367,49.67624805
 08/05  16:00:00,30,665.01768,145.0177191,1555.529091,6.7,13.88303309,82,56.81155064,1.355268412,51.75663435
 08/05  17:00:00,29.625,621.7261141,147.8591427,1547.851445,6.7,13.87417232,82,56.89861161,1.388490397,51.50750459
 08/05  18:00:00,28.4,429.1429748,173.6827093,1436.820242,6.7,13.84867272,82,58.12452818,1.650597084,47.94977853
 08/05  19:00:00,26.7375,427.0208593,186.4263968,1378.02959,6.7,13.7943915,82,58.29275641,1.805694964,46.31658503
 08/05  20:00:00,25.0375,442.0432266,203.1159199,1334.944799,6.7,13.74399736,82,58.11363951,1.991405302,45.18169559
 08/05  21:00:00,24.0875,441.0893665,211.129521,1329.996668,6.7,13.7251272,82,58.20485453,2.087546213,45.21245768
 08/05  22:00:00,23.9,440.3297595,215.8513767,1308.898995,6.7,13.70516558,82,58.31842065,2.149052245,44.58113153
 08/05  23:00:00,22.8375,441.1192337,221.606989,1221.10298,6.7,13.61275301,82,58.51345712,2.222472313,42.00748832
 08/05  24:00:00,22.2,436.9840183,225.1052925,1087.191131,6.7,13.47083333,82,58.6362356,2.273629692,38.14442831
 08/06  01:00:00,20.825,414.6185971,232.6942148,986.6457226,6.7,13.38562589,82,58.92960383,2.369716141,35.06330977
 08/06  02:00:00,20,414.4775356,237.3511036,929.0899567,6.7,13.33968665,82,59.02918818,2.437158174,33.35840989
 08/06  03:00:00,19.625,414.2839868,240.4255717,900.1465937,6.7,13.3122924,82,59.11203508,2.484794788,32.4677949
 08/06  04:00:00,18.7125,414.9547474,245.0925511,847.7548312,6.7,13.26059646,82,59.1999517,2.547250171,30.74775397
 08/06  05:00:00,17.9875,410.6149793,249.5973128,809.4306699,6.7,13.22590104,82,59.20039985,2.604099785,29.58283763
 08/06  06:00:00,18.1125,398.2031329,244.4382654,823.1117734,6.7,13.22859436,82,59.12259018,2.553851363,30.12608993
 08/06  07:00:00,19.3625,401.2436207,233.2417575,873.7348675,6.7,13.2962104,82,59.22902931,2.438059876,31.75769877
 08/06  08:00:00,20.6875,533.6239724,201.8179038,949.3090848,6.7,13.40936695,82,58.83299011,2.106873313,33.99348449
 08/06  09:00:00,21.475,533.7516171,199.0007907,1002.421771,6.7,13.47662562,82,58.52770272,2.062269893,35.44275246
 08/06  10:00:00,21.325,533.7157175,199.1521153,1019.004261,6.7,13.48858153,82,58.32255525,2.046003952,35.85286788
 08/06  11:00:00,18.6625,534.4878685,207.3924738,914.1898621,6.7,13.36284099,82,58.25221517,2.114054621,32.49815368
 08/06  12:00:00,16.5125,533.2929969,212.3022411,836.5966695,6.7,13.27731445,82,58.29282845,2.154127794,30.2704343
 08/06  13:00:00,16.7875,533.5645509,207.3938689,821.5679799,6.7,13.28312509,82,58.26955185,2.098692014,29.82051248
 08/06  14:00:00,17.575,533.7586925,202.44925,759.7986992,6.7,13.27436538,82,58.24523657,2.044353061,27.56669531
 08/06  15:00:00,16.7375,533.5589024,207.2133372,688.3596594,6.7,13.11381948,82,58.24722219,2.089434146,25.30361317
 08/06  16:00:00,15.7875,400.9597608,235.098781,633.516365,6.7,12.61976454,82,59.03135225,2.386345081,24.60188704
 08/06  17:00:00,15.9125,400.6494314,239.8967806,619.2970789,6.7,12.26575611,82,59.17224899,2.465200969,25.86350412
 08/06  18:00:00,16.475,400.6461593,236.585054,629.9822561,6.7,12.01377929,82,59.22408686,2.452053973,27.68174366
 08/06  19:00:00,16.0125,401.1387647,240.928943,610.880118,6.7,11.72900813,82,59.26211895,2.511965687,28.36590658
 08/06  20:00:00,14.5375,417.5376413,252.7236852,550.7817342,6.7,11.66174951,82,59.2217209,2.643362683,26.40429977
 08/06  21:00:00,13.2125,416.9589568,263.0266056,494.3955779,6.7,11.8935386,82,59.27397465,2.755753089,23.2634251
 08/06  22:00:00,12.8,416.4219954,270.7779777,473.7067687,6.7,12.2914657,82,59.33673626,2.844697737,20.99590354
 08/06  23:00:00,12.425,417.5005271,277.1262664,310.1915946,6.7,12.17688371,82,59.40660544,2.918922207,13.40571517
 08/06  24:00:00,12.2,413.2916751,281.5926124,300.5258262,6.7,12.15242672,82,59.42838916,2.97284978,13.05308543
 08/07  01:00:00,11.8875,435.3105765,280.5201835,296.3635582,6.7,12.04292916,82,59.30176217,2.961133416,13.06213226
 08/07  02:00:00,12.3875,435.2704906,283.1430656,348.8322153,6.7,12.2964183,82,59.32273995,2.985686073,15.28293766
 08/07  03:00:00,12.8,435.3281145,284.9685463,512.9376066,6.7,12.74043214,82,59.35095605,3.004771316,20.92566815
 08/07  04:00:00,12.1125,435.8523585,288.7301062,330.1875261,6.7,11.8190676,82,59.40408323,3.047299595,13.90607143
 08/07  05:00:00,11.7,431.6213725,291.5271085,316.3669644,6.7,11.26094278,82,59.42823023,3.081297062,15.13648235
 08/07  06:00:00,12.3875,419.3311097,282.2412545,347.8209751,6.7,11.49936177,82,59.25971461,2.980313652,17.47497411
 08/07  07:00:00,14.55,636.514699,226.1925724,558.1269673,6.7,12.2624702,82,58.13352813,2.355524499,25.31495658
 08/07  08:00:00,16.6,867.8608977,181.8833158,708.1993864,6.7,12.47578099,82,57.15684269,1.850983401,29.61652295
 08/07  09:00:00,18.575,911.0291858,165.0747081,821.6029975,6.7,12.20325917,82,56.54029027,1.640909318,35.05631377
 08/07  10:00:00,19.775,912.6130722,155.7528415,865.7621698,6.7,12.02063987,82,56.11088407,1.516234096,38.6275638
 08/07  11:00:00,20.375,914.8438194,150.4135402,887.7760604,6.7,12.12219564,82,55.65246029,1.437459758,39.33398113
 08/07  12:00:00,20.6,873.5330524,149.8699968,916.5552317,6.7,12.09488163,82,55.22619546,1.407217829,40.36171399
 08/07  13:00:00,21.2875,915.7547283,148.6531608,938.1352293,6.7,12.09351357,82,54.9010225,1.37339778,41.70502031
 08/07  14:00:00,21.0125,918.5170526,138.5336601,939.9908038,6.7,12.39450748,82,54.87662956,1.263595513,40.11600833
 08/07  15:00:00,20.6,921.0659507,133.5733936,942.2603712,6.7,12.87525373,82,54.94525146,1.208074019,37.39024298
 08/07  16:00:00,20.225,663.5658747,163.0330128,864.2721635,6.7,13.1623153,82,56.61178376,1.47902531,32.28245309
 08/07  17:00:00,20,660.3822094,177.682154,832.7218955,6.7,13.14535987,82,57.02184178,1.634897254,30.82014114
 08/07  18:00:00,19.625,580.4981247,184.0688055,808.2750079,6.7,13.04514918,82,57.35987602,1.719279372,30.24377468
 08/07  19:00:00,18.025,584.3092384,194.1600261,746.992012,6.7,12.92902102,82,57.28082352,1.835856059,28.4132176
 08/07  20:00:00,16.2,595.9967307,211.6232413,681.1691068,6.7,12.82243571,82,57.44058191,2.019253637,26.37795532
 08/07  21:00:00,14.85,556.0926589,219.3763479,635.1111627,6.7,12.7303914,82,57.59401311,2.111592702,24.96487259
 08/07  22:00:00,14.0875,541.9575281,225.1421178,603.7120604,6.7,12.74496084,82,57.77356258,2.185382598,23.91148122
 08/07  23:00:00,13.525,440.6475706,251.2575374,557.1558546,6.7,12.64935203,82,58.71375721,2.47774657,22.12230168
 08/07  24:00:00,12.9875,436.2422263,255.57134,563.6890915,6.7,12.52338264,82,58.93827587,2.571497748,22.85839423
 08/08  01:00:00,13.1125,436.1664778,258.1374841,551.4096853,6.7,12.5444203,82,58.98458075,2.63433997,22.6510436
 08/08  02:00:00,13.3,436.0084058,262.5364662,549.9547284,6.7,12.7140465,82,59.02484478,2.701680201,22.09467507
 08/08  03:00:00,12.9875,435.9489659,267.1437322,543.7815093,6.7,12.71000488,82,59.08667828,2.764606401,21.59682113
 08/08  04:00:00,12.1125,439.145709,272.0245611,338.5145293,6.7,11.64397232,82,59.16297627,2.828320652,14.44761448
 08/08  05:00:00,11.7,434.1978319,275.019566,315.2562706,6.7,11.19218425,82,59.19796703,2.869644479,15.4141808
 08/08  06:00:00,12.3875,420.8478875,269.5879572,343.5879621,6.7,11.58496943,82,59.11538015,2.81695921,17.31035181
 08/08  07:00:00,14.55,637.13781,218.2692688,564.8438582,6.7,12.49096365,82,57.87627965,2.25279233,24.84628598
 08/08  08:00:00,17.2875,870.095502,175.6364792,741.0459529,6.7,12.94753159,82,56.80888592,1.770700415,29.24058859
 08/08  09:00:00,19.7375,913.4261417,158.722027,863.5608627,6.7,13.10928855,82,56.13448371,1.561348334,32.45808341
 08/08  10:00:00,21.975,915.4405026,148.9542785,959.4328274,6.7,13.26706355,82,55.7513918,1.434392506,35.1891897
 08/08  11:00:00,23.4875,917.9864655,142.350704,1033.868156,6.7,13.39937449,82,55.29557777,1.345712832,37.08923255
 08/08  12:00:00,23.525,877.5132562,140.4593735,1041.079055,6.7,13.4178106,82,55.03150581,1.306204575,36.98038416
 08/08  13:00:00,24.3625,921.3110421,137.1924286,1085.589471,6.7,13.46169712,82,54.82182169,1.258456467,38.48172203
 08/08  14:00:00,24.3125,922.5861919,135.7585159,1113.864815,6.7,13.50032349,82,54.55047633,1.230337068,39.14980974
 08/08  15:00:00,23.9,923.5424358,134.7705826,1135.065143,6.7,13.51240218,82,54.4049644,1.208186748,39.83778082
 08/08  16:00:00,24.2125,664.741752,166.9380293,1064.380404,6.7,13.55073826,82,55.93354622,1.495119859,37.16211637
 08/08  17:00:00,23.4,661.5121118,180.8628565,1014.310405,6.7,13.51773812,82,56.4787365,1.637644431,35.4561312
 08/08  18:00:00,22.8,581.2511913,191.8959056,991.5850334,6.7,13.49670686,82,56.77985657,1.760490186,34.83690672
 08/08  19:00:00,20.675,584.5399118,203.2058951,963.5522195,6.7,13.45117599,82,56.96705363,1.887589392,33.97520074
 08/08  20:00:00,19.0875,596.308567,211.9756425,942.9823631,6.7,13.41986916,82,57.23855719,1.993341554,33.48393496
 08/08  21:00:00,17.8375,556.5034456,215.6593117,896.2118083,6.7,13.36320109,82,57.38353058,2.050190085,32.00762784
 08/08  22:00:00,17.2,542.7145369,219.807225,839.257665,6.7,13.32403251,82,57.54183246,2.109591122,30.20585726
 08/08  23:00:00,17.2,441.1553546,243.5220966,843.3824642,6.7,13.27449254,82,58.41053876,2.372858274,30.55462839
 08/08  24:00:00,17.2,436.8018725,245.1170284,864.1870061,6.7,13.28836069,82,58.62011746,2.433897529,31.34773772
 08/09  01:00:00,17.2,436.6866635,247.3240224,858.0665422,6.7,13.27059264,82,58.76786008,2.490685938,31.15471381
 08/09  02:00:00,17.575,436.5227167,248.5783484,865.7525211,6.7,13.27833627,82,58.86928977,2.52976256,31.44524923
 08/09  03:00:00,17.8,436.4805532,250.433236,853.5077723,6.7,13.26964459,82,58.92714561,2.567755056,31.01618405
 08/09  04:00:00,16.7375,437.0705259,253.8337493,756.0943229,6.7,13.21839566,82,58.95798339,2.615436255,27.59856131
 08/09  05:00:00,15.7875,432.6564723,258.6659364,721.4518694,6.7,13.19430067,82,58.97044148,2.673733102,26.4893503
 08/09  06:00:00,15.6,420.2336681,256.4608208,743.4101257,6.7,13.18872463,82,58.92183803,2.654313598,27.3646675
 08/09  07:00:00,17.2875,637.7763836,207.3554759,857.0398949,6.7,13.3041876,82,57.79259876,2.124693804,31.221868
 08/09  08:00:00,20.05,871.0945332,168.2112901,1019.950618,6.7,13.49182171,82,56.40480421,1.683986818,36.1822403
 08/09  09:00:00,22.1625,915.0561565,151.1019587,1134.948934,6.7,13.59588206,82,55.81943778,1.474047293,39.47666738
 08/09  10:00:00,24.175,917.7393159,142.0585139,1252.656308,6.7,13.67867351,82,55.52607565,1.357088121,43.01411129
 08/09  11:00:00,25.6875,921.2786544,135.9325625,1317.768515,6.7,13.72396278,82,55.27649111,1.277230478,44.86665228
 08/09  12:00:00,26.475,881.6967699,134.1781616,1301.697833,6.7,13.71890863,82,54.92805626,1.24255523,44.27552086
 08/09  13:00:00,26.0125,924.0216122,135.1073865,1283.670404,6.7,13.69744169,82,54.54183822,1.233506986,43.77698453
 08/09  14:00:00,26.6,926.3412361,130.1152988,1320.279894,6.7,13.70040666,82,54.41307565,1.172933012,45.07506896
 08/09  15:00:00,25.825,928.0244434,126.3360184,1345.870993,6.7,13.67031677,82,54.30155721,1.127663625,46.03845827
 08/09  16:00:00,24.625,666.9849515,160.3042536,1231.423883,6.7,13.67993511,82,55.75421133,1.429326552,42.16300516
 08/09  17:00:00,23.7125,662.6191312,177.8983097,1161.704808,6.7,13.6363546,82,56.24120652,1.601374264,39.92458847
 08/09  18:00:00,22.9875,582.0570357,188.3798541,1091.905427,6.7,13.59104124,82,56.55783099,1.715937626,37.77710382
 08/09  19:00:00,21.7375,586.0235378,198.5405055,1043.906783,6.7,13.53815227,82,56.74846848,1.829866976,36.36310698
 08/09  20:00:00,20.4125,597.587689,207.7585535,1020.019375,6.7,13.49463792,82,57.02757569,1.937011256,35.79139435
 08/09  21:00:00,19.3125,557.457616,212.125182,973.082579,6.7,13.44197941,82,57.18323361,1.999368929,34.36908234
 08/09  22:00:00,19.2125,543.0873432,215.7242698,931.1828458,6.7,13.41237794,82,57.37577085,2.053055316,33.09976114
 08/09  23:00:00,18.4,441.2997943,240.0419552,842.6192394,6.7,13.300896,82,58.27241647,2.320926649,30.26615398
 08/09  24:00:00,17.8,436.8995925,243.48329,810.7702855,6.7,13.29437764,82,58.50968411,2.40076941,29.36641952
 08/10  01:00:00,17.8,436.7844836,245.3371093,801.6706818,6.7,13.27248757,82,58.65102699,2.455662848,29.09801261
 08/10  02:00:00,17.8,436.5954327,247.4627783,814.7806586,6.7,13.26571233,82,58.76657836,2.504220891,29.61668839
 08/10  03:00:00,17.425,436.5130605,250.184647,795.2787443,6.7,13.25175724,82,58.83576018,2.551872745,28.96980061
 08/10  04:00:00,17.2,437.1389628,253.2400142,744.0207815,6.7,13.22805223,82,58.85586469,2.597467934,27.18216517
 08/10  05:00:00,16.8875,432.7690879,257.0696018,734.7857218,6.7,13.22157959,82,58.89577465,2.645669079,26.88598826
 08/10  06:00:00,17.0125,420.3277247,255.2812281,756.7758441,6.7,13.22107763,82,58.8491356,2.632496066,27.73300723
 08/10  07:00:00,18.575,637.8821509,207.8065617,865.8234869,6.7,13.33879397,82,57.6740731,2.121436685,31.37852283
 08/10  08:00:00,21.15,871.4039229,167.3705977,1058.982247,6.7,13.53502143,82,56.21588174,1.667925969,37.33920652
 08/10  09:00:00,23.575,915.3592905,149.523312,1203.514824,6.7,13.65494297,82,55.66239705,1.451078742,41.51985662
 08/10  10:00:00,25.15,918.1011861,139.8230012,1327.189886,6.7,13.72595436,82,55.37996694,1.329165395,45.22372725
 08/10  11:00:00,26.2875,921.9318172,133.735036,1380.623499,6.7,13.7504482,82,55.11664948,1.250490207,46.79867727
 08/10  12:00:00,27.0125,882.7251616,131.4027639,1419.667205,6.7,13.75277131,82,54.87479897,1.21147062,48.08290704
 08/10  13:00:00,27.575,927.2622214,127.195231,1402.920108,6.7,13.73418753,82,54.70826692,1.158709721,47.59603925
 08/10  14:00:00,28.1125,930.5271364,120.6976242,1420.856924,6.7,13.71746722,82,54.69526633,1.089301264,48.34556086
 08/10  15:00:00,28.3,931.1294857,119.818816,1435.121411,6.7,13.71113464,82,54.51333248,1.073351894,48.88499555
 08/10  16:00:00,26.2375,667.2845197,160.5582937,1274.411227,6.7,13.72986819,82,55.66926178,1.436071198,43.28580926
 08/10  17:00:00,23.25,662.1876052,183.243577,1264.049322,6.7,13.67443055,82,56.19434469,1.651958174,43.22757644
 08/10  18:00:00,21.5125,581.694655,196.8835039,1206.712027,6.7,13.61749589,82,56.58976132,1.795920616,41.55634526
 08/10  19:00:00,20.0375,585.9471287,202.8164802,1123.167253,6.7,13.54469411,82,56.78046255,1.872577791,39.06836483
 08/10  20:00:00,19.775,597.6574436,209.2811709,1080.24674,6.7,13.51668033,82,57.0435246,1.954314301,37.82640814
 08/10  21:00:00,20.6875,557.7414722,210.5167793,1089.407363,6.7,13.54127233,82,57.13982645,1.98595234,38.08762895
 08/10  22:00:00,20.7875,543.3455824,213.1720424,1091.669167,6.7,13.54445691,82,57.30948267,2.027917559,38.082286
 08/10  23:00:00,19.85,441.4823781,234.7382814,1020.722398,6.7,13.45854521,82,58.31041984,2.268157997,35.90061965
 08/10  24:00:00,19.0875,437.049043,238.541749,936.5093618,6.7,13.36156111,82,58.50499405,2.351073694,33.42295131
 08/11  01:00:00,18.525,436.8778069,241.5365661,896.8037803,6.7,13.3263529,82,58.63680233,2.415885368,32.2562518
 08/11  02:00:00,17.9875,436.6517823,244.3157396,877.2639136,6.7,13.29752,82,58.73773882,2.469953769,31.71960353
 08/11  03:00:00,17.425,436.559481,247.035388,857.3964489,6.7,13.2657034,82,58.77263836,2.516373645,31.12361674
 08/11  04:00:00,16.8875,440.1162516,251.5578424,826.6056337,6.7,13.23908922,82,58.83697392,2.575791766,30.13827733
 08/11  05:00:00,16.325,435.1102297,255.0586021,782.2173013,6.7,13.21621396,82,58.82871319,2.620327841,28.64072022
 08/11  06:00:00,16.1,421.5617219,250.8255241,796.4528671,6.7,13.20593825,82,58.7620842,2.58003326,29.21686334
 08/11  07:00:00,18.5375,638.2900333,201.3279047,988.7113587,6.7,13.4191988,82,57.7373749,2.051769968,35.56767806
 08/11  08:00:00,22.4375,872.0260797,162.7559286,1215.16448,6.7,13.63151829,82,56.44502995,1.624953241,42.20628174
 08/11  09:00:00,24.2125,915.9985479,147.7466401,1264.237599,6.7,13.68817561,82,55.67620738,1.438525863,43.25538805
 08/11  10:00:00,25.8375,919.0419818,139.2982966,1304.364323,6.7,13.72827913,82,55.39092187,1.327320305,44.41738774
 08/11  11:00:00,26.7,922.7814123,134.2769996,1343.975357,6.7,13.74459697,82,55.14683323,1.258009278,45.57219115
 08/11  12:00:00,23.8875,881.838558,135.9974789,1320.810242,6.7,13.66625631,82,54.67655301,1.254409606,45.11222318
 08/11  13:00:00,24.325,922.5452864,141.6715795,1376.116677,6.7,13.69626335,82,54.25651286,1.285789134,47.11539087
 08/11  14:00:00,23.475,923.2762337,142.0213131,1312.661654,6.7,13.65355456,82,54.08270112,1.27023524,44.9129454
 08/11  15:00:00,22.575,926.3209445,134.5183855,1315.849,6.7,13.61399436,82,54.06255273,1.189494382,45.44833346
 08/11  16:00:00,23.8,668.0816388,158.4867212,1285.729691,6.7,13.67710628,82,55.90632666,1.402456984,44.11873444
 08/11  17:00:00,25.15,665.3206324,166.0130511,1298.565934,6.7,13.70954238,82,56.76119692,1.491722458,44.31372816
 08/11  18:00:00,24.85,584.6046371,173.7110508,1327.884571,6.7,13.7206537,82,56.97641498,1.5881232,45.18275333
 08/11  19:00:00,23.025,586.5736841,184.4269122,1212.448104,6.7,13.64252922,82,56.83556376,1.708048482,41.52914057
 08/11  20:00:00,20.825,597.1932484,200.4748629,1096.546708,6.7,13.54483689,82,56.9668604,1.873805824,38.1176678
 08/11  21:00:00,19.3125,557.1018924,207.1042096,1049.890651,6.7,13.48893559,82,57.09271323,1.952666215,36.84964657
 08/11  22:00:00,18.2125,543.1943325,212.2519637,1008.019096,6.7,13.44062001,82,57.29181939,2.017548617,35.63182206
 08/11  23:00:00,17.8,441.385805,234.3107666,953.3693801,6.7,13.36834147,82,58.27186154,2.261916328,34.02394412
 08/11  24:00:00,18.1125,437.0031943,236.5354133,951.6966276,6.7,13.3490555,82,58.47493281,2.328149012,34.16531422
 08/12  01:00:00,17.6125,436.8347042,240.1766929,885.4712169,6.7,13.29918398,82,58.60393463,2.398920955,31.91904738
 08/12  02:00:00,17.2,436.6196267,242.7185742,859.0574449,6.7,13.27081889,82,58.70373467,2.450061141,31.21365907
 08/12  03:00:00,17.2,436.5449059,245.0108259,871.2981963,6.7,13.26853506,82,58.80937797,2.493604701,31.659871
 08/12  04:00:00,16.5125,437.1286107,249.828676,824.3711425,6.7,13.23144063,82,58.85762323,2.558563341,30.06463012
 08/12  05:00:00,16.475,436.9344987,253.0698942,814.4418527,6.7,13.22158003,82,58.82360706,2.6002664,29.83148176
 08/12  06:00:00,16.325,420.288737,254.4630772,746.6962553,6.7,13.19992187,82,58.83187427,2.619383409,27.37727827
 08/12  07:00:00,18.5375,506.8469472,230.6863102,874.1587483,6.7,13.31230444,82,58.40340039,2.365982763,31.83680155
 08/12  08:00:00,22.0625,647.0024611,193.2892605,1125.941581,6.7,13.5715787,82,57.58302544,1.959992017,39.53103862
 08/12  09:00:00,24.3625,687.6047375,179.5951693,1216.568051,6.7,13.67328865,82,57.38915698,1.794937643,41.80594873
 08/12  10:00:00,25.6875,688.3239948,170.4904275,1235.505658,6.7,13.71537472,82,57.31465174,1.686506125,42.13058713
 08/12  11:00:00,26.7875,690.1159037,164.6876292,1250.428817,6.7,13.74936693,82,57.18154245,1.616513434,42.42562921
 08/12  12:00:00,26.8875,658.7252177,162.612154,1240.642921,6.7,13.74496998,82,57.05605238,1.585224678,42.03767081
 08/12  13:00:00,27.7,659.7984571,157.4891246,1280.173218,6.7,13.77435852,82,56.94847346,1.526076468,43.30152289
 08/12  14:00:00,24.175,659.6369471,158.9925957,1269.801975,6.7,13.68721328,82,56.76400692,1.531774717,43.16435488
 08/12  15:00:00,21.0125,659.0071285,163.7984045,1151.497436,6.7,13.57146206,82,56.59739539,1.567997913,39.8764053
 08/12  16:00:00,20.9125,658.8585172,165.2629075,1194.251472,6.7,13.59164137,82,56.53811831,1.572934792,41.4670588
 08/12  17:00:00,20.4125,615.0073988,174.7422312,1125.844575,6.7,13.5486712,82,56.59809933,1.65659805,39.12060333
 08/12  18:00:00,20,425.0257578,212.8606959,997.2259939,6.7,13.44878322,82,57.81654688,2.031707917,35.14815352
 08/12  19:00:00,20.375,428.8908249,225.5306548,945.6595895,6.7,13.40566401,82,58.16119781,2.188794211,33.60089869
 08/12  20:00:00,19.5375,440.9998133,232.6500786,914.7025077,6.7,13.35901645,82,58.38794581,2.292549479,32.72480667
 08/12  21:00:00,18.525,440.2775615,237.5636271,862.6910657,6.7,13.2884618,82,58.53980233,2.370820213,31.13880654
 08/12  22:00:00,17.9875,439.59711,241.1993764,837.6441978,6.7,13.25265396,82,58.68464231,2.431993978,30.48521755
 08/12  23:00:00,17.1125,440.4824131,244.5772796,820.5329638,6.7,13.2173615,82,58.82002219,2.487195766,29.99209142
 08/12  24:00:00,16.7,436.3637107,247.8450942,809.0625833,6.7,13.2248184,82,58.89968112,2.538154276,29.63949992
 08/13  01:00:00,16.7,414.1350376,256.0807049,774.0877607,6.7,13.20517197,82,59.15251544,2.641700029,28.37929484
 08/13  02:00:00,16.0125,414.0591131,259.4885042,736.7770093,6.7,13.18854268,82,59.16639365,2.694561766,27.08573541
 08/13  03:00:00,15.9125,413.9313803,263.3909012,726.2319822,6.7,13.17036388,82,59.19935427,2.746312052,26.78312571
 08/13  04:00:00,15.7875,414.5882477,266.5817666,724.493251,6.7,13.17036022,82,59.25622324,2.788146381,26.72475532
 08/13  05:00:00,15.225,414.4456122,270.8971284,689.7569916,6.7,13.14141119,82,59.32556361,2.841603256,25.53001534
 08/13  06:00:00,15.6875,397.7902713,268.5762626,695.1982438,6.7,13.15282091,82,59.32119923,2.824477218,25.74732852
 08/13  07:00:00,17.475,400.7838354,256.1713446,808.0054833,6.7,13.20666733,82,59.28642873,2.694616321,29.79910321
 08/13  08:00:00,20.425,533.2775534,215.8584579,1005.48611,6.7,13.45000926,82,58.82832881,2.260655941,35.98966578
 08/13  09:00:00,23.075,533.9422213,201.203239,1133.785868,6.7,13.60010732,82,59.00134247,2.097173237,39.48039103
 08/13  10:00:00,24.5875,534.2711176,190.7177316,1168.852484,6.7,13.65786996,82,59.00510523,1.986309566,40.19428586
 08/13  11:00:00,26.0625,535.4801309,184.5413134,1210.360078,6.7,13.71808342,82,58.91083175,1.919035647,41.31409056
 08/13  12:00:00,27.0125,534.5135226,181.0306282,1289.307138,6.7,13.7812937,82,58.77975368,1.87709495,43.58942794
 08/13  13:00:00,27.8875,534.9548218,174.1466335,1389.690902,6.7,13.86975306,82,58.7081566,1.799994544,46.4565081
 08/13  14:00:00,27.6125,535.3403822,168.2903812,1379.160598,6.7,13.84972066,82,58.71971311,1.735134344,45.96718199
 08/13  15:00:00,27.2,535.2876996,167.0713169,1316.993353,6.7,13.79630607,82,58.65411373,1.719367779,44.2715599
 08/13  16:00:00,27.575,402.5600468,185.3622353,1263.886254,6.7,13.77028582,82,59.14187709,1.911307514,42.65898336
 08/13  17:00:00,26.7375,401.9653152,194.1521055,1194.784978,6.7,13.70821676,82,59.05387036,2.011520565,40.5893283
 08/13  18:00:00,25.7875,401.4986831,208.4968886,1161.082289,6.7,13.66619677,82,58.89061673,2.160576606,39.76710089
 08/13  19:00:00,21.725,405.9777064,222.4959474,1125.44075,6.7,13.54361513,82,58.98172071,2.305079199,38.99221621
 08/13  20:00:00,19.775,418.2033163,231.0459856,1073.89388,6.7,13.47073557,82,59.07736482,2.398552207,37.83817317
 08/13  21:00:00,20,417.6756784,235.3790591,1040.115772,6.7,13.44649066,82,59.13697733,2.449479792,36.75322323
 08/13  22:00:00,20.6875,417.1290445,238.0178889,1013.819072,6.7,13.44110866,82,59.18503264,2.482951883,35.93435909
 08/13  23:00:00,21.1,418.1760592,241.3306495,978.3223503,6.7,13.42038211,82,59.29167571,2.524791533,34.71196541
 08/13  24:00:00,21.1,414.0481312,243.8046078,935.9292429,6.7,13.36349582,82,59.31782634,2.558379857,33.46575564
 08/14  01:00:00,21.1,436.1020945,240.5445976,968.4278913,6.7,13.38262157,82,59.11048928,2.523039686,34.63833325
 08/14  02:00:00,21.1,436.0287516,242.7365879,985.633709,6.7,13.39263049,82,59.11913041,2.540988846,35.19737598
 08/14  03:00:00,21.1,436.0513597,245.0822485,984.4476317,6.7,13.38540282,82,59.13472198,2.563197798,35.15072575
 08/14  04:00:00,20.4125,436.7240379,247.5844845,983.5383167,6.7,13.37205882,82,59.15174143,2.589156679,35.17094989
 08/14  05:00:00,19.625,436.6506523,250.4883183,966.5796302,6.7,13.34464316,82,59.14043154,2.619392005,34.70471448
 08/14  06:00:00,19.4,419.9116869,252.3831568,930.4323092,6.7,13.31967669,82,59.12233065,2.638222563,33.51107475
 08/14  07:00:00,20.4625,636.930487,211.3985095,1040.974151,6.7,13.48359829,82,57.95158908,2.185646023,36.98715911
 08/14  08:00:00,21.1,867.8726506,177.3182728,1161.843951,6.7,13.59242146,82,56.2826463,1.783838807,40.41505491
 08/14  09:00:00,21.7875,910.8555731,164.5279074,1257.705454,6.7,13.65749016,82,55.48328402,1.602267764,43.29851896
 08/14  10:00:00,23.95,912.8805631,155.368711,1392.919017,6.7,13.75603686,82,55.1107201,1.473736732,47.33501742
 08/14  11:00:00,25.375,915.8041578,145.8450607,1492.835492,6.7,13.82747385,82,54.79180785,1.355228525,50.11436969
 08/14  12:00:00,25.6,874.7984664,145.9315784,1531.174048,6.7,13.84002337,82,54.56156847,1.333522648,51.22899338
 08/14  13:00:00,24.5375,917.0938838,147.0215225,1392.776174,6.7,13.74415809,82,54.54609736,1.325860465,47.01618782
 08/14  14:00:00,23.525,918.2673485,145.5073858,1350.01881,6.7,13.70274865,82,54.45443789,1.299484838,46.02397366
 08/14  15:00:00,21.2375,917.9464752,153.1988811,1260.407043,6.7,13.62539114,82,54.36264167,1.356856628,43.28542392
 08/14  16:00:00,19.625,661.6504015,188.3983159,1134.859622,6.7,13.55755443,82,56.04455924,1.673840459,39.45256729
 08/14  17:00:00,20.15,659.4271041,201.0112558,1178.686633,6.7,13.5851582,82,56.65239391,1.815363295,40.95730582
 08/14  18:00:00,20.225,579.6997408,210.2512021,1160.342211,6.7,13.57337624,82,57.03729201,1.933363408,40.26671251
 08/14  19:00:00,20,584.2599189,213.5896342,1196.354689,6.7,13.586239,82,57.19834281,1.996032391,41.55019614
 08/14  20:00:00,20,596.3891643,218.3146435,1233.383582,6.7,13.60087511,82,57.45346347,2.068126072,42.6955419
 08/14  21:00:00,19.625,556.5183936,219.5583679,1170.841117,6.7,13.55864831,82,57.55215662,2.103764826,40.67859109
 08/14  22:00:00,19.4,542.3762364,221.5571256,928.3985545,6.7,13.41147475,82,57.7081229,2.142509742,32.75164641
 08/14  23:00:00,18.4,440.967155,244.926296,861.8969822,6.7,13.30204094,82,58.59683952,2.40492299,31.03935504
 08/14  24:00:00,17.425,436.5926641,248.2903537,877.0475185,6.7,13.28905864,82,58.79994627,2.48532701,31.72901407
 08/15  01:00:00,17.2,436.4943679,251.2528232,827.7779713,6.7,13.25502927,82,58.88692967,2.54950086,30.10303151
 08/15  02:00:00,17.2,436.3359139,252.6645739,864.1526886,6.7,13.26359728,82,58.93659887,2.586782188,31.48400317
 08/15  03:00:00,17.2,436.3032497,254.7203853,880.8094664,6.7,13.26310707,82,58.96917216,2.623411346,32.02478502
 08/15  04:00:00,16.8875,439.8585627,256.9310531,865.0949854,6.7,13.24892544,82,58.95935709,2.654840699,31.52010312
 08/15  05:00:00,17.3875,439.249171,259.2332552,905.6050828,6.7,13.27866375,82,59.03115473,2.685422102,32.95942636
 08/15  06:00:00,18.1125,421.4230499,258.8566246,909.3238776,6.7,13.28606706,82,59.04083988,2.687231875,32.95970449
 08/15  07:00:00,18.9875,637.2974577,218.4964233,1041.90347,6.7,13.4545069,82,57.92673046,2.247767627,37.17685856
 08/15  08:00:00,20.15,869.7870704,181.0912941,1214.343056,6.7,13.58692142,82,56.2607493,1.814992897,42.31793554
 08/15  09:00:00,21.6,913.3307268,162.9753719,1339.046278,6.7,13.66839663,82,55.43003631,1.582369207,46.03837755
 08/15  10:00:00,23.2625,915.4298674,155.8342397,1423.477683,6.7,13.73366409,82,55.05020899,1.474166755,48.43566015
 08/15  11:00:00,23.9,918.3006177,148.9795979,1453.731544,6.7,13.74917679,82,54.81087009,1.381142703,49.26562969
 08/15  12:00:00,24.2125,877.2740817,147.818634,1470.020085,6.7,13.75307136,82,54.59816394,1.348661337,49.79536692
 08/15  13:00:00,23.4,919.1052912,150.091341,1419.2565,6.7,13.70801499,82,54.47937677,1.35172513,48.26835349
 08/15  14:00:00,22.8,920.6003207,145.9821877,1432.053754,6.7,13.68972711,82,54.36488791,1.301173472,48.93499606
 08/15  15:00:00,22.8,921.6114863,146.236089,1443.201376,6.7,13.68100339,82,54.25661394,1.292422104,49.3551517
 08/15  16:00:00,23.1125,663.7982535,180.1651629,1350.534696,6.7,13.70869464,82,55.89275968,1.595797881,46.07993529
 08/15  17:00:00,22.3,661.1856503,189.6704771,1257.051282,6.7,13.64955198,82,56.48508373,1.70464707,43.06450403
 08/15  18:00:00,21.0125,580.9273077,203.0501623,1146.206423,6.7,13.5734686,82,56.88963651,1.856006092,39.71373233
 08/15  19:00:00,20.225,584.4171016,211.0526317,1072.397453,6.7,13.51570341,82,57.11535397,1.960602469,37.48493763
 08/15  20:00:00,20,596.3271684,216.4347045,1037.90259,6.7,13.49089139,82,57.34825493,2.039586805,36.47573188
 08/15  21:00:00,19.625,556.5805844,218.7772796,1002.751447,6.7,13.46055508,82,57.50489003,2.086616477,35.36135858
 08/15  22:00:00,19.0875,542.8064554,221.3409827,970.4424702,6.7,13.42980303,82,57.67309014,2.132916733,34.39460184
 08/15  23:00:00,18.525,441.1724318,243.4347656,916.6990476,6.7,13.34920744,82,58.60644672,2.385204004,32.77443142
 08/15  24:00:00,17.6125,436.7669002,246.819074,875.8378618,6.7,13.2940584,82,58.78610287,2.466606417,31.62777371
 08/16  01:00:00,16.5125,436.6022019,249.8190663,812.2322446,6.7,13.24221328,82,58.89867329,2.532370633,29.55629004
 08/16  02:00:00,15.4125,436.3579867,253.4064765,743.4622459,6.7,13.20640968,82,58.9638804,2.594533628,27.23079952
 08/16  03:00:00,15,436.2816134,257.0050135,702.767629,6.7,13.17616616,82,58.95257018,2.646761158,25.86956167
 08/16  04:00:00,15,436.8938874,261.2378076,706.196203,6.7,13.17332759,82,58.97902206,2.699511716,26.03690555
 08/16  05:00:00,15,436.7064139,265.3720312,684.5485996,6.7,13.16429881,82,59.06276608,2.750729926,25.28585048
 08/16  06:00:00,15.375,420.0956125,265.011032,677.1519911,6.7,13.15751985,82,59.05390868,2.753463028,25.03015184
 08/16  07:00:00,16.975,637.3715898,222.5276712,778.6121068,6.7,13.25442861,82,57.88460362,2.289245578,28.56428709
 08/16  08:00:00,18.4875,870.08041,185.366846,973.8059372,6.7,13.43773219,82,56.35745137,1.857631126,34.82954706
 08/16  09:00:00,19.9625,913.2892611,169.7126768,1076.745613,6.7,13.52800596,82,55.52388892,1.648581156,37.8077444
 08/16  10:00:00,21.2875,915.6727063,158.5971801,1096.050585,6.7,13.56606941,82,55.18392247,1.501720945,38.18179725
 08/16  11:00:00,22.0125,918.5648981,152.0920081,1110.758393,6.7,13.58746342,82,54.99668314,1.413090168,38.55649832
 08/16  12:00:00,21.8875,878.0174977,149.373815,1109.344158,6.7,13.58223669,82,54.86954707,1.367905189,38.47969495
 08/16  13:00:00,22.7,921.9142022,143.5361458,1197.51805,6.7,13.61894429,82,54.77010294,1.300121398,41.42260288
 08/16  14:00:00,22.9875,925.0413428,136.808282,1267.06369,6.7,13.61643156,82,54.72015282,1.22867896,43.72321776
 08/16  15:00:00,23.1125,927.7900421,130.2387253,1273.056627,6.7,13.59515726,82,54.85264635,1.163147759,44.07082789
 08/16  16:00:00,22.9875,667.7960647,158.9772262,1111.434395,6.7,13.58662121,82,56.52711183,1.427385443,38.5087443
 08/16  17:00:00,22.425,664.1929142,170.2996523,1051.671035,6.7,13.55233817,82,57.15219184,1.555269447,36.62131443
 08/16  18:00:00,21.5125,583.1617553,179.1768348,1032.476006,6.7,13.52305156,82,57.3039919,1.665082625,36.08235356
 08/16  19:00:00,20.7875,586.1331286,190.8893426,997.4020946,6.7,13.48844595,82,57.15217318,1.795615808,35.03816658
 08/16  20:00:00,19.85,597.3070045,204.7276953,952.9803439,6.7,13.44113756,82,57.25514815,1.942083744,33.67459997
 08/16  21:00:00,18.7125,557.2605805,211.6446324,910.9699312,6.7,13.38692143,82,57.42053113,2.023763866,32.44555882
 08/16  22:00:00,17.9875,542.8948269,216.5590375,882.5329601,6.7,13.35409326,82,57.60635218,2.087216829,31.62594777
 08/16  23:00:00,16.05,441.0890805,241.7265897,688.3757463,6.7,13.11468839,82,58.46205392,2.363734437,25.11092391
 08/16  24:00:00,14.3125,436.6054256,247.2744855,621.0497526,6.7,12.65821616,82,58.74321406,2.464179984,23.98117987
 08/17  01:00:00,14.2125,436.5038001,248.3481247,610.0176836,6.7,12.17045014,82,58.83778755,2.511543723,25.68511026
 08/17  02:00:00,14.4,436.3278171,251.7706529,597.4646161,6.7,11.98325656,82,58.92174024,2.571350551,26.56628348
 08/17  03:00:00,13.7125,436.2247521,257.1770076,564.065209,6.7,12.00784247,82,58.95463614,2.643906964,25.4601137
 08/17  04:00:00,12.6125,436.6983595,262.5091731,405.9743087,6.7,11.18005733,82,58.99131411,2.710596299,19.26634692
 08/17  05:00:00,12.2,436.4094466,267.00513,326.8295477,6.7,10.56190964,82,59.04783329,2.766574535,18.47539012
 08/17  06:00:00,13.2625,419.8511278,267.2572848,465.4900207,6.7,11.07079703,82,59.03385801,2.775605291,26.53397554
 08/17  07:00:00,15.9625,637.3557788,221.6648683,611.804549,6.7,11.87168313,82,57.78714116,2.277414488,29.867512
 08/17  08:00:00,18.575,870.6442942,178.0538719,812.353455,6.7,13.03056264,82,56.32645337,1.781677093,32.81441094
 08/17  09:00:00,20.8375,914.0477845,160.1165547,1086.476165,6.7,13.51797028,82,55.57443168,1.556041481,38.76942407
 08/17  10:00:00,22.7,916.625415,148.702712,1207.500921,6.7,13.63485928,82,55.34315408,1.412018508,41.74001078
 08/17  11:00:00,23.675,919.8700902,142.5908942,1223.456797,6.7,13.65603348,82,55.14543694,1.330898491,42.03066749
 08/17  12:00:00,24.5875,880.2494651,138.9107123,1191.315332,6.7,13.65337988,82,55.00414469,1.279179071,40.91477823
 08/17  13:00:00,25.375,924.7045127,133.9271319,1188.702336,6.7,13.63254626,82,54.8781082,1.220151535,40.91490448
 08/17  14:00:00,25.225,927.8759961,127.2916495,1210.548912,6.7,13.59266544,82,54.86181208,1.150070252,41.87852258
 08/17  15:00:00,24.625,929.8528664,123.3949391,1222.38931,6.7,13.5648781,82,54.96069826,1.108805542,42.49079359
 08/17  16:00:00,24.0875,668.6333819,153.5765626,1089.777902,6.7,13.57158274,82,56.39497652,1.384701311,37.87183329
 08/17  17:00:00,23.2125,664.0536148,168.6378723,1012.191126,6.7,13.50836906,82,56.81343593,1.540199637,35.40149906
 08/17  18:00:00,22.1125,582.6223488,182.9872069,967.2553866,6.7,13.45158112,82,56.89500623,1.692182912,34.13218057
 08/17  19:00:00,21.0125,585.966268,195.1942494,939.0875512,6.7,13.42179902,82,56.93316736,1.823038393,33.31634236
 08/17  20:00:00,19.5375,597.3589163,206.8878077,921.9970266,6.7,13.39890269,82,57.1928963,1.95039068,32.83433123
 08/17  21:00:00,18.525,557.3282748,212.259343,905.800798,6.7,13.38366541,82,57.35126284,2.019702437,32.33536595
 08/17  22:00:00,17.9875,542.963505,216.7032192,863.3097434,6.7,13.35134146,82,57.53712708,2.079958863,30.94669039
 08/17  23:00:00,17.1125,441.1921991,241.2681963,776.6206791,6.7,13.24370939,82,58.38981279,2.350629966,28.14140646
 08/17  24:00:00,17.0125,436.8113586,244.8527676,703.2392404,6.7,13.25589154,82,58.63966569,2.430583231,25.6404336
