Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 08/18  01:00:00,15.825,436.6328774,248.039362,667.5899242,6.7,12.6728385,82,58.8120375,2.499253399,25.38002605
 08/18  02:00:00,14.3125,436.3716216,251.3441558,581.6411794,6.7,12.65734703,82,58.91307609,2.561282774,23.75955527
 08/18  03:00:00,13.525,436.25394,256.950406,577.1174193,6.7,13.07892331,82,58.94306545,2.637751387,22.09276583
 08/18  04:00:00,13.3,439.5746315,261.4488358,591.5603419,6.7,13.09107395,82,58.967941,2.696699266,22.20948134
 08/18  05:00:00,13.3,438.8225492,265.8239403,592.5170691,6.7,13.08581165,82,59.0308841,2.751393368,22.16424245
 08/18  06:00:00,13.9875,421.2576171,259.7612531,605.5768625,6.7,13.11134804,82,58.91257911,2.692312558,22.59462077
 08/18  07:00:00,16.8375,637.8657774,208.6683594,720.3949426,6.7,13.21086042,82,57.81053147,2.139214362,26.63683682
 08/18  08:00:00,19.7375,871.359608,168.4331264,889.0699319,6.7,13.40045119,82,56.64849377,1.690097758,31.99596677
 08/18  09:00:00,21.975,914.9143518,152.778799,1081.355645,6.7,13.53887879,82,55.90702418,1.495600932,38.0420418
 08/18  10:00:00,23.4875,917.5253216,144.4629464,1220.08836,6.7,13.65682379,82,55.57572378,1.383984235,42.02631097
 08/18  11:00:00,24.5875,921.0488708,138.7240654,1189.124676,6.7,13.66077812,82,55.28574612,1.306230703,40.79853894
 08/18  12:00:00,25,881.3468905,137.866951,1188.413104,6.7,13.64874169,82,54.97932454,1.278401841,40.83235825
 08/18  13:00:00,25,925.5315985,135.0499333,1218.613897,6.7,13.63970792,82,54.76198548,1.235739441,41.92512574
 08/18  14:00:00,24.625,928.5790278,129.2372528,1216.745749,6.7,13.6065147,82,54.67881571,1.169635207,42.01007655
 08/18  15:00:00,24.4,931.1177778,123.5053569,1217.582423,6.7,13.56765031,82,54.85230462,1.109512365,42.28789233
 08/18  16:00:00,24.4,670.1506627,151.4193855,1108.548464,6.7,13.58063457,82,56.45239575,1.364983912,38.49637009
 08/18  17:00:00,23.7125,666.0074606,163.5387609,1023.990248,6.7,13.50927409,82,56.98049668,1.494669392,35.77328672
 08/18  18:00:00,22.6125,584.6444784,171.5310489,946.6181388,6.7,13.39604602,82,57.30385007,1.59197882,33.57704367
 08/18  19:00:00,21.2,590.3583949,183.4891311,886.2288601,6.7,13.29678639,82,57.08710841,1.72390955,31.92078939
 08/18  20:00:00,19.85,596.9874762,199.6269303,857.0419181,6.7,13.28985239,82,57.12149027,1.888505629,31.06399455
 08/18  21:00:00,18.7125,556.994422,207.0065608,836.194432,6.7,13.29517362,82,57.24564223,1.971174488,30.27966313
 08/18  22:00:00,18.3,543.0808729,212.4196431,829.7593984,6.7,13.29918625,82,57.42003576,2.036152635,30.04647263
 08/18  23:00:00,16.925,441.2120513,238.461498,776.4871954,6.7,13.21213432,82,58.296631,2.316747539,28.29789223
 08/18  24:00:00,16.1,436.8025728,242.8439515,747.5649139,6.7,13.23369882,82,58.54904047,2.402681834,27.37039178
 08/19  01:00:00,15.0375,436.6297405,246.2888204,704.4955114,6.7,13.19991682,82,58.74653625,2.473132663,25.82526656
 08/19  02:00:00,14.0875,436.3847333,249.5169222,662.6932264,6.7,13.17184092,82,58.8587882,2.534204134,24.41005491
 08/19  03:00:00,13.9,436.3132083,252.3662832,642.9752205,6.7,13.14461358,82,58.88367872,2.58386467,23.78353856
 08/19  04:00:00,13.525,436.8822392,256.7194372,633.7273346,6.7,13.1346954,82,58.88692363,2.63967954,23.48731146
 08/19  05:00:00,13.675,436.682944,261.9612897,645.0822185,6.7,13.12544721,82,58.93038495,2.701585356,23.9736772
 08/19  06:00:00,14.2125,420.116687,261.3925092,666.5172948,6.7,13.13952047,82,58.93386348,2.702150519,24.7304625
 08/19  07:00:00,16.525,506.7150825,236.0207362,756.8306557,6.7,13.18461351,82,58.45853175,2.430039226,28.00057156
 08/19  08:00:00,19.55,646.7770161,197.2455686,935.9299659,6.7,13.39792965,82,57.84542869,2.008751978,33.72939935
 08/19  09:00:00,21.975,687.3322443,183.6994425,1059.842272,6.7,13.53574836,82,57.70584009,1.849193986,37.25636325
 08/19  10:00:00,23.8,687.987689,175.1963588,1103.806985,6.7,13.60420045,82,57.51972514,1.747399194,38.28243581
 08/19  11:00:00,24.775,689.3842913,169.2678635,1099.725324,6.7,13.6290714,82,57.29932517,1.673509949,37.94504428
 08/19  12:00:00,25.375,657.9096125,167.2708107,1122.595389,6.7,13.6551905,82,57.1144139,1.640039834,38.60175271
 08/19  13:00:00,25.6,658.560274,164.5303958,1142.996652,6.7,13.6689971,82,56.97038854,1.601143774,39.18849833
 08/19  14:00:00,25.9125,659.2033223,160.0074065,1191.066734,6.7,13.69664412,82,56.87705361,1.546988746,40.7211853
 08/19  15:00:00,26.1,659.585091,158.4484589,1233.046664,6.7,13.71487557,82,56.76553933,1.523360185,42.00358838
 08/19  16:00:00,25.7875,659.3289292,160.2181674,1218.186144,6.7,13.69919354,82,56.65873317,1.532433183,41.53556156
 08/19  17:00:00,25.225,615.3873667,169.629452,1198.390311,6.7,13.68397304,82,56.6577967,1.615389377,40.96705536
 08/19  18:00:00,24.625,425.2945286,205.5215641,1122.174918,6.7,13.62257792,82,57.86181107,1.968578933,38.59597135
 08/19  19:00:00,24.0875,433.3002774,219.740348,1085.988943,6.7,13.57752221,82,58.20854079,2.137943565,37.6504336
 08/19  20:00:00,23.9,441.3216362,224.840789,1071.546353,6.7,13.55919241,82,58.36889617,2.218943454,37.28836602
 08/19  21:00:00,23.525,440.6363445,227.5592528,1071.273936,6.7,13.54664562,82,58.48194428,2.270346662,37.34839477
 08/19  22:00:00,22.9875,439.9220628,229.8902147,1084.80731,6.7,13.54157243,82,58.60543974,2.313980905,37.86800542
 08/19  23:00:00,22.1125,440.7748583,232.181027,1126.170143,6.7,13.54566455,82,58.74106567,2.354380254,39.30029861
 08/19  24:00:00,20.6375,436.6286708,235.2993246,1138.2288,6.7,13.45661338,82,58.91504902,2.403675747,40.07870916
 08/20  01:00:00,20,414.3686596,241.5846242,1149.09291,6.7,13.44678473,82,59.19890477,2.489514107,40.65765096
 08/20  02:00:00,20.6875,414.3604779,241.6950648,1158.99279,6.7,13.4675378,82,59.2483543,2.511133039,40.95367977
 08/20  03:00:00,21.1,414.2518656,241.8597265,1188.893167,6.7,13.5013854,82,59.2748253,2.525746187,41.81266883
 08/20  04:00:00,21.475,415.0623561,242.3039648,1206.312499,6.7,13.52315003,82,59.28399313,2.538224519,42.26521235
 08/20  05:00:00,21.7,414.9630911,243.9215944,1208.009686,6.7,13.52797712,82,59.31594674,2.56108748,42.25259385
 08/20  06:00:00,21.7,398.2083804,244.2757626,1207.269957,6.7,13.52796555,82,59.30297355,2.568497602,42.22565254
 08/20  07:00:00,22.0125,400.935073,241.1920243,1274.347352,6.7,13.64872301,82,59.31116122,2.537521912,44.01554258
 08/20  08:00:00,22.575,533.0119748,211.2667882,1354.456618,6.7,13.72081529,82,58.59844367,2.209147297,46.22884375
 08/20  09:00:00,23.8,533.5626231,197.9466035,1426.295713,6.7,13.80121947,82,58.42130417,2.047588691,48.11170417
 08/20  10:00:00,25.4625,533.9508241,189.1409207,1441.419194,6.7,13.84405076,82,58.38807192,1.940124006,48.23610346
 08/20  11:00:00,26.475,535.3579992,180.4030746,1448.982332,6.7,13.86763961,82,58.50751238,1.843523876,48.33661071
 08/20  12:00:00,27.3875,534.4653166,177.7283811,1463.840905,6.7,13.89830557,82,58.48420323,1.812955332,48.62360672
 08/20  13:00:00,28.4875,534.9845576,171.6606698,1466.141517,6.7,13.92084925,82,58.5593905,1.749998402,48.53667421
 08/20  14:00:00,28.2125,535.1424071,169.8019507,1409.102712,6.7,13.87816457,82,58.54311061,1.730678062,46.77963415
 08/20  15:00:00,28.4875,535.3190619,165.004277,1406.780962,6.7,13.88332524,82,58.6097959,1.682568129,46.84353043
 08/20  16:00:00,27.8375,402.4516513,187.5831955,1339.10472,6.7,13.82389889,82,58.96079159,1.91975001,44.72660783
 08/20  17:00:00,27.575,401.9342055,195.4563799,1284.385986,6.7,13.77515051,82,58.93592286,2.009687947,43.3317755
 08/20  18:00:00,26.7375,401.5892054,207.5107743,1172.040575,6.7,13.68375798,82,58.92371035,2.139804469,39.87782917
 08/20  19:00:00,24.35,410.2965382,221.23166,1063.860054,6.7,13.56014206,82,58.94046402,2.285112426,36.83800921
 08/20  20:00:00,22.6125,418.3619956,231.031499,1007.357596,6.7,13.47801148,82,59.04653122,2.39190026,35.37420593
 08/20  21:00:00,20.825,417.686903,237.0393151,966.7036142,6.7,13.40660244,82,59.16419857,2.463333988,34.29232098
 08/20  22:00:00,19.625,417.0213385,241.4948415,935.8140825,6.7,13.35316216,82,59.25562672,2.519853583,33.51525696
 08/20  23:00:00,18.7125,418.0010609,245.5600889,908.5896838,6.7,13.30983067,82,59.31041595,2.571873913,32.74721672
 08/20  24:00:00,18.675,413.8576671,249.377499,894.0710569,6.7,13.28332869,82,59.36204884,2.62008269,32.40757549
 08/21  01:00:00,18.2125,435.8819735,248.5798535,872.9328455,6.7,13.26514661,82,59.168687,2.611874238,31.69518644
 08/21  02:00:00,17.425,435.7606615,253.9774187,839.1910706,6.7,13.22818408,82,59.14807257,2.663225015,30.65673805
 08/21  03:00:00,16.5125,435.7365786,258.5289211,796.6387666,6.7,13.18458795,82,59.14220665,2.707161859,29.25268956
 08/21  04:00:00,16.1,436.3496004,262.9641043,774.1498392,6.7,13.17783282,82,59.15620851,2.7518406,28.53422489
 08/21  05:00:00,16.475,436.344194,265.7234888,795.964491,6.7,13.17692764,82,59.17931156,2.781152565,29.35518424
 08/21  06:00:00,16.7,419.7005805,262.8835341,801.2533839,6.7,13.1876964,82,59.12391341,2.750797713,29.49814752
 08/21  07:00:00,19.45,637.0074783,210.5483155,985.043141,6.7,13.42370152,82,57.87611511,2.175460174,35.47216199
 08/21  08:00:00,22.1625,868.4974147,169.0291067,1154.336855,6.7,13.60715749,82,56.51998524,1.703287928,40.15802064
 08/21  09:00:00,24.55,911.9055768,151.539836,1224.896992,6.7,13.69883421,82,55.93605745,1.48627225,41.96779384
 08/21  10:00:00,26.6,914.1510956,141.2502114,1299.317158,6.7,13.77257334,82,55.73334331,1.357013647,43.98982891
 08/21  11:00:00,27.8875,917.7724643,135.8676419,1343.600432,6.7,13.80522894,82,55.49490997,1.284554438,45.20989587
 08/21  12:00:00,28.675,878.9147945,133.8541785,1388.151465,6.7,13.8119271,82,55.28355233,1.248629852,46.62825872
 08/21  13:00:00,29.2125,923.3989428,127.8589247,1503.264011,6.7,13.82801697,82,55.05874259,1.179125512,50.41926734
 08/21  14:00:00,30.15,925.0385169,121.057742,1568.937816,6.7,13.85339382,82,54.75595562,1.10454457,52.41909917
 08/21  15:00:00,29.85,925.9734515,120.1747953,1520.651539,6.7,13.81252097,82,54.70252576,1.086243966,50.96830078
 08/21  16:00:00,29.0875,667.0826504,146.7647773,1367.503389,6.7,13.82019674,82,56.25798605,1.326823792,45.8999665
 08/21  17:00:00,28.2125,662.5459153,164.9000003,1343.808598,6.7,13.80853822,82,56.51384773,1.504688153,45.15063202
 08/21  18:00:00,27.425,581.7681141,177.6091187,1334.860291,6.7,13.79860912,82,56.64030087,1.635502257,44.89847329
 08/21  19:00:00,26.5125,589.9144372,187.1912992,1344.456147,6.7,13.79181658,82,56.68475532,1.737401226,45.27795489
 08/21  20:00:00,25.4125,597.4701028,194.7637915,1371.489716,6.7,13.79273,82,56.81421363,1.819822461,46.18912724
 08/21  21:00:00,24.3125,557.3743365,198.8127376,1388.06673,6.7,13.78259461,82,56.90781298,1.868963327,46.79036941
 08/21  22:00:00,24.2125,543.1021797,200.7798203,1415.373681,6.7,13.80203089,82,56.99783802,1.897755393,47.65843408
 08/21  23:00:00,24.0875,441.5839332,220.0388417,1419.043928,6.7,13.80597446,82,57.89775137,2.103937997,47.69108189
 08/21  24:00:00,23.9,437.259594,221.5672136,1345.082454,6.7,13.68432947,82,58.05834988,2.151757695,45.79735807
 08/22  01:00:00,23.2125,437.1261264,225.255887,1314.916017,6.7,13.64619629,82,58.30421947,2.21638363,45.12518268
 08/22  02:00:00,22.8,436.9232993,227.5496,1274.150647,6.7,13.60911758,82,58.47376783,2.265421457,44.00094362
 08/22  03:00:00,23.1125,436.8838881,228.3866795,1248.806876,6.7,13.59361275,82,58.56581432,2.29454659,43.25559498
 08/22  04:00:00,22.9875,440.86872,230.236811,1229.591028,6.7,13.57321116,82,58.70413706,2.330785305,42.68130702
 08/22  05:00:00,22.8,440.0976516,231.660639,1209.225263,6.7,13.55153454,82,58.7901752,2.360255593,42.11382271
 08/22  06:00:00,22.8,422.0199189,231.6978079,1230.173796,6.7,13.56832332,82,58.84428061,2.372880704,42.83014024
 08/22  07:00:00,22.425,637.8041761,199.3460028,1357.331434,6.7,13.71830586,82,57.34356582,2.022287828,46.43531923
 08/22  08:00:00,21.8875,870.4425448,170.9979669,1428.411363,6.7,13.7264317,82,55.69183288,1.686886534,48.57659889
 08/22  09:00:00,22.0125,914.1900644,158.0747259,1496.796987,6.7,13.75454988,82,54.89624205,1.510856392,50.74018544
 08/22  10:00:00,22.8875,916.549666,149.7783592,1558.280958,6.7,13.78887201,82,54.4834662,1.394185695,52.5595784
 08/22  11:00:00,23.675,919.4542377,143.0449312,1616.708022,6.7,13.83822446,82,54.04969357,1.303370159,54.19270898
 08/22  12:00:00,24.5875,879.4939416,132.8779065,1705.292437,6.7,13.92463435,82,53.47632848,1.187952864,56.54521876
 08/22  13:00:00,25.375,922.8641989,123.4188997,1787.464231,6.7,14.0412644,82,52.87526337,1.083593026,58.35139843
 08/22  14:00:00,26.2875,925.0974942,118.4808587,1829.402004,6.7,14.0777967,82,52.67904894,1.023460239,59.22322319
 08/22  15:00:00,27.7,929.6721791,105.1367329,1893.009409,6.7,14.12081476,82,52.75403221,0.897825105,61.07039585
 08/22  16:00:00,28.3,669.2698692,129.5134537,1808.420329,6.7,14.28866555,82,54.27294721,1.102333598,57.14760393
 08/22  17:00:00,28.675,665.5455621,139.0827412,1794.583489,6.7,14.33923044,82,54.85920254,1.191017371,56.22282006
 08/22  18:00:00,28.2125,584.3027624,152.953154,1759.220951,6.7,14.31761341,82,55.02919597,1.320193752,55.07487346
 08/22  19:00:00,27.1125,590.76983,169.2322915,1705.249798,6.7,14.23990298,82,55.19617138,1.472754116,53.91698169
 08/22  20:00:00,26.0125,597.730664,183.0316627,1664.999002,6.7,14.17723995,82,55.52234091,1.607728381,53.09874513
 08/22  21:00:00,24.85,557.6298995,197.1840472,1588.805375,6.7,13.99622821,82,56.11864689,1.753412234,51.66060726
 08/22  22:00:00,24.4,543.6668577,204.5959107,1525.910847,6.7,13.90723674,82,56.59847902,1.850525193,50.51653954
 08/22  23:00:00,24.4,441.862403,226.0263298,1461.155777,6.7,13.85901126,82,57.7184508,2.091897433,48.64474768
 08/22  24:00:00,23.4,437.4399719,230.5854145,1330.30592,6.7,13.65613705,82,58.17048742,2.194458918,45.34091946
 08/23  01:00:00,22.8,437.2648263,229.9676971,1321.571003,6.7,13.64747163,82,58.30913336,2.238734337,45.4589539
 08/23  02:00:00,22.8,437.0576873,228.7097233,1333.320149,6.7,13.66435214,82,58.34724706,2.259236127,45.74395023
 08/23  03:00:00,22.8,436.9850284,231.365954,1305.420173,6.7,13.62924822,82,58.56982051,2.311213712,44.92945942
 08/23  04:00:00,22.425,437.6106592,234.5270829,1218.08538,6.7,13.55102819,82,58.77611077,2.368260276,42.30193609
 08/23  05:00:00,21.8875,437.4783374,236.0098486,1185.814427,6.7,13.51600279,82,58.898049,2.405785807,41.52602591
 08/23  06:00:00,21.7,420.739622,235.5556957,1191.381064,6.7,13.51674287,82,58.95958584,2.418199441,41.74986425
 08/23  07:00:00,21.7,637.9705443,203.0209885,1278.445465,6.7,13.6432264,82,57.51484129,2.067247519,44.19224877
 08/23  08:00:00,21.7,871.1107024,171.8158315,1353.886131,6.7,13.66737074,82,55.81968128,1.702242428,46.46616697
 08/23  09:00:00,22.0125,914.9204819,161.1101756,1400.485556,6.7,13.6885525,82,55.07588738,1.546289293,47.89746452
 08/23  10:00:00,21.5125,916.6967004,160.9276411,1407.233475,6.7,13.6734824,82,54.82615985,1.505216047,48.15470348
 08/23  11:00:00,21.1,919.2044539,158.9758745,1387.202947,6.7,13.65236377,82,54.63609053,1.458237054,47.63212017
 08/23  12:00:00,21.1,878.1296023,158.3325981,1383.738179,6.7,13.64521541,82,54.52439886,1.430886804,47.57905542
 08/23  13:00:00,21.1,921.0131699,152.237899,1354.983888,6.7,13.62768371,82,54.35280056,1.359885691,46.68016017
 08/23  14:00:00,21.475,922.4655421,149.4405005,1372.092004,6.7,13.63040106,82,54.25773805,1.322448362,47.30960248
 08/23  15:00:00,21.7,923.3763933,148.6529743,1386.712377,6.7,13.62886292,82,54.17375753,1.305560087,47.78804763
 08/23  16:00:00,21.0125,664.5717956,183.9070846,1227.926123,6.7,13.60766391,82,55.86644286,1.62077015,42.39237919
 08/23  17:00:00,20.6,661.2103296,200.2351102,1164.675091,6.7,13.57168196,82,56.53216888,1.794627363,40.45109523
 08/23  18:00:00,20.6,581.1812351,208.4336717,1145.422257,6.7,13.5637574,82,56.92683173,1.904005377,39.84655369
 08/23  19:00:00,20.225,589.6758496,212.9806404,1070.528927,6.7,13.51295282,82,57.12785577,1.978729398,37.41893533
 08/23  20:00:00,20,597.3150031,218.3168359,1031.122602,6.7,13.4871353,82,57.38500176,2.058384023,36.26716231
 08/23  21:00:00,20,557.4017545,219.6854548,1091.967532,6.7,13.52126199,82,57.52216224,2.097133211,38.30626171
 08/23  22:00:00,20.375,543.1159711,220.8463686,1157.328112,6.7,13.56559664,82,57.66567619,2.129475382,40.33373444
 08/23  23:00:00,20.9125,441.4233807,239.8690159,1147.232737,6.7,13.55418405,82,58.5962374,2.350059147,39.94068444
 08/23  24:00:00,21.1,437.08185,240.2573827,1085.536527,6.7,13.46556793,82,58.79647674,2.400321371,38.17151439
 08/24  01:00:00,20.7875,436.9434669,241.0096915,1043.88266,6.7,13.43546142,82,58.92891155,2.442995087,36.94858789
 08/24  02:00:00,20.225,436.7100307,242.7170911,1014.77603,6.7,13.40634858,82,59.04451445,2.486667305,36.09812988
 08/24  03:00:00,20,436.6315522,244.365929,1000.786175,6.7,13.38574487,82,59.11508466,2.523179322,35.72454333
 08/24  04:00:00,19.625,437.279835,247.5318148,975.3973424,6.7,13.36242962,82,59.09084425,2.568661833,34.90532703
 08/24  05:00:00,19.775,437.1126751,250.1975321,963.3940286,6.7,13.36051198,82,59.08827328,2.601998491,34.56474714
 08/24  06:00:00,20,420.4686559,250.5351152,964.4054799,6.7,13.35946457,82,59.08628248,2.609102332,34.58276797
 08/24  07:00:00,20.375,637.7488577,213.1255275,1054.326782,6.7,13.49283262,82,57.86803091,2.196491691,37.31371516
 08/24  08:00:00,20.6,870.5910457,180.657358,1164.264854,6.7,13.57066383,82,56.19788803,1.810775681,40.60534727
 08/24  09:00:00,20.9125,914.0163864,167.0819815,1237.947536,6.7,13.61410465,82,55.37270755,1.620657291,42.83613738
 08/24  10:00:00,21.475,916.2934792,160.8823292,1276.122273,6.7,13.63545082,82,55.03638256,1.519357787,43.97661286
 08/24  11:00:00,21.7,919.4965771,153.8301193,1293.850386,6.7,13.63834026,82,54.80905066,1.423580997,44.54102412
 08/24  12:00:00,22.0125,879.0050919,150.4100795,1314.159923,6.7,13.64262639,82,54.71046551,1.371000858,45.22345768
 08/24  13:00:00,22.575,922.6916019,144.4609491,1312.921329,6.7,13.63839062,82,54.60944356,1.301889229,45.18244662
 08/24  14:00:00,22.425,925.0048209,139.8181505,1324.623036,6.7,13.61943028,82,54.51797166,1.248892695,45.6905412
 08/24  15:00:00,22.2,926.5783475,136.5466161,1325.762843,6.7,13.59951708,82,54.48824243,1.211364251,45.86277961
 08/24  16:00:00,22.575,667.2063748,164.4632765,1216.518414,6.7,13.62463698,82,56.18316764,1.464064446,42.00428926
 08/24  17:00:00,22.425,664.1662924,174.3262767,1164.415201,6.7,13.5952385,82,56.96144255,1.578235561,40.27701682
 08/24  18:00:00,21.8875,583.0221371,184.8906124,1107.867219,6.7,13.56284402,82,57.0725556,1.70356397,38.50915499
 08/24  19:00:00,21.0125,590.2428072,198.0058961,1060.701442,6.7,13.52445727,82,57.06915836,1.848619585,37.05049548
 08/24  20:00:00,20.6,597.5239927,208.6709798,1088.798801,6.7,13.53406596,82,57.27851231,1.969908236,38.09697459
 08/24  21:00:00,20.225,557.4985912,212.7283039,1108.44476,6.7,13.5344562,82,57.40626563,2.028025277,38.71337608
 08/24  22:00:00,19.625,543.0984304,216.5941621,1101.243928,6.7,13.51841121,82,57.58894699,2.083218387,38.55552089
 08/24  23:00:00,20.4625,441.4098795,236.0557709,1041.786824,6.7,13.47791327,82,58.51635974,2.305807085,36.63460425
 08/24  24:00:00,20.4125,437.0203493,238.5175683,964.7109697,6.7,13.39751336,82,58.72291525,2.375093461,34.26288213
 08/25  01:00:00,19.625,436.8452547,241.4917151,922.5900667,6.7,13.35055215,82,58.8368597,2.439052171,33.04857331
 08/25  02:00:00,18.7125,436.6102795,244.5242978,894.9915828,6.7,13.31587917,82,58.9367269,2.495564782,32.23807871
 08/25  03:00:00,18.675,436.5443077,246.9275188,903.1527763,6.7,13.31372756,82,59.02677138,2.539583085,32.63876498
 08/25  04:00:00,18.9,440.3039299,248.4659764,916.0176395,6.7,13.31523241,82,59.0198095,2.56843556,33.05882855
 08/25  05:00:00,17.8375,439.3786085,253.6364929,874.851116,6.7,13.27293691,82,59.03865586,2.629612404,31.68814558
 08/25  06:00:00,17.8875,421.5644767,253.117188,844.9064262,6.7,13.25579798,82,58.95861811,2.626928328,30.78637662
 08/25  07:00:00,18.9875,637.8297608,208.0422097,920.3274859,6.7,13.37744789,82,57.81053748,2.136416608,33.1379016
 08/25  08:00:00,20.4625,870.9772233,172.4090646,1047.744234,6.7,13.51258261,82,56.14040881,1.724446269,36.96849148
 08/25  09:00:00,21.7875,914.9808948,155.0121359,1146.364171,6.7,13.59072444,82,55.45843115,1.503948023,39.85802985
 08/25  10:00:00,22.8875,917.9687558,145.6552047,1208.335766,6.7,13.63095745,82,55.30327938,1.381184604,41.70160757
 08/25  11:00:00,23.675,921.3501483,141.2817013,1196.198668,6.7,13.63655222,82,55.07994938,1.317112733,41.18622901
 08/25  12:00:00,24.2125,881.5979777,139.8073695,1231.025644,6.7,13.64616977,82,54.8910639,1.285091242,42.35617594
 08/25  13:00:00,24.775,926.3063995,135.5428825,1273.154985,6.7,13.64477384,82,54.78815399,1.231930807,43.77495818
 08/25  14:00:00,24.625,929.3019818,129.0318646,1297.052083,6.7,13.62077096,82,54.72100027,1.162467554,44.71868321
 08/25  15:00:00,24.4,931.3391898,123.8017654,1297.482846,6.7,13.59364138,82,54.86747268,1.108669781,44.91144993
 08/25  16:00:00,23.7125,669.6743081,153.3320529,1171.516243,6.7,13.6115375,82,56.4338526,1.37871271,40.50199734
 08/25  17:00:00,22.9875,665.188519,166.5144149,1127.017034,6.7,13.58414119,82,56.96120989,1.519427462,39.07209406
 08/25  18:00:00,22.1125,583.7173349,178.8718911,1072.408391,6.7,13.548,82,57.03623391,1.655820268,37.33267403
 08/25  19:00:00,21.0125,589.9066482,192.2093916,1011.582217,6.7,13.49797563,82,56.93251834,1.797596166,35.45555227
 08/25  20:00:00,20.225,597.0462232,204.1438208,972.937356,6.7,13.46051586,82,57.1367254,1.92486026,34.31460748
 08/25  21:00:00,19.3125,557.0589828,209.7073923,940.3267719,6.7,13.41830122,82,57.28042752,1.993607736,33.34865524
 08/25  22:00:00,19.2125,543.1805339,213.6637963,942.1509335,6.7,13.41734438,82,57.44856819,2.047258822,33.5190838
 08/25  23:00:00,19.0875,441.3767171,236.0541247,906.5464488,6.7,13.35640457,82,58.33896986,2.294201833,32.39464984
 08/25  24:00:00,18.2125,436.9508469,240.0110521,871.5528134,6.7,13.31071277,82,58.54232793,2.374989512,31.41634402
 08/26  01:00:00,18.1125,436.8201937,241.8013198,888.7260649,6.7,13.30615908,82,58.71471809,2.427111316,32.13488937
 08/26  02:00:00,17.6125,436.6088239,244.0626803,877.5442237,6.7,13.28542172,82,58.83785251,2.476807482,31.75842543
 08/26  03:00:00,17.2,436.5204972,246.5476526,850.8628942,6.7,13.25762416,82,58.90092451,2.521851996,30.96505713
 08/26  04:00:00,17.2,437.1557232,249.7976175,845.9356361,6.7,13.24514521,82,58.95962334,2.570468585,30.83766452
 08/26  05:00:00,18.2625,437.0219478,252.3659401,885.4679264,6.7,13.28923627,82,58.94126138,2.605006599,32.18328773
 08/26  06:00:00,18.9,420.4141809,252.8482344,892.8086686,6.7,13.29990252,82,58.95646482,2.615599731,32.31329221
 08/26  07:00:00,19.9625,506.7779293,235.099854,907.7949725,6.7,13.35775331,82,58.55314086,2.424701567,32.67772669
 08/26  08:00:00,20.6,646.4357767,205.5002206,948.7674296,6.7,13.42874702,82,57.66969438,2.093406021,33.80023807
 08/26  09:00:00,21.2875,686.5647233,198.812187,1003.1185,6.7,13.48915753,82,57.36024906,1.991755649,35.40685158
 08/26  10:00:00,22.0125,687.1405868,192.3173293,1061.899094,6.7,13.54345792,82,57.15754885,1.900311071,37.1455424
 08/26  11:00:00,22.575,688.5137487,187.720118,1137.189029,6.7,13.60095439,82,57.05005286,1.835833252,39.46549223
 08/26  12:00:00,23.4875,656.5702452,185.0389795,1233.087731,6.7,13.66895017,82,56.95273853,1.795263622,42.37766293
 08/26  13:00:00,24.5875,657.0274267,181.7332183,1317.727705,6.7,13.72784259,82,56.86622299,1.752034503,44.88339884
 08/26  14:00:00,26.0625,657.6496185,176.7359561,1404.755408,6.7,13.81070476,82,56.73052956,1.694746805,47.33681259
 08/26  15:00:00,26.0125,657.8797016,177.5779676,1424.858241,6.7,13.81813259,82,56.63859879,1.693718917,47.7732427
 08/26  16:00:00,25.225,657.74715,179.6576274,1415.20442,6.7,13.79460252,82,56.58584133,1.706353834,47.6238009
 08/26  17:00:00,23.625,614.2145653,190.7890621,1381.65411,6.7,13.7437161,82,56.79941246,1.808531821,46.73859979
 08/26  18:00:00,23.1125,424.8642114,223.5543685,1299.514178,6.7,13.69138666,82,58.14673766,2.143237678,44.33642091
 08/26  19:00:00,22.6125,432.994201,232.8687799,1259.326711,6.7,13.64591566,82,58.60323718,2.281892897,43.2101509
 08/26  20:00:00,22.2,441.0215424,235.4007097,1196.589529,6.7,13.59539486,82,58.79018028,2.351497036,41.37312022
 08/26  21:00:00,22.2,440.3880815,236.0492787,1166.608224,6.7,13.57737269,82,58.91823535,2.391646558,40.49711026
 08/26  22:00:00,21.8875,439.7187699,236.7214171,1150.748372,6.7,13.56005275,82,58.98129244,2.422221262,40.02916486
 08/26  23:00:00,21.325,440.6173641,238.8849092,1148.888304,6.7,13.54662143,82,59.06618849,2.462100428,40.06303814
 08/26  24:00:00,21.1,436.5554194,240.3622188,1107.946389,6.7,13.45793794,82,59.06263992,2.489164094,39.01017729
 08/27  01:00:00,20.4125,414.3115742,247.2945239,1104.910728,6.7,13.44492614,82,59.25834702,2.573001837,39.08587545
 08/27  02:00:00,20.375,414.2722938,249.1569858,1106.583006,6.7,13.44245371,82,59.27708757,2.604867114,39.21481183
 08/27  03:00:00,19.85,414.1408174,253.5967937,1077.808927,6.7,13.41608408,82,59.30220711,2.659244934,38.24973683
 08/27  04:00:00,19.4,414.7850269,257.5750971,1051.486476,6.7,13.39420211,82,59.29126939,2.705559016,37.5022167
 08/27  05:00:00,19.0875,414.6898349,261.0945748,1023.775423,6.7,13.36681471,82,59.33147308,2.746061086,36.61943084
 08/27  06:00:00,18.9,402.0979795,261.8953124,1010.202827,6.7,13.35582863,82,59.33076116,2.757917311,36.23207593
 08/27  07:00:00,21.65,400.8955204,249.659037,1200.290392,6.7,13.59562013,82,59.29175977,2.628857067,42.07135418
 08/27  08:00:00,23.9875,533.3156686,208.3847099,1368.153505,6.7,13.76585811,82,58.68535224,2.181428819,46.45282846
 08/27  09:00:00,25.4625,533.9298615,194.2253417,1433.783152,6.7,13.84583244,82,58.65706484,2.016110804,48.07172671
 08/27  10:00:00,26.7875,534.0967987,184.2468619,1494.384716,6.7,13.94314675,82,58.28555756,1.897414051,49.44200519
 08/27  11:00:00,27.8875,535.3766382,174.5034365,1544.626264,6.7,14.03364244,82,57.99625584,1.779109292,50.45167461
 08/27  12:00:00,28.3,534.5421772,168.469898,1567.885045,6.7,14.06870919,82,57.91784303,1.702466739,50.85500295
 08/27  13:00:00,27.6125,534.9266643,160.7692235,1599.920271,6.7,14.11593024,82,57.74393576,1.613614199,51.6443725
 08/27  14:00:00,27.2,535.2337241,156.5702482,1610.070816,6.7,14.11071405,82,57.75113543,1.561798772,51.82746263
 08/27  15:00:00,27.2,535.3101635,159.2924695,1572.803584,6.7,14.02978252,82,58.01372833,1.585739459,51.12900506
 08/27  16:00:00,27.2,402.535783,177.1414339,1536.48818,6.7,14.03068321,82,58.48657858,1.771205853,50.12254036
 08/27  17:00:00,26.5125,401.9544038,185.844398,1504.463468,6.7,13.96931297,82,58.56410201,1.868773239,49.25944515
 08/27  18:00:00,25.4125,401.4886808,204.8338975,1419.962151,6.7,13.84127028,82,58.87059269,2.07601564,47.29823602
 08/27  19:00:00,23.9375,410.2756706,216.5208935,1356.549122,6.7,13.75941665,82,58.97481798,2.213924277,45.77876848
 08/27  20:00:00,22.9875,418.4074066,223.7832846,1319.733487,6.7,13.71258643,82,59.07059082,2.304031985,44.8884717
 08/27  21:00:00,22.425,417.8111589,229.1725845,1272.629333,6.7,13.6612572,82,59.17189855,2.374323008,43.56763887
 08/27  22:00:00,22.2,417.1893644,231.595312,1266.989239,6.7,13.65292987,82,59.2290006,2.41161399,43.54455849
 08/27  23:00:00,22.2,418.2092647,232.9675749,1279.272954,6.7,13.66276743,82,59.2626834,2.434802297,43.89035796
 08/27  24:00:00,21.8875,414.0711494,235.7559513,1207.969674,6.7,13.53737589,82,59.34615912,2.471956022,41.98196494
 08/28  01:00:00,21.7,436.116643,234.0328057,1203.685589,6.7,13.5331101,82,59.21872464,2.457454795,42.06199944
 08/28  02:00:00,21.7,436.0419643,236.2671999,1200.518801,6.7,13.52980012,82,59.22590119,2.479942879,41.98970738
 08/28  03:00:00,21.7,436.0660123,238.4800384,1199.589461,6.7,13.52555139,82,59.22716701,2.50297351,41.96454151
 08/28  04:00:00,21.7,436.7930425,240.8380963,1200.348387,6.7,13.5278677,82,59.20111621,2.526689434,41.98798704
 08/28  05:00:00,21.7,436.7721113,242.7187757,1198.107792,6.7,13.5264943,82,59.19657465,2.545269531,41.92941251
 08/28  06:00:00,21.7,424.2162487,243.2422431,1198.151519,6.7,13.52312785,82,59.19213992,2.549845212,41.93025425
 08/28  07:00:00,21.7,636.9547778,208.12224,1312.569958,6.7,13.67986389,82,57.89925449,2.15594545,45.18836983
 08/28  08:00:00,21.7,867.881465,177.8239694,1385.93464,6.7,13.72224186,82,56.22731735,1.789502256,47.21685927
 08/28  09:00:00,22.7,910.993908,159.3663361,1520.963386,6.7,13.83451007,82,55.13380697,1.550060463,51.17105407
 08/28  10:00:00,23.9875,912.8180137,148.9363196,1609.582298,6.7,13.92732794,82,54.44481345,1.403374656,53.2668981
 08/28  11:00:00,24.4,915.2134019,146.6360744,1644.758048,6.7,13.96021519,82,54.09929093,1.347379602,54.18958087
 08/28  12:00:00,25.4625,874.5924773,139.0804209,1700.010032,6.7,14.03048159,82,53.65158007,1.251217769,55.5206429
 08/28  13:00:00,26.475,918.0420306,129.7511484,1751.942169,6.7,14.09349982,82,53.32918981,1.146807827,56.69614374
 08/28  14:00:00,27.7,920.6259939,117.1948526,1825.832779,6.7,14.20651358,82,52.89218703,1.02042252,58.32240918
 08/28  15:00:00,27.3,921.2743075,120.7188141,1831.839842,6.7,14.16649632,82,52.75077068,1.036714815,58.40585977
 08/28  16:00:00,26.325,663.2914432,163.0289745,1676.024264,6.7,14.11577474,82,54.73573948,1.396761987,53.95087593
 08/28  17:00:00,26.1,660.4465062,180.6803175,1634.35065,6.7,14.08099689,82,55.4432022,1.565485145,52.8707931
 08/28  18:00:00,26.1,580.6181804,190.9940659,1603.424238,6.7,14.04557415,82,55.91175975,1.679458389,52.06937047
 08/28  19:00:00,25.4125,593.4349876,199.0135587,1563.65415,6.7,13.98025156,82,56.27082652,1.778178462,51.19152754
 08/28  20:00:00,23.9375,596.9301828,210.7879607,1485.517014,6.7,13.85686439,82,56.8787293,1.917003225,49.34590807
 08/28  21:00:00,22.9875,556.9322211,214.8552465,1429.388287,6.7,13.78752645,82,57.18419524,1.992053938,48.11148231
 08/28  22:00:00,22.425,542.7225335,216.2748739,1412.989366,6.7,13.76651247,82,57.35405686,2.036615342,47.72607835
 08/28  23:00:00,22.2,441.3163853,235.8038756,1372.69734,6.7,13.73447809,82,58.32975752,2.265227007,46.55627756
 08/28  24:00:00,22.2,436.9976009,236.7420457,1266.840737,6.7,13.59081567,82,58.57435573,2.326636317,43.66729107
 08/29  01:00:00,21.5125,436.8707565,237.7001537,1229.043145,6.7,13.54936023,82,58.75076915,2.377025962,42.77567571
 08/29  02:00:00,21.1,436.6758913,238.4297865,1215.316681,6.7,13.53219057,82,58.86923552,2.415869219,42.47675931
 08/29  03:00:00,21.1,436.6305422,239.5613043,1207.796934,6.7,13.52295665,82,58.9516478,2.449602746,42.26703249
 08/29  04:00:00,21.1,440.4977867,240.644136,1207.557948,6.7,13.52155852,82,58.9798598,2.47674079,42.26991522
 08/29  05:00:00,21.1,439.7865819,242.5235514,1204.779907,6.7,13.52022183,82,58.99686339,2.505734464,42.19620757
 08/29  06:00:00,21.1,425.9572344,242.2726337,1216.645701,6.7,13.52847152,82,58.99126872,2.509586956,42.5813975
 08/29  07:00:00,21.475,637.5993809,206.140309,1362.883659,6.7,13.71019585,82,57.60554154,2.111885425,46.74940021
 08/29  08:00:00,22.3875,870.1144456,175.77099,1474.732537,6.7,13.76942363,82,55.87559716,1.748930638,49.93065518
 08/29  09:00:00,23.1125,913.4034134,161.145467,1573.731795,6.7,13.85657219,82,54.82991154,1.549413388,52.69290653
 08/29  10:00:00,24.7375,916.0651601,140.1683857,1699.924382,6.7,14.03272109,82,53.73739939,1.305176837,55.70711216
 08/29  11:00:00,25.9125,919.2331388,128.2448441,1774.48378,6.7,14.13749925,82,53.21985583,1.161063957,57.06676774
 08/29  12:00:00,27.1625,880.2718172,128.6340549,1745.472427,6.7,14.00488253,82,53.86213595,1.142813945,56.76629226
 08/29  13:00:00,28.1125,925.0681654,127.1207617,1711.925103,6.7,13.91354554,82,54.14880222,1.119924302,56.63016819
 08/29  14:00:00,28.9875,927.6691901,118.7789592,1765.726439,6.7,13.94779389,82,53.78990581,1.039005099,58.2873934
 08/29  15:00:00,28.4,928.0663149,121.3409113,1736.574356,6.7,13.89123647,82,53.78058755,1.053315687,57.49133765
 08/29  16:00:00,27.425,668.2692133,153.7650643,1522.874856,6.7,13.84586674,82,55.90847212,1.341301136,50.8579233
 08/29  17:00:00,26.8875,663.42863,173.6139195,1431.855162,6.7,13.81653314,82,56.30570218,1.539699002,48.04110465
 08/29  18:00:00,26.0125,582.3131653,189.4069389,1343.960178,6.7,13.7650389,82,56.59670754,1.707947314,45.32723731
 08/29  19:00:00,24.5375,593.8171769,198.5014558,1208.153915,6.7,13.67674426,82,56.7721973,1.817910307,41.20162728
 08/29  20:00:00,22.8375,597.0827144,206.3920109,1092.700439,6.7,13.5823796,82,57.0308583,1.916411563,37.76843952
 08/29  21:00:00,21.5125,557.0753468,209.9179192,1028.598324,6.7,13.51777159,82,57.16341705,1.972918105,35.93363259
 08/29  22:00:00,20.4125,543.155385,213.7128445,974.1836704,6.7,13.4602077,82,57.35432664,2.029436979,34.31669931
 08/29  23:00:00,18.9375,441.3991741,236.0799049,867.3932375,6.7,13.32206528,82,58.36232746,2.280460806,31.02490996
 08/29  24:00:00,17.9875,436.9612505,239.3533758,820.1784139,6.7,13.29662304,82,58.57187297,2.361280319,29.66863883
 08/30  01:00:00,17.425,436.792332,241.8259315,794.0219053,6.7,13.26275347,82,58.72435793,2.423590276,28.83950124
 08/30  02:00:00,17.2,436.5732599,244.3002415,755.3927418,6.7,13.24644856,82,58.82477569,2.476791945,27.52029738
 08/30  03:00:00,16.8875,436.4866907,247.4198738,711.6125515,6.7,13.2274216,82,58.89816136,2.52955789,26.01354619
 08/30  04:00:00,16.0125,437.0570576,252.1346267,680.8765233,6.7,13.1880094,82,58.92928953,2.592260284,24.98700006
 08/30  05:00:00,15.225,436.8121096,256.9218307,658.4788177,6.7,13.1690474,82,58.94050748,2.65070815,24.27621945
 08/30  06:00:00,15,424.3257136,258.9015124,646.5749345,6.7,13.14566231,82,58.95287952,2.677778721,23.92111169
 08/30  07:00:00,17.0625,637.7054861,210.6907089,748.5394687,6.7,13.24063825,82,57.7083079,2.157026034,27.52074674
 08/30  08:00:00,19.3625,871.2517963,168.8651193,897.4561824,6.7,13.40941161,82,56.23577889,1.685821525,32.21777407
 08/30  09:00:00,21.0625,914.9650359,150.4456623,985.7997347,6.7,13.47829152,82,55.69415335,1.46194429,34.85598794
 08/30  10:00:00,22.3875,917.6065468,141.495375,1055.192873,6.7,13.52866674,82,55.50094307,1.347195586,36.99472101
 08/30  11:00:00,23.4875,921.1980354,136.6910509,1109.110274,6.7,13.57253704,82,55.27923385,1.281192353,38.61404509
 08/30  12:00:00,24.5875,881.173227,135.7854712,1171.713384,6.7,13.60981662,82,55.02486287,1.255427103,40.57043327
 08/30  13:00:00,25.6875,926.1278884,131.2732143,1239.995797,6.7,13.64053391,82,54.9322431,1.200242004,42.7160096
 08/30  14:00:00,27.1625,930.3746745,123.3388931,1287.410975,6.7,13.64820484,82,54.93183378,1.118014625,44.26152397
 08/30  15:00:00,27.8,932.8435245,116.6769027,1314.651042,6.7,13.62313612,82,55.20981781,1.052583795,45.30960571
 08/30  16:00:00,27.8,670.7853714,144.7302964,1228.563954,6.7,13.69036499,82,56.61603078,1.31169515,42.10074943
 08/30  17:00:00,27.425,666.3269475,156.8371935,1234.434205,6.7,13.71703444,82,56.99076998,1.439840787,42.07393308
 08/30  18:00:00,26.2,584.4070279,169.5864596,1245.529602,6.7,13.71733755,82,57.01165604,1.575853896,42.37970806
 08/30  19:00:00,24.1625,595.301308,184.7087836,1173.389492,6.7,13.64969684,82,56.74553836,1.728623322,40.18487953
 08/30  20:00:00,22.6125,598.156997,196.242896,1085.190395,6.7,13.57232916,82,56.91900938,1.845844375,37.59981278
 08/30  21:00:00,20.825,557.8352611,203.2526703,1032.939275,6.7,13.50437651,82,57.07190945,1.922608627,36.13502668
 08/30  22:00:00,20,543.3407172,208.4179849,989.0362745,6.7,13.46051998,82,57.25969977,1.984446191,34.88205265
 08/30  23:00:00,19.3125,441.5033473,231.9225674,904.255023,6.7,13.35724097,82,58.19383828,2.238981368,32.23786274
 08/30  24:00:00,18.9,437.085346,236.3696575,854.5117026,6.7,13.31607113,82,58.38550825,2.322925488,30.79961497
 08/31  01:00:00,18.525,436.9221438,239.0989579,827.8594576,6.7,13.28778076,82,58.5437543,2.382625148,29.95569119
 08/31  02:00:00,17.9875,436.6836272,242.0233546,792.7995548,6.7,13.2684656,82,58.68512598,2.438511699,28.78631115
 08/31  03:00:00,17.8,436.5992264,244.7583773,769.1913891,6.7,13.25043866,82,58.80467659,2.487665147,28.02315362
 08/31  04:00:00,17.1125,437.1927747,248.0988262,769.2362703,6.7,13.23141482,82,58.86274756,2.538667447,28.07866699
 08/31  05:00:00,16.7,436.9647523,252.6973004,762.9458199,6.7,13.21779953,82,58.87099223,2.596913033,27.95069232
 08/31  06:00:00,16.7,424.4854905,254.2369155,760.3575822,6.7,13.20556465,82,58.86243395,2.619026177,27.88522098
 08/31  07:00:00,18.3875,637.9324263,206.1036076,882.2539628,6.7,13.33897673,82,57.68921899,2.103551188,32.00985469
 08/31  08:00:00,21.525,871.7033121,163.5297088,1140.526099,6.7,13.57063844,82,56.20589704,1.629993482,40.04638725
 08/31  09:00:00,23.8,915.7797666,145.0804993,1332.792232,6.7,13.6902253,82,55.65883336,1.40901911,45.70079923
 08/31  10:00:00,26.8375,918.8215292,133.7540573,1497.699607,6.7,13.80657386,82,55.24837582,1.27254006,50.56075033
 08/31  11:00:00,27.3,920.9445955,134.8328071,1586.616249,6.7,13.84954272,82,54.51362743,1.256812051,53.0106528
 08/31  12:00:00,26.0125,879.7086723,137.2608394,1584.833121,6.7,13.81464386,82,54.24480425,1.25443415,53.14189862
 08/31  13:00:00,25.225,921.8408317,138.6848945,1607.186527,6.7,13.80344672,82,53.99962158,1.246780904,54.05346793
 08/31  14:00:00,24.3125,922.3271848,139.9126092,1657.649174,6.7,13.82812473,82,53.5852827,1.238774573,55.5904568
 08/31  15:00:00,23.9,923.7483865,137.9193017,1674.595797,6.7,13.81521137,82,53.43918549,1.204211575,56.16742443
 08/31  16:00:00,23.9,665.6436567,168.412521,1541.15479,6.7,13.82056238,82,55.37981817,1.468687838,51.70066699
 08/31  17:00:00,23.2125,661.702338,191.4203041,1464.67021,6.7,13.77546692,82,56.15584303,1.693287298,49.37934544
 08/31  18:00:00,22.1125,581.3907999,204.1981981,1407.502409,6.7,13.73021532,82,56.63286242,1.839789703,47.74533334
 08/31  19:00:00,21.325,594.0924943,209.7087594,1348.000976,6.7,13.67810387,82,56.90016077,1.923244369,46.04957841
 08/31  20:00:00,20.7875,597.5848172,214.6674646,1314.335808,6.7,13.64538032,82,57.17044774,2.000269739,45.16116188
 08/31  21:00:00,20.6,557.5963301,216.9553557,1280.152853,6.7,13.61944294,82,57.34196055,2.049226614,44.14230334
 08/31  22:00:00,19.725,543.1795004,219.9221135,1159.800445,6.7,13.53924025,82,57.5389157,2.101360347,40.32917022
 08/31  23:00:00,18.2625,441.3158688,241.8332434,943.7782133,6.7,13.34848431,82,58.54103631,2.352848385,33.54526212
 08/31  24:00:00,16.825,436.8468284,245.5075605,828.9040853,6.7,13.26350888,82,58.73407149,2.440799736,30.05689969
 09/01  01:00:00,15.425,436.6345154,249.7507976,730.7824692,6.7,13.22300394,82,58.90112835,2.523088428,26.67531458
 09/01  02:00:00,14.025,436.3553869,254.0968254,617.9751908,6.7,13.15516722,82,58.98292613,2.596751562,22.7449526
 09/01  03:00:00,12.5625,436.1736218,259.7586362,400.5367815,6.7,12.38845888,82,59.02474463,2.675542534,15.33806979
 09/01  04:00:00,11.125,439.2238999,266.0363559,307.0075149,6.7,11.80508369,82,59.07921376,2.754418822,13.13208241
 09/01  05:00:00,10.225,438.3876515,271.5995192,285.1114765,6.7,11.47938318,82,59.10596573,2.822535651,13.29406869
 09/01  06:00:00,10.375,424.9220249,272.8892413,277.4134442,6.7,11.37241992,82,59.13436034,2.843402991,13.70233514
 09/01  07:00:00,12.6625,637.364698,221.612992,427.9789033,6.7,11.58247225,82,57.84333201,2.283723032,21.18085649
 09/01  08:00:00,15.65,870.9551676,175.8316075,706.5700249,6.7,11.90942207,82,56.61586686,1.767355185,32.9192207
 09/01  09:00:00,18.075,914.4675185,157.1725855,823.6810956,6.7,11.94357035,82,56.03381535,1.540205256,37.522341
 09/01  10:00:00,19.9625,917.7410725,148.5312293,909.4434624,6.7,11.80357348,82,55.71132004,1.425645666,42.16022936
 09/01  11:00:00,21.2875,924.3876246,143.3430765,962.327777,6.7,11.69633941,82,55.36576668,1.352241815,45.84476401
 09/01  12:00:00,22.3875,885.0246982,141.3379513,1011.671818,6.7,11.70223547,82,55.1457062,1.31352672,48.27263557
 09/01  13:00:00,23.4875,926.1766752,136.0097806,1051.191163,6.7,11.83380601,82,54.9731857,1.248712381,49.37189105
 09/01  14:00:00,24.5875,927.3894244,127.922874,1098.771466,6.7,12.17002334,82,54.89997107,1.163006407,48.69730922
 09/01  15:00:00,25,929.960698,121.0155869,1135.422045,6.7,12.40053381,82,55.07171908,1.093111517,47.92426308
 09/01  16:00:00,25.375,669.0921218,148.2443843,1048.259178,6.7,12.60789834,82,56.56384651,1.343586485,42.82487992
 09/01  17:00:00,24.85,664.8419542,161.4184485,1005.752429,6.7,12.74409371,82,57.01191282,1.482334508,39.91905229
 09/01  18:00:00,23.025,583.3692323,174.4261447,926.0074233,6.7,12.83117242,82,57.13030685,1.623087623,36.26566807
 09/01  19:00:00,20.825,593.4712915,192.3831993,839.4436989,6.7,12.89162693,82,56.92059106,1.805898041,32.45628226
 09/01  20:00:00,20,596.674798,204.3592338,802.8359351,6.7,12.91780192,82,57.12270298,1.931529297,30.89194104
 09/01  21:00:00,19.625,556.8228598,210.3542145,794.3225888,6.7,12.81267284,82,57.29466008,2.002833544,30.76403654
 09/01  22:00:00,19.4,543.0300407,214.1735618,781.8803179,6.7,12.65132331,82,57.46589807,2.054590109,31.10197576
 09/01  23:00:00,19.4,441.3470819,237.073651,734.9664648,6.7,12.6605052,82,58.29639812,2.305156089,29.52609611
 09/01  24:00:00,18.4,436.9060694,241.3580731,703.8866285,6.7,12.86836873,82,58.54456587,2.388505028,27.61632024
 09/02  01:00:00,16.425,436.6754482,246.0935204,703.1895333,6.7,12.95084803,82,58.76210208,2.471748988,27.00419084
 09/02  02:00:00,15.225,436.4079179,249.2634353,685.1038177,6.7,12.96151023,82,58.87353415,2.532822863,26.14928933
 09/02  03:00:00,15.375,436.3562636,251.4274541,694.1750061,6.7,12.99059059,82,58.93238544,2.576403402,26.41808054
 09/02  04:00:00,15.9125,436.9989548,255.1676765,741.8715562,6.7,13.03707079,82,58.97106005,2.628406242,28.04093579
 09/02  05:00:00,15.4125,436.7669691,259.4093157,705.3652287,6.7,13.02812098,82,59.0071698,2.682325575,26.58683177
 09/02  06:00:00,15,424.2630961,261.7991348,666.6740978,6.7,13.01918653,82,59.04047543,2.71522749,25.1912037
 09/02  07:00:00,16.0625,506.5286377,242.2862448,704.661795,6.7,13.08175796,82,58.54700955,2.5038478,26.50500734
 09/02  08:00:00,16.7,646.1401808,209.0537492,774.2592242,6.7,13.22622712,82,57.68348624,2.131415555,28.56478762
 09/02  09:00:00,17.7,686.3194236,199.1111023,797.4987387,6.7,13.29263839,82,57.42943419,1.9968761,29.01435215
 09/02  10:00:00,18.3,686.8115992,192.9375912,784.5331475,6.7,13.29463055,82,57.24249806,1.909955386,28.3986686
 09/02  11:00:00,18.9875,688.120742,190.5630835,815.1791615,6.7,13.30466361,82,57.13894199,1.868105969,29.51804074
 09/02  12:00:00,19.775,656.2091555,186.9621118,860.7123266,6.7,13.34646094,82,57.05664751,1.818771861,30.99702273
 09/02  13:00:00,20.375,656.7013692,181.748896,876.9590134,6.7,13.3761299,82,57.05405388,1.75901001,31.4218105
 09/02  14:00:00,19.85,657.1010535,177.779862,848.7734793,6.7,13.3535431,82,56.9944144,1.713866545,30.40793587
 09/02  15:00:00,19.775,657.8704969,167.8686182,841.2267324,6.7,13.31729917,82,57.1393995,1.615290746,30.31240715
 09/02  16:00:00,19.625,658.0727035,165.9443902,836.004483,6.7,13.28475522,82,57.24744312,1.597548822,30.25585673
 09/02  17:00:00,19.0875,614.8906151,170.6601441,814.9615576,6.7,13.14134289,82,57.42007752,1.64662238,29.88456889
 09/02  18:00:00,17.8375,424.7090549,208.750623,712.4670929,6.7,12.84994185,82,58.35184591,2.034687198,27.20949101
 09/02  19:00:00,16.2,436.5518559,232.1846782,635.6201707,6.7,12.74458291,82,58.56422654,2.300059084,24.88144539
 09/02  20:00:00,15.6,440.420589,241.7626897,604.2270556,6.7,12.74654535,82,58.76441935,2.429318312,23.89132257
 09/02  21:00:00,14.1625,439.7500994,248.1294501,561.0741294,6.7,12.65157415,82,58.95059661,2.523496259,22.26477526
 09/02  22:00:00,13.3,439.1243747,252.3984637,531.2282486,6.7,12.4785464,82,59.0474331,2.59258355,21.66069345
 09/02  23:00:00,12.6125,440.0617343,257.6007203,375.3499511,6.7,12.08078689,82,59.0966514,2.663673068,15.8339211
 09/02  24:00:00,11.2,435.8529277,263.9733742,289.234028,6.7,11.94210924,82,59.11956673,2.741896387,12.82585224
 09/03  01:00:00,10.6,413.6012422,274.1017199,273.7943514,6.7,11.93265551,82,59.36193007,2.862362775,12.36775603
 09/03  02:00:00,10.225,413.5273102,279.6540622,270.6373111,6.7,11.81789643,82,59.47566608,2.93980094,12.38019779
 09/03  03:00:00,10,413.4201135,284.4405409,269.1318055,6.7,11.64585966,82,59.53914469,3.007179924,12.64853179
 09/03  04:00:00,9.625,413.9115563,290.853072,265.1953945,6.7,11.47010113,82,59.60536266,3.086550719,12.84001858
 09/03  05:00:00,9.4,413.8400033,295.8076058,262.206041,6.7,11.27656632,82,59.66325296,3.15104597,13.20841677
 09/03  06:00:00,9.4,401.2972943,296.8715614,258.2423299,6.7,11.20418047,82,59.66655017,3.169917043,13.41248832
 09/03  07:00:00,12.9,400.2245278,280.5818067,371.3391993,6.7,12.09825133,82,59.4274809,2.990864928,18.02130807
 09/03  08:00:00,17.0625,532.6145603,238.0667113,652.4646855,6.7,12.95008143,82,58.81445641,2.51131487,26.29057359
 09/03  09:00:00,19.3625,533.2500336,221.1570462,742.7452597,6.7,12.91957803,82,58.97575821,2.313349816,28.43098563
 09/03  10:00:00,20.6875,533.5661744,209.382973,804.7377574,6.7,12.43184857,82,59.04048507,2.184900376,32.59332593
 09/03  11:00:00,21.475,534.7906261,201.6134045,829.5359727,6.7,12.03752237,82,59.07628744,2.102124595,36.26571187
 09/03  12:00:00,21.7,533.7856921,197.6605205,831.4616758,6.7,11.79177706,82,59.04657056,2.060539862,38.48495783
 09/03  13:00:00,22.0125,534.1396081,191.3356276,845.2983414,6.7,11.59673319,82,59.03215159,1.993264088,40.68358525
 09/03  14:00:00,22.2,534.4204469,182.9910841,852.7243953,6.7,11.39576008,82,59.03666689,1.905431512,42.91810994
 09/03  15:00:00,21.8875,534.4679115,177.9174787,834.7492709,6.7,11.41240045,82,59.03317897,1.852397371,42.4781675
 09/03  16:00:00,21.325,401.8247722,199.7925879,780.341017,6.7,11.573418,82,59.57535303,2.089462758,38.61578617
 09/03  17:00:00,20.7875,401.2971627,207.5550186,747.9500501,6.7,11.79133843,82,59.5269568,2.186428438,35.59261563
 09/03  18:00:00,18.85,400.8845256,221.8900223,694.4930833,6.7,11.80113175,82,59.42124488,2.343376218,32.34552962
 09/03  19:00:00,17.1125,413.7637389,238.1138896,638.1501818,6.7,11.64277483,82,59.43432728,2.517206661,30.51463264
 09/03  20:00:00,16.7,417.6819136,246.0550777,611.3971148,6.7,11.68618421,82,59.49393765,2.604876961,29.44575807
 09/03  21:00:00,15.6375,417.220788,252.1638936,559.3119591,6.7,12.09693343,82,59.56986685,2.675277879,25.70395414
 09/03  22:00:00,15.6875,416.5893279,257.9314833,567.3339201,6.7,12.66139075,82,59.59795644,2.743572415,23.72392154
 09/03  23:00:00,14.35,417.6508044,265.2115616,564.2773253,6.7,12.74482424,82,59.54129335,2.822408782,22.44518711
 09/03  24:00:00,12.6125,413.38849,273.0753039,396.4665701,6.7,12.38029073,82,59.55973631,2.906639479,15.95974847
 09/04  01:00:00,12.2,413.3580715,278.40787,320.7529244,6.7,12.23072084,82,59.54115237,2.963390649,13.53274127
 09/04  02:00:00,12.575,413.2771539,282.1452499,369.8348114,6.7,12.36907922,82,59.53346657,3.002183001,15.75454492
 09/04  03:00:00,13.4875,413.3369233,285.2589722,544.6138709,6.7,12.81758497,82,59.54869846,3.034863907,21.87878714
 09/04  04:00:00,13.525,413.990857,289.2494796,554.0031579,6.7,12.83558248,82,59.62852062,3.081228017,21.66525411
 09/04  05:00:00,12.6125,413.7919061,293.1621337,393.4212437,6.7,12.38140378,82,59.67190324,3.129049081,15.68095355
 09/04  06:00:00,12.8875,401.3881208,293.3841626,427.2995428,6.7,12.50773123,82,59.63895156,3.135584098,17.67983992
 09/04  07:00:00,14.7375,400.1371554,281.2286504,553.7773293,6.7,12.7768193,82,59.52235997,3.000366373,22.05567216
 09/04  08:00:00,17.2875,532.3800588,237.1947142,663.8127631,6.7,12.97898354,82,58.99323835,2.510930045,25.63780891
 09/04  09:00:00,20.05,533.071535,219.3591827,771.8686571,6.7,13.146905,82,59.20111314,2.308032014,28.9148615
 09/04  10:00:00,22.1625,533.4867509,206.4543258,862.3883814,6.7,13.29988897,82,59.30657913,2.171202526,31.48246912
 09/04  11:00:00,23.8,534.7569264,197.4711322,949.3571911,6.7,13.4474555,82,59.31114619,2.07812049,33.86184204
 09/04  12:00:00,25.4625,533.9406669,192.1414394,1049.248913,6.7,13.5984533,82,59.32052758,2.022723319,36.59281937
 09/04  13:00:00,26.7875,534.4492736,184.7410963,1110.618985,6.7,13.69187633,82,59.28243081,1.944885156,38.05884431
