Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 09/04  14:00:00,27.8875,534.9085802,173.3283458,1210.475789,6.7,13.76871696,82,59.33444489,1.824755299,41.05383514
 09/04  15:00:00,28.675,535.089218,165.1559855,1262.263046,6.7,13.80783795,82,59.46633472,1.741293801,42.45331312
 09/04  16:00:00,28.2125,402.3661978,182.8051534,1199.183619,6.7,13.75664995,82,59.89997045,1.938898429,40.4808592
 09/04  17:00:00,26.7375,401.9665791,189.9570506,1134.152721,6.7,13.67610889,82,59.77439154,2.027220781,38.6911402
 09/04  18:00:00,25.4125,401.3579098,202.3729131,1055.137715,6.7,13.58906856,82,59.52358403,2.160882333,36.43558771
 09/04  19:00:00,23.25,414.3033119,220.5955351,974.954627,6.7,13.47342869,82,59.3167957,2.345528121,34.16602085
 09/04  20:00:00,21.5125,418.1874137,231.0630825,949.3932349,6.7,13.41348729,82,59.330796,2.447214791,33.70328273
 09/04  21:00:00,21.1,417.6314371,236.5284538,966.2537375,6.7,13.41541894,82,59.36200313,2.500836932,34.37416588
 09/04  22:00:00,21.475,417.0608235,240.8097498,953.1587322,6.7,13.41006526,82,59.43688108,2.545919246,33.90834662
 09/04  23:00:00,20.2625,417.9608303,246.3471156,879.8021685,6.7,13.31785889,82,59.52714696,2.609276774,31.55680295
 09/04  24:00:00,19.4,413.9035038,250.4195978,833.2764546,6.7,13.26175139,82,59.57251649,2.658960492,30.26568438
 09/05  01:00:00,19.4,435.7964991,249.010574,820.7894134,6.7,13.25688226,82,59.32102549,2.640975136,29.87214856
 09/05  02:00:00,19.0875,435.8155001,253.682567,786.1389598,6.7,13.23459506,82,59.28696877,2.681132696,28.70126911
 09/05  03:00:00,18.2125,435.6863806,258.5341485,758.6172805,6.7,13.21312211,82,59.24497876,2.725306902,27.76586582
 09/05  04:00:00,16.7375,439.3234895,263.7416145,705.8658737,6.7,13.17234915,82,59.22079374,2.774409232,25.98401037
 09/05  05:00:00,15.4125,438.5117183,268.2863837,675.2259554,6.7,13.12860888,82,59.20075181,2.817860977,25.0048894
 09/05  06:00:00,14.625,424.7745427,269.96884,660.3202637,6.7,13.11721061,82,59.15008147,2.831357999,24.55292785
 09/05  07:00:00,16.8375,636.6572872,219.318551,778.1432257,6.7,13.23511316,82,57.87990278,2.269298418,28.68618348
 09/05  08:00:00,20.425,867.6756124,172.7913679,979.1617481,6.7,13.48269382,82,56.69180972,1.743253428,34.88790808
 09/05  09:00:00,23.3875,910.7602326,152.273185,1125.912548,6.7,13.63684177,82,56.18407713,1.498188366,39.01937033
 09/05  10:00:00,25.8375,912.6872872,141.415549,1254.851297,6.7,13.75072509,82,56.06102394,1.365938804,42.69226439
 09/05  11:00:00,27.7,915.9580357,135.0356934,1345.506322,6.7,13.81718003,82,55.91484571,1.286808524,45.24795647
 09/05  12:00:00,28.9875,876.4541589,132.8836637,1360.783633,6.7,13.83484255,82,55.57190641,1.251294851,45.57211227
 09/05  13:00:00,30.15,920.6961895,127.7531678,1370.04488,6.7,13.84184629,82,55.32520388,1.189160279,45.83825175
 09/05  14:00:00,30.9125,923.6917191,119.3324284,1359.126634,6.7,13.82693231,82,55.34320223,1.10058115,45.50540985
 09/05  15:00:00,30.7875,925.6615336,113.6539225,1374.535534,6.7,13.78369392,82,55.59466507,1.042819195,46.29115625
 09/05  16:00:00,29.5375,666.6405394,139.4961233,1280.59268,6.7,13.80342344,82,56.97334363,1.285100207,43.08148282
 09/05  17:00:00,27.8375,662.6722624,153.6660644,1182.750253,6.7,13.73758459,82,57.15725964,1.431220351,40.01892441
 09/05  18:00:00,25.825,581.3303249,169.5357195,1066.854649,6.7,13.62569353,82,57.02731694,1.59293334,36.59438301
 09/05  19:00:00,23.625,592.4671574,184.953076,1012.783408,6.7,13.53563341,82,56.86713608,1.745674315,35.25853968
 09/05  20:00:00,22.425,596.0329673,195.8852408,973.6811738,6.7,13.50013574,82,57.03410323,1.855908836,34.14012779
 09/05  21:00:00,21.5125,556.2251884,201.4826689,965.6128067,6.7,13.48029956,82,57.14514968,1.917542624,33.99072429
 09/05  22:00:00,21.1,542.6845781,205.9115574,1006.127769,6.7,13.49879941,82,57.30500616,1.969657099,35.38389594
 09/05  23:00:00,20.4125,441.1865337,229.1921589,1008.815194,6.7,13.45663657,82,58.21036901,2.219660867,35.5661865
 09/05  24:00:00,18.9375,436.903875,234.1245976,945.9699771,6.7,13.35796444,82,58.40475554,2.30589716,33.7617279
 09/06  01:00:00,18.3,436.663839,237.3434655,924.0076964,6.7,13.32307854,82,58.57032244,2.369054716,33.27075973
 09/06  02:00:00,18.675,436.6139966,239.3801564,925.9299559,6.7,13.32611136,82,58.69858712,2.41458492,33.37322497
 09/06  03:00:00,18.2125,436.4310638,242.7528212,872.694726,6.7,13.28449961,82,58.78267921,2.468432845,31.57328243
 09/06  04:00:00,18.1125,437.1403946,245.8454167,844.6465276,6.7,13.25853469,82,58.86749183,2.515781112,30.72595856
 09/06  05:00:00,17.9875,436.9467464,249.4412055,841.3004443,6.7,13.25662729,82,58.86401869,2.563477702,30.63251786
 09/06  06:00:00,17.8,424.4751224,250.505604,832.4920889,6.7,13.23758049,82,58.84294861,2.580137929,30.38656533
 09/06  07:00:00,19.175,637.6625385,202.0312873,940.4802875,6.7,13.39236982,82,57.67693112,2.06118509,33.8619394
 09/06  08:00:00,21.375,870.3311622,161.9303239,1118.902142,6.7,13.56592645,82,56.27657376,1.614619338,39.21857939
 09/06  09:00:00,23.95,914.2820436,144.2190241,1253.531853,6.7,13.68053462,82,55.77725156,1.40295038,43.07511757
 09/06  10:00:00,26.75,917.2507717,134.658434,1383.564634,6.7,13.77597605,82,55.61742953,1.285143072,46.86166051
 09/06  11:00:00,29.175,921.61089,126.6623697,1509.777779,6.7,13.85403137,82,55.50497889,1.192496212,50.52867675
 09/06  12:00:00,29.625,882.0653673,123.7262272,1561.232213,6.7,13.85805179,82,55.03507983,1.150155157,52.06357653
 09/06  13:00:00,28.7125,925.7572109,121.0354899,1599.225886,6.7,13.82745882,82,54.73818443,1.110968278,53.55200232
 09/06  14:00:00,28.675,926.5422666,120.2056865,1551.1389,6.7,13.79383032,82,54.61265457,1.091100913,52.16654568
 09/06  15:00:00,27.15,925.6039073,126.3033584,1508.386306,6.7,13.75108452,82,54.25097797,1.134340394,51.02347195
 09/06  16:00:00,26.475,665.9559853,158.814646,1387.245792,6.7,13.77904629,82,55.72226049,1.421652335,46.86691856
 09/06  17:00:00,26.0125,662.8014355,168.7142168,1444.993827,6.7,13.81900859,82,56.11999615,1.521571992,48.58177688
 09/06  18:00:00,24.85,581.9719456,183.6266522,1429.862943,6.7,13.80410445,82,56.3838062,1.670698073,47.99584354
 09/06  19:00:00,23.7125,598.5213875,194.298234,1365.369715,6.7,13.7463005,82,56.58496281,1.785298374,46.19868171
 09/06  20:00:00,22.3,597.6643245,202.3890106,1314.566287,6.7,13.68489756,82,56.87638528,1.878647379,44.84147049
 09/06  21:00:00,21.7,557.5958993,205.6346978,1288.107772,6.7,13.65671569,82,57.00693557,1.92779482,44.20450144
 09/06  22:00:00,22.0125,543.2131464,207.8655652,1272.445208,6.7,13.65671772,82,57.1588114,1.965219837,43.69051897
 09/06  23:00:00,21.8875,441.668294,228.2913752,1194.973864,6.7,13.60252729,82,58.13564166,2.19064376,41.23199195
 09/06  24:00:00,21.7,437.2968723,229.9284756,1120.812498,6.7,13.49685286,82,58.35604998,2.249284754,39.2301596
 09/07  01:00:00,21.325,437.1550601,231.2364342,1120.878769,6.7,13.48596139,82,58.51831278,2.295988754,39.4210622
 09/07  02:00:00,20.4125,436.9166974,232.4262792,1085.843093,6.7,13.45010833,82,58.63305386,2.334412895,38.34998944
 09/07  03:00:00,19.625,436.7752316,234.6614399,1044.980947,6.7,13.40720359,82,58.77356408,2.37839161,37.14751654
 09/07  04:00:00,19.0875,437.4051569,237.3094279,1013.265817,6.7,13.37599467,82,58.83043109,2.422046432,36.18320813
 09/07  05:00:00,19.2125,437.2253898,239.3436068,1015.586471,6.7,13.38092779,82,58.87575825,2.455483254,36.34549744
 09/07  06:00:00,19.775,424.7537229,239.7188039,1038.808792,6.7,13.39843566,82,58.90681365,2.467709009,37.06102889
 09/07  07:00:00,20.375,637.7367116,205.6491387,1144.473583,6.7,13.54926826,82,57.57398527,2.097588594,40.17684364
 09/07  08:00:00,20.6,870.4438864,175.1182301,1241.363719,6.7,13.60653744,82,55.89232078,1.737716993,43.02417261
 09/07  09:00:00,21.2875,914.0003071,162.5568624,1297.586824,6.7,13.64513484,82,55.09354416,1.562072566,44.69327261
 09/07  10:00:00,22.3875,916.0972647,156.8692211,1352.687904,6.7,13.68131122,82,54.77167076,1.468459935,46.33990549
 09/07  11:00:00,23.4875,918.9467629,151.8295597,1402.986819,6.7,13.71242462,82,54.56218098,1.393239791,47.83874909
 09/07  12:00:00,23.9,878.5496536,147.2886744,1432.317708,6.7,13.71758308,82,54.44843678,1.331265723,48.74679806
 09/07  13:00:00,23.525,921.6422265,142.3689233,1504.662983,6.7,13.72912957,82,54.24157341,1.271791134,51.16370162
 09/07  14:00:00,22.9875,923.1429197,141.1166057,1528.171113,6.7,13.71361692,82,54.1229725,1.247723455,51.98938685
 09/07  15:00:00,22.425,923.7091603,143.4335098,1481.993636,6.7,13.66957214,82,54.0765877,1.258001663,50.71608498
 09/07  16:00:00,21.8875,664.2797851,181.1269757,1334.588831,6.7,13.67197126,82,55.77126158,1.593237895,45.72373498
 09/07  17:00:00,21.7,661.1906912,196.2044366,1294.684177,6.7,13.65515816,82,56.39893687,1.753298027,44.45065201
 09/07  18:00:00,21.325,581.1719285,205.8237404,1264.347051,6.7,13.63673298,82,56.81417466,1.872620822,43.49708275
 09/07  19:00:00,20.7875,597.9866555,210.7013673,1239.476912,6.7,13.61463288,82,57.00727556,1.949140924,42.78042685
 09/07  20:00:00,20.6,597.3513798,215.2225922,1225.861143,6.7,13.60526122,82,57.25516381,2.019336577,42.39265631
 09/07  21:00:00,20.225,557.3646247,216.5277817,1206.007343,6.7,13.5880786,82,57.36461641,2.055860501,41.78172103
 09/07  22:00:00,19.625,542.9991955,219.1831955,1158.299034,6.7,13.55013549,82,57.54399252,2.101549481,40.31593437
 09/07  23:00:00,19.4,441.377025,239.6515418,1079.171622,6.7,13.47933697,82,58.52873796,2.336206713,37.89571475
 09/07  24:00:00,19.4,437.0022629,240.4317595,1012.607207,6.7,13.39578232,82,58.74472118,2.392439499,35.98700785
 09/08  01:00:00,19.4,436.8757157,241.1640109,994.6405777,6.7,13.38158252,82,58.88902272,2.436877115,35.52384526
 09/08  02:00:00,19.0875,436.6742884,242.2292644,983.2599898,6.7,13.36703866,82,58.9523639,2.473694252,35.20042533
 09/08  03:00:00,18.525,436.5811789,244.7826112,960.5578806,6.7,13.33572573,82,58.98321313,2.51759109,34.51744939
 09/08  04:00:00,17.9875,440.2368146,247.6122878,931.4402067,6.7,13.30744958,82,59.0118624,2.558371872,33.60798888
 09/08  05:00:00,17.8,439.4211083,250.1774886,931.2241863,6.7,13.30533729,82,59.01242241,2.591932594,33.68474192
 09/08  06:00:00,18.1125,425.74105,252.157488,926.7941866,6.7,13.30026088,82,59.03015552,2.617319955,33.52391138
 09/08  07:00:00,18.675,637.5972677,213.3708746,1013.927996,6.7,13.43220059,82,57.81462161,2.192716721,36.21870521
 09/08  08:00:00,19.5875,870.4207238,179.5114968,1118.657919,6.7,13.5290894,82,56.13189863,1.794780663,39.28780503
 09/08  09:00:00,20.375,913.8257763,167.0979676,1187.564041,6.7,13.58216439,82,55.35928655,1.61748935,41.30190377
 09/08  10:00:00,20.6,915.8696232,160.4664188,1231.819254,6.7,13.60347625,82,55.00454387,1.51305558,42.64228253
 09/08  11:00:00,21.975,919.2436811,151.5913998,1296.55505,6.7,13.64712122,82,54.79795178,1.401208221,44.67142172
 09/08  12:00:00,23.4875,878.6638005,148.5577522,1353.557277,6.7,13.68532476,82,54.64537084,1.352641908,46.33314993
 09/08  13:00:00,24.5875,922.5462203,142.3779511,1389.048686,6.7,13.7003786,82,54.61223874,1.281770999,47.41388919
 09/08  14:00:00,25.375,927.1673231,131.8725169,1454.931629,6.7,13.69148973,82,54.83291314,1.179070016,49.68549759
 09/08  15:00:00,25.9125,929.6966286,126.1291414,1478.091133,6.7,13.67792844,82,54.93350638,1.123996854,50.57357471
 09/08  16:00:00,26.475,668.6969236,156.0256954,1363.4252,6.7,13.74387076,82,56.36319692,1.397759174,46.34650012
 09/08  17:00:00,26.0125,664.154992,172.4215414,1297.177355,6.7,13.72517339,82,56.7442975,1.566952572,44.06132905
 09/08  18:00:00,24.5375,582.4065067,189.3735119,1288.850669,6.7,13.70748701,82,56.83917483,1.744218646,43.91368772
 09/08  19:00:00,22.525,597.7292885,199.6043713,1246.514738,6.7,13.65032735,82,56.91448943,1.858623791,42.71059238
 09/08  20:00:00,21.0125,596.8062953,208.2436951,1175.833527,6.7,13.58804694,82,57.17369901,1.959154534,40.68292935
 09/08  21:00:00,19.5375,556.8434268,212.7231691,1120.808991,6.7,13.52646036,82,57.32231621,2.020696385,39.10001891
 09/08  22:00:00,18.525,542.985985,216.9956981,1059.309914,6.7,13.46923158,82,57.5162404,2.079991834,37.28643119
 09/08  23:00:00,18.675,441.357475,237.4028538,1054.505948,6.7,13.44944499,82,58.49018431,2.312396343,37.3087466
 09/08  24:00:00,18.2125,436.960173,238.6649566,1000.800854,6.7,13.36598414,82,58.71485859,2.371921584,35.6767318
 09/09  01:00:00,17.8,436.809521,240.1097282,960.7878128,6.7,13.33485527,82,58.82027745,2.422079988,34.53987045
 09/09  02:00:00,17.8,436.6198405,241.9699,954.9085294,6.7,13.32894451,82,58.91700577,2.466285843,34.39934844
 09/09  03:00:00,17.1125,436.5170061,245.1448043,900.2500939,6.7,13.27751561,82,58.96562881,2.5170885,32.58263783
 09/09  04:00:00,16.0125,437.0634005,251.1881457,834.7560621,6.7,13.22054109,82,59.0069534,2.59287527,30.46897755
 09/09  05:00:00,14.85,436.7807367,257.1149673,741.7500371,6.7,13.17918288,82,58.99406293,2.661736984,27.27382978
 09/09  06:00:00,14.4,424.2934573,258.9744702,708.1862968,6.7,13.15121525,82,58.96867104,2.685258967,26.17800448
 09/09  07:00:00,16.15,506.7642262,234.4116308,787.0490146,6.7,13.1944711,82,58.44514594,2.417798463,29.0404859
 09/09  08:00:00,18.2625,646.555509,200.597512,902.5056746,6.7,13.34656449,82,57.68740389,2.041996926,32.68594063
 09/09  09:00:00,20.65,687.2241817,184.9507836,1000.088895,6.7,13.47334393,82,57.55037833,1.856110374,35.49209617
 09/09  10:00:00,22.3875,687.9122112,175.5512698,1068.407877,6.7,13.55520452,82,57.49213248,1.745234938,37.34575056
 09/09  11:00:00,23.1125,689.0833002,173.4148959,1097.817163,6.7,13.59069111,82,57.21840361,1.709463857,38.10589742
 09/09  12:00:00,24.7375,657.6436921,169.4960267,1124.815908,6.7,13.64148255,82,57.10089897,1.657259917,38.80355104
 09/09  13:00:00,24.85,658.7826577,164.9140406,1099.033535,6.7,13.63014984,82,57.1700293,1.603737191,37.82440368
 09/09  14:00:00,25.4625,659.7445905,158.6616122,1146.929052,6.7,13.66885381,82,57.13010121,1.53784211,39.41747648
 09/09  15:00:00,23.6625,659.706197,157.5286817,1161.283507,6.7,13.62686745,82,56.95748463,1.521152285,39.90038477
 09/09  16:00:00,23.2625,660.4525996,153.0320377,1140.557525,6.7,13.60319318,82,57.12562579,1.473910428,39.47441453
 09/09  17:00:00,22.8375,616.6570229,159.3643728,1060.56273,6.7,13.55846168,82,57.20950135,1.535271747,36.81602589
 09/09  18:00:00,21.2,425.3001312,200.4656087,911.7002158,6.7,13.40801212,82,57.94361101,1.942204146,32.19320927
 09/09  19:00:00,20.6,441.344183,221.7076443,831.0885875,6.7,13.31730091,82,58.19805045,2.17318124,29.85227463
 09/09  20:00:00,20.225,441.0212998,229.9499258,808.3845971,6.7,13.26173088,82,58.38211402,2.279847859,29.32899753
 09/09  21:00:00,18.9375,440.2967696,235.1913977,809.4884314,6.7,13.22481764,82,58.53965485,2.355548708,29.56258736
 09/09  22:00:00,16.925,439.5621792,239.8468893,760.8415626,6.7,13.17010606,82,58.69838466,2.423285566,27.97451519
 09/09  23:00:00,15.7875,440.4324826,244.5426928,719.608958,6.7,13.12697984,82,58.84948175,2.490762539,26.67426817
 09/09  24:00:00,14.85,436.2677737,248.779678,693.5365726,6.7,13.17020854,82,58.9717972,2.552635,25.66427377
 09/10  01:00:00,13.7125,413.9851476,257.6336762,637.8540875,6.7,13.11268004,82,59.15483768,2.662857465,23.66167502
 09/10  02:00:00,13.3,413.9161588,262.1940735,617.1696842,6.7,13.10144451,82,59.17550438,2.725728622,23.00631874
 09/10  03:00:00,12.9875,413.8001398,266.830708,602.533342,6.7,13.07315764,82,59.21943722,2.784313082,22.5283208
 09/10  04:00:00,13.1125,414.3675686,270.6173381,605.997944,6.7,13.07983459,82,59.26939718,2.833017764,22.68590711
 09/10  05:00:00,12.9875,414.2924926,274.551442,572.6623236,6.7,13.05291143,82,59.33274543,2.882365168,21.48384602
 09/10  06:00:00,12.8,405.8874472,275.7695284,566.7379043,6.7,13.04913472,82,59.29330821,2.90034059,21.30345746
 09/10  07:00:00,15.55,400.5837307,266.8018591,708.449024,6.7,13.08713238,82,59.24740841,2.804890315,26.61612571
 09/10  08:00:00,19.6375,533.0017281,224.0998446,913.6094196,6.7,13.36557583,82,58.70251507,2.341684613,33.17049601
 09/10  09:00:00,22.1625,533.6928652,208.6032485,947.9542841,6.7,13.45515928,82,58.77745615,2.164758628,33.64310229
 09/10  10:00:00,23.8,534.0465815,197.3102831,974.1402917,6.7,13.51883054,82,58.85941881,2.042293785,34.2443949
 09/10  11:00:00,24.775,535.2505373,192.4233986,1007.518762,6.7,13.56739831,82,58.86734163,1.990146393,35.11229015
 09/10  12:00:00,25.6875,534.4677435,187.096749,1038.705822,6.7,13.6112365,82,58.9138834,1.935145902,35.97890897
 09/10  13:00:00,26.475,534.8399835,180.5213935,1100.72195,6.7,13.67586793,82,58.88595596,1.867481369,37.80722425
 09/10  14:00:00,25.2625,534.6060925,182.3279487,1097.728533,6.7,13.64149612,82,58.62112038,1.88217444,37.65518688
 09/10  15:00:00,23.4,534.1862432,191.4217788,1042.53507,6.7,13.56486527,82,58.35912159,1.964135724,36.15581094
 09/10  16:00:00,22.1125,401.5268249,221.1170207,945.4241899,6.7,13.44183697,82,58.95512104,2.267644558,33.26553435
 09/10  17:00:00,21.325,401.1254426,230.9962824,875.2902602,6.7,13.36229882,82,59.07713822,2.383180635,31.25360529
 09/10  18:00:00,20.7875,400.9806566,238.8306943,843.8015825,6.7,13.31118129,82,59.21230681,2.47871986,30.39506619
 09/10  19:00:00,20.6,418.2204838,243.6895059,849.6132474,6.7,13.30462976,82,59.23709999,2.541709281,30.72550708
 09/10  20:00:00,20.6,418.1384584,246.4312548,872.3029669,6.7,13.32928594,82,59.24315942,2.577902182,31.46845501
 09/10  21:00:00,20.9125,417.6839345,248.9156579,889.9812668,6.7,13.34640493,82,59.29272534,2.609584383,32.01074016
 09/10  22:00:00,20.7875,416.9901273,250.9092118,918.5543731,6.7,13.36479886,82,59.34838329,2.636915031,32.94789647
 09/10  23:00:00,19.5375,418.0032347,254.7185537,904.1615277,6.7,13.32138272,82,59.3881533,2.682780834,32.51041751
 09/10  24:00:00,18.525,413.8180923,259.2243991,862.3004062,6.7,13.26110482,82,59.4176806,2.735840752,31.30148597
 09/11  01:00:00,16.925,435.7799946,259.9031229,811.4253179,6.7,13.20213281,82,59.23094306,2.740704416,29.67362427
 09/11  02:00:00,15.7875,435.6354766,264.7888194,753.0565768,6.7,13.16656726,82,59.22619306,2.785295276,27.77334633
 09/11  03:00:00,15.225,435.6169373,269.3978571,729.4089043,6.7,13.14130971,82,59.22812776,2.830860057,26.99030199
 09/11  04:00:00,14.625,436.2202757,274.4482623,698.554061,6.7,13.12752881,82,59.22802858,2.881631349,25.92898715
 09/11  05:00:00,14.775,436.1677708,276.4383135,703.7321757,6.7,13.12071451,82,59.21138381,2.901552408,26.17366892
 09/11  06:00:00,14.3125,427.857049,276.6543181,675.8479073,6.7,13.1108096,82,59.17173927,2.901496383,25.13467192
 09/11  07:00:00,15.65,636.5628339,228.0224696,765.2448831,6.7,13.19921733,82,57.92826518,2.360092517,28.32796011
 09/11  08:00:00,18.7625,867.8732385,180.1646198,1010.421245,6.7,13.45973011,82,56.71791615,1.817358156,36.14561381
 09/11  09:00:00,21.375,911.0482269,162.1710052,1166.62343,6.7,13.60256723,82,56.06666476,1.59308685,40.57986465
 09/11  10:00:00,22.8875,912.8409975,151.1299223,1235.933619,6.7,13.66794218,82,55.82275647,1.453483575,42.46192804
 09/11  11:00:00,23.3,915.3264726,146.0647237,1249.568174,6.7,13.6825976,82,55.59664113,1.382219418,42.75134896
 09/11  12:00:00,24.3625,874.8957641,142.9218963,1307.920623,6.7,13.7203781,82,55.39570272,1.334273581,44.584881
 09/11  13:00:00,25.6875,918.9325414,136.4891788,1365.075149,6.7,13.74778454,82,55.29882942,1.260825114,46.29355608
 09/11  14:00:00,26.475,921.7692945,129.3253888,1387.637955,6.7,13.74836847,82,55.23983201,1.184663968,47.02045195
 09/11  15:00:00,27.0125,923.9364143,122.2869499,1385.437833,6.7,13.73744606,82,55.44866945,1.114475066,47.00357391
 09/11  16:00:00,27.2,665.4277452,149.4472616,1217.813409,6.7,13.7374432,82,56.78339348,1.367720279,41.31386614
 09/11  17:00:00,26.2,661.570434,164.9836457,1148.619858,6.7,13.68951082,82,56.97827327,1.527358036,39.17756555
 09/11  18:00:00,24.1625,580.6632819,183.1690601,1110.043033,6.7,13.625783,82,56.9979899,1.71237413,38.16908135
 09/11  19:00:00,23.3,597.2623592,195.3290042,1085.437339,6.7,13.59465371,82,57.00188969,1.839811225,37.5710717
 09/11  20:00:00,21.2375,596.6455655,205.0566049,1019.65405,6.7,13.50804407,82,57.2232386,1.944971345,35.57954579
 09/11  21:00:00,20,556.6646619,210.3938179,958.0008017,6.7,13.44277756,82,57.37145583,2.010453473,33.85715612
 09/11  22:00:00,19.3125,542.4758114,214.4907015,847.7744631,6.7,13.36466616,82,57.51604433,2.064137542,30.22660354
 09/11  23:00:00,18.2125,441.0559649,239.3981446,763.5375749,6.7,13.22202649,82,58.36572339,2.334631007,27.7147804
 09/11  24:00:00,17.1125,436.6636062,243.5559505,744.08525,6.7,13.20987911,82,58.61467205,2.418104152,27.27108724
 09/12  01:00:00,15.6375,436.4948908,246.8878369,699.4471771,6.7,13.16862331,82,58.77649212,2.486078956,25.7511025
 09/12  02:00:00,14.625,436.2823376,249.1556589,677.164298,6.7,13.1430074,82,58.86970104,2.536371418,25.05944959
 09/12  03:00:00,14.4,436.2240585,253.0760377,672.7142331,6.7,13.13860466,82,58.91696881,2.594732638,24.94369607
 09/12  04:00:00,15.4625,439.7916014,255.531523,726.296154,6.7,13.17405745,82,58.90549149,2.631181261,26.86208914
 09/12  05:00:00,16.475,439.1463982,258.2013435,775.5095722,6.7,13.20766548,82,58.97051994,2.666500803,28.51218815
 09/12  06:00:00,16.325,429.6121656,261.1601835,768.021344,6.7,13.1922412,82,59.01415615,2.704461133,28.22512924
 09/12  07:00:00,16.1,637.1593333,220.3876897,814.4174546,6.7,13.25209686,82,57.82883021,2.26146717,29.80351142
 09/12  08:00:00,17.475,869.4897547,180.8961228,941.4473194,6.7,13.39967742,82,56.23552223,1.808279546,33.83364977
 09/12  09:00:00,20.05,913.2904523,158.8413213,1049.445124,6.7,13.51746425,82,55.5649854,1.540982328,36.9656298
 09/12  10:00:00,21.7875,915.7638807,149.3835046,1097.391371,6.7,13.57633827,82,55.42660445,1.417646865,38.19909254
 09/12  11:00:00,23.2625,918.9928139,142.9645826,1122.585336,6.7,13.61735116,82,55.3247819,1.335637982,38.83700497
 09/12  12:00:00,24.9625,879.2324054,138.9710567,1210.822894,6.7,13.6750195,82,55.1935823,1.283255175,41.56925033
 09/12  13:00:00,24.85,921.2306654,137.9016533,1180.121088,6.7,13.64905633,82,54.79972626,1.259221624,40.46504536
 09/12  14:00:00,24.775,923.8284184,131.1219147,1156.919093,6.7,13.5996278,82,54.76116595,1.185388157,39.98284825
 09/12  15:00:00,25.6875,925.9662023,126.2786062,1164.000538,6.7,13.56150531,82,54.75516403,1.133310576,40.42512589
 09/12  16:00:00,25.0375,666.6929127,153.8460825,1060.312578,6.7,13.078182,82,56.38097323,1.384705909,38.62487451
 09/12  17:00:00,23.4,662.2379963,171.6478438,947.1034727,6.7,12.87205009,82,56.67849317,1.564488059,36.61931489
 09/12  18:00:00,20.675,581.061764,189.0364681,838.695506,6.7,12.99884793,82,56.87274819,1.744320752,31.88763947
 09/12  19:00:00,19.0875,596.7092139,201.8016372,779.0700781,6.7,13.03670466,82,56.96353852,1.882914171,29.49407821
 09/12  20:00:00,16.8375,596.0081767,212.4444379,710.9634779,6.7,12.973561,82,57.27114582,2.003298673,26.86807739
 09/12  21:00:00,14.5375,556.1475292,218.8521719,635.098199,6.7,12.87053803,82,57.47872484,2.086688577,24.4400637
 09/12  22:00:00,13.9,542.3555319,223.798326,617.7521622,6.7,12.89103188,82,57.6824227,2.15601699,23.84911995
 09/12  23:00:00,13.9,440.9140383,248.7404083,589.2137244,6.7,12.83842035,82,58.5768851,2.436714867,22.82743617
 09/12  24:00:00,13.2125,436.4797769,252.5586061,584.5388903,6.7,12.90237742,82,58.80426636,2.524644465,22.59806018
 09/13  01:00:00,12.1125,436.2964923,256.6094763,330.845512,6.7,12.22609275,82,58.93218447,2.604012706,13.33519434
 09/13  02:00:00,11.0125,436.0383667,261.2976641,289.7134004,6.7,12.13617599,82,58.94005514,2.677386136,12.27967468
 09/13  03:00:00,10.6,435.9482248,266.1930104,279.3546968,6.7,12.00409837,82,58.99398691,2.743309939,12.23642566
 09/13  04:00:00,9.85,436.459954,271.5085656,273.6881204,6.7,11.72235677,82,59.01670776,2.809719542,12.40275263
 09/13  05:00:00,9.4,436.2266741,279.387273,270.0169362,6.7,11.36221132,82,59.15373185,2.901792518,13.02180769
 09/13  06:00:00,9.4,427.9134655,281.7431564,263.3421007,6.7,11.23176167,82,59.21293846,2.939728532,13.38503997
 09/13  07:00:00,12.2125,637.0132595,228.7405983,333.9856896,6.7,11.99689121,82,57.80790849,2.359981484,16.36366129
 09/13  08:00:00,15.9625,869.6918602,190.3451863,690.5589719,6.7,12.99962795,82,56.48438344,1.909638897,27.78136953
 09/13  09:00:00,17.8875,912.8572419,172.9776478,811.2306491,6.7,13.13533281,82,55.70652286,1.684174886,30.46186915
 09/13  10:00:00,17.6125,913.8850018,173.3001962,842.1078435,6.7,13.25455225,82,55.43249399,1.646049033,30.91941174
 09/13  11:00:00,16.5125,915.5348199,176.8250751,851.1731669,6.7,13.33472174,82,55.28894543,1.648505057,30.76175588
 09/13  12:00:00,16.1,874.0211616,178.2194521,835.1709019,6.7,13.36232969,82,55.19469824,1.638730104,29.98262902
 09/13  13:00:00,17.1625,916.51402,170.1123769,853.4585772,6.7,13.38283559,82,54.92729283,1.546891342,30.54732495
 09/13  14:00:00,19.55,919.0146174,153.0349441,933.2027801,6.7,13.42499915,82,54.8196611,1.378319222,33.21933205
 09/13  15:00:00,20.6,920.9522689,146.556552,978.3048314,6.7,13.42778855,82,54.8314238,1.311877717,34.71828879
 09/13  16:00:00,20.225,662.545108,188.5428527,881.0071698,6.7,13.33607247,82,56.28650947,1.694071531,31.54187258
 09/13  17:00:00,20.375,659.8825125,207.0790514,865.4941651,6.7,13.32997505,82,56.90868603,1.891171384,31.18135368
 09/13  18:00:00,19.5375,580.155923,215.2348411,844.8325268,6.7,13.30490309,82,57.29693802,2.002033522,30.48690932
 09/13  19:00:00,17.8375,597.0865503,222.5022779,778.5237995,6.7,13.24463507,82,57.54902568,2.104751233,28.29869585
 09/13  20:00:00,17.8875,596.6427854,226.748234,756.5894498,6.7,13.20982895,82,57.78147027,2.177579948,27.70639144
 09/13  21:00:00,17.9875,556.7956395,228.1728516,767.745448,6.7,13.20542963,82,57.90102546,2.217140382,28.18036288
 09/13  22:00:00,15.3625,542.3729476,233.2708889,704.2382836,6.7,13.12750049,82,58.07037519,2.289412089,25.99458694
 09/13  23:00:00,13.2125,440.7437572,260.7103002,600.2966314,6.7,12.95728027,82,58.91066323,2.600276999,22.62733862
 09/13  24:00:00,12.1125,436.3044868,264.5271392,352.3917664,6.7,12.24186963,82,58.95386926,2.685602539,14.09740104
 09/14  01:00:00,11.0125,436.111961,270.5983947,291.7595837,6.7,12.16272617,82,59.04920431,2.77676406,12.32107597
 09/14  02:00:00,10.6,435.8890241,275.8879283,279.8795374,6.7,12.01901087,82,59.15966825,2.855446211,12.21180067
 09/14  03:00:00,10.225,435.820349,278.0336418,271.1349424,6.7,11.95038842,82,59.18650456,2.893836363,12.1093353
 09/14  04:00:00,9.3125,436.3381098,283.7696548,263.3931793,6.7,11.71262262,82,59.25637342,2.96498111,12.0605997
 09/14  05:00:00,8.9,436.1262552,288.9083988,264.7538927,6.7,11.29231967,82,59.36934066,3.031423208,12.85513182
 09/14  06:00:00,8.9,427.8146557,291.9013152,257.6234301,6.7,11.11494966,82,59.41309507,3.075429175,13.35389579
 09/14  07:00:00,11.65,637.0704142,232.1309577,324.8872522,6.7,12.09037896,82,57.94418235,2.414591007,15.94699683
 09/14  08:00:00,16.1125,870.4786881,182.9272726,741.6455878,6.7,13.19115564,82,56.80972118,1.850806426,29.14587522
 09/14  09:00:00,19.55,913.9277425,163.0011055,903.0518659,6.7,13.40178258,82,56.2852422,1.607619091,32.61608384
 09/14  10:00:00,21.2875,915.6352655,153.5141288,948.9278005,6.7,13.43621734,82,56.00991338,1.483995361,33.68423056
 09/14  11:00:00,22.3875,918.5530158,148.3778809,999.055438,6.7,13.45704339,82,55.75159718,1.41120562,35.36470491
 09/14  12:00:00,23.4875,878.3380605,146.8504556,1044.806697,6.7,13.42099228,82,55.55335015,1.377971518,36.9835344
 09/14  13:00:00,23.9,921.8581762,142.0392849,1071.43969,6.7,13.42435797,82,55.29393457,1.317502124,38.1890661
 09/14  14:00:00,23.9,924.5579062,134.2984274,1164.432485,6.7,13.51379804,82,55.14744664,1.232962541,40.9532443
 09/14  15:00:00,23.525,926.6769099,128.0601835,1204.459462,6.7,13.55982028,82,55.23111407,1.167220388,41.99164085
 09/14  16:00:00,23.3,666.437648,158.3573308,1089.662743,6.7,13.58722391,82,56.56333309,1.446472066,37.82058155
 09/14  17:00:00,22.3,661.3900646,182.6274264,1027.858845,6.7,13.54412981,82,56.72971308,1.684598662,35.78924054
 09/14  18:00:00,21.0125,580.896808,198.9527591,958.2904472,6.7,13.48029455,82,56.99699682,1.854110386,33.6458829
 09/14  19:00:00,20.225,597.7336487,207.0874892,919.2169583,6.7,13.42929499,82,57.14411933,1.949639172,32.54768308
 09/14  20:00:00,20,597.1680285,213.7991236,916.2640855,6.7,13.41847553,82,57.39701759,2.032992327,32.56375219
 09/14  21:00:00,19.625,557.2616217,216.1511203,926.2721661,6.7,13.41922436,82,57.5033467,2.073918141,32.91715884
 09/14  22:00:00,18.7125,542.8855527,220.0252313,972.8363458,6.7,13.42555626,82,57.697477,2.128110941,34.56869756
 09/14  23:00:00,18.3,441.2371439,243.1436782,967.2849734,6.7,13.37940244,82,58.59593395,2.38808159,34.49140889
 09/14  24:00:00,18.3,436.8862532,244.5951573,958.1676597,6.7,13.3473302,82,58.77385527,2.447097943,34.38216956
 09/15  01:00:00,18.3,436.7896203,245.1508143,962.6389834,6.7,13.34344179,82,58.87944738,2.485760235,34.59026933
 09/15  02:00:00,18.3,436.6045133,247.2682229,943.0166973,6.7,13.32976951,82,58.96315778,2.530930594,33.94984743
 09/15  03:00:00,18.3,436.5442061,249.5093905,927.2772116,6.7,13.31224621,82,59.00447088,2.570127055,33.46913088
 09/15  04:00:00,18.3,440.2434147,251.6531898,927.0278004,6.7,13.31030612,82,59.04325779,2.603945606,33.48030807
 09/15  05:00:00,18.3,439.4364943,255.5329028,894.1392634,6.7,13.29233153,82,59.06647737,2.651984819,32.36262247
 09/15  06:00:00,18.3,429.8685391,258.2094164,869.2070512,6.7,13.27158078,82,59.06136037,2.684971185,31.56179139
 09/15  07:00:00,18.675,637.5362537,218.1482491,936.4432282,6.7,13.3793119,82,57.91274969,2.246163785,33.68414414
 09/15  08:00:00,19.5875,870.3284556,180.4690925,1060.481445,6.7,13.49875535,82,56.24968156,1.80925728,37.47103125
 09/15  09:00:00,21.375,913.9334838,161.217763,1199.009557,6.7,13.60662495,82,55.42791679,1.565663007,41.6544531
 09/15  10:00:00,23.2625,916.5213936,150.5833093,1292.946372,6.7,13.67748835,82,55.17661252,1.426340026,44.35767999
 09/15  11:00:00,24.5875,920.0379746,142.7872845,1346.621109,6.7,13.71163526,82,55.15380177,1.329131474,45.92484166
 09/15  12:00:00,25.6875,879.9441531,141.0737678,1416.333686,6.7,13.73810876,82,54.96818613,1.296598645,48.11427927
 09/15  13:00:00,26.1,921.6559219,143.3988265,1481.921172,6.7,13.76444692,82,54.53834662,1.301676224,50.15072091
 09/15  14:00:00,25.7875,922.2604137,144.6298322,1506.906781,6.7,13.76444823,82,54.29114941,1.296429478,50.92966979
 09/15  15:00:00,25.6,923.2196973,144.0189181,1537.509393,6.7,13.76433706,82,54.11869907,1.276954781,52.00057315
 09/15  16:00:00,25.225,664.7732829,175.3960522,1436.539384,6.7,13.79478112,82,55.74890318,1.554538728,48.3897219
 09/15  17:00:00,24.625,661.4605848,192.8243965,1381.225415,6.7,13.76080765,82,56.4006036,1.731381025,46.67609896
 09/15  18:00:00,24.0875,585.5374659,203.8544016,1350.478048,6.7,13.73752499,82,56.81110733,1.860589033,45.80478008
 09/15  19:00:00,23.2125,597.427977,208.7941023,1319.670053,6.7,13.70046552,82,57.00784865,1.935202654,44.9535514
 09/15  20:00:00,22.1125,596.8056322,214.1451655,1273.03259,6.7,13.65565071,82,57.27546628,2.011978811,43.64281429
 09/15  21:00:00,21.325,556.9675108,215.4889143,1238.108433,6.7,13.62535461,82,57.36936168,2.048010064,42.65720234
 09/15  22:00:00,21.1,543.1597081,217.3968302,1223.363295,6.7,13.61436192,82,57.52032387,2.085341609,42.24948275
 09/15  23:00:00,21.1,441.4841421,237.4197097,1185.798352,6.7,13.57955405,82,58.48589349,2.313373978,41.10081152
 09/15  24:00:00,20.7875,437.1107182,238.3798866,1126.470605,6.7,13.47684101,82,58.7004933,2.369337206,39.53108627
 09/16  01:00:00,20.6,436.9810847,238.9292481,1131.816691,6.7,13.47155033,82,58.8454354,2.410256766,39.91157507
 09/16  02:00:00,20.225,436.7810394,239.3724472,1131.986563,6.7,13.46234471,82,58.92786598,2.440603654,39.96158462
 09/16  03:00:00,20,436.7126318,240.4946257,1118.802106,6.7,13.44616311,82,59.00801045,2.471264778,39.58999278
 09/16  04:00:00,20,437.3916845,242.2544226,1118.849716,6.7,13.445629,82,59.05509173,2.502775252,39.60474947
 09/16  05:00:00,20,437.1868752,244.2798391,1116.331299,6.7,13.44004485,82,59.11291787,2.534609238,39.5621102
 09/16  06:00:00,20,428.8297131,245.606458,1114.38777,6.7,13.43377466,82,59.14047977,2.556327835,39.50942496
 09/16  07:00:00,20,506.7961114,231.8728867,1176.231289,6.7,13.53628477,82,58.6795329,2.40723443,41.27143365
 09/16  08:00:00,20.375,646.3448682,206.2167741,1230.949848,6.7,13.58296187,82,57.67570372,2.110853502,42.81017496
 09/16  09:00:00,20.225,686.350389,202.0687724,1245.308996,6.7,13.59304184,82,57.37711795,2.029821776,43.15086309
 09/16  10:00:00,20,686.7385813,200.7381901,1269.199718,6.7,13.60129199,82,57.26331043,1.9883139,43.95101507
 09/16  11:00:00,20.375,687.990952,198.9868499,1302.435648,6.7,13.6281865,82,57.12901605,1.950814385,44.95319705
 09/16  12:00:00,20.6,655.9837528,197.5322178,1318.202786,6.7,13.64251529,82,57.02593421,1.920720156,45.36502774
 09/16  13:00:00,20.6,656.2566276,196.0723281,1295.520088,6.7,13.62590445,82,56.99097808,1.895069216,44.64203971
 09/16  14:00:00,20.9125,656.6488632,190.3067323,1310.098255,6.7,13.64045579,82,56.90348154,1.830930649,45.13491845
 09/16  15:00:00,21.475,657.0940496,185.1382691,1348.497124,6.7,13.67493987,82,56.79964678,1.773562216,46.23120509
 09/16  16:00:00,22.0125,657.0633713,184.3259051,1368.054778,6.7,13.69687059,82,56.71986918,1.758704326,46.73568071
 09/16  17:00:00,22.2,613.8045861,192.2578843,1364.355716,6.7,13.70239343,82,56.86608197,1.830527176,46.54089438
 09/16  18:00:00,22.2,428.8653698,227.4903224,1280.318632,6.7,13.65101441,82,58.28393978,2.190617614,43.88441796
 09/16  19:00:00,21.8875,441.168367,237.8427969,1240.175256,6.7,13.60670017,82,58.74657776,2.34395086,42.82675066
 09/16  20:00:00,21.325,440.8899009,239.8992914,1235.574839,6.7,13.59089197,82,58.943378,2.411564646,42.80914649
 09/16  21:00:00,21.1,440.265014,240.2591597,1235.253285,6.7,13.58622183,82,59.00114198,2.448872519,42.83821123
 09/16  22:00:00,20.4125,439.5869724,242.7090966,1150.58944,6.7,13.51517013,82,59.09109894,2.497228921,40.16288576
 09/16  23:00:00,19.3125,440.4669118,245.750389,1053.034561,6.7,13.42620798,82,59.07664859,2.543833958,37.24770842
 09/16  24:00:00,19.2125,436.4088173,248.4735854,1019.414842,6.7,13.36463789,82,59.0904615,2.580172349,36.46028705
 09/17  01:00:00,20.15,414.244585,253.3221104,1083.360974,6.7,13.41824866,82,59.28210543,2.641608024,38.60731271
 09/17  02:00:00,19.85,414.1842712,256.4579504,1063.471899,6.7,13.39682366,82,59.33251387,2.686610556,37.85658741
 09/17  03:00:00,19.4,414.0794905,259.6061527,1025.21667,6.7,13.36443297,82,59.35630391,2.728179458,36.70227422
 09/17  04:00:00,19.4,414.7380318,261.5404748,1024.676183,6.7,13.36696958,82,59.39854649,2.755572256,36.7043798
 09/17  05:00:00,19.4,414.6844504,263.0349742,1020.742851,6.7,13.36372854,82,59.42047597,2.776701533,36.59250956
 09/17  06:00:00,19.4,406.2453444,265.021681,1002.445593,6.7,13.34788936,82,59.46893744,2.802653961,35.97413957
 09/17  07:00:00,19.4,400.6112287,264.903981,1018.162629,6.7,13.3996243,82,59.47681361,2.805603349,36.38542785
 09/17  08:00:00,19.4,532.5384331,237.9152254,1053.4496,6.7,13.44349201,82,58.80450082,2.504033059,37.40392516
 09/17  09:00:00,19.0875,532.7757261,234.3858888,1081.959181,6.7,13.4677745,82,58.7354038,2.441841125,38.22176444
 09/17  10:00:00,18.9,532.8662746,230.9837023,1097.357512,6.7,13.47813356,82,58.6718306,2.390209114,38.68239253
 09/17  11:00:00,20.65,534.221103,220.2897274,1192.028001,6.7,13.57362405,82,58.65817392,2.269152194,41.62619415
 09/17  12:00:00,21.325,533.2785956,214.0970485,1180.742875,6.7,13.57968796,82,58.64260568,2.19993711,40.92405551
 09/17  13:00:00,21.1,533.4289857,212.0641223,1155.368391,6.7,13.56564401,82,58.62044933,2.174649569,40.20455799
 09/17  14:00:00,21.475,533.5432486,209.7876214,1167.695948,6.7,13.58124723,82,58.60780317,2.148400422,40.55310487
 09/17  15:00:00,21.325,533.4681585,213.2528931,1171.210393,6.7,13.57953258,82,58.57591077,2.181123204,40.65358062
 09/17  16:00:00,20.4125,401.0741144,237.4715278,1142.283003,6.7,13.52424801,82,59.24692191,2.44246198,39.87064068
 09/17  17:00:00,20.375,400.7820271,242.3959429,1120.720687,6.7,13.50315688,82,59.33625607,2.518764871,39.3268381
 09/17  18:00:00,20.225,404.8400682,249.8789199,1095.678496,6.7,13.48011121,82,59.42913924,2.615821702,38.54616747
 09/17  19:00:00,19.625,417.9433727,255.7540472,1048.552892,6.7,13.43077598,82,59.44285898,2.692369084,37.11514559
 09/17  20:00:00,19.4,417.8084288,258.6624285,1042.382228,6.7,13.42237793,82,59.44233579,2.730994987,37.04475049
 09/17  21:00:00,19.0875,417.3589651,262.5838875,1007.035403,6.7,13.38625093,82,59.45934641,2.777294804,35.87891644
 09/17  22:00:00,18.525,416.6617749,267.3515659,960.7821882,6.7,13.3392627,82,59.4552169,2.830990446,34.4913346
 09/17  23:00:00,17.9875,417.7443173,272.1698231,946.2597019,6.7,13.31580767,82,59.46991186,2.883657367,34.12269749
 09/17  24:00:00,17.8,413.6038271,275.2838313,924.8575702,6.7,13.27145548,82,59.47266747,2.918321923,33.54073434
 09/18  01:00:00,18.1125,435.6870207,270.1699852,950.1144269,6.7,13.29662307,82,59.31422802,2.859521132,34.44237966
 09/18  02:00:00,18.3,435.6367458,271.4922304,941.6766148,6.7,13.29235034,82,59.3402023,2.867489341,34.10230345
 09/18  03:00:00,18.3,435.6742186,272.3871734,952.5498125,6.7,13.29935319,82,59.3624761,2.875679866,34.48620244
 09/18  04:00:00,18.3,436.4148931,273.7152787,942.5679307,6.7,13.29528809,82,59.37636974,2.889969725,34.12950169
 09/18  05:00:00,17.9875,436.2646191,275.777942,926.9463108,6.7,13.27396486,82,59.39652299,2.913010468,33.63309443
 09/18  06:00:00,17.425,427.9289933,278.4457463,900.037741,6.7,13.24961596,82,59.42181323,2.943496058,32.76339046
 09/18  07:00:00,16.8875,636.3712071,236.905856,891.6394705,6.7,13.29083132,82,58.23684766,2.475666256,32.38756689
 09/18  08:00:00,16.7,867.0213215,199.8038015,924.9661526,6.7,13.36239043,82,56.94237989,2.032352795,33.30687566
 09/18  09:00:00,17.3875,909.6331054,186.0243995,961.7486541,6.7,13.41994238,82,56.20158052,1.83658017,34.28163194
 09/18  10:00:00,17.8,910.9810273,180.2963778,982.3961367,6.7,13.44987069,82,55.79035575,1.735533039,34.80504789
 09/18  11:00:00,18.1125,913.000042,175.2808443,1020.546836,6.7,13.48337976,82,55.50173209,1.653785552,35.99918971
 09/18  12:00:00,18.9875,871.4917656,171.7127295,1082.451292,6.7,13.53164367,82,55.29400929,1.594671346,37.93014519
 09/18  13:00:00,19.775,913.7229316,168.80135,1116.266014,6.7,13.56092779,82,55.10511908,1.54794475,38.89969624
 09/18  14:00:00,19.3125,914.2624963,171.6955059,1120.601956,6.7,13.55337504,82,55.02522857,1.558486097,39.02953345
 09/18  15:00:00,18.525,914.6265602,173.2657827,1128.957952,6.7,13.53925258,82,54.93908111,1.560336532,39.4079067
 09/18  16:00:00,18.3,660.0045459,210.8166155,1066.066635,6.7,13.49221063,82,56.67911765,1.909145494,37.39990617
 09/18  17:00:00,17.9875,658.1733512,223.4731101,1009.886956,6.7,13.43937813,82,57.34088266,2.066153223,35.6867709
 09/18  18:00:00,17.425,583.0311881,229.6440158,955.9430052,6.7,13.38983041,82,57.73187762,2.169650367,34.05106339
 09/18  19:00:00,16.8875,596.0511152,231.419848,936.1973897,6.7,13.36148949,82,57.89969267,2.226450025,33.51953593
 09/18  20:00:00,16.7,595.7483628,234.7113781,907.4417324,6.7,13.33203604,82,58.08393557,2.290123703,32.62372269
 09/18  21:00:00,16.325,555.9551001,235.832523,880.6292226,6.7,13.30267275,82,58.13568394,2.325168025,31.80454982
 09/18  22:00:00,16.1,541.8621746,239.1836468,848.6233711,6.7,13.28204486,82,58.18697761,2.374909942,30.75728459
 09/18  23:00:00,15.4125,440.5630249,266.3706378,767.1722419,6.7,13.17516535,82,58.92676314,2.678245553,28.09011895
 09/18  24:00:00,14.3125,436.1801234,271.7639529,702.9755311,6.7,13.1820613,82,59.05386417,2.774767842,25.91415214
 09/19  01:00:00,13.2125,436.0453737,276.2659085,625.2036655,6.7,13.12090375,82,59.16401347,2.851188939,23.15076144
 09/19  02:00:00,12.1125,435.8029933,279.3977858,356.992871,6.7,12.23618712,82,59.22931659,2.905887962,14.0748669
 09/19  03:00:00,11.325,435.696595,283.1895997,299.4801217,6.7,12.20444504,82,59.3281651,2.961687649,12.57368878
 09/19  04:00:00,11.1,438.8951214,286.0044017,285.2225687,6.7,12.19215528,82,59.39390681,3.005617906,12.24254319
 09/19  05:00:00,11.1,438.188974,289.4574623,282.8820734,6.7,12.19006017,82,59.48727443,3.054556802,12.24439961
 09/19  06:00:00,10.7875,428.8230603,291.7259225,278.8443937,6.7,12.17198518,82,59.49576891,3.08878645,12.12244613
 09/19  07:00:00,11.6,636.6269892,242.9287673,292.0169103,6.7,12.23910997,82,58.19207356,2.540596846,12.66538116
 09/19  08:00:00,13.575,868.9697092,194.1649174,550.0217214,6.7,12.74295833,82,56.84618691,1.973580717,22.60627542
 09/19  09:00:00,15.8375,912.2869638,172.0990559,728.1314165,6.7,13.08161804,82,56.28541469,1.700257023,27.77691986
 09/19  10:00:00,17.7,913.8949698,161.8921729,807.1501805,6.7,13.18286652,82,55.97588639,1.564917689,29.90415651
 09/19  11:00:00,18.9875,916.0468768,157.736589,865.7851087,6.7,13.11409629,82,55.57472348,1.497247137,32.08250931
 09/19  12:00:00,20.15,874.8696658,155.5225057,919.7317711,6.7,12.89388013,82,55.24689494,1.452274427,35.00519408
 09/19  13:00:00,20.6,917.2899721,150.7929641,954.0317873,6.7,12.49552909,82,54.98227706,1.388352872,38.43823995
 09/19  14:00:00,21.2875,917.9243257,150.1990606,973.4147357,6.7,12.15811975,82,54.70007225,1.365445772,41.98416881
 09/19  15:00:00,20.2625,917.8781856,154.9070224,941.2019775,6.7,11.97074251,82,54.52327913,1.392111477,42.20636697
 09/19  16:00:00,18.7125,661.5885198,196.8592906,802.5256284,6.7,11.85120567,82,56.24392103,1.770762819,37.04444257
 09/19  17:00:00,17.6125,659.2005127,215.1251924,726.1332479,6.7,12.10967168,82,56.98993274,1.967811691,32.72357471
 09/19  18:00:00,16.2,583.7312378,224.9364501,671.336468,6.7,12.46325663,82,57.44217138,2.099498206,28.45791143
 09/19  19:00:00,14.5375,595.8704031,229.1414347,621.941538,6.7,12.69369917,82,57.6784821,2.178544653,25.20918308
 09/19  20:00:00,12.8375,595.3780414,235.8361118,460.8587117,6.7,12.50088137,82,57.98564981,2.278393592,18.39088977
 09/19  21:00:00,12.575,555.7177897,237.6001,388.2345134,6.7,12.3940555,82,58.06418001,2.326047157,16.15329498
 09/19  22:00:00,12.425,541.9938316,241.3594302,329.4412891,6.7,12.2315473,82,58.10868012,2.383334201,13.76868907
 09/19  23:00:00,12.2,440.6053549,268.1941916,306.3331962,6.7,12.24367212,82,58.91233369,2.686372433,13.07674222
 09/19  24:00:00,12.2,436.2030027,272.1179214,304.1241847,6.7,12.17276527,82,59.02979645,2.771768058,13.10175898
 09/20  01:00:00,11.8875,436.093051,274.6337296,297.3158405,6.7,12.12391173,82,59.10103934,2.82828237,12.99581407
 09/20  02:00:00,12.0125,435.9548499,277.1838667,296.3695725,6.7,12.21763782,82,59.19275524,2.876265856,12.92300731
 09/20  03:00:00,11.8875,435.8602724,279.5734913,296.3307467,6.7,12.22308332,82,59.2818749,2.917814395,12.84427013
 09/20  04:00:00,11.7,436.4471224,282.0803037,293.2672118,6.7,12.22493602,82,59.34893126,2.95766319,12.68895173
 09/20  05:00:00,11.7,436.2719394,285.0416915,300.9587093,6.7,12.22570398,82,59.44997328,3.001899781,13.00989734
 09/20  06:00:00,11.7,427.951897,286.7873104,307.0872953,6.7,12.21062948,82,59.51102112,3.031984788,13.28479857
 09/20  07:00:00,12.0125,636.7177659,244.5362039,313.942634,6.7,12.22423333,82,58.26807203,2.55845568,13.58512425
 09/20  08:00:00,12.575,868.9757854,207.6104212,398.986422,6.7,12.41587685,82,56.9221677,2.111606797,17.05420516
 09/20  09:00:00,13.4875,911.6783073,194.0858483,660.9982109,6.7,13.05167339,82,56.27325979,1.915074845,25.73862261
 09/20  10:00:00,14.5875,913.178891,183.3499713,718.342051,6.7,13.14061218,82,55.82096671,1.764467198,26.8640117
 09/20  11:00:00,13.625,914.7783192,185.6155352,699.9417612,6.7,13.12414433,82,55.68721846,1.752334381,25.98717364
 09/20  12:00:00,15.2375,873.4921874,178.573358,746.2359939,6.7,13.20343695,82,55.40425031,1.661411381,27.55193491
 09/20  13:00:00,15.6375,915.5086661,177.9140388,776.7015806,6.7,13.05992575,82,55.25308815,1.635007506,28.84721189
 09/20  14:00:00,15.6875,915.990566,178.5319131,781.7696338,6.7,12.90037539,82,55.1539769,1.625161828,29.85931454
 09/20  15:00:00,16.475,916.3645402,179.0592381,805.7057222,6.7,12.86318374,82,55.06835823,1.61750448,31.15908439
 09/20  16:00:00,16.0125,660.9887939,216.6347097,717.29997,6.7,12.7182631,82,56.80694809,1.969726242,28.15512933
 09/20  17:00:00,15.6,659.0607928,223.8251683,673.2875308,6.7,12.78277379,82,57.36637459,2.07724098,26.61995929
 09/20  18:00:00,14.85,583.6198234,234.4277953,649.8436596,6.7,12.93059902,82,57.84280222,2.222866425,25.11569532
 09/20  19:00:00,13.4,596.4581997,238.7351741,613.7874327,6.7,12.91010144,82,58.0397797,2.307796975,23.57853476
 09/20  20:00:00,12.1125,595.9327887,245.006013,334.4845013,6.7,12.22607102,82,58.24433866,2.404783904,13.46586883
 09/20  21:00:00,11.325,556.0691841,249.3990166,294.9929601,6.7,12.21833928,82,58.31558177,2.475889025,12.45074342
 09/20  22:00:00,11.1,541.8611935,254.1911808,287.8130186,6.7,12.1380848,82,58.35604059,2.542869422,12.39900499
 09/20  23:00:00,11.1,440.4214951,281.7583648,284.493722,6.7,12.10602743,82,59.11178289,2.855726506,12.46186724
 09/20  24:00:00,10.7875,436.0038826,285.995741,277.805461,6.7,12.08617775,82,59.30223048,2.948289244,12.22689741
 09/21  01:00:00,10.225,435.8730828,289.9110005,270.7752268,6.7,11.97297039,82,59.42190949,3.024927285,12.07146321
 09/21  02:00:00,10,435.718652,292.4824418,269.7690774,6.7,11.82781891,82,59.49906232,3.077263788,12.25766498
 09/21  03:00:00,10,435.6018656,294.5551227,271.0282893,6.7,11.64783245,82,59.586676,3.11751969,12.69644166
 09/21  04:00:00,10,436.1973021,296.2963686,267.7680859,6.7,11.57751697,82,59.60856689,3.149078881,12.87031946
 09/21  05:00:00,10,436.0263572,300.1619549,265.2256285,6.7,11.55341817,82,59.65765115,3.198941569,12.93022037
 09/21  06:00:00,10.375,427.748398,299.9144775,264.6823053,6.7,11.66370908,82,59.63291083,3.201810526,12.89857739
 09/21  07:00:00,11.2875,636.6046233,254.2389583,273.4716423,6.7,11.98283331,82,58.45232138,2.679791703,12.89594308
 09/21  08:00:00,12.0125,868.8823528,217.3627026,298.4926895,6.7,12.2274634,82,57.15896001,2.225962713,13.3878884
 09/21  09:00:00,13.2625,911.562629,202.4358651,568.4619456,6.7,12.84192256,82,56.53366483,2.011084679,23.29429238
 09/21  10:00:00,14.2125,912.8263531,195.7068028,716.7714973,6.7,13.1647376,82,56.20960495,1.898156946,26.95698409
 09/21  11:00:00,14.4,914.585193,194.8358321,753.9740685,6.7,13.24458003,82,56.02315439,1.856206238,27.67826836
 09/21  12:00:00,14.4,872.8538294,193.6801973,799.7930113,6.7,13.29920932,82,55.8917058,1.820926534,29.05030168
 09/21  13:00:00,15.4625,914.7694562,187.4882716,860.2282408,6.7,13.37657088,82,55.61432034,1.743469111,30.91596756
 09/21  14:00:00,15.4125,915.2394052,187.9172131,886.4456364,6.7,13.40990531,82,55.52008094,1.730535766,31.59061
 09/21  15:00:00,15.6875,915.5561099,188.4680832,895.4781906,6.7,13.42080675,82,55.44962436,1.723485997,31.85306367
 09/21  16:00:00,15.7875,660.8413053,224.9055435,785.4130766,6.7,13.32251587,82,57.14601404,2.071547959,28.12517834
 09/21  17:00:00,14.85,658.8564942,237.5873768,727.4674965,6.7,13.22958547,82,57.78642143,2.238327232,26.45169208
 09/21  18:00:00,14.0875,583.4836015,245.2445321,695.1295832,6.7,13.17105639,82,58.14804323,2.3636945,25.55201656
 09/21  19:00:00,13.9,596.4214754,247.0075885,681.2917929,6.7,13.14423251,82,58.24955061,2.422915024,25.200759
 09/21  20:00:00,13.9,596.0153138,251.3025955,674.6572014,6.7,13.12922501,82,58.38196402,2.495936297,25.03196254
 09/21  21:00:00,13.525,556.1831651,253.5953637,660.8567311,6.7,13.10542081,82,58.41494506,2.540552308,24.59263914
 09/21  22:00:00,13.675,541.9917165,256.8147075,658.7679617,6.7,13.10056708,82,58.45488106,2.58715296,24.5777762
 09/21  23:00:00,13.9,440.543877,282.1303097,619.5757285,6.7,13.00700716,82,59.19877076,2.87599867,23.28555936
 09/21  24:00:00,13.9,436.1844799,283.9884974,623.7879676,6.7,13.08398845,82,59.33407546,2.939772886,23.45112996
 09/22  01:00:00,13.9,436.1097898,284.6240554,620.7744127,6.7,13.08163345,82,59.4078283,2.976220469,23.24437655
 09/22  02:00:00,13.9,435.9585976,286.903045,616.814122,6.7,13.08255732,82,59.50373464,3.02071572,23.08298702
