Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 09/22  03:00:00,13.525,435.8644325,289.3374715,601.6656508,6.7,13.07292308,82,59.57091102,3.062831712,22.52807896
 09/22  04:00:00,13.3,439.2365698,291.7153081,581.0151223,6.7,13.0639638,82,59.659639,3.101897265,21.78852385
 09/22  05:00:00,13.3,438.5267328,292.1509818,573.5778748,6.7,13.06147133,82,59.66924464,3.116607787,21.52831695
 09/22  06:00:00,13.3,429.1172741,294.1591697,573.7267421,6.7,13.06947333,82,59.69289445,3.14425231,21.52910057
 09/22  07:00:00,13.675,636.8179687,249.6538083,605.9006245,6.7,13.03769115,82,58.4489773,2.635321166,22.79251918
 09/22  08:00:00,14.2125,869.1240425,210.8267376,701.3544377,6.7,13.19157762,82,57.0788183,2.160682595,26.05073018
 09/22  09:00:00,15.15,912.1037087,187.8917477,786.4538282,6.7,13.28705231,82,56.27307169,1.864636499,28.69553785
 09/22  10:00:00,16.2875,913.2986007,183.2009519,847.1767754,6.7,13.36641201,82,55.92114388,1.771192627,30.489053
 09/22  11:00:00,18.3875,915.2687963,179.6527443,933.8397077,6.7,13.45078941,82,55.61836001,1.702089747,33.19453392
 09/22  12:00:00,19.0875,873.6924849,177.9988639,972.8594452,6.7,13.49139899,82,55.41442204,1.659166997,34.2612624
 09/22  13:00:00,18.9,915.8309844,174.3850249,966.2735145,6.7,13.49751799,82,55.20145209,1.604759409,33.96439271
 09/22  14:00:00,20.275,916.873491,166.9230239,998.7675713,6.7,13.52745663,82,54.97527913,1.519120055,35.00192405
 09/22  15:00:00,18.35,916.7029947,175.1639069,987.1620768,6.7,13.48338516,82,54.99627352,1.580130626,34.64865769
 09/22  16:00:00,17.0125,661.2323301,213.0106245,863.1370238,6.7,13.38516246,82,56.73233274,1.933073412,30.67739132
 09/22  17:00:00,17.2,659.239674,224.9494753,815.6283493,6.7,13.34346881,82,57.37959093,2.084408335,29.24908188
 09/22  18:00:00,16.2,583.8434454,231.1755528,755.3931353,6.7,13.26591585,82,57.77111443,2.188332399,27.32675199
 09/22  19:00:00,14.1625,595.8993245,236.8835136,665.2239235,6.7,13.13892065,82,58.00755682,2.285162596,24.44347165
 09/22  20:00:00,12.9875,595.4201739,243.0818021,597.5249231,6.7,13.01032611,82,58.26030456,2.382622044,22.3869193
 09/22  21:00:00,12.425,555.6947046,246.1308349,339.405606,6.7,12.17183941,82,58.304658,2.441412351,13.54974223
 09/22  22:00:00,11.8875,541.9498641,251.3219984,305.8804561,6.7,12.13682248,82,58.33288338,2.511991749,13.01994896
 09/22  23:00:00,11.325,440.4341209,279.4386824,289.7139338,6.7,12.12184381,82,59.08293206,2.829252246,12.57790648
 09/22  24:00:00,11.475,436.0663487,282.0215567,289.2022085,6.7,12.12143346,82,59.22212043,2.901810411,12.70097309
 09/23  01:00:00,11.7,436.0006303,282.9976462,291.6539231,6.7,12.20510029,82,59.30663139,2.94273744,12.74421016
 09/23  02:00:00,11.325,435.8307626,285.5818314,286.6474263,6.7,12.14658025,82,59.40158293,2.99210006,12.49461924
 09/23  03:00:00,10.7875,435.6710221,289.9306269,282.9269615,6.7,11.93131917,82,59.52389878,3.056303225,12.55674721
 09/23  04:00:00,10.225,436.2197183,294.1544123,275.8607061,6.7,11.71106873,82,59.59824982,3.117734667,12.68389696
 09/23  05:00:00,10,436.0289286,298.364766,272.5523092,6.7,11.52458311,82,59.62288169,3.174460944,13.01178688
 09/23  06:00:00,10,427.7344298,300.0201037,271.2878441,6.7,11.35827504,82,59.58398103,3.197339606,13.46715006
 09/23  07:00:00,11.375,505.9486304,272.0307677,280.0755866,6.7,11.53461436,82,58.97123019,2.878119854,14.06944201
 09/23  08:00:00,14.325,645.7043839,227.4598882,552.5593966,6.7,12.51156082,82,58.16759645,2.365454566,24.56524864
 09/23  09:00:00,16.975,686.1452122,209.2090153,679.095736,6.7,12.8323886,82,58.06125627,2.14087132,27.11418255
 09/23  10:00:00,18.8,686.7546283,197.4892367,753.3741546,6.7,12.99528349,82,57.97947641,2.000195473,28.93878393
 09/23  11:00:00,20.4625,688.1306136,191.2616593,819.9668285,6.7,13.11761693,82,57.84694919,1.922521599,30.71680668
 09/23  12:00:00,21.7875,656.0657382,187.8776116,866.1339046,6.7,13.190817,82,57.67434677,1.875013544,32.00755755
 09/23  13:00:00,22.2,656.4257598,182.7838396,882.0780497,6.7,13.19421588,82,57.52280423,1.812355391,32.39352908
 09/23  14:00:00,22.8875,656.858741,174.5784089,907.0423226,6.7,13.13791447,82,57.35695467,1.719476248,33.57586429
 09/23  15:00:00,23.9875,657.2605261,165.9884331,944.5548004,6.7,13.11774658,82,57.38288294,1.626904735,35.11971482
 09/23  16:00:00,24.0875,657.1625192,163.567612,960.4509968,6.7,12.93492102,82,57.39447077,1.598495548,36.33398236
 09/23  17:00:00,22.8375,613.6190994,172.6238313,899.8498994,6.7,12.94762497,82,57.31356862,1.683229632,34.64692184
 09/23  18:00:00,22.2,428.7296552,217.4578541,826.4466777,6.7,13.1176663,82,58.22586941,2.130519826,30.96137692
 09/23  19:00:00,20.825,440.9849659,236.2449998,780.8823226,6.7,13.04884861,82,58.61184164,2.347582156,29.23610575
 09/23  20:00:00,19.625,440.6876109,242.9856747,741.5173727,6.7,13.0118091,82,58.80593862,2.448439161,28.00590658
 09/23  21:00:00,17.025,439.925536,248.8512821,666.1269295,6.7,12.92525012,82,58.96860567,2.536173416,25.35838223
 09/23  22:00:00,14.85,439.1944644,254.4605713,593.162666,6.7,12.82640782,82,59.12237395,2.619304586,22.96037036
 09/23  23:00:00,14.775,440.1617721,258.8195793,575.0124862,6.7,12.80346067,82,59.14065918,2.683157401,22.45080805
 09/23  24:00:00,14.625,436.0263109,263.7492815,583.0243126,6.7,12.86960551,82,59.16076459,2.745513567,22.66644366
 09/24  01:00:00,14.0875,413.7849338,273.4936247,568.5391055,6.7,12.85037649,82,59.41527173,2.862111213,22.04855268
 09/24  02:00:00,13.525,413.7084139,277.6932331,547.1566743,6.7,12.83562677,82,59.50542593,2.924860278,21.27351337
 09/24  03:00:00,12.6125,413.5682905,282.1600747,383.8182891,6.7,12.29077064,82,59.5537375,2.987190639,15.34040481
 09/24  04:00:00,11.5125,414.0360089,285.7204749,299.6454076,6.7,12.01220559,82,59.53663453,3.032735996,12.86749169
 09/24  05:00:00,10.7875,413.9279298,292.1287898,279.8706402,6.7,11.9594781,82,59.62400562,3.107158485,12.43341116
 09/24  06:00:00,10.225,405.4959216,295.1247645,272.1669562,6.7,11.81972112,82,59.64163216,3.147150445,12.36125385
 09/24  07:00:00,12.4375,400.1833687,284.0111855,384.4874008,6.7,12.31993767,82,59.51025464,3.027380743,17.11322411
 09/24  08:00:00,15.9625,532.4862694,241.9495497,665.3284436,6.7,13.00087032,82,58.80234913,2.554534211,26.32964645
 09/24  09:00:00,17.575,532.8343482,235.2047856,761.4544229,6.7,13.18242484,82,58.80978262,2.456405286,28.40082509
 09/24  10:00:00,18.8,533.2746255,220.0810524,764.5166855,6.7,13.23922206,82,58.83454846,2.285666599,28.02292342
 09/24  11:00:00,19.4,534.4873388,213.7507991,767.3769077,6.7,13.21350101,82,58.90720639,2.21529339,28.09469602
 09/24  12:00:00,19.0875,533.4583639,210.0761118,769.069382,6.7,13.19811214,82,58.99751833,2.177642964,28.24669406
 09/24  13:00:00,19.9625,533.7678878,203.3492574,796.32205,6.7,13.23616268,82,59.05734383,2.111426312,29.16955494
 09/24  14:00:00,19.85,533.9317513,195.7208408,786.3728556,6.7,13.20495173,82,58.9252325,2.032456455,28.78810498
 09/24  15:00:00,19.4,533.8655397,193.581032,766.7928125,6.7,13.04905771,82,58.84244274,2.006480889,28.50230286
 09/24  16:00:00,18.7125,401.3513666,216.6228134,732.3031,6.7,12.45122165,82,59.46743218,2.254683963,29.14322359
 09/24  17:00:00,17.6125,400.8247581,227.5802004,684.7513055,6.7,11.83796334,82,59.44712337,2.387212787,30.45881578
 09/24  18:00:00,15.45,408.7707383,244.2459148,599.2891127,6.7,11.44146384,82,59.50369152,2.574276615,29.25446709
 09/24  19:00:00,13.4,417.5173946,256.3250388,517.2724541,6.7,11.34436395,82,59.63409628,2.715827655,26.42664225
 09/24  20:00:00,12.425,417.2408235,264.6484022,320.4755273,6.7,10.94123416,82,59.65274339,2.816236569,17.14533282
 09/24  21:00:00,11.2,416.790879,273.2597568,293.0872933,6.7,10.73530647,82,59.58847474,2.912235098,16.57195221
 09/24  22:00:00,10.6,416.1592959,279.7686773,278.7471502,6.7,10.53867776,82,59.53523793,2.980268297,16.77933266
 09/24  23:00:00,10.225,417.3042273,287.8565157,265.7938012,6.7,10.55963725,82,59.58133883,3.065417924,16.34338305
 09/24  24:00:00,9.3125,413.0500177,297.3444786,257.2151185,6.7,10.43086156,82,59.69877187,3.172338077,16.07052367
 09/25  01:00:00,8.9,435.0633723,297.1089558,253.0073022,6.7,10.25517892,82,59.54450279,3.171546798,16.47796112
 09/25  02:00:00,8.9,435.0393188,301.3652323,249.5923467,6.7,10.1925198,82,59.53728011,3.211354005,16.78328466
 09/25  03:00:00,8.525,434.9318168,308.004359,241.9854385,6.7,10.16976971,82,59.6146115,3.281580618,16.52456239
 09/25  04:00:00,7.6125,442.7176196,314.2995008,237.1483515,6.7,10.05633618,82,59.70343459,3.358054962,16.48427296
 09/25  05:00:00,7.2,459.6286849,316.3106767,245.7861078,6.7,9.918538885,82,59.66194589,3.382374312,17.75870228
 09/25  06:00:00,6.8875,466.5515381,319.6293447,248.2604258,6.7,9.827634177,82,59.70049653,3.420518037,18.55846724
 09/25  07:00:00,7.7,643.951043,264.0770793,230.4246685,6.7,9.956468335,82,58.17895357,2.77913804,17.36342338
 09/25  08:00:00,10.7375,866.7422246,207.1304139,247.7962126,6.7,10.65037934,82,56.98945527,2.111011665,16.68289001
 09/25  09:00:00,14.6375,909.8540569,181.6437244,605.1911773,6.7,11.94900176,82,56.48284769,1.799867508,30.66401782
 09/25  10:00:00,16.7875,911.4248519,170.8460938,733.8602395,6.7,12.40773971,82,56.26285609,1.65816555,31.66617931
 09/25  11:00:00,17.575,913.4997388,164.7024574,792.3362296,6.7,12.49844795,82,56.08194312,1.574236367,32.71740931
 09/25  12:00:00,18.4875,872.1314155,163.2839743,833.2122413,6.7,12.47462,82,55.91122072,1.541714608,34.48000291
 09/25  13:00:00,19.5875,915.147445,156.3402858,890.1814013,6.7,12.40221943,82,55.77723662,1.461922245,37.02388102
 09/25  14:00:00,20.375,916.8588253,146.8112169,943.0442941,6.7,12.05571965,82,55.60022116,1.361464566,41.19531906
 09/25  15:00:00,20.6,926.3592707,140.0167986,974.0114743,6.7,11.52406472,82,55.5418797,1.289658919,46.83537025
 09/25  16:00:00,20.6,688.8882025,165.2465537,893.7204739,6.7,11.07733125,82,56.54655581,1.523272803,47.78358198
 09/25  17:00:00,19.85,725.4256146,181.2095509,858.8384412,6.7,10.86804614,82,56.89469357,1.683187668,48.92158087
 09/25  18:00:00,17.025,665.5634581,207.0397097,741.985776,6.7,11.21239215,82,57.45457592,1.948277099,41.27484688
 09/25  19:00:00,13.475,631.865476,220.2350011,615.9775567,6.7,10.57006746,82,57.63912798,2.101992654,34.10587663
 09/25  20:00:00,12.2,618.1579208,229.9884774,341.6838038,6.7,9.948566835,82,57.92816057,2.225146286,23.7044769
 09/25  21:00:00,11.2,555.6435576,234.7873586,281.1251776,6.7,10.02835914,82,58.06815358,2.298421011,20.28389985
 09/25  22:00:00,10.9125,559.2526057,239.9339116,295.033905,6.7,10.03665351,82,58.24237297,2.372657585,21.00545237
 09/25  23:00:00,10.4125,491.9500619,266.4222945,307.2067436,6.7,10.05974652,82,59.04861473,2.677660202,22.13023797
 09/25  24:00:00,10,519.7371687,270.5929933,319.9123521,6.7,10.21637751,82,59.10751217,2.766988779,22.17777099
 09/26  01:00:00,9.3125,510.2246675,275.7152762,315.1163882,6.7,10.19077387,82,59.06634509,2.845865592,21.50087934
 09/26  02:00:00,8.525,483.919903,283.3359041,301.8629546,6.7,9.855099356,82,58.98825602,2.936289168,21.79594359
 09/26  03:00:00,7.9875,501.4101509,287.1055335,287.2398554,6.7,9.843562283,82,59.3093536,2.988216842,21.6272401
 09/26  04:00:00,8.1125,528.1926716,291.2958855,284.0490701,6.7,10.17682028,82,59.43909351,3.055919332,20.38937602
 09/26  05:00:00,8.3,531.1770111,295.1324838,297.3024526,6.7,10.18547593,82,59.48391848,3.113048477,20.53093706
 09/26  06:00:00,8.3,531.9529157,296.955976,299.743062,6.7,10.1853957,82,59.45605051,3.14186803,20.54858489
 09/26  07:00:00,10.05,700.1737251,243.0381983,305.2693176,6.7,10.59688998,82,58.10800312,2.537843587,19.6336698
 09/26  08:00:00,13.9125,870.0114602,194.4355809,550.6340115,6.7,10.73631044,82,56.80607227,1.971853138,33.45089926
 09/26  09:00:00,17.6625,912.3280095,171.7891848,767.4719219,6.7,11.27008945,82,56.26494001,1.694192038,41.18117037
 09/26  10:00:00,20.9625,914.1028055,159.4841002,870.9419808,6.7,11.89760834,82,56.02970999,1.540297139,41.66725465
 09/26  11:00:00,23.2625,916.7453178,152.2908599,973.2052347,6.7,12.43595745,82,55.82139146,1.447781948,41.30862179
 09/26  12:00:00,24.9625,876.440558,148.9715531,1055.045789,6.7,12.56509637,82,55.69564829,1.398801739,43.16788159
 09/26  13:00:00,26.2875,919.9780238,142.6028083,1104.858593,6.7,12.78892506,82,55.4121937,1.325097137,43.90733009
 09/26  14:00:00,27.3875,922.3244167,134.2368312,1159.465761,6.7,13.25693746,82,55.31359334,1.235677178,43.06610705
 09/26  15:00:00,28.1125,924.1046011,126.5192274,1213.421927,6.7,13.41608755,82,55.47417616,1.157636094,43.26873206
 09/26  16:00:00,28.675,665.4162,155.9279473,1134.253395,6.7,13.32472427,82,56.70586292,1.43112953,40.69391829
 09/26  17:00:00,27.525,661.2976799,178.5264378,1059.903703,6.7,13.33204836,82,56.85149896,1.654660935,38.27020064
 09/26  18:00:00,25.2625,589.0902395,196.0920782,1010.737662,6.7,13.41335176,82,57.06115076,1.835220124,36.09225807
 09/26  19:00:00,24.4,596.8611739,203.6587237,991.1129093,6.7,13.47073569,82,57.17171811,1.923813515,35.04523411
 09/26  20:00:00,24.0875,596.4036511,208.9521598,961.358265,6.7,13.45623089,82,57.34517775,1.990259184,33.93700505
 09/26  21:00:00,22.15,556.5791776,213.3230609,921.2662157,6.7,13.387033,82,57.49820287,2.047753588,32.78086003
 09/26  22:00:00,20.7875,542.774999,217.7976757,877.2565781,6.7,13.34973062,82,57.64633824,2.106440954,31.45855136
 09/26  23:00:00,20.225,441.2658419,241.8090624,845.1420176,6.7,13.28676453,82,58.4831083,2.370618949,30.53243879
 09/26  24:00:00,19.625,436.8938894,244.8495549,831.9344274,6.7,13.27343152,82,58.70077341,2.443142563,30.20046178
 09/27  01:00:00,18.4,436.718398,247.8623722,791.750976,6.7,13.24225642,82,58.84764902,2.506908995,28.84414581
 09/27  02:00:00,17.1125,436.4627275,251.3693886,754.7250564,6.7,13.21147142,82,58.95201839,2.568953318,27.62974967
 09/27  03:00:00,17.0125,436.4020079,254.6321897,745.699684,6.7,13.20926263,82,59.00337441,2.620925218,27.36164977
 09/27  04:00:00,18.2625,437.1408616,255.9555981,772.5429054,6.7,13.24048651,82,58.96765049,2.64518575,28.26879519
 09/27  05:00:00,18.525,436.9765531,258.9145171,798.6757415,6.7,13.25113099,82,59.01862386,2.681761669,29.11832413
 09/27  06:00:00,17.9875,432.7591627,261.1997867,790.2467681,6.7,13.23560117,82,59.03169112,2.711352242,28.86492141
 09/27  07:00:00,18.4875,637.5363222,215.9986009,864.3373239,6.7,13.32563708,82,57.80048705,2.219029505,31.33304632
 09/27  08:00:00,20.275,870.641561,172.7245474,1024.637792,6.7,13.49571083,82,56.36593031,1.729905982,36.31003298
 09/27  09:00:00,22.475,914.1818844,153.4748448,1160.280795,6.7,13.6115953,82,55.78747523,1.496155554,40.2885783
 09/27  10:00:00,23.9875,916.4532852,144.7798496,1227.676517,6.7,13.6709806,82,55.46750295,1.381487328,42.14246091
 09/27  11:00:00,23.7125,919.0882683,140.8837305,1212.653897,6.7,13.65555336,82,55.18211597,1.320994487,41.59117214
 09/27  12:00:00,24.7375,878.5095448,139.4469574,1260.240541,6.7,13.68913148,82,54.9113271,1.287870876,43.16480478
 09/27  13:00:00,27.6625,922.7606599,132.4796518,1325.485579,6.7,13.75394897,82,54.89956899,1.208935987,44.98344062
 09/27  14:00:00,28.9,926.4338198,124.1743534,1386.565881,6.7,13.76527232,82,54.98413079,1.124215504,46.86940617
 09/27  15:00:00,30.275,929.1541292,115.8785171,1392.585116,6.7,13.76417804,82,55.27861856,1.045022083,47.09623308
 09/27  16:00:00,31.475,668.9463243,142.1865246,1263.706419,6.7,13.79102094,82,56.65158106,1.288771602,42.58649579
 09/27  17:00:00,29.95,663.9808856,160.2027933,1204.792142,6.7,13.71933614,82,56.85743553,1.470149195,40.87459034
 09/27  18:00:00,26.4625,590.5070225,180.9730825,1104.183121,6.7,13.61422897,82,56.76495924,1.677474169,37.95081124
 09/27  19:00:00,24.3125,598.4479516,192.9826832,1012.004945,6.7,13.52908001,82,56.803923,1.80173197,35.2682396
 09/27  20:00:00,22.15,597.5456087,202.4892781,943.9865621,6.7,13.43551577,82,57.02667232,1.904223982,33.29953478
 09/27  21:00:00,19.35,557.3205618,209.1460731,847.5566814,6.7,13.33451483,82,57.2183914,1.982322722,30.33492623
 09/27  22:00:00,18.9875,542.9542175,213.2994793,815.9121547,6.7,13.3039657,82,57.39833074,2.038111693,29.47981158
 09/27  23:00:00,18.4,441.2896734,237.4739644,762.7913865,6.7,13.20491809,82,58.25500536,2.30127698,27.80209165
 09/27  24:00:00,16.7375,436.8305505,242.4557962,701.2179523,6.7,13.16985894,82,58.52143254,2.393407205,25.82156973
 09/28  01:00:00,15.4125,436.6348574,246.4680872,655.6972971,6.7,13.12383085,82,58.71544496,2.470356671,24.30417267
 09/28  02:00:00,14.625,436.4008943,249.2769411,629.222046,6.7,13.09898244,82,58.83471929,2.528274608,23.43841122
 09/28  03:00:00,14.0875,436.3069228,253.3695217,610.4768778,6.7,13.08254006,82,58.88471444,2.591283732,22.81132128
 09/28  04:00:00,13.9,436.8813814,258.5006968,601.8227424,6.7,13.07817975,82,58.9123482,2.657317598,22.52633148
 09/28  05:00:00,14.5875,436.7364877,261.8324491,615.6519429,6.7,13.09991075,82,58.93802853,2.700975675,23.0136133
 09/28  06:00:00,15.375,432.6048402,264.350693,643.1786614,6.7,13.13557267,82,59.00110553,2.734811741,23.93068776
 09/28  07:00:00,16.6,637.5211554,216.6785786,720.9173332,6.7,13.20527392,82,57.71403591,2.219760229,26.60547867
 09/28  08:00:00,19.325,870.8938349,171.1245704,896.7317966,6.7,13.39583307,82,56.31058048,1.709223555,32.32611833
 09/28  09:00:00,21.6,914.4953983,150.9355367,1037.029473,6.7,13.51992031,82,55.80968643,1.468950879,36.5283938
 09/28  10:00:00,21.8875,916.3693642,146.4763693,1089.644648,6.7,13.57558884,82,55.43611809,1.395835944,37.91543439
 09/28  11:00:00,23.7625,919.8175349,140.2058113,1221.291178,6.7,13.65535686,82,55.44823278,1.315001209,42.11531292
 09/28  12:00:00,24.625,879.8510339,137.6119173,1324.532345,6.7,13.6942616,82,55.1900373,1.27504686,45.24284095
 09/28  13:00:00,25.8375,923.6787739,132.5590015,1379.508543,6.7,13.71479575,82,54.96374791,1.214810903,47.03333772
 09/28  14:00:00,27.0125,923.276631,131.7883939,1377.368853,6.7,13.74076065,82,54.65807447,1.195469721,46.75581817
 09/28  15:00:00,27.2,924.0285957,130.5952205,1394.681259,6.7,13.74067687,82,54.39291289,1.17232523,47.31249946
 09/28  16:00:00,26.2,664.8017646,167.680831,1272.454499,6.7,13.73869933,82,55.82990875,1.502537031,43.14627793
 09/28  17:00:00,24.85,661.4702205,188.2112803,1200.273784,6.7,13.68178901,82,56.40872775,1.703249623,40.9805714
 09/28  18:00:00,23.7125,589.673101,200.8181943,1162.889756,6.7,13.64131661,82,56.78952891,1.841851769,39.95318202
 09/28  19:00:00,20.8625,598.0699419,207.4739471,1083.811289,6.7,13.53417847,82,56.98808916,1.928189112,37.65142843
 09/28  20:00:00,18.7125,597.2501206,214.2234588,1004.338864,6.7,13.44470353,82,57.26209936,2.015881642,35.44680889
 09/28  21:00:00,17.9875,557.2465368,217.2820235,993.6743906,6.7,13.42356515,82,57.41108603,2.067635148,35.26954042
 09/28  22:00:00,17.425,542.9099064,219.8814751,985.3371936,6.7,13.40326601,82,57.57908854,2.11271107,35.06730038
 09/28  23:00:00,17.2,441.2683847,241.2170688,940.8965348,6.7,13.34019701,82,58.48814103,2.354532124,33.72859335
 09/28  24:00:00,17.2,436.8785165,244.2105295,920.3383166,6.7,13.30880744,82,58.68950778,2.430110431,33.20981878
 09/29  01:00:00,17.2,436.7662633,245.8618272,916.3612569,6.7,13.30081993,82,58.80835154,2.481633923,33.1360445
 09/29  02:00:00,16.8875,436.5651666,248.0752608,901.4827819,6.7,13.2809021,82,58.85977722,2.5280743,32.68903099
 09/29  03:00:00,16.7,436.4858695,251.3112195,878.41126,6.7,13.25580993,82,58.91700712,2.578154528,31.95123938
 09/29  04:00:00,16.325,440.0163933,255.1504584,842.5569571,6.7,13.22607794,82,58.97461345,2.630184624,30.76943272
 09/29  05:00:00,16.1,439.2014572,259.2006813,821.0501424,6.7,13.20658918,82,58.99612581,2.680830619,30.12225815
 09/29  06:00:00,15.0375,433.7442679,264.212976,744.1445088,6.7,13.16646879,82,59.07359548,2.74082239,27.39187318
 09/29  07:00:00,14.4,637.4633998,218.5348625,724.3230605,6.7,13.1760172,82,57.79944943,2.245382564,26.75361646
 09/29  08:00:00,15.4625,870.7547239,175.4087858,809.3081249,6.7,13.32872768,82,56.41753611,1.756890333,29.41871138
 09/29  09:00:00,16.7875,914.2282539,156.9092755,845.4817276,6.7,13.38187923,82,55.92165487,1.530788622,30.30508315
 09/29  10:00:00,17.8875,916.3046234,150.4991062,881.2793008,6.7,13.39797653,82,55.67378983,1.439192253,31.45790139
 09/29  11:00:00,17.3,917.79785,154.5003034,848.2239072,6.7,13.36656511,82,55.09867203,1.450235019,30.30988315
 09/29  12:00:00,17.0125,876.2190843,156.2639716,845.7758222,6.7,13.3402695,82,54.80519788,1.440586898,30.3930933
 09/29  13:00:00,17.8875,919.2157533,148.9861741,882.8517004,6.7,13.36288916,82,54.71156201,1.35437221,31.69465644
 09/29  14:00:00,17.9875,919.4349247,151.9125621,884.9625879,6.7,13.36046527,82,54.47933323,1.365155514,31.70473388
 09/29  15:00:00,18.4875,920.0222148,150.5589322,917.7589717,6.7,13.36256707,82,54.36525211,1.339676288,32.9263247
 09/29  16:00:00,18.9,663.0778434,182.4870862,856.8346787,6.7,13.32731416,82,56.01885953,1.626013302,30.79923185
 09/29  17:00:00,18.525,660.3211424,196.4547399,810.6772852,6.7,13.2845633,82,56.64635318,1.776841436,29.31882244
 09/29  18:00:00,17.6125,588.5402189,213.975748,763.0915387,6.7,13.20417899,82,57.12286419,1.970742118,27.88050164
 09/29  19:00:00,16.2,596.4276841,221.1185228,720.2162278,6.7,13.14298474,82,57.37007671,2.073109365,26.59048122
 09/29  20:00:00,15.225,595.9479378,226.6639555,686.6628211,6.7,13.10983841,82,57.65101545,2.158960749,25.52454273
 09/29  21:00:00,15.6875,556.2693178,229.1150098,693.0628921,6.7,13.1231581,82,57.82007516,2.211841034,25.79863466
 09/29  22:00:00,15.4125,542.4928026,232.599731,674.2248074,6.7,13.08076042,82,57.97815793,2.270508869,25.13631512
 09/29  23:00:00,14.3125,440.8616521,258.14001,596.5280095,6.7,12.89877369,82,58.75500104,2.560324511,22.65976815
 09/29  24:00:00,12.8375,436.3987477,263.2173715,456.478426,6.7,12.58134369,82,58.90518037,2.658050554,17.71509071
 09/30  01:00:00,11.8875,436.2257258,268.2973073,310.3867802,6.7,12.23440693,82,58.99178033,2.742966651,12.84143165
 09/30  02:00:00,11.325,436.0114244,272.8985304,292.2284144,6.7,12.1548353,82,59.08179823,2.813738906,12.47687093
 09/30  03:00:00,11.1,435.8984738,278.3948874,285.1446704,6.7,12.0991709,82,59.2126473,2.890340431,12.44558908
 09/30  04:00:00,10.7875,436.4480981,280.893394,277.689665,6.7,12.07945606,82,59.28284773,2.934131606,12.22165369
 09/30  05:00:00,10.6,436.2470371,283.6797329,278.5309133,6.7,11.90467747,82,59.35390225,2.975414406,12.46699454
 09/30  06:00:00,10.225,432.0323215,288.1219471,281.5489432,6.7,11.53947731,82,59.45492629,3.035513884,13.13633462
 09/30  07:00:00,11.0625,505.9610391,267.2937272,291.6414776,6.7,11.30287542,82,58.91006548,2.807576059,14.51046795
 09/30  08:00:00,12.3875,645.4706131,233.3496815,362.8444255,6.7,11.39199974,82,57.9848555,2.41164526,18.49437652
 09/30  09:00:00,12.8,685.4824017,224.6481854,567.9678606,6.7,11.49175521,82,57.79029431,2.280178451,28.13863183
 09/30  10:00:00,13.4875,686.1477651,210.263505,606.8451902,6.7,11.18830131,82,57.60521194,2.106300027,31.63355276
 09/30  11:00:00,15.65,687.7825673,198.5148936,674.1300514,6.7,11.0679383,82,57.62668808,1.971917928,36.50156865
 09/30  12:00:00,17.0125,720.4351272,191.1271979,766.5168169,6.7,10.83185139,82,57.55824187,1.889403314,43.80074602
 09/30  13:00:00,18.2625,777.9295785,186.1977517,775.6780745,6.7,11.75794676,82,57.48825869,1.83169451,38.80764338
 09/30  14:00:00,18.525,796.1428604,178.8855298,834.1786954,6.7,11.86551759,82,57.44543432,1.754117232,38.67052966
 09/30  15:00:00,18.3,821.7581607,176.1800068,832.9822228,6.7,11.87447596,82,57.36476358,1.722491732,38.47794838
 09/30  16:00:00,16.925,814.8668223,183.2002361,797.2881269,6.7,11.78581355,82,57.16653408,1.783936851,37.14777301
 09/30  17:00:00,16.1,773.5695922,196.5698207,761.397442,6.7,11.74555174,82,57.2239591,1.906696376,35.99153694
 09/30  18:00:00,14.725,595.1342972,242.3604888,672.078082,6.7,11.72204444,82,58.47127139,2.372245553,31.70362324
 09/30  19:00:00,12.525,591.4768555,257.3840368,525.0393675,6.7,10.81841705,82,58.91399252,2.572885633,27.4935036
 09/30  20:00:00,10.2625,573.6007453,266.1667441,355.0472147,6.7,10.24010871,82,58.97304515,2.706802938,22.66638065
 09/30  21:00:00,8.7125,563.5309908,273.5389674,313.9255307,6.7,10.20743116,82,59.01551396,2.808820369,21.08376514
 09/30  22:00:00,8.7375,541.4034739,277.3540535,307.3770476,6.7,10.20028125,82,59.2010681,2.871269004,20.90885297
 09/30  23:00:00,9.4375,514.5584242,279.2766167,320.4202899,6.7,10.12341901,82,59.24960898,2.910618853,21.92562435
 09/30  24:00:00,10.1375,450.2064242,287.0554516,288.9242127,6.7,9.907908287,82,59.14891166,2.995734368,21.02311622
 10/01  01:00:00,10.9,413.5198409,290.5973625,264.0799591,6.7,10.19968364,82,59.4822177,3.052207941,18.8205224
 10/01  02:00:00,11.6375,413.4652799,291.4188977,265.5466453,6.7,10.72272352,82,59.54529919,3.079559027,17.12507835
 10/01  03:00:00,12.3375,413.4739248,293.1449506,280.8349779,6.7,11.21280608,82,59.62984314,3.112420517,16.01275061
 10/01  04:00:00,13.0375,414.0795186,294.4157569,436.2508418,6.7,11.88231539,82,59.67508094,3.137346542,21.69479332
 10/01  05:00:00,11.925,413.9475554,299.1468699,305.5918442,6.7,11.6005581,82,59.76836716,3.198991616,14.3816773
 10/01  06:00:00,10.4125,409.5601554,306.3384466,282.9607087,6.7,11.25943081,82,59.87417583,3.289413033,14.02860271
 10/01  07:00:00,11.0625,399.9775521,298.2794696,276.5343954,6.7,11.35961325,82,59.70417868,3.207513195,14.26477753
 10/01  08:00:00,13.3875,532.2571533,253.8492446,450.3056502,6.7,12.19072091,82,58.86661474,2.697737222,21.04242618
 10/01  09:00:00,15.4625,532.8707764,235.107788,599.1084995,6.7,12.45143613,82,58.99932051,2.469075701,25.38864362
 10/01  10:00:00,16.475,533.1811254,222.2139209,660.7147496,6.7,12.23521904,82,59.14138037,2.326589405,28.02829819
 10/01  11:00:00,17.7,534.4770404,215.494827,697.0300228,6.7,12.05452819,82,59.20141645,2.255924872,30.8262687
 10/01  12:00:00,18.9875,533.6053966,209.5470607,745.8870089,6.7,11.91119745,82,59.26913717,2.196595021,33.69654525
 10/01  13:00:00,19.4,533.9172794,202.1864893,755.9079959,6.7,11.75683686,82,59.28168418,2.122157814,35.50577442
 10/01  14:00:00,19.4,534.0848025,195.7942465,760.5067026,6.7,11.70159823,82,59.1695594,2.054890573,36.05038923
 10/01  15:00:00,19.4,534.090154,191.8299592,754.7918772,6.7,11.67716805,82,59.06925049,2.009433918,36.29388111
 10/01  16:00:00,18.4,401.4082669,216.2744446,692.3879817,6.7,11.69013532,82,59.55957881,2.271604867,33.05577887
 10/01  17:00:00,17.1125,400.8714528,228.2965119,646.9367904,6.7,11.52944576,82,59.50033614,2.410281673,31.53140556
 10/01  18:00:00,15.6375,408.7305877,247.3573319,595.4622832,6.7,11.29336989,82,59.59348249,2.620759405,30.36951429
 10/01  19:00:00,14.3125,417.5859288,258.8491395,533.1685605,6.7,11.36874979,82,59.59878355,2.751632399,27.60796958
 10/01  20:00:00,12.8375,417.294266,267.3082559,407.5676263,6.7,11.36763397,82,59.56820866,2.845263174,20.53677658
 10/01  21:00:00,12.2,416.8927687,274.7502623,301.1352944,6.7,11.23812782,82,59.55406998,2.92487956,15.63942416
 10/01  22:00:00,11.5125,416.2472225,281.4753763,286.4791755,6.7,11.24573944,82,59.56690097,2.996700184,14.9949553
 10/01  23:00:00,11.1,417.378358,287.7608645,278.8344611,6.7,11.24093362,82,59.60505542,3.065981543,14.63793197
 10/01  24:00:00,10.4125,413.1325739,293.3578103,267.3729017,6.7,11.24129092,82,59.64577806,3.129090221,14.04690128
 10/02  01:00:00,10.375,435.1659387,291.5277657,270.0204224,6.7,11.16638015,82,59.48948574,3.107548818,14.26362122
 10/02  02:00:00,9.85,435.099699,298.5710221,271.1057414,6.7,10.88369249,82,59.56977726,3.178250189,14.80469623
 10/02  03:00:00,9.0875,434.9655968,305.6410514,264.9011163,6.7,10.52357697,82,59.67773783,3.259932744,15.51923354
 10/02  04:00:00,8.9,435.6130712,309.2581727,258.2129277,6.7,10.28746615,82,59.72611267,3.307625053,16.35131062
 10/02  05:00:00,8.9,435.4785421,312.8857899,251.6917436,6.7,10.20311268,82,59.75888773,3.353368687,16.74056353
 10/02  06:00:00,9.2125,431.3659646,313.9878383,248.2573953,6.7,10.26925896,82,59.74335897,3.369400367,16.72763756
 10/02  07:00:00,10.4625,635.9442498,254.720869,252.1687027,6.7,10.68896833,82,58.26011337,2.689468419,16.13343902
 10/02  08:00:00,13.1625,866.9442944,200.5910168,403.8979452,6.7,11.90346027,82,57.08004108,2.052625062,21.08184878
 10/02  09:00:00,16.15,909.3219068,179.0237806,694.1411351,6.7,12.94741278,82,56.5548873,1.781189809,28.21677249
 10/02  10:00:00,18.575,910.5550321,169.7689251,824.7305089,6.7,13.19607535,82,56.28677231,1.653219176,30.84647123
 10/02  11:00:00,20.15,912.6247079,161.7587393,895.6530618,6.7,13.3455837,82,56.21406498,1.551269337,32.45264686
 10/02  12:00:00,21.6,871.0409221,158.8725316,950.2122324,6.7,13.4449308,82,56.05797796,1.506484718,33.81312908
 10/02  13:00:00,22.575,913.8279571,152.4904029,991.6258521,6.7,13.49347565,82,55.81440626,1.432041623,34.93153853
 10/02  14:00:00,22.425,915.0143941,144.7068752,991.7071001,6.7,13.47855897,82,55.62906042,1.346519161,34.8993359
 10/02  15:00:00,21.8875,914.4131546,146.0917657,961.665108,6.7,13.43605858,82,55.32668146,1.34802933,34.01993831
 10/02  16:00:00,21.0125,660.3053941,190.1635525,868.0789011,6.7,13.1567377,82,56.63490502,1.753280471,31.54574387
 10/02  17:00:00,20.225,658.5077714,208.8963189,813.0909645,6.7,13.01108839,82,57.20512304,1.949541933,30.58308431
 10/02  18:00:00,17.9375,591.5424652,220.4884985,763.5955149,6.7,13.13215183,82,57.59727093,2.089513804,28.54568846
 10/02  19:00:00,16.325,596.1766033,224.8755237,772.8422373,6.7,13.18482106,82,57.75879985,2.161996227,28.5782349
 10/02  20:00:00,16.1,595.8622251,230.0370392,781.036051,6.7,13.2303724,82,57.96008232,2.237881915,28.63862301
 10/02  21:00:00,16.1,556.0859925,231.9276427,766.5250501,6.7,13.24076444,82,58.04168018,2.278262262,28.00278777
 10/02  22:00:00,15.7875,541.9928467,234.407246,747.8385686,6.7,13.22165258,82,58.12232362,2.31911184,27.35161829
 10/02  23:00:00,15.225,440.6970055,260.5419957,697.6822466,6.7,13.11973022,82,58.90583906,2.611225245,25.76897161
 10/02  24:00:00,15,436.349089,263.3800452,696.8379663,6.7,13.17351087,82,59.06804658,2.68397558,25.79346641
 10/03  01:00:00,15,436.2806773,265.0655877,706.1085496,6.7,13.17043445,82,59.12931427,2.731545604,26.06949969
 10/03  02:00:00,15,436.1519474,267.3572625,713.8241143,6.7,13.17342315,82,59.16953013,2.774753747,26.34007375
 10/03  03:00:00,15,436.0596403,269.9318988,707.9824985,6.7,13.15525789,82,59.22548362,2.814369875,26.1643858
 10/03  04:00:00,15,439.5683014,271.9586244,708.052657,6.7,13.1549868,82,59.26408556,2.845959916,26.18551508
 10/03  05:00:00,15,438.826687,274.5339119,702.6807208,6.7,13.14347236,82,59.32946834,2.880925862,26.03283095
 10/03  06:00:00,15,433.5129755,276.6326708,704.2547056,6.7,13.14242398,82,59.3861662,2.911536945,26.09353496
 10/03  07:00:00,15.375,636.8786258,236.1348195,740.4850986,6.7,13.18612812,82,58.1496073,2.459085645,27.36810226
 10/03  08:00:00,15.6,867.6982713,199.4908856,814.2530481,6.7,13.31439257,82,56.78787906,2.02138674,29.61026146
 10/03  09:00:00,15.6,909.7401481,186.9073301,823.4379995,6.7,13.35386342,82,56.08967465,1.837077301,29.63209437
 10/03  10:00:00,15.225,910.6938205,182.5834704,804.4670342,6.7,13.36495698,82,55.73677261,1.750505563,28.83822212
 10/03  11:00:00,15.375,912.4371409,178.7226229,811.229318,6.7,13.3761083,82,55.47821709,1.680629269,29.05072677
 10/03  12:00:00,16.6,871.130177,172.2782932,856.7859415,6.7,13.41804695,82,55.27514035,1.595686215,30.5364608
 10/03  13:00:00,17.8875,913.4791583,163.8990961,852.9248832,6.7,13.42753359,82,55.11657369,1.500502215,30.26722901
 10/03  14:00:00,18.9875,914.1395275,159.0383521,891.3762338,6.7,12.97310387,82,54.96373501,1.442259875,32.8979919
 10/03  15:00:00,18.7125,918.4431268,153.745551,906.0975624,6.7,12.10658231,82,54.88456589,1.383655479,38.1938381
 10/03  16:00:00,17.6125,672.2128978,192.9221369,806.2262093,6.7,11.22798846,82,56.44364252,1.742407206,40.27132585
 10/03  17:00:00,16.5125,711.6366337,211.0643019,753.9764743,6.7,10.78457991,82,57.07808534,1.93905531,43.28113276
 10/03  18:00:00,15.0375,673.8108005,226.2460877,701.0968467,6.7,10.8807767,82,57.59234246,2.1209464,40.50127032
 10/03  19:00:00,13.7125,666.4180281,231.5384198,654.1021569,6.7,11.04621131,82,57.82811242,2.213219457,36.08238695
 10/03  20:00:00,12.6125,633.27851,238.0244146,456.725991,6.7,10.13945358,82,58.10951537,2.312612573,28.05637979
 10/03  21:00:00,11.2,577.7767475,241.4965616,314.0400512,6.7,9.906551079,82,58.22104595,2.378093915,22.71092173
 10/03  22:00:00,10.225,565.0038966,246.8256055,289.4058816,6.7,9.915824248,82,58.27460979,2.453595949,21.40843017
 10/03  23:00:00,10,446.0243167,276.6785856,264.5466902,6.7,10.00011444,82,58.99654879,2.788392918,19.43237162
 10/03  24:00:00,9.3125,435.9305001,283.8320442,248.9047673,6.7,10.1134827,82,59.16972605,2.908596941,17.70613331
 10/04  01:00:00,9.2125,435.8249362,287.5749328,249.8068934,6.7,10.13844437,82,59.30778232,2.983355702,17.46870873
 10/04  02:00:00,9.4,435.6964748,289.4413974,244.2327803,6.7,10.35722704,82,59.40280479,3.029328584,16.60732372
 10/04  03:00:00,9.4,435.5826306,292.6216907,245.8086055,6.7,10.56892712,82,59.52935394,3.083481591,15.68044198
 10/04  04:00:00,9.775,436.1903186,292.8781703,254.3300458,6.7,10.62737866,82,59.58249628,3.103201733,15.7711265
 10/04  05:00:00,9.3125,435.99432,298.8268886,250.7625169,6.7,10.67716383,82,59.68334206,3.179919979,15.16985808
 10/04  06:00:00,8.9,431.8090825,303.4343352,249.14917,6.7,10.59089283,82,59.70610865,3.241397896,15.13912428
 10/04  07:00:00,9.5875,636.4391762,255.0402242,253.4733304,6.7,10.69537548,82,58.3517761,2.688320475,15.38910908
 10/04  08:00:00,10.375,867.2653788,215.4479235,262.1383157,6.7,10.89902907,82,57.06450451,2.202486465,15.36265878
 10/04  09:00:00,11.975,909.4134348,199.6374429,354.1312263,6.7,11.20313518,82,56.41852544,1.97894732,19.6019331
 10/04  10:00:00,13.1125,911.9438671,189.3181188,639.9974685,6.7,11.47989952,82,56.05010213,1.830538197,32.13365914
 10/04  11:00:00,13.9875,917.6421897,189.9181784,692.8319073,6.7,11.11592872,82,55.87118309,1.802895693,36.71536573
 10/04  12:00:00,14.0875,875.803488,189.1394569,693.2809454,6.7,10.99629904,82,55.70610949,1.770392313,38.22024562
 10/04  13:00:00,14.5875,916.5293436,185.1130505,703.2534182,6.7,11.05958455,82,55.4922411,1.713569409,38.81210202
 10/04  14:00:00,15.375,916.3060942,173.0424071,734.677358,6.7,11.24129487,82,55.1929631,1.585109434,39.04534487
 10/04  15:00:00,16.2875,912.9989357,171.7568577,763.5915262,6.7,11.42433204,82,55.05366622,1.558896447,39.08261738
 10/04  16:00:00,16.7,660.2028206,201.2898289,725.8045008,6.7,11.41653998,82,56.69552914,1.833180726,36.53038943
 10/04  17:00:00,15.6375,658.4038448,218.7270463,672.263487,6.7,11.33383547,82,57.38279615,2.029555173,34.48774105
 10/04  18:00:00,14.3125,591.3781111,233.551788,627.3276135,6.7,11.19316391,82,57.87189412,2.214987196,32.85703225
 10/04  19:00:00,13.9,596.0016564,238.123887,600.1881845,6.7,11.12512018,82,58.07028463,2.302983525,32.3697922
 10/04  20:00:00,13.525,595.6662831,241.2705608,575.7247123,6.7,11.30140651,82,58.23045768,2.369072741,30.31100611
 10/04  21:00:00,12.9875,555.8593626,244.8737747,564.9902235,6.7,11.34414305,82,58.28556139,2.429891242,29.04315896
 10/04  22:00:00,13.1125,541.7879681,249.6219345,570.3338572,6.7,11.24057528,82,58.33878583,2.495268532,29.74487741
 10/04  23:00:00,13.3,440.5307466,275.4938523,542.9795656,6.7,11.11080324,82,59.05825806,2.788566591,29.05955208
 10/04  24:00:00,12.6125,436.1147501,278.6235304,372.0910114,6.7,11.0587319,82,59.20882461,2.864643198,20.15814255
 10/05  01:00:00,12.8875,436.0552173,280.5159257,390.9820057,6.7,11.82614284,82,59.31026166,2.915596815,19.7648244
 10/05  02:00:00,12.9875,435.904587,283.5039703,519.9254929,6.7,12.40399307,82,59.43801475,2.970427782,22.67607094
 10/05  03:00:00,12.8,435.8037257,286.5762504,529.2885888,6.7,12.42899625,82,59.54056426,3.023160399,22.22988411
 10/05  04:00:00,13.4875,436.4637241,288.6818906,544.1970824,6.7,12.49645798,82,59.62751927,3.062409952,22.57838237
 10/05  05:00:00,14.5875,436.3713987,288.8280673,570.9268959,6.7,12.69682614,82,59.65385925,3.07566256,23.12931423
 10/05  06:00:00,14.625,432.2124952,289.5658768,588.9871597,6.7,12.78768905,82,59.68335267,3.091697804,23.25239478
 10/05  07:00:00,14.4,636.7945843,245.2891748,608.2477836,6.7,12.83975547,82,58.39786726,2.586913804,23.78256562
 10/05  08:00:00,14.775,867.7528353,203.0582322,663.7011551,6.7,12.93471091,82,56.94144201,2.077889467,25.56572459
 10/05  09:00:00,15.375,910.2638959,178.3055806,723.7673416,6.7,12.62101895,82,56.24734513,1.76736909,28.49685003
 10/05  10:00:00,15.6,912.5686385,168.9229646,761.9244554,6.7,11.96247717,82,56.05998584,1.635410377,33.05109831
 10/05  11:00:00,15.225,918.251675,166.0819195,752.6689579,6.7,11.39912212,82,55.83538365,1.580675219,36.9911026
 10/05  12:00:00,15,876.4320691,172.5985365,735.932433,6.7,11.16927758,82,55.49281433,1.617715908,38.78116889
 10/05  13:00:00,13.625,917.7795848,179.7761709,692.6233781,6.7,11.05009408,82,55.37259038,1.66250732,37.69011574
 10/05  14:00:00,12.425,918.3277283,184.9964001,357.7330381,6.7,10.12414551,82,55.35187621,1.694107369,22.27229971
 10/05  15:00:00,12.2,914.7535923,187.745059,305.2937789,6.7,10.29453401,82,55.31441996,1.707099769,20.52540525
 10/05  16:00:00,11.8875,659.6103134,225.838847,270.344554,6.7,10.96023239,82,57.04293686,2.069171191,16.64640536
 10/05  17:00:00,11.7,658.0042955,239.2891993,274.5383616,6.7,11.36589178,82,57.70300217,2.244200197,14.97434834
 10/05  18:00:00,11.325,591.1205211,249.4982409,286.4068815,6.7,11.24384374,82,58.10168751,2.395293657,15.02962162
 10/05  19:00:00,11.1,595.7120869,252.6076035,292.8238265,6.7,10.95831097,82,58.29107202,2.473330241,15.81687321
 10/05  20:00:00,11.1,595.3856301,256.7265931,292.8262423,6.7,10.72707214,82,58.47642652,2.551271317,16.70954681
 10/05  21:00:00,10.7875,555.626764,257.4763808,281.8056501,6.7,10.64139564,82,58.48758678,2.584644257,16.73865766
 10/05  22:00:00,10.6,541.5453284,263.9133276,275.2602885,6.7,10.61641427,82,58.61490486,2.667167272,16.64110697
 10/05  23:00:00,10.9125,440.3276268,290.2254339,278.5541487,6.7,10.60550875,82,59.39151066,2.976569928,16.97041274
 10/05  24:00:00,11.1,435.9435713,290.5324218,286.3461851,6.7,10.48928804,82,59.50559481,3.029525578,17.67766368
 10/06  01:00:00,11.1,435.8629522,290.3982667,288.0769871,6.7,10.31183071,82,59.56892165,3.059613802,18.52855329
 10/06  02:00:00,11.1,435.7268598,292.9405059,283.8887731,6.7,10.25044683,82,59.6579056,3.10666322,18.83477158
 10/06  03:00:00,10.7875,436.8265091,295.7042139,282.2277332,6.7,10.13055292,82,59.74977827,3.154371959,19.1882403
 10/06  04:00:00,10.6,461.9723676,298.3251347,299.0754716,6.7,10.0095024,82,59.81205117,3.195993084,21.16435238
 10/06  05:00:00,10.6,461.3756534,302.0990016,296.0769852,6.7,9.964390975,82,59.84354305,3.246882943,21.45329835
 10/06  06:00:00,10.225,456.2008054,302.6452491,288.3643985,6.7,9.940514735,82,59.81296146,3.258246196,21.13267745
 10/06  07:00:00,10,641.6285679,261.0573261,263.9383339,6.7,10.03074594,82,58.60491259,2.772090232,19.24211544
 10/06  08:00:00,10.6875,867.2762059,218.8669088,266.910046,6.7,10.22923662,82,57.23358642,2.254899755,18.60601838
 10/06  09:00:00,12.1625,912.481561,190.2423709,366.7348973,6.7,10.40601789,82,56.40876281,1.896595617,24.27916227
 10/06  10:00:00,13.1125,921.7552122,183.8040396,645.5421056,6.7,10.74367749,82,56.11408586,1.785938326,38.54098761
 10/06  11:00:00,12.9875,976.1819733,185.9249749,674.703232,6.7,10.8423771,82,55.8499358,1.771532397,39.97806886
 10/06  12:00:00,12.425,974.591717,186.762217,415.2398876,6.7,10.2727462,82,55.67841852,1.751856546,25.45406099
 10/06  13:00:00,11.5125,1013.653215,188.5870789,363.087945,6.7,10.21533199,82,55.60262619,1.748594758,24.23241972
 10/06  14:00:00,11.475,1021.733031,190.4103882,357.1925341,6.7,10.21984728,82,55.55300033,1.75099597,24.20025303
 10/06  15:00:00,11.0125,1029.437063,191.4404648,350.4903398,6.7,10.20966097,82,55.49146607,1.749441451,23.77046108
 10/06  16:00:00,10.6,778.9720506,231.0261175,326.61196,6.7,10.68351393,82,57.2363324,2.129407347,20.78338219
 10/06  17:00:00,10.6,784.3025299,245.7820655,354.3576122,6.7,10.21942048,82,57.87585949,2.321835402,23.17047686
 10/06  18:00:00,10.225,712.8019511,253.2750681,336.5943059,6.7,10.22030205,82,58.20132785,2.449164992,22.69316359
 10/06  19:00:00,10,719.9822606,255.6593582,331.1885199,6.7,10.21597132,82,58.33929887,2.51691442,22.45703348
 10/06  20:00:00,10,724.4551271,259.7933811,330.6983714,6.7,10.2276975,82,58.46085951,2.590694043,22.39592289
 10/06  21:00:00,9.625,701.4653917,262.9223904,326.2560116,6.7,10.2320141,82,58.48625629,2.643709649,22.06312688
 10/06  22:00:00,9.0875,691.75215,267.0645749,317.6684752,6.7,10.23217282,82,58.56710556,2.701376435,21.45840851
 10/06  23:00:00,7.8375,586.7959404,300.6809308,294.3515365,6.7,10.44719012,82,59.38898397,3.084197081,19.25232955
 10/06  24:00:00,6.5125,583.8006546,310.4628085,286.7049254,6.7,10.16324923,82,59.63269997,3.244177923,19.30516101
 10/07  01:00:00,5.7875,576.0496429,315.8788171,270.5900192,6.7,10.13362345,82,59.86662593,3.350933463,18.64438116
 10/07  02:00:00,5.225,571.054961,321.50623,261.3942655,6.7,10.11171969,82,59.97756064,3.449204115,18.18966035
 10/07  03:00:00,6.0625,568.5901877,321.104456,269.3256481,6.7,10.1387635,82,59.98181326,3.467792674,18.76898315
 10/07  04:00:00,6.325,567.1168009,322.971912,275.0508143,6.7,10.14790482,82,59.95779202,3.495369972,19.04605387
 10/07  05:00:00,5.7875,563.1573336,329.5924585,267.8877699,6.7,10.12602356,82,60.08776237,3.576413438,18.60291404
 10/07  06:00:00,4.85,561.2285518,338.8359961,256.325118,6.7,10.10272729,82,60.25983476,3.696035423,17.89656203
 10/07  07:00:00,5.4625,628.145437,308.719508,261.3859846,6.7,10.09868974,82,59.5437246,3.353337452,18.35065003
 10/07  08:00:00,7.475,751.6912887,259.3215421,282.0299415,6.7,10.39832799,82,58.43262246,2.749412179,18.93232118
 10/07  09:00:00,8.9875,789.6282213,242.0594466,315.1877884,6.7,10.18538389,82,58.26667568,2.508985337,21.36404846
 10/07  10:00:00,10.4625,794.3030442,236.7163703,335.5591031,6.7,10.22653741,82,58.14391115,2.419363838,22.81159927
 10/07  11:00:00,11.7875,811.631691,232.977346,359.3748153,6.7,10.26529942,82,58.04529759,2.357959705,24.15614216
 10/07  12:00:00,11.5125,793.189519,231.9996301,357.1349545,6.7,10.26869888,82,58.00528175,2.332942393,23.85808961
 10/07  13:00:00,11.1,796.7428294,233.2186837,350.2903837,6.7,10.25054251,82,58.00160493,2.33546545,23.52697279
 10/07  14:00:00,10.4125,803.3687786,233.9452494,339.5197025,6.7,10.23861093,82,57.96750098,2.336735502,22.84663823
 10/07  15:00:00,10,811.6993432,237.581333,332.587678,6.7,10.23041879,82,57.98835025,2.368820469,22.45923693
 10/07  16:00:00,10,809.5954468,239.369517,332.4694814,6.7,10.22668492,82,57.98156111,2.38486848,22.47819968
 10/07  17:00:00,9.3125,769.7880088,249.5157542,322.675391,6.7,10.23260983,82,57.98958222,2.484662645,21.80546508
 10/07  18:00:00,8.525,590.4206343,291.4212554,302.8285885,6.7,10.45578993,82,59.14420801,2.939832022,19.7821397
 10/07  19:00:00,7.9875,583.6090658,302.8849903,304.8139574,6.7,10.20053135,82,59.33464215,3.118883445,20.41979699
 10/07  20:00:00,7.425,592.8061174,311.4143216,292.906809,6.7,10.19214472,82,59.47214153,3.251458774,19.93395799
 10/07  21:00:00,6.2,598.2015728,323.4266265,278.4305884,6.7,10.15899248,82,59.59879025,3.411451754,19.08270136
 10/07  22:00:00,3.85,604.0709266,346.0856169,248.756568,6.7,10.09080857,82,60.26355404,3.702682832,17.29566573
 10/07  23:00:00,2.8,598.442822,352.1111635,227.1281006,6.7,10.05686042,82,61.00477902,3.881848862,16.02514692
 10/07  24:00:00,2.425,590.9958034,357.7886602,221.5402178,6.7,10.04971168,82,61.16632972,4.030967694,15.73261437
 10/08  01:00:00,1.8875,574.2748932,368.7189807,213.9132975,6.7,10.03540653,82,61.18693371,4.201856936,15.25144832
 10/08  02:00:00,1.325,579.413456,376.3610042,206.2291711,6.7,10.01875932,82,61.12811222,4.304781876,14.77157807
 10/08  03:00:00,1.1,576.7262042,383.005996,201.4435197,6.7,10.00964411,82,61.17856419,4.385692341,14.48794021
 10/08  04:00:00,1.1,582.5417555,387.0540064,201.076462,6.7,10.01320446,82,61.22167915,4.440719219,14.47976461
 10/08  05:00:00,0.7875,587.1984086,395.4822452,197.9996357,6.7,10.01039676,82,61.22519166,4.545142079,14.26084638
 10/08  06:00:00,0.225,585.5582776,403.3464737,190.7551226,6.7,9.992067171,82,61.17750677,4.633955603,13.77590636
 10/08  07:00:00,1.0625,563.1937911,385.221938,199.5147328,6.7,10.00921801,82,61.19338333,4.42151948,14.42592829
 10/08  08:00:00,4.825,676.375677,312.6603766,234.22733,6.7,10.59126413,82,60.31948511,3.560379579,15.72193963
 10/08  09:00:00,8.3875,674.5855698,272.8936676,310.2580541,6.7,10.19997315,82,59.25584346,2.999528623,20.68208065
 10/08  10:00:00,10.15,690.4060283,258.7069729,332.2719013,6.7,10.24301522,82,59.25234396,2.779073204,22.40132894
 10/08  11:00:00,11.6,696.303383,250.4022091,355.9678386,6.7,10.27624052,82,59.3446428,2.663749938,23.85808321
 10/08  12:00:00,12.575,693.0631687,244.2019598,408.2069498,6.7,10.5912795,82,59.45497563,2.591271402,26.42995992
 10/08  13:00:00,12.8,687.8657408,233.7003401,584.1982335,6.7,11.41694759,82,59.4376299,2.478478953,30.89429028
 10/08  14:00:00,13.8,688.7839772,220.5654291,638.6318444,6.7,11.47346012,82,59.3957204,2.336831891,32.19608619
 10/08  15:00:00,14.0875,693.0039375,218.073162,652.0454471,6.7,11.4966787,82,59.25268476,2.305415535,32.47387158
 10/08  16:00:00,13.525,555.2805386,244.3575184,603.7565509,6.7,11.58819881,82,59.8109526,2.591753828,29.56799348
 10/08  17:00:00,12.6125,552.7988369,257.5225096,471.3029001,6.7,10.55429082,82,59.69527263,2.74692614,26.13346726
 10/08  18:00:00,10.45,569.9869232,282.3923544,350.7531559,6.7,10.2394905,82,59.68194171,3.018964686,22.81288215
 10/08  19:00:00,8.7125,573.9401018,300.8938074,312.1966325,6.7,10.22846546,82,59.6509078,3.216039404,20.98147222
 10/08  20:00:00,7.3,570.4202157,318.8267993,292.5775926,6.7,10.18872485,82,59.84328017,3.415661426,19.86874614
 10/08  21:00:00,6.7,570.480807,325.8982582,280.0136828,6.7,10.16335108,82,60.1430843,3.521955564,19.21331784
 10/08  22:00:00,5.6375,567.3625293,339.8062298,268.6425572,6.7,10.13383463,82,60.40694033,3.706076318,18.5536981
 10/08  23:00:00,5,567.1828675,344.9152133,255.5762463,6.7,10.11057403,82,60.82095422,3.823856171,17.81098233
 10/08  24:00:00,5,562.7025988,344.2090142,254.930499,6.7,10.10446875,82,60.8317123,3.856454943,17.83614618
 10/09  01:00:00,5.6875,555.3786796,340.8683537,262.9341414,6.7,10.12446877,82,60.62906401,3.826224045,18.38072689
 10/09  02:00:00,6.7875,551.5259661,337.4655396,277.5260616,6.7,10.16121682,82,60.35471874,3.761696851,19.24597218
 10/09  03:00:00,7.8875,546.8415157,334.7419512,293.0401167,6.7,10.19320774,82,60.18018943,3.699907708,20.12351166
 10/09  04:00:00,8.675,539.6716066,335.3725414,304.4196079,6.7,10.21255898,82,60.13772602,3.683075352,20.74965369
 10/09  05:00:00,9.2125,529.5500345,338.6175157,312.7626332,6.7,10.22306155,82,60.2069011,3.712215178,21.2241935
 10/09  06:00:00,9.775,530.3720463,338.2926909,322.6191581,6.7,10.23038465,82,60.19830133,3.709147728,21.83113805
 10/09  07:00:00,10,519.7109045,333.9058341,326.6778572,6.7,10.23605449,82,60.10444216,3.655224787,22.06386309
 10/09  08:00:00,11.0625,636.5751702,295.2920411,328.2221208,6.7,10.73375987,82,59.29288935,3.193067356,20.68284815
 10/09  09:00:00,13.075,620.7404252,273.3313823,508.1931152,6.7,11.06705312,82,59.08489546,2.905984972,29.25365471
 10/09  10:00:00,14.9625,557.8852421,253.3824596,605.6298074,6.7,11.29973984,82,59.20008057,2.671475512,31.73727311
 10/09  11:00:00,16.975,533.7844689,243.268187,665.3185649,6.7,11.05909018,82,59.27486913,2.560802039,35.87848373
 10/09  12:00:00,19.55,532.8231235,237.2589458,703.2005105,6.7,11.67854662,82,59.20379077,2.494244272,35.31727388
 10/09  13:00:00,20.9125,533.2610913,224.8775717,755.872728,6.7,12.29642676,82,59.318971,2.363570829,33.40232528
 10/09  14:00:00,21.7875,533.4886465,211.9905944,796.839982,6.7,12.64713953,82,59.38169408,2.232127146,32.64220144
 10/09  15:00:00,22.575,533.5187618,206.1746737,833.1801922,6.7,12.79259047,82,59.30543125,2.172600528,32.89106965
