Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 10/09  16:00:00,22.8,401.1309487,234.5287733,811.8980449,6.7,12.79912176,82,59.6458999,2.479259889,31.78706607
 10/09  17:00:00,21.7375,400.7497029,243.7317389,778.5398113,6.7,12.63677821,82,59.6289541,2.588816727,30.91847583
 10/09  18:00:00,19.725,412.934279,262.358438,718.2568167,6.7,12.28836009,82,59.55679716,2.79154727,29.95200889
 10/09  19:00:00,18.2125,417.6347229,274.3474726,662.4847016,6.7,12.03323011,82,59.55965576,2.920205401,29.16644703
 10/09  20:00:00,17.425,417.4307154,281.9433997,636.0049748,6.7,11.83144384,82,59.51313414,3.000035789,29.07881004
 10/09  21:00:00,16.8875,417.0010781,287.43686,615.0250006,6.7,11.64446008,82,59.48162411,3.055078169,29.30565101
 10/09  22:00:00,16.325,416.3308011,292.6358872,593.14404,6.7,11.55305474,82,59.47718065,3.10762549,28.94705045
 10/09  23:00:00,15.0375,417.3990555,297.8691403,552.5544916,6.7,11.46539258,82,59.47431342,3.161530068,27.45944419
 10/09  24:00:00,14.0875,413.1845057,303.3948728,547.5109091,6.7,11.41626496,82,59.4959988,3.220081968,27.5516525
 10/10  01:00:00,13.525,435.1457504,300.2703825,537.049659,6.7,11.27628923,82,59.3752191,3.182506495,27.68943452
 10/10  02:00:00,13.675,435.1071793,301.8002484,531.2219958,6.7,11.31263348,82,59.38412968,3.193760147,27.65939055
 10/10  03:00:00,14.5875,435.2023321,301.797134,544.7600702,6.7,11.57184945,82,59.38371986,3.190818005,27.32289886
 10/10  04:00:00,14.625,438.7351776,302.7816436,538.9441169,6.7,11.97344838,82,59.41306236,3.201228463,25.297961
 10/10  05:00:00,14.4,438.0175993,304.6284548,537.7705379,6.7,12.30597225,82,59.45134786,3.223667857,23.52748869
 10/10  06:00:00,13.4,436.845348,308.6806987,531.1182186,6.7,12.21603511,82,59.51483731,3.271426117,22.7706736
 10/10  07:00:00,13.1125,635.8314825,259.9422666,549.6602448,6.7,11.86882657,82,58.3808339,2.724914154,24.70819281
 10/10  08:00:00,13.9875,866.1860108,215.7574025,618.1538481,6.7,11.82603968,82,57.29392512,2.203897315,28.68247062
 10/10  09:00:00,15.4625,908.2645355,200.2969845,667.6440935,6.7,12.07446669,82,56.6741963,1.992084414,30.31181824
 10/10  10:00:00,16.475,909.3523083,192.477924,704.214785,6.7,12.53278723,82,56.2986866,1.871820855,29.70327433
 10/10  11:00:00,16.325,910.9943195,188.7567801,717.2529942,6.7,12.87951775,82,56.03831436,1.802990595,28.34460399
 10/10  12:00:00,16.1,869.0890427,186.6355932,731.5673889,6.7,13.05696206,82,55.86042192,1.757979469,27.76826664
 10/10  13:00:00,15.7875,910.6345115,184.4548915,733.8102804,6.7,13.09604045,82,55.67281162,1.717951479,27.48072659
 10/10  14:00:00,15.6,910.8664757,181.9699065,743.4552382,6.7,13.14028551,82,55.51277765,1.678796241,27.66053294
 10/10  15:00:00,15.9125,911.0234592,180.6682141,749.9341978,6.7,13.15792741,82,55.37352783,1.653293191,27.73073545
 10/10  16:00:00,15.7875,659.2575011,209.2156634,695.2583954,6.7,12.87382537,82,56.95403961,1.923202945,26.35509998
 10/10  17:00:00,15.6,657.6411089,227.0998218,666.8880974,6.7,12.64967631,82,57.64598414,2.129508688,26.34111069
 10/10  18:00:00,15.6,590.8515339,237.1307098,671.3333147,6.7,12.2258712,82,58.04061389,2.272560002,27.98892608
 10/10  19:00:00,15.9125,594.8735675,238.8755072,680.3187548,6.7,11.62777835,82,58.13847501,2.329965273,31.6039891
 10/10  20:00:00,16.1,594.6478813,242.8631991,669.8046452,6.7,11.26760114,82,58.28078297,2.3987225,34.15552627
 10/10  21:00:00,15.7875,555.0341937,244.7837728,642.9131878,6.7,11.20351024,82,58.30429156,2.439357964,34.02375263
 10/10  22:00:00,14.85,541.4565266,248.65911,604.4610527,6.7,11.3395269,82,58.32891578,2.491410347,31.45774794
 10/10  23:00:00,14.4,440.3047743,274.8078213,562.2818526,6.7,11.40920498,82,59.05435013,2.785052699,28.62520552
 10/10  24:00:00,14.4,435.970923,278.7587122,577.3998332,6.7,11.52059919,82,59.18689672,2.867010382,28.85087739
 10/11  01:00:00,14.0875,435.8951817,282.0158493,569.183472,6.7,11.5237044,82,59.28147403,2.930068121,28.17973868
 10/11  02:00:00,12.8375,435.6974775,284.6264644,425.3920911,6.7,11.53454546,82,59.32971551,2.977368595,20.88024335
 10/11  03:00:00,12.2,435.6555526,287.5861935,287.4572811,6.7,11.81849658,82,59.39680019,3.022133868,13.95103405
 10/11  04:00:00,11.5125,436.2048712,291.1809851,281.7242359,6.7,11.9417239,82,59.46543995,3.072065269,13.08081545
 10/11  05:00:00,12.1625,436.0793136,293.5842209,343.9218001,6.7,11.97578828,82,59.4737264,3.106528336,15.80125304
 10/11  06:00:00,13.1125,436.1467433,294.7604536,516.3383919,6.7,12.38115141,82,59.45016179,3.121981825,22.30953571
 10/11  07:00:00,13.3,636.4027824,251.5501531,547.5368563,6.7,12.42798333,82,58.36008193,2.633495382,23.01257809
 10/11  08:00:00,13.675,867.1562777,212.1141846,609.7350094,6.7,12.6781771,82,57.09513585,2.163106874,24.86210096
 10/11  09:00:00,14.9625,909.5520346,186.8904581,684.9662212,6.7,12.96501519,82,56.27280429,1.849539584,26.61855036
 10/11  10:00:00,16.2875,910.738595,175.1903963,755.1345767,6.7,13.11424224,82,55.92370144,1.691620118,28.4001101
 10/11  11:00:00,16.0125,912.0589895,179.2634922,749.9637086,6.7,13.15156885,82,55.66713778,1.697963648,27.80561413
 10/11  12:00:00,15.6,870.0567295,180.3234488,745.9235769,6.7,13.16624981,82,55.48820977,1.681983565,27.59563406
 10/11  13:00:00,15.9125,911.78962,179.3013616,772.5172275,6.7,13.23539671,82,55.32588939,1.652286747,28.36152735
 10/11  14:00:00,16.475,912.1980603,179.2419906,816.6837793,6.7,13.31675977,82,55.21007799,1.63572033,29.61629726
 10/11  15:00:00,16.7,912.3755307,179.7635893,832.7199913,6.7,13.35462937,82,55.14333848,1.627904624,29.94285218
 10/11  16:00:00,16.7,659.794069,213.098598,766.6231442,6.7,13.25750796,82,56.78403326,1.940837062,27.74391416
 10/11  17:00:00,16.325,658.2026829,226.9120053,711.3154442,6.7,13.16742225,82,57.48625551,2.109940741,26.08881017
 10/11  18:00:00,15.7875,595.4773883,236.6327941,669.9245245,6.7,13.06637559,82,57.93374619,2.25118444,24.96030039
 10/11  19:00:00,15.225,595.9878961,238.6393755,657.7763087,6.7,12.98991138,82,58.09018491,2.313950648,24.8400734
 10/11  20:00:00,15,595.6581335,243.2584409,648.322779,6.7,12.97870245,82,58.24184602,2.392724579,24.63002499
 10/11  21:00:00,15,555.8894425,244.3828331,645.0286058,6.7,12.9731211,82,58.28625797,2.428204806,24.54248835
 10/11  22:00:00,14.3125,541.7587594,249.7851692,620.5400141,6.7,12.92961935,82,58.35897335,2.498953792,23.69958359
 10/11  23:00:00,13.9,440.4665745,278.7597051,574.652493,6.7,12.81884806,82,59.13010706,2.825960914,22.23620169
 10/11  24:00:00,14.2125,436.1351377,279.9266476,603.5527294,6.7,12.91710509,82,59.25213846,2.884952624,23.3376881
 10/12  01:00:00,14.4,436.0906303,279.5155664,612.4858408,6.7,12.94218473,82,59.30075488,2.909286841,23.48807872
 10/12  02:00:00,14.0875,435.9310569,281.6304279,602.0553184,6.7,12.94580623,82,59.37130936,2.950115985,23.02841594
 10/12  03:00:00,13.525,435.8551235,284.5137582,566.0751472,6.7,12.91770402,82,59.42820524,2.994907063,21.68984486
 10/12  04:00:00,11.6125,436.315796,290.3903149,320.3604194,6.7,12.05390137,82,59.52326402,3.068718199,12.97262366
 10/12  05:00:00,9.85,436.0091271,297.0093497,287.8388965,6.7,11.55166899,82,59.57556194,3.151416138,12.84201015
 10/12  06:00:00,9.775,435.9929432,300.1463288,282.9103188,6.7,11.11804448,82,59.52583165,3.190154482,14.02970698
 10/12  07:00:00,10.375,636.415139,252.6044383,279.3794383,6.7,11.00381235,82,58.3236489,2.650336814,14.91906048
 10/12  08:00:00,11.2875,867.3432282,209.4718336,278.3040085,6.7,11.24546184,82,56.917445,2.134029577,14.98886918
 10/12  09:00:00,13.3875,909.5561208,191.0734672,535.4944418,6.7,11.83577527,82,56.21981766,1.88619905,26.01685651
 10/12  10:00:00,15.15,914.8172,185.1021724,730.5584405,6.7,11.46106635,82,55.90746768,1.78262416,35.44567249
 10/12  11:00:00,16.2875,961.752995,176.201492,808.3738454,6.7,10.83268626,82,55.59632366,1.664774713,45.16196003
 10/12  12:00:00,16.7,979.1306764,173.1375035,791.6685038,6.7,11.29779308,82,55.41140341,1.61138341,43.76380236
 10/12  13:00:00,15.6375,1015.841801,175.7911457,773.8941414,6.7,12.12598908,82,55.23005694,1.616171184,35.80129627
 10/12  14:00:00,13.625,932.2456044,182.6523842,766.4366145,6.7,11.24102097,82,55.23907602,1.663550386,37.25104123
 10/12  15:00:00,12.8,912.2142067,185.7693268,649.3906954,6.7,11.18890969,82,55.2358991,1.681157125,35.21768501
 10/12  16:00:00,13.1125,659.5631447,225.0810289,602.7141351,6.7,11.32260729,82,57.0173654,2.054705222,31.31810921
 10/12  17:00:00,12.3,657.9295177,239.1703391,393.0721639,6.7,10.86503565,82,57.72105165,2.237603272,21.0149555
 10/12  18:00:00,11.7,595.2447437,246.3622951,305.8804256,6.7,10.58292995,82,58.04605855,2.361233614,17.97194498
 10/12  19:00:00,11.325,595.7089459,247.1173422,295.7968405,6.7,10.38567863,82,58.13874133,2.41126438,18.497801
 10/12  20:00:00,11.475,595.4058549,251.1847721,292.8058694,6.7,10.31175527,82,58.29245348,2.483024704,19.03782758
 10/12  21:00:00,11.325,555.6461385,253.5138011,282.8841207,6.7,10.37537216,82,58.33480344,2.528431084,18.53694585
 10/12  22:00:00,10.4125,541.5504482,258.2724019,265.7710629,6.7,10.49783238,82,58.39144599,2.592331789,16.98804666
 10/12  23:00:00,8.9375,447.7564213,291.1599632,264.8058594,6.7,10.21954013,82,59.2123378,2.961166575,17.1763458
 10/12  24:00:00,7.9875,485.7943174,296.5862124,283.7881312,6.7,9.881678162,82,59.43034607,3.072405168,20.19033168
 10/13  01:00:00,7.8,518.7216338,297.8602967,284.9827577,6.7,10.09399132,82,59.52097776,3.124385018,20.62551423
 10/13  02:00:00,7.1125,525.6089732,304.1942953,283.3107422,6.7,10.15315011,82,59.55261505,3.214084302,19.71767036
 10/13  03:00:00,6.325,534.6445268,313.3789656,274.0704713,6.7,10.1289377,82,59.7177723,3.332076833,19.03799751
 10/13  04:00:00,5.4125,543.6629954,325.9375349,262.8614152,6.7,10.10689793,82,59.90058909,3.489318555,18.33976974
 10/13  05:00:00,4.625,556.1381257,335.1177381,251.0407874,6.7,10.09040574,82,60.18763926,3.623856718,17.61395764
 10/13  06:00:00,4.0875,565.4576163,341.3075386,243.7086732,6.7,10.0771957,82,60.41808016,3.731410794,17.17049755
 10/13  07:00:00,4.9625,755.6748547,275.9080645,239.78442,6.7,10.57852305,82,58.57173272,2.971976888,15.93204135
 10/13  08:00:00,7.975,960.3536228,212.289739,291.4606286,6.7,10.63328317,82,57.05978326,2.196292828,18.33418126
 10/13  09:00:00,10.8375,992.7085914,186.1228704,317.51186,6.7,11.16868475,82,56.54337688,1.861191495,18.3382339
 10/13  10:00:00,13.7625,1007.791866,174.7984708,606.3160727,6.7,12.13276968,82,56.35704544,1.707409753,28.52695585
 10/13  11:00:00,15.375,1050.293813,168.6118166,800.5603018,6.7,11.84444218,82,56.18615603,1.620004835,36.7850047
 10/13  12:00:00,15.6,1029.31751,167.6336515,807.3023039,6.7,11.89260857,82,56.03605239,1.590289899,37.20516375
 10/13  13:00:00,16.2875,1077.33358,164.7616904,836.0794471,6.7,11.9482525,82,55.70813571,1.54560172,38.1607593
 10/13  14:00:00,16.325,1071.676575,158.9997008,847.87333,6.7,11.96269243,82,55.37956834,1.47442655,38.46732078
 10/13  15:00:00,15.4125,1065.355467,154.1792224,827.7742519,6.7,11.95067574,82,55.19224981,1.414867465,37.60711198
 10/13  16:00:00,13.9375,811.8235992,193.3446357,709.179792,6.7,12.19172562,82,56.69303866,1.77579861,31.20177496
 10/13  17:00:00,12.6125,812.1752977,218.1544111,522.6888987,6.7,10.62763701,82,57.38758664,2.034934807,27.09091549
 10/13  18:00:00,11.8875,736.2766161,233.4611298,378.4319873,6.7,10.26826654,82,57.84116679,2.221285497,24.34327687
 10/13  19:00:00,10.2625,730.4300965,239.5329875,341.7251404,6.7,10.22405053,82,57.92330051,2.318405432,22.89898892
 10/13  20:00:00,9.775,720.7922832,246.129661,327.3635532,6.7,10.22143475,82,58.29894962,2.415692693,22.15827278
 10/13  21:00:00,9.3125,676.461334,254.0147733,320.8178187,6.7,10.22628244,82,58.36684674,2.523715736,21.71645921
 10/13  22:00:00,9.2125,657.8908235,255.4742228,316.7131962,6.7,10.22584114,82,58.51087503,2.5635877,21.43281487
 10/13  23:00:00,8.7125,564.5311862,285.425135,303.9914283,6.7,10.46880524,82,59.23549663,2.905781646,19.83939035
 10/13  24:00:00,7.9875,577.5353272,294.9368794,304.5293999,6.7,10.21963601,82,59.50306662,3.058752767,20.31415447
 10/14  01:00:00,7.8,592.5747439,298.9656374,297.20891,6.7,10.22572406,82,59.71980136,3.148009283,20.07856947
 10/14  02:00:00,7.425,599.2743545,303.5421735,293.1926963,6.7,10.22024735,82,59.80722867,3.231161377,19.84059432
 10/14  03:00:00,5.45,600.1537208,316.6129206,271.9751088,6.7,10.15092246,82,59.85279056,3.391189097,18.58290995
 10/14  04:00:00,4.0875,599.2703039,329.143152,246.9776695,6.7,10.10322604,82,60.35811151,3.566830936,17.1764014
 10/14  05:00:00,3.525,593.5793303,339.6958785,237.9014776,6.7,10.0913762,82,60.65399119,3.736964921,16.67225458
 10/14  06:00:00,2.9875,588.8508719,343.3375714,229.978638,6.7,10.06724791,82,60.90568109,3.831725611,16.21405135
 10/14  07:00:00,2.8,651.1955612,316.9795262,226.0235932,6.7,10.04333681,82,60.24138786,3.535246904,16.05988739
 10/14  08:00:00,4.55,780.9904766,265.2880745,242.8079524,6.7,10.32696596,82,58.6282518,2.878547233,16.64449405
 10/14  09:00:00,6.975,821.1360092,251.4693614,285.6392928,6.7,10.15799905,82,58.30076448,2.639111322,19.63107504
 10/14  10:00:00,8.4875,829.9722535,241.0964556,305.0385617,6.7,10.20843545,82,58.21747608,2.482086887,20.85941919
 10/14  11:00:00,8.9,859.9820381,232.633773,313.0882302,6.7,10.23657457,82,58.16463602,2.368632254,21.21748428
 10/14  12:00:00,9.5875,838.3714847,225.7834449,326.5261045,6.7,10.2403147,82,58.06194627,2.282026665,22.02375594
 10/14  13:00:00,10,836.3229652,221.7242155,333.5458297,6.7,10.24175942,82,57.94931776,2.227242434,22.48102633
 10/14  14:00:00,9.625,840.9058784,215.2883776,328.6538324,6.7,10.24392008,82,57.83837159,2.15077047,22.13490664
 10/14  15:00:00,9.775,843.5791163,215.4790561,330.2710905,6.7,10.24382035,82,57.81858363,2.144134595,22.24199602
 10/14  16:00:00,10,843.5143098,216.5307165,334.1163288,6.7,10.2455692,82,57.78124248,2.147810485,22.48908821
 10/14  17:00:00,9.3125,805.0593565,231.7845664,324.4769063,6.7,10.25558789,82,57.84001559,2.295359952,21.80119447
 10/14  18:00:00,7.525,633.8832004,282.9930296,299.9113824,6.7,10.18687216,82,59.029745,2.839374793,20.31733883
 10/14  19:00:00,5.6375,636.0650487,306.9116794,272.9721371,6.7,10.14880818,82,59.42774071,3.14854845,18.75257338
 10/14  20:00:00,3.625,627.5341686,328.9461941,245.9516851,6.7,10.08392172,82,60.07755746,3.458323474,17.13713735
 10/14  21:00:00,2.1125,625.1826311,346.0222091,221.1088245,6.7,10.04677835,82,60.90004556,3.76610023,15.63538893
 10/14  22:00:00,1.7,625.740976,347.803454,212.214363,6.7,10.03584721,82,60.98595643,3.881106622,15.12071636
 10/14  23:00:00,1.325,625.539812,349.7484891,208.1042056,6.7,10.0148693,82,60.86171043,3.939442351,14.90376534
 10/14  24:00:00,0.7875,616.6181048,358.781862,199.8489463,6.7,9.996253797,82,60.80625173,4.045079081,14.40358384
 10/15  01:00:00,0.6,592.1901444,373.521198,195.550195,6.7,9.988184397,82,60.90871435,4.217607685,14.15338229
 10/15  02:00:00,1.2875,586.0285309,374.4225896,203.4069261,6.7,10.01091949,82,61.10821073,4.248631282,14.71329448
 10/15  03:00:00,2.3875,583.8029413,369.3111741,218.2038494,6.7,10.04018415,82,61.30695154,4.227274599,15.67800467
 10/15  04:00:00,3.4875,587.6467655,364.0049685,233.754363,6.7,10.06579932,82,61.47902946,4.201481805,16.66340215
 10/15  05:00:00,3.9,581.2406262,367.7391178,239.4050986,6.7,10.0897648,82,61.65708845,4.28033033,16.93753088
 10/15  06:00:00,4.2125,568.2251521,363.3653897,243.9800384,6.7,10.09203003,82,61.55734626,4.25093309,17.18032795
 10/15  07:00:00,4.4,545.1824203,365.0698899,246.0169029,6.7,10.09859931,82,61.55404072,4.263104655,17.29919419
 10/15  08:00:00,5.4625,657.0851476,320.6522503,245.5066141,6.7,10.59734252,82,60.13649575,3.670923014,16.21720785
 10/15  09:00:00,6.7875,656.3123743,312.8524155,289.7460063,6.7,10.13367009,82,59.65313344,3.459018943,19.40629294
 10/15  10:00:00,7.2,654.6076751,310.7076506,286.9855514,6.7,10.14500634,82,59.49624496,3.363675982,19.75262247
 10/15  11:00:00,6.8875,641.068071,314.1282494,281.9616675,6.7,10.1304621,82,59.50520264,3.363970037,19.54292646
 10/15  12:00:00,7.0125,639.5598861,306.1457696,281.6444275,6.7,10.12945744,82,59.47537097,3.26445528,19.59287831
 10/15  13:00:00,8.2625,637.1527879,298.9364953,297.8454473,6.7,10.16500125,82,59.32266151,3.173020425,20.62167389
 10/15  14:00:00,9.5875,639.663191,288.054432,319.1213594,6.7,10.18884114,82,59.12680903,3.038468076,21.89970904
 10/15  15:00:00,10.375,637.0741769,281.9356313,332.8777211,6.7,10.19621561,82,59.03620278,2.955601965,22.7503267
 10/15  16:00:00,10.6,494.5972347,310.3752742,319.4647866,6.7,10.71352634,82,59.72452965,3.270302542,20.30941961
 10/15  17:00:00,9.85,492.7551253,319.9805337,338.4116464,6.7,10.20132457,82,59.85577595,3.410278978,22.10997051
 10/15  18:00:00,9.0875,522.2175407,330.4771395,314.1328342,6.7,10.19799256,82,60.03019726,3.555481976,21.27686344
 10/15  19:00:00,8.2125,528.8374441,340.2351357,301.6834286,6.7,10.1833754,82,60.1640765,3.689306486,20.58897358
 10/15  20:00:00,7.8,522.677326,345.4297847,292.7671196,6.7,10.17111691,82,60.41621553,3.781460125,20.0912114
 10/15  21:00:00,7.425,531.3625316,355.7856267,288.1292332,6.7,10.17686009,82,60.65424422,3.933276466,19.78598125
 10/15  22:00:00,6.5125,544.5890998,362.246291,278.0397359,6.7,10.15731551,82,60.85794084,4.050157348,19.12095564
 10/15  23:00:00,6.475,542.2226962,359.7628844,274.5422769,6.7,10.14842509,82,60.93728134,4.056734149,18.97659691
 10/15  24:00:00,7.0125,534.6260031,358.6627858,280.8809971,6.7,10.16649672,82,60.87184423,4.054023804,19.38515082
 10/16  01:00:00,7.2,551.7377534,356.7669194,283.8192511,6.7,10.17528535,82,60.76506212,4.024796618,19.51311744
 10/16  02:00:00,6.8875,547.7792805,359.563941,281.1198287,6.7,10.16376217,82,60.78353753,4.052647473,19.33283842
 10/16  03:00:00,6.325,546.9141381,362.0814535,273.8109489,6.7,10.14393732,82,60.84005574,4.081449695,18.90900328
 10/16  04:00:00,6.1,542.115326,366.0304926,268.6865239,6.7,10.13681751,82,61.00213754,4.14150937,18.63239762
 10/16  05:00:00,6.475,539.0302224,365.0871078,272.8871571,6.7,10.14996322,82,60.98810201,4.146357209,18.91016981
 10/16  06:00:00,6.325,538.9880213,368.640696,272.4680519,6.7,10.14986424,82,61.02647432,4.190000939,18.840706
 10/16  07:00:00,6.475,735.8504627,314.5590813,268.9302396,6.7,10.37952216,82,59.54368045,3.50629049,17.99897001
 10/16  08:00:00,6.7,957.4139474,262.0974119,268.4458294,6.7,10.60092131,82,58.09549307,2.801640863,17.28264284
 10/16  09:00:00,7.0125,1000.018121,244.3693556,286.5477413,6.7,10.60239192,82,57.55382202,2.51512554,17.62875376
 10/16  10:00:00,8.2625,956.8034055,232.5677883,277.7291392,6.7,10.77516314,82,57.02401737,2.329665677,16.78267884
 10/16  11:00:00,10.275,944.1926511,220.8849739,322.6829322,6.7,9.860388068,82,57.10466891,2.170912219,22.39864916
 10/16  12:00:00,11.7875,954.102941,210.6373003,345.9253851,6.7,10.14265006,82,56.8270027,2.046104771,24.69362555
 10/16  13:00:00,11.8875,1020.083234,202.0804917,359.8082589,6.7,10.24925405,82,56.59410614,1.942935699,24.40710483
 10/16  14:00:00,11.7,1034.324341,186.2722146,327.2121578,6.7,11.07326148,82,56.33514583,1.773613913,19.81322984
 10/16  15:00:00,10.6375,1043.238116,183.5156332,373.2211712,6.7,10.22414462,82,56.14430996,1.731918011,23.24964119
 10/16  16:00:00,10,792.6651977,224.235945,320.2042757,6.7,10.69382306,82,57.70705695,2.126405289,20.10444793
 10/16  17:00:00,9.625,798.9068355,241.5825949,339.5844017,6.7,10.23957206,82,58.27381888,2.337736074,22.01462872
 10/16  18:00:00,7.3375,737.4872847,264.0315802,300.0064301,6.7,10.17695431,82,58.41582606,2.606201123,20.25793417
 10/16  19:00:00,6.1,742.0400183,271.2157828,275.1525725,6.7,10.13052423,82,58.57173427,2.712692597,18.97982617
 10/16  20:00:00,5.0375,747.4892504,288.1355152,262.3276535,6.7,10.1195727,82,58.63874487,2.909754099,18.23416545
 10/16  21:00:00,3.4,706.6992515,301.8561455,239.940009,6.7,10.07529392,82,58.98821315,3.080867859,16.82542472
 10/16  22:00:00,2.425,695.4862093,311.5103368,223.3768865,6.7,10.05284658,82,59.47641377,3.228875428,15.81754627
 10/16  23:00:00,2.575,586.6276232,343.0691831,208.5575736,6.7,10.53885414,82,60.69156008,3.668896405,14.03931154
 10/16  24:00:00,2.1125,584.7735793,350.4290631,228.4455341,6.7,10.03777905,82,60.90087156,3.861779107,15.55289117
 10/17  01:00:00,2.7,587.7523701,344.3479031,226.0065344,6.7,10.05201948,82,60.86822961,3.861344063,15.93277398
 10/17  02:00:00,1.925,591.8071096,357.8243049,218.7204515,6.7,10.03500557,82,60.87498261,4.02809032,15.53640269
 10/17  03:00:00,0.4125,601.637734,374.3891344,195.7406495,6.7,9.994577037,82,60.81067434,4.222672073,14.05530148
 10/17  04:00:00,0.6875,602.8482773,381.6611181,195.4439859,6.7,10.01143912,82,61.058071,4.317726341,14.10342894
 10/17  05:00:00,1.1,602.8440891,380.381207,201.1327255,6.7,10.02563538,82,61.17681,4.339570145,14.46179815
 10/17  06:00:00,1.475,604.6736412,379.8153653,206.3481426,6.7,10.03629369,82,61.27900722,4.354080397,14.79950675
 10/17  07:00:00,2.0125,798.2617891,316.510281,209.6820364,6.7,10.27096442,82,59.960963,3.579844957,14.54889015
 10/17  08:00:00,4.6375,1009.183188,241.3975245,240.025144,6.7,10.56071065,82,57.50375136,2.594005873,15.82854655
 10/17  09:00:00,7.85,1034.230566,207.9842265,307.2778168,6.7,10.14799436,82,56.95665454,2.129294631,20.60255708
 10/17  10:00:00,10.275,1037.375465,195.8424656,336.0192974,6.7,10.2048347,82,56.72893835,1.947296778,22.91588253
 10/17  11:00:00,12.1625,1043.105711,188.2234432,412.4628222,6.7,10.63622202,82,56.55945448,1.835326772,26.80120752
 10/17  12:00:00,12.8,1007.871799,186.1220698,674.443417,6.7,11.77582591,82,56.42866345,1.789486019,33.38191496
 10/17  13:00:00,13.1125,1048.65448,179.3481787,722.9510967,6.7,11.8103189,82,56.22329482,1.705974425,33.94753646
 10/17  14:00:00,13.675,1044.293246,176.6739358,746.8086646,6.7,11.84522175,82,55.92223276,1.662937996,34.73364319
 10/17  15:00:00,13.2125,1049.195794,190.2330064,724.4264369,6.7,12.07443531,82,55.86943652,1.773558442,32.78865548
 10/17  16:00:00,13.4875,797.523323,231.4825198,681.5338048,6.7,12.14759513,82,57.52655049,2.172234351,30.03323737
 10/17  17:00:00,13.2125,799.6590329,242.6066361,676.5549091,6.7,11.54303526,82,58.06532197,2.325624718,32.22694501
 10/17  18:00:00,12.425,733.4829381,251.5050587,433.0032831,6.7,10.30259791,82,58.37329723,2.460671821,25.04815164
 10/17  19:00:00,12.575,730.4728501,253.8192206,419.5224914,6.7,10.60517137,82,58.4882187,2.522995893,26.65878346
 10/17  20:00:00,12.425,731.9039202,259.6107618,402.9309411,6.7,10.3200765,82,58.64750459,2.610890861,24.88672142
 10/17  21:00:00,12.2,692.3878753,261.3459694,372.8715579,6.7,10.29890588,82,58.66700639,2.650234271,24.48606841
 10/17  22:00:00,11.8875,678.2940323,264.4753238,363.961433,6.7,10.29300961,82,58.67981382,2.694793886,24.11983487
 10/17  23:00:00,10.6375,576.2474329,293.6479935,337.1512385,6.7,10.49882692,82,59.39529251,3.025366507,21.66614092
 10/17  24:00:00,9.3125,574.4315877,300.45106,326.5032943,6.7,10.24088782,82,59.4680752,3.14007521,21.61836947
 10/18  01:00:00,8.525,574.2126266,305.6072415,308.7560284,6.7,10.22396045,82,59.59681158,3.224058858,20.79878924
 10/18  02:00:00,8.675,574.7725244,309.6325326,307.9742164,6.7,10.22808311,82,59.6785759,3.289175087,20.83541771
 10/18  03:00:00,8.2125,568.6506162,315.302555,304.2412798,6.7,10.21126488,82,59.59739472,3.360242318,20.60677221
 10/18  04:00:00,7.425,565.3393271,321.1680303,291.9192273,6.7,10.18003909,82,59.68663265,3.427993512,19.9283776
 10/18  05:00:00,6.8875,566.2046938,326.3198734,283.6784955,6.7,10.16366001,82,59.75334218,3.492948604,19.4813557
 10/18  06:00:00,7.3875,566.2477876,331.4736547,287.8098493,6.7,10.18544382,82,59.9036329,3.562075637,19.77462476
 10/18  07:00:00,8.1125,758.4614508,279.1109717,293.7614566,6.7,10.43721326,82,58.66300643,2.966170099,19.36507284
 10/18  08:00:00,8.9875,977.594719,228.4260175,302.560631,6.7,10.67298417,82,57.36950904,2.355640094,19.10058295
 10/18  09:00:00,10.4625,1016.485016,204.1567528,352.12075,6.7,10.19176488,82,56.70047582,2.040870718,23.12762357
 10/18  10:00:00,12.1625,1012.354996,189.9257598,395.2637787,6.7,10.85738818,82,56.37279874,1.853784352,25.45462434
 10/18  11:00:00,14.175,993.6876684,186.2278179,677.3336861,6.7,12.75981933,82,56.06297391,1.784864525,29.2220158
 10/18  12:00:00,14.625,939.5018873,188.8895273,747.4945221,6.7,12.77664063,82,55.88636719,1.783402209,29.59740561
 10/18  13:00:00,13.7125,970.02749,188.6779465,757.7739154,6.7,12.38087729,82,55.71084818,1.760447612,30.61036694
 10/18  14:00:00,13.3,916.947603,188.7508919,731.9440811,6.7,10.85937771,82,55.5953363,1.744389152,38.5355089
 10/18  15:00:00,14.3625,916.0559682,185.0078183,698.5146951,6.7,11.00090353,82,55.41823668,1.695871188,39.29303696
 10/18  16:00:00,14.3125,659.5348123,226.8418074,640.7855948,6.7,11.05065576,82,57.2301901,2.093864687,35.14260781
 10/18  17:00:00,12.8375,657.9525934,237.6071951,463.2102437,6.7,10.83154112,82,57.81114569,2.243891029,25.68219624
 10/18  18:00:00,10.1375,595.0311059,254.1143961,283.2844488,6.7,10.42840713,82,58.24565022,2.456246237,17.10007819
 10/18  19:00:00,8.9,599.3916403,258.6707077,264.7722276,6.7,10.08632301,82,58.40168265,2.549290868,17.54192879
 10/18  20:00:00,8.2125,623.5325684,265.9392703,270.5564863,6.7,9.90944976,82,58.45027042,2.654632549,19.31739612
 10/18  21:00:00,7.425,643.4704785,271.9497165,291.2051403,6.7,9.855895103,82,58.46073874,2.735539564,21.74874795
 10/18  22:00:00,5.825,646.5315201,285.1059151,261.4219839,6.7,10.12559441,82,58.46599784,2.880218285,18.89571222
 10/18  23:00:00,4.625,550.8107669,320.1841618,234.8011094,6.7,10.58179566,82,59.70967693,3.295210205,15.63968887
 10/18  24:00:00,4.4,556.5784272,325.0424291,258.0855632,6.7,10.08342529,82,59.97160847,3.432835015,17.40436664
 10/19  01:00:00,4.4,554.1542162,330.5950576,249.062441,6.7,10.08595576,82,60.09579743,3.549931259,17.37642721
 10/19  02:00:00,4.4,556.4618013,334.2582439,247.0641073,6.7,10.08684522,82,60.17657333,3.626328813,17.36801259
 10/19  03:00:00,4.4,564.6233663,337.1494644,246.848704,6.7,10.08871945,82,60.23330495,3.68046059,17.3771213
 10/19  04:00:00,4.0875,571.4847969,343.9192492,243.8540247,6.7,10.08063921,82,60.3753174,3.77270939,17.18627411
 10/19  05:00:00,3.525,573.8316971,353.4285885,236.4210217,6.7,10.06889383,82,60.7070113,3.913464685,16.70673854
 10/19  06:00:00,2.9875,577.0426051,359.7273232,228.6948783,6.7,10.05526314,82,61.05547711,4.039248979,16.22100954
 10/19  07:00:00,3.4875,773.2392835,296.9376069,229.5265618,6.7,10.29257901,82,59.09938652,3.279468093,15.79740744
 10/19  08:00:00,4.9625,998.7311575,241.3359372,245.4493537,6.7,10.55433975,82,57.42274044,2.542667551,16.13217168
 10/19  09:00:00,7.2875,1036.501461,211.7059455,300.9164279,6.7,10.1176308,82,56.82018544,2.141494989,20.25399567
 10/19  10:00:00,9.3625,1044.685855,198.1758788,321.5277435,6.7,10.17698833,82,56.53198482,1.950725645,22.09004663
 10/19  11:00:00,11.0625,1061.804556,189.4264998,349.7091511,6.7,10.22392398,82,56.35283161,1.829953335,23.8197016
 10/19  12:00:00,13.075,1028.344159,182.4313352,574.7145417,6.7,11.41776276,82,56.22347232,1.739035316,32.03551858
 10/19  13:00:00,14.2125,1062.426645,177.7902192,754.5156813,6.7,11.84688171,82,55.97931545,1.676739528,35.47275117
 10/19  14:00:00,14.775,1056.258904,172.9221112,785.2196775,6.7,11.89159954,82,55.75497444,1.614632883,36.23379349
 10/19  15:00:00,15.375,1050.52577,172.6541262,808.2019649,6.7,11.92256918,82,55.48710951,1.596675956,37.00604087
 10/19  16:00:00,15.6,790.8379851,209.3926973,746.3423045,6.7,12.2284337,82,57.04781075,1.941216804,32.72289102
 10/19  17:00:00,14.85,787.1443547,229.336576,729.1393337,6.7,11.61556766,82,57.71351791,2.164830117,34.41064381
 10/19  18:00:00,13.025,722.3083782,242.5088446,564.7168671,6.7,10.91896167,82,58.17445573,2.338230985,28.90122827
 10/19  19:00:00,11.5125,718.191454,248.127754,377.2462144,6.7,10.24257747,82,58.34139591,2.437433007,24.00992865
 10/19  20:00:00,11.1,716.2551676,254.3556544,351.7524634,6.7,10.24098082,82,58.50756857,2.533960126,23.53315397
 10/19  21:00:00,10.4125,675.4479415,258.4178878,338.4248111,6.7,10.22725451,82,58.54724837,2.599370463,22.82413744
 10/19  22:00:00,9.3125,663.3333577,265.8178898,321.1177491,6.7,10.22268935,82,58.53876541,2.689581377,21.73529979
 10/19  23:00:00,7.8375,560.6444562,295.7439832,293.6743089,6.7,10.42701855,82,59.30859399,3.030979545,19.28010843
 10/19  24:00:00,6.5125,562.5884992,303.8895314,285.7152873,6.7,10.13817035,82,59.42633683,3.161590721,19.3669955
 10/20  01:00:00,5.7875,562.3375604,310.8674655,269.671506,6.7,10.11324973,82,59.61988062,3.272867229,18.70278141
 10/20  02:00:00,5.225,560.022163,319.0490185,260.65232,6.7,10.09437427,82,59.74578348,3.389705147,18.24150337
 10/20  03:00:00,5,559.6885561,323.9939128,255.5522144,6.7,10.08615335,82,59.88594324,3.469762277,17.97236105
 10/20  04:00:00,4.625,567.5001479,331.3014071,251.4351826,6.7,10.07914947,82,60.01339722,3.571424876,17.72402283
 10/20  05:00:00,3.7125,577.5120341,344.2721335,240.3223306,6.7,10.059937,82,60.41147499,3.748214798,17.0064752
 10/20  06:00:00,2.6125,584.8173918,359.2741285,225.4015496,6.7,10.03718429,82,61.0157941,3.989985076,16.04216098
 10/20  07:00:00,3.2625,771.2665748,288.7729562,217.54919,6.7,10.52459562,82,58.94332372,3.171847845,14.68240611
 10/20  08:00:00,7.7125,934.0616049,215.7683307,270.498108,6.7,10.62187269,82,57.03824008,2.259200493,17.03530792
 10/20  09:00:00,13.125,909.864711,188.2713475,455.216468,6.7,10.71648011,82,56.54885786,1.894070413,27.89034549
 10/20  10:00:00,16.0625,911.1723134,177.4111553,692.3589998,6.7,11.69460025,82,56.44230384,1.740026011,35.158879
 10/20  11:00:00,17.7,913.0838876,171.0622803,790.8840951,6.7,12.09083644,82,56.41034659,1.650920054,35.2272023
 10/20  12:00:00,19.3625,871.5696586,167.3071261,858.1205569,6.7,11.87925883,82,56.33382405,1.597455853,39.4089852
 10/20  13:00:00,20.6875,914.1963707,160.5341863,892.5192523,6.7,12.1693465,82,55.99363031,1.518028645,39.7261632
 10/20  14:00:00,21.7875,915.4396692,151.6749668,945.5026139,6.7,12.45348865,82,55.74871962,1.419879216,39.66098927
 10/20  15:00:00,22.575,916.904748,144.443865,1001.633971,6.7,12.24286968,82,55.71575884,1.341355028,42.47441199
 10/20  16:00:00,22.1125,661.4700212,176.4364889,917.6544728,6.7,11.73165334,82,56.97558697,1.641771588,42.45192285
 10/20  17:00:00,19.2625,667.5509553,200.6238502,810.8223172,6.7,11.30731937,82,57.33361401,1.888163942,40.77792388
 10/20  18:00:00,16.425,610.379504,220.8440648,718.0217258,6.7,10.86516512,82,57.70100013,2.107290548,40.02850314
 10/20  19:00:00,14.1625,627.272803,228.8520168,651.2191418,6.7,10.58027125,82,57.8955889,2.214097006,39.27036643
 10/20  20:00:00,13.675,627.347386,235.5245854,621.6472407,6.7,10.51305208,82,58.13813228,2.306872903,38.85489997
 10/20  21:00:00,13.9,577.9426183,237.6095462,614.9317029,6.7,10.54577232,82,58.22458036,2.351083284,38.22432805
 10/20  22:00:00,14.2125,565.1404087,241.4260156,620.8792696,6.7,10.56402957,82,58.3082836,2.407071694,38.40516373
 10/20  23:00:00,15.15,471.6033315,266.7316783,624.1549773,6.7,10.50515849,82,59.04949991,2.694522491,38.93038164
 10/20  24:00:00,15.225,480.4013871,269.0785723,647.9120522,6.7,10.49554347,82,59.11773478,2.759482746,40.71081507
 10/21  01:00:00,14.3125,498.0344826,273.694513,628.6244705,6.7,10.59825373,82,59.22492483,2.834422241,38.90447574
 10/21  02:00:00,13.2125,499.1909825,278.551924,595.9350956,6.7,10.76527055,82,59.34107593,2.907499967,35.36210246
 10/21  03:00:00,12.8,500.0004015,282.4156083,578.4562566,6.7,10.87905971,82,59.42775192,2.965629115,33.61161567
 10/21  04:00:00,12.425,516.5910659,285.2966709,400.655494,6.7,10.27819908,82,59.50300151,3.011360836,24.7731591
 10/21  05:00:00,12.2,520.2617798,289.2857023,367.9428359,6.7,10.26141653,82,59.53293759,3.064613212,24.39408031
 10/21  06:00:00,11.8875,510.6739478,292.4627278,358.0523235,6.7,10.23771106,82,59.49667031,3.103612859,24.00454636
 10/21  07:00:00,12.3875,541.117413,273.5813204,381.8806069,6.7,10.11449933,82,59.01108817,2.887822669,26.75810884
 10/21  08:00:00,14.55,645.5072974,232.7571734,575.4693012,6.7,10.71683891,82,58.08252326,2.416723205,35.58736106
 10/21  09:00:00,16.975,685.7335856,213.367071,655.000188,6.7,11.34613917,82,57.86121058,2.174637962,35.26722362
 10/21  10:00:00,19.175,686.3420413,199.9067186,725.1316928,6.7,12.08711579,82,57.81416309,2.013410383,33.78779049
 10/21  11:00:00,22.0625,687.9198512,190.412907,825.4868261,6.7,12.83975557,82,57.83308804,1.904549338,33.48667698
 10/21  12:00:00,23.9875,656.0341766,184.6999628,945.0708775,6.7,13.21678355,82,57.82607433,1.839869441,35.23115232
 10/21  13:00:00,24.775,656.3846289,179.7231515,984.2581561,6.7,13.37279791,82,57.68234946,1.784321418,35.44280631
 10/21  14:00:00,25.6875,656.3626091,180.579868,1009.858727,6.7,13.44977711,82,57.31858363,1.781511966,35.88565334
 10/21  15:00:00,25.4125,656.5493807,177.1755013,993.7350402,6.7,13.42424788,82,57.17561464,1.734935755,35.19328989
 10/21  16:00:00,24.3125,656.0794005,183.7501308,960.2436616,6.7,13.35447078,82,57.04296296,1.787114881,34.36974992
 10/21  17:00:00,22.525,616.9419534,198.1465014,906.1904876,6.7,13.30454366,82,57.18095502,1.918427993,32.66085349
 10/21  18:00:00,19.95,440.902554,240.3301926,781.0624131,6.7,13.13583869,82,58.45762705,2.348651891,28.66785879
 10/21  19:00:00,19.9625,440.83969,249.3937996,765.2749273,6.7,13.11809961,82,58.81275681,2.487313423,28.48738891
 10/21  20:00:00,20.225,440.6693088,251.7196757,764.5464759,6.7,13.12066055,82,58.90599941,2.549529098,28.40388455
 10/21  21:00:00,19.625,440.0317659,254.5984605,737.2929732,6.7,13.07061266,82,58.99828484,2.606623473,27.55496996
 10/21  22:00:00,19.0875,439.3737054,257.9528437,717.1006558,6.7,13.032708,82,59.08534813,2.661136008,26.97517893
 10/21  23:00:00,19.2125,440.3383937,260.2554817,716.3554165,6.7,13.02759092,82,59.09815314,2.699300259,27.03268474
 10/21  24:00:00,18.7125,436.2384888,262.8182858,697.3347612,6.7,13.01644539,82,59.1222413,2.734008062,26.33210744
 10/22  01:00:00,18.3,414.0221,270.9386201,675.7609718,6.7,12.99739679,82,59.3728558,2.832230349,25.60182624
 10/22  02:00:00,17.9875,413.953399,273.4952601,671.7336994,6.7,13.00472069,82,59.43983188,2.87579576,25.45090085
 10/22  03:00:00,17.425,413.8662807,275.931615,661.6694635,6.7,13.00158077,82,59.4701043,2.912855806,25.07292792
 10/22  04:00:00,17.2,414.4845112,278.8118204,654.6954519,6.7,13.00883934,82,59.49257424,2.951199602,24.79760621
 10/22  05:00:00,17.2,414.4336923,281.4507799,653.1389068,6.7,13.02175004,82,59.48436708,2.983394759,24.69627491
 10/22  06:00:00,16.8875,414.3041151,283.347779,643.3906728,6.7,13.02284986,82,59.46722455,3.004569181,24.30061299
 10/22  07:00:00,16.325,404.4913202,285.5635748,613.9381603,6.7,12.91249204,82,59.51333005,3.030131208,23.40117966
 10/22  08:00:00,16.1,532.2087509,257.0746435,639.9313166,6.7,12.9591661,82,58.79393606,2.707668903,24.50249795
 10/22  09:00:00,17.1625,532.5198804,252.265511,688.404867,6.7,13.05561744,82,58.72242648,2.626999693,26.04464951
 10/22  10:00:00,19.175,532.7757739,243.3884656,761.2875713,6.7,13.18048058,82,58.67099235,2.516990088,28.28649095
 10/22  11:00:00,21.0625,534.1575735,230.1771628,846.2123812,6.7,13.29532836,82,58.58374714,2.368390132,30.84663284
 10/22  12:00:00,22.0125,533.1719522,226.321006,875.7203007,6.7,13.3527655,82,58.54851685,2.319618501,31.51792904
 10/22  13:00:00,22.575,533.4067665,221.4855754,886.5427837,6.7,13.37363804,82,58.55501992,2.264685514,31.77112657
 10/22  14:00:00,22.1125,533.4552421,220.3581792,866.0356375,6.7,13.35001568,82,58.55947088,2.250553823,31.0422779
 10/22  15:00:00,21.325,533.3157215,225.2859887,837.1155873,6.7,13.30803665,82,58.49959982,2.297920501,30.18967996
 10/22  16:00:00,17.6625,400.7662883,259.3097956,688.4811355,6.7,12.80339687,82,59.3004916,2.663449587,25.7445435
 10/22  17:00:00,15.225,404.4961132,271.0064394,597.9822975,6.7,12.10764965,82,59.41544068,2.821174739,25.17220132
 10/22  18:00:00,14.3125,416.7183671,280.4847554,554.2125779,6.7,11.81294659,82,59.42572149,2.942867693,25.09484508
 10/22  19:00:00,13.525,417.3348242,284.8073388,516.1910077,6.7,11.6663161,82,59.4377111,3.002609225,24.55169802
 10/22  20:00:00,12.6125,417.0985692,290.0156559,361.8915026,6.7,11.47943149,82,59.46577417,3.065179174,17.54891728
 10/22  21:00:00,12.2,416.7195811,296.1901164,292.7395609,6.7,11.62441808,82,59.54049859,3.138803337,14.4167145
 10/22  22:00:00,12.2,416.1292951,300.533347,289.6227504,6.7,11.82864755,82,59.62124894,3.19512621,13.84308945
 10/22  23:00:00,11.8875,417.2725802,304.0779218,286.4492733,6.7,11.92791759,82,59.66977628,3.242094243,13.33629846
 10/22  24:00:00,11.325,413.0648613,306.6156862,283.0043162,6.7,11.88049282,82,59.68085495,3.276677794,13.01547533
 10/23  01:00:00,11.1,435.0878343,303.4367721,283.334263,6.7,11.74005007,82,59.53616175,3.23911141,13.20487931
 10/23  02:00:00,10.4125,435.0176656,309.9265368,275.4016385,6.7,11.56880247,82,59.61809704,3.305480993,13.1255085
 10/23  03:00:00,10,434.8908308,316.3429381,275.066962,6.7,11.25661542,82,59.7092144,3.380278335,13.70964178
 10/23  04:00:00,9.625,435.5199783,321.9925623,277.3180527,6.7,10.80718023,82,59.80479933,3.451063185,14.90128806
 10/23  05:00:00,9.0875,445.0507059,322.8954855,281.0539528,6.7,10.23990542,82,59.82860264,3.471584908,17.09618844
 10/23  06:00:00,8.525,488.3488426,324.5867715,296.2900564,6.7,9.903972723,82,59.8270592,3.494422751,20.7046755
 10/23  07:00:00,8.3,731.8444871,279.8516507,283.5986204,6.7,10.54980979,82,58.6477752,2.971323172,18.89634861
 10/23  08:00:00,7.6125,981.0133497,232.5297459,292.7411497,6.7,10.40771384,82,57.35934539,2.396511858,19.09389798
 10/23  09:00:00,7.8875,1032.908282,208.1287553,303.2274965,6.7,10.16354361,82,56.83654276,2.080835946,20.4998653
 10/23  10:00:00,9.3625,1034.234251,197.9306165,320.2301725,6.7,10.19339875,82,56.43945212,1.934071741,21.88409542
 10/23  11:00:00,10,1044.701069,191.3538403,331.5403483,6.7,10.20417039,82,56.19518915,1.836541995,22.6019673
 10/23  12:00:00,10.375,1003.576036,191.4418758,337.8088541,6.7,10.21699435,82,56.08637973,1.813065149,22.96721678
 10/23  13:00:00,10.225,1054.285976,184.2865738,336.8239706,6.7,10.21546408,82,55.87550531,1.72734218,22.85173545
 10/23  14:00:00,10.375,1057.095288,175.8756057,339.0367895,6.7,10.22307976,82,55.71087205,1.63347095,22.99653837
 10/23  15:00:00,9.85,1053.423457,178.8378504,332.2480006,6.7,10.21598245,82,55.52623751,1.648027667,22.51783634
 10/23  16:00:00,9.0875,807.8444724,213.8926104,302.7116097,6.7,10.68199703,82,57.19412904,1.981038986,19.31122451
 10/23  17:00:00,7.8375,825.136338,236.2941545,314.8217122,6.7,10.19401496,82,57.69132068,2.231327074,20.5811327
 10/23  18:00:00,6.2,758.677957,257.062384,281.3111041,6.7,10.1329428,82,58.10969779,2.480647935,19.24135554
 10/23  19:00:00,5.225,758.0134832,268.2088828,263.9611898,6.7,10.11514023,82,58.28628601,2.633984264,18.33696144
 10/23  20:00:00,5,758.9226393,275.5777038,258.5045694,6.7,10.11487128,82,58.48189867,2.745443963,18.03856685
 10/23  21:00:00,2.9375,719.8974207,290.7275065,238.0824311,6.7,10.05067141,82,58.64862661,2.925480348,16.75000494
 10/23  22:00:00,2.0125,705.9900153,301.0974737,216.5995889,6.7,10.03322682,82,59.42524415,3.089637761,15.44833945
 10/23  23:00:00,1.2,603.9896712,347.1751562,200.793338,6.7,10.25551084,82,60.83941185,3.701239059,13.93930264
 10/23  24:00:00,0.9125,598.0472237,346.9545534,203.6486937,6.7,10.00497738,82,60.85382514,3.821170901,14.38477151
 10/24  01:00:00,0.4125,602.7485307,354.5365015,196.278134,6.7,9.988924819,82,60.6697374,3.95463793,14.09779493
 10/24  02:00:00,0.375,602.9359553,360.7218565,192.1887872,6.7,9.986060131,82,60.75820715,4.036605436,13.91665509
 10/24  03:00:00,-0.15,608.3291032,373.0459406,187.4317734,6.7,9.974701853,82,60.65505579,4.183196804,13.60441049
 10/24  04:00:00,0.15,608.8020274,378.4442959,188.0728498,6.7,9.985297234,82,60.87099948,4.250611669,13.68468887
 10/24  05:00:00,0.9125,605.7155682,376.2234862,198.2141873,6.7,10.00806738,82,61.05470846,4.258399615,14.35587343
 10/24  06:00:00,1.1,605.9553482,378.8557835,201.1652931,6.7,10.01735379,82,61.17180009,4.318943378,14.50980928
 10/24  07:00:00,1.7875,800.1700395,317.3302335,206.1166966,6.7,10.25949916,82,60.12382269,3.586835198,14.37720288
 10/24  08:00:00,3.95,1006.934849,241.7144036,239.7219227,6.7,10.2894287,82,57.57327188,2.601535251,16.32370212
 10/24  09:00:00,6.375,1041.611378,213.2470462,279.7756971,6.7,10.11003418,82,57.03594854,2.186442421,19.39157653
 10/24  10:00:00,7.8875,1043.560734,201.9454036,297.8467357,6.7,10.16120243,82,56.92758725,2.01337372,20.62476435
 10/24  11:00:00,9.7375,1044.697661,193.4849931,326.1908472,6.7,10.20036452,82,56.73789586,1.894163731,22.36541863
 10/24  12:00:00,10.9125,1003.506257,188.3824533,347.260112,6.7,10.22204632,82,56.67287817,1.820765436,23.59735471
 10/24  13:00:00,12.1625,1046.234532,179.5839065,416.4592794,6.7,10.64347353,82,56.51160747,1.720032711,27.0092201
 10/24  14:00:00,12.8,1053.283853,171.299561,691.9275313,6.7,11.83157595,82,56.2922062,1.627092199,33.89315832
 10/24  15:00:00,13.1125,1058.875626,166.1035298,740.094902,6.7,11.86973766,82,56.05644788,1.564589162,34.35430605
 10/24  16:00:00,12.9875,801.8191689,199.7633634,681.4090538,6.7,11.90310669,82,57.39589702,1.885874786,31.19410446
 10/24  17:00:00,11.7375,804.7813111,222.2959468,428.0763814,6.7,10.25798753,82,57.89645678,2.129964894,24.3483773
 10/24  18:00:00,10.7875,740.0833564,241.8730341,354.5441182,6.7,10.22581345,82,58.31207705,2.359304412,23.37871338
 10/24  19:00:00,10.6,742.4277839,248.5501516,343.2980285,6.7,10.22762399,82,58.51322296,2.464911181,23.15462186
 10/24  20:00:00,10.225,748.8249092,257.7563603,335.9615924,6.7,10.23728447,82,58.71027349,2.590931758,22.6798875
 10/24  21:00:00,10,716.7194987,260.8484582,332.7631492,6.7,10.23583234,82,58.70288468,2.646859697,22.45343828
 10/24  22:00:00,10,707.2680396,267.1963098,332.1903816,6.7,10.24888469,82,58.79995828,2.727303449,22.38130843
 10/24  23:00:00,9.3125,598.3769236,295.7981197,322.473805,6.7,10.22088562,82,59.51998769,3.060407863,21.77079086
 10/24  24:00:00,8.525,592.2496119,303.6831433,308.3132623,6.7,10.22300802,82,59.68213707,3.191461387,20.87995838
 10/25  01:00:00,8.675,587.9065556,305.9542131,308.8872687,6.7,10.22332725,82,59.76723261,3.252312732,20.92166649
 10/25  02:00:00,9.2125,584.8298576,306.953614,317.0087753,6.7,10.22943975,82,59.77289593,3.28229231,21.45130581
 10/25  03:00:00,9.775,579.3777755,308.8658005,326.2676881,6.7,10.23114307,82,59.8032103,3.313376516,22.05530566
 10/25  04:00:00,10.375,571.6945182,311.8731278,335.5418958,6.7,10.24106209,82,59.83801089,3.353324147,22.64421224
 10/25  05:00:00,10.9125,558.2794135,312.9821465,344.175523,6.7,10.24444176,82,59.8532475,3.371840671,23.17918895
 10/25  06:00:00,10.4125,522.7062734,316.0610605,334.1506408,6.7,10.19787805,82,59.88912516,3.408809371,22.60985028
 10/25  07:00:00,9.625,648.4127624,274.3848212,272.970126,6.7,9.961698622,82,58.79481652,2.92401657,19.49209984
 10/25  08:00:00,9.4,866.8530829,235.3036618,239.001879,6.7,10.46294735,82,57.63602532,2.438586994,16.26189886
 10/25  09:00:00,9.775,908.7866323,222.2257727,242.49199,6.7,10.90903218,82,57.12106751,2.237939787,14.8788091
 10/25  10:00:00,10.375,909.6613435,220.6014401,251.5109336,6.7,11.33475811,82,56.95379136,2.175449014,13.97911418
 10/25  11:00:00,11.2875,911.3959902,215.0663852,264.7698508,6.7,11.82352773,82,56.67990808,2.089023507,13.39547479
 10/25  12:00:00,12.7,869.5473044,209.1808656,449.8359887,6.7,12.59724658,82,56.47020173,2.005930697,19.75857852
 10/25  13:00:00,13.675,911.2269098,201.8907597,699.5489173,6.7,13.13447617,82,56.19602308,1.915064052,26.83986592
 10/25  14:00:00,14.5875,911.4952601,197.5499454,785.4390224,6.7,13.2805239,82,56.01890176,1.855212434,28.81261005
 10/25  15:00:00,15.375,911.5369903,196.781484,835.0426294,6.7,13.36013675,82,55.90133498,1.833047189,30.08476343
 10/25  16:00:00,15.6,659.5064156,233.9102463,788.861699,6.7,13.2902854,82,57.52189716,2.193509878,28.45024472
 10/25  17:00:00,15.9125,662.1486132,247.0234332,788.393131,6.7,13.27018578,82,58.10897593,2.36852763,28.63398316
 10/25  18:00:00,15.4125,595.3546662,252.6107586,744.8416292,6.7,13.22978384,82,58.37591492,2.473543645,27.15076748
 10/25  19:00:00,13.9375,595.80088,254.4747011,662.480095,6.7,13.12576433,82,58.43423248,2.529310846,24.43426821
 10/25  20:00:00,12.6125,595.3731799,260.6441003,429.3908272,6.7,12.44250762,82,58.58016827,2.618079613,16.52237719
 10/25  21:00:00,11.5125,555.4609777,269.3126653,305.7394971,6.7,12.18024798,82,58.80270135,2.730551564,12.73588641
 10/25  22:00:00,10.4125,541.3535834,272.1574661,295.6612687,6.7,11.64045747,82,58.84345441,2.783995357,13.10655455
 10/25  23:00:00,10,440.1522323,295.0357406,299.1299158,6.7,10.86231957,82,59.46593464,3.052975708,15.1441382
 10/25  24:00:00,9.625,452.7664094,299.7028603,305.5348759,6.7,10.22046113,82,59.64186582,3.147074784,18.26436372
 10/26  01:00:00,9.0875,530.051481,302.9894018,324.7179032,6.7,9.921668038,82,59.71176709,3.215359708,22.75733667
 10/26  02:00:00,8.2125,547.9521096,310.2310093,295.1137659,6.7,10.11386497,82,59.6729938,3.307650752,21.17161217
 10/26  03:00:00,7.425,565.299657,318.0639622,288.5666865,6.7,10.1732125,82,59.79888148,3.403943131,19.97075205
 10/26  04:00:00,7.2,575.9122387,320.1870106,286.9559584,6.7,10.16436924,82,59.86101001,3.441512359,19.76486789
 10/26  05:00:00,6.8875,579.8567429,323.8452264,283.8891793,6.7,10.1561953,82,59.84170823,3.487191091,19.57681202
 10/26  06:00:00,6.7,587.4710821,325.6022437,280.4700517,6.7,10.14895202,82,59.88093556,3.511638466,19.38275663
 10/26  07:00:00,6.0125,799.2837861,283.0264802,268.297225,6.7,10.35885695,82,58.65431976,3.009641046,17.99330847
 10/26  08:00:00,5.9125,1025.342309,242.4830109,271.1586398,6.7,10.33556864,82,57.46704563,2.500403359,18.02843791
 10/26  09:00:00,6.7875,1065.289428,219.3448051,289.5470189,6.7,10.11281898,82,56.91130097,2.195579242,19.89015315
 10/26  10:00:00,8.575,1068.150565,201.3606556,309.4756448,6.7,10.16638262,82,56.51052679,1.970048547,21.39802379
 10/26  11:00:00,10.4625,1078.730682,190.2889039,340.611105,6.7,10.20809448,82,56.39626121,1.831014834,23.30220667
 10/26  12:00:00,10.7875,1044.653832,187.9336105,347.6850674,6.7,10.23451468,82,56.41344275,1.789592242,23.5435977
 10/26  13:00:00,11.6,1082.529678,179.8163634,362.1153375,6.7,10.25277948,82,56.17246978,1.699154113,24.40606042
 10/26  14:00:00,12.2,1080.484437,174.7177088,375.6544942,6.7,10.28149587,82,55.83454305,1.635921218,25.10560427
 10/26  15:00:00,12.2,1081.096953,175.3711079,376.7949573,6.7,10.28697455,82,55.60359567,1.62648128,25.08912382
 10/26  16:00:00,11.5125,822.4605449,216.6756721,356.8265116,6.7,10.48054788,82,57.19558396,2.016510878,22.96586163
 10/26  17:00:00,10.0375,823.5509103,236.5790531,342.1048822,6.7,10.20695644,82,57.75542999,2.243719853,22.85604595
 10/26  18:00:00,8.4,743.9759971,250.9463734,311.0361148,6.7,10.17650001,82,58.12990469,2.427946862,21.20919311
 10/26  19:00:00,7.1125,738.5965035,260.4501039,291.372563,6.7,10.14617377,82,58.221497,2.559419981,20.067264
 10/26  20:00:00,6.7,739.9631952,269.0836002,281.9667934,6.7,10.14404559,82,58.48085154,2.679216555,19.52032089
 10/26  21:00:00,6.325,701.825145,276.2882428,277.7491142,6.7,10.14094099,82,58.55147287,2.779169889,19.245936
 10/26  22:00:00,5.7875,686.7793859,282.418936,270.2739559,6.7,10.12743056,82,58.67448306,2.863486229,18.77393774
 10/26  23:00:00,5.9125,585.6028748,311.1268833,263.9355012,6.7,10.37318361,82,59.64496146,3.209615625,17.73959628
 10/26  24:00:00,7.1625,583.1293809,309.5443372,289.7128377,6.7,10.17841794,82,59.74004334,3.258547007,19.70844097
 10/27  01:00:00,7.8,582.389817,310.1006156,295.9984093,6.7,10.20311318,82,59.7739385,3.300021513,20.17707752
 10/27  02:00:00,7.425,583.9384631,317.5361046,292.3649404,6.7,10.19372738,82,59.82710157,3.400356362,19.93801448
 10/27  03:00:00,6.8875,583.2440774,324.6536086,284.788768,6.7,10.17318368,82,59.89679579,3.492128107,19.50607596
 10/27  04:00:00,6.325,586.4899758,333.2186218,276.6776502,6.7,10.1598005,82,60.02438967,3.600627699,19.03655975
 10/27  05:00:00,5.7875,589.2359477,338.8219523,269.249288,6.7,10.14006727,82,60.14760189,3.681631232,18.60997704
