Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 10/27  06:00:00,5.6,589.8823371,339.7900644,265.2645968,6.7,10.12895605,82,60.20572596,3.709672037,18.42106564
 10/27  07:00:00,4.85,788.1938631,289.1652243,251.9855166,6.7,10.32902523,82,58.72543351,3.106875202,17.0261759
 10/27  08:00:00,5.8375,1004.759208,229.2313485,268.1286745,6.7,10.32850222,82,57.25781396,2.372766639,17.92817897
 10/27  09:00:00,8.3875,1037.032612,198.8456878,309.5935387,6.7,10.1419144,82,56.8242583,1.993116312,21.2228002
 10/27  10:00:00,10.4625,1026.677472,186.5644918,338.2871004,6.7,10.1844366,82,56.6271981,1.829828055,23.24443884
 10/27  11:00:00,13.1625,1015.61021,179.1130713,501.2315296,6.7,11.0290303,82,56.54937548,1.731254,30.2026599
 10/27  12:00:00,15.15,968.9655164,174.7108236,741.6265856,6.7,12.34256565,82,56.51377176,1.672414952,33.65897484
 10/27  13:00:00,15.9125,1004.684822,168.9270101,805.6426362,6.7,12.64145446,82,56.26482289,1.604150046,33.29004313
 10/27  14:00:00,16.475,1003.655788,159.9098685,845.8157682,6.7,12.93301762,82,55.97109291,1.505289207,32.65734636
 10/27  15:00:00,17.0125,1003.208542,152.1211424,872.6253974,6.7,12.96607623,82,55.84641414,1.420562931,33.32536185
 10/27  16:00:00,16.5125,745.3752709,185.6160231,825.6907016,6.7,12.48133974,82,57.17041307,1.736940616,32.74948996
 10/27  17:00:00,14.725,764.8531051,209.2505452,738.0944309,6.7,11.62779291,82,57.59578062,1.984478919,34.41641457
 10/27  18:00:00,12.525,697.2132238,229.9227215,531.1970365,6.7,11.40401143,82,57.94536113,2.214161905,25.48451537
 10/27  19:00:00,11.325,694.7319811,237.8175378,390.9576839,6.7,10.22724016,82,58.16796442,2.324575068,23.80987991
 10/27  20:00:00,9.725,702.5482868,247.9721371,332.8003657,6.7,10.2160001,82,58.36993944,2.456381204,22.21162875
 10/27  21:00:00,8.2125,671.9513785,254.4452628,305.8778578,6.7,10.19088057,82,58.37766117,2.543533807,20.7757145
 10/27  22:00:00,7.425,678.9867346,261.6261777,293.2645642,6.7,10.17594022,82,58.44227353,2.631176198,20.07700176
 10/27  23:00:00,5.825,594.1017364,299.4453778,267.2225977,6.7,10.37592715,82,59.37101379,3.056839269,17.80113545
 10/27  24:00:00,4.625,593.0881621,311.1656851,258.7828189,6.7,10.1064843,82,59.86184481,3.253167833,17.72560116
 10/28  01:00:00,4.0875,595.5620055,316.1341167,247.036975,6.7,10.09174161,82,60.12715872,3.375213536,17.24904199
 10/28  02:00:00,3.525,600.5179406,324.2153318,238.4723628,6.7,10.07611769,82,60.36672246,3.517089665,16.78556229
 10/28  03:00:00,2.9875,601.4571214,333.2885878,230.3991937,6.7,10.06485562,82,60.68942338,3.669720841,16.29156569
 10/28  04:00:00,2.8,601.1694328,337.438813,226.298724,6.7,10.06054701,82,60.89480871,3.768925208,16.04829201
 10/28  05:00:00,3.4875,599.4488701,340.4624747,234.1265339,6.7,10.09357687,82,60.77590101,3.827532209,16.55738402
 10/28  06:00:00,3.525,597.5027334,346.5337197,236.861698,6.7,10.09927972,82,60.81991273,3.89806856,16.64328817
 10/28  07:00:00,3.9875,666.6520627,319.8402229,242.5416918,6.7,10.08645175,82,59.99328072,3.56578621,17.07785288
 10/28  08:00:00,5.15,790.4575851,273.0289375,252.6139472,6.7,10.34557731,82,58.59716783,2.947479934,17.14597055
 10/28  09:00:00,7.2875,818.8459324,245.2713442,290.6254663,6.7,10.16155945,82,58.28298351,2.56574899,19.90561157
 10/28  10:00:00,9.7375,806.5025541,225.7937661,323.8948987,6.7,10.21668934,82,58.33029484,2.324703028,22.08965039
 10/28  11:00:00,11.975,812.7316565,216.0159853,382.0484719,6.7,11.08291799,82,58.40357762,2.207378692,23.24848156
 10/28  12:00:00,13.1125,798.0423217,212.045665,634.1486616,6.7,11.56292007,82,58.42602339,2.159703402,31.99087242
 10/28  13:00:00,13.3,826.6319254,206.3904886,661.0717404,6.7,11.58310118,82,58.37369971,2.097461936,32.44235747
 10/28  14:00:00,12.9875,833.0279829,198.4603612,658.5143022,6.7,11.59305578,82,58.31030646,2.012295749,32.13936362
 10/28  15:00:00,12.1125,818.2643101,193.041481,427.8487267,6.7,10.29546297,82,58.15023454,1.951082185,24.64460196
 10/28  16:00:00,11.0125,791.8299737,195.0504687,357.1997924,6.7,10.24199983,82,58.00677026,1.962951151,23.46538618
 10/28  17:00:00,9.5375,738.4228123,214.6568023,325.2166941,6.7,10.22370999,82,57.95378882,2.150039261,21.88857013
 10/28  18:00:00,8.525,558.7718651,264.8338338,270.8312979,6.7,11.14717221,82,59.1154309,2.676684671,16.4606854
 10/28  19:00:00,7.9875,566.306761,282.9236674,327.7024027,6.7,10.20738732,82,59.36151442,2.913123635,20.3085957
 10/28  20:00:00,7.8,574.8644919,293.0485593,300.3345542,6.7,10.20700332,82,59.42383218,3.058021336,20.08390532
 10/28  21:00:00,7.8,577.6516826,299.6420826,295.9765333,6.7,10.21057229,82,59.44894042,3.150289981,20.06517385
 10/28  22:00:00,7.425,582.0459099,305.9261964,291.9372583,6.7,10.19786028,82,59.43765182,3.22941855,19.86067498
 10/28  23:00:00,5.45,587.5091783,325.6701993,270.0982337,6.7,10.14153481,82,59.68455147,3.450864608,18.54321492
 10/28  24:00:00,4.775,579.8015124,330.2772734,253.4748438,6.7,10.11591853,82,60.10370993,3.548412597,17.63108391
 10/29  01:00:00,5.375,551.0298539,335.554633,260.0299595,6.7,10.12849245,82,60.29710053,3.646765232,18.1138298
 10/29  02:00:00,6.6,544.8780095,328.7250346,275.4667225,6.7,10.16324271,82,60.07757809,3.588762764,19.08656841
 10/29  03:00:00,7.575,541.9713949,326.4232579,289.19541,6.7,10.19466211,82,60.00050843,3.554896309,19.84714286
 10/29  04:00:00,6.7375,548.3606831,337.7031606,283.0316468,6.7,10.17620765,82,60.10169782,3.674209341,19.36986973
 10/29  05:00:00,6.475,550.4624078,342.1892717,275.579044,6.7,10.16358481,82,60.3502357,3.747398849,18.96425361
 10/29  06:00:00,7.0125,556.2924862,342.487604,282.2839555,6.7,10.18642865,82,60.33238268,3.766118016,19.37820678
 10/29  07:00:00,6.8875,543.7116993,343.5655876,282.4032645,6.7,10.18347988,82,60.33014994,3.784413312,19.33325519
 10/29  08:00:00,7.7,655.279326,302.1315345,276.2534379,6.7,10.68833695,82,59.32279102,3.285934658,17.7623519
 10/29  09:00:00,8.675,655.5793525,295.7350815,318.055817,6.7,10.21138835,82,59.14804874,3.154015963,20.81029986
 10/29  10:00:00,10.275,674.3398009,283.4515839,334.0441936,6.7,10.2494775,82,59.0153849,2.98744708,22.4409157
 10/29  11:00:00,11.7875,707.5912445,262.6488108,359.8637041,6.7,10.28771889,82,59.06076977,2.749943484,24.03662734
 10/29  12:00:00,12.8875,711.2334241,253.8141976,456.9563557,6.7,10.89575155,82,59.164615,2.654381174,28.00552843
 10/29  13:00:00,13.675,705.1076581,238.542322,588.1314459,6.7,11.9596973,82,59.33221784,2.499753904,29.03078081
 10/29  14:00:00,14.2125,704.6065013,227.9805636,679.077224,6.7,11.50916614,82,59.41145782,2.397699508,32.41634835
 10/29  15:00:00,14.4,690.8925798,221.4093055,660.3249982,6.7,11.51736314,82,59.43540105,2.335209365,32.63174464
 10/29  16:00:00,14.0875,561.5060577,248.0469363,617.3904744,6.7,11.62376044,82,59.89654328,2.634746886,30.0466119
 10/29  17:00:00,12.15,575.2863778,271.1179859,463.7307124,6.7,10.54718466,82,59.76809525,2.899498643,25.55160018
 10/29  18:00:00,10.0375,591.0969903,294.3955487,344.0317497,6.7,10.25453612,82,59.63912235,3.151300085,22.33525771
 10/29  19:00:00,8.7125,592.7828789,308.98615,313.3745338,6.7,10.24380063,82,59.67990032,3.304102282,20.95099361
 10/29  20:00:00,7.9875,592.9468929,321.6721934,300.0202957,6.7,10.23371245,82,59.92326092,3.453764363,20.21308067
 10/29  21:00:00,8.1125,592.6657671,324.1569142,300.1291139,6.7,10.23514717,82,59.99484084,3.501181463,20.25504542
 10/29  22:00:00,8.9875,592.6925992,324.4098833,312.3146935,6.7,10.25671271,82,59.98678616,3.513389484,21.02098415
 10/29  23:00:00,8.7125,593.7639503,330.2906781,311.1990172,6.7,10.25658638,82,60.00014284,3.581656236,20.87135662
 10/29  24:00:00,7.6125,589.3507468,337.7220643,296.5905731,6.7,10.22089671,82,60.13756665,3.673032609,19.99561487
 10/30  01:00:00,7.2,614.7672672,333.1730747,288.1631757,6.7,10.20228249,82,60.06737238,3.631095669,19.57706559
 10/30  02:00:00,7.2,617.5856295,338.0575559,287.4580491,6.7,10.21149036,82,60.14254941,3.687003098,19.55331555
 10/30  03:00:00,7.2,617.9036743,341.6123663,287.56316,6.7,10.21692038,82,60.21451328,3.735480381,19.52512318
 10/30  04:00:00,6.8875,622.0564007,345.907987,284.723504,6.7,10.20986246,82,60.26221103,3.791217059,19.33690727
 10/30  05:00:00,6.7,620.557479,348.4768382,281.1041244,6.7,10.20203898,82,60.36949045,3.83286236,19.13264375
 10/30  06:00:00,6.0125,615.6093614,354.5005842,274.1854836,6.7,10.1774797,82,60.44613389,3.91243672,18.72952202
 10/30  07:00:00,5.225,814.4603707,300.7097637,257.4113765,6.7,10.36317454,82,58.93783703,3.264561638,17.19258626
 10/30  08:00:00,7.4375,1033.690687,233.6126509,289.8556404,6.7,10.40361982,82,57.39277435,2.436632856,19.08144708
 10/30  09:00:00,10.65,1054.951113,203.8262521,313.3963815,6.7,10.93968777,82,57.04344567,2.056394067,19.46100715
 10/30  10:00:00,13.075,1033.738656,188.485489,554.9313435,6.7,11.84028871,82,56.95665853,1.863442086,28.58221847
 10/30  11:00:00,15.275,1014.199527,178.6895423,745.8947819,6.7,12.76542989,82,56.95200163,1.744861142,30.34114369
 10/30  12:00:00,17.1625,951.8891756,175.2327606,828.7543754,6.7,12.86531858,82,56.80824536,1.696597753,32.34121771
 10/30  13:00:00,18.8,982.0117346,166.2818891,877.8196466,6.7,13.00527741,82,56.32587556,1.59504732,33.55247461
 10/30  14:00:00,19.775,983.2057815,154.6320046,917.7522153,6.7,13.14013665,82,55.84695251,1.46504666,34.24123952
 10/30  15:00:00,20.375,1003.47612,146.1879622,951.9979733,6.7,13.24270748,82,55.64937212,1.369141745,34.93342598
 10/30  16:00:00,19.85,764.4391233,177.5623136,919.152194,6.7,12.67201955,82,57.16762725,1.663317691,35.30742258
 10/30  17:00:00,17.025,777.1982793,208.4664211,781.8176825,6.7,11.97566539,82,57.72956428,1.980078216,35.16350689
 10/30  18:00:00,14.5375,713.4160245,228.0338529,708.2691391,6.7,11.83826008,82,58.02728844,2.201554317,32.0290418
 10/30  19:00:00,12.525,708.150214,235.3143863,549.3561244,6.7,10.88161328,82,58.16040223,2.304768288,28.01753463
 10/30  20:00:00,11.325,707.1026552,244.0549553,371.6836381,6.7,10.25685265,82,58.41959367,2.419986356,23.61182604
 10/30  21:00:00,11.1,660.9317897,247.4069491,350.6198333,6.7,10.25145533,82,58.46831964,2.478261277,23.36552923
 10/30  22:00:00,10.7875,636.8034988,251.620815,342.3032548,6.7,10.24789602,82,58.51867354,2.537354699,22.98447595
 10/30  23:00:00,8.475,542.7833752,286.4338979,292.8767894,6.7,10.71869603,82,59.14768947,2.923295505,18.55583419
 10/30  24:00:00,7.8875,541.763261,291.4363602,309.1556607,6.7,10.19165852,82,59.3568135,3.017390876,20.16833597
 10/31  01:00:00,7.6125,543.4538952,296.308042,296.3868787,6.7,10.18329456,82,59.2925073,3.094723732,20.08377622
 10/31  02:00:00,7.2,541.1810378,301.3196278,286.1598189,6.7,10.16601081,82,59.37897347,3.163042762,19.62495022
 10/31  03:00:00,5.45,556.2958146,320.074033,268.3119859,6.7,10.12257061,82,59.54234841,3.374581792,18.54636214
 10/31  04:00:00,4.0875,568.6920677,332.1844232,244.7002704,6.7,10.08021152,82,60.17043588,3.554385845,17.15139707
 10/31  05:00:00,5.9625,557.1840707,324.7172822,265.4158585,6.7,10.14048464,82,59.88427549,3.509839556,18.57491918
 10/31  06:00:00,7.575,542.3788039,321.6676725,287.9996055,6.7,10.19118081,82,59.75533935,3.467232862,19.82791366
 10/31  07:00:00,8.8,703.6810143,276.2106124,291.9190008,6.7,10.61344573,82,58.34967495,2.92777161,18.80751136
 10/31  08:00:00,10.15,870.3162845,224.3918354,287.1192165,6.7,9.912117426,82,57.27289796,2.29754645,19.97918332
 10/31  09:00:00,11.2875,924.2744546,202.373484,301.0696788,6.7,9.959849522,82,56.64026769,2.013004052,21.85851533
 10/31  10:00:00,12.7,925.1511711,195.3391959,449.5043065,6.7,10.46486368,82,56.34643513,1.899564642,30.0267231
 10/31  11:00:00,12.9875,916.7422486,197.9070496,639.8300449,6.7,10.69885927,82,56.20763382,1.892505828,38.29926169
 10/31  12:00:00,12.425,875.1228037,195.6757765,344.0087652,6.7,10.10649625,82,56.05928996,1.848407893,22.27460571
 10/31  13:00:00,12.575,917.0300083,185.4353482,390.8519267,6.7,10.26860822,82,55.87002555,1.734338576,26.51231836
 10/31  14:00:00,12.425,923.3434377,175.8590493,340.4796875,6.7,10.11956392,82,55.75856724,1.631529334,22.60054654
 10/31  15:00:00,12.2,984.9403964,174.6959918,360.6400787,6.7,10.0580341,82,55.5969679,1.609837192,25.54844711
 10/31  16:00:00,11.2,758.8111747,216.4105056,329.0794287,6.7,10.81925349,82,57.19471145,2.005392505,20.64206319
 10/31  17:00:00,9.1625,778.4441332,241.6560719,299.3068318,6.7,10.94775869,82,57.92912055,2.28922134,18.09663696
 10/31  18:00:00,7.3,712.8153958,258.236254,322.8355474,6.7,10.17233029,82,58.08976087,2.500306067,20.08049362
 10/31  19:00:00,5.2625,719.6947221,270.7406271,272.7112789,6.7,10.10608021,82,58.11282797,2.658892475,18.5397737
 10/31  20:00:00,3.4,732.1543227,288.7869697,240.4327886,6.7,10.06868083,82,58.63320215,2.876473165,16.82976932
 10/31  21:00:00,3.1125,697.957783,294.2161421,231.0584847,6.7,10.07242756,82,58.97039868,2.983469648,16.32619576
 10/31  22:00:00,4.425,672.728964,291.0582395,247.2361083,6.7,10.10708794,82,58.86340343,2.98316743,17.40554811
 10/31  23:00:00,6.1625,555.9193795,311.4674575,264.2404082,6.7,10.39023662,82,59.61146735,3.235219236,17.78926467
 10/31  24:00:00,7.925,499.2943284,311.4442521,293.1155934,6.7,10.09713767,82,59.3216151,3.275746439,20.00571248
 11/01  01:00:00,9.6625,435.6374837,306.6281328,241.6318315,6.7,10.41606459,82,59.50315772,3.228941865,16.65772849
 11/01  02:00:00,11.425,435.7186237,302.7771258,243.2517761,6.7,11.57854258,82,59.51177898,3.202672376,14.01969739
 11/01  03:00:00,13.1625,435.6948097,302.2659035,450.4241134,6.7,12.61302193,82,59.55255324,3.206721914,20.38486799
 11/01  04:00:00,14.925,436.4936128,300.5273024,637.3057651,6.7,12.90589253,82,59.54054645,3.193877367,25.27254406
 11/01  05:00:00,15.6,436.3784815,300.6718865,699.2440051,6.7,12.98324557,82,59.55568197,3.197381046,26.76126314
 11/01  06:00:00,15.6,436.3695809,302.0316888,706.4704697,6.7,13.00787759,82,59.59082436,3.21573256,26.8037411
 11/01  07:00:00,15.6,640.8330814,259.2634897,722.0365839,6.7,13.11444456,82,58.61005243,2.732237675,27.08471868
 11/01  08:00:00,15.6,867.3602703,223.0657159,787.916113,6.7,13.26656903,82,57.40275492,2.291738185,28.92714269
 11/01  09:00:00,15.225,909.2836985,211.0962053,814.1574252,6.7,13.32932599,82,56.87175142,2.109430922,29.44005791
 11/01  10:00:00,15.375,910.2056134,206.5863308,838.3538274,6.7,13.35694299,82,56.57876478,2.020028052,30.12805333
 11/01  11:00:00,15.6,911.8317231,203.1096616,856.5995178,6.7,13.37817556,82,56.36093103,1.953374514,30.66818248
 11/01  12:00:00,15.6,869.8908893,200.9530747,879.1630737,6.7,13.39146883,82,56.19495475,1.908087638,31.40398065
 11/01  13:00:00,15.225,911.379554,199.5858601,865.588361,6.7,13.3880916,82,56.05645415,1.876295748,30.89929795
 11/01  14:00:00,15,911.5297858,199.0357722,851.8738645,6.7,13.38718172,82,55.96114325,1.856370427,30.42861378
 11/01  15:00:00,15,911.525376,198.7966405,855.2157419,6.7,13.39234195,82,55.87248837,1.842563276,30.52926753
 11/01  16:00:00,14.625,659.4274637,237.5448249,780.7872435,6.7,13.28094286,82,57.54994079,2.22083186,28.12674528
 11/01  17:00:00,14.775,666.2208325,249.7632183,758.5699155,6.7,13.24160879,82,58.10238802,2.391555841,27.63807028
 11/01  18:00:00,15,595.3078083,255.4616865,754.6048612,6.7,13.2357248,82,58.39578132,2.499956762,27.55642732
 11/01  19:00:00,15,595.8725099,254.6862152,736.3938935,6.7,13.21968706,82,58.42837398,2.531458135,26.94457149
 11/01  20:00:00,15,595.5859743,257.0420009,723.2759441,6.7,13.19954925,82,58.5097256,2.57964172,26.54256272
 11/01  21:00:00,14.625,555.80126,257.7162848,694.5024308,6.7,13.16286795,82,58.54132969,2.603354265,25.59123402
 11/01  22:00:00,14.4,541.7155181,260.8287118,686.3548655,6.7,13.13664412,82,58.59683179,2.646525955,25.42859521
 11/01  23:00:00,14.4,440.4797748,285.7207552,661.4193594,6.7,13.057757,82,59.31882258,2.932172078,24.69845866
 11/01  24:00:00,14.775,436.1662969,285.838266,696.0089546,6.7,13.14694341,82,59.41192316,2.975785587,25.92751078
 11/02  01:00:00,15,436.1157178,285.9103102,709.4828115,6.7,13.15337534,82,59.44949644,3.001946419,26.27898465
 11/02  02:00:00,14.625,436.0009038,286.2752477,681.3404457,6.7,13.14205184,82,59.46186517,3.020656395,25.23743197
 11/02  03:00:00,14.0875,435.8596479,289.0367021,645.7349602,6.7,13.12169308,82,59.51683529,3.05866687,23.97203139
 11/02  04:00:00,13.9,436.5145346,291.4112752,639.2717453,6.7,13.10536157,82,59.54440979,3.09261891,23.81761261
 11/02  05:00:00,14.2125,436.3721361,293.2080707,643.8144982,6.7,13.11092467,82,59.52122273,3.114853814,23.97911114
 11/02  06:00:00,14.0875,436.3647502,294.661306,629.4578441,6.7,13.10031689,82,59.50662337,3.131084896,23.4804176
 11/02  07:00:00,13.525,640.8213889,253.6429771,610.5711142,6.7,13.04219116,82,58.45783772,2.66408852,22.89235986
 11/02  08:00:00,14.3625,867.5360691,212.5366848,689.9891023,6.7,13.17905458,82,57.1165141,2.173224534,25.67310244
 11/02  09:00:00,16.0625,909.9593442,186.9999563,793.4681064,6.7,13.29992441,82,56.34906411,1.854431032,28.92683104
 11/02  10:00:00,17.7,911.1523272,175.9800348,880.9022539,6.7,13.39587839,82,56.04869172,1.703890932,31.59162129
 11/02  11:00:00,18.9875,913.0282075,167.8370343,955.4942047,6.7,13.47664784,82,55.95666705,1.597460273,33.8157148
 11/02  12:00:00,20.15,871.54104,163.7042922,1032.81936,6.7,13.53615552,82,55.95692633,1.540672157,36.18499607
 11/02  13:00:00,21.2875,913.7529721,158.2215674,1109.27661,6.7,13.59241869,82,55.65754036,1.475874966,38.53479634
 11/02  14:00:00,21.7,913.9070305,159.9564336,1139.254747,6.7,13.61325842,82,55.17278374,1.475491815,39.38014705
 11/02  15:00:00,21.325,913.6901313,166.1528004,1127.543992,6.7,13.60148527,82,54.95249001,1.514529536,38.99646241
 11/02  16:00:00,20.4125,660.4562203,203.9723968,1016.500335,6.7,13.50534055,82,56.61409758,1.861455064,35.48658581
 11/02  17:00:00,19.625,667.0564455,220.2040233,955.331859,6.7,13.43819443,82,57.29770116,2.043822578,33.761475
 11/02  18:00:00,18.7125,596.0043126,228.5909708,910.1846855,6.7,13.38116078,82,57.70779077,2.163744245,32.43437086
 11/02  19:00:00,18.3,596.5492615,229.703136,887.8381337,6.7,13.35385667,82,57.8289561,2.210561255,31.8325901
 11/02  20:00:00,17.9875,596.2027641,233.2759953,856.3150009,6.7,13.32981402,82,58.05670348,2.274367329,30.79920603
 11/02  21:00:00,17.425,556.3567219,234.4870876,824.5973934,6.7,13.30863111,82,58.08873756,2.309391261,29.76556104
 11/02  22:00:00,17.2,542.2353062,237.5163968,812.943174,6.7,13.29787573,82,58.12880894,2.354781342,29.4111408
 11/02  23:00:00,16.8875,440.898664,262.1678051,744.930697,6.7,13.1978066,82,58.89940336,2.630966055,27.18455043
 11/02  24:00:00,17.0125,436.5627671,264.2568338,727.9947232,6.7,13.22297958,82,59.04163296,2.694094868,26.70548981
 11/03  01:00:00,17.2,436.489634,265.3835215,726.5653878,6.7,13.22329585,82,59.08541731,2.733295239,26.60500981
 11/03  02:00:00,16.5125,436.2933909,268.0069596,711.897719,6.7,13.20451408,82,59.15151321,2.778484291,26.09381618
 11/03  03:00:00,16.1,436.2000791,270.3144761,708.6149781,6.7,13.18181547,82,59.1990498,2.816226773,26.08372924
 11/03  04:00:00,15.7875,439.7276683,273.1931857,711.048993,6.7,13.17228284,82,59.28163522,2.856992917,26.20549373
 11/03  05:00:00,15.6,438.9485783,274.7112736,703.7118834,6.7,13.16417159,82,59.30550708,2.882057506,25.99551371
 11/03  06:00:00,15.225,437.7371152,277.7253084,700.2467946,6.7,13.14419249,82,59.383399,2.921252923,25.91527768
 11/03  07:00:00,15.375,645.2933536,238.5099881,740.5698711,6.7,13.19010135,82,58.17509321,2.483855995,27.34701232
 11/03  08:00:00,15.9125,867.8040205,203.1744714,837.5701515,6.7,13.32879372,82,56.82283417,2.058841011,30.41192385
 11/03  09:00:00,17.1625,909.9246543,190.5124933,914.4040849,6.7,13.4047749,82,56.15509011,1.873389652,32.71198178
 11/03  10:00:00,18.8,910.9804921,185.0826149,1008.817107,6.7,13.48690781,82,55.7721168,1.775549194,35.65287408
 11/03  11:00:00,19.775,912.7328867,179.6750519,1076.345377,6.7,13.54312033,82,55.46383882,1.690256353,37.64721864
 11/03  12:00:00,20.6875,871.4233825,173.3564739,1133.939638,6.7,13.58961681,82,55.21964765,1.605345657,39.39652341
 11/03  13:00:00,20.7875,913.3329084,170.7422158,1161.750716,6.7,13.60335196,82,55.05345567,1.561345967,40.20047464
 11/03  14:00:00,20.6,913.6990384,170.763008,1165.451361,6.7,13.60221455,82,54.93209964,1.545848529,40.33271464
 11/03  15:00:00,20.225,913.7314996,173.9101659,1152.222624,6.7,13.59017699,82,54.88809645,1.561857851,39.91353493
 11/03  16:00:00,20,660.4170696,212.6042438,1069.447583,6.7,13.52827448,82,56.64928286,1.920988295,37.29446367
 11/03  17:00:00,19.625,666.9948888,225.6145695,1014.771936,6.7,13.47556282,82,57.32792907,2.082607806,35.67771725
 11/03  18:00:00,18.7125,595.9695127,231.3678095,983.2616848,6.7,13.43269242,82,57.71831384,2.183617473,34.81325818
 11/03  19:00:00,17.9875,595.7448133,231.7430299,1007.713303,6.7,13.42891941,82,57.84782664,2.227055929,35.77576444
 11/03  20:00:00,17.8,595.46398,234.4046863,1022.141973,6.7,13.43114082,82,58.04189563,2.283623517,36.26487189
 11/03  21:00:00,17.8,555.8089187,235.8127037,979.9297575,6.7,13.4006733,82,58.13510323,2.321953614,34.86373714
 11/03  22:00:00,16.425,542.1351514,240.9445897,842.3960641,6.7,13.28785357,82,58.26744411,2.392355001,30.31947391
 11/03  23:00:00,15.225,440.7588925,267.5508839,709.4533005,6.7,13.14176491,82,59.01972477,2.695220524,26.05732603
 11/03  24:00:00,14.625,436.3718618,271.5010761,674.6177349,6.7,13.18111483,82,59.13805543,2.779792586,24.9133073
 11/04  01:00:00,14.4,436.2581474,275.0597225,646.2358349,6.7,13.162292,82,59.25051599,2.848007584,23.8556105
 11/04  02:00:00,13.7125,436.0369828,278.8076889,579.7015603,6.7,13.04261194,82,59.35977797,2.911124267,21.57653171
 11/04  03:00:00,12.9875,435.9603444,281.1416863,547.8320984,6.7,12.911966,82,59.43388049,2.954255409,20.89513431
 11/04  04:00:00,12.425,436.4656257,283.6068389,343.3778016,6.7,11.91229286,82,59.48875431,2.993521022,14.04782815
 11/04  05:00:00,11.8875,436.2045146,286.8346664,326.7777659,6.7,11.32823534,82,59.5644713,3.038998923,15.16086147
 11/04  06:00:00,11.325,437.2194969,291.1867121,320.4394999,6.7,10.6640498,82,59.65514636,3.097107657,17.18915746
 11/04  07:00:00,10.7875,514.0628559,277.7585398,294.1811355,6.7,10.29781754,82,59.24789012,2.948963453,18.23187391
 11/04  08:00:00,11.6,645.3220375,237.4556688,296.4748894,6.7,10.24243026,82,58.19610518,2.481273028,19.51055042
 11/04  09:00:00,12.575,705.1290209,220.6984259,381.1034071,6.7,10.29206925,82,57.97279435,2.260876586,25.65234008
 11/04  10:00:00,13.8,741.0532768,208.2360442,605.2506672,6.7,11.12342936,82,57.87887729,2.106085855,34.64111103
 11/04  11:00:00,14.4,769.3399121,202.8112047,665.4637333,6.7,11.65706592,82,57.87244027,2.034210716,33.05316955
 11/04  12:00:00,14.775,734.2601821,199.9001514,703.3479788,6.7,11.64581226,82,58.0421221,1.998537924,33.93226866
 11/04  13:00:00,15,717.7614702,192.4599492,734.2256538,6.7,11.26985622,82,58.04462636,1.923069845,37.07425111
 11/04  14:00:00,14.625,709.579756,186.0582401,720.4496632,6.7,10.49162354,82,57.95906961,1.85681605,43.64389836
 11/04  15:00:00,14.0875,725.6754221,183.3066555,660.1165024,6.7,10.99554379,82,57.81116255,1.824965136,38.17650213
 11/04  16:00:00,13.2125,720.2489909,187.8028069,659.2102423,6.7,11.05859177,82,57.61507597,1.861958239,35.9108638
 11/04  17:00:00,11.7375,658.8526932,208.4746853,374.1484479,6.7,9.936958169,82,57.60804231,2.057443668,24.25310539
 11/04  18:00:00,10.7875,463.2269943,257.0922426,301.3348347,6.7,9.954571114,82,58.84509782,2.560569798,21.79051247
 11/04  19:00:00,10.225,440.8891943,272.0021229,263.5727545,6.7,10.04341781,82,59.23417629,2.766789247,19.05461886
 11/04  20:00:00,10.375,445.5794004,275.8405267,272.1687722,6.7,10.09040567,82,59.30449205,2.851452122,19.25858216
 11/04  21:00:00,11.2875,467.9944287,277.0715689,312.3628316,6.7,9.979618668,82,59.31812556,2.890036909,22.40266032
 11/04  22:00:00,12.0125,573.8958711,279.5378395,362.2284278,6.7,10.00603448,82,59.38812248,2.932938755,26.23741172
 11/04  23:00:00,12.575,616.2452242,282.209933,390.2519086,6.7,10.50976855,82,59.41001986,2.971957076,26.48473844
 11/04  24:00:00,12.1125,607.7097502,287.1398897,385.7266761,6.7,10.33760567,82,59.47159226,3.033384244,24.18632431
 11/05  01:00:00,11.7,572.5431779,296.5368958,362.4149393,6.7,10.30712081,82,59.61670245,3.14517718,23.76494276
 11/05  02:00:00,10.6375,551.4833236,301.2610198,341.9526632,6.7,10.26898156,82,59.64889312,3.207373604,22.71524569
 11/05  03:00:00,10,532.6574873,307.680825,328.6543752,6.7,10.24874601,82,59.72761864,3.286608529,22.03746166
 11/05  04:00:00,10.375,513.7199883,311.2222106,332.8982396,6.7,10.2506562,82,59.77661002,3.334147025,22.37149284
 11/05  05:00:00,10.9125,500.4491787,312.1861636,341.1124606,6.7,10.2544578,82,59.7858324,3.352337117,22.90917314
 11/05  06:00:00,11.1,472.9992908,314.4584769,342.1805926,6.7,10.06709335,82,59.78943131,3.379620953,23.47008839
 11/05  07:00:00,10.7875,413.7269886,317.240304,279.6760507,6.7,9.978938131,82,59.82838349,3.413695039,20.31366058
 11/05  08:00:00,10.9125,531.6466651,286.5397856,263.4474471,6.7,10.28835498,82,59.11080407,3.058263229,18.34744954
 11/05  09:00:00,10.7875,531.9100729,282.0946988,259.0385608,6.7,10.62195838,82,59.00819909,2.973203005,16.67261983
 11/05  10:00:00,10.9125,532.0294478,276.7201328,264.5394032,6.7,10.85922319,82,58.93332243,2.89352107,15.83690368
 11/05  11:00:00,11.7875,533.3100522,270.4958652,280.6483707,6.7,11.04783077,82,58.88677546,2.814077196,15.9748035
 11/05  12:00:00,12.575,532.272442,264.2872352,345.166243,6.7,11.34347506,82,58.8608417,2.740502985,18.53123423
 11/05  13:00:00,13.1125,532.4262079,263.3723112,521.6137799,6.7,11.79390367,82,58.84444734,2.725213835,25.31259945
 11/05  14:00:00,12.9875,532.539544,263.5918659,534.3650349,6.7,11.83235806,82,58.83865015,2.723925327,24.99425908
 11/05  15:00:00,12.8,532.4683,265.3154814,531.709322,6.7,11.82813635,82,58.80279563,2.738813817,24.76848758
 11/05  16:00:00,12.425,400.1503196,297.292879,323.3473405,6.7,11.32512736,82,59.41175621,3.088177132,15.74542922
 11/05  17:00:00,12.2,408.2547417,307.4860901,303.0609659,6.7,11.30806729,82,59.53412195,3.230291735,15.41565793
 11/05  18:00:00,12.2,416.4000597,314.576078,295.4572732,6.7,11.38626486,82,59.61713866,3.330121073,15.15566206
 11/05  19:00:00,11.8875,417.0335638,317.9947108,286.9050285,6.7,11.52842769,82,59.66277482,3.384471139,14.44016221
 11/05  20:00:00,12.0125,416.8827595,320.6115559,290.6217139,6.7,11.59087334,82,59.6960291,3.422976612,14.35658509
 11/05  21:00:00,11.8875,416.5462914,323.9220376,285.7414199,6.7,11.72932825,82,59.75917842,3.468566612,13.86816352
 11/05  22:00:00,12.0125,415.99755,325.9438423,287.0451787,6.7,11.89967528,82,59.77840618,3.497719265,13.5065129
 11/05  23:00:00,12.2,417.1584082,326.5368382,294.3131096,6.7,11.92780031,82,59.78147325,3.508399574,13.57987409
 11/05  24:00:00,12.575,413.0667324,327.394928,348.0033592,6.7,12.04840456,82,59.80302297,3.520364524,15.83567279
 11/06  01:00:00,12.8,435.0147655,320.9273778,495.6972366,6.7,12.46972455,82,59.67940681,3.446965833,21.19818625
 11/06  02:00:00,12.8,435.074329,321.0646417,505.5056306,6.7,12.59404503,82,59.67712149,3.442518849,20.77800885
 11/06  03:00:00,12.8,435.0147045,321.5152004,518.0690157,6.7,12.67409174,82,59.67940964,3.444091776,20.88135555
 11/06  04:00:00,12.8,435.0514138,323.1161689,527.1261424,6.7,12.7059025,82,59.70542664,3.461142107,21.03462496
 11/06  05:00:00,12.425,435.6439231,325.3801499,338.2399511,6.7,12.23179457,82,59.74759145,3.488570031,13.90588135
 11/06  06:00:00,12.2,435.5928502,326.8457452,311.1406719,6.7,12.22837964,82,59.77359977,3.508925984,13.22786629
 11/06  07:00:00,11.8875,427.2479716,328.2944478,297.6908154,6.7,12.22643734,82,59.80292433,3.528848248,12.78939484
 11/06  08:00:00,12.0125,635.6997827,274.9106985,300.562704,6.7,12.24194583,82,58.705533,2.919174838,12.94698562
 11/06  09:00:00,12.575,866.1200804,229.7942779,377.7918762,6.7,12.36645495,82,57.61358654,2.374978381,16.17757259
 11/06  10:00:00,12.8,908.1203482,213.7877896,586.3101186,6.7,12.88252194,82,57.09994733,2.150864621,23.36713983
 11/06  11:00:00,13.4875,909.1273481,207.7679934,641.2040137,6.7,12.98148432,82,56.78207194,2.045927443,24.63440151
 11/06  12:00:00,14.5875,910.8815021,201.0746153,699.1042695,6.7,13.10868618,82,56.4990623,1.94714451,26.31010485
 11/06  13:00:00,14.625,868.9335464,199.3754613,716.7542628,6.7,13.19480357,82,56.33743369,1.905044996,26.49234999
 11/06  14:00:00,14.0875,910.4253948,199.1880578,711.6370273,6.7,13.2165591,82,56.21038316,1.884039402,26.12465912
 11/06  15:00:00,13.9,910.588704,199.8132211,714.1280716,6.7,13.2332722,82,56.11913004,1.874760699,26.13730228
 11/06  16:00:00,13.525,910.4957207,205.0493599,705.5441278,6.7,13.23029614,82,56.17239764,1.913537828,25.79391725
 11/06  17:00:00,12.9875,667.0192385,244.1282968,630.0194024,6.7,13.08489081,82,57.80501379,2.30317405,23.31077517
 11/06  18:00:00,12.8,673.9067312,255.4742573,602.2440226,6.7,13.02274214,82,58.31319412,2.469988079,22.63028137
 11/06  19:00:00,12.8,594.7070067,260.3942611,591.1938119,6.7,12.99088662,82,58.4835606,2.570549767,22.37707325
 11/06  20:00:00,12.8,595.2599857,259.938833,597.2732572,6.7,12.98303289,82,58.49950572,2.60032943,22.68694061
 11/06  21:00:00,12.8,595.0268147,264.4986826,599.3065427,6.7,12.98437746,82,58.61617716,2.669267962,22.77115342
 11/06  22:00:00,13.1125,555.3213452,264.1881513,616.9443689,6.7,13.00836784,82,58.60824862,2.681679361,23.40415455
 11/06  23:00:00,13.675,541.3542634,264.7134122,652.4994199,6.7,13.05832625,82,58.59912588,2.69487041,24.59800389
 11/06  24:00:00,13.9,440.2379202,291.0734457,639.0003405,6.7,13.01047452,82,59.30814424,2.992200647,24.09021694
 11/07  01:00:00,13.9,435.9353777,292.0595932,668.5372682,6.7,13.10292282,82,59.41207602,3.043738665,25.08459539
 11/07  02:00:00,13.9,435.8894834,293.3417221,677.0843046,6.7,13.1035026,82,59.47052075,3.082452501,25.27008992
 11/07  03:00:00,14.2125,435.7691364,294.8549148,678.6690634,6.7,13.11082571,82,59.4972146,3.11506079,25.29900722
 11/07  04:00:00,14.0875,435.7511282,296.9888011,658.7506246,6.7,13.10561924,82,59.51230242,3.146390303,24.54668875
 11/07  05:00:00,13.2125,439.0781662,300.5248325,617.7801617,6.7,13.08337081,82,59.54214817,3.189959951,23.07198365
 11/07  06:00:00,13.1125,438.3535922,303.1421152,599.1933965,6.7,13.05860057,82,59.56918677,3.223034607,22.46989158
 11/07  07:00:00,12.9875,428.938563,305.1341582,598.4670207,6.7,13.06035319,82,59.59392882,3.248788186,22.4568671
 11/07  08:00:00,12.8,636.4034103,260.1963089,610.4297529,6.7,13.02335965,82,58.52010858,2.739555797,23.01533176
 11/07  09:00:00,12.8,867.0548597,219.3583989,665.694843,6.7,13.15411595,82,57.29204732,2.248913583,24.8402183
 11/07  10:00:00,12.8,909.0135564,207.2726823,691.8261086,6.7,13.20597964,82,56.74343717,2.065174943,25.49267946
 11/07  11:00:00,13.4875,909.9647096,203.0897075,736.8148153,6.7,13.26254835,82,56.4565053,1.979278736,26.92585407
 11/07  12:00:00,13.9,911.6643494,196.4344732,767.286143,6.7,13.3082026,82,56.1448035,1.881304451,27.80386908
 11/07  13:00:00,13.9,869.781132,192.7241977,793.9186997,6.7,13.33848308,82,55.93564904,1.819753348,28.62259253
 11/07  14:00:00,14.2125,911.3105018,191.9533796,820.2050976,6.7,13.35936181,82,55.7995117,1.792235729,29.44844491
 11/07  15:00:00,14.0875,911.4236493,193.1840408,802.314725,6.7,13.35755126,82,55.73160272,1.788434266,28.77509324
 11/07  16:00:00,13.9,911.3830621,195.5386244,790.0745234,6.7,13.35884522,82,55.71074499,1.799250682,28.34279089
 11/07  17:00:00,13.525,667.6125531,235.822502,721.0741789,6.7,13.23054062,82,57.44686377,2.190471151,26.13377212
 11/07  18:00:00,13.3,674.4078421,249.2671595,674.8792098,6.7,13.16102975,82,58.08121768,2.374998194,24.82343219
 11/07  19:00:00,13.3,595.1663048,253.36445,653.5882644,6.7,13.11538302,82,58.32947623,2.470092343,24.24804555
 11/07  20:00:00,13.3,595.0167066,252.552615,646.8177279,6.7,13.0897617,82,58.34797996,2.500745947,24.12679465
 11/07  21:00:00,13.3,594.7683541,257.4350383,641.418461,6.7,13.07242833,82,58.46919388,2.575068578,24.00507883
 11/07  22:00:00,13.3,555.1599687,258.7601151,638.0012918,6.7,13.06137719,82,58.51424726,2.607750574,23.93095833
 11/07  23:00:00,13.3,541.6282716,259.3984662,634.6201069,6.7,13.05238632,82,58.51667713,2.625985221,23.8414349
 11/07  24:00:00,13.3,440.4172791,283.9509693,617.4190602,6.7,12.97842305,82,59.22539149,2.904750571,23.35688923
 11/08  01:00:00,13.675,436.0862847,286.4598141,650.4329848,6.7,13.09179385,82,59.33955792,2.971870402,24.47724438
 11/08  02:00:00,13.9,436.0462081,285.5511507,654.6082262,6.7,13.09577922,82,59.3481934,2.987679681,24.4692881
 11/08  03:00:00,13.9,435.902397,287.5435813,651.1251389,6.7,13.09732227,82,59.41157644,3.022986871,24.312788
 11/08  04:00:00,13.9,435.8864576,288.5452036,648.2459043,6.7,13.09985369,82,59.44066432,3.044370337,24.19550265
 11/08  05:00:00,13.9,436.5076685,291.5850292,661.2843293,6.7,13.10795722,82,59.49783891,3.084955562,24.66063467
 11/08  06:00:00,13.9,436.3427233,294.017818,657.9865877,6.7,13.10481458,82,59.5000805,3.116893226,24.51735303
 11/08  07:00:00,13.9,428.0535698,293.1010806,645.6017159,6.7,13.1003327,82,59.45395949,3.109049905,24.09347326
 11/08  08:00:00,14.2125,636.7527064,248.1938331,686.797058,6.7,13.12057878,82,58.35808883,2.600108267,25.60158834
 11/08  09:00:00,14.4,867.5129954,209.9574765,758.6078289,6.7,13.26333335,82,57.10590111,2.142162971,27.83712272
 11/08  10:00:00,15.15,909.5611066,195.1167231,835.8537921,6.7,13.3445214,82,56.41222206,1.93299945,30.19061902
 11/08  11:00:00,15.9125,910.5611875,189.9941731,903.0312042,6.7,13.39016234,82,56.07460989,1.837471655,32.31814362
 11/08  12:00:00,16.7875,912.2570943,185.9224651,969.1533817,6.7,13.43299872,82,55.78280802,1.764470244,34.46106618
 11/08  13:00:00,17.2,870.3538685,183.9042554,985.1736263,6.7,13.45014188,82,55.59423549,1.719202208,34.87053069
 11/08  14:00:00,16.5125,911.9030525,185.2072644,943.0461269,6.7,13.43471815,82,55.51448765,1.711952356,33.41458659
 11/08  15:00:00,16.1,912.1667755,186.3182904,924.0166031,6.7,13.42928077,82,55.43035859,1.707600518,32.79324236
 11/08  16:00:00,16.1,912.2502624,187.8998053,927.0827376,6.7,13.43240509,82,55.38097317,1.71088393,32.89370478
 11/08  17:00:00,16.475,668.0465907,226.6707965,892.0309247,6.7,13.35870088,82,57.15203505,2.081389424,31.86061846
 11/08  18:00:00,16.7,674.8293838,238.1995245,886.6036157,6.7,13.33163742,82,57.76710567,2.24018846,31.8834994
 11/08  19:00:00,16.7,595.5900437,242.1627031,890.1400757,6.7,13.32088258,82,58.09880177,2.329608921,32.09608656
 11/08  20:00:00,16.325,596.139053,242.1937784,885.5704434,6.7,13.30281244,82,58.16892884,2.36984578,31.99213264
 11/08  21:00:00,16.475,595.8450578,245.0713693,883.5750975,6.7,13.3007933,82,58.31419888,2.426683576,31.97739717
 11/08  22:00:00,16.325,556.0550839,246.0514732,855.4471737,6.7,13.28097,82,58.32703973,2.456773173,30.99668548
 11/08  23:00:00,16.1,541.9564475,248.8911976,832.1750183,6.7,13.26465426,82,58.34595393,2.497636492,30.25401726
 11/08  24:00:00,16.1,440.6719432,275.5325758,798.8600991,6.7,13.19523785,82,59.08914352,2.796070705,29.24295184
 11/09  01:00:00,16.1,436.3240975,278.7950438,797.4008107,6.7,13.21580945,82,59.24742312,2.872574375,29.26807125
 11/09  02:00:00,16.1,436.2431448,279.485383,778.9829881,6.7,13.19598035,82,59.31839729,2.909630347,28.60249386
 11/09  03:00:00,16.1,436.081846,281.0087193,767.0878324,6.7,13.19188177,82,59.38776674,2.944852345,28.2128608
 11/09  04:00:00,16.1,436.0455967,282.5496851,747.834177,6.7,13.17300628,82,59.42692843,2.975338851,27.56111975
 11/09  05:00:00,16.1,436.6888358,285.6668697,739.3736241,6.7,13.17201344,82,59.49536915,3.018552283,27.27129372
 11/09  06:00:00,16.1,436.5317229,285.8830631,733.7877993,6.7,13.16014254,82,59.48356052,3.028341245,27.1158946
 11/09  07:00:00,16.475,428.241967,285.511621,760.1342882,6.7,13.17127472,82,59.48432157,3.026939658,28.06516708
 11/09  08:00:00,17.0125,636.9639821,242.4744047,821.7446228,6.7,13.24847886,82,58.31665337,2.540930984,30.12238368
 11/09  09:00:00,17.2,867.7348567,205.3564429,907.9710121,6.7,13.3568459,82,56.99684481,2.093401068,32.76571
 11/09  10:00:00,15.825,909.6230736,195.9946575,823.9077968,6.7,13.34213903,82,56.40832402,1.939501334,29.57102575
 11/09  11:00:00,15,910.7598902,184.3764252,768.902733,6.7,13.31580076,82,55.96300603,1.780788262,27.72768151
 11/09  12:00:00,16.0625,912.4735249,179.9146343,806.9393967,6.7,13.3503687,82,55.73668841,1.704978193,29.04755367
 11/09  13:00:00,17.3875,870.9882416,171.9587242,815.4074832,6.7,13.36200213,82,55.60513768,1.606742085,29.22284997
 11/09  14:00:00,18.1125,913.1287702,163.0772681,828.9011208,6.7,13.28106914,82,55.42582022,1.507602016,29.94778488
 11/09  15:00:00,18.3,913.4230843,162.5181376,850.7135657,6.7,13.01638705,82,55.21029274,1.488333076,31.56443177
 11/09  16:00:00,17.3,913.0674931,169.7065835,827.0515678,6.7,12.5404739,82,55.0594881,1.540435249,32.89499677
 11/09  17:00:00,16.325,668.2070829,214.914062,715.8894525,6.7,12.2602962,82,56.83615801,1.960401418,30.31088821
 11/09  18:00:00,13.6625,674.7111263,236.4506473,545.1391992,6.7,12.21992178,82,57.71158734,2.206763056,23.19527099
 11/09  19:00:00,9.075,606.693386,255.5704573,308.6391021,6.7,10.9201907,82,58.36374589,2.454051274,14.6243472
 11/09  20:00:00,6.5125,709.0530549,264.3601112,317.8976048,6.7,9.946877663,82,58.38739127,2.599205511,19.72796147
 11/09  21:00:00,5.4125,760.6481642,278.1852389,279.1559793,6.7,9.838224176,82,58.57040384,2.775809428,20.26020499
 11/09  22:00:00,4.3125,747.8415811,292.4341482,255.0253963,6.7,9.823994364,82,58.89552962,2.960141358,19.27507567
 11/09  23:00:00,3.525,739.3447541,303.5130602,241.7692688,6.7,9.810618925,82,59.28218916,3.121362985,18.46135408
 11/09  24:00:00,3.3,637.137729,332.2629202,236.8950665,6.7,9.781495641,82,60.49269804,3.517861887,18.24453314
 11/10  01:00:00,3.3,641.5245584,327.1901357,231.1417553,6.7,9.867010457,82,60.61202556,3.565591,17.79362167
 11/10  02:00:00,2.9875,649.3221437,333.8411911,236.1392812,6.7,9.786066537,82,60.86860629,3.701886823,17.97290385
 11/10  03:00:00,2.8,651.6225707,338.6781677,230.0939279,6.7,9.779172153,82,61.04504637,3.812158363,17.73998566
 11/10  04:00:00,2.425,651.2833916,355.4290499,224.4012259,6.7,9.788414335,82,61.3824365,4.049769999,17.35414691
 11/10  05:00:00,1.8875,659.7311496,364.9361706,217.5985938,6.7,9.776622352,82,61.63420893,4.226402207,16.82991349
 11/10  06:00:00,1.7,655.0498949,365.5668819,214.0993134,6.7,9.75525067,82,61.60496835,4.264848786,16.64956195
 11/10  07:00:00,1.7,634.0254303,369.8064544,212.9323676,6.7,9.749132998,82,61.62751593,4.32726094,16.63138924
 11/10  08:00:00,1.7,829.6548571,309.1273987,202.4691686,6.7,10.03578021,82,60.11888581,3.542964926,15.21197634
 11/10  09:00:00,1.7,1055.907501,265.4330346,211.4152017,6.7,10.01815569,82,58.35171685,2.89720526,15.3649056
 11/10  10:00:00,1.7,1092.653787,253.6939105,214.020636,6.7,10.00923711,82,57.67812826,2.646545263,15.4421203
 11/10  11:00:00,1.7,1086.314522,248.0613563,214.6182286,6.7,9.993836656,82,57.33562032,2.5080204,15.51007507
 11/10  12:00:00,1.7,1094.534049,248.7916078,213.8859586,6.7,10.01485429,82,57.28061991,2.465342817,15.45370694
 11/10  13:00:00,1.7,1057.650745,247.2914015,214.8300422,6.7,10.02391812,82,57.18832304,2.422912922,15.44692529
 11/10  14:00:00,1.7,1098.125116,244.0455585,215.4550059,6.7,10.01367982,82,57.02750969,2.370037332,15.49523075
 11/10  15:00:00,2.0125,1102.831409,242.1046882,219.7161689,6.7,10.01961253,82,56.89210751,2.333516793,15.81048589
 11/10  16:00:00,1.8875,1109.097608,250.4769821,219.0485205,6.7,10.03368847,82,56.98163776,2.402291409,15.71836278
 11/10  17:00:00,1.7,865.6396038,310.2245767,215.9645037,6.7,10.00654956,82,59.01359369,3.038490064,15.53041712
 11/10  18:00:00,1.7,876.1185681,323.5046769,213.566727,6.7,10.05239337,82,59.61961642,3.295088787,15.29204351
 11/10  19:00:00,1.7,801.8951372,327.9866299,213.7678191,6.7,10.06718843,82,59.97201794,3.443218544,15.21642152
 11/10  20:00:00,1.7,799.7830949,326.251709,214.642219,6.7,10.05848495,82,60.05538801,3.493005484,15.23982944
 11/10  21:00:00,1.7,796.9351085,325.7259132,214.6382826,6.7,10.04812603,82,60.11161014,3.523838615,15.26451965
 11/10  22:00:00,1.7,754.6834863,335.3112159,221.2685104,6.7,9.90441832,82,60.33642509,3.655086485,15.96613477
 11/10  23:00:00,2.0125,745.50971,340.0719621,223.3349212,6.7,9.769216555,82,60.41923747,3.741552854,16.98411209
 11/10  24:00:00,2.575,652.6343075,364.8828957,223.4914423,6.7,9.896663451,82,61.19127729,4.081552365,16.92751632
 11/11  01:00:00,2.425,627.1455283,381.9201467,225.8058117,6.7,9.856076986,82,61.71513495,4.377795189,17.0307899
 11/11  02:00:00,2.2,621.6701317,383.8431589,222.6046218,6.7,9.765231059,82,61.85980471,4.492011453,17.11131863
 11/11  03:00:00,1.8875,621.9379451,386.4704678,215.0197782,6.7,9.837204351,82,61.81004271,4.559243055,16.47083188
 11/11  04:00:00,1.325,622.0929724,397.2906263,210.4907896,6.7,9.747257417,82,61.80039301,4.694062411,16.31084116
 11/11  05:00:00,0.7875,624.2253601,406.3251555,201.5364419,6.7,9.734327649,82,61.78321126,4.803597864,15.76441888
 11/11  06:00:00,0.6,625.7687424,413.9145496,197.1992723,6.7,9.730163277,82,61.88863993,4.899179639,15.50186905
 11/11  07:00:00,-0.15,617.1575923,424.792913,189.2895946,6.7,9.714593277,82,61.79261572,5.03429621,14.91661728
 11/11  08:00:00,-0.225,611.631215,421.2174138,185.3194609,6.7,9.706337963,82,61.76583943,4.980598574,14.68097045
 11/11  09:00:00,0.375,743.8567162,361.7511978,182.8821805,6.7,10.02157924,82,61.1816009,4.229678322,13.90997196
 11/11  10:00:00,1.6,746.960903,335.6015895,205.825528,6.7,10.07453811,82,61.15226745,3.87293179,14.92792304
 11/11  11:00:00,2.2,749.2935107,331.185774,217.6498942,6.7,10.0952817,82,61.22170781,3.811975084,15.44499374
 11/11  12:00:00,3.2625,751.305859,316.2992605,233.0020668,6.7,10.12249888,82,61.16237081,3.640335088,16.36448403
 11/11  13:00:00,3.2125,754.691795,314.7075355,236.1198696,6.7,10.12283414,82,61.09912589,3.602887964,16.47378907
 11/11  14:00:00,3.1125,755.3897174,303.6468269,232.5427712,6.7,10.12537867,82,61.22139979,3.484438204,16.21972265
 11/11  15:00:00,2.9875,756.0120198,303.808987,232.340537,6.7,10.11856177,82,61.11861017,3.482760529,16.19315298
 11/11  16:00:00,2.8,756.7873634,310.2010917,228.9599588,6.7,10.10514072,82,61.07592105,3.55028078,16.00885612
 11/11  17:00:00,2.1125,626.5831087,355.0237829,220.8891645,6.7,10.06611394,82,61.23640248,4.070216058,15.53819686
 11/11  18:00:00,0.6375,628.5877026,380.8865122,202.1223569,6.7,10.02209621,82,60.99033838,4.357024867,14.37308532
 11/11  19:00:00,-0.375,627.1963946,399.5943675,185.2688499,6.7,9.982764199,82,60.9649521,4.549249687,13.33698597
 11/11  20:00:00,-1.2875,627.5794123,419.6806234,172.8676509,6.7,9.958698385,82,60.981469,4.771298044,12.55894134
 11/11  21:00:00,-1.7,629.7632318,428.5840462,164.521871,6.7,9.942270366,82,61.07643877,4.881296674,12.04081876
 11/11  22:00:00,-1.325,634.5622759,431.1693715,168.8208014,6.7,9.959969307,82,61.20905473,4.930090522,12.38009767
 11/11  23:00:00,-1.475,639.1310687,438.6641153,168.2946159,6.7,9.964464023,82,61.27105844,5.039975122,12.3108802
 11/11  24:00:00,-2.0125,641.6162988,450.0848031,161.0319914,6.7,9.952630501,82,61.37673233,5.19366553,11.78966941
 11/12  01:00:00,-2.575,636.9610465,461.5501684,153.4928048,6.7,9.936528169,82,61.47302671,5.350459815,11.27037009
 11/12  02:00:00,-2.425,637.8685094,466.8736548,160.1341678,6.7,9.79032534,82,61.69224944,5.4519377,11.91756364
 11/12  03:00:00,-2.575,638.0738087,472.0079191,152.7187007,6.7,9.791932856,82,61.76099262,5.551344403,11.83564823
 11/12  04:00:00,-3.1125,637.6267041,481.9802214,149.9648931,6.7,9.692738384,82,61.86975419,5.696460106,11.58565139
 11/12  05:00:00,-3.9875,636.4933254,488.2841519,135.4018592,6.7,9.649782514,82,61.76889913,5.780125801,10.84819071
 11/12  06:00:00,-4.0875,640.9897684,492.9958013,130.631881,6.7,9.722875242,82,61.88377795,5.833630414,10.33036178
 11/12  07:00:00,-4.2125,633.6211364,497.8695075,130.101406,6.7,9.648228659,82,61.96435425,5.922649377,10.51820311
 11/12  08:00:00,-3.4,634.0192282,481.192731,141.998284,6.7,9.616458058,82,61.92298632,5.728157166,11.48914516
 11/12  09:00:00,-1.7375,766.3663401,408.4777747,152.8824997,6.7,9.996350897,82,61.24523559,4.796477397,11.88188697
 11/12  10:00:00,0.275,768.6522236,373.3298249,185.2281511,6.7,10.08935429,82,61.32518753,4.330875704,13.57076748
 11/12  11:00:00,1.475,776.7387529,344.9998338,207.4296131,6.7,10.10605382,82,61.34272594,3.994229177,14.7227091
 11/12  12:00:00,2.3875,781.0732412,329.2517765,221.563449,6.7,10.12251873,82,61.55755585,3.82091626,15.55927531
 11/12  13:00:00,2.425,776.4660398,318.0987901,224.6272672,6.7,10.12075382,82,61.49629412,3.706853748,15.67853808
 11/12  14:00:00,2.575,770.2863765,306.7176863,225.5344456,6.7,10.11136919,82,61.42291748,3.568723581,15.76083755
 11/12  15:00:00,2.425,768.577741,305.4263135,225.0168262,6.7,10.09657179,82,61.16025649,3.536860182,15.75779149
 11/12  16:00:00,2.2,769.3305721,314.8185668,220.2990268,6.7,10.08990204,82,60.96940521,3.612514762,15.48635581
 11/12  17:00:00,0.825,646.0565644,378.1137769,204.184422,6.7,10.04451992,82,61.06340498,4.322693207,14.43037059
 11/12  18:00:00,-0.375,645.5488588,404.954358,185.6352749,6.7,10.0105061,82,61.02932258,4.616004711,13.26877243
 11/12  19:00:00,-0.6,643.9043743,419.2936205,180.0486145,6.7,10.00735726,82,61.18683319,4.790999898,12.95313664
 11/12  20:00:00,-1.6,643.1105896,434.6410537,169.9620992,6.7,9.969280092,82,61.06261131,4.973075067,12.28728122
 11/12  21:00:00,-2.2,641.9289398,441.9046758,158.3341604,6.7,9.930714579,82,61.11211937,5.049847181,11.57699907
 11/12  22:00:00,-2.2,642.3569775,451.606411,156.9144349,6.7,9.942092028,82,61.29438061,5.179833626,11.53635811
 11/12  23:00:00,-2.8875,641.1998345,463.6741257,149.9718658,6.7,9.924129074,82,61.31644663,5.346809826,11.04209862
 11/12  24:00:00,-3.675,641.0903571,470.9856726,138.5839143,6.7,9.88134052,82,61.30814707,5.437002112,10.28143081
 11/13  01:00:00,-3.9,655.7483296,465.3788992,133.8282135,6.7,9.862919749,82,61.20938783,5.361186678,10.01442765
 11/13  02:00:00,-3.525,651.584685,462.5597685,138.0840485,6.7,9.870571694,82,61.22119059,5.320394888,10.37588338
 11/13  03:00:00,-2.9875,648.3433678,461.9039928,144.570013,6.7,9.899073798,82,61.33099512,5.321103447,10.84149168
 11/13  04:00:00,-2.1125,644.5025176,452.6031534,156.2603451,6.7,9.929283494,82,61.38414368,5.234681123,11.63829808
 11/13  05:00:00,-2.0125,642.5440061,449.0796267,159.6986394,6.7,9.924450563,82,61.30588301,5.193789113,11.83093322
 11/13  06:00:00,-2.575,642.8038502,459.5631807,152.4422904,6.7,9.908567124,82,61.34371041,5.309142337,11.30738389
 11/13  07:00:00,-3.8,636.8394918,475.3970511,138.1770327,6.7,9.864805121,82,61.31261432,5.496793017,10.3031995
 11/13  08:00:00,-2.3375,837.8406035,387.9382499,149.8664683,6.7,10.12608564,82,60.51606993,4.41652909,10.9435028
 11/13  09:00:00,-0.0375,1058.228687,309.6792404,182.8722932,6.7,10.26340877,82,60.09645866,3.454084677,12.80860021
 11/13  10:00:00,2.2875,1096.952437,279.8097229,221.5216227,6.7,10.12777055,82,59.32682557,3.06531295,15.54095534
 11/13  11:00:00,3.9875,1105.33528,257.7414078,247.1231089,6.7,10.07184727,82,58.03939357,2.722354573,17.43457193
 11/13  12:00:00,4.4,1108.234268,250.2585967,252.0676224,6.7,10.0906033,82,57.7005662,2.561629261,17.76947218
 11/13  13:00:00,4.4,1071.20128,249.667707,252.5279702,6.7,10.09925369,82,57.58942544,2.506795173,17.75703102
 11/13  14:00:00,4.4,1116.554646,245.7766101,253.4109156,6.7,10.09865367,82,57.4104003,2.436383787,17.79192456
 11/13  15:00:00,4.4,1116.08555,246.5662558,253.7413016,6.7,10.09391005,82,57.31593113,2.420428837,17.82607781
 11/13  16:00:00,4.0875,1115.525773,256.5718082,250.389517,6.7,10.09080627,82,57.35413432,2.50391167,17.60953564
 11/13  17:00:00,3.525,870.4782288,319.2961061,236.1515986,6.7,10.29953322,82,59.22849996,3.175301261,16.13523324
 11/13  18:00:00,3.3,875.2216269,334.8831758,239.8829638,6.7,10.09741547,82,59.90575419,3.460778894,16.62189436
 11/13  19:00:00,3.3,794.6968609,337.8818454,236.615764,6.7,10.11088009,82,60.16349855,3.596097709,16.53041483
