Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 11/13  20:00:00,2.9875,790.9821353,338.5846868,233.2318864,6.7,10.09247837,82,60.25467108,3.664364299,16.34657146
 11/13  21:00:00,2.8,795.3777138,345.6667624,228.4554708,6.7,10.10845872,82,60.53568961,3.791194663,16.03154512
 11/13  22:00:00,2.8,761.6780379,341.4872057,229.486749,6.7,10.10093876,82,60.46248363,3.776284027,16.08118021
 11/13  23:00:00,2.1125,733.4549871,356.9639259,221.7062879,6.7,10.08368059,82,60.93122081,3.976310463,15.58486862
 11/13  24:00:00,1.325,609.2349836,388.9394978,208.8491377,6.7,10.00849219,82,61.51835071,4.437882875,14.89411158
 11/14  01:00:00,1.1,597.9194003,390.5246469,202.0567396,6.7,10.0315306,82,61.51698518,4.516525102,14.45921431
 11/14  02:00:00,1.1,602.5776766,391.497989,202.133053,6.7,10.02820543,82,61.52763518,4.554263382,14.47800758
 11/14  03:00:00,1.475,605.3325075,390.6765559,206.8356339,6.7,10.03955029,82,61.62255491,4.560575839,14.80900675
 11/14  04:00:00,1.7,609.6305374,392.3430334,210.1761618,6.7,10.04996032,82,61.73804715,4.603364073,15.00230599
 11/14  05:00:00,2.0125,615.8091557,389.6601013,214.8574644,6.7,10.05512208,82,61.79674985,4.59262385,15.30207028
 11/14  06:00:00,2.2,615.8440733,389.1709156,217.6183415,6.7,10.05798018,82,61.84223969,4.600302076,15.47554977
 11/14  07:00:00,1.5125,608.3663425,393.3523992,211.115767,6.7,10.03453222,82,61.6027146,4.6412724,15.03930879
 11/14  08:00:00,1.7875,811.7421249,327.58156,207.7708387,6.7,10.25952246,82,60.66640814,3.793405254,14.43245074
 11/14  09:00:00,3.2625,1038.418704,251.5695583,232.3623268,6.7,10.27606571,82,58.09813248,2.769512634,15.83603295
 11/14  10:00:00,4.9625,1076.528868,224.1150232,251.5771727,6.7,10.42267116,82,57.37650616,2.340131897,16.84399542
 11/14  11:00:00,6.6,1079.128268,210.4457432,291.1027586,6.7,10.11369862,82,57.28762747,2.128463953,19.75627686
 11/14  12:00:00,8.2625,1076.594537,201.2084014,306.5905049,6.7,10.1519662,82,57.41628399,2.002323694,21.18293009
 11/14  13:00:00,9.9625,1033.384649,192.3698172,332.5744222,6.7,10.18206355,82,57.30431105,1.896967429,22.88142459
 11/14  14:00:00,10.9125,1067.67899,185.0958329,348.642022,6.7,10.20740584,82,56.89298943,1.807794669,23.79244057
 11/14  15:00:00,11.475,1050.058042,183.2979817,357.9685607,6.7,10.21470015,82,56.46359937,1.768793532,24.33206747
 11/14  16:00:00,10.2625,1043.452549,188.9303541,341.412524,6.7,10.18243299,82,56.12888284,1.799956613,23.28290138
 11/14  17:00:00,8.025,799.7446811,241.5797893,271.0585545,6.7,10.92205283,82,57.90956232,2.30879378,17.18945215
 11/14  18:00:00,6.8875,802.9072266,265.4670424,300.5938171,6.7,10.6027034,82,58.37341667,2.591699179,17.68268795
 11/14  19:00:00,6.7,711.2910397,276.4016675,294.414024,6.7,10.11956165,82,58.65865337,2.751624333,19.58023035
 11/14  20:00:00,6.7,703.7320272,279.1081984,282.6117329,6.7,10.11853639,82,58.655223,2.816370833,19.53937914
 11/14  21:00:00,6.325,709.9191352,288.776723,276.4291908,6.7,10.11897193,82,58.76420943,2.937389221,19.25433608
 11/14  22:00:00,7.1625,657.7994001,288.5133492,284.980363,6.7,10.13952752,82,58.85046744,2.954531527,19.84067928
 11/14  23:00:00,6.7375,645.973158,295.2831551,283.5081046,6.7,10.137257,82,58.79065387,3.033439509,19.65379345
 11/14  24:00:00,6.1,550.3780655,326.8735785,265.6332968,6.7,10.35883613,82,59.85101544,3.41032022,17.86733281
 11/15  01:00:00,7.475,537.0775096,325.8627311,292.1117477,6.7,10.15600767,82,59.8604447,3.463738592,19.97577418
 11/15  02:00:00,8.675,529.3800142,322.9129336,305.5193317,6.7,10.18651755,82,59.84942598,3.46135391,20.94036118
 11/15  03:00:00,7.525,534.8745459,333.0222849,295.4297534,6.7,10.15696608,82,59.80341119,3.57847177,20.28421234
 11/15  04:00:00,8.7625,517.7718435,328.7758382,304.7184947,6.7,10.16080095,82,59.92377763,3.544801097,21.01864135
 11/15  05:00:00,8.9375,484.1901696,337.6564712,308.3581822,6.7,9.917964641,82,59.7817442,3.63890696,21.97899057
 11/15  06:00:00,8.9875,447.0008106,339.4274474,259.6361685,6.7,9.896775285,82,60.0451983,3.666757495,19.38821742
 11/15  07:00:00,9.775,431.5554368,334.5122109,252.6456162,6.7,10.06863851,82,60.07603956,3.633743896,18.36186492
 11/15  08:00:00,10.6875,636.0676485,279.535149,267.7064099,6.7,10.19503569,82,58.83156513,2.995233512,18.70031429
 11/15  09:00:00,11.1,866.7366089,235.1152861,278.0466136,6.7,10.26858391,82,57.70069141,2.444979463,18.86202075
 11/15  10:00:00,12.475,908.8421567,213.2268098,356.9568591,6.7,10.69123077,82,57.07560361,2.153618444,22.6566541
 11/15  11:00:00,14.7375,910.0442777,200.3218514,646.5446182,6.7,11.57231624,82,56.65896557,1.975306094,33.36628137
 11/15  12:00:00,15.6,913.5607185,192.1734106,734.4443081,6.7,11.38606439,82,56.540515,1.862251883,36.66411745
 11/15  13:00:00,14.5375,941.0131987,195.6685241,752.4478393,6.7,10.83157599,82,56.35416369,1.872180212,42.50387372
 11/15  14:00:00,14.2125,1040.101957,199.3836721,708.6136534,6.7,11.80457267,82,56.20520362,1.887813802,35.09992258
 11/15  15:00:00,14.775,1048.813336,200.3236812,767.6177088,6.7,11.82548475,82,56.09688376,1.880180354,35.91866662
 11/15  16:00:00,14.625,1041.474973,201.2664035,770.2299463,6.7,11.8167001,82,56.00863796,1.876528201,35.89245605
 11/15  17:00:00,13.4,799.2968015,241.9009368,667.0162695,6.7,12.08158148,82,57.65795346,2.274557891,30.06684142
 11/15  18:00:00,12.425,809.38501,255.3755062,451.5366604,6.7,10.25876318,82,58.2190457,2.459130957,25.38598495
 11/15  19:00:00,10.825,714.5905665,262.4168257,355.2444795,6.7,10.20576185,82,58.51340782,2.583392271,23.46770219
 11/15  20:00:00,9.625,688.1480292,266.6624507,326.5149193,6.7,10.17523626,82,58.50929608,2.66501511,22.25120348
 11/15  21:00:00,10.4625,616.6436679,269.0148356,297.3425128,6.7,9.995191195,82,58.64218041,2.715086756,21.02721662
 11/15  22:00:00,12.1625,555.4070588,268.2685102,307.5851218,6.7,11.00650538,82,58.65478511,2.725101151,19.61409392
 11/15  23:00:00,12.8,541.4246946,270.8628228,493.420989,6.7,12.38266793,82,58.71927166,2.76331941,23.17125009
 11/15  24:00:00,12.425,440.2217487,299.654237,313.6685353,6.7,12.24812499,82,59.48927223,3.094990369,13.4607702
 11/16  01:00:00,11.5125,435.7847945,303.2089926,302.9879915,6.7,11.88193867,82,59.63319322,3.182832167,13.28136266
 11/16  02:00:00,9.35,481.6149171,308.3422572,335.7650328,6.7,10.54345064,82,59.73028732,3.271657422,17.3158582
 11/16  03:00:00,7.6125,571.6035118,317.0624262,328.3756172,6.7,9.931687477,82,59.66055962,3.381450737,21.74776015
 11/16  04:00:00,7.2,568.9496903,319.9232755,285.8395659,6.7,9.998601896,82,59.72266901,3.420634747,20.78570187
 11/16  05:00:00,6.5125,572.7343608,329.9257382,275.8321245,6.7,10.13497148,82,59.81576277,3.536791263,19.38327767
 11/16  06:00:00,4.725,580.6268061,344.804783,258.0078338,6.7,10.07859582,82,60.14093654,3.721836525,18.09374535
 11/16  07:00:00,3.2125,582.9465349,357.7946494,234.5489839,6.7,10.04017977,82,60.84952282,3.935037252,16.64317641
 11/16  08:00:00,3.1125,787.6612053,285.8362341,225.771556,6.7,10.26325203,82,58.91697097,3.118239428,15.62259003
 11/16  09:00:00,5.425,1011.774823,221.4331812,251.8141224,6.7,10.54825564,82,57.14540916,2.312657534,16.61255643
 11/16  10:00:00,8.3875,1048.436311,197.3999619,301.4001615,6.7,10.61797336,82,56.73593098,1.986310983,18.98573719
 11/16  11:00:00,9.775,1067.513887,198.2899772,343.5613805,6.7,10.17400706,82,56.48404317,1.945215417,22.68037408
 11/16  12:00:00,10,1083.188877,195.6043507,336.7675988,6.7,10.18546118,82,56.30121949,1.883989295,22.93927623
 11/16  13:00:00,11.0625,1044.601326,189.228654,351.9337667,6.7,10.21703063,82,56.189361,1.79849456,23.97550087
 11/16  14:00:00,11.7,1091.721088,182.1838878,363.8295817,6.7,10.24004781,82,55.97727524,1.714170171,24.58165364
 11/16  15:00:00,11.0125,1091.216264,195.6168879,354.5407694,6.7,10.21431107,82,55.95879558,1.824426576,23.97642294
 11/16  16:00:00,9.5375,1083.858536,207.6759743,331.1369769,6.7,10.197682,82,55.96384499,1.926619245,22.54188948
 11/16  17:00:00,8.9,840.6618499,250.1994843,311.3744163,6.7,10.40787858,82,57.79182599,2.348087659,20.5647491
 11/16  18:00:00,8.2125,844.6494171,262.5437911,312.5496613,6.7,10.17376205,82,58.18344724,2.529191406,21.12405535
 11/16  19:00:00,7.8,768.8811678,270.2665293,299.5674509,6.7,10.176099,82,58.52244604,2.660778849,20.54472229
 11/16  20:00:00,7.425,763.7886968,278.46904,294.9509403,6.7,10.17669866,82,58.63310856,2.788327781,20.22584984
 11/16  21:00:00,7.2,755.4322459,282.4122706,290.0464957,6.7,10.17039925,82,58.76365755,2.862021228,19.92316213
 11/16  22:00:00,7.2,707.2863246,280.3807472,289.9264546,6.7,10.15453871,82,58.70242696,2.859649503,19.97879979
 11/16  23:00:00,6.8875,683.6997961,285.495636,285.6221332,6.7,10.14596757,82,58.70187144,2.919653598,19.74581472
 11/16  24:00:00,6.325,578.8823867,316.7729112,271.1088624,6.7,10.3671247,82,59.59392982,3.281628702,18.17030171
 11/17  01:00:00,5.7875,574.094003,323.8182312,273.7153037,6.7,10.10661238,82,59.78188519,3.416142159,18.79602569
 11/17  02:00:00,5.225,572.6577519,333.1168845,261.7074613,6.7,10.09853961,82,60.00759025,3.562824136,18.27784851
 11/17  03:00:00,5,577.5968148,337.9465357,256.5044988,6.7,10.09486728,82,60.20388217,3.659387579,18.00129873
 11/17  04:00:00,3.9375,581.3049926,351.8177927,245.684322,6.7,10.06863728,82,60.50223887,3.849745727,17.31319793
 11/17  05:00:00,2.9875,584.3993588,360.9924425,229.7162494,6.7,10.04360045,82,61.06509377,4.02736583,16.31628186
 11/17  06:00:00,2.1125,587.2659892,372.9346831,218.4306357,6.7,10.02491252,82,61.34198765,4.242848425,15.60434337
 11/17  07:00:00,1.325,589.0713151,382.6817179,206.2401128,6.7,10.01266698,82,61.35712447,4.4003265,14.81126387
 11/17  08:00:00,1.7875,794.3807418,319.5326755,206.5456291,6.7,10.25490782,82,60.10676147,3.628516107,14.4080243
 11/17  09:00:00,2.8875,1025.31561,245.6123268,233.0325201,6.7,10.01068968,82,57.73648394,2.653281819,16.48869174
 11/17  10:00:00,4.3625,1070.587051,227.3253798,249.5206799,6.7,10.05771496,82,57.14693607,2.337948986,17.7956623
 11/17  11:00:00,6.375,1084.412734,213.4342231,277.4034298,6.7,10.11894016,82,56.94667189,2.130774334,19.53933891
 11/17  12:00:00,7.2,1106.389621,217.93253,290.6362322,6.7,10.16744566,82,56.90056215,2.135409121,20.16320915
 11/17  13:00:00,6.5125,1067.258461,220.9544123,285.6637142,6.7,10.1673173,82,56.73180136,2.13751563,19.66171371
 11/17  14:00:00,5.7875,1104.25552,222.7564262,275.1824042,6.7,10.13971673,82,56.66956911,2.135355462,19.01861403
 11/17  15:00:00,5.6,1107.933448,217.7840218,271.6059412,6.7,10.12318278,82,56.5295604,2.072054246,18.8759865
 11/17  16:00:00,5.6,1109.201662,220.7291434,271.9512177,6.7,10.10450332,82,56.47601231,2.087947365,18.99298602
 11/17  17:00:00,5.6,867.9459302,272.1900337,264.8264198,6.7,10.32812017,82,58.06455947,2.602533517,17.95986106
 11/17  18:00:00,5.9125,876.7369068,289.7233798,276.7366517,6.7,10.14565572,82,58.60557005,2.845042826,18.9892931
 11/17  19:00:00,5.7875,798.8234425,299.2021899,273.142781,6.7,10.16185281,82,58.83941039,3.0038491,18.82800492
 11/17  20:00:00,4.5375,794.5243925,312.2182563,258.5586367,6.7,10.13762047,82,59.0501438,3.185944119,17.87287898
 11/17  21:00:00,3.9,797.0720723,321.4262755,245.3215735,6.7,10.13550002,82,59.51203709,3.337285122,17.03129045
 11/17  22:00:00,3.9,758.4139319,317.3368079,251.8850337,6.7,9.964423883,82,59.49326319,3.337113007,17.97088277
 11/17  23:00:00,3.525,747.8804978,323.9103012,243.404028,6.7,9.960899384,82,59.62222859,3.427703716,17.6862906
 11/17  24:00:00,3.3,646.9232131,357.2651032,231.508373,6.7,10.06806355,82,60.70137021,3.864515132,16.73943347
 11/18  01:00:00,3.3,641.3059253,363.2801606,245.4037984,6.7,9.796889194,82,60.99406637,4.032921312,18.16212722
 11/18  02:00:00,3.3,639.6590644,364.0788278,232.925134,6.7,9.87892986,82,61.13586435,4.116020025,17.70352529
 11/18  03:00:00,2.9875,641.9584883,372.3156978,236.0204567,6.7,9.797143408,82,61.40677298,4.25811971,17.86737947
 11/18  04:00:00,2.8,643.3563039,375.9893511,229.326262,6.7,9.797426819,82,61.63619435,4.361726979,17.59264456
 11/18  05:00:00,2.425,643.0055401,379.4589372,217.2611072,6.7,9.942018,82,61.73040862,4.440551812,16.53523774
 11/18  06:00:00,2.2,642.1788992,381.0702962,222.3201607,6.7,9.929855008,82,61.81527036,4.487648657,16.26731156
 11/18  07:00:00,2.2,639.7596979,379.509756,224.5118429,6.7,9.7587987,82,61.79146254,4.483461638,17.13389183
 11/18  08:00:00,2.2,713.5363961,356.9900995,209.4900786,6.7,10.07220509,82,61.31425949,4.183243254,15.55645356
 11/18  09:00:00,2.2,851.3737287,319.6414564,217.9615929,6.7,10.06269726,82,60.04280746,3.640490155,15.64079998
 11/18  10:00:00,2.575,896.0761232,309.3444722,224.780315,6.7,10.08606503,82,59.58764785,3.413386838,15.94266354
 11/18  11:00:00,3.4875,899.9164683,282.9073871,238.5789593,6.7,10.10142618,82,59.1693783,3.045397307,16.79904974
 11/18  12:00:00,4.5875,908.1966299,268.9483724,253.3344782,6.7,10.1440774,82,59.02340536,2.849923096,17.68916067
 11/18  13:00:00,5.6875,875.4197083,255.6383937,269.4142783,6.7,10.17125538,82,58.79521426,2.677848579,18.62087593
 11/18  14:00:00,5.7875,867.5586435,243.6389564,273.3620702,6.7,10.15795665,82,58.58377271,2.525979109,18.82985584
 11/18  15:00:00,5.9125,869.7412253,235.6111302,273.3983475,6.7,10.16199351,82,58.6263507,2.426649041,18.86917243
 11/18  16:00:00,5.7875,870.2330356,238.4273722,273.6147291,6.7,10.15447105,82,58.45169559,2.444025929,18.86356705
 11/18  17:00:00,3.85,874.3814426,267.0775659,251.9332692,6.7,10.07334328,82,58.3652748,2.720941175,17.57011839
 11/18  18:00:00,2.1125,828.3395083,295.0511485,223.6342093,6.7,10.03330438,82,58.99072389,3.016964609,15.86890538
 11/18  19:00:00,1.7,636.8852806,356.1559172,207.9534188,6.7,10.26103754,82,60.9614962,3.781724771,14.4283393
 11/18  20:00:00,2.3875,636.2229544,352.1694743,225.0179416,6.7,10.0554224,82,61.03948476,3.899214058,15.78763024
 11/18  21:00:00,2.425,634.5345026,355.2325365,224.0626128,6.7,10.05955792,82,61.14035013,4.002857652,15.86354257
 11/18  22:00:00,2.2,634.0210353,357.7390421,219.51349,6.7,10.04941869,82,61.27018193,4.0828713,15.59558714
 11/18  23:00:00,1.8875,628.2064258,362.9943686,215.6617612,6.7,10.03964046,82,61.23921013,4.16556652,15.37337228
 11/18  24:00:00,1.7,626.2107011,368.9078075,211.4817003,6.7,10.03501431,82,61.31798502,4.246181344,15.11313383
 11/19  01:00:00,0.2625,600.6914567,390.739703,197.117044,6.7,9.989656895,82,60.9573951,4.483112153,14.15690968
 11/19  02:00:00,-0.225,601.2690889,398.434859,184.6660152,6.7,9.965688297,82,61.04359269,4.541842065,13.41606667
 11/19  03:00:00,0.6875,600.3714875,401.4734354,195.0901041,6.7,10.01094592,82,61.36306485,4.60034279,14.15330784
 11/19  04:00:00,0.4125,604.2906688,398.175197,195.5021188,6.7,9.988220313,82,61.15993228,4.586058818,14.12691376
 11/19  05:00:00,0.375,608.6796425,400.6750031,192.4411119,6.7,9.979061634,82,61.2149095,4.597234037,13.98751704
 11/19  06:00:00,0.9125,610.413824,405.6922231,198.7275611,6.7,10.01434532,82,61.45296466,4.681391748,14.38994098
 11/19  07:00:00,1.475,596.591476,403.2177221,206.2611672,6.7,10.03540406,82,61.59203351,4.691069521,14.82717874
 11/19  08:00:00,2.7,574.8254858,387.1159031,222.6894079,6.7,10.05593789,82,61.66636224,4.528552627,15.91266065
 11/19  09:00:00,4.3625,696.0532317,341.8015064,230.9565028,6.7,10.57946185,82,61.04658822,3.977449881,15.44083366
 11/19  10:00:00,5.375,689.2291075,327.7353718,270.941511,6.7,10.11663185,82,60.36251303,3.722053351,18.22697286
 11/19  11:00:00,6.2875,690.0307219,319.755391,274.7531486,6.7,10.14709818,82,59.95493682,3.550689214,18.9601532
 11/19  12:00:00,7.0125,693.5636691,317.6916168,283.3266752,6.7,10.17919122,82,59.76931568,3.46899715,19.50238631
 11/19  13:00:00,7.575,701.1333339,314.4408735,291.6591882,6.7,10.20188045,82,59.63865944,3.397659099,19.94878656
 11/19  14:00:00,7.425,697.9855088,316.0749584,292.0440521,6.7,10.196247,82,59.57351044,3.390196176,19.9129062
 11/19  15:00:00,7.2,692.9990678,318.6592347,287.4665236,6.7,10.1826446,82,59.64848501,3.409397168,19.6644564
 11/19  16:00:00,7.2,698.6859425,322.2491006,287.0575574,6.7,10.18882784,82,59.66948263,3.447243473,19.64857101
 11/19  17:00:00,6.8875,572.7568818,365.1619159,282.8269173,6.7,10.1863826,82,60.6059502,3.962341219,19.35090277
 11/19  18:00:00,6.0125,553.5652679,379.4142548,271.8572076,6.7,10.16547753,82,61.03040115,4.217670495,18.64410994
 11/19  19:00:00,5.6,549.7289308,381.3339548,262.9907091,6.7,10.14991772,82,61.3673165,4.336624412,18.15119356
 11/19  20:00:00,5.225,547.1844549,383.5047666,259.0311221,6.7,10.13375285,82,61.5070678,4.420141784,17.93852488
 11/19  21:00:00,5.375,543.3056876,380.8068778,258.8429251,6.7,10.13225895,82,61.5253603,4.428204926,17.98952482
 11/19  22:00:00,5.9125,551.3936907,377.3804162,265.9061633,6.7,10.15122703,82,61.35530239,4.383791216,18.43800053
 11/19  23:00:00,5.7875,565.0267359,381.7982034,266.2573107,6.7,10.15643124,82,61.39339161,4.423200492,18.39640669
 11/19  24:00:00,5.6,565.9490693,381.2126174,263.6077099,6.7,10.14310688,82,61.46274745,4.427562993,18.23305178
 11/20  01:00:00,5.9125,581.9940418,367.587692,267.410815,6.7,10.14472501,82,61.04436145,4.242792655,18.52896929
 11/20  02:00:00,6.7875,578.9255575,366.1663307,278.789547,6.7,10.17018693,82,60.88795236,4.182100724,19.24742058
 11/20  03:00:00,6.8875,562.3879473,362.6237079,282.3594835,6.7,10.15686748,82,60.68478519,4.104373442,19.44420509
 11/20  04:00:00,7.0125,544.9651616,367.0234246,281.3040313,6.7,10.15507708,82,60.77540956,4.13210906,19.43471255
 11/20  05:00:00,7.2,533.9916932,370.6951503,283.6792772,6.7,10.15543041,82,60.85829849,4.180289492,19.57963346
 11/20  06:00:00,7.575,523.7000504,371.1863044,288.0003074,6.7,10.15955327,82,60.88245053,4.193407837,19.88432988
 11/20  07:00:00,8.4875,490.2087251,369.6735592,304.2290892,6.7,10.01448104,82,60.57401204,4.169523838,21.30659951
 11/20  08:00:00,9.2125,640.7129413,309.9612906,256.2694027,6.7,9.93639245,82,59.44967637,3.408852702,18.85667684
 11/20  09:00:00,10.4625,865.3912609,259.3011457,252.5132364,6.7,10.3837172,82,58.28051009,2.758610234,17.55961099
 11/20  10:00:00,11.1,907.3414331,246.1003018,254.6592443,6.7,11.02826655,82,57.81750867,2.53851853,15.56908846
 11/20  11:00:00,11.475,908.2886875,238.1191556,266.2683984,6.7,11.5149851,82,57.55961805,2.404223553,14.31549641
 11/20  12:00:00,11.7,909.9621566,230.8889059,285.5656606,6.7,11.57061766,82,57.41353616,2.29553171,14.35778021
 11/20  13:00:00,12.0125,868.0311925,225.9999947,292.5902671,6.7,11.6529923,82,57.26702766,2.223441096,14.41397606
 11/20  14:00:00,13.2625,909.7004825,219.4758958,524.5186048,6.7,12.64015091,82,57.05141139,2.139901191,22.83652863
 11/20  15:00:00,14.2125,909.9717299,216.2630653,698.3392275,6.7,13.09098611,82,56.895397,2.091023261,26.82125018
 11/20  16:00:00,14.775,910.0343988,216.1791073,739.339919,6.7,13.22373279,82,56.78505215,2.075752108,27.33257196
 11/20  17:00:00,15,670.8639999,256.1311194,702.6699665,6.7,13.15990745,82,58.23855384,2.479808204,25.85915852
 11/20  18:00:00,12.9375,673.5510997,274.2010867,493.5236046,6.7,12.23439573,82,58.67215073,2.7130547,18.94159407
 11/20  19:00:00,10.6375,642.5090651,283.007018,379.8210582,6.7,10.40119734,82,58.89997891,2.855474141,19.44998628
 11/20  20:00:00,9.625,727.4984767,285.9358848,355.0890289,6.7,9.959473812,82,58.90833286,2.920449536,23.81274002
 11/20  21:00:00,8.4,738.9059943,300.5705376,304.5344796,6.7,10.08128037,82,59.06003961,3.095570596,21.84141546
 11/20  22:00:00,6.05,741.6877393,312.5093999,288.2534252,6.7,9.95133646,82,59.06574904,3.238838876,20.50226429
 11/20  23:00:00,3.625,758.7696185,336.5223625,249.3951166,6.7,9.840037419,82,59.67321333,3.522027831,18.65982294
 11/20  24:00:00,2.1125,668.0239902,385.9676354,223.5962073,6.7,9.794550918,82,61.40804181,4.21560553,17.04457054
 11/21  01:00:00,1.0125,671.2225201,393.8898251,207.7964339,6.7,9.780668803,82,61.46258373,4.477434402,16.00887506
 11/21  02:00:00,-0.15,669.8316399,398.9928986,192.6908529,6.7,9.727421278,82,61.20642393,4.585258737,15.00003625
 11/21  03:00:00,-0.9125,669.6871788,417.3809389,178.9335922,6.7,9.712692295,82,61.36127997,4.801400658,14.10465153
 11/21  04:00:00,-1.7875,671.692993,430.8735385,168.283417,6.7,9.687465947,82,61.35543624,4.984829375,13.33189845
 11/21  05:00:00,-2.575,674.9841143,442.5489751,156.2244327,6.7,9.65225408,82,61.38655326,5.119356223,12.50925065
 11/21  06:00:00,-3.4875,673.0681303,457.1555195,144.444162,6.7,9.61684917,82,61.42094145,5.301140883,11.67804229
 11/21  07:00:00,-4.2125,670.1772988,470.9663716,132.6068482,6.7,9.592110148,82,61.58414367,5.483772767,10.8388713
 11/21  08:00:00,-3.7125,872.8015027,399.3029353,129.0980844,6.7,9.924776469,82,60.67270693,4.589877257,10.23429033
 11/21  09:00:00,-2.9875,1098.975232,311.259417,145.528741,6.7,9.929855011,82,60.15749798,3.493765874,11.05023115
 11/21  10:00:00,-1.7375,1138.15104,275.2817325,165.4632363,6.7,9.94645154,82,59.77740873,3.031937911,12.32755857
 11/21  11:00:00,-0.4125,1141.374911,255.2688468,183.8067043,6.7,10.0113717,82,58.98883681,2.755374681,13.47118693
 11/21  12:00:00,0.6875,1144.606083,239.3263373,200.8573068,6.7,10.04460135,82,58.17291878,2.514648976,14.46958878
 11/21  13:00:00,1.475,1103.40974,227.183582,213.0131615,6.7,10.05691905,82,57.65596812,2.325754008,15.21776891
 11/21  14:00:00,2.0125,1146.077926,217.4947114,221.431082,6.7,10.06393401,82,57.14316726,2.178241653,15.74135992
 11/21  15:00:00,1.8875,1147.356614,222.6015842,221.3781765,6.7,10.0585601,82,56.88164007,2.186278707,15.72152733
 11/21  16:00:00,1.0125,1144.357254,239.4654692,210.7914383,6.7,10.04373366,82,57.0893587,2.324603322,14.99893934
 11/21  17:00:00,-0.15,898.9519142,315.3255589,188.6827239,6.7,10.20775391,82,60.07803172,3.153578042,13.17187368
 11/21  18:00:00,-1.2875,906.7438206,333.7846899,180.6346868,6.7,9.97313965,82,60.45417511,3.517819128,12.84653176
 11/21  19:00:00,-2.0125,829.5917693,349.5289602,166.1354517,6.7,9.968107859,82,60.54324638,3.795851349,12.02088211
 11/21  20:00:00,-2.575,829.9702921,354.7290243,158.4408619,6.7,9.934654916,82,60.3605098,3.901386811,11.56354283
 11/21  21:00:00,-2.8,834.61203,368.3731366,152.8137095,6.7,9.941672071,82,60.46921548,4.064343374,11.23112995
 11/21  22:00:00,-3.4875,800.6927184,382.7831675,146.0047989,6.7,9.924475154,82,60.39759705,4.2363114,10.74687598
 11/21  23:00:00,-3.9,792.8674352,397.1058218,147.7407349,6.7,9.594351335,82,60.56479675,4.402625708,11.33652617
 11/21  24:00:00,-4.2125,690.4479458,437.0678467,129.7257893,6.7,9.826714794,82,60.87404387,4.89612599,10.15513378
 11/22  01:00:00,-4.4,685.5380936,446.4155299,126.7616291,6.7,9.882656635,82,61.01238841,5.041369378,9.702378039
 11/22  02:00:00,-4.4,684.0851549,444.4995831,128.6851199,6.7,9.863672544,82,60.96963028,5.049335609,9.744793453
 11/22  03:00:00,-4.4,681.2792961,445.6257615,129.0491569,6.7,9.847433748,82,60.94414514,5.055943659,9.771995533
 11/22  04:00:00,-4.0875,682.4478849,446.4691021,133.0074638,6.7,9.856675704,82,61.00911553,5.073183142,10.07087658
 11/22  05:00:00,-3.9,685.0378344,451.9720688,135.3856542,6.7,9.872096848,82,61.16166938,5.154724,10.22372039
 11/22  06:00:00,-4.2125,681.6504396,454.6817477,132.815042,6.7,9.84923289,82,61.12013499,5.205597602,10.0209264
 11/22  07:00:00,-4.0875,675.3954932,461.1855699,132.4861318,6.7,9.86187751,82,61.30999389,5.291933877,10.02104259
 11/22  08:00:00,-3.525,871.2987452,389.4670661,136.4534127,6.7,10.09598293,82,60.42275622,4.424740775,10.04404938
 11/22  09:00:00,-1.925,1090.403555,314.8908963,161.7215292,6.7,10.11605643,82,60.10507209,3.503448748,11.63503874
 11/22  10:00:00,-0.0375,1124.745784,293.0539925,193.0993923,6.7,9.948388759,82,59.719392,3.213972148,14.04502185
 11/22  11:00:00,0.9125,1119.063257,278.6125337,203.8555874,6.7,9.991226956,82,58.84079188,2.985564085,14.83691476
 11/22  12:00:00,1.7875,1117.656246,267.9998986,215.9187308,6.7,10.01569316,82,58.15180843,2.795718441,15.61752191
 11/22  13:00:00,2.8875,1078.526681,257.556814,231.7939867,6.7,10.03752804,82,57.62989231,2.620211264,16.64940332
 11/22  14:00:00,3.675,1128.08993,252.5377101,243.2562986,6.7,10.06382012,82,57.38789057,2.519364785,17.34843445
 11/22  15:00:00,3.9,1127.217833,248.8640803,247.6193359,6.7,10.06795396,82,57.24172485,2.449371961,17.56381814
 11/22  16:00:00,3.525,1121.685864,258.9456374,243.3163175,6.7,10.06930164,82,57.33274822,2.52779406,17.24661333
 11/22  17:00:00,3.3,876.4228225,317.0705651,233.3224593,6.7,10.28345096,82,59.08804338,3.149190651,16.03144113
 11/22  18:00:00,3.3,878.2464002,334.5067619,240.2462287,6.7,10.09167113,82,59.69130126,3.436801501,16.71208798
 11/22  19:00:00,2.6125,800.1112797,347.9690403,230.3630394,6.7,10.09205568,82,60.14665003,3.683237193,16.14835774
 11/22  20:00:00,1.8875,804.15564,353.5923047,218.9923432,6.7,10.07312111,82,60.56532076,3.839553768,15.43387676
 11/22  21:00:00,1.7,805.0979858,351.4408828,215.192136,6.7,10.06345468,82,60.72209543,3.889942488,15.22218592
 11/22  22:00:00,2.3875,765.3052825,345.1318235,223.2641557,6.7,10.08461825,82,60.45049268,3.836798312,15.80176535
 11/22  23:00:00,2.425,748.4513371,355.1737551,225.0094499,6.7,10.10056166,82,60.62289623,3.947884575,15.82934421
 11/22  24:00:00,2.2,639.41142,387.7470842,221.3335898,6.7,10.06515314,82,61.79261129,4.420093085,15.61234794
 11/23  01:00:00,2.2,614.8832485,388.7126872,219.8795391,6.7,10.06942606,82,61.82325439,4.537062156,15.5657528
 11/23  02:00:00,1.8875,611.813631,394.0990969,216.1639479,6.7,10.06358931,82,61.84537666,4.645777318,15.314598
 11/23  03:00:00,1.7,604.5196147,395.3353259,212.3752691,6.7,10.04713025,82,61.83250809,4.67711596,15.09013111
 11/23  04:00:00,1.7,594.0596796,396.2027321,211.6464277,6.7,10.0325563,82,61.81975761,4.689246784,15.10515424
 11/23  05:00:00,1.325,577.2458293,400.765637,206.9607202,6.7,10.00900793,82,61.69287528,4.733564999,14.84449062
 11/23  06:00:00,1.1,565.3248362,408.5253024,201.1566203,6.7,9.999793962,82,61.78482497,4.81798699,14.50995177
 11/23  07:00:00,1.7875,559.211351,403.5538102,209.6316656,6.7,10.01684952,82,61.88684604,4.775352266,15.11805321
 11/23  08:00:00,2.2,546.4074878,399.1074221,215.4471819,6.7,10.02599917,82,61.94928393,4.74160108,15.48382452
 11/23  09:00:00,2.2,672.8894727,365.0961968,210.7587466,6.7,10.2481071,82,61.48046708,4.308965907,14.68944192
 11/23  10:00:00,2.2,673.4119253,355.9358712,220.1117684,6.7,10.00347003,82,61.31108432,4.154258499,15.5856091
 11/23  11:00:00,2.2,673.8602254,350.6186076,216.7642653,6.7,10.00720702,82,61.23305711,4.05691847,15.57053747
 11/23  12:00:00,2.8875,666.4923669,350.0436256,224.3576688,6.7,10.02876621,82,61.3584477,4.044486052,16.12495511
 11/23  13:00:00,3.3,665.2797563,345.325261,230.1980996,6.7,10.04041086,82,61.34512373,3.994070368,16.4792869
 11/23  14:00:00,2.9875,678.6280786,348.4272466,227.4518997,6.7,10.04810758,82,61.38241484,4.031772731,16.2402078
 11/23  15:00:00,3.1125,684.6829743,347.7625524,228.8177666,6.7,10.05395349,82,61.39759667,4.029575131,16.30039621
 11/23  16:00:00,2.6125,692.061435,352.5357685,224.7846194,6.7,10.04499897,82,61.30894586,4.080696894,16.00971402
 11/23  17:00:00,2.2,577.2792459,392.3928952,216.6027712,6.7,10.04019776,82,61.79248395,4.574206687,15.46666462
 11/23  18:00:00,2.575,582.6463532,394.5936606,220.9306051,6.7,10.06455019,82,61.88413453,4.651176602,15.72575748
 11/23  19:00:00,2.425,586.7763127,401.6409803,220.5485664,6.7,10.06858748,82,61.94374728,4.762898974,15.64451175
 11/23  20:00:00,1.8875,588.8012797,408.3936479,213.5963714,6.7,10.05610806,82,61.90732019,4.856115773,15.15489494
 11/23  21:00:00,1.7,587.4469555,409.5652332,209.9372859,6.7,10.04173044,82,61.8677471,4.865313122,14.94920065
 11/23  22:00:00,1.0125,589.2611076,416.376165,202.9904612,6.7,10.01678708,82,61.66552445,4.924135194,14.52023709
 11/23  23:00:00,0.9125,591.5859425,423.8094323,198.4975989,6.7,10.01752743,82,61.79871362,4.997002212,14.27032046
 11/23  24:00:00,1.475,597.2337523,419.9464358,205.964948,6.7,10.03704988,82,61.90545223,4.975344432,14.77066978
 11/24  01:00:00,1.0125,624.8460546,420.1861252,202.6640881,6.7,10.0364062,82,61.8215165,4.981001901,14.49929205
 11/24  02:00:00,0.225,632.3733372,431.7194819,191.7036834,6.7,10.02487955,82,61.85133733,5.116951379,13.73008412
 11/24  03:00:00,0.375,635.2151607,434.4636601,192.0554208,6.7,10.03769243,82,61.98159571,5.162368034,13.76135792
 11/24  04:00:00,0.6,634.8933516,427.8509469,195.8535989,6.7,10.03280137,82,61.92103174,5.097221259,14.00771873
 11/24  05:00:00,0.6,639.7733814,427.9868655,195.7522905,6.7,10.02969183,82,61.89306403,5.087393922,14.02378097
 11/24  06:00:00,0.225,640.7039368,431.4615671,192.2617707,6.7,10.01466675,82,61.79363104,5.119172867,13.7923926
 11/24  07:00:00,0,635.734683,435.0298513,187.7140155,6.7,10.00466207,82,61.81225896,5.148308696,13.52307921
 11/24  08:00:00,0.375,833.766732,374.539403,187.8777905,6.7,10.2449705,82,61.23349764,4.385424894,13.1616336
 11/24  09:00:00,0.6,1059.87211,316.2075869,202.127073,6.7,9.983238343,82,60.35862357,3.619859924,14.35325879
 11/24  10:00:00,1.2875,1102.058038,281.1205068,208.4358671,6.7,10.00439024,82,58.98981668,3.098462114,15.01322679
 11/24  11:00:00,1.7,1107.835796,261.9970964,214.1134153,6.7,10.02163889,82,58.39704026,2.778163699,15.40307876
 11/24  12:00:00,1.7,1110.764624,251.9342951,215.3268601,6.7,10.0069266,82,58.08925728,2.605374791,15.49690868
 11/24  13:00:00,2.3875,1071.006961,241.2367142,223.928994,6.7,10.0263711,82,57.71873925,2.447270086,16.12340782
 11/24  14:00:00,3.4875,1115.339081,222.5802097,239.5757867,6.7,10.05094966,82,57.33420089,2.221550978,17.13179098
 11/24  15:00:00,3.525,1117.675578,216.3845066,242.8214892,6.7,10.04187702,82,56.94629436,2.126206186,17.31776646
 11/24  16:00:00,2.3,1114.850729,230.3995473,228.9871301,6.7,10.00128352,82,56.91797948,2.235288916,16.42822963
 11/24  17:00:00,0.6375,870.662649,309.4666793,190.0967803,6.7,10.41721665,82,59.88856585,3.079389854,13.12440269
 11/24  18:00:00,-0.375,876.6661599,329.328097,196.3517405,6.7,9.934624864,82,60.49101524,3.457463277,13.73258121
 11/24  19:00:00,-0.9125,795.170093,337.4429358,181.1505411,6.7,9.931113758,82,60.49872196,3.656461612,13.1432076
 11/24  20:00:00,-1.1,792.7937579,338.6023759,175.5527935,6.7,9.916664315,82,60.44539689,3.719794945,12.91027626
 11/24  21:00:00,-0.7875,794.0430867,343.4256767,178.1697463,6.7,9.937207343,82,60.55740566,3.797303956,13.15294396
 11/24  22:00:00,-0.6,758.4862443,344.1806833,181.0847175,6.7,9.940835584,82,60.61165796,3.82759946,13.34118133
 11/24  23:00:00,0.15,742.9915202,351.4957214,189.6424358,6.7,9.990685043,82,60.92089731,3.935336247,13.89541318
 11/24  24:00:00,0.6,636.5239624,391.1604097,196.0064717,6.7,10.00988984,82,61.38032871,4.451346434,14.20912765
 11/25  01:00:00,0.225,627.2634611,406.3027292,191.5729257,6.7,10.02590102,82,61.53269269,4.691969497,13.80169967
 11/25  02:00:00,-0.375,615.2086627,404.1559576,184.7569062,6.7,9.97828394,82,61.31114538,4.689014949,13.33424507
 11/25  03:00:00,-0.225,608.3289058,397.1791381,184.7346153,6.7,9.951542286,82,61.17101853,4.575730295,13.46929484
 11/25  04:00:00,-0.375,612.4158219,405.3848106,183.1910932,6.7,9.948144885,82,61.19806951,4.658859256,13.41825427
 11/25  05:00:00,-0.9125,618.5883232,413.6407605,175.9107562,6.7,9.929558181,82,61.18453256,4.751428027,12.9362058
 11/25  06:00:00,-1.1,620.1675091,418.1225602,171.9928376,6.7,9.922884581,82,61.24004994,4.804411253,12.70269307
 11/25  07:00:00,-1.475,619.8526086,426.2438919,167.9743766,6.7,9.91565682,82,61.2467508,4.903255035,12.43229625
 11/25  08:00:00,-2.0125,697.9691707,413.0934096,160.983864,6.7,9.888977664,82,60.96477263,4.730643177,11.97408915
 11/25  09:00:00,-3.575,853.9731935,390.6777839,143.193186,6.7,9.855080275,82,60.41736196,4.408057052,10.72506375
 11/25  10:00:00,-5.15,912.8850311,403.1402384,121.2865275,6.7,9.832568254,82,60.37086767,4.486330103,9.155509884
 11/25  11:00:00,-6.2875,921.4359841,403.6187162,106.419644,6.7,9.782176378,82,60.14424783,4.457550206,8.100010869
 11/25  12:00:00,-7.0125,930.3642595,402.4042895,94.94874764,6.7,9.760087335,82,60.12273879,4.407418891,7.306745316
 11/25  13:00:00,-7.2,905.2765477,403.3037185,91.16782245,6.7,9.765124108,82,60.18709603,4.415857179,7.054475853
 11/25  14:00:00,-7.2,908.2236481,402.3095198,91.40434175,6.7,9.755909588,82,60.08981116,4.401408197,7.094944701
 11/25  15:00:00,-7.575,911.2006887,408.2391112,87.21954056,6.7,9.751337323,82,60.03839734,4.448124744,6.79171996
 11/25  16:00:00,-7.425,908.7100561,420.4554212,87.97739597,6.7,9.752672117,82,60.25856104,4.597069867,6.862535263
 11/25  17:00:00,-7.8875,919.2162951,434.1505145,83.81492138,6.7,9.735326303,82,60.30006007,4.765796338,6.548793811
 11/25  18:00:00,-8.3,883.9877745,448.0264418,75.97629368,6.7,9.724213933,82,60.5520816,4.952759528,5.957847664
 11/25  19:00:00,-8.675,698.8319768,520.5730572,70.68967509,6.7,9.709427097,82,61.56053401,5.908172088,5.562628378
 11/25  20:00:00,-9.2125,701.6291784,530.9844861,70.35202392,6.7,9.330971169,82,61.76653888,6.194930864,5.695100061
 11/25  21:00:00,-10.15,704.6894558,555.4517657,57.08826885,6.7,9.29029251,82,62.25403048,6.60929674,4.820462712
 11/25  22:00:00,-10.9125,710.1626463,587.5903248,46.70663812,6.7,9.26244158,82,63.01821477,7.224661993,4.059148909
 11/25  23:00:00,-11.7875,713.4660291,613.2859305,38.72289688,6.7,9.224895754,82,63.6492794,7.830041321,3.430970262
 11/25  24:00:00,-12.575,715.1126493,609.3747873,30.16796722,6.7,9.112537915,82,63.76965538,7.957977773,2.724043123
 11/26  01:00:00,-12.8,688.2851362,606.1139771,26.61803347,6.7,9.050654522,82,63.80346428,7.93362773,2.452779373
 11/26  02:00:00,-13.4875,691.1090711,628.4315,21.54423124,6.7,9.008449875,82,64.14805358,8.325506274,2.018537395
 11/26  03:00:00,-14.5875,693.5781842,646.5819647,10.15784423,6.7,8.86426855,82,64.46410312,8.732104886,0.964515499
 11/26  04:00:00,-15.375,691.9414888,652.2945952,3.420222474,6.7,8.725361071,82,64.48730086,8.891178892,0.327455216
 11/26  05:00:00,-15.6,689.8734711,655.6818075,1.595324557,6.7,8.860790253,82,64.46404491,8.929597306,0.153335597
 11/26  06:00:00,-15.6,689.7772027,666.4644994,1.718581317,6.7,8.671795241,82,64.61320882,9.113822837,0.165528185
 11/26  07:00:00,-15.9125,685.300367,670.6184234,0.540199619,6.7,8.180053013,82,64.63839909,9.226973995,0.052127687
 11/26  08:00:00,-16.1,671.3177923,665.129225,0,6.7,6.7,82,64.44935751,9.099425031,0
 11/26  09:00:00,-15.0375,804.5287795,594.7722907,3.954620368,6.7,9.418369541,82,63.65152398,7.895885796,0.381154445
 11/26  10:00:00,-13.025,806.4174403,551.2050839,20.18531441,6.7,9.402438069,82,63.25612317,7.130153593,1.929834598
 11/26  11:00:00,-11.2,806.8229265,498.0676244,35.79728966,6.7,9.548890901,82,62.25879522,6.224303733,3.342236731
 11/26  12:00:00,-9.5375,811.3873128,461.7006047,50.76812711,6.7,9.68544133,82,61.4166504,5.513426276,4.548086252
 11/26  13:00:00,-8.2125,813.0312765,446.5671874,69.13396864,6.7,9.721805767,82,61.13574045,5.190551207,5.917293789
 11/26  14:00:00,-7.425,811.0468903,430.6481437,82.15427169,6.7,9.727905861,82,60.80800356,4.924334055,6.787443666
 11/26  15:00:00,-7.575,805.509261,443.0567548,82.95655264,6.7,9.716489467,82,60.64162447,4.995608737,6.717809049
 11/26  16:00:00,-8.4875,803.659486,474.8800646,72.46752241,6.7,9.689066497,82,60.74732293,5.335154709,5.820675512
 11/26  17:00:00,-9.9625,684.2255715,566.5442299,54.415792,6.7,9.638083956,82,61.98491792,6.535727994,4.370648336
 11/26  18:00:00,-10.9125,686.8892875,588.1760046,44.76280884,6.7,9.575121119,82,62.71084372,7.120470601,3.618859369
 11/26  19:00:00,-11.7875,683.1852886,601.4839982,37.66933963,6.7,9.487002458,82,63.09594192,7.49283793,3.074668986
 11/26  20:00:00,-12.2,682.5075683,607.3951727,31.1770542,6.7,9.449660709,82,63.41908015,7.734945908,2.575370544
 11/26  21:00:00,-12.2,681.0426311,608.6667792,30.85345068,6.7,9.446839878,82,63.50614896,7.83331266,2.573035888
 11/26  22:00:00,-11.2,679.9026479,597.3459575,39.54948373,6.7,9.53790514,82,63.32180563,7.681350145,3.316334731
 11/26  23:00:00,-9.85,678.773302,576.3289871,51.46385115,6.7,9.634241797,82,62.86097631,7.285395748,4.292544063
 11/26  24:00:00,-8.025,675.0222483,562.3128629,73.2159451,6.7,9.69623183,82,62.65924795,6.984204071,6.02347704
 11/27  01:00:00,-7.2,688.2891037,538.5734196,85.57075135,6.7,9.719559996,82,62.3293741,6.604455846,6.925316452
 11/27  02:00:00,-6.8875,687.0777715,542.0342942,90.43982213,6.7,9.741519418,82,62.3770708,6.604087775,7.227556046
 11/27  03:00:00,-7.0125,680.7749071,550.9771328,89.98580562,6.7,9.747523964,82,62.48976902,6.724158177,7.123783248
 11/27  04:00:00,-7.2,677.559992,554.7495201,86.76264647,6.7,9.739677157,82,62.60587258,6.81123322,6.838956863
 11/27  05:00:00,-6.8875,669.6651607,551.1573966,90.73202387,6.7,9.744385211,82,62.61611854,6.786198379,7.136717875
 11/27  06:00:00,-6.7,664.4958019,551.9582805,98.09424679,6.7,9.581793932,82,62.67333862,6.808533139,7.76823294
 11/27  07:00:00,-6.325,660.8795001,548.3385257,101.5809343,6.7,9.514304673,82,62.69290727,6.780140611,8.391896614
 11/27  08:00:00,-5.7875,862.3453089,475.4920846,102.6897185,6.7,9.768809659,82,61.65022933,5.745882124,8.341918425
 11/27  09:00:00,-5.225,1088.242547,413.1664896,113.4185184,6.7,9.790321421,82,60.72421005,4.801211756,8.984095158
 11/27  10:00:00,-4.625,1124.42949,380.1754034,123.5906683,6.7,9.802809753,82,60.26803844,4.286462474,9.634724011
 11/27  11:00:00,-3.7125,1116.826152,350.2885794,136.9463207,6.7,9.816493423,82,60.04364801,3.871795146,10.57870534
 11/27  12:00:00,-3.3,1113.249133,341.0818859,142.937998,6.7,9.837490132,82,60.13687251,3.739368942,10.95655221
 11/27  13:00:00,-3.3,1069.49206,330.6252305,144.1872617,6.7,9.82753686,82,60.05879106,3.616415307,11.00303068
 11/27  14:00:00,-3.3,1107.005878,324.5416944,144.3516058,6.7,9.819915182,82,59.98295727,3.53561129,11.02848741
 11/27  15:00:00,-2.9875,1107.9283,318.4042269,148.6122312,6.7,9.82738719,82,59.9806465,3.461466083,11.35216155
 11/27  16:00:00,-2.425,1102.324281,310.6611425,156.2670113,6.7,9.835556962,82,60.01715662,3.375295308,11.91499442
 11/27  17:00:00,-2.575,858.2228823,370.5882334,142.8912781,6.7,10.28110622,82,60.30369703,4.047703558,10.42685369
 11/27  18:00:00,-2.8,866.2282376,397.5615299,156.5373679,6.7,9.839450646,82,60.56450787,4.380779837,11.39815648
 11/27  19:00:00,-3.1125,798.5422297,418.8363052,148.3121749,6.7,9.867794061,82,60.84902666,4.673752764,11.05115567
 11/27  20:00:00,-3.675,808.1040999,430.8981044,140.2169515,6.7,9.862552168,82,60.97201339,4.860975922,10.51635435
 11/27  21:00:00,-4.2125,812.9180443,441.0757071,132.4716165,6.7,9.850920345,82,61.060554,5.009775085,9.979906208
 11/27  22:00:00,-5.4625,779.6233084,456.1872091,118.2951556,6.7,9.802381652,82,60.97449237,5.188998836,8.972201426
 11/27  23:00:00,-6.7875,773.2291817,476.5983683,107.6085381,6.7,9.417988395,82,61.09191926,5.428890794,8.526549807
 11/27  24:00:00,-7.575,676.2007445,522.4873658,88.85107727,6.7,9.42763522,82,61.78615503,6.058910591,7.375970116
 11/28  01:00:00,-8.1125,677.3160315,527.5941788,76.8450233,6.7,9.517512563,82,61.88867829,6.221352015,6.550030402
 11/28  02:00:00,-8.3,678.9137899,531.4140058,70.28727485,6.7,9.68157714,82,62.00080274,6.318354901,5.870102946
 11/28  03:00:00,-7.9875,679.5084854,536.0746206,81.28605837,6.7,9.44260335,82,62.18427118,6.421858129,6.780844301
 11/28  04:00:00,-7.8,682.4010789,538.5972683,76.15915448,6.7,9.720304199,82,62.3234912,6.509102628,6.354050799
 11/28  05:00:00,-8.1125,689.8075496,545.6918981,80.72785852,6.7,9.454127575,82,62.40339901,6.630791875,6.694754962
 11/28  06:00:00,-10.05,693.5963064,579.1043579,60.52790877,6.7,9.305882683,82,62.63319199,7.084733921,5.176391097
 11/28  07:00:00,-12.1625,697.4058114,617.69324,36.76447379,6.7,9.134108011,82,63.40436712,7.773435073,3.234127791
 11/28  08:00:00,-12.8,894.9982896,542.284935,23.08394415,6.7,9.425226287,82,62.32081894,6.792109008,2.056572178
 11/28  09:00:00,-12.1125,1118.7159,426.7391474,29.37827408,6.7,9.448322196,82,60.10811463,4.984922543,2.608134384
 11/28  10:00:00,-10.2625,1156.00981,370.6421867,46.37626772,6.7,9.572678008,82,59.12252709,4.062360433,4.066243074
 11/28  11:00:00,-8.4,1155.685813,339.8957852,71.25234051,6.7,9.625023097,82,59.10633459,3.614749905,6.100323802
 11/28  12:00:00,-7.1125,1157.596,322.7201335,89.49303799,6.7,9.684065741,82,59.26832475,3.403362767,7.460099508
 11/28  13:00:00,-6.0125,1114.858355,305.4921754,105.4452284,6.7,9.740165379,82,59.44107862,3.22294497,8.560580968
 11/28  14:00:00,-5.225,1156.253328,288.8211707,117.3890936,6.7,9.781458699,82,59.56906032,3.059672849,9.318051988
 11/28  15:00:00,-5.375,1154.459798,296.8451231,118.2291302,6.7,9.78128268,82,59.45405888,3.149811447,9.249547232
 11/28  16:00:00,-5.6,1151.291265,297.3260843,115.5510415,6.7,9.746045944,82,59.33786408,3.148553608,9.019133151
 11/28  17:00:00,-6.6,908.8307351,383.2270096,93.93125415,6.7,10.14769841,82,59.53766276,4.059924763,7.144036967
 11/28  18:00:00,-6.8875,915.9794412,417.7556911,100.1757846,6.7,9.704409398,82,59.92339996,4.464383063,7.589270585
 11/28  19:00:00,-7.3875,837.9483311,436.6789556,92.84509666,6.7,9.699662252,82,60.05815462,4.718805715,7.183611561
 11/28  20:00:00,-8.4875,838.57273,450.7214818,76.9163425,6.7,9.645427846,82,60.08926733,4.899173013,6.045835
 11/28  21:00:00,-8.525,838.5882176,461.1016775,73.00502966,6.7,9.653009216,82,60.34464795,5.046254759,5.807897813
 11/28  22:00:00,-7.9875,798.4193194,459.8417336,79.55166991,6.7,9.679393843,82,60.45414207,5.072042478,6.354479596
 11/28  23:00:00,-8.1125,785.3587295,467.4933864,78.64722303,6.7,9.68216005,82,60.55045346,5.185622002,6.284494371
 11/28  24:00:00,-8.675,681.8107169,501.6007969,62.99936727,6.7,10.14006149,82,60.99804105,5.638667894,4.918973738
 11/29  01:00:00,-9.5875,679.8905592,522.9786318,61.01385551,6.7,9.625804922,82,61.26346169,5.951037075,4.726860167
 11/29  02:00:00,-10.375,684.7223411,548.9151193,50.04624447,6.7,9.615110943,82,61.83332043,6.392143193,3.938456892
 11/29  03:00:00,-11.2875,685.4115927,566.7941932,42.22684241,6.7,9.544380517,82,62.23971039,6.758166281,3.36619235
 11/29  04:00:00,-11.325,685.2618291,560.104385,39.30742117,6.7,9.528781781,82,62.31182525,6.776798675,3.176185489
 11/29  05:00:00,-11.7875,686.3599904,563.0843123,37.14061198,6.7,9.465778031,82,62.2725827,6.813137983,3.035105501
 11/29  06:00:00,-12.2,684.9142554,569.3542911,30.59489284,6.7,9.423474668,82,62.47525422,6.929312342,2.533723031
 11/29  07:00:00,-12.2,685.3854306,584.8335717,30.08318548,6.7,9.445873277,82,62.81637266,7.206182034,2.516464308
 11/29  08:00:00,-11.5125,879.9669743,501.8746304,31.80743936,6.7,9.994315719,82,61.3923795,6.065383711,2.632303296
 11/29  09:00:00,-8.6625,1097.459405,370.5798035,57.17966793,6.7,10.33709581,82,59.23836024,4.177575788,4.520991398
 11/29  10:00:00,-5.1375,1128.875756,310.6244087,101.3619612,6.7,10.65112661,82,59.17585718,3.343060758,7.199380172
 11/29  11:00:00,-2.15,1119.803921,293.3421337,156.1842538,6.7,10.55571979,82,59.83092158,3.137548208,10.14938136
 11/29  12:00:00,-0.4125,1114.064406,288.744225,198.38135,6.7,9.950734848,82,60.01521051,3.111049937,13.62615945
 11/29  13:00:00,0,1069.367256,273.8670831,195.1773443,6.7,9.969506908,82,60.00809096,2.964065288,13.97735823
 11/29  14:00:00,0.375,1107.083973,259.1867988,197.6692881,6.7,9.973477433,82,59.93730145,2.808283966,14.33916131
 11/29  15:00:00,0.6,1107.876164,254.0120343,200.5164414,6.7,9.970959451,82,59.85163812,2.748979502,14.59635336
 11/29  16:00:00,-0.4625,1114.588237,263.2108729,190.2434024,6.7,9.938296912,82,59.61257971,2.83580065,13.91376707
 11/29  17:00:00,-1.475,878.8065506,317.4020131,161.0696763,6.7,10.34890985,82,60.2014465,3.432035704,11.37631397
 11/29  18:00:00,-3.075,888.4750901,356.091782,161.4567539,6.7,9.853174187,82,59.96878243,3.867114936,11.50940305
 11/29  19:00:00,-5.275,812.3725027,387.1915126,126.5994958,6.7,9.758549069,82,59.71360464,4.18527243,9.426938814
 11/29  20:00:00,-6.7875,815.2166637,405.9256711,101.5524746,6.7,9.675329982,82,59.62241899,4.355456187,7.809104559
 11/29  21:00:00,-7.2,816.0526765,431.7584014,91.26453641,6.7,9.679491164,82,60.01529768,4.646052092,7.161192538
 11/29  22:00:00,-7.575,785.6234997,445.0534147,86.64563304,6.7,9.678689218,82,60.17536617,4.838644464,6.856837472
 11/29  23:00:00,-7.425,769.0209115,450.9952847,86.71429389,6.7,9.688455488,82,60.36334002,4.943020834,6.897230024
 11/29  24:00:00,-7.2,663.217548,479.5711463,80.79457424,6.7,10.15997974,82,60.82486867,5.336840784,6.236998647
 11/30  01:00:00,-7.8875,664.0168775,486.6696674,85.67459775,6.7,9.638913884,82,60.79258991,5.461242923,6.57689871
 11/30  02:00:00,-8.675,670.1196378,511.0520428,71.60202409,6.7,9.629340742,82,61.19329961,5.796383738,5.628005904
 11/30  03:00:00,-8.525,672.8772655,517.7951017,71.30061482,6.7,9.649776736,82,61.49329607,5.971319174,5.672479248
 11/30  04:00:00,-8.3,670.0286743,512.858081,73.91983998,6.7,9.648760579,82,61.49583313,5.964228223,5.916126318
 11/30  05:00:00,-7.9875,666.4593947,503.5576569,77.87859462,6.7,9.637237301,82,61.34982528,5.846982026,6.266341418
 11/30  06:00:00,-7.1125,660.1944388,494.5853516,88.89262902,6.7,9.662383573,82,61.27106488,5.714664849,7.170784348
 11/30  07:00:00,-4.575,643.7294639,482.2567053,119.9620959,6.7,9.789186071,82,61.53581384,5.587015188,9.553564446
 11/30  08:00:00,-2.6125,827.670484,402.6788364,143.1937166,6.7,10.09724609,82,60.76665004,4.629865497,10.79304103
 11/30  09:00:00,-1.5125,1044.289215,328.487222,156.6394397,6.7,10.34782987,82,60.33356583,3.699833396,11.14506845
 11/30  10:00:00,-0.0375,1076.669553,305.7345409,196.1089688,6.7,9.91234719,82,60.10797081,3.391902048,14.01280138
 11/30  11:00:00,0.9125,1068.426162,293.732988,203.6080757,6.7,9.937736371,82,59.93796357,3.222541268,14.88408356
 11/30  12:00:00,1.1,1061.705867,285.7822345,205.1585736,6.7,9.933539488,82,59.83154254,3.109581017,15.08989595
 11/30  13:00:00,1.475,1008.62521,280.3067413,209.0954114,6.7,9.942156232,82,59.71342669,3.032152135,15.40499667
 11/30  14:00:00,2.0125,1041.490808,269.5028362,216.1525736,6.7,9.955050429,82,59.03182548,2.879905261,15.88034459
 11/30  15:00:00,2.2,1039.255981,267.5125761,219.1422583,6.7,9.957134385,82,58.61997684,2.805799339,16.06427131
 11/30  16:00:00,1.8875,1036.697667,276.9497324,216.1131521,6.7,9.949697244,82,58.81694601,2.867599239,15.8490451
 11/30  17:00:00,1.7,792.6121928,329.747409,185.2003735,6.7,10.71287226,82,60.54963594,3.496229003,12.68953311
 11/30  18:00:00,1.7,799.8199804,339.1310311,229.5840373,6.7,9.961769433,82,60.86394538,3.714615615,15.4341822
 11/30  19:00:00,2.0125,718.5707639,343.2898654,219.1391906,6.7,9.984277739,82,61.00025165,3.839369219,15.61706286
 11/30  20:00:00,2.2,717.2971917,345.6477426,218.2921434,6.7,9.989510827,82,61.0813973,3.909827224,15.76305205
 11/30  21:00:00,2.2,718.2798386,350.817348,217.1374055,6.7,10.00046667,82,61.19421446,3.999425491,15.70796723
 11/30  22:00:00,2.3875,676.8612966,351.4307725,219.5719197,6.7,10.00378452,82,61.22452803,4.026319283,15.87049372
 11/30  23:00:00,2.6875,668.7985376,353.3196822,223.4839654,6.7,10.0155268,82,61.27837856,4.060843421,16.12096979
 11/30  24:00:00,2.9875,566.6174692,377.7119667,221.7011576,6.7,10.26322967,82,61.8316177,4.392614266,15.4316207
 12/01  01:00:00,3.35,558.7280607,376.9438336,236.0970703,6.7,10.02641113,82,61.90686451,4.442715414,16.65349244
 12/01  02:00:00,3.6875,547.1055465,376.800234,237.0780753,6.7,10.0258799,82,61.94103054,4.46890126,16.94036259
 12/01  03:00:00,3.9875,546.2659833,377.292944,240.1641635,6.7,10.03071954,82,61.97743811,4.489379373,17.20366666
 12/01  04:00:00,4.2875,538.5246663,377.4517073,243.850363,6.7,10.03560077,82,61.98969412,4.500979133,17.45296048
 12/01  05:00:00,5.4625,517.0092883,377.036593,258.4067253,6.7,10.05500521,82,61.96193196,4.499164922,18.44390267
 12/01  06:00:00,6.1,517.1002847,363.0485204,267.5415206,6.7,10.07021424,82,61.25774667,4.273057573,18.98841824
 12/01  07:00:00,5.4125,523.0144542,374.3058457,261.5620736,6.7,10.05460241,82,61.44904828,4.350259371,18.55891971
 12/01  08:00:00,7.0625,683.8286712,315.9698554,252.890405,6.7,10.40764107,82,59.56574635,3.580520406,17.12133126
 12/01  09:00:00,7.3,935.9014374,271.1874033,274.0395846,6.7,10.47826429,82,58.21773454,2.919872233,18.13357849
