Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 12/01  10:00:00,6.7,1006.61625,255.1091722,267.5925639,6.7,10.79044294,82,57.76015509,2.641337299,16.56605092
 12/01  11:00:00,4.575,1037.658028,267.1972929,282.8952902,6.7,10.01161199,82,57.45660243,2.692308823,18.62506335
 12/01  12:00:00,3.3,1047.658378,266.3455916,240.9824401,6.7,9.97339808,82,57.67475085,2.649445666,17.12145425
 12/01  13:00:00,3.3,1006.916665,261.7898787,236.6267693,6.7,9.96775519,82,57.54407243,2.585120791,17.1659624
 12/01  14:00:00,3.675,1047.072301,259.4921088,240.2175399,6.7,9.983323734,82,57.4718628,2.548523344,17.47746929
 12/01  15:00:00,3.9,1060.131759,259.790891,243.807387,6.7,10.00015285,82,57.46019024,2.541882191,17.67814503
 12/01  16:00:00,3.525,1063.95022,261.8839649,240.999551,6.7,9.993793391,82,57.38695772,2.555410114,17.43956639
 12/01  17:00:00,2.9875,823.7549162,318.1960191,226.7843029,6.7,10.20321179,82,59.06662174,3.157936532,15.95091201
 12/01  18:00:00,2.1125,830.9609277,342.7062855,224.1106606,6.7,9.987325873,82,59.94210035,3.531326651,15.99984279
 12/01  19:00:00,2.0125,754.0186372,344.6925739,216.9462716,6.7,10.00097324,82,60.39863213,3.684896082,15.66076617
 12/01  20:00:00,2.2,749.7603598,340.3013351,219.051903,6.7,10.00456438,82,60.3481497,3.705776396,15.81280266
 12/01  21:00:00,2.2,747.4191089,347.3175371,218.0897358,6.7,10.0184805,82,60.56049726,3.82356771,15.72206543
 12/01  22:00:00,2.575,708.8023089,339.6291156,223.7201546,6.7,10.02031492,82,60.3344223,3.756991112,16.08883496
 12/01  23:00:00,2.425,701.4198277,352.4767438,222.2731851,6.7,10.03882081,82,60.58484505,3.899470093,15.94380434
 12/01  24:00:00,1.8875,605.7367696,394.4716923,215.7117638,6.7,9.991692859,82,61.81337193,4.491338196,15.55951343
 12/02  01:00:00,1.7,599.3617799,397.330145,218.1565099,6.7,9.874277611,82,61.95332489,4.648093499,15.90120105
 12/02  02:00:00,1.325,599.9662107,398.7792956,201.1303946,6.7,10.02441223,82,61.85563044,4.718964442,14.83003946
 12/02  03:00:00,1.1,597.5406574,399.5069703,201.1470543,6.7,10.00512145,82,61.79453583,4.725905525,14.58958971
 12/02  04:00:00,1.1,595.3982506,405.5145596,201.2917941,6.7,10.01054771,82,61.88809885,4.802154696,14.54600571
 12/02  05:00:00,1.1,605.2620159,410.8663485,211.8917858,6.7,9.780623282,82,62.00331166,4.887894719,15.69785124
 12/02  06:00:00,1.1,614.1438326,413.013203,199.0142703,6.7,9.868907782,82,62.04507626,4.931831284,15.29628287
 12/02  07:00:00,0.4125,621.3119399,414.9172457,191.4415291,6.7,10.00108879,82,61.77312368,4.940941505,14.11171762
 12/02  08:00:00,0,692.3800812,397.0452439,187.3744302,6.7,9.970027471,82,61.42985131,4.666329628,13.69660695
 12/02  09:00:00,0,829.431993,352.0038453,188.875265,6.7,9.950518335,82,61.04231241,4.079236966,13.81912374
 12/02  10:00:00,0.375,865.8131184,338.8848666,193.2689428,6.7,9.965595836,82,60.94143332,3.881045394,14.14764042
 12/02  11:00:00,0.6,877.7916895,328.9521971,197.346179,6.7,9.972168281,82,60.79116136,3.738089349,14.40938526
 12/02  12:00:00,0.225,881.0099654,330.2446248,193.7152101,6.7,9.969768607,82,60.75915084,3.729955955,14.13567987
 12/02  13:00:00,0,840.4458197,326.1597767,189.4025335,6.7,9.957117212,82,60.75748267,3.676735182,13.84177993
 12/02  14:00:00,0.375,839.1449608,326.2370261,193.5728519,6.7,9.973979743,82,60.75681187,3.671180742,14.14933561
 12/02  15:00:00,0.9125,839.6639845,322.4555587,201.3295688,6.7,9.984201849,82,60.61121598,3.623218994,14.65741741
 12/02  16:00:00,0.0375,849.9545827,332.77147,193.7688617,6.7,9.966096735,82,60.6201828,3.722977682,14.112108
 12/02  17:00:00,-0.6,871.1707451,335.6036788,182.5104153,6.7,9.941065726,82,60.71978361,3.759923693,13.3645289
 12/02  18:00:00,-0.9125,833.9994557,341.2733803,178.6880518,6.7,9.934881981,82,60.60388237,3.821451058,13.14043558
 12/02  19:00:00,-1.1,644.9894828,396.9343489,174.60619,6.7,9.907816064,82,60.88864881,4.456840874,12.91645057
 12/02  20:00:00,-1.475,646.8945599,413.0782252,169.2806712,6.7,9.91923422,82,60.99101226,4.672542015,12.54308768
 12/02  21:00:00,-2.3875,649.2611784,426.8299933,158.29763,6.7,9.886610896,82,60.96904874,4.843285694,11.77199554
 12/02  22:00:00,-3.4875,649.4652977,442.1865136,143.4069624,6.7,9.839934436,82,60.96291699,5.021218578,10.76180176
 12/02  23:00:00,-4.2125,651.2275396,455.9239929,131.6811031,6.7,9.810004279,82,61.08366282,5.188059753,9.991269997
 12/02  24:00:00,-5.4625,660.1580837,465.2748513,117.7157575,6.7,9.742900082,82,60.90397206,5.295395986,9.032405493
 12/03  01:00:00,-6.475,643.1076676,491.0168162,101.186182,6.7,9.697262525,82,61.14755624,5.588410323,7.893464698
 12/03  02:00:00,-7.0125,646.2673014,507.0588809,92.55329819,6.7,9.687323974,82,61.40224935,5.833384656,7.294343043
 12/03  03:00:00,-7.575,643.4928759,517.4643556,84.29342438,6.7,9.66949768,82,61.54245434,6.009464008,6.691844604
 12/03  04:00:00,-6.7375,638.7302301,501.4556154,93.89722573,6.7,9.681655869,82,61.42859206,5.840214417,7.491450077
 12/03  05:00:00,-5.4125,629.930374,487.113721,110.7184602,6.7,9.72752954,82,61.32238795,5.643266828,8.806682544
 12/03  06:00:00,-5,624.8833156,486.5611516,116.3305383,6.7,9.745021124,82,61.3487791,5.628253293,9.184934518
 12/03  07:00:00,-5.375,628.9962148,504.2139456,112.6619875,6.7,9.749320188,82,61.59458159,5.859962894,8.854879531
 12/03  08:00:00,-4.85,614.6644301,490.8264332,118.4248354,6.7,9.7763696,82,61.54010329,5.739824848,9.265261511
 12/03  09:00:00,-2.3375,729.9789176,415.2551928,134.0633519,6.7,10.46136935,82,60.82739173,4.7785697,9.897873253
 12/03  10:00:00,-0.4125,715.2237017,400.7757843,188.6492674,6.7,9.927721102,82,61.00326097,4.565859553,13.35264415
 12/03  11:00:00,0.6875,703.5048342,389.5889004,196.8000489,6.7,9.967368508,82,61.15351697,4.447930911,14.27591882
 12/03  12:00:00,1.7875,702.1384444,374.8577016,210.2676053,6.7,9.997335654,82,61.17253822,4.292341555,15.26008535
 12/03  13:00:00,3.2625,699.9286654,361.7460846,230.1850789,6.7,10.03053391,82,61.28591848,4.153715904,16.59723173
 12/03  14:00:00,4.2125,700.6702485,354.6911143,244.0045571,6.7,10.0542267,82,61.30318801,4.0867839,17.43942706
 12/03  15:00:00,4.0875,699.8485704,354.8447128,244.364528,6.7,10.05032807,82,61.25215062,4.089268906,17.40305818
 12/03  16:00:00,4.2125,700.6293002,359.4466782,244.8063884,6.7,10.05607183,82,61.33599965,4.145638704,17.43216719
 12/03  17:00:00,3.7125,580.2620239,394.7819256,233.2863074,6.7,10.30014413,82,61.78082775,4.600957937,16.02873409
 12/03  18:00:00,2.9875,574.1170983,400.2065561,233.0192621,6.7,10.03360126,82,61.75748968,4.702754417,16.31676421
 12/03  19:00:00,2.8,569.0710507,406.5655784,225.1031935,6.7,10.03200146,82,61.88897596,4.801085421,16.03380647
 12/03  20:00:00,2.425,568.6312381,412.9893346,220.2254709,6.7,10.02560783,82,61.90271582,4.90028784,15.7547862
 12/03  21:00:00,1.8875,567.6580121,420.6279006,212.2768346,6.7,10.01457791,82,61.89007864,4.995531889,15.243757
 12/03  22:00:00,1.325,566.2292201,428.3872865,204.5964951,6.7,9.999456642,82,61.84559165,5.084358055,14.74451198
 12/03  23:00:00,1.475,561.0148516,429.1475854,204.5427021,6.7,10.0001739,82,61.92431172,5.094851051,14.78385837
 12/03  24:00:00,2.0125,561.8018571,429.8038581,211.2090089,6.7,10.02327881,82,62.12407805,5.130693858,15.22593305
 12/04  01:00:00,2.2,580.5601526,421.0130772,214.3362271,6.7,10.03506228,82,62.12668466,5.052327639,15.37635377
 12/04  02:00:00,2.2,580.7468805,422.1842704,214.8291585,6.7,10.03963013,82,62.17065544,5.076147381,15.37224937
 12/04  03:00:00,2.2,580.6975316,423.0649441,214.8523629,6.7,10.04822769,82,62.20074626,5.097283739,15.33868066
 12/04  04:00:00,1.8875,584.8824499,431.7907449,211.677116,6.7,10.05362775,82,62.25049204,5.211230465,15.08160312
 12/04  05:00:00,1.7,587.9893914,437.5487368,218.6716009,6.7,9.814054439,82,62.35981248,5.302329435,16.00814257
 12/04  06:00:00,1.325,604.4534781,439.6510708,209.2775904,6.7,9.731398067,82,62.2708637,5.334355132,16.13798756
 12/04  07:00:00,1.1,612.6197161,435.0019877,193.3877464,6.7,9.958954572,82,62.10600361,5.25245878,14.77074842
 12/04  08:00:00,0.7875,811.7304012,372.6192301,189.855244,6.7,10.2455265,82,61.3165914,4.416601174,13.49312008
 12/04  09:00:00,-0.4625,1047.045055,323.6222015,188.297345,6.7,9.942352652,82,60.45329009,3.724499711,13.48417732
 12/04  10:00:00,0.275,1086.725088,300.3971531,193.0262799,6.7,9.970190306,82,59.96654916,3.364333251,14.05635101
 12/04  11:00:00,2.475,1080.385066,269.0859111,221.5966021,6.7,10.0358392,82,58.53083124,2.911045871,16.00699619
 12/04  12:00:00,3.3,1087.447056,250.7082424,235.2508932,6.7,10.04737044,82,57.91317743,2.611964874,16.82384787
 12/04  13:00:00,3.675,1055.009543,238.6511549,241.1832894,6.7,10.06136004,82,57.6944089,2.426148097,17.18193508
 12/04  14:00:00,3.525,1095.608498,235.5548966,240.7379054,6.7,10.0725007,82,57.52773936,2.355853966,17.06828862
 12/04  15:00:00,2.9875,1097.805876,231.6053034,234.5345353,6.7,10.05087484,82,57.4048552,2.291269379,16.64225489
 12/04  16:00:00,2.1125,1108.907874,238.4225983,224.1442302,6.7,10.02835358,82,57.3795145,2.339076202,15.99999925
 12/04  17:00:00,1.0125,867.6636994,317.3493345,202.4855829,6.7,10.20756176,82,60.05346165,3.197334951,14.15679963
 12/04  18:00:00,0.225,872.048046,337.630327,198.1600221,6.7,9.987847939,82,60.65024612,3.582361052,14.10175667
 12/04  19:00:00,0,795.2022126,345.3625524,190.4954714,6.7,10.00084324,82,60.79716573,3.786340227,13.722639
 12/04  20:00:00,-0.375,796.4016123,352.368782,185.8021681,6.7,9.999219301,82,60.79120472,3.926424759,13.41575144
 12/04  21:00:00,-1.2875,798.6421623,362.6016017,174.9516688,6.7,9.96621654,82,60.56779244,4.055221956,12.68359317
 12/04  22:00:00,-2.3875,762.1007413,373.8320471,160.1922082,6.7,9.91395358,82,60.31941398,4.153531018,11.74384647
 12/04  23:00:00,-2.8,750.3708333,387.5363749,151.1242155,6.7,9.906999648,82,60.43194556,4.289290605,11.18432913
 12/04  24:00:00,-1.05,647.3300481,411.3940532,172.713859,6.7,9.957221664,82,61.04906821,4.603937,12.76378932
 12/05  01:00:00,0,642.9078289,401.9482455,186.9992253,6.7,10.00563069,82,61.23727487,4.573365745,13.63188826
 12/05  02:00:00,0,645.7040803,408.4007448,187.6572982,6.7,10.01992861,82,61.40730123,4.694722158,13.56982218
 12/05  03:00:00,0,646.3261129,406.7036751,188.8366047,6.7,10.01211973,82,61.39775025,4.707329908,13.59872139
 12/05  04:00:00,-1.0625,650.8478284,417.8697805,178.7368567,6.7,9.966585493,82,61.13342629,4.818122397,12.93724621
 12/05  05:00:00,-2.3875,656.1562696,436.7979752,159.4022342,6.7,9.91562699,82,61.10600449,5.007586091,11.67710714
 12/05  06:00:00,-3.4875,651.5569951,455.3698759,143.4698001,6.7,9.87587048,82,61.14458665,5.21384654,10.63752133
 12/05  07:00:00,-4.2125,650.9688174,466.1177404,131.7269738,6.7,9.842728005,82,61.21750102,5.348340007,9.876663105
 12/05  08:00:00,-4.4,848.3464355,395.2065243,124.0138452,6.7,10.05264839,82,60.16932082,4.458867812,9.173665856
 12/05  09:00:00,-3.4,1075.563973,307.5220003,140.4098024,6.7,10.07007872,82,59.7251424,3.380377872,10.21784675
 12/05  10:00:00,-1.425,1108.83619,268.572403,151.2446809,6.7,10.58694493,82,59.80535222,2.917860972,10.56370806
 12/05  11:00:00,0.4625,1106.791393,245.12218,211.696391,6.7,9.954431912,82,59.19367219,2.640792769,14.47587153
 12/05  12:00:00,1.7875,1108.690142,226.4138707,219.6694703,6.7,9.986086852,82,58.21486518,2.380826783,15.71210255
 12/05  13:00:00,2.2,1074.88228,220.3953807,222.8678443,6.7,10.00919175,82,57.98654146,2.266779056,16.06872915
 12/05  14:00:00,2.8875,1112.295611,208.0171398,232.0729885,6.7,10.02140269,82,57.52257972,2.103745771,16.69971768
 12/05  15:00:00,2.6125,1106.372875,205.9327714,230.8344147,6.7,10.01377584,82,57.07711814,2.045219488,16.59894957
 12/05  16:00:00,1.2,1103.119265,218.535811,213.1481988,6.7,9.974928134,82,57.14696699,2.141159928,15.41313116
 12/05  17:00:00,-0.8375,863.1419168,296.2582645,159.635108,6.7,10.59356758,82,60.28495711,2.987136469,11.12598239
 12/05  18:00:00,-2.0125,871.0628693,313.1710965,158.82747,6.7,10.57445792,82,60.13149864,3.295234698,10.14432391
 12/05  19:00:00,-3.2625,798.6282966,333.7701384,166.4510491,6.7,9.828845684,82,59.72870001,3.564356049,11.2518076
 12/05  20:00:00,-3.9,799.6848203,347.4007521,142.9775275,6.7,9.797297994,82,59.71425161,3.716859599,10.41880606
 12/05  21:00:00,-3.9,800.5458915,368.3332887,137.4474015,6.7,9.827815576,82,59.9599598,3.958626644,10.31576149
 12/05  22:00:00,-3.2125,759.0946437,371.9211804,144.4076688,6.7,9.868373431,82,60.19876655,4.034444382,10.89521718
 12/05  23:00:00,-2.425,744.4294009,371.7844183,154.3152812,6.7,9.909453649,82,60.40856767,4.072685354,11.57345894
 12/05  24:00:00,-1.8875,640.283555,407.2917377,161.7116784,6.7,9.916425517,82,60.8351876,4.524159823,12.04925335
 12/06  01:00:00,-1.7,632.6284797,412.3563485,163.7857745,6.7,9.936551585,82,60.99990132,4.643487392,12.13668334
 12/06  02:00:00,-1.7,633.7447904,417.0378092,164.1187248,6.7,9.93867618,82,61.10065487,4.737957826,12.11763445
 12/06  03:00:00,-1.7,635.4488675,420.8903044,164.2655623,6.7,9.940460756,82,61.17876382,4.8091134,12.10829854
 12/06  04:00:00,-1.7,632.6147372,426.3549621,164.0712928,6.7,9.942221928,82,61.28571018,4.894778746,12.08435453
 12/06  05:00:00,-1.7,632.655915,434.0936486,163.8036427,6.7,9.948614804,82,61.44950485,5.014813514,12.04975117
 12/06  06:00:00,-1.325,631.182335,428.4184086,168.9947814,6.7,9.952654476,82,61.44839098,4.974513972,12.41286742
 12/06  07:00:00,-0.4125,627.6907267,420.6820848,180.876998,6.7,9.976049284,82,61.5181812,4.891452861,13.24275527
 12/06  08:00:00,0.375,820.3831067,356.5787627,187.4181649,6.7,10.22626209,82,61.04962742,4.123513316,13.24697169
 12/06  09:00:00,1.2875,1042.361134,298.4297384,207.4478999,6.7,10.1122235,82,59.77282996,3.370399653,14.57982559
 12/06  10:00:00,2.7,1082.78812,266.4082473,229.4490721,6.7,10.02624468,82,58.28238559,2.874621322,16.32203277
 12/06  11:00:00,3.9875,1088.326118,248.6072274,245.2494864,6.7,10.07136251,82,57.6972911,2.575736112,17.44191433
 12/06  12:00:00,5.15,1087.744816,241.6232553,261.7898943,6.7,10.09612041,82,57.44302357,2.439078347,18.47361615
 12/06  13:00:00,6.6,1046.361926,232.581697,281.6831541,6.7,10.13571832,82,57.29324201,2.30685517,19.70111878
 12/06  14:00:00,6.8875,1084.775191,234.3112962,288.3722694,6.7,10.14617401,82,57.1980652,2.298071481,19.99610603
 12/06  15:00:00,6.7,1082.260518,232.4920895,285.665268,6.7,10.12895125,82,57.12902674,2.262376336,19.83914731
 12/06  16:00:00,6.325,1077.541617,233.1579309,281.7823124,6.7,10.1096131,82,56.96240295,2.253321652,19.653488
 12/06  17:00:00,5.4125,826.6697072,289.8969581,262.5229504,6.7,10.30326315,82,58.40807113,2.829653516,17.8412159
 12/06  18:00:00,4.625,829.0159427,312.3084452,259.3302199,6.7,10.07179727,82,58.98425838,3.125972563,18.02823071
 12/06  19:00:00,4.775,747.2944172,318.7154807,255.4178265,6.7,10.08863805,82,59.32546315,3.267605454,17.97477618
 12/06  20:00:00,5,750.4542138,316.4983193,258.2736424,6.7,10.09435425,82,59.36010977,3.294789854,18.16131163
 12/06  21:00:00,5,754.1159254,321.6010113,258.1120949,6.7,10.10293305,82,59.47039348,3.377643058,18.12459054
 12/06  22:00:00,5,715.0853355,325.54184,258.0774481,6.7,10.10815025,82,59.56255281,3.441843673,18.09085652
 12/06  23:00:00,5,701.3943475,326.890468,258.1974693,6.7,10.11196985,82,59.59591729,3.47277088,18.06935951
 12/06  24:00:00,5,599.1602675,356.0665846,258.3206391,6.7,10.09175285,82,60.45907291,3.839671124,18.12416072
 12/07  01:00:00,5,591.0884429,358.0760554,256.7271262,6.7,10.10746271,82,60.6441602,3.937961271,18.00729613
 12/07  02:00:00,5,588.0054078,358.8368126,256.821076,6.7,10.10405242,82,60.75391083,3.995825455,17.9991518
 12/07  03:00:00,5,587.4998404,356.3283266,257.0886992,6.7,10.09428136,82,60.73736963,3.991350894,18.04095055
 12/07  04:00:00,5,582.5963758,359.8427236,256.2550839,6.7,10.09535973,82,60.8289983,4.042510042,18.01221246
 12/07  05:00:00,5,580.023304,359.7748035,256.2748782,6.7,10.09037325,82,60.85471289,4.057050527,18.01750872
 12/07  06:00:00,5,579.3422814,357.6409857,256.2160745,6.7,10.08184781,82,60.80749575,4.034444555,18.05247229
 12/07  07:00:00,5,579.5747313,362.2080104,255.6360918,6.7,10.08564042,82,60.91236791,4.090041244,18.02791436
 12/07  08:00:00,5,777.3825307,312.8039261,251.2190304,6.7,10.31960632,82,59.41542581,3.464710743,17.11957398
 12/07  09:00:00,5.375,1001.3253,264.025586,252.8856031,6.7,10.54597944,82,58.02602867,2.809046909,16.55696327
 12/07  10:00:00,5.9125,1040.896918,245.2819034,284.1657782,6.7,10.05529853,82,57.47182844,2.514045111,19.26193781
 12/07  11:00:00,7.1625,1037.380313,235.807445,289.7401961,6.7,10.093993,82,57.38171821,2.360926441,20.30583718
 12/07  12:00:00,8.4875,1034.184821,217.5071093,291.342185,6.7,10.61475737,82,57.07226608,2.144926194,19.05187859
 12/07  13:00:00,9.2125,995.9417949,217.7402559,331.023897,6.7,10.15109651,82,56.98441573,2.12095056,22.07683048
 12/07  14:00:00,9.4,1043.87633,212.3889731,325.1395043,6.7,10.14983519,82,56.77533714,2.050502413,22.34078423
 12/07  15:00:00,10.4625,1034.968999,207.6357699,339.6706481,6.7,10.1691856,82,56.57025558,1.986766282,23.42609387
 12/07  16:00:00,10.0375,1021.506907,214.4497793,335.1084549,6.7,10.16196651,82,56.52111954,2.037562207,23.05032772
 12/07  17:00:00,8.7125,775.2473897,259.0548414,276.8785549,6.7,11.04286061,82,58.15236346,2.48603536,17.23694622
 12/07  18:00:00,7.9875,799.6475724,277.1296605,329.5872563,6.7,10.13960895,82,58.51723242,2.722598761,20.85747607
 12/07  19:00:00,6.7375,737.5860422,292.8322747,291.3308389,6.7,10.12750158,82,58.60578026,2.929228227,19.89586574
 12/07  20:00:00,5.7875,744.6684092,300.6203828,271.7221711,6.7,10.10650266,82,58.86696462,3.047957113,18.91997784
 12/07  21:00:00,6.2875,754.9182712,305.4313518,275.1623526,6.7,10.14738351,82,59.12346605,3.137160772,19.152829
 12/07  22:00:00,6.0125,730.3417628,309.6691347,275.1548038,6.7,10.15844001,82,59.15729691,3.210073038,19.01044325
 12/07  23:00:00,5.225,728.1405855,319.4587699,269.2433259,6.7,10.07741854,82,59.42816515,3.339132335,18.6759554
 12/07  24:00:00,3.9375,645.3095359,361.9825002,254.1573596,6.7,9.8971449,82,60.61975311,3.878303019,18.42725213
 12/08  01:00:00,3.3,650.2162373,363.0118513,235.3039704,6.7,9.874889354,82,60.98258854,4.016164653,17.78437418
 12/08  02:00:00,2.9875,648.0499469,362.4155081,225.5988856,6.7,10.09965438,82,61.10627596,4.083364976,16.31556595
 12/08  03:00:00,2.8,643.5820792,367.42875,226.7539332,6.7,10.09556785,82,61.36584824,4.196837171,16.05531113
 12/08  04:00:00,2.8,644.6280961,367.311388,228.1327535,6.7,10.09299371,82,61.41064658,4.236775395,16.0605529
 12/08  05:00:00,2.425,653.48698,380.158942,234.7285897,6.7,9.855726602,82,61.68398483,4.419149215,16.99563086
 12/08  06:00:00,2.2,657.1567392,383.3328963,224.4095685,6.7,9.774509457,82,61.81806794,4.505707568,17.09996648
 12/08  07:00:00,1.8875,652.4011919,385.3650568,213.6902113,6.7,9.842660783,82,61.69382824,4.54019059,16.48064068
 12/08  08:00:00,1.7,845.5234619,328.7488679,206.8057315,6.7,10.04188864,82,60.36872559,3.790635969,15.24279758
 12/08  09:00:00,1.7,1074.803532,282.062732,213.0679728,6.7,10.03476053,82,58.68792278,3.101779162,15.35971643
 12/08  10:00:00,1.7,1119.073028,269.0737324,215.2785872,6.7,10.03235046,82,58.05569221,2.833727673,15.42870653
 12/08  11:00:00,1.7,1124.745145,263.523844,215.8285927,6.7,10.03661943,82,57.76407973,2.693973342,15.45555964
 12/08  12:00:00,1.7,1132.345754,262.8728392,216.1929605,6.7,10.04736175,82,57.67006586,2.639460745,15.44371609
 12/08  13:00:00,1.7,1091.920487,257.7015493,217.2042731,6.7,10.03946114,82,57.48829703,2.557275991,15.50076115
 12/08  14:00:00,1.7,1136.621922,259.4231276,216.7194627,6.7,10.05139033,82,57.47687839,2.552514274,15.46786113
 12/08  15:00:00,1.7,1137.190051,257.6392073,217.8275788,6.7,10.04319139,82,57.35954404,2.522503635,15.51967532
 12/08  16:00:00,0.6375,1130.192939,264.3175996,207.464816,6.7,9.992672276,82,57.30200162,2.57333464,14.88858295
 12/08  17:00:00,-0.6875,890.0348222,337.4618644,180.4789512,6.7,10.1637282,82,60.1948099,3.395710262,12.77508796
 12/08  18:00:00,-1.475,878.8590016,348.4332032,175.6619028,6.7,9.935299389,82,60.59554957,3.704430757,12.64698448
 12/08  19:00:00,-2.0125,796.8455847,361.31743,164.1830495,6.7,9.937045516,82,60.66854439,3.95542569,12.01153824
 12/08  20:00:00,-1.8875,792.1049109,357.3476478,164.1847363,6.7,9.927715326,82,60.64471869,3.966529854,12.07882533
 12/08  21:00:00,-2.3875,795.7860075,373.8371335,158.572606,6.7,9.932737429,82,60.62710991,4.166172223,11.69700968
 12/08  22:00:00,-2.425,759.0190819,374.5081,156.2924608,6.7,9.922655734,82,60.6610611,4.186486439,11.54537445
 12/08  23:00:00,-2.2,749.6297912,380.1000027,158.7521893,6.7,9.939954049,82,60.74820528,4.256526017,11.72694147
 12/08  24:00:00,-2.2,652.8025621,421.4044665,159.1669247,6.7,9.925919106,82,61.09722549,4.764405461,11.74894556
 12/09  01:00:00,-2.575,650.5048414,431.7079862,154.5466639,6.7,9.927823513,82,61.14852563,4.920319411,11.41751575
 12/09  02:00:00,-2.1125,651.0918556,431.1273782,159.0347929,6.7,9.945510601,82,61.31007505,4.946935926,11.73814059
 12/09  03:00:00,-2.7,652.855529,440.158235,155.0496058,6.7,9.924728405,82,61.23667936,5.067457874,11.42318982
 12/09  04:00:00,-3.9875,652.5834546,458.2524091,136.8531512,6.7,9.87067571,82,61.29167769,5.277887819,10.16880574
 12/09  05:00:00,-5.15,655.6854607,473.7315561,121.0165542,6.7,9.818636629,82,61.32365073,5.467039835,9.099011319
 12/09  06:00:00,-5.9125,659.3208497,484.8989542,108.7881748,6.7,9.78043888,82,61.43262683,5.612996065,8.286383617
 12/09  07:00:00,-6.1,660.5714522,490.1734809,104.4658465,6.7,9.770069378,82,61.54425166,5.702285049,8.033467649
 12/09  08:00:00,-5.7875,728.0219915,455.7702145,108.4939802,6.7,9.765147082,82,60.98810805,5.263288006,8.394131922
 12/09  09:00:00,-4.5375,861.348821,385.5679606,120.5148051,6.7,10.04584193,82,60.19231882,4.340475666,9.097260526
 12/09  10:00:00,-2.8375,897.7636163,362.5035107,149.2996679,6.7,9.90236,82,60.36301719,4.019054874,11.16895244
 12/09  11:00:00,-1.8875,904.1229032,351.5243204,161.9603796,6.7,9.958697969,82,60.6098049,3.904480264,11.99700388
 12/09  12:00:00,-1.7,913.9833557,351.592847,166.4014415,6.7,9.963100238,82,60.65191492,3.924055283,12.21765384
 12/09  13:00:00,-1.7,888.0604568,351.496693,166.6721024,6.7,9.975682856,82,60.69332463,3.92967588,12.19742838
 12/09  14:00:00,-1.7,887.170905,351.9086733,167.2926901,6.7,9.97621553,82,60.73490536,3.946036462,12.19570486
 12/09  15:00:00,-2.0125,885.6574535,355.276581,164.2262198,6.7,9.964021725,82,60.6551208,3.983319555,11.98199605
 12/09  16:00:00,-2.2,890.2853968,360.5226712,160.62833,6.7,9.963193387,82,60.72011871,4.041404732,11.73976329
 12/09  17:00:00,-2.575,910.732085,367.941767,157.407702,6.7,9.946124008,82,60.64435993,4.125399984,11.52126756
 12/09  18:00:00,-3.4875,868.7276859,382.5653481,146.1198429,6.7,9.913865406,82,60.51925122,4.27476009,10.75635033
 12/09  19:00:00,-4.5875,678.4388113,451.5564635,129.9339901,6.7,9.834195099,82,60.98460566,5.073971972,9.689607257
 12/09  20:00:00,-6.0625,680.7135971,476.6044664,110.7499028,6.7,9.786021054,82,61.07835934,5.409121445,8.382416685
 12/09  21:00:00,-7.0125,682.3181108,499.3619533,96.87013652,6.7,9.669286686,82,61.4596327,5.733649025,7.454182176
 12/09  22:00:00,-7.2,682.7387069,509.4088663,90.57143215,6.7,9.670576644,82,61.70984289,5.944509393,7.166142742
 12/09  23:00:00,-6.5125,680.4187636,502.783549,100.0377725,6.7,9.615151364,82,61.80748548,5.918851974,8.065844952
 12/09  24:00:00,-6.475,682.7241067,506.997057,97.41423552,6.7,9.789417596,82,61.87168732,6.000484765,7.728936016
 12/10  01:00:00,-7.0125,657.308857,525.4819241,99.60862971,6.7,9.428028008,82,62.08183108,6.262538065,8.062147286
 12/10  02:00:00,-7.2,656.2683857,526.4749183,84.6171947,6.7,9.745849827,82,62.12268459,6.314677086,6.912225817
 12/10  03:00:00,-7.575,657.5266965,533.4924658,82.476163,6.7,9.728846318,82,62.12695094,6.405684311,6.621313126
 12/10  04:00:00,-7.8,658.8801909,540.0926047,79.08601783,6.7,9.717401865,82,62.25459523,6.511266245,6.30453551
 12/10  05:00:00,-7.8,659.4752469,543.1582783,79.28985797,6.7,9.716629893,82,62.32237708,6.577262941,6.300081947
 12/10  06:00:00,-8.1125,657.6274135,546.1062208,76.11161725,6.7,9.700960115,82,62.28554082,6.622134221,6.041024892
 12/10  07:00:00,-8.3,657.3770772,552.4695182,72.54852759,6.7,9.690761239,82,62.38709901,6.708384194,5.768060545
 12/10  08:00:00,-8.3,642.9866398,549.8812826,72.56540308,6.7,9.683975744,82,62.39050155,6.706494996,5.778729097
 12/10  09:00:00,-7.3,773.7696138,469.9904492,86.15636243,6.7,9.702788571,82,61.18817699,5.573371256,6.871292455
 12/10  10:00:00,-5.6375,775.7993202,440.8182555,107.4906384,6.7,9.803960475,82,60.97213964,5.081854415,8.470672515
 12/10  11:00:00,-3.9375,773.4315909,409.0365239,130.7160136,6.7,9.870928282,82,60.94107002,4.66282399,10.08793422
 12/10  12:00:00,-2.3,776.7874509,390.6259907,153.1864818,6.7,9.952620381,82,61.256622,4.461131839,11.53986493
 12/10  13:00:00,-1.325,776.621416,368.6730397,168.6650509,6.7,9.986633501,82,61.32317901,4.243848395,12.42424869
 12/10  14:00:00,-0.7875,776.6480179,350.0495764,177.6903315,6.7,9.988290747,82,61.13330443,4.026056358,12.96280945
 12/10  15:00:00,-0.6,776.8401616,345.7419934,180.9029408,6.7,9.991691554,82,60.95036596,3.953473829,13.14396887
 12/10  16:00:00,-1.2875,775.7579105,360.9157705,174.3142194,6.7,9.971891684,82,60.67363515,4.089596051,12.66679437
 12/10  17:00:00,-3.3875,658.7745545,445.2701682,147.0877882,6.7,9.881155339,82,60.95188139,5.035670494,10.80486363
 12/10  18:00:00,-5.4625,658.4946151,483.2607466,118.384808,6.7,9.803218112,82,61.06817489,5.486634229,8.867855179
 12/10  19:00:00,-6.475,658.0991769,501.6380338,101.3921513,6.7,9.750953746,82,61.26856489,5.743974856,7.733891949
 12/10  20:00:00,-7.0125,658.2778607,515.2807907,92.76156831,6.7,9.726026891,82,61.37337979,5.941315797,7.173890276
 12/10  21:00:00,-6.2,655.7791673,514.3460227,101.1292199,6.7,9.770998582,82,61.61622919,5.981254942,7.870359433
 12/10  22:00:00,-5.225,649.6442232,507.7847345,113.4064089,6.7,9.820836329,82,61.77924185,5.963789627,8.76936595
 12/10  23:00:00,-5,648.5081864,503.5332906,117.2820937,6.7,9.824072229,82,61.78500894,5.944073958,9.007450552
 12/10  24:00:00,-5,650.9005863,502.3777616,117.8649394,6.7,9.81649577,82,61.74827116,5.929234285,9.031581441
 12/11  01:00:00,-5,668.5961494,497.7766585,117.9472729,6.7,9.819268086,82,61.68718773,5.86258357,9.033058753
 12/11  02:00:00,-5.6875,669.7208951,508.3771155,111.5090431,6.7,9.791645128,82,61.66329035,5.979491203,8.548664988
 12/11  03:00:00,-6.7875,671.6076893,521.5904271,96.9198623,6.7,9.735662854,82,61.68637677,6.131420546,7.489855631
 12/11  04:00:00,-7.2,674.763076,525.1608792,88.93011063,6.7,9.709610107,82,61.74997793,6.185613485,6.944060796
 12/11  05:00:00,-7.575,678.3676019,531.68792,84.73155247,6.7,9.693926173,82,61.76748571,6.270746181,6.66682129
 12/11  06:00:00,-8.1125,678.236246,538.0490593,76.96979616,6.7,9.667953041,82,61.80526799,6.358473212,6.099897764
 12/11  07:00:00,-7.6125,677.4353528,539.4748941,81.87379963,6.7,9.697889181,82,61.95307099,6.399138939,6.517809953
 12/11  08:00:00,-7.2,873.5567157,458.7940135,84.76427588,6.7,9.93464476,82,60.81637229,5.345610715,6.614395774
 12/11  09:00:00,-5.825,1100.749998,373.1407199,109.8195666,6.7,9.734789283,82,59.75032219,4.167608549,8.566761781
 12/11  10:00:00,-4.3125,1144.67799,328.7346242,129.4897923,6.7,9.814148454,82,59.6461177,3.57917221,10.04990624
 12/11  11:00:00,-3.2125,1147.194988,305.8733614,145.5376768,6.7,9.847144023,82,59.7081124,3.299505161,11.16379577
 12/11  12:00:00,-2.1125,1149.153514,294.5024121,161.3018805,6.7,9.877873934,82,59.80596646,3.169705034,12.23844176
 12/11  13:00:00,-0.6375,1106.995396,277.2675449,181.7204056,6.7,9.923943081,82,59.86514934,2.987287095,13.61456503
 12/11  14:00:00,0,1148.590734,258.2792292,191.906857,6.7,9.944261006,82,59.92429494,2.787507871,14.20777338
 12/11  15:00:00,0,1149.270381,248.2048694,192.8799305,6.7,9.949382656,82,59.96838423,2.684054481,14.20326771
 12/11  16:00:00,-0.6875,1147.722125,251.0844652,186.5921484,6.7,9.928326537,82,59.74500695,2.712610225,13.7399343
 12/11  17:00:00,-2.1625,904.5171819,323.9961952,160.4563014,6.7,10.09591928,82,60.0250889,3.505041499,11.61200491
 12/11  18:00:00,-4.175,904.7192598,371.8850809,142.3722135,6.7,9.815693457,82,59.76757574,4.016805817,10.49744369
 12/11  19:00:00,-6.0625,827.5057585,398.7203636,113.5850343,6.7,9.72172082,82,59.63422462,4.284757237,8.62802029
 12/11  20:00:00,-7.0125,825.5711684,412.067962,96.50206916,6.7,9.660091321,82,59.62146054,4.407548666,7.518663476
 12/11  21:00:00,-7.2,824.9533964,425.2384459,91.1895483,6.7,9.65950218,82,59.79286714,4.556808975,7.219670762
 12/11  22:00:00,-6.8875,785.5307076,427.2819681,94.40627768,6.7,9.675449118,82,59.87316481,4.597365431,7.52845358
 12/11  23:00:00,-7.0125,769.6794232,435.2262982,93.25501492,6.7,9.674012334,82,59.93815348,4.700068614,7.452465377
 12/11  24:00:00,-7.8875,672.5956007,496.3297609,77.06503993,6.7,9.898611905,82,60.85416152,5.4639501,6.0697721
 12/12  01:00:00,-8.3,672.5129291,507.8915119,74.98464074,6.7,9.657460476,82,61.22882667,5.747090064,5.913683054
 12/12  02:00:00,-7.9875,671.1265278,494.573571,78.6977123,6.7,9.649901714,82,61.1139675,5.658345347,6.264673931
 12/12  03:00:00,-7.8,671.2553054,499.2686886,80.60822355,6.7,9.657062876,82,61.20729565,5.713074627,6.458396023
 12/12  04:00:00,-8.1125,671.3409202,510.4883719,76.84139558,6.7,9.656026393,82,61.35739937,5.882278828,6.172372183
 12/12  05:00:00,-7.9875,675.5750578,517.3267156,77.14480488,6.7,9.669634517,82,61.56852239,6.006541663,6.205933483
 12/12  06:00:00,-8.1125,675.2501779,524.1882976,76.33382793,6.7,9.675042687,82,61.68297532,6.1375781,6.131090327
 12/12  07:00:00,-7.9875,672.3281438,512.792883,77.42614383,6.7,9.652595031,82,61.50810563,6.007185657,6.225015523
 12/12  08:00:00,-7.425,865.1531023,434.3110406,77.66213308,6.7,10.13457395,82,60.18151344,4.941172233,6.065140601
 12/12  09:00:00,-5.825,1090.138566,344.6189239,92.94952867,6.7,10.56129145,82,59.2213912,3.763423742,6.765021334
 12/12  10:00:00,-3.25,1119.55868,301.2735288,133.4072788,6.7,10.61987091,82,59.57075416,3.227008482,8.913046209
 12/12  11:00:00,-0.825,1112.907371,284.2105907,191.4685266,6.7,10.14392165,82,59.84582278,3.049529008,12.62908777
 12/12  12:00:00,0.6875,1113.049408,276.0744912,208.0344299,6.7,9.959812107,82,59.84416657,2.970512259,14.72340943
 12/12  13:00:00,1.475,1074.479878,268.8983597,213.5612957,6.7,9.990095348,82,59.78682556,2.89581,15.42326269
 12/12  14:00:00,2.0125,1102.398972,262.3499127,219.521305,6.7,10.00436133,82,59.04521691,2.801436141,15.86277261
 12/12  15:00:00,1.8875,1108.861037,262.2470282,219.3834223,6.7,9.999222398,82,58.66718564,2.750766147,15.85140179
 12/12  16:00:00,1.325,1116.45536,270.9807521,212.9980182,6.7,9.979250824,82,58.72987399,2.81108391,15.43913728
 12/12  17:00:00,0.7875,878.2041087,324.4724623,179.6411685,6.7,10.65941424,82,60.43014268,3.427371897,12.37927253
 12/12  18:00:00,0.225,878.6916576,330.4064209,213.0596159,6.7,9.941605883,82,60.55498486,3.591308181,14.36651008
 12/12  19:00:00,-0.375,798.5570923,345.1318737,191.1546969,6.7,9.946401372,82,60.62271811,3.80701959,13.69402154
 12/12  20:00:00,-0.6,796.4880827,345.4569083,183.7057051,6.7,9.933518283,82,60.60568468,3.841891817,13.40675376
 12/12  21:00:00,-0.225,794.8113834,353.093406,186.2304124,6.7,9.962935233,82,60.79079353,3.944598327,13.65780925
 12/12  22:00:00,0,754.8240499,358.478078,189.1414869,6.7,9.98234033,82,60.95236619,4.037527584,13.80118675
 12/12  23:00:00,0,742.7803423,366.043781,188.9551398,6.7,10.00068032,82,61.08838813,4.151703078,13.72354386
 12/12  24:00:00,0,641.5379491,402.7315908,189.2862639,6.7,9.990328778,82,61.38639966,4.615365735,13.71785003
 12/13  01:00:00,0,634.344181,406.0539877,188.4801736,6.7,9.999717582,82,61.45008777,4.693863458,13.64730503
 12/13  02:00:00,0,634.8508063,404.9420571,188.8362322,6.7,9.989040244,82,61.42199869,4.697801537,13.6765262
 12/13  03:00:00,0,633.248597,407.4966126,188.4748734,6.7,9.986724625,82,61.43706529,4.728708152,13.67343215
 12/13  04:00:00,-0.375,626.4887283,411.8804915,184.5712356,6.7,9.96788664,82,61.34862458,4.778229112,13.41977549
 12/13  05:00:00,-0.9125,624.6390564,422.0253496,176.4179686,6.7,9.95145881,82,61.3630823,4.884601277,12.89468722
 12/13  06:00:00,-1.1,620.5222342,428.1681678,172.1427545,6.7,9.949203423,82,61.45901362,4.967333852,12.62040736
 12/13  07:00:00,-0.7875,619.3554391,428.4937794,175.6966714,6.7,9.960933059,82,61.54856998,4.986684428,12.87967552
 12/13  08:00:00,-0.6,821.0034668,368.2239658,174.6337335,6.7,10.18495983,82,60.84522642,4.246124254,12.43876731
 12/13  09:00:00,-0.225,1047.650257,312.9748154,177.0955918,6.7,10.40732352,82,60.25652258,3.533181809,12.15771198
 12/13  10:00:00,0,1086.771928,294.7852364,200.4744305,6.7,9.923836449,82,59.9215942,3.262747312,14.04594054
 12/13  11:00:00,0.6875,1086.875494,276.9586157,202.2941003,6.7,9.943973829,82,59.03742746,3.001200882,14.69391451
 12/13  12:00:00,1.475,1094.00564,267.0403383,211.0998719,6.7,9.973747513,82,58.28082338,2.806843378,15.41005258
 12/13  13:00:00,2.0125,1055.889137,260.601022,218.8914273,6.7,9.98849011,82,57.86048405,2.671576571,15.92001272
 12/13  14:00:00,2.2,1094.047644,254.7204581,222.1792991,6.7,9.982208007,82,57.58799145,2.561396323,16.14182626
 12/13  15:00:00,2.2,1095.374674,255.377442,218.3094388,6.7,10.22077608,82,57.50756654,2.534516709,15.24673732
 12/13  16:00:00,1.8875,1095.479556,256.248163,191.1160234,6.7,10.93110917,82,57.37324312,2.520683648,12.34696474
 12/13  17:00:00,0.6375,851.1746403,325.2444886,192.8014375,6.7,10.88395803,82,59.93626422,3.276464633,11.44620099
 12/13  18:00:00,-0.375,857.1639996,335.7141014,192.4620403,6.7,10.63511024,82,60.48168356,3.549998656,11.39706036
 12/13  19:00:00,-0.6,783.8655674,338.6751012,205.6413489,6.7,9.918872581,82,60.58592202,3.687559169,13.43727543
 12/13  20:00:00,-0.6,787.7040432,344.2091826,188.6416599,6.7,9.930119819,82,60.66680954,3.805190103,13.39170742
 12/13  21:00:00,-0.225,789.4878597,351.2805111,187.8334945,6.7,9.962474794,82,60.87906386,3.926351567,13.64455184
 12/13  22:00:00,0,745.4987488,349.9026886,189.7400762,6.7,9.968603316,82,60.92526746,3.944114268,13.83096001
 12/13  23:00:00,-0.6875,736.3163366,358.6883844,182.5739614,6.7,9.952455099,82,60.71286341,4.044549557,13.34249005
 12/13  24:00:00,-1.475,637.2897887,399.8966922,157.9162128,6.7,10.39275997,82,60.80576837,4.503413843,11.09197688
 12/14  01:00:00,-1.325,634.2465954,408.8774531,178.2516137,6.7,9.919230997,82,60.97607322,4.616648743,12.60368065
 12/14  02:00:00,-1.1,631.166367,412.8108945,175.4099009,6.7,9.934709904,82,61.12514451,4.697115673,12.75808793
 12/14  03:00:00,-1.1,627.8504921,409.898183,173.8578314,6.7,9.921011466,82,61.0608164,4.678480226,12.78181257
 12/14  04:00:00,-1.475,627.7588364,414.7016255,169.4043294,6.7,9.900931667,82,60.97530652,4.723403652,12.54549368
 12/14  05:00:00,-1.7,624.996896,419.6517987,164.4721332,6.7,9.889267402,82,61.01269415,4.774987514,12.25217433
 12/14  06:00:00,-1.7,620.4751694,430.4273094,163.0830373,6.7,9.903787053,82,61.23651807,4.917185339,12.1676483
 12/14  07:00:00,-1.325,615.7889903,431.6213669,167.5500096,6.7,9.925835045,82,61.40529682,4.974421025,12.45157545
 12/14  08:00:00,-1.1,817.7057367,368.1588092,167.2860965,6.7,10.15089592,82,60.688213,4.210824902,12.05942152
 12/14  09:00:00,-1.1,1040.566477,309.4432472,164.9406401,6.7,10.36273101,82,60.15001445,3.469872366,11.4730532
 12/14  10:00:00,-0.4125,1080.218123,289.8206317,193.1056199,6.7,9.901147613,82,59.73157939,3.19012878,13.68154304
 12/14  11:00:00,0,1081.814032,279.3843897,192.2629206,6.7,9.922251003,82,59.1308297,3.009904499,14.05625333
 12/14  12:00:00,0,1079.260421,273.4068043,190.7509199,6.7,9.920605482,82,58.79392202,2.888184806,14.06984882
 12/14  13:00:00,0.375,1036.06256,267.0833016,194.8670187,6.7,9.936312399,82,58.40568521,2.77471016,14.39514684
 12/14  14:00:00,0.6,1081.85712,256.8616286,198.4858103,6.7,9.943814327,82,58.07159968,2.626308317,14.62033733
 12/14  15:00:00,0.6,1087.361304,257.7381426,199.0754306,6.7,9.945420258,82,57.94129381,2.602900078,14.6480559
 12/14  16:00:00,0.225,1089.175231,268.0393523,195.6043875,6.7,9.938330039,82,58.00429611,2.686844281,14.39251498
 12/14  17:00:00,-0.375,851.6619123,335.1351071,173.7843973,6.7,10.37603987,82,60.45016515,3.459668644,12.22822693
 12/14  18:00:00,-2.2875,871.8683568,356.5964342,173.0934576,6.7,9.877618813,82,60.23036726,3.824345688,12.26474805
 12/14  19:00:00,-3.675,799.7953874,367.9586588,144.9553787,6.7,9.811569148,82,60.01111776,3.985547712,10.72971707
 12/14  20:00:00,-5.65,813.7206142,400.4530193,120.2735652,6.7,9.744565473,82,59.80114319,4.326356274,9.137910954
 12/14  21:00:00,-7.7,828.892663,439.5182521,88.97883466,6.7,9.681180877,82,60.10222131,4.763660854,6.901871096
 12/14  22:00:00,-8.675,794.9654413,455.1220616,72.86284099,6.7,9.641386866,82,60.28235624,4.971987122,5.743443666
 12/14  23:00:00,-8.525,780.9183493,461.6349653,72.71093991,6.7,9.652993613,82,60.4908102,5.087585184,5.793030763
 12/14  24:00:00,-8.3,687.2491574,510.8424284,75.40242437,6.7,9.644465749,82,61.37662255,5.763838412,6.058024917
 12/15  01:00:00,-8.9875,688.1103503,510.2277182,67.41438809,6.7,9.653322107,82,61.32965516,5.876105815,5.414564116
 12/15  02:00:00,-9.4,690.4262836,522.4023082,59.31188361,6.7,9.644543815,82,61.58451751,6.055278482,4.78100574
 12/15  03:00:00,-9.4,691.9175663,528.1046748,59.03636605,6.7,9.656207188,82,61.77926032,6.200936299,4.761620401
 12/15  04:00:00,-10.15,691.651588,540.9712217,52.50953044,6.7,9.626959434,82,61.8862724,6.392761224,4.239733237
 12/15  05:00:00,-10.6,696.5702328,551.9816728,45.887171,6.7,9.597631297,82,62.19833718,6.601218223,3.722982539
 12/15  06:00:00,-10.225,695.2984233,548.774532,48.94322516,6.7,9.628506678,82,62.24269095,6.620421252,3.981754311
 12/15  07:00:00,-10,692.7660495,546.3661234,50.98037324,6.7,9.638575407,82,62.2110904,6.596312877,4.145294116
 12/15  08:00:00,-10,893.3809296,483.7698218,51.20036755,6.7,9.617968561,82,61.06386898,5.704431514,4.167137168
 12/15  09:00:00,-10,1118.392119,406.7383042,52.3123684,6.7,9.604459097,82,59.74034975,4.568481004,4.265743358
 12/15  10:00:00,-9.3125,1158.87847,365.3898712,62.86650423,6.7,9.589053257,82,59.15378093,3.94981414,5.143720012
 12/15  11:00:00,-8.2125,1159.94543,338.2634725,77.90104047,6.7,9.624223546,82,59.11396055,3.580009948,6.382682523
 12/15  12:00:00,-7.425,1160.22521,315.8477243,88.7004846,6.7,9.651293078,82,59.25395119,3.32411125,7.232978502
 12/15  13:00:00,-6.8875,1117.636476,298.2235083,96.36769381,6.7,9.670254529,82,59.40846882,3.141910118,7.813910204
 12/15  14:00:00,-6.325,1159.502196,282.9849274,104.2358114,6.7,9.695349616,82,59.53325739,2.992074996,8.391859447
 12/15  15:00:00,-5.7875,1159.934953,272.9589229,111.7835918,6.7,9.722244078,82,59.61201585,2.897800027,8.925970059
 12/15  16:00:00,-5.9125,1158.721209,273.6540022,112.2319417,6.7,9.708961332,82,59.44316815,2.908426056,8.910099628
 12/15  17:00:00,-7.1625,916.0218849,369.2987984,87.02833426,6.7,10.10461122,82,59.40001919,3.914495619,6.727945832
 12/15  18:00:00,-8.1125,924.4046783,417.5333527,84.67727245,6.7,9.627546285,82,59.75409847,4.442071854,6.51923603
 12/15  19:00:00,-7.9875,847.6681369,440.1673144,82.45888043,6.7,9.664106075,82,60.19798119,4.748798514,6.486991661
 12/15  20:00:00,-7.8,848.4983502,441.0493724,84.05070843,6.7,9.672574701,82,60.30244343,4.822657463,6.667643803
 12/15  21:00:00,-7.8,850.2715951,449.1666862,83.40135082,6.7,9.683038184,82,60.47165287,4.948388295,6.64558042
 12/15  22:00:00,-7.8,810.94794,452.1136841,83.19359841,6.7,9.684747826,82,60.55611989,5.016098404,6.638033615
 12/15  23:00:00,-7.8,797.68781,456.600504,83.04007567,6.7,9.684474676,82,60.62080222,5.086531746,6.631529892
 12/15  24:00:00,-7.8,696.2204666,499.6803741,82.57192673,6.7,9.672530342,82,61.29691425,5.65639859,6.604050795
 12/16  01:00:00,-7.8,692.745925,504.4698032,81.69767852,6.7,9.69386109,82,61.50498998,5.818418882,6.532961896
 12/16  02:00:00,-8.1125,692.0930457,509.9593739,78.35961867,6.7,9.682493796,82,61.57901229,5.940778021,6.25974061
 12/16  03:00:00,-9.3625,694.4130296,530.0465539,63.5674357,6.7,9.654879504,82,61.6946496,6.207312996,5.089743126
 12/16  04:00:00,-10.6875,695.0905698,552.8356177,47.78590993,6.7,9.58364832,82,62.05802604,6.552167116,3.847570099
 12/16  05:00:00,-11.475,697.4195486,573.0676323,39.19785867,6.7,9.527780924,82,62.54285045,6.93179016,3.187150569
 12/16  06:00:00,-12.0125,698.6813997,577.9651123,33.85800286,6.7,9.476454905,82,62.77508921,7.128378535,2.780264286
 12/16  07:00:00,-12.575,699.388986,592.9487546,28.41929293,6.7,9.429587983,82,63.10153975,7.41296913,2.358244125
 12/16  08:00:00,-12.8,772.3061567,579.3303383,24.77796884,6.7,9.41695023,82,63.02647855,7.313500861,2.07532676
 12/16  09:00:00,-11.7375,904.312315,485.22006,34.65788909,6.7,9.474480417,82,61.40722087,5.906463223,2.923396732
 12/16  10:00:00,-9.725,944.2774451,426.9017531,53.73912516,6.7,9.629439795,82,60.25610799,4.890640391,4.511492275
 12/16  11:00:00,-8.2125,941.1262786,403.054763,74.49465791,6.7,9.654121772,82,59.99838414,4.46421783,6.171750389
 12/16  12:00:00,-7.425,942.4763266,410.615261,85.50594163,6.7,9.695838253,82,60.08240957,4.494574095,6.983883771
 12/16  13:00:00,-6.8875,912.050013,410.1134261,93.17028591,6.7,9.741596094,82,60.1595761,4.483322511,7.491043331
 12/16  14:00:00,-6.7,911.1624052,408.7516316,97.14604728,6.7,9.736335118,82,60.10398513,4.470041883,7.715063214
 12/16  15:00:00,-6.7,912.935933,406.4226083,98.11577567,6.7,9.719525759,82,59.99476032,4.428193125,7.766312365
 12/16  16:00:00,-6.7,914.1822776,411.0091369,98.5220418,6.7,9.712890706,82,60.01985123,4.469848437,7.796317084
 12/16  17:00:00,-7.3875,923.1968272,412.4634444,86.99460886,6.7,9.900803617,82,59.73620359,4.466698562,6.888674694
 12/16  18:00:00,-8.4875,884.4156906,439.5362044,78.39919638,6.7,9.624803122,82,59.94131046,4.741197326,6.125565387
 12/16  19:00:00,-8.525,699.1711042,512.038502,73.45896513,6.7,9.63392019,82,61.19853685,5.682346234,5.837239091
 12/16  20:00:00,-7.3,700.3723388,505.893081,88.03856593,6.7,9.716639299,82,61.5217504,5.803621964,7.016534528
 12/16  21:00:00,-6.0125,702.40405,493.2729561,104.9177923,6.7,9.77743385,82,61.62927226,5.743537356,8.281804946
 12/16  22:00:00,-5.9125,699.8352099,490.4016435,108.3329825,6.7,9.772219292,82,61.5758566,5.735832852,8.466385111
 12/16  23:00:00,-6.7875,694.1596282,501.2169606,98.31102063,6.7,9.721195977,82,61.49985279,5.852117388,7.691419217
 12/16  24:00:00,-7.575,691.8957306,524.943475,86.00786029,6.7,9.695586266,82,61.7771592,6.150819816,6.776134449
 12/17  01:00:00,-7.8,665.2490702,539.1488664,80.84804836,6.7,9.704087081,82,62.13817932,6.416129587,6.396875646
 12/17  02:00:00,-7.8,665.634059,542.1432927,80.34872681,6.7,9.711980884,82,62.25620978,6.527763888,6.362082674
 12/17  03:00:00,-7.8,667.1632349,544.5746644,80.23857936,6.7,9.711502927,82,62.31219963,6.590437667,6.354952302
 12/17  04:00:00,-7.8,669.6571674,555.0794297,79.93969519,6.7,9.72940634,82,62.53144327,6.764114417,6.325028625
 12/17  05:00:00,-7.8,672.1786833,566.291202,87.56011836,6.7,9.396890948,82,62.81689166,6.990350982,7.108928631
 12/17  06:00:00,-7.8,671.3155901,560.3286915,84.45146064,6.7,9.389134018,82,62.76244094,6.966804239,7.122294655
 12/17  07:00:00,-7.8,667.4045797,552.5212511,75.4592556,6.7,9.713955382,82,62.54497354,6.822413951,6.336076229
 12/17  08:00:00,-7.425,657.1138177,569.3788706,81.890646,6.7,9.735195657,82,62.86882313,7.050741521,6.697542111
 12/17  09:00:00,-6.8875,784.1814654,512.7053923,90.45319359,6.7,9.755675898,82,62.08872004,6.274061389,7.256453031
 12/17  10:00:00,-6.7,782.621816,503.5738452,93.65372216,6.7,9.788048522,82,61.84086216,6.037765226,7.390843676
 12/17  11:00:00,-6.0125,779.1590374,495.607764,103.288955,6.7,9.815570057,82,61.73196961,5.871748389,8.054291869
 12/17  12:00:00,-5.225,774.0932342,489.1791861,113.8982387,6.7,9.855422708,82,61.74060847,5.773146471,8.764520049
 12/17  13:00:00,-5.375,767.4816648,495.2964851,113.4193778,6.7,9.86672515,82,61.79646532,5.846935514,8.633930106
 12/17  14:00:00,-5.9125,768.4713237,503.3772451,106.6309832,6.7,9.850317909,82,61.8732205,5.961800229,8.084892151
 12/17  15:00:00,-6.1,773.5972582,501.7795637,103.6949607,6.7,9.836800147,82,61.84573331,5.951069972,7.867949529
 12/17  16:00:00,-6.7875,778.3534648,515.9804654,96.56685392,6.7,9.822181715,82,61.89669538,6.117483708,7.342910247
 12/17  17:00:00,-7.2,662.3052407,565.8312511,93.11235427,6.7,9.624669088,82,62.71575453,6.864199741,7.215229116
 12/17  18:00:00,-7.2,670.2165681,559.7359548,94.95937096,6.7,9.446300433,82,62.66878623,6.899404924,7.662099172
 12/17  19:00:00,-7.575,673.4660221,572.2234313,88.01080498,6.7,9.428014514,82,62.74737873,7.073402314,7.359841076
 12/17  20:00:00,-8.4875,677.8252379,604.7788694,74.47565763,6.7,9.415224569,82,63.32200917,7.612020653,6.359150199
 12/17  21:00:00,-9.2125,678.9893682,600.7954846,63.05062508,6.7,9.367683178,82,63.33672853,7.689167772,5.46042088
 12/17  22:00:00,-10.4625,682.2559637,622.4996702,52.4300067,6.7,9.29218574,82,63.5059759,7.982086262,4.61027183
 12/17  23:00:00,-10.0375,683.3412623,617.0648252,52.34906452,6.7,9.309734721,82,63.6572494,8.019748812,4.675245429
 12/17  24:00:00,-9.775,683.4627297,610.0996697,55.54961901,6.7,9.328462865,82,63.48616497,7.895413243,4.982214824
 12/18  01:00:00,-10.375,701.1317362,598.5042705,49.960838,6.7,9.267091133,82,63.25544585,7.668444371,4.518507788
 12/18  02:00:00,-10.6,701.0010472,598.2074717,41.47205982,6.7,9.631716606,82,63.20926911,7.628327991,3.707224159
 12/18  03:00:00,-10.9125,701.7459825,607.3064745,40.88670133,6.7,9.604435649,82,63.28209498,7.726867249,3.56644766
 12/18  04:00:00,-11.7875,702.8527018,631.3932238,38.59445062,6.7,9.257012165,82,63.70929324,8.148380193,3.356983609
 12/18  05:00:00,-12.575,704.5417157,641.90011,30.56232287,6.7,9.079164823,82,64.0756893,8.473669013,2.728944687
 12/18  06:00:00,-13.4875,703.2987409,651.3935414,21.85843558,6.7,8.98200736,82,64.30173896,8.731742353,1.996708418
 12/18  07:00:00,-13.9,702.3297271,655.6979427,14.9858684,6.7,8.907949918,82,64.48375835,8.8936131,1.395571283
 12/18  08:00:00,-13.9,902.2910598,578.1470143,12.27915446,6.7,9.340419747,82,63.32920958,7.64532408,1.150441754
 12/18  09:00:00,-13.2125,1124.554753,467.4590578,17.78636217,6.7,9.547769138,82,61.02566336,5.702426267,1.650780044
 12/18  10:00:00,-11.7375,1164.470875,418.5181682,31.8362203,6.7,9.476135159,82,59.89507712,4.750413826,2.916663767
 12/18  11:00:00,-9.35,1164.021243,382.0129518,55.43572061,6.7,9.640510178,82,59.50167716,4.162059565,4.928363788
 12/18  12:00:00,-7.6125,1163.549961,356.9021445,80.09359089,6.7,9.696095997,82,59.68464316,3.839986675,6.827681936
 12/18  13:00:00,-6.5125,1121.717844,333.7803918,96.78381018,6.7,9.747777651,82,59.77433331,3.585877149,7.952566041
 12/18  14:00:00,-5.7875,1164.926255,309.4649065,108.9084138,6.7,9.775874755,82,59.70841679,3.324689249,8.699482003
 12/18  15:00:00,-5.6,1165.660398,300.3706704,113.1456802,6.7,9.787636345,82,59.64208253,3.219461483,8.889394269
 12/18  16:00:00,-6.2875,1167.482564,312.6121209,107.7085652,6.7,9.759770444,82,59.30142674,3.332197567,8.401976314
 12/18  17:00:00,-7.0125,928.1776299,410.1787499,96.46949784,6.7,9.694425663,82,59.90948608,4.379787904,7.572416556
 12/18  18:00:00,-7.575,935.329362,454.3858007,87.50134901,6.7,9.73002825,82,60.38883974,4.934812987,6.89471572
 12/18  19:00:00,-8.4875,855.8644609,472.1012192,76.05735571,6.7,9.694054063,82,60.53257421,5.211775009,6.002456283
 12/18  20:00:00,-8.9,856.3735069,474.618988,68.3138338,6.7,9.65620094,82,60.57364249,5.272132377,5.428419993
 12/18  21:00:00,-9.5875,858.4873376,497.4361465,60.08018502,6.7,9.669436368,82,60.81450684,5.564686771,4.797486911
 12/18  22:00:00,-11.375,819.6439034,531.2056203,43.56840126,6.7,9.568226121,82,61.25883894,6.030855851,3.495262105
 12/18  23:00:00,-12.2,806.5744258,544.5505505,31.23241983,6.7,9.495678676,82,61.76738049,6.334121659,2.534989643
 12/18  24:00:00,-12.575,704.8259923,605.5226333,27.45000224,6.7,9.447271562,82,62.99784626,7.348601619,2.250798453
