Date/Time,Outdoor Air Temperature ©,Building Electric Load,Building Heating Load,Building Cooling Load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
 12/19  01:00:00,-13.1125,702.5435198,600.6837439,22.67112083,6.7,9.412829425,82,63.24547108,7.560613506,1.878030554
 12/19  02:00:00,-13.9875,703.0130775,618.8159703,15.34212172,6.7,9.337205751,82,63.67886009,7.96492183,1.281684409
 12/19  03:00:00,-14.775,702.5011341,631.8346473,6.046356401,6.7,9.404804126,82,64.0476402,8.320722711,0.507862104
 12/19  04:00:00,-15.375,702.8922834,644.3550757,2.749293601,6.7,9.312627873,82,64.20090539,8.605100886,0.231294979
 12/19  05:00:00,-15.6,705.6290151,652.189332,1.208635037,6.7,9.432412778,82,64.30514491,8.775404552,0.101778825
 12/19  06:00:00,-15.9125,704.1680996,656.7976345,0.354297286,6.7,7.888625897,82,64.29740524,8.861724389,0.029844823
 12/19  07:00:00,-16.1,703.6716185,671.5179182,0,6.7,6.7,82,64.46707791,9.09927837,0
 12/19  08:00:00,-16.1,906.1057488,619.8462732,0,6.7,6.7,82,63.80758649,8.287008388,0
 12/19  09:00:00,-15.4125,1129.795155,498.359625,2.045473685,6.7,9.699758739,82,62.00089815,6.300039498,0.172387018
 12/19  10:00:00,-13.625,1170.183605,426.9948752,16.33780144,6.7,9.375888571,82,60.58072664,5.010528859,1.381734665
 12/19  11:00:00,-11.05,1173.553896,373.8036058,40.48190091,6.7,9.551749378,82,59.68764436,4.17324769,3.429675731
 12/19  12:00:00,-9.3125,1172.679307,350.2323997,60.20564585,6.7,9.627780054,82,59.57284665,3.7979366,5.048196272
 12/19  13:00:00,-8.2125,1126.406921,338.5084556,75.59040183,6.7,9.672404205,82,59.64984629,3.63788618,6.249712147
 12/19  14:00:00,-7.8,1165.875191,316.3521485,82.41363266,6.7,9.677087245,82,59.51073465,3.385814502,6.719566618
 12/19  15:00:00,-7.8,1164.681511,302.3724837,83.51105388,6.7,9.662426731,82,59.3145449,3.214220565,6.766537085
 12/19  16:00:00,-7.8,1168.161114,307.5542759,83.88775386,6.7,9.671786156,82,59.2818356,3.251676443,6.776583135
 12/19  17:00:00,-9.55,928.4396324,414.3934507,54.96645435,6.7,10.10518671,82,59.59925763,4.392335303,4.37631326
 12/19  18:00:00,-11.2875,933.8719816,468.7871241,44.04204155,6.7,9.504764293,82,60.08138945,5.026599389,3.457396138
 12/19  19:00:00,-12.3875,854.776446,503.1391269,32.54739817,6.7,9.417885879,82,60.71671038,5.527386935,2.608737833
 12/19  20:00:00,-13.8,856.9096524,539.5116725,18.87006978,6.7,9.296343569,82,61.4171248,6.111878559,1.537958418
 12/19  21:00:00,-14.775,860.6085642,580.9448495,6.1535367,6.7,9.402604614,82,62.44439076,6.874815687,0.506106941
 12/19  22:00:00,-15.375,823.0430806,588.0991315,2.833365686,6.7,9.310695565,82,62.88643328,7.243412739,0.233559545
 12/19  23:00:00,-15.9125,808.4378545,587.7734262,0.375611066,6.7,7.900606405,82,62.97502533,7.345170648,0.030999155
 12/19  24:00:00,-16.475,705.4075545,650.4311396,0,6.7,6.7,82,63.79507015,8.347624602,0
 12/20  01:00:00,-16.7,703.107742,650.4567286,0,6.7,6.7,82,63.92942443,8.552189973,0
 12/20  02:00:00,-17.0125,703.8037128,657.5798018,0,6.7,6.7,82,63.99501941,8.707800351,0
 12/20  03:00:00,-17.575,703.3931064,673.6352756,0,6.7,6.7,82,64.11161443,8.961823718,0
 12/20  04:00:00,-17.425,705.6015501,680.2873197,0,6.7,6.7,82,64.28222306,9.129681282,0
 12/20  05:00:00,-17.575,705.4443448,680.9364414,0,6.7,6.7,82,64.29294945,9.183901382,0
 12/20  06:00:00,-17.8,704.8554573,690.5237851,0,6.7,6.7,82,64.38322849,9.33287598,0
 12/20  07:00:00,-18.1125,703.5723994,703.2175803,0,6.7,6.7,82,64.54019123,9.580606304,0
 12/20  08:00:00,-17.9875,906.9296221,650.0614224,0,6.7,6.7,82,63.74196585,8.678296993,0
 12/20  09:00:00,-17.1125,1132.651603,566.3525394,0,6.7,6.7,82,62.79847382,7.242446169,0
 12/20  10:00:00,-14.575,1173.311347,468.1549987,8.970770342,6.7,9.680336126,82,61.53731266,5.714229046,0.742283006
 12/20  11:00:00,-11.6125,1173.965577,395.2762978,36.15282426,6.7,9.507969449,82,60.09082553,4.537700749,3.009731524
 12/20  12:00:00,-10.225,1179.608928,373.2437316,48.56566755,6.7,9.635802974,82,59.71451523,4.110460931,4.031061984
 12/20  13:00:00,-9.625,1141.380234,371.4706508,56.8056967,6.7,9.667222761,82,59.79023405,4.028226364,4.674190778
 12/20  14:00:00,-9.4,1183.921025,356.9847685,60.76728279,6.7,9.671259491,82,59.69086505,3.84956125,4.957950883
 12/20  15:00:00,-9.0875,1183.255079,347.0359629,65.89072829,6.7,9.6610228,82,59.45377595,3.713782288,5.349563071
 12/20  16:00:00,-9.5875,1183.645924,363.9930893,61.55438081,6.7,9.651801208,82,59.32350339,3.863451925,4.986557373
 12/20  17:00:00,-11.0625,944.7916671,484.9451053,43.88191358,6.7,9.578555444,82,60.59831164,5.240431404,3.561519661
 12/20  18:00:00,-12.0125,951.5144287,529.953486,34.01512024,6.7,9.54317188,82,61.46081015,5.97772047,2.779509086
 12/20  19:00:00,-12.575,875.730334,564.8780816,28.55995858,6.7,9.530859666,82,62.30716076,6.649759495,2.347127908
 12/20  20:00:00,-12.1125,877.7250177,562.3230461,33.75668549,6.7,9.385017778,82,62.63347745,6.856499123,2.805314888
 12/20  21:00:00,-10.2625,875.2113478,547.1294839,52.88731997,6.7,9.356680377,82,62.62335324,6.727972365,4.485669165
 12/20  22:00:00,-7.7125,817.5934273,508.1588451,83.97314644,6.7,9.453081424,82,62.28176966,6.219184223,7.20803422
 12/20  23:00:00,-6.0125,796.0059237,489.0837764,105.7202349,6.7,9.519861458,82,62.1080712,5.907017251,9.047944362
 12/20  24:00:00,-5.6,685.2247835,526.1045758,111.1542725,6.7,9.523345066,82,62.72681193,6.419519261,9.440446399
 12/21  01:00:00,-5.6,671.4085123,522.5405992,110.9514227,6.7,9.514192759,82,62.74024511,6.460495812,9.404262901
 12/21  02:00:00,-5.225,664.4036748,519.7039308,115.3738946,6.7,9.519493545,82,62.75406632,6.44065768,9.780943833
 12/21  03:00:00,-4.625,660.6891252,515.2844735,122.9787536,6.7,9.544005809,82,62.78547533,6.398397515,10.38482513
 12/21  04:00:00,-4.4,656.6148802,507.0672925,126.6387768,6.7,9.539022444,82,62.64363597,6.284689547,10.64901922
 12/21  05:00:00,-4.0875,652.4954214,501.5565506,130.7678342,6.7,9.538267207,82,62.52640015,6.174369173,10.99921252
 12/21  06:00:00,-3.2125,647.7058134,493.8115223,141.8597742,6.7,9.568217578,82,62.52192546,6.060226815,11.88635431
 12/21  07:00:00,-2.425,643.1397548,490.2004662,152.2195555,6.7,9.603568059,82,62.62737586,6.025485443,12.63127586
 12/21  08:00:00,-1.5125,838.5145847,418.8572075,155.9969365,6.7,9.929606758,82,61.73563915,5.069957063,12.33815077
 12/21  09:00:00,-1.1,1057.043265,353.6195441,170.0920437,6.7,9.924985328,82,61.06141992,4.154720509,12.8560606
 12/21  10:00:00,-0.7875,1095.90539,330.059342,177.150011,6.7,9.933346568,82,60.74489621,3.789411645,13.1878466
 12/21  11:00:00,-0.6,1088.593199,314.3111606,181.3920466,6.7,9.924321562,82,60.45062198,3.549004774,13.42759614
 12/21  12:00:00,-0.225,1085.575122,308.1216083,186.3503303,6.7,9.926954127,82,60.29857374,3.435070355,13.79853402
 12/21  13:00:00,0,1044.610783,307.3626476,189.4884829,6.7,9.942695813,82,60.28786763,3.401246381,13.98642656
 12/21  14:00:00,0,1082.090082,305.8520844,189.9315026,6.7,9.944498342,82,60.25836998,3.373736017,13.98091342
 12/21  15:00:00,0,1078.021591,298.0717944,190.6709006,6.7,9.926030028,82,60.09133989,3.274808382,14.05401721
 12/21  16:00:00,0.375,1074.202172,298.3399025,194.92249,6.7,9.933923299,82,60.06452771,3.26161874,14.40116226
 12/21  17:00:00,0.6,832.0574991,343.8711705,192.0776102,6.7,10.16630772,82,61.0312137,3.807309816,13.74812825
 12/21  18:00:00,0.6,839.0038193,355.9721914,199.9292258,6.7,9.961108765,82,61.17921869,4.021170976,14.42023425
 12/21  19:00:00,0.6,757.1691825,359.8462961,197.3484566,6.7,9.96334246,82,61.20291912,4.105887437,14.37526029
 12/21  20:00:00,0.6,755.8594364,363.4697504,196.3493972,6.7,9.966574425,82,61.25916792,4.167610418,14.33918499
 12/21  21:00:00,0.6,757.1195509,371.8571324,195.6920376,6.7,9.983307975,82,61.41261986,4.287766666,14.26212716
 12/21  22:00:00,0.6,716.991205,369.3284222,196.2166182,6.7,9.979620167,82,61.36724096,4.274120181,14.27340918
 12/21  23:00:00,0.225,711.9003011,382.611774,191.779988,6.7,9.991708027,82,61.42647517,4.43112284,13.93798673
 12/21  24:00:00,0,613.9735346,412.7701314,188.7284328,6.7,9.957054526,82,61.64613718,4.815051652,13.74094705
 12/22  01:00:00,0,610.2117672,417.5402428,187.064449,6.7,9.970140281,82,61.71173069,4.890427763,13.66543209
 12/22  02:00:00,0,610.2456485,420.2953457,187.1421609,6.7,9.970543706,82,61.76878833,4.950525733,13.65262772
 12/22  03:00:00,0,609.6311802,421.3415255,187.0013456,6.7,9.966968308,82,61.77479816,4.970522829,13.65237128
 12/22  04:00:00,0,609.4365353,422.1606794,187.0044949,6.7,9.965390527,82,61.76985659,4.984843098,13.65669906
 12/22  05:00:00,0,612.6879655,425.6446525,186.7393022,6.7,9.965578957,82,61.82231783,5.029884815,13.64505371
 12/22  06:00:00,0,611.9379818,426.6027436,186.8309977,6.7,9.963721031,82,61.83464628,5.050675135,13.65202095
 12/22  07:00:00,0,614.513982,423.3357276,187.1142627,6.7,9.956545704,82,61.74827606,5.006680648,13.68843892
 12/22  08:00:00,0,816.2969785,363.239368,175.5093707,6.7,10.41477108,82,60.90305106,4.224859892,12.25387696
 12/22  09:00:00,-0.375,1038.554362,309.2052236,181.1278441,6.7,10.36685064,82,60.18664158,3.50291909,12.16919896
 12/22  10:00:00,-0.225,1079.929546,291.9357681,168.9090969,6.7,10.83988502,82,59.89718961,3.230466002,10.72634737
 12/22  11:00:00,0,1081.887096,290.5864711,214.0136142,6.7,9.90234526,82,59.8722847,3.174701121,14.13998977
 12/22  12:00:00,0,1083.861525,283.0729365,197.4475009,6.7,9.901761745,82,59.70533816,3.068934446,14.16124876
 12/22  13:00:00,0.375,1042.75454,274.0999311,197.0886264,6.7,9.918670143,82,59.15173174,2.935780442,14.49881523
 12/22  14:00:00,0.6,1087.841867,267.8997802,199.2552181,6.7,9.930958939,82,58.70294394,2.819457282,14.70483588
 12/22  15:00:00,0.6,1090.047798,268.4369591,199.4454814,6.7,9.929175987,82,58.52377998,2.783383581,14.73037981
 12/22  16:00:00,0.6,1089.221276,266.4024952,200.0103115,6.7,9.915925268,82,58.3118982,2.732416017,14.79781401
 12/22  17:00:00,0.6,848.4128521,328.1659621,183.4198388,6.7,10.5008825,82,60.45623165,3.432355598,12.65359497
 12/22  18:00:00,0.6,860.8862406,339.5418027,208.1402163,6.7,9.946951073,82,60.83007675,3.690272615,14.58669231
 12/22  19:00:00,0.6,781.8353726,344.3148858,200.483652,6.7,9.961997188,82,60.99365705,3.836107804,14.496076
 12/22  20:00:00,0.225,782.1886765,348.6166452,194.6035053,6.7,9.957689232,82,60.94184829,3.929219967,14.19244323
 12/22  21:00:00,0,786.2632367,361.6994323,189.13271,6.7,9.976691144,82,61.15542902,4.106011237,13.80855818
 12/22  22:00:00,0,747.0453644,363.2961786,189.4383251,6.7,9.978877712,82,61.177141,4.152726501,13.79511853
 12/22  23:00:00,0,733.0995181,363.4350941,189.4609965,6.7,9.975617652,82,61.12440174,4.160030284,13.79774371
 12/22  24:00:00,0,630.5497338,396.6734127,189.5090035,6.7,9.950329238,82,61.27963723,4.552268424,13.84991663
 12/23  01:00:00,-0.375,632.2658846,411.4593362,184.1945204,6.7,9.965684608,82,61.38803595,4.743765801,13.47614716
 12/23  02:00:00,-0.9125,644.4252938,423.7675368,177.206089,6.7,9.963220308,82,61.49154675,4.916311505,12.95398034
 12/23  03:00:00,-1.475,654.9186436,431.4848956,170.447189,6.7,9.944687349,82,61.46893216,5.01778964,12.48710453
 12/23  04:00:00,-2.3875,663.4892433,449.8807116,162.7094327,6.7,9.848956112,82,61.55547819,5.240113234,12.0094497
 12/23  05:00:00,-3.8,668.4280452,469.7001985,147.3016887,6.7,9.640407879,82,61.58005787,5.489816303,11.33257638
 12/23  06:00:00,-5.8375,672.9914585,496.7871371,118.6010946,6.7,9.477976179,82,61.61673776,5.812792402,9.63391925
 12/23  07:00:00,-7.3875,680.9028288,513.0656296,85.13488072,6.7,9.725116245,82,61.712869,6.025939388,6.969893117
 12/23  08:00:00,-8.1125,756.5446382,487.7344283,76.7768175,6.7,9.661336574,82,61.12648336,5.67751334,6.216882765
 12/23  09:00:00,-7.9875,892.3945456,429.1115161,78.75372036,6.7,9.654025844,82,60.15271489,4.838620744,6.372597333
 12/23  10:00:00,-7.1125,934.792826,400.9596973,90.33136927,6.7,9.70874194,82,59.91125775,4.40954831,7.268294049
 12/23  11:00:00,-6.0125,936.4400911,378.765543,105.0716158,6.7,9.771989665,82,60.01438961,4.125394666,8.34625979
 12/23  12:00:00,-5.225,938.4931592,358.0174413,116.6911604,6.7,9.803055491,82,60.26110209,3.910418426,9.124948374
 12/23  13:00:00,-4.3125,904.240179,340.7197953,128.9811158,6.7,9.853414429,82,60.51478989,3.749108278,9.948070025
 12/23  14:00:00,-3.2125,900.691103,312.9643137,144.9017877,6.7,9.884396101,82,60.57598672,3.47045549,11.00194374
 12/23  15:00:00,-2.425,898.0288709,299.4941912,155.8795418,6.7,9.918854758,82,60.60505498,3.331821419,11.69977439
 12/23  16:00:00,-2.8875,896.1281592,307.489968,153.2439975,6.7,9.907425691,82,60.25306116,3.414286606,11.40859715
 12/23  17:00:00,-4.3625,906.2450989,347.9302426,135.5688166,6.7,9.840140561,82,59.79326221,3.810672798,10.1539854
 12/23  18:00:00,-5.375,868.4727367,383.7173354,118.7377296,6.7,9.807767208,82,59.95018523,4.165460115,9.000446301
 12/23  19:00:00,-5.9125,680.189461,461.103721,109.5084767,6.7,9.77636332,82,60.82800026,5.080996163,8.382122193
 12/23  20:00:00,-6.1,682.4005637,474.9906339,108.7701866,6.7,9.62521127,82,61.15668572,5.360484826,8.568949299
 12/23  21:00:00,-6.7875,686.8498397,497.3070323,102.3936688,6.7,9.534224837,82,61.43204657,5.704844316,8.186601173
 12/23  22:00:00,-7.2,689.0698958,508.8837594,93.86954091,6.7,9.42671873,82,61.67412423,5.929990856,7.814953546
 12/23  23:00:00,-7.575,688.8029036,522.8543932,87.58728927,6.7,9.415707675,82,61.84205603,6.15125017,7.471194731
 12/23  24:00:00,-7.425,692.1753567,525.4297493,87.21718373,6.7,9.420947078,82,62.01341736,6.247070477,7.544486361
 12/24  01:00:00,-7.2,663.0011614,527.9008885,89.54701094,6.7,9.424332986,82,62.1293507,6.318869143,7.787727421
 12/24  02:00:00,-6.8875,660.1859836,526.0929158,92.91663724,6.7,9.432833332,82,62.1461721,6.321526578,8.105253498
 12/24  03:00:00,-6.7,658.8202223,532.5416473,95.01712611,6.7,9.448646894,82,62.28782855,6.423034472,8.27649287
 12/24  04:00:00,-6.7,658.1385754,537.7927783,95.00603384,6.7,9.45266157,82,62.41289579,6.533394232,8.255728928
 12/24  05:00:00,-6.7,658.7346151,541.0489306,95.07281945,6.7,9.450869647,82,62.48459845,6.605054406,8.252518334
 12/24  06:00:00,-6.7,657.3008656,538.4455493,95.2105932,6.7,9.440625217,82,62.42497723,6.580730992,8.267635632
 12/24  07:00:00,-7.0125,654.7815382,539.868552,86.02735639,6.7,9.670040303,82,62.3081918,6.569786591,7.365651744
 12/24  08:00:00,-7.2,645.4769246,558.8722659,89.51035815,6.7,9.500133988,82,62.65547077,6.841090485,7.491864454
 12/24  09:00:00,-6.8875,775.047409,476.0833471,87.20814795,6.7,9.748839641,82,61.43056385,5.718132269,7.237407631
 12/24  10:00:00,-6.0125,782.1947734,445.3852658,100.9411742,6.7,9.800274131,82,60.99948206,5.168650021,8.104688338
 12/24  11:00:00,-4.85,786.6066892,426.4087745,117.6468114,6.7,9.869812896,82,61.04547762,4.879140077,9.178616293
 12/24  12:00:00,-3.7125,789.5362477,408.3132613,134.5091462,6.7,9.92249692,82,61.21549235,4.677030261,10.22089828
 12/24  13:00:00,-2.6125,785.3520801,375.2387028,151.7118468,6.7,9.929645939,82,61.11099031,4.303275101,11.33401834
 12/24  14:00:00,-1.8875,782.4242383,353.2123315,162.4910078,6.7,9.936891461,82,60.99388174,4.035018847,12.04813288
 12/24  15:00:00,-1.7,778.810298,351.8781824,164.9417316,6.7,9.956632815,82,60.86750152,4.000599165,12.1563538
 12/24  16:00:00,-2.3875,778.7586407,373.3546758,158.2972869,6.7,9.948816292,82,60.59834591,4.211439149,11.62424559
 12/24  17:00:00,-3.1125,657.5142727,448.5954567,147.0186656,6.7,9.915689812,82,61.1378894,5.074270278,10.83720529
 12/24  18:00:00,-4.7375,659.1615918,485.2014345,128.7416274,6.7,9.86325616,82,61.2200965,5.546537488,9.563771929
 12/24  19:00:00,-5.9125,661.6186227,513.1514293,115.868614,6.7,9.567259792,82,61.63267253,5.941277385,8.899235954
 12/24  20:00:00,-6.475,663.5331935,524.303777,100.6858239,6.7,9.62794663,82,61.77423739,6.158000787,8.114331565
 12/24  21:00:00,-6.7,665.5930035,534.8268133,99.02547123,6.7,9.530025801,82,61.94635721,6.329457844,8.0204216
 12/24  22:00:00,-7.7,668.6431015,556.4513885,84.06131304,6.7,9.582200158,82,62.16307772,6.650562773,6.993722119
 12/24  23:00:00,-8.675,670.8884237,568.2916906,66.06866,6.7,9.716630916,82,62.42028198,6.883935545,5.409409667
 12/24  24:00:00,-9.2125,671.4310145,576.2982442,64.78336291,6.7,9.421653055,82,62.53737478,7.042240423,5.320293654
 12/25  01:00:00,-9.0875,663.0831637,567.9199853,65.1769742,6.7,9.327464886,82,62.46385937,6.949262357,5.545067966
 12/25  02:00:00,-8.2125,657.5508014,549.9971561,68.54302552,6.7,9.70483855,82,62.2319948,6.700306639,5.803460367
 12/25  03:00:00,-7.425,653.7214836,545.0568894,80.55462337,6.7,9.720702296,82,62.16302059,6.574329334,6.636085664
 12/25  04:00:00,-7.8875,656.4319563,558.2426488,77.88395211,6.7,9.715532927,82,62.25117113,6.740171148,6.2987217
 12/25  05:00:00,-8.9875,659.3414076,563.2498646,64.2386826,6.7,9.667107216,82,62.18112333,6.805271316,5.16576156
 12/25  06:00:00,-9.4,659.5653638,568.8616735,56.78490528,6.7,9.651784249,82,62.26113179,6.865677153,4.572706668
 12/25  07:00:00,-9.4,662.5865221,577.7673561,56.57605668,6.7,9.666967229,82,62.46480737,7.024462979,4.557531691
 12/25  08:00:00,-9.0875,651.754485,586.8472636,60.34793365,6.7,9.686898363,82,62.77375876,7.23607043,4.852618299
 12/25  09:00:00,-7.525,765.9401977,489.820668,81.15810432,6.7,9.755800977,82,61.38162828,5.897375361,6.479221659
 12/25  10:00:00,-4.95,757.6080335,439.3170331,115.8793218,6.7,9.782057668,82,60.88473412,5.079549907,9.158220404
 12/25  11:00:00,-2.8375,754.8085903,411.3316848,143.6028383,6.7,9.889165333,82,61.02727478,4.691860547,11.07572092
 12/25  12:00:00,-1.2,754.2438075,388.0253159,167.2354531,6.7,9.952882403,82,61.33652902,4.448488225,12.54495929
 12/25  13:00:00,-0.225,752.3294869,366.1788202,182.7058178,6.7,9.979186436,82,61.35055035,4.225685072,13.45065299
 12/25  14:00:00,0.6875,750.6303492,353.6269578,196.3549658,6.7,9.996708661,82,61.12619559,4.071320975,14.30636198
 12/25  15:00:00,0.7875,747.7839745,345.7375139,200.2273662,6.7,9.980412597,82,60.87767826,3.951418079,14.53991301
 12/25  16:00:00,0.225,746.6780174,362.4583899,192.3259601,6.7,9.9713807,82,60.76774055,4.105542355,14.00800919
 12/25  17:00:00,-1.375,628.3494858,430.9779438,166.6364034,6.7,10.16876641,82,61.07033345,4.893716627,11.85385111
 12/25  18:00:00,-2.8875,636.3431447,460.9940987,154.1797908,6.7,9.877820809,82,61.11257357,5.251576012,11.18785071
 12/25  19:00:00,-3.675,637.188071,474.2680813,139.8608084,6.7,9.841632898,82,61.19448539,5.43022137,10.39591555
 12/25  20:00:00,-4.2125,637.5870496,483.7824736,130.8741601,6.7,9.817665373,82,61.2600247,5.556121552,9.876316433
 12/25  21:00:00,-4.775,640.7758215,496.1204333,122.6216678,6.7,9.802838038,82,61.38674472,5.72614079,9.338817226
 12/25  22:00:00,-4.625,639.3290924,495.5943224,122.7976892,6.7,9.805212796,82,61.46756429,5.749448437,9.403916474
 12/25  23:00:00,-4.0875,634.9930501,491.3499699,129.3986275,6.7,9.82531998,82,61.50302923,5.716566361,9.907439673
 12/25  24:00:00,-4.2125,634.0206267,495.3005836,128.8590749,6.7,9.819772908,82,61.51751425,5.77217183,9.849551313
 12/26  01:00:00,-4.775,650.0721925,487.0997145,122.3336315,6.7,9.777106887,82,61.22556814,5.648968752,9.389458923
 12/26  02:00:00,-3.9375,650.1453544,478.2710486,131.6959674,6.7,9.800796606,82,61.20439405,5.505041769,10.15598085
 12/26  03:00:00,-3.3,649.2425549,482.381569,139.7037984,6.7,9.844715851,82,61.41051122,5.566468092,10.70117249
 12/26  04:00:00,-2.6125,646.063781,478.692965,148.9261374,6.7,9.877957595,82,61.54434661,5.564650157,11.30011821
 12/26  05:00:00,-1.8875,651.3475185,471.2208658,159.5204839,6.7,9.902387224,82,61.60388715,5.503163636,11.98618274
 12/26  06:00:00,-3.7625,661.6073013,494.6491171,142.739622,6.7,9.846252194,82,61.42602867,5.767629716,10.70795887
 12/26  07:00:00,-4.625,661.5955464,506.7762844,124.2735035,6.7,9.806991452,82,61.66875925,5.920452713,9.438009897
 12/26  08:00:00,-3.7125,858.6753305,423.8114803,132.0981166,6.7,10.0582423,82,60.68548866,4.883667942,9.828740419
 12/26  09:00:00,-1.925,1080.629525,348.1256422,159.6318873,6.7,10.09748672,82,60.14544434,3.900373442,11.59255421
 12/26  10:00:00,-0.7875,1121.045091,318.1420201,178.4807519,6.7,10.13154725,82,60.00317734,3.508214422,12.64778198
 12/26  11:00:00,0.15,1127.819135,308.9586051,195.2508529,6.7,9.949007023,82,60.1215985,3.383381829,14.21123304
 12/26  12:00:00,-0.15,1108.533141,302.5765736,192.5867011,6.7,9.932483551,82,59.91974807,3.300821521,14.10022609
 12/26  13:00:00,0.4625,1057.522732,296.7078197,196.3999077,6.7,9.944758882,82,59.97411239,3.224307382,14.47002325
 12/26  14:00:00,1.1,1106.715365,291.584098,205.8356151,6.7,9.965823962,82,59.90912178,3.163764308,15.08204098
 12/26  15:00:00,1.1,1105.810132,292.3946893,206.0728386,6.7,9.97354805,82,59.92014348,3.166650787,15.05844531
 12/26  16:00:00,1.1,1100.177251,291.1475675,206.5598636,6.7,9.970757159,82,59.82943088,3.150190321,15.06397527
 12/26  17:00:00,1.1,854.159809,336.8596972,200.3683578,6.7,10.18834255,82,60.78701223,3.686329306,14.20448511
 12/26  18:00:00,1.1,855.7839023,352.2075492,207.548145,6.7,9.987188513,82,61.01301618,3.935369496,14.85724243
 12/26  19:00:00,1.1,772.6601883,361.9910968,204.2823092,6.7,10.00407392,82,61.19729811,4.102842999,14.74102799
 12/26  20:00:00,1.1,769.6333689,358.3692634,204.4174138,6.7,9.991944377,82,61.14955113,4.09454382,14.77397326
 12/26  21:00:00,0.7875,769.5653602,365.0519177,200.3958158,6.7,9.99134046,82,61.13351857,4.175026017,14.51835486
 12/26  22:00:00,0.225,736.5480081,368.5765168,193.4853172,6.7,9.969462789,82,61.0272585,4.213014279,14.05741493
 12/26  23:00:00,-0.6875,733.6157749,378.4113575,182.4132589,6.7,9.941735888,82,60.81061486,4.299821578,13.3396114
 12/26  24:00:00,-1.475,639.4757323,423.7948457,170.0649281,6.7,9.899838696,82,61.17911872,4.822022328,12.55664673
 12/27  01:00:00,-2.3875,634.0268823,436.1817787,158.3059776,6.7,9.872641389,82,61.10010569,4.986138425,11.79051423
 12/27  02:00:00,-2.425,627.8924923,437.320655,154.4513542,6.7,9.854971292,82,61.14955591,5.00189269,11.61027468
 12/27  03:00:00,-2.575,624.7304513,437.6488394,153.2806617,6.7,9.838321832,82,61.01918832,5.001940817,11.57851025
 12/27  04:00:00,-2.8,633.108708,454.9714008,148.1791977,6.7,9.850471061,82,61.30646484,5.207799312,11.23695166
 12/27  05:00:00,-2.425,648.4422391,459.8816702,153.1615649,6.7,9.890314353,82,61.56195807,5.329900286,11.54998043
 12/27  06:00:00,-2.575,647.9024605,463.858891,153.0411177,6.7,9.891365284,82,61.6054133,5.413738428,11.47060855
 12/27  07:00:00,-2.1125,645.4979492,464.6881375,161.2744755,6.7,9.838322095,82,61.79735645,5.457629003,12.08626386
 12/27  08:00:00,-1.7,853.937617,403.5648581,162.6377302,6.7,9.917824241,82,61.13636019,4.706443241,12.27512293
 12/27  09:00:00,-1.325,1084.775352,342.7068563,170.9979596,6.7,9.926472914,82,60.66887796,3.918566854,12.74569866
 12/27  10:00:00,-1.1,1128.661411,323.0146628,175.2267169,6.7,9.949546692,82,60.50933311,3.639839546,12.94987092
 12/27  11:00:00,-1.1,1131.661323,315.0819725,176.322425,6.7,9.955818768,82,60.36270541,3.516908144,12.96056351
 12/27  12:00:00,-0.7875,1135.252058,306.2352475,181.1999451,6.7,9.961109287,82,60.18378839,3.389114092,13.28659706
 12/27  13:00:00,-0.6,1094.002765,298.1340237,184.1036371,6.7,9.969046477,82,60.07189258,3.274237118,13.46435322
 12/27  14:00:00,-0.9125,1137.476231,300.5007687,181.3413441,6.7,9.965127682,82,60.03144549,3.284935064,13.24786838
 12/27  15:00:00,-0.7875,1137.045774,293.7740093,182.9244518,6.7,9.944230347,82,59.83291066,3.197778014,13.39818765
 12/27  16:00:00,-1.2875,1138.222516,297.1178881,178.4258507,6.7,9.922626958,82,59.78155086,3.21062008,13.13945722
 12/27  17:00:00,-2.3875,899.5361573,348.8550121,157.6650978,6.7,10.0796307,82,60.24563253,3.791155233,11.4324798
 12/27  18:00:00,-4.175,904.4758747,380.144797,143.2761196,6.7,9.792921228,82,59.86986204,4.131289484,10.6142164
 12/27  19:00:00,-5,826.2131084,400.1500243,124.2605607,6.7,9.759141438,82,60.0489902,4.339733635,9.469896061
 12/27  20:00:00,-5,827.6182645,412.3539047,122.0047817,6.7,9.778713823,82,60.27112375,4.499133391,9.400033033
 12/27  21:00:00,-4.625,826.5221962,420.5657164,125.6609818,6.7,9.817595754,82,60.53925764,4.635195857,9.674755864
 12/27  22:00:00,-4.0875,785.2551337,414.1515311,133.0247125,6.7,9.835274468,82,60.57728325,4.60027601,10.18438515
 12/27  23:00:00,-4.5875,773.7699431,421.6406302,129.2236414,6.7,9.815117856,82,60.48036465,4.688329401,9.871247285
 12/27  24:00:00,-6.0625,675.2767202,478.5997287,109.1697331,6.7,9.73623263,82,61.06861247,5.377369692,8.412461924
 12/28  01:00:00,-7.0125,669.6456207,488.8187312,94.38963312,6.7,9.700023408,82,61.17298585,5.568528459,7.366848321
 12/28  02:00:00,-6.5125,663.1542996,484.8104377,98.67450982,6.7,9.714508057,82,61.24667574,5.558334282,7.76745469
 12/28  03:00:00,-5.4125,649.6897352,474.7736389,112.0397009,6.7,9.755003909,82,61.27788144,5.464254398,8.806792594
 12/28  04:00:00,-5,639.2045638,472.6045638,117.3978898,6.7,9.766570087,82,61.30566259,5.448375372,9.180213944
 12/28  05:00:00,-5,642.2195297,475.6915135,117.7088985,6.7,9.766144416,82,61.37603928,5.497792381,9.180767562
 12/28  06:00:00,-5,646.3587734,477.8030355,117.9484434,6.7,9.766944002,82,61.41915783,5.535907861,9.187494775
 12/28  07:00:00,-5,647.284995,473.8034598,118.3607188,6.7,9.756288818,82,61.32960243,5.49037573,9.219738623
 12/28  08:00:00,-5,844.6478185,412.0112482,108.1783617,6.7,10.27747087,82,60.25332898,4.671119269,8.059947491
 12/28  09:00:00,-4.625,1066.508328,343.960168,117.9232035,6.7,10.36186941,82,59.58712405,3.780608167,8.278322946
 12/28  10:00:00,-4.0875,1104.728766,315.5774247,119.0343306,6.7,10.68619714,82,59.53844271,3.405014065,7.95927665
 12/28  11:00:00,-3.525,1108.514829,308.3170999,155.0939674,6.7,10.02334967,82,59.81019263,3.312207118,10.30151129
 12/28  12:00:00,-2.9875,1113.898314,300.624989,158.7585903,6.7,9.818684889,82,59.87822902,3.239464498,11.44347946
 12/28  13:00:00,-2.8,1073.30643,297.4714785,155.3394334,6.7,9.838638704,82,59.90451561,3.209238441,11.59193574
 12/28  14:00:00,-2.425,1121.387611,293.7191646,158.3000452,6.7,9.870563283,82,59.90446362,3.173744516,11.90913611
 12/28  15:00:00,-2.575,1130.754619,289.1109042,157.6176306,6.7,9.883769998,82,59.85677653,3.122769176,11.8338674
 12/28  16:00:00,-4.175,1138.061396,299.0240708,140.5476171,6.7,9.831072879,82,59.74112938,3.224005615,10.58497353
 12/28  17:00:00,-5.6875,901.3178164,388.3192765,114.2080009,6.7,9.860322269,82,60.07571121,4.197466429,8.637276602
 12/28  18:00:00,-6.475,910.6964285,419.2813099,104.7632018,6.7,9.744950714,82,60.24297832,4.572183371,8.028971564
 12/28  19:00:00,-6.7,834.8059091,438.1162741,98.88357878,6.7,9.75199774,82,60.54077748,4.821069875,7.663070561
 12/28  20:00:00,-7.3875,839.2546636,452.6288017,91.31913562,6.7,9.734663511,82,60.61373338,5.032261592,7.108473032
 12/28  21:00:00,-7.8,838.1960953,457.4347529,83.42796555,6.7,9.702415871,82,60.67214663,5.110442827,6.541237015
 12/28  22:00:00,-8.1125,797.9672454,460.723237,79.8405954,6.7,9.679839422,82,60.6099949,5.148820962,6.305498004
 12/28  23:00:00,-8.675,786.5461233,471.3249306,72.12319634,6.7,9.65463544,82,60.65275136,5.269976281,5.737473541
 12/28  24:00:00,-10.9625,698.1803147,567.4775983,44.87535043,6.7,9.463228044,82,62.10963034,6.537431682,3.603011171
 12/29  01:00:00,-13.2625,702.7425,586.3612999,25.42252025,6.7,9.278909593,82,62.72855531,7.128982115,2.095622923
 12/29  02:00:00,-13.9,701.8333195,598.3376929,13.82069755,6.7,9.364714158,82,63.25837639,7.496547662,1.152921924
 12/29  03:00:00,-15.275,704.9880509,629.7037115,6.03292322,6.7,9.075269427,82,63.78240869,8.127929115,0.506047288
 12/29  04:00:00,-17.1625,704.1905063,647.4566813,0,6.7,6.7,82,63.83724655,8.499495361,0
 12/29  05:00:00,-17.425,707.1381021,669.245406,0,6.7,6.7,82,64.09301091,8.852290719,0
 12/29  06:00:00,-17.2,706.2645946,672.2670955,0,6.7,6.7,82,64.27086416,9.022095725,0
 12/29  07:00:00,-17.2,705.3861208,677.0149255,0,6.7,6.7,82,64.36858967,9.140327685,0
 12/29  08:00:00,-16.8875,903.0826576,600.1024206,0,6.7,6.7,82,63.32214798,7.901915154,0
 12/29  09:00:00,-15.2625,1125.669293,470.6552808,3.391283988,6.7,8.718596497,82,61.44271066,5.806995949,0.28543903
 12/29  10:00:00,-12.7125,1161.326728,397.12781,25.15342007,6.7,9.389226416,82,59.91652566,4.550613281,2.128571426
 12/29  11:00:00,-9.95,1157.790476,349.3716869,51.59776612,6.7,9.589678997,82,59.28888339,3.813575089,4.360183445
 12/29  12:00:00,-8.2125,1160.553126,330.2138091,74.86037571,6.7,9.653793631,82,59.59675695,3.540997346,6.238418913
 12/29  13:00:00,-7.8,1119.055486,314.9617906,81.71666276,6.7,9.671597321,82,59.69160792,3.374683429,6.70435247
 12/29  14:00:00,-7.8,1161.934962,297.1462664,83.03499273,6.7,9.660137641,82,59.56294754,3.178257526,6.754558756
 12/29  15:00:00,-7.8,1163.294429,290.5655577,83.4135887,6.7,9.668883187,82,59.49846835,3.097708255,6.755512301
 12/29  16:00:00,-8.8,1164.250115,303.6880821,73.97598114,6.7,9.620614501,82,58.97162504,3.211624945,5.984055835
 12/29  17:00:00,-10.15,924.4514157,408.939706,50.15904814,6.7,9.814780911,82,59.45873203,4.306334328,4.035329237
 12/29  18:00:00,-11.6,932.0416451,466.3007116,40.73000709,6.7,9.478687128,82,60.05856589,4.980348382,3.293800718
 12/29  19:00:00,-12.2,855.0928669,499.9765444,31.04144694,6.7,9.462718555,82,60.84676522,5.50044086,2.546884456
 12/29  20:00:00,-12.2,853.8086496,507.9954906,30.58936985,6.7,9.475291981,82,61.13884078,5.738567531,2.532724214
 12/29  21:00:00,-11.8875,856.0031047,512.023064,33.19079769,6.7,9.51854618,82,61.29439831,5.864838933,2.764832492
 12/29  22:00:00,-12.3875,818.7268929,526.3532227,30.78208341,6.7,9.470579581,82,61.48049028,6.081564601,2.574270246
 12/29  23:00:00,-14.175,808.8187241,574.6809359,15.63837235,6.7,9.291453242,82,62.24840299,6.787817882,1.317581633
 12/29  24:00:00,-16.375,707.0551288,643.7914583,0.366294104,6.7,7.377171517,82,63.65161573,8.100686325,0.031012115
 12/30  01:00:00,-17.575,706.1524793,664.4170444,0,6.7,6.7,82,63.8917867,8.648234764,0
 12/30  02:00:00,-18.1125,707.3430185,684.1437423,0,6.7,6.7,82,64.20696422,9.122337615,0
 12/30  03:00:00,-16.925,704.1288949,663.1475367,0,6.7,6.7,82,64.20133962,8.893212048,0
 12/30  04:00:00,-15.7875,699.9177104,641.5706783,0.453274414,6.7,9.079870738,82,64.1507201,8.595910887,0.038376312
 12/30  05:00:00,-15.225,696.5934627,630.3384362,2.886415166,6.7,9.431577938,82,64.07378818,8.414421327,0.244465376
 12/30  06:00:00,-15,695.350777,630.4983856,3.883639053,6.7,9.449232458,82,64.09728175,8.403783804,0.329122684
 12/30  07:00:00,-15,696.8443217,634.4072807,3.945528201,6.7,9.45284712,82,64.16253305,8.479441498,0.334583768
 12/30  08:00:00,-14.625,771.3277062,626.7247553,6.106081061,6.7,9.454587562,82,64.12673555,8.381762089,0.518143411
 12/30  09:00:00,-13.4,899.4056548,544.2091817,17.22393045,6.7,9.54402929,82,62.83718411,7.052011721,1.462336708
 12/30  10:00:00,-11.7375,931.3826242,496.964844,33.87067809,6.7,9.469150202,82,61.53634465,6.045928456,2.88090303
 12/30  11:00:00,-9.0375,926.5554113,449.3213924,60.18898577,6.7,9.652739996,82,60.60489841,5.191697526,5.071748366
 12/30  12:00:00,-7.1125,923.4977505,430.5675049,86.42506693,6.7,9.710660782,82,60.47361161,4.839745446,7.121041643
 12/30  13:00:00,-6.0125,889.4746775,422.4430633,102.4403675,6.7,9.75325517,82,60.47147298,4.708501511,8.249070683
 12/30  14:00:00,-4.85,886.9537213,417.0660424,118.5700348,6.7,9.813620417,82,60.63653092,4.646599324,9.343642567
 12/30  15:00:00,-4.0875,882.9738664,412.5339112,129.9257003,6.7,9.856144411,82,60.79587732,4.622808554,10.02655308
 12/30  16:00:00,-3.9,882.9322619,403.4347712,134.38008,6.7,9.852928833,82,60.6964212,4.531645781,10.24416396
 12/30  17:00:00,-3.525,893.5556975,400.8992918,140.1157379,6.7,9.852027224,82,60.71610572,4.497723298,10.64151006
 12/30  18:00:00,-3.3,856.2226098,412.0678572,142.6214339,6.7,9.887185212,82,60.98278172,4.646171015,10.77006325
 12/30  19:00:00,-3.3,669.0713437,471.0439992,142.803848,6.7,9.882383557,82,61.75550315,5.426060202,10.73138657
 12/30  20:00:00,-2.9875,675.346668,489.4188156,155.4652076,6.7,9.623931105,82,62.332753,5.805730523,12.04216496
 12/30  21:00:00,-2.425,673.754822,480.5499392,157.6881113,6.7,9.644140068,82,62.46323631,5.832783977,12.5814862
 12/30  22:00:00,-2.2,671.2888654,475.0438411,157.101932,6.7,9.722731502,82,62.41609831,5.787101487,12.51437117
 12/30  23:00:00,-1.8875,668.9194377,473.736331,163.7906657,6.7,9.649931321,82,62.45425367,5.781393803,13.137547
 12/30  24:00:00,-1.7,667.7714643,482.5265672,164.6218126,6.7,9.671320395,82,62.69767892,5.923663217,13.24299329
 12/31  01:00:00,-0.6375,641.470754,480.1282618,178.3851043,6.7,9.707814259,82,62.82034587,5.953188581,14.26061586
 12/31  02:00:00,1.0625,636.5924559,456.4719963,201.6135249,6.7,9.74148713,82,62.77834197,5.672965499,15.94296481
 12/31  03:00:00,2.3875,630.9468268,450.2094203,219.3263011,6.7,9.786196333,82,63.01764065,5.618899248,17.12738128
 12/31  04:00:00,2.425,630.7002583,446.9750615,218.4722569,6.7,9.868142818,82,62.96518328,5.615633612,16.84208018
 12/31  05:00:00,2.575,641.8612247,452.1143383,227.0187323,6.7,9.805639182,82,63.12159989,5.685864297,17.26120394
 12/31  06:00:00,2.1125,640.0183259,451.8649062,221.9587097,6.7,9.788538455,82,62.91735449,5.693277158,17.01260242
 12/31  07:00:00,1.0125,625.2842724,454.3854397,197.0140104,6.7,9.965647899,82,62.55223846,5.648117165,14.93689583
 12/31  08:00:00,0.9125,603.1625283,452.6223297,196.5399251,6.7,10.02191873,82,62.45389725,5.56037487,14.33945658
 12/31  09:00:00,1.1,720.6322833,410.9010066,201.9120964,6.7,9.994104799,82,61.90998611,4.971755523,14.62704206
 12/31  10:00:00,1.475,716.4247549,401.0165855,206.241499,6.7,10.02019148,82,61.77340629,4.78348436,14.88508336
 12/31  11:00:00,1.7,710.2688745,390.8795058,209.9908826,6.7,10.01704985,82,61.5942288,4.615118771,15.10973118
 12/31  12:00:00,1.7,705.2954113,389.0931012,209.9537889,6.7,10.01008261,82,61.5282211,4.561630478,15.12038537
 12/31  13:00:00,1.7,700.9275178,383.7846665,210.1793497,6.7,9.994859585,82,61.38471719,4.475231025,15.17247106
 12/31  14:00:00,1.325,695.9199796,386.8683603,205.7962117,6.7,9.98108152,82,61.28253793,4.482641728,14.92007395
 12/31  15:00:00,1.1,689.6031524,391.6107346,200.7545655,6.7,9.976354848,82,61.34499142,4.528573884,14.59912891
 12/31  16:00:00,0.4125,694.4993309,394.6329412,193.9410914,6.7,9.95451571,82,61.16097025,4.551241396,14.14665294
 12/31  17:00:00,0,580.2943709,441.5894338,185.5259832,6.7,9.94596087,82,61.67338487,5.11900551,13.6085837
 12/31  18:00:00,0,585.8376677,449.0211573,184.6120875,6.7,9.966070764,82,61.84370581,5.276034366,13.52392911
 12/31  19:00:00,0,586.2437999,455.8077731,184.519906,6.7,9.97466191,82,62.01288172,5.40701387,13.47901944
 12/31  20:00:00,-0.6875,600.4982614,481.2678325,186.8185379,6.7,9.747899285,82,62.3321986,5.777645469,13.95367103
 12/31  21:00:00,-2.85,631.1283657,509.7387164,157.7102775,6.7,9.631215391,82,62.36248567,6.187514319,12.39193697
 12/31  22:00:00,-4.2125,645.4683012,523.3495948,133.0967094,6.7,9.56721447,82,62.4722942,6.376951819,10.7844352
 12/31  23:00:00,-4.775,649.4281785,523.0857546,124.5841103,6.7,9.528909412,82,62.34941161,6.380046248,10.29443187
 12/31  24:00:00,-5.6875,654.9606853,537.0249136,112.4638976,6.7,9.489417256,82,62.33649274,6.523278707,9.442871067
