timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
1/1/2012 0:00,12.2,363.3762692,347.0674709,301.5959525,6.865302683,12.60977237,83.17687724,60.3020938,3.474787854,12.59245773
1/1/2012 1:00,12.2,443.9029615,355.5242148,302.5485265,6.855787136,12.68175406,82.59027483,60.262891,3.604321517,12.38775528
1/1/2012 2:00,11.90833333,443.3441587,352.4707353,296.657536,6.858162042,12.35084871,82.29022604,60.2096669,3.660046524,12.86416579
1/1/2012 3:00,11.35,442.6863115,352.3703351,287.0763908,6.827811531,12.12364048,82.14195955,60.09737046,3.666776205,12.89686215
1/1/2012 4:00,11.1,442.9750349,342.9772122,280.9960827,6.803077695,11.96289156,82.06910117,60.15419891,3.727976293,13.03988353
1/1/2012 5:00,10.80833333,442.9879539,352.829561,277.3202009,6.788239379,11.86639523,82.03322196,60.17436751,3.768517428,13.00821882
1/1/2012 6:00,10.25,442.3171969,348.8688491,268.5452734,6.752305641,11.96020719,82.01587132,60.22981361,3.808702547,12.27902206
1/1/2012 7:00,10.35,430.5879248,354.6113949,267.1184063,6.745163515,11.99395763,82.00755429,60.15121378,3.773464264,12.24886757
1/1/2012 8:00,11.88333333,547.1636119,303.6461799,290.2466904,6.817964211,12.25593545,82.00376929,59.25347075,3.268131653,14.38604671
1/1/2012 9:00,13.09166667,577.6162574,282.0080833,520.2987867,7.401095523,12.73264036,82.15020946,59.20161075,3.030420389,23.49211129
1/1/2012 10:00,13.65,578.9359125,264.0351022,544.1930654,7.608245113,12.85405378,82.89022489,59.42601458,2.793647681,24.99768964
1/1/2012 11:00,14.19166667,586.4180261,256.4823813,567.5182739,7.686487251,12.9276868,83.96922169,59.75931421,2.643085544,25.98272893
1/1/2012 12:00,15.1,591.1171404,251.4380751,594.7721513,7.769973444,13.07522724,85.17473276,60.04236361,2.501582185,27.1085627
1/1/2012 13:00,15.6,598.1129599,242.0286892,634.411669,7.893017175,13.13858345,86.64644868,60.4581956,2.314326914,29.13245858
1/1/2012 14:00,16.24166667,599.7534793,234.4220974,673.9863735,8.0130108,13.25421449,88.50717406,60.99687384,2.125092862,31.02928437
1/1/2012 15:00,16.7,601.4609343,239.8730092,699.5336773,8.107374612,13.30570143,90.32401266,61.12427244,2.111188805,32.10020441
1/1/2012 16:00,15.70833333,491.5412118,264.7497154,640.0790012,7.981917988,13.2108306,90.94439654,62.16457219,2.367540657,28.67223152
1/1/2012 17:00,15,476.0008293,279.8110517,584.1273474,7.781044628,13.15766027,90.51806345,62.14581714,2.536454886,25.79989051
1/1/2012 18:00,14.65,472.783393,294.9577096,569.6240627,7.715863336,13.12538474,89.71649689,61.96405737,2.677832624,25.04933277
1/1/2012 19:00,14.4,470.4720628,301.3583525,563.0425399,7.689828154,13.12016272,88.73512965,61.73908454,2.800667684,24.73369255
1/1/2012 20:00,14.10833333,468.186832,304.990552,552.6758972,7.649441861,13.08312915,87.69963031,61.47333903,2.91562283,23.83271684
1/1/2012 21:00,13.25833333,468.9371728,308.2464444,515.0847096,7.534039037,13.00131511,86.6135883,61.19212062,3.033325543,21.832342
1/1/2012 22:00,12.8,471.4969875,310.3835539,489.994572,7.442835224,12.92104593,85.47136261,60.87708404,3.167084957,20.97246848
1/1/2012 23:00,12.45,452.0060489,348.2751471,340.527438,7.062696936,12.5502411,84.23135825,60.55958852,3.320687319,13.46050408
1/2/2012 0:00,12.2,461.5961292,345.5898324,300.3891397,6.866528904,12.5497166,83.20368783,59.96861255,3.334724853,12.67201164
1/2/2012 1:00,11.90833333,464.6651662,345.6240992,298.7744032,6.843327413,12.65928158,82.62393384,59.87389077,3.43001477,12.22709207
1/2/2012 2:00,11.35,464.0356712,348.1711935,288.0594676,6.820221672,12.58847163,82.31725845,59.82960727,3.489975142,11.87452605
1/2/2012 3:00,11.45,464.0306923,349.565384,287.1265588,6.808784672,12.61271383,82.16018068,59.77298908,3.523758935,11.9602184
1/2/2012 4:00,11.7,467.3045187,351.4091988,299.8360694,6.831822328,12.73680233,82.08019971,59.8213113,3.559162662,12.00310865
1/2/2012 5:00,11.7,467.1477553,344.6105506,293.532452,6.831420004,12.71357557,82.04004219,59.79275385,3.548858816,11.94441953
1/2/2012 6:00,11.35,466.1358919,324.4030357,295.0758133,6.831591862,12.69897722,82.02000257,59.84738954,3.584901099,11.9937321
1/2/2012 7:00,11.1,629.3612376,302.2562071,290.4979387,6.822124721,12.69426368,82.37153925,58.79518234,2.920235544,11.76260062
1/2/2012 8:00,11.45,862.6644938,246.8915636,295.9498695,6.826104452,12.73977166,84.13148285,58.43515506,2.262243125,12.08559837
1/2/2012 9:00,11.99166667,936.6398709,226.7237202,316.4363498,6.889364174,12.75516505,85.98671438,58.357386,1.973967664,12.92562005
1/2/2012 10:00,12.55,944.8196062,216.4311815,341.321695,6.991012009,12.88021697,84.60959255,57.55584767,1.961160873,15.80150839
1/2/2012 11:00,12.8,971.2529216,210.8784105,682.4562547,7.796665128,13.41429091,83.96650338,57.18584917,1.930446796,28.52410664
1/2/2012 12:00,12.8,938.0530109,207.8459634,720.0267063,8.090790925,13.42041558,83.48573085,56.90888828,1.920747795,31.3476794
1/2/2012 13:00,12.8,966.5196681,204.3339394,728.6674143,8.136212339,13.43934124,83.58083531,56.93624301,1.917752421,31.84688624
1/2/2012 14:00,12.8,973.9937897,195.0159311,735.7711007,8.158130838,13.45135655,83.26502704,56.61107645,1.897759131,32.18710211
1/2/2012 15:00,12.8,974.4331529,204.1863586,741.026614,8.174185937,13.4489517,84.03497541,56.94026612,1.89047449,32.48475633
1/2/2012 16:00,12.8,767.1816949,232.7264188,672.5335152,8.052710751,13.343744,86.35461485,59.49292441,2.092746318,29.62141924
1/2/2012 17:00,12.8,738.6253252,239.4153521,648.2163389,7.940665809,13.31983388,88.01935421,60.35618057,2.122520409,28.26517803
1/2/2012 18:00,12.8,672.4203813,248.0680453,636.3814014,7.901097364,13.30146135,89.34317726,60.85690357,2.131863871,27.73090305
1/2/2012 19:00,12.8,659.4913509,254.6005746,630.7205449,7.880999959,13.29037749,90.47277432,61.1074602,2.104527447,27.48372605
1/2/2012 20:00,12.8,660.734154,255.6383272,642.7345088,7.869501642,13.27659444,91.54835295,61.32402033,2.091254113,27.3349471
1/2/2012 21:00,12.8,625.4516801,264.6600192,650.3824152,7.859967951,13.26694899,92.38224323,61.57238182,2.099655725,27.22273157
1/2/2012 22:00,12.8,608.3430528,272.7919954,648.8913586,7.852432692,13.25427301,93.04037932,61.94940604,2.109398622,27.14223953
1/2/2012 23:00,12.8,522.3281444,317.5100084,604.4962617,7.784606095,13.16477933,92.99786735,62.66804482,2.338840302,25.8101279
1/3/2012 0:00,13.44166667,500.4281483,325.7840286,638.8093919,7.880270849,13.28164117,92.33949024,62.57205808,2.424924792,28.81981013
1/3/2012 1:00,13.9,503.8662079,299.5707859,675.5760734,8.013331704,13.26618114,91.7391973,62.40488026,2.470968046,30.17252021
1/3/2012 2:00,13.55,495.6583607,317.2716167,616.5592444,7.881498549,13.26654871,91.24790758,62.23624299,2.505908808,26.75002438
1/3/2012 3:00,13.00833333,491.3701424,307.4684658,542.3737607,7.668236748,13.06806304,90.75873961,62.08087403,2.559481579,23.70481733
1/3/2012 4:00,12.15833333,475.6833398,299.8447409,345.3761168,7.188325644,11.1618047,90.11200855,61.9747547,2.662527847,18.76852423
1/3/2012 5:00,11.7,543.3246358,322.7965517,343.0502741,6.940146671,12.16128511,89.21454503,61.71400922,2.762389425,16.41407303
1/3/2012 6:00,11.7,594.6083938,349.6913454,361.5817051,6.940711077,14.14408875,88.23525923,61.47156775,2.878428645,12.10759697
1/3/2012 7:00,11.7,769.0718647,275.8462281,362.849018,7.022990925,14.38724061,88.31624113,60.35539846,2.348869488,11.79579679
1/3/2012 8:00,12.34166667,996.6194035,223.8849947,378.0674597,7.107793662,14.51358224,84.82948168,58.22603587,2.007230082,13.68516876
1/3/2012 9:00,13.73333333,1092.937465,195.8191665,733.0306603,7.922431536,15.16006895,80.5775618,56.53150481,1.96861887,23.70500285
1/3/2012 10:00,14.4,1088.571698,176.5108468,772.0684551,8.251812081,15.06979652,78.69127251,55.85341777,1.943641732,26.31763874
1/3/2012 11:00,14.75,1074.563537,159.8540719,789.0162153,8.324053556,15.08083269,78.79492032,55.74087985,1.907355615,27.32369226
1/3/2012 12:00,15,1030.896781,163.6784758,806.8487423,8.385251948,15.07544637,79.04297713,55.73019112,1.864249038,28.05124019
1/3/2012 13:00,15,1006.830427,168.0082626,784.1185583,8.326909613,15.06900898,78.03069813,55.19895662,1.853162514,26.68643585
1/3/2012 14:00,15,984.3156753,165.4973495,768.1548762,8.251566045,15.10082208,77.30594466,54.81347894,1.802966705,25.88370417
1/3/2012 15:00,15.64166667,980.9829325,164.0580932,783.1997848,8.305770027,14.79923863,76.7998426,54.82468642,1.784788871,28.21433668
1/3/2012 16:00,15.80833333,771.2805698,188.3666157,717.210152,8.295707951,12.72105659,78.3519486,56.48521378,2.124898821,38.2315514
1/3/2012 17:00,15.6,740.8295041,212.8051375,678.6760426,8.081838642,11.60565161,81.72855079,58.21021323,2.233355478,45.02916067
1/3/2012 18:00,15.25,673.4702411,224.4725626,658.9679176,7.97032633,11.65648531,84.10476238,59.18544234,2.20772269,41.838854
1/3/2012 19:00,14.35833333,673.2523961,232.40377,637.1273173,7.804762394,13.31752681,86.15937497,59.85968114,2.139007536,29.72979135
1/3/2012 20:00,13.55,778.846167,238.135531,674.3389938,7.892813014,14.99346608,88.05246907,60.44395169,2.090354228,21.89252335
1/3/2012 21:00,13.00833333,745.5723151,249.0724679,666.931734,7.917270763,14.92004477,89.77055113,60.84546468,2.042828889,21.52836667
1/3/2012 22:00,12.45,707.1890905,238.4310465,431.2267469,7.373775488,14.2733912,91.19102957,60.83444122,2.046592367,13.26418361
1/3/2012 23:00,11.90833333,616.1902405,287.8802475,367.6592649,7.081699313,14.37915223,91.98853542,62.06796934,2.169792826,12.0090126
1/4/2012 0:00,11.05833333,595.8913102,275.6131075,354.5485761,7.030741541,14.3281165,92.31406224,62.18652762,2.196309859,11.52308222
1/4/2012 1:00,9.9,592.1724196,301.8811944,334.5336683,6.970631932,14.26048231,92.60139046,62.36762096,2.226040739,10.86777468
1/4/2012 2:00,8.116666667,578.3187406,287.8807726,307.3731631,6.898967516,13.8892902,92.62035578,62.61631482,2.327356733,10.42726629
1/4/2012 3:00,7.2,572.8049379,298.3537684,288.1309496,6.882368467,12.78991155,92.20117841,62.40862809,2.423891492,11.78047487
1/4/2012 4:00,7.55,576.7645135,338.708457,291.8652191,6.837002888,12.58543774,91.60515659,62.277875,2.517095211,12.22155578
1/4/2012 5:00,7.45,589.4815303,343.458924,293.8899146,6.832734475,12.58526533,90.80263323,62.11914598,2.614125666,12.17966346
1/4/2012 6:00,7.55,599.3272892,346.2316118,292.8768143,6.827869983,12.59670807,89.92573809,61.8338468,2.698652862,12.21584722
1/4/2012 7:00,8.441666667,756.6764289,289.106967,305.5405229,6.839575284,13.15053403,90.13639789,60.61633853,2.229650219,11.82466529
1/4/2012 8:00,9.891666667,972.7816175,230.4294304,326.7139957,6.871601711,14.14786364,86.14016425,58.42649857,1.96006548,10.93298785
1/4/2012 9:00,11.88333333,1021.371078,201.2260278,358.2540316,7.035647388,14.38450423,80.68779163,56.37344172,1.979220014,13.22934892
1/4/2012 10:00,13.44166667,979.8746546,186.9988567,683.2074925,7.789242133,14.87020613,79.12124848,55.90490618,1.94790256,22.35223099
1/4/2012 11:00,14.54166667,976.7140869,177.7902661,719.4041792,8.170497676,13.26034017,78.96729651,56.00594221,1.887900638,33.62272393
1/4/2012 12:00,15.35,943.617371,171.9607991,756.0133075,8.170919863,13.60353091,78.45647785,55.80894532,1.861613994,32.46899772
1/4/2012 13:00,15.6,974.677059,163.3395808,777.5359356,8.257337587,13.93639304,77.66071399,55.15643313,1.853237436,31.55805638
1/4/2012 14:00,15.25,980.2045735,161.3620177,778.0336447,8.347229359,12.69719931,76.45795904,54.71499606,1.808629938,41.96115565
1/4/2012 15:00,15,979.4929584,164.9850417,770.1270503,8.27567077,11.96452441,76.96446337,54.8116695,1.807828049,48.49063119
1/4/2012 16:00,14.35833333,769.4445484,195.7698389,676.4705567,8.081440011,11.91010446,80.16926634,57.13348868,2.105611504,40.54714561
1/4/2012 17:00,13.25833333,736.3360363,217.0517746,616.4079473,7.862102808,11.41661343,83.12497444,58.63975947,2.193065477,39.88363188
1/4/2012 18:00,12.15833333,653.1043812,232.1661789,354.92299,7.176945448,10.76856353,85.24687523,59.55267993,2.182361521,20.50228102
1/4/2012 19:00,11.99166667,645.8392094,237.5100349,306.6307294,6.889195018,10.876402,87.11319914,60.12840681,2.116996958,19.01121105
1/4/2012 20:00,12.2,708.257656,240.2306004,360.7907443,6.881476112,13.75405394,88.89007394,60.60093017,2.05962921,13.036064
1/4/2012 21:00,11.90833333,641.1184622,257.9061998,341.2710352,7.004665327,13.30062072,90.54043877,60.97563772,2.034332446,12.97815613
1/4/2012 22:00,11.05833333,575.5317175,253.3178765,286.0981718,6.969704923,10.41690596,91.73198487,61.10503872,2.058565923,19.90981691
1/4/2012 23:00,10.25,511.6549101,271.7571668,291.4930909,6.83984738,10.41039817,92.34600198,62.20307233,2.188095143,19.44487696
1/5/2012 0:00,10,489.8987541,275.3490843,286.4630098,6.819452055,10.39127121,92.46011874,62.3540421,2.243117387,19.2004397
1/5/2012 1:00,9.358333333,494.0152367,280.7557781,283.8059888,6.80359511,10.48076023,92.45184419,62.52356499,2.301754032,18.47794821
1/5/2012 2:00,8.55,513.4719227,325.342613,286.5721265,6.765523455,11.4450867,92.27658295,62.54538103,2.363554475,14.82472375
1/5/2012 3:00,8.3,533.0779234,308.0774866,299.2504933,6.800061638,12.33325322,91.97549038,62.46052943,2.429810279,13.11056202
1/5/2012 4:00,8.008333333,546.3951013,337.0104031,299.6292623,6.835443176,12.59899279,91.46617055,62.36268932,2.521489309,12.40374352
1/5/2012 5:00,7.8,553.1149176,343.0127322,295.6253204,6.838331204,12.58650512,90.72953228,62.2072959,2.623872579,12.31237198
1/5/2012 6:00,8.733333333,542.7893486,344.5209514,304.8263087,6.860216457,12.62094335,89.90413567,61.96519702,2.682380245,12.83171931
1/5/2012 7:00,8.758333333,671.7509922,278.9683346,283.0432305,6.878035812,11.52005055,90.17417681,61.09009837,2.268854865,14.57266057
1/5/2012 8:00,8.941666667,866.32359,246.2483157,250.487348,6.772234956,10.41928064,87.502456,58.9004016,2.081886741,16.54726574
1/5/2012 9:00,9.75,938.5703304,229.6434818,262.7327902,6.721029021,10.78126392,85.27550512,57.86837725,2.027924764,15.59425484
1/5/2012 10:00,10.99166667,946.5086577,210.9100955,279.3722539,6.760890146,11.18897278,82.69945442,56.7319869,1.960566596,15.35820022
1/5/2012 11:00,12.63333333,954.0485844,197.4641807,374.175924,6.985613407,11.73016546,80.94225525,56.00865867,1.932355163,21.39219594
1/5/2012 12:00,13.3,937.6035566,197.9973156,686.3409194,7.879526442,11.93373835,81.76406104,56.19362211,1.91175246,39.08682748
1/5/2012 13:00,13.3,967.8737599,194.531415,692.0321979,7.993880279,12.04697668,81.7338523,56.25706153,1.881382651,39.79521711
1/5/2012 14:00,13.3,976.3118406,196.7786645,695.9725597,8.030970668,12.22343746,82.50852182,56.48244497,1.873474986,38.50375725
1/5/2012 15:00,12.01666667,957.7777758,201.7257481,435.2408785,7.42696018,11.40618081,83.44373129,56.73347544,1.884952899,22.61860522
1/5/2012 16:00,10.80833333,739.6304529,230.1462173,281.8797972,6.818140947,11.74923798,85.54507507,59.07039648,2.101290109,13.63406569
1/5/2012 17:00,10.6,712.5775452,242.3476502,276.5771615,6.775786202,11.84429909,87.31738652,59.95719932,2.145025928,13.0622712
1/5/2012 18:00,10.6,645.5367244,253.2269747,276.2656215,6.773408671,11.91935876,88.57169134,60.63797064,2.188126998,12.85358108
1/5/2012 19:00,10.25,632.4440687,259.3013062,272.4146136,6.762201347,12.00378751,89.5421386,60.94692048,2.180610494,12.37790364
1/5/2012 20:00,9.65,633.1130461,266.3827975,263.5386965,6.745889179,11.86622192,90.40302659,61.18378186,2.199627032,12.25708815
1/5/2012 21:00,8.758333333,593.3414134,269.5521833,251.622507,6.726431487,11.43830801,90.98574814,61.36005643,2.234722755,12.65816229
1/5/2012 22:00,8.3,573.4764137,298.3330903,242.0196462,6.717058186,11.02220851,91.30530587,61.49218103,2.266023319,13.46322457
1/5/2012 23:00,8.3,487.4321926,323.8739145,241.2876693,6.716978015,10.83143592,91.03026799,62.26364748,2.504950159,14.04292316
1/6/2012 0:00,8.3,465.0476419,331.3294438,240.8943503,6.716977882,10.74129204,90.20654706,62.1822473,2.61094787,14.33381767
1/6/2012 1:00,8.3,464.0794792,319.31142,240.6668406,6.716977882,10.92677116,89.37398797,62.06173835,2.715122877,13.69642808
1/6/2012 2:00,8.3,463.5356042,346.9380129,240.5877119,6.716977882,11.02742366,88.46368029,61.8661664,2.841945073,13.36977828
1/6/2012 3:00,8.3,463.5955241,343.0524766,240.5303177,6.716977882,10.90857408,87.32241361,61.71704213,3.026091242,13.74232132
1/6/2012 4:00,8.3,464.0674332,354.821239,240.4061327,6.716977882,10.87126255,85.96597993,61.3693213,3.186118025,13.86128525
1/6/2012 5:00,8.3,464.097917,351.2687232,240.3390577,6.716977882,10.86141275,84.61671053,61.04331723,3.357496652,13.88801715
1/6/2012 6:00,8.3,464.0117485,349.1197547,240.2324608,6.716977882,10.77713171,83.38415236,60.740284,3.53391179,14.17414107
1/6/2012 7:00,8.3,522.4600687,351.0483071,240.4480669,6.716977882,10.65782784,82.70148772,60.03542273,3.394518673,14.61664799
1/6/2012 8:00,8.3,657.4695809,294.1601258,241.05589,6.716977882,10.740393,82.85717055,59.16928168,2.931887382,14.35707975
1/6/2012 9:00,8.3,714.3290126,279.1618554,241.3866704,6.716977882,10.99108255,83.78113412,59.22270727,2.726892843,13.53541258
1/6/2012 10:00,8.65,720.7893052,272.2142716,245.2145206,6.716977882,11.33373929,84.80196052,59.4211557,2.567383973,12.80368541
1/6/2012 11:00,9.891666667,722.8239371,258.5569728,260.8676295,6.719080232,11.83713357,86.16099478,59.89050353,2.342677965,12.40347972
1/6/2012 12:00,10.6,695.6257707,255.1700512,275.5406217,6.747057074,12.26262724,87.75408327,60.3804342,2.24659162,11.96439746
1/6/2012 13:00,10.6,690.35286,252.6035894,275.6830202,6.765679004,12.37427924,89.31264564,60.74760084,2.111286096,11.77009875
1/6/2012 14:00,10.89166667,690.1010607,252.2820486,280.0716294,6.778216285,12.49156948,90.89521871,60.78818831,2.081102839,11.80136415
1/6/2012 15:00,11.1,690.8269363,254.9901615,284.994726,6.801684457,12.47376195,91.18225641,60.75570087,2.070634012,12.02010524
1/6/2012 16:00,11.1,690.6990915,256.4971604,284.4716671,6.80886748,12.33295581,91.16236124,60.72955002,2.107798661,12.32945884
1/6/2012 17:00,11.1,671.4292881,265.3514939,284.3909273,6.79971399,12.39736324,92.17134511,61.17143517,2.09790505,12.16210435
1/6/2012 18:00,10.80833333,508.572854,294.0277622,279.7413137,6.790133415,12.39247596,92.20463875,62.34180915,2.389296114,11.90168935
1/6/2012 19:00,10.6,477.0193506,305.9534669,274.5115364,6.773463773,12.36520578,91.26825175,62.25934136,2.548652431,11.7525089
1/6/2012 20:00,10.89166667,478.3366058,311.1050873,277.9043763,6.779516163,12.3609076,90.23018692,62.06019604,2.667696698,11.98163784
1/6/2012 21:00,11.1,471.8234087,315.2152698,282.8657443,6.794493048,12.37091431,89.15498456,61.78812154,2.78034904,12.14218422
1/6/2012 22:00,11.1,469.6123424,317.0564445,282.7909795,6.796462103,12.37081377,88.0693909,61.51509527,2.895664901,12.14421852
1/6/2012 23:00,11.1,470.1055795,328.6049323,282.6979254,6.800632197,12.2805898,86.97040887,61.20908931,2.978196911,12.35288751
1/7/2012 0:00,10.80833333,446.6959081,344.7474538,278.8208177,6.790511751,12.21008721,85.78544658,61.04807232,3.197490765,12.25276606
1/7/2012 1:00,10.6,442.0591587,346.5559348,273.5332607,6.765540738,12.30053999,84.22007461,60.76948261,3.441995574,11.83213766
1/7/2012 2:00,10.6,441.9580943,354.2736266,273.4738625,6.760371417,12.43563222,83.11977948,60.47356999,3.577220054,11.55047444
1/7/2012 3:00,10.6,441.7901308,354.7244948,275.1139392,6.762005423,12.5940806,82.55295943,60.35825838,3.668615274,11.28581676
1/7/2012 4:00,10.6,442.2541642,344.0850614,274.8990968,6.767070831,12.64027441,82.26849389,60.31149921,3.725102065,11.20248057
1/7/2012 5:00,10.6,442.2465352,357.5502654,274.8484247,6.7689987,12.65370401,82.12932383,60.31494928,3.770303211,11.17788768
1/7/2012 6:00,10.89166667,442.3965758,346.5162345,278.2981139,6.778883471,12.6543799,82.06178687,60.29880257,3.791936522,11.38989064
1/7/2012 7:00,11.1,431.1633757,357.5865828,283.02931,6.795493312,12.63304848,82.02949235,60.27814261,3.776706783,11.60372869
1/7/2012 8:00,11.1,547.5574209,309.66541,289.0646565,6.805265407,12.68610814,82.01465571,59.38769779,3.309488785,11.78145394
1/7/2012 9:00,11.1,570.6025431,296.8068644,296.5835529,6.830922777,12.71558118,82.00777257,59.26618588,3.194833294,12.02214104
1/7/2012 10:00,11.45,570.3078993,289.0195008,296.6057428,6.837072921,12.71345194,82.05757254,59.18544333,3.092632251,12.03081689
1/7/2012 11:00,11.35,570.5908502,284.694259,290.3895594,6.823608255,12.68586878,82.21857284,59.27907283,3.054626694,11.77866962
1/7/2012 12:00,11.1,569.0336862,284.2377669,282.6810728,6.806994523,12.50954756,82.3432908,59.28338253,3.03266749,11.85984435
1/7/2012 13:00,10.45833333,568.8760639,281.0254569,274.4502794,6.790591802,12.19041128,82.53773662,59.30461425,2.972540871,12.04088333
1/7/2012 14:00,10,568.0921587,280.2904963,264.5698036,6.755205693,11.96673006,82.81968209,59.37823903,2.950099555,12.15797291
1/7/2012 15:00,10.64166667,568.5435563,281.7064338,271.4114845,6.7712963,11.72283298,82.99949008,59.42404242,2.943749042,13.2751429
1/7/2012 16:00,11.1,461.2089561,304.6936003,281.597396,6.803564561,11.50008888,82.79887874,60.00888347,3.344621937,14.35331073
1/7/2012 17:00,10.80833333,454.8985828,315.8553768,277.7622433,6.795965763,11.31276689,82.40905786,60.08701091,3.531394174,14.64937691
1/7/2012 18:00,10.6,454.8966569,324.1861114,272.5964511,6.77977756,11.1252774,82.20275096,60.16620623,3.658672664,15.02034984
1/7/2012 19:00,10.6,455.4813309,326.9568355,272.4548895,6.777020116,10.96798677,82.09878218,60.17332872,3.701478676,15.57532467
1/7/2012 20:00,10.6,456.9865349,328.3192351,272.4037629,6.784577877,10.67702355,82.04785915,60.18056732,3.729309973,16.80910419
1/7/2012 21:00,10.6,483.4171993,330.5980979,300.9536368,6.817560848,11.21577736,82.02304237,60.20185487,3.759968882,17.31570745
1/7/2012 22:00,10.89166667,545.0705215,329.5751202,343.250617,6.870575793,13.45609113,82.01106191,60.1582704,3.744974244,12.69554245
1/7/2012 23:00,11.1,559.6187082,328.8861473,349.0449835,6.946648181,14.31932235,82.00533075,60.14496119,3.750199977,11.33165171
1/8/2012 0:00,10.80833333,568.8144911,327.785631,345.3663214,6.988568451,14.30904103,82.00257599,60.00725358,3.687535168,11.24532139
1/8/2012 1:00,9.9,552.6724169,341.5991931,330.7426864,6.955444184,14.24900479,82.00125087,60.04735394,3.722261459,10.73353217
1/8/2012 2:00,8.116666667,526.6557668,341.6776693,295.8317665,6.894833402,13.29147214,82.00059988,60.24003152,3.843363743,10.95847447
1/8/2012 3:00,6.908333333,536.1469031,350.0954035,280.4786105,6.835151349,12.53806471,82.00028042,60.33123424,3.934437782,11.80468212
1/8/2012 4:00,6.7,539.4753825,345.8308786,277.8919176,6.822332391,11.84030975,82.00012975,60.35619832,3.963390408,13.28356107
1/8/2012 5:00,6.058333333,544.7473096,349.3594184,271.5696888,6.776848198,11.6875992,82.00005951,60.55284021,4.048214201,13.12674485
1/8/2012 6:00,5.6,551.0497085,354.1874686,262.6217048,6.738619392,11.68578654,82.00002679,60.76954697,4.147616472,12.70823842
1/8/2012 7:00,6.241666667,672.0886939,343.9406488,245.3781765,6.749514465,10.83013267,82.00001264,59.30067253,3.365612602,14.64073754
1/8/2012 8:00,8.275,863.5152456,259.2423554,236.5434945,6.722149975,10.59421561,83.20352685,57.97192961,2.427238966,14.92303068
1/8/2012 9:00,10.74166667,936.8460938,222.4441606,272.6305847,6.734693396,11.37683296,84.84115095,58.0736945,1.983291753,14.38307092
1/8/2012 10:00,13.275,958.794286,202.7125677,486.1424889,7.231701977,12.34044696,82.44258682,57.2014802,1.946975238,25.95600085
1/8/2012 11:00,14.75,1006.553963,192.2745783,729.4608903,7.937654514,15.1919442,81.39994398,56.81582142,1.921984276,23.43698813
1/8/2012 12:00,15,954.329952,183.3512819,736.9528452,8.158050276,15.11159576,80.61013799,56.5607733,1.891568143,24.86148074
1/8/2012 13:00,15,990.5855954,175.0288682,752.2126406,8.222536266,15.09230229,79.22279763,55.90126456,1.879159134,25.33886255
1/8/2012 14:00,15.35,976.0702817,176.7322727,750.4767541,8.214249648,14.94182911,78.52439876,55.41591711,1.856832133,26.08225858
1/8/2012 15:00,15.6,976.8050714,173.4832343,765.5047286,8.288138652,14.01601265,78.74548727,55.48469573,1.855952542,30.90815857
1/8/2012 16:00,15.25,768.082726,207.5042206,685.5380286,8.091441367,14.13340334,81.00545219,57.74796139,2.177678027,26.46479792
1/8/2012 17:00,14.00833333,737.690339,220.6796294,628.3136471,7.850689825,14.852251,83.63361069,59.10471285,2.253757801,20.74352591
1/8/2012 18:00,13.3,728.5990202,231.0080877,625.3240821,7.834818742,14.96662591,85.48959001,59.87189284,2.252739481,20.95995994
1/8/2012 19:00,13.00833333,822.9735968,241.7221809,640.6154929,7.916848668,14.92907963,87.11029659,60.32711599,2.200025826,21.58472589
1/8/2012 20:00,12.15833333,813.1751473,248.948373,420.6017112,7.365070221,14.2822933,88.55760049,60.83630546,2.185479492,13.05782496
1/8/2012 21:00,10.35833333,762.6881509,251.3237963,348.0870772,7.033352247,14.28641691,89.77107901,61.20139012,2.17056041,11.28753135
1/8/2012 22:00,9.4,722.466649,264.1182132,324.5838742,6.938603748,14.24785622,90.81031402,61.27706593,2.150934785,10.62748504
1/8/2012 23:00,9.4,619.9406156,301.7052401,322.9768475,6.923032688,14.24619092,91.1794898,62.03696164,2.367773554,10.55021291
1/9/2012 0:00,8.758333333,588.1806065,326.6872431,314.6319837,6.930266479,13.67769965,90.78366629,62.13521666,2.484291618,11.17946592
1/9/2012 1:00,8.008333333,595.7552445,312.6946218,302.2151839,6.877026699,13.36864456,90.14332425,61.95618257,2.59754055,11.29338156
1/9/2012 2:00,7.8,599.4616106,301.4866126,298.0503218,6.882540043,12.5833669,89.36279259,61.69025823,2.702804705,12.51796332
1/9/2012 3:00,7.8,599.0532578,334.5168179,297.9508935,6.849502644,12.60262469,88.47584285,61.41401482,2.792390873,12.40138987
1/9/2012 4:00,6.808333333,601.3459018,341.3936904,287.5810289,6.829017061,12.41534665,87.41282025,61.39456705,2.995659917,12.19186475
1/9/2012 5:00,6.741666667,605.350785,351.3858372,279.9967417,6.819637363,11.73218888,85.86364203,61.01259662,3.203450873,13.75770822
1/9/2012 6:00,7.2,608.7502417,351.8795694,289.4257753,6.819696997,11.75862093,84.37136029,60.55636355,3.357821447,14.02192602
1/9/2012 7:00,7.55,767.5083097,306.5837381,293.8859819,6.799079516,12.49081163,84.18517477,59.22856713,2.74092767,12.4737291
1/9/2012 8:00,9.433333333,993.5585652,232.6465447,318.2132408,6.820930443,14.06012672,85.31779341,58.3734378,2.055994138,10.81310118
1/9/2012 9:00,11.88333333,1058.107341,202.7106699,362.4556077,7.032531176,14.46044024,81.67126054,56.96070941,1.962447283,13.40194617
1/9/2012 10:00,13.73333333,1064.529681,184.2328436,745.5620686,7.948119877,15.17951213,79.6903522,56.30588182,1.933183307,24.15275696
1/9/2012 11:00,15.1,1007.491443,175.720677,760.7765493,8.227919879,15.08980371,79.48831538,56.06795557,1.899262602,25.60972066
1/9/2012 12:00,16.24166667,945.080309,172.7910843,784.5381681,8.290882984,15.06383599,79.24792106,56.15470422,1.86663337,27.03742677
1/9/2012 13:00,16.7,975.5164534,170.3388141,816.7201313,8.439127886,14.0765972,77.43355729,55.25094422,1.811898681,33.55293834
1/9/2012 14:00,16.7,983.1478088,164.0742304,822.6049533,8.493511334,12.60130197,76.10179827,54.63439225,1.825221909,47.15192796
1/9/2012 15:00,16.35,982.9459615,160.0911693,816.2571528,8.410111826,12.34376813,77.34601256,54.85537794,1.80282978,47.75826786
1/9/2012 16:00,15.10833333,771.0575065,196.9557345,701.3634366,8.159484126,12.40598142,79.13129251,56.96553461,2.205168984,37.90315478
1/9/2012 17:00,13.75833333,738.9634321,219.03369,629.3599037,7.909302578,12.14003517,82.09411494,58.45135532,2.272319114,34.38661396
1/9/2012 18:00,13.00833333,664.0002352,228.8226941,590.7381559,7.769837914,11.95650395,84.23537182,59.35753533,2.259295226,32.87164297
1/9/2012 19:00,12.45,654.4357817,238.2202379,369.0307273,7.201595945,11.45358401,86.07062815,59.92793581,2.197027954,19.26390255
1/9/2012 20:00,12.2,771.1129918,242.09271,373.4004784,6.947082556,14.19006915,87.79866993,60.42429418,2.144695986,12.4274657
1/9/2012 21:00,12.2,740.9431493,260.3643594,375.9372908,7.053420863,14.42001933,89.39558252,60.84003635,2.091185222,12.1429475
1/9/2012 22:00,11.26666667,723.3153057,253.7468353,362.1242574,7.052408069,14.3469287,90.8189274,61.33830551,2.066285637,11.71260498
1/9/2012 23:00,10.25,631.2641343,271.9883516,339.9355023,6.988778712,14.28527584,91.6044873,62.0709785,2.234257521,11.10485621
1/10/2012 0:00,9.008333333,607.8289169,308.5847549,321.8376903,6.93827851,13.95937452,91.71368484,62.34284407,2.308313919,10.87980186
1/10/2012 1:00,8.3,604.6973035,289.4316372,305.9483324,6.900883063,13.65070178,91.5836872,62.32118495,2.395475439,10.99706004
1/10/2012 2:00,8.008333333,599.6846314,303.275079,302.57487,6.894792416,12.84888852,91.19215061,62.32740113,2.485107327,12.22753978
1/10/2012 3:00,7.45,603.1928297,337.1382632,294.7685352,6.854942537,12.58188494,90.63623896,62.18664087,2.581467547,12.2673373
1/10/2012 4:00,6.558333333,610.648574,345.9509763,283.2905759,6.837412576,11.85754401,89.79346858,62.11320766,2.732709457,13.384036
1/10/2012 5:00,6.1,616.0821027,354.4482498,274.2514081,6.785603834,11.715142,88.64402832,61.80487934,2.87963901,13.32592742
1/10/2012 6:00,6.1,626.0949375,352.5634644,274.6832806,6.773180314,11.72524316,87.39117144,61.46085786,3.015451922,13.28982808
1/10/2012 7:00,7.383333333,790.0999486,300.1516399,289.7216784,6.802310849,11.9029346,87.31335823,60.08424665,2.469403323,13.80709085
1/10/2012 8:00,9.641666667,1007.383025,234.3577833,323.2950358,6.816311549,13.87841998,85.3774549,58.26145416,2.033828906,11.2405733
1/10/2012 9:00,12.175,1076.162352,203.1998074,423.8708667,7.117425431,14.59236323,81.05063763,56.4071385,1.989199826,15.16402449
1/10/2012 10:00,14.29166667,1073.226517,190.6220057,762.5519814,8.074566711,15.14840503,80.41924599,56.05915611,1.930571556,25.06113058
1/10/2012 11:00,15,984.2475576,183.5012816,742.9407277,8.228684519,14.41829173,79.97699164,56.24240876,1.901141152,28.41486119
1/10/2012 12:00,15,943.7958148,175.9706907,746.3389362,8.279409902,12.43366914,79.60098408,55.71147743,1.868439247,41.56695671
1/10/2012 13:00,15.35,972.0268025,169.2834068,764.275506,8.242298936,12.4008985,79.14630133,55.52188777,1.821314115,42.66108926
1/10/2012 14:00,15.6,980.227297,163.8990744,784.8152147,8.310946436,12.09025927,77.16130616,54.70064081,1.842290711,47.93220378
1/10/2012 15:00,15.25,980.1922715,169.9155248,781.2211806,8.304527972,11.91600588,77.77641031,54.61448726,1.801469897,49.61459981
1/10/2012 16:00,14.35833333,769.4990989,199.3668622,677.3524915,8.082437691,11.79596588,80.76679667,57.40311967,2.08964723,41.90316117
1/10/2012 17:00,12.90833333,731.8191939,219.8209237,521.4276923,7.647321876,11.35645252,83.5862945,58.85304282,2.186614852,29.48163844
1/10/2012 18:00,12.2,647.5307457,233.6169111,305.4322657,6.940980747,11.1991627,85.6087066,59.70926499,2.177146147,17.12413459
1/10/2012 19:00,11.90833333,635.5239547,238.761652,300.2626776,6.852994157,11.36551382,87.41177529,60.26870172,2.116709392,15.85238618
1/10/2012 20:00,11.7,635.7760133,243.6939123,294.8267151,6.831182887,11.54887929,89.11113927,60.71205988,2.066158341,14.96377328
1/10/2012 21:00,11.35,596.1335824,266.0373745,290.4443866,6.831213593,11.43850084,90.70632485,61.07539305,2.032231622,15.00262166
1/10/2012 22:00,10.45833333,586.4382417,264.7208491,283.9741828,6.833031319,11.05305878,91.89612153,61.1223727,2.057007695,16.5058642
1/10/2012 23:00,9.65,571.8760772,268.8610273,318.3401932,6.829336076,12.54661438,92.40928786,62.48651946,2.218330171,13.49323627
1/11/2012 0:00,8.758333333,570.4210189,279.0786363,314.0794347,6.884267086,12.62255778,92.38971593,62.50327536,2.293838003,12.9810554
1/11/2012 1:00,7.658333333,564.5174011,287.3921973,297.3562891,6.851243869,12.5807279,92.10659402,62.55699736,2.394237176,12.31583154
1/11/2012 2:00,6.558333333,564.1535936,302.0728041,281.2330338,6.825452707,11.97668697,91.53808535,62.5595493,2.517999916,12.99967962
1/11/2012 3:00,6.1,566.6585247,343.3783233,271.987036,6.786041029,11.69165948,90.7096527,62.29861232,2.628505643,13.28134509
1/11/2012 4:00,6.741666667,575.938222,344.6204259,278.9410988,6.782899745,11.7316595,89.88114379,61.95191232,2.681430463,13.63064254
1/11/2012 5:00,6.558333333,580.8517714,347.2138249,281.7864332,6.796418004,11.71521401,89.0745376,61.82814788,2.787836193,13.58832927
1/11/2012 6:00,6.1,590.8651761,357.0831104,272.9404352,6.770813707,11.70993008,87.92337032,61.63886745,2.970664398,13.2474721
1/11/2012 7:00,6.741666667,761.0484849,304.735507,281.0777505,6.783075357,11.85815782,87.64145209,60.27843021,2.515639028,13.40767991
1/11/2012 8:00,9.825,976.3603799,234.6952704,320.4308576,6.803922947,13.82822139,85.86360534,58.43896927,2.050733747,11.40002754
1/11/2012 9:00,13.275,1061.224661,204.2015789,561.5443763,7.415477857,14.93840306,81.50675569,56.70499767,1.969191298,19.25606877
1/11/2012 10:00,16.03333333,1091.971765,182.0335715,811.7545564,8.313179106,15.15364232,79.37596428,55.9685764,1.939583391,28.18028355
1/11/2012 11:00,17.84166667,1104.610391,171.1940802,882.5056858,8.614104636,15.09950584,78.48194585,55.67406116,1.908654517,32.19289901
1/11/2012 12:00,19.64166667,1066.093507,159.6524919,939.0359368,8.808770688,15.06947814,78.36583128,55.60244016,1.85182697,35.88649437
1/11/2012 13:00,20.25,1089.987622,150.683278,978.9920909,8.959271596,14.97656396,77.2808862,55.29290122,1.85569286,38.35794484
1/11/2012 14:00,18.36666667,1025.679799,159.1485077,907.4294454,8.764044549,14.88539138,77.45464367,54.91316567,1.796601938,33.66165255
1/11/2012 15:00,16.90833333,986.401135,163.8520095,834.9506908,8.584162603,12.60338136,76.17078226,54.4110177,1.819216104,47.5907999
1/11/2012 16:00,16.05833333,773.905451,197.5969542,734.5825053,8.24176163,12.81849566,80.39444961,57.22621638,2.111337688,37.06394636
1/11/2012 17:00,15.25,741.5930775,225.079654,677.7080543,8.03649937,12.86603808,83.3089254,58.73671476,2.172623637,32.57078982
1/11/2012 18:00,15,687.6790347,238.4926885,662.1711624,7.951704,13.09236253,85.49877326,59.59526604,2.142254087,32.14403456
1/11/2012 19:00,15,801.8404536,228.4360878,711.3897573,8.021483217,15.08131069,87.52248169,60.2104316,2.057546931,23.84023897
1/11/2012 20:00,14.65,814.0528373,229.4187021,708.6289922,8.100483422,14.99332582,89.43692901,60.62613884,2.017172078,23.8869916
1/11/2012 21:00,13.75833333,768.4459943,245.8363114,699.9606192,8.023241323,14.94642181,90.49284166,60.63226711,2.013667514,22.73446483
1/11/2012 22:00,13.3,751.3799468,236.82007,679.3073041,7.944352832,14.93585162,90.39992842,60.86723112,2.053249872,21.91523733
1/11/2012 23:00,12.36666667,646.619805,261.9815183,447.8255475,7.492217945,14.35745247,91.39031863,61.9535248,2.194218501,14.484749
1/12/2012 0:00,11.35,613.6366378,270.1559501,359.2689159,7.066749728,14.3431691,91.76113145,62.14888213,2.240592941,11.75857114
1/12/2012 1:00,9.816666667,605.1240031,277.025345,336.9191001,6.981599633,14.25791494,91.95068442,62.42721669,2.303840445,10.87230712
1/12/2012 2:00,9.191666667,601.4544733,305.9644773,318.0907883,6.913727034,14.23979644,91.90228237,62.42164045,2.353195736,10.44047408
1/12/2012 3:00,9.4,601.0694941,307.7812517,323.0033543,6.919331818,14.24766029,91.81492785,62.41670388,2.379729496,10.54873918
1/12/2012 4:00,8.466666667,598.8227825,329.4037611,311.9800473,6.930979733,13.39651964,91.6333976,62.505044,2.456788825,11.50867252
1/12/2012 5:00,8.091666667,596.9232731,336.7825559,300.9188746,6.89690518,12.59146903,91.11609703,62.30357196,2.54908025,12.69149023
1/12/2012 6:00,8.65,597.1201145,317.1822301,308.8060749,6.878719712,12.63235503,90.49164655,62.11190677,2.606740038,12.90646202
1/12/2012 7:00,8.9,751.9328648,288.4248637,314.1589885,6.858117767,13.56705116,90.8987817,60.89718015,2.182864352,11.40915576
1/12/2012 8:00,10.53333333,979.4321393,232.8671932,335.7695301,6.908007022,14.24293059,86.77909874,58.62105691,1.977024793,11.20768457
1/12/2012 9:00,12.34166667,1032.960931,214.4913181,374.5729507,7.088770139,14.38316835,82.52744027,56.78753771,2.021748056,13.72848178
1/12/2012 10:00,14.43333333,980.417373,202.6130899,701.2084121,7.930804787,13.63490575,81.4207407,56.18868239,1.942396622,31.19243162
1/12/2012 11:00,15.89166667,980.4612827,184.8766693,775.7256371,8.246181752,12.83137569,79.31233889,55.86526759,1.928595619,39.52068872
1/12/2012 12:00,16.74166667,948.0242539,176.1635445,821.7350366,8.391405091,13.11357676,79.32661794,55.80348522,1.851187783,40.30237199
1/12/2012 13:00,17.55,978.5106267,176.6445202,851.529621,8.497582095,13.18077505,77.38913477,55.50975635,1.843765464,42.44931534
1/12/2012 14:00,17.15833333,987.2641945,170.457323,862.5568786,8.543427692,13.21930054,76.42498744,54.57315913,1.812496826,42.23968568
1/12/2012 15:00,16.35,984.860474,156.0119689,827.5626765,8.458185507,13.25114633,76.51050691,54.66182233,1.805271236,39.83515645
1/12/2012 16:00,15.80833333,774.1926628,188.1448594,749.0405556,8.276130104,13.25234662,79.24561957,56.94421383,2.101854578,34.8452665
1/12/2012 17:00,14.9,743.2854315,219.9456626,699.1124655,8.099228932,13.2659685,82.55859886,58.50636653,2.173016278,31.14442665
1/12/2012 18:00,14.4,674.2564411,224.1409828,659.9713779,7.970268931,13.25694536,84.9556867,59.46016425,2.154392987,29.27685196
1/12/2012 19:00,14.10833333,660.2829632,228.4280512,647.0319977,7.925640881,13.2404866,86.99878863,60.16503679,2.096382595,28.26848144
1/12/2012 20:00,13.55,661.5583967,237.2604237,630.4551398,7.837532935,13.19389627,88.85648594,60.83488451,2.056475948,26.83959272
1/12/2012 21:00,12.65833333,609.8044193,242.8821327,470.2618811,7.459627897,12.81758736,90.50286573,60.90922786,2.03554694,18.17927715
1/12/2012 22:00,12.2,576.3931079,255.549517,308.4672595,6.913480781,12.72608409,91.60581667,61.11763613,2.031449455,12.58753301
1/12/2012 23:00,12.2,489.7589454,274.0731923,306.1686276,6.867794648,12.73924581,90.43873985,61.65863812,2.26100403,12.4153711
1/13/2012 0:00,11.90833333,466.7638418,270.7149457,299.835673,6.856613557,12.65164581,90.90338735,61.85330176,2.285015899,12.30748429
1/13/2012 1:00,11.35,465.5598156,302.7119405,289.5573588,6.830755409,12.48115119,91.21984779,62.06256911,2.312838806,12.19203025
1/13/2012 2:00,10.45833333,464.735481,284.1014516,275.6505171,6.795035074,12.18803469,91.41464013,62.19742129,2.341065572,12.11045091
1/13/2012 3:00,9.65,464.2086607,285.0293717,262.0033587,6.757721601,11.7844093,91.43107426,62.24084399,2.401655758,12.40870203
1/13/2012 4:00,9.4,464.4353022,290.3867128,256.6840865,6.730664086,11.54995561,91.18846569,62.19166179,2.468746631,12.75492191
1/13/2012 5:00,9.4,464.6636609,312.0054893,256.5555648,6.730801072,11.26216915,90.80003799,62.13739602,2.530103531,13.56426775
1/13/2012 6:00,8.758333333,464.6300177,339.9016183,249.7243889,6.722514423,10.9115018,90.24763705,62.04259663,2.622496026,14.12352139
1/13/2012 7:00,8.65,522.9471446,318.809248,244.2438241,6.716996563,10.71085355,89.93849883,61.38446533,2.481225744,14.72889081
1/13/2012 8:00,10.18333333,659.0182882,261.4845155,264.1652238,6.727145298,10.95004067,89.53074743,60.28835578,2.112112077,15.24717162
1/13/2012 9:00,12.73333333,721.3676047,231.8164561,395.7256696,7.017165523,11.66271872,86.45022261,59.42229137,2.069154737,22.65208406
1/13/2012 10:00,14.89166667,750.1826642,214.7256786,637.1255071,7.770409866,12.28767076,84.71037429,58.92697944,2.049874283,33.51065915
1/13/2012 11:00,15.6,752.2038049,208.4422692,672.9011412,7.96399457,12.73283121,84.20520617,58.94029109,2.028808987,33.20797274
1/13/2012 12:00,15.89166667,725.4023848,196.3167735,684.2963437,8.055350348,12.44238644,83.79562911,58.92136941,2.005677376,37.04787194
1/13/2012 13:00,16.45,722.0032988,193.5803049,706.0447289,8.092076379,12.45547952,82.90972568,58.71427169,1.985541069,38.51758811
1/13/2012 14:00,16.7,724.9522521,190.603141,742.690787,8.170195396,13.21193717,82.29964518,58.34004034,1.980824305,34.9549786
1/13/2012 15:00,16.35,724.9810709,189.4318516,740.086765,8.217230067,13.2587922,82.78506558,58.24950847,1.970040179,34.03216829
1/13/2012 16:00,15.45833333,721.0364237,204.3963285,685.8629154,8.075120039,13.20084758,84.83214601,58.8828841,1.965968912,31.29113156
1/13/2012 17:00,14.35833333,696.5363862,216.8997469,642.7219093,7.94572991,13.09563233,86.08470935,59.56180989,2.031740479,29.1450848
1/13/2012 18:00,13.55,530.0608292,251.1988586,576.0850624,7.75951695,13.07108064,88.07175919,60.97632682,2.26992469,25.66249264
1/13/2012 19:00,13.3,495.6136398,265.7518217,570.5573092,7.707132218,13.14036329,88.8351059,61.52544584,2.346337982,24.94849179
1/13/2012 20:00,13.3,493.4054008,271.4012028,559.2613291,7.644492435,13.09578908,89.37455647,61.66204279,2.357494411,23.53231007
1/13/2012 21:00,13.00833333,493.1470822,270.0138821,538.5117031,7.557338512,13.02567426,89.87181057,61.7299009,2.363103448,22.58723176
1/13/2012 22:00,12.45,476.0682395,274.6923387,363.5619074,7.131816307,12.69453832,90.22309563,61.86634644,2.390844543,13.97910419
1/13/2012 23:00,11.55833333,471.2995056,278.991852,298.5785334,6.86981738,12.66227762,90.38426581,61.82885964,2.427981858,12.10142813
1/14/2012 0:00,10.80833333,446.8797443,287.9690074,278.9505226,6.806199357,12.36009597,90.16529255,61.79761163,2.56139031,11.96012529
1/14/2012 1:00,10.25,442.2814949,295.1834388,269.9244554,6.777778405,12.02139039,89.49863716,61.73467143,2.678693548,12.2576339
1/14/2012 2:00,10,442.1769547,299.6075522,264.5786079,6.755617207,11.77486095,88.63298313,61.54110727,2.785023376,12.62139233
1/14/2012 3:00,9.358333333,441.8080181,316.6503137,257.7616761,6.733820907,11.56330019,87.62646154,61.3729423,2.929149001,12.64508937
1/14/2012 4:00,9.191666667,442.2292871,351.7207231,251.3490625,6.717278795,11.35839591,86.37866989,61.09149619,3.091356755,13.02776401
1/14/2012 5:00,9.75,442.6547386,348.4347775,259.0792974,6.728546959,11.23883047,85.0353283,60.79573936,3.25010959,13.83666456
1/14/2012 6:00,10,443.3199938,356.0676407,264.1147985,6.752425849,10.9740637,83.72973602,60.44624752,3.404628219,14.98419018
1/14/2012 7:00,10,432.2395596,345.7591338,264.0181711,6.747974442,10.85722628,82.88620497,60.07469274,3.421670525,15.38391792
1/14/2012 8:00,10.64166667,547.9771185,280.258946,271.58909,6.747865535,11.10917042,83.0813189,59.268721,2.83542844,15.04359611
1/14/2012 9:00,12.73333333,574.5077227,251.7976128,378.7181877,6.991375334,11.78028149,84.5468694,59.77611154,2.479475323,21.05618629
1/14/2012 10:00,15.18333333,591.3805914,234.2708284,597.2002065,7.707685942,12.12118557,86.58824124,60.57904049,2.220479509,33.10586352
1/14/2012 11:00,17.38333333,599.6310605,228.0720391,670.4608402,7.994531721,12.05811452,88.6698725,61.19955799,2.062469372,40.25345767
1/14/2012 12:00,19.29166667,624.988569,216.4642233,746.7527733,8.111008497,14.86287077,88.05312351,61.12753988,2.08355759,27.52910558
1/14/2012 13:00,20.35,691.0106371,196.9638113,831.3154981,8.535258227,15.13936698,86.12268535,60.51246611,2.07176357,30.82500832
1/14/2012 14:00,19.9,619.294686,194.7771714,785.8923327,8.529666229,13.85400226,84.3655998,60.02504775,2.05819833,36.9576032
1/14/2012 15:00,18.46666667,607.5991124,194.7841686,760.0576203,8.329278374,13.07318387,85.19820601,60.45630514,2.072700103,38.17232278
1/14/2012 16:00,16.80833333,495.4064005,228.964896,694.8035455,8.150020518,13.19690623,86.84310143,61.26282904,2.268268074,32.34024878
1/14/2012 17:00,14.81666667,480.0491708,248.8606456,619.2636721,7.901444758,13.18096316,88.33337174,61.5248492,2.39482694,27.42398095
1/14/2012 18:00,13.9,476.0660824,264.3339456,577.7612529,7.747519341,13.19355791,88.89139375,61.64109192,2.4874023,25.37580426
1/14/2012 19:00,13.9,476.8634113,276.0018396,584.030219,7.748874732,13.22320376,89.00985962,61.69308519,2.544221226,25.43411126
1/14/2012 20:00,13.9,475.9879857,282.6744843,544.4741341,7.685671774,12.50239677,88.94155915,61.63819338,2.592139816,26.98053868
1/14/2012 21:00,13.55,587.0814609,279.6843376,583.6347784,7.574322178,14.72647865,88.71827156,61.48294729,2.647069414,19.20054226
1/14/2012 22:00,12.65833333,583.0360862,316.5271861,478.3946114,7.465093422,14.43584098,88.27945956,61.3776103,2.735523988,14.99387015
1/14/2012 23:00,11.90833333,542.3783344,325.9464507,363.4712678,7.083907821,14.35899388,87.60928109,61.22089464,2.837907118,11.91106179
1/15/2012 0:00,11.7,557.2181953,320.9557797,359.4582824,7.039930885,14.3657067,86.76874541,60.98579166,2.941870707,11.75483646
1/15/2012 1:00,10.70833333,579.9991561,342.0307567,348.5444002,7.01201674,14.30022238,85.77281511,60.83439479,3.090572374,11.29014756
1/15/2012 2:00,9.65,585.9275623,347.8925622,327.5562864,6.947418568,14.24580187,84.53378044,60.59834555,3.273660731,10.68892415
1/15/2012 3:00,9.108333333,586.6790602,352.7454073,317.993546,6.926956351,13.96114984,83.36512158,60.33689147,3.452949064,10.84459422
1/15/2012 4:00,9.191666667,591.543028,355.2612475,316.8085208,6.925619888,13.44048423,82.68930086,60.11950306,3.536884019,11.82423825
1/15/2012 5:00,8.758333333,596.8265211,344.6074327,314.4525329,6.918050472,12.90660994,82.34370917,60.08093463,3.615060455,12.47340594
1/15/2012 6:00,8.3,592.0435641,345.3565728,304.3846261,6.883166355,12.62313683,82.16811418,60.11981032,3.723117383,12.69744455
1/15/2012 7:00,8.941666667,577.8011019,352.0455136,311.0967375,6.883432327,12.65436845,82.08162594,59.96119248,3.615191146,13.0234072
1/15/2012 8:00,11.03333333,680.3983217,284.9857588,342.6565933,6.924067797,13.64388952,82.2883472,59.14269507,2.994923983,12.56910842
1/15/2012 9:00,14.18333333,706.0773164,253.7500648,548.5308397,7.447892855,15.00652925,83.39359027,59.58094403,2.633141538,19.02799868
1/15/2012 10:00,16.88333333,722.1333517,232.3279603,707.6243473,8.093881477,15.10169376,85.21422507,60.31810382,2.356807869,24.75447972
1/15/2012 11:00,18.73333333,736.0748015,218.8376036,769.8136705,8.342353414,15.12456393,87.37699112,61.04028202,2.160220525,27.83434078
1/15/2012 12:00,20.39166667,712.3545413,207.4625567,819.9291084,8.519866394,15.1308705,89.00493474,61.2382491,2.066763813,30.33582819
1/15/2012 13:00,20.80833333,620.3281839,198.7773232,795.3793417,8.490063574,15.11373756,87.55997208,60.8748357,2.059835757,28.97133566
1/15/2012 14:00,19.9,606.353316,202.459327,775.5364608,8.384269833,14.88768594,86.20838246,61.33371268,2.065627548,28.16867207
1/15/2012 15:00,18.75833333,603.7595135,199.6186141,738.7162606,8.318868259,13.73394387,84.69529589,60.73707294,2.080983923,32.70657352
1/15/2012 16:00,17.65833333,492.4028835,232.9155063,668.7863589,8.141221864,12.00280814,86.46501094,61.03914556,2.303191254,40.87064559
1/15/2012 17:00,15.275,472.0362136,249.3102784,596.3261827,7.799196848,12.67392513,87.97367272,61.42014142,2.447273449,28.89991923
1/15/2012 18:00,13.9,470.4346524,270.6540203,564.3904872,7.680646033,13.04983581,88.42075301,61.59664468,2.561727624,24.93730364
1/15/2012 19:00,13.9,467.5078562,279.8949468,545.6763668,7.639645804,13.04963563,88.41460493,61.62353779,2.627639884,23.9291781
1/15/2012 20:00,13.9,467.391768,285.4873671,545.3418033,7.614337181,13.06999254,88.20874282,61.52692182,2.689682986,23.7357323
1/15/2012 21:00,13.55,471.1383712,291.1792747,555.6133993,7.625734207,13.1088932,87.81407059,61.39953469,2.765062573,23.64175712
1/15/2012 22:00,13.00833333,473.8310993,289.4963799,525.6698707,7.553163824,13.04566318,87.25604837,61.23481387,2.853157357,21.98206272
1/15/2012 23:00,12.45,452.3904124,294.4399153,340.9605487,7.09525736,12.27949134,86.50236354,61.06554142,2.965975619,14.23672729
1/16/2012 0:00,11.26666667,466.6229879,330.2850112,292.577083,6.905917263,11.16758876,85.75226702,60.63073171,2.99692528,16.52108535
1/16/2012 1:00,10.6,529.7904303,338.1310618,319.2130641,6.856862873,12.14911939,84.9790896,60.39572166,3.091453233,15.14751888
1/16/2012 2:00,10.6,579.0052611,317.7454971,340.7293667,6.888193259,14.05502404,84.13057464,60.1318487,3.178080787,11.52917087
1/16/2012 3:00,10.25,595.9441605,342.8929458,337.4363285,6.946335909,14.28799046,83.2715336,59.87292616,3.288352121,10.95131261
1/16/2012 4:00,8.716666667,600.273076,348.8411419,316.2974827,6.913512897,14.18592049,82.66156511,59.92507163,3.460174387,10.23697949
1/16/2012 5:00,7.8,592.3634966,346.087575,296.2767637,6.875861434,13.60326505,82.33266911,59.86876787,3.575317814,10.72208169
1/16/2012 6:00,7.8,597.0767504,353.7824203,296.5820589,6.884967981,12.84217089,82.16495233,59.80635085,3.601375689,12.02975268
1/16/2012 7:00,8.441666667,760.8669753,303.5814487,304.6526565,6.867348727,12.63141041,82.60476624,58.56793439,2.81370216,12.67757605
1/16/2012 8:00,11.175,979.2045919,226.431096,343.8380759,6.918151901,14.52138881,84.38508068,58.09520328,2.051728978,12.48885023
