timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
1/16/2012 9:00,15.075,1068.811623,192.5593138,745.093895,7.937504333,15.2324881,81.40957685,56.93081408,1.907290098,24.60327003
1/16/2012 10:00,18.275,1086.666573,164.2789429,857.0393381,8.525589484,15.152836,78.89148373,56.15273705,1.913446573,31.17220899
1/16/2012 11:00,20.39166667,1112.225214,158.8112868,935.246442,8.822906671,15.07633293,78.72972696,56.02260798,1.864573362,36.07983046
1/16/2012 12:00,22.38333333,1087.38126,152.1983077,1004.971063,9.060089295,15.00120698,77.91371605,55.66561561,1.848576702,41.0609734
1/16/2012 13:00,22.65833333,1074.009399,142.8287455,1030.22197,9.172687544,14.90553503,76.50258947,55.00587762,1.81124676,42.45628073
1/16/2012 14:00,21.26666667,998.8034631,140.6170124,958.5684942,8.944919939,15.00657537,72.43170188,53.22022321,1.948999057,37.31682878
1/16/2012 15:00,19.9,1002.023634,140.050544,927.8773744,8.817532201,15.04238715,66.51796159,51.2801896,2.394826597,34.79992857
1/16/2012 16:00,18.11666667,783.1155984,163.4024324,796.4115329,8.487974816,15.05012844,68.34531089,53.81639249,3.010305323,28.25903323
1/16/2012 17:00,15.91666667,744.8445023,203.7904881,700.3317775,8.228293994,13.84667994,74.1965312,55.97436222,2.736195257,30.92802658
1/16/2012 18:00,14.65,674.1717515,215.0074403,641.8508244,7.970598254,12.50483413,77.40028057,57.169829,2.623368825,33.60258805
1/16/2012 19:00,14.4,660.3924123,224.2211351,639.6221172,7.882037299,13.11257834,79.72333219,57.92271124,2.507534932,28.83315777
1/16/2012 20:00,14.4,660.1659804,224.0960844,633.4927752,7.879507691,12.71285058,81.81979578,58.70300373,2.428494172,30.2235167
1/16/2012 21:00,13.11666667,617.7106157,238.1083145,563.4804474,7.723244804,11.46685769,83.74571963,59.30822172,2.346065988,30.76007812
1/16/2012 22:00,12.84166667,617.1773724,253.9034904,433.1555074,7.144527389,13.20526095,85.51409572,59.77714779,2.27259109,19.25094887
1/16/2012 23:00,12.65833333,613.5070235,254.6895929,505.4895261,7.448111726,14.50476494,86.75165331,60.66361923,2.412369798,15.26806454
1/17/2012 0:00,11.90833333,590.9152686,261.7210795,366.87303,7.096410405,14.37014176,87.41489569,60.81225182,2.432369017,12.02634557
1/17/2012 1:00,10.35833333,598.9085092,269.6031322,345.702928,7.009836461,14.28178465,87.86999598,61.09306012,2.495381483,11.16131248
1/17/2012 2:00,10.1,612.416432,270.4683968,331.9390067,6.953892089,14.28566981,88.02298766,61.13063693,2.541903786,10.95539192
1/17/2012 3:00,11.24166667,640.5584052,294.4590375,353.4014649,7.005114578,14.36432278,88.13734706,61.11573457,2.554210528,11.60176576
1/17/2012 4:00,12.63333333,663.0556111,303.0915192,415.274849,7.161615613,14.65255579,88.16340098,61.09691935,2.60152935,14.48565625
1/17/2012 5:00,12.36666667,668.9302138,287.0626747,456.1239716,7.367465919,14.42133658,87.94843943,61.09982034,2.674904316,14.03648239
1/17/2012 6:00,12.34166667,662.6075135,291.5337472,375.1054373,7.124301778,14.52117865,87.54146386,60.98994432,2.743229487,13.30370549
1/17/2012 7:00,12.8,840.2015591,275.1777404,622.4136111,7.670641239,14.94708215,88.18435737,60.2066677,2.23173793,20.02147144
1/17/2012 8:00,16.00833333,1051.998808,218.4453494,763.228525,8.126943343,15.14238763,84.5970234,57.84812648,1.942050609,26.15623916
1/17/2012 9:00,19.93333333,1125.595646,177.6149615,908.7429487,8.670380333,15.13985235,79.36320458,55.83406879,1.924927442,33.76255906
1/17/2012 10:00,22.73333333,1122.001107,152.6210979,1002.364974,9.021376983,15.03410099,77.0333384,55.48708663,1.911949857,40.35861945
1/17/2012 11:00,24.54166667,1145.482079,142.8227255,1074.352948,9.27807162,14.94580246,73.53549122,53.63993691,1.986053905,45.64613186
1/17/2012 12:00,25.64166667,1136.346583,146.0428122,1125.48083,9.437193029,14.95941229,67.57717357,51.287508,2.33304465,48.9886454
1/17/2012 13:00,26.74166667,1168.579163,126.6035118,1173.063507,9.574596927,15.09127203,62.53572768,48.97449009,2.577660175,50.87780854
1/17/2012 14:00,26.90833333,1160.568979,110.9221798,1195.073921,9.650011594,15.1293024,58.23666036,47.1465791,2.961091275,51.62727063
1/17/2012 15:00,25.06666667,1118.725107,121.2046173,1155.560138,9.56210713,14.89980891,54.23222013,45.31385119,3.738613273,50.56077165
1/17/2012 16:00,22.90833333,887.5717687,164.7902787,1000.52248,9.158258068,14.88064776,61.91589787,50.87042389,4.01389776,41.25923079
1/17/2012 17:00,21.90833333,891.467013,178.7873855,929.089006,8.907462687,15.00889108,71.76442395,55.07615597,2.939250499,36.68397792
1/17/2012 18:00,21.35,852.4205867,179.2347063,891.2494543,8.812828898,15.03980456,76.02566575,56.43019801,2.608110717,34.97205386
1/17/2012 19:00,21.1,879.519748,183.0334061,874.6763556,8.759771047,15.06147633,78.52056778,57.22306211,2.444744712,34.10720208
1/17/2012 20:00,20.80833333,879.836203,183.3117774,878.6565243,8.7248931,15.06202137,80.79146939,58.0925588,2.342619193,33.39475107
1/17/2012 21:00,19.25833333,850.6990001,208.458024,860.630912,8.608128588,15.03818384,83.05918051,58.83792702,2.232639666,31.02089933
1/17/2012 22:00,16.375,789.1470387,219.8799346,791.2919804,8.34892567,14.9825286,85.23257213,59.55343105,2.159980864,26.67169322
1/17/2012 23:00,15,660.0144924,243.0476745,689.6098252,8.058859919,14.9304255,86.7920774,60.4887678,2.296611162,22.99127045
1/18/2012 0:00,15,645.3652332,245.2128971,682.3718293,8.026686698,15.0266504,87.78797959,60.90127086,2.29443152,23.09754763
1/18/2012 1:00,14.35833333,640.3147601,255.2725574,665.750367,8.001331014,14.96956275,88.73653689,61.14822979,2.281619426,22.40846567
1/18/2012 2:00,13.55,629.2453961,255.7992511,635.0677517,7.913724024,14.93860444,89.58162195,61.34294161,2.274939525,21.35138576
1/18/2012 3:00,13.00833333,629.6370919,266.3719713,614.5675809,7.851434832,14.91409504,90.26618714,61.61170389,2.28917424,20.62565185
1/18/2012 4:00,13.09166667,630.2134083,270.9656549,608.5487262,7.825203817,14.92099512,90.76727543,61.79715599,2.29291553,20.50316566
1/18/2012 5:00,13.3,645.8687439,278.488816,614.060269,7.84118379,14.92150782,91.21197877,61.936359,2.291912299,20.68080543
1/18/2012 6:00,13.3,655.251773,301.6873577,612.2506199,7.838987131,14.91530199,91.58839155,62.0347611,2.28758748,20.63446349
1/18/2012 7:00,14.93333333,823.3476363,261.2166927,688.3605522,7.958865588,15.02386833,88.83321617,60.04704968,2.084945238,22.96473856
1/18/2012 8:00,17.09166667,1031.860579,207.9300363,816.6504401,8.328102786,15.12022222,82.59864079,57.09484123,1.968148677,28.30342469
1/18/2012 9:00,19.08333333,1071.782113,182.7296797,893.5530186,8.630756254,15.12049188,79.20859468,55.36051888,1.964793044,32.64034671
1/18/2012 10:00,21.63333333,1068.533736,164.1971556,966.728706,8.901489295,15.07201276,79.07116307,55.15594121,1.891772697,37.81862893
1/18/2012 11:00,24.08333333,1081.091345,159.9423162,1045.721527,9.176967255,14.97122562,78.51400331,55.02555634,1.846817571,43.37213326
1/18/2012 12:00,25.64166667,1018.127933,146.0827596,1073.349542,9.3096436,14.94722965,77.71664695,54.64579827,1.826851955,46.25176715
1/18/2012 13:00,25.10833333,1037.449183,138.8434027,1069.866072,9.323865946,14.90382898,77.96298856,54.30461564,1.779438658,45.42707906
1/18/2012 14:00,24.4,1019.154177,144.7534596,1033.735139,9.187921453,14.97754297,77.65410222,54.37077869,1.780595995,42.9384962
1/18/2012 15:00,22.825,1016.772864,158.6688384,1018.784148,9.120534822,14.62040827,77.82330015,54.96594744,1.754995112,42.84447787
1/18/2012 16:00,20.35833333,786.589515,202.9260786,871.8011103,8.705156771,12.92098807,78.25655448,55.11249432,1.902300152,46.25987097
1/18/2012 17:00,18.11666667,744.4444251,213.3868927,775.2451807,8.352850076,12.62446133,82.00526088,57.83971135,2.099699257,41.73658598
1/18/2012 18:00,17.2,677.4660394,221.8382994,723.4484376,8.213233643,11.63906304,84.63298254,58.82953135,2.082538323,49.38182384
1/18/2012 19:00,17.2,663.9140872,220.7433597,717.0388408,8.122031291,11.96587399,86.85039029,59.69248266,2.00499766,44.29923473
1/18/2012 20:00,17.2,665.7983791,232.6982717,726.3618967,8.064424156,13.4692398,88.99415491,61.22067389,1.975113236,31.31812579
1/18/2012 21:00,17.2,640.4111596,232.804894,733.8844647,8.048779146,14.87646562,88.94014993,60.21339046,2.001651379,24.75408161
1/18/2012 22:00,17.2,650.0761854,233.1649759,751.8447556,8.168137352,15.09090575,89.44404338,60.22428782,2.011115761,24.99467692
1/18/2012 23:00,16.90833333,562.7158992,271.444782,714.3528187,8.12117468,15.00434564,90.08004064,61.41285707,2.148203292,23.86886915
1/19/2012 0:00,16.05833333,575.7286344,282.517146,707.0038824,8.105990043,15.04369969,91.08769941,61.73708954,2.145208734,24.02352618
1/19/2012 1:00,15.6,581.4648471,287.5718636,694.1372256,8.076187979,15.0139006,91.98354716,61.92009385,2.129751945,23.52503042
1/19/2012 2:00,15.25,584.2093417,259.3493083,681.1019223,8.050650767,14.8255309,92.7507834,62.06932576,2.141952496,23.7219535
1/19/2012 3:00,14.00833333,579.7512093,267.8195331,647.5420599,7.99318119,13.98958322,93.126082,62.07389713,2.193630846,25.2021896
1/19/2012 4:00,13.3,572.7057264,298.9378212,612.728869,7.851071918,14.06490635,93.45961427,62.44341525,2.160989046,23.55174179
1/19/2012 5:00,13.3,586.7833851,280.269142,611.754044,7.83552155,14.1322932,93.71706583,62.50907411,2.196881156,23.15696277
1/19/2012 6:00,13.3,588.9401286,278.0695861,609.0503399,7.828200278,14.1889505,93.85491958,62.70402021,2.199968783,22.83914639
1/19/2012 7:00,14.29166667,758.8407971,267.1930981,666.8153693,7.886743913,14.7156034,89.76046821,60.43532254,2.095321027,23.00136391
1/19/2012 8:00,15.64166667,983.3574809,220.6724194,772.6200903,8.186623744,15.0702236,83.81600666,57.55559274,2.030036483,26.23626147
1/19/2012 9:00,16.45,1013.723011,202.1899869,795.4286448,8.327889181,15.08993977,81.44854869,56.17185108,1.978173696,26.92667771
1/19/2012 10:00,17.63333333,979.896221,196.9093374,804.0024278,8.343004696,15.16529792,80.00929578,55.40903023,1.941930911,27.50556234
1/19/2012 11:00,19.93333333,984.8810514,182.2153622,879.172819,8.562611798,15.1971107,78.88237112,54.80435285,1.866344003,31.26971588
1/19/2012 12:00,21.74166667,957.1470189,174.8129983,954.6977561,8.810036235,15.12886696,78.66313549,54.58823264,1.828046743,35.35056021
1/19/2012 13:00,22.84166667,994.0895145,164.8784457,997.0071207,8.970237336,15.07720568,77.09215333,54.54101732,1.808598856,38.44041571
1/19/2012 14:00,22.36666667,1012.41631,160.5847757,1011.459603,9.077269774,13.67895013,76.29050566,53.48421776,1.652592071,52.44595412
1/19/2012 15:00,20.06666667,1023.090098,162.3643887,1034.466059,9.01152343,13.49001507,75.89777246,53.42971323,1.768489104,52.0825379
1/19/2012 16:00,17.90833333,791.6857846,196.3635408,850.7987262,8.650207236,13.3581051,79.10044358,56.44100979,2.132188453,41.19823152
1/19/2012 17:00,16.90833333,744.3292297,213.1360137,751.7584646,8.283614989,13.32206172,82.10594888,58.14320101,2.187646277,34.68736724
1/19/2012 18:00,16.7,679.2184363,226.2162376,738.6507984,8.208776572,13.33089607,84.41142435,59.14290224,2.150689913,33.98760519
1/19/2012 19:00,16.35,666.3282591,226.6082845,742.2264333,8.213177101,13.35415838,86.53429936,59.85243685,2.068738931,33.70203972
1/19/2012 20:00,16.1,668.0921043,234.328106,753.860166,8.199276792,13.37048971,88.57844779,60.59675717,2.00727066,33.60059543
1/19/2012 21:00,16.1,646.9090563,237.922367,786.304607,8.229157245,13.37862468,89.54100001,60.42938517,1.994636852,34.06771478
1/19/2012 22:00,15.80833333,624.3862602,250.1036003,736.7065592,8.143956361,13.34398091,90.08797129,60.44523698,2.019818644,31.60794016
1/19/2012 23:00,14.9,520.832768,251.8135628,635.6938677,7.909275021,13.20212829,91.36065337,61.84918209,2.118805522,27.35208472
1/20/2012 0:00,14.4,496.3179733,259.4755941,613.3330726,7.833917971,13.26637419,92.13214539,62.06965155,2.118420037,27.07548462
1/20/2012 1:00,14.10833333,495.6967515,257.4830637,615.3923283,7.842643902,13.2700754,92.81467749,62.08273661,2.147208379,26.77894689
1/20/2012 2:00,13.9,494.9678183,266.1944044,603.3266158,7.808869304,13.28187498,93.15742577,62.14313385,2.180762629,26.15433766
1/20/2012 3:00,13.9,494.2142991,291.4733627,591.0552688,7.776994331,13.28162018,93.37247056,62.62587834,2.202986656,25.42785388
1/20/2012 4:00,13.9,493.0262133,273.5874006,565.8560038,7.720799399,13.06505386,93.53039965,62.47235334,2.206898703,25.19646588
1/20/2012 5:00,13.9,492.7584362,302.6828134,561.38667,7.702270592,12.66107975,93.66395104,62.43959584,2.228972303,26.98705162
1/20/2012 6:00,14.19166667,492.8893464,275.5941454,564.383071,7.695933245,12.58897056,93.72796401,62.46523372,2.232566165,27.62676571
1/20/2012 7:00,14.4,551.6735567,279.3005222,571.4761314,7.702901755,12.28658352,92.1417797,61.69149718,2.189902621,29.21088449
1/20/2012 8:00,15.1,684.2702444,251.4759288,627.2316314,7.797450739,12.36726632,88.60358462,60.07577228,2.107706281,32.33067982
1/20/2012 9:00,15.89166667,743.9897834,237.5486544,669.1349841,7.939012815,12.60041203,87.14280942,59.43206408,2.097589752,33.54650257
1/20/2012 10:00,16.74166667,754.0040972,231.4522809,720.5088183,8.080258933,13.22803315,86.7908227,59.2140033,2.0541809,33.79098112
1/20/2012 11:00,17.84166667,760.0595072,222.7281404,785.0861563,8.324938507,13.35148966,85.61700439,58.97746265,2.033904556,36.23250562
1/20/2012 12:00,18.65,729.9211846,215.7926202,761.491529,8.307154309,13.01781538,85.23669145,59.08120549,2.031977592,38.30342225
1/20/2012 13:00,19.19166667,725.3003379,213.2994881,781.0843666,8.369317585,12.42693923,84.40581066,58.74467224,2.001180415,45.54171406
1/20/2012 14:00,18.75833333,726.9837575,218.0690297,780.5827153,8.315896837,12.78379869,84.7592707,58.94923194,2.02495167,41.69018048
1/20/2012 15:00,17.36666667,727.7844947,225.5410121,779.1655674,8.318063161,13.28041538,86.07132485,59.05512239,2.00335604,36.30871223
1/20/2012 16:00,16.35,724.4860504,225.4618696,739.5729116,8.21908347,13.33053151,86.84071699,59.25964164,2.00661648,34.21374294
1/20/2012 17:00,15.80833333,702.2292707,225.0989317,734.5183775,8.199554535,13.35942236,88.96296193,59.7379366,1.991085742,33.0432065
1/20/2012 18:00,15.6,540.6595217,259.7974,667.2883432,8.048428013,13.30022283,88.43234403,60.99961094,2.290811796,30.26100149
1/20/2012 19:00,15.6,509.9723263,268.532011,680.7238375,8.049983286,13.31990057,89.15976745,61.36403587,2.325545368,30.87709285
1/20/2012 20:00,15.25,510.5227073,272.8833371,674.6670397,8.005787685,13.29649046,89.72804809,61.55947198,2.334158734,29.2373964
1/20/2012 21:00,14.65,503.526191,282.7949125,631.1436793,7.856968206,13.25728914,90.17028908,61.74301269,2.353773182,26.7616345
1/20/2012 22:00,14.4,501.5355559,275.0948013,626.7899386,7.815882592,13.25264118,90.47281367,61.86826858,2.368731418,26.61569151
1/20/2012 23:00,14.4,506.635348,270.9145954,643.6823622,7.86226788,13.26927133,90.72925876,61.94755727,2.369280285,27.54781564
1/21/2012 0:00,14.4,485.6722647,280.402521,655.862295,7.944113312,13.34557292,90.80983104,62.12669352,2.438440669,28.8403752
1/21/2012 1:00,14.4,481.9544214,282.0787584,665.372827,7.985429859,13.3510754,90.67762113,62.08699178,2.472212898,29.44183256
1/21/2012 2:00,14.4,482.2025479,284.2045348,666.9407864,7.996772707,13.34743314,90.50235751,62.03506825,2.504160232,29.30143339
1/21/2012 3:00,14.10833333,477.283731,309.6215875,644.18259,7.943932245,13.34951258,90.23176862,61.99845133,2.550494137,28.21912385
1/21/2012 4:00,13.9,479.2700705,316.8697807,638.6968864,7.914737622,13.35518618,89.85471502,61.91956953,2.602964535,27.80217655
1/21/2012 5:00,13.9,475.3536331,291.8970371,632.0425827,7.908117381,13.35363983,89.35657732,61.83263783,2.677338233,27.71684091
1/21/2012 6:00,13.9,475.3249011,323.4111243,630.5436525,7.903069598,13.35786644,88.6983557,61.68737998,2.760538509,27.60275978
1/21/2012 7:00,13.9,463.3240068,322.1712041,606.7060104,7.837654261,13.25618071,88.01339171,61.45665927,2.796372534,26.45335167
1/21/2012 8:00,13.9,574.6316644,271.5536209,629.2990669,7.856221303,13.32203264,88.21238195,60.72734573,2.439713838,27.25446569
1/21/2012 9:00,14.54166667,599.7571989,258.0879806,656.3897396,7.947208442,13.36971105,89.47370223,60.93915557,2.212876089,29.13073737
1/21/2012 10:00,15.35,601.7448946,245.1222183,701.3833585,8.100016606,13.40121496,90.15335954,60.89347292,2.120541113,31.7386827
1/21/2012 11:00,15.89166667,605.2369666,237.0639556,733.5004042,8.208661985,13.41933937,89.43809988,61.10325742,2.097211812,33.88776995
1/21/2012 12:00,16.74166667,608.7437306,231.4271142,787.1861424,8.363021026,13.45688778,88.18191265,61.1667484,2.102661183,37.31914258
1/21/2012 13:00,17.55,614.3699315,212.3329452,824.7326252,8.490418289,13.45945762,82.6298567,59.17211992,2.321545761,39.39041814
1/21/2012 14:00,17.45,611.8474649,215.7063357,799.5460447,8.444418306,13.43557677,73.43365852,56.51810494,3.242983358,37.8102988
1/21/2012 15:00,16.90833333,608.1674524,213.3188405,770.4003123,8.35125807,13.41788755,65.57685042,52.90502549,4.173160555,36.10127537
1/21/2012 16:00,16.05833333,496.1914951,244.0139005,704.9774084,8.174708612,13.33356762,58.81986714,49.34172652,6.075128557,31.82007895
1/21/2012 17:00,14.9,480.256264,250.986565,631.6228973,7.922164369,13.27156295,66.3705147,54.18985618,5.44231282,27.43645269
1/21/2012 18:00,14.4,479.4969782,267.8769716,596.933354,7.804330281,13.24688258,75.72415481,58.33778337,3.98402418,26.2759887
1/21/2012 19:00,14.4,480.0858122,278.9486775,605.9508673,7.815836718,13.24828726,78.97475952,58.9539858,3.542049626,26.53023528
1/21/2012 20:00,14.4,484.7665624,286.9584906,609.5250866,7.810396066,13.24786971,80.46626483,59.36900383,3.419691407,26.394694
1/21/2012 21:00,14.4,476.8174968,285.3269074,613.5093,7.804376515,13.24516341,81.20952428,59.56364893,3.377696728,26.30106525
1/21/2012 22:00,14.10833333,478.22225,311.9173609,605.803903,7.782664007,13.23390731,81.59103013,59.66976297,3.377881761,25.78167407
1/21/2012 23:00,13.9,477.7073842,324.5028969,583.8309463,7.728174336,13.21655379,81.78880312,59.76357936,3.393520828,24.77863818
1/22/2012 0:00,13.9,490.4716655,318.0444288,579.1021472,7.729667321,13.29891397,81.89019536,59.5449162,3.292313023,24.92606159
1/22/2012 1:00,13.55,492.8617019,307.108009,568.7764346,7.709726443,13.29150781,81.94228945,59.54894666,3.303021014,24.17262729
1/22/2012 2:00,12.65833333,478.9943878,332.478507,440.6977963,7.398441568,12.88285263,81.96976857,59.54563691,3.323449588,17.34696589
1/22/2012 3:00,12.2,465.7203531,317.0260563,314.4984146,6.933571378,12.74579901,81.98422361,59.55387449,3.340271517,12.89518299
1/22/2012 4:00,12.2,466.1836452,330.9304539,314.5045012,6.892644806,12.7600233,81.99179355,59.56910437,3.361408556,12.76880138
1/22/2012 5:00,12.2,466.262056,331.5742347,314.462827,6.891830566,12.76008156,81.9957526,59.58974122,3.384637826,12.73619052
1/22/2012 6:00,12.2,466.211677,306.1577184,314.3134603,6.892785774,12.7589027,81.99780981,59.61314521,3.407246203,12.77543769
1/22/2012 7:00,12.2,631.2172262,289.1075469,316.9727309,6.898126472,12.76259779,82.65614811,58.76204163,2.732146801,12.90103702
1/22/2012 8:00,12.84166667,873.5083298,230.2249978,453.0625851,7.186852822,13.12614109,84.75422446,58.46286524,2.084702613,20.00022662
1/22/2012 9:00,14.29166667,966.8995351,209.5892439,745.6002825,8.058961475,13.48656029,83.30636841,57.13916588,1.931166467,32.34173047
1/22/2012 10:00,15.99166667,981.6414666,194.4263858,843.6762206,8.444463372,13.53905721,80.59477164,56.46299556,1.92248992,39.11473239
1/22/2012 11:00,16.99166667,994.1908755,188.2684192,913.3154383,8.681812285,13.56074021,79.29138087,56.10366871,1.872980374,43.62703828
1/22/2012 12:00,17.55,964.9609994,177.2860294,930.9579526,8.75707354,13.55634209,78.36369506,55.91360478,1.846666229,44.94520009
1/22/2012 13:00,17.8,993.4219775,175.7512122,936.189359,8.77502862,13.55689481,77.67252683,55.37050364,1.822554836,45.36772192
1/22/2012 14:00,17.8,1000.3675,167.3662612,937.2786673,8.779985674,13.54806084,77.09795293,54.86288303,1.824334004,45.37303695
1/22/2012 15:00,17.45,991.2680765,163.2062085,899.8991766,8.685851633,13.5034341,77.76294305,54.4224435,1.789060865,42.57722892
1/22/2012 16:00,16.90833333,777.6391557,195.554352,801.3831448,8.456793139,13.4525771,80.83903197,57.35660615,2.041999365,37.84751503
1/22/2012 17:00,16.05833333,747.2340035,218.1859076,795.4073937,8.39915023,13.44372865,83.9309619,58.88060881,2.095961724,36.76978581
1/22/2012 18:00,15.25,680.3706198,224.1036661,752.2044253,8.276798353,13.43693222,86.24557926,59.83822014,2.076115933,34.14807164
1/22/2012 19:00,14.65,665.5030092,233.8555067,723.0314852,8.180785766,13.42351355,88.28157067,60.4918506,2.019184345,32.32653976
1/22/2012 20:00,14.4,666.2069147,235.4517794,720.5016455,8.116562356,13.41771218,90.10337521,60.7363085,2.006652893,31.29824981
1/22/2012 21:00,14.10833333,634.7378414,241.6243864,715.5736506,8.059113608,13.40304958,90.01074687,60.86045724,2.029451767,29.94907881
1/22/2012 22:00,13.55,612.3088731,237.4933321,672.6662769,7.935603612,13.36556885,91.01789018,60.85392759,2.048358351,27.57098949
1/22/2012 23:00,13.3,518.4106624,260.2718871,596.4060016,7.772731103,13.26769427,91.98681042,62.11085261,2.145341382,24.93585611
1/23/2012 0:00,13.3,495.0271354,266.9503977,593.6378219,7.767446728,13.36709492,92.50938971,62.28248297,2.169008326,25.43931516
1/23/2012 1:00,13.00833333,493.4279137,265.9961123,577.1465434,7.737901581,13.34146377,92.89301728,62.42365999,2.193615633,24.2240593
1/23/2012 2:00,12.8,491.8204631,274.5054983,550.730782,7.654153152,13.33373698,93.17522501,62.50960315,2.207904339,23.07389242
1/23/2012 3:00,11.80833333,469.8870804,278.1239292,343.5257832,7.122534463,12.64363501,93.37011602,62.58610571,2.233101955,12.98755772
1/23/2012 4:00,11.1,467.3198763,281.8020973,282.8447636,6.831271615,12.38066941,93.4148122,62.46187594,2.264558233,12.20381124
1/23/2012 5:00,11.1,467.5691081,285.6572576,282.6798102,6.809373747,12.17103895,93.28636731,62.34862694,2.308738141,12.62103595
1/23/2012 6:00,11.1,466.3496849,290.2529235,282.5600711,6.801013479,12.10908028,92.97744284,62.26227181,2.361708606,12.7443198
1/23/2012 7:00,10.80833333,631.0149365,259.5941031,279.5138909,6.785174432,12.20172211,89.7970465,60.27294884,2.148184371,12.31208238
1/23/2012 8:00,11.88333333,864.9794123,218.7783837,295.8468633,6.840136008,12.59293236,84.58619266,57.87340856,1.912243995,14.44144087
1/23/2012 9:00,14.08333333,963.4337441,190.3575113,690.7211846,7.756435901,13.25815933,78.92823926,55.83044627,1.969430681,29.42612737
1/23/2012 10:00,15.99166667,978.1111735,173.4959676,777.5786185,8.226176443,13.3651427,77.9043873,55.47747122,1.91719168,35.37292865
1/23/2012 11:00,17.34166667,986.1187508,169.2667476,858.9871724,8.491015643,13.47896165,77.61338549,55.5649255,1.90058905,40.68858223
1/23/2012 12:00,17.8,968.0224958,181.1898583,958.1265051,8.779119041,13.55642547,77.39274389,55.11642789,1.834340073,46.4526314
1/23/2012 13:00,17.8,1000.81888,161.8676522,975.9983618,8.871111628,13.55052865,76.12684316,54.73283825,1.815791725,47.68967843
1/23/2012 14:00,17.8,1006.454662,160.1090524,969.3400234,8.859277716,13.54367163,75.16856103,54.08775988,1.778643498,47.73245073
1/23/2012 15:00,17.8,1010.065743,154.910272,993.9398771,8.916172016,13.55349612,74.41931975,54.07076302,1.778281934,49.35767457
1/23/2012 16:00,17.15833333,798.8588476,168.8175033,902.6648901,8.766255758,13.49323371,76.51542899,55.94064911,2.144695314,44.01629956
1/23/2012 17:00,15.70833333,752.2260894,203.3586818,814.6783365,8.484306217,13.43637774,80.3615245,57.71648566,2.222785969,37.8506745
1/23/2012 18:00,15,681.5739455,220.5345204,759.6304331,8.293347343,13.4480976,83.10578077,58.74842266,2.179016273,34.72290661
1/23/2012 19:00,15,667.6425962,222.483856,754.3269834,8.263264189,13.44628445,85.50991758,59.5312169,2.092439018,34.0343897
1/23/2012 20:00,14.35833333,666.9321404,223.2212823,728.216446,8.146920806,13.41250562,87.71506143,60.27709436,2.027164617,31.30349453
1/23/2012 21:00,13.9,635.9766435,234.4522244,705.6543056,8.016755553,13.40127412,89.73280756,60.49944924,1.983605188,29.32020882
1/23/2012 22:00,13.55,613.2046982,236.6744952,680.4240036,7.945228819,13.36859275,89.79093922,60.70348302,2.020196889,27.83366503
1/23/2012 23:00,13.3,518.4549922,276.3390319,597.318148,7.771998579,13.25634782,90.55731832,61.66329618,2.171987178,24.81273921
1/24/2012 0:00,13.00833333,493.6723964,266.5571104,565.6628302,7.691576756,13.2635814,91.3147196,61.90009366,2.182639953,23.98899286
1/24/2012 1:00,12.15833333,470.6212643,261.8031913,346.0201694,7.154720381,12.14397873,91.92820845,62.0969059,2.19769417,14.57487448
1/24/2012 2:00,11.35,466.164451,271.4645398,289.1818641,6.873149523,11.5210882,92.41052933,62.25834569,2.204603732,14.80946675
1/24/2012 3:00,11.1,466.35838,274.7672538,282.8151513,6.82897624,11.07132897,92.8137268,62.39137423,2.210239469,15.97026594
1/24/2012 4:00,10.45833333,474.9638331,279.2202336,282.3522128,6.823841428,10.62110543,93.08493214,62.5325854,2.242334097,17.86441911
1/24/2012 5:00,10,498.2280777,316.2722315,293.3924865,6.807452482,11.16824012,93.13309676,62.50816288,2.278315368,16.79809003
1/24/2012 6:00,9.65,499.7140785,291.4317635,292.2166393,6.805663765,11.76722656,93.06816352,62.5445418,2.319978079,14.25529099
1/24/2012 7:00,10.74166667,637.4109778,260.4560559,276.8025634,6.845636257,10.58940566,89.96473071,60.37753503,2.141416319,17.88179369
1/24/2012 8:00,13.975,879.9613741,221.917233,576.2128002,7.396068797,11.43105758,84.70932302,57.86344878,1.929619229,35.44632954
1/24/2012 9:00,16.88333333,969.8805502,194.0080292,770.5771098,8.108828607,12.70560652,78.98485814,55.74402748,1.964717611,39.1307923
1/24/2012 10:00,19.08333333,981.972379,168.0029501,851.2121034,8.402160131,13.7995502,76.39338353,55.03710196,1.91840749,36.92030251
1/24/2012 11:00,20.64166667,989.5854326,166.980605,916.2113656,8.627289125,14.83124899,77.0108149,55.01928746,1.868870938,34.77220115
1/24/2012 12:00,21.74166667,967.0221681,149.5425806,960.4118363,8.858301051,15.10366568,76.54408177,54.78295831,1.81125615,36.53440688
1/24/2012 13:00,22.55,1025.629314,130.7802938,1003.529489,9.068078987,14.99328618,75.5389701,54.34931468,1.795970576,40.85274583
1/24/2012 14:00,21.80833333,1012.317952,145.0118543,994.6782244,9.030453191,14.95066508,75.54074276,53.99718027,1.800065035,39.02918092
1/24/2012 15:00,20.45833333,996.9612797,156.7514276,956.9417655,8.933607096,12.86877549,73.69623732,52.41741056,1.67870749,55.76718046
1/24/2012 16:00,19.00833333,781.1595622,185.1629121,832.2484017,8.58510404,12.40319296,76.53947511,55.71176331,2.251098336,50.0921514
1/24/2012 17:00,17.36666667,740.4333811,207.9617727,751.3099099,8.229620533,12.83979415,80.06570091,57.37089915,2.217413622,39.65122363
1/24/2012 18:00,16.99166667,678.7248055,221.2262074,716.3603246,8.119543265,13.79806558,82.73019676,58.52833602,2.191562604,29.96660819
1/24/2012 19:00,17.2,663.9706003,221.9725992,717.4657992,8.102499233,14.19261139,85.11542435,59.49240266,2.101502258,28.79442096
1/24/2012 20:00,16.90833333,718.7307065,218.1358852,751.9538855,8.177320181,15.10990561,87.34934876,60.1073679,2.027784656,25.50591374
1/24/2012 21:00,16.05833333,724.5154068,230.6361806,764.8943464,8.238446074,15.02574178,89.43895936,60.30754766,1.972285712,25.65856695
1/24/2012 22:00,15.6,703.1703926,225.5815253,747.2818133,8.165434266,15.02175598,89.5981599,60.46270108,2.004804169,24.78114953
1/24/2012 23:00,15.6,614.0811491,250.2534493,705.5927446,8.083921677,14.96433139,90.47048375,61.50914348,2.14089091,23.49010282
1/25/2012 0:00,14.9,603.5842798,257.9143923,682.2573556,8.036831825,15.00549092,91.33811048,61.88020637,2.150568043,23.00789499
1/25/2012 1:00,14.4,611.6701373,258.1296301,661.4834735,7.981157082,14.97901737,92.08034603,62.05422073,2.151911422,22.28872285
1/25/2012 2:00,14.4,611.9779379,266.092059,655.2697259,7.961526955,14.97486937,92.74633348,62.20740173,2.145176172,22.11160214
1/25/2012 3:00,13.46666667,608.7151876,269.173362,634.0998931,7.907367433,14.92142837,93.22413326,62.36300791,2.164121046,21.16339551
1/25/2012 4:00,12.8,607.8436463,279.9558164,602.6774895,7.826859261,14.72697648,93.62718862,62.67591752,2.171589014,20.90441702
1/25/2012 5:00,13.44166667,618.4881927,304.0467151,611.8736052,7.87205583,13.95798836,93.84454645,62.59395982,2.217366568,24.15702385
1/25/2012 6:00,13.9,620.0920663,272.1237003,626.1295648,7.877617282,14.0651311,93.80473567,62.5083854,2.246046185,24.14584745
1/25/2012 7:00,13.9,779.8595572,246.6415759,662.3812949,7.878727899,14.96802902,89.77884622,60.4686879,2.113414249,21.74797695
1/25/2012 8:00,14.19166667,999.4000978,222.9324704,732.6705723,8.080214358,15.02017057,85.1131205,58.07646653,1.98670968,24.50329478
1/25/2012 9:00,14.75,1062.260004,208.1704241,773.1133762,8.239272872,15.07293707,82.11113487,56.48604093,2.015726556,26.21680334
1/25/2012 10:00,16.28333333,1064.316515,193.5165249,817.3473828,8.39295266,15.11981312,81.26481918,55.92335166,1.936395172,28.70175182
1/25/2012 11:00,18.19166667,1067.073734,181.2192992,882.4929662,8.615436391,15.11505933,79.76738576,55.16698405,1.905716544,32.2427545
1/25/2012 12:00,19.54166667,1033.352647,167.8339899,934.0924427,8.797840517,15.06632479,78.60437252,54.67472098,1.850312764,35.33898586
1/25/2012 13:00,20.64166667,1053.487267,154.4044475,973.3978389,8.933822631,15.01797263,76.92824917,54.51572593,1.811262274,38.17595438
1/25/2012 14:00,20.10833333,1061.196604,148.5527389,978.9324619,8.971093741,14.95328426,77.96991847,54.47298355,1.822060011,38.09033222
1/25/2012 15:00,18.75833333,1008.272168,166.5289145,897.1708882,8.717668327,15.05403034,79.146245,54.79132595,1.808604602,32.67394438
1/25/2012 16:00,18.00833333,777.4799787,211.2968322,787.7066242,8.418452841,15.08005708,81.92399077,57.4428213,2.050854526,27.38721263
1/25/2012 17:00,17.15833333,739.2171582,209.4081918,737.9561663,8.268847257,14.24605337,84.68280776,59.01444246,2.049227086,29.20247023
1/25/2012 18:00,16.99166667,676.7468856,228.441207,713.0844563,8.244973423,11.88439798,87.10117628,59.70576814,1.984280674,46.36882543
1/25/2012 19:00,16.90833333,663.5237456,223.5091514,709.8291428,8.128258564,11.82574842,89.00113359,60.59804355,1.950037508,45.14885612
1/25/2012 20:00,16.7,664.9687378,235.8561819,710.4730701,8.083476645,11.80115726,88.86726569,60.6778344,1.986787793,43.95236993
1/25/2012 21:00,16.7,635.5082492,243.4331328,723.2107324,8.0350476,12.3639224,88.9453121,60.46780629,2.038750548,38.24124303
1/25/2012 22:00,16.35,621.9321951,249.5116816,720.9370213,8.029265392,12.99308888,90.51735623,60.70217019,2.027216882,32.30098855
1/25/2012 23:00,15.80833333,521.8165686,260.7097628,644.8762014,7.932025125,12.57677743,89.69947794,61.53076571,2.246971432,31.70764915
1/26/2012 0:00,15.25,496.2375061,257.783425,617.2257274,7.869477344,12.31312325,90.46474055,61.75796871,2.254012744,32.99856876
1/26/2012 1:00,15,494.9511494,267.5053045,604.9815228,7.836579695,11.98512306,91.106514,61.95826594,2.247644527,34.62138313
1/26/2012 2:00,15,494.6647292,297.2490489,599.9022001,7.808279096,11.90324058,91.68882508,62.13397342,2.238945577,34.8234173
1/26/2012 3:00,14.65,494.2018407,273.2858065,589.0892609,7.769142784,11.99111448,92.17422672,62.31054154,2.241312419,33.07127477
1/26/2012 4:00,13.75833333,495.711573,282.3938534,564.2202551,7.703115564,12.0191978,92.54480448,62.46800654,2.252857752,30.86076191
1/26/2012 5:00,13.00833333,494.5927431,312.4306933,538.6420129,7.627500425,11.90590871,92.78835403,62.59011973,2.266958332,29.8819843
1/26/2012 6:00,12.45,472.7536166,281.7525636,347.8532251,7.127633109,11.36262052,92.9489681,62.66325086,2.276395613,17.5935207
1/26/2012 7:00,12.84166667,639.6739151,267.9662874,402.9658608,7.089534312,11.59701441,89.25999997,60.2953656,2.10398823,23.26058036
1/26/2012 8:00,14.29166667,889.628437,212.5818665,669.3720583,7.816424918,11.81847661,82.40086382,57.2366237,1.981469314,39.01452847
1/26/2012 9:00,15.99166667,969.8217906,184.1354198,752.9175866,8.132011817,12.12615861,78.083711,55.57727991,1.956180546,43.82343161
1/26/2012 10:00,17.63333333,981.5552149,165.0892902,818.6192484,8.350315078,12.6632803,76.82379954,55.16189199,1.905124819,44.33975183
1/26/2012 11:00,18.65,986.9824847,162.540011,870.5452515,8.545449631,12.80090547,76.99796238,55.41279581,1.882014123,47.57502045
1/26/2012 12:00,19.19166667,955.9271045,164.3855572,904.9194839,8.653566701,12.90251845,76.80136176,55.16381385,1.844671938,49.54414005
1/26/2012 13:00,19.10833333,988.3687403,163.9414476,933.1974311,8.736157257,13.21585235,75.63986732,54.42691978,1.807933994,48.20064216
1/26/2012 14:00,18.9,996.2891698,156.8727088,937.0237286,8.768660225,13.28080846,74.77175704,54.01565497,1.784324947,47.83341607
1/26/2012 15:00,17.90833333,996.8401571,149.8489114,936.9417474,8.757329002,13.35865267,74.61777904,54.02929936,1.751221674,46.85862152
1/26/2012 16:00,16.90833333,785.4796535,176.3208725,848.6256834,8.58803048,13.38506191,77.85956607,56.48806242,1.997792379,40.79429562
1/26/2012 17:00,16.05833333,745.1754604,206.2902059,792.3045198,8.389486684,13.39353901,81.8726106,58.05417618,2.065391507,36.66555859
1/26/2012 18:00,15.25,680.5759919,212.4371444,748.1049142,8.25143551,13.3903436,84.76836524,59.13558634,2.041585316,33.90675043
1/26/2012 19:00,14.65,665.0399228,220.354633,718.1629266,8.154117993,13.3806953,87.25004135,59.9291249,1.969078257,32.04082802
1/26/2012 20:00,14.4,666.2989852,220.5657075,723.611723,8.11068378,13.38068551,88.56128009,60.03869104,1.96289453,31.61239997
1/26/2012 21:00,14.4,634.7974728,230.83304,711.3082778,8.043869349,13.34893106,88.86163467,60.09225299,1.983956844,29.57873439
1/26/2012 22:00,14.4,611.5189869,247.8341322,652.3926843,7.887703204,13.12708462,89.28690492,60.32075506,2.007815402,27.90255709
1/26/2012 23:00,13.46666667,517.270732,252.771904,577.804557,7.736563399,12.59047215,90.79002087,61.55883001,2.108262436,26.84817502
1/27/2012 0:00,12.45,472.007644,257.8493414,348.089609,7.129871033,12.04685682,91.69569783,61.91975198,2.123975239,15.19159185
1/27/2012 1:00,11.90833333,466.590749,264.1602446,298.823902,6.867077048,12.06024783,92.43687512,62.0477496,2.135895005,13.70536008
1/27/2012 2:00,11.35,465.8689014,297.627929,289.272874,6.834218998,11.84068935,92.96269415,62.32449633,2.166351525,13.7513626
1/27/2012 3:00,11.1,465.8120184,269.2660521,283.0018275,6.819751728,11.49636849,93.29319966,62.49420619,2.183435096,14.48673957
1/27/2012 4:00,11.1,466.3221158,294.2390827,282.8724714,6.806584984,11.39504863,93.58563039,62.57395288,2.189680459,14.75685774
1/27/2012 5:00,11.1,466.3653568,308.2222567,282.7116332,6.806540684,11.27121923,93.76953933,62.73725035,2.218405956,15.16302054
1/27/2012 6:00,11.1,466.4749285,284.0938173,282.6182174,6.809043269,11.09703128,93.78732467,62.72691583,2.248105631,15.77593451
1/27/2012 7:00,11.45,522.4241229,259.7065078,287.2677571,6.813906145,11.07792314,92.19525024,61.47440266,2.173175109,16.21969204
1/27/2012 8:00,12.63333333,663.6535625,238.0834628,354.6488887,6.95214136,11.47383696,87.35015391,59.67904511,2.059068022,20.7544877
1/27/2012 9:00,14.64166667,740.9877669,217.3871535,627.1659786,7.694707084,12.13330141,84.23418901,58.70159804,2.070795263,33.49294988
1/27/2012 10:00,16.53333333,752.1672131,208.2271718,693.1624369,8.003769571,12.53546639,83.78460192,58.57490712,2.029768358,36.30540711
1/27/2012 11:00,17.84166667,755.6058606,196.757735,738.7274749,8.184880412,12.68038783,83.63334786,58.46509716,1.989887962,39.01567251
1/27/2012 12:00,18.3,729.8220632,208.5033793,761.0685839,8.289729396,12.41209654,83.44616321,58.6319946,1.979223365,43.53493507
1/27/2012 13:00,18.3,726.2860302,199.4022866,767.7830878,8.270781767,12.8850554,82.91289467,57.99381727,1.979752397,39.68312051
1/27/2012 14:00,18.65,732.4581425,194.8888398,829.6354029,8.444434973,13.34826015,81.72428453,57.9396855,1.942854911,40.1752306
1/27/2012 15:00,18.55,734.6470685,190.5326048,840.7266424,8.519502752,13.39942799,82.07766473,58.14451785,1.962176313,40.18510965
1/27/2012 16:00,17.01666667,730.3118317,200.6619924,801.7425584,8.420245429,13.3763536,83.78185059,58.41488381,1.955099312,37.62106227
1/27/2012 17:00,16.1,703.7772778,216.7989019,786.4354603,8.362222346,13.40189714,86.23510858,59.32778819,1.960983299,37.0454955
1/27/2012 18:00,15.80833333,547.7286575,240.9729837,748.2497171,8.304456057,13.34824332,86.50955741,60.36213193,2.272846487,34.98292802
1/27/2012 19:00,15.6,513.0171707,256.0420925,710.3427574,8.168575399,13.33872811,87.7830397,61.01178191,2.301819764,32.51393952
1/27/2012 20:00,15.6,513.4469416,261.122521,713.9742107,8.11960173,13.34049295,88.81227972,61.33957947,2.288321945,32.06258641
1/27/2012 21:00,15.25,514.6243378,263.9327068,709.6556402,8.073018281,13.30896706,89.71596026,61.52777577,2.271723602,30.51334939
1/27/2012 22:00,15,513.1051065,258.6260761,688.3539862,7.991155994,13.31066686,90.50228186,61.71935264,2.264014529,29.77979975
1/27/2012 23:00,15,517.5066944,267.2758407,707.0222302,8.047496344,13.31278461,91.14180685,61.89218822,2.25669813,30.76711816
1/28/2012 0:00,15,493.1278887,271.8516695,703.2766715,8.089098367,13.37543353,91.55950743,62.13853148,2.303191359,31.42367705
1/28/2012 1:00,15,493.0177739,280.1664351,716.2603059,8.135638148,13.37994713,91.76735456,62.18397096,2.32422318,32.35190063
1/28/2012 2:00,15,494.3588254,305.4384097,730.1602407,8.181442617,13.36798413,91.80847091,62.18977701,2.362912414,33.19189683
1/28/2012 3:00,15,490.8510608,308.8151443,715.6314909,8.153022681,13.35409071,91.70363001,62.26190695,2.402533797,32.26128948
1/28/2012 4:00,14.65,484.356536,311.8855409,687.2510792,8.074671289,13.35397766,91.51003698,62.22585029,2.429760782,30.65609351
1/28/2012 5:00,14.4,483.2892478,307.2937508,672.4086782,8.025234544,13.35632377,91.269259,62.22069172,2.473861643,29.89795725
1/28/2012 6:00,14.4,480.7824909,287.4902574,660.5957216,7.993853451,13.36081958,90.90734132,62.14710966,2.517364065,29.11207833
1/28/2012 7:00,14.4,465.7617379,327.2336646,635.8976108,7.918749632,13.28149574,90.51353977,62.07533444,2.554301701,28.01315693
1/28/2012 8:00,14.4,576.0470024,267.9621569,667.4274676,7.97226946,13.34725628,90.90755439,61.24950311,2.221093576,29.40541711
1/28/2012 9:00,15.1,601.8120225,255.4957069,696.3291764,8.07294893,13.38978279,90.87804417,61.05086311,2.156954328,31.54915982
1/28/2012 10:00,16.53333333,604.0360762,247.5511314,730.7552863,8.199290721,13.41685809,90.2153126,60.86865524,2.126298665,33.28635923
1/28/2012 11:00,17.2,607.3770578,242.3419672,758.8510701,8.284854377,13.44783923,89.49612312,61.35849154,2.125820361,35.72104309
1/28/2012 12:00,16.55833333,611.4343924,244.7171039,803.6743269,8.426100794,13.43118118,89.93450383,61.12786855,2.117744063,37.96854906
1/28/2012 13:00,16.1,608.7458701,246.2923819,774.5209715,8.364336411,13.39856235,89.87729964,61.62312099,2.138730528,36.43237793
1/28/2012 14:00,15.80833333,606.5699408,243.2798944,752.6655075,8.301595389,13.38781917,89.52516896,61.34854784,2.140997614,35.30220003
1/28/2012 15:00,15.6,606.5471756,238.5711176,760.6945648,8.299845323,13.3931034,89.80823439,61.20792962,2.142573286,35.71297585
1/28/2012 16:00,15.25,497.1451625,269.889479,718.3726573,8.220544134,13.31277675,90.78714107,61.91442683,2.359341176,33.20693581
1/28/2012 17:00,15,482.3181365,280.7747055,676.1554138,8.064589033,13.30666784,90.79208831,61.97594311,2.447873059,30.7421695
1/28/2012 18:00,14.65,486.3213617,286.0156527,652.8457488,7.986042491,13.28836901,90.46057069,61.96683315,2.53594086,29.03332905
1/28/2012 19:00,14.4,480.3179072,288.5644651,607.4032483,7.849412989,13.24594915,89.90875748,61.87876017,2.621887172,26.52887854
1/28/2012 20:00,14.4,478.8076415,297.3642025,588.4861958,7.754706563,13.21375456,89.22774958,61.72209948,2.705810944,25.38039822
1/28/2012 21:00,14.10833333,476.1897898,300.6385464,584.3891107,7.726833529,13.18427237,88.45836733,61.53316742,2.790014787,24.98761115
1/28/2012 22:00,13.25833333,475.6185615,298.3466497,558.9912986,7.648207806,13.13924873,87.59072365,61.35191276,2.897144389,23.42394842
1/28/2012 23:00,12.8,475.0282128,319.5475477,532.4138925,7.566584728,13.12006387,86.57416113,61.12430164,3.021190488,22.4292396
1/29/2012 0:00,12.45,467.6386917,340.3661048,373.2822894,7.176248147,12.71197977,85.63690287,60.68420411,3.055278993,14.71954528
1/29/2012 1:00,12.2,466.3164567,319.3923332,326.7474554,6.949192735,12.73920614,84.77498087,60.37820777,3.131612227,13.46453026
1/29/2012 2:00,12.2,466.2851365,342.9435918,326.6464694,6.933696419,12.74218212,83.91324116,60.09183402,3.221623615,13.41938078
1/29/2012 3:00,11.90833333,465.9405174,345.4370243,318.1968134,6.911204724,12.71574026,83.05675009,59.95830254,3.355491072,12.91580276
1/29/2012 4:00,11.35,465.2568456,347.3824177,294.5805098,6.84125798,12.70243419,82.54470448,59.81575537,3.428648341,11.83651742
1/29/2012 5:00,11.1,464.5605661,348.4772458,282.0789392,6.802658818,12.5833594,82.27790429,59.73858398,3.473591863,11.67349936
1/29/2012 6:00,11.1,464.4695496,350.4540654,281.8220514,6.797521666,12.51302301,82.14056418,59.71035842,3.510140633,11.80503603
1/29/2012 7:00,11.1,626.6306765,294.4455532,282.7687449,6.793876107,12.54940979,82.66477887,58.69425776,2.773483924,11.76655973
1/29/2012 8:00,11.45,862.729337,228.6438745,289.9666579,6.811110355,12.59345025,84.79825764,58.30482995,2.064357705,12.07539191
1/29/2012 9:00,13.275,952.1019494,203.4276464,511.8652663,7.311780732,13.19384394,82.25749506,57.01706983,1.921206629,23.20787684
1/29/2012 10:00,15.1,977.0894671,187.4374824,792.6932552,8.236606292,13.42851739,80.0894204,56.24609733,1.908439557,36.00755002
1/29/2012 11:00,16.88333333,990.5957101,176.6350313,897.2814302,8.609076346,13.50357863,78.92092458,56.31997097,1.884884484,43.63243107
1/29/2012 12:00,17.8,969.464938,172.2829607,964.5553992,8.837466021,13.50073222,78.05703932,55.84710212,1.86621668,47.37611616
1/29/2012 13:00,17.8,998.0754074,167.1491402,968.5043667,8.85695281,13.52046287,77.04099561,55.28104986,1.834456844,48.48063395
1/29/2012 14:00,17.8,1014.53786,166.4005581,1018.038093,8.986104453,13.5373042,75.22861606,54.16995515,1.790532444,51.40212826
1/29/2012 15:00,17.45,1014.81206,153.2876901,1015.832627,8.997510905,13.51473124,74.88003394,54.04166226,1.776847684,51.43783573
1/29/2012 16:00,16.55833333,797.3672704,175.2629331,889.6720796,8.754146134,13.40192301,77.20108602,56.32229848,2.127058837,44.15195086
1/29/2012 17:00,15.10833333,745.1174971,200.7018286,785.9297246,8.410832905,13.35347091,80.93107563,58.03114118,2.225173345,36.69616283
1/29/2012 18:00,14.4,678.2575514,220.4420366,722.6202421,8.189946404,13.35748209,83.513875,59.04638915,2.206288938,32.88935925
1/29/2012 19:00,14.10833333,664.2933547,231.48311,708.1231202,8.128467299,13.34146215,85.7040958,59.73807832,2.14089836,31.87228584
1/29/2012 20:00,13.9,665.367094,233.6209337,708.8895413,8.078353581,13.33853052,87.67037856,60.42227159,2.089822704,31.01033349
1/29/2012 21:00,13.9,637.4173252,239.0514146,720.3167564,8.059544801,13.33916722,89.52947052,60.72708182,2.027474334,30.71196927
1/29/2012 22:00,13.25833333,615.5642327,256.7563548,683.1641914,7.964150389,13.2907379,91.08127157,60.82475878,2.024611473,28.20903914
1/29/2012 23:00,12.45,498.9470219,258.928177,372.0222646,7.296832959,12.69667722,91.99728281,62.10757964,2.145082305,15.66463335
1/30/2012 0:00,11.90833333,468.5539293,268.2824767,335.1360252,6.983051909,12.72766535,92.39881785,62.2242076,2.188314303,13.7750041
1/30/2012 1:00,11.7,466.823869,295.8572355,316.4522863,6.909470038,12.70788801,92.6617037,62.31796458,2.21561665,12.89057447
1/30/2012 2:00,11.35,465.7897276,299.2496266,302.105284,6.859520799,12.71108216,92.85122952,62.43343007,2.242883827,12.25260809
1/30/2012 3:00,10.80833333,464.9322031,307.8647673,287.4872249,6.817814151,12.67983908,92.9258928,62.47770266,2.275496089,11.56996626
1/30/2012 4:00,9.9,466.366549,317.9988873,267.1068127,6.769313229,12.34194675,92.84184647,62.40441641,2.328586604,11.34540486
1/30/2012 5:00,9.108333333,466.146797,309.2869469,253.4038532,6.737181082,11.80089204,92.44513694,62.34911731,2.437480851,11.92604833
1/30/2012 6:00,8.9,464.8043901,334.4937077,248.9273397,6.717263389,11.65760699,91.68674914,62.17460531,2.532347646,12.06671698
1/30/2012 7:00,8.9,626.9366811,280.6438363,249.7555364,6.716978356,11.65260276,90.11271323,60.28801864,2.135933516,12.12379759
1/30/2012 8:00,11.175,863.6379881,214.5646822,278.5702751,6.781950868,12.20213934,83.36270652,57.57122826,1.954258267,14.6545179
1/30/2012 9:00,14.08333333,965.3782485,187.9739553,710.3249699,7.776058157,13.29937795,78.76484235,55.92928762,1.975485967,30.59622731
1/30/2012 10:00,16.63333333,985.9121481,181.3482778,869.4296326,8.467057649,13.50731951,77.73794585,55.8536598,1.930625151,40.82116722
1/30/2012 11:00,18.44166667,1005.124161,177.4453534,961.8371381,8.798744133,13.57273182,77.33992793,55.5680938,1.878910467,46.58881682
1/30/2012 12:00,19.19166667,978.6479891,170.1470851,1006.968679,8.942415375,13.59866621,76.78934283,54.95860231,1.83390545,50.03721825
1/30/2012 13:00,18.75833333,1017.197536,161.7179995,1048.356977,9.060984119,13.61643136,75.05262453,53.97574725,1.812687348,52.57271253
1/30/2012 14:00,18.3,1025.596307,151.2855261,1056.291523,9.092746946,13.62277011,74.38136124,53.62116427,1.737014447,53.18186408
1/30/2012 15:00,18.3,1019.719947,144.4967879,1028.416385,9.040310884,13.54154032,73.63669182,53.61678776,1.756987776,51.66793776
1/30/2012 16:00,18.00833333,798.8239761,161.6301534,903.3823622,8.769028654,13.49791731,76.71062426,56.35581308,2.027360869,44.3903845
1/30/2012 17:00,16.51666667,755.2064775,196.0121096,843.0702596,8.567142939,13.45047705,80.9300662,57.82153807,2.102580059,39.75456029
1/30/2012 18:00,15.25,683.082876,213.1945781,774.2068571,8.34840894,13.43767458,83.84196284,58.95895416,2.102466046,35.70438716
1/30/2012 19:00,15,668.5975133,223.8288516,765.1093454,8.298226863,13.43858424,86.30256091,59.7105898,2.021714845,34.99319132
1/30/2012 20:00,14.65,669.5661607,225.8026056,764.7927596,8.250852015,13.43135079,88.58092233,60.28232411,1.974727886,33.77489642
1/30/2012 21:00,14.10833333,639.3879482,233.4259346,739.4305981,8.150574713,13.4180735,89.23087333,60.42572237,1.989110061,31.60940068
1/30/2012 22:00,13.25833333,616.498823,234.9425379,688.4530698,7.981693034,13.36506884,89.98559337,60.50551026,2.009419232,28.05884104
1/30/2012 23:00,12.8,518.5342605,261.6980116,587.8750179,7.747697317,13.2577845,89.28245509,61.38098324,2.238962318,24.39094253
1/31/2012 0:00,12.15833333,472.6385257,276.6435939,369.3965973,7.191766216,12.73406407,90.10431142,61.69849136,2.253617405,14.13054217
1/31/2012 1:00,11.05833333,465.7720838,266.9959729,290.1330963,6.852530935,12.65492943,90.7642606,61.8313187,2.267602216,11.73769027
1/31/2012 2:00,9.9,464.3990822,275.3879347,267.2457062,6.79581366,11.84248928,91.16267231,62.07051004,2.324786377,12.60145225
1/31/2012 3:00,8.758333333,470.8906192,308.9383159,253.1224508,6.769777219,10.74062406,91.25124126,62.24349315,2.372700915,15.31014243
1/31/2012 4:00,8.008333333,494.5619317,303.8257869,259.6158745,6.744936466,10.64559427,91.19092543,62.26911814,2.434474874,16.48425817
1/31/2012 5:00,7.8,548.168979,330.3693633,295.4585721,6.776281874,11.61214832,90.90908503,62.15679142,2.499095895,14.73043829
1/31/2012 6:00,10.075,560.5497261,300.9777932,321.4881385,6.848726383,12.95868447,90.61160499,61.98131197,2.493399316,13.09854503
1/31/2012 7:00,11.99166667,736.6740747,261.0120267,365.3937433,6.960018655,14.36159337,90.4002994,60.65308875,2.144809376,11.88122249
1/31/2012 8:00,11.90833333,900.5877044,227.5269395,317.4022616,7.063251394,12.0368264,85.16364778,58.1091372,2.0265559,15.72086009
1/31/2012 9:00,12.63333333,946.6550963,202.7685034,398.7725226,7.0268396,12.98340269,80.94352337,56.37231844,1.972493849,18.0775775
1/31/2012 10:00,15.28333333,976.9404603,189.3761851,769.3921143,8.079902863,13.4855914,79.30898971,55.50335375,1.931045672,33.40910615
1/31/2012 11:00,17.63333333,983.1075991,176.9915533,833.0809235,8.426540491,13.41942671,78.4418387,55.11578618,1.875700307,38.94083934
1/31/2012 12:00,19.29166667,957.565668,168.7648431,913.8738935,8.660152837,13.47579055,78.10306616,55.31889056,1.812534451,44.84261538
1/31/2012 13:00,19.35833333,1010.192921,159.7786583,1028.576982,8.968624482,13.58903354,75.53592881,54.12567546,1.768051912,51.2813534
1/31/2012 14:00,18.55,1025.183611,158.6150645,1064.716506,9.09614423,13.6459969,73.69895159,53.56447028,1.776376149,53.08219332
