timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
1/31/2012 15:00,17.65833333,1023.92069,150.3557347,1043.065997,9.06918833,13.57532577,74.1602103,53.69328361,1.771378332,52.55082707
1/31/2012 16:00,16.26666667,799.1191935,184.4490364,896.2626114,8.771327944,13.45042317,76.84698168,55.99118438,2.14512545,43.83054221
1/31/2012 17:00,14.9,745.7342452,204.8327254,787.4118818,8.402466782,13.41514638,80.52113244,57.75444881,2.223021725,36.14559915
1/31/2012 18:00,13.75833333,677.9703513,219.2114062,706.6317447,8.140885734,13.39169624,83.11514165,58.81448101,2.20894915,31.05277384
1/31/2012 19:00,13.3,662.0579449,230.0057564,664.0379971,7.987794475,13.36407752,85.31613514,59.58010394,2.142995455,28.91584577
1/31/2012 20:00,13.3,663.6230524,234.123205,674.130944,7.954742343,13.35227679,87.36993887,60.25305654,2.067306083,28.53229674
1/31/2012 21:00,13.125,630.2859422,241.1738745,673.1752273,7.916125808,13.3353111,89.37461851,60.57116987,2.002475057,27.69568897
1/31/2012 22:00,12.825,603.3255475,229.8467659,600.2155969,7.754760849,13.09832793,89.82994399,60.68583442,2.016348804,23.34245447
1/31/2012 23:00,12.525,492.5651991,253.4364785,352.4269396,7.115651724,12.75556834,90.29028343,61.61847081,2.177232863,14.72046478
2/1/2012 0:00,12.16666667,468.2847404,260.826834,320.8274223,6.934332409,12.73780741,91.11082259,61.84129552,2.188137503,12.9101119
2/1/2012 1:00,11.825,466.1777573,272.874708,297.0749556,6.855835604,12.61339119,91.7596579,62.03998624,2.205000586,12.30873144
2/1/2012 2:00,11.525,465.5554602,293.6736807,291.5429106,6.831918223,12.52685802,92.24400335,62.18704655,2.217162538,12.2194569
2/1/2012 3:00,11.225,465.0948406,308.62472,286.2305396,6.812111281,12.48972786,92.5922519,62.36234939,2.235352964,12.03400393
2/1/2012 4:00,10.80833333,465.1332192,279.4674419,279.4880839,6.797721832,12.31200518,92.81648461,62.49008776,2.255584592,12.07316855
2/1/2012 5:00,10.25,464.8455265,316.696487,270.6103082,6.782441461,11.90747226,92.89955447,62.52219443,2.297285353,12.58317963
2/1/2012 6:00,10,464.8942719,306.7783206,265.2886757,6.767882079,11.47444548,92.73183143,62.50971046,2.361446398,13.49618445
2/1/2012 7:00,10.64166667,628.7317904,272.9233103,273.5085642,6.75818273,11.632044,89.17441267,60.16574779,2.128246828,13.55989471
2/1/2012 8:00,12.73333333,871.8435006,210.9328086,421.1930236,7.059055088,12.42132452,82.76185199,57.40803411,1.941345602,20.83285431
2/1/2012 9:00,14.89166667,968.8629744,185.9368576,731.2172236,7.975146587,13.16397115,78.3874129,55.65569887,1.978197757,33.03189751
2/1/2012 10:00,16.53333333,982.3645889,169.5516172,825.0099986,8.368524505,13.38648885,77.64307393,55.28035876,1.909706155,38.21981319
2/1/2012 11:00,17.2,987.8496099,167.7705628,869.6910797,8.536154412,13.4527964,77.24445085,55.36528431,1.878422353,41.1136314
2/1/2012 12:00,17.2,957.7587266,173.9135767,913.914179,8.669814919,13.47010774,77.14194012,55.33794912,1.845497584,43.89930793
2/1/2012 13:00,16.90833333,990.2356061,154.8540862,938.2240288,8.7513361,13.47405768,75.88660042,54.59323916,1.810304154,45.86736725
2/1/2012 14:00,16.35,997.8249513,151.000366,937.9379346,8.76695555,13.4612093,75.33857391,54.4669562,1.78056761,45.62117552
2/1/2012 15:00,16.1,994.0643828,149.2161156,917.2362992,8.707384136,13.45766801,75.36614249,54.15242005,1.758017911,44.38690701
2/1/2012 16:00,15.80833333,781.2610423,176.964532,808.7618913,8.486020811,13.41445593,77.31150342,56.25315901,2.082776653,37.73258277
2/1/2012 17:00,14.9,740.0247855,201.3169743,726.0154306,8.197078073,13.39387154,81.2375467,57.91596425,2.13974732,32.05916201
2/1/2012 18:00,14.4,675.2787641,217.0702099,671.6914725,8.014286792,13.36606783,83.99876026,58.99441676,2.126841328,29.32121031
2/1/2012 19:00,14.10833333,661.9092018,223.7686882,666.3207425,7.978315826,13.34525254,86.32918402,59.76298773,2.060016182,29.07774007
2/1/2012 20:00,13.55,663.0508727,229.6824005,661.827641,7.922791053,13.31921814,88.43151701,60.53363447,2.01253929,27.67284128
2/1/2012 21:00,13.3,626.9493362,242.4209781,643.0435053,7.835840074,13.29674424,89.72744109,60.37737132,1.997180866,26.48940163
2/1/2012 22:00,13.3,609.5855812,245.8554301,645.9716241,7.829148845,13.298742,89.71852659,60.59256899,2.012422825,26.61875212
2/1/2012 23:00,12.65833333,505.1704473,257.9558365,471.7891585,7.481775782,12.86810695,89.08882416,61.31240916,2.256910506,18.28672471
2/2/2012 0:00,11.90833333,467.7313345,257.2307408,312.4149167,6.934646352,12.7383365,89.87919653,61.52088685,2.278311498,12.75263576
2/2/2012 1:00,11.7,466.3810113,267.5074793,301.9062467,6.859738295,12.73521276,90.51878248,61.72327422,2.277893306,12.18319999
2/2/2012 2:00,11.35,465.4426131,266.3614429,290.0135018,6.829198218,12.61407975,91.04896411,61.8834059,2.288804709,11.91692175
2/2/2012 3:00,10.80833333,464.8287007,277.3198046,279.6189307,6.799949075,12.42973931,91.35321638,62.10051426,2.325597834,11.82768853
2/2/2012 4:00,9.9,466.7046443,283.0671357,267.0900482,6.762767646,12.22505884,91.46125564,62.18924435,2.371894178,11.57535308
2/2/2012 5:00,9.4,466.3577252,306.0878424,256.7072467,6.733736884,11.91051479,91.31837297,62.24875373,2.440458313,11.87783027
2/2/2012 6:00,9.4,465.2855761,332.3377141,256.5737049,6.731429994,11.59464087,90.96212866,62.23102198,2.514267131,12.63509653
2/2/2012 7:00,10.1,628.0632496,269.5755271,265.1975569,6.734343028,11.67180883,90.87052221,60.74244113,2.156971936,12.9813286
2/2/2012 8:00,11.24166667,864.075475,225.9672081,284.7393521,6.775933527,12.03063898,85.3873488,58.0878915,1.966227321,13.09627182
2/2/2012 9:00,12.98333333,950.74164,201.90053,490.6084227,7.237302074,12.76840306,80.83033842,56.18126737,1.959763267,23.06662595
2/2/2012 10:00,15.53333333,977.2595785,185.6497001,764.6927797,8.117877147,13.33816836,78.58390913,55.32768386,1.929875534,34.75062891
2/2/2012 11:00,16.99166667,987.3792506,173.0680336,871.214888,8.513401134,13.47737498,77.94146484,55.45986787,1.882318983,40.99209443
2/2/2012 12:00,16.90833333,958.0370939,166.402551,914.9610536,8.675411403,13.4966591,77.3252086,55.40957431,1.865916428,43.51327186
2/2/2012 13:00,16.7,987.3747979,162.9401998,923.8673054,8.714287162,13.49600053,76.67674802,54.89032585,1.807941434,44.71477549
2/2/2012 14:00,16.7,1001.996694,163.8269043,947.1549921,8.782267143,13.51016221,75.5600004,54.4184201,1.817133516,46.07689166
2/2/2012 15:00,16.7,998.5881235,156.2093127,939.9525009,8.773467974,13.4993531,76.62765804,54.40272157,1.774844078,45.49946898
2/2/2012 16:00,16.05833333,782.185054,189.9917525,820.4964971,8.526693939,13.43973664,78.93244698,56.63992424,2.11197242,38.49649492
2/2/2012 17:00,15.25,742.3001388,213.9012074,760.2004667,8.29372096,13.4369433,82.25452858,58.27953659,2.16195612,34.32410818
2/2/2012 18:00,14.65,678.6014912,221.7335758,723.0100626,8.170982536,13.41985074,84.72117252,59.27886981,2.130767977,32.05339587
2/2/2012 19:00,14.4,663.7728777,221.7722057,702.1692208,8.09714869,13.4142249,86.9235977,59.95970495,2.046400838,30.92685686
2/2/2012 20:00,14.4,665.4162815,230.8268117,712.1597751,8.073272446,13.40625104,88.99828721,60.61431883,1.998270262,30.55632234
2/2/2012 21:00,14.4,637.6932737,242.9341155,723.1059578,8.056725096,13.40004095,89.53343097,60.56145324,2.006853532,30.30081449
2/2/2012 22:00,14.10833333,617.043052,230.9180189,703.2352589,8.00615102,13.37382175,90.22164748,60.55094283,2.019529634,29.06433036
2/2/2012 23:00,13.55,524.2303028,255.8233211,618.7446512,7.837658305,13.27084611,89.4687465,61.402684,2.250866684,25.8825702
2/3/2012 0:00,12.65833333,481.9311614,286.4543856,462.9241053,7.466293681,12.91076175,90.18927801,61.68615762,2.280161463,18.24482119
2/3/2012 1:00,11.55833333,466.3340813,276.1224689,299.43341,6.906832624,12.66398834,90.67612886,61.89064531,2.313780685,12.20718378
2/3/2012 2:00,11.45,465.3598522,275.3492614,287.6862673,6.825336676,12.49560512,91.01913251,61.95960846,2.315408001,12.21760474
2/3/2012 3:00,11.05833333,465.141653,304.2038347,285.6559844,6.816427796,12.33973906,91.35928667,62.05815218,2.316442334,12.24306198
2/3/2012 4:00,10.25,464.9107493,287.156025,270.7184767,6.780452736,12.02177927,91.55904759,62.18925583,2.348867872,12.29985312
2/3/2012 5:00,9.65,464.7610894,288.2142513,261.7790966,6.763694215,11.46391294,91.46901669,62.31771585,2.444054833,13.2846358
2/3/2012 6:00,9.4,465.9330599,312.5802067,256.5484518,6.75782216,10.78074181,91.00250112,62.26156014,2.519304588,15.48437276
2/3/2012 7:00,11.03333333,541.5417096,301.4192724,291.9108303,6.82756048,10.55567412,91.15564349,61.61870165,2.27104365,19.3312437
2/3/2012 8:00,14.18333333,681.6324619,243.6418798,541.0493074,7.251352534,13.20066646,87.75457618,59.85854096,2.080559567,22.84894258
2/3/2012 9:00,17.525,759.0295993,218.5562931,717.0239838,7.957226285,15.19822967,84.74853849,58.84107986,2.056349164,23.9766465
2/3/2012 10:00,20.18333333,825.3167352,194.7943027,838.3255396,8.498016949,15.17187289,82.91136263,58.28879903,2.039035145,30.81103653
2/3/2012 11:00,22.09166667,856.6493834,182.3461958,917.8424625,8.797767705,15.08805921,81.84200853,58.64195618,2.004593662,35.47906185
2/3/2012 12:00,21.80833333,768.8393245,182.5793707,893.8881163,8.783119788,14.56192578,81.56124276,58.33502566,1.922024142,36.90278111
2/3/2012 13:00,20.10833333,745.5373248,184.2873139,864.3967717,8.659230275,13.01637925,80.77125595,58.24730693,1.973652066,47.05433249
2/3/2012 14:00,19.4,741.0033162,183.1642958,861.1478743,8.589148268,13.3087011,80.74552293,58.09117712,1.960901178,42.45991682
2/3/2012 15:00,19.75,732.6340372,182.742034,832.0656864,8.512161057,13.29272292,80.70984966,57.94607837,1.956921785,40.98762558
2/3/2012 16:00,18.075,730.0969967,192.1736243,804.0775596,8.431954073,13.27206602,82.40952701,58.00642882,1.952244035,38.47418009
2/3/2012 17:00,16.05833333,696.4861995,210.4095382,723.0016152,8.199537767,13.26516532,85.23789085,58.71361432,1.957325086,33.05132582
2/3/2012 18:00,15.89166667,538.6100991,236.2408258,633.4930603,7.96681142,13.07258286,86.15430063,60.26558219,2.239427199,29.40905164
2/3/2012 19:00,16.1,506.8589091,247.7730319,620.5095636,7.887122993,12.86518579,87.64446437,60.94665538,2.258547081,29.68207214
2/3/2012 20:00,16.1,508.0869314,253.7940589,627.333889,7.856011093,12.77868592,88.87181978,61.34856482,2.237296189,29.70706219
2/3/2012 21:00,16.45,507.0254069,260.6859823,642.5231721,7.882075502,12.36395263,89.95848627,61.61961321,2.218220569,33.08749489
2/3/2012 22:00,16.7,507.5214734,258.9266545,652.9125115,7.907417585,11.76960934,90.92697604,61.8195694,2.189773767,38.55343755
2/3/2012 23:00,16.35,513.1868835,253.6998312,637.6467964,7.769925103,13.45501019,91.81305388,62.02552908,2.1730778,27.72298671
2/4/2012 0:00,15.80833333,538.850928,268.4418795,659.7403765,7.893336957,15.05022454,92.39422107,62.27395241,2.218962193,22.12598732
2/4/2012 1:00,15.6,563.6659667,266.2911341,670.0552881,8.036086376,14.51533655,92.73721767,62.39997172,2.238462683,24.63111773
2/4/2012 2:00,15.89166667,576.9077186,292.4311352,673.384703,8.029368583,14.13580014,92.89095242,62.44681504,2.271194674,26.20611813
2/4/2012 3:00,15.10833333,576.5369703,301.1377206,658.8176757,7.987895944,14.14745261,92.8959523,62.48472956,2.30736737,25.12037746
2/4/2012 4:00,15.1,577.8360892,315.7426445,642.6612857,7.931967098,14.2287314,92.74423854,62.48055485,2.345656258,24.50610584
2/4/2012 5:00,14.9,580.5149165,312.4377317,648.3259292,7.946183094,14.25570701,92.54545965,62.42340999,2.365928577,24.21506325
2/4/2012 6:00,14.4,575.9921273,306.7116169,625.7480412,7.890318529,14.28695051,92.33486936,62.36043898,2.390790005,23.37024046
2/4/2012 7:00,15.39166667,568.7678682,318.3151856,629.0457577,7.859257526,14.69182536,92.08713205,62.28719415,2.403041046,22.09338493
2/4/2012 8:00,17.09166667,683.4638957,260.9411945,706.4624678,8.066657524,15.08549637,91.51070754,61.24661179,2.168921211,24.36056255
2/4/2012 9:00,18.73333333,713.7594997,239.8117486,759.9182455,8.300947043,15.12001551,89.80299621,60.70609296,2.170691806,27.20371931
2/4/2012 10:00,20.1,707.1157545,229.0254056,802.1765761,8.465021368,15.13115179,89.17043329,60.51182772,2.131893283,29.49923612
2/4/2012 11:00,22.175,711.2695171,216.7654851,855.9531543,8.647426098,15.15251535,88.26511171,60.62107106,2.096732765,32.73177914
2/4/2012 12:00,23.65,718.4905897,198.0391634,912.8073999,8.851533866,15.10127403,86.35839227,60.39350026,2.069805084,36.03055292
2/4/2012 13:00,23.9,726.6874963,185.1751068,927.5427496,8.918790102,15.07124021,85.07683879,60.21507153,2.091175708,37.0667036
2/4/2012 14:00,23.9,739.9757765,182.0667406,926.1917097,8.931172861,15.06483764,85.42226665,60.26863601,2.05565076,37.25955501
2/4/2012 15:00,22.61666667,687.4393942,187.634823,883.3443457,8.813734292,15.02976686,86.31186894,60.0839135,2.092045304,34.10548569
2/4/2012 16:00,22.34166667,526.2610771,226.704305,800.5266703,8.535156678,15.15535378,88.60231448,61.2454242,2.234846305,30.13800458
2/4/2012 17:00,21.80833333,583.1280313,222.8828812,828.8532257,8.605667448,15.07758313,89.84641736,61.67920339,2.24441505,31.14047441
2/4/2012 18:00,21.1,589.0293691,237.4381792,793.776294,8.505200118,15.08969738,90.75289035,61.98821014,2.2442988,29.65770594
2/4/2012 19:00,21.1,602.5417364,225.3518725,779.4273302,8.485967801,15.09685871,91.49372623,62.18852351,2.231455738,29.44362972
2/4/2012 20:00,20.45833333,562.8705543,242.3476821,767.9499799,8.408078382,15.04598494,92.12785881,62.31288221,2.222888722,27.64210054
2/4/2012 21:00,19.65,487.2748976,248.8143018,699.8676969,8.160600094,15.05026973,92.62272192,62.41175813,2.22888414,24.23676454
2/4/2012 22:00,19.10833333,489.9629193,263.0650785,683.1509422,8.085709251,15.05383047,92.97566861,62.45477782,2.234120976,23.59729308
2/4/2012 23:00,18.55,511.4286442,258.0863273,685.4883241,8.083186071,15.02717637,93.19580212,62.49183357,2.253896862,23.55036213
2/5/2012 0:00,18.94166667,552.7559366,266.9485862,715.1426352,8.144214142,15.1063572,93.24623729,62.057188,2.272664483,25.03659482
2/5/2012 1:00,19.10833333,606.3885795,266.2561483,755.7715842,8.281711995,15.06579692,93.33708975,62.24040192,2.22391589,26.45706885
2/5/2012 2:00,18.55,547.3932417,265.4421708,701.3396592,8.194226017,14.39761726,93.58073064,62.30994635,2.213280308,26.54389942
2/5/2012 3:00,18.00833333,501.6507654,272.7345659,643.362566,8.004266246,14.17545499,93.72430967,62.38763568,2.223812718,25.34151656
2/5/2012 4:00,17.45,499.4490231,269.4288799,637.3648715,8.020263968,13.03500343,93.73381745,62.71619425,2.254182371,31.77174528
2/5/2012 5:00,16.26666667,496.958859,312.7064234,615.9792864,7.88381938,12.34057692,93.67269388,62.43410558,2.271057536,33.21190098
2/5/2012 6:00,15.25,496.4430895,283.5459865,615.5974086,7.825055586,12.96855735,93.46401791,62.46865947,2.321935988,28.67185156
2/5/2012 7:00,14.65,660.0996107,273.5058558,655.0136279,7.901304946,13.14605179,90.29731146,60.71556836,2.126094348,29.20648242
2/5/2012 8:00,14.10833333,894.9806051,225.6305126,715.6998598,8.044648977,13.33900593,84.89061571,58.23754927,2.050259801,31.43067888
2/5/2012 9:00,13.55,966.8608604,215.3186367,726.1851739,8.111999304,13.39755852,82.97327633,57.01362817,2.028841928,31.28226039
2/5/2012 10:00,13.3,972.9319476,209.8596181,715.6435292,8.087242907,13.43696158,82.98792853,56.7808923,1.963532583,31.01088277
2/5/2012 11:00,13.65,976.2964086,210.5119496,755.075946,8.199345013,13.45849816,82.74433336,56.57447954,1.919369604,33.59680049
2/5/2012 12:00,13.9,943.6884914,198.6262423,791.1677719,8.319557444,13.44469412,82.19646998,56.18860741,1.90324953,35.8021405
2/5/2012 13:00,13.9,972.3624229,193.3556636,801.1139298,8.35703613,13.45062099,81.2404778,55.6986689,1.885302037,36.4268133
2/5/2012 14:00,13.9,979.9371222,190.7860652,808.1727576,8.378621216,13.46258064,81.18217083,55.73080386,1.863107896,36.76910814
2/5/2012 15:00,13.9,980.3222423,190.6193113,812.6443197,8.391391966,13.46366681,82.04242812,55.98835923,1.851741861,37.00047269
2/5/2012 16:00,13.9,772.4386952,221.5558108,739.6269667,8.260492751,13.38326886,83.33371348,58.32857856,2.138873215,33.62023843
2/5/2012 17:00,14.19166667,735.2784716,229.102207,720.2652101,8.159089184,13.38528595,85.561839,59.5632078,2.158577707,32.4083922
2/5/2012 18:00,14.4,677.0834613,240.282805,716.0490241,8.144541433,13.38350616,87.33992805,60.19896282,2.134045446,32.12711549
2/5/2012 19:00,14.4,664.6381556,240.1374755,717.6116993,8.146491581,13.384339,88.98237917,60.67969666,2.07170089,32.41895427
2/5/2012 20:00,14.4,667.3578443,248.0361645,740.515687,8.169596834,13.38121511,90.5470323,60.99973957,2.043333594,32.75203726
2/5/2012 21:00,14.4,640.5130494,249.6433386,751.7504596,8.162056173,13.38133041,91.26833951,60.92660632,2.048895803,32.56606127
2/5/2012 22:00,14.4,622.776408,244.0409506,749.5713562,8.152601638,13.37887903,90.91786444,61.04223881,2.086062249,32.37209686
2/5/2012 23:00,14.4,534.8346081,267.4346508,703.2841879,8.076436199,13.32210786,91.72366214,62.00603367,2.211532654,30.64370463
2/6/2012 0:00,14.4,511.3670141,283.4924685,699.253894,8.07397893,13.39377344,92.05390873,62.22176625,2.240296736,31.04462851
2/6/2012 1:00,14.4,506.3910833,281.0373577,698.0285684,8.091789738,13.37645578,92.29525458,62.31637911,2.256690478,31.15509759
2/6/2012 2:00,14.4,507.1617525,294.6542719,694.731072,8.079699745,13.37058816,92.5088982,62.40778147,2.267963806,30.94464926
2/6/2012 3:00,14.4,508.3301993,297.1632982,702.1215452,8.097991255,13.36315007,92.64433628,62.49334066,2.288979873,31.70530066
2/6/2012 4:00,14.4,517.5764785,287.6134846,720.8204162,8.141313329,13.33677948,92.6712694,62.54355386,2.322160175,32.41717182
2/6/2012 5:00,14.4,517.784109,302.4976993,717.3702307,8.144001024,13.33509558,92.56519099,62.51953791,2.35418519,32.49570296
2/6/2012 6:00,14.75,519.2646891,313.5567253,728.2490505,8.183086239,13.34640634,92.39964783,62.39456558,2.375433649,33.73357598
2/6/2012 7:00,15,692.5227034,274.0900138,813.7292367,8.329491996,13.37986485,90.16640709,61.14433826,2.152856324,36.94387482
2/6/2012 8:00,15.35,912.935574,227.7561464,897.1201776,8.563481005,13.46678476,84.49370852,58.0924081,2.012807526,42.51345553
2/6/2012 9:00,15.89166667,998.3780862,203.4571529,964.7233462,8.794287378,13.50017498,79.81801594,55.97651831,1.998614919,47.09247502
2/6/2012 10:00,16.74166667,1010.84578,195.3837979,988.6524925,8.893617776,13.53457128,79.63599189,55.64762151,1.927832267,48.89492854
2/6/2012 11:00,17.2,1014.027238,189.2715842,998.0220288,8.934761819,13.54811197,78.83424104,55.07804712,1.875916293,49.70365513
2/6/2012 12:00,17.2,976.2493948,174.2389219,989.3191689,8.918123751,13.50112475,78.04584741,55.03362812,1.830376033,49.07788588
2/6/2012 13:00,17.2,998.7304416,173.3244601,967.2878509,8.85737019,13.48935685,77.72555863,54.73992017,1.816099699,48.07342483
2/6/2012 14:00,17.2,1005.674178,181.5890033,971.432995,8.863146658,13.49375713,78.17345652,54.6930752,1.810121003,48.18756573
2/6/2012 15:00,16.90833333,1007.286816,172.4463562,983.1417669,8.890501572,13.4936844,78.09256997,54.49201519,1.782899995,49.17660387
2/6/2012 16:00,16.7,794.7627789,201.4582307,884.0405216,8.70812803,13.41687636,79.76016995,56.7113443,2.108348554,43.06445831
2/6/2012 17:00,16.35,745.5604856,208.4723192,824.3594186,8.492589649,13.40838419,82.86938799,58.43177281,2.148747619,39.21710162
2/6/2012 18:00,15.80833333,685.3067727,228.697345,803.9553578,8.421568685,13.39601028,85.15487849,59.46017683,2.1411187,37.79226669
2/6/2012 19:00,15.25,669.0140223,230.181892,769.3753285,8.322150714,13.37724065,87.14816549,60.14903326,2.075540305,35.42017835
2/6/2012 20:00,15,669.0134141,229.2358263,762.7327762,8.24146015,13.37738828,89.06283203,60.82098571,2.019382766,34.29829548
2/6/2012 21:00,15,651.0073117,246.4984681,803.4819276,8.288985985,13.38913738,90.21622314,60.9626585,2.019321798,35.64294232
2/6/2012 22:00,15,638.7959546,251.0231693,824.3838695,8.343796465,13.38856739,90.22348908,61.31425327,2.047931585,36.47286571
2/6/2012 23:00,15,547.0706403,256.2309898,754.5147101,8.232582806,13.33435347,91.47188606,61.94047301,2.144926851,33.43362735
2/7/2012 0:00,14.65,511.3821952,285.6954244,716.6913617,8.145689103,13.3988286,92.19438888,62.15324028,2.158182272,32.09490943
2/7/2012 1:00,14.4,511.4964405,274.7233274,704.695173,8.106842804,13.38066855,92.77189269,62.36855744,2.166758516,31.34672195
2/7/2012 2:00,14.4,505.6824077,299.1913688,697.089094,8.090686797,13.37215438,93.25241588,62.53745164,2.165031633,31.14554135
2/7/2012 3:00,14.4,508.1681052,273.581872,695.2168618,8.079528727,13.36858733,93.53363409,62.56335379,2.22153864,30.96077393
2/7/2012 4:00,14.4,505.7657259,308.644989,689.7413501,8.068890089,13.36478265,93.68065389,62.65056108,2.202684451,30.77572344
2/7/2012 5:00,14.4,505.6647544,306.6292445,686.9264341,8.060093005,13.36090461,93.90595032,62.74830302,2.214732887,30.64542266
2/7/2012 6:00,14.4,505.4544899,285.5653886,683.1016979,8.053940032,13.36220949,94.04043897,62.8564739,2.217499861,30.48419594
2/7/2012 7:00,14.4,680.5327914,254.0405456,728.4587588,8.10083672,13.37267826,89.8842132,60.61122458,2.101087072,31.79443161
2/7/2012 8:00,15.39166667,898.0416116,221.4745093,833.5513373,8.356313059,13.48172946,83.94579107,58.08180932,2.045156862,38.10391937
2/7/2012 9:00,16.1,983.0989812,208.3791897,903.39661,8.614355379,13.46836633,81.58125055,56.63243233,1.99292715,42.38556632
2/7/2012 10:00,16.45,989.6012876,201.7875074,893.8132886,8.631570429,13.4803465,81.0026657,56.31360831,1.964633912,42.48773915
2/7/2012 11:00,16.7,990.8513294,199.5455809,898.4737006,8.649119946,13.4837828,81.36283377,56.0924627,1.89956484,42.90704425
2/7/2012 12:00,15.70833333,954.0654807,194.3652055,883.9071252,8.617066085,13.44475769,81.24385129,56.32418695,1.894315797,41.8027305
2/7/2012 13:00,15,979.6915742,188.8677492,868.1438039,8.558337805,13.44351973,81.53732026,55.96661951,1.867193555,41.18841211
2/7/2012 14:00,14.65,986.9651572,192.6860345,872.8253911,8.567002423,13.420394,81.7532551,55.78487113,1.842883726,40.91697745
2/7/2012 15:00,14.4,984.8786097,191.1741926,848.2510253,8.495926875,13.42785905,81.99272368,55.82841905,1.86050208,39.51759195
2/7/2012 16:00,14.4,775.6802843,221.4382567,768.862092,8.344216983,13.37045245,84.56747182,58.57216858,2.056537917,35.46137759
2/7/2012 17:00,14.4,737.4321936,228.3651847,741.4501657,8.219853637,13.3701009,86.76618784,59.77806474,2.071797335,33.58423409
2/7/2012 18:00,14.4,678.4356053,239.0028399,727.2135962,8.173563296,13.36428944,88.56271147,60.46953265,2.04767001,32.78288728
2/7/2012 19:00,14.4,665.2650184,234.2936226,719.3956411,8.147809225,13.36092921,90.20393758,60.71118099,2.015338379,32.35230883
2/7/2012 20:00,14.4,666.5626597,246.9950186,721.3734775,8.10876429,13.34800757,91.00314886,60.82729986,2.028016275,31.40106864
2/7/2012 21:00,14.4,637.8768649,249.2407003,720.9047087,8.055473725,13.34435492,90.74482292,60.94548837,2.059658718,30.53291193
2/7/2012 22:00,14.10833333,616.7611729,254.8183196,701.4620272,8.001820698,13.32014471,91.4045197,60.95690872,2.069422646,29.27768866
2/7/2012 23:00,13.25833333,523.4487591,273.8815865,602.74787,7.799125049,13.19576544,90.55283003,61.67455591,2.286650576,25.19118257
2/8/2012 0:00,12.15833333,472.3390113,308.3489046,364.0406714,7.178418512,12.67894944,90.8241669,61.95224798,2.346458032,14.07755332
2/8/2012 1:00,11.7,466.3987515,308.8677207,305.9866348,6.886457161,12.72944287,90.90825934,62.00077319,2.371265438,12.50142883
2/8/2012 2:00,11.35,465.6465434,305.2300107,297.0670915,6.843467559,12.70647109,90.96535063,62.17264362,2.411422788,11.92103689
2/8/2012 3:00,10.80833333,464.6189665,287.8413592,279.8117854,6.799064301,12.56748414,90.85728142,62.19397281,2.456803953,11.54513445
2/8/2012 4:00,10.6,464.6991779,290.3223784,274.4458484,6.775625753,12.51202341,90.64377475,62.21430632,2.504999265,11.4706179
2/8/2012 5:00,10.89166667,464.8237767,292.3474568,279.6513535,6.778701829,12.61023051,90.32451704,62.17063476,2.559478914,11.52646335
2/8/2012 6:00,10.80833333,461.8867644,295.7625006,279.5755635,6.788547109,12.5432471,89.92927977,62.00822803,2.606861183,11.56206662
2/8/2012 7:00,10.89166667,627.9227739,282.1505406,280.6279786,6.784135554,12.60850373,90.47025368,60.8626286,2.189284966,11.63632947
2/8/2012 8:00,12.09166667,866.4237872,232.5582789,325.3868446,6.917736722,12.87298339,86.46477082,58.50755881,1.962162583,15.10318604
2/8/2012 9:00,14.43333333,967.3322277,205.7564112,724.4337938,7.863396588,13.42161548,80.89949458,56.2812774,1.993753681,30.56699903
2/8/2012 10:00,15.89166667,979.2606597,181.7650782,795.5154465,8.285647995,13.43115618,79.27659026,55.4846298,1.93012379,35.65869671
2/8/2012 11:00,17.09166667,983.2407641,179.0092199,830.5937878,8.419457524,13.44859268,78.77636457,55.11603723,1.882712186,38.37522509
2/8/2012 12:00,17.8,949.4420832,181.6282362,847.6225864,8.496819528,13.3987823,79.70011872,55.28350942,1.854045185,39.8012581
2/8/2012 13:00,18.09166667,978.6472559,178.5646326,864.2274809,8.540103325,13.37434834,78.95843798,55.08721106,1.825593596,41.71325295
2/8/2012 14:00,18.3,988.3450792,188.3920033,890.4658856,8.616269821,13.39344051,79.89992987,55.3526436,1.824826125,42.70023259
2/8/2012 15:00,17.65833333,985.151083,178.7122647,855.7331991,8.549376269,13.20379799,80.62924876,55.24895006,1.806108687,42.10258231
2/8/2012 16:00,15.91666667,772.3556297,210.4836797,728.1715531,8.289577761,12.40139952,83.08035347,57.97722595,2.057968723,41.2338976
2/8/2012 17:00,14.00833333,738.9557335,222.8392865,651.1771547,7.96448661,12.55288034,85.56591964,59.2003278,2.070135315,33.15896418
2/8/2012 18:00,13.00833333,665.2774101,231.58341,596.7144737,7.753449333,12.50720905,87.49774129,60.22870447,2.082992491,29.11980389
2/8/2012 19:00,12.45,636.9428519,241.6910583,361.9127303,7.15104963,12.51750778,89.09610485,60.75487633,2.063619135,14.14052061
2/8/2012 20:00,12.2,637.2800012,249.0317939,311.558209,6.88295762,12.74465566,90.52042212,61.27095625,2.051314005,12.67967333
2/8/2012 21:00,12.2,596.1586212,253.467034,321.7069613,6.903040865,12.75002102,91.72057364,61.29020967,2.060231194,12.99020402
2/8/2012 22:00,12.2,576.8405761,278.6741621,327.311192,6.92606982,12.71838777,92.45783536,61.44878476,2.053722314,13.48705136
2/8/2012 23:00,12.2,491.0915647,269.7212225,339.1366625,6.961085849,12.7301709,91.04598764,61.8960022,2.279406972,14.05640575
2/9/2012 0:00,12.55,469.8495648,274.5452803,365.7101225,7.063718994,12.85409101,91.3299282,62.14502242,2.303587658,16.80239396
2/9/2012 1:00,14.43333333,505.8232205,305.4157773,696.5202309,7.888960884,13.3476268,91.55167462,62.3058504,2.320883025,31.7487036
2/9/2012 2:00,15.6,536.7801664,290.25179,824.3297836,8.397774312,13.29933265,91.78327004,62.37303709,2.312232187,39.05805642
2/9/2012 3:00,15.25,525.3798597,302.9263272,794.9228728,8.37138748,13.26078744,92.03800611,62.45797427,2.306719745,37.27287283
2/9/2012 4:00,15,519.5395177,302.432328,732.9144392,8.216170962,13.26095895,92.28493843,62.57105272,2.304202614,33.97872608
2/9/2012 5:00,15,517.9822442,309.0488432,716.5852306,8.140698248,13.28487305,92.49274463,62.67744056,2.3067076,32.64075194
2/9/2012 6:00,14.65,509.6929715,283.2470085,706.5096901,8.105525104,13.2872083,92.64400927,62.76179273,2.31584325,31.75664692
2/9/2012 7:00,14.4,675.5932486,280.9790033,742.8208737,8.146355323,13.3037643,90.0858857,60.80044366,2.168273343,33.4509585
2/9/2012 8:00,14.75,905.2386808,231.3989881,845.0500736,8.39961016,13.38538521,85.24617469,58.656825,2.064729252,39.24457744
2/9/2012 9:00,15.64166667,985.2951424,216.5666997,911.6148393,8.630393892,13.42190398,82.40206022,57.2102635,2.032933716,44.01040614
2/9/2012 10:00,16.45,1004.356811,209.057416,965.8256673,8.813643648,13.46132271,81.68983882,56.60263888,1.96180248,47.86584625
2/9/2012 11:00,16.7,1010.319973,200.5535537,988.1274872,8.89631137,13.47878205,80.13306376,55.82435397,1.931160457,49.47553103
2/9/2012 12:00,16.7,976.8780194,192.2033557,997.9509247,8.927425902,13.48064927,79.76575504,55.49738524,1.88299602,50.18164402
2/9/2012 13:00,16.99166667,1007.659128,188.4457334,1015.02917,8.964624931,13.50589545,79.0736359,55.04044622,1.850941085,51.12788005
2/9/2012 14:00,17.2,1012.964221,188.8229807,1004.796635,8.952471073,13.46177292,80.02133958,55.23948684,1.832636327,50.33183031
2/9/2012 15:00,16.90833333,1005.315884,194.0253646,963.6740255,8.860421641,13.42004732,81.04153708,55.72453399,1.819584903,48.60505491
2/9/2012 16:00,16.7,793.6952109,213.260506,879.2681323,8.672124774,13.39630201,83.38660782,58.10194437,2.071988224,42.95025904
2/9/2012 17:00,16.35,747.1455113,230.4254199,834.1413766,8.515543457,13.43761111,85.74197504,59.47535636,2.104307918,39.43453025
2/9/2012 18:00,16.1,686.9918744,237.1363229,820.951993,8.461337793,13.44086151,87.60308218,60.29485796,2.084305234,38.78719931
2/9/2012 19:00,15.80833333,673.1122888,232.3640841,810.9399117,8.438343523,13.41329576,89.32589462,60.78277643,2.032033001,37.92028818
2/9/2012 20:00,15.6,672.3248662,245.8199948,797.4055212,8.353850713,13.40526752,90.87589126,61.53596968,2.025832373,36.33264766
2/9/2012 21:00,15.6,654.9008884,253.3863865,816.870352,8.331692087,13.40738302,90.29406481,61.49871562,2.068702073,35.99141721
2/9/2012 22:00,15.6,634.194337,264.4259461,810.3437108,8.348911066,13.41323332,90.65909551,61.71797874,2.094642606,36.64349819
2/9/2012 23:00,15.6,549.0174681,265.9468255,790.5049897,8.321242327,13.35897828,90.47723217,61.76868474,2.27777894,35.62032095
2/10/2012 0:00,15.6,525.4497545,298.825183,780.8785966,8.305695672,13.40205923,91.04492908,62.01323156,2.286646684,35.71061443
2/10/2012 1:00,15.25,516.9936716,280.4875252,742.6631439,8.240658127,13.37140729,91.45979754,62.24684546,2.307577058,33.54546998
2/10/2012 2:00,15,508.6098349,279.3836137,700.428578,8.10772022,13.38732915,91.70570489,62.38668589,2.326419498,31.23358298
2/10/2012 3:00,15,508.1848646,281.537433,694.761894,8.081055853,13.38405238,91.88934982,62.46609352,2.334716903,30.85926879
2/10/2012 4:00,15,514.8693419,283.4923826,715.4732559,8.124224169,13.38052103,92.01093685,62.56852584,2.352581207,32.3421668
2/10/2012 5:00,15,509.978369,318.5733289,709.2097307,8.133192484,13.35382784,92.05360289,62.62011528,2.367816182,31.49671818
2/10/2012 6:00,13.71666667,492.343198,295.2965124,589.1621757,7.83504622,13.24424089,91.97229412,62.77517694,2.431870841,25.10317875
2/10/2012 7:00,12.8,546.5257803,311.2196895,519.6210967,7.591456329,12.45648327,91.99768736,62.38328048,2.316701067,24.97816597
2/10/2012 8:00,12.45,667.5028017,259.7187515,333.3209666,7.135977897,11.44735791,89.76013944,60.73116573,2.157861331,17.36673466
2/10/2012 9:00,12.84166667,721.9023346,240.1100519,405.2597062,7.116386587,11.39992943,87.45382197,59.7773656,2.106544205,24.89476448
2/10/2012 10:00,13.65,745.8476332,222.5505967,604.7939332,7.717836936,11.41189879,85.42823862,59.06370557,2.061224715,38.37372809
2/10/2012 11:00,13.9,749.7736797,217.052069,616.1676007,7.817002431,11.41208297,85.06157726,58.89406495,2.058057525,40.21343887
2/10/2012 12:00,13.9,723.0482281,211.6173005,619.7731395,7.836767822,11.41316133,84.5164097,58.67367198,2.028488943,40.72432362
2/10/2012 13:00,13.9,718.1204524,206.5827197,623.5999295,7.850660729,11.40647725,83.95364845,58.45569506,2.007988241,41.21637031
2/10/2012 14:00,13.9,718.3161346,219.6338009,626.3006833,7.859152179,11.40506823,83.57143362,58.25868653,1.976790349,41.49074268
2/10/2012 15:00,13.9,718.2754293,214.9696518,627.3703965,7.828653238,11.90732414,83.29419193,58.37917465,1.971442444,36.74213875
2/10/2012 16:00,13.55,729.8617678,213.1730327,629.504561,7.746342192,14.03330669,84.50288605,58.76013519,1.978801167,23.70854196
2/10/2012 17:00,13.00833333,734.5432073,222.9749192,638.0925567,7.831871276,14.96580629,86.89333208,59.72822597,1.998024116,21.01222104
2/10/2012 18:00,12.45,609.255918,253.2858127,391.7160062,7.364717455,14.26271756,88.73150151,61.1569087,2.248983859,13.11194256
2/10/2012 19:00,12.2,582.7171376,265.8527171,365.1451779,7.082857496,14.39190396,89.31286222,61.61244908,2.352468081,12.08539974
2/10/2012 20:00,11.90833333,580.2445469,274.319809,361.5566179,7.058757748,14.37660989,89.60425076,61.70981878,2.395105893,11.89563297
2/10/2012 21:00,11.7,578.2782891,276.2987042,360.0011927,7.043129853,14.36783809,89.82738737,61.72671471,2.413654731,11.78344423
2/10/2012 22:00,11.7,582.3496767,279.9508213,360.7938631,7.041901722,14.36945671,89.9656331,61.86196268,2.45747687,11.78610369
2/10/2012 23:00,11.05833333,579.1208,302.4075099,352.6416511,7.022378886,14.32199768,89.87014989,61.91014011,2.520469689,11.45555256
2/11/2012 0:00,10.25,556.3262496,329.6074339,337.055506,6.97524259,14.27589339,89.4986994,61.7806639,2.632697993,10.99897177
2/11/2012 1:00,9.65,557.464461,311.6939717,326.7863434,6.93990604,14.24634411,88.88110055,61.6584832,2.724108651,10.6481202
2/11/2012 2:00,8.758333333,552.6128148,340.485621,312.9484566,6.899960438,14.19315049,88.05251081,61.52364324,2.857500225,10.21249254
2/11/2012 3:00,7.658333333,544.3241869,350.2312551,296.1695252,6.889334416,13.32136093,86.86716253,61.38428782,3.067648003,11.10569372
2/11/2012 4:00,7.55,533.5978218,351.7943652,289.8622189,6.861510001,12.55719014,85.3773781,60.98854389,3.258627244,12.2446729
2/11/2012 5:00,7.8,532.8373754,347.5297484,294.8138753,6.836320209,12.58605069,83.93986076,60.58538359,3.428208936,12.27669409
2/11/2012 6:00,7.158333333,530.3405995,351.4682124,288.1119152,6.831104854,12.27077131,82.97862318,60.49768785,3.612383575,12.62864893
2/11/2012 7:00,7.983333333,514.7210682,349.6897034,291.8711801,6.827149822,12.18557105,82.48162153,60.18546155,3.596480585,13.33055927
2/11/2012 8:00,9.541666667,609.0185381,290.4873409,301.4030411,6.846661461,12.51973923,82.57312842,59.2246559,3.002283813,12.86855027
2/11/2012 9:00,10.99166667,622.3449811,260.6251563,319.1861758,6.902297832,12.0948548,83.64640731,59.45239285,2.617365889,14.41449387
2/11/2012 10:00,12.34166667,611.1859178,239.360906,334.0296515,6.939101547,13.07424864,85.52340207,60.1021658,2.331016941,14.62933347
2/11/2012 11:00,13.09166667,619.7365838,237.1513288,574.9473418,7.486049841,14.95626967,87.5621329,60.72530152,2.178567161,18.43631059
2/11/2012 12:00,13.3,599.6412707,230.3845798,571.7301234,7.697731341,14.73252303,83.03965587,59.38641688,2.447032956,19.17669431
2/11/2012 13:00,13.65,593.9493122,231.0911385,576.9153171,7.707906497,14.64117677,72.96298064,56.39683192,3.501378895,20.01982201
2/11/2012 14:00,13.9,637.5286736,229.1980227,618.6067601,7.814628035,14.95793889,64.62919872,52.33501893,4.545865745,20.75212666
2/11/2012 15:00,13.9,678.0457555,229.1958346,640.613211,7.907940133,14.94302586,58.00206858,48.35220676,5.64589907,21.42966719
2/11/2012 16:00,14.19166667,566.8497771,251.3903786,616.8083607,7.775298189,14.8518611,51.75791647,44.77671461,8.193165986,19.43194991
2/11/2012 17:00,14.10833333,584.9323977,263.7945335,605.4431328,7.765010448,14.86806827,64.07589189,52.78095198,6.189882977,20.00014858
2/11/2012 18:00,13.25833333,629.5446516,281.0125882,579.9229192,7.751578316,14.79027889,75.35245724,58.42838273,4.263734894,19.51272114
2/11/2012 19:00,12.8,645.2157105,289.5847592,555.4440633,7.680714519,14.76061679,78.93738394,59.1109314,3.728850549,18.8413429
2/11/2012 20:00,12.15833333,632.6303291,297.1751647,400.6948922,7.279671141,14.30890008,80.50146693,59.54488933,3.607885508,12.70117721
2/11/2012 21:00,11.7,616.550811,305.549145,362.0196276,7.060740155,14.37096068,81.25519423,59.68149144,3.547290081,11.87143877
2/11/2012 22:00,11.35,612.6769682,308.8025922,358.2092686,7.037477765,14.35059587,81.62703586,59.83578398,3.556970585,11.66860448
2/11/2012 23:00,10.80833333,611.3914168,349.139493,348.4679402,7.008732032,14.31615077,81.81461302,59.97160476,3.6078057,11.36797825
2/12/2012 0:00,10.6,627.704671,348.4104176,343.7385168,6.990103012,14.30894382,81.90768946,59.75215771,3.5152297,11.25129857
2/12/2012 1:00,10.25,638.6927411,349.0696715,340.0862168,6.979101804,14.28713537,81.95355055,59.77229317,3.530005864,11.08343681
2/12/2012 2:00,8.716666667,627.1038343,352.314697,318.1508046,6.936490266,13.93253777,81.97676678,59.8848492,3.575981686,10.74123221
2/12/2012 3:00,7.45,611.4177256,348.5999198,293.9390354,6.896318826,12.56793189,81.98852853,59.97207733,3.683066421,12.30243056
2/12/2012 4:00,7.55,605.2781662,349.5477659,292.1135421,6.85424771,12.17088086,81.99445457,60.04886633,3.746138704,13.26526546
2/12/2012 5:00,7.45,600.1893153,351.1225365,293.2808221,6.833964965,12.17488627,81.99733661,60.11967125,3.779224735,13.12590266
2/12/2012 6:00,7.841666667,596.6203542,351.377516,294.8215684,6.829972558,12.19911087,81.99872651,60.04900721,3.749969572,13.31913995
2/12/2012 7:00,8.008333333,759.0982555,310.3853894,301.6479745,6.836049386,12.59945581,82.34503426,58.82124968,2.94401785,12.49736094
2/12/2012 8:00,9.083333333,978.6970198,246.5829462,312.4761545,6.821688178,13.94246138,84.13262263,58.49202804,2.269253763,10.73869801
2/12/2012 9:00,10.99166667,1027.786443,225.0439571,344.2857644,6.943910466,14.35204711,85.65667716,58.1962672,1.984285403,11.28625782
2/12/2012 10:00,12.63333333,994.4289755,213.7615983,403.2083022,7.119864702,14.44564817,84.05327924,57.33406943,1.963144126,14.45850494
2/12/2012 11:00,13.00833333,970.0245767,207.7123894,652.9037601,7.825040825,14.29462496,83.59387875,57.19282133,1.920591048,23.5324671
2/12/2012 12:00,12.8,935.496229,204.2202192,650.5844974,7.964677975,12.96520041,83.58175267,57.2406139,1.915903422,30.30383641
2/12/2012 13:00,12.45,944.5893764,206.2311399,377.1247616,7.28012774,11.41383868,83.49875499,56.79839564,1.903159035,18.98620953
2/12/2012 14:00,11.90833333,945.9632773,207.1675124,303.5287834,6.845906493,12.34817188,83.5593548,57.01680568,1.916941997,13.11851546
2/12/2012 15:00,11.7,946.2912219,209.8743843,299.4800267,6.831547659,12.67878891,84.70405375,57.15967377,1.881978636,12.25671382
2/12/2012 16:00,11.35,737.8875474,236.0684875,292.1763126,6.832949762,12.59324953,86.53583978,59.54106916,2.119752794,12.06599336
2/12/2012 17:00,10.80833333,703.2270323,249.1382841,281.2347335,6.811037029,12.29018685,87.9575501,60.47016572,2.189236156,12.22392496
2/12/2012 18:00,10.6,644.0027329,257.6432897,275.7967404,6.776172261,12.35180254,88.99719662,60.86029609,2.211389735,11.84659656
2/12/2012 19:00,10.89166667,631.3995511,262.4293334,280.9392223,6.77492024,12.59586733,89.89038448,61.07419425,2.186830316,11.60386518
2/12/2012 20:00,11.1,633.7136982,264.8323167,284.305644,6.799471557,12.56898919,90.81925924,61.27023159,2.151574072,11.79801286
2/12/2012 21:00,11.1,594.1230987,261.419537,284.2614622,6.803004134,12.52562149,91.75443861,61.49860168,2.120138625,11.89058514
2/12/2012 22:00,11.1,573.7602107,293.1886663,285.3754761,6.796949886,12.61620505,92.52884521,61.75259107,2.122756942,11.71361989
2/12/2012 23:00,11.45,487.8083819,301.8540027,291.1094739,6.813625859,12.7088807,92.64308952,62.45297477,2.325977114,11.91614623
2/13/2012 0:00,11.35,465.7148722,329.0307823,294.5464308,6.830372697,12.60309427,92.1685189,62.48166679,2.408008643,11.98266029
2/13/2012 1:00,10.80833333,464.6245716,311.7724065,279.457887,6.809302853,12.22286039,91.59574167,62.35134342,2.486071982,12.29564718
2/13/2012 2:00,9.9,464.0250526,340.1082351,266.8721926,6.772090673,11.85653743,90.92901548,62.07794794,2.580985788,12.43371597
2/13/2012 3:00,9.4,463.7425616,346.4036344,256.4402961,6.73216486,11.63790985,90.03510786,61.86642761,2.693098099,12.51811698
2/13/2012 4:00,9.4,466.0185918,349.6654436,256.3737024,6.717099446,11.83749577,89.02563176,61.62726068,2.799366099,11.98712344
2/13/2012 5:00,9.4,466.0385145,353.6020628,256.3251121,6.721094639,11.72029496,87.87820071,61.46285559,2.942247781,12.28261829
2/13/2012 6:00,9.4,462.4288026,357.8145766,256.2587065,6.728814687,11.42071361,86.56903621,61.12064188,3.082498421,13.07646884
2/13/2012 7:00,9.4,627.2717883,286.6225012,257.032311,6.719041936,11.44365344,86.39057106,59.90192627,2.585304516,13.03368076
2/13/2012 8:00,9.75,862.7643308,242.400938,262.257113,6.722265428,11.64678979,87.20553842,58.81985118,2.043890946,12.81632058
2/13/2012 9:00,10.99166667,937.4630648,215.6062469,278.9529173,6.764573148,11.90293908,83.09228945,57.09631233,1.982361932,13.21756476
2/13/2012 10:00,11.99166667,946.8121205,198.0056742,300.9573924,6.827872733,12.21618895,80.89063281,56.1528801,1.960616583,13.4157877
2/13/2012 11:00,13.19166667,960.9317065,192.1948913,503.383178,7.297601374,12.79062752,80.61791874,56.25584722,1.909776258,24.06879507
2/13/2012 12:00,14.19166667,939.9883327,186.2978151,718.9742691,8.031814805,13.14472219,80.02719314,56.19540629,1.890821965,32.77024823
2/13/2012 13:00,14.4,969.6787909,173.7010116,742.3820934,8.157159198,13.22982845,79.93550909,55.68332445,1.848250077,33.54491249
2/13/2012 14:00,14.75,976.5410365,183.8072116,743.9575719,8.182492075,13.10711124,80.46158956,55.76646151,1.844406757,34.97952539
2/13/2012 15:00,14.65,976.887922,181.1702877,749.9936153,8.210618975,12.84991614,80.24336858,55.24506752,1.838250151,37.11348439
2/13/2012 16:00,14.4,767.7434609,205.5620462,669.5074318,8.065260218,12.25362796,82.37537416,57.93877368,2.009016038,37.00444833
2/13/2012 17:00,14.10833333,727.5450699,217.6784201,635.8511406,7.918718406,11.83507464,85.33265546,59.42724753,2.065193602,37.70297637
2/13/2012 18:00,13.55,669.4233215,231.0801877,606.8495084,7.811996456,11.76471112,87.38031946,60.26606696,2.081365861,35.72822674
2/13/2012 19:00,13.3,650.3263551,228.3897873,589.4187994,7.763669636,11.55567807,89.19214308,60.82558567,2.01934598,36.47816511
2/13/2012 20:00,13.00833333,654.8502626,239.1564014,592.9611495,7.706173609,11.70273061,90.84048307,60.84859107,2.012272743,33.80914465
2/13/2012 21:00,12.15833333,598.9301551,236.9080307,355.4632663,7.162035452,10.87262539,90.25154487,61.06239501,2.057937554,19.76773118
2/13/2012 22:00,11.7,577.1177721,265.7454075,294.4533264,6.851220352,11.00183485,91.42111305,61.11230834,2.089018742,16.98346844
2/13/2012 23:00,11.05833333,490.2544519,270.2546172,285.3012833,6.820188583,10.93457827,92.02395599,62.10539846,2.227547474,16.44738585
2/14/2012 0:00,10.25,475.2074824,300.388621,277.8580593,6.805235202,10.59476503,92.07853462,62.35305063,2.293689487,17.72385167
2/14/2012 1:00,10,518.127794,304.4476097,306.440858,6.806538178,11.78188428,92.00807628,62.43397121,2.344931016,15.35342087
2/14/2012 2:00,9.008333333,551.6120993,326.1929309,318.5108969,6.867287168,12.63174335,91.80267885,62.52312446,2.414280664,13.03490928
2/14/2012 3:00,8.3,545.4936649,308.7636384,302.7716441,6.862481391,12.60733579,91.45447656,62.23719679,2.465716708,12.61845874
2/14/2012 4:00,7.658333333,553.5930529,340.2313396,296.3860799,6.844712248,12.58157678,90.92610736,62.24376526,2.590669719,12.26661737
2/14/2012 5:00,6.908333333,560.5611653,351.2101657,284.306052,6.823951721,12.27530058,89.92909215,62.07960059,2.74336911,12.48504387
2/14/2012 6:00,6.991666667,552.2528606,349.2338572,282.7224674,6.804875991,12.14397802,88.77995496,61.72256851,2.854264684,12.83595956
2/14/2012 7:00,8.483333333,706.49733,275.5817158,300.1379411,6.821388109,12.56355977,88.89044266,60.49605626,2.311126194,12.64059174
2/14/2012 8:00,10.1,881.2317808,225.8176923,275.5622393,6.883292797,11.06590663,85.38807148,58.3005758,1.989392156,16.48029598
2/14/2012 9:00,12.175,944.9452912,199.0170397,358.1662414,6.958748466,11.09171731,80.40033134,56.35853645,1.976592729,23.74340065
2/14/2012 10:00,13.94166667,973.2490144,183.1470943,695.6225096,7.789793855,12.98965883,78.57481405,55.96301114,1.938110945,31.34802181
2/14/2012 11:00,15.1,977.2300806,170.9234271,740.8347458,8.109843081,13.62987783,78.63159525,56.23637983,1.87634111,31.14185363
2/14/2012 12:00,15.6,944.7264321,168.4387019,775.4817753,8.275806265,13.29757455,77.61513272,55.62583933,1.864129485,36.06330985
2/14/2012 13:00,15.6,974.3031187,165.918885,790.0701752,8.361320168,12.22914224,76.7965255,54.86923842,1.826751299,47.14822699
2/14/2012 14:00,15.89166667,982.523594,154.7918545,805.8965979,8.355308105,12.20291631,75.37460488,54.27689607,1.786962825,48.22641298
2/14/2012 15:00,16.1,983.809074,150.0313671,819.7047403,8.407377986,11.98793667,74.67726873,53.70064561,1.77436755,52.69035034
2/14/2012 16:00,15.80833333,772.790401,177.0921789,729.215303,8.230919472,11.90748936,77.33640013,56.36083378,2.133374751,45.73704952
2/14/2012 17:00,15.25,730.1596398,203.2857481,680.0003037,8.057274208,11.64847058,81.10481322,57.98314109,2.178199174,43.96285843
2/14/2012 18:00,15,700.5302078,222.1868714,672.5491667,7.859651682,14.04733223,83.76859514,58.9864953,2.168250887,27.11349025
2/14/2012 19:00,14.65,785.5924007,223.1950085,701.504896,8.061709065,15.0303007,86.01103515,59.73720651,2.102395774,23.77744663
2/14/2012 20:00,14.10833333,795.0136545,224.8781993,693.341094,8.051260618,14.97267545,88.03095207,60.48013518,2.054969993,23.20211148
2/14/2012 21:00,13.25833333,748.9446682,231.2471766,682.8597709,7.972234409,14.92678516,89.89020425,60.73795457,2.004524259,22.08210256
2/14/2012 22:00,12.45,702.4850141,239.0780045,433.6955499,7.381848888,14.26673439,90.19902841,60.78270087,2.035544316,13.28380378
2/14/2012 23:00,11.90833333,595.4124584,263.4673621,366.5755833,7.078877919,14.37427909,90.41385946,61.71536674,2.229477101,11.97163729
2/15/2012 0:00,11.35,571.1583256,272.7313017,356.7443738,7.035156937,14.34455597,90.94678718,61.88798685,2.255599193,11.62860127
2/15/2012 1:00,10.45833333,576.6383686,294.2289511,343.0308374,6.994577932,14.28933808,91.34744905,62.07934117,2.285885419,11.15212099
2/15/2012 2:00,9.358333333,575.1257345,311.4852132,323.9265663,6.935692114,14.23624217,91.52446833,62.33671641,2.343152434,10.51955177
2/15/2012 3:00,8.55,574.6088458,290.5860687,309.3582598,6.889394937,14.18210485,91.47612838,62.39960671,2.405133536,10.15255089
2/15/2012 4:00,8.3,570.4456254,289.7720731,303.9460686,6.870385335,14.15846046,91.238558,62.3314761,2.468769284,10.04671357
2/15/2012 5:00,8.65,568.853079,310.2851985,307.4394792,6.874905912,14.18901616,90.89746119,62.1939952,2.507378208,10.17836068
2/15/2012 6:00,8.9,571.8044722,334.2889284,312.7775584,6.891961794,14.20766647,90.53318369,62.10937755,2.553926808,10.30276641
2/15/2012 7:00,9.891666667,731.7356376,277.6313142,326.126708,6.920020641,14.27662765,90.21898532,60.59076857,2.160876268,10.7412301
2/15/2012 8:00,11.88333333,924.6234453,224.1255058,339.5396705,7.009712537,14.1573945,85.12866483,58.11434079,1.940205126,12.81173819
2/15/2012 9:00,13.73333333,965.4430781,194.7893457,677.5933475,7.792523758,13.88042371,79.22255358,56.04499906,1.98815554,26.58199452
2/15/2012 10:00,15.1,976.2338747,175.4947805,735.7580002,8.196130674,12.11469312,78.11711276,55.65758078,1.917038975,43.62380052
2/15/2012 11:00,15.6,979.5177342,167.5685352,768.7500553,8.254866963,11.98455398,77.82289993,55.74233664,1.894212906,47.65147283
2/15/2012 12:00,15.6,946.2266632,166.9218164,784.9821332,8.305097632,11.83000229,78.09097465,55.22497613,1.846372209,51.46267868
2/15/2012 13:00,15.6,975.7828092,161.6012251,799.4971021,8.342015328,11.79061312,76.92162494,54.86359569,1.808749687,53.47444406
2/15/2012 14:00,15.6,983.9397864,152.2784445,809.651148,8.371126853,11.86560593,75.43795577,54.24683563,1.788148625,53.37966145
2/15/2012 15:00,15.6,984.7533858,145.0697447,814.9868752,8.384826737,11.97220702,74.83814277,54.13774236,1.775284034,52.26658052
2/15/2012 16:00,15.25,772.7772263,181.6902876,715.080157,8.172490242,12.32205589,78.17988446,56.58952146,2.083437926,39.77764093
2/15/2012 17:00,14.65,729.9133789,210.7452209,664.1689717,7.969010146,12.73735303,81.88302963,58.19633625,2.120639676,32.38698108
2/15/2012 18:00,13.75833333,673.3219489,218.8315813,627.9670121,7.859151476,12.98967392,84.53551837,59.24083555,2.12325568,28.29863492
2/15/2012 19:00,13.3,654.8968685,229.3755342,604.1102827,7.785057399,13.08623246,86.76526289,59.94934505,2.053210854,26.78592648
2/15/2012 20:00,13.3,662.7447003,230.0088603,613.385185,7.802871944,12.65186148,88.79994282,60.71504892,2.019835257,29.62325121
2/15/2012 21:00,13.3,742.1178645,245.4543936,674.3503867,7.78319845,15.02761699,89.99076476,60.66768164,2.013280262,21.27884935
2/15/2012 22:00,13.3,748.8110843,249.8549362,680.1247101,7.928911351,14.94541739,90.02138843,60.81067962,2.048894964,21.85385501
2/15/2012 23:00,13.3,656.4766593,258.8038772,632.311652,7.863307789,14.85565911,91.13983494,61.92390452,2.183555745,20.72731283
2/16/2012 0:00,13.00833333,642.3888703,266.2450688,623.9130245,7.853815301,14.96243106,91.66215631,62.11233612,2.209520246,20.8981959
