timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
2/16/2012 1:00,12.8,645.4826922,270.9523354,615.3920522,7.844101897,14.92918066,92.12008386,62.26014795,2.222859078,20.60685379
2/16/2012 2:00,12.8,650.0821717,269.5444382,610.3555714,7.828037298,14.91912157,92.45875453,62.42225604,2.243110909,20.44636471
2/16/2012 3:00,12.45,627.8055008,278.7655917,420.0004517,7.350322994,14.29275147,92.67331549,62.57817127,2.272537459,13.14980542
2/16/2012 4:00,11.90833333,620.6215925,300.8215308,368.3401945,7.082595788,14.38300665,92.72371134,62.70485479,2.311927229,12.02999399
2/16/2012 5:00,11.7,626.1293502,320.0044996,363.5704862,7.053225161,14.37944261,92.6619345,62.65591873,2.345027916,11.88335037
2/16/2012 6:00,11.35,631.6708263,314.8894629,359.7590747,7.041835544,14.35614861,92.41464824,62.70332589,2.419175408,11.71588349
2/16/2012 7:00,11.45,788.225756,279.4940509,358.6697431,7.033211182,14.36929064,90.15050317,60.68794504,2.166909209,11.74714339
2/16/2012 8:00,12.98333333,1020.653766,217.4782757,549.1985567,7.43763095,14.93051629,85.05649914,58.12129197,1.883266604,18.7605744
2/16/2012 9:00,14.54166667,1107.578289,184.8993799,772.4059442,8.189145425,15.10026592,78.76795506,55.79387952,1.979638674,26.05942932
2/16/2012 10:00,16.28333333,1126.030681,157.7917973,823.2310435,8.431025909,15.11485885,77.48794072,55.2718966,1.934527656,29.40732788
2/16/2012 11:00,17.55,1141.098188,158.7441588,882.8448875,8.633180515,15.08456497,77.18226344,55.05058238,1.876763271,32.42227338
2/16/2012 12:00,18.44166667,1123.762436,152.1177716,930.8584911,8.776284549,15.04595368,76.79595331,54.68216034,1.847060072,35.14912374
2/16/2012 13:00,18.9,1124.30671,139.5270829,962.9334431,8.891884142,14.97956563,75.94125854,54.38385005,1.799219106,37.19636406
2/16/2012 14:00,18.25833333,1087.145657,133.1694898,955.4071037,8.876951333,14.96051242,74.6551842,53.74989341,1.791530362,36.60479347
2/16/2012 15:00,16.80833333,1049.899358,139.2578278,899.5745779,8.703078788,14.98177022,74.79866482,53.7778558,1.770880196,32.49766955
2/16/2012 16:00,15.80833333,777.4850953,172.0595174,735.8240591,8.266291268,15.02527523,77.41438896,56.29681432,2.072285049,25.08795888
2/16/2012 17:00,14.9,755.8473341,198.7615702,697.3915437,8.087268959,15.01701687,81.299169,57.95877496,2.120920357,23.45654768
2/16/2012 18:00,14.4,681.052236,209.4954736,644.5635829,8.005890004,13.93562132,84.02272932,59.02525047,2.123274632,26.95388173
2/16/2012 19:00,14.4,660.6912426,224.0157974,634.1486362,7.964975543,11.94034598,86.35566475,59.73001923,2.044135193,37.39241065
2/16/2012 20:00,14.10833333,661.0116216,226.7607547,635.2391527,7.855167767,11.90671483,88.53243488,60.5145236,1.985886823,35.78854053
2/16/2012 21:00,13.55,678.7147554,234.5411954,662.0704374,7.729358113,14.86580191,89.20989223,60.38641768,1.994777276,21.30059239
2/16/2012 22:00,13.00833333,737.8532344,245.4183874,675.0801933,7.906873192,14.93297424,90.16332632,60.45514545,2.013513962,21.55208982
2/16/2012 23:00,12.8,635.5338716,253.670555,617.5660324,7.819751402,14.82776674,91.41117234,61.86267651,2.113832958,20.16612999
2/17/2012 0:00,12.8,608.2514159,255.6318699,615.7016776,7.822462155,14.96320384,92.14727425,62.10288908,2.133529992,20.60826762
2/17/2012 1:00,11.16666667,579.093171,266.651214,399.8599099,7.303655038,14.216977,92.7412398,62.26613469,2.146780337,12.22991934
2/17/2012 2:00,9.65,561.4059542,298.6913061,326.7307725,6.961488512,14.2400705,93.21831055,62.45549447,2.162053423,10.68686088
2/17/2012 3:00,9.75,560.0295266,282.7446539,324.8194601,6.927416618,14.25821762,93.50368988,62.64841028,2.208608065,10.6645234
2/17/2012 4:00,9.65,565.8806214,281.7437681,326.7932175,6.933563677,14.25023794,93.56752915,62.77289182,2.233608243,10.63524047
2/17/2012 5:00,9.108333333,566.043082,284.4129328,317.1382728,6.908639923,14.22348946,93.59319077,62.77192232,2.278340167,10.35416681
2/17/2012 6:00,9.541666667,562.1735914,314.401301,319.9172332,6.92580254,13.97951913,93.31834882,62.72717246,2.339790752,11.05837369
2/17/2012 7:00,10.64166667,616.7380546,296.2200811,339.0242157,6.946935038,14.31590725,92.58063351,61.68288953,2.184120218,11.10476987
2/17/2012 8:00,12.38333333,755.4429838,232.2771843,413.7608631,7.130896505,14.64732759,87.209641,59.84608913,2.034452919,14.44174992
2/17/2012 9:00,14.93333333,848.808525,210.0340374,699.929463,7.92783692,15.09563378,83.45231013,58.6767466,2.073122397,23.37051202
2/17/2012 10:00,17.09166667,873.2776214,188.9476317,774.8029117,8.291813041,15.10058254,82.3681086,58.40510479,2.030246571,27.30344458
2/17/2012 11:00,18.09166667,828.7050022,183.1873666,797.3140123,8.412044462,15.07293783,82.34441542,58.44133676,2.003870528,28.18041128
2/17/2012 12:00,18.3,730.6660196,184.8032501,768.5938666,8.313375364,15.11473639,82.54074326,58.50696163,1.977158876,26.78185097
2/17/2012 13:00,18.3,734.5463386,182.1589769,781.0403842,8.340960083,15.11155289,81.22195174,57.88414535,1.955217504,27.13839577
2/17/2012 14:00,18.00833333,727.431371,177.5739649,773.0521766,8.440786059,12.73249768,78.91411802,57.27688929,1.946347646,43.31934402
2/17/2012 15:00,17.45,726.5480878,178.1274474,757.7688791,8.257789595,12.90441457,81.14189189,57.79553744,1.933412389,38.39678185
2/17/2012 16:00,16.90833333,724.7538194,188.5182704,741.8130631,8.223813574,13.08761239,82.01217316,57.79344045,1.950534834,35.63676454
2/17/2012 17:00,16.05833333,691.2796491,202.0198072,702.4512931,8.140782362,12.73166526,84.85826857,58.84262567,1.944965066,35.73550688
2/17/2012 18:00,15.89166667,543.5387708,236.119822,636.1328132,7.938485062,12.8709169,87.44497156,60.58804275,2.150343783,32.9198617
2/17/2012 19:00,15.80833333,544.4923154,243.263608,640.3650791,7.869732838,14.5770606,88.87286192,61.24760143,2.175396134,22.67524409
2/17/2012 20:00,15.25,503.0701649,252.0004833,607.307952,7.926961657,11.83726026,90.05571902,61.61685184,2.168413215,36.55760616
2/17/2012 21:00,14.65,499.4611335,267.3575753,587.9852667,7.731533589,11.41785257,91.03467429,61.93792897,2.171952556,36.49457539
2/17/2012 22:00,14.10833333,525.4442955,260.500047,590.4687218,7.55470669,14.32661643,91.87293219,62.10014978,2.160786613,20.90772507
2/17/2012 23:00,13.55,604.7868597,265.3753277,610.9761365,7.746852972,14.83824594,92.60710434,62.21534983,2.154406268,19.87033021
2/18/2012 0:00,12.36666667,557.389492,272.7113876,447.0185259,7.420164462,14.37402239,93.02785521,62.4971134,2.228165122,14.08570833
2/18/2012 1:00,11.35,543.1810446,312.19483,355.1801063,7.051778295,14.33111845,93.05036477,62.55042488,2.293647769,11.62952058
2/18/2012 2:00,10.80833333,564.4301667,296.1476369,346.7260165,7.00275285,14.31132494,92.7959745,62.5062846,2.363921173,11.31560509
2/18/2012 3:00,10.25,579.8387293,289.9556276,338.2321642,6.975489437,14.2808917,92.35290648,62.4250867,2.432720028,11.02933979
2/18/2012 4:00,10,584.9889816,300.7556197,332.4505735,6.954321016,14.2702614,91.73823403,62.3086062,2.524751279,10.8765295
2/18/2012 5:00,10,589.2969602,334.3683553,332.6167385,6.951869558,14.27237672,90.89432606,62.13593702,2.620778444,10.87918503
2/18/2012 6:00,9.65,587.5328314,333.9684828,328.3044418,6.941528115,14.2510502,89.99503078,61.92524076,2.689442961,10.69268176
2/18/2012 7:00,11.03333333,570.4426883,296.9504957,341.9510848,6.969099753,14.3471171,89.41167241,61.55463464,2.617991219,11.3547446
2/18/2012 8:00,13.83333333,691.6237095,252.0804436,562.5963288,7.470170498,14.95056993,89.61613579,60.83525436,2.176694059,18.81712601
2/18/2012 9:00,16.28333333,726.7686265,225.7721543,697.2806443,8.04516981,15.0752806,87.63141769,60.58222969,2.120895988,24.10932976
2/18/2012 10:00,17.84166667,729.7117512,211.2837541,750.6082521,8.273972616,15.09784889,86.89618609,60.52563701,2.090620194,26.76591888
2/18/2012 11:00,18.94166667,716.9686183,192.5753779,785.2657001,8.406343893,15.11392449,86.52768845,60.44882552,2.090252188,28.60063926
2/18/2012 12:00,19.4,713.1208043,196.0525128,808.2812079,8.494918059,15.09996964,86.24143468,60.4421001,2.068070672,29.7458678
2/18/2012 13:00,19.4,713.1398225,194.1927341,813.4646807,8.518411556,15.09336808,85.31704963,60.18305332,2.052411391,30.05826026
2/18/2012 14:00,19.4,717.4616211,181.1441378,811.2140516,8.527216411,15.09183349,84.06710609,59.74574394,2.051722506,30.16684354
2/18/2012 15:00,19.10833333,717.2310306,177.441035,804.1589722,8.508429162,15.08183324,84.11325071,59.56683958,2.048898382,29.73333515
2/18/2012 16:00,17.61666667,541.9270271,212.6749051,700.7217317,8.250497393,14.77199631,85.60567197,60.64048824,2.250757911,25.17579467
2/18/2012 17:00,16.05833333,468.6723118,235.5616849,610.8118529,8.020543645,12.05236226,87.68611857,61.13380288,2.280623527,36.01103394
2/18/2012 18:00,14.60833333,470.3649276,253.6803598,561.9287256,7.725068339,11.8350278,88.8462053,61.56286101,2.355402529,32.17631044
2/18/2012 19:00,13.9,466.1469774,264.7830753,526.9189546,7.570076758,12.24533128,89.47751256,61.76006024,2.397242256,26.93200553
2/18/2012 20:00,13.9,466.572691,269.7724021,532.0297279,7.549792116,12.61860324,89.84563698,61.80726556,2.417246272,24.7095423
2/18/2012 21:00,13.55,469.7506979,270.2248773,527.8187365,7.538196447,12.68827352,90.04495747,61.85400471,2.463027185,23.71006422
2/18/2012 22:00,13.00833333,473.00282,300.0505681,508.8225801,7.487746379,12.57703414,89.94250619,61.82433943,2.525719743,23.11634444
2/18/2012 23:00,12.45,452.8213454,293.4839322,342.2557438,7.075422993,12.14477604,89.65489772,61.74820453,2.592242768,14.57081491
2/19/2012 0:00,11.26666667,443.9590694,294.5653062,288.8546081,6.867056559,11.54499278,89.12955916,61.64102325,2.69043267,14.55165425
2/19/2012 1:00,10.6,460.5397623,333.2796122,285.5227175,6.84755965,10.94454338,88.37409564,61.4541943,2.792077658,17.44883887
2/19/2012 2:00,10.6,539.9274218,318.8151854,339.6218018,6.873083889,12.70414646,87.52711572,61.18907858,2.87630598,14.25199564
2/19/2012 3:00,10.25,541.9504765,334.2511171,335.2731798,6.923622577,13.20320633,86.60424565,60.96943305,2.98857177,12.84194443
2/19/2012 4:00,9.65,545.916017,345.785613,325.1396163,6.923502372,13.44771347,85.4629259,60.78978828,3.167113607,11.99765357
2/19/2012 5:00,9.4,555.6146444,351.5753366,319.6911207,6.902912926,13.70103657,84.10365273,60.47110074,3.350002388,11.38623821
2/19/2012 6:00,9.4,559.7450943,352.3212161,320.2549382,6.88382007,14.23406761,83.08792416,60.15918539,3.450762959,10.48854016
2/19/2012 7:00,10.74166667,538.5305724,326.2720945,335.9542239,6.945981532,14.31792495,82.55981837,59.81633288,3.312833334,11.10830521
2/19/2012 8:00,13.625,646.4300877,259.7491953,545.3413692,7.427673276,14.93683514,83.16102526,59.36019431,2.67027465,18.33957468
2/19/2012 9:00,16.63333333,694.1035031,230.3486086,694.3220126,8.038731787,15.09415943,85.18373086,60.13943047,2.3132458,24.14682058
2/19/2012 10:00,18.73333333,687.7816116,209.4834915,765.5817234,8.321854553,15.12720327,87.66386726,60.86239509,2.090687499,27.56543527
2/19/2012 11:00,20.39166667,700.2647904,199.8754493,817.3330887,8.512929161,15.14007742,87.55601957,60.80953565,2.079309388,30.38356801
2/19/2012 12:00,20.45833333,668.4865621,195.3270338,817.9794735,8.558682256,15.07532113,87.47330031,60.69715567,2.06219104,30.04432647
2/19/2012 13:00,19.35833333,607.1662238,201.2724608,759.4645548,8.441676797,13.33585034,85.11988086,60.59819263,2.055689533,38.6764216
2/19/2012 14:00,18.55,605.0504166,203.4687533,738.2589948,8.26068303,12.78134731,85.02742266,60.26728698,2.057479284,38.89271807
2/19/2012 15:00,18.3,603.2823052,185.9530092,726.0408499,8.211251529,12.85716588,84.49029493,60.14741911,2.040874651,37.36486973
2/19/2012 16:00,18.00833333,492.9567062,216.4948483,685.2652911,8.121935233,12.71542615,85.08456552,60.94004855,2.245718329,35.35633862
2/19/2012 17:00,16.16666667,470.9398329,224.0807053,622.2534237,7.918040238,12.57574704,87.50728279,61.4109943,2.276104057,31.1629178
2/19/2012 18:00,15,471.6400972,247.3599292,563.3600643,7.739269093,12.21411289,88.84675849,61.69898212,2.352427906,30.14437229
2/19/2012 19:00,15,472.0387348,261.9681031,557.3114198,7.716950196,11.53379609,89.58983591,61.79581762,2.390877403,34.98397781
2/19/2012 20:00,15.35,478.2413952,269.4555435,568.7577802,7.702597041,11.35611335,90.00398549,61.85416107,2.410769903,37.04703606
2/19/2012 21:00,14.9,472.1815595,268.8834135,568.0221931,7.677702244,11.40641151,90.2491553,61.89627339,2.438388972,35.32677007
2/19/2012 22:00,14.10833333,474.8680223,275.8430051,538.8838953,7.587719915,11.52471818,90.23089158,61.89023947,2.499038688,31.84971497
2/19/2012 23:00,13.55,474.6188173,313.8751912,517.9971554,7.542316158,11.35338463,89.97195963,61.81521234,2.561403939,31.73713587
2/20/2012 0:00,13.00833333,493.3345341,297.9236775,526.5558813,7.475471441,12.83142541,89.74762402,61.43739063,2.528622528,25.09197976
2/20/2012 1:00,12.45,526.709017,290.1111512,393.8950036,7.155310252,14.29447178,89.58055015,61.32091254,2.563212384,12.24168036
2/20/2012 2:00,11.90833333,547.393855,312.1834093,362.8334093,7.049886078,14.36973021,89.18428271,61.26782193,2.640290899,11.81788274
2/20/2012 3:00,11.35,554.8689459,331.7240029,353.9844102,7.025335841,14.33558455,88.56476883,61.10597761,2.712894189,11.53916176
2/20/2012 4:00,10.80833333,567.6313975,308.5893073,344.928091,6.996992865,14.30410163,87.80228431,61.01889786,2.825691614,11.25290498
2/20/2012 5:00,10.25,567.394506,342.2883398,335.5825978,6.967542881,14.27152516,86.79768545,60.81396783,2.950196871,10.94224342
2/20/2012 6:00,10,556.6194934,342.096214,329.3393488,6.944767456,14.26025825,85.77162677,60.4589919,3.02323279,10.77511572
2/20/2012 7:00,11.63333333,684.1266143,275.4910272,329.4844141,6.964329199,14.35338154,86.30950386,59.31539188,2.311603226,11.73503382
2/20/2012 8:00,14.725,883.255101,210.0540692,650.0608016,7.66494616,15.14355122,83.10800239,57.70875327,1.939898149,20.74586161
2/20/2012 9:00,18.025,974.8729859,180.5553977,783.4848741,8.24015729,15.2177278,78.72536282,56.0935418,1.927067439,27.00036473
2/20/2012 10:00,20.1,1051.802523,149.7901103,911.1878446,8.710256881,15.1328752,77.40379777,55.52958819,1.877511038,34.2432247
2/20/2012 11:00,21.53333333,1015.607284,154.1217222,935.101067,8.836188802,15.07806529,77.31132753,55.41014521,1.82605146,35.46056986
2/20/2012 12:00,21.26666667,973.7169737,158.2679057,971.5373513,8.951190482,13.20443015,75.57836768,54.30315414,1.732975492,53.37077374
2/20/2012 13:00,19.60833333,1012.563121,155.9290878,1007.527877,8.96019492,13.49597119,74.79472695,54.2858295,1.806848472,50.82316567
2/20/2012 14:00,18.9,1008.54574,138.143757,970.3878009,8.886726213,13.52960396,74.148217,54.05570079,1.766479625,48.08635303
2/20/2012 15:00,18.9,996.2436491,139.0886493,925.3024634,8.786917325,13.26810311,73.64544795,54.2307878,1.765470632,47.51249982
2/20/2012 16:00,18.55,778.2201536,164.2025697,812.3788171,8.543657497,12.53945836,76.13340315,56.15163337,2.037757503,47.16009462
2/20/2012 17:00,17.36666667,733.6863852,188.7882112,744.6977429,8.282010419,12.31755584,80.63361966,57.82931075,2.058240279,42.91760917
2/20/2012 18:00,15.70833333,674.9384801,212.6520167,679.4843151,8.042941345,12.70199808,83.86903874,58.89989097,2.048841263,34.20824155
2/20/2012 19:00,15,661.2866394,222.8038461,665.1509178,7.96400114,13.25535143,86.5443414,59.75498382,1.975449808,29.90789458
2/20/2012 20:00,15,663.8100174,222.9104968,695.6883619,8.029083879,13.34461529,88.71961296,59.94709331,1.940983491,30.22894222
2/20/2012 21:00,14.65,630.1909222,230.0794813,690.3176058,7.991863963,13.34235067,88.8213383,60.13503773,1.985089041,29.00793734
2/20/2012 22:00,14.10833333,609.390636,225.1091931,653.71922,7.886058461,13.28853937,88.83911735,60.29618594,2.019063613,27.12153043
2/20/2012 23:00,13.55,517.3249728,247.6553818,574.9304889,7.715195085,13.12545548,90.22006262,61.51871139,2.13819795,24.21020939
2/21/2012 0:00,13.00833333,492.6509541,250.6409575,551.7376946,7.647763488,13.13786429,91.17890859,61.82116568,2.143466969,24.03618505
2/21/2012 1:00,12.45,470.4219576,260.6905403,351.3449529,7.141077639,12.54256799,92.01286987,61.94941022,2.142390594,13.79509252
2/21/2012 2:00,11.90833333,465.7367896,260.7196076,298.3656479,6.880892861,12.24361826,92.67882978,62.0997343,2.150843384,13.25744242
2/21/2012 3:00,11.7,465.6939908,270.8772631,293.0957508,6.852654186,11.88296961,93.1462303,62.29008303,2.174440231,13.94915812
2/21/2012 4:00,11.05833333,466.0941774,298.6063878,285.0249352,6.832635684,11.47091059,93.39987867,62.47669212,2.212016936,14.56029797
2/21/2012 5:00,10.25,466.0841732,302.3613198,270.0369594,6.79449408,10.92790142,93.44018775,62.51278508,2.255315012,15.55698354
2/21/2012 6:00,10,460.3615067,317.4355219,264.7280135,6.764835503,10.65804788,93.30950405,62.37690554,2.285451555,16.50518233
2/21/2012 7:00,11.925,633.9296188,262.1952883,293.1379222,6.841422439,10.79958844,88.39782422,59.90338132,2.059367841,20.35903092
2/21/2012 8:00,15.575,889.8152571,200.7454787,696.7926705,7.760779008,11.59117106,80.99013202,56.97816011,1.943713623,43.26281371
2/21/2012 9:00,19.18333333,973.9666314,174.5092133,840.3757171,8.333609293,12.36510517,75.85080013,55.18874596,1.905621542,49.38936549
2/21/2012 10:00,21.88333333,989.1317444,156.8805697,942.8534468,8.623067305,14.73367757,75.1812442,55.07028922,1.942919324,36.39624972
2/21/2012 11:00,21.51666667,1004.872061,160.7054815,977.0758282,8.950725455,13.35204312,73.93569513,53.59335256,1.792466365,52.25259509
2/21/2012 12:00,19.9,982.6301407,172.8472901,1006.418214,8.934518001,13.46950382,75.59410179,54.57828234,1.818170662,51.22068352
2/21/2012 13:00,19.4,1007.50101,153.88899,998.6891568,8.948119277,13.51503459,74.57177217,53.97099182,1.782280911,49.66415376
2/21/2012 14:00,19.4,1009.877067,153.1451289,988.1243006,8.907974845,13.51527338,73.63469127,53.44436912,1.744762945,49.71491416
2/21/2012 15:00,19.4,1017.568585,148.1569289,1031.822427,9.015486811,13.54265878,72.58473389,53.06760809,1.736950264,52.09281576
2/21/2012 16:00,18.46666667,802.6068161,165.8203497,921.7390384,8.82451346,13.50248701,76.70412502,55.9801238,1.939019087,45.2974938
2/21/2012 17:00,16.80833333,747.8265325,183.4812931,840.6987212,8.556808302,13.46240208,81.19322099,57.78168764,1.981681036,39.61753886
2/21/2012 18:00,15.80833333,683.2203954,214.5936733,775.8623297,8.353049168,13.45451268,84.41138694,58.90142974,1.987606297,35.41157823
2/21/2012 19:00,15.25,666.5420999,206.9219403,728.8768071,8.199833667,13.4379501,87.08633069,59.54992119,1.927687742,32.35105412
2/21/2012 20:00,15,667.4279197,223.8797831,731.3657798,8.137481482,13.43548011,88.13873537,59.71186788,1.938996785,31.98974376
2/21/2012 21:00,15,639.7334227,226.6791137,741.6772463,8.143735983,13.43074284,88.18859988,59.91708599,1.971090902,31.53732743
2/21/2012 22:00,14.65,620.0233665,226.9893274,706.4791067,8.037610625,13.40630115,88.90757173,60.00248695,1.990955232,29.51875439
2/21/2012 23:00,14.4,521.3187419,245.415149,636.4065589,7.890630783,13.31172446,88.92948075,61.16223093,2.176972144,26.78901456
2/22/2012 0:00,14.75,495.937678,246.6251455,609.7487061,7.830663905,13.27211083,90.09207777,61.59324221,2.164309837,26.67708667
2/22/2012 1:00,14.65,494.0916817,271.296259,599.3547508,7.839107978,12.56857494,91.1703484,61.86367014,2.138762041,30.02785947
2/22/2012 2:00,14.10833333,493.4465478,266.2062011,579.0360571,7.778343581,11.91525683,92.14098721,61.96953305,2.129899192,33.19567709
2/22/2012 3:00,13.25833333,500.6025944,265.0615231,561.4301322,7.628481688,12.84493858,92.88210346,62.19452042,2.137671427,26.40461835
2/22/2012 4:00,12.8,533.1175274,281.3490286,570.7649132,7.624605621,14.41456893,93.33871579,62.31843305,2.176617491,20.22087243
2/22/2012 5:00,12.8,578.4722514,296.3182675,597.3195155,7.766718923,14.67199926,93.59694174,62.46204214,2.183898802,20.63653454
2/22/2012 6:00,13.09166667,589.1808202,286.2645908,601.0821539,7.799479524,14.69686757,93.73626993,62.36317996,2.218256924,20.88104909
2/22/2012 7:00,15.28333333,762.3451147,252.6080523,693.0357996,7.991040843,14.4448263,88.57231967,59.95237422,2.025337538,25.54435823
2/22/2012 8:00,18.275,948.5964913,191.310439,819.9057091,8.328213831,15.0092079,81.58669543,56.89983414,1.892108641,29.14169422
2/22/2012 9:00,20.74166667,1035.008083,158.9456024,928.5355589,8.741300607,15.1278739,76.1733761,55.00141427,1.951841945,35.01435967
2/22/2012 10:00,22.98333333,1056.423663,152.4557048,1012.653987,9.057242423,15.01307368,75.12114755,54.6219436,1.876377691,40.79962699
2/22/2012 11:00,24.89166667,1048.476638,115.3353594,1053.547494,9.260232653,14.93696558,74.6655653,54.33876143,1.83901069,45.4971729
2/22/2012 12:00,24.9,994.5600252,135.0145475,1087.143473,9.314428204,14.83767645,71.69756688,52.48584876,1.889682198,46.02186449
2/22/2012 13:00,23.46666667,1016.561047,143.9789302,1077.363237,9.187412847,13.62630958,68.82166684,49.69619186,1.473033191,53.63865077
2/22/2012 14:00,22.45,1013.696405,136.6611904,1050.861538,9.03101285,13.83993264,69.42703106,52.4228948,1.72315835,49.71707069
2/22/2012 15:00,21.55833333,1012.623026,138.9375188,1031.210731,9.084627783,13.44572985,71.82907032,53.15303971,1.565127657,54.51553615
2/22/2012 16:00,20.45833333,794.5852084,162.5433424,902.0695119,8.762104436,12.77919444,72.95374843,54.63662967,2.092084127,51.81276567
2/22/2012 17:00,18.71666667,741.9171684,182.9104217,815.1856996,8.465835205,13.1248834,77.65418887,56.63958199,2.165794156,40.33188452
2/22/2012 18:00,17.15833333,679.7184066,202.3491414,739.6433681,8.249534073,13.10116574,81.05735638,57.82543935,2.138354257,35.49542893
2/22/2012 19:00,16.7,664.8657367,210.6877545,713.1704776,8.138168725,13.13895654,83.92672198,58.7717392,2.041665367,33.64364347
2/22/2012 20:00,16.05833333,667.7011222,216.2874855,734.0676853,8.14206806,13.26146604,86.57034381,59.67816302,1.961369638,32.96134553
2/22/2012 21:00,15.6,639.471799,222.9785945,735.722929,8.107122212,13.31474633,88.05468578,59.65846863,1.938292094,31.68349688
2/22/2012 22:00,15.6,620.1016497,228.2091661,711.2285774,8.03953759,13.27759366,88.14767017,59.77827849,1.971472323,30.27836659
2/22/2012 23:00,15.25,524.341016,239.1317308,632.4683009,7.894580213,12.97017226,88.75464843,61.04281904,2.139705472,28.40806953
2/23/2012 0:00,15,495.7830712,247.9299388,610.9839719,7.853892362,12.51822183,90.02577658,61.50712235,2.136260823,31.28680245
2/23/2012 1:00,14.65,494.6454721,247.5943113,601.2802564,7.836857655,11.94494865,91.16170555,61.84873829,2.117236294,34.60098546
2/23/2012 2:00,14.4,516.9747133,250.9690596,603.9720463,7.709636604,13.83121704,92.1557996,61.86604109,2.124649811,24.42837776
2/23/2012 3:00,13.75833333,582.9000154,262.3867679,636.6670195,7.86862363,14.53370734,86.33899361,60.303983,2.498049689,22.55645717
2/23/2012 4:00,12.36666667,523.9230199,268.8766561,426.455359,7.442862879,13.07315655,74.84308356,57.16390765,3.788849395,16.33856074
2/23/2012 5:00,11.35,471.1622527,295.9514054,288.4384899,6.961060744,10.88323365,64.94715319,53.27334805,5.734680877,17.57371046
2/23/2012 6:00,11.74166667,462.5727362,303.0524809,290.4967349,6.776618728,11.77242809,57.00544328,48.69168527,7.692277461,13.87290871
2/23/2012 7:00,12.84166667,639.5010557,259.5744724,419.0962402,7.023859835,12.95108373,50.72643967,44.04420323,7.914881251,18.06731184
2/23/2012 8:00,13.94166667,892.1918295,203.866462,713.5759776,7.885483848,13.35957808,45.82017952,40.2257941,7.547990506,29.85163749
2/23/2012 9:00,15.74166667,975.3965163,181.5611471,819.3827045,8.280175519,13.49756581,41.86659861,37.18871125,7.479406616,36.12638474
2/23/2012 10:00,16.7,992.5835564,161.0116427,911.650372,8.581527411,13.53911525,38.554827,34.56784301,7.582508827,41.64963824
2/23/2012 11:00,16.7,1004.045216,161.9906808,951.0297636,8.711309633,13.54535281,35.65008975,32.25776755,8.013409541,44.18294806
2/23/2012 12:00,16.35,970.9596479,158.6275334,961.2514963,8.74956769,13.51256421,33.02313036,30.15441622,8.583932326,44.99091596
2/23/2012 13:00,16.1,996.4095173,159.2462955,948.9292323,8.724065072,13.41726169,30.71014679,28.18732897,8.625751356,44.98060658
2/23/2012 14:00,15.80833333,995.7956481,149.6587226,925.2358494,8.664722892,13.28056662,28.68031814,26.40424366,8.60055342,44.53063313
2/23/2012 15:00,15.25,991.8083272,167.0026103,894.3556748,8.564052535,13.20132659,26.80989936,24.78990481,9.218745293,42.66404126
2/23/2012 16:00,14.35833333,776.9788459,189.2155911,752.155639,8.263073004,12.81748144,25.01992182,23.30050182,10.10860696,36.20413064
2/23/2012 17:00,13.55,730.646934,207.474513,667.1006017,7.92797333,12.48777021,23.42304761,21.91624748,10.15598755,32.09060877
2/23/2012 18:00,13.00833333,673.7205603,218.4840233,631.0815745,7.797584862,12.19298155,22.00544386,20.64211759,10.44539332,31.69769979
2/23/2012 19:00,12.8,659.6541084,224.6540761,614.2351204,7.732751535,12.03139691,20.66935959,19.4839313,11.40246199,31.69171182
2/23/2012 20:00,12.8,661.3442804,230.3293576,624.919478,7.711182702,11.8979681,19.41839118,18.41255647,12.31413056,32.26758422
2/23/2012 21:00,12.8,624.0538085,237.4832349,627.5669194,7.705606157,11.74780378,18.30458082,17.41537173,12.59559798,33.35023532
2/23/2012 22:00,12.8,604.9109727,230.6756811,623.2004611,7.701279512,11.58863091,17.29380738,16.51803738,13.45081249,34.56702602
2/23/2012 23:00,12.8,517.7463261,262.2176422,574.7167559,7.660107745,11.05874177,16.35518747,15.67206518,14.25899999,37.42753942
2/24/2012 0:00,12.8,493.6358305,266.9283767,564.7807124,7.628344415,11.01374841,15.5231761,14.93156283,14.25899999,38.56217453
2/24/2012 1:00,12.8,492.8146254,262.0521032,563.5006642,7.625868613,10.91312116,14.80659658,14.30354932,14.78297516,39.05884201
2/24/2012 2:00,12.8,492.4238127,260.4560263,558.2549772,7.605618484,10.80342127,14.19236854,13.76052361,14.88777019,39.665722
2/24/2012 3:00,12.8,492.2128206,268.1844834,554.3065888,7.45733033,12.44873036,55.34634158,48.18346594,10.57405033,25.83907291
2/24/2012 4:00,12.8,492.0780174,298.0723326,543.6246349,7.546094562,13.26400158,76.53734336,62.41606236,5.962818747,22.31591842
2/24/2012 5:00,12.8,491.5380159,273.6014817,534.048676,7.595613682,13.23658657,80.0906613,63.16747292,4.799324201,22.60842242
2/24/2012 6:00,12.8,485.6184315,271.5090201,531.0039501,7.590128333,13.15487995,81.21842249,62.90079341,4.364851218,22.72701586
2/24/2012 7:00,12.8,546.7080151,289.9849644,523.6229036,7.553934016,12.83696599,81.65397819,62.27149831,3.925265789,23.10421235
2/24/2012 8:00,12.8,675.3768271,249.4398688,563.4761295,7.60752706,12.8172897,82.08020659,61.38500895,3.324024296,25.15807736
2/24/2012 9:00,13.09166667,734.3378672,232.9613707,587.901621,7.685777687,12.90455221,83.01945419,61.3617563,3.026758765,26.14398235
2/24/2012 10:00,14.29166667,749.7955487,214.8980446,624.1726284,7.803731472,13.11007,84.56529798,61.56209936,2.634276412,27.9009012
2/24/2012 11:00,15.35,752.32185,211.327365,679.8924247,7.984074965,13.25314389,86.60492219,61.99175148,2.402802728,30.59311109
2/24/2012 12:00,15.6,727.490116,201.3760339,710.6018255,8.099362045,13.3297411,88.56080425,62.19064493,2.187222203,31.90785387
2/24/2012 13:00,15.25,722.7551418,194.3313058,709.4664532,8.112165128,13.34970811,87.23976502,61.25733476,2.146491031,31.6833963
2/24/2012 14:00,15,722.0195995,186.3824831,696.77249,8.07831699,13.34455174,86.383908,60.88689444,2.119059149,30.92835265
2/24/2012 15:00,14.65,720.8858393,191.6930182,680.3943396,8.030152063,13.31343394,86.22124042,60.55505533,2.122900288,30.04886924
2/24/2012 16:00,14.4,719.2701363,189.452867,658.292633,7.967865197,13.24289307,86.21116363,60.41787229,2.103300345,29.13416009
2/24/2012 17:00,13.46666667,682.0903994,204.7437533,623.1704964,7.878077002,12.98806505,88.57388172,60.89390296,2.09955839,28.22579588
2/24/2012 18:00,12.8,525.8651529,242.0926859,537.452342,7.660431722,12.77003334,90.03649,62.72666379,2.331138853,24.76927547
2/24/2012 19:00,12.45,482.2980441,256.7794166,347.4918715,7.113928774,12.35937082,90.45797342,63.0425164,2.414269269,14.20431747
2/24/2012 20:00,12.2,480.2848454,264.2802806,302.6539712,6.872739496,12.37825726,90.69930177,62.99212264,2.439755278,13.12069285
2/24/2012 21:00,11.90833333,472.8923963,264.8228112,298.5706515,6.847967828,12.39031551,90.85555584,62.94259212,2.473137686,12.81357202
2/24/2012 22:00,11.7,470.455753,264.1558483,293.2306623,6.828979212,12.43525639,90.90492787,62.86118152,2.48182193,12.50876869
2/24/2012 23:00,11.7,470.999323,288.8953241,293.1396405,6.827831007,12.45197576,90.97377727,62.76693394,2.492185033,12.46547303
2/25/2012 0:00,11.7,447.4880939,300.0506808,293.4006934,6.82459091,12.5384307,90.77409423,62.83812588,2.579681152,12.28097344
2/25/2012 1:00,11.7,443.1875537,313.8963401,294.0853426,6.824673997,12.66331787,90.35783749,62.74399298,2.64936353,12.0445573
2/25/2012 2:00,11.7,443.164099,292.0371958,294.8426047,6.828281933,12.69998947,89.75088634,62.56111173,2.728820907,11.97402517
2/25/2012 3:00,11.7,443.0209986,312.4069577,294.3450027,6.830152815,12.70488366,89.07050858,62.34974981,2.799909947,11.96757742
2/25/2012 4:00,11.7,443.5324462,331.3416828,294.1829556,6.830403519,12.7065366,88.2980161,62.16137468,2.889425905,11.96185191
2/25/2012 5:00,11.7,443.5424521,312.3066767,294.3708027,6.83028692,12.70823093,87.43132562,61.89204861,2.980318256,11.95690683
2/25/2012 6:00,11.99166667,438.0861863,329.0454543,296.3295272,6.849288168,12.44629711,86.52873301,61.66543335,3.053899873,12.73235406
2/25/2012 7:00,12.2,430.1705367,294.0920683,300.8714251,6.878976855,11.93891608,85.89265178,61.33906985,3.021506606,14.22839735
2/25/2012 8:00,12.84166667,552.395451,270.9933465,385.635297,7.047616718,12.09528177,86.12992409,60.6613232,2.654357764,19.90282392
2/25/2012 9:00,13.65,579.80748,256.9074493,553.2869421,7.575843075,12.40275559,87.27847691,60.89016029,2.431750331,27.33374376
2/25/2012 10:00,14.54166667,588.2522576,246.8130399,580.9977201,7.718256353,12.49464025,88.78860121,61.2161785,2.235913025,29.26455494
2/25/2012 11:00,15.35,595.6673339,234.2475792,611.8402842,7.815433222,12.74065123,89.64249831,61.23218509,2.130773087,29.86622875
2/25/2012 12:00,15.89166667,598.2561639,228.9336707,634.5498792,7.889862092,13.05187672,89.3499077,61.09219807,2.115027234,29.50315259
2/25/2012 13:00,16.1,598.1771413,226.8553257,648.620068,7.949562352,13.12772165,88.92821356,60.95441458,2.09665118,29.95011922
2/25/2012 14:00,15.80833333,598.084585,227.2314942,643.8257703,7.952741578,13.12756661,88.23427651,60.8200547,2.087249406,29.68407499
2/25/2012 15:00,15.25,597.6163353,226.5811326,623.04713,7.898748588,13.04018194,88.48128808,60.91910745,2.127904227,28.80247596
2/25/2012 16:00,14.65,481.8844994,251.8730781,572.031806,7.767872029,12.7093995,89.95479083,62.11743196,2.330137357,27.29349171
2/25/2012 17:00,14.10833333,452.1949707,264.4230285,540.4394508,7.644833978,12.46395669,90.37290561,62.32577695,2.409572392,26.61703767
2/25/2012 18:00,13.55,464.6896095,277.2561729,518.3468374,7.559441715,12.45959812,90.37683618,62.30635403,2.496568693,25.10744998
2/25/2012 19:00,13.3,464.2464013,284.5478522,504.1736082,7.505718164,12.53873439,90.12210491,62.21525249,2.571042449,23.9241558
2/25/2012 20:00,13.3,464.9127356,288.4923162,509.7390687,7.496787893,12.55810206,89.71650547,62.07142281,2.622152833,23.69772102
2/25/2012 21:00,13.3,468.747643,291.4571958,513.7705199,7.49230566,12.56527654,89.27645897,61.96200832,2.684916186,23.57242551
2/25/2012 22:00,13.00833333,472.636069,324.0932594,506.0771599,7.470681049,12.56140072,88.62464756,61.85978617,2.791617803,22.99042983
2/25/2012 23:00,12.8,472.7669244,321.0356973,492.7160855,7.437170129,12.56556648,87.8010332,61.65476103,2.883521352,22.46891157
2/26/2012 0:00,12.8,486.6227128,323.8191139,511.5645761,7.505713163,12.68593252,87.18039502,61.21648531,2.843431992,23.86805698
2/26/2012 1:00,12.8,489.9761002,294.6373476,517.2743264,7.541102006,12.7072916,86.77107004,61.03933923,2.871603887,23.91482878
2/26/2012 2:00,12.8,489.8827111,309.0724803,516.4103552,7.540648695,12.72895544,86.25325649,60.90975119,2.934036033,23.77743363
2/26/2012 3:00,12.8,489.8498342,332.5921939,515.6388508,7.538096594,12.75168117,85.63293977,60.73972281,3.003587204,23.62660015
2/26/2012 4:00,12.8,490.2995296,312.0393432,514.9075518,7.53573777,12.77434448,84.93404824,60.56141092,3.084494944,23.48179213
2/26/2012 5:00,12.8,490.3722971,336.7910331,514.2473456,7.533703495,12.7947159,84.1669233,60.3580534,3.17344323,23.35255698
2/26/2012 6:00,12.8,484.6798408,331.7381211,513.5634241,7.531842877,12.80972753,83.34316065,60.15342666,3.278482726,23.24939748
2/26/2012 7:00,12.8,652.6104586,287.7360833,537.1172812,7.562846534,12.75411694,83.69559439,59.32135938,2.666036134,24.31860194
2/26/2012 8:00,12.8,884.6357726,231.0451416,603.9439816,7.697247736,12.93076379,85.46489781,58.75386848,2.0856065,26.79090885
2/26/2012 9:00,13.73333333,962.7902605,208.6474923,656.2225757,7.868038418,13.15464283,82.9763024,57.12273277,1.959994802,29.0557148
2/26/2012 10:00,15.1,972.5066091,197.9717142,720.7878516,8.080085438,13.2652832,82.32838633,56.93534703,1.928680685,32.60662533
2/26/2012 11:00,16.24166667,977.1131797,194.7096361,772.1974121,8.256365744,13.33251717,81.63914797,56.51418545,1.913367999,35.65529856
2/26/2012 12:00,16.35,943.5616389,190.9542556,790.8755382,8.334936109,13.33778028,81.24714398,56.0496541,1.888374527,36.5984826
2/26/2012 13:00,15.80833333,971.310342,185.5650901,786.5891734,8.323985097,13.36482543,81.0811566,55.72293806,1.850910433,36.24653071
2/26/2012 14:00,15.25,978.1865807,187.8225178,782.871619,8.304721537,13.39217924,81.08766914,55.69000779,1.86262598,35.27669489
2/26/2012 15:00,14.65,976.3520144,191.5740986,751.4311536,8.217689808,13.38557019,82.48329589,56.26440096,1.828184521,33.28026773
2/26/2012 16:00,14.10833333,767.0490714,220.1198877,660.9085673,8.024469515,13.25814521,83.72304021,58.49898027,2.121039402,29.3930198
2/26/2012 17:00,13.55,724.7956664,229.7779054,628.036723,7.876829211,13.21416638,85.86072343,59.74561517,2.161227726,27.36857352
2/26/2012 18:00,13.00833333,666.5133591,232.1375483,600.2040164,7.789555688,13.17817707,87.52544249,60.36643048,2.150083785,26.01608641
2/26/2012 19:00,12.8,651.2539214,241.3985134,591.2722784,7.751580631,13.17592844,89.05381878,60.80936377,2.094111223,25.69699279
2/26/2012 20:00,12.8,655.5271788,248.1027568,603.3683821,7.744889143,13.17734261,90.52710854,61.19213671,2.064388191,25.37209072
2/26/2012 21:00,12.8,622.3210267,252.7373955,600.6512298,7.714738346,13.15996,91.21939679,61.33941101,2.065289564,24.99368543
2/26/2012 22:00,12.8,602.6130614,244.3570549,595.9289363,7.704806298,13.13842223,90.91378363,61.6479882,2.098286323,24.94052565
2/26/2012 23:00,12.8,516.4012669,272.9838778,563.7712849,7.647750892,13.06897024,91.74097975,62.08986784,2.232824738,23.84166867
2/27/2012 0:00,12.8,493.2724735,274.9390263,564.321116,7.667340075,13.18742951,92.03812026,62.31551903,2.271635175,24.38634615
2/27/2012 1:00,12.45,471.2795721,273.4771631,371.1862265,7.196021731,12.66097536,92.16926258,62.42221383,2.304599902,14.61999817
2/27/2012 2:00,12.2,466.5185161,293.3054141,318.1818697,6.924601845,12.71357327,92.23090044,62.40352692,2.327256862,12.93473853
2/27/2012 3:00,12.2,465.8019129,310.9127076,306.2365788,6.870828716,12.76267327,92.23625936,62.37242877,2.338775613,12.52473322
2/27/2012 4:00,12.2,468.92074,284.5849365,317.0683221,6.899876726,12.72866546,92.19551971,62.44331363,2.373946162,12.9536825
2/27/2012 5:00,12.2,469.0272713,314.5451505,315.2962284,6.897504971,12.73387268,92.00495944,62.33745592,2.407744418,12.89684387
2/27/2012 6:00,12.2,459.467534,312.6527521,315.2364242,6.897115938,12.73524638,91.72368985,62.2749988,2.456169998,12.89225998
2/27/2012 7:00,12.2,629.9576811,280.1146799,326.9648008,6.921940137,12.71710282,90.6798308,60.87231861,2.159437302,13.47473965
2/27/2012 8:00,12.84166667,875.9311934,231.4570933,459.0306712,7.205532876,13.0435555,85.48592937,58.36354744,2.031310879,20.34786778
2/27/2012 9:00,13.65,965.0286807,211.7100456,699.2750622,7.936891436,13.31934972,82.33523783,56.92904118,1.999769105,29.75991862
2/27/2012 10:00,14.19166667,973.6974957,198.7785632,718.2895381,8.076192478,13.33019367,81.35316448,56.12791052,1.950450582,31.58324955
2/27/2012 11:00,14.4,976.2760861,192.9110544,737.2821292,8.145603748,13.3471213,80.65432765,55.81259732,1.923831381,32.64994719
2/27/2012 12:00,14.4,941.8194582,185.9761415,746.873925,8.17402994,13.34899453,80.7226142,55.53893558,1.862976653,33.16005832
2/27/2012 13:00,14.4,970.9095286,185.6737473,765.2346047,8.217019164,13.34851418,80.05140662,55.3073688,1.862359081,34.31282833
2/27/2012 14:00,15.1,979.8841625,179.821872,793.7989675,8.294907441,13.38249547,79.82118813,54.95965508,1.822359309,35.81320328
2/27/2012 15:00,15.89166667,981.4615763,181.6613554,812.4261266,8.363595317,13.41346224,79.96217665,55.19469817,1.812618922,36.98185962
2/27/2012 16:00,16.1,772.9869949,200.7320826,743.9544166,8.26341323,13.30281039,81.26998747,57.40129205,2.117084396,34.20443908
2/27/2012 17:00,15.45833333,730.38316,227.0883278,727.4318131,8.171649885,13.28561236,84.05220637,58.94199244,2.141535934,33.44274788
2/27/2012 18:00,14.65,677.8553471,228.8381037,722.5716468,8.15829961,13.28659822,86.15911288,59.86812285,2.125956137,32.81930668
2/27/2012 19:00,14.4,663.8476056,233.1895229,710.5178643,8.120025623,13.29857251,88.0512929,60.5153178,2.064873181,32.33035051
2/27/2012 20:00,14.4,666.3595488,241.7274998,732.6338734,8.136498706,13.30225124,89.81707282,60.99190977,2.029038363,32.5496497
2/27/2012 21:00,14.4,640.3319229,243.5615781,739.2274199,8.127971006,13.29660371,90.41562228,60.82070425,2.039757768,32.37704961
2/27/2012 22:00,14.4,621.6464994,237.801119,744.9060493,8.117391613,13.28929909,90.6727443,60.97121421,2.065050009,32.18713732
2/27/2012 23:00,14.4,531.4104876,279.0059974,694.1816137,8.03931111,13.23199464,91.63108549,62.00000865,2.183383075,30.40693295
2/28/2012 0:00,14.4,505.5537267,278.6184625,685.4587835,8.035052534,13.31065505,92.1088448,62.21577575,2.199917061,30.74371537
2/28/2012 1:00,14.4,506.0191643,294.4768195,692.3418279,8.066072212,13.29971012,92.51493759,62.41683267,2.215196463,31.29846901
2/28/2012 2:00,14.10833333,508.1648194,286.042828,698.8742399,8.084854267,13.28663998,92.82848025,62.57718747,2.229211666,31.5129547
2/28/2012 3:00,13.9,507.067225,278.4380234,693.7578752,8.066571863,13.2896536,93.07776816,62.69831745,2.239742271,31.2596337
2/28/2012 4:00,14.19166667,508.8801674,280.6837766,705.5880599,8.106759574,13.26455465,93.27258898,62.80003762,2.250269366,32.40070124
2/28/2012 5:00,14.4,515.6818084,282.2279276,723.7319634,8.15147617,13.26403252,93.41802219,62.8492754,2.25826677,33.19590309
2/28/2012 6:00,14.4,507.3350183,278.0317991,724.3113223,8.165264677,13.26239722,93.50219314,62.90163483,2.27602401,33.44683497
2/28/2012 7:00,14.4,686.8692035,260.4562607,760.0322237,8.205913756,13.28159637,90.11516959,61.18579489,2.165174265,34.70559567
2/28/2012 8:00,15.1,904.8547453,227.79962,869.84677,8.466668484,13.38360633,85.09505065,58.56323302,2.047287986,41.18711938
2/28/2012 9:00,16.53333333,997.9956505,211.6719665,970.6505291,8.78795501,13.46165303,81.29500035,56.33333626,1.990141326,48.01195571
2/28/2012 10:00,17.84166667,1019.105027,199.678109,1051.230292,9.015356366,13.67353226,77.97025935,54.55851272,1.91500101,51.56147082
2/28/2012 11:00,17.65833333,1020.885728,194.5588158,1075.769963,9.117470645,13.7648691,77.70998978,54.6194739,1.881272237,52.0859831
2/28/2012 12:00,17.2,985.8961097,195.526044,1062.564204,9.098743566,13.73978914,79.04755278,54.62744261,1.827527386,51.91827535
2/28/2012 13:00,17.2,1013.950457,199.3183817,1058.835423,9.092359751,13.70126975,79.12824497,54.57820508,1.813666752,51.96466611
2/28/2012 14:00,16.90833333,1021.165724,204.3530297,1044.327939,9.06069699,13.63931932,79.59986143,54.86117187,1.807955748,51.80489349
2/28/2012 15:00,16.35,1019.582165,193.0374124,1018.974401,9.004559478,13.54722338,81.685948,55.90632311,1.800091668,50.85191024
2/28/2012 16:00,16.1,799.8873617,220.1479556,908.4431803,8.776988511,13.46068284,83.56677768,58.15741938,2.076308776,44.89021087
2/28/2012 17:00,15.80833333,749.2035136,232.1353939,862.6684762,8.604783612,13.4261832,85.7590037,59.47757994,2.114721739,41.40148709
2/28/2012 18:00,15.6,687.6080729,239.0966128,822.0706297,8.478835492,13.41526291,87.46386586,60.27920677,2.115826836,38.98409103
2/28/2012 19:00,15.89166667,674.4580807,242.0892412,822.1265552,8.463278053,13.42771758,89.06117734,60.68701095,2.047229522,38.97139199
2/28/2012 20:00,16.1,677.513664,235.3389232,840.6568557,8.4726725,13.42743377,90.66929239,61.40234214,2.020323023,39.01627176
2/28/2012 21:00,15.575,651.4453368,252.7467976,807.8902062,8.334192063,13.3768797,90.13212353,61.05334077,2.067631199,34.96272729
2/28/2012 22:00,14.73333333,623.4618643,240.8061344,721.0576724,8.076727245,13.34969233,91.20241791,61.01484681,2.05923131,30.25572747
2/28/2012 23:00,13.875,519.7706461,269.1796195,623.6152146,7.864169234,13.2324055,90.1411245,61.63403644,2.286455393,26.35786387
3/1/2012 0:00,12.975,490.4097546,266.4890675,544.9657729,7.663146036,13.05954174,90.63555495,61.90665275,2.31883287,22.02807366
3/1/2012 1:00,12.075,466.5944666,276.839728,309.8366325,6.99341071,12.67067144,90.93347028,62.05006044,2.346138,12.78714063
3/1/2012 2:00,11.23333333,465.3384432,280.8970995,287.9249953,6.840422136,12.36478518,91.1245032,62.11293271,2.366511277,12.37967202
3/1/2012 3:00,10.375,464.7803686,307.1358073,273.5903262,6.804240829,11.78452481,91.19350506,62.23536367,2.401200415,13.05472304
3/1/2012 4:00,9.358333333,465.1858987,323.0355255,258.7229957,6.770816842,11.00480336,91.05932124,62.30655308,2.477444287,14.49993127
3/1/2012 5:00,8.55,485.9546294,317.681995,261.1592063,6.75246599,10.45209737,90.68103869,62.26932783,2.541113706,16.81976828
3/1/2012 6:00,8.3,495.0076158,336.539594,271.705328,6.749117374,10.98664208,90.21441762,62.02057529,2.586486967,16.06707108
3/1/2012 7:00,8.941666667,671.5355659,258.243777,282.4771013,6.770641279,11.72688066,89.47957642,60.40830515,2.139536216,13.72379375
3/1/2012 8:00,11.03333333,923.0678812,209.9427272,321.4720758,6.811234209,13.53270505,83.27435244,57.69243462,1.93489218,12.01475466
3/1/2012 9:00,14.18333333,1032.25028,184.0421857,636.3264053,7.59579743,15.12198064,78.30008601,55.67202631,1.959927722,21.52728921
3/1/2012 10:00,15.89166667,986.7513195,170.2974176,773.4615269,8.223221062,15.12593873,77.28631773,55.12822601,1.935346264,25.72875931
3/1/2012 11:00,16.45,981.4688702,167.8434462,794.7287268,8.32304594,14.81450664,77.79390417,56.00070896,1.856778817,28.27522899
3/1/2012 12:00,16.35,948.4976252,163.9222941,814.9507982,8.46853456,13.16716632,76.44172295,54.97351981,1.829052647,41.11596319
3/1/2012 13:00,16.1,977.6307962,158.6316559,819.4877843,8.452832374,11.85582247,76.1814961,54.37398103,1.801076963,55.48888247
3/1/2012 14:00,15.80833333,985.4963757,149.3582519,823.1096103,8.407348542,12.06075034,74.85024581,54.24373538,1.780222256,51.82373023
3/1/2012 15:00,15.6,985.8026545,143.3460552,819.0347525,8.385758858,12.44233902,74.15147193,53.7006393,1.782940505,46.36432043
3/1/2012 16:00,15.25,773.7017216,170.6887037,723.4853156,8.209858565,12.43108612,76.35973155,56.06144677,2.095234586,39.3263067
3/1/2012 17:00,14.35833333,726.8959937,195.4226987,661.4417402,7.992692,12.2630699,80.54749302,57.73085406,2.13044415,35.68709977
3/1/2012 18:00,13.55,670.4584381,213.1334841,619.9297969,7.841420086,12.29004006,83.48388617,58.79160495,2.126316951,32.28854146
3/1/2012 19:00,13.00833333,654.5731194,221.0834439,595.6922354,7.762784761,12.29004685,85.94009535,59.59635035,2.052313517,30.51497804
3/1/2012 20:00,13.09166667,658.4646641,227.6492702,603.5753593,7.728012624,12.25065919,88.14380881,60.39214712,2.004968006,30.39680122
3/1/2012 21:00,13.3,624.075405,240.6345607,615.2079587,7.73308038,12.39131132,89.5359218,60.4036803,1.989854925,29.66403023
3/1/2012 22:00,13.65,604.6119116,244.8148181,617.3368861,7.749971429,12.43391383,89.72867324,60.5783083,2.016695351,29.88010007
3/1/2012 23:00,13.25833333,517.6172135,256.2771064,569.8814977,7.682146589,12.24117555,91.07695768,61.80017404,2.12432237,28.20879917
3/2/2012 0:00,12.8,493.0800111,254.2305965,549.6581357,7.634993386,12.14241812,91.85657808,62.11041445,2.141484801,29.10435535
3/2/2012 1:00,12.8,492.3114106,265.0331799,548.5137986,7.635170819,12.09285981,92.53465393,62.27198393,2.14538151,29.11488966
3/2/2012 2:00,12.8,491.9451434,262.5703668,543.4267645,7.619346587,12.09196479,93.11028093,62.35016722,2.160141674,28.79413144
3/2/2012 3:00,12.45,471.2270008,293.2760162,350.4244015,7.123109924,11.74916492,93.396962,62.39806356,2.19215517,16.15868591
3/2/2012 4:00,11.90833333,469.0031499,284.4863549,298.3480371,6.860315378,11.88064253,93.61721432,62.47936568,2.2071507,14.15912412
3/2/2012 5:00,11.99166667,469.0563298,277.3386615,296.8483704,6.848681182,11.77556841,93.85020089,62.71965238,2.178978517,14.49283453
3/2/2012 6:00,12.2,459.7375363,307.1607894,301.7892419,6.860374163,11.73439859,94.0251485,62.66093168,2.225680677,14.82244748
3/2/2012 7:00,12.55,630.7861928,270.8482378,314.4232922,6.922223407,11.61416603,89.98792198,60.57505668,2.106282319,18.03720134
3/2/2012 8:00,13.44166667,887.8468373,220.9163332,643.7158838,7.667402761,11.6466496,85.0060071,58.03315649,1.963872616,37.54437713
3/2/2012 9:00,14.54166667,971.4867219,201.779057,709.939078,7.891177355,13.98558056,80.23777337,55.84478763,1.975814507,27.52902285
3/2/2012 10:00,15.99166667,982.0482736,186.9941575,762.0075609,8.141182335,15.1731376,79.47620653,55.23026726,1.90337303,25.23973613
3/2/2012 11:00,16.7,989.3507194,176.8936354,806.9201331,8.336669385,15.14319041,77.93253722,54.64507489,1.887984592,27.25597842
3/2/2012 12:00,16.35,948.6870983,173.6140362,807.8558661,8.365123769,15.12265079,77.89206382,54.51561131,1.837664552,27.4672086
3/2/2012 13:00,16.74166667,980.7579212,162.0066155,826.0341096,8.411172637,15.13973332,76.51444373,54.03066441,1.809875202,28.52571389
3/2/2012 14:00,16.55833333,991.173064,164.0217963,842.2446411,8.470615701,15.10423267,76.14057389,53.89546029,1.782892011,29.1342811
3/2/2012 15:00,16.1,998.2300831,154.0323222,836.6337592,8.450015482,15.09259973,75.47089774,53.59105638,1.76435659,28.83516011
3/2/2012 16:00,15.45833333,775.1781063,180.7035578,729.0785911,8.24982088,14.67553848,78.2573841,56.32218924,2.032836083,26.35245226
3/2/2012 17:00,14.35833333,726.9033433,201.1964328,660.0007045,8.07529449,12.67485681,82.05872528,57.90691349,2.052418228,32.95108412
3/2/2012 18:00,13.9,673.176231,217.4984641,624.7892596,7.894692867,12.25270847,84.71561357,59.1582961,2.083952772,33.74023142
3/2/2012 19:00,13.9,659.4735468,225.438032,617.5972971,7.866838779,11.37253468,86.95221812,59.96002271,2.020676586,41.13868336
3/2/2012 20:00,13.9,661.3535866,237.8058203,628.7418194,7.801293077,11.579594,89.03877127,60.46786542,1.974667657,37.96422231
3/2/2012 21:00,13.55,624.0177754,238.6049071,623.749776,7.765304963,11.90793501,89.93620771,60.5794985,1.980037031,33.77039528
3/2/2012 22:00,13.3,604.4529935,240.0512234,608.9179246,7.722952911,12.11819511,89.84535055,60.49132526,2.02306568,31.2264479
3/2/2012 23:00,13.00833333,517.2079837,250.680587,559.1965257,7.62945292,12.24077165,89.58085471,61.42142131,2.210951022,27.4664574
3/3/2012 0:00,12.45,472.0797024,276.7843088,348.0961597,7.11168787,11.89115632,90.45749525,61.65860535,2.223160479,15.60973662
3/3/2012 1:00,12.2,467.0482945,276.6216017,302.4991018,6.886910207,11.68099846,91.15029459,61.88195646,2.234350825,15.09879069
3/3/2012 2:00,11.90833333,467.0488906,270.9121023,298.5451729,6.869480864,11.35794885,91.6694022,62.11012702,2.242932669,15.84186492
3/3/2012 3:00,11.7,467.1124209,274.1634619,293.2464809,6.854042357,11.03012831,92.08081522,62.31480826,2.256744337,16.81947444
3/3/2012 4:00,11.35,468.0412537,311.1768453,289.3855065,6.846382037,10.68876664,92.34712585,62.47363603,2.282450366,18.17118649
3/3/2012 5:00,11.1,496.1303787,281.9372611,308.7443157,6.857169703,11.13346228,92.47636507,62.57104611,2.307478429,18.12198267
3/3/2012 6:00,11.45,533.2658298,282.7697699,352.7763535,6.870047738,13.81330586,92.56197306,62.52399198,2.298956217,12.36833645
3/3/2012 7:00,13.275,611.9988738,290.7782704,489.6280688,7.277397816,14.82660353,91.23307761,61.3668394,2.187907646,16.72423961
3/3/2012 8:00,15.39166667,780.7814172,236.9361744,702.4184037,7.974177857,15.06615053,86.93665391,59.57575634,2.071970105,23.47869401
