timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
3/3/2012 9:00,17.09166667,840.2113867,219.3244753,764.1373559,8.246288703,15.09562142,85.60733902,58.89700834,2.06048799,26.54833661
3/3/2012 10:00,18.44166667,824.7108645,196.7728031,800.7570963,8.40166286,15.09554571,83.46826516,58.26013699,2.011793145,28.27460873
3/3/2012 11:00,19.89166667,759.4336206,195.3969925,795.1845022,8.399963822,15.16159239,82.61371733,57.98748889,1.995583182,28.21358772
3/3/2012 12:00,20.89166667,735.6779265,197.0609064,843.4654989,8.525650728,15.10782409,82.05889863,58.29552009,1.968718138,30.3483388
3/3/2012 13:00,22.38333333,734.8914394,181.2838269,890.292226,8.69585039,13.93660332,78.97099346,57.54522607,1.8611591,40.45946551
3/3/2012 14:00,21.025,736.6442333,165.8167614,887.2982242,8.652569633,12.54251807,75.79922479,55.59771342,1.863511456,50.96665012
3/3/2012 15:00,18.46666667,729.7199662,171.1007971,797.0399919,8.400235409,12.56952102,79.700075,57.45969198,1.956283402,44.82941715
3/3/2012 16:00,17.45,727.6085735,182.7248463,774.1993017,8.295358461,13.17641187,81.70165664,57.69262894,1.909976971,37.19232107
3/3/2012 17:00,16.26666667,692.8985124,197.6232939,753.1402618,8.25980113,13.28155085,84.97097389,58.48977042,1.904475838,34.95189129
3/3/2012 18:00,15.25,541.5355799,235.0313809,666.5414724,8.058366298,13.27091023,87.5922355,60.61409806,2.105251221,30.01628928
3/3/2012 19:00,14.65,505.0149926,238.8784153,619.4766309,7.882645945,13.24094478,89.04050784,61.39355698,2.151350107,27.17102352
3/3/2012 20:00,14.4,505.4657347,249.3617124,605.8708229,7.784247133,13.21199364,90.22986159,61.86016619,2.139517816,25.89705206
3/3/2012 21:00,14.4,499.3239964,269.0231404,608.8448109,7.759637568,13.20285023,91.3632392,62.17394177,2.116183462,25.62366328
3/3/2012 22:00,14.4,500.7572348,251.7215074,605.1668287,7.746416187,13.19649557,92.32623242,62.13311989,2.143770009,25.42556315
3/3/2012 23:00,14.4,500.9152528,262.8850909,597.6496013,7.736905594,13.18679786,92.87008071,62.15150117,2.176390506,25.3082533
3/4/2012 0:00,14.75,476.1891258,269.6559555,583.9874599,7.751931755,13.16888466,93.27425444,62.60747461,2.175926923,25.76605875
3/4/2012 1:00,14.00833333,470.7530209,267.6742455,564.2686029,7.715472574,12.87691714,93.60170933,62.72714296,2.192117608,25.74253322
3/4/2012 2:00,13.3,469.1828768,293.2757868,535.8733037,7.642384853,12.39112282,93.80803356,62.76323964,2.216513585,27.0163455
3/4/2012 3:00,15.575,504.1821912,282.5826039,594.4454996,7.670301448,13.75627393,93.87522558,62.69588737,2.235565003,25.61042349
3/4/2012 4:00,15.91666667,621.1903918,303.1905112,683.8715678,7.991697585,14.74534199,93.91535143,62.70816638,2.241498889,23.66155767
3/4/2012 5:00,13.075,578.3254013,311.3754061,573.2410521,7.784019594,14.4627411,93.85178404,62.72295311,2.282888122,18.78753516
3/4/2012 6:00,14.26666667,558.8780693,287.1521481,537.9051202,7.556433735,14.94874375,93.59666109,62.64265164,2.314882272,18.979713
3/4/2012 7:00,16.45,599.3214097,289.6099574,670.4803534,7.968419554,14.97969327,93.44257212,62.5677017,2.295152949,22.60945965
3/4/2012 8:00,18.275,702.3162548,259.0746605,738.1158119,8.174310026,15.12768293,91.08195595,61.17529007,2.161682139,25.86323096
3/4/2012 9:00,20.74166667,744.4711849,231.0093305,817.2882476,8.480001598,15.15971296,88.92764601,60.56253389,2.145531207,30.06222796
3/4/2012 10:00,23.975,756.1111949,191.8038732,882.7088234,8.783738595,15.16979549,82.10620749,58.70255255,2.418627039,35.40003555
3/4/2012 11:00,26.53333333,787.1431109,158.7126887,959.6855142,9.093074345,15.08951296,79.39948489,58.43444099,2.57757233,40.94210704
3/4/2012 12:00,27.2,784.2724116,164.6143155,998.0369593,9.218236474,15.03763781,83.20361597,59.44526421,2.174552639,43.14954222
3/4/2012 13:00,25.56666667,752.0713988,171.8557904,989.3725248,9.151765376,14.98126013,84.70617072,59.94661857,2.011922966,41.25748307
3/4/2012 14:00,24.4,756.7842928,164.848212,943.5334146,9.008142021,15.03936427,83.87351896,59.72068129,2.000198878,38.72428225
3/4/2012 15:00,24.10833333,785.8227001,147.3673909,921.5108441,8.983733479,15.04467079,84.47560262,59.82489962,2.018605899,38.17479315
3/4/2012 16:00,21.625,615.8630699,198.8799884,843.0692057,8.736558506,14.98025953,87.09422692,60.78511908,2.153083751,32.38552132
3/4/2012 17:00,19.35833333,482.0913023,227.8577456,709.954912,8.249578041,15.02457076,89.01802773,61.43404838,2.171292487,24.99215523
3/4/2012 18:00,18.9,507.4658386,242.8769355,696.0765552,8.134907601,15.08633702,90.34911048,61.88259343,2.18869772,24.56315237
3/4/2012 19:00,18.9,596.9459523,241.0896221,736.3934584,8.255166663,15.07468325,91.36042359,62.1414818,2.180065255,26.21901757
3/4/2012 20:00,18.9,624.2368476,248.8469753,744.160567,8.269016512,15.05873318,92.21598241,62.31597317,2.165536508,26.26907627
3/4/2012 21:00,18.9,615.4965445,255.2729328,761.2291254,8.261351896,15.05679819,92.80386395,62.18272333,2.217196469,26.15471143
3/4/2012 22:00,17.90833333,547.9043833,259.9491614,705.8162279,8.134565347,14.90916036,93.09807777,62.39393393,2.20535542,23.68854978
3/4/2012 23:00,17.55,479.73965,263.0623337,631.6761228,7.913144736,14.82645256,93.28979101,62.68530542,2.261272631,21.95995441
3/5/2012 0:00,17.45,519.6056733,265.7006998,659.6909971,7.985636363,15.03116545,93.44592743,62.12470264,2.214319455,22.55028758
3/5/2012 1:00,16.55833333,508.0453025,272.2900209,620.5336666,7.919792423,14.77252463,93.62164895,62.32742538,2.221179227,21.66509585
3/5/2012 2:00,15.80833333,495.6480899,263.7061873,599.6279018,7.966686757,12.08601909,93.77140243,62.59224464,2.22284386,35.39548771
3/5/2012 3:00,15.6,494.4994116,274.0120768,592.5196637,7.785490194,12.13567839,93.72841108,62.2627201,2.257116647,32.53128804
3/5/2012 4:00,15.89166667,494.5196245,303.0825589,596.8389453,7.797505726,12.11259647,93.76135181,62.41557627,2.230986866,33.51977883
3/5/2012 5:00,16.45,543.0226973,274.3724924,644.7554598,7.81490129,14.3574339,93.77568074,62.48214656,2.240894401,23.97828481
3/5/2012 6:00,16.99166667,578.0234948,284.4238121,696.4724103,8.061229392,14.40031393,93.7611139,62.46612099,2.245479278,26.07845863
3/5/2012 7:00,16.90833333,675.6512571,243.2574994,670.4429096,8.113531883,12.97778337,88.9896808,60.45007461,2.091457435,34.23545081
3/5/2012 8:00,16.7,891.5985528,220.3593488,729.0132029,8.116202181,12.38120527,84.01834192,58.07363123,2.026154085,39.85242865
3/5/2012 9:00,16.7,967.470938,207.5609468,756.0708325,8.228022257,11.90476517,81.6202591,56.7862591,1.993699346,47.53073547
3/5/2012 10:00,17.34166667,975.6524278,194.0783841,780.0976123,8.210853828,12.92932155,79.9204812,55.97284163,1.940566723,39.57135224
3/5/2012 11:00,17.8,981.58393,187.9130686,810.597549,8.321930513,14.30737606,80.02794947,55.29840545,1.901578864,31.54435628
3/5/2012 12:00,16.80833333,943.7264584,180.1661939,793.7026496,8.448689739,12.41056592,79.58186341,55.59009982,1.862474496,46.42668404
3/5/2012 13:00,16.45,971.1247925,194.4985675,778.3576613,8.2754241,12.58152546,80.87687923,55.62702477,1.838063785,42.39907843
3/5/2012 14:00,16.99166667,981.2390774,186.4402173,824.0571749,8.382278209,13.23266973,80.60267346,55.2015578,1.838221723,39.63388058
3/5/2012 15:00,17.55,985.1187886,186.7638916,865.8797768,8.535492383,13.35290719,80.9614022,55.58928246,1.815519496,41.87957161
3/5/2012 16:00,17.45,779.1917569,209.0205501,816.343243,8.482195091,13.36964839,82.72436382,57.8908795,2.065989077,38.8719594
3/5/2012 17:00,16.55833333,735.1036263,228.8177329,782.8357298,8.354440103,13.37733844,85.35295421,59.32232475,2.074783809,36.22088324
3/5/2012 18:00,15.80833333,679.9356802,228.7045805,748.1863883,8.25059942,13.38044336,87.45675261,60.19578004,2.048394846,34.10885114
3/5/2012 19:00,15.25,665.6182319,232.9948456,725.73369,8.177968299,13.37950661,89.36370396,60.5802184,1.998076391,32.60908958
3/5/2012 20:00,15,667.0308886,241.754626,733.464621,8.144966022,13.37979289,90.7870195,60.71812854,1.995056595,32.35866349
3/5/2012 21:00,15,643.5601745,243.9945133,759.3302083,8.170027549,13.37726578,90.26853886,60.77790846,2.050552568,32.82328437
3/5/2012 22:00,15.35,625.8549622,248.0280977,757.3785781,8.16429461,13.39001602,90.45491735,60.78065373,2.055217402,32.5560045
3/5/2012 23:00,15.25,529.8895011,260.7285986,698.1670021,8.065999054,13.31721494,90.69501107,61.68672852,2.2183482,30.22162888
3/6/2012 0:00,15,505.2102934,267.7588659,678.054003,8.018406671,13.37876341,91.26211891,61.96124209,2.237984649,29.92268057
3/6/2012 1:00,15,501.9982292,292.1347247,665.9131991,7.998038385,13.37080541,91.75146588,62.15884676,2.240081943,29.10087118
3/6/2012 2:00,15.35,503.2178009,279.0907111,656.9483931,7.965321786,13.3888793,92.1945325,62.31151122,2.232902979,28.72795846
3/6/2012 3:00,15.25,503.7111593,268.7563397,667.8817732,7.988040886,13.39108371,92.60881401,62.45608632,2.233173965,29.11909329
3/6/2012 4:00,14.65,504.3167312,277.5715199,658.2964724,7.977123666,13.37556979,92.92556532,62.57065434,2.241874365,28.72195893
3/6/2012 5:00,16.03333333,503.8810203,278.2903331,647.6419905,7.941234683,13.40688338,93.18555535,62.62040608,2.232474915,28.13104163
3/6/2012 6:00,15.91666667,494.0515941,272.9225745,645.1922347,7.9395708,13.39332794,93.4631831,62.70971799,2.226952608,27.99611547
3/6/2012 7:00,14.65,664.9587943,271.3517347,680.3494678,7.960620063,13.36752815,89.58234193,60.51915718,2.135640765,29.01164717
3/6/2012 8:00,15.1,893.4575728,224.7102666,759.6809789,8.145247193,13.45387791,84.97525562,58.1303581,1.979461805,33.01605919
3/6/2012 9:00,15.89166667,972.9321325,207.0796197,807.5824175,8.323322171,13.45615612,80.91973627,56.16221148,2.021793497,36.09433077
3/6/2012 10:00,17.73333333,985.6160538,195.0756214,874.846403,8.530901199,13.49862042,79.62883701,55.67852759,1.944815411,41.45610792
3/6/2012 11:00,19.19166667,995.6685805,181.0226729,922.0824179,8.705760796,13.48412871,78.99088142,55.20858002,1.885682867,43.98037784
3/6/2012 12:00,18.11666667,955.1110738,183.1835572,899.0145656,8.654446576,13.44516492,79.51966796,55.38932217,1.864359657,43.241653
3/6/2012 13:00,16.55833333,981.9393075,182.4866011,886.6259372,8.617930589,13.42843751,79.65060253,55.16782495,1.834732941,42.02668759
3/6/2012 14:00,16.1,986.3675178,178.2948583,863.5219113,8.542225197,13.44256352,79.53864343,54.74483155,1.81490069,40.50075776
3/6/2012 15:00,15.80833333,986.9434162,182.4096864,872.115716,8.557094813,13.44251186,80.00732088,54.96609247,1.816641036,41.08433722
3/6/2012 16:00,15.6,777.4205163,215.5171866,785.7707113,8.399125968,13.3902722,81.15248298,57.34344269,2.143054076,36.28826387
3/6/2012 17:00,15.25,732.1581175,220.6249446,744.5598512,8.231370909,13.39091723,83.81063929,58.81561542,2.162849925,33.61563587
3/6/2012 18:00,14.65,678.0891377,229.3935222,720.8384722,8.156346266,13.37210957,85.86734715,59.72201064,2.145804444,32.12519392
3/6/2012 19:00,14.4,663.4275069,238.0259339,700.2725762,8.088708674,13.36426165,87.71118152,60.35953551,2.084841001,31.05230809
3/6/2012 20:00,14.4,665.6201238,237.7988224,718.9213165,8.087799937,13.36564094,89.47351005,60.88644679,2.033815578,31.31856223
3/6/2012 21:00,14.4,638.6784943,249.3469778,739.1920672,8.1124152,13.36758125,90.49274606,60.69319127,2.032547899,31.6912509
3/6/2012 22:00,14.4,623.6419682,236.3087655,730.3072677,8.085694412,13.35395974,90.3845491,60.79634271,2.055993054,30.93484625
3/6/2012 23:00,14.10833333,527.7740708,261.4827125,641.460853,7.912813914,13.24625445,91.45126204,61.85118793,2.179806161,27.1561005
3/7/2012 0:00,13.9,506.3517811,274.4433453,588.6347806,7.767470779,13.2737513,91.88103218,62.11519724,2.221304276,26.70395754
3/7/2012 1:00,14.19166667,554.9609024,268.9734833,612.7578324,7.839066781,13.50014548,92.29409994,62.18872834,2.194961499,26.04347606
3/7/2012 2:00,14.10833333,495.8013205,273.9201399,607.8765022,7.802259963,13.28348513,92.75602603,62.45838787,2.218358959,26.42292625
3/7/2012 3:00,13.55,495.4400537,311.5679575,610.3660206,7.825882018,13.30543208,92.95972965,62.63002588,2.244939006,26.42590353
3/7/2012 4:00,13.3,495.9319092,279.8011091,609.4990365,7.824593787,13.32231736,93.16121543,62.69391003,2.24434271,26.36088461
3/7/2012 5:00,13.94166667,498.4475686,320.6835021,625.4784438,7.857341284,13.35847146,93.33208662,62.79793098,2.255592252,27.07419501
3/7/2012 6:00,14.75,488.0424338,289.2449622,638.3931184,7.911171929,13.37699506,93.45073605,62.85564466,2.258020937,27.73170377
3/7/2012 7:00,15,668.980834,261.732002,686.2394204,7.965072844,13.36783245,89.81685306,60.65060852,2.153913661,29.20953903
3/7/2012 8:00,15,892.6293289,226.2894354,744.9266382,8.108111044,13.42426876,84.91311526,58.11410514,2.027154767,31.93159129
3/7/2012 9:00,15,969.8270363,210.1073374,754.7957198,8.171147823,13.41579071,81.94036042,56.64459522,2.010428682,32.66039637
3/7/2012 10:00,15.35,977.600386,198.3167232,770.3566155,8.227091544,13.42663722,81.04075988,55.93118896,1.949912698,34.22037605
3/7/2012 11:00,14.9,980.0779374,200.3398063,786.271776,8.290641977,13.41872238,80.75853822,55.57647061,1.910673681,34.89548466
3/7/2012 12:00,14.75,944.4998227,182.860091,773.6109373,8.249062444,13.43826918,80.09691863,55.23648686,1.859522635,34.07472883
3/7/2012 13:00,15.99166667,974.6961719,170.3638164,814.015986,8.343943641,13.45303702,77.42504221,54.53787869,1.81996221,36.88293825
3/7/2012 14:00,16.7,986.6189518,158.9297833,868.5214183,8.523867953,13.42588319,76.36937115,53.95289468,1.789846171,40.88783478
3/7/2012 15:00,15.35833333,985.953603,165.0248626,845.6788361,8.486788902,13.3976808,77.17972608,54.18152354,1.810081131,38.56815765
3/7/2012 16:00,15.1,772.7319621,200.7473494,725.7389792,8.204213664,13.36072577,80.07130095,56.94961193,2.113936534,32.75470212
3/7/2012 17:00,15.25,729.6355582,214.3323085,709.7277818,8.113108906,13.34116908,83.0347742,58.52015129,2.148159719,31.27811376
3/7/2012 18:00,15,674.9469035,228.6267577,675.5493166,8.015706598,13.29315964,85.30109032,59.5008748,2.123095438,29.88276513
3/7/2012 19:00,15,662.1321867,236.2988617,674.4638213,8.00030351,13.28740699,87.3756233,60.18593719,2.043335423,29.94726184
3/7/2012 20:00,15,664.6341831,232.4596721,693.48194,8.008100701,13.29805437,89.34407443,60.70880453,2.005091093,29.94915618
3/7/2012 21:00,15,635.8365305,238.9009874,713.3025187,8.014376522,13.32092626,90.10722257,60.72602305,2.009230253,30.13927696
3/7/2012 22:00,15,620.7187364,232.8206537,726.3519091,8.043275664,13.33307495,90.49404929,60.83161666,2.034787674,30.50370444
3/7/2012 23:00,15,524.6294706,253.3880771,653.3442606,7.933922075,13.24623441,91.6497951,62.02360402,2.131031805,27.85950963
3/8/2012 0:00,14.35833333,496.3168989,262.9654881,611.7826808,7.839658781,13.27359668,92.32760151,62.24451245,2.147821222,26.69914495
3/8/2012 1:00,13.9,494.4552011,268.6109204,592.5523989,7.78396101,13.26679757,92.86415946,62.47016272,2.16777335,25.69600589
3/8/2012 2:00,13.55,493.2054553,278.288841,572.6212822,7.731906599,13.24580943,93.26675608,62.6512548,2.180549464,24.59859095
3/8/2012 3:00,12.65833333,479.1676708,275.8295134,432.9801566,7.381661672,12.82373764,93.60313427,62.77783972,2.193683057,17.12465215
3/8/2012 4:00,12.55,466.725207,280.5966873,312.3220205,6.948247393,12.78289782,93.79690292,62.90962594,2.221663147,14.33566326
3/8/2012 5:00,13.44166667,492.6988496,288.1152945,547.6060477,7.490621762,13.09339942,93.90433789,62.98117471,2.227923203,23.4603165
3/8/2012 6:00,13.9,481.8124961,298.3842109,559.5716747,7.666563595,13.04012431,94.02314511,62.85317029,2.236898803,24.81461164
3/8/2012 7:00,14.19166667,656.7862897,261.5210797,603.5588366,7.738463616,12.93024704,89.15339372,60.41821046,2.050701837,27.11884414
3/8/2012 8:00,15.1,891.435922,203.6694073,702.303231,7.961552495,13.07915493,81.78466831,57.24646744,1.983040144,31.82036957
3/8/2012 9:00,15.89166667,970.9119307,185.1158844,762.8497476,8.18160112,13.23115353,78.36755293,55.59683628,1.951158499,34.8129472
3/8/2012 10:00,16.1,979.3496529,173.2583389,783.0138313,8.283558788,13.21296837,77.52374072,55.18843404,1.912379134,36.55953357
3/8/2012 11:00,16.45,981.7173272,174.3951959,800.9596823,8.359019139,12.8898152,77.50620142,54.75338131,1.856885885,41.0186289
3/8/2012 12:00,16.7,949.306657,163.1457961,827.2512508,8.423416544,12.74585317,73.31270419,53.29605168,2.011023567,44.20103313
3/8/2012 13:00,16.7,980.2205593,163.1221249,846.1603036,8.455133386,13.1677065,67.14139237,51.12489325,2.393890957,41.51673831
3/8/2012 14:00,16.35,988.1207142,147.4707373,852.2984969,8.513840414,13.01757617,61.82075295,49.20317757,2.889240725,43.31435306
3/8/2012 15:00,16.1,987.8747955,137.7573906,843.9384611,8.491393722,12.47762114,57.16775862,47.08568964,3.420435177,48.73539619
3/8/2012 16:00,15.45833333,776.4669086,175.5666388,739.6755154,8.269122416,12.31465068,52.80524516,44.78896219,4.911345462,41.74783571
3/8/2012 17:00,14.35833333,724.5150662,193.320286,664.8808807,8.007317419,11.71140599,61.91114067,51.14978411,4.555806653,41.08360125
3/8/2012 18:00,13.9,673.1011938,212.6225769,627.1805475,7.856098751,11.88753007,72.46102487,55.78914644,3.157751369,36.39320403
3/8/2012 19:00,13.9,658.12517,215.1048663,622.8261804,7.800735008,12.56040867,76.6172552,56.94885734,2.744115651,30.51196803
3/8/2012 20:00,13.55,659.9935438,227.8359063,625.5064955,7.786142345,13.02864208,78.82074934,57.72777788,2.638395155,27.25516596
3/8/2012 21:00,13.65,627.0705183,234.3139922,640.0950191,7.811336708,13.1359096,80.4298054,58.3307148,2.565760123,27.25117416
3/8/2012 22:00,13.9,607.5249253,245.1037376,639.9962206,7.8293956,13.14133162,82.10125179,58.89105349,2.47491619,27.21193697
3/8/2012 23:00,13.55,517.8562744,250.3157371,578.3344014,7.712932366,12.95148675,83.36864941,59.78670482,2.617496028,25.02775126
3/9/2012 0:00,13.65,494.1137922,250.7805456,572.9430834,7.689886411,13.0476918,84.16556921,60.10635852,2.618525283,25.73695847
3/9/2012 1:00,13.9,494.2271507,260.4347003,588.2647363,7.750638701,13.13648211,84.94357163,60.34275483,2.600777259,25.89358384
3/9/2012 2:00,13.9,493.5192532,274.8071841,578.5200124,7.731747169,13.14247862,85.71403782,60.54903029,2.566300039,25.3587247
3/9/2012 3:00,13.9,493.5882415,271.990674,579.6857015,7.730569217,13.16953155,86.44697654,60.78556495,2.548538191,25.4349912
3/9/2012 4:00,13.9,496.6343215,270.3261801,582.0590894,7.745088404,13.19776337,87.02654909,61.02368573,2.551596803,25.4664684
3/9/2012 5:00,13.9,496.6019536,273.5189582,578.7088765,7.738099679,13.22382067,87.49107166,61.20643626,2.548518925,25.18252517
3/9/2012 6:00,13.9,483.7182683,274.7234226,569.9979848,7.719096285,13.23444748,87.90037587,61.35473148,2.532910352,24.68194437
3/9/2012 7:00,13.9,656.7534967,248.3133076,601.0459601,7.744600038,13.17231765,89.19096339,60.37172853,2.110629036,25.84743859
3/9/2012 8:00,14.19166667,889.4361019,219.5199355,671.7064357,7.901505846,13.09431588,85.58982692,58.24872094,1.932357921,29.8494168
3/9/2012 9:00,15.1,967.5249221,205.4606601,723.1597681,8.068083258,13.01152556,81.48573971,56.27916641,1.945282713,33.7788708
3/9/2012 10:00,17.175,979.5676055,184.0514578,804.5626159,8.296335644,13.31749934,78.71904681,55.03743223,1.883882912,37.67301362
3/9/2012 11:00,18.00833333,986.713157,184.7826747,869.0108471,8.533569174,13.35559659,78.4136185,54.91675099,1.863049054,41.45990618
3/9/2012 12:00,16.80833333,951.4690424,169.6009708,853.2814857,8.514340057,13.38286439,74.17644392,53.29944863,2.033899145,40.08802331
3/9/2012 13:00,16.45,980.4821031,162.7978898,866.212221,8.521211586,13.43702898,67.62174553,51.18570364,2.42875766,40.77833582
3/9/2012 14:00,16.7,992.4836319,151.4982594,912.7200085,8.65576967,13.43385405,62.04715524,49.31020401,2.933806063,43.85094858
3/9/2012 15:00,16.35,994.3358881,146.2321114,918.1051076,8.688108757,13.41991543,57.16403695,47.33726656,3.684259278,44.22788585
3/9/2012 16:00,15.45833333,780.1641607,174.3280977,786.8041086,8.411306107,13.37696502,52.55753818,44.7565101,5.220067151,35.93539126
3/9/2012 17:00,15,728.4971333,192.9892194,723.7192827,8.154102312,13.38242449,61.98052464,51.29202805,4.671199056,32.11712075
3/9/2012 18:00,14.65,676.8243094,214.6075492,699.2845806,8.086956971,13.35721816,72.62747893,56.00285976,3.199156103,30.62425369
3/9/2012 19:00,14.4,661.9099907,221.604641,674.8115364,8.005175106,13.35060324,76.74214507,57.085773,2.761712188,29.63081683
3/9/2012 20:00,14.10833333,663.5804657,222.6517578,682.6945647,7.979078045,13.32713353,78.90891254,57.83194227,2.638331787,28.82401266
3/9/2012 21:00,13.9,629.9864411,240.1209534,677.3309544,7.921161504,13.32682582,80.55574271,58.40210509,2.552935059,28.16375667
3/9/2012 22:00,13.55,612.5035274,239.5327217,666.5417022,7.89380332,13.30246727,82.25463596,59.00338496,2.475002507,27.28579863
3/9/2012 23:00,13.00833333,518.0040247,252.0118982,588.4038625,7.735049718,13.18668073,83.44078832,59.88968161,2.648355753,24.46415099
3/10/2012 0:00,12.8,494.8001366,275.8774222,584.567806,7.722624075,13.29498675,84.08505012,60.08971238,2.669423736,25.12413899
3/10/2012 1:00,12.45,473.10313,270.4668866,395.6301447,7.270301467,12.73749106,84.70817333,60.26088175,2.661948213,15.45470536
3/10/2012 2:00,11.55833333,467.4541859,264.5731059,323.5859495,6.952999096,12.72205029,85.24994845,60.43834016,2.680567873,13.06100976
3/10/2012 3:00,10.80833333,465.4995099,276.268473,287.5519757,6.825980575,12.68712422,85.54983674,60.67435059,2.732495987,11.5776718
3/10/2012 4:00,11.53333333,465.92496,278.294979,296.7960092,6.828516777,12.74440513,85.74531774,60.73147481,2.717570268,12.32720439
3/10/2012 5:00,12.55,467.8204413,278.0876559,337.0256701,6.970024557,12.85950106,86.05556281,60.87980623,2.71098875,15.12970855
3/10/2012 6:00,12.8,482.0458165,307.7395781,552.9282101,7.511396996,13.21335527,86.25479367,60.99834803,2.713069059,22.97419249
3/10/2012 7:00,13.44166667,548.4880236,291.9009407,555.1061015,7.62540504,13.1432183,86.94374402,60.69131787,2.460559372,23.72433109
3/10/2012 8:00,14.54166667,684.7790173,248.4829932,631.5648786,7.793603779,13.24947218,88.18746246,60.12054843,2.10048633,27.16018583
3/10/2012 9:00,15.35,744.3474015,232.7924639,667.4136804,7.940560773,13.26175606,82.64256838,58.20832876,2.269918402,29.18642984
3/10/2012 10:00,15.89166667,751.7793275,217.8798599,685.045122,8.016674191,13.27658784,73.63577379,55.4591037,2.862891218,30.69868282
3/10/2012 11:00,16.74166667,754.967573,212.8309248,722.5093933,8.129123478,13.33266669,66.07161203,52.87434138,3.790025611,32.85857426
3/10/2012 12:00,17.55,730.9353544,198.879342,764.0089765,8.259077263,13.37886637,59.76128891,49.55929511,4.627044267,35.2544943
3/10/2012 13:00,17.15833333,726.947675,194.9395538,772.1468547,8.296687666,13.39249512,54.48586233,46.09265449,5.412344601,35.09933322
3/10/2012 14:00,16.7,726.229673,196.2132471,761.1248627,8.245353698,13.42198914,49.76250711,42.77386695,6.083745013,34.13348988
3/10/2012 15:00,16.05833333,725.7794677,192.5423462,752.5424039,8.20915923,13.41638065,45.43189968,39.78027652,6.998577379,32.81137204
3/10/2012 16:00,15.25,723.6265019,195.6234228,724.3281644,8.108420186,13.41380221,41.46695109,36.87449051,7.909632669,31.11157808
3/10/2012 17:00,14.35833333,686.0098366,206.927104,696.0472306,8.014055026,13.36370394,37.87179609,34.05683623,8.920915854,28.93170336
3/10/2012 18:00,13.55,530.2690712,231.5731762,595.0862443,7.808317749,12.72195977,34.45618506,31.32695275,10.50082991,27.49007431
3/10/2012 19:00,13.3,492.9715393,253.7197011,561.645546,7.63411656,12.35096226,31.38903419,28.72651148,10.71542074,26.86892611
3/10/2012 20:00,13.65,496.3026102,260.5009855,576.0864035,7.586563878,12.199355,28.75192882,26.45151226,10.84908489,27.37435811
3/10/2012 21:00,13.9,501.2270838,279.8609951,585.8570134,7.586749487,12.03288721,26.42236502,24.4126673,11.26410387,28.1883494
3/10/2012 22:00,13.55,498.7216742,260.4968098,572.245102,7.561087179,11.77111986,24.28699006,22.55090116,12.13893818,29.21036346
3/10/2012 23:00,13.3,539.4001795,268.7117481,555.4490033,7.525308343,11.59175103,22.29956692,20.87401169,13.64575277,29.59068905
3/11/2012 0:00,13.00833333,522.7419346,273.5222152,545.6553801,7.454759763,12.62728305,57.09488991,48.97837537,9.256600771,24.21448974
3/11/2012 1:00,13.44166667,517.2538548,311.883643,552.0253793,7.585790009,13.24744728,75.84594758,60.68001438,5.154312168,23.27760599
3/11/2012 2:00,13.55,504.6952312,307.9821154,560.2113056,7.667496254,13.25329179,79.54881017,61.39736232,4.252023758,23.73649474
3/11/2012 3:00,13.3,464.0472288,305.3356196,540.7684159,7.625558433,13.23571385,80.89591545,61.38829668,3.933040607,22.92541656
3/11/2012 4:00,13.00833333,469.5201996,319.559443,527.6573808,7.582612493,13.21022404,81.48203253,61.37559252,3.827048468,22.31111414
3/11/2012 5:00,12.45,448.497058,289.5831044,347.9914371,7.114734039,12.68083803,81.75344502,61.29650374,3.769373271,13.39373467
3/11/2012 6:00,12.55,433.3357313,291.7647595,311.6947586,6.913074766,12.7774233,81.88147365,61.17766482,3.732410791,13.89153712
3/11/2012 7:00,13.73333333,452.6655727,280.6277125,514.9775707,7.457394352,13.0810318,82.1095798,60.43173532,3.208260544,23.33407318
3/11/2012 8:00,15.39166667,572.8098398,253.8534788,596.1192292,7.772004824,13.06724102,83.0085683,60.54863823,2.862727629,27.49081101
3/11/2012 9:00,16.74166667,599.0725057,234.9237797,654.2744896,7.945696919,13.0580631,84.65681302,61.03488741,2.53699209,30.7792099
3/11/2012 10:00,17.55,600.2435568,224.4971561,686.9207337,8.059881577,13.19363289,86.73967837,61.61893444,2.292752776,32.16531929
3/11/2012 11:00,17.45,601.8198679,215.6879883,694.3275595,8.106455647,13.20585165,88.81906009,61.96296051,2.129249265,32.45957693
3/11/2012 12:00,17.2,600.2192447,220.2506176,686.1605813,8.087746467,13.19782091,82.63593045,60.15604739,2.474988092,32.193796
3/11/2012 13:00,16.90833333,600.1436725,206.7379125,683.1115535,8.078855483,13.18645751,73.22463891,57.26460368,3.383986857,31.93308982
3/11/2012 14:00,16.7,600.8696967,206.1150318,691.6393462,8.086799629,13.28630112,72.74504593,57.53424641,3.45956235,32.10471154
3/11/2012 15:00,16.7,603.4075198,200.7080572,723.7840543,8.109617439,13.34014681,70.36673387,56.18056375,4.031745577,31.57304952
3/11/2012 16:00,16.35,495.1196281,232.0042448,705.6439029,8.081937043,13.3652685,62.03693416,51.43842805,5.50719804,30.9942949
3/11/2012 17:00,15.45833333,471.2303076,239.3714958,678.8254456,8.02206713,13.34299717,55.20451317,47.24560456,7.346574638,29.46880489
3/11/2012 18:00,15,485.9718505,260.3925697,651.8788404,7.938215178,13.33702464,65.30416939,53.88355824,5.925160603,28.33438502
3/11/2012 19:00,15.35,486.0388726,267.4693776,648.1228166,7.946190888,13.34109402,75.65041671,59.16103628,4.178266501,28.54144892
3/11/2012 20:00,15.25,486.3246282,272.2920293,646.2301894,7.92034687,13.32424619,79.02401607,59.67409734,3.62287635,27.85791206
3/11/2012 21:00,14.65,480.5818194,276.2653373,619.7046363,7.830327516,13.28325541,80.50993127,59.99345999,3.476735899,26.07371144
3/11/2012 22:00,14.10833333,476.9674984,278.3126824,580.3066214,7.709712687,13.22683476,81.24036531,60.14593136,3.427608154,24.17666753
3/11/2012 23:00,13.55,475.9776601,305.8116602,550.2597563,7.678898305,13.28659047,81.61065194,60.22184268,3.429678648,23.95954354
3/12/2012 0:00,13.3,489.640468,305.8024985,566.3016655,7.701883493,13.31428095,81.79933298,60.06321926,3.344073753,24.51843089
3/12/2012 1:00,13.3,493.7171408,317.9603473,584.7298289,7.747466246,13.32454596,81.89557544,60.08046918,3.353545771,24.79703042
3/12/2012 2:00,13.3,492.9757107,315.2115002,569.8086181,7.708771454,13.33429042,81.94574441,60.03753731,3.349303399,24.12280054
3/12/2012 3:00,13.3,492.9366574,308.2094643,569.3834525,7.702735117,13.3475454,81.97173886,59.96279241,3.330743639,24.02874001
3/12/2012 4:00,13.65,493.7691814,325.8696957,576.4273432,7.723854233,13.3739352,81.98525319,59.95003146,3.340211046,24.50553575
3/12/2012 5:00,13.9,494.4638685,306.5544192,586.3523355,7.761056403,13.39108383,81.99234077,59.98793246,3.377831326,24.96490042
3/12/2012 6:00,13.9,483.7291842,324.2246768,595.951381,7.833933054,13.37215477,82.73748714,59.3076544,2.7368923,26.79364586
3/12/2012 7:00,14.19166667,660.3215673,282.2203503,651.9889111,8.039993951,13.46349798,85.07112593,58.87508248,2.130139718,30.82454026
3/12/2012 8:00,14.75,895.6803115,224.5158228,740.9535935,8.217435629,13.49469726,84.28959876,57.71503888,1.967467281,33.68623519
3/12/2012 9:00,14.65,968.6887002,209.2776659,757.4811101,8.250739284,13.49265983,82.87939326,56.99663165,1.945588794,33.32708718
3/12/2012 10:00,14.75,976.1201967,200.3004416,766.7816536,8.26433699,13.51730151,81.9843033,56.38939261,1.913261905,34.74448625
3/12/2012 11:00,15.64166667,983.4580693,190.3418158,849.0144939,8.499064773,13.53511227,81.0198086,56.29513933,1.885524087,39.91411852
3/12/2012 12:00,16.74166667,952.0972806,183.8156973,882.2485719,8.619226997,13.53289101,80.27105985,56.17824406,1.880043417,41.64084389
3/12/2012 13:00,16.26666667,977.1876127,182.1005986,851.1009107,8.549073337,13.50560527,79.70261021,55.21754872,1.852736333,39.66599804
3/12/2012 14:00,15.6,981.0508388,179.8883548,812.6991184,8.424934544,13.49012468,80.19474686,55.41453447,1.846189844,36.9174277
3/12/2012 15:00,15.6,980.5789432,178.6589272,810.7338821,8.244927878,13.4127435,81.43230653,57.68296669,2.121150485,33.39930026
3/12/2012 16:00,14.9,772.0770461,199.7588266,717.2336955,8.097024889,13.35574784,84.4861006,59.15419943,2.046371787,30.25209635
3/12/2012 17:00,14.4,722.5339641,217.6736045,648.3204247,7.917378125,13.2841729,86.96349473,60.19971812,2.050316141,27.98587986
3/12/2012 18:00,14.4,672.3755745,232.3660612,643.1521758,7.897394539,13.26758205,88.95605962,60.72123792,2.01334833,27.91098566
3/12/2012 19:00,14.4,659.9005053,233.5770297,631.3396779,7.870051079,13.2309088,90.66294233,60.91313015,2.010593584,27.41449016
3/12/2012 20:00,14.10833333,661.3055275,240.2271078,627.2700578,7.825654468,13.16778071,90.76996653,60.95609044,2.038562574,26.85051787
3/12/2012 21:00,13.55,623.1285121,244.2185328,614.7823379,7.763605812,13.10862912,91.24560408,61.02652219,2.056038431,25.85116141
3/12/2012 22:00,13.00833333,603.5600125,245.6783101,609.4332346,7.664049828,13.10281995,92.11140906,62.18590909,2.178170894,24.09076352
3/12/2012 23:00,12.8,516.7921928,270.2116431,560.3905727,7.668655845,13.19004833,92.43141582,62.38041698,2.214552473,24.06903618
3/13/2012 0:00,13.44166667,492.3559049,276.9094959,553.2973481,7.66989726,12.82103488,92.71364535,62.48459656,2.220243955,25.77144353
3/13/2012 1:00,13.55,492.412458,301.1644536,563.2067712,7.678413561,12.62818429,92.99788108,62.61621969,2.229943067,26.74125359
3/13/2012 2:00,13.3,491.8454996,272.2457555,549.4206156,7.622068105,12.89710807,93.18509573,62.72283302,2.251359682,24.64967159
3/13/2012 3:00,13.00833333,491.3976204,292.4487153,540.9414892,7.600808087,13.11187982,93.27596663,62.79329735,2.276105157,23.21241891
3/13/2012 4:00,12.8,493.5893013,316.4794182,531.4689819,7.580066337,13.19999358,93.25541633,62.80415529,2.30444276,22.51150259
3/13/2012 5:00,13.09166667,493.7884034,313.2542878,533.6156971,7.590128392,13.21686509,93.16581002,62.71929578,2.323420675,22.70350245
3/13/2012 6:00,13.3,481.5706724,308.0979272,538.4104841,7.651073438,13.02633644,90.4274631,60.86542378,2.171656255,24.6840453
3/13/2012 7:00,13.94166667,655.6247471,274.6180595,586.35691,7.824843866,13.08282976,85.5251759,58.37491456,2.045531715,28.78227519
3/13/2012 8:00,15.39166667,890.2072717,223.0711537,700.549645,8.05715981,13.25506122,82.65342196,56.8788512,2.013030057,32.38158355
3/13/2012 9:00,16.45,969.5470802,205.4113575,763.700256,8.240915558,13.25197473,80.9186525,55.9583364,1.94690302,35.66527443
3/13/2012 10:00,16.99166667,978.9524426,187.1144194,793.6988055,8.338550001,13.24630791,78.83613544,55.17841915,1.879548783,37.84743562
3/13/2012 11:00,17.55,982.766963,180.4518137,826.6621639,8.439685283,13.32602806,78.40743048,54.87086495,1.860165419,39.70488706
3/13/2012 12:00,18.09166667,950.5508709,171.6951999,858.4184224,8.544690004,13.34908216,78.10802592,54.71468049,1.803687837,41.89617918
3/13/2012 13:00,18.3,981.9696269,174.1375976,890.7605172,8.64000422,13.3800687,76.56055829,54.36682707,1.788828556,44.03770274
3/13/2012 14:00,17.36666667,990.0306862,152.8260561,886.6276752,8.638998475,13.38343816,75.04418415,53.70611899,1.80034479,42.79889962
3/13/2012 15:00,16.7,988.2332297,147.1371652,859.8433608,8.389770942,13.32914115,78.15396534,56.79383903,1.95689249,36.71420509
3/13/2012 16:00,16.05833333,776.9134446,170.9254055,761.7260705,8.210068172,13.28000342,82.68099973,58.49566875,1.862131329,33.27842484
3/13/2012 17:00,14.9,725.7397305,199.1323746,684.754874,8.024178446,13.20162313,86.2726873,59.02177878,1.860530177,30.17227127
3/13/2012 18:00,14.10833333,673.6011888,213.8356803,651.7424622,7.925366594,13.20909452,87.95077623,59.72348407,1.922384328,28.51404932
3/13/2012 19:00,13.9,660.3527286,222.5119238,635.3509751,7.873050217,13.20903405,88.88684442,60.35610883,1.964218579,27.67801617
3/13/2012 20:00,13.9,661.4424395,230.8608718,637.8087658,7.840852389,13.18897574,89.49450706,60.58883922,1.989999957,27.08076872
3/13/2012 21:00,13.55,623.9551803,242.9942402,629.7066149,7.798428678,13.15398567,89.49757916,60.84898685,2.030389429,26.46824626
3/13/2012 22:00,13.3,604.1798205,229.1066527,613.9393834,7.688582201,13.06638606,89.72353908,61.63486521,2.186017288,24.25922872
3/13/2012 23:00,13.00833333,516.7503158,249.5735395,558.6717977,7.65693294,13.11641056,90.73940562,61.91758645,2.197857758,24.37064701
3/14/2012 0:00,12.15833333,471.331835,262.4692796,343.9145011,7.129730729,12.6573103,91.46477312,62.10016944,2.220385198,13.30399052
3/14/2012 1:00,11.35,465.5987607,290.1562957,290.9376463,6.841546354,12.66804399,92.01387862,62.2392251,2.22864106,11.86243894
3/14/2012 2:00,11.1,464.9619616,301.0692014,283.4787482,6.805725675,12.56836397,92.42510651,62.36758991,2.241624151,11.76625615
3/14/2012 3:00,11.1,464.8829216,287.7829001,283.1641392,6.804710607,12.42660777,92.69715612,62.52188575,2.2628325,12.05335048
3/14/2012 4:00,10.80833333,465.1398444,279.6482518,279.4059407,6.790915096,12.37118797,92.88685829,62.52438999,2.258371673,11.9197764
3/14/2012 5:00,11.24166667,465.2419366,280.623447,282.2346031,6.791230049,12.39622367,93.08583999,62.6368984,2.26905607,12.18417262
3/14/2012 6:00,11.7,454.5841898,286.7235371,293.2509306,6.824238292,12.46887275,89.77529305,60.48595924,2.141742508,12.47762089
3/14/2012 7:00,12.63333333,634.0363866,264.6185984,354.8675025,6.987188882,12.75202794,84.41960115,58.05516557,1.99190936,17.23454216
3/14/2012 8:00,13.65,888.6146736,217.3912831,654.3025873,7.820343643,13.15706223,81.64116475,56.75444061,2.022290508,29.28390142
3/14/2012 9:00,15.18333333,967.9820138,203.0405859,730.7667606,8.108273025,13.26071186,80.3015057,56.01122712,1.956002816,33.52159329
3/14/2012 10:00,16.1,977.8354391,194.3481466,775.4740316,8.271445966,13.27401404,80.09346765,55.67982396,1.90246391,35.82213983
3/14/2012 11:00,15.80833333,979.1266476,180.2918078,770.9287961,8.281062559,13.20601181,79.52576577,55.01768608,1.836342255,36.3233321
3/14/2012 12:00,15.6,944.890839,172.6586746,776.2617193,8.288815338,13.24974771,78.14867688,54.67093926,1.821406519,36.37343611
3/14/2012 13:00,15.6,973.7945454,172.8578916,789.9106029,8.326252138,13.27863398,78.59358354,54.90016514,1.795455634,37.18338071
3/14/2012 14:00,15.6,981.6777207,173.4349722,803.583294,8.352907326,13.35351366,78.56166149,54.68513071,1.822110947,36.83532524
3/14/2012 15:00,14.9,980.8077604,179.6144689,787.1509103,8.177343984,13.23771728,81.58809981,57.3608479,2.037963015,32.46839595
3/14/2012 16:00,14.10833333,770.0473055,208.6481347,678.7326057,7.953805681,13.21560595,84.5273445,58.95599961,2.059187643,28.532239
3/14/2012 17:00,13.55,722.5183849,219.7143236,625.2732942,7.840350563,12.9734983,86.79974155,59.95764231,2.043728849,27.81099903
3/14/2012 18:00,13.3,666.9962594,230.6768216,600.5408609,7.772288591,12.81418802,88.72489664,60.69145461,2.022838874,27.63951245
3/14/2012 19:00,13.3,653.8411134,235.0221839,595.1311764,7.757847713,12.56970618,90.39605774,60.85832533,2.007221316,28.73961127
3/14/2012 20:00,13.3,658.0469945,238.1204909,605.0539576,7.750498611,12.23739639,89.92729303,60.87740826,2.043923671,30.65660729
3/14/2012 21:00,13.65,623.7925508,250.7674786,617.5877954,7.743475758,12.24305692,90.70360447,60.82975103,2.056630991,30.96964984
3/14/2012 22:00,12.90833333,595.3810253,261.7879104,516.3063223,7.478488481,12.4517385,90.08016496,61.6790655,2.281236377,20.9361371
3/14/2012 23:00,11.90833333,489.97019,269.7897605,300.6655893,6.909311706,12.42934398,90.51993067,61.88583396,2.317128871,12.93466258
3/15/2012 0:00,11.7,466.9841756,274.4493229,293.9573042,6.866179972,11.82669573,90.79233308,62.16313311,2.381452888,14.1858322
3/15/2012 1:00,11.35,471.1283174,277.0412913,293.0655678,6.876518231,11.02511074,90.70564097,62.2877295,2.45093855,17.16229956
3/15/2012 2:00,10.80833333,526.7259875,283.9287935,327.1802907,6.871401217,12.11991689,90.61446196,62.2373937,2.462669267,15.58249093
3/15/2012 3:00,10.25,567.4826396,287.5286941,337.3420606,6.935612183,12.66682723,90.50826542,62.320505,2.514089838,13.93973918
3/15/2012 4:00,9.65,585.0412748,291.8196309,327.9145353,6.936246157,12.64394819,90.19704525,62.35757044,2.573832786,13.58017095
3/15/2012 5:00,9.75,589.485243,305.757772,326.3720057,6.928794575,12.62232089,89.84669353,62.18966854,2.62479364,13.69339733
3/15/2012 6:00,10,580.8601101,327.1715563,332.6041189,6.884300834,14.22988466,90.35802472,60.91106963,2.21244849,10.90646706
3/15/2012 7:00,10.64166667,755.0739818,251.3913662,341.7842222,6.962093429,14.23140827,86.21868961,58.51868954,1.945035418,11.38451451
3/15/2012 8:00,12.09166667,984.5032009,215.1973804,368.8519905,7.08374923,14.40981291,80.46858309,56.32594503,2.03381176,13.75959938
3/15/2012 9:00,13.44166667,1067.437076,191.8839246,739.0909105,7.946724038,15.1721966,79.32650595,55.76315348,1.96500243,24.05249384
3/15/2012 10:00,14.19166667,1069.006874,177.679038,772.9934765,8.270167572,15.07761345,79.41540914,55.57315245,1.867284232,26.63220225
3/15/2012 11:00,14.75,1057.525695,173.8975624,796.6427918,8.356390438,15.0829519,78.62158104,55.09688324,1.875835231,27.75282888
3/15/2012 12:00,15.35,999.7709763,163.2020601,810.5988297,8.406938566,15.0882794,78.53473998,54.89522935,1.821499452,28.35464904
3/15/2012 13:00,14.60833333,1009.701104,164.0675791,790.5670399,8.355578532,15.05931786,78.44731564,54.73477057,1.836459884,27.16264282
3/15/2012 14:00,13.9,995.5359751,174.6973409,747.1100095,8.211991882,15.06336097,78.88770084,54.59588186,1.789290526,25.04151028
3/15/2012 15:00,13.9,983.7827262,177.595914,740.5282018,8.008889831,14.99357365,80.32684546,57.06046968,2.103369167,21.86034739
3/15/2012 16:00,13.9,769.4838517,204.5488234,661.1118674,7.898387305,14.71935082,83.47532042,58.53449658,2.066105215,21.80510673
3/15/2012 17:00,14.19166667,722.7004418,214.362249,640.5271784,7.847814045,14.98973303,86.08900667,59.55204056,2.019926993,20.71182795
3/15/2012 18:00,14.10833333,687.398298,224.6995868,643.8148025,7.888829124,14.9769172,88.33130682,60.18938022,1.976832645,21.25538068
3/15/2012 19:00,13.55,712.0999869,236.4481684,651.8226809,7.923111553,14.96583964,90.2133291,60.5057371,1.974276915,21.80134147
3/15/2012 20:00,13.00833333,751.1343156,232.325405,661.6088784,7.926172517,14.9276934,89.80551748,60.69283889,2.023529632,21.63037414
3/15/2012 21:00,12.45,689.8018331,243.078376,430.822676,7.372961415,14.26347309,91.1463343,60.76818026,2.029515996,13.21807102
3/15/2012 22:00,12.55,667.2905242,238.9839264,382.8858704,7.127811621,14.4860875,92.07227386,62.02398749,2.139196861,13.38547363
3/15/2012 23:00,12.15833333,583.0104178,262.8275329,390.2231088,7.168455698,14.3394285,92.51233989,62.21059251,2.169411059,12.3518429
3/16/2012 0:00,11.7,556.9791037,297.8072381,360.283917,7.049435671,14.36338233,92.85606835,62.32870491,2.192787462,11.78801153
3/16/2012 1:00,11.35,544.7724245,299.1148545,350.0590929,7.016605338,14.26338912,93.03194088,62.5858447,2.246607318,11.24638737
3/16/2012 2:00,10.80833333,500.8087677,308.7609244,312.3552854,6.926779304,13.86228491,93.01337597,62.67556762,2.280362996,10.95960894
3/16/2012 3:00,10.6,555.2315168,316.4630415,339.4252373,6.935468148,14.3170164,93.02490002,62.61361722,2.287436246,11.0701968
3/16/2012 4:00,9.9,590.1923135,291.6771428,334.1073906,6.957318749,14.26362325,92.94528037,62.75986532,2.344259982,10.83265987
3/16/2012 5:00,9.108333333,594.1882289,302.9960046,318.6535069,6.923281552,13.96442551,92.61115452,62.70326666,2.41512651,10.85750249
3/16/2012 6:00,9.891666667,579.0783162,324.6232957,325.7435862,6.922369349,14.28166426,90.60793565,60.73971238,2.173657413,10.77908932
3/16/2012 7:00,11.53333333,747.1040653,265.9631111,355.5112865,7.008018678,14.24730329,84.86773249,58.02874699,1.963676788,11.93246392
3/16/2012 8:00,13.83333333,987.3226005,207.400145,649.5736759,7.652626482,15.12983799,79.85996928,56.17253697,1.998164231,21.74697234
3/16/2012 9:00,15.64166667,1074.790963,173.6748546,808.8468268,8.351288419,15.11455343,77.89988891,55.37005576,1.943733594,28.19594357
3/16/2012 10:00,16.74166667,1074.41671,166.631153,850.1880606,8.52669133,15.10090716,77.25463553,54.90783766,1.896797739,30.63491764
3/16/2012 11:00,16.90833333,1076.006299,158.9873638,874.7621312,8.622359729,15.06478174,73.07003267,53.3860439,2.083572398,31.92241531
3/16/2012 12:00,16.7,1038.747,157.3780766,880.8684879,8.64290569,15.0516406,73.10981648,54.12418521,2.119436752,32.36669801
3/16/2012 13:00,16.7,1016.581301,155.6305444,862.1169477,8.5886017,15.04989647,76.18936136,54.24982933,1.775155197,30.81947269
3/16/2012 14:00,16.7,987.5684872,149.4108584,845.6707989,8.520400442,14.74051976,75.05679597,53.87419314,1.710247245,31.65716298
3/16/2012 15:00,16.35,987.5242128,145.3111134,845.3821143,8.443903248,12.28816519,76.5293716,55.78633606,1.964271474,45.89521648
3/16/2012 16:00,15.10833333,774.9189659,172.2597797,725.7322263,8.08201104,12.55060471,81.11805613,58.08724954,1.945249432,36.08049587
3/16/2012 17:00,14.10833333,724.5921222,199.247815,655.8189138,7.908587088,12.95590857,84.7411834,59.19224391,1.918391267,29.65265996
3/16/2012 18:00,13.25833333,673.4653152,215.5059875,624.5369516,7.831899357,13.04199114,87.5302326,59.89865706,1.927304458,27.58657944
3/16/2012 19:00,13.73333333,660.1605921,223.6961858,627.229968,7.821976765,13.12179922,88.78987306,60.5585834,1.952959728,27.70149127
3/16/2012 20:00,14.4,660.8359204,233.4027048,646.7738902,7.896927583,12.68347164,89.03270754,60.05463662,1.98380971,31.57660613
3/16/2012 21:00,14.10833333,718.8505593,239.205579,697.4561001,7.844867056,14.8868383,89.24509381,60.41302937,2.000212099,22.53966895
3/16/2012 22:00,13.25833333,670.575873,249.5872012,656.3086575,7.865019363,13.9718545,88.79789318,61.24895188,2.229457833,23.02071636
3/16/2012 23:00,12.45,500.0488717,257.8974058,331.0624355,7.220055194,11.60440046,89.76659586,61.62449843,2.261457764,17.388251
3/17/2012 0:00,11.90833333,467.5445922,269.6922041,298.9218509,6.850275612,12.09010362,90.41685164,61.82701691,2.295152899,13.58387862
3/17/2012 1:00,11.99166667,466.5172724,286.0456716,297.3130076,6.853675911,11.86618374,90.87429756,61.992017,2.305899107,14.27495575
3/17/2012 2:00,11.90833333,466.9854738,289.4138657,298.6001576,6.878989073,11.29994963,91.27326393,62.11189386,2.302135336,16.1019455
3/17/2012 3:00,11.7,467.4616422,290.3578113,293.2423408,6.86055379,10.85776825,91.66788574,62.17802134,2.28570404,17.55750221
3/17/2012 4:00,11.05833333,467.7101324,293.4278334,285.1466988,6.821255032,10.74239922,92.04952948,62.25990685,2.284094286,17.20970479
3/17/2012 5:00,9.608333333,474.5264898,315.9610477,269.9397003,6.778023307,10.52414462,92.16120392,62.4712258,2.360345765,17.19730304
3/17/2012 6:00,9.891666667,491.4512852,306.5002169,292.0575563,6.773071284,11.5383755,92.39520719,61.86629419,2.214672973,15.62374647
3/17/2012 7:00,11.88333333,566.581781,285.5300566,331.1931503,6.869746316,13.4802642,88.08482753,59.93338702,2.06916695,13.28789843
3/17/2012 8:00,13.73333333,686.1007091,223.6581265,594.4685664,7.648228095,13.04513267,84.72229325,58.93253404,2.074850809,28.97490626
3/17/2012 9:00,15.39166667,745.4542588,208.9745621,660.5439846,7.948654432,11.82833054,83.51231652,58.55719137,2.030508697,40.25510467
3/17/2012 10:00,16.74166667,752.9533785,204.0929219,707.6624375,8.094310315,11.87072433,82.30308332,58.39703521,1.993700953,44.53619869
3/17/2012 11:00,18.19166667,756.8143619,192.6094647,753.4806146,8.217903493,12.15440109,82.09056497,58.50438369,1.991694577,45.89853246
3/17/2012 12:00,18.25833333,732.1912179,194.965127,776.7020232,8.298300719,12.85800895,81.98363477,57.9225734,1.973292497,39.93290838
3/17/2012 13:00,17.45,726.4832238,185.0175691,762.9774144,8.278668729,13.11503493,81.09807124,57.94880589,1.941765206,37.29645094
3/17/2012 14:00,17.2,727.9761749,174.7194489,779.6203734,8.324319697,13.2571843,80.02696904,57.23620376,1.928246472,37.18097212
3/17/2012 15:00,16.90833333,726.9050567,172.7951617,763.4474702,8.292314597,13.26463794,79.71354112,57.11641505,1.915236526,35.70311769
3/17/2012 16:00,16.05833333,723.8209628,171.8722568,721.4296523,8.169415064,13.2190758,80.88149396,58.04815216,1.920721029,33.16617905
3/17/2012 17:00,14.60833333,685.7172729,189.8388718,690.6720694,7.962912424,13.14460506,82.7026955,59.36086727,2.259376187,28.81980652
3/17/2012 18:00,13.55,534.8432491,229.0056822,607.9026884,7.786034485,13.13911738,84.89391535,60.30573682,2.366377825,25.83612863
3/17/2012 19:00,13.00833333,490.5602216,246.4602286,560.5409109,7.668391678,13.10309918,86.38190051,60.82312718,2.361845747,24.07865612
3/17/2012 20:00,12.8,492.4510381,255.2141278,557.0415854,7.612504231,13.0884886,87.60772978,61.29012868,2.342182768,23.39462814
3/17/2012 21:00,12.8,494.509867,248.1836095,554.6572649,7.582231309,13.06608984,88.71443483,61.57817823,2.307105547,22.87650618
3/17/2012 22:00,13.09166667,498.0684792,258.5262956,555.8147341,7.577838665,13.07478478,89.71923028,61.76494052,2.283275471,23.17393103
3/17/2012 23:00,13.65,499.1883362,290.3697908,567.2916961,7.688337095,13.19353422,90.58046312,61.90236904,2.263189928,25.02188899
3/18/2012 0:00,13.9,475.5453528,269.4943846,571.7591905,7.720267789,13.19586762,91.17448971,62.13879168,2.311146944,24.9586311
3/18/2012 1:00,13.25833333,470.816943,279.8481701,560.2620812,7.679113829,13.187692,91.46564619,62.2647696,2.33507668,23.9452149
3/18/2012 2:00,12.8,469.7603619,277.5190488,539.7635188,7.614551677,13.19306452,91.59578314,62.33534889,2.371107438,23.01252856
3/18/2012 3:00,11.80833333,447.8485593,299.1152263,342.2560965,7.106149258,12.60717472,91.52148461,62.37920284,2.429008363,12.99731202
3/18/2012 4:00,11.1,443.1674173,320.4838602,282.1045173,6.822646687,12.44454576,91.224479,62.26654664,2.491972451,12.00998964
3/18/2012 5:00,10.80833333,442.950361,314.2645867,278.3440131,6.793494861,12.2926319,90.77995523,62.1671704,2.556980165,12.05479528
3/18/2012 6:00,10.89166667,429.109761,326.4575874,276.8204835,6.786320408,12.13386209,90.23526757,62.00802493,2.602869376,12.45582776
3/18/2012 7:00,12.09166667,429.6735807,279.8839068,294.9367699,6.847134495,12.29523012,90.57178675,61.18768314,2.242385589,14.66219832
3/18/2012 8:00,13.44166667,557.6695406,257.4678614,539.2145082,7.458004653,12.89108953,90.63610986,61.41174492,2.142205467,24.26601788
3/18/2012 9:00,14.19166667,589.1599874,247.8835788,586.5606317,7.721245175,13.07362007,89.50471488,61.18124525,2.148993392,26.12213366
3/18/2012 10:00,14.75,591.6652544,244.3538141,592.7295364,7.78293165,13.10187109,89.10323432,61.25142807,2.135371384,26.86753849
3/18/2012 11:00,15,593.2468765,237.4932914,606.6322767,7.826783341,13.10801307,88.54373093,61.16147151,2.136462591,27.54184207
3/18/2012 12:00,15.64166667,597.3225362,229.6966831,621.9228301,7.875393632,13.06012108,87.8797317,60.66449515,2.105559539,29.00103733
3/18/2012 13:00,16.45,598.0802605,222.1568585,652.8052924,7.969616753,12.94663211,86.54707262,60.01670666,2.102401579,31.56647427
3/18/2012 14:00,16.05833333,598.208585,214.6772564,653.3287072,7.978095252,12.98934927,86.22768622,60.40169752,2.079224061,30.95399238
3/18/2012 15:00,15.6,598.4655412,206.2443219,636.5952754,7.85541008,13.05363649,87.31674877,61.31520006,2.152414359,27.73852799
3/18/2012 16:00,15.25,487.1229886,222.3528299,598.0849349,7.774568478,13.04944297,89.57178594,62.4857328,2.135159846,26.38439785
