timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
3/18/2012 17:00,14.35833333,452.3153593,236.5177968,556.0925014,7.692814666,12.70773034,91.15422877,62.31484435,2.16093151,25.99749574
3/18/2012 18:00,13.55,464.7782249,260.8967029,519.8441949,7.587889943,12.17394017,92.08188143,62.63429227,2.236065623,26.75866714
3/18/2012 19:00,13.3,464.3097166,274.2581769,504.4178968,7.5082376,12.13530222,92.39381388,62.58678302,2.309121054,25.9585154
3/18/2012 20:00,13.00833333,464.7771628,281.9699362,505.1859703,7.474313398,12.23059655,92.39338391,62.5349896,2.357657222,24.70862966
3/18/2012 21:00,12.8,465.2240895,281.5740117,499.6997976,7.43813498,12.33107094,92.22523506,62.44509846,2.39434264,23.63718791
3/18/2012 22:00,12.45,452.3433282,285.4917714,342.2854735,7.057697195,12.15936026,91.91259567,62.43959823,2.466025202,14.48801084
3/18/2012 23:00,11.90833333,448.5316029,296.6276714,296.8879805,6.86598179,11.97630008,91.33925404,62.28998746,2.54503091,13.83671924
3/19/2012 0:00,11.7,462.0260261,324.0189026,291.8806889,6.839887986,11.78436003,90.81447378,61.99931871,2.542999271,14.13220064
3/19/2012 1:00,11.7,465.2488827,298.1473845,291.9655634,6.831615737,11.73148491,90.35133558,61.83872883,2.584608716,14.26491634
3/19/2012 2:00,11.7,465.1680554,293.2283495,291.992244,6.82922177,11.7152221,89.85379714,61.61907764,2.621772486,14.30524537
3/19/2012 3:00,11.35,464.9880754,311.7611693,287.6589041,6.818064277,11.69006428,89.27750853,61.54153249,2.67852191,14.04955468
3/19/2012 4:00,10.45833333,464.7910036,337.3717774,273.9319617,6.78244903,11.57792948,88.56873488,61.41760309,2.787940411,13.53036638
3/19/2012 5:00,10.64166667,503.8651079,332.7255774,291.6103521,6.832787665,11.35065635,87.48859846,61.30639938,2.948173668,16.60214791
3/19/2012 6:00,11.45,624.4294711,302.4340419,357.3113832,6.88644216,14.06093779,87.55324464,60.18378012,2.400721706,12.31094618
3/19/2012 7:00,12.63333333,803.200795,275.05871,420.5752265,7.157787971,14.66704255,84.88889679,58.27999364,2.030501632,15.19916559
3/19/2012 8:00,14.29166667,1043.068312,205.7773834,715.333087,8.027486235,15.13771413,79.27115156,56.17708195,2.009677104,24.50695775
3/19/2012 9:00,15,1093.663406,173.752332,773.5516386,8.295255066,15.07851326,72.20085322,53.81248219,2.355408506,26.90481636
3/19/2012 10:00,15.64166667,1073.71642,170.9868271,797.1482069,8.377632985,15.10238335,66.06793759,51.53235864,2.905027116,28.18037124
3/19/2012 11:00,15.80833333,1061.541184,165.1043465,816.0713171,8.450520872,15.08403379,60.5332485,49.28602917,3.739506849,28.93339293
3/19/2012 12:00,15.6,996.2731478,164.8375836,802.8631592,8.400653293,15.0847977,55.50737185,46.50220806,4.525684641,27.86965132
3/19/2012 13:00,15.25,1013.778886,161.9197548,797.1446722,8.321748292,15.10668171,51.12833894,43.53912441,4.987165833,26.90319271
3/19/2012 14:00,15.35,1014.802916,159.0745225,797.255984,8.319214379,15.10739531,47.270431,40.66557446,5.32916793,26.73114942
3/19/2012 15:00,15.25,969.9958025,155.2041739,781.0733898,8.118891222,15.02930335,43.46562891,38.32682243,7.084763607,23.13019904
3/19/2012 16:00,14.00833333,754.7885649,195.8371374,667.3588913,7.882856594,14.95448063,39.69928337,35.49647674,8.469299861,20.33159661
3/19/2012 17:00,12.65833333,708.4009104,210.9018844,463.2813316,7.449936534,13.01064815,36.16763733,32.75735275,9.699776724,16.12156637
3/19/2012 18:00,12.2,648.4120986,227.0522772,304.4198305,6.90845616,10.53359255,33.02208468,30.15812819,10.18179799,17.34404648
3/19/2012 19:00,12.2,645.0432967,232.8770563,311.7089886,6.774898693,10.96864905,57.47283412,48.77015669,7.076392229,16.87584644
3/19/2012 20:00,12.84166667,744.7532275,234.6001765,469.6632258,7.070290404,14.24868454,73.3367068,57.74483854,3.905928343,16.70656148
3/19/2012 21:00,13.00833333,787.4432714,240.8503311,669.2180433,7.812511031,14.97146966,77.61722483,58.47608127,3.159866648,21.0611885
3/19/2012 22:00,13.09166667,789.8596075,251.525883,667.5301608,7.827325588,14.84861197,79.63682485,59.40937163,3.219858782,20.38097094
3/19/2012 23:00,13.00833333,734.0229686,276.2196544,619.9119668,7.84629137,14.96311163,80.73391163,59.69721538,3.175810262,20.83598994
3/20/2012 0:00,12.45,684.577623,295.5917312,418.0292215,7.365318857,14.29680928,81.31783383,59.84674132,3.155308663,13.25173847
3/20/2012 1:00,11.90833333,664.0561516,295.0792599,370.9738067,7.090703683,14.39153774,81.63133959,59.93252412,3.159296103,12.10910457
3/20/2012 2:00,10.70833333,650.813876,299.9901672,352.9743708,7.029648723,14.3125945,81.80171057,60.04083169,3.202096395,11.43135115
3/20/2012 3:00,9.008333333,606.5913141,283.4023371,321.2831823,6.951188661,13.94588398,81.89449411,60.17426842,3.275222717,10.87953594
3/20/2012 4:00,8.008333333,566.6787355,329.4599388,300.3577296,6.915635141,12.58117899,81.94469809,60.06969406,3.345943811,12.59476948
3/20/2012 5:00,8.091666667,566.5351785,323.3101995,299.0852388,6.857436146,12.60706456,81.97135431,60.03389441,3.394748115,12.50375189
3/20/2012 6:00,8.941666667,548.8668429,323.6013319,309.8975147,6.865120576,13.03874419,82.65910571,59.12269159,2.766501909,12.2443866
3/20/2012 7:00,11.03333333,716.7469279,274.9806946,342.1968617,6.902939576,14.25492186,84.95172091,58.5321526,2.128548673,11.41326159
3/20/2012 8:00,13.19166667,964.4907908,220.6079707,553.3930503,7.447843227,14.98149393,83.40527733,57.23688493,1.927309073,19.08610502
3/20/2012 9:00,14.54166667,1044.557508,193.1351886,762.6465496,8.190179551,15.1048079,80.62685455,56.08586543,1.911297516,25.85126038
3/20/2012 10:00,15.64166667,1056.943383,174.1425012,803.9188436,8.371322848,15.11156601,79.33587736,55.45656647,1.877643455,28.24354293
3/20/2012 11:00,16.45,1057.598174,167.8761224,836.7757791,8.495180754,15.09106556,78.66074472,55.14679068,1.847052871,29.62550391
3/20/2012 12:00,16.35,949.7400232,165.2637627,804.4083837,8.40260097,15.1100845,78.42700662,55.01664803,1.798617295,27.85499884
3/20/2012 13:00,16.1,977.1145954,159.6249809,808.2150387,8.38740158,15.11904901,76.62004805,54.38072299,1.811191278,27.95050977
3/20/2012 14:00,16.1,989.5178726,153.297404,820.4508709,8.41927456,15.10873122,76.24927629,54.09480651,1.758043703,28.44754445
3/20/2012 15:00,16.1,1007.106051,154.6831129,836.5512493,8.279035355,15.06459233,79.05994814,56.77433933,1.982334732,25.67377152
3/20/2012 16:00,16.74166667,781.2609312,178.1340697,753.5695709,8.172279785,15.09331503,83.08377608,58.47656744,1.935745518,24.60570101
3/20/2012 17:00,14.925,725.9549776,202.4641576,687.8957465,8.188355529,12.45041609,86.24494773,59.66442529,1.936286952,37.82527982
3/20/2012 18:00,12.65833333,653.6518137,222.9411276,460.010078,7.479816548,11.69508709,88.5837609,60.45187053,1.961909219,23.01619225
3/20/2012 19:00,12.2,634.9850704,232.385768,305.1692185,6.927631089,11.28564204,90.21638229,60.70490655,1.968734455,16.71593104
3/20/2012 20:00,11.90833333,641.0587482,237.5127414,303.8648858,6.898746222,10.74103749,89.84664717,60.73822295,2.029537489,19.09213056
3/20/2012 21:00,11.35,612.4791996,247.0295999,305.1813802,6.892776271,10.46622231,90.15242913,60.92404571,2.044144393,20.07367027
3/20/2012 22:00,11.1,587.0922059,247.2258481,294.5839047,6.839734671,10.5220102,90.4565831,61.79190385,2.216718357,19.40585152
3/20/2012 23:00,10.80833333,529.9416734,262.0853504,316.5429702,6.838297666,12.02364868,91.03575849,62.05801005,2.27430732,15.38762269
3/21/2012 0:00,10.6,525.5978214,271.9363702,327.8149896,6.923329503,12.20936707,91.29460024,62.22211966,2.320591158,14.5949877
3/21/2012 1:00,10.6,486.9168282,298.5126337,296.2703977,6.908085008,11.23555647,91.47915145,62.29820267,2.336055167,17.00749494
3/21/2012 2:00,10.25,487.3574095,290.7453326,292.1691989,6.868516134,10.554464,91.59272151,62.41052619,2.36696902,19.08865989
3/21/2012 3:00,10,493.9827096,283.0886594,291.4469155,6.82215732,10.6194575,91.59228943,62.46066026,2.394855544,18.55159383
3/21/2012 4:00,10,514.6763878,284.914246,308.3438205,6.802982676,12.04053659,91.55954442,62.43701063,2.406401047,14.42614118
3/21/2012 5:00,10,527.0692098,307.7322788,319.738912,6.868967831,12.82235259,91.5391853,62.32180093,2.412007796,12.95567001
3/21/2012 6:00,10.35,513.2668339,297.6633211,323.9856084,6.861935791,13.3040583,90.86791487,60.81881814,2.165238142,11.62069231
3/21/2012 7:00,10.6,653.778098,278.891132,295.7907654,6.926559067,11.35849713,87.01884181,58.78729405,2.020966769,16.11972631
3/21/2012 8:00,11.53333333,868.5382634,227.6149087,289.3533572,6.852315813,10.61965023,83.38771828,57.14099029,2.020075599,18.7562167
3/21/2012 9:00,12.2,943.4593505,215.9295057,311.2685131,6.873849381,10.77167304,82.82354955,56.86178055,1.992156526,18.98103496
3/21/2012 10:00,11.26666667,946.8047101,211.5560213,294.3134855,6.823104874,11.21048355,83.07108511,56.79211022,1.946790199,15.78465683
3/21/2012 11:00,10.25,947.0523261,207.2902182,273.6767035,6.759055886,11.60398901,83.19421315,56.52507997,1.896305821,13.48157799
3/21/2012 12:00,11.28333333,931.1657501,201.4235512,294.7443105,6.84312653,11.29169977,81.84007809,55.99639586,1.887710918,17.13410653
3/21/2012 13:00,12.2,1108.923632,195.4767056,380.5244466,6.941839321,14.25390231,81.77601808,55.78062386,1.861857976,12.44132472
3/21/2012 14:00,12.2,1120.047456,186.3697174,379.5088215,7.079293867,14.19369454,80.42161034,55.22759505,1.828044077,12.80620388
3/21/2012 15:00,10.56666667,1120.701203,189.3048083,354.811374,7.036484384,14.2750216,81.14093581,57.59422616,2.197775655,11.49256448
3/21/2012 16:00,10.74166667,909.87513,220.398665,344.9150119,6.984894817,14.34176309,83.65641754,59.0761668,2.255053106,11.39068927
3/21/2012 17:00,11.35,865.6296921,230.4413397,360.4871331,7.037796852,14.36772223,85.57716447,59.87475174,2.229336746,11.76050492
3/21/2012 18:00,10.80833333,815.1949465,245.8101434,351.8173928,7.019962824,14.33015512,87.10352321,60.45715609,2.257092681,11.48643904
3/21/2012 19:00,10.25,807.1895854,256.9646094,342.9218619,6.990890114,14.2974419,88.11815987,60.81446553,2.311144947,11.17825556
3/21/2012 20:00,10,805.2536254,263.7602608,336.5842444,6.9680282,14.2852134,88.91924669,60.94831379,2.284181501,11.00851238
3/21/2012 21:00,10,761.1581052,261.2567759,336.4341767,6.964122377,14.28602145,89.74870591,61.1247704,2.262367923,10.99908751
3/21/2012 22:00,9.358333333,743.5140392,286.6135058,328.650063,6.943661736,14.24823054,89.95905914,61.95751287,2.469551926,10.64268194
3/21/2012 23:00,8.55,655.0598484,285.497009,312.735659,6.901096431,14.19601697,89.68000841,61.97117937,2.531048823,10.26997453
3/22/2012 0:00,8.008333333,632.1864458,287.5343881,304.5440859,6.874208561,14.15185083,89.37337441,61.87493412,2.580482776,10.03603435
3/22/2012 1:00,8.091666667,630.9265197,291.3145442,303.1222594,6.863687852,14.16257844,89.04703712,61.80616297,2.653428637,10.04236268
3/22/2012 2:00,8.008333333,631.4737394,297.2139527,304.2445435,6.87575866,13.89134902,88.45521941,61.73768676,2.767228052,10.47929626
3/22/2012 3:00,7.158333333,633.8262591,310.1974021,293.3896053,6.89899591,12.54515046,87.63785758,61.61119566,2.901280574,12.28449181
3/22/2012 4:00,6.991666667,634.3927783,352.1772435,287.0379012,6.82173607,12.55912442,86.61161414,61.34362304,3.036302823,12.05810556
3/22/2012 5:00,7.55,630.3828185,343.2847751,294.5930473,6.831925393,12.59430382,85.48826512,61.10934986,3.174307941,12.31885093
3/22/2012 6:00,8.441666667,620.1945089,350.9367369,306.5617703,6.847093798,13.15314697,85.44251745,59.79200868,2.63578908,11.94522513
3/22/2012 7:00,10.18333333,799.3828702,279.1792993,333.9679906,6.889584828,14.24399468,86.13548952,58.49834208,2.053894173,11.08197795
3/22/2012 8:00,11.74166667,1028.364133,220.1138665,363.4018351,7.033273386,14.18644717,82.37456603,57.04333495,1.964114092,12.30826818
3/22/2012 9:00,13.19166667,1115.095965,193.2867813,568.8080176,7.499713976,14.91821,80.58432302,56.29852189,1.915457102,19.81614351
3/22/2012 10:00,14.54166667,1135.790271,173.5499005,778.9442012,8.259662318,15.11336962,79.40550416,55.71026737,1.878745916,26.92511605
3/22/2012 11:00,14.65,1142.64402,164.2205727,798.793223,8.385872994,15.06861186,79.60166582,55.67581657,1.857641748,28.06913596
3/22/2012 12:00,15.1,1119.012188,164.0240591,815.8101558,8.433957266,15.08968632,79.65370539,55.71984838,1.807930017,29.11936173
3/22/2012 13:00,15.6,1148.951743,144.623582,848.4951107,8.541325141,15.06430351,77.08380592,54.55200819,1.812549276,30.71597752
3/22/2012 14:00,15.6,1144.466412,143.9369932,858.1003242,8.577514667,15.04688881,75.82342411,54.01470125,1.791147089,31.2675537
3/22/2012 15:00,15.25,1142.090614,142.705243,857.9158632,8.41329198,14.98930836,77.75324894,56.62217169,2.033583814,27.74700275
3/22/2012 16:00,14.35833333,937.453347,171.3745913,755.0224373,8.209273296,14.99786952,82.10139752,58.46671569,1.961357998,25.06358014
3/22/2012 17:00,13.55,901.161952,195.3900092,696.3835322,8.070399186,14.97073726,85.48334001,59.57800789,1.957921691,23.30241443
3/22/2012 18:00,13.00833333,840.956613,217.1493042,665.1155228,7.978316516,14.9439467,88.00702211,60.34463063,1.97076466,22.21825819
3/22/2012 19:00,12.8,835.1600547,225.4450392,649.5538403,7.925082554,14.93251265,89.79309974,60.50777207,1.974452109,21.6806745
3/22/2012 20:00,12.45,821.8225637,231.7577753,427.6513153,7.38901681,14.28078956,89.53921688,60.57305789,2.02582069,13.40137702
3/22/2012 21:00,12.84166667,790.7670063,233.011584,483.4587507,7.311355415,14.76391628,89.6313122,60.69363144,2.042114733,16.40627754
3/22/2012 22:00,12.65833333,778.350447,234.3312398,536.8782161,7.550436805,14.48080753,90.4305251,61.74801629,2.196706494,15.77982306
3/22/2012 23:00,11.26666667,664.1000457,271.6201298,361.9151984,7.092281985,14.33434608,91.07812801,61.96972746,2.244965652,11.82468954
3/23/2012 0:00,10.6,645.0913244,297.6451007,346.4400961,7.004428357,14.31447897,91.44578225,62.11016173,2.288734851,11.33827684
3/23/2012 1:00,10.25,599.221862,271.0496199,339.3581843,6.977832295,14.27002343,91.62675833,62.31023969,2.327142921,10.99069351
3/23/2012 2:00,9.65,527.5471867,292.4922337,315.8402784,6.923602026,14.22818038,91.67086462,62.46231021,2.370696619,10.49688177
3/23/2012 3:00,9.4,532.0674309,317.8537566,314.3951777,6.927853093,13.38271217,91.6056205,62.4351967,2.399682105,11.67396595
3/23/2012 4:00,9.75,550.7701149,286.8049159,324.0188828,6.921585612,13.45458921,91.48303717,62.3691795,2.441015739,12.07961109
3/23/2012 5:00,9.358333333,567.4445278,290.8869566,323.0544567,6.921382775,13.44230591,91.18405114,62.38747955,2.503154628,11.86725151
3/23/2012 6:00,9.191666667,553.4816145,319.3274851,315.8211034,6.881650935,13.9150402,90.78487676,60.79410619,2.166796638,10.91699871
3/23/2012 7:00,11.38333333,735.0546054,267.5500248,348.5892903,6.987482423,14.44899715,85.5139631,58.23802774,1.953221709,12.93702147
3/23/2012 8:00,13.44166667,984.8923789,212.7137421,711.3125554,7.896699333,15.1579405,80.29200287,56.03998285,2.010259927,23.4595998
3/23/2012 9:00,14.54166667,1008.796375,192.3505218,741.1006592,8.162934804,15.06698342,78.93007555,55.33323867,1.946319676,24.65214429
3/23/2012 10:00,15,977.4463177,176.1379706,739.3116455,8.263614398,13.64799128,78.15419643,55.54584244,1.879020374,33.78868053
3/23/2012 11:00,15.35,979.3520961,170.1581158,758.2669538,8.286548541,12.15398508,78.1612086,54.97127016,1.861443595,45.82852098
3/23/2012 12:00,15.6,945.4945045,170.7546967,781.3627388,8.307277324,12.1362273,78.51200146,54.85314308,1.827593297,47.45924016
3/23/2012 13:00,14.60833333,972.1118437,169.8174251,762.5052098,8.272262556,11.89655835,79.21389161,54.76521453,1.820502849,48.1018922
3/23/2012 14:00,13.55,977.1200635,180.2578808,725.2342815,8.136474616,11.98944799,79.56815894,54.66615704,1.803310696,43.3000746
3/23/2012 15:00,13.3,976.6627043,178.5562968,717.9393572,7.94366689,12.1625985,82.03471568,57.52510727,2.036781201,35.16733175
3/23/2012 16:00,13.00833333,767.1831952,210.0324451,634.6644986,7.80277964,12.27508788,84.77503557,59.04217264,2.06974523,31.56013531
3/23/2012 17:00,12.8,714.6928693,221.273261,599.4113143,7.728888606,12.48058488,86.92634443,59.97431951,2.056974523,28.89694634
3/23/2012 18:00,12.8,661.2435388,230.6991382,587.1012053,7.722075981,12.37214813,88.78309492,60.64354705,2.023861173,29.24062016
3/23/2012 19:00,12.8,650.4065994,237.9497036,579.2024583,7.713858673,12.02614285,90.43447285,60.9008464,2.014986275,31.21746979
3/23/2012 20:00,12.45,638.9115714,244.4768109,361.1228139,7.156360045,11.6315479,91.22375869,60.92869327,2.01793351,16.84061256
3/23/2012 21:00,12.2,596.7752431,242.3245893,306.8327145,6.88038754,11.71144385,90.93751213,60.98261838,2.06058029,15.05708248
3/23/2012 22:00,12.55,588.3761138,241.7443447,323.7341722,6.950763329,11.50512554,91.82692325,62.03813658,2.183226246,19.06093428
3/23/2012 23:00,12.8,614.7772919,266.5839982,612.1270873,7.493607989,15.10708757,92.16664062,62.27061239,2.232443592,19.31285985
3/24/2012 0:00,12.8,614.564354,274.117085,614.6297576,7.816253219,14.93849677,92.35257895,62.3837423,2.256467527,20.42220547
3/24/2012 1:00,12.15833333,568.787512,304.6654638,412.9083266,7.329080131,14.26267703,92.53946053,62.47665096,2.270814008,12.74235639
3/24/2012 2:00,11.35,509.688989,286.5357422,329.6791632,6.987818763,13.98549481,92.61562889,62.60948371,2.310096467,11.04914424
3/24/2012 3:00,11.74166667,538.7612313,303.0912614,344.6556666,6.970140336,14.36394707,92.53669232,62.70013844,2.352031902,11.50056147
3/24/2012 4:00,12.2,590.1863449,321.2471655,370.4068992,7.057785775,14.40987185,92.37025983,62.62300349,2.391308937,12.05649341
3/24/2012 5:00,12.2,595.0162323,296.3804666,370.5673016,7.071978731,14.40476492,92.08890581,62.54572392,2.432578224,12.09235026
3/24/2012 6:00,11.55833333,549.8740831,287.1641821,360.9145943,7.043766228,14.29597017,92.26652509,61.9295889,2.238284069,11.49835682
3/24/2012 7:00,11.74166667,533.7465882,254.0188347,302.2321393,7.023390216,11.51394002,88.29774104,60.14260504,2.096625904,16.82689259
3/24/2012 8:00,13.48333333,680.0259004,228.3346174,529.3697823,7.267893385,13.04804691,85.15613429,59.19182769,2.081570806,23.28263342
3/24/2012 9:00,15.74166667,792.8892962,207.1587636,699.8060155,7.918810221,15.14578613,83.51202476,58.62812096,2.055707524,23.49443363
3/24/2012 10:00,16.7,843.0844104,189.3876838,769.8873245,8.292591097,15.07623377,82.76538933,58.33708515,2.03093811,26.95179454
3/24/2012 11:00,16.35,797.8402746,194.3960201,737.4598072,8.243262286,15.02068318,83.11664127,58.47867665,1.997980155,25.31589085
3/24/2012 12:00,16.45,727.9977247,202.049098,705.8679305,8.109616717,15.07703227,82.98555067,58.18956508,1.970917479,23.98443472
3/24/2012 13:00,16.35,722.4815252,191.1585684,713.4177871,8.17004549,14.29171487,81.80593154,58.47879845,1.949088201,27.44238788
3/24/2012 14:00,16.45,722.4098461,181.4486587,713.6785007,8.147280324,13.65847341,80.80369136,57.88255956,1.929915786,30.48941447
3/24/2012 15:00,15.70833333,721.6730843,194.0859838,699.6833208,8.15552105,12.80315996,82.38630556,57.85023285,1.935688094,36.18250324
3/24/2012 16:00,15.99166667,720.6456707,191.9749286,690.2338982,8.082589719,11.82811187,83.03440432,58.24103289,1.934473905,44.26118146
3/24/2012 17:00,16.99166667,703.2372289,197.3611234,734.8548366,7.932602683,14.6700494,83.57937107,59.39954011,2.282348752,24.60608696
3/24/2012 18:00,15.91666667,615.7625552,232.8186383,702.18844,8.079049305,14.97160777,85.54872904,60.42484257,2.358329199,23.56853411
3/24/2012 19:00,14.35833333,573.1393003,246.4001235,631.301459,7.925391714,14.86558237,86.89375637,60.85975378,2.355273938,21.38045184
3/24/2012 20:00,12.90833333,510.3470274,257.399297,480.7585171,7.60817917,12.82896163,87.9610024,61.23983963,2.374673598,19.7148576
3/24/2012 21:00,12.55,474.5508886,263.4783419,311.6586946,7.014629744,11.36291041,88.66145821,61.5005812,2.395480744,18.78927218
3/24/2012 22:00,13.44166667,501.08286,266.5630904,545.5159794,7.370870317,12.75921165,89.28668315,61.5806426,2.377157985,25.30666801
3/24/2012 23:00,14.19166667,602.0757016,269.4945172,625.2480319,7.727120816,15.03856096,89.88258218,61.6800181,2.349670924,20.72730639
3/25/2012 0:00,14.10833333,607.5469815,307.0774174,628.3913793,7.89453456,14.93345958,90.29541489,61.88298531,2.403267414,21.31499943
3/25/2012 1:00,13.55,622.9663367,305.8791646,615.9348712,7.903511142,13.93482931,90.40846298,61.89605766,2.436991068,24.19916398
3/25/2012 2:00,11.725,565.5420183,300.1835108,439.9652883,7.383039492,14.17738134,90.328769,61.93183903,2.507966898,14.06627572
3/25/2012 3:00,9.608333333,485.8694381,331.4975911,301.5662896,6.94715657,13.22100889,89.85084278,62.06874797,2.644626024,11.26684793
3/25/2012 4:00,9.541666667,473.2626058,323.8848432,281.1508059,6.88908175,11.12592659,89.0890549,61.67943789,2.71157278,16.17752074
3/25/2012 5:00,9.65,496.6285297,327.4871885,306.8125808,6.812904379,12.55922036,88.3772799,61.53101988,2.809101922,12.90751888
3/25/2012 6:00,10.39166667,487.7930108,339.6979718,320.5767525,6.900257398,12.57864184,87.50431508,61.24411416,2.868860098,13.68380332
3/25/2012 7:00,13.725,517.7131695,309.4931452,475.0995268,7.208312529,14.61691343,87.73592608,60.39630616,2.408224519,17.03725963
3/25/2012 8:00,17.525,674.4169586,248.2199704,715.6620684,8.068644308,15.15558696,89.23483265,60.68919402,2.12556206,24.9835366
3/25/2012 9:00,20.18333333,706.635835,216.2666496,805.9366663,8.446033688,15.15592957,87.32287463,60.3081888,2.09195764,29.56009855
3/25/2012 10:00,20.80833333,665.8857739,202.3606692,818.78946,8.560152593,15.09314913,86.32571884,60.11433405,2.064524238,30.26075677
3/25/2012 11:00,20.25,650.434844,187.5593788,788.812877,8.480798922,15.13537245,85.7718834,59.96209269,2.081426737,29.49296107
3/25/2012 12:00,20,702.3786262,187.5504177,815.6902298,8.550206363,15.10561149,85.3190195,59.87471273,2.056714259,30.5495579
3/25/2012 13:00,20.35,711.8640258,176.6343827,819.2565107,8.58709097,15.11290475,84.42868459,59.61071111,2.023629696,31.24655944
3/25/2012 14:00,19.60833333,651.199798,179.6235477,790.1796953,8.512191031,14.627448,83.53187378,59.54552028,2.023375235,31.26316929
3/25/2012 15:00,18.9,604.6524171,193.5437156,742.4534543,8.304918955,12.28931367,84.59188716,60.03284594,2.117830842,42.4978162
3/25/2012 16:00,18.9,493.4667064,215.9317385,708.6752662,8.020310598,14.11225308,87.5848036,61.16960804,2.100242009,27.91454973
3/25/2012 17:00,17.61666667,470.518714,234.5230254,665.4814355,7.984908607,14.88197652,89.63046997,61.70404565,2.136264359,22.48135138
3/25/2012 18:00,17.34166667,486.1254882,244.9219752,635.1088569,7.910682425,14.88657124,90.93404352,62.14039638,2.173438173,22.01612338
3/25/2012 19:00,17.8,562.7202248,240.5621916,684.8745232,8.085360609,15.06262392,91.89839005,62.29487358,2.165256731,24.24345785
3/25/2012 20:00,17.45,589.4148289,248.13162,698.9908322,8.131953992,15.00330914,92.67897488,62.39964844,2.175230944,24.30735548
3/25/2012 21:00,16.90833333,570.9479665,269.7291926,698.8818521,8.074437963,14.9768174,93.12120091,62.43467595,2.200173031,23.52492318
3/25/2012 22:00,16.05833333,527.3243986,277.9055025,648.3015092,7.937997601,14.86594653,93.42036192,62.51262316,2.223108123,21.20778245
3/25/2012 23:00,14.60833333,479.6397728,283.0247222,560.4056972,7.801368962,13.68225111,93.46630214,62.49188993,2.273910594,23.92132428
3/26/2012 0:00,13.25833333,489.0727728,288.3498222,530.8691709,7.705408356,11.7356244,93.40264074,62.33304693,2.265980106,31.45486737
3/26/2012 1:00,12.15833333,470.5892672,281.3263514,339.2512037,7.104542833,11.23085975,93.3090596,62.30495562,2.301424736,17.6891232
3/26/2012 2:00,11.35,465.3682981,307.4271388,287.5458447,6.826693155,11.38960963,93.05928871,62.21447081,2.341489052,14.99483993
3/26/2012 3:00,10.80833333,465.1801165,316.2752877,277.9182076,6.800791135,11.14277264,92.65000264,62.08947241,2.403147267,15.23995049
3/26/2012 4:00,10.25,465.3750452,323.8818508,269.1452482,6.771160626,10.95839604,91.99360264,62.01819193,2.498175606,15.30387094
3/26/2012 5:00,10.99166667,484.1620868,336.0924136,289.8506369,6.811176175,11.01435739,91.17445379,61.82853378,2.554358043,17.56433701
3/26/2012 6:00,12.34166667,537.6696284,317.0436325,368.1012796,6.911635873,14.16287459,90.60857342,60.43790377,2.156588566,13.45805718
3/26/2012 7:00,14.725,746.4667501,266.2577528,657.4882328,7.82597658,15.19251234,85.37955383,58.20869771,1.922454048,23.20797354
3/26/2012 8:00,18.025,995.4961244,199.380311,819.2845252,8.434515374,15.17038524,79.44938602,55.91019334,1.965276013,29.87925199
3/26/2012 9:00,21.03333333,1095.969532,166.1901629,932.8931121,8.815648609,15.10481958,77.15489563,55.04032496,1.903011272,36.20724032
3/26/2012 10:00,22.2,1112.822247,141.7307132,992.7911681,9.048228786,14.99036518,75.83917563,54.77878232,1.868109213,40.26781115
3/26/2012 11:00,20.91666667,1022.781497,151.098946,942.0566826,8.91439621,14.93219456,76.57682666,55.1728877,1.79882957,36.47295524
3/26/2012 12:00,19.35833333,960.4805311,155.6740747,907.3803793,8.813213297,12.92263862,74.95330507,53.95541816,1.751420425,51.97227552
3/26/2012 13:00,19.19166667,983.525286,155.4641263,927.2441307,8.767333757,13.04291929,74.54833898,53.99374128,1.777034029,50.21175436
3/26/2012 14:00,19.10833333,990.5781463,150.5652143,921.0343992,8.732088311,12.8769839,73.60003059,53.70785112,1.764013957,51.36803388
3/26/2012 15:00,18.25833333,993.832701,148.5022963,902.0672024,8.526646529,12.76612977,77.13218666,56.20450759,1.960237695,44.37128462
3/26/2012 16:00,17.45,765.378175,177.9264782,777.291601,8.298731606,12.19280863,81.74663504,58.11792509,1.90070294,45.28853031
3/26/2012 17:00,16.55833333,731.2956977,202.3909117,716.6802492,8.149930318,12.21283577,85.43516486,59.18445114,1.863901134,41.28232726
3/26/2012 18:00,15.10833333,672.2450901,213.7957622,666.209763,7.955421563,12.64193538,87.6782394,59.24730177,1.902433732,33.39949642
3/26/2012 19:00,14.10833333,661.1395749,223.2131843,651.7005441,7.906248971,13.15732522,88.34685479,60.27705175,1.962369978,28.70969639
3/26/2012 20:00,13.55,661.9811719,229.1147857,630.6439851,7.831511109,13.14912898,89.08463705,60.18434139,1.976617074,26.9555935
3/26/2012 21:00,13.3,623.9488892,239.4800792,622.4536394,7.776691502,13.14645399,89.57767052,60.29867348,1.997330247,26.16150665
3/26/2012 22:00,13.00833333,603.8695497,249.7148517,610.4290235,7.680063309,13.07539734,89.39977146,61.41371121,2.193885887,24.09344696
3/26/2012 23:00,12.45,530.337989,249.9868364,335.4012877,7.140325226,12.69444357,90.38464828,61.75906495,2.195389261,13.70775908
3/27/2012 0:00,12.2,500.7763415,259.0581728,302.8466355,6.888299357,12.7533883,91.22320428,61.91194019,2.197271309,12.63045562
3/27/2012 1:00,11.90833333,493.7743315,287.2323965,318.6742481,6.903824612,12.74346227,91.89988194,62.03702427,2.19943916,13.05397666
3/27/2012 2:00,11.7,465.8217528,276.3861928,315.7115585,6.900913522,12.71877208,92.41741786,62.2160266,2.213311015,12.83496217
3/27/2012 3:00,11.05833333,465.0397652,276.3311792,292.9843445,6.837683322,12.69334286,92.71389415,62.40377808,2.254271853,11.73873166
3/27/2012 4:00,10.6,466.7892963,275.3791585,275.7512755,6.779860065,12.66716831,92.77372145,62.48192053,2.290694589,11.20368413
3/27/2012 5:00,10.89166667,467.2307459,282.3421213,284.1324026,6.789895534,12.70001485,92.7719796,62.50839407,2.308328127,11.58406006
3/27/2012 6:00,11.45,450.4621935,281.5554687,306.7910295,6.863037771,12.73270449,89.81611246,60.56237693,2.143534028,12.75137008
3/27/2012 7:00,12.63333333,635.0832586,271.5397155,383.7589188,7.074318932,12.99626169,85.28013916,58.20257156,2.007165393,17.89284547
3/27/2012 8:00,13.94166667,890.2010451,217.9502056,689.2904595,7.924582409,13.39793838,81.04616434,56.28910678,2.007248137,30.14279084
3/27/2012 9:00,15.74166667,970.0569012,196.693691,765.3005384,8.22049796,13.43672412,79.29347159,55.35813635,1.929571842,34.55084636
3/27/2012 10:00,16.99166667,982.1505824,182.0112678,834.5462474,8.440650764,13.45225929,77.63225423,54.70730619,1.880878874,39.20269647
3/27/2012 11:00,17.55,988.4304931,164.7059393,885.6850531,8.612372999,13.45136769,77.10675897,55.04959419,1.855732193,42.65169671
3/27/2012 12:00,17.45,954.9254631,163.4467256,893.1886833,8.65291018,13.43003146,76.6172182,54.85169936,1.827667569,43.3448648
3/27/2012 13:00,17.2,988.9508139,162.1045703,903.4956417,8.680664108,13.42237777,75.6000119,54.38122908,1.789363263,44.52833194
3/27/2012 14:00,16.55833333,990.2345065,157.6538646,922.5068479,8.71317849,13.39946326,74.70397292,53.87178824,1.767012629,44.93963789
3/27/2012 15:00,15.80833333,989.1837811,156.0974076,900.7836318,8.476038441,13.36756036,76.37719694,56.02921861,2.058197318,38.08060336
3/27/2012 16:00,15.25,776.8380495,176.3039071,787.7300716,8.276861673,13.36045306,80.99325783,57.98291871,1.957392073,34.48918725
3/27/2012 17:00,14.00833333,735.6923867,197.6399964,712.8545631,8.104525883,13.30969918,84.66851305,59.14173628,1.92715348,30.86363627
3/27/2012 18:00,13.00833333,671.3089226,217.9143122,654.5487743,7.937340292,13.28039239,87.4919132,59.78011445,1.931293292,28.24019321
3/27/2012 19:00,12.8,660.2961856,224.1153119,639.2646101,7.879173504,13.27577349,89.09260344,60.07031035,1.955373397,27.43589863
3/27/2012 20:00,12.45,643.9879532,231.9272721,413.936827,7.318916907,12.69191351,89.20908821,60.40658451,1.982893094,16.03872218
3/27/2012 21:00,12.55,598.4593328,234.6084171,355.6381272,7.049983481,12.84651303,89.146344,60.38322197,2.023528154,15.98646442
3/27/2012 22:00,12.8,606.9220293,248.4908377,634.1006338,7.56094517,13.20294404,90.68740002,61.759237,2.110792702,23.85590045
3/27/2012 23:00,13.09166667,550.2489994,254.3851864,605.5693963,7.762956231,13.2937743,91.67072524,62.14326331,2.119415886,25.95378748
3/28/2012 0:00,13.3,540.4089334,273.9080006,599.3918832,7.786948538,13.28832724,92.50616119,62.34203394,2.123741831,25.65113074
3/28/2012 1:00,13.3,517.2676227,263.2369169,585.2190972,7.739485583,13.28297552,93.08075,62.66115822,2.179482075,24.74621415
3/28/2012 2:00,12.65833333,480.0718044,268.014297,449.870775,7.421445903,12.85788725,93.3572887,62.55135412,2.20750053,17.68753437
3/28/2012 3:00,11.90833333,466.2417719,299.7200315,306.4716736,6.915303613,12.7192613,93.57605221,62.65987254,2.197055764,12.47808165
3/28/2012 4:00,11.35,465.6743505,310.38302,289.6801643,6.830370988,12.6135232,93.88070105,62.79717529,2.193732782,11.89599562
3/28/2012 5:00,11.1,465.3683772,285.7806715,282.9755531,6.804101141,12.52516688,94.07768382,62.88347962,2.206636685,11.83786396
3/28/2012 6:00,11.45,448.8982882,299.1438033,290.4112627,6.81197579,12.69130419,89.64487808,60.37689404,2.093120589,12.04075442
3/28/2012 7:00,13.625,648.3246163,237.6441233,541.2617838,7.447563577,13.22135625,83.29397122,57.57705771,1.924240626,25.31750494
3/28/2012 8:00,16.925,892.4856114,194.1726136,752.4021422,8.225966612,12.78357445,77.73942577,55.68896668,1.967171426,40.56662629
3/28/2012 9:00,18.94166667,1017.112159,170.0283877,874.6384479,8.452930929,14.47919314,76.29325978,54.82911532,1.901428581,35.32263625
3/28/2012 10:00,21.03333333,1118.635223,147.7574362,975.2872692,8.910281115,15.06340853,75.21436477,54.52566714,1.864043539,38.43354817
3/28/2012 11:00,22.55,1117.259317,144.8911026,1044.541048,9.189177877,14.90675793,74.79640713,54.34775885,1.824077236,43.92565784
3/28/2012 12:00,20.81666667,984.8706567,142.1499362,987.0345948,9.043174358,14.53112165,74.8750985,54.08592485,1.708061378,41.44349852
3/28/2012 13:00,19.4,992.83154,153.300449,943.206767,8.877407696,12.67108525,73.0438488,53.13051901,1.734839596,58.00432408
3/28/2012 14:00,18.11666667,1002.257842,144.608199,961.9760497,8.829322703,13.17177441,72.74900334,53.37849696,1.752613641,51.05657515
3/28/2012 15:00,16.90833333,1001.144557,137.1222338,949.2260911,8.62573842,13.33261883,75.800474,55.91248837,1.979121046,42.21523788
3/28/2012 16:00,16.35,783.5376822,157.5999368,806.0399901,8.35561084,13.30926787,80.79293241,57.83721362,1.861966127,35.75389665
3/28/2012 17:00,15.45833333,727.2344946,182.786655,705.6471691,8.126409087,12.71684379,84.82158908,58.57066715,1.834780407,34.95453374
3/28/2012 18:00,14.65,670.6799442,200.8138942,655.6130187,7.992692195,11.88187617,86.25880045,59.11800798,1.895309752,38.99225587
3/28/2012 19:00,14.4,660.213232,212.3082056,636.6568353,7.894935333,11.68414982,87.46462555,59.83197534,1.929541497,39.18660936
3/28/2012 20:00,14.10833333,662.9108792,222.1492443,639.2731657,7.815446417,12.13006424,88.06732956,59.72741363,1.958479559,33.85726171
3/28/2012 21:00,14.54166667,631.5121107,227.4464311,656.0521822,7.855810928,12.14698353,88.52809723,60.11027872,1.980165923,34.79941193
3/28/2012 22:00,14.35833333,628.0021185,223.5531272,668.3663791,7.773996411,12.67056113,88.34997436,60.94843098,2.169556559,28.46090224
3/28/2012 23:00,13.55,523.5052716,242.5314368,579.6492307,7.752482642,11.69832164,89.72347276,61.55011596,2.15964061,34.75903823
3/29/2012 0:00,12.36666667,476.7172046,253.2768585,390.6373303,7.245824145,11.8744601,90.81826802,61.84447585,2.177653161,18.10268213
3/29/2012 1:00,11.35,466.4002788,283.4113867,289.3294762,6.851029149,11.75114673,91.61160962,61.97752205,2.18501476,14.04304781
3/29/2012 2:00,11.45,466.2693843,261.2053557,287.469782,6.835250898,11.35449179,92.27212618,62.19702648,2.187831838,15.35846424
3/29/2012 3:00,11.7,507.7371194,270.9808551,320.2464194,6.886602328,11.61040058,92.76780861,62.38266554,2.196037952,17.23914186
3/29/2012 4:00,11.35,594.9537081,297.265835,357.7897713,6.936931627,13.55827008,93.14507167,62.53676415,2.209546594,13.04132063
3/29/2012 5:00,11.1,603.8162729,300.8873595,352.1468311,6.966170865,14.35681467,93.38998556,62.61115668,2.22470348,11.40471693
3/29/2012 6:00,12.38333333,597.1015441,289.3915777,406.0614036,7.139751951,14.65525661,89.04269831,60.12900617,2.077325771,14.48413472
3/29/2012 7:00,15.925,810.6468722,233.7346739,716.2060804,8.070319142,15.16967212,82.93560817,57.46423892,1.879291881,26.08592568
3/29/2012 8:00,18.73333333,1064.651256,179.3322009,874.4602984,8.622956547,15.11972012,77.21198028,55.29359754,1.951474551,32.72955353
3/29/2012 9:00,20.39166667,1171.371904,153.5828527,952.0591563,8.873435353,15.04297086,75.56502774,54.78823225,1.903510716,37.12815602
3/29/2012 10:00,22.09166667,1183.436514,134.8662393,1019.531207,9.093108785,14.96533986,74.49023975,54.369504,1.85342798,41.84480632
3/29/2012 11:00,22.45,1160.922697,139.897629,1055.532115,9.235745635,14.86546404,74.59274987,54.18469335,1.819284272,44.75758156
3/29/2012 12:00,22.2,1088.135536,136.2043809,1062.02546,9.254013769,14.83636108,74.17120382,53.69076456,1.769542361,45.42025159
3/29/2012 13:00,20.91666667,1045.95648,136.47099,1019.762397,9.138538129,14.66424279,73.18791488,53.37804563,1.710703106,42.62593882
3/29/2012 14:00,20.35,1004.95796,129.9607177,984.2764333,8.88468074,14.23799404,70.80306376,52.68096948,1.626078187,42.49150308
3/29/2012 15:00,19.60833333,1006.143567,131.5914971,982.3624296,8.706016649,15.04008374,74.96806005,55.54290454,1.962041863,32.3456192
3/29/2012 16:00,18.55,802.5984147,156.1307568,851.8326316,8.500534447,15.1059144,80.16561895,57.55999717,1.855638384,29.61363676
3/29/2012 17:00,17.65833333,849.3520851,161.9489911,821.9186724,8.497839509,15.05978859,84.16124401,58.28129284,1.819424824,29.44888253
3/29/2012 18:00,17.2,823.2290196,183.3651592,785.5311679,8.403607161,15.07026414,85.48990419,58.64882724,1.887077345,28.13223083
3/29/2012 19:00,17.2,819.0785487,192.0215274,777.5273825,8.375854536,15.07291504,86.73020867,59.13027469,1.907911414,27.78842053
3/29/2012 20:00,16.26666667,815.0714383,201.0168427,768.7370308,8.309195926,15.02776972,87.19294763,59.4130944,1.940714247,26.52882398
3/29/2012 21:00,16.24166667,776.7678581,219.9644943,776.7986598,8.235908173,15.06091654,87.86611608,59.60384031,1.955778855,25.9276319
3/29/2012 22:00,16.7,770.3646102,214.8970738,784.7510036,8.211991189,15.01509914,89.00014149,61.0133519,2.083870183,25.24802982
3/29/2012 23:00,16.05833333,691.2624982,237.6134047,732.5374043,8.162764839,15.03992422,90.45288678,61.62813865,2.071638651,24.65270155
3/30/2012 0:00,14.9,652.2577597,247.1627874,689.559974,8.071344947,14.98872123,91.69804077,61.81261618,2.082936984,23.24531294
3/30/2012 1:00,14.10833333,647.4804293,252.1393065,663.7186581,7.974815701,14.96579987,92.5589254,61.84800857,2.104708866,22.12207518
3/30/2012 2:00,13.9,649.3268866,251.77125,649.125747,7.930009465,14.95965392,93.21643352,62.03114321,2.112288666,21.69102918
3/30/2012 3:00,14.54166667,666.9648964,262.2325227,658.8381124,7.94720796,14.98765116,93.71455422,62.19396158,2.11981315,22.14068158
3/30/2012 4:00,14.65,695.8445691,271.3799802,666.5345409,7.980436539,14.9707294,94.07341972,62.36364362,2.139238097,22.34457138
3/30/2012 5:00,13.46666667,696.8332753,270.4054466,632.4349901,7.907754056,14.91068978,94.25370236,62.47490224,2.164660199,21.17771671
3/30/2012 6:00,14.43333333,683.1796445,291.3235801,639.4406109,7.939171602,15.00414534,89.53186173,60.23755322,2.032911392,22.62581546
3/30/2012 7:00,16.88333333,880.0762795,234.9455061,751.8030835,8.315621379,15.11117746,83.63615304,57.38181555,1.88464502,28.31004237
3/30/2012 8:00,19.43333333,1124.944181,175.0883623,881.6085352,8.682438773,15.12187943,77.63257524,54.85157592,1.95043213,33.83622311
3/30/2012 9:00,21.53333333,1218.218456,139.6457614,968.0766233,8.982821695,15.01758085,75.50081028,54.41448887,1.882309741,39.39608132
3/30/2012 10:00,22.84166667,1222.279595,115.2679601,1022.747489,9.186470956,14.93060783,74.46600719,53.79833829,1.816828336,43.7861741
3/30/2012 11:00,24.64166667,1206.313338,125.1929528,1102.292657,9.379365136,14.91716946,73.24471193,53.0418668,1.77766794,48.38386933
3/30/2012 12:00,25.25,1176.73726,116.6647357,1153.133175,9.541271722,14.91792145,70.91427719,52.04552284,1.746737257,51.30320961
3/30/2012 13:00,24.00833333,1205.01747,107.9582435,1130.377038,9.522741124,14.80128622,70.72670741,52.06053859,1.721478361,51.26598673
3/30/2012 14:00,21.725,1185.82185,106.1425961,1080.994155,9.379750231,14.6976131,71.2789915,52.5782355,1.708297942,48.38060301
3/30/2012 15:00,20.25,1140.993695,92.44676439,1032.318629,9.00333665,14.88415285,74.12042507,54.92095877,2.02028325,38.35671596
3/30/2012 16:00,19.35833333,915.8845633,144.5794156,917.5970074,8.750040539,15.01544925,79.12537473,56.95456966,1.924393241,33.6131948
3/30/2012 17:00,17.61666667,852.2366233,171.8358218,825.6237899,8.535519669,15.02744801,83.10826746,58.21828987,1.891584727,29.69113896
3/30/2012 18:00,16.7,793.6017318,187.4758845,771.611995,8.357315751,15.05950956,86.28047279,58.83477649,1.863785075,27.38293374
3/30/2012 19:00,16.05833333,762.6531771,199.4718394,751.1256718,8.274072356,15.01638956,87.28225319,59.13339319,1.893812801,25.79882213
3/30/2012 20:00,15.6,667.0513129,215.877898,689.8031305,8.024575234,15.01017065,87.58832584,59.48346111,1.922543862,22.41987673
3/30/2012 21:00,15.6,668.435791,222.1341135,722.8144055,8.04584023,15.06141229,87.8445745,59.57255481,1.954853724,23.5789944
3/30/2012 22:00,15.25,725.0199621,225.5905894,748.6747749,8.073913563,14.95953372,89.28994549,61.10807198,2.073993923,23.33240569
3/30/2012 23:00,15.35,666.644332,238.118461,703.1898066,8.059829803,15.04888091,90.66490238,61.68944552,2.065058248,23.60187544
3/31/2012 0:00,15.25,671.4329781,239.2625926,696.761289,8.078176317,15.01049976,91.84573903,61.61633066,2.079066093,23.52650641
3/31/2012 1:00,14.35833333,671.152707,251.3866104,673.9756296,8.007896664,14.96814716,92.70642496,61.81001603,2.093289157,22.48575134
3/31/2012 2:00,14.19166667,678.2273834,252.0399129,655.9759438,7.951354346,14.97264504,93.32510319,61.9984646,2.105361831,22.02572371
3/31/2012 3:00,14.4,690.2294529,262.1560481,661.2183647,7.960372768,14.97220742,93.80117025,62.18752843,2.117604495,22.14377387
3/31/2012 4:00,13.75833333,700.2901445,292.7549833,643.0822142,7.926407668,14.93354958,94.13076656,62.30942142,2.131557854,21.52676177
3/31/2012 5:00,13.00833333,708.2857282,264.7167253,616.7495005,7.898003707,14.07069267,94.33480397,62.41827428,2.155123199,23.66639924
3/31/2012 6:00,15.71666667,704.7582865,281.703656,666.8909337,7.899315031,15.0454327,90.80712029,61.11749398,2.125899011,22.65363413
3/31/2012 7:00,19.08333333,802.7232327,223.0941286,770.9068623,8.369808244,15.15947019,85.06983184,59.0064685,2.024034783,28.93591067
3/31/2012 8:00,21.28333333,898.5086137,191.4145498,879.7143255,8.689926865,15.11297159,81.90528294,58.197083,2.033090118,33.69116005
3/31/2012 9:00,23.83333333,968.3581123,151.1491921,946.2351554,8.962014382,15.07238337,80.50388782,58.13087664,1.976194109,38.88256412
3/31/2012 10:00,25.35,979.3921956,133.3220048,1000.900109,9.18226092,14.99405744,79.50329442,57.6431972,1.950081809,43.03423243
3/31/2012 11:00,25.25,947.1698823,130.5357937,1008.228431,9.22859029,14.95507635,78.87095669,57.33525361,1.947603621,43.72753843
3/31/2012 12:00,23.71666667,858.7843518,139.6488282,993.7743714,9.151179121,14.91952644,78.96035451,57.23859037,1.904847439,41.88749149
3/31/2012 13:00,23.73333333,858.0342579,133.3432372,988.936695,9.106544744,14.96989694,78.05027436,56.62405893,1.867043913,41.68036211
3/31/2012 14:00,24.10833333,918.3841967,112.1284734,1008.724397,9.198786511,14.92202324,76.79287958,56.56206183,1.8662191,43.47673885
3/31/2012 15:00,23.25833333,939.1237333,116.2205797,993.3292081,9.15662014,14.9005108,76.63742671,56.53655649,1.853552078,42.38021327
3/31/2012 16:00,21.16666667,944.4217147,125.1557561,942.7003168,8.981156995,14.92196379,77.78218697,56.89459215,1.887192646,38.07205768
3/31/2012 17:00,18.36666667,869.1148263,156.0001478,848.6629105,8.556221748,14.96326196,81.68834252,58.62365627,2.141758928,29.46915804
3/31/2012 18:00,16.26666667,627.7702147,207.9997387,711.0023346,8.172993389,14.92907552,84.52402491,59.74629536,2.204278637,23.98678191
3/31/2012 19:00,15.6,504.5277978,226.5252828,614.1939746,7.974069825,13.04009276,86.62550444,60.49834912,2.167701145,29.58522854
3/31/2012 20:00,15.25,501.8553118,234.2026071,615.6545236,7.811716312,12.49403609,88.43513843,61.14587407,2.133330448,30.63793641
3/31/2012 21:00,14.70833333,507.1740494,245.5476145,650.1500003,7.833214207,13.0355491,89.99962787,61.66250651,2.10417933,28.49863379
3/31/2012 22:00,14.26666667,502.4735613,239.9310829,629.9344373,7.819607671,13.10807375,91.37061164,61.86286217,2.093555721,26.92909313
3/31/2012 23:00,13.80833333,500.8535165,244.4535792,589.2724473,7.777064329,13.19345304,92.39416473,61.86855368,2.101633149,26.06815872
4/1/2012 0:00,13.30833333,474.5869144,257.8286685,551.0731477,7.683027233,13.07947926,93.03016379,62.13902941,2.165264563,24.17109646
4/1/2012 1:00,12.80833333,461.0105737,258.4102883,462.5456182,7.469700579,12.25546601,93.28816051,62.21200607,2.200637378,20.95114652
4/1/2012 2:00,12.36666667,444.883989,268.965424,308.8847263,6.958872954,11.6356638,93.43131328,62.46875187,2.196689299,15.67911194
4/1/2012 3:00,11.90833333,444.5701691,300.2772316,297.5213451,6.863990005,11.44697043,93.70678711,62.55118088,2.18889501,15.45009464
4/1/2012 4:00,11.7,444.9154075,303.2824361,292.35068,6.840006076,11.30378,93.87421771,62.61955961,2.211734029,15.66797055
4/1/2012 5:00,11.99166667,442.3725864,301.1964669,295.8287452,6.838322072,11.33212559,93.91098937,62.63559096,2.240653358,15.8262725
4/1/2012 6:00,12.55,428.58369,303.0456923,308.8131023,6.870595734,11.86083723,93.82282583,62.71438862,2.263582933,16.18432489
4/1/2012 7:00,13.09166667,449.1806211,307.0855003,500.538018,7.389209538,12.60171513,91.39513615,61.32508531,2.179251015,24.11826144
4/1/2012 8:00,14.29166667,565.4554896,255.9000112,563.5318277,7.653086334,12.92519178,90.13684341,61.42149408,2.16413764,26.07525673
4/1/2012 9:00,15.64166667,597.9914557,245.2170696,619.539779,7.83037921,12.98807552,88.99896254,60.77036156,2.141186216,28.79469696
4/1/2012 10:00,15.45833333,597.9764474,234.5098901,625.6681079,7.884548486,12.96505503,87.87659265,60.38716678,2.141325263,29.18930798
4/1/2012 11:00,15.35,596.1965255,227.4199384,616.6207052,7.859154506,13.08659469,87.73450522,60.41634429,2.087610385,28.42393695
4/1/2012 12:00,16.24166667,598.1651877,222.2884489,645.9297249,7.939677173,13.14643198,86.59332027,60.70316117,2.078432742,30.0038072
4/1/2012 13:00,16.7,598.845481,213.2263049,669.1859038,8.024495011,13.08681442,85.69452853,59.96156445,2.091139105,31.63924208
4/1/2012 14:00,16.05833333,597.8036478,210.6125896,653.820888,8.017532063,12.59720679,86.24621704,59.91882611,2.06531309,33.89656744
4/1/2012 15:00,14.9,594.2976777,203.4652035,619.0043723,7.838528518,12.09371694,86.50682345,60.83975326,2.223444863,32.60245579
4/1/2012 16:00,14.10833333,479.4647667,232.8273567,559.569997,7.674938112,11.9351284,88.64688393,61.50002865,2.178024846,30.56508979
4/1/2012 17:00,13.9,449.1856929,248.2722143,536.4591695,7.615431138,11.6891291,90.18024196,61.98670606,2.202600222,31.1788347
4/1/2012 18:00,13.9,462.4035746,259.8335929,529.5333718,7.586185079,11.60180447,91.14432988,62.22247487,2.240562742,31.32049512
4/1/2012 19:00,13.55,465.1182645,268.3046777,517.7390567,7.551496331,11.57226553,91.73653771,62.27239504,2.273853889,30.46301083
4/1/2012 20:00,13.3,465.5737773,275.9233409,514.0321751,7.515346042,11.45037961,92.01874729,62.29563197,2.311770105,30.53436992
4/1/2012 21:00,13.65,470.3077779,276.1577458,526.6738319,7.526142086,11.29273473,92.0841966,62.32490281,2.348940238,32.45952926
4/1/2012 22:00,13.9,475.0449961,279.9250622,536.3265728,7.549841858,11.27224,91.98927874,62.36826995,2.388885722,33.24982804
4/1/2012 23:00,13.55,475.2379937,305.9775033,523.5869324,7.584368578,11.42380609,91.76227507,62.3726805,2.437116293,33.32087518
4/2/2012 0:00,13.3,488.0479123,294.544073,526.2874684,7.583144678,11.57894331,91.57184445,62.18540058,2.416824355,31.73162995
4/2/2012 1:00,13.3,491.1774727,284.3995136,531.0876959,7.585740865,11.63969754,91.4463419,62.13476458,2.431945664,31.23847176
4/2/2012 2:00,12.65833333,478.7644131,287.9456595,419.056621,7.321468214,11.39304544,91.22543521,62.19824118,2.495665338,22.38860934
4/2/2012 3:00,11.55833333,465.8009885,295.3471393,292.6512465,6.874128895,11.22895665,90.64900346,62.16659824,2.600073046,15.90910477
4/2/2012 4:00,10.80833333,465.94195,305.3533253,277.8800897,6.810972022,10.87448109,89.87166024,62.0320104,2.700181365,16.29769407
4/2/2012 5:00,10.89166667,480.2411673,337.5224006,291.9858145,6.843431143,10.51904249,88.96783108,61.81917401,2.787155042,19.37724837
4/2/2012 6:00,11.1,482.5981767,331.7420108,312.8258082,6.8382792,11.5583245,89.28627021,60.71710907,2.264381313,16.33735046
4/2/2012 7:00,11.74166667,663.8077154,273.6692958,324.0452533,6.883001914,12.42810967,85.74848697,58.53381511,2.004247861,14.40548771
4/2/2012 8:00,12.84166667,914.141652,217.6457666,460.1907036,7.140760438,14.2859688,81.4150723,56.69826153,2.00408744,16.79845066
4/2/2012 9:00,13.3,1028.324,193.4627696,712.5494268,7.989827013,15.1018428,80.08911871,55.98490142,1.932028195,23.46451306
4/2/2012 10:00,13.65,1026.750629,180.8369132,723.3558771,8.133974599,15.06344436,79.68136299,55.66979773,1.89404507,24.39347176
4/2/2012 11:00,14.19166667,1012.064405,179.2938037,733.4022975,8.165547339,15.09391498,79.77220492,55.43502967,1.855175672,24.88706062
4/2/2012 12:00,14.75,957.2911067,174.420717,745.0963692,8.20041048,15.10943551,78.73159598,54.88115025,1.833874057,25.13162489
4/2/2012 13:00,15,976.3311949,163.3574837,760.1215245,8.238146171,15.1257313,77.81872192,54.44045287,1.790914823,25.81883605
4/2/2012 14:00,15,984.5081301,168.8847205,771.8487096,8.278252792,15.11114735,76.30748859,54.02478777,1.782693201,26.23679361
4/2/2012 15:00,14.35833333,983.4223887,157.1675778,765.3379084,8.118771886,14.62122734,77.78859457,56.42446186,2.088021321,24.27260366
4/2/2012 16:00,13.9,787.2305297,186.5109092,674.8633676,7.918589586,15.02311165,81.67427409,58.12739581,2.100094665,21.83835006
4/2/2012 17:00,13.25833333,819.9795871,208.5791619,680.7779421,7.992824638,14.96682679,84.60907514,59.18812825,2.042093275,22.41015541
4/2/2012 18:00,12.15833333,742.3542932,220.7713607,419.7726185,7.373380363,14.25487514,87.15176717,60.00059001,1.994242933,12.9730831
4/2/2012 19:00,12.34166667,726.1646599,229.3201814,370.2926552,7.109965439,14.5182483,89.26887818,60.50761249,1.979503541,13.33509502
4/2/2012 20:00,12.8,738.3273894,235.2672095,650.3309306,7.713689202,14.99609896,89.73725448,60.59041126,1.999106182,20.40293302
4/2/2012 21:00,12.15833333,670.3368015,241.2576102,418.3678423,7.33659696,14.26670536,90.52977074,60.662988,2.025899687,12.82900331
