timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
4/2/2012 22:00,11.35,641.6299433,236.4331181,347.0686702,7.012282841,14.22013172,91.60089518,61.99659042,2.151808929,11.0570929
4/2/2012 23:00,10.80833333,521.637433,263.2008598,311.134894,6.935377798,13.37789389,92.03210053,62.21203345,2.208536782,11.67913649
4/3/2012 0:00,11.24166667,523.9982423,286.3977084,334.4433839,6.925069811,14.01924838,92.34334599,62.28019464,2.216789894,11.60631617
4/3/2012 1:00,11.35,538.2840686,283.3901631,351.4727696,6.981480649,14.34442085,92.68333297,62.4280003,2.226336402,11.42048177
4/3/2012 2:00,10.45833333,551.6968867,277.0561734,341.1965233,6.984602135,14.28442883,92.91362913,62.55697616,2.242522638,11.08449676
4/3/2012 3:00,10,557.6294734,281.1611627,330.4011858,6.949991361,14.26375626,93.06491519,62.6053167,2.274136361,10.81175113
4/3/2012 4:00,9.65,560.0050288,286.3724065,325.9834737,6.934037114,14.24632195,92.95750897,62.75669686,2.3396906,10.61316356
4/3/2012 5:00,9.4,556.8342277,318.7464268,319.8590994,6.913898297,14.23862969,92.68416032,62.60343914,2.381138229,10.45253031
4/3/2012 6:00,10.39166667,537.5533856,296.1624759,331.738536,6.941671243,14.29861532,89.950763,60.52066277,2.153573356,10.97604262
4/3/2012 7:00,12.09166667,671.130597,241.8441373,332.1940796,7.03523974,13.29125544,84.50945076,57.97455677,1.971461995,14.73318235
4/3/2012 8:00,13.73333333,898.0940825,207.8293572,654.5962886,7.703054565,14.45763377,79.90589504,56.35975469,1.974322733,23.18824259
4/3/2012 9:00,15.39166667,969.2532246,187.5511566,734.619124,8.131274655,14.08817079,78.126722,55.71719502,1.917573054,29.10736179
4/3/2012 10:00,16.45,978.645236,176.019424,784.0613722,8.335511424,13.06283942,76.92626874,54.87758378,1.872374524,39.19404283
4/3/2012 11:00,16.05833333,981.3329233,174.8263291,792.655476,8.371094796,12.12602393,77.21266895,54.65719112,1.876880869,48.94160003
4/3/2012 12:00,15.89166667,946.275808,173.2428617,791.3450895,8.337986397,12.32641252,78.03477412,54.49333702,1.806160423,46.42897416
4/3/2012 13:00,15.80833333,975.7751861,162.7328257,809.3708873,8.40156875,11.9162782,76.62026385,53.86974442,1.774937525,53.1518461
4/3/2012 14:00,15.6,986.0818645,154.4372022,814.2408646,8.334891427,12.72279156,75.14444663,53.67765768,1.746109943,44.22913199
4/3/2012 15:00,15.6,1009.89018,147.4843071,839.7440788,8.167182356,15.10608824,76.99827722,56.22609373,2.022094059,25.08580502
4/3/2012 16:00,14.9,779.5676321,178.6872731,722.2548129,8.153048304,13.86989793,81.54478602,58.34095444,1.913378952,28.37325923
4/3/2012 17:00,13.75833333,724.4545248,184.0251117,649.2509727,8.006716969,11.61147885,85.28340105,59.06471287,1.874116102,40.7256775
4/3/2012 18:00,13.00833333,662.1147791,210.3537979,604.4922311,7.775409219,11.67260532,88.10761861,59.50903953,1.898602705,35.56589861
4/3/2012 19:00,12.8,650.9805753,221.1715733,585.4413564,7.712149215,11.74162427,88.94449726,60.1038821,1.944819368,33.61802839
4/3/2012 20:00,12.45,638.8204485,229.9855926,361.9854569,7.163254395,11.28877445,89.08078232,60.2420375,1.987192524,18.23944
4/3/2012 21:00,12.55,597.7373528,236.5316493,316.6790393,6.940943663,11.25368665,89.74468822,60.57576855,2.004775234,19.61798629
4/3/2012 22:00,12.8,604.1984226,230.3247632,594.519331,7.45796382,11.48352681,91.10903883,61.91374077,2.112726077,31.06903531
4/3/2012 23:00,12.45,499.2918382,252.250343,331.1488912,7.105196258,11.1234512,91.9277183,62.17558657,2.13140879,18.54010206
4/4/2012 0:00,11.90833333,469.0253047,261.2094909,298.6130492,6.881558557,10.86008738,92.61882246,62.27681419,2.137613866,17.86619702
4/4/2012 1:00,11.35,467.9845842,289.3046491,288.9180267,6.833839261,10.7328043,93.19271479,62.40095641,2.149176268,17.62547443
4/4/2012 2:00,11.1,467.4029909,301.0145972,282.7356576,6.806571158,10.69991548,93.59688522,62.52815608,2.165575331,17.37900867
4/4/2012 3:00,10.80833333,466.7187011,299.2048114,279.0452831,6.800731718,10.60246882,93.8682577,62.75538358,2.19139774,17.7147383
4/4/2012 4:00,10.25,491.9597501,307.1052819,293.8343059,6.834634472,10.47377267,94.00342315,62.87064151,2.20317608,19.36153736
4/4/2012 5:00,10,520.0361612,282.0923194,313.2356922,6.806186066,12.21167746,94.11516028,62.89047991,2.221356345,14.18837786
4/4/2012 6:00,10.99166667,509.5163057,304.0711856,329.0979939,6.861463094,13.13458111,89.29497546,60.33046537,2.101729632,12.36251936
4/4/2012 7:00,12.98333333,654.093358,245.2699179,452.1009073,7.23094673,13.50212221,83.54523699,57.82408844,1.951296229,19.6463541
4/4/2012 8:00,15.53333333,893.8267946,201.7292094,712.0576303,7.981051343,15.18754765,78.94284205,55.92985061,1.98157471,23.85662269
4/4/2012 9:00,18.275,978.3406172,180.9380684,827.7921567,8.392680418,15.20057047,77.41926229,55.14291981,1.913373884,28.75607333
4/4/2012 10:00,19.10833333,986.2551036,166.9708888,881.539705,8.656802773,14.26092933,76.16874566,53.97302873,1.806126732,37.74760773
4/4/2012 11:00,19.19166667,988.9793134,163.826008,891.781735,8.691065884,12.2964965,75.4782566,53.69024723,1.801569948,57.2180968
4/4/2012 12:00,19.75,957.0954006,165.6272778,925.0483603,8.723484672,12.43543906,75.5973772,53.68948615,1.768114627,57.81966205
4/4/2012 13:00,19.00833333,986.428178,158.1248342,929.7141564,8.738492535,12.34006197,72.98921549,52.26832881,1.735286515,58.64914697
4/4/2012 14:00,18.94166667,993.6535177,146.8068082,927.0593288,8.701719945,12.37484945,70.54029944,51.79195307,1.71905682,57.90036284
4/4/2012 15:00,19.10833333,996.9377058,141.2490655,952.7191288,8.596745477,12.31883182,74.75469561,54.88937668,1.855830653,52.64352873
4/4/2012 16:00,18.9,783.9331726,157.3712642,855.5554442,8.450764531,12.0475529,79.6828253,57.02339501,1.77903566,52.56713534
4/4/2012 17:00,17.90833333,732.7874781,181.8584054,792.8873534,8.315181813,12.18880885,82.61467577,58.44441546,1.811092902,46.04514762
4/4/2012 18:00,18.83333333,700.9979353,186.9612584,785.0790861,8.187857766,14.65448763,85.94771565,59.17500866,1.860673067,29.83465653
4/4/2012 19:00,19.00833333,745.0720889,199.7456506,825.579801,8.496264805,15.08409784,86.80175111,59.38318718,1.910399278,29.22464929
4/4/2012 20:00,17.01666667,668.9547286,224.5474988,741.0256222,8.294688819,13.67505004,86.83499484,59.55882816,1.941411736,33.08346831
4/4/2012 21:00,15.80833333,635.1983759,224.366481,707.0045226,8.08427054,11.8420237,87.6581341,59.90972235,1.986318565,41.94809975
4/4/2012 22:00,16.24166667,619.8583801,235.9059137,712.024277,7.931467743,12.00817677,89.56702598,61.26243959,2.081881678,37.17709302
4/4/2012 23:00,16.35,531.7337067,239.9179933,672.7870485,7.964606444,11.84369063,90.89463883,61.84038895,2.069607753,39.82331292
4/5/2012 0:00,15.80833333,503.3999363,242.4871313,645.7936188,7.888296531,12.04572602,92.04469063,62.71898293,2.082820237,36.43055121
4/5/2012 1:00,15.25,512.0444072,249.052496,631.3719874,7.777337171,14.37669235,91.73980424,61.78606526,2.124380764,22.67613958
4/5/2012 2:00,14.65,577.2716892,252.7352377,659.1794983,7.928233206,14.42028774,91.93601839,62.00781659,2.133095846,23.89712072
4/5/2012 3:00,14.10833333,614.1443246,263.5291786,650.9023229,7.933492106,14.42046475,92.70293185,61.94274425,2.183010641,23.46872077
4/5/2012 4:00,13.55,619.2118707,262.3404042,629.9929827,7.88368443,14.42849009,93.15136338,62.2617594,2.173999026,22.63299308
4/5/2012 5:00,13.65,618.3947751,271.7385948,623.9167808,7.85808437,14.4760719,93.49744616,62.31930882,2.200199636,22.39442344
4/5/2012 6:00,15.53333333,610.3890092,259.0687121,667.9787789,8.006230689,14.67779748,88.77934775,60.00336118,2.004062727,25.07661289
4/5/2012 7:00,18.975,815.2758867,206.4285103,801.9133763,8.458920221,15.16503516,81.36569743,56.92263931,1.920592559,30.98249416
4/5/2012 8:00,22.175,1060.29054,172.4468601,972.1701504,8.947526003,15.06173716,76.59513041,55.27494144,1.955013067,38.9761024
4/5/2012 9:00,25.28333333,1136.804932,145.501314,1084.947419,9.298114653,14.99907052,74.22145352,53.88303951,1.874819503,46.43091855
4/5/2012 10:00,27.63333333,1162.762639,131.4675807,1179.154531,9.587337898,15.18095327,71.28149006,52.12263794,1.784271897,50.81591212
4/5/2012 11:00,28.65,1221.446623,121.797342,1235.393232,9.765086319,15.33385256,69.22163469,50.80774026,1.727691452,52.97925287
4/5/2012 12:00,28.55,1199.784757,128.0860349,1276.61842,9.848951634,15.32041026,67.42400728,49.83876407,1.67977555,54.53600244
4/5/2012 13:00,27.65833333,1237.477144,117.4353216,1271.135805,9.85115148,15.19749091,66.87324587,49.69198817,1.632704251,55.51719507
4/5/2012 14:00,26.90833333,1223.783315,105.2246059,1253.890012,9.823811045,15.09207203,66.50619748,49.98585809,1.613897387,56.03121311
4/5/2012 15:00,26.7,1229.797272,103.009664,1253.13614,9.64070806,15.06326503,70.04132028,52.90150431,1.930106695,50.8354978
4/5/2012 16:00,24.71666667,957.0309818,120.8941023,1111.442971,9.394898641,14.85257887,75.9977154,55.85122312,1.873179873,46.68108073
4/5/2012 17:00,21.025,811.7626161,146.0594745,929.6936314,8.930945578,14.90923951,80.56492947,57.67603809,1.863777923,36.04705568
4/5/2012 18:00,19.10833333,679.3424447,185.6277356,805.7902731,8.436751638,15.10404843,84.23838086,58.54425641,1.835159212,27.93510484
4/5/2012 19:00,18.9,668.445017,207.8411422,784.4292348,8.334567539,15.13630193,86.34342406,58.67029488,1.847261449,26.85023806
4/5/2012 20:00,18.9,670.8472317,202.7522731,792.9159862,8.314745745,15.1382991,86.5436103,58.84100446,1.891871478,26.63973481
4/5/2012 21:00,18.9,666.737393,202.9463608,801.0805558,8.357621244,15.13962342,87.06881888,59.12277997,1.905352417,27.56171343
4/5/2012 22:00,18.9,680.5552449,208.7093312,834.1238593,8.328547782,15.08393222,88.47495216,60.64804241,2.021165302,26.83322202
4/5/2012 23:00,17.90833333,604.6676183,227.7420683,776.9953332,8.317880172,15.06720272,90.20769835,61.19719345,2.010506916,26.78157186
4/6/2012 0:00,17.2,591.4505729,250.5777739,745.482452,8.235048481,15.05249562,90.69618613,61.22760221,2.042881623,25.64768994
4/6/2012 1:00,16.90833333,602.4086093,243.9135373,733.1316575,8.197930922,15.04092856,90.85605016,61.40939032,2.074647292,25.14077891
4/6/2012 2:00,16.35,600.4414659,255.2397706,722.7478656,8.183834437,14.40428049,92.08121662,61.58931189,2.066956515,27.07304907
4/6/2012 3:00,15.45833333,592.4315207,266.9622538,692.8549482,8.076034717,14.14974189,91.44368336,61.67578187,2.12232375,26.52518772
4/6/2012 4:00,14.65,609.0465435,278.5217555,666.376723,7.984690383,14.1877449,91.96884642,61.79469836,2.143241101,25.08543545
4/6/2012 5:00,14.75,620.3775999,270.985138,659.8021415,7.959056696,14.26524265,92.67697639,61.80393863,2.146994903,24.71780042
4/6/2012 6:00,16.28333333,615.3355384,262.6068984,693.909348,8.0757188,15.03257417,88.03889054,59.66888382,1.94392267,24.93686773
4/6/2012 7:00,18.48333333,780.4503743,214.4936429,807.0528639,8.479110829,15.12886907,81.32508723,56.79474907,1.841640284,30.79440298
4/6/2012 8:00,20.1,984.1736349,167.6402256,918.3781769,8.784540426,15.07704547,75.98240254,54.55563768,1.93494755,35.23582991
4/6/2012 9:00,21.88333333,1003.445551,153.1951923,954.4017879,8.88667079,15.06963064,74.91343141,54.34980126,1.860949813,36.7585975
4/6/2012 10:00,22.45,1010.571988,161.3071993,1006.238723,9.022335827,13.80664712,72.61880253,52.38710188,1.623758466,49.16777013
4/6/2012 11:00,21.90833333,1017.122675,153.4352194,1022.197485,9.032055428,12.92152567,74.09212747,53.33133524,1.770750524,60.36480451
4/6/2012 12:00,21.05833333,985.0127836,159.3500524,1034.658199,9.042477795,13.19914848,73.36380648,52.54382571,1.723468922,57.66737508
4/6/2012 13:00,20.89166667,1016.427228,147.0333246,1044.615424,9.084578697,13.29774678,72.86449369,52.7425391,1.680442626,56.72001614
4/6/2012 14:00,19.81666667,1011.295933,134.6638239,1004.783974,9.00758556,12.94796383,71.32309415,52.26362891,1.699533165,58.09050414
4/6/2012 15:00,18.25833333,1002.853473,133.7151761,957.7944725,8.677146575,12.58270847,75.68780868,55.56213538,1.890600991,50.69048914
4/6/2012 16:00,17.15833333,786.0008596,161.3704046,826.3160218,8.372382559,12.82610667,80.5634054,57.51940726,1.792605184,41.251733
4/6/2012 17:00,16.35,732.6050366,175.4643458,755.522231,8.21450636,13.05696235,82.87632583,58.09630971,1.824007124,35.25538493
4/6/2012 18:00,15.80833333,671.3494752,196.0676803,703.3369054,8.121364534,12.36007961,85.493781,58.43693672,1.852869888,38.17648502
4/6/2012 19:00,14.9,661.1290521,205.0239331,665.3299074,8.000651496,11.79250923,87.13144787,59.2931733,1.89099907,40.29710148
4/6/2012 20:00,14.10833333,661.9391842,218.0552415,645.1461303,7.864616563,11.84709674,87.63482536,59.39936894,1.928410028,36.67069878
4/6/2012 21:00,13.9,624.9818942,229.5462108,640.2598253,7.795690445,12.24698167,88.16433921,59.72561104,1.95287676,32.26275844
4/6/2012 22:00,13.55,605.5251312,225.3100074,627.9993764,7.701703615,12.46443538,89.48166202,61.2364573,2.088813469,27.73510229
4/6/2012 23:00,13.3,517.847864,242.3995877,573.239495,7.691340972,12.39155618,90.72238722,61.78231934,2.084362939,28.86284134
4/7/2012 0:00,13.00833333,493.8707022,269.8718422,564.3289675,7.685829064,12.20260183,91.85962177,61.94843421,2.093749443,29.29793663
4/7/2012 1:00,12.8,492.735217,248.4199723,554.8711059,7.645450926,12.06182818,92.62505131,61.9219169,2.118132572,29.42070778
4/7/2012 2:00,12.8,492.3885935,263.1388606,549.7313886,7.636988153,11.81721473,93.26708352,62.06354799,2.109604431,30.89392767
4/7/2012 3:00,12.8,492.3677974,270.9399957,545.5670275,7.617315924,11.72465035,92.26177135,61.98866952,2.142403719,31.26392601
4/7/2012 4:00,12.8,492.5732389,264.3666251,541.8484755,7.606301619,11.73393841,92.58622496,62.17926958,2.153873519,30.9437365
4/7/2012 5:00,12.8,487.0097081,262.7321175,538.2449224,7.603471472,11.58843745,93.10949424,62.15886351,2.205803916,31.89440874
4/7/2012 6:00,13.44166667,476.2982696,267.4310994,547.9934009,7.590882662,11.52200431,91.26980734,61.50287597,2.150408564,32.47362545
4/7/2012 7:00,14.19166667,559.5094887,249.2624011,576.9542674,7.638106836,13.45010154,86.4725076,59.3678897,2.083607023,24.66915944
4/7/2012 8:00,14.75,688.9669114,225.2808216,630.4571288,7.808987448,14.22332562,84.91081054,58.602707,2.06441489,23.36490955
4/7/2012 9:00,15.35,744.6853905,214.5422142,664.4359882,7.899799459,15.05370436,83.70191702,58.11890542,2.0260742,21.87677654
4/7/2012 10:00,16.24166667,769.097711,205.2026833,707.7189844,8.070830826,15.07731187,82.82996524,57.71780706,1.992702941,23.75487378
4/7/2012 11:00,16.7,754.5123531,202.1091699,715.1237768,8.121125901,15.08444532,82.80332052,57.6411116,1.962939523,24.12353716
4/7/2012 12:00,16.99166667,728.0209142,189.4571643,725.4521144,8.154637316,15.10506716,82.23290044,57.44867128,1.930858861,24.64660818
4/7/2012 13:00,17.55,726.7794328,180.9001589,751.5063736,8.234596563,15.13265178,81.07159233,57.09556259,1.899102786,25.91115619
4/7/2012 14:00,17.45,738.9790822,174.5720248,773.5607247,8.306379429,15.10199593,79.78469081,56.77930501,1.911778721,26.58106333
4/7/2012 15:00,16.26666667,726.3516621,174.0609185,740.7359035,8.212528799,15.05295692,79.97441241,57.16008502,1.890259781,24.98051711
4/7/2012 16:00,15.25,722.6917661,177.5856057,697.6094103,8.14045318,13.69626227,81.63086197,57.87076303,1.889988042,28.97812649
4/7/2012 17:00,14.00833333,683.7836932,193.9230119,650.3444626,7.946954495,11.7239548,83.15206931,59.31470384,2.260202615,36.67356393
4/7/2012 18:00,13.3,521.5226952,231.5868228,561.0100745,7.643334372,11.52504789,85.19974935,60.31706621,2.325196872,33.02979677
4/7/2012 19:00,13.3,488.8729484,245.3058124,539.5396627,7.590992785,11.57028533,86.72723315,60.87957514,2.305624628,31.76312193
4/7/2012 20:00,13.65,492.7271808,251.1867182,555.5866105,7.594572249,11.58446803,88.08306116,61.33497113,2.268193864,32.05263681
4/7/2012 21:00,13.9,497.6989196,260.4711931,568.0422015,7.619301215,11.56454643,89.3612755,61.70990739,2.217186746,32.68302134
4/7/2012 22:00,13.9,499.1493576,252.639405,565.1322157,7.60521499,11.68917831,90.60732913,61.91908664,2.169118464,31.42665819
4/7/2012 23:00,13.9,499.2027728,257.6875314,557.3665097,7.654889329,11.95128975,91.70963071,62.11814075,2.152551833,31.29721291
4/8/2012 0:00,13.9,474.8881014,287.1426906,556.2572154,7.6917618,11.70597542,92.48260884,62.51734406,2.186630294,33.14852719
4/8/2012 1:00,13.9,476.3537132,284.027202,559.8869797,7.592830005,13.11789572,93.04441843,62.68234648,2.180068576,25.21171683
4/8/2012 2:00,13.9,492.6713257,264.6218939,574.1683154,7.667941802,14.26028978,93.46174916,62.64948556,2.211483812,20.85748887
4/8/2012 3:00,13.9,505.0980854,274.783725,584.4125639,7.73818564,14.30310941,93.72541285,62.8365196,2.208319522,21.2019232
4/8/2012 4:00,13.9,531.5701908,277.9937845,602.7987174,7.790324015,14.40072043,93.90854295,62.90787011,2.218254663,21.92685427
4/8/2012 5:00,13.9,539.7603283,307.3691856,612.2128731,7.835583337,14.42889955,93.98817271,62.76637118,2.259355963,22.07948279
4/8/2012 6:00,14.19166667,513.5191908,282.0034331,609.2434582,7.782766659,14.18763505,93.86663671,62.49991103,2.261590308,21.79675713
4/8/2012 7:00,15.1,491.2912815,283.0488629,593.7450002,7.795004861,14.4858997,89.66358682,61.02580777,2.126190595,22.05824085
4/8/2012 8:00,16.24166667,576.1691453,238.6928905,631.3104995,7.89937847,14.65358355,87.12404693,60.48599386,2.146075794,22.78930507
4/8/2012 9:00,16.99166667,600.0685964,225.5513437,670.8485109,8.0974648,12.77556035,85.96907145,60.19000219,2.09468262,34.67278095
4/8/2012 10:00,17.2,599.9226355,219.8406925,680.8537877,8.098329593,11.73365669,85.64650809,60.13898624,2.097814894,44.66410301
4/8/2012 11:00,16.90833333,600.3194754,215.1198307,675.4671905,8.050936344,11.83977879,86.11658625,60.02376687,2.076922517,42.48693114
4/8/2012 12:00,16.99166667,598.9416633,220.7477969,675.4081744,8.054705482,11.76186892,85.76084971,60.13496237,2.043206848,43.81009771
4/8/2012 13:00,16.90833333,599.7702771,206.1089145,681.4166739,8.041509031,12.21581449,84.78811728,59.46517841,2.047450104,39.15266394
4/8/2012 14:00,16.35,599.404816,205.0592036,668.5437228,8.000989694,12.89717336,84.41104373,59.60493588,2.047638731,32.54730378
4/8/2012 15:00,15.80833333,598.3337313,199.6594275,652.4215169,7.904055062,13.02238694,86.53938455,60.91899158,2.111634454,28.76674026
4/8/2012 16:00,15.25,485.8749261,221.0526296,601.6424806,7.797889106,12.92769219,88.99264152,61.31382666,2.103321108,27.30694312
4/8/2012 17:00,14.35833333,452.8020842,235.7998948,560.7732458,7.694570741,12.76489978,90.70614953,61.91886954,2.114272049,25.92618896
4/8/2012 18:00,13.55,459.7356593,253.1513298,525.8888329,7.577460037,12.77459095,91.89326492,62.43352705,2.13169628,23.89367069
4/8/2012 19:00,13.3,464.5114241,261.6959914,509.3009981,7.524180485,12.75420653,92.72166363,62.66160868,2.166211327,23.19479567
4/8/2012 20:00,13.00833333,465.140945,268.1446805,509.9793903,7.501781266,12.52014548,93.20882003,62.71656834,2.192632219,23.58915288
4/8/2012 21:00,13.44166667,469.3251514,268.2803962,519.8000536,7.504353294,12.27043626,93.49263621,62.61850338,2.22405865,25.4190068
4/8/2012 22:00,13.9,474.4970033,300.2535015,538.1511124,7.556861429,12.06913317,93.68344386,62.7080071,2.22812655,27.49382399
4/8/2012 23:00,13.9,475.1563688,282.735794,532.6264756,7.603226914,12.19771576,93.73016949,62.7246499,2.262999259,28.36040618
4/9/2012 0:00,13.55,488.1633671,278.2080626,536.7330113,7.612726602,12.35265867,93.78076876,62.56596451,2.227326715,27.12607146
4/9/2012 1:00,13.00833333,490.5387221,313.927284,526.4545414,7.582264819,12.28679839,93.86968111,62.6094469,2.252500227,26.56559351
4/9/2012 2:00,12.45,469.9466285,290.2733139,344.8798545,7.107005387,11.82380522,93.75248431,62.60987073,2.290584269,15.72844459
4/9/2012 3:00,12.55,465.7855559,305.4483045,308.6444102,6.905758605,12.05436144,93.49382247,62.58309889,2.329307066,15.94121792
4/9/2012 4:00,12.45,467.3559881,329.49698,344.4700447,6.977882788,11.80108342,93.11705792,62.55099193,2.383810228,15.31822245
4/9/2012 5:00,11.90833333,461.0006048,298.8283395,297.0235608,6.870843401,11.49883993,92.59257334,62.40943707,2.43133762,15.28791029
4/9/2012 6:00,12.34166667,450.0660692,288.7950315,301.5077597,6.882476851,11.62093031,89.84427854,60.41642633,2.160299958,17.26820321
4/9/2012 7:00,13.73333333,651.2236099,262.7995201,568.1083631,7.608031546,12.32312764,84.3476153,57.98751446,1.965873595,31.35549321
4/9/2012 8:00,15.39166667,889.1841124,206.5772994,688.6173748,8.018617334,12.5775456,80.12551547,56.09983595,1.97802234,36.46960488
4/9/2012 9:00,16.45,968.3554432,192.558322,755.6107879,8.210836245,12.6445264,79.01378762,55.40395144,1.934980381,39.96882566
4/9/2012 10:00,17.34166667,978.3565688,178.4315348,793.9428007,8.323545669,13.0456938,78.23447464,55.17883479,1.871111202,39.63157098
4/9/2012 11:00,17.8,982.308362,173.0594773,827.7595729,8.452246204,13.24132895,77.74275804,55.2053773,1.867260278,40.63121438
4/9/2012 12:00,17.8,949.7176786,169.7818315,854.0369304,8.534049376,13.28014589,77.06319763,54.56047383,1.820177658,42.20427468
4/9/2012 13:00,17.45,979.2720432,159.2448551,861.8571457,8.56569593,13.30825801,76.08287759,53.89075897,1.789035257,42.15535501
4/9/2012 14:00,16.90833333,986.0220799,152.1829854,846.6150836,8.525646135,13.32273223,75.19358892,53.82973488,1.774713459,41.03968036
4/9/2012 15:00,16.7,986.8855046,156.2788114,855.2537421,8.366770114,13.26733748,78.26232502,56.58680674,1.95842487,36.79264732
4/9/2012 16:00,16.05833333,776.0239288,176.3643475,759.4559488,8.193938659,13.27153648,82.63062972,58.4545509,1.888586178,33.07667981
4/9/2012 17:00,14.9,724.6681933,196.2679835,674.4195783,8.007427566,13.12290115,86.09980045,59.21024728,1.876697484,30.04338244
4/9/2012 18:00,13.75833333,667.027294,212.8175615,623.9168367,7.854720403,12.98885363,87.83076877,59.9782314,1.91824757,27.94453107
4/9/2012 19:00,13.3,651.6100522,222.2526461,594.4534099,7.757475642,12.94446424,88.82851234,60.26132252,1.961232161,26.65849929
4/9/2012 20:00,13.3,657.9334605,229.6080866,603.1410209,7.739799051,12.78887032,88.84095129,60.30861384,2.000775244,27.2226228
4/9/2012 21:00,13.3,623.1875817,241.1503821,609.2816105,7.724898341,12.72422281,89.31777801,60.51134015,2.014150197,27.33461739
4/9/2012 22:00,13.3,603.62726,228.9075479,605.8179015,7.647653369,12.64458613,89.96004127,61.64548479,2.167294583,25.67621113
4/9/2012 23:00,13.65,517.0861663,261.2891409,571.7931767,7.668579059,12.77554306,90.96812121,62.00461331,2.158844162,26.63663425
4/10/2012 0:00,13.9,494.10791,266.6334555,577.3708058,7.711336034,12.83340897,91.91461725,62.18036702,2.136901967,26.63327183
4/10/2012 1:00,13.9,493.4149135,282.1514382,576.5684675,7.704963046,12.86489404,92.67648823,62.09403352,2.164363523,26.27549877
4/10/2012 2:00,13.9,493.0669801,258.7671425,572.1190221,7.695386646,12.88851582,93.1283739,62.21824621,2.183176937,25.96243644
4/10/2012 3:00,13.9,492.8616894,285.2067748,568.1472049,7.685913229,12.9064787,93.39074196,62.36539145,2.207437581,25.69121412
4/10/2012 4:00,14.19166667,495.7217904,282.021385,570.2770191,7.692687898,12.91295278,93.52627298,62.43903377,2.221495718,25.93250219
4/10/2012 5:00,14.4,490.6146882,273.7538496,575.2096364,7.710978126,12.9042434,93.60916754,62.49201664,2.233630153,26.22339736
4/10/2012 6:00,14.75,478.3814862,267.9198133,579.7667451,7.782322159,12.78615755,89.5167782,60.4862938,2.087174404,28.80483177
4/10/2012 7:00,15,659.8713096,259.9624873,631.3705303,7.969135132,12.71381319,83.66047946,57.65843719,2.031540622,33.71539093
4/10/2012 8:00,15.35,895.0458092,217.0428806,707.0289885,8.100011963,12.6920187,81.33535543,56.21402744,1.981210924,36.56294297
4/10/2012 9:00,15.89166667,969.0285528,199.9128488,751.4249376,8.197900208,12.69729628,79.95341894,55.43764586,1.937218959,38.86488734
4/10/2012 10:00,16.1,977.4351012,187.7928863,769.9978552,8.257696068,12.8082866,79.48629076,55.05152901,1.87860424,39.28859614
4/10/2012 11:00,16.1,979.7192889,180.2257396,779.7547222,8.294472944,12.94978907,79.53238074,54.87890822,1.843542052,38.95613745
4/10/2012 12:00,16.1,945.397385,178.9574314,789.5588852,8.330874042,12.90989638,78.85186002,54.58458295,1.812656227,40.00305672
4/10/2012 13:00,16.74166667,966.7817268,175.400942,812.5077341,8.386687383,12.91483907,78.44869289,54.32951278,1.790896798,41.88802457
4/10/2012 14:00,16.90833333,978.0685717,176.2942546,834.1076672,8.454285208,13.02677891,78.29532838,54.31337328,1.783744869,42.1395474
4/10/2012 15:00,16.7,972.9404189,181.2584804,833.7301603,8.297183264,13.03593671,80.51134663,56.90833104,2.00935859,36.87200103
4/10/2012 16:00,16.35,768.4623404,195.8071861,745.5342188,8.159341649,12.90264679,83.88944345,58.57484326,1.987299337,35.12471943
4/10/2012 17:00,15.10833333,730.429415,207.8408841,683.9517814,8.029106611,12.62866741,86.65589485,59.65217371,1.941688645,33.68824651
4/10/2012 18:00,14.10833333,667.7687218,224.3911279,633.459854,7.865676585,12.71515738,88.97342345,60.06404294,1.9335628,30.13153218
4/10/2012 19:00,14.19166667,660.1027098,229.4173417,625.6279046,7.820182987,13.00024396,89.2143151,60.77715549,1.982840567,28.12992043
4/10/2012 20:00,14.4,662.1859142,235.2343513,650.327967,7.856723113,13.11793291,89.27143282,60.87838521,2.015054512,28.21883462
4/10/2012 21:00,14.75,629.1491651,238.0537845,664.4364334,7.880307637,13.10086546,89.36268984,60.67652868,2.045066286,28.50881495
4/10/2012 22:00,14.65,609.9368166,247.1426157,659.3275984,7.803369101,12.95051133,89.62306994,61.43966011,2.208795275,27.03100034
4/10/2012 23:00,14.4,554.3920168,253.8283781,610.2714404,7.778748039,13.11682154,90.58008022,61.73564589,2.211276918,26.93588943
4/11/2012 0:00,13.46666667,538.9614417,261.6285223,585.858812,7.75652653,13.1024762,91.36272891,61.98712374,2.212707818,25.51207676
4/11/2012 1:00,13.44166667,524.8203323,283.5220486,563.4337626,7.668811416,13.11410607,91.96805908,62.18574341,2.216528262,24.49525682
4/11/2012 2:00,14.19166667,490.9886247,281.3334066,580.7971468,7.712368706,13.14522396,92.47888746,62.37764775,2.212642014,25.2932997
4/11/2012 3:00,14.10833333,493.4879498,283.9933804,579.0060528,7.71899646,13.15669552,92.91952993,62.53863605,2.210555537,25.02599629
4/11/2012 4:00,13.9,493.3231695,298.8512162,567.2527043,7.691714389,13.09592292,93.26108622,62.72012319,2.222334317,24.8028885
4/11/2012 5:00,13.9,487.8114691,288.8831526,565.020168,7.677358259,13.15192166,93.51109424,62.81726384,2.221157963,24.52327773
4/11/2012 6:00,14.19166667,477.4237222,277.5307858,580.6812099,7.7676373,13.20488293,89.66499311,60.70195659,2.129640371,26.50897384
4/11/2012 7:00,14.75,660.0705614,265.2628045,647.8497204,7.994874141,13.31692764,85.00897841,58.16564947,2.004625119,30.92757329
4/11/2012 8:00,15.64166667,898.1734943,219.4534875,754.9787556,8.223065887,13.41490313,80.89284565,56.13084086,2.019181989,34.71072295
4/11/2012 9:00,16.74166667,974.9248293,192.4090369,820.271287,8.395359894,13.46340045,78.90100128,55.22068861,1.902486655,37.58835347
4/11/2012 10:00,17.55,983.6036823,177.1536143,840.7995798,8.481508133,13.44179553,78.09063493,54.70393726,1.852653862,39.49473906
4/11/2012 11:00,18.09166667,985.7433338,172.6383668,854.9985132,8.546714362,13.24629462,77.47576455,54.50522813,1.836050003,42.45635838
4/11/2012 12:00,18.65,952.7289184,158.2886148,883.2238718,8.627260649,12.86534857,76.58597164,54.21421508,1.789621882,48.67998572
4/11/2012 13:00,17.90833333,975.6661567,160.0887509,887.5123396,8.641056711,12.71100165,75.62917443,53.99827523,1.782591611,50.05596286
4/11/2012 14:00,17.55,979.5853835,162.3871556,872.9613874,8.587198504,12.67454477,75.46393257,53.86738557,1.75989716,49.56626334
4/11/2012 15:00,16.80833333,978.4816918,166.6791555,862.8836785,8.393148288,12.55351175,78.3183904,56.17642364,2.020061629,42.79662883
4/11/2012 16:00,16.1,769.7175298,186.7747089,747.8051867,8.15935614,12.41238039,82.35355977,58.04145835,1.93749746,39.1980813
4/11/2012 17:00,15.10833333,730.4154476,202.9213346,691.1760111,8.033050182,12.37173193,85.64734377,59.2498028,1.916464603,36.01327703
4/11/2012 18:00,14.10833333,668.1187228,218.0853603,638.1051582,7.875241997,12.56570416,88.24770805,59.68732789,1.909282659,31.35415824
4/11/2012 19:00,13.9,660.4257098,225.0388788,621.5267125,7.821306723,12.6727117,89.02955976,60.09720945,1.948552572,29.67063528
4/11/2012 20:00,13.9,662.0036225,229.3958675,630.4898352,7.81364204,12.54101294,89.14453598,60.25896347,1.982438011,30.25987825
4/11/2012 21:00,13.55,624.7097326,227.8451621,627.3238796,7.779246776,12.47618556,89.64308173,60.47915268,1.995584307,29.72040181
4/11/2012 22:00,13.3,604.6749238,249.5021812,612.6285235,7.661131086,12.47782653,89.13238372,61.34947378,2.200163033,26.84990664
4/11/2012 23:00,13.3,547.0708796,253.4966673,569.5246448,7.661577384,12.66959047,90.23638159,61.6468399,2.18862929,26.90010548
4/12/2012 0:00,13.3,535.6026283,279.6326594,565.6628436,7.678995705,12.63373338,91.15014754,61.86409395,2.193110455,26.88690362
4/12/2012 1:00,13.00833333,507.7852513,280.8498679,558.5176909,7.653722524,12.52515523,91.85553527,62.08260617,2.198259361,26.74649124
4/12/2012 2:00,12.45,471.3030012,268.5195615,351.8562541,7.139394798,11.90484328,92.43173323,62.26212128,2.193445535,15.62828733
4/12/2012 3:00,12.2,466.8339179,272.8213307,302.2350983,6.883361617,11.78425558,92.91549372,62.39669899,2.201250005,14.74979012
4/12/2012 4:00,12.2,467.2236432,303.4621368,302.066246,6.858768767,11.83048494,93.2550984,62.51970236,2.202364732,14.53390187
4/12/2012 5:00,11.90833333,461.339996,305.9418102,298.3172946,6.847158093,11.88027534,93.54606802,62.6425965,2.209146559,14.11336899
4/12/2012 6:00,12.34166667,450.3086675,282.1377369,302.9847084,6.881012323,12.08622911,89.67949863,60.38845778,2.109956783,15.85720922
4/12/2012 7:00,13.73333333,652.6531424,243.0688509,588.3424483,7.640875257,12.94450522,84.75073289,57.93166039,1.96417898,28.66184972
4/12/2012 8:00,15.39166667,892.1509895,212.4854431,719.0716895,8.091857782,13.20982876,80.37040547,56.05107229,1.963979015,33.63922644
4/12/2012 9:00,17.09166667,972.6844174,191.2808625,795.9446547,8.324151396,13.27390606,78.24224742,55.18017305,1.938629255,37.92517501
4/12/2012 10:00,18.44166667,985.35554,185.8882978,867.4696353,8.538407292,13.34124574,77.6504281,54.95821131,1.872414454,42.48761059
4/12/2012 11:00,19.19166667,993.7684114,174.4254406,922.8249727,8.717172029,13.4207649,76.64901877,54.18812386,1.821171776,45.7533967
4/12/2012 12:00,19.4,962.3275957,157.8502268,944.9549287,8.793205295,13.44153729,75.87766758,54.15280428,1.791677243,47.04971683
4/12/2012 13:00,18.75833333,990.5135564,153.3286287,945.1443838,8.801185434,13.38971466,74.7546659,53.72047651,1.776570325,47.37946598
4/12/2012 14:00,18.00833333,998.0707197,162.689037,945.0886628,8.783032176,13.37745446,75.02317604,53.71040072,1.713392436,47.36301218
4/12/2012 15:00,17.45,997.1238135,146.5316664,928.4219123,8.556831764,13.34299258,75.92719512,55.69253746,2.074945675,39.73646737
4/12/2012 16:00,16.90833333,780.3387964,179.1575658,797.6816413,8.304218555,13.31819807,80.44812771,57.57574515,2.002392481,35.46088885
4/12/2012 17:00,15.70833333,729.0657809,192.5876788,727.5135908,8.145052763,13.27211757,84.00975374,58.80728005,1.955003786,31.87790099
4/12/2012 18:00,14.35833333,668.6307655,209.537299,651.8503224,7.947773696,13.12861868,86.9069719,59.61268861,1.924908492,28.88518318
4/12/2012 19:00,13.55,660.1461262,221.3283297,616.5812851,7.825195625,12.92486419,88.67208287,59.93656002,1.938110643,27.78660194
4/12/2012 20:00,13.3,659.0888849,226.9145238,612.9595462,7.762090584,12.79313879,88.92631524,60.25799033,1.96691799,27.5960651
4/12/2012 21:00,13.65,624.5255398,231.8979765,624.9608462,7.754877247,12.86023976,88.9500935,60.32154801,2.013852822,27.52885496
4/12/2012 22:00,13.9,605.4247505,247.3501844,631.7550487,7.716566857,12.87707817,90.54606408,61.70956293,2.098136965,25.98260361
4/12/2012 23:00,13.9,518.4050486,246.4070156,588.637175,7.723032193,12.90612029,91.64395222,62.06778581,2.088917324,26.7389792
4/13/2012 0:00,13.55,494.2804591,255.1641177,576.0604639,7.718380837,12.78300894,92.45588255,61.86074236,2.14753149,26.6468261
4/13/2012 1:00,13.00833333,492.7260814,256.8495508,559.0827487,7.662069515,12.60453595,92.94155354,62.18407014,2.15028758,26.38038598
4/13/2012 2:00,11.80833333,470.7852641,269.4279088,340.6145768,7.11342434,11.91227135,93.42812277,62.56140333,2.15174684,14.81791489
4/13/2012 3:00,11.74166667,466.1631563,272.1118543,290.9561045,6.83765341,11.97054646,93.72461399,62.33779578,2.18976771,13.71443529
4/13/2012 4:00,12.84166667,474.597373,300.0173133,388.6903282,7.03088986,12.54318591,93.82416191,62.42737038,2.211721815,18.41741907
4/13/2012 5:00,13.65,490.2631906,269.6511582,555.1461976,7.582314886,12.84915428,93.82341771,62.52532397,2.234344381,25.06351523
4/13/2012 6:00,14.19166667,478.0650784,274.9120695,567.7881127,7.725892341,12.84150858,89.63899196,60.51286438,2.095164312,27.45650118
4/13/2012 7:00,14.75,659.8554112,257.8128588,624.9852598,7.932604642,12.91356282,83.76175317,57.65147605,2.014705097,31.90826926
4/13/2012 8:00,15.35,891.208374,215.8365721,710.4940999,8.104595139,12.97564414,80.95729931,56.10151786,1.971710771,34.71208538
4/13/2012 9:00,16.53333333,971.5231778,190.9766764,776.0618746,8.251421595,13.15532756,78.44896832,55.14263023,1.899400844,37.12953087
4/13/2012 10:00,17.55,983.2363899,174.6502434,837.8964385,8.447000497,13.30709412,77.61921513,54.44524277,1.862087964,40.40917481
4/13/2012 11:00,17.8,987.9840989,169.2545843,871.2700469,8.570120019,13.35794017,77.59333273,54.41068458,1.831207793,42.30834884
4/13/2012 12:00,17.8,955.1839412,168.3280095,887.0538541,8.623316162,13.38079169,77.24598843,54.16818792,1.790100487,43.35598168
4/13/2012 13:00,17.8,978.5494085,167.4184534,905.4987618,8.672775503,13.39340396,75.88644385,53.73529232,1.755891046,44.46487209
4/13/2012 14:00,17.45,991.7424358,153.9898334,911.3340619,8.688488839,13.37462279,74.87304654,53.46918251,1.744781321,44.60092841
4/13/2012 15:00,17.2,992.4944132,150.9904979,899.0000793,8.47124567,13.28288548,76.99400876,56.27486494,1.984323071,38.63625933
4/13/2012 16:00,16.55833333,780.1155624,172.3621749,789.2631621,8.273139299,13.21408975,81.63053561,58.30882552,1.881818199,35.29907369
4/13/2012 17:00,15.45833333,728.5707589,191.7997441,717.2986292,8.099088472,13.21199747,84.87156165,59.02013169,1.854197795,31.54847404
4/13/2012 18:00,14.65,669.8297896,211.0522555,674.6699871,7.986898539,13.22430853,86.37151667,59.56963658,1.930836637,29.81734545
4/13/2012 19:00,14.4,661.7185307,221.4927069,669.9458186,7.966323412,13.27368627,88.30300456,59.71591618,1.940049212,29.23406415
4/13/2012 20:00,14.10833333,662.7675397,235.9863498,665.4004747,7.920506864,13.25090354,88.69736114,60.20638348,1.964071054,28.10012274
4/13/2012 21:00,13.55,626.743254,231.5767301,645.4407865,7.834708321,13.19955397,88.7930746,60.44581134,2.01909902,26.76449993
4/13/2012 22:00,13.3,605.2843718,242.8341396,627.5323997,7.718314027,13.11787078,90.37270678,61.73924839,2.123946003,24.70105285
4/13/2012 23:00,13.3,549.3232804,248.9329335,586.6615047,7.718609269,13.2102773,91.39269145,62.18562145,2.123398287,25.2613873
4/14/2012 0:00,13.3,536.7041198,276.362327,575.2006461,7.714592824,13.19791959,92.31718804,62.19881663,2.127066784,24.69462932
4/14/2012 1:00,13.3,494.5701482,287.6269625,565.4243326,7.677898659,13.08990296,92.89700872,62.32039326,2.176282294,24.48908855
4/14/2012 2:00,13.3,492.3501184,260.4768685,559.8535576,7.660543351,12.93353033,93.24517626,62.24073854,2.18851434,24.93929604
4/14/2012 3:00,13.3,492.3472137,267.784235,555.9540097,7.639781882,12.99156827,93.51867741,62.32392275,2.18613296,24.46807821
4/14/2012 4:00,13.65,492.9565142,270.3484585,559.2592254,7.649387229,13.13604531,93.76477223,62.99071329,2.199070831,24.21902519
4/14/2012 5:00,13.9,484.9387091,267.220843,565.3210133,7.67835854,13.13342532,93.9276893,62.71901656,2.209562166,24.521408
4/14/2012 6:00,13.9,476.5053831,271.1479289,563.7019324,7.656875834,12.9773626,91.60685934,61.58214049,2.169903004,24.61419368
4/14/2012 7:00,14.19166667,549.1881325,248.226795,569.6702256,7.737091575,13.09438564,87.57162389,60.01533635,2.109704634,26.56983041
4/14/2012 8:00,15.74166667,686.2703993,238.8984341,661.0442958,7.930578407,13.22120824,85.62047935,59.03910905,2.092803209,30.1320995
4/14/2012 9:00,16.99166667,749.1971027,216.3062628,739.2565199,8.157042913,13.31466851,83.75523975,58.29759055,2.047685758,33.6858153
4/14/2012 10:00,17.2,756.9738272,208.4283715,754.8004453,8.240143426,13.34575491,83.55506363,58.13880988,2.001389976,34.56386687
4/14/2012 11:00,16.90833333,756.6009148,202.6687463,738.0147024,8.211423726,13.31666757,83.68332177,58.3012003,1.976047729,33.72749802
4/14/2012 12:00,16.05833333,727.487792,208.5507054,707.9432354,8.13182373,13.20665712,83.35972032,57.99567033,1.968816788,32.53848968
4/14/2012 13:00,16.24166667,706.5048146,193.9420842,708.5924803,8.113525946,13.0905865,82.34741485,57.65836667,1.927514081,33.74072287
4/14/2012 14:00,16.35,703.7953839,181.6828905,728.542198,8.162914312,13.11690135,81.06899199,57.50236866,1.9271286,34.37167871
4/14/2012 15:00,15.80833333,707.4532565,178.8261447,716.7478714,8.134634777,13.14804986,80.41709919,57.57605827,1.920124825,33.33556945
4/14/2012 16:00,15.25,718.810375,182.2743067,699.1527661,8.080400863,13.00212517,81.36437159,58.14772037,1.947603946,32.79964272
4/14/2012 17:00,14.35833333,683.0800237,198.6441977,659.659724,7.867254038,12.84241775,83.86163627,59.7780975,2.206900005,28.23750022
4/14/2012 18:00,13.9,525.862318,231.7285693,579.882541,7.687418609,12.86765832,86.03212371,60.67950353,2.279722764,25.63302308
4/14/2012 19:00,13.9,490.1272847,246.7396219,558.9765807,7.647224837,12.94151301,87.55191087,61.20074129,2.277780243,24.76229423
4/14/2012 20:00,13.55,492.3212867,253.8769718,556.5808795,7.617077525,12.84222309,88.82053305,61.66293749,2.258035188,24.34378865
4/14/2012 21:00,13.00833333,493.9220432,247.9202606,542.2695042,7.552816784,12.66995945,89.94290284,62.02269911,2.238407902,23.86280275
4/14/2012 22:00,12.8,496.9059836,258.8655748,529.7099069,7.502986944,12.62583555,90.90569524,62.21636875,2.226424897,23.38700611
4/14/2012 23:00,12.8,530.7073345,257.9184698,522.0868977,7.559025771,12.7244931,91.73377493,62.32730694,2.208241188,24.63500008
4/15/2012 0:00,12.8,512.5186587,269.9433015,525.5093965,7.582630515,12.63802867,92.33861676,62.65545393,2.246570015,24.87971897
4/15/2012 1:00,12.8,472.7462936,274.4682064,526.4486048,7.574055893,12.50826347,92.70412823,62.7809069,2.250984463,25.36220197
4/15/2012 2:00,12.45,448.9396437,276.8191946,346.4684579,7.112421731,12.00842141,93.01423535,62.88128664,2.262931312,15.15767885
4/15/2012 3:00,12.2,444.0444312,274.6268606,301.0385987,6.870410081,12.04793182,93.18201433,62.90054314,2.28380972,13.91490365
4/15/2012 4:00,12.2,444.5189974,282.6327334,300.9471553,6.856594023,12.04362494,93.24441912,62.77820042,2.303804695,13.88534991
4/15/2012 5:00,12.55,436.4548655,285.3661117,308.8348721,6.89871782,12.10613234,93.14992522,62.88988984,2.339675374,15.78603708
4/15/2012 6:00,12.8,449.9459685,307.4899043,517.3363673,7.341186318,12.35290909,93.05443312,62.791337,2.331144508,23.05491006
4/15/2012 7:00,13.09166667,455.0728962,303.9676898,500.7087158,7.50714326,12.58382427,91.46384657,61.55802902,2.199921447,24.70880193
4/15/2012 8:00,13.65,562.2604406,263.1206227,547.2901086,7.622757266,12.71276541,90.27866293,61.21870008,2.180822924,25.92845709
4/15/2012 9:00,14.89166667,591.8851237,249.5509257,592.7695018,7.736008164,12.92665593,89.33927133,60.86224648,2.156208896,27.48843852
4/15/2012 10:00,15.6,598.0234384,235.3254819,626.848903,7.863021896,13.08408313,88.1704822,60.54100392,2.107290858,28.64832739
4/15/2012 11:00,15.89166667,599.149149,230.2673542,635.3747403,7.917699574,13.04585261,87.69366868,60.44555343,2.114588067,29.77256645
4/15/2012 12:00,16.1,597.4422804,226.4401055,646.7330841,7.959855905,12.91266233,87.30937965,60.41075025,2.074249593,31.27367289
4/15/2012 13:00,15.80833333,581.7050713,217.3263784,644.138794,7.948760728,12.96346234,86.50032923,60.05590324,2.077506069,30.65265842
4/15/2012 14:00,15.25,577.9993908,216.8042049,629.3315496,7.902784003,13.09373132,86.70434916,60.0533207,2.067950174,28.85768248
4/15/2012 15:00,14.65,579.1996843,223.6762683,610.3805368,7.78670399,13.04204176,88.63945494,61.50136654,2.162007278,26.22100711
4/15/2012 16:00,14.4,467.7522483,235.4189075,571.8014074,7.692404346,13.02586737,90.35770138,62.00696763,2.137056047,25.06913109
4/15/2012 17:00,13.75833333,451.2587827,245.9678331,539.6081943,7.621789528,12.96978706,91.58314559,62.42526394,2.160110962,23.66476794
4/15/2012 18:00,13.3,458.8026311,263.6913924,512.3761753,7.534341036,12.91450759,92.38794606,62.70471226,2.202943838,22.63246562
4/15/2012 19:00,13.3,464.3862121,271.5070456,508.0778773,7.513420389,12.89776606,92.85086122,62.77207004,2.234325001,22.47616898
4/15/2012 20:00,13.65,465.9132564,276.4729125,523.4862675,7.523814847,12.91943278,93.11360414,62.77047649,2.259869474,22.8175611
4/15/2012 21:00,14.19166667,470.4900644,275.1911606,544.9371285,7.56999085,12.9622396,93.22303002,62.77894954,2.284769365,23.53282792
4/15/2012 22:00,13.75833333,474.5700019,278.8037391,539.0359018,7.567275899,12.93374454,93.21551827,62.77146033,2.309258808,23.01264732
4/15/2012 23:00,13.3,507.1054488,306.311503,514.4798343,7.563016888,13.00179115,93.06975512,62.74046006,2.361470124,23.2992649
4/16/2012 0:00,13.00833333,525.7539633,308.3214249,520.7106026,7.574083848,12.93316346,92.82921644,62.57336076,2.362876302,23.31922171
4/16/2012 1:00,12.8,487.3267873,288.6426473,520.3114171,7.554949946,12.73074948,92.5939195,62.50605577,2.397384666,23.83056542
4/16/2012 2:00,12.45,469.9122568,330.3790386,344.7318082,7.111044649,12.07744489,92.26152849,62.41600393,2.437105379,14.91089118
4/16/2012 3:00,12.55,465.715209,303.5145116,308.6856171,6.909940327,12.22751292,91.82902827,62.31034456,2.476907489,15.4154361
4/16/2012 4:00,12.8,487.8909915,292.6752229,514.7722409,7.401535284,12.61736806,91.37592716,62.22888474,2.512769435,23.5502128
4/16/2012 5:00,12.8,482.4628576,303.5871883,514.7161885,7.520593207,12.74773242,90.9294457,62.07221431,2.523958024,23.51620557
4/16/2012 6:00,13.09166667,474.1935269,315.1859501,521.0938091,7.576165077,12.91950726,90.19066507,60.72120401,2.157606915,24.16808092
4/16/2012 7:00,13.65,654.2553701,253.812535,568.3859515,7.774623364,13.03695585,85.0035034,58.38313397,2.019825336,27.94328505
4/16/2012 8:00,14.89166667,888.3391396,218.8315047,675.2044617,7.986105571,13.19547016,81.51053938,56.58863876,1.997623778,31.36013435
4/16/2012 9:00,16.24166667,969.1199905,194.5832115,765.0181848,8.225931926,13.34420599,79.55353155,55.71474834,1.93007394,35.17184979
4/16/2012 10:00,16.7,978.7260259,179.2270428,797.7379886,8.3528552,13.3910318,79.00288642,55.35184879,1.885602831,36.94939166
4/16/2012 11:00,16.7,980.4875233,179.2524612,802.0960667,8.384977081,13.38966692,78.9049684,55.10066754,1.870510068,37.40221235
4/16/2012 12:00,16.99166667,946.890932,172.714392,820.5190559,8.437686522,13.38926665,78.75819123,54.89089829,1.803126432,39.06985549
4/16/2012 13:00,16.90833333,965.9456265,173.5900244,850.2442457,8.516154783,13.43023623,77.67134846,54.42088813,1.785046128,40.30715831
4/16/2012 14:00,16.35,978.7385261,159.6244815,854.9107897,8.526296238,13.43705948,75.54985676,53.831099,1.774615967,40.06760057
4/16/2012 15:00,16.1,985.3878733,155.8156007,856.5477917,8.34515195,13.37058907,78.25455805,56.74795563,1.982268401,35.46852113
4/16/2012 16:00,15.80833333,769.3365773,186.6410168,767.3311578,8.208450849,13.37302133,82.55283772,58.50689831,1.91860313,33.14614546
4/16/2012 17:00,15.25,723.3674083,202.9176391,718.2428103,8.107251461,13.34445626,86.02514824,59.04831139,1.880718283,31.23515823
4/16/2012 18:00,14.35833333,666.2434426,215.5223381,666.9430372,7.983658398,13.28536308,87.1275975,59.88096347,1.935955417,28.80338351
4/16/2012 19:00,14.54166667,660.8064117,223.4363544,649.9003635,7.915408773,13.2858004,88.77876294,60.17025065,1.946625718,28.52539574
4/16/2012 20:00,15,664.1295531,230.0384099,690.6743699,7.98333975,13.31151241,88.70720281,60.09446225,1.984633847,29.52684792
4/16/2012 21:00,15,630.9368761,232.1510906,692.2401606,7.96912433,13.29110505,88.82165304,60.50102688,2.026268264,29.03614702
4/16/2012 22:00,15,612.7421393,233.0180464,679.4901237,7.870987073,13.19827525,90.42500332,61.78295673,2.125043822,27.20808657
4/16/2012 23:00,14.35833333,555.1652889,269.8971647,617.1746904,7.823486816,13.23564127,91.4540938,62.21522442,2.129544072,26.61834129
4/17/2012 0:00,13.9,539.0675053,262.321448,588.9513908,7.768641455,13.22322618,92.34426704,62.36139002,2.127559543,25.61519747
4/17/2012 1:00,14.54166667,528.1056746,272.656457,609.0206294,7.796133407,13.26605581,93.00626686,62.26052001,2.165839316,26.52194266
4/17/2012 2:00,15,493.3622121,270.1055251,625.0555979,7.85496689,13.28259732,93.38886448,62.53312548,2.179125886,27.05841678
4/17/2012 3:00,14.65,494.5678917,268.2346476,598.0170987,7.803178261,13.26814744,93.67371776,62.64920634,2.189592669,25.82523112
4/17/2012 4:00,14.4,496.2938751,292.956799,579.7268854,7.737797509,13.26230781,93.88367711,62.57943567,2.204631838,24.8918503
4/17/2012 5:00,14.4,487.972245,267.6727674,576.5558102,7.723942821,13.26190185,94.00380087,62.82112077,2.214515135,24.74260979
4/17/2012 6:00,14.75,478.8160802,284.4889296,586.3196322,7.802826147,13.23463768,89.59994479,60.86561092,2.087289227,27.05222315
4/17/2012 7:00,15.35,661.2008466,261.9770558,657.6335775,8.03604903,13.3100153,83.80160657,57.90726336,2.036620064,31.66474873
4/17/2012 8:00,15.6,897.2253288,217.4978473,743.1017175,8.204652403,13.35136836,80.99379297,56.19139689,1.99627228,34.25655776
4/17/2012 9:00,16.53333333,972.8656643,198.640983,801.146693,8.338565609,13.42754756,79.56970103,55.30462513,1.938440391,36.90073041
4/17/2012 10:00,17.2,983.4448583,181.9702238,845.6025575,8.479675951,13.44839273,78.64491539,54.78208566,1.855210352,39.50874733
4/17/2012 11:00,17.84166667,988.8302226,174.1228938,888.6660757,8.611607974,13.45665403,77.90125438,54.78910403,1.825144895,43.07955072
4/17/2012 12:00,18.3,958.3385711,161.7200231,925.5635841,8.732674739,13.44325374,77.27588644,54.61051634,1.794645239,45.32880554
4/17/2012 13:00,18.00833333,982.4939359,167.1481847,921.6590105,8.72515586,13.41924198,76.46408384,54.0413279,1.784152828,45.26048366
4/17/2012 14:00,17.45,982.5151007,170.4429339,908.5192316,8.690481139,13.4042163,77.53189517,54.56528988,1.786967492,44.20366418
4/17/2012 15:00,16.90833333,982.9804533,175.5919424,888.9686296,8.460074291,13.36596203,79.46236241,56.60055979,2.088684208,37.82430935
4/17/2012 16:00,16.35,770.7098636,193.3184688,786.2620446,8.27671337,13.35648434,82.94134817,58.2357897,2.012925881,34.53364003
4/17/2012 17:00,15.80833333,726.9331511,211.1413424,730.8346182,8.148793554,13.31794317,85.85677213,59.3810359,1.967659262,32.14384709
4/17/2012 18:00,15.25,667.7617485,222.2871085,691.5650293,8.048654284,13.26657453,88.15711407,60.25144593,1.923377753,30.56407539
4/17/2012 19:00,15,661.6894278,227.950262,673.2864478,7.986142179,13.25007882,88.39977717,60.55777448,1.980057579,29.64878865
4/17/2012 20:00,15,663.4094849,232.3456132,682.1272166,7.968903035,13.23524854,88.53530731,60.79366285,2.017581683,29.48175642
4/17/2012 21:00,14.65,630.2233506,240.7456207,681.6363065,7.93593468,13.21013543,89.48416314,60.58783049,2.019030256,28.74979885
4/17/2012 22:00,14.4,612.4820301,228.2080942,669.1510446,7.823209398,13.14077744,89.81433049,61.57051706,2.170773804,26.57095195
4/17/2012 23:00,14.4,555.3901943,250.3529048,621.6410924,7.815419132,13.21217946,90.91023953,61.95831616,2.164218202,26.984636
4/18/2012 0:00,14.4,540.824399,257.2867142,613.1430039,7.823368326,13.21258255,91.84377435,62.17417576,2.156204526,26.79468271
4/18/2012 1:00,14.10833333,511.372671,257.655233,602.1212763,7.789546418,13.21642311,92.61295021,62.38470373,2.154085098,25.95549476
4/18/2012 2:00,13.55,494.0923276,267.790989,590.4805646,7.748269377,13.21804362,93.21971574,62.50435319,2.175914618,25.31973369
4/18/2012 3:00,13.3,494.0112385,266.3807513,585.2659969,7.732643339,13.24021176,93.58309591,62.70438287,2.182497909,24.99523514
4/18/2012 4:00,13.3,493.4733467,275.5240269,565.7086354,7.687248817,13.25218727,93.76848159,62.99440526,2.237149202,23.82231512
4/18/2012 5:00,13.3,484.490054,276.3372592,555.8077408,7.64674889,13.25261,93.78319309,63.51692731,2.254970749,23.504215
