timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
4/18/2012 6:00,13.65,476.7383341,292.9469208,568.8905682,7.726772474,13.21111186,89.74587249,60.56256037,2.099980873,25.56049289
4/18/2012 7:00,13.9,657.3325481,264.0193264,612.6180636,7.906741892,13.27513275,84.21452904,58.06475025,2.05416462,29.02339965
4/18/2012 8:00,12.90833333,882.798034,224.7315769,548.8883621,7.732721633,12.92989728,82.01157117,56.57486179,2.024722968,22.36744567
4/18/2012 9:00,13.19166667,952.9136624,204.4554081,502.6394272,7.405896625,12.88171177,80.72558838,55.79666432,1.944511227,24.13753298
4/18/2012 10:00,14.54166667,974.0281714,192.204181,719.737123,8.072398071,12.57730949,79.4384665,55.12037887,1.896513798,37.35805447
4/18/2012 11:00,15.64166667,978.8559036,178.4418407,766.4488262,8.236559937,12.53755533,78.9140257,54.72216361,1.858405456,41.64113604
4/18/2012 12:00,16.1,946.0003691,177.7893753,796.1940276,8.338198146,12.57467384,78.39387889,54.45443778,1.823157873,43.5661731
4/18/2012 13:00,16.45,959.7819136,166.4586086,815.2052318,8.403958181,12.43303648,77.18927641,54.13728414,1.783634022,47.07735542
4/18/2012 14:00,16.35,963.4590952,167.0950245,826.8054616,8.439138653,12.36004827,77.29099939,54.1820772,1.775261381,48.51375499
4/18/2012 15:00,15.80833333,978.2288478,167.5124364,815.7797795,8.235287887,12.45639848,79.31150512,56.58622154,2.005339109,40.16575612
4/18/2012 16:00,15.25,767.8197753,190.4993178,716.9806514,8.076542505,12.22524994,83.03476224,58.31935631,2.001089741,38.42918095
4/18/2012 17:00,14.65,729.0738468,212.2463701,666.3711807,7.973223043,11.76644612,85.86382838,59.42371389,1.988010835,40.03419894
4/18/2012 18:00,13.75833333,664.5916509,223.7037123,627.427488,7.852920992,11.7284634,88.20966241,60.17366059,1.956875944,37.08722043
4/18/2012 19:00,13.3,654.6745347,229.6315778,602.017676,7.765720017,11.7188423,89.59373663,60.43118534,1.971489336,35.15502608
4/18/2012 20:00,12.36666667,643.5029486,235.3774082,406.6582413,7.295472857,11.37797961,89.75344636,60.61155279,2.004180287,20.8181882
4/18/2012 21:00,12.34166667,597.4933601,239.2300505,307.3141104,6.910745888,11.5789302,89.48701046,60.62393466,2.043476857,17.75549992
4/18/2012 22:00,13.09166667,604.1702937,238.9419966,601.5065689,7.464118364,11.93850904,90.6244995,61.77599682,2.182960615,28.45125557
4/18/2012 23:00,12.65833333,531.4352421,279.1909061,444.3489249,7.343337034,11.87374507,91.29874398,61.97093539,2.202459883,20.88677745
4/19/2012 0:00,12.2,499.6425238,268.5220499,302.7930652,6.887838809,11.97817438,91.93283997,62.07332722,2.183694702,14.21665821
4/19/2012 1:00,12.2,487.3074268,261.2546275,302.5957726,6.858437343,12.02822582,92.57628514,62.20990781,2.170786382,13.9936663
4/19/2012 2:00,11.90833333,465.9527611,272.0982888,298.6392361,6.854215541,11.94288081,93.06111451,62.42845128,2.193678314,13.97464292
4/19/2012 3:00,11.7,466.0030077,277.6107845,293.3964272,6.836949195,11.8866289,93.32241103,62.59193536,2.221780111,13.90477379
4/19/2012 4:00,11.99166667,466.5198722,280.710708,296.9383809,6.83568557,12.00702946,93.44772916,62.75068301,2.244515285,13.80712266
4/19/2012 5:00,12.2,458.4470276,282.1153743,301.9871448,6.850150938,12.13405068,93.52692657,62.80910347,2.251411199,13.67546455
4/19/2012 6:00,12.55,450.1807018,315.1406494,310.2296536,6.900805515,12.38919034,90.18135398,60.72745974,2.14574814,15.3434526
4/19/2012 7:00,12.8,651.4996894,271.8188811,562.6511208,7.6030002,12.80606852,85.10265095,58.20734497,2.053611935,27.64179966
4/19/2012 8:00,13.09166667,888.2386795,228.0261093,637.2818517,7.867802482,12.86125282,82.95585295,56.94324344,2.008978054,30.25100904
4/19/2012 9:00,13.3,965.151077,210.1772943,673.5282038,7.953202735,12.8417961,81.89943271,56.23297789,1.959936831,31.77019581
4/19/2012 10:00,13.65,973.1822122,196.1863425,690.8089991,8.004158387,12.88634355,80.72277049,55.59407805,1.901106544,32.83181959
4/19/2012 11:00,13.9,975.6950393,180.1326628,711.9062141,8.081096162,12.82099335,79.66965146,55.08208363,1.87758279,34.74785472
4/19/2012 12:00,13.9,941.4172497,186.7949359,720.7085066,8.106172162,12.74137013,80.2301074,55.11208581,1.851672452,35.88109691
4/19/2012 13:00,13.9,969.8042655,182.7199666,726.6775381,8.116106927,12.90238578,80.38311652,55.07575659,1.824802419,34.98897952
4/19/2012 14:00,13.9,977.0885131,193.223248,732.2908353,8.141500253,12.79868792,80.46515996,55.05155809,1.828123685,36.16178542
4/19/2012 15:00,13.55,977.1714229,184.7868775,727.9130235,7.973770194,12.77482353,82.22735437,57.71690589,2.091857856,31.14891919
4/19/2012 16:00,13.3,767.9105647,211.2559375,642.69707,7.820054951,12.8339668,84.85611677,59.12470889,2.080957683,28.50435007
4/19/2012 17:00,13.3,722.4127524,221.996094,616.5044824,7.78862741,12.72856102,87.098087,60.02841653,2.030898291,28.51828425
4/19/2012 18:00,13.3,658.9376239,228.871439,606.1018012,7.765008111,12.653174,89.12775295,60.58492195,1.986306588,28.54368543
4/19/2012 19:00,13.3,654.4733549,234.4452621,600.7747661,7.746347413,12.63857331,90.76914938,60.7614158,2.009206142,28.25327107
4/19/2012 20:00,13.00833333,658.3999578,240.6097505,601.9437225,7.729011153,12.38524165,90.79422979,61.0481161,2.034240721,29.05338957
4/19/2012 21:00,12.8,620.7501814,253.6711987,596.1199537,7.683064868,12.23677009,91.2333014,61.02787868,2.070231084,29.19632118
4/19/2012 22:00,12.45,582.0394307,244.20515,364.4571373,7.145392663,11.83879144,91.96150975,62.11731745,2.207824993,15.93198819
4/19/2012 23:00,11.90833333,490.6203704,286.2684788,299.319336,6.872354093,11.77009628,92.16033797,62.22864018,2.248395727,14.53431511
4/20/2012 0:00,11.35,467.2695206,291.9023156,289.4794329,6.832357556,11.61987923,92.29702166,62.33597783,2.274506273,14.37662774
4/20/2012 1:00,11.45,466.6363074,278.4165511,287.5065524,6.822918397,11.45142599,92.40345226,62.39890063,2.283229067,14.9507957
4/20/2012 2:00,11.35,466.611309,281.9848148,289.0756425,6.828193942,11.30055012,92.50782427,62.52447044,2.314884316,15.37502486
4/20/2012 3:00,11.1,466.4810666,308.2317379,282.8436779,6.812992644,11.10405681,92.43712568,62.5660055,2.342109652,15.77542596
4/20/2012 4:00,10.10833333,468.6112564,321.6957135,271.320001,6.780764099,10.91480389,92.33560562,62.57618345,2.399033271,15.45286151
4/20/2012 5:00,9.75,459.9694753,315.2456065,260.0468124,6.737486701,10.81546852,91.95148646,62.37959211,2.430690608,15.34898301
4/20/2012 6:00,11.28333333,451.0063906,288.0989499,279.6744235,6.75859736,11.32637308,89.80192625,60.42915362,2.142899627,15.03764746
4/20/2012 7:00,13.19166667,643.8295038,246.3907594,454.2228757,7.219822407,12.33094824,84.45045891,57.93694728,1.98265324,24.61684728
4/20/2012 8:00,14.89166667,890.8843042,212.9419908,692.3826051,7.974355204,12.82254749,80.39954873,56.28514886,1.999091118,34.17402598
4/20/2012 9:00,16.53333333,971.337864,191.5930516,774.6796943,8.240821328,12.98396298,78.86211297,55.37713279,1.937155247,38.29097895
4/20/2012 10:00,17.2,981.1987329,176.6764111,814.8422965,8.391951474,13.02882679,78.27177689,54.89135894,1.898714821,40.84336983
4/20/2012 11:00,17.55,984.0494751,178.703829,833.071719,8.457680367,13.07198529,78.99661254,54.90063847,1.83160307,42.12265752
4/20/2012 12:00,17.8,950.44496,171.2265728,854.3547593,8.53959257,12.85882919,77.96145377,54.56890465,1.807584401,46.07056354
4/20/2012 13:00,17.8,979.6684182,159.2761369,870.6885466,8.590634554,12.35394169,75.58020295,53.2619836,1.726458292,53.39141843
4/20/2012 14:00,17.8,988.7643789,153.96003,883.3050639,8.578868616,12.21362333,72.99416294,52.62823262,1.7529202,55.56208612
4/20/2012 15:00,16.80833333,988.097499,159.1865261,862.1440151,8.372571315,12.46664115,78.14166944,56.24540163,2.031510732,43.63347493
4/20/2012 16:00,15.80833333,774.6052,188.2560373,740.8631469,8.138276412,12.48458207,82.09612901,58.10089814,1.956210391,37.90246798
4/20/2012 17:00,15.25,725.7101361,198.1041949,690.4289711,8.035141864,12.2784412,85.40142876,59.23822114,1.904598315,37.06980706
4/20/2012 18:00,15,665.6943536,220.1623909,663.570241,7.968677794,12.07622778,87.90769297,59.37840118,1.897021969,37.42149078
4/20/2012 19:00,15,660.2746213,212.8782772,655.6509851,7.93639051,11.97547549,88.1899991,60.31891743,1.962166035,37.66255706
4/20/2012 20:00,15,662.2447869,231.6464609,664.2491049,7.904911679,12.18495239,88.94532637,60.22384098,1.989306369,35.34135848
4/20/2012 21:00,15.64166667,632.9023252,230.9964912,690.0651088,7.93168418,12.40968328,89.09536374,60.31110356,2.010584527,34.63552144
4/20/2012 22:00,15.10833333,615.8046584,227.680812,686.0477313,7.87070089,12.36505272,89.40234268,61.46473081,2.190850675,31.74173349
4/20/2012 23:00,14.10833333,519.442407,250.4334562,597.9415121,7.744762566,12.79283541,90.37682442,61.828731,2.202952002,27.96536779
4/21/2012 0:00,13.55,495.3366644,259.388011,590.7653166,7.744682759,13.0106192,91.20093167,61.98027672,2.203939414,26.11816473
4/21/2012 1:00,13.00833333,492.6596242,292.2045701,558.9270715,7.666611831,12.82671589,91.86071175,62.19118333,2.212356123,25.26524447
4/21/2012 2:00,12.45,471.1180945,275.8651771,351.9500201,7.143422012,12.11086083,92.37662208,62.34271177,2.217174273,15.00010695
4/21/2012 3:00,11.90833333,466.4771426,301.5266154,298.6142735,6.879463364,11.87364147,92.77059098,62.49059318,2.232470762,14.24218879
4/21/2012 4:00,11.7,467.0001285,284.1340407,293.3326155,6.853207371,11.52871292,92.9986627,62.6350689,2.253984142,15.01608112
4/21/2012 5:00,11.7,458.8499053,273.5427098,293.1600717,6.83941928,11.42760234,93.20017461,62.57826898,2.229464883,15.29232108
4/21/2012 6:00,13.275,460.7652175,285.0747826,428.1197497,7.129800984,11.85235989,91.06472567,61.34151365,2.160011789,23.51213151
4/21/2012 7:00,15.74166667,551.7864141,270.1976846,611.0954681,7.783783926,12.45509459,86.17755534,59.58857143,2.056203143,32.95188177
4/21/2012 8:00,18.275,694.1509935,218.3219575,735.6929921,8.131331011,12.92198716,83.44727872,59.08278042,2.057242836,36.93026732
4/21/2012 9:00,20.39166667,755.5031093,201.9317692,823.5431176,8.41552669,13.17086064,82.2203977,58.52581445,2.017432013,41.09366196
4/21/2012 10:00,20.45833333,767.6108875,201.2432949,865.8543314,8.571413227,13.26099522,81.4572882,58.29090607,2.005762629,43.3084801
4/21/2012 11:00,19.35833333,770.1483353,192.5911341,855.8553926,8.568278594,13.34497918,81.61671192,57.92368905,1.978517183,41.7611845
4/21/2012 12:00,19.54166667,744.1730273,189.3117692,863.5172624,8.573998861,13.42401327,80.83636813,57.60173821,1.953503112,42.17416117
4/21/2012 13:00,20.64166667,748.5488422,189.1703868,909.1941469,8.697453569,13.46158202,79.51121602,57.05022282,1.92523303,44.52446884
4/21/2012 14:00,20.45833333,742.8141186,171.0357478,885.8026358,8.667526643,13.39540545,78.89584719,56.95220828,1.906432491,43.37129008
4/21/2012 15:00,19.35833333,735.3485984,170.8290387,852.5023701,8.570853928,13.32393059,79.21880559,57.09120554,1.891454119,42.01728656
4/21/2012 16:00,18.9,734.3868428,173.0301549,844.8235742,8.525145308,13.33257652,80.53839842,57.49972558,1.893480964,40.91821909
4/21/2012 17:00,18.55,696.3443409,185.7535087,825.2715203,8.368546838,13.26422016,82.17371414,58.89313808,2.201003631,36.7139852
4/21/2012 18:00,17.36666667,538.4023083,222.8279821,735.9989078,8.186701494,13.24205333,84.84176445,60.03944641,2.241739767,33.30522642
4/21/2012 19:00,16.35,511.2291204,231.054412,691.6597474,8.062643004,13.24301252,86.72854512,60.73958495,2.234836023,31.00122509
4/21/2012 20:00,16.74166667,512.2142619,246.0081095,702.0587985,8.04907928,13.26870202,88.33653086,61.25618297,2.187801242,31.28415038
4/21/2012 21:00,16.90833333,517.8255711,245.2586547,722.8625945,8.076738741,13.26792413,89.82869493,61.73853241,2.143590449,31.34593158
4/21/2012 22:00,16.35,513.6599099,243.25003,692.1846324,7.996612133,13.23825074,91.17840301,62.06026789,2.114460119,29.57844917
4/21/2012 23:00,15.80833333,507.7570339,274.6066351,655.2065155,7.946719768,13.27056354,92.21820937,61.91242656,2.134486541,28.92392979
4/22/2012 0:00,15.25,479.0566499,255.3484054,629.2970191,7.903789151,13.26213443,92.84077197,62.25910342,2.182931369,27.83597125
4/22/2012 1:00,14.00833333,472.8644904,266.7438166,592.7077353,7.793961896,13.23862671,93.22294746,62.59236359,2.17473205,25.41778585
4/22/2012 2:00,13.65,471.2046767,272.5340627,568.3881274,7.703064029,13.24890745,93.63431649,62.82952357,2.180115161,24.58698937
4/22/2012 3:00,13.9,472.2080735,303.0307769,589.1483894,7.753327538,13.27936758,93.86759267,62.86178794,2.208603792,25.43735324
4/22/2012 4:00,13.55,472.6204282,307.045722,582.0298677,7.74585558,13.27508399,94.02254253,62.92870215,2.225941244,24.81211187
4/22/2012 5:00,13.94166667,461.303981,302.8316426,580.6179794,7.731601244,13.31678891,94.05150504,62.8025648,2.251721051,25.04073842
4/22/2012 6:00,14.75,459.9679801,293.8621735,625.2235022,7.80330361,13.25186321,93.95822865,62.53555036,2.252422265,26.50519101
4/22/2012 7:00,16.28333333,470.2876018,262.8622605,678.1052016,8.039519513,13.37170569,89.47905598,61.18945899,2.110934334,31.93288257
4/22/2012 8:00,18.19166667,591.800616,235.2715762,797.6025095,8.367585677,13.44456025,86.4589899,60.56708642,2.141060347,37.96973443
4/22/2012 9:00,19.89166667,628.6621069,219.6190666,879.6643145,8.613428904,13.52977438,84.79238605,59.92911251,2.083480104,42.6553933
4/22/2012 10:00,20.6,638.9480372,212.1527269,916.7182882,8.753964511,13.5537469,83.62299904,59.68274033,2.081335418,45.03726224
4/22/2012 11:00,20.6,641.6693691,210.6052295,914.219693,8.776679546,13.55892867,83.86025617,59.65956805,2.050734514,45.3438951
4/22/2012 12:00,20.6,635.1159559,208.1830786,901.2456701,8.737506631,13.52085743,83.99298412,59.48179192,2.020649195,44.0877747
4/22/2012 13:00,20.89166667,628.5201496,192.5555579,879.7799987,8.675395563,13.50516339,83.12699629,59.2859372,2.012600276,43.30193284
4/22/2012 14:00,20.45833333,627.7478521,187.3964389,877.2001453,8.666672252,13.4701881,82.36808549,59.03915153,1.994776056,43.00751148
4/22/2012 15:00,19.65,625.8768246,187.7888455,867.0985803,8.560547093,13.4243124,83.12279471,59.93716383,2.188546471,40.70474862
4/22/2012 16:00,18.75833333,514.4366786,207.798679,822.5878789,8.476703567,13.38761837,86.4413598,60.93900526,2.079458929,38.78231018
4/22/2012 17:00,18.00833333,479.74986,226.3735179,768.8616615,8.34090942,13.35344982,89.00247419,61.93436612,2.081673737,36.13211121
4/22/2012 18:00,16.80833333,483.8528905,236.6543686,729.1184462,8.224170801,13.30233449,90.74001768,62.3260235,2.130574671,33.68504508
4/22/2012 19:00,16.1,490.2263492,251.1704958,702.4768423,8.131003395,13.30218033,91.86866699,62.38478184,2.154423562,32.47125835
4/22/2012 20:00,15.80833333,491.1073822,252.0169084,707.6809493,8.111547083,13.29375408,92.71250617,62.49046152,2.154982111,31.71164478
4/22/2012 21:00,15.6,491.2933296,271.7282693,696.6949115,8.038297701,13.29246163,93.3575368,62.49420082,2.159716639,30.46060441
4/22/2012 22:00,15.6,491.5429013,264.7275891,696.3694343,8.022833343,13.2964202,93.80564284,62.54766905,2.167229351,30.23928494
4/22/2012 23:00,15.6,486.7744471,269.2546014,677.0923941,8.033365084,13.35725435,94.08306334,62.5608775,2.192621028,30.18856949
4/23/2012 0:00,15.6,501.0037487,275.8515979,669.9719291,8.015265067,13.37048626,93.046265,62.24981359,2.194159425,29.69977455
4/23/2012 1:00,15.6,504.0989925,266.6507375,673.4101957,8.019290996,13.37774083,92.68880006,62.29828441,2.24308653,29.7654674
4/23/2012 2:00,15.89166667,506.7875635,263.093646,688.5615469,8.053408244,13.38417172,92.98954988,62.30812118,2.264419881,30.75588502
4/23/2012 3:00,16.1,510.7170997,292.5444728,710.5861971,8.112559173,13.36981962,93.16059521,62.2526536,2.247360514,31.77226578
4/23/2012 4:00,16.1,509.0203495,277.9168272,699.8614963,8.09600484,13.36185012,93.44314222,62.5038813,2.209602378,31.05800696
4/23/2012 5:00,16.1,494.4272566,295.7734429,682.5181946,8.050663758,13.37718204,93.56114223,62.44550328,2.26845056,30.30277194
4/23/2012 6:00,16.45,492.3228909,277.3842218,700.4590133,8.151535903,13.4130467,89.16240977,60.56542164,2.075234848,33.20392724
4/23/2012 7:00,16.99166667,684.7507278,247.4181115,774.9577,8.411875192,13.47883436,83.3768107,57.84546289,1.995571647,38.55998994
4/23/2012 8:00,17.55,904.4109592,209.2123462,860.6408869,8.584225946,13.49737648,79.81368023,56.2206907,1.996930395,41.76326037
4/23/2012 9:00,18.09166667,987.6413697,192.3496422,910.6837644,8.696841999,13.52597664,78.44211214,55.11454537,1.916248153,44.12187293
4/23/2012 10:00,19.29166667,1005.964555,177.8650582,969.1565141,8.856385492,13.59925171,76.55742763,54.44671183,1.8556834,48.16484981
4/23/2012 11:00,19.65,1018.038664,168.7611866,1015.339238,8.998341355,13.60844709,76.15212143,54.2076101,1.823970209,50.59349771
4/23/2012 12:00,19.4,981.2556531,161.9698889,1013.699762,9.008499776,13.60273387,75.29064518,53.56072918,1.782670643,51.36441181
4/23/2012 13:00,19.10833333,1012.897095,153.3638188,1034.487832,9.056289555,13.57956638,74.54807001,53.46733248,1.735507877,52.41649154
4/23/2012 14:00,18.9,1016.881665,148.5694654,1025.958688,9.039915149,13.538503,73.58105531,53.16416794,1.712024712,52.55686553
4/23/2012 15:00,18.25833333,1014.52388,149.6130306,1013.917454,8.83174708,13.47539722,75.79391876,55.45530796,2.066091135,45.68498115
4/23/2012 16:00,16.51666667,791.5235611,184.4482624,864.44168,8.545309808,13.41255736,80.05559463,57.39499597,2.103835831,39.56543474
4/23/2012 17:00,15.25,731.8771966,202.6511005,765.4092756,8.284152021,13.38560448,83.19815686,58.59804887,2.064893536,34.02975112
4/23/2012 18:00,14.65,668.7387725,221.7505174,703.9417261,8.09801938,13.36728179,85.88702599,59.49606973,1.992744281,30.82828449
4/23/2012 19:00,14.4,662.7913003,223.1270492,683.4595005,8.02303738,13.35118625,88.28228979,59.96254528,1.946959551,29.79539635
4/23/2012 20:00,14.4,664.5810425,224.5991576,693.741723,8.000968503,13.34745401,88.44442174,60.02211676,1.968344231,29.49112099
4/23/2012 21:00,14.75,635.7499408,229.9702774,714.8430288,8.009039745,13.357529,88.7618509,60.09909699,1.987745967,29.83287331
4/23/2012 22:00,15,620.6699634,233.7557226,726.3812767,7.969186473,13.29824255,89.99316313,61.51893044,2.09357655,28.69374985
4/23/2012 23:00,15.35,531.1596006,256.8745007,681.4224624,7.980512286,13.37652471,91.24063327,62.02496015,2.085194404,29.44613095
4/24/2012 0:00,15.25,505.0008675,261.4106322,672.7513722,7.99993907,13.36181957,92.20836834,61.88962495,2.125499432,29.26986621
4/24/2012 1:00,15,501.6689923,260.947606,657.7151294,7.958236821,13.36517937,92.90234702,62.09687482,2.122064414,28.53507569
4/24/2012 2:00,15,501.3562546,263.9087822,653.6748864,7.943319363,13.37631398,93.49271801,62.26102684,2.121459943,28.25010119
4/24/2012 3:00,15,501.1272169,269.0557842,649.3762915,7.933533257,13.38580624,93.05800883,62.26301464,2.153806122,28.02361203
4/24/2012 4:00,15,501.5597791,261.0836765,637.0118053,7.902157327,13.39214209,92.4725546,62.39372157,2.182149588,27.21390558
4/24/2012 5:00,15,490.3221321,291.4593455,632.4412032,7.886975536,13.40188474,93.0840669,62.38447528,2.202681317,27.2130484
4/24/2012 6:00,15,481.6145173,289.3991757,630.9559648,7.945667019,13.3785288,88.92531221,60.24941048,2.066599547,28.59786408
4/24/2012 7:00,15,669.3356893,239.6378463,678.7891477,8.100070206,13.43889429,83.30937804,57.45049382,2.015848886,32.09341059
4/24/2012 8:00,15.35,893.7961927,215.7463647,768.1215052,8.278396476,13.45151241,81.10274605,56.05291651,1.977481602,35.23372644
4/24/2012 9:00,16.24166667,974.512037,198.0033988,824.0715444,8.41140672,13.47308387,80.12227067,55.36904448,1.895045405,37.98702597
4/24/2012 10:00,17.34166667,985.5959176,183.5375648,870.5421631,8.556690259,13.48651392,78.51577728,54.86548399,1.860202783,41.30981423
4/24/2012 11:00,17.45,990.2727611,175.5607179,898.0591113,8.654701143,13.46266161,77.78278097,54.89465792,1.843764166,43.21864709
4/24/2012 12:00,17.55,957.6724112,162.9163897,917.3776777,8.706977923,13.4754205,77.08857698,54.10889711,1.793395591,44.91242477
4/24/2012 13:00,18.09166667,1000.637166,163.9046613,976.9990122,8.855728584,13.50681048,75.29633049,53.5887173,1.757580072,48.72455804
4/24/2012 14:00,18.00833333,1014.651987,156.4272162,1002.928368,8.953376188,13.47398646,74.19243341,53.29758221,1.74032261,50.79578133
4/24/2012 15:00,17.45,1012.892602,155.3627588,987.6268919,8.727481034,13.40716277,76.47212557,55.95199769,2.021229771,43.72815934
4/24/2012 16:00,16.55833333,780.1617187,177.2975459,845.0565861,8.461044627,13.37451653,80.91146689,57.78397452,1.998375213,37.99999268
4/24/2012 17:00,15.80833333,735.8492299,197.0489113,767.6405444,8.263225966,13.35840167,84.31052149,58.90064982,1.970234361,34.30235969
4/24/2012 18:00,15.25,670.6932726,216.5150921,732.8033922,8.169073803,13.33820407,87.10060415,59.69296321,1.923680516,32.62482283
4/24/2012 19:00,15,663.869039,223.7514954,702.444008,8.078785784,13.32973967,88.4818857,59.88671176,1.942006479,30.79790347
4/24/2012 20:00,15,665.2110469,228.7253978,708.8054663,8.039634467,13.32939611,88.78288716,59.97700025,1.971691739,30.53489363
4/24/2012 21:00,15,637.8961409,230.9704148,723.1800061,8.040659484,13.31583297,88.70985778,60.27431217,1.99798376,30.28883543
4/24/2012 22:00,15.35,623.1221247,234.0095993,718.8259739,7.968930624,13.27189124,88.81573659,61.27839562,2.177917888,29.14527069
4/24/2012 23:00,15.6,561.9454745,256.012908,695.5408071,8.025109166,13.33523492,90.08943506,61.80949495,2.157181153,30.44256121
4/25/2012 0:00,15.6,549.8361712,271.0588952,680.4753159,8.035160189,13.32854333,91.28506912,62.13551933,2.118117589,30.28601698
4/25/2012 1:00,15.6,528.2525524,280.1609673,669.0100611,7.995341632,13.33431412,92.27795095,61.91182465,2.145534976,29.24934168
4/25/2012 2:00,15.6,502.3616483,279.4536612,664.2992955,7.968081468,13.352602,92.9609341,62.09121909,2.13637993,28.99280764
4/25/2012 3:00,15.6,503.9244637,260.8512085,664.7161665,7.969887292,13.35709467,93.36386531,62.25332928,2.127052093,28.7287351
4/25/2012 4:00,15.6,501.7449964,264.3690464,650.7944892,7.934077932,13.36478388,92.02888657,62.15277186,2.188252339,28.09862762
4/25/2012 5:00,15.6,490.5377599,260.9584955,647.5342717,7.922534414,13.37925085,92.80085971,62.22627836,2.190924122,27.85797085
4/25/2012 6:00,15.89166667,487.3308571,286.4536665,660.8541287,8.012355185,13.38643204,88.40438636,60.07023259,2.065773055,30.3801148
4/25/2012 7:00,16.45,671.5505378,236.3652429,726.5617031,8.248913067,13.43068406,83.12527395,57.39484828,1.980690821,35.19638062
4/25/2012 8:00,16.99166667,901.2243517,210.2034718,817.1275942,8.424512019,13.42921757,79.52759491,55.6571518,2.001697668,38.7792047
4/25/2012 9:00,17.2,978.56944,192.6226294,867.605464,8.551971228,13.42929396,78.59533096,55.40209131,1.926797043,41.29129603
4/25/2012 10:00,17.84166667,989.2437981,173.9015334,899.5912391,8.648942321,13.4451557,77.87145737,54.93426761,1.859939209,43.81605567
4/25/2012 11:00,18.65,1001.069916,172.6382554,952.7016896,8.798454208,13.47433207,77.30454222,54.41729887,1.816418398,47.51991791
4/25/2012 12:00,19.19166667,974.3352714,166.7117459,992.9991654,8.923924561,13.47529369,75.99061891,53.86878026,1.783802235,50.36670012
4/25/2012 13:00,19.10833333,1003.10635,156.870944,993.9894238,8.940376151,13.43295656,74.48946638,53.36763801,1.758374794,50.77070431
4/25/2012 14:00,18.55,1011.12603,147.0413211,996.0067176,8.934356885,13.39305499,73.54044551,53.36328048,1.739902077,51.32694755
4/25/2012 15:00,17.65833333,1010.110769,151.0951449,987.3567162,8.724985228,13.36448094,76.2158838,55.56027785,2.067240214,44.04236765
4/25/2012 16:00,16.55833333,786.4681077,175.1941445,833.0765298,8.43527481,13.34989467,80.47989413,57.47318071,2.040584981,37.38673506
4/25/2012 17:00,16.1,731.5614596,193.6181411,762.8021195,8.239698374,13.34852183,83.84234345,58.67438563,1.978392531,34.23254027
4/25/2012 18:00,15.45833333,672.2190028,211.2128817,752.7849709,8.220788341,13.32729962,86.70089787,59.63400515,1.925527395,33.98711397
4/25/2012 19:00,15,666.1262601,214.9153447,726.9761817,8.153966376,13.32805372,88.51311456,59.85483427,1.935223988,32.3938967
4/25/2012 20:00,15,667.0645955,224.4447953,724.2568739,8.093533379,13.32904543,88.47115,60.08117467,1.970106984,31.38070429
4/25/2012 21:00,15,639.2857164,230.116297,735.9209562,8.075278683,13.3207724,88.80570523,60.29539702,1.991239828,31.11870856
4/25/2012 22:00,15.35,626.1532116,240.1044281,737.0701166,8.015365114,13.27409366,88.50900258,61.21152485,2.20015822,29.89284662
4/25/2012 23:00,15.6,531.9133823,253.6217081,700.6252074,8.035167125,13.33734801,89.76746386,61.71092161,2.181017322,30.56317557
4/26/2012 0:00,15.25,505.2116317,245.8313233,672.2294149,7.995833996,13.32899647,90.92072999,62.06085037,2.151450406,29.10388043
4/26/2012 1:00,15.35,501.9527452,253.790404,661.2660069,7.952500783,13.35492998,91.96057729,61.97983757,2.142083718,28.79643012
4/26/2012 2:00,15.25,503.8737405,251.9596168,663.6946782,7.960545511,13.3520991,92.72100142,62.04358936,2.150767198,28.43309739
4/26/2012 3:00,15.35,500.9449564,261.9278414,645.9485424,7.914347042,13.36603797,93.27818258,62.20695953,2.145875006,27.84636236
4/26/2012 4:00,15.25,499.4915787,258.0500105,643.1174033,7.913157888,13.36647158,93.77648279,62.34690938,2.136740264,27.60939575
4/26/2012 5:00,15,488.2389676,267.0282229,637.7825773,7.900874154,13.37581266,93.61011842,62.39364506,2.161170851,27.59155252
4/26/2012 6:00,15.35,485.2843215,265.8224092,654.6398758,8.006437359,13.36146275,88.2700127,60.06705917,2.077580668,30.33611374
4/26/2012 7:00,15.6,678.0221089,239.1691395,710.0366618,8.191334157,13.41381843,82.81581139,57.26678625,2.012731733,33.75205626
4/26/2012 8:00,15.6,894.1375713,208.4573762,765.1464377,8.276850005,13.42206336,80.57068869,55.85529968,1.946059897,35.0953805
4/26/2012 9:00,16.53333333,976.8225847,188.5085486,847.1969797,8.465524146,13.45295631,78.01247262,55.01845713,1.904144694,40.36381456
4/26/2012 10:00,18.19166667,995.9307074,175.089779,938.4643287,8.745838647,13.4811443,76.39382246,54.32954342,1.855779699,46.02514995
4/26/2012 11:00,18.9,1004.031863,167.2413145,957.2436045,8.828378572,13.4750351,76.04252666,54.16796459,1.828946881,47.68639988
4/26/2012 12:00,18.55,971.9902684,159.4360615,975.1842532,8.880206784,13.46045301,75.72396366,53.77722935,1.78570166,49.24691538
4/26/2012 13:00,18.65,1004.80788,159.5053818,1005.360793,8.951431843,13.4892227,75.04236618,53.13148543,1.726275295,51.24983879
4/26/2012 14:00,18.55,1016.41687,144.4656565,1025.698364,9.013311745,13.45547453,73.10410853,52.85651138,1.741183903,52.52229336
4/26/2012 15:00,18.3,1013.471964,141.5242345,1004.900212,8.768906912,13.40310788,76.31939455,55.65950646,1.972132318,44.97095557
4/26/2012 16:00,18.00833333,793.8824561,168.7833729,885.7595929,8.565852866,13.38522134,81.00948174,57.78343639,1.88235363,40.73463823
4/26/2012 17:00,16.80833333,735.1692877,181.0839958,790.9517663,8.340202897,13.33125195,83.98732832,58.33258297,1.85135663,35.46927717
4/26/2012 18:00,16.1,671.185929,201.7691927,733.3277287,8.173989377,13.32145064,86.02927162,59.14182259,1.886449881,33.18140594
4/26/2012 19:00,15.80833333,667.5830015,216.8688895,751.900305,8.212169604,13.33414864,87.75097834,59.48219737,1.912101121,34.10951713
4/26/2012 20:00,15.25,668.4704874,215.4227479,740.5443569,8.151820446,13.32589825,87.93636935,59.80059262,1.952126432,32.00791568
4/26/2012 21:00,15.35,640.8444846,229.0285137,729.5333554,8.064307495,13.33904361,88.42298809,59.94512963,1.973871116,31.05959153
4/26/2012 22:00,15.25,619.940681,221.1468435,733.4907441,8.004550894,13.25993785,88.6164699,61.15746838,2.158969346,29.20623971
4/26/2012 23:00,15,527.5516104,244.1739879,652.8085195,7.915143708,13.30350701,89.91421222,61.70063445,2.151185326,28.10535332
4/27/2012 0:00,14.65,496.605248,255.2994607,615.866112,7.846699127,13.30015266,91.0946249,62.05686301,2.121556464,26.41286708
4/27/2012 1:00,14.10833333,494.4465712,253.6895642,591.7762172,7.761362953,13.27101603,92.1211776,62.3922911,2.141794049,25.09765863
4/27/2012 2:00,13.9,493.5133873,254.9426793,577.9617425,7.714943998,13.24502775,92.81204422,62.74275597,2.167057242,24.56851658
4/27/2012 3:00,13.25833333,492.5600093,266.2175568,560.3622356,7.671848455,13.14062903,93.30054654,62.38481879,2.183427709,23.93191301
4/27/2012 4:00,13.09166667,494.3984569,264.5616497,545.1581239,7.621660687,13.00729917,93.60880955,62.33596569,2.198344651,23.95856165
4/27/2012 5:00,13.3,483.8511023,269.9552597,550.15234,7.623946879,13.05714024,93.29086775,62.40799697,2.187201135,23.94069919
4/27/2012 6:00,14.64166667,481.1891603,265.9358692,594.2744121,7.778677186,13.27485647,87.28723321,59.6479894,2.047853038,27.42882774
4/27/2012 7:00,16.53333333,674.366451,236.7340616,731.5453744,8.214774913,13.39111643,80.71062955,56.79694298,1.967250041,35.45899367
4/27/2012 8:00,18.19166667,902.9843408,188.8107593,835.0150789,8.480514962,13.39248714,77.13334118,55.3153966,1.95914011,40.55373931
4/27/2012 9:00,19.89166667,983.95655,172.4006959,912.9839735,8.683786068,13.41723529,76.05114732,54.58846983,1.872519303,45.35409721
4/27/2012 10:00,20.25,1003.643654,164.9497161,962.0541333,8.834616342,13.4461735,75.01915803,54.18468125,1.857511974,48.3189163
4/27/2012 11:00,19.65,998.6521674,154.3636939,939.9374217,8.816154943,13.27170981,76.02548993,54.17726831,1.804334435,48.52277028
4/27/2012 12:00,20.1,959.2183391,158.7611675,945.9584726,8.786028914,12.97832821,74.32337219,53.3902509,1.693991154,52.54310585
4/27/2012 13:00,20.6,1008.97755,144.1961014,993.1961328,8.912132434,13.73143515,74.01399177,53.10414089,1.723436026,48.50285505
4/27/2012 14:00,20.25,1025.55315,122.803329,997.5436532,8.958600022,14.84427849,72.68588406,52.74158398,1.715724484,39.83353845
4/27/2012 15:00,20,1008.924696,128.1527919,990.5167741,8.772845253,15.02499795,74.52808984,55.28337754,2.005121558,33.70840733
4/27/2012 16:00,20,791.234717,153.91998,898.0694558,8.620886714,15.09347652,79.74775098,57.3660286,1.85444748,31.26992268
4/27/2012 17:00,19.00833333,737.151011,174.4318329,837.2324166,8.569113923,13.47525795,82.13216591,57.70309795,1.783979188,39.5374592
4/27/2012 18:00,17.36666667,673.1810936,190.5284272,757.9183319,8.295014668,12.36838222,81.75441178,57.84884155,2.015379319,42.96146122
4/27/2012 19:00,16.7,664.4194109,207.7608179,714.6439673,8.116788039,12.75922982,84.96799509,59.11634583,1.989114362,35.7880862
4/27/2012 20:00,16.7,666.5110479,218.4487256,727.8703121,8.097057974,12.99637909,87.52354639,59.67191316,1.917769531,34.19216144
4/27/2012 21:00,16.7,644.8387689,226.7595819,774.7886868,8.179757913,13.22695447,87.79980192,59.73156709,1.957031284,34.39005294
4/27/2012 22:00,16.7,630.3952915,227.6854966,775.6315543,8.13037014,13.22784007,87.80092935,60.77609445,2.157856897,32.28810127
4/27/2012 23:00,16.05833333,531.1862172,236.7874037,684.6141667,8.019863183,13.26362125,89.29805444,61.41558921,2.139173094,29.8317794
4/28/2012 0:00,15.25,497.1141953,251.9718659,626.2557284,7.886323279,13.15854874,90.62600645,61.87601627,2.116117815,27.80473251
4/28/2012 1:00,14.35833333,494.8663166,245.9958243,600.819849,7.802350841,12.90745445,91.79443565,62.01028234,2.114919293,27.36651228
4/28/2012 2:00,13.9,493.6375556,252.2716256,578.1498418,7.715522621,12.92146436,92.55682644,61.92231109,2.154060524,26.10872126
4/28/2012 3:00,13.55,493.3671658,262.873068,571.8843333,7.679592909,13.19366999,93.07485211,63.18211267,2.169976663,24.37915134
4/28/2012 4:00,13.65,494.6900987,261.294946,590.2676453,7.734891588,13.26544403,93.52003835,62.43014362,2.171208292,25.46350969
4/28/2012 5:00,14.89166667,490.3075139,265.91542,642.7426051,7.878798691,13.34543859,92.69934482,62.02856529,2.184972436,28.08355235
4/28/2012 6:00,16.88333333,499.0110765,248.8707519,721.6952809,8.110675041,13.36270966,88.94622615,60.85895071,2.136378859,32.92087436
4/28/2012 7:00,19.43333333,593.7948707,222.6708869,835.7026335,8.506266991,13.50055481,83.77674378,59.09756701,2.027237031,41.71488686
4/28/2012 8:00,21.53333333,732.3506419,202.1001857,968.7882965,8.852625841,13.61002098,80.38663097,57.97109111,2.034611575,47.85319074
4/28/2012 9:00,22.55,791.6455778,190.1309862,1001.701214,8.953858832,13.64996831,79.17154527,57.07382854,1.972851216,49.00942002
4/28/2012 10:00,22.8,797.8343841,185.4626627,1008.688161,8.979648984,13.70087396,78.28699377,56.45868758,1.93073814,49.61197879
4/28/2012 11:00,23.73333333,799.3131944,184.3212636,1064.034804,9.09476735,13.91335392,76.62547363,55.43158702,1.897076335,50.83341941
4/28/2012 12:00,25.1,773.395806,172.10321,1077.134329,9.165437188,13.88487014,76.42134144,55.30569817,1.862896368,51.73979929
4/28/2012 13:00,25.6,769.3312345,181.3623181,1054.515575,9.125675171,13.75621445,76.30897589,55.31578765,1.795528748,52.55108387
4/28/2012 14:00,24.25833333,770.7336333,158.3905573,1074.701569,9.150807954,13.7491273,74.64347775,54.9584629,1.805412551,53.15909227
4/28/2012 15:00,23.00833333,771.3236643,157.4927241,1054.748582,9.112964164,13.68869651,75.09187249,55.40864643,1.808969481,52.59684433
4/28/2012 16:00,22.15833333,770.6389553,152.6169213,1011.103716,9.009067835,13.51513499,77.45831341,56.23033317,1.812757539,50.79274229
4/28/2012 17:00,21.7,722.9568204,166.9917698,933.0410792,8.693422841,13.35594707,80.21400674,58.49013109,2.097345019,43.24093622
4/28/2012 18:00,21.05833333,550.3944327,205.6462218,820.7207193,8.458463709,13.28096799,83.51836967,59.55367108,2.151893213,39.03900349
4/28/2012 19:00,21.24166667,518.8206955,222.035155,788.855308,8.382056505,13.26204174,85.93563234,60.23885719,2.130228441,38.39945469
4/28/2012 20:00,21.35,520.7404717,233.5102126,806.8084525,8.3967095,13.21935401,88.03017339,60.90600647,2.072090912,38.71291368
4/28/2012 21:00,20.80833333,530.6653195,242.1007022,798.1143989,8.343959779,13.00112701,89.74546029,61.59663294,2.029698347,38.92348177
4/28/2012 22:00,19.60833333,527.1335128,243.2420637,773.2096013,8.235677548,13.03265003,89.53672582,61.67314864,2.091528654,36.32459262
4/28/2012 23:00,18.25833333,518.7033329,247.3489258,747.7947396,8.186908634,13.16379015,90.97922843,61.45855199,2.074995738,34.37776866
4/29/2012 0:00,17.45,497.5955715,242.9443496,716.579017,8.137025076,13.19432291,90.38629984,62.0607764,2.156634719,33.22181092
4/29/2012 1:00,17.55,499.3138262,252.6158396,751.3362923,8.215407782,13.24522701,91.66763627,62.7162221,2.143913627,35.44175827
4/29/2012 2:00,17.15833333,501.9860474,251.025204,782.1914984,8.310050929,13.24642635,92.66764648,62.6229848,2.144777701,36.62861251
4/29/2012 3:00,16.7,493.6678684,261.3398113,737.6512049,8.223194645,13.22681159,93.43003927,62.2696643,2.146141657,34.30111484
4/29/2012 4:00,16.7,490.9998759,259.6257539,709.5649741,8.124690579,13.25679418,93.91078927,62.46899954,2.161447844,32.44310896
4/29/2012 5:00,16.99166667,481.3690656,266.8312685,733.9701439,8.168996282,13.30807792,92.97115629,62.75733554,2.201339191,33.85697121
4/29/2012 6:00,18.19166667,490.8325438,284.0541441,796.8182065,8.331389295,13.38422232,91.11026802,62.39101711,2.191543891,37.1948213
4/29/2012 7:00,19.89166667,514.9554106,257.1369965,845.8988796,8.592110844,13.51649861,85.49443613,60.21278991,2.120998161,42.46288286
4/29/2012 8:00,22.525,619.0410455,215.1508956,931.6632557,8.787504921,13.6126153,83.61056836,59.63074885,2.06935018,46.02128231
4/29/2012 9:00,25.53333333,644.563661,201.7202583,976.7823974,8.918601107,13.64188347,81.83200738,59.16645427,2.026495203,48.52629179
4/29/2012 10:00,28.275,644.5610881,193.6826507,1019.617766,9.037653528,13.68725513,78.26922227,56.81174627,1.954913214,51.80828746
4/29/2012 11:00,31.03333333,646.2530994,186.9637871,1101.948177,9.211406083,13.69620984,73.41953266,54.49152201,1.753425402,56.4405695
4/29/2012 12:00,30.56666667,645.9371393,186.7966702,1135.07102,9.270784401,13.86371294,72.47371788,53.23722166,1.735301829,55.75160456
4/29/2012 13:00,26.83333333,645.8628604,178.1673547,1127.827868,9.298912412,14.18397581,75.32544665,55.86561301,1.847920954,52.29435013
4/29/2012 14:00,23.36666667,645.4442371,173.3918595,1077.598115,9.205663975,14.04465103,76.58153038,56.64463979,1.8475944,50.81158245
4/29/2012 15:00,21.90833333,645.1419302,167.6334616,1033.734449,9.026223965,13.79118751,79.2414423,58.03889755,2.047855707,48.07113327
4/29/2012 16:00,21.35,546.5617478,192.42569,968.4562737,8.877668866,13.60816639,83.43934879,59.77053315,1.97232163,46.74717131
4/29/2012 17:00,21.1,512.3176395,203.1788002,928.0755034,8.79617087,13.54436494,86.80774925,60.99602714,1.945778736,45.68582056
4/29/2012 18:00,20.10833333,516.3271095,222.3413608,888.0345501,8.705488874,13.47423242,87.47592581,60.61957707,2.031006104,43.49139786
4/29/2012 19:00,18.75833333,515.8052577,237.351449,835.0056904,8.549028767,13.41588901,89.41360637,61.24386994,2.059513105,40.27920594
4/29/2012 20:00,18.00833333,507.7455698,244.1741637,801.6197661,8.420020695,13.38008486,90.98857439,62.2645183,2.084777258,37.54549608
4/29/2012 21:00,18.09166667,506.7839554,247.2473528,794.1304664,8.342849599,13.39503394,91.24601913,62.43507897,2.115638782,36.35215272
4/29/2012 22:00,17.65833333,507.3295344,267.9961991,783.8290759,8.294542618,13.35246603,91.28955164,62.53130673,2.152944543,34.99358448
4/29/2012 23:00,17.2,537.2296508,271.1979728,733.334365,8.217171097,13.38201267,92.33316607,63.19654732,2.16379998,33.75037469
4/30/2012 0:00,16.90833333,508.9655037,262.0732256,734.3944727,8.210766769,13.375971,91.39193845,62.65028754,2.185974547,33.57545967
4/30/2012 1:00,16.99166667,516.5931407,258.755418,738.5221897,8.212211555,13.36851474,91.49795735,62.06021203,2.190522319,33.79272533
4/30/2012 2:00,17.2,517.6651345,256.7541562,738.9379765,8.220076975,13.37899167,91.45058598,62.41432912,2.217671049,33.88591711
4/30/2012 3:00,17.55,514.6700507,280.3046672,750.0063975,8.233337864,13.39636069,92.4051322,62.73322947,2.193025817,34.17641682
4/30/2012 4:00,17.8,516.8149015,265.53915,753.1810374,8.255935274,13.40261976,91.68801295,61.99093092,2.205087503,34.460987
4/30/2012 5:00,17.8,503.9185844,271.4167407,750.539564,8.258273312,13.39901218,92.15615179,62.72796738,2.212066899,34.45775753
4/30/2012 6:00,18.09166667,505.4879623,262.7053054,763.1807209,8.354325529,13.45901236,87.67137557,60.04778616,2.018435567,37.06889102
4/30/2012 7:00,18.94166667,697.8350284,242.8787844,835.5776525,8.59717745,13.54324696,81.40624234,56.89767683,1.981808229,42.49769428
4/30/2012 8:00,19.75,920.8654883,197.5780209,936.3637404,8.805332003,13.5829074,77.95645686,54.98999667,1.947079527,46.59507675
4/30/2012 9:00,20.64166667,1008.865538,180.0564321,1020.494513,8.988432244,13.71548292,75.18856097,53.57728722,1.852597214,50.53448711
4/30/2012 10:00,22.09166667,1020.487262,166.1842358,1112.132589,9.212561776,13.969801,71.38298304,51.72928369,1.780910385,53.6264379
4/30/2012 11:00,22.45,1023.935182,158.6882327,1159.474791,9.351305054,14.06172802,70.22075844,51.10098317,1.729001324,55.58887048
4/30/2012 12:00,21.90833333,990.9487478,157.8607515,1155.907873,9.364716453,13.98224872,70.0559198,50.92225429,1.707372438,56.19665435
4/30/2012 13:00,21.7,1021.241255,145.1989848,1148.188664,9.341493173,13.90950845,69.40031998,50.69280275,1.668119368,56.83590839
4/30/2012 14:00,21.05833333,1030.870794,143.7375295,1166.145023,9.375194293,13.8964306,68.37854376,50.40062246,1.63329589,58.06719706
4/30/2012 15:00,19.9,1032.240689,128.975368,1135.70334,9.1460166,13.67317653,72.43833353,54.01783266,1.962279921,51.47798596
4/30/2012 16:00,19.10833333,819.0807431,159.097068,972.7109896,8.845618136,13.49914237,77.52429509,56.90675736,1.961858934,46.64237121
4/30/2012 17:00,18.25833333,757.1367106,173.4639627,902.881008,8.67890293,13.45416707,81.71927601,58.33322753,1.871314084,42.90464345
4/30/2012 18:00,17.15833333,681.0875162,192.7502203,837.6605319,8.512688293,13.41980306,85.27620157,59.27490405,1.843457818,39.34989008
4/30/2012 19:00,16.35,672.2193074,211.3290603,797.4206004,8.393137654,13.40787757,86.85157648,59.59877305,1.885432134,36.95318902
4/30/2012 20:00,16.1,672.5176831,214.9879794,795.4682109,8.329971512,13.4115912,87.28178702,60.04874217,1.931915871,35.84482087
4/30/2012 21:00,15.75,648.6488955,222.7256157,796.2104991,8.266757492,13.38508511,87.61630185,59.71832092,1.967883116,34.2285787
4/30/2012 22:00,15.09166667,622.5253397,227.9790703,734.1973068,8.032754772,13.28128655,88.76842635,61.08367386,2.106613183,29.10599626
4/30/2012 23:00,14.45,521.4628936,240.1664232,639.7124667,7.894564313,13.33238196,90.22320503,61.74129702,2.090069481,27.62803499
5/1/2012 0:00,13.85,495.3612502,241.5547888,597.1072493,7.805442222,13.21078633,91.52388048,62.01712234,2.087447008,25.69177007
5/1/2012 1:00,13.25,492.4677055,252.4752713,565.1324815,7.706797756,12.71823021,92.45951824,61.97224633,2.113875373,26.37339032
5/1/2012 2:00,12.59166667,475.4738079,273.9162017,393.7219203,7.2720615,12.01867251,93.13528796,62.11345539,2.126696561,17.68782252
5/1/2012 3:00,11.95,466.4624464,263.6056783,299.4516694,6.880294696,11.945611,93.5850442,62.24492651,2.149130506,14.05857056
5/1/2012 4:00,11.05833333,468.4721619,290.2820027,285.0777515,6.826666197,11.67558372,93.8687887,62.26717532,2.16506462,13.91722405
5/1/2012 5:00,11.24166667,454.7376024,268.9062708,281.7443574,6.802038832,11.57220542,93.20327628,62.09063895,2.172087464,14.29812639
5/1/2012 6:00,12.98333333,464.5176497,280.3933062,422.9562111,7.156111658,11.99238499,87.58128712,59.66910695,2.010130027,23.89024839
5/1/2012 7:00,14.89166667,659.2614141,236.1993663,620.8923616,7.889022304,12.29729176,80.99684313,56.7062638,1.9396847,36.58868355
5/1/2012 8:00,16.88333333,891.6255299,201.3435234,744.5412483,8.198299146,12.77199553,78.94921466,55.34808816,1.986127849,39.59942873
5/1/2012 9:00,17.8,972.020747,193.7618338,810.2346709,8.400771533,12.95950053,79.24676946,55.18561516,1.906417777,41.76188356
5/1/2012 10:00,18.09166667,980.8477687,188.3983002,828.7928094,8.742485077,12.61504017,85.67304646,84.61463793,49.17478227,50.18462774
5/1/2012 11:00,18.00833333,985.5043246,182.2775439,849.7648455,8.881534433,12.59349268,94.21465623,93.16602207,49.17478227,52.6034864
5/1/2012 12:00,17.45,952.1310924,178.427389,848.906556,8.855579947,12.9432248,94.81616209,93.76972093,49.17478227,47.56133574
5/1/2012 13:00,17.2,983.2247054,182.5157945,859.8052179,8.886763765,13.14354522,94.81894551,93.7734854,49.17478227,46.16621722
5/1/2012 14:00,16.90833333,974.5436026,184.9700226,850.0217984,8.885706347,13.1689352,94.81856596,93.77055324,49.17478227,45.2386199
5/1/2012 15:00,16.35,974.8487113,184.3062383,824.6923085,8.63825177,13.05759447,94.8039195,93.6480258,49.17478227,38.70396813
5/1/2012 16:00,14.875,770.6229019,209.0494501,704.4234458,8.137913166,12.97376859,94.20841501,60.42112783,1.55784412,32.07789466
5/1/2012 17:00,14.23333333,722.7235055,222.2300482,645.5880184,7.888207212,12.91811035,91.60906839,60.53663288,1.757544111,29.39734866
5/1/2012 18:00,13.75833333,661.5886849,227.6491059,626.4651736,7.844217046,12.7188411,87.32321359,59.74149704,2.026938705,29.35650743
5/1/2012 19:00,13.3,653.9215611,231.2422089,602.206449,7.768589309,12.47670074,82.0245646,58.51221181,2.432500429,29.4391988
5/1/2012 20:00,13.125,660.7447927,236.6780245,608.2793239,7.737146991,12.32893927,83.75898297,59.39975724,2.418148044,29.75323431
5/1/2012 21:00,13.175,623.5616546,248.2695959,610.0203879,7.707781476,12.37142035,86.54461237,59.90283388,2.249865854,29.20666066
5/1/2012 22:00,13.125,604.4838292,237.3048715,607.7707749,7.629789934,12.53869704,88.24205917,61.03866362,2.359805339,25.96603243
5/1/2012 23:00,12.88333333,545.7446105,265.7812008,556.8294813,7.630777033,12.61381224,89.66349779,61.50538475,2.323345898,26.42114335
5/2/2012 0:00,12.8,532.7668233,273.4163076,552.6141836,7.638182003,12.48870029,90.63763073,61.78978841,2.296394179,26.76196045
5/2/2012 1:00,12.45,478.7848273,283.2716086,353.1117834,7.133364958,11.99871369,91.3214052,62.05677403,2.297180797,15.33110891
5/2/2012 2:00,12.2,466.6824107,293.8839603,302.4319395,6.874483644,12.0467499,91.73221808,62.19337188,2.309235671,13.98129783
5/2/2012 3:00,12.84166667,472.1793005,295.2987453,390.1124661,7.051378169,12.31534936,92.00735378,62.34349343,2.307245942,19.34770001
5/2/2012 4:00,13.3,493.4631886,278.4331127,552.562905,7.570125755,12.58383876,92.29387932,62.42201615,2.287365431,25.90070969
5/2/2012 5:00,13.65,479.3105441,279.9661725,556.5938844,7.641265358,12.55370142,92.56055317,62.55757311,2.287487332,26.80015471
5/2/2012 6:00,13.9,476.7080045,308.105211,563.5502956,7.715776432,12.42001395,89.76084468,60.54964441,2.148114499,29.34974679
5/2/2012 7:00,14.19166667,656.2644136,271.4615784,597.0957842,7.877710694,12.49086573,85.40981475,58.2293093,2.022584838,33.39915826
5/2/2012 8:00,14.75,889.0194295,223.2224351,680.2040683,8.033621315,12.54262786,82.54139711,56.76259666,2.014638331,36.21616861
5/2/2012 9:00,15,966.5064947,210.4028788,718.2947142,8.108832956,12.69711756,81.8931341,56.19966158,1.960424907,36.59024672
5/2/2012 10:00,15.35,975.617893,199.5601645,741.1118753,8.415590035,12.72895052,86.5509555,85.4491834,49.17478227,40.15829238
5/2/2012 11:00,16.24166667,981.0442634,179.158047,785.9664698,8.624282469,12.72535618,94.36540527,93.31296676,49.17478227,44.41935921
5/2/2012 12:00,16.99166667,950.049096,180.9784307,830.232581,8.772186484,12.85467244,94.81713162,93.77943278,49.17478227,46.72149636
5/2/2012 13:00,16.90833333,965.1891578,177.7438862,841.1086914,8.835297839,12.88941589,94.82180704,93.79928389,49.17478227,47.31603913
5/2/2012 14:00,16.29166667,972.2779052,178.8728145,827.7978837,8.798868782,13.04510573,94.82346921,93.80495057,49.17478227,44.63112456
5/2/2012 15:00,16.05833333,983.5636133,179.1140275,834.1511298,8.634658732,13.10472427,94.80848046,93.67508926,49.17478227,38.89067108
5/2/2012 16:00,15.10833333,772.7838176,204.5281961,721.0268222,8.180930574,13.14875269,94.23758739,60.37975135,1.521521943,31.92741027
5/2/2012 17:00,14.10833333,723.3188151,215.0408803,649.5319831,7.918926729,12.83558823,91.72217001,60.50887506,1.729270923,30.00639276
5/2/2012 18:00,13.55,661.6145374,227.1790073,619.7103481,7.82738469,12.52220262,87.49530011,59.8945239,2.021983715,30.20877699
5/2/2012 19:00,13.65,657.6107185,231.5697383,611.1332872,7.773329142,12.54529208,82.21227741,58.67005667,2.43267166,29.59825327
5/2/2012 20:00,13.9,662.4811831,237.2932855,630.0234717,7.787047656,12.68031783,83.75991565,59.42487247,2.415649251,29.09338124
5/2/2012 21:00,13.55,625.1659447,247.6762668,627.5194966,7.759486197,12.82474085,86.0178452,60.15664006,2.281597337,27.49297664
5/2/2012 22:00,13.65,605.2926387,236.6487606,621.7644708,7.673229364,12.94118593,88.66552425,61.27328927,2.3420089,25.00799498
5/2/2012 23:00,13.9,549.0141587,265.6992275,589.6361617,7.711691117,13.04935973,90.06044292,61.70891867,2.310659175,25.9339661
5/3/2012 0:00,13.9,537.3725348,294.4910837,583.3086329,7.72918138,12.9796244,91.02506951,61.97308785,2.278162389,26.0744562
5/3/2012 1:00,14.19166667,516.1598847,263.8127787,587.3417667,7.730115072,12.88002574,91.80568069,62.15261162,2.236524838,26.74050618
5/3/2012 2:00,14.10833333,493.9915839,271.6902765,584.9135981,7.726494702,12.85648971,92.46759596,62.39928458,2.229219654,26.58974019
5/3/2012 3:00,14.19166667,493.5951892,276.0693636,578.3323786,7.706854525,12.85925886,92.90561729,62.56922115,2.233076063,26.428112
5/3/2012 4:00,14.10833333,494.018868,278.3976503,576.9921977,7.705901185,12.86923027,93.22480507,62.73588078,2.242010316,26.15665543
5/3/2012 5:00,14.19166667,479.9685576,284.8988733,571.9645043,7.690950402,12.88477474,93.46269343,62.738361,2.23352016,26.02168713
5/3/2012 6:00,14.75,477.8763928,294.1092894,586.0581527,7.777859324,12.98032211,89.19893178,60.49980634,2.082805145,27.89379001
5/3/2012 7:00,15.64166667,659.7040609,244.8412938,648.4428184,8.012515622,13.19569356,83.42224092,57.73582,1.991440194,32.15010662
5/3/2012 8:00,15.80833333,895.9826639,207.6448952,731.4668593,8.196907269,13.2167957,79.86812946,55.89641233,2.005337624,34.72534727
5/3/2012 9:00,16.53333333,969.7864699,195.7141709,767.2831509,8.269616394,13.23788268,78.89035232,55.48076294,1.953945604,36.53924859
5/3/2012 10:00,16.90833333,980.3161172,185.5431804,806.5252269,8.639618096,13.10984916,85.65944504,84.61918289,49.17478227,41.98102332
5/3/2012 11:00,16.99166667,984.9456655,175.4115518,827.1184779,8.796258286,13.07929488,94.22808003,93.20160325,49.17478227,44.63646498
5/3/2012 12:00,17.84166667,953.746205,172.6619298,867.46401,8.914218407,13.08357494,94.8224018,93.82265328,49.17478227,48.05279313
