timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
5/3/2012 13:00,18.00833333,980.1901894,163.577066,901.3722595,9.034613406,13.14463348,94.83185832,93.87016406,49.17478227,50.05589588
5/3/2012 14:00,17.8,988.8082223,160.0347291,908.0506343,9.065722275,13.16836062,94.83763904,93.90705105,49.17478227,50.51023406
5/3/2012 15:00,17.45,998.6171725,154.6400822,908.4687261,8.874263541,13.14379463,94.82811545,93.80574854,49.17478227,43.69947917
5/3/2012 16:00,16.90833333,774.9804434,176.703918,799.1247091,8.388795829,13.22713087,94.38717834,60.18202858,1.311239626,36.43266089
5/3/2012 17:00,16.05833333,734.7815499,188.1129825,731.746613,8.151559689,13.12343013,92.41256937,60.17428391,1.481042035,33.13757293
5/3/2012 18:00,14.9,664.0065474,210.326387,672.7009995,7.997731289,12.91501888,88.92581374,59.78867334,1.759708732,31.21968949
5/3/2012 19:00,14.4,660.9988607,215.5108664,642.7225103,7.885168107,12.96415353,84.14644637,58.74939711,2.110049685,29.245828
5/3/2012 20:00,14.10833333,662.7120317,221.6763502,645.5141975,7.849605287,12.97169689,81.28553723,58.11985399,2.429896109,28.34055642
5/3/2012 21:00,13.9,627.073423,238.4237952,641.2236529,7.811690482,12.80161618,84.30511817,59.44135338,2.283440712,28.55501396
5/3/2012 22:00,13.55,605.4173079,227.2519471,626.7877466,7.711747006,12.56394181,87.22656708,61.03403731,2.329056044,27.05215039
5/3/2012 23:00,13.00833333,547.2775979,250.2240666,565.121586,7.660505935,12.57306154,89.27401564,61.72712646,2.267746109,27.07014574
5/4/2012 0:00,12.8,535.628993,278.6064747,555.1038943,7.633965768,12.69444069,90.76165187,61.93821209,2.219960101,25.73461083
5/4/2012 1:00,12.45,495.7625072,290.5329465,353.7125186,7.134430333,12.20447114,91.86894617,62.17605016,2.196642376,14.69876566
5/4/2012 2:00,12.55,467.0313178,274.2029274,311.1803668,6.928007174,12.16567856,92.68815777,62.40601675,2.184720461,15.90268594
5/4/2012 3:00,12.8,489.2874659,266.4565557,544.2323089,7.465464239,12.38373569,93.26651913,62.50243918,2.200506997,25.93556756
5/4/2012 4:00,12.8,494.811315,291.7674438,540.5463199,7.585765013,12.36515449,93.63895226,62.70096527,2.198477727,26.5413869
5/4/2012 5:00,13.09166667,481.1588173,286.0129073,543.4471691,7.59226287,12.4826934,93.80676462,62.46617967,2.221950437,26.23940401
5/4/2012 6:00,13.94166667,478.0987074,289.6431742,562.7452195,7.682190967,12.78866328,89.04741702,60.4132769,2.034464132,27.26222516
5/4/2012 7:00,15.39166667,661.6801645,252.9365636,638.0744104,7.967741166,13.03046759,82.42873939,57.22330433,2.037875664,32.47111866
5/4/2012 8:00,16.45,891.5749921,208.2603282,737.9266673,8.213763896,12.99398676,80.29761825,55.84588719,1.963123752,37.14727309
5/4/2012 9:00,16.99166667,971.476319,188.8109036,789.2801685,8.32803904,13.12660141,78.15012355,55.02845905,1.916096843,38.70818801
5/4/2012 10:00,18.19166667,984.045228,177.5734885,851.657879,8.77107245,13.19708903,85.27304802,84.26524152,49.17478227,45.62177154
5/4/2012 11:00,18.55,993.7986392,171.1955668,903.2369364,9.050268312,13.18819889,94.17359211,93.17004859,49.17478227,49.79516862
5/4/2012 12:00,18.3,959.8723051,172.1506609,906.7898097,9.069837805,13.18588706,94.82593741,93.83878563,49.17478227,50.54967134
5/4/2012 13:00,17.65833333,982.7325168,164.9045742,907.1786981,9.078760263,13.16032086,94.83415974,93.88137163,49.17478227,50.33581973
5/4/2012 14:00,16.90833333,991.0166136,158.8627415,884.55298,9.024399009,12.99798986,94.84041545,93.92216471,49.17478227,50.95466912
5/4/2012 15:00,16.99166667,997.1210354,150.5907269,894.1421486,8.827092549,12.80018157,94.83193336,93.83428924,49.17478227,46.37750284
5/4/2012 16:00,16.90833333,785.0160775,171.2628602,802.547469,8.41812797,12.54421422,94.41535702,60.25535141,1.276377067,42.97918903
5/4/2012 17:00,16.05833333,738.3767573,188.7510063,735.8579098,8.165218596,12.41110749,92.51975058,60.16509349,1.454606557,39.03212755
5/4/2012 18:00,14.60833333,663.9911062,207.8081055,667.9954593,7.968742438,12.5685139,89.12656353,59.76992505,1.725399661,33.0013908
5/4/2012 19:00,13.9,660.3685333,215.6987214,627.3272551,7.837519382,12.70628309,84.4395265,58.81607277,2.084921312,29.72200479
5/4/2012 20:00,13.9,661.682111,226.125675,635.7661063,7.815024446,12.72959734,80.40759855,58.16715617,2.463790895,29.23160746
5/4/2012 21:00,14.19166667,628.8771678,236.2509306,650.5652291,7.818002869,12.74949345,83.9566256,59.09675456,2.294233115,29.36692229
5/4/2012 22:00,14.10833333,608.1186988,224.1983414,646.7421444,7.753607777,12.69480127,85.98915882,60.62702303,2.372914813,27.4529277
5/4/2012 23:00,13.55,548.735907,262.8816794,583.3741062,7.711646241,12.74041651,88.28339136,61.41958553,2.291185711,27.17019987
5/5/2012 0:00,12.65833333,519.7762973,274.2975843,438.6687674,7.400315932,12.21950064,89.97587434,61.72536749,2.226551321,19.38011489
5/5/2012 1:00,12.84166667,488.6438531,264.4773646,394.5517882,7.112704277,12.10539293,91.30875345,61.94318293,2.180524393,20.62757514
5/5/2012 2:00,13.3,493.3613852,290.4971044,562.5483967,7.595421003,12.38116002,92.33203537,62.12962898,2.166595245,27.49180436
5/5/2012 3:00,12.36666667,475.6067339,274.74503,391.3408065,7.239979032,12.07521664,93.02855999,62.38312552,2.178018304,17.09406113
5/5/2012 4:00,11.35,466.6870906,301.9836372,289.0744711,6.857400901,11.80317444,93.47995841,62.60593756,2.192316961,13.90514186
5/5/2012 5:00,12.09166667,453.175046,295.8944727,296.0921354,6.854314826,12.01469522,93.77309647,62.36079524,2.189730346,15.51745337
5/5/2012 6:00,13.73333333,473.9541174,295.0619152,557.2759166,7.438272716,12.77360368,90.46691584,61.16719067,2.128313383,24.44531748
5/5/2012 7:00,15.39166667,550.8870656,242.6103083,606.8389925,7.830797823,13.12320211,85.33371237,59.66712347,2.064739805,29.13576508
5/5/2012 8:00,17.38333333,688.5491978,213.8305901,710.3733818,8.105453724,13.19097674,82.82741123,58.78950793,2.070372019,33.85417338
5/5/2012 9:00,18.94166667,752.3079484,202.8621795,791.3031647,8.342291504,13.26251003,82.20694496,58.5206013,2.033591659,38.43533004
5/5/2012 10:00,19.75,764.5083386,199.2077332,842.2602527,8.775883963,13.26737412,86.6023987,85.48710113,49.17478227,44.19115855
5/5/2012 11:00,19.35833333,767.6234603,204.2611397,850.8027208,8.916779882,13.25454903,94.35730459,93.23886946,49.17478227,45.19253796
5/5/2012 12:00,18.9,740.0616515,194.6256109,842.2398246,8.877666794,13.26552709,94.80505162,93.69945629,49.17478227,44.34052606
5/5/2012 13:00,19.19166667,728.6329557,189.5956889,856.1433452,8.914255115,13.28695213,94.8134582,93.74864194,49.17478227,45.3402225
5/5/2012 14:00,19.75,730.3466854,179.8557598,876.8732664,8.989301631,13.30561278,94.82092285,93.79202985,49.17478227,47.13059885
5/5/2012 15:00,19.35833333,735.8102185,173.2131214,879.8508828,9.019259315,13.28188096,94.82626968,93.82345475,49.17478227,47.41953877
5/5/2012 16:00,18.25833333,737.435646,177.2136875,858.9199359,8.651374058,13.34101277,94.42865569,60.37036945,1.252626888,41.95762995
5/5/2012 17:00,17.15833333,691.4401106,186.790703,816.3816066,8.322062629,13.30696675,92.43266363,61.02060821,1.617231697,34.98014996
5/5/2012 18:00,16.35,534.4338784,213.8485087,725.1043835,8.134000015,13.30854017,88.58511855,60.70690694,1.991756861,32.12462327
5/5/2012 19:00,15.80833333,511.5464504,239.533581,694.3622121,8.071407534,13.30035,83.41307925,59.51892087,2.463467963,30.89322637
5/5/2012 20:00,15.25,510.7759344,247.7363057,671.40828,7.967128079,13.27610572,84.97628653,60.23924498,2.491137685,28.66437422
5/5/2012 21:00,15.35,509.1323707,257.5227403,660.2630999,7.887019265,13.27407304,87.45997501,60.99164061,2.323325849,27.76076576
5/5/2012 22:00,15.25,507.4959638,255.2939503,659.4280758,7.882478975,13.25710479,89.28500197,61.5282858,2.259682379,27.52852983
5/5/2012 23:00,15.35,544.5284034,264.4126841,647.016302,7.905798673,13.33471526,91.10061404,61.65132259,2.20699407,28.23097828
5/6/2012 0:00,15.6,527.266524,282.4813488,642.7963231,7.930993422,13.32614998,92.2199869,62.12485452,2.223194272,28.18708461
5/6/2012 1:00,15.25,499.5547745,271.6969946,629.0817763,7.887900378,13.31898702,92.84935308,62.31459446,2.220739548,27.29474772
5/6/2012 2:00,15,473.545202,263.840243,608.2089484,7.828446932,13.3119369,93.26066401,62.63464155,2.22668353,26.1870502
5/6/2012 3:00,14.35833333,471.8951092,274.2045883,581.8497936,7.756278962,13.2958334,93.50844772,62.69738814,2.224425918,24.81215578
5/6/2012 4:00,14.19166667,471.7916497,277.7333383,570.0072578,7.706016546,13.3089419,93.74897655,63.41091842,2.2511915,24.31381248
5/6/2012 5:00,14.75,458.5258755,302.9319055,582.5320643,7.739588361,13.34088433,93.33365578,63.09567046,2.239575025,24.93821294
5/6/2012 6:00,16.28333333,457.261457,274.7957781,611.7784584,7.794064624,13.24050439,91.51584476,62.31820821,2.234283355,26.44499514
5/6/2012 7:00,18.19166667,470.5411803,242.8850616,676.155465,8.040710748,13.31490461,87.19023934,60.889949,2.136104146,32.21268238
5/6/2012 8:00,19.54166667,584.884976,226.3015729,759.2030089,8.299476384,13.33879527,85.46601774,60.53383893,2.156786838,36.53198735
5/6/2012 9:00,20.35,608.5379985,216.3104274,790.3277137,8.39705125,13.33828541,84.82567682,60.63340123,2.113018128,38.33978999
5/6/2012 10:00,20.89166667,610.7015082,212.502298,811.1038345,8.725548467,13.25983234,86.96192148,85.78330928,49.17478227,42.78800224
5/6/2012 11:00,21.1,614.6554351,207.8590012,832.644097,8.888038899,13.23344152,94.37991652,93.2087398,49.17478227,45.1053158
5/6/2012 12:00,21.1,613.7191871,204.9666797,833.3005322,8.891033231,13.21923306,94.79664842,93.64178514,49.17478227,44.97865526
5/6/2012 13:00,21.1,604.5604402,201.977265,824.686133,8.881203686,13.07508078,94.80463376,93.68388731,49.17478227,46.25827075
5/6/2012 14:00,21.1,602.732371,195.3511479,821.8012073,8.884963884,12.87654998,94.81323127,93.73187808,49.17478227,48.66721684
5/6/2012 15:00,19.81666667,602.1670275,192.8223444,802.6954252,8.729190132,13.02484883,94.80237773,93.63418436,49.17478227,42.10131572
5/6/2012 16:00,18.55,488.0610863,216.390115,754.9973664,8.351004472,13.24957275,94.19505485,62.39002785,1.621615796,36.05913998
5/6/2012 17:00,17.65833333,478.6611011,224.0856618,719.9215439,8.187113606,13.29493804,91.57131632,61.90919508,1.836076036,32.99107572
5/6/2012 18:00,16.90833333,476.8599502,236.2708796,686.1183386,8.079473462,13.29019037,87.134152,60.96779904,2.219454359,31.33143819
5/6/2012 19:00,16.7,489.2648042,247.924208,695.2000341,8.093965958,13.30078557,82.87007302,60.04724006,2.674150075,31.85406331
5/6/2012 20:00,16.7,490.384516,253.4907098,698.6131345,8.074203761,13.29126828,86.37784961,61.21631844,2.474810275,30.91349586
5/6/2012 21:00,16.05833333,485.3838472,251.5026634,664.5301336,7.952738366,13.25454922,89.3415899,61.47881027,2.349078961,28.5278395
5/6/2012 22:00,15.6,486.6365996,251.1799565,656.8072229,7.893930333,13.24663918,91.08306932,61.86370088,2.287089862,28.12256442
5/6/2012 23:00,15.25,521.831884,278.6590612,653.3059274,7.953496307,13.29817788,92.11610165,62.08747427,2.27062136,29.12238903
5/7/2012 0:00,15.35,541.2031737,291.5179219,652.6430812,7.971818156,13.30690895,92.83614994,62.06996546,2.203318568,29.3477304
5/7/2012 1:00,14.9,514.8882435,272.6162583,640.9088522,7.937740884,13.29454244,93.41186448,62.17120796,2.20349877,28.07706217
5/7/2012 2:00,14.75,497.8248869,265.5996396,628.8643244,7.88339251,13.32153511,93.68302335,62.21439856,2.215363461,27.71580015
5/7/2012 3:00,14.65,498.2712174,274.3754475,634.5177027,7.901804898,13.31850225,93.78567391,62.21987669,2.234576865,27.4646687
5/7/2012 4:00,14.4,495.3291077,306.0866938,600.0694439,7.809901476,13.32679588,93.76370696,62.39824457,2.230357974,25.75712291
5/7/2012 5:00,14.75,484.3915485,281.3951064,626.9851968,7.858729156,13.36564429,93.80576767,62.30766547,2.222888431,27.55179758
5/7/2012 6:00,15.64166667,490.6978323,272.5482953,690.4703485,8.093446123,13.38401516,88.66570769,60.19610925,1.960553468,32.26505282
5/7/2012 7:00,16.74166667,684.128265,236.2605324,775.860858,8.405967533,13.47070356,80.49330312,57.18245233,1.981927811,39.12586375
5/7/2012 8:00,18.83333333,914.5522639,190.2922632,911.1703599,8.725309452,13.54405515,76.68340654,55.36895532,1.968450815,45.54230464
5/7/2012 9:00,20.35,1001.844451,173.3233055,984.4862585,8.921574378,13.59300842,75.49208041,54.63883794,1.89452626,49.38968152
5/7/2012 10:00,20.25,1013.591357,165.5264018,1001.290672,9.265850666,13.63758882,79.5840341,76.95288968,29.06312879,51.99715753
5/7/2012 11:00,19.65,1015.419299,167.9402935,997.2023597,9.352764961,13.60837156,91.82209757,90.89231577,49.17478227,52.80753522
5/7/2012 12:00,19.4,982.2820114,163.647704,1021.108611,9.393371845,13.63567106,94.82080232,93.91748997,49.17478227,54.03959219
5/7/2012 13:00,19.75,1022.026589,157.2824953,1058.517362,9.489714722,13.71444605,94.8540262,94.00900421,49.17478227,55.79896039
5/7/2012 14:00,19.65,1032.663101,147.3032608,1071.089411,9.553344882,13.72063747,94.86376414,94.06536663,49.17478227,57.04520244
5/7/2012 15:00,18.75833333,1026.55614,142.792775,1047.957273,9.327885078,13.50375872,94.84953728,93.92458357,49.17478227,51.05055358
5/7/2012 16:00,18.3,804.3843925,164.7080136,913.5670696,8.782462919,13.37651594,94.46535279,60.04772423,1.20871412,44.55087092
5/7/2012 17:00,17.36666667,744.4282334,178.1425597,860.1018052,8.546560416,13.36961108,92.72279688,59.97652671,1.376788769,40.51527093
5/7/2012 18:00,16.05833333,674.3172402,200.0526933,801.1176656,8.393011148,13.34353288,89.57322332,59.66296477,1.632250964,37.18917306
5/7/2012 19:00,15.6,669.4450918,209.6388253,769.851296,8.291920567,13.34641344,85.15259356,58.77798021,1.964839662,35.37543092
5/7/2012 20:00,15.6,671.1869699,216.9402142,780.0430036,8.26662106,13.34626915,80.50116713,57.70147443,2.352131813,34.97903842
5/7/2012 21:00,15.89166667,648.773732,223.7041893,797.9778954,8.250524964,13.34612921,82.33063431,58.39165245,2.295899321,34.61529433
5/7/2012 22:00,16.1,633.3695006,229.1707495,795.4643999,8.165809135,13.29000398,86.02722613,60.43868441,2.28687731,32.64908113
5/7/2012 23:00,15.80833333,538.1080325,256.3286022,727.8022241,8.123803892,13.33569035,88.6713201,61.38885669,2.190829086,32.07193652
5/8/2012 0:00,15.6,510.5372699,262.1554919,704.8843223,8.087960203,13.33847383,90.6144238,61.47928477,2.147883959,31.22851822
5/8/2012 1:00,15.6,510.6976442,265.3666851,704.9871418,8.070534545,13.34746665,90.78001161,61.70545693,2.15349908,30.88858466
5/8/2012 2:00,15.6,505.3231617,253.0490333,685.9189573,8.034160888,13.35642809,91.29228911,61.86067471,2.161841462,29.86552523
5/8/2012 3:00,15.6,504.1891024,257.1136743,667.7703041,7.984510803,13.37599021,92.3187248,62.08719952,2.160465978,29.03244485
5/8/2012 4:00,15.6,506.8610638,276.9346448,666.1947676,7.968568144,13.36470475,93.09240182,62.12110781,2.14344737,28.7416712
5/8/2012 5:00,15.6,490.8843959,284.9225424,657.3088783,7.955538528,13.37141798,92.46259414,62.14741801,2.17091756,28.44497743
5/8/2012 6:00,15.89166667,486.4679055,273.8309637,653.695936,8.00107558,13.35459988,88.13656545,59.97232732,2.06247949,30.05241266
5/8/2012 7:00,16.1,671.0800387,247.2199866,696.9700482,8.182836492,13.40216137,82.24833179,57.01755271,1.990150367,33.85762601
5/8/2012 8:00,16.45,900.6372797,205.7766866,775.4399179,8.329021656,13.40974651,78.91221669,55.1452457,1.977800987,36.58400323
5/8/2012 9:00,17.63333333,975.294982,183.5781993,843.9271831,8.496941477,13.42322315,77.40740437,54.61253888,1.875147537,40.70535057
5/8/2012 10:00,18.65,989.408867,176.3107058,908.1205578,8.968231399,13.33506624,80.73735899,77.8549947,29.78373518,48.45936108
5/8/2012 11:00,19.19166667,1002.240095,171.7002242,948.0563843,9.186628777,13.33465677,92.04338054,91.05969112,49.17478227,52.12732008
5/8/2012 12:00,19.4,973.2272023,162.7081987,973.1588291,9.255490407,13.36247666,94.81449857,93.86235562,49.17478227,53.49852258
5/8/2012 13:00,19.75,1005.015629,164.7560671,992.8698621,9.310623135,13.41987418,94.83938304,93.90341157,49.17478227,54.43040243
5/8/2012 14:00,19.65,1016.931418,156.0343761,1011.895676,9.378400819,13.43229753,94.84797849,93.9718779,49.17478227,56.03995947
5/8/2012 15:00,19.4,1017.53209,147.3599351,1009.75095,9.190543726,13.29110582,94.83853728,93.85671959,49.17478227,50.33128211
5/8/2012 16:00,18.46666667,795.1654411,179.7909664,871.2638067,8.648887779,13.29922827,94.39023888,59.76230003,1.320627227,41.53200185
5/8/2012 17:00,17.45,736.3510938,192.0532806,808.8988233,8.377004526,13.33904605,92.37158691,59.88381668,1.484548681,37.12773133
5/8/2012 18:00,16.55833333,671.8940816,208.5116487,778.2973653,8.302358234,13.32618545,88.88058365,59.55867567,1.729189439,35.50347037
5/8/2012 19:00,16.45,667.7916501,213.7948497,757.9531917,8.239337416,13.34544377,84.16983504,58.60099324,2.064692796,34.47528923
5/8/2012 20:00,16.7,670.3795785,221.8341971,778.3957247,8.249493576,13.35168629,80.22439375,57.90633529,2.395097689,34.63788657
5/8/2012 21:00,16.7,648.320759,220.8174332,795.792688,8.239573778,13.34649224,82.97267066,58.62414689,2.263090615,34.39198146
5/8/2012 22:00,16.7,632.7265228,228.6392475,783.5255523,8.133055206,13.28542179,86.41974089,60.57174427,2.270091215,31.77185562
5/8/2012 23:00,16.35,529.7661665,239.843517,706.9085458,8.056604032,13.31657363,88.9445904,61.48889798,2.178307004,30.7522654
5/9/2012 0:00,16.1,505.9749308,267.0270169,684.4908513,8.019809885,13.31993473,90.62489825,61.43052253,2.138370699,29.97285685
5/9/2012 1:00,15.80833333,504.7390224,244.2105872,676.3144079,7.990245546,13.32415742,90.18101108,61.80057382,2.180035997,29.29847331
5/9/2012 2:00,15.6,504.239879,248.8436137,668.612041,7.967629276,13.33350977,91.5771145,61.87147995,2.1670081,29.01181105
5/9/2012 3:00,15.6,504.3459116,258.5651447,669.8712262,7.972692595,13.3501796,92.47929206,61.97077617,2.167540038,28.98884936
5/9/2012 4:00,15.25,502.1346571,289.3345593,653.3580665,7.938085386,13.35148581,93.12561406,62.17856392,2.164585545,28.01235804
5/9/2012 5:00,15.35,487.8711018,292.2832761,645.8465294,7.909129717,13.37320651,93.60267967,62.31246391,2.154958832,27.83905895
5/9/2012 6:00,15.6,487.6452965,278.4840753,661.2914335,8.01612206,13.3755184,88.67045501,60.12585796,2.009843378,30.30681968
5/9/2012 7:00,16.24166667,673.7858728,239.1417113,722.7849682,8.250868774,13.436106,81.61063849,56.8733329,1.927632528,35.62159587
5/9/2012 8:00,16.99166667,900.8196873,192.2001217,816.9116472,8.458470835,13.42996076,77.5570311,54.94406926,1.95661383,39.22602373
5/9/2012 9:00,17.84166667,977.4218916,176.6923389,856.8860315,8.546138413,13.43861892,76.86234834,54.5188944,1.864430853,41.17574354
5/9/2012 10:00,18.65,989.9967614,169.9772539,907.1660675,8.962745239,13.34356636,81.66366409,79.56582502,36.72758437,48.37192804
5/9/2012 11:00,18.55,1001.101837,140.3632404,944.9408362,9.18562085,13.31078476,93.02263534,92.05672155,49.17478227,52.08210362
5/9/2012 12:00,18.65,968.5722221,168.2197567,964.029291,9.233328925,13.31519568,94.82770627,93.88550492,49.17478227,53.68180691
5/9/2012 13:00,18.9,1007.36758,155.3604916,1008.258321,9.325380036,13.35209662,94.84552557,93.95117342,49.17478227,55.76387766
5/9/2012 14:00,18.9,1019.072249,150.0748344,1020.694084,9.377133325,13.3669238,94.85272418,93.99453365,49.17478227,56.88669863
5/9/2012 15:00,18.25833333,1015.769114,144.0603955,1011.283245,9.154137316,13.26442439,94.84010852,93.8737745,49.17478227,49.34353593
5/9/2012 16:00,17.15833333,788.0725931,166.2673731,849.5729034,8.569882633,13.31229854,94.44397768,60.02170153,1.22990592,39.44121697
5/9/2012 17:00,16.7,729.4065689,182.4459332,772.7606911,8.268575446,13.32202628,92.66255976,59.97028204,1.385105805,34.50744288
5/9/2012 18:00,16.05833333,667.417946,191.9659292,718.700149,8.128139739,13.25002886,89.48896312,59.57740319,1.632258525,32.00156552
5/9/2012 19:00,14.9,662.5805099,209.506326,669.0565128,7.986258873,13.18340103,85.04530883,58.72205571,1.976141468,29.52645352
5/9/2012 20:00,15.1,664.7015167,224.5972455,685.9419001,7.96094281,13.2164535,80.36499335,57.63638472,2.357595821,30.05279781
5/9/2012 21:00,14.9,635.5698085,223.3955645,711.4783326,8.006193324,13.22360313,82.20203487,58.7213662,2.308155505,29.933405
5/9/2012 22:00,14.75,616.9712052,235.1627936,693.0390673,7.879857066,13.17859715,85.87733489,60.42373009,2.308030348,27.7405515
5/9/2012 23:00,15,560.7706335,246.0340566,653.0632116,7.89856854,13.25882793,88.52315379,61.32828879,2.199454106,28.18584616
5/10/2012 0:00,15,542.682636,251.7630691,626.0359524,7.861308665,13.26015614,90.50670218,61.92027072,2.152812115,27.11117462
5/10/2012 1:00,14.35833333,518.5612087,266.7160994,604.6590099,7.795432139,13.22498196,91.91744984,62.12736127,2.141089186,25.81827808
5/10/2012 2:00,14.54166667,494.6929034,267.8148373,598.9630074,7.763701737,13.23963267,91.68716747,62.01710402,2.164269514,25.89033235
5/10/2012 3:00,14.65,495.5276946,287.1454683,613.0753009,7.807959342,13.26921408,91.90029038,62.44640534,2.190891093,26.23828452
5/10/2012 4:00,14.4,495.600444,274.9621114,603.2451085,7.789394286,13.27238243,92.70463725,62.53272354,2.186042521,25.8840933
5/10/2012 5:00,15.1,482.3110475,264.8177004,613.6630491,7.813235416,13.31323965,92.48782246,62.51317999,2.189305189,26.48161354
5/10/2012 6:00,16.24166667,487.0645773,250.3770328,654.9593883,7.98520844,13.3271842,87.13851087,59.61925127,2.017615589,30.48694279
5/10/2012 7:00,16.99166667,671.0990315,232.7262784,725.4655958,8.255737648,13.36539696,80.3943699,56.52914542,1.954961614,35.85575384
5/10/2012 8:00,17.2,900.1253987,190.6820443,800.2238532,8.414296156,13.37053581,77.29918699,55.03536374,1.941295109,38.76644709
5/10/2012 9:00,17.55,977.261265,175.1409956,852.1628667,8.52900458,13.41801702,76.64012385,54.59064276,1.89200932,41.05760187
5/10/2012 10:00,18.44166667,990.246777,166.1113853,906.5596104,8.956942488,13.34782228,82.15735031,80.06177691,36.60406814,48.22355864
5/10/2012 11:00,19.19166667,1002.387062,169.7705226,956.5616911,9.208076185,13.32844656,93.11341908,92.15323432,49.17478227,52.77034642
5/10/2012 12:00,19.10833333,969.621602,162.6484648,972.9236891,9.263902772,13.29953493,94.82953616,93.89536943,49.17478227,54.40449509
5/10/2012 13:00,19.19166667,1007.972395,132.7169973,1009.103063,9.328902987,13.33779586,94.84579383,93.95417975,49.17478227,56.34241458
5/10/2012 14:00,19.10833333,1019.544808,147.5634101,1034.850505,9.414053288,13.3829757,94.85492894,94.0114472,49.17478227,57.74060422
5/10/2012 15:00,18.25833333,1021.297688,143.4490877,1021.163797,9.17059872,13.25827639,94.84138376,93.87710497,49.17478227,49.72837153
5/10/2012 16:00,17.45,787.7648852,170.9912987,858.8406923,8.592870127,13.31854208,94.42694843,59.76911933,1.260148284,40.1905054
5/10/2012 17:00,16.55833333,745.1280814,190.0245322,787.5775198,8.31228001,13.33881732,92.53312283,59.84467995,1.449552787,35.234562
5/10/2012 18:00,15.80833333,668.658302,207.1098443,736.0623688,8.171915331,13.32481449,89.14611348,59.54568653,1.701975941,32.73245044
5/10/2012 19:00,15.25,664.6422186,212.9056216,700.8490009,8.071185065,13.28952755,84.52253288,58.6082962,2.032439286,30.68633414
5/10/2012 20:00,15.35,665.4289194,218.7627467,694.9003106,8.005186248,13.26104659,80.42285956,57.87264913,2.377463445,30.18077727
5/10/2012 21:00,15.6,638.9333293,224.8503552,727.2382872,8.042085216,13.26204517,82.74137764,58.72687013,2.285150354,31.04742814
5/10/2012 22:00,15.89166667,622.3598616,236.1066267,738.1304489,8.009025436,13.23183045,84.83147042,60.12028772,2.381394438,30.00024859
5/10/2012 23:00,15.80833333,560.7256672,250.4755131,680.917101,7.987406608,13.27509378,87.48714681,61.04355529,2.272799476,29.62447812
5/11/2012 0:00,15.6,545.2604475,267.7002734,652.7699379,7.939066007,13.27797771,89.48907263,61.60048608,2.186623788,28.57260934
5/11/2012 1:00,15.25,514.1527683,251.267096,633.2459761,7.880820337,13.29212496,91.08740211,62.07067919,2.159433697,27.14667172
5/11/2012 2:00,15,495.3854672,256.8976041,611.8348418,7.815834233,13.27941123,92.17641238,62.66446045,2.162440688,26.24846421
5/11/2012 3:00,15,495.4843063,271.8718211,612.5055938,7.811514777,13.27362779,93.04588388,61.94284721,2.144598781,26.37510161
5/11/2012 4:00,14.00833333,497.3464655,265.6573654,590.0293469,7.755938568,13.28115359,93.66002962,62.54986073,2.151353065,24.70891122
5/11/2012 5:00,14.64166667,483.7619056,258.880227,596.6542487,7.755315225,13.30705926,92.06773124,62.15346496,2.180476807,25.93034531
5/11/2012 6:00,16.24166667,489.3634447,247.4352654,671.126398,8.024028959,13.35037938,86.16023195,59.29521718,2.053778796,31.31895613
5/11/2012 7:00,17.34166667,674.1955275,231.5174337,755.6581447,8.343807532,13.42709651,81.27540844,56.87606536,1.879879542,37.80291342
5/11/2012 8:00,18.09166667,907.4773213,187.8377244,866.5631594,8.600601164,13.44051426,76.89596102,54.98422672,1.941685365,43.02985216
5/11/2012 9:00,18.94166667,991.5405255,172.6833595,943.5523576,8.792640261,13.48659446,75.40886337,54.40917546,1.893901877,47.38626979
5/11/2012 10:00,19.4,1007.426453,167.1029272,983.1654091,9.201394255,13.47429179,81.96740095,79.88426199,36.52616218,52.4647198
5/11/2012 11:00,19.4,1013.862602,165.0733343,994.1523112,9.330358106,13.47853626,93.11117591,92.17181335,49.17478227,54.08273301
5/11/2012 12:00,20.1,986.5142295,163.6479022,1037.098701,9.422519882,13.56566243,94.83519795,93.93587558,49.17478227,56.18982463
5/11/2012 13:00,20.25,1028.55831,155.3267609,1070.378956,9.523405567,13.57353038,94.85435461,94.00694127,49.17478227,58.09708249
5/11/2012 14:00,20,1025.320487,146.4988596,1068.479646,9.544597116,13.57292047,94.86153741,94.05517272,49.17478227,59.30400711
5/11/2012 15:00,19.35833333,1030.673492,141.1860888,1077.217769,9.378094712,13.47709494,94.85073057,93.93625668,49.17478227,52.97475311
5/11/2012 16:00,18.55,799.3058654,162.6960611,938.7664851,8.840282204,13.35295509,94.47739641,59.92344486,1.189441604,46.29879468
5/11/2012 17:00,17.65833333,746.2957822,175.6997274,879.9187163,8.591369209,13.35689883,92.77796004,59.87993664,1.352030358,41.62780462
5/11/2012 18:00,16.90833333,676.877784,197.0898565,821.9412011,8.438875001,13.35390887,89.70459533,59.57525652,1.599703561,38.317264
5/11/2012 19:00,16.7,672.1533808,202.3062077,803.6103326,8.378108068,13.37302177,85.37022849,58.72348188,1.925825858,37.32067487
5/11/2012 20:00,16.7,674.6654169,214.1129284,821.1047083,8.383043309,13.37999939,80.26664689,57.47320298,2.309796621,37.37027614
5/11/2012 21:00,16.7,660.5237827,220.7519171,844.7838683,8.371204677,13.37874557,81.50935692,58.49560995,2.323057294,37.05486067
5/11/2012 22:00,16.35,641.9837891,231.780053,828.0388298,8.266500181,13.32164909,84.80616404,60.03954333,2.336228956,34.37258592
5/11/2012 23:00,16.1,575.9305237,259.3142272,751.8658286,8.204659875,13.3748988,87.70037747,61.05362305,2.217131174,33.64058634
5/12/2012 0:00,16.1,561.2865445,264.4468212,734.5486626,8.196695895,13.3745432,89.87699706,61.40056259,2.150426146,33.29194256
5/12/2012 1:00,15.80833333,509.9049671,258.6287357,725.8504687,8.146382837,13.36720437,91.43340237,61.564192,2.124735663,31.94670442
5/12/2012 2:00,15.6,509.0314108,247.4814553,701.4914533,8.081096185,13.37251933,91.67479121,61.7285946,2.138163003,30.88211114
5/12/2012 3:00,15.25,510.7585658,267.826097,707.120048,8.069369711,13.3601661,91.57273941,61.86190596,2.162462693,30.87013959
5/12/2012 4:00,15,509.0101388,283.4028633,696.3930211,8.064040033,13.34665706,92.4189766,62.07521078,2.186773492,30.57659684
5/12/2012 5:00,15.58333333,489.5580031,263.9578577,692.2527456,8.045198875,13.37085635,93.01733499,62.23378096,2.16412747,30.62486654
5/12/2012 6:00,16.40833333,499.2679484,260.0327905,725.566724,8.129563667,13.33508093,90.24492631,61.04768069,2.123837717,32.59042461
5/12/2012 7:00,17.34166667,581.9352958,262.9484041,772.8118383,8.347179808,13.42177798,84.72476195,59.16913337,2.078976686,37.82107395
5/12/2012 8:00,18.73333333,711.3484301,216.1319527,870.9758045,8.599888641,13.48096234,81.98441514,58.2082459,2.0555614,42.64265276
5/12/2012 9:00,19.75,779.9710202,201.1941465,931.8373566,8.774982352,13.53423499,81.76621391,57.6721619,1.965176003,46.31834171
5/12/2012 10:00,20,795.9867342,196.6516934,961.6831647,9.135442104,13.60596318,86.03926141,84.96517355,49.17478227,49.0958416
5/12/2012 11:00,20,795.4323727,187.091622,957.8629161,9.230971556,13.63332528,94.29368088,93.23866209,49.17478227,49.36152153
5/12/2012 12:00,19.65,767.4711508,189.7643942,957.3355892,9.222764251,13.59019233,94.81840892,93.77134378,49.17478227,49.24161038
5/12/2012 13:00,19.4,743.5508283,191.9622956,944.3696906,9.177805501,13.51117363,94.82004791,93.76691818,49.17478227,48.99863016
5/12/2012 14:00,18.75833333,745.4138012,195.6172173,911.4776176,9.12245166,13.39913342,94.81706418,93.74540644,49.17478227,48.60122408
5/12/2012 15:00,18.00833333,747.7543611,197.7700611,883.0622388,9.043913474,13.32017684,94.81329446,93.72541282,49.17478227,47.55189907
5/12/2012 16:00,17.45,735.3381575,196.0841264,864.9077871,8.692177229,13.35832961,94.340931,59.89335398,1.357504235,42.85423362
5/12/2012 17:00,16.55833333,694.3694056,200.2284683,825.7075575,8.365513016,13.29180238,92.06126577,60.89233132,1.723272421,35.95490451
5/12/2012 18:00,16.1,532.1429784,230.0703363,729.1411674,8.150631508,13.27847093,87.86389933,60.52781622,2.089686778,32.56800073
5/12/2012 19:00,16.1,512.6163438,234.5740248,711.3422954,8.117075058,13.28057692,82.97139362,59.55176388,2.538713093,32.33815185
5/12/2012 20:00,16.45,514.9933049,248.7260879,734.935257,8.146164983,13.29461181,85.20938035,60.17143166,2.44460568,33.02568661
5/12/2012 21:00,16.7,524.1237854,256.8507423,758.0200642,8.173685566,13.29375529,87.33614256,61.24178902,2.328922852,33.41297398
5/12/2012 22:00,16.99166667,527.3268574,244.4366733,766.6374924,8.188919656,13.30207468,89.91060246,61.75370495,2.232111041,33.86119259
5/12/2012 23:00,16.90833333,558.698816,247.5655796,751.74597,8.228233467,13.33165249,90.11299556,61.99063213,2.220237473,34.36216889
5/13/2012 0:00,16.35,518.1254494,259.4018849,734.778912,8.212542515,13.32770675,91.19095584,62.18940314,2.206352357,34.01914689
5/13/2012 1:00,16.1,495.0419938,290.9238079,735.7983166,8.189555985,13.32042447,92.24560576,62.66743958,2.237654398,33.23500354
5/13/2012 2:00,16.1,490.1554373,262.2962286,707.6375321,8.117921576,13.33605554,92.84378187,62.54008004,2.239243147,31.80303648
5/13/2012 3:00,16.1,483.9651638,292.9568582,694.7593161,8.08016991,13.3226596,93.2200684,62.51230828,2.242503012,31.09091521
5/13/2012 4:00,15.80833333,483.8939681,278.1742111,685.3249592,8.047852218,13.33978629,93.45639761,62.78046228,2.246897593,30.40775965
5/13/2012 5:00,15.89166667,466.3050186,285.8268804,668.8859202,8.004239982,13.3346344,93.61428716,62.66316064,2.246609957,29.44465831
5/13/2012 6:00,16.45,466.2853543,288.9125305,668.6957204,7.958415547,13.28500452,93.64042552,62.68739284,2.203106047,28.96779683
5/13/2012 7:00,16.7,469.4893935,278.5333989,677.5445679,8.079571725,13.33243867,88.6965996,60.82839716,2.15901199,32.13819029
5/13/2012 8:00,16.99166667,583.5223557,237.4057662,726.1851778,8.211573797,13.34459416,86.88863128,60.18218876,2.13440351,34.25857124
5/13/2012 9:00,18.48333333,607.7798367,224.5181473,779.2281971,8.343738142,13.40747793,85.78969458,60.59958588,2.096869317,37.33657059
5/13/2012 10:00,19.4,617.6714552,218.0334357,835.8424227,8.784890616,13.36528166,87.31928319,86.123726,49.17478227,43.40449612
5/13/2012 11:00,19.75,626.0913991,215.5156448,863.2488175,8.971572864,13.37851533,94.43709082,93.25754337,49.17478227,45.89829905
5/13/2012 12:00,20.35,629.4220055,208.8546368,889.2107101,9.042104362,13.43550484,94.79828123,93.643525,49.17478227,47.07281722
5/13/2012 13:00,20.25,615.7864896,205.3116698,895.9376171,9.078341258,13.44716365,94.80665473,93.68637393,49.17478227,47.31679944
5/13/2012 14:00,19.65,620.1249068,205.6693374,881.8537258,9.057565244,13.42155692,94.80949571,93.70288941,49.17478227,47.16101398
5/13/2012 15:00,18.46666667,626.3044443,201.1990973,853.227716,8.91202265,13.29022395,94.79527572,93.58200638,49.17478227,43.29843487
5/13/2012 16:00,17.8,503.2909081,224.865579,773.2152139,8.435950435,13.31875074,94.1098342,62.16337145,1.730506519,37.03733
5/13/2012 17:00,17.45,477.0749225,232.9512645,750.0276205,8.276050436,13.32931066,91.20159517,61.7862884,1.938595831,35.00540929
5/13/2012 18:00,17.2,477.1276601,234.2592917,721.8905133,8.194026604,13.30823221,86.44980642,60.85179777,2.328750911,33.31203921
5/13/2012 19:00,17.2,489.1892839,251.5645129,691.1430045,8.099973185,13.28777652,83.16499717,60.38029845,2.692961365,31.44647256
5/13/2012 20:00,16.90833333,488.9776381,256.1748817,681.4767819,8.021335625,13.273035,87.12700625,61.38919562,2.455703848,30.13908836
5/13/2012 21:00,16.7,487.8468968,260.5550385,683.5211811,7.99185195,13.26553521,89.76834543,61.5725407,2.353342296,29.7760048
5/13/2012 22:00,16.7,493.3257685,263.9680597,701.1793924,8.012324663,13.27165794,91.34444006,61.95021284,2.277886543,30.45090756
5/13/2012 23:00,16.7,521.8357489,283.4698683,687.9036694,8.057553853,13.31220009,92.36241079,62.19892945,2.249675283,30.89533691
5/14/2012 0:00,16.7,497.9060104,274.6046635,673.5758026,8.030336218,13.33312136,92.92104907,62.23753139,2.183446904,30.20100051
5/14/2012 1:00,16.35,501.8669852,269.7116698,663.2837902,7.991881989,13.33177773,91.75488772,62.01670147,2.24052181,29.10358713
5/14/2012 2:00,16.1,500.6509144,267.0849105,644.2018528,7.929519271,13.33963922,92.48484497,62.20947417,2.223842506,28.1107996
5/14/2012 3:00,15.80833333,496.0428458,265.0532619,627.9965924,7.891379676,13.33543433,92.99976282,62.31050806,2.227294521,27.2259846
5/14/2012 4:00,15.25,495.716342,290.4404398,610.8879792,7.839897568,13.33308215,93.37717031,62.62427268,2.23006332,26.45781349
5/14/2012 5:00,15.35,481.6037642,285.4589253,623.9597609,7.864443799,13.35882194,93.52711921,62.31264664,2.24354112,27.17807041
5/14/2012 6:00,16.24166667,485.664748,274.3934476,665.0745139,8.034722219,13.39938929,88.49695206,60.14167687,2.007942665,31.22504772
5/14/2012 7:00,17.34166667,685.4210043,236.9702743,755.0934924,8.352494106,13.45970138,81.61905157,57.31984399,1.915622169,37.54119509
5/14/2012 8:00,18.73333333,902.5557254,187.7219889,853.8410135,8.577042409,13.4794812,77.15543426,55.6936554,1.976579665,42.14376105
5/14/2012 9:00,19.75,987.9248046,174.6410077,923.1485623,8.749709601,13.50496461,75.9649606,54.96359806,1.919173561,45.78926787
5/14/2012 10:00,20,1001.4511,168.991168,950.690816,9.129961595,13.43908625,83.46911177,82.04689485,43.12163166,50.96930892
5/14/2012 11:00,20,1009.753816,168.0807837,974.5734396,9.28083287,13.47698649,93.79400103,92.84382789,49.17478227,52.97461008
5/14/2012 12:00,20,980.8669178,165.2266529,1017.228172,9.378798749,13.58138272,94.83782179,93.92505012,49.17478227,54.4866239
5/14/2012 13:00,20,1015.66144,157.2437083,1039.936981,9.456030891,13.61411147,94.85177703,93.98969467,49.17478227,55.76665786
5/14/2012 14:00,19.65,1020.937812,147.6640273,1029.086936,9.460722279,13.5493366,94.85873421,94.03017187,49.17478227,56.43858555
5/14/2012 15:00,18.75833333,1014.756477,142.9608852,994.1474489,9.188719801,13.30881094,94.84332269,93.88973931,49.17478227,49.28448634
5/14/2012 16:00,18.00833333,790.6284921,164.819741,852.5516091,8.593364478,13.32660615,94.45183317,60.16050665,1.221696102,40.27457122
5/14/2012 17:00,17.45,734.6649107,181.3487251,789.6744965,8.335834266,13.3360608,92.69283496,60.07732881,1.381176247,35.72614174
5/14/2012 18:00,16.55833333,665.4900085,198.8225585,737.1395032,8.192294277,13.28048916,89.54519258,59.67063076,1.625910303,33.45770196
5/14/2012 19:00,15.80833333,665.1407769,201.5330325,715.3359267,8.120212009,13.29472925,85.13244952,58.77231105,1.968709497,32.00026098
5/14/2012 20:00,15.89166667,666.3479418,220.3672352,716.388281,8.076299013,13.28990389,80.47487536,57.68224363,2.354756294,31.27349199
5/14/2012 21:00,16.1,638.2415979,220.3663352,724.8073668,8.05595755,13.26184129,82.30923726,58.73677746,2.300392217,31.05219006
5/14/2012 22:00,15.80833333,622.9890007,229.2690667,719.2601023,7.965110043,13.18814787,86.01112441,60.46827955,2.300505831,29.02082356
5/14/2012 23:00,15.6,529.5100499,244.0449334,661.9659209,7.927205614,13.23962796,88.6376612,61.37711584,2.198697648,28.87117492
5/15/2012 0:00,15.83333333,501.9667568,246.4721162,651.5677409,7.927714852,13.25345239,90.60442272,62.00608773,2.150264643,28.62050514
5/15/2012 1:00,15.41666667,498.822192,259.948948,639.0030319,7.895271935,13.24719887,90.19245652,61.83498977,2.173572782,27.72287389
5/15/2012 2:00,15,496.395766,274.8525678,627.0724433,7.85992444,13.25660231,91.47109576,62.13579394,2.173633633,27.41455179
5/15/2012 3:00,15.35,498.7207376,267.4340242,636.7245948,7.882087896,13.2812086,92.557657,61.86514402,2.137943291,27.67110948
5/15/2012 4:00,15.6,499.4919412,260.0434071,632.2673744,7.880819168,13.29692569,91.50547638,62.0405193,2.182610283,27.48689394
5/15/2012 5:00,15.6,482.9473106,267.1676657,629.7846714,7.878249402,13.30185519,92.08039113,62.21399977,2.184227503,27.43951257
5/15/2012 6:00,15.89166667,483.8069906,246.0561667,635.7833529,7.957065572,13.29456298,86.13444892,59.55170343,2.022965529,29.6385658
5/15/2012 7:00,16.625,667.1189402,226.6158832,695.5474939,8.187221401,13.34525261,79.63842196,56.54496408,1.958101208,34.70803682
5/15/2012 8:00,18.10833333,895.8833114,186.1103575,808.0879452,8.427507522,13.36161459,76.74101611,55.10407728,1.926726824,39.67740899
5/15/2012 9:00,18.55,978.3121714,170.7113424,870.4112512,8.596831554,13.34488322,75.63826493,54.38417522,1.903494766,43.1186733
5/15/2012 10:00,18.65,989.9038539,169.5589344,900.8898762,8.958171954,13.3147817,82.05219583,79.74104412,36.09868915,48.40240013
5/15/2012 11:00,19.19166667,1001.857913,162.8423318,951.0363413,9.197133871,13.32576428,93.05602078,92.09680647,49.17478227,52.56072899
5/15/2012 12:00,19.10833333,967.2916264,163.250322,957.6920576,9.235556546,13.28750458,94.82756484,93.88680694,49.17478227,53.48700358
5/15/2012 13:00,19.19166667,997.6510839,182.1385351,963.7861258,9.251069494,13.26983471,94.84262462,93.93640797,49.17478227,54.63462593
5/15/2012 14:00,19.10833333,1006.786412,146.8177068,967.3850334,9.295579339,13.17053577,94.85173215,93.98480635,49.17478227,56.80473398
5/15/2012 15:00,18.55,1005.855959,142.2865285,955.2849024,9.057495762,13.06140451,94.84050458,93.87996667,49.17478227,49.54249695
5/15/2012 16:00,18.00833333,790.798386,163.6654043,850.6723786,8.555178206,13.2388819,94.45613041,60.01446906,1.210057848,40.25246928
5/15/2012 17:00,17.15833333,734.7863468,179.7194172,781.6261919,8.307202811,13.23812307,92.72578489,59.85992265,1.357838038,35.84798225
5/15/2012 18:00,16.35,665.6100105,193.6287025,730.6983078,8.162283221,13.21980784,89.63062571,59.56517766,1.602334362,33.21707432
5/15/2012 19:00,15.80833333,664.246154,207.7723418,708.3154675,8.089619292,13.22549553,85.2733647,58.71190246,1.941059515,31.76875077
5/15/2012 20:00,15.25,664.7334618,215.6810645,693.238012,8.006755089,13.22050763,80.65734825,57.68936741,2.328414599,29.90750468
5/15/2012 21:00,15.64166667,633.685005,222.8666138,696.1920178,7.971710486,13.10793206,82.20783968,58.3554644,2.301135111,30.44639769
5/15/2012 22:00,15.80833333,621.9231996,234.3384522,713.9372298,7.928579909,13.06348886,86.27075182,60.49368517,2.271758288,29.21809389
5/15/2012 23:00,14.9,521.1893761,245.8326941,646.5971602,7.893681724,13.16636746,88.87131457,61.45447622,2.189223307,28.38563078
5/16/2012 0:00,14.4,496.4746699,247.5052255,609.4974699,7.818656315,13.18223051,90.73987961,62.13130219,2.161492495,26.58151251
5/16/2012 1:00,14.75,495.3215549,257.4009968,607.2343656,7.790259676,13.19400098,90.87678046,61.62794557,2.166010085,26.39185944
5/16/2012 2:00,14.65,495.1127529,261.2250881,604.4752199,7.788488845,13.19103081,91.35955253,62.12018641,2.172526889,26.11729242
5/16/2012 3:00,14.4,494.3892916,260.6451586,590.5300717,7.752499693,13.19683947,92.36112171,62.74138866,2.182308592,25.50599983
5/16/2012 4:00,14.10833333,494.3298928,264.8385954,580.7720503,7.724606442,13.19075315,92.91882521,62.40088136,2.167612587,24.9193789
5/16/2012 5:00,14.19166667,477.9160648,261.5692171,583.7076642,7.720079469,13.22883509,91.58429014,62.35370019,2.20024383,25.09740136
5/16/2012 6:00,15.39166667,479.6592029,246.4418113,617.1382856,7.877759494,13.25907718,85.80790774,59.44854503,2.052473269,28.75421184
5/16/2012 7:00,16.45,671.9664445,219.5150606,697.7979955,8.174677279,13.32294087,79.69679057,56.63078664,1.971566238,34.66271858
5/16/2012 8:00,17.63333333,902.7519962,186.7158424,802.8045805,8.406592604,13.35778009,76.72979027,55.21701166,1.950651546,39.14282883
5/16/2012 9:00,18.94166667,978.4923625,172.5917521,872.5187012,8.592298308,13.37177773,75.93175277,54.36851335,1.890520594,43.14295635
5/16/2012 10:00,19.4,990.849872,176.3513636,912.8622961,9.001473533,13.27912013,81.04627277,78.21205717,30.16823544,49.75970081
5/16/2012 11:00,19.75,1006.279021,161.0933358,962.114944,9.225908221,13.34737238,92.17065587,91.22382339,49.17478227,53.47068672
5/16/2012 12:00,19.65,978.8772232,157.0402549,1003.624523,9.336616268,13.4163709,94.82244427,93.90728793,49.17478227,55.08568289
5/16/2012 13:00,19.75,1012.176101,154.2324711,1027.049388,9.40432471,13.48455646,94.84949177,93.97908494,49.17478227,56.59607632
5/16/2012 14:00,19.65,1024.558998,147.5581951,1044.529987,9.479212329,13.50033953,94.85794584,94.02572641,49.17478227,57.71778648
5/16/2012 15:00,19.4,1020.563938,143.4883356,1019.115553,9.232321959,13.31678967,94.84238306,93.88272974,49.17478227,51.00358916
5/16/2012 16:00,19.10833333,798.5658431,164.6919068,894.9134143,8.703968298,13.31912681,94.45526844,59.78623085,1.20903147,42.95266553
5/16/2012 17:00,17.90833333,738.2335003,180.1601371,818.3782628,8.419115009,13.29131419,92.71395471,59.8723301,1.360929407,37.88194425
5/16/2012 18:00,16.90833333,667.1832582,196.6495857,747.1382514,8.224933053,13.23498337,89.61125604,59.52874885,1.597636192,34.07943457
5/16/2012 19:00,16.7,665.9317683,206.7243023,726.0089347,8.143362383,13.22448505,85.27536203,58.65900491,1.923381548,33.31521213
5/16/2012 20:00,16.35,669.0673526,214.1587511,748.3754666,8.16098725,13.27727298,80.16789964,57.42962021,2.315822159,33.12158843
5/16/2012 21:00,16.45,645.0723978,221.3123494,764.7790284,8.156184962,13.32627493,81.72840645,58.36982063,2.31688556,33.11470184
5/16/2012 22:00,16.35,633.6101067,226.2034861,795.4241863,8.141092947,13.3125493,84.56642892,59.97913332,2.363977009,32.20183134
5/16/2012 23:00,16.1,538.592453,235.8506294,728.6409224,8.115684289,13.3634888,87.40269069,60.97970494,2.245845647,31.70832671
5/17/2012 0:00,16.1,512.4159607,265.7180994,702.5075779,8.070208513,13.3719917,89.55357205,61.61924886,2.158342176,30.66578007
5/17/2012 1:00,15.45833333,505.1983761,243.7641769,677.6316176,8.003534773,13.36239273,91.15540294,61.50821842,2.154023142,28.99104258
5/17/2012 2:00,14.65,497.1445797,275.969206,634.8879164,7.893074995,13.35045933,92.23899879,61.77777077,2.143932491,27.11218982
5/17/2012 3:00,14.75,496.5829835,264.8617879,627.7913499,7.859539752,13.36319367,93.02907319,61.97021953,2.129081838,26.86849367
5/17/2012 4:00,15,499.4743107,272.7742651,639.2692921,7.886594022,13.38587671,92.41777953,61.97923792,2.156308676,27.29323571
5/17/2012 5:00,15.35,487.4481405,269.2489407,654.9134162,7.927724986,13.40445841,91.52090799,61.71082174,2.167527055,28.073237
5/17/2012 6:00,16.88333333,490.2967679,240.2994734,689.7277161,8.112074388,13.44033247,86.1663368,59.35383075,1.977065783,32.70606837
5/17/2012 7:00,18.73333333,691.7902911,222.7378137,803.4267808,8.473218632,13.48719613,80.09490467,56.55336851,1.899438322,40.27396694
5/17/2012 8:00,19.75,915.7835867,184.0518582,921.8519875,8.751560878,13.51632514,76.28891625,54.84266646,1.908793959,46.53467997
5/17/2012 9:00,20.64166667,1009.662551,168.9646843,1026.78247,9.010944115,13.64748156,74.01676974,53.66490641,1.865794802,51.7782425
5/17/2012 10:00,21.45,1023.989071,159.7922231,1087.528309,9.464861561,13.88014855,79.82713276,77.70788372,31.36771874,55.19087564
5/17/2012 11:00,21.99166667,1031.782792,160.6751801,1113.906245,9.655957034,13.92975886,92.23840338,91.39267275,49.17478227,57.40003267
5/17/2012 12:00,22.2,1001.288018,157.5498053,1126.205762,9.694437515,13.86648515,94.8402933,94.0154778,49.17478227,59.07152748
5/17/2012 13:00,22.2,1031.592558,149.2161501,1152.662547,9.756119816,13.87682172,94.86664847,94.09386355,49.17478227,61.45244178
5/17/2012 14:00,21.90833333,1041.243883,140.8109929,1184.424907,9.858865356,13.915821,94.87660802,94.15219049,49.17478227,63.51297774
5/17/2012 15:00,21.35,1042.304089,136.896087,1176.126791,9.65141939,13.88183541,94.86366483,94.0227066,49.17478227,55.74081382
5/17/2012 16:00,20.80833333,827.9550114,157.1935718,1059.209125,9.161945665,13.68292109,94.56198734,59.1549179,1.053697777,51.55321555
5/17/2012 17:00,19.60833333,775.1599235,167.680651,998.4991026,8.930524199,13.53051161,93.10647769,59.51903006,1.252598056,48.53952141
5/17/2012 18:00,18.55,701.9965997,191.1361371,927.6014628,8.757311479,13.47732103,90.33151605,59.30611604,1.495401452,44.87399292
5/17/2012 19:00,18.3,691.2275219,205.2209906,886.8818289,8.640613815,13.45596738,86.30641897,58.60905392,1.800912362,42.30517038
5/17/2012 20:00,17.65833333,690.3281323,209.8852446,884.9273661,8.581544545,13.44697879,81.28039031,57.46917002,2.166577861,41.43913456
5/17/2012 21:00,17.2,672.5697501,217.4983251,886.5540133,8.56263534,13.43406167,80.56770536,58.08316094,2.340575169,40.81469116
5/17/2012 22:00,16.90833333,649.2328372,233.8223677,857.4885714,8.417220164,13.38035811,84.66966241,59.94936337,2.302431403,37.31310701
5/17/2012 23:00,16.7,555.4806434,255.0469589,815.2664511,8.366636801,13.41869034,87.8362087,61.18061898,2.177885264,36.8403013
5/18/2012 0:00,16.35,524.4091794,250.5530407,777.9445825,8.305605681,13.39134328,88.92678055,61.34324691,2.154414007,35.01992461
5/18/2012 1:00,16.1,514.8842677,239.8024435,747.7138285,8.200683075,13.38266479,90.07098103,61.36899292,2.149465541,33.105981
5/18/2012 2:00,15.80833333,513.8953323,249.2432024,736.6571112,8.170422619,13.37403003,91.57982025,61.76868004,2.122937303,32.64251042
5/18/2012 3:00,15.6,511.2064934,247.8777052,723.7864811,8.133735469,13.37417493,90.83829835,61.69458097,2.156869546,32.05022302
5/18/2012 4:00,15.25,516.9464677,279.1981764,715.7557239,8.110921326,13.35401589,91.8663727,61.76250524,2.173114539,31.46431585
5/18/2012 5:00,15.64166667,504.4330933,269.2075938,736.3359793,8.165885213,13.37510592,91.81412067,62.21484027,2.157263253,33.52320871
5/18/2012 6:00,16.74166667,512.1745535,267.594041,802.4016738,8.414167021,13.43340932,86.41199559,59.52093387,1.964885953,39.01283954
5/18/2012 7:00,18.19166667,704.4557339,226.0588167,866.5313809,8.712222147,13.52561755,80.1705363,56.13326556,1.867320548,45.6074673
5/18/2012 8:00,19.89166667,933.0515634,182.1415353,1012.332521,8.989861119,13.69202241,73.76684333,53.24332911,1.90620578,51.25194069
5/18/2012 9:00,20.89166667,1015.355017,167.0434451,1108.75733,9.217869392,13.88610609,71.15691251,52.03569881,1.828626691,54.21785259
5/18/2012 10:00,21.1,1025.116732,161.7813731,1134.314455,9.604948074,13.99794654,74.30293231,66.66970142,14.33339071,57.32664361
5/18/2012 11:00,21.1,1032.911964,161.0744564,1164.351416,9.79112141,14.04684038,88.46767926,87.65435724,49.17478227,59.7420816
5/18/2012 12:00,21.45,1003.114188,124.4326166,1194.895082,9.868876408,14.05417097,94.73467247,93.95378304,49.17478227,61.97582096
5/18/2012 13:00,21.05833333,1051.767652,92.54904441,1209.574892,9.926363829,14.00986966,94.87314584,94.13532058,49.17478227,63.87840535
5/18/2012 14:00,20.6,1076.348954,141.5930485,1204.442093,9.927274162,13.95329137,94.87923729,94.16732726,49.17478227,64.87646738
5/18/2012 15:00,20.25,1042.240507,137.8732288,1198.715089,9.707256903,13.93939293,94.8655909,94.03547351,49.17478227,56.45464769
5/18/2012 16:00,19.35833333,827.5593962,161.1961857,1057.893414,9.168786284,13.66462155,94.55700618,58.90328262,1.07182769,51.46624543
5/18/2012 17:00,18.25833333,774.9444072,175.6745005,976.5662921,8.883451079,13.4753894,93.04178052,59.52653762,1.27879535,47.85756374
5/18/2012 18:00,17.45,693.4883788,183.3336455,892.7708709,8.670201493,13.40916398,90.19855882,59.36260777,1.515690218,42.74429199
5/18/2012 19:00,17.2,678.5757258,203.0453188,847.0580391,8.520302669,13.41102183,86.09180889,58.66909932,1.834540376,40.20089559
5/18/2012 20:00,17.2,683.3279047,205.7996282,868.605508,8.525041171,13.41477349,80.99408031,57.44747588,2.201782547,40.38524699
