timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
5/18/2012 21:00,17.2,665.4165046,217.624768,861.4187868,8.488403474,13.40252912,80.59226009,58.02940966,2.335722595,39.28326116
5/18/2012 22:00,17.55,648.5294744,227.5469848,857.8618079,8.404060656,13.38581061,84.29720931,59.85261713,2.319960003,37.61430418
5/18/2012 23:00,17.8,589.4647368,243.7861822,835.4117975,8.437845799,13.42725733,87.52568176,61.01693766,2.174064721,38.47042848
5/19/2012 0:00,17.8,535.244222,249.6678274,813.306959,8.418615878,13.40958483,89.04712025,61.23819017,2.134585161,37.67104276
5/19/2012 1:00,17.8,530.2811402,252.8643184,806.5173003,8.357209535,13.39691905,89.86919149,61.83351137,2.133895196,36.49040394
5/19/2012 2:00,17.45,526.3234476,240.8472583,793.2476878,8.330960482,13.38507755,89.68743151,61.75072928,2.156626557,35.96470183
5/19/2012 3:00,17.2,516.9733914,249.3658426,760.3767457,8.259185174,13.37786672,90.99701678,62.09907856,2.141307246,34.3756936
5/19/2012 4:00,17.2,516.8859103,251.325449,730.7913796,8.178716872,13.38292939,90.47365995,61.68660227,2.177077392,32.46333981
5/19/2012 5:00,17.2,494.5600137,281.0515263,711.7492821,8.113513729,13.40684664,91.79322525,61.89061276,2.155566444,31.37202438
5/19/2012 6:00,17.2,497.8366451,265.8260335,711.8527897,8.106462771,13.35546443,89.58903115,60.98596834,2.137373675,31.62743889
5/19/2012 7:00,17.55,568.4424865,249.5560864,723.9643909,8.225487996,13.38686528,86.3178407,59.32552796,2.052014905,34.82729427
5/19/2012 8:00,17.8,698.8961165,226.0350127,775.7760199,8.345338854,13.38703181,84.47812123,58.56998074,2.060473153,36.74861065
5/19/2012 9:00,18.44166667,755.4985883,213.972467,818.6884806,8.440036206,13.43056874,83.40605115,58.58916648,2.019795951,39.1089809
5/19/2012 10:00,19.19166667,767.0674423,208.4574093,856.4415927,8.829506711,13.36356536,86.87357298,85.71747073,49.17478227,44.10649517
5/19/2012 11:00,19.75,774.3585518,201.7479022,880.4544803,8.994074231,13.36503723,94.38099801,93.25978153,49.17478227,46.85318173
5/19/2012 12:00,20.64166667,758.4090806,191.8738307,932.2588711,9.127423652,13.47201714,94.81084557,93.73307105,49.17478227,49.20611167
5/19/2012 13:00,21.1,758.134007,185.4116515,980.9741063,9.246789595,13.61607114,94.82372045,93.81058097,49.17478227,50.49893371
5/19/2012 14:00,20.80833333,766.9543149,175.9424868,1010.421251,9.328901961,13.70382657,94.83440958,93.87410723,49.17478227,51.37521083
5/19/2012 15:00,19.9,761.6809476,172.4645251,987.8397139,9.326515072,13.63401839,94.83866601,93.88949842,49.17478227,51.20258518
5/19/2012 16:00,18.75833333,744.1714272,174.2500189,930.7305881,8.891153128,13.43593887,94.46488205,60.33441211,1.211486875,46.43696732
5/19/2012 17:00,17.65833333,712.3201935,182.144103,851.0619127,8.430630527,13.34015003,92.56232884,61.10133759,1.578200008,36.63683125
5/19/2012 18:00,16.55833333,531.8334587,217.8115605,713.2972483,8.119140905,13.29479005,88.8654419,60.77880005,1.937153228,31.21797661
5/19/2012 19:00,16.1,509.6503613,228.4029225,668.2411825,7.993162383,13.28240847,83.6628516,59.60669376,2.394157878,29.64773516
5/19/2012 20:00,16.1,511.4149434,244.1639877,686.9554549,7.996937786,13.28853929,83.62046641,60.10590383,2.542792939,29.82211024
5/19/2012 21:00,16.1,510.8893279,253.842388,692.2026821,7.988785566,13.28447821,86.90707944,60.67536214,2.324573585,29.60124856
5/19/2012 22:00,16.1,510.5206435,257.4700948,681.770146,7.954548033,13.2671444,88.61870624,61.46127671,2.261975342,28.82808207
5/19/2012 23:00,16.1,545.5805813,271.7561846,660.2248967,7.953138941,13.3088422,90.68438644,61.53730331,2.194659388,29.02427257
5/20/2012 0:00,16.1,527.5205786,272.4907748,649.1213582,7.952261944,13.31065377,92.03398183,62.07022,2.192905722,28.73550976
5/20/2012 1:00,16.45,497.3420026,276.5255149,660.5327533,7.973779748,13.33671812,92.90846639,62.29939072,2.168274678,29.39959635
5/20/2012 2:00,16.05833333,482.4478953,269.6659778,664.7030704,7.981625084,13.32521042,93.57493646,62.51634185,2.165771212,28.92092938
5/20/2012 3:00,15.6,474.8830492,274.2028044,632.2457535,7.904377052,13.33120557,93.9754822,62.69971815,2.182415419,27.64214659
5/20/2012 4:00,15.6,475.2822908,287.158449,629.982609,7.889840373,13.3504321,94.21958736,62.80117184,2.188606039,27.39406095
5/20/2012 5:00,15.6,458.5247041,288.8389843,627.9951329,7.884618444,13.36553143,94.40738788,62.85944685,2.186672921,27.2292421
5/20/2012 6:00,15.89166667,458.6600598,282.1549831,631.2412149,7.856818633,13.26718851,93.03696035,62.65423817,2.222815433,27.0016933
5/20/2012 7:00,16.74166667,465.4227661,285.9977881,641.3561652,7.966355022,13.32365833,89.22947732,60.99032785,2.145030267,29.98373435
5/20/2012 8:00,17.2,581.0627143,237.1129281,690.2557495,8.101349559,13.331065,86.9745039,60.23920458,2.144586466,31.93506199
5/20/2012 9:00,17.55,602.0838341,224.4671925,708.4017418,8.144905211,13.32848174,85.83045411,60.15907548,2.103304509,32.75697015
5/20/2012 10:00,18.73333333,604.8300283,218.5335006,749.64525,8.498093571,13.28666493,87.49442956,86.29380597,49.17478227,38.06752966
5/20/2012 11:00,19.75,611.6356385,216.6348029,807.276835,8.778313091,13.2976733,94.44709353,93.25249869,49.17478227,42.18819669
5/20/2012 12:00,20,612.3627985,208.9832753,819.4895337,8.832889401,13.2938129,94.79331279,93.62023605,49.17478227,43.07192112
5/20/2012 13:00,19.65,604.5904969,206.241574,814.8819271,8.828713944,13.27110882,94.79989302,93.65706379,49.17478227,42.87410968
5/20/2012 14:00,19.10833333,599.1456207,203.1104557,797.3259048,8.782525463,13.24867442,94.80568072,93.69294247,49.17478227,41.94681978
5/20/2012 15:00,18.55,597.8144106,200.5171777,771.389696,8.633654155,13.1620248,94.79736002,93.61234093,49.17478227,38.3229875
5/20/2012 16:00,18.00833333,489.9230798,224.3794993,710.0020565,8.226375547,13.21294863,94.17424577,62.51919986,1.652276287,33.18906889
5/20/2012 17:00,17.15833333,477.577379,217.1970972,670.5857138,8.034598096,13.20307461,91.48858744,62.02196197,1.863797236,30.4517819
5/20/2012 18:00,16.35,470.7371243,234.3872408,632.5448289,7.919350798,13.16155669,86.99134279,61.05046192,2.248961124,28.49098949
5/20/2012 19:00,16.1,484.6699039,247.5535693,612.7866182,7.850650426,13.14201886,82.66983252,60.15392771,2.709133686,27.56897779
5/20/2012 20:00,16.1,486.5628371,254.6665097,636.7605598,7.866194688,13.16903617,86.1089176,61.35610097,2.521391054,28.19984566
5/20/2012 21:00,15.80833333,484.2808269,253.4134148,653.1332141,7.894275965,13.19884508,89.13032184,61.95783247,2.337983321,28.15739426
5/20/2012 22:00,15.6,481.9270724,259.7490315,636.7411588,7.850873471,13.19312057,90.94098865,61.9390517,2.326801454,27.27634818
5/20/2012 23:00,15.6,516.1379362,275.3443125,616.5140875,7.849290234,13.24337362,92.00334413,62.62423781,2.276465538,27.26809733
5/21/2012 0:00,15.89166667,535.3573601,291.2854679,609.7398409,7.835163831,13.28224208,92.80213642,62.71233748,2.211839929,26.71805679
5/21/2012 1:00,16.1,504.0545322,270.3271432,612.1840878,7.838190272,13.27785341,91.9892134,62.31474219,2.228322642,26.80350521
5/21/2012 2:00,16.1,494.5506194,283.5139404,610.009865,7.837960167,13.18834278,92.27581184,62.20869503,2.267830837,27.13288531
5/21/2012 3:00,16.1,494.5064709,262.4955722,608.5906178,7.835932716,13.02646657,92.77551467,62.10818973,2.252016862,27.91661653
5/21/2012 4:00,16.45,495.4798101,293.0676065,613.925679,7.842771239,13.01676491,93.0612517,62.19874737,2.260632749,28.38525309
5/21/2012 5:00,16.7,479.4257382,277.4469335,622.2921117,7.86835918,13.04367733,93.1891492,62.24143911,2.259272611,28.66043756
5/21/2012 6:00,16.99166667,479.7478161,264.1347089,628.3748876,7.95737076,13.10482103,88.90933975,60.66281467,2.072766459,30.84207176
5/21/2012 7:00,17.55,669.2117939,248.1361851,692.0027237,8.175464981,13.24188238,83.22374934,57.79131335,1.986168486,35.09002443
5/21/2012 8:00,17.45,892.4407971,212.6802125,774.8658122,8.348253283,13.27121793,80.84166476,56.27684717,2.005574942,37.91819841
5/21/2012 9:00,17.2,971.2272312,199.3321126,800.645321,8.394788178,13.32779864,80.24726504,55.68109117,1.906665479,38.10433327
5/21/2012 10:00,17.55,979.6152315,178.5786569,812.2424526,8.680309678,13.25020366,85.39672931,84.35586019,49.17478227,41.73705692
5/21/2012 11:00,17.8,984.5218074,175.7390263,845.2082822,8.873122475,13.19093094,94.17921679,93.16380482,49.17478227,45.50183189
5/21/2012 12:00,18.44166667,954.1323448,167.9481485,888.5621843,8.988501588,13.23902633,94.82532408,93.83629461,49.17478227,48.19324847
5/21/2012 13:00,18.9,979.2389832,165.7887585,914.342988,9.088746076,13.24910076,94.83293017,93.86965207,49.17478227,50.12343518
5/21/2012 14:00,18.55,992.0972047,165.3641602,895.629023,9.083251997,13.22857635,94.83449847,93.88109351,49.17478227,49.86837449
5/21/2012 15:00,18.00833333,986.8695419,163.1323995,893.1998875,8.865852579,13.16409967,94.8214237,93.75699194,49.17478227,43.34723484
5/21/2012 16:00,17.45,779.83321,187.310721,790.305023,8.389399771,13.24954135,94.335286,60.0140297,1.378083247,36.29119555
5/21/2012 17:00,17.2,740.6681851,200.3186551,746.576573,8.19503885,13.25976105,92.18773041,60.14282091,1.548108517,33.78637363
5/21/2012 18:00,16.90833333,663.5863535,213.6659237,723.3853677,8.14679641,13.21755778,88.509982,59.65384581,1.79914053,33.01533098
5/21/2012 19:00,16.7,663.7683413,217.929017,705.9489972,8.098138346,13.12859902,83.61357516,58.60887082,2.156871575,32.62971571
5/21/2012 20:00,16.7,665.5969576,231.4053923,715.0993507,8.082448824,12.98199417,80.692718,58.33307252,2.448996599,33.33108923
5/21/2012 21:00,16.35,637.4633827,229.4963944,720.6346398,8.058890071,12.74296183,84.12793982,59.03329375,2.263596796,34.15508707
5/21/2012 22:00,16.1,621.8533835,223.2871588,710.755432,7.947487638,12.43005565,86.80652591,60.82049239,2.304443006,33.38213083
5/21/2012 23:00,16.1,558.5621004,255.8995228,656.2066511,7.916475092,12.39969718,89.05561776,61.62539661,2.225102993,33.93026044
5/22/2012 0:00,16.1,541.9727889,256.1192067,641.7292285,7.912736893,12.37575839,90.7815078,61.89168687,2.170373431,33.78826847
5/22/2012 1:00,16.1,522.8905797,275.0659708,638.7600978,7.898477722,12.38053033,92.00250301,61.83832633,2.162355857,33.43702634
5/22/2012 2:00,15.80833333,496.7030979,263.718782,628.6359885,7.870660506,12.42852481,92.87776344,62.08068591,2.14754232,32.31367551
5/22/2012 3:00,15.6,495.7336655,268.0303171,617.224866,7.83588488,12.5036618,93.52512044,62.27794248,2.141190892,31.1282963
5/22/2012 4:00,15.6,498.41505,281.1297415,613.9849863,7.821664785,12.62625264,92.44412157,62.22113571,2.183099776,30.1314759
5/22/2012 5:00,15.6,481.7884288,281.2351064,611.7792381,7.820704473,12.68897435,92.6604887,62.13746446,2.194109878,29.66534669
5/22/2012 6:00,15.6,480.2913153,287.8512283,610.9076222,7.894453013,12.43436675,88.2598965,60.03229356,2.019038644,33.35259886
5/22/2012 7:00,16.24166667,667.0754388,240.0114668,668.2212426,8.088972035,12.27958018,81.36529479,56.76184984,2.001044584,40.69195379
5/22/2012 8:00,16.7,891.4763046,202.4428356,749.0255878,8.262514171,12.24118143,78.61292154,55.08886064,1.969106697,45.15106049
5/22/2012 9:00,16.99166667,970.4252372,185.5568197,786.9210257,8.340164236,12.25009392,77.69249495,55.03228517,1.900462353,47.45349795
5/22/2012 10:00,17.55,981.0339464,173.5349884,824.1985916,8.683391575,12.21369384,84.16500532,82.60808277,42.84632904,54.18879597
5/22/2012 11:00,17.8,986.8107998,165.4286111,858.2661588,8.851968492,12.3275826,93.92171684,92.98823438,49.17478227,56.06268596
5/22/2012 12:00,18.09166667,954.6028155,165.5000225,879.9495726,8.92838061,12.45867256,94.83843756,93.90900269,49.17478227,56.57776176
5/22/2012 13:00,18.65,982.7199078,159.5105032,911.5571635,9.004921379,12.51133586,94.85193924,93.9949042,49.17478227,58.19082795
5/22/2012 14:00,19.19166667,1001.501903,155.5654876,951.4407273,9.08144513,12.52877992,94.87069939,94.11698457,49.17478227,60.62656779
5/22/2012 15:00,19.10833333,1006.929435,147.7817097,964.8866043,8.957023188,12.45559737,94.85737017,93.95760074,49.17478227,55.3086239
5/22/2012 16:00,18.9,788.5882406,167.3866278,862.8568041,8.578152457,12.29398461,94.46627887,59.7295857,1.204760663,51.34425235
5/22/2012 17:00,18.25833333,743.0975219,179.8733963,808.3283096,8.36489537,12.41789443,92.73850452,59.92649736,1.360739593,45.43424189
5/22/2012 18:00,17.15833333,666.7643612,197.0678898,751.0558524,8.203995298,13.00078185,89.62892099,59.70659977,1.609700193,35.82219552
5/22/2012 19:00,16.35,664.4951397,208.6761392,713.5567997,8.106903877,13.14790663,85.24924984,58.83521287,1.959137805,32.73132876
5/22/2012 20:00,16.1,666.1402143,216.7097422,719.3615354,8.076718368,13.19106975,80.60472633,57.95144947,2.350212345,31.95571417
5/22/2012 21:00,16.45,642.8312906,223.5407361,745.2965398,8.098870144,13.23471275,81.96922597,58.56910976,2.310610171,32.54401026
5/22/2012 22:00,16.35,623.4575703,217.0487193,745.7627816,8.047782237,13.19542189,84.20507106,59.972204,2.412080421,30.55612229
5/22/2012 23:00,16.1,555.8604219,249.2391172,674.6685526,7.97322612,13.24632404,87.04007353,60.99992325,2.290770305,29.65551934
5/23/2012 0:00,16.1,546.9686189,250.9130206,667.6227526,7.980575234,13.26067489,89.16309442,61.62754711,2.198619073,29.72246261
5/23/2012 1:00,16.04166667,520.6083725,260.8139502,674.5612117,7.996850598,13.27968521,90.86468134,61.84372272,2.154149547,29.90355071
5/23/2012 2:00,15.76666667,502.4748688,253.9691486,663.3029196,7.965179984,13.28233952,92.04682174,61.9582938,2.149787307,28.86962388
5/23/2012 3:00,15.6,501.2471307,252.8552044,648.3784842,7.915357472,13.3052809,92.94451841,62.00645752,2.134097246,28.15278417
5/23/2012 4:00,15.89166667,504.9076094,283.5179121,671.9705853,7.970571479,13.35134305,92.69632593,62.11599944,2.15870486,29.46218948
5/23/2012 5:00,16.04166667,491.9805561,263.4196122,686.3249979,8.022417598,13.36474449,92.26313248,62.10242822,2.182283557,29.69048096
5/23/2012 6:00,16.05833333,488.7895846,284.3022959,678.3682102,8.077774279,13.39556263,88.41680133,60.05073054,2.044652732,31.65008853
5/23/2012 7:00,16.1,677.8913867,235.7864065,740.7653432,8.314046035,13.45520297,83.00446047,57.27828719,1.992571968,36.42704166
5/23/2012 8:00,16.1,900.4492932,213.0559677,809.80781,8.445290837,13.46414671,80.56223919,55.80387905,1.978798501,38.53833075
5/23/2012 9:00,16.45,976.2800916,199.0818933,849.0684202,8.521655184,13.48670193,79.97531626,55.68712061,1.922046031,40.17132812
5/23/2012 10:00,16.99166667,987.223823,190.866243,882.594079,8.8907086,13.40975185,85.88622678,84.81302951,49.17478227,45.43557057
5/23/2012 11:00,17.84166667,998.2121218,182.3005563,926.4664769,9.109790482,13.40780849,94.2504289,93.19562453,49.17478227,49.43798008
5/23/2012 12:00,18.94166667,975.6133385,183.3316447,985.3524906,9.260371361,13.53663684,94.82055084,93.79883546,49.17478227,52.18618116
5/23/2012 13:00,19.75,1011.457257,177.158945,1026.803607,9.371523729,13.62261457,94.828869,93.83271272,49.17478227,53.24053588
5/23/2012 14:00,18.71666667,1002.797898,181.7761151,971.3804245,9.29042491,13.41584242,94.82595733,93.80083724,49.17478227,52.18794598
5/23/2012 15:00,17.45,996.0596232,182.5314659,918.7499597,8.931022363,13.26985833,94.80475851,93.6473522,49.17478227,43.73202282
5/23/2012 16:00,17.2,775.0426203,202.2774585,826.4678691,8.484631528,13.37659825,94.24125785,60.19563813,1.493955145,37.78733886
5/23/2012 17:00,16.90833333,738.0994179,213.7171259,802.0557743,8.347002186,13.410121,91.80964821,60.28569379,1.671097649,36.28511229
5/23/2012 18:00,16.35,668.522669,224.6424694,776.0491297,8.294834304,13.39458987,87.74457261,59.73510461,1.943204817,34.79606049
5/23/2012 19:00,16.1,668.1138671,222.1756979,752.5458411,8.222083332,13.39523414,82.46099912,58.55525934,2.344193661,33.78848112
5/23/2012 20:00,16.1,671.4778672,235.0878118,781.7844921,8.254123835,13.40825933,82.58619698,59.16686277,2.444191005,34.54149942
5/23/2012 21:00,16.1,647.3297898,242.1745936,788.6375706,8.257529425,13.40347324,85.52388008,59.79817353,2.256589248,34.28691236
5/23/2012 22:00,15.80833333,631.0957593,248.1440698,782.0470079,8.132091842,13.33509569,87.98226158,61.06442446,2.320245058,31.41070384
5/23/2012 23:00,15.6,569.7158872,270.2929056,717.2114384,8.096190199,13.3963374,89.72258854,61.5528117,2.272618045,31.54691403
5/24/2012 0:00,15.6,558.2429468,284.5708183,706.8146949,8.109709513,13.3887551,90.93804836,61.85871285,2.240639763,31.25710145
5/24/2012 1:00,15.89166667,526.2542702,271.4690505,707.5307643,8.0952397,13.40380287,91.87328633,62.07835821,2.200369363,31.35371562
5/24/2012 2:00,15.45833333,511.5667201,263.0409567,711.6333284,8.094892403,13.38616483,92.67793177,62.30540583,2.176926252,30.77397066
5/24/2012 3:00,14.65,502.2769745,272.3384154,659.3263857,7.970879551,13.38406371,93.28964735,62.50202571,2.175319589,28.20608915
5/24/2012 4:00,14.4,497.2787814,297.5041396,627.2151417,7.88042926,13.38832053,93.62064746,62.58525913,2.225293554,26.90366997
5/24/2012 5:00,15.1,487.7961561,291.0835475,664.0181182,7.946684606,13.41151859,92.96411312,62.09030161,2.192186292,28.9421916
5/24/2012 6:00,16.53333333,500.6193911,257.019361,745.9438265,8.230464537,13.44862628,87.46969852,59.71869735,2.009937383,35.27777819
5/24/2012 7:00,17.84166667,698.478272,234.3663356,840.7774071,8.612563732,13.53828235,80.61934719,56.92626665,1.95461354,43.283014
5/24/2012 8:00,18.94166667,922.7129073,190.177777,952.5997617,8.856351032,13.57152149,77.85389098,55.43612331,1.906933483,48.06931798
5/24/2012 9:00,19.75,1008.467293,179.0717835,1010.820813,8.985713397,13.62647357,75.68841701,54.12077843,1.88407266,50.72595806
5/24/2012 10:00,20,1021.866548,171.3249364,1047.775339,9.365581928,13.77472691,80.82591499,78.78789551,36.58596342,53.54296739
5/24/2012 11:00,20,1029.028864,166.0126612,1074.380622,9.531701782,13.84937832,92.9325262,92.03612509,49.17478227,54.98166682
5/24/2012 12:00,19.35833333,995.9851108,151.4360791,1072.191596,9.535389504,13.80888685,94.83539228,93.92386572,49.17478227,54.96793445
5/24/2012 13:00,18.55,1027.992207,164.2559486,1062.764877,9.504479341,13.73339457,94.84953166,93.97215472,49.17478227,55.37827634
5/24/2012 14:00,19.29166667,1032.824334,158.6311751,1084.740178,9.559929687,13.79480709,94.85479947,94.0045481,49.17478227,56.84062334
5/24/2012 15:00,19.35833333,1036.943277,149.1337802,1112.641662,9.454560195,13.74473367,94.84670225,93.91801393,49.17478227,52.27860572
5/24/2012 16:00,18.55,816.874277,166.888097,995.5167028,8.985635058,13.51280928,94.47830986,59.55523118,1.185013607,48.45782476
5/24/2012 17:00,18.00833333,761.5849544,181.544668,934.0237139,8.734447925,13.47330804,92.75883623,59.76740024,1.36032724,44.29222438
5/24/2012 18:00,17.15833333,685.7850197,198.4040449,874.5733215,8.600368041,13.44443106,89.65863662,59.4683857,1.604370665,41.28492142
5/24/2012 19:00,16.7,677.837171,214.2344652,840.4402156,8.506269761,13.43829459,85.27167851,58.71528262,1.950482858,39.53064746
5/24/2012 20:00,16.7,679.4161081,220.0013397,849.848076,8.475624466,13.43919532,80.63284942,57.87962983,2.337140094,38.96680264
5/24/2012 21:00,16.7,664.0277126,228.2714376,853.1267563,8.459821925,13.43632456,81.99238688,58.58875724,2.307497246,38.62901647
5/24/2012 22:00,16.35,647.0073638,233.1569632,842.6199856,8.356722605,13.37142867,84.23757861,59.98445711,2.402163339,36.0094517
5/24/2012 23:00,16.1,581.7506724,250.8929443,781.3622884,8.303492076,13.41178538,87.09929374,60.99618854,2.27925925,35.5177634
5/25/2012 0:00,16.1,570.6286792,266.009791,767.0243969,8.297498616,13.40016536,89.26308553,61.62185143,2.181761367,35.27800201
5/25/2012 1:00,16.45,542.2910957,269.3436795,776.2190585,8.315509159,13.41360138,90.45035206,62.19664572,2.152233238,35.97270346
5/25/2012 2:00,16.7,527.6622855,255.8153626,802.4493693,8.345413375,13.40049436,90.44775065,61.92668393,2.166019997,36.30026904
5/25/2012 3:00,16.7,526.175038,261.3184611,789.5357015,8.319672528,13.38578057,91.79177933,62.79196021,2.167048703,35.78359682
5/25/2012 4:00,16.7,528.721758,274.9511713,785.8854016,8.308350404,13.39354235,91.59166957,62.01295887,2.17890182,35.59964049
5/25/2012 5:00,16.7,511.9891216,276.5807205,782.2742138,8.298447908,13.40146741,91.86175435,62.61402062,2.18482513,35.33790883
5/25/2012 6:00,16.99166667,510.7901667,286.92043,782.8209484,8.376479328,13.44858952,87.93102186,60.26196402,2.039752258,37.48782076
5/25/2012 7:00,17.55,697.8519859,246.0758186,829.9881225,8.596846909,13.52337215,82.65893415,57.16490128,1.941584559,42.53468578
5/25/2012 8:00,18.44166667,918.8393491,203.184736,930.4729683,8.798584242,13.56562304,78.11264452,54.91083898,1.934709363,46.7283837
5/25/2012 9:00,19.19166667,1004.44918,179.6012876,996.8336078,8.952307126,13.59091872,75.71322452,53.98939098,1.873941487,50.13675464
5/25/2012 10:00,20.1,1021.865266,169.1219023,1049.208948,9.36090368,13.76324403,80.29967539,77.79008026,30.09994272,54.0137175
5/25/2012 11:00,20.6,1030.97684,165.0569772,1099.54055,9.596392725,13.89693697,92.15454836,91.27101718,49.17478227,56.40307459
5/25/2012 12:00,20.6,999.358982,163.3521233,1124.624615,9.672481725,13.91184934,94.83345424,93.97881353,49.17478227,58.17744359
5/25/2012 13:00,20.6,1044.008647,126.8743358,1144.027235,9.740157928,13.90296565,94.86162973,94.05807299,49.17478227,60.13930465
5/25/2012 14:00,20.6,1051.681517,146.1007863,1157.886518,9.791800137,13.89113736,94.87008186,94.10881009,49.17478227,61.84617622
5/25/2012 15:00,19.9,1046.984336,141.9396524,1142.324833,9.563722909,13.77415874,94.8569436,93.97661629,49.17478227,54.17737009
5/25/2012 16:00,19.10833333,818.2956448,161.8215568,1000.337741,9.00890784,13.49725854,94.50578906,59.85592138,1.152712329,49.0495601
5/25/2012 17:00,18.25833333,753.8529707,172.873814,921.6618975,8.728856992,13.44515291,92.87574381,59.95660639,1.327911609,44.17755101
5/25/2012 18:00,17.45,686.2970306,193.6798007,873.6333219,8.591910825,13.4349812,89.90535467,59.56629184,1.561873885,41.45354795
5/25/2012 19:00,17.2,681.3345473,205.0944982,856.3005591,8.539635379,13.44679326,85.68352961,58.73320626,1.886075592,40.32774036
5/25/2012 20:00,17.2,681.9675231,212.5513658,864.2732007,8.517368066,13.45644891,80.67002818,57.63096344,2.26882174,39.81112839
5/25/2012 21:00,17.2,667.9250585,219.3178033,879.9007682,8.530726726,13.46886616,81.31624182,58.45390916,2.319430492,40.33022585
5/25/2012 22:00,17.2,658.8816799,223.3964017,890.5457333,8.500319763,13.42479628,85.49709936,60.27183699,2.257654928,39.20461728
5/25/2012 23:00,17.2,593.9094794,246.1510446,828.5962682,8.444651148,13.44432767,88.50548052,61.56999228,2.162939441,38.0949878
5/26/2012 0:00,17.2,580.9384861,257.0815329,797.263972,8.393071822,13.43050017,88.80387836,61.5626984,2.172717206,37.08215173
5/26/2012 1:00,17.2,548.8623732,249.0057894,799.7889704,8.372485867,13.42856742,89.40638431,61.8400789,2.166524075,36.71786951
5/26/2012 2:00,17.55,531.2650869,261.9673315,808.902523,8.374948021,13.43476278,90.25752158,62.00559633,2.143498892,36.92731284
5/26/2012 3:00,17.45,528.1335114,264.1572193,802.6558504,8.37779604,13.4184114,90.00876444,62.11962971,2.184369912,36.81207443
5/26/2012 4:00,17.55,526.0779631,251.8773555,791.7630041,8.35762375,13.42842312,91.00116606,62.46847019,2.170633106,36.55494666
5/26/2012 5:00,17.8,511.4344168,254.9750459,798.0758751,8.348508807,13.43171955,90.8488268,62.14535006,2.182201118,35.98403782
5/26/2012 6:00,18.09166667,510.0657081,249.7265823,786.2044031,8.329771478,13.43276388,89.2534319,61.49213216,2.150928103,36.04932634
5/26/2012 7:00,18.65,584.691307,237.5171915,804.7758117,8.466700821,13.48633755,85.56663759,59.42454677,2.049348691,39.39086352
5/26/2012 8:00,19.19166667,712.171875,219.4725057,867.2268601,8.613218335,13.51640873,82.65853709,58.29158403,2.061875658,42.34966768
5/26/2012 9:00,20.1,782.2344957,202.0719682,940.2125387,8.788819922,13.59902925,80.9888926,57.57954495,1.990765557,46.38507502
5/26/2012 10:00,21.24166667,797.3159577,193.4451334,1009.049214,9.249559356,13.81816474,86.29224451,85.25094283,49.17478227,50.39360501
5/26/2012 11:00,21.7,800.2478107,190.444331,1043.935103,9.454661732,13.94776096,94.38157004,93.3850165,49.17478227,51.85005327
5/26/2012 12:00,21.35,774.2704412,184.4297425,1036.624124,9.455595654,13.88520422,94.82986515,93.84407068,49.17478227,51.75602993
5/26/2012 13:00,21.1,780.2948473,180.154138,1025.581541,9.404675351,13.81441144,94.83444415,93.87042823,49.17478227,51.6403719
5/26/2012 14:00,20.80833333,767.2449593,150.2686457,1020.588959,9.410058807,13.78826225,94.84025969,93.90912311,49.17478227,52.10521423
5/26/2012 15:00,20.25,766.8099033,168.3888416,1022.670572,9.39938532,13.74291842,94.84346889,93.92597379,49.17478227,52.28029141
5/26/2012 16:00,19.65,769.4490774,167.6116703,998.8853255,9.060743672,13.57853171,94.51296416,60.02269089,1.131957513,50.04475794
5/26/2012 17:00,18.46666667,714.7641844,173.1942872,939.7517348,8.69313877,13.43745267,92.78615173,60.94674122,1.493072456,42.37142763
5/26/2012 18:00,17.45,545.4543996,212.0555238,823.4442219,8.444431936,13.40145716,89.34014101,60.69371196,1.842598538,37.89724817
5/26/2012 19:00,17.2,520.5747434,231.7021999,784.7421913,8.355015016,13.3948715,84.40219973,59.60932523,2.265121786,36.44785979
5/26/2012 20:00,17.2,521.1108711,239.5080966,790.5823918,8.328631982,13.39706814,82.7671592,59.61764123,2.528560344,35.96853716
5/26/2012 21:00,17.2,533.0226749,247.692442,801.5935436,8.313548515,13.40324813,85.42353578,60.54324461,2.352177919,35.61980762
5/26/2012 22:00,16.90833333,532.5504578,243.4169054,802.2510673,8.28954741,13.39080151,87.69305948,61.36578138,2.255986833,35.0441957
5/26/2012 23:00,16.7,568.5626047,251.2570467,771.7879681,8.29435769,13.42633932,89.04893422,61.96509163,2.219052645,35.28975201
5/27/2012 0:00,16.7,550.0438269,266.0271169,744.2086186,8.260086802,13.40758233,90.95934202,62.56479232,2.195033301,34.06214272
5/27/2012 1:00,16.7,515.754084,280.6556175,740.7045407,8.222538345,13.41904119,90.46212609,62.29964735,2.215073201,33.82798608
5/27/2012 2:00,16.7,494.4766327,251.3396147,746.1222302,8.233060338,13.40039467,91.6802885,63.12656451,2.214507659,33.70416236
5/27/2012 3:00,16.7,492.6145727,261.0470827,742.5356897,8.209218104,13.40284649,92.71942755,62.26238682,2.183223736,33.66498954
5/27/2012 4:00,16.99166667,500.8919056,258.4286161,762.3075791,8.264777925,13.40657876,91.9292496,62.49419867,2.21238477,34.78215341
5/27/2012 5:00,17.2,482.2883967,266.0185758,764.5268649,8.284291654,13.41186059,92.37234315,63.08217101,2.219337754,34.97392752
5/27/2012 6:00,17.2,484.9315138,258.9204408,765.5536774,8.251121112,13.37969033,91.91717235,62.81882857,2.221082231,34.25669609
5/27/2012 7:00,17.55,482.8135839,278.355563,755.9470764,8.325096663,13.45376773,88.52502625,61.29074007,2.171952745,36.37562193
5/27/2012 8:00,18.09166667,592.9532843,244.885626,800.5161863,8.446665795,13.47975528,87.41675799,60.72613322,2.138078672,38.54340477
5/27/2012 9:00,18.94166667,621.4313894,230.4555355,837.316479,8.537370571,13.5038528,86.1873479,60.22321844,2.103041632,40.41002173
5/27/2012 10:00,19.75,627.7048266,219.8567582,870.2176176,8.907504086,13.47818688,87.22427234,86.02790345,49.17478227,45.23651925
5/27/2012 11:00,20,634.2968948,215.2703334,899.2691818,9.083292272,13.51876784,94.42503936,93.25986571,49.17478227,47.05139758
5/27/2012 12:00,20.35,634.1366337,208.6035925,903.1825107,9.099917577,13.5218917,94.80061805,93.65548728,49.17478227,47.15864646
5/27/2012 13:00,20.6,623.6216798,203.6205115,913.1574854,9.119195993,13.55678169,94.80882945,93.7060496,49.17478227,47.57074076
5/27/2012 14:00,20.25,614.4706962,196.1523497,919.559717,9.152533352,13.58627548,94.81682995,93.75426339,49.17478227,47.7962243
5/27/2012 15:00,19.65,614.580017,200.8158323,900.5402954,9.047586164,13.43045106,94.80616292,93.65107755,49.17478227,45.77063162
5/27/2012 16:00,18.75833333,497.4361216,203.4653384,838.0492301,8.629662588,13.39853135,94.21016391,62.38757731,1.608963156,40.73346976
5/27/2012 17:00,17.65833333,487.0391824,230.2497784,790.7302191,8.404040392,13.37776644,91.60487768,61.95138823,1.832555454,37.16965531
5/27/2012 18:00,16.90833333,477.3679106,234.6193116,752.1744393,8.289860564,13.35526301,87.20846501,60.99183724,2.193801623,35.11591328
5/27/2012 19:00,16.7,493.4534618,246.9015902,738.0216402,8.239631567,13.3497736,83.00832555,60.32336322,2.655002406,34.32559842
5/27/2012 20:00,16.35,494.0144574,252.8351603,739.276771,8.20386088,13.33525889,86.55083781,61.72697375,2.480977616,33.48755471
5/27/2012 21:00,16.1,497.2371819,267.8412099,735.7405207,8.155158652,13.33336043,89.60160577,61.77614875,2.324031761,32.65318626
5/27/2012 22:00,15.80833333,499.5002606,276.5584258,731.620875,8.128737217,13.32044177,91.50923632,62.15244151,2.249074521,32.09120272
5/27/2012 23:00,15.89166667,537.5671729,263.7937093,718.4610519,8.156647172,13.38207621,92.1636033,62.46791853,2.23472714,32.91123473
5/28/2012 0:00,16.1,541.5871199,288.4571381,721.4937144,8.1927775,13.37354338,91.62471307,62.58756121,2.250116361,33.33915961
5/28/2012 1:00,16.45,515.1798403,268.7479929,733.3462389,8.208971671,13.37957633,92.50613014,63.30704198,2.255157577,33.7617946
5/28/2012 2:00,16.7,495.178394,260.9842693,744.2355854,8.239164019,13.37171784,93.16510014,63.47288509,2.245528744,34.2682785
5/28/2012 3:00,16.7,497.3936596,286.0583772,744.4712067,8.242219968,13.36820633,93.65280129,63.57332354,2.246117623,34.37134504
5/28/2012 4:00,16.7,491.1829816,282.2939436,750.1716185,8.238088802,13.36864928,94.01513746,63.62562439,2.245107456,34.30048488
5/28/2012 5:00,16.7,478.070096,296.3142976,746.1108709,8.233606171,13.36670753,94.29231398,63.52479157,2.242724283,34.21242081
5/28/2012 6:00,16.99166667,478.3677826,278.6519961,753.56473,8.215682539,13.33577468,93.60724508,62.85916541,2.262105753,33.8764804
5/28/2012 7:00,17.55,489.3415587,264.3739141,764.0802033,8.325311709,13.4348473,89.6708099,61.53712976,2.192361588,36.79946055
5/28/2012 8:00,17.45,589.0428706,251.9346518,784.8963272,8.422522512,13.42036184,88.63157934,61.45136233,2.198512496,37.75762434
5/28/2012 9:00,17.55,609.9907715,242.4997588,785.4944893,8.400820608,13.43984154,87.66706999,60.98700179,2.168012338,37.55656322
5/28/2012 10:00,18.44166667,618.9441664,231.438202,831.0066287,8.772905838,13.41740387,87.8078573,86.53533242,49.17478227,42.9236889
5/28/2012 11:00,19.89166667,634.9827973,223.2966593,900.5573404,9.060993188,13.55487348,94.45735005,93.24542555,49.17478227,47.02349318
5/28/2012 12:00,20.6,642.7513379,217.783048,926.4823497,9.157877282,13.62743399,94.79555386,93.62022122,49.17478227,47.38194066
5/28/2012 13:00,20.25,619.9529235,215.9109572,902.5642663,9.115923549,13.54845027,94.7965183,93.61370167,49.17478227,47.01777959
5/28/2012 14:00,19.65,607.0847746,216.1215181,864.9442498,9.033804858,13.40607304,94.79323247,93.58935185,49.17478227,45.88837207
5/28/2012 15:00,19.10833333,603.3766933,232.9554567,820.9884843,8.818699318,13.2745571,94.77444587,93.45090103,49.17478227,41.63802146
5/28/2012 16:00,18.55,492.9960547,236.8894282,790.3756633,8.466109315,13.35181124,93.98817711,62.33464048,1.872919223,38.03056765
5/28/2012 17:00,17.65833333,473.1706777,249.4374366,755.7795753,8.30386123,13.33236585,90.69972211,61.91402718,2.11669795,34.94138263
5/28/2012 18:00,16.90833333,472.417238,254.4686176,695.3712348,8.121899538,13.29779001,85.42596566,60.71474556,2.559238651,31.81389754
5/28/2012 19:00,16.7,488.6527958,262.3526822,684.0714296,8.069480978,13.29534946,84.9616222,60.82677231,2.713006016,31.12566476
5/28/2012 20:00,16.7,490.2943015,267.2165748,699.6990324,8.073972024,13.30279212,88.56946662,61.51641268,2.443899184,31.41536608
5/28/2012 21:00,16.7,495.4881509,271.3861607,722.3721889,8.097760877,13.30433919,90.63951504,61.97284571,2.342796568,31.77861811
5/28/2012 22:00,16.35,498.0426903,269.9697082,716.9424211,8.076451688,13.29022106,91.85360199,62.26877979,2.304842341,31.15671528
5/28/2012 23:00,15.80833333,523.2656229,301.8362048,673.5198942,8.03747198,13.33138926,92.53087287,62.45746599,2.298865386,30.20655321
5/29/2012 0:00,15.6,543.0170562,301.1147459,655.4051071,7.990920934,13.346929,92.92609422,62.21435891,2.276628333,29.30680139
5/29/2012 1:00,15.6,527.5944123,296.7384378,668.1084459,8.010158625,13.35450037,93.27704545,62.41210085,2.236426886,29.93075271
5/29/2012 2:00,15.6,505.086775,286.8113983,686.3975526,8.053829262,13.35493579,93.53702625,62.55289544,2.251760606,30.70138841
5/29/2012 3:00,15.89166667,503.2913468,277.9872765,688.2281233,8.0698907,13.34751259,93.61115139,62.48844562,2.238162442,30.95906294
5/29/2012 4:00,16.1,511.0619737,301.8443928,700.6049123,8.091653047,13.35208126,93.7678838,62.61834559,2.239619409,31.37515153
5/29/2012 5:00,16.1,491.8909726,286.3590756,690.382283,8.071489029,13.36066879,93.81925917,62.66492597,2.247485395,30.78382984
5/29/2012 6:00,16.45,489.2972563,280.2928095,669.8276263,8.081602908,13.36482839,89.86756954,60.61002846,2.113256932,31.17848849
5/29/2012 7:00,16.7,667.23806,265.0068282,692.8329112,8.188206647,13.40800598,84.94486721,58.20406643,1.969141823,33.77894469
5/29/2012 8:00,16.7,899.7616414,211.7276589,779.5813381,8.352435076,13.4186098,80.51148381,56.1438413,2.003437903,37.34152017
5/29/2012 9:00,16.99166667,973.4752347,197.8118805,833.1358285,8.487870304,13.43238988,79.41582912,55.71237001,1.96538565,39.630775
5/29/2012 10:00,17.2,983.0015311,188.7290553,854.0469083,8.814662803,13.35323392,86.08162739,85.02255067,49.17478227,44.14781022
5/29/2012 11:00,17.84166667,990.1436344,180.0490465,896.1534417,9.025953165,13.34934164,94.30618106,93.27112734,49.17478227,47.73768797
5/29/2012 12:00,18.65,965.3931407,178.4823381,938.6081,9.146016423,13.40742253,94.82462611,93.82414182,49.17478227,50.45705531
5/29/2012 13:00,19.54166667,1004.695854,164.9721058,1009.567933,9.301474776,13.59441012,94.83841976,93.91062876,49.17478227,52.63575912
5/29/2012 14:00,20,1016.75736,156.2895695,1048.77458,9.448010563,13.72041785,94.85265075,93.99951629,49.17478227,54.56397656
5/29/2012 15:00,19.35833333,1020.260924,150.1077549,1045.335023,9.316634348,13.58677205,94.84308994,93.88823527,49.17478227,50.39891475
5/29/2012 16:00,18.25833333,795.743392,169.8727321,918.8408902,8.807699236,13.41026042,94.44006738,60.41706584,1.253278882,44.47667859
5/29/2012 17:00,17.15833333,732.5509786,184.4978207,830.0266451,8.467571525,13.37760189,92.61278097,60.46555822,1.422483644,38.12114873
5/29/2012 18:00,16.35,664.4070319,200.8133109,761.6042804,8.271862815,13.36400086,89.37322437,59.97482575,1.668444293,34.44779206
5/29/2012 19:00,15.80833333,665.5232123,208.375979,731.0699142,8.171936718,13.34661839,84.84601507,58.97883001,2.043204188,32.61523053
5/29/2012 20:00,15.6,666.4699513,221.3003873,729.5903052,8.111144406,13.34462746,80.73621465,58.01877428,2.406678799,31.64929062
5/29/2012 21:00,15.89166667,642.6858371,227.677424,749.4024821,8.113167063,13.35357347,83.15260668,58.98073203,2.316923599,31.91908535
5/29/2012 22:00,15.80833333,624.1979748,237.7970497,736.4023335,8.033635687,13.27969323,87.02482354,60.91850983,2.274381175,29.71643954
5/29/2012 23:00,15.6,555.7169808,247.3479758,670.451174,7.966482928,13.33089361,89.43352797,61.67266297,2.192750878,29.10084393
5/30/2012 0:00,15.6,545.7731008,275.5983006,653.2310261,7.947285283,13.32291358,91.13712658,61.84105505,2.1652969,28.43436569
5/30/2012 1:00,15.6,514.5243997,274.065144,641.5175173,7.909120464,13.3224167,91.46992693,61.85210853,2.164474202,27.8276339
5/30/2012 2:00,15.6,498.4489779,251.7543321,638.8767239,7.895604979,13.32716475,91.44883982,62.16385996,2.180640997,27.59503293
5/30/2012 3:00,15.6,498.3794454,261.058465,635.1332602,7.886491835,13.33315513,92.38471599,62.55556777,2.193461837,27.40170677
5/30/2012 4:00,15.6,494.0967806,259.0861311,629.9612577,7.878607307,13.33999133,93.08443102,62.57438955,2.179374024,27.22505955
5/30/2012 5:00,15.6,482.5362326,280.8653231,636.1005272,7.885448073,13.36741278,92.12744176,62.1286849,2.202090751,27.38032239
5/30/2012 6:00,15.89166667,484.9878774,262.2528847,649.6065182,7.984888612,13.362889,87.90372256,59.95611346,2.061765908,29.81130029
5/30/2012 7:00,16.45,667.6320513,243.6016132,706.0304655,8.196262686,13.41227689,82.21052867,57.03267277,1.959393795,34.29352299
5/30/2012 8:00,16.99166667,898.7554991,199.2169135,788.3871157,8.372776189,13.43559958,78.23124593,55.09248193,1.94654027,37.39219552
5/30/2012 9:00,17.84166667,975.9428452,179.4025018,848.5911958,8.514365458,13.46564774,77.04841887,54.46447483,1.886763203,40.53162844
5/30/2012 10:00,18.65,988.4793393,164.1047021,896.6641276,8.935554251,13.36734514,81.29864042,78.33512343,29.63409988,47.03493493
5/30/2012 11:00,19.19166667,998.605573,141.5917661,932.1376167,9.142319206,13.3320426,92.13401601,91.15123922,49.17478227,51.01414411
5/30/2012 12:00,19.4,965.9045968,167.4246182,954.8650187,9.215504771,13.31562784,94.81301172,93.85113002,49.17478227,52.8095709
5/30/2012 13:00,19.10833333,990.6553181,156.4869691,964.9538426,9.254383338,13.27979364,94.83942502,93.91671959,49.17478227,54.46786076
5/30/2012 14:00,18.9,1008.917234,152.0216652,975.0164323,9.279036735,13.26227819,94.84753275,93.96593825,49.17478227,55.17932168
5/30/2012 15:00,18.55,1011.13141,145.0282731,975.0185264,9.071776151,13.20586626,94.83821444,93.86881726,49.17478227,48.27005077
5/30/2012 16:00,18.00833333,787.1405074,164.6182694,855.2073749,8.572281666,13.29524137,94.45038246,60.35340318,1.222116959,40.04276673
5/30/2012 17:00,17.15833333,731.7459222,178.7709789,776.5977192,8.302248903,13.22705133,92.71100088,60.17431162,1.368208333,35.667913
5/30/2012 18:00,16.05833333,661.1806197,192.8783126,713.969238,8.130587809,13.00100166,89.61216775,59.7905673,1.61111762,33.4800815
5/30/2012 19:00,15.6,662.7581795,212.2344768,680.1326678,8.009253439,12.99996698,85.24073937,58.87284444,1.963708476,31.58325222
5/30/2012 20:00,15.6,664.8067716,216.6321356,690.1778857,7.983879965,13.12421285,80.6013658,57.774636,2.353199307,30.5098212
5/30/2012 21:00,15.6,636.7948298,224.2732089,708.8753513,7.987460046,13.18801475,82.41511067,58.67393772,2.307479213,30.33395565
5/30/2012 22:00,15.6,618.5130012,223.4645916,711.5961418,7.940889994,13.17756261,86.08731465,60.52795969,2.299304979,28.81802401
5/30/2012 23:00,15.6,559.0741688,239.2576731,661.5340122,7.928781315,13.24531615,88.72063464,61.46756497,2.197652778,28.92430487
5/31/2012 0:00,15.6,545.016383,252.1024636,649.8311884,7.929135571,13.25596511,90.65831936,61.55352163,2.156061483,28.588907
5/31/2012 1:00,15.6,518.4255809,261.1696338,652.4924185,7.927645397,13.28634199,90.79861227,61.76731554,2.164068347,28.56712397
5/31/2012 2:00,15.6,501.7228879,253.5644548,653.2840635,7.926930047,13.29923681,91.28666768,61.88081594,2.170798229,28.23651493
5/31/2012 3:00,15.25,496.5498277,257.8783585,626.8467347,7.874380997,13.29265058,92.29816598,61.9044041,2.166530842,27.12028779
5/31/2012 4:00,15.35,493.7282488,282.102521,619.503735,7.848141942,13.32013785,92.86990622,62.09573848,2.142511149,26.9137179
5/31/2012 5:00,15.89166667,480.3847087,266.2267796,628.4390831,7.875334756,13.33743661,91.72100193,61.92377922,2.183180081,27.28177276
5/31/2012 6:00,16.45,482.5316115,251.2454914,637.7358567,7.976642826,13.28137185,87.37789041,59.7272911,1.971489855,30.1530116
5/31/2012 7:00,16.99166667,673.1591805,229.7392137,704.1301164,8.203958251,13.29305622,80.84225681,56.6998891,1.884787695,35.28039388
5/31/2012 8:00,17.84166667,895.1848781,186.1066701,797.135499,8.405746871,13.30877752,76.74345527,54.98698037,1.95647031,39.35911285
5/31/2012 9:00,18.475,976.7917524,172.9917437,853.0032431,8.547537541,13.25328951,76.41164208,54.42592869,1.877084073,42.71704477
5/31/2012 10:00,19.825,988.6468968,167.8831329,904.8216915,8.97196708,12.95233232,82.53714426,80.38902698,36.09768485,53.32934211
5/31/2012 11:00,19.00833333,997.6763163,165.1306108,926.9778292,9.123166393,12.80047384,93.19257659,92.26333956,49.17478227,56.33316348
5/31/2012 12:00,17.8,960.0164326,166.35491,893.4163468,9.030127371,12.92604119,94.82451389,93.84974864,49.17478227,52.63876208
5/31/2012 13:00,17.8,987.3600125,161.7799089,921.8267214,9.090209994,13.15505909,94.8362842,93.89580403,49.17478227,51.84304239
5/31/2012 14:00,17.45,1008.233327,153.9592301,941.0717319,9.170961642,13.21865102,94.84333502,93.93959922,49.17478227,52.94681728
5/31/2012 15:00,16.90833333,1006.386714,147.4323726,966.9030664,8.997342145,13.23979912,94.83491002,93.85163954,49.17478227,46.15398315
5/31/2012 16:00,18.50833333,814.0035189,163.9303632,996.5207191,8.850370159,13.60015612,94.46135714,59.81574323,1.16362522,48.14579441
5/31/2012 17:00,19.56666667,795.695726,173.0853524,1073.404739,9.071911806,13.7361631,92.9393977,59.29198231,1.213510484,50.16575223
5/31/2012 18:00,17.475,685.4757327,183.3374353,861.1177546,8.6273418,13.40878273,90.10450933,59.65083562,1.540409358,39.8929238
5/31/2012 19:00,16.1,667.5686014,206.1121089,729.0965396,8.194217345,13.38680628,85.89577148,58.9442546,1.89863067,32.45893406
5/31/2012 20:00,16.1,668.4230606,218.1497366,738.6001327,8.132757964,13.36597879,80.84568156,57.62844343,2.291443294,31.9858538
5/31/2012 21:00,16.04166667,644.7920704,218.3502703,761.6908847,8.140479291,13.36916184,81.72425131,58.42764942,2.328700044,32.45535256
5/31/2012 22:00,16,632.2622744,226.9793289,777.7508196,8.096446332,13.32258264,85.33684923,60.26164942,2.325613216,30.94901864
5/31/2012 23:00,15.94166667,560.2093515,260.5129649,707.2482716,8.061830502,13.3813014,88.15562821,61.25667218,2.21180512,30.81840546
6/1/2012 0:00,15.84166667,558.9203776,266.0196067,713.9134136,8.122113534,13.33930437,90.25051861,61.46958672,2.150424527,32.42084234
6/1/2012 1:00,15.74166667,534.8388583,269.1177956,737.3070754,8.178899133,13.30371534,90.53003252,61.66347088,2.15505206,33.42956903
6/1/2012 2:00,15.7,516.2577093,256.4069357,728.5771376,8.137826816,13.31193628,91.13326851,61.86159253,2.156896439,32.23295016
6/1/2012 3:00,15.64166667,509.7024123,249.4888518,706.8483465,8.078124879,13.32956613,92.25174441,61.88681307,2.149289114,31.02751262
6/1/2012 4:00,15.6,511.8255478,252.9500454,702.4812804,8.051873321,13.34972188,92.20268413,61.96170744,2.150360605,30.5028999
6/1/2012 5:00,15.6,495.6109467,259.5773681,698.9496158,8.042112808,13.36535719,91.9388705,61.92475918,2.176993064,30.24815196
6/1/2012 6:00,15.89166667,494.7018718,254.1861651,707.6040925,8.127455344,13.37400739,88.20377645,60.04519644,2.035553599,32.68364271
6/1/2012 7:00,17.09166667,690.4059099,244.4315705,787.5712812,8.400940497,13.44424346,82.40334679,57.13781177,1.943351567,39.07638129
6/1/2012 8:00,17.8,911.4569688,203.1065709,897.2247426,8.650121806,13.46060185,78.68659921,55.36059205,1.944318941,43.80776169
6/1/2012 9:00,18.09166667,995.6498482,183.6731433,949.459453,8.779224255,13.49457306,76.8317895,54.46367644,1.886647058,46.61670647
6/1/2012 10:00,18.94166667,1011.540271,165.5452038,1001.644777,9.199703269,13.55650276,80.57101979,77.80258701,28.10919823,52.09610283
6/1/2012 11:00,19.75,1023.612601,172.1954266,1038.975227,9.418233933,13.66446758,91.87846716,90.9428983,49.17478227,54.35270105
6/1/2012 12:00,20,990.6181266,141.2776837,1047.605071,9.465420253,13.62932764,94.81954654,93.90107723,49.17478227,55.7404278
6/1/2012 13:00,19.65,1019.153682,130.8709628,1050.641072,9.478065795,13.55267465,94.84743667,93.9614709,49.17478227,57.00398866
6/1/2012 14:00,19.10833333,1028.05668,153.8473418,1065.321772,9.509159423,13.56720776,94.85541728,94.01659058,49.17478227,58.28167168
6/1/2012 15:00,18.55,1031.517604,146.4098225,1086.736926,9.366468346,13.53625133,94.84654804,93.91464542,49.17478227,52.42745341
6/1/2012 16:00,17.36666667,812.8959482,165.2568715,971.7141719,8.858629989,13.37021801,94.46945438,60.09175087,1.206828328,46.12199982
6/1/2012 17:00,16.35,752.6281537,176.8846124,879.8555104,8.533508295,13.35883694,92.72773955,60.0896888,1.378336657,40.18589652
6/1/2012 18:00,16.1,674.3573978,197.2103785,836.76539,8.410045164,13.35970014,89.6081787,59.73608414,1.612189515,37.7864949
6/1/2012 19:00,15.80833333,674.2210595,208.119839,802.252738,8.316796572,13.34631311,85.24369094,58.83883381,1.955382881,35.56826386
6/1/2012 20:00,15.6,671.6436512,219.6843719,775.2431115,8.226154027,13.34715461,80.61704016,57.7773663,2.341834866,33.97718417
6/1/2012 21:00,15.89166667,648.4603393,219.2803654,795.2223577,8.223748995,13.35436083,82.17144032,58.43075735,2.305514379,34.22258074
6/1/2012 22:00,16.1,637.2121137,221.3216493,806.7011623,8.194909863,13.30849865,86.283025,60.51281502,2.252104782,33.38913846
6/1/2012 23:00,16.1,577.9876191,244.8327918,766.8241635,8.204780508,13.35942036,89.0132283,61.17673388,2.166462373,33.86286903
6/2/2012 0:00,15.80833333,566.25566,255.2994113,747.8490451,8.170289195,13.35087879,90.72294018,61.48291458,2.127733468,32.53667824
6/2/2012 1:00,15.6,534.7503909,264.7727971,737.0103467,8.116878013,13.36631386,90.28263147,61.80754098,2.17591868,31.84707724
6/2/2012 2:00,15.6,515.4992525,246.5546983,731.5561106,8.091638286,13.3608056,91.65374239,61.7917833,2.154758099,30.81956365
6/2/2012 3:00,15.89166667,511.4916403,275.9773746,699.2513343,8.024865705,13.38579907,91.44782057,61.85586767,2.158420057,29.86303729
6/2/2012 4:00,16.1,514.0872313,258.244577,716.3039696,8.036561938,13.37568118,91.71804785,61.90479538,2.182129307,30.09188774
6/2/2012 5:00,16.45,494.7243667,276.0297533,707.9617547,8.034266992,13.38590311,92.54396997,62.18193604,2.16640894,29.94573012
6/2/2012 6:00,16.35,496.2196976,286.7479948,706.3354856,8.020027643,13.31348232,90.09407931,61.24594323,2.145625088,30.08576707
6/2/2012 7:00,16.45,568.6187966,251.3111676,718.3822389,8.129916831,13.34702699,87.14658248,59.62976608,2.067691519,33.0058712
6/2/2012 8:00,16.99166667,698.061868,227.6632424,771.966912,8.251494779,13.36076303,84.74639148,58.61616779,2.055419399,35.00400946
6/2/2012 9:00,17.84166667,757.0602176,212.7554194,814.7538533,8.355678272,13.3832516,83.30668569,58.1768207,2.009808707,37.43577216
6/2/2012 10:00,18.94166667,768.7919976,202.9485383,863.0806499,8.764182082,13.32301236,86.38239994,85.25427064,49.17478227,43.41847629
6/2/2012 11:00,19.4,774.1069463,201.480872,890.9647841,8.965322635,13.30273843,94.30489893,93.17756661,49.17478227,46.44966183
6/2/2012 12:00,19.4,754.1376215,197.1170271,902.4047344,9.008679167,13.30766372,94.80345944,93.68726587,49.17478227,47.34625184
6/2/2012 13:00,19.10833333,735.520402,191.6635816,904.4341849,9.022559633,13.29057305,94.81104017,93.73056706,49.17478227,47.63589468
6/2/2012 14:00,18.25833333,742.2894317,187.1304245,905.6300971,9.030941921,13.28784371,94.8193709,93.78109175,49.17478227,48.20319355
6/2/2012 15:00,18.09166667,746.6095332,178.1851658,925.4015657,9.066650524,13.29927284,94.82634857,93.81516278,49.17478227,48.81223302
6/2/2012 16:00,18.00833333,750.4719817,180.8484652,909.6368133,8.742420237,13.3519535,94.41945909,60.3579902,1.265404817,44.21466081
6/2/2012 17:00,16.80833333,704.341544,185.6100031,836.8448219,8.326958382,13.25853856,92.40828987,61.11204417,1.611506465,34.47327079
6/2/2012 18:00,15.80833333,528.7547154,218.0851284,687.9809837,7.976528922,13.20627949,88.60880822,60.75219766,1.958128302,29.09010785
6/2/2012 19:00,15.25,510.4670846,233.998396,657.5203762,7.889490416,13.16193501,83.51190987,59.56263248,2.442177125,28.12585239
6/2/2012 20:00,14.65,510.8048393,247.8651651,651.1546962,7.848571715,13.16086999,85.07912678,59.96765423,2.492016104,27.42947974
6/2/2012 21:00,14.4,508.1530228,253.0776724,651.7128696,7.819877012,13.18091082,88.49782063,61.09883352,2.303409726,26.86624547
6/2/2012 22:00,14.4,508.3160507,251.7076524,650.5009018,7.808780964,13.19000971,89.00213065,61.7483654,2.268820923,26.6504437
6/2/2012 23:00,14.75,546.272764,265.7038433,653.1887508,7.867470757,13.28194261,90.89745386,61.68402112,2.226332615,27.8241091
6/3/2012 0:00,15,529.3837834,265.1599546,654.5341239,7.901878382,13.2853076,92.06568174,62.15129033,2.227225152,27.94662348
6/3/2012 1:00,15,498.5473033,280.5849799,654.6913235,7.894130348,13.298598,92.78214151,62.37295363,2.21527629,27.73175654
6/3/2012 2:00,15,481.2121957,261.4680065,651.0584597,7.877809365,13.30573858,93.29965711,62.5088974,2.203535721,27.28739728
6/3/2012 3:00,15,478.4979406,269.8011541,640.7636942,7.854175588,13.31346416,93.65919636,62.66719117,2.216704339,26.8740632
6/3/2012 4:00,15.35,477.9363604,289.5157276,640.6386176,7.845718288,13.33721124,93.8385751,63.28782968,2.226845222,26.64447209
6/3/2012 5:00,15.89166667,463.9411054,273.5284582,640.6099078,7.853366297,13.35707855,94.0661027,63.52162651,2.217131568,26.80222333
