timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
6/3/2012 6:00,16.1,464.7537232,270.939605,657.7010873,7.856890055,13.23779147,92.50585797,62.85626211,2.25690539,27.24979664
6/3/2012 7:00,16.74166667,469.9701223,283.9710157,666.0477501,7.976125994,13.29462461,88.68138954,60.92628627,2.150680007,30.35232821
6/3/2012 8:00,17.2,584.4577638,238.7913724,718.292834,8.123281686,13.31653524,86.65147439,60.15433362,2.167336883,32.60447111
6/3/2012 9:00,17.2,606.4459863,225.577285,741.913347,8.178414948,13.34086544,86.05067357,60.12778049,2.112656995,33.3612106
6/3/2012 10:00,18.48333333,609.1802503,220.9446954,780.7153104,8.525073791,13.31309496,87.51642105,86.30068058,49.17478227,38.44171955
6/3/2012 11:00,19.4,615.079456,215.5903843,824.2650567,8.770344563,13.2831078,94.4432356,93.23432637,49.17478227,41.75503708
6/3/2012 12:00,19.75,615.1931201,216.4649227,830.8645681,8.79765696,13.28102069,94.7897551,93.59711773,49.17478227,42.5307551
6/3/2012 13:00,19.65,608.3631174,205.934314,837.5155008,8.828803958,13.26778193,94.79689562,93.63797231,49.17478227,42.9846677
6/3/2012 14:00,19.10833333,605.3111185,207.4755749,816.7732002,8.78790498,13.24069484,94.80337332,93.6794908,49.17478227,42.15436495
6/3/2012 15:00,18.9,604.7126549,212.70112,834.129222,8.735983813,13.2477074,94.79797149,93.61778123,49.17478227,41.15365436
6/3/2012 16:00,18.55,495.3385745,215.3309491,815.4686203,8.479807026,13.32453072,94.19677704,62.67997604,1.621207454,38.05083199
6/3/2012 17:00,17.65833333,479.4329713,218.0917948,760.1407348,8.258237066,13.31305802,91.61750303,62.23791227,1.811462777,34.40697815
6/3/2012 18:00,16.90833333,475.4295062,232.1153288,725.6092293,8.148407183,13.2921329,87.31934814,61.3167328,2.165615525,32.52645406
6/3/2012 19:00,16.35,491.1824351,247.1116194,703.9978346,8.079793185,13.27150422,83.22215771,60.47235912,2.638932523,31.23738017
6/3/2012 20:00,15.80833333,491.7178575,254.9527957,695.4398114,8.004738058,13.25890173,86.74814429,61.02120995,2.486388701,29.78184416
6/3/2012 21:00,15.6,490.3742262,270.9754779,692.2176728,7.951546459,13.25622206,89.67739939,61.84971981,2.333688312,28.97889719
6/3/2012 22:00,15.6,490.5149741,265.068642,691.7812103,7.940528146,13.24680379,91.48528484,62.27277412,2.26155769,28.88772072
6/3/2012 23:00,15.6,526.5744821,290.7814202,681.7416904,7.977382599,13.30102356,92.63653803,62.51040065,2.230847136,29.63331766
6/4/2012 0:00,15.25,545.7994768,281.7213244,677.4580847,7.988530848,13.30134175,91.58947499,62.28368399,2.23267947,29.49395725
6/4/2012 1:00,15,521.6026027,274.1599505,674.4599761,7.969436167,13.30309499,92.37846698,62.24444869,2.244998742,29.14161563
6/4/2012 2:00,15,506.443026,271.8755267,688.2185201,7.987408286,13.31203114,92.94242931,62.32373018,2.251225576,29.70487889
6/4/2012 3:00,15,512.1776323,301.1997735,702.772428,8.024240844,13.31612786,93.20481098,62.34233615,2.261512913,30.25104691
6/4/2012 4:00,15,507.4114636,276.0319495,699.5616838,8.032080832,13.33081133,93.43221212,62.48453307,2.230901301,30.31184203
6/4/2012 5:00,15.35,498.3823164,282.6685883,709.2662114,8.038518575,13.33302764,93.64148456,62.47277475,2.228105945,30.45725326
6/4/2012 6:00,16.24166667,500.6917891,277.0904953,731.2290029,8.161818625,13.37601197,88.57904431,60.337327,2.020431459,33.6227763
6/4/2012 7:00,17.34166667,689.1487544,237.5988111,810.4756901,8.445643524,13.45399135,81.66692746,57.22087252,1.921665428,39.86315192
6/4/2012 8:00,18.09166667,909.5510302,194.2722872,914.2155653,8.696598115,13.49551665,77.37837787,55.48685049,1.982456632,44.94392882
6/4/2012 9:00,18.3,1000.621828,178.9860631,975.6398549,8.854098322,13.5188423,76.4336384,54.84948333,1.900752778,48.1125784
6/4/2012 10:00,18.94166667,1014.126495,172.9533659,1005.40873,9.224100297,13.62206421,82.27340657,80.36008017,37.13461026,51.82361012
6/4/2012 11:00,19.4,1026.719885,169.9022259,1040.914639,9.42676212,13.73886048,93.22959619,92.30116327,49.17478227,53.69152789
6/4/2012 12:00,19.75,994.5899249,170.9351482,1069.388405,9.51312702,13.80986507,94.83735311,93.93999852,49.17478227,55.35886681
6/4/2012 13:00,20,1032.826675,161.3007415,1101.381118,9.622186348,13.85886213,94.85549018,94.01679637,49.17478227,57.41372616
6/4/2012 14:00,19.35833333,1038.06131,152.3547082,1105.576267,9.648826888,13.8102311,94.86324293,94.05706337,49.17478227,58.33578167
6/4/2012 15:00,18.55,1035.394926,151.9188562,1091.91582,9.410827503,13.6825637,94.84561322,93.89760615,49.17478227,51.59737384
6/4/2012 16:00,18.00833333,817.4659703,171.3069794,1003.136776,8.951963416,13.48201496,94.45651423,59.61480248,1.210815765,47.97028339
6/4/2012 17:00,17.15833333,769.577921,180.4351147,942.1975494,8.713871949,13.42592029,92.70653761,59.92228563,1.358725907,44.14595984
6/4/2012 18:00,16.35,687.0982737,195.7392554,893.695346,8.587396147,13.399331,89.61902051,59.56764565,1.588190741,41.61098401
6/4/2012 19:00,16.1,687.5389254,202.1964247,871.4796004,8.520672297,13.38895303,85.28847589,58.74916027,1.932613826,40.34239346
6/4/2012 20:00,16.1,682.4577702,218.2602199,865.8455171,8.496065206,13.39240714,80.17143329,57.50126232,2.319521782,39.77150104
6/4/2012 21:00,16.1,664.8589199,222.1149314,860.6995188,8.477558097,13.39501079,81.74247665,58.63738632,2.321001608,39.33030227
6/4/2012 22:00,15.80833333,648.0666328,239.799038,849.8576283,8.376103516,13.33561282,84.57977621,60.09180797,2.380570302,36.74745463
6/4/2012 23:00,15.89166667,586.7089195,243.2383377,811.4577699,8.347518081,13.38682876,87.37629032,61.12007196,2.268340163,36.84622095
6/5/2012 0:00,16.1,582.3837808,251.156911,814.199114,8.360600002,13.38169633,89.49311623,61.79054962,2.177837551,36.91812226
6/5/2012 1:00,15.45833333,549.6142796,254.9434917,803.7571074,8.315147027,13.33890808,91.13188699,62.64414393,2.156587855,35.61514708
6/5/2012 2:00,15,527.6571035,248.651597,786.3773557,8.244075072,13.33876163,91.47274616,61.90290876,2.162911219,34.4847131
6/5/2012 3:00,15,526.7889638,251.8526063,784.0425605,8.221621595,13.33568656,91.46249479,62.47767057,2.182761449,34.07903502
6/5/2012 4:00,15.35,527.2702096,260.0187,790.5892707,8.243205126,13.34315016,92.32802226,62.62018463,2.166316231,34.75953616
6/5/2012 5:00,15.6,514.4822368,262.346887,797.6719833,8.267587441,13.34899566,91.37999816,62.35156408,2.210002175,35.18192236
6/5/2012 6:00,15.89166667,513.5845251,260.6951182,798.3387676,8.36196387,13.38776084,87.10857774,59.82067307,2.017382591,37.56323055
6/5/2012 7:00,17.38333333,705.2146491,219.4292167,872.781688,8.647438248,13.50802509,80.640796,56.37180839,1.874014147,44.6547322
6/5/2012 8:00,19.64166667,937.5282172,187.6441676,1041.223099,9.018995125,13.73894495,74.20084632,53.10313584,1.895443823,51.91442612
6/5/2012 9:00,20.6,1015.982451,176.8969091,1145.366835,9.285534538,13.99811687,71.23527014,51.34343401,1.825934032,54.90506132
6/5/2012 10:00,19.9,1024.783827,169.4405283,1156.372469,9.661222584,14.06059805,74.47839532,66.74231653,14.61311037,57.71007341
6/5/2012 11:00,20.1,1030.647489,167.0881191,1170.03252,9.819156123,14.11591238,88.45469623,87.63362421,49.17478227,59.83361574
6/5/2012 12:00,20.25,997.8699199,127.4108775,1201.541333,9.913784944,14.12958119,94.73339802,93.94843413,49.17478227,61.96153537
6/5/2012 13:00,20,1045.698067,157.5751889,1208.794841,9.94744364,14.09651026,94.86994905,94.11070793,49.17478227,63.39022306
6/5/2012 14:00,19.65,1057.165645,151.8905604,1214.203591,9.970504231,14.05057498,94.87488723,94.13927946,49.17478227,64.62302818
6/5/2012 15:00,19.10833333,1060.810362,146.0575939,1210.084507,9.727417762,14.01122535,94.86208693,94.0115857,49.17478227,56.04963961
6/5/2012 16:00,18.55,848.2349584,168.3550422,1112.578685,9.232648512,13.81805764,94.55265223,58.3967807,1.058722152,52.03037486
6/5/2012 17:00,18.125,784.1995104,179.1062086,1071.848981,9.044390274,13.70297479,93.07044302,58.85109075,1.240267594,50.24022059
6/5/2012 18:00,17.53333333,708.0056241,200.4359024,1012.870387,8.929792039,13.54489182,90.24370176,59.00404821,1.517516812,48.56172878
6/5/2012 19:00,17.2,710.3396004,210.9181204,970.6323563,8.816708919,13.46734294,86.08672257,58.51829825,1.835643642,46.88177806
6/5/2012 20:00,17.2,709.5731561,208.2903877,963.3520804,8.784064943,13.46454211,80.96600044,57.29429446,2.18917458,46.2902886
6/5/2012 21:00,17.2,689.3687583,219.821067,959.3023308,8.766992255,13.45838996,80.55588023,57.93727039,2.331172042,45.92269488
6/5/2012 22:00,17.55,677.3063301,235.2159747,976.1796969,8.736205967,13.45880779,84.27882865,59.86643157,2.297347417,45.18803125
6/5/2012 23:00,17.45,606.1300594,241.4068778,946.1330496,8.71017216,13.43096576,87.59263274,61.04704959,2.154185516,44.24138594
6/6/2012 0:00,17.2,590.2291529,246.268401,905.3248505,8.629944334,13.40941769,88.78282144,61.30764181,2.142225981,42.79284613
6/6/2012 1:00,16.90833333,577.7566999,260.3142142,894.1472892,8.586712149,13.39109949,89.83492317,61.72649226,2.122757993,41.82706026
6/6/2012 2:00,16.7,564.3040053,268.6733771,879.1130523,8.56053812,13.37974574,89.71853756,61.87975916,2.159913628,41.47698555
6/6/2012 3:00,16.7,555.219329,271.9413955,872.9107646,8.540188079,13.3664004,90.49158099,62.15527921,2.154944881,41.07949964
6/6/2012 4:00,16.99166667,552.5783596,258.4702271,878.3644766,8.551308348,13.38029838,90.83425219,62.05563554,2.1543766,41.45575592
6/6/2012 5:00,17.2,539.3920238,275.2076805,876.3373061,8.556500775,13.37839701,90.34242102,61.96031279,2.170134652,41.43697103
6/6/2012 6:00,17.84166667,542.098193,256.045795,893.6746092,8.7064958,13.46902677,86.18593806,59.13733089,1.93772314,45.75055019
6/6/2012 7:00,19.29166667,735.1586369,226.419097,1011.705605,9.020621091,13.76067556,78.38789137,54.80077246,1.780545274,51.77837282
6/6/2012 8:00,20,945.550758,186.0539474,1125.199041,9.275979083,13.98289417,72.83982717,51.77403273,1.738203752,54.84687411
6/6/2012 9:00,20,1016.822868,175.7757274,1152.609369,9.345132222,13.99266386,71.13109246,51.33186215,1.789788055,55.90732452
6/6/2012 10:00,20,1025.895828,168.4585137,1172.693349,9.705188143,14.08306018,75.26553966,67.30719052,14.25440071,59.16778157
6/6/2012 11:00,20.35,1031.963418,164.3140054,1200.900615,9.910768137,14.14675085,88.63555999,87.84341824,49.17478227,61.75829615
6/6/2012 12:00,20.25,998.5389026,159.8508469,1205.151679,9.942847983,14.1138842,94.74522928,93.97106671,49.17478227,62.85416472
6/6/2012 13:00,19.65,1046.19632,181.6863069,1211.171103,9.964743147,14.08277982,94.87026135,94.11061056,49.17478227,64.14352721
6/6/2012 14:00,19.4,1054.799841,155.7145202,1221.690878,9.999577678,14.06736062,94.87339811,94.12584846,49.17478227,65.43494685
6/6/2012 15:00,19.10833333,1055.774008,154.9750413,1210.861069,9.747193996,14.03957576,94.85614219,93.96433164,49.17478227,55.96752799
6/6/2012 16:00,18.55,847.7168965,178.5747877,1103.496119,9.218985131,13.80881801,94.50688867,58.12079271,1.120563398,51.68904583
6/6/2012 17:00,18.00833333,783.3897208,182.2149571,1055.401133,9.010693207,13.63962201,92.86203642,58.80368064,1.316252105,49.73303799
6/6/2012 18:00,17.45,707.8867576,206.0851724,997.0075664,8.886758736,13.4940385,89.77798693,59.01027248,1.591288174,48.19781444
6/6/2012 19:00,17.2,711.083395,214.2557904,972.1302897,8.813912442,13.45299049,85.41136137,58.39043904,1.899638307,47.06624881
6/6/2012 20:00,17.2,709.9428186,219.160927,965.9537708,8.789876575,13.4472584,80.32022618,57.20782836,2.263728822,46.6236248
6/6/2012 21:00,17.55,692.4777106,221.1072263,970.693044,8.793322538,13.46458897,81.28018509,58.22959225,2.288297893,46.80329999
6/6/2012 22:00,17.8,678.4919139,230.3073439,978.3006153,8.749605357,13.43139705,85.13337518,60.06260906,2.245359547,45.25988639
6/6/2012 23:00,17.45,604.7472108,245.0243264,932.1384382,8.672528735,13.40688345,88.22208737,61.36318142,2.145521445,43.69312751
6/7/2012 0:00,16.90833333,589.8116955,247.7911101,891.8278848,8.587128018,13.38325291,88.90037451,61.31976196,2.151285968,41.72656545
6/7/2012 1:00,16.7,574.6636246,263.0461535,875.4069207,8.531968152,13.35959755,89.84473345,61.90193085,2.141532841,40.9745246
6/7/2012 2:00,16.7,558.220775,275.944457,871.8687147,8.524741384,13.35923347,90.04779566,61.94999777,2.161005466,40.72080914
6/7/2012 3:00,16.99166667,551.9144558,273.2948414,856.7866955,8.50016484,13.346532,90.70042298,62.16689906,2.158837062,40.2726418
6/7/2012 4:00,17.2,549.5103379,260.4273651,864.3546148,8.494884883,13.35869946,90.9711713,62.25633607,2.164099433,40.13380082
6/7/2012 5:00,17.2,535.627845,284.2544742,854.2890823,8.501403049,13.36099271,91.03275553,61.96809686,2.172086555,40.26581126
6/7/2012 6:00,17.2,535.077404,284.9500823,851.5888679,8.586728929,13.41166104,86.86059942,59.80859895,2.064805636,42.75475734
6/7/2012 7:00,17.2,716.4876812,229.3536711,910.651125,8.787044523,13.46309495,81.72455285,56.73284365,1.975637948,47.66233578
6/7/2012 8:00,17.2,929.7562993,210.3191186,973.9082481,8.92172542,13.49387059,79.56214308,55.23237718,1.93773125,50.20963733
6/7/2012 9:00,17.2,1007.254555,197.5722872,1004.197634,8.980036191,13.51938943,78.69653977,54.95819723,1.890622848,51.36516897
6/7/2012 10:00,17.55,1021.386958,187.0729199,1036.226621,9.334216808,13.66881267,83.96698133,82.39237536,42.94837094,54.1746859
6/7/2012 11:00,18.44166667,1029.383175,181.3798027,1078.092882,9.557207233,13.82458988,93.85545727,92.91215837,49.17478227,56.49633597
6/7/2012 12:00,20.53333333,996.9050624,172.3775239,1155.573772,9.75874441,14.02546046,94.84626607,93.9954875,49.17478227,60.41101309
6/7/2012 13:00,21.35,1052.515193,161.1601285,1226.547606,9.989263545,14.08423512,94.86736248,94.09976526,49.17478227,65.23983266
6/7/2012 14:00,20.80833333,1060.507345,152.0487901,1227.258978,10.02729475,14.00675434,94.87491886,94.13998458,49.17478227,67.1241983
6/7/2012 15:00,20.25,1062.172485,145.8433419,1224.535122,9.776797063,14.02100511,94.86236228,94.01772569,49.17478227,57.37260549
6/7/2012 16:00,19.35833333,849.5090286,163.9745621,1111.73425,9.25444765,13.76990262,94.56230451,59.05323613,1.051671455,52.67986193
6/7/2012 17:00,18.55,783.2192246,176.4052437,1043.688631,8.992113062,13.56052693,93.10367625,59.58944291,1.255931616,50.06956098
6/7/2012 18:00,18.125,708.6899835,197.9823731,994.0837336,8.872220562,13.47979399,90.28495522,59.32165717,1.533311283,48.05915114
6/7/2012 19:00,17.88333333,711.3352929,210.8555632,981.9213337,8.830061982,13.48313229,86.16120617,58.60916563,1.832079678,47.46906273
6/7/2012 20:00,17.8,710.8947228,212.9393431,987.8854425,8.844164414,13.49586697,81.09482715,57.33652285,2.171342524,47.65465629
6/7/2012 21:00,17.8,694.5505083,220.2657076,971.9606214,8.808929318,13.45754446,80.71780204,57.89334861,2.322268241,46.68894166
6/7/2012 22:00,17.8,671.1540705,229.8985496,950.401877,8.678747193,13.40150536,84.42068228,60.00050337,2.311613891,43.56557319
6/7/2012 23:00,17.8,602.5109587,244.1249345,913.6868356,8.615877834,13.40921033,87.6288886,61.20788733,2.176144813,42.52729839
6/8/2012 0:00,17.8,590.0595496,246.0987135,900.2080216,8.599618648,13.414161,88.50185254,61.33063475,2.148997242,42.23469163
6/8/2012 1:00,17.8,573.7446717,260.8059258,872.6409016,8.540204759,13.35901663,90.13364885,62.02581248,2.130736691,40.47435915
6/8/2012 2:00,17.8,549.536576,258.3978126,847.8330209,8.406962331,13.35266184,89.89228461,62.00888986,2.169176288,37.6441266
6/8/2012 3:00,17.45,530.2325714,245.6339303,808.2405055,8.340677374,13.33817263,91.29886582,62.58960875,2.158085355,36.44090986
6/8/2012 4:00,17.2,532.3488008,254.0764794,809.9970814,8.284700636,13.33488664,90.66385803,62.01973451,2.185386825,35.42201324
6/8/2012 5:00,16.90833333,510.8209398,268.0013566,784.1522744,8.267780511,13.32535346,91.80285807,62.71619525,2.185564928,35.0224957
6/8/2012 6:00,16.7,511.905015,279.8891991,782.7964218,8.297667735,13.33913948,87.92246566,60.32874438,2.042324677,36.28943425
6/8/2012 7:00,16.99166667,694.7769647,248.1360734,817.9042821,8.50371188,13.40636097,82.94516671,57.17172855,1.957428326,41.36465601
6/8/2012 8:00,17.55,912.1843,206.7892893,898.9214791,8.699683534,13.42607306,78.72478329,55.37041666,1.974727712,45.34184965
6/8/2012 9:00,18.73333333,997.8046061,189.2094428,965.9107096,8.862208923,13.47498604,77.31880309,54.57305113,1.904977691,49.39803137
6/8/2012 10:00,19.10833333,1014.029974,180.3006179,1012.194473,9.276895036,13.56341153,83.85222553,82.31745594,42.98049327,53.55845615
6/8/2012 11:00,19.19166667,1021.276042,175.8985332,1025.529854,9.430729332,13.6374145,93.83726744,92.88948267,49.17478227,55.09535261
6/8/2012 12:00,20.1,996.6383356,141.1981007,1078.583484,9.562163829,13.77653973,94.84191794,93.95915902,49.17478227,57.60687107
6/8/2012 13:00,20.6,1043.616628,157.8076,1139.877372,9.754777885,13.86035108,94.86007523,94.05351272,49.17478227,61.75473136
6/8/2012 14:00,20.6,1047.441017,148.9345686,1161.818055,9.829021016,13.80578226,94.86954257,94.10446172,49.17478227,64.07048512
6/8/2012 15:00,20.25,1048.786437,143.8490225,1157.756714,9.59321148,13.80161539,94.85691444,93.97971896,49.17478227,55.17380456
6/8/2012 16:00,19.00833333,831.3612084,174.0761384,1050.655993,9.093320145,13.57221711,94.49088501,59.08557701,1.188554422,50.4232729
6/8/2012 17:00,18.00833333,777.4351277,190.7132386,996.2610514,8.856132952,13.45691262,92.69950673,59.62272307,1.409142378,47.93923483
6/8/2012 18:00,17.45,699.4535242,206.5124582,959.1252121,8.771738554,13.41530432,89.45039578,59.31833022,1.648746045,45.8204489
6/8/2012 19:00,17.2,695.0435448,220.0986645,914.4335195,8.651001886,13.39823252,84.95371323,58.56489389,1.971857315,43.30819312
6/8/2012 20:00,17.2,685.4694034,223.0338033,864.1583264,8.511114417,13.35552151,80.25568381,57.68684095,2.358653925,39.32775467
6/8/2012 21:00,16.90833333,652.5972296,223.5981559,805.3785669,8.302501038,13.33584844,83.04923494,58.79294359,2.281672926,35.41520462
6/8/2012 22:00,16.35,628.8272172,223.4064995,769.0821693,8.117262369,13.25486305,85.51868405,60.4027245,2.327750123,31.13658847
6/8/2012 23:00,16.1,565.4572893,257.0767896,688.3754827,7.971144334,13.34544258,88.18748658,61.36097805,2.226187521,28.92152321
6/9/2012 0:00,16.1,551.3567608,257.3337138,683.1940713,7.94332085,13.32195509,90.19168005,61.85837755,2.167881684,28.46958544
6/9/2012 1:00,16.1,525.0448844,255.4804881,685.0296196,7.940407484,13.30474117,91.12424536,62.27560557,2.156738332,28.65815787
6/9/2012 2:00,16.1,507.4242167,253.0254006,681.0401885,7.92339671,13.27734617,90.91306363,61.95556522,2.17730456,28.20675896
6/9/2012 3:00,16.1,506.555785,266.8322767,672.6695653,7.902846251,13.24324304,92.10459851,62.24448558,2.16379842,28.23892771
6/9/2012 4:00,15.80833333,504.9745975,280.8625703,685.7643511,7.93634115,13.27399838,92.46049789,62.03454984,2.162275467,28.85369291
6/9/2012 5:00,15.89166667,491.4572282,283.025399,689.0403682,7.955960684,13.29187159,91.80205157,62.06447281,2.184909655,29.0938904
6/9/2012 6:00,16.1,491.4564177,267.2815623,691.9302649,7.971578863,13.23176068,90.46484451,61.23318039,2.151534201,29.6038923
6/9/2012 7:00,16.74166667,564.5609787,271.3118049,704.4324969,8.089433049,13.28380753,86.24789143,59.41782278,2.080499686,32.71198864
6/9/2012 8:00,17.2,698.3525011,219.2069448,765.7400468,8.231037133,13.29801642,83.8299102,58.2743662,2.0551659,34.94841449
6/9/2012 9:00,18.48333333,757.6072696,206.4641965,818.7978313,8.351798872,13.34695369,82.54987037,58.21920795,2.003659465,37.9187752
6/9/2012 10:00,20.1,772.3666368,200.7202735,885.367236,8.817363086,13.30733256,86.41454851,85.29471452,49.17478227,45.08564023
6/9/2012 11:00,20.89166667,785.6723582,199.0415579,937.0833165,9.087319958,13.36114284,94.32050364,93.21649964,49.17478227,49.5392103
6/9/2012 12:00,20.80833333,764.0235499,200.5152992,962.6124651,9.183519554,13.42902019,94.81269828,93.7421142,49.17478227,50.55462121
6/9/2012 13:00,19.9,751.9407249,185.3327614,965.3307296,9.192754259,13.44648344,94.82024754,93.78069699,49.17478227,50.47519609
6/9/2012 14:00,19.4,754.689733,180.8200269,973.6448325,9.206194042,13.48434307,94.82757271,93.83080085,49.17478227,50.51299657
6/9/2012 15:00,18.75833333,758.3652098,175.4524712,980.8534506,9.212084677,13.44288031,94.83354367,93.86251263,49.17478227,50.69764953
6/9/2012 16:00,18.3,756.1514794,174.2554373,959.8773092,8.87091198,13.37965492,94.46139691,60.29875268,1.203223865,47.35371153
6/9/2012 17:00,18.00833333,714.244348,175.6089685,933.4375508,8.569952039,13.3392246,92.61090256,61.02883526,1.535672254,40.62092228
6/9/2012 18:00,17.45,543.5467779,217.686403,825.1804598,8.375246465,13.31764669,88.98785858,60.68729334,1.918526409,37.05046497
6/9/2012 19:00,17.2,521.6093252,235.6742961,788.1387112,8.293556013,13.30505242,83.84472351,59.53161107,2.354999007,35.72875679
6/9/2012 20:00,16.90833333,520.7664282,242.7625475,778.6313701,8.248461104,13.28425873,82.99431838,59.9761456,2.540791746,34.7653466
6/9/2012 21:00,16.7,528.9779753,245.7748443,781.2189049,8.196479373,13.27748834,86.30702539,61.11329118,2.359226485,33.86690053
6/9/2012 22:00,16.7,532.302701,256.9406091,794.3741153,8.213897724,13.28818013,88.08835152,61.29672928,2.260509903,34.60730294
6/9/2012 23:00,16.7,568.3811098,263.8146212,781.7888332,8.263091108,13.32270407,89.62184745,62.23109284,2.218540763,35.10007301
6/10/2012 0:00,16.7,550.0972004,257.9704683,752.9591121,8.212937699,13.32132881,91.35842926,62.4694307,2.196917833,33.89087599
6/10/2012 1:00,16.7,508.7941268,277.6135841,755.0528659,8.20253711,13.3315524,90.71941255,62.27336479,2.22063079,33.85954622
6/10/2012 2:00,16.7,497.9735197,265.3470432,752.363058,8.180767504,13.30758148,91.82125807,62.33282203,2.225220617,33.12342313
6/10/2012 3:00,16.7,493.7682924,269.8177561,729.0678559,8.107784459,13.32638821,92.60634854,62.32323717,2.221067436,31.45563083
6/10/2012 4:00,16.7,486.7819661,262.6997594,710.8161874,8.059178388,13.34296909,93.14265879,62.68983885,2.218319469,30.64922348
6/10/2012 5:00,16.7,475.2692088,269.0834678,707.170971,8.039299938,13.34842316,93.54185785,62.63243719,2.209011752,30.28430693
6/10/2012 6:00,16.7,478.5868289,262.6003348,723.8512576,8.038787647,13.27409884,93.36379687,62.64495947,2.198054824,30.77172601
6/10/2012 7:00,17.34166667,481.6876466,267.2930871,721.3852023,8.155237354,13.32173569,88.83307817,60.88241449,2.147120796,33.63720589
6/10/2012 8:00,18.44166667,583.3190428,236.7649575,771.5400317,8.281922648,13.3429231,86.70077514,60.67488307,2.121676347,35.95203999
6/10/2012 9:00,19.54166667,613.4206443,220.904687,821.1609269,8.412744925,13.37589355,84.92865568,60.24020491,2.103307486,38.80165226
6/10/2012 10:00,20.35,623.3931825,216.1433802,866.294542,8.81665721,13.34963973,86.91323595,85.72474702,49.17478227,44.47498176
6/10/2012 11:00,20.6,631.1908596,206.7562908,893.0597501,9.002455137,13.34140564,94.36417679,93.18603013,49.17478227,46.68845583
6/10/2012 12:00,20.6,628.4326217,212.8244033,879.257829,8.963534241,13.31268823,94.79579858,93.62714013,49.17478227,45.67573164
6/10/2012 13:00,20.6,626.5930564,203.4057531,869.9341665,8.939212431,13.28902571,94.80118992,93.6623455,49.17478227,45.59331522
6/10/2012 14:00,20.25,614.0885044,194.9929381,867.77226,8.943472173,13.28767656,94.8083572,93.70885413,49.17478227,45.77637708
6/10/2012 15:00,20,612.5727464,192.4105078,877.8843047,8.892216885,13.2593088,94.80193241,93.64148028,49.17478227,44.29903158
6/10/2012 16:00,19.35833333,498.3706248,205.0041872,839.0298629,8.559557418,13.31532628,94.23079943,62.61129834,1.571807312,39.95814222
6/10/2012 17:00,18.25833333,475.2776276,217.3555914,790.6374597,8.347284438,13.30457511,91.77162353,62.20403225,1.758621631,36.45969952
6/10/2012 18:00,17.45,477.4848274,233.3698774,747.5082419,8.221002189,13.27705427,87.56704007,61.23872563,2.154795327,33.994605
6/10/2012 19:00,17.2,493.627243,246.0802174,735.1860391,8.170080159,13.28437641,82.63863579,60.14384947,2.635251847,33.50105907
6/10/2012 20:00,17.08333333,496.0554016,251.8579959,751.6453849,8.174072743,13.27604475,85.3776286,61.45357839,2.524508439,33.30179658
6/10/2012 21:00,17.11666667,504.1605854,253.5939767,765.0463679,8.151045455,13.28962774,88.28684375,61.82150274,2.337732673,33.09570193
6/10/2012 22:00,17.08333333,506.9503117,246.7472627,769.4986351,8.156209237,13.28485598,89.20649084,62.25458429,2.302046372,32.87308913
6/10/2012 23:00,16.825,527.9837741,257.3839117,708.9549377,8.077336098,13.31616667,91.02657047,62.18331681,2.267923214,30.77251411
6/11/2012 0:00,16.35,544.4669181,270.107196,676.6419361,7.991165546,13.33603642,92.24875577,62.15781116,2.19533694,29.32893171
6/11/2012 1:00,15.80833333,503.306124,262.6972,687.786744,7.99645768,13.33148147,91.31336346,62.14792716,2.225608405,29.64114667
6/11/2012 2:00,15.6,506.1913136,260.6694984,681.7671123,7.979797597,13.32856283,92.22257028,62.27943782,2.220620959,28.98367185
6/11/2012 3:00,15.6,505.0874105,269.9647253,666.1066592,7.940251328,13.34334567,92.80384617,62.4489937,2.244552977,28.35650474
6/11/2012 4:00,15.89166667,502.7429627,293.6980223,665.2322702,7.925468089,13.34420872,93.1468135,62.33856067,2.242455858,28.08196962
6/11/2012 5:00,16.45,489.1291213,264.6796765,671.0853593,7.948034747,13.3674102,93.45970233,62.57173199,2.209883524,28.62616904
6/11/2012 6:00,16.7,489.6360166,268.3246364,681.2693208,8.042350434,13.34673615,88.97346471,60.28876183,2.060952053,30.92926109
6/11/2012 7:00,16.99166667,678.29717,252.5459937,729.544949,8.227890432,13.39212529,83.34337141,57.58759937,1.959765552,35.0289852
6/11/2012 8:00,17.2,901.5975912,209.7342992,813.1187333,8.396388422,13.40580352,80.21163946,55.84341313,1.972443538,38.13684609
6/11/2012 9:00,17.55,978.1958729,194.673714,862.0462263,8.524393685,13.42346771,79.19371858,55.76058155,1.92574824,40.93266385
6/11/2012 10:00,18.09166667,990.9822125,182.7777795,909.5284802,8.942272348,13.37141396,85.77420412,84.74497632,49.17478227,47.47752904
6/11/2012 11:00,18.94166667,1009.579525,173.3429363,972.0217053,9.230202516,13.50189963,94.27344769,93.28817973,49.17478227,52.04884127
6/11/2012 12:00,19.75,986.1773702,173.7774681,1033.234868,9.407763842,13.68407321,94.83677432,93.90656996,49.17478227,54.16593566
6/11/2012 13:00,20.35,1023.787824,164.4508378,1059.613862,9.505603257,13.7069658,94.84882382,93.97276585,49.17478227,56.04050521
6/11/2012 14:00,20.6,1027.664512,153.0780683,1077.853606,9.568007537,13.70160861,94.85809784,94.03387836,49.17478227,58.14040698
6/11/2012 15:00,20.25,1021.334072,146.4366033,1083.868675,9.391732061,13.58256461,94.84848119,93.92469498,49.17478227,52.10803488
6/11/2012 16:00,19.35833333,813.5947254,164.5911523,981.9967207,8.888080237,13.40352878,94.47403047,60.39393403,1.199232591,47.04724721
6/11/2012 17:00,18.55,756.7647551,175.9806088,933.2073077,8.670730865,13.41851721,92.78971328,60.32541965,1.346072644,43.4775175
6/11/2012 18:00,17.65833333,681.8107516,198.3122821,873.9064113,8.538389522,13.38401559,89.72838899,59.82705402,1.627171335,40.00170209
6/11/2012 19:00,16.90833333,676.539413,209.7831777,820.0317341,8.379393438,13.3648538,85.34115543,58.96236512,1.969753053,36.96289614
6/11/2012 20:00,16.7,674.9821241,217.5664044,808.3138029,8.32568191,13.36943029,80.69225425,57.88265456,2.360304061,36.06851373
6/11/2012 21:00,16.7,659.3910313,224.5691764,831.645845,8.324369704,13.37447288,82.50281355,58.75941125,2.306961916,36.22436528
6/11/2012 22:00,16.35,641.6219098,234.9843033,826.7749217,8.251403895,13.31827209,86.18518685,60.61114069,2.2967553,34.1365033
6/11/2012 23:00,16.1,577.9734926,244.7769699,762.5184788,8.195737398,13.37211645,88.82557774,61.44536754,2.199108868,33.48240608
6/12/2012 0:00,16.45,569.7549367,266.885963,766.1987584,8.207956184,13.3802997,90.54974023,61.47392941,2.146259798,33.69329296
6/12/2012 1:00,16.35,541.38605,258.9349217,763.9395373,8.207509094,13.37856548,90.18090448,61.70315424,2.174401157,33.3776349
6/12/2012 2:00,16.1,517.3736801,246.8924377,755.0361262,8.158262188,13.38446623,91.59825163,61.90964319,2.160604006,32.29852364
6/12/2012 3:00,16.1,516.0780069,255.4695224,745.3317853,8.115229582,13.38139166,91.72764797,61.86093426,2.161442654,31.51041854
6/12/2012 4:00,16.1,515.8239518,286.0810119,739.7408482,8.110003799,13.38069319,91.60919106,62.10043455,2.164720133,31.50473658
6/12/2012 5:00,16.45,502.2989153,261.3935858,743.4674665,8.11788876,13.38946247,92.53459016,62.18894817,2.178106267,31.84823357
6/12/2012 6:00,16.99166667,505.0922227,260.3003221,751.8191516,8.229039001,13.40369221,88.3921384,60.03212039,2.021591775,34.58138484
6/12/2012 7:00,17.55,694.1286815,226.8572321,816.0737591,8.457027129,13.46856239,82.94224422,57.37629389,1.935465979,39.80749129
6/12/2012 8:00,18.09166667,911.9662181,199.5905077,892.1418623,8.661806424,13.47907196,78.27849363,55.16063369,1.936706687,43.86076986
6/12/2012 9:00,18.94166667,994.6036142,179.9156384,950.3192792,8.808419367,13.51449481,76.28616419,54.51378684,1.899362296,47.44781808
6/12/2012 10:00,19.75,1011.940677,171.9142047,1006.210957,9.253776676,13.56632197,81.17559165,78.49683736,30.31900377,53.28067361
6/12/2012 11:00,20.35,1025.784849,168.6019592,1048.674325,9.479354084,13.72954478,92.22572905,91.30106522,49.17478227,55.6999897
6/12/2012 12:00,20.6,998.68022,144.4665308,1094.276824,9.613873378,13.8235736,94.8281828,93.94336318,49.17478227,57.86393161
6/12/2012 13:00,20.6,1040.206594,159.5082464,1117.167531,9.695375333,13.83200543,94.85583334,94.02212952,49.17478227,59.92218689
6/12/2012 14:00,20.25,1043.068437,149.8502509,1125.594508,9.736204741,13.79059555,94.8645847,94.07284677,49.17478227,61.36755081
6/12/2012 15:00,19.65,1041.897029,144.2399343,1117.999618,9.488083731,13.69135149,94.85219653,93.94976463,49.17478227,53.42598954
6/12/2012 16:00,19.10833333,823.0327143,163.1473521,1015.212782,8.988661727,13.49025964,94.49465408,59.9325479,1.16837981,48.73379795
6/12/2012 17:00,18.25833333,768.5252083,186.5799836,946.3892937,8.717152722,13.44789036,92.82940482,59.98036836,1.350436166,43.85783865
6/12/2012 18:00,17.45,682.9185282,191.7705095,880.7336335,8.552253593,13.42089935,89.74094182,59.62243461,1.627106899,40.3586862
6/12/2012 19:00,17.2,681.3664489,212.597189,864.0731647,8.494343224,13.43186608,85.3532873,58.78771183,1.948182076,39.62431709
6/12/2012 20:00,16.90833333,688.1955163,210.7911845,874.297586,8.51833864,13.43446576,80.74478435,57.93604574,2.326488196,40.12290631
6/12/2012 21:00,16.7,667.3530147,223.1840938,877.4197726,8.523149858,13.43230063,82.12886499,58.64938724,2.299196446,40.21860939
6/12/2012 22:00,16.7,650.3911372,233.9871154,872.1405424,8.444548045,13.38701617,84.38579491,60.07728601,2.39164549,38.10453973
6/12/2012 23:00,16.35,588.485233,252.2903546,818.0145115,8.379003422,13.40520854,87.27905858,61.09184364,2.269070724,36.84770996
6/13/2012 0:00,16.04166667,577.4935659,272.2700507,799.4257321,8.308632842,13.39065698,89.42944721,61.71929956,2.182807387,35.50249732
6/13/2012 1:00,16.05833333,548.0954422,275.8814999,800.4926779,8.2905451,13.3811819,91.10333517,62.60948622,2.152007504,35.18633658
6/13/2012 2:00,16.1,523.7796515,257.873998,788.1461757,8.244153892,13.37981032,90.81587932,61.96671795,2.176278178,33.95491314
6/13/2012 3:00,16.1,526.883952,250.4644304,777.4445972,8.207174967,13.39114796,91.57710149,62.2159237,2.185311381,33.70786526
6/13/2012 4:00,16.1,523.6012842,253.749503,786.1661612,8.246164839,13.37810532,92.61383141,62.29790675,2.15774965,34.45968412
6/13/2012 5:00,16.45,511.191541,262.0370383,786.9050818,8.233890603,13.38175,92.15901253,62.15560715,2.18178886,33.88553301
6/13/2012 6:00,16.99166667,510.6804873,258.4859823,781.1340009,8.296434213,13.42937547,87.31589418,60.06533584,2.060041761,35.93425925
6/13/2012 7:00,17.55,698.4358796,241.7375348,834.4734381,8.542795626,13.4959969,81.99704321,56.82728372,1.919482313,41.60574361
6/13/2012 8:00,18.09166667,917.0495914,190.4718257,919.2231356,8.753714698,13.51135902,77.04929627,54.77725582,1.941583414,46.00347444
6/13/2012 9:00,19.29166667,1002.199739,175.945923,988.5137226,8.925229076,13.55857125,75.87887563,54.23531485,1.87581487,50.17274907
6/13/2012 10:00,20,1023.692718,169.894527,1054.22808,9.384024114,13.73659276,81.77016267,79.83476419,36.88992852,55.03769381
6/13/2012 11:00,20,1031.643493,167.943098,1096.22457,9.619332524,13.85622515,93.15968656,92.264626,49.17478227,57.54876346
6/13/2012 12:00,20,999.8876368,166.0711193,1100.229153,9.661308314,13.82164781,94.84054343,93.96198973,49.17478227,58.63654228
6/13/2012 13:00,20,1040.886459,158.9577883,1113.998047,9.702612863,13.81577465,94.85552338,94.02081488,49.17478227,60.6369396
6/13/2012 14:00,20,1047.842471,149.7088813,1155.343955,9.804237782,13.83674922,94.86644954,94.09060345,49.17478227,63.0948577
6/13/2012 15:00,20,1050.681273,142.9982709,1174.691197,9.624598087,13.87552271,94.85761064,93.98853479,49.17478227,55.45153461
6/13/2012 16:00,19.35833333,838.2746924,162.5518171,1079.895793,9.161782058,13.66972493,94.53895632,59.30181645,1.097142289,51.42072683
6/13/2012 17:00,18.55,770.0353239,177.0291574,998.0911113,8.880754019,13.48955298,92.98066764,59.7473356,1.307561001,47.54380943
6/13/2012 18:00,17.65833333,693.4763525,198.4342036,923.6758963,8.683082841,13.44676497,90.02064218,59.48842899,1.584472579,43.05268318
6/13/2012 19:00,17.2,688.005808,211.8299764,882.8802405,8.558165725,13.43126006,85.72757853,58.78801217,1.915374947,40.7572313
6/13/2012 20:00,17.2,689.3092203,217.1206616,875.8235463,8.528048043,13.43155956,80.63062455,57.60083146,2.29893458,40.25181322
6/13/2012 21:00,16.90833333,666.4673657,222.40924,866.7098584,8.499455768,13.41842438,81.84418306,58.65675475,2.322903639,39.53685668
6/13/2012 22:00,16.7,648.5619782,238.7376577,854.619471,8.392980075,13.37086571,85.10387661,60.24507173,2.33504962,37.02291028
6/13/2012 23:00,16.7,588.9558369,257.0823878,819.0395827,8.369259591,13.41096371,87.97082262,61.23730881,2.216210947,37.00079722
6/14/2012 0:00,16.35,582.1434598,271.2074808,813.4776229,8.340353901,13.3876793,90.12334462,62.16368359,2.151181439,36.1349373
6/14/2012 1:00,15.80833333,548.2760539,269.5957113,795.8874947,8.283845045,13.36198118,90.16570254,61.78892027,2.171263871,34.96921769
6/14/2012 2:00,15.6,523.0962926,263.9837623,778.1466635,8.211862227,13.36473803,91.1542542,61.8181422,2.182876519,33.35754492
6/14/2012 3:00,15.6,526.0294698,284.0373803,767.8310578,8.170187334,13.37489198,92.21372742,62.02807249,2.166193643,33.04120115
6/14/2012 4:00,15.6,524.662814,271.4475676,784.1708332,8.215301387,13.35496897,92.85066811,62.40566048,2.145927701,33.86053068
6/14/2012 5:00,15.89166667,511.1397694,256.2286546,787.2714408,8.22719282,13.36413536,91.7430343,62.35296043,2.186803596,34.22715955
6/14/2012 6:00,17.20833333,516.2549956,246.8860192,811.6442227,8.375770168,13.43648418,87.47108556,59.69402921,1.966080218,38.13729389
6/14/2012 7:00,18.525,710.2833265,228.7180101,891.3849772,8.718147458,13.52937361,81.01474283,56.3958906,1.845320635,45.92533971
6/14/2012 8:00,19.19166667,930.9595629,187.7060105,983.5454867,8.943904674,13.5617929,75.84817296,54.28818463,1.917338214,50.40563112
6/14/2012 9:00,19.75,1014.373989,171.9874415,1038.163263,9.06444757,13.63272878,74.21336745,53.49189845,1.850625704,52.89896231
6/14/2012 10:00,20.35,1026.492153,166.2091639,1084.588286,9.475011116,13.81153428,75.35455175,56.78057683,2.327289095,56.32610453
6/14/2012 11:00,20.89166667,1032.558912,166.3708134,1136.456826,9.722452586,13.96579058,77.46790559,58.0110576,2.140800878,59.56182236
6/14/2012 12:00,21.45,1013.126925,162.6796344,1205.51845,9.923703071,14.08521956,82.46447195,80.72221362,36.4354347,63.85453316
6/14/2012 13:00,21.35,1057.315858,155.4022329,1245.052108,10.06522769,14.07786273,93.3759686,92.63970224,49.17478227,67.43243315
6/14/2012 14:00,21.1,1060.361208,145.7499228,1245.978536,10.09084064,14.0200497,94.87272333,94.16897942,49.17478227,69.16477982
6/14/2012 15:00,20.80833333,1065.895242,140.2546868,1264.499934,9.881904466,14.13500132,94.86861517,94.06081046,49.17478227,59.23832267
6/14/2012 16:00,20.25,853.5465668,159.287895,1160.140645,9.376653992,13.93775652,94.60642031,58.46740845,0.969300039,54.04191373
6/14/2012 17:00,19.35833333,801.8244242,171.5845556,1088.679911,9.105216352,13.74561006,93.31676065,59.00818856,1.156605628,51.24793237
6/14/2012 18:00,18.25833333,709.2352983,194.4472052,1006.541752,8.925202674,13.52208598,90.74447666,59.16287083,1.468995147,47.88413936
6/14/2012 19:00,17.45,696.3551507,213.6442717,907.7517545,8.653941745,13.42760699,86.74174621,58.83865308,1.814746217,42.4527414
6/14/2012 20:00,17.2,690.6458673,212.7620607,878.7869433,8.543489004,13.41976515,81.67258217,57.71721176,2.180266845,40.57457199
6/14/2012 21:00,17.2,671.1495791,219.5127545,884.1338179,8.5457849,13.43240193,80.90756874,58.0861916,2.346429632,41.03140056
6/14/2012 22:00,17.2,663.5844032,235.2501888,924.8475268,8.573349256,13.41798877,84.99324839,60.13776778,2.279814506,41.5995997
6/14/2012 23:00,17.2,602.5721309,244.2217941,918.0814077,8.615359545,13.42970243,87.68591178,60.97269472,2.157045845,42.51741048
6/15/2012 0:00,17.2,590.4644441,246.5022741,904.3284843,8.615567123,13.41994262,88.68287016,61.51869645,2.155848561,42.48566594
6/15/2012 1:00,16.90833333,578.0675963,261.0203021,895.2926603,8.581565605,13.39930254,89.20137252,61.64054793,2.157686615,41.64021208
6/15/2012 2:00,16.7,562.2878225,274.7982965,867.9056159,8.532679321,13.37570489,90.41565606,62.08535554,2.136474695,40.54243282
6/15/2012 3:00,16.35,545.9349335,257.7103535,843.0191072,8.426280401,13.35370761,90.05825185,61.72837099,2.192974283,38.05464037
6/15/2012 4:00,15.80833333,533.3321712,252.1299621,808.3384519,8.331740881,13.3302355,91.50051148,62.30913054,2.166330774,36.18884293
6/15/2012 5:00,16.24166667,518.421913,271.1378028,812.6396011,8.346965226,13.37546482,90.87431736,62.13130727,2.157009599,37.23652234
6/15/2012 6:00,17.63333333,537.4872142,268.8504313,867.8330108,8.614419035,13.48267574,84.64541052,58.9323572,2.005853243,43.87406625
6/15/2012 7:00,19.64166667,733.954449,217.9299433,997.1007354,8.994755441,13.71012783,79.01078046,55.31488487,1.755143764,51.41191518
6/15/2012 8:00,21.53333333,945.9114372,178.8308814,1122.909531,9.265471343,14.00450089,73.38633829,52.34968487,1.684861569,55.10613418
6/15/2012 9:00,22.2,1031.538579,165.5769427,1211.96774,9.478630318,14.17005723,68.9079433,50.07930403,1.690525975,58.16608414
6/15/2012 10:00,22.55,1067.226926,160.0826674,1249.978389,9.926681466,14.26886641,68.48131902,52.64618093,2.295948432,63.17912239
6/15/2012 11:00,22.8,1074.826804,156.2330912,1285.894629,10.16739825,14.29675251,71.38397872,54.53210123,2.058417112,67.41446057
6/15/2012 12:00,22.45,1042.984721,154.5711168,1296.91691,10.22012819,14.23327056,74.98748226,57.09146653,1.916049392,69.65849881
6/15/2012 13:00,22.2,1059.131806,149.0907133,1293.348545,10.21757289,14.16738259,78.07273494,59.60416662,1.808374185,70.58198873
6/15/2012 14:00,22.2,1066.399591,140.2710625,1304.370259,10.23618333,14.20947145,83.1796544,79.25676034,34.99539487,71.04838532
6/15/2012 15:00,21.90833333,1066.579308,136.1130236,1310.83522,10.03011634,14.23006394,93.479611,92.71289451,49.17478227,61.61845221
6/15/2012 16:00,21.05833333,854.8835192,155.8071116,1199.903015,9.472319716,14.08542345,94.60162227,57.91919292,0.898438675,55.45451823
6/15/2012 17:00,20.25,803.1156933,168.1830314,1134.500185,9.224949774,13.88983642,93.45589939,58.57961283,1.074110891,52.39487755
6/15/2012 18:00,19.65,709.9848796,190.2212877,1021.165986,8.973303983,13.5854527,91.08631423,58.93185689,1.39870998,48.53392514
6/15/2012 19:00,18.75833333,708.6401629,204.0622708,978.8674161,8.83436058,13.52728142,87.32893173,58.58837394,1.702583487,47.24008907
6/15/2012 20:00,18.00833333,710.757235,211.4023614,995.7648448,8.866990631,13.53740524,82.58356558,57.45805938,2.004247404,47.75114513
6/15/2012 21:00,17.8,697.5239977,216.4257248,995.8182805,8.863080314,13.5521273,79.40156218,57.21961288,2.312495778,47.77797267
6/15/2012 22:00,17.45,682.631123,226.1766111,985.7501004,8.782399864,13.46359892,82.82961889,59.27093725,2.347614265,45.20900064
6/15/2012 23:00,17.2,604.4026981,248.2153107,931.2319866,8.663613786,13.45435983,86.51107489,60.69473103,2.195739457,43.40305917
6/16/2012 0:00,17.2,591.7256784,254.1968614,928.0023638,8.681373157,13.45207396,88.02880656,61.03357202,2.131031878,43.85795147
6/16/2012 1:00,17.2,578.9064662,262.8411071,912.4949396,8.643856434,13.43472736,89.34713842,61.44971642,2.111105539,42.77261197
6/16/2012 2:00,17.2,569.8910388,266.6649593,888.1143938,8.58282949,13.42807466,89.38740529,61.72504959,2.152910864,41.57780281
6/16/2012 3:00,16.55833333,554.2727315,270.392161,863.424534,8.517852757,13.37725813,91.13293059,62.37944328,2.127105413,39.76900616
6/16/2012 4:00,16.74166667,541.1915828,259.991803,845.6849398,8.464676766,13.40438808,90.55861587,61.90020763,2.165309598,39.50815843
6/16/2012 5:00,17.55,540.941169,271.5740787,885.9763218,8.560210256,13.4428989,89.48206383,61.43162576,2.155237393,41.44234742
6/16/2012 6:00,18.44166667,547.0683633,259.4731426,908.424549,8.683657267,13.49857282,86.05538226,60.17482108,2.099827079,44.30082428
6/16/2012 7:00,20.18333333,628.8143995,242.4527471,959.6329353,8.868866632,13.62126366,81.89550834,57.7880328,1.957746846,48.07332678
6/16/2012 8:00,22.73333333,741.3293864,196.0449137,1046.09842,9.018524517,13.83232887,78.29419121,56.55853487,1.969176207,49.79705036
6/16/2012 9:00,23.25833333,795.9190771,186.8764961,1131.655223,9.202058707,14.10046209,75.36061624,54.67963835,1.905861726,51.9632088
6/16/2012 10:00,22.8,803.5898845,185.0792019,1198.118142,9.688821857,14.36780508,81.0278658,78.4039956,30.04678876,55.45340704
6/16/2012 11:00,22.45,811.6278536,186.504849,1219.82334,9.899789065,14.45137597,92.31557146,91.43294411,49.17478227,57.23963037
6/16/2012 12:00,22.2,804.5802541,185.9279312,1221.874364,9.920422737,14.44333326,94.83307474,93.96176621,49.17478227,57.75308676
6/16/2012 13:00,22.55,800.2688209,179.3246781,1227.913906,9.938058464,14.42513995,94.85674109,94.02362299,49.17478227,58.38275449
6/16/2012 14:00,22.45,801.3682559,171.0331594,1222.013762,9.930649692,14.36014408,94.86302945,94.05993521,49.17478227,58.80526928
6/16/2012 15:00,22.55,803.1280753,163.8941235,1214.511223,9.910280281,14.31642538,94.86568718,94.07006164,49.17478227,59.00600425
6/16/2012 16:00,22.45,803.2894488,160.8021159,1195.002224,9.521361992,14.16197462,94.64929172,58.05555872,0.876401424,55.74297795
6/16/2012 17:00,21.55833333,772.5404213,166.2343991,1163.417666,9.188022557,13.9827752,93.45796889,59.75885836,1.180443069,50.37593056
6/16/2012 18:00,20.45833333,576.2779201,203.596874,1078.837549,9.061547042,13.90594917,90.90418964,59.66396832,1.484999053,48.74112801
6/16/2012 19:00,19.35833333,553.1583095,223.5069117,1047.183291,9.014753365,13.85793302,86.99946974,59.05128287,1.782883793,48.26849033
6/16/2012 20:00,18.55,556.3797769,232.1482911,1034.923998,8.97517661,13.78798169,82.0365651,58.04220859,2.169156829,47.76435161
6/16/2012 21:00,18.3,577.5879431,236.301245,1019.903828,8.927153912,13.72945761,81.23215613,58.33622331,2.384590208,47.30781083
6/16/2012 22:00,18.00833333,579.8664061,248.2291993,984.6176687,8.856413378,13.57529321,85.36520867,60.2186421,2.225412205,46.26394133
6/16/2012 23:00,18.09166667,594.2974311,262.0596712,944.3401025,8.726487341,13.4803803,87.42266972,60.83732552,2.181135883,44.45558291
6/17/2012 0:00,18.00833333,571.1422106,271.4983571,928.0085853,8.725355381,13.48857984,89.13312966,61.65924835,2.157442269,44.71835561
6/17/2012 1:00,17.8,553.1463117,269.8959621,922.9942332,8.714043557,13.46965517,89.23573947,61.52374383,2.162147231,44.2867401
6/17/2012 2:00,17.15833333,548.2520123,280.0193261,879.573338,8.61301063,13.41145577,90.85759499,62.42239321,2.164992429,41.84440921
6/17/2012 3:00,16.99166667,533.6968209,263.1871123,853.8726649,8.516051136,13.39868124,91.58259086,62.47552186,2.168181185,40.16981821
6/17/2012 4:00,17.2,527.7858691,271.0431893,844.5444829,8.500844369,13.39511,91.22297486,62.16666719,2.183337221,39.73476258
6/17/2012 5:00,17.2,511.4286881,268.5854322,844.0149179,8.452245257,13.39077169,92.14617675,62.88645091,2.185501317,38.86511534
6/17/2012 6:00,17.84166667,513.1209497,268.518302,849.8233877,8.470364948,13.40715775,90.76290902,62.35589557,2.189605593,39.41548209
6/17/2012 7:00,19.29166667,521.9556995,258.171319,881.6691816,8.651484425,13.52642223,85.78667433,60.13532239,2.08159094,43.94701689
6/17/2012 8:00,20.35,625.2507662,219.0218186,975.0042677,8.865857156,13.65305917,83.27186932,59.04279319,2.057951073,47.56501976
6/17/2012 9:00,20.89166667,646.7180306,210.0986994,1025.769264,8.984949194,13.80974549,81.89184253,58.85099911,2.003131681,48.66183333
6/17/2012 10:00,21.45,646.9593622,206.9709568,1058.293629,9.355406972,14.04025129,86.45023307,85.39997889,49.17478227,50.52125519
6/17/2012 11:00,21.7,649.2109331,207.9241912,1082.575192,9.53217976,14.1391378,94.40387258,93.37466095,49.17478227,51.31453731
6/17/2012 12:00,21.99166667,648.9031026,206.4051825,1093.909349,9.557451582,14.18607655,94.82390401,93.81285874,49.17478227,51.84109631
6/17/2012 13:00,22.2,667.1927815,197.9988335,1122.223001,9.63698606,14.26563077,94.83522351,93.8810159,49.17478227,52.69749385
6/17/2012 14:00,21.90833333,672.8531585,185.7033323,1112.635118,9.645758806,14.24620908,94.84329567,93.92726917,49.17478227,52.75701683
6/17/2012 15:00,21.05833333,673.8963872,157.4976236,1105.872087,9.55203839,14.1640582,94.836069,93.85359632,49.17478227,50.80608852
6/17/2012 16:00,20.6,563.4352792,198.0559449,1068.462729,9.191633794,14.01152245,94.44295602,61.1840361,1.253824467,49.20677926
6/17/2012 17:00,19.9,523.001903,208.2387785,1021.646859,8.999880505,13.78917793,92.63077694,61.19817032,1.459069211,47.67520543
6/17/2012 18:00,18.75833333,513.648513,225.3779997,952.8802767,8.837544308,13.54750423,89.19099035,60.84377244,1.8660831,46.14980595
6/17/2012 19:00,18.3,527.7068995,239.6642327,925.8776523,8.751656748,13.47221153,84.17804496,59.86778393,2.32301622,45.24781635
6/17/2012 20:00,18.3,532.3287744,246.0006297,936.5800168,8.729395246,13.47097561,82.47105401,60.12539898,2.586472347,44.85258886
6/17/2012 21:00,18.3,552.2718894,254.9567454,940.6297195,8.718327767,13.46961886,86.06666115,60.91382606,2.349170216,44.60114643
6/17/2012 22:00,18.00833333,553.6011906,270.2599119,920.0278974,8.670262423,13.42387365,88.11180275,61.78843514,2.271955468,43.31967699
6/17/2012 23:00,17.8,566.8787831,267.0997377,889.9501339,8.582086451,13.40111696,89.88704678,62.0533713,2.222395799,41.66168358
6/18/2012 0:00,17.8,581.7916252,274.0773011,881.8207649,8.604460695,13.42092348,89.65781204,61.94728705,2.207426847,42.62728183
6/18/2012 1:00,17.45,572.457101,277.2121995,888.9534466,8.62237565,13.397779,89.97043825,61.79135984,2.202990372,42.66764837
6/18/2012 2:00,17.2,565.0413015,270.6750413,866.2461819,8.57163576,13.38372483,91.50118059,62.60490108,2.184457262,41.50161266
6/18/2012 3:00,16.90833333,552.717429,284.5816054,845.2458882,8.508063629,13.35701294,92.08555853,62.40380115,2.181252192,40.16862154
6/18/2012 4:00,16.99166667,548.8726521,292.0408814,847.3459255,8.495754527,13.37300522,91.5678047,62.3423946,2.200346612,40.21071897
6/18/2012 5:00,17.2,535.848473,292.7628286,848.8991958,8.509540864,13.36944437,92.41123035,62.48408367,2.175670581,40.37463053
6/18/2012 6:00,17.55,537.3105429,268.7996798,861.298492,8.640580789,13.45595371,86.86450697,59.83510721,2.082835465,44.02178775
6/18/2012 7:00,18.44166667,724.8472753,243.8856675,948.0025807,8.884020193,13.6012322,81.37215644,56.36720397,1.896356422,49.11154352
6/18/2012 8:00,20.18333333,942.6331332,197.7036106,1076.114836,9.107331531,13.87193491,74.75572368,53.01143898,1.846809639,52.0983656
6/18/2012 9:00,21.1,1014.767546,178.3801261,1157.671359,9.29941047,14.07960402,70.85378154,51.04192937,1.810023249,54.38413096
6/18/2012 10:00,20.80833333,1023.229872,170.8048244,1177.419318,9.695306727,14.1677697,70.38291827,53.68622681,2.3976945,57.27494765
6/18/2012 11:00,20.6,1029.183089,168.0269051,1175.199586,9.824060984,14.16363674,72.05220237,54.6383711,2.267554953,58.95003909
6/18/2012 12:00,20.89166667,1003.1137,166.7749771,1207.007828,9.910192515,14.17632644,77.36246421,74.58171428,22.31837884,61.57156624
6/18/2012 13:00,21.1,1053.269702,157.5520238,1242.040348,10.01800011,14.167099,90.54813017,89.8106197,49.17478227,64.74107775
6/18/2012 14:00,21.1,1057.195149,147.2103082,1271.247209,10.11036385,14.15367863,94.83239156,94.13867661,49.17478227,67.99703021
