timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
6/18/2012 15:00,20.80833333,1061.586786,141.9300499,1293.635868,9.943039312,14.23403905,94.87105281,94.07712206,49.17478227,59.44403181
6/18/2012 16:00,20.6,851.5655407,159.6688091,1194.619559,9.44042137,14.08007626,94.62510953,58.2108146,0.926099612,54.64912313
6/18/2012 17:00,20.25,800.9756527,166.5371788,1159.540205,9.255189804,14.01380976,93.46595626,58.68890469,1.050219308,52.80026209
6/18/2012 18:00,19.65,708.9150511,191.9663782,1123.73564,9.184904366,13.96475864,91.26918957,58.32707855,1.260783931,51.26811292
6/18/2012 19:00,19.10833333,708.7692327,206.2624117,1089.6224,9.109271525,13.88226353,87.92939945,57.91098171,1.516033474,50.30244392
6/18/2012 20:00,18.9,711.139961,213.6527183,1076.507249,9.07046035,13.84254434,83.62342164,57.07027288,1.785202538,49.91670833
6/18/2012 21:00,19.19166667,700.1739197,216.9563594,1077.380716,9.062645415,13.85229238,78.78253388,56.0426017,2.131476302,49.79061581
6/18/2012 22:00,19.10833333,686.1653843,226.7489465,1074.996107,8.999321785,13.77999042,81.09052151,58.20620823,2.292905646,48.14455889
6/18/2012 23:00,18.55,609.2279494,240.312419,1022.647596,8.888447789,13.63525265,85.57881842,60.05226085,2.135344614,46.76505073
6/19/2012 0:00,18.3,593.3452695,242.8874034,981.1743843,8.829748025,13.58120241,87.15865169,60.36228222,2.099627473,46.3847229
6/19/2012 1:00,18.3,579.7102885,251.8939718,960.0028416,8.804036246,13.50404494,88.72175256,61.15217353,2.087483824,46.03039582
6/19/2012 2:00,18.00833333,574.1054214,266.7143904,930.1863202,8.712268696,13.41303276,89.29289506,61.59554337,2.125811046,44.44842835
6/19/2012 3:00,17.8,570.2118261,270.253745,899.6471381,8.649526457,13.38421601,90.17737855,61.9572304,2.132060287,43.54728666
6/19/2012 4:00,17.8,562.3168266,256.5668574,901.4141469,8.620543023,13.38100876,90.58944886,62.08593099,2.14121027,42.94460616
6/19/2012 5:00,17.8,544.3041001,281.5448245,881.9143674,8.596458162,13.37998171,90.44284238,61.85963347,2.158306503,42.18291848
6/19/2012 6:00,18.09166667,539.4147416,269.3544872,869.2411353,8.656312103,13.42929332,86.46165544,59.63518006,2.029809445,44.23798811
6/19/2012 7:00,18.94166667,725.3550122,236.5307325,960.3719418,8.895351686,13.58676809,81.53284586,56.04869569,1.793710149,49.82145405
6/19/2012 8:00,19.4,944.1138954,189.5673618,1050.332866,9.091053904,13.73060238,75.04207681,53.01854212,1.799214445,52.50281485
6/19/2012 9:00,20.74166667,1016.719848,172.1103016,1122.540422,9.239352794,13.91326163,71.02367168,51.22979082,1.790432252,55.06159924
6/19/2012 10:00,21.99166667,1039.585425,163.1574315,1210.006353,9.775868753,14.1686714,70.64310785,53.94126297,2.277060614,60.66274724
6/19/2012 11:00,22.55,1072.454678,183.678311,1268.181926,10.08359419,14.26878589,73.28972877,60.40625673,4.643340596,65.71145795
6/19/2012 12:00,22.8,1042.911743,181.907238,1317.404919,10.23455271,14.29390111,83.68604722,82.54196099,42.74539025,69.87833392
6/19/2012 13:00,22.45,1060.976464,125.8984376,1345.544058,10.32470865,14.33829194,94.10459499,93.45157017,49.17478227,71.46340744
6/19/2012 14:00,22.2,1066.945192,141.3483475,1348.398725,10.34537742,14.37185224,94.88983225,94.2530693,49.17478227,71.59263786
6/19/2012 15:00,21.55833333,1068.393823,137.0105805,1343.284318,10.12479419,14.28102347,94.87955791,94.1288192,49.17478227,63.66961265
6/19/2012 16:00,20.80833333,853.9213519,160.4768561,1214.132917,9.515295234,14.12173077,94.65056357,57.6550386,0.891869028,55.71879577
6/19/2012 17:00,19.9,795.3900736,177.0643688,1142.682692,9.234437804,13.93614941,93.48443659,58.18552114,1.095647176,52.45140468
6/19/2012 18:00,19.4,710.9837845,185.2195769,1113.19281,9.152056641,13.89793846,91.2368271,58.39862741,1.209677241,51.71711981
6/19/2012 19:00,19.4,709.9183915,196.7883124,1110.615779,9.145032678,13.92529258,88.09098327,57.64518971,1.433704156,50.92375816
6/19/2012 20:00,19.4,711.4585483,205.3837909,1097.436757,9.116994956,13.9081186,84.00141897,56.81702087,1.684904853,50.4745151
6/19/2012 21:00,19.4,700.6899361,212.4191505,1092.242573,9.101256165,13.89461387,79.1971949,55.73050336,2.005338912,50.22827986
6/19/2012 22:00,19.4,686.5811913,222.8254125,1073.771124,9.005387713,13.76568273,79.86192315,57.68861823,2.329409543,48.17979498
6/19/2012 23:00,19.10833333,609.4230035,233.288015,1013.98591,8.87603121,13.61286439,84.65776589,59.67805624,2.160770833,46.74098371
6/20/2012 0:00,18.9,594.5365172,248.2617589,982.7683813,8.833457017,13.57392988,86.80141042,60.16700897,2.08402055,46.50830296
6/20/2012 1:00,18.55,580.7039576,230.9783581,963.8011795,8.799073028,13.50982842,88.19601669,60.94102967,2.072438411,45.97795293
6/20/2012 2:00,18.125,575.2293496,255.5839319,946.5233402,8.752025116,13.46221546,88.82739019,61.39551591,2.088066039,45.35764707
6/20/2012 3:00,17.88333333,573.52507,263.9607291,919.1804756,8.689592847,13.41434194,89.02636594,61.50827534,2.124269252,44.00244347
6/20/2012 4:00,17.8,560.2564153,273.066832,896.514288,8.617816275,13.4036631,90.00938672,61.83444643,2.126068228,42.40092508
6/20/2012 5:00,18.09166667,539.9813681,269.9566919,877.3029882,8.566754335,13.4026498,90.30511065,62.04748194,2.131104585,41.43143543
6/20/2012 6:00,18.3,540.2643161,264.1487098,884.0158026,8.682324357,13.47114569,85.69594314,59.37077138,2.051768521,44.70240103
6/20/2012 7:00,18.65,726.9894504,239.0479227,963.3148927,8.921869364,13.61746606,80.04872949,55.58795109,1.912151709,50.16275412
6/20/2012 8:00,19.19166667,944.1933414,199.2531239,1067.117048,9.137989667,13.81150378,74.90377907,53.1230158,1.906999725,53.10974286
6/20/2012 9:00,20.1,1016.367166,186.6947689,1129.370636,9.275163996,13.94982399,73.21929676,51.87834261,1.799651093,55.17386243
6/20/2012 10:00,20.25,1025.772904,177.3464047,1166.598378,9.69272858,14.0733475,72.63509957,56.98854452,3.469334405,58.7215139
6/20/2012 11:00,19.65,1032.014292,173.7307638,1169.668357,9.842740226,14.07418524,77.49730803,67.28116243,19.55112668,60.540882
6/20/2012 12:00,20.1,998.9986862,165.6702882,1190.518876,9.894851398,14.09802831,90.25452564,89.44998055,49.17478227,62.26519355
6/20/2012 13:00,20.89166667,1055.168311,156.6383022,1253.273534,10.06417365,14.14421133,94.81723372,94.08815837,49.17478227,67.24859848
6/20/2012 14:00,21.04166667,1063.32349,147.5328241,1297.099758,10.20587475,14.15634039,94.88387407,94.20149112,49.17478227,70.83086263
6/20/2012 15:00,20.41666667,1064.631085,143.2790962,1290.178518,9.96579913,14.20959979,94.87103387,94.07298083,49.17478227,60.08420044
6/20/2012 16:00,20,851.8108734,164.730848,1180.199168,9.420876672,14.03599739,94.60686953,57.9933306,0.967384697,54.48211911
6/20/2012 17:00,19.35833333,790.9769583,184.8650583,1107.612998,9.155315516,13.83231666,93.26188865,58.54459853,1.213255121,51.1799478
6/20/2012 18:00,18.55,709.868287,193.8975129,1041.916646,9.001118603,13.65261631,90.60771776,58.87032443,1.397277639,49.64201278
6/20/2012 19:00,18.3,709.6086546,203.2631156,1013.420462,8.92416032,13.57624875,86.83502938,58.39035976,1.706081066,48.5841546
6/20/2012 20:00,18.00833333,711.3614053,205.1890383,996.8933294,8.878833039,13.53736721,81.99032795,57.40319252,2.061038587,47.88514199
6/20/2012 21:00,17.8,696.6858042,217.9814276,973.306366,8.815620389,13.48492644,79.868749,57.64026415,2.343181139,46.53678507
6/20/2012 22:00,17.45,670.6327114,222.6036136,942.5814046,8.661251053,13.41148068,83.75377155,59.78059392,2.34230845,42.76654548
6/20/2012 23:00,17.2,601.310664,245.1494562,892.6075198,8.565657347,13.42031297,87.13175274,60.99651582,2.19786615,41.19717516
6/21/2012 0:00,16.90833333,589.9161909,260.8790035,886.6732538,8.564352253,13.41612702,88.43586824,61.33184563,2.148254756,41.37029084
6/21/2012 1:00,16.7,577.6880155,243.6095137,888.1661706,8.561161654,13.40669313,89.61191425,61.66685983,2.125885908,41.36832688
6/21/2012 2:00,16.35,562.0174235,252.9240082,875.4755857,8.546173716,13.37535237,89.55102589,61.8558175,2.168175149,40.93351263
6/21/2012 3:00,16.1,552.7148651,261.9304922,863.5576668,8.509729949,13.37863725,91.05205646,62.27599703,2.140974171,40.28989488
6/21/2012 4:00,16.1,549.4258248,270.2196377,856.6296803,8.49221098,13.372586,90.53059211,62.04874001,2.180246579,39.86031678
6/21/2012 5:00,16.1,535.0713515,262.4237703,854.7790285,8.488632589,13.37744987,91.35130376,62.49156061,2.170955449,39.81467827
6/21/2012 6:00,16.1,534.6229309,277.2498864,848.0705301,8.577933248,13.43634878,86.41849677,59.77593907,2.080533104,42.32169796
6/21/2012 7:00,16.45,716.8844273,244.3958135,912.8831904,8.795281488,13.50563377,81.42277425,56.62709363,1.966291616,47.68273254
6/21/2012 8:00,16.99166667,934.4530743,202.660588,995.6700731,8.976480501,13.56738196,77.27491233,54.31954775,1.931058145,51.23075154
6/21/2012 9:00,18.19166667,1016.437895,180.5896365,1057.61068,9.107670222,13.68673014,74.38240779,52.9473127,1.838268562,53.54116482
6/21/2012 10:00,19.19166667,1026.306869,171.7939673,1106.102703,9.52958685,13.8764649,78.95676195,76.36124647,29.96287499,57.07505291
6/21/2012 11:00,19.4,1031.799249,166.8336462,1132.673702,9.73519725,13.96752428,91.92950172,91.07095682,49.17478227,59.22845304
6/21/2012 12:00,19.75,999.8541878,164.4593621,1145.127169,9.786495062,13.95116577,94.83503923,94.0035326,49.17478227,60.74983646
6/21/2012 13:00,20.64166667,1045.684754,154.5814318,1176.457106,9.874621043,13.96747544,94.86477376,94.08318846,49.17478227,63.77108682
6/21/2012 14:00,20.45833333,1061.14837,149.087938,1211.918108,9.979892904,13.98231457,94.87363383,94.13413747,49.17478227,66.24797877
6/21/2012 15:00,19.65,1063.431174,144.08672,1208.896962,9.742330103,13.99033808,94.86119971,94.01009218,49.17478227,56.77653472
6/21/2012 16:00,19.10833333,843.2144632,161.9114438,1089.530064,9.210417802,13.70563029,94.55436794,59.16320718,1.069750021,52.00402282
6/21/2012 17:00,18.55,781.7204537,172.7905751,1014.732114,8.923939158,13.51523022,93.05763811,59.79138937,1.270592997,48.72440739
6/21/2012 18:00,17.65833333,698.0960418,186.5391628,947.7669809,8.753580175,13.4606941,90.29103059,59.57288296,1.462873699,44.59518142
6/21/2012 19:00,17.2,686.6012418,193.5018293,879.73101,8.559167797,13.43587764,86.33899768,58.87390575,1.809929968,40.24989864
6/21/2012 20:00,17.2,682.4505977,213.7380978,864.1903702,8.490992171,13.44691877,81.2995501,57.68309924,2.193290533,39.42657506
6/21/2012 21:00,17.2,669.9778778,209.9782074,883.1281622,8.535648636,13.45914158,80.88858009,58.13789609,2.346008265,40.60873164
6/21/2012 22:00,16.90833333,655.1062211,224.2763786,889.675394,8.486461174,13.40042896,84.56158832,60.06335144,2.32743729,38.77656065
6/21/2012 23:00,16.7,593.5794034,241.6069443,835.7726152,8.421186708,13.43175405,87.70107221,61.15299915,2.197080981,37.90455879
6/22/2012 0:00,16.7,587.3155896,252.4485108,829.1733402,8.393508582,13.41015853,89.12305674,61.78464686,2.164966102,37.14472569
6/22/2012 1:00,16.35,552.3138175,255.1259823,808.5888793,8.329922349,13.39163296,89.90137707,62.07688662,2.161714,35.84916023
6/22/2012 2:00,16.1,528.7602815,259.3361025,791.8394884,8.248817482,13.37588926,90.29377277,61.71668801,2.167206001,33.94424964
6/22/2012 3:00,16.1,524.6351612,252.1354705,782.7139354,8.212612651,13.38937401,90.97353023,62.16055773,2.172337046,33.79597258
6/22/2012 4:00,16.45,531.3258355,250.3450163,798.0254373,8.269163802,13.39734014,91.29040574,62.34352008,2.172963857,35.02223941
6/22/2012 5:00,16.99166667,518.8482896,273.9556372,807.8489562,8.308938745,13.41004138,91.34851157,62.44057446,2.18548405,35.69532074
6/22/2012 6:00,17.55,521.804734,268.4581881,825.9273229,8.425246246,13.45757417,87.56278783,60.13521167,2.039063062,38.64809902
6/22/2012 7:00,18.09166667,702.292959,242.688088,861.2261327,8.650563062,13.51301463,82.20639398,56.81917787,1.929389929,43.76103707
6/22/2012 8:00,18.65,920.7167806,200.4013441,933.7737125,8.811955132,13.52535167,77.79939431,54.78727349,1.939304612,47.24093519
6/22/2012 9:00,19.89166667,1010.172277,177.850091,1029.928496,9.024757597,13.66194276,74.74989113,53.3142772,1.847705701,52.4893297
6/22/2012 10:00,20.89166667,1026.792781,169.8887062,1133.446768,9.585246612,13.9608448,80.31461485,78.33474177,36.55921605,57.87439796
6/22/2012 11:00,21.1,1032.45942,169.8758906,1162.042122,9.820248472,14.04642499,92.99375946,92.14419181,49.17478227,60.67571165
6/22/2012 12:00,20.80833333,1001.03074,166.9787342,1186.239689,9.899563325,14.04808629,94.84886914,94.0273307,49.17478227,62.9449246
6/22/2012 13:00,20.6,1049.326844,158.0193758,1212.073494,9.979525823,14.02536442,94.86704477,94.09732431,49.17478227,65.68564408
6/22/2012 14:00,20.25,1062.00664,147.9733427,1210.911462,9.998539671,13.93320982,94.87488304,94.13849803,49.17478227,67.08224796
6/22/2012 15:00,20,1062.383232,142.714645,1191.597966,9.702174495,13.91959376,94.86064057,94.00423325,49.17478227,56.55748954
6/22/2012 16:00,19.35833333,839.4763645,160.9433296,1074.302948,9.17028579,13.64242999,94.54546767,59.41329306,1.088016562,51.54904863
6/22/2012 17:00,18.55,780.4641882,172.2547663,991.5789963,8.866689357,13.48172858,93.02303945,59.9357904,1.280978398,47.46491994
6/22/2012 18:00,18.00833333,696.599866,186.0496184,944.1452917,8.731791793,13.47094612,90.24378616,59.56782656,1.462400858,44.43237039
6/22/2012 19:00,17.45,692.5427171,198.3818398,915.9966001,8.64544147,13.46089945,86.30748723,58.77722253,1.797836576,42.65547108
6/22/2012 20:00,17.2,690.0959068,205.1286684,883.2374623,8.56621154,13.4267215,81.29189914,57.61753864,2.185332419,40.57635318
6/22/2012 21:00,17.2,664.2823607,218.1068168,859.941761,8.477670746,13.43211658,80.88239966,58.12285392,2.34211151,39.16638545
6/22/2012 22:00,16.90833333,650.0838718,235.100676,869.4598872,8.427893968,13.39115653,84.55847874,60.03567972,2.325690113,37.79930639
6/22/2012 23:00,16.7,588.3214038,245.7999003,813.5772188,8.369826001,13.401754,87.69208425,61.11850248,2.200246564,36.55338087
6/23/2012 0:00,16.7,579.498,247.1973639,799.8047314,8.311315492,13.403333,89.45182207,61.74506159,2.145703814,35.78913844
6/23/2012 1:00,16.35,556.8922043,246.513463,826.6159467,8.344273158,13.38673079,89.82237725,61.98122657,2.16485101,36.48341136
6/23/2012 2:00,16.1,540.7100931,248.9655606,836.0120906,8.35058792,13.37680888,90.22876721,62.06288134,2.168262047,36.63808146
6/23/2012 3:00,16.45,540.1907946,246.448589,835.1277983,8.348296413,13.3872215,90.95223109,62.44666437,2.171317528,36.6802722
6/23/2012 4:00,16.99166667,539.4080989,249.2823372,845.292378,8.375964185,13.40350866,91.01750172,61.84468838,2.168876465,37.28482982
6/23/2012 5:00,17.2,521.8151689,257.0465131,832.7983313,8.407831408,13.40262445,91.49905687,62.59840751,2.173568692,37.74546978
6/23/2012 6:00,17.2,526.7486825,267.9629435,849.7791313,8.419240212,13.40028946,89.43626547,61.44283606,2.149486873,38.18924181
6/23/2012 7:00,17.84166667,598.9037488,250.2225753,844.4657907,8.52383177,13.46584536,85.49287415,59.29353011,2.048269848,40.78892736
6/23/2012 8:00,18.65,721.2625025,217.4297249,911.3385908,8.663604741,13.51535937,82.15287512,58.13178587,2.068871583,43.63621987
6/23/2012 9:00,20.18333333,791.5536426,201.7516205,997.8508467,8.866947391,13.64079076,80.24672875,57.21183011,2.000863582,48.21484245
6/23/2012 10:00,20.80833333,801.6102148,194.8089008,1057.598988,9.317131484,13.87594864,85.96063959,84.92968631,49.17478227,51.0333292
6/23/2012 11:00,20.89166667,803.2254689,194.4894075,1065.980639,9.467072124,13.9592723,94.31853196,93.30967938,49.17478227,52.07104656
6/23/2012 12:00,21.1,777.0454982,192.5750339,1086.382221,9.529497757,14.00466315,94.82820297,93.84244769,49.17478227,52.94849808
6/23/2012 13:00,21.1,773.6523485,183.4390626,1111.489722,9.591490451,14.07545185,94.83761596,93.89925633,49.17478227,54.07392485
6/23/2012 14:00,21.1,778.14726,173.9960767,1146.072787,9.688340499,14.13619356,94.84866924,93.97000033,49.17478227,55.65869989
6/23/2012 15:00,21.1,779.839532,169.8922771,1155.179883,9.72894005,14.14202292,94.85458354,94.00085912,49.17478227,56.44696253
6/23/2012 16:00,20.45833333,779.8052181,167.3568202,1142.858096,9.379631097,13.99457851,94.59483786,58.81060876,0.976532274,53.99545194
6/23/2012 17:00,19.35833333,739.3830393,178.9872956,1094.999472,9.033555668,13.70279264,93.17832576,60.45674465,1.332139834,48.64688321
6/23/2012 18:00,18.25833333,572.4024999,203.8983396,973.782954,8.816408224,13.48672451,90.18657411,60.64514539,1.662390236,46.07781995
6/23/2012 19:00,17.45,552.0221277,224.4090761,914.3245143,8.680621677,13.424712,85.74349872,59.78851399,2.079801994,43.5436578
6/23/2012 20:00,16.90833333,546.7029068,227.2247853,881.2562908,8.567241553,13.38621859,81.70169686,59.28496872,2.514254059,40.98838986
6/23/2012 21:00,16.7,554.2451612,247.3747377,855.5104482,8.472033494,13.37191616,84.71441361,60.21287552,2.378296056,39.2871308
6/23/2012 22:00,16.7,554.7699116,257.5350518,850.9944692,8.450694264,13.3709178,87.25120096,61.33242284,2.267170305,38.94489102
6/23/2012 23:00,16.875,555.7230494,248.7880869,858.1993911,8.459246418,13.3965925,88.09783519,61.38122051,2.216637755,39.13299073
6/24/2012 0:00,17.11666667,531.9300086,248.068278,839.7185388,8.472369404,13.39687296,90.20954326,62.31940973,2.18236942,39.30020833
6/24/2012 1:00,16.90833333,525.4166793,262.5654791,838.9186737,8.460544381,13.38249048,89.96798679,62.17967524,2.208402043,39.03305957
6/24/2012 2:00,16.99166667,525.8310771,259.9097831,854.236479,8.441824164,13.37735437,91.37632942,62.72668122,2.189630996,38.76361273
6/24/2012 3:00,17.2,521.0856998,274.3931562,832.807156,8.460121288,13.38361183,91.01463674,62.24279217,2.207849753,39.14537173
6/24/2012 4:00,17.55,523.8859446,277.4098417,846.5039653,8.435359493,13.39088009,91.7683768,62.84851764,2.20535201,38.37630488
6/24/2012 5:00,17.8,499.064076,268.8905911,824.883076,8.402074133,13.39287938,92.19623764,62.88004493,2.205618315,37.56977524
6/24/2012 6:00,18.09166667,506.5921675,272.6836115,843.7605294,8.397007214,13.39828897,91.47005894,62.62075053,2.204056756,37.63906725
6/24/2012 7:00,18.94166667,510.669619,249.477025,839.4815407,8.536111544,13.49356587,86.83224999,60.55111868,2.113692309,41.18039386
6/24/2012 8:00,20.39166667,618.9347139,224.5755758,929.8127646,8.73805719,13.57094216,84.07756548,59.63224177,2.110658017,45.22606125
6/24/2012 9:00,21.1,646.2929262,213.1596617,984.7237627,8.886908242,13.66451372,82.86119797,59.31232176,2.054550978,47.67753989
6/24/2012 10:00,21.1,646.4459389,210.6533844,1005.491511,9.223493501,13.83242567,86.67666234,85.5724833,49.17478227,49.03788593
6/24/2012 11:00,20.80833333,648.5549162,212.1830804,1010.959819,9.341224037,13.87260036,94.39489782,93.29837125,49.17478227,49.40969605
6/24/2012 12:00,20.89166667,648.1534091,211.2107433,1016.459899,9.347875132,13.8884873,94.8114094,93.72666352,49.17478227,49.64092239
6/24/2012 13:00,21.45,664.801555,199.2676941,1061.560113,9.446351099,14.05992366,94.82308709,93.80827245,49.17478227,50.99300081
6/24/2012 14:00,21.7,672.0064071,192.2794018,1100.721624,9.585603154,14.20385763,94.83800953,93.89659135,49.17478227,52.23579374
6/24/2012 15:00,21.05833333,672.6291026,215.5231341,1085.852407,9.506032302,14.09632062,94.82810078,93.79039423,49.17478227,50.03535287
6/24/2012 16:00,19.60833333,561.803463,254.3956653,1012.559724,9.063087745,13.78073763,94.33600412,61.22521575,1.435088589,47.56492776
6/24/2012 17:00,18.55,524.900963,229.0987699,942.7837209,8.805735684,13.5121664,91.98335173,61.54705912,1.757491294,45.42140517
6/24/2012 18:00,18.00833333,511.7741638,233.5271567,896.9858874,8.669451868,13.44840943,87.82878462,60.90687389,2.046523207,43.21017422
6/24/2012 19:00,17.15833333,515.9340286,242.6028106,857.0217525,8.558664145,13.38601124,83.11167274,60.16437583,2.535103503,40.55513353
6/24/2012 20:00,16.35,511.3845021,250.9453608,820.1193172,8.402591849,13.35031909,85.05625847,60.93159951,2.503494781,37.509635
6/24/2012 21:00,16.1,521.2879324,260.6181413,831.0230586,8.335550664,13.35148573,87.5516246,61.88383562,2.374582902,36.40573197
6/24/2012 22:00,16.1,523.0934232,246.5493573,832.1139104,8.322179644,13.35049446,89.54005068,62.57809973,2.289381997,36.19905762
6/24/2012 23:00,16.45,556.8115406,260.1718078,815.525376,8.356097582,13.38765278,89.94234953,62.44594081,2.266288801,37.0812827
6/25/2012 0:00,16.7,579.5412568,276.3600726,824.8532658,8.435425402,13.39105563,89.77525752,62.00116986,2.243528275,38.85626364
6/25/2012 1:00,16.7,563.0876265,258.0534461,838.0569107,8.456564893,13.3803361,91.2684208,62.77878217,2.213150232,38.9162231
6/25/2012 2:00,16.7,548.9252882,282.8439995,839.4041941,8.41311688,13.37424377,91.26220497,62.12539393,2.216780438,37.97794928
6/25/2012 3:00,16.7,534.4135265,258.1783851,820.9286065,8.379771583,13.36524454,91.63963818,62.61557653,2.214174858,37.06088265
6/25/2012 4:00,16.7,524.3634305,259.4380036,790.752959,8.316580936,13.37435564,92.59770891,63.25139529,2.20888109,35.84882648
6/25/2012 5:00,16.7,512.2588453,267.4774621,799.3121247,8.30493545,13.38155706,92.46837971,62.39176286,2.21089526,35.68329895
6/25/2012 6:00,17.34166667,514.3104366,259.8817376,807.4673317,8.417872072,13.44730526,87.53788908,60.21034016,2.101751473,38.63852062
6/25/2012 7:00,18.09166667,707.2223351,228.8032421,869.1966898,8.670595386,13.53291663,81.98299559,57.09672858,1.965043675,44.2924318
6/25/2012 8:00,18.94166667,932.7086205,201.6923572,990.6497841,8.903880284,13.62373745,77.62355015,54.86507109,1.952751021,49.23605924
6/25/2012 9:00,19.4,1013.653881,185.896082,1059.261201,9.071664992,13.7570639,75.36952835,53.64175576,1.871411418,51.51974717
6/25/2012 10:00,19.75,1022.163325,175.9597228,1074.879401,9.421794141,13.8671179,81.53134924,79.73748971,37.35677895,53.75223639
6/25/2012 11:00,19.65,1027.971874,172.1763982,1077.861218,9.556140722,13.88807486,93.14895465,92.24847563,49.17478227,54.9517404
6/25/2012 12:00,20.1,994.9056879,190.9939777,1108.564875,9.627312072,13.98167058,94.84209773,93.97522131,49.17478227,56.51654952
6/25/2012 13:00,20.6,1040.088071,161.9137645,1158.074115,9.771468156,14.07968326,94.86059497,94.04942972,49.17478227,58.8425426
6/25/2012 14:00,20.6,1054.756713,153.8678953,1178.610844,9.848015379,14.07441088,94.86902523,94.10323167,49.17478227,60.94230825
6/25/2012 15:00,19.9,1057.015241,145.2154783,1189.510696,9.663880113,14.00124878,94.85955461,93.99859092,49.17478227,54.51895036
6/25/2012 16:00,18.75833333,839.2532399,163.450651,1072.058889,9.154370678,13.69767806,94.54182713,59.38178393,1.09585213,50.73578008
6/25/2012 17:00,18.00833333,774.9585273,178.5854325,1005.488437,8.897236511,13.51641381,92.98060891,59.79610272,1.313116986,48.08084537
6/25/2012 18:00,16.80833333,696.5012391,192.8660618,937.6737372,8.725799884,13.4277702,90.07705694,59.58290948,1.52400923,43.93197878
6/25/2012 19:00,16.1,686.5072439,208.5777023,872.154584,8.536733413,13.40703289,85.94678845,58.89508548,1.873112399,40.37716561
6/25/2012 20:00,15.80833333,682.5459577,217.5714757,858.9461335,8.480176824,13.40160672,80.94353163,57.83762647,2.275493995,39.12089847
6/25/2012 21:00,15.6,662.9382169,222.284344,846.7432644,8.436847513,13.40536578,81.53740109,58.64742287,2.34241638,38.36084473
6/25/2012 22:00,15.25,643.0370518,227.6095877,834.9387588,8.298225626,13.32848984,85.58741847,60.36309184,2.302794353,34.66656378
6/25/2012 23:00,15,579.5793187,238.4476083,765.7838547,8.227808989,13.39838826,88.46484492,61.40408862,2.190540097,34.2256845
6/26/2012 0:00,15,574.2826971,260.7414084,783.0687456,8.261875449,13.37130797,90.0018017,62.00414254,2.167495989,34.79632707
6/26/2012 1:00,15.35,546.5433892,258.8690069,793.0446677,8.270197521,13.36555206,90.16930204,62.13763549,2.172926746,35.11660748
6/26/2012 2:00,15.6,529.3333429,267.0119183,805.8198914,8.300497402,13.37148309,90.81991673,62.21531823,2.171556787,35.62536545
6/26/2012 3:00,15.25,527.0798731,254.6893647,783.8372739,8.248003435,13.35683729,91.05030742,61.90043724,2.183466324,34.08255754
6/26/2012 4:00,15.35,521.0142703,259.2369083,760.5336678,8.180380849,13.37337112,92.13772106,62.26605965,2.18489335,33.14488658
6/26/2012 5:00,15.6,509.7325931,265.6934198,774.8559841,8.201727441,13.37375817,92.0874556,62.16257401,2.176278293,33.48068296
6/26/2012 6:00,15.89166667,508.5663397,281.8465608,775.0863671,8.276945187,13.40787509,87.24747056,60.05663951,2.075678373,35.50529842
6/26/2012 7:00,16.74166667,699.5681764,238.8320074,830.7664715,8.520432468,13.49407262,81.57830592,56.68737496,1.925644748,41.23734819
6/26/2012 8:00,18.83333333,925.4710469,194.1511978,968.5673032,8.851272356,13.59571311,76.37405634,54.51683357,1.944033175,48.85519784
6/26/2012 9:00,20.35,1016.108187,175.1204863,1077.607115,9.129068053,13.77823168,73.47151419,52.86085072,1.84170267,53.33196004
6/26/2012 10:00,20.6,1025.618915,168.3246256,1128.920881,9.575900314,13.98459451,77.56242373,74.5240009,23.41396449,57.06241181
6/26/2012 11:00,20.6,1030.503651,166.3733938,1147.545979,9.770364972,14.04783857,90.65266068,89.80745827,49.17478227,58.83806626
6/26/2012 12:00,20.25,998.2815867,164.0432418,1140.162011,9.770382651,13.981891,94.80934464,93.97605276,49.17478227,59.56867972
6/26/2012 13:00,19.65,1045.338669,158.760689,1126.17503,9.744282765,13.86746418,94.86057735,94.0421557,49.17478227,60.01684713
6/26/2012 14:00,19.4,1045.405494,150.6818253,1126.495368,9.734205042,13.8353671,94.86477076,94.07551868,49.17478227,61.1428473
6/26/2012 15:00,18.75833333,1046.18946,143.6259608,1145.850058,9.553813038,13.78482951,94.85495127,93.96547262,49.17478227,54.05206315
6/26/2012 16:00,18.00833333,820.029585,168.8083146,1016.461888,8.998122326,13.50100385,94.4841059,59.36208138,1.193989371,48.3556343
6/26/2012 17:00,17.15833333,759.0039784,183.5009433,937.9698968,8.696453013,13.45136825,92.70673417,59.69845438,1.400817468,43.49135331
6/26/2012 18:00,16.35,685.2484251,197.7421853,889.456554,8.569055813,13.41967036,89.53619572,59.38683451,1.584426696,40.76582573
6/26/2012 19:00,16.1,676.999979,205.0757281,849.3774685,8.456875665,13.41700732,85.2166589,58.68412154,1.926769953,38.4928043
6/26/2012 20:00,15.45833333,676.9401353,214.8725298,825.9415603,8.388978513,13.39181783,80.61274259,57.70190084,2.325610439,36.92632492
6/26/2012 21:00,15,653.0694936,222.521563,813.1780146,8.302102154,13.39453086,82.17281966,58.55574219,2.297465143,35.28709189
6/26/2012 22:00,15.35,643.8860464,223.40071,825.5117374,8.233767467,13.36191869,86.28413723,60.5171353,2.258379762,33.88369322
6/26/2012 23:00,15.25,580.4790565,245.6960588,773.469439,8.242777951,13.41072154,88.97613868,61.17333878,2.17467159,34.18006553
6/27/2012 0:00,15.35,571.8108065,249.5572392,776.4116742,8.231479863,13.40451669,89.98691538,61.50105186,2.150702498,34.01044613
6/27/2012 1:00,15.6,543.8382257,253.2881858,781.6028329,8.247064895,13.39097103,90.48240461,62.24790738,2.152371646,34.33979248
6/27/2012 2:00,15.6,528.1061542,245.6835811,791.2170628,8.24245638,13.3743698,90.69128902,62.06929714,2.169264238,34.21662976
6/27/2012 3:00,15.6,521.9560988,248.5387489,768.2192461,8.200581341,13.37390157,91.23803209,61.78617219,2.179890215,33.09568236
6/27/2012 4:00,15.6,514.5583703,252.4822968,750.9784406,8.1349028,13.38332502,92.27719882,62.09393892,2.166165246,31.93671718
6/27/2012 5:00,15.89166667,500.5730723,259.8908688,749.9845228,8.130969948,13.38815467,92.21011224,61.98144139,2.159719185,32.03340055
6/27/2012 6:00,16.45,504.5114076,265.3940897,757.8118157,8.238255348,13.41332637,87.68302902,60.03694829,2.061801695,34.7473695
6/27/2012 7:00,16.99166667,693.0162565,246.7439826,809.5678992,8.481865028,13.47618589,82.25478592,56.96330263,1.981932031,40.33761552
6/27/2012 8:00,18.19166667,917.8604862,203.4219413,923.670698,8.746316716,13.53012135,78.11945347,55.10311627,1.956633816,46.30477512
6/27/2012 9:00,19.19166667,1007.700774,180.5128728,1014.156606,8.988544724,13.58500176,75.79652986,54.0116603,1.873001338,51.46720831
6/27/2012 10:00,19.75,1024.878492,171.458799,1058.41377,9.400263007,13.74448199,80.55203342,77.78789341,30.17603646,55.1478377
6/27/2012 11:00,20,1031.584848,170.8722265,1095.833963,9.6201792,13.85207851,92.17563956,91.2833461,49.17478227,57.63779905
6/27/2012 12:00,20,999.641279,165.7386055,1123.664908,9.710842503,13.89306892,94.83241876,93.97581854,49.17478227,59.78386897
6/27/2012 13:00,20,1045.564413,158.9190738,1156.196218,9.810057721,13.90673489,94.86172365,94.06180265,49.17478227,62.31257469
6/27/2012 14:00,20,1055.691877,147.9654988,1175.699206,9.877256245,13.88290944,94.87093504,94.11833423,49.17478227,64.66387396
6/27/2012 15:00,19.65,1053.365077,142.5608604,1181.966445,9.660415084,13.87819183,94.8597752,93.9989149,49.17478227,55.94955764
6/27/2012 16:00,19.10833333,837.2849788,162.6716989,1070.723072,9.146867726,13.63666647,94.53744854,59.30056245,1.099490417,51.3685303
6/27/2012 17:00,18.25833333,772.990072,176.2045913,1000.207005,8.883639649,13.47829479,92.98405098,59.73297158,1.296978416,47.86233095
6/27/2012 18:00,17.45,694.4447079,190.7439362,929.5146983,8.700884936,13.43004167,90.1146747,59.49391269,1.504763295,43.67675436
6/27/2012 19:00,17.2,690.407838,201.5069641,902.0653512,8.600690442,13.43559843,86.04630276,58.74102404,1.838022805,41.98894042
6/27/2012 20:00,16.90833333,692.7222704,215.5451935,896.4486707,8.590390039,13.41876732,80.93457585,57.52115688,2.226462362,41.65138071
6/27/2012 21:00,16.7,669.475653,219.6518724,877.9527044,8.539779411,13.40709624,81.16787748,58.2724906,2.344781378,40.66095797
6/27/2012 22:00,16.7,650.9679308,224.1032105,875.8001021,8.450143209,13.3695712,83.93480968,59.85984834,2.377591495,38.408755
6/27/2012 23:00,16.35,592.1147222,251.3769274,833.1035164,8.407764078,13.3868586,87.07199431,60.96123144,2.233685587,37.84307273
6/28/2012 0:00,16.45,587.1856453,262.5590005,832.5284504,8.400346432,13.37588026,89.46324638,61.85620155,2.143102151,37.81749013
6/28/2012 1:00,16.7,561.1062956,260.7072541,839.9886861,8.393147555,13.38153267,89.71760146,61.67890205,2.152772561,37.66009325
6/28/2012 2:00,16.99166667,537.4194913,242.2962337,833.4331254,8.386333146,13.36828882,90.39588856,62.13536975,2.153837519,37.34809971
6/28/2012 3:00,17.2,535.9235227,244.2207461,832.3710341,8.360392376,13.38269202,90.4403702,62.18805977,2.167066,36.89532085
6/28/2012 4:00,17.2,537.4390436,252.7894985,824.9952076,8.352416839,13.36628335,91.32358036,62.36523084,2.161211992,36.65637262
6/28/2012 5:00,17.55,524.385172,247.2136617,837.9416571,8.365167008,13.39091915,90.56108563,62.19632546,2.170494339,37.11077226
6/28/2012 6:00,17.8,521.9058541,235.7865712,835.5413793,8.453544758,13.41924078,85.26990734,59.29146161,1.987296142,39.20471016
6/28/2012 7:00,18.5,704.321239,220.4937532,861.8452614,8.650380456,13.48606201,79.36608737,56.09897385,1.879230421,44.28699759
6/28/2012 8:00,19.93333333,926.7214348,180.856792,974.8146618,8.908597097,13.54739214,74.87191333,54.11432912,1.922767816,50.28987865
6/28/2012 9:00,20.25,1017.486575,166.6404443,1056.979616,9.104481982,13.65012046,73.19039206,52.95669153,1.837400842,53.74131832
6/28/2012 10:00,20.35,1027.533885,163.060142,1094.241046,9.501364287,13.81395862,79.15609653,76.59735618,29.81028597,57.01654637
6/28/2012 11:00,20.6,1033.678699,168.756877,1119.49503,9.706119141,13.88691113,91.99863894,91.15332347,49.17478227,59.56197455
6/28/2012 12:00,20.6,1001.867878,159.3034129,1142.861104,9.773879523,13.885689,94.83731161,94.01350016,49.17478227,61.4826334
6/28/2012 13:00,20.89166667,1049.724261,125.4704911,1184.501671,9.882179226,13.9240861,94.86731728,94.10221211,49.17478227,64.83440576
6/28/2012 14:00,20.80833333,1063.726995,144.23108,1222.486418,10.00609696,13.92364163,94.8783702,94.16731416,49.17478227,68.06271147
6/28/2012 15:00,20.25,1063.628076,141.4828568,1205.875135,9.734120082,13.94099155,94.86439176,94.02296025,49.17478227,56.89634742
6/28/2012 16:00,19.00833333,839.6479101,164.7418731,1085.253498,9.18708275,13.68915346,94.54936115,58.61169187,1.075773596,51.82620564
6/28/2012 17:00,18.3,785.3034411,173.7546041,1030.42942,8.955071666,13.532226,93.01896102,59.16699654,1.272648776,49.66615231
6/28/2012 18:00,17.65833333,707.9046791,190.650203,991.4580253,8.861677157,13.46874451,90.20622171,59.07579391,1.460584204,47.77444385
6/28/2012 19:00,16.90833333,699.6121088,203.6985482,945.9595359,8.740839821,13.42921664,86.22152579,58.49879945,1.788601275,45.05400665
6/28/2012 20:00,16.7,698.0459335,209.1061405,926.6202888,8.67595676,13.42448269,81.19094589,57.36408571,2.158797138,43.84347337
6/28/2012 21:00,16.7,677.7035828,217.8287696,905.1695854,8.613746903,13.40212557,80.48281002,58.01096245,2.340692899,42.12711071
6/28/2012 22:00,16.7,651.5210813,228.0793934,873.8796777,8.460213266,13.35788454,84.56391075,59.95971333,2.307578438,38.628294
6/28/2012 23:00,16.99166667,594.7734873,242.9106659,852.4546404,8.445912964,13.40533294,87.73575544,61.11120052,2.175929195,38.96838657
6/29/2012 0:00,17.2,588.1406587,245.2156943,847.0711545,8.451006586,13.3782446,88.86175282,61.32976776,2.148770663,38.5737807
6/29/2012 1:00,16.90833333,566.7525619,264.9303081,826.118569,8.381955619,13.3812297,90.05256817,61.98117014,2.138140465,37.20375147
6/29/2012 2:00,16.7,541.8430785,262.579933,844.8700527,8.364786397,13.36706211,89.82882241,61.90686587,2.162814394,37.04592763
6/29/2012 3:00,16.99166667,536.8981637,270.8921269,825.3609747,8.399817151,13.38439394,90.40524089,62.18800111,2.165499157,38.00899981
6/29/2012 4:00,17.55,542.5483561,267.8517574,843.3455463,8.414727953,13.38406529,90.75384913,62.29318757,2.17239261,37.95081905
6/29/2012 5:00,17.8,523.5408499,280.9427006,831.4388847,8.400839475,13.39456507,90.8679119,61.98963275,2.171675148,37.63742307
6/29/2012 6:00,18.09166667,522.1748206,247.3803827,823.9986421,8.49211253,13.45035389,86.47357289,59.74913584,2.049564858,40.26787578
6/29/2012 7:00,18.65,712.8520751,237.6818474,896.1539816,8.747614501,13.52378558,81.46874841,56.33090153,1.868112497,46.41040792
6/29/2012 8:00,19.89166667,936.5242877,187.4702006,1017.391857,9.011167115,13.66122457,74.76330223,53.33109439,1.881278234,52.01509732
6/29/2012 9:00,21.24166667,1018.248097,170.8458914,1133.329207,9.270539221,13.93338664,71.10147782,51.38839397,1.796377892,55.86403494
6/29/2012 10:00,21.7,1028.157165,164.8884883,1198.363486,9.776175242,14.12316259,70.34922772,53.72529138,2.351833777,60.78133321
6/29/2012 11:00,21.7,1052.684478,164.575752,1218.577122,9.983710462,14.15737189,72.32354642,57.1132888,3.375514523,63.8516088
6/29/2012 12:00,21.7,1040.58652,162.5517219,1240.670531,10.05492411,14.12687581,79.65069752,77.5448304,30.15050604,66.42423999
6/29/2012 13:00,21.35,1057.752783,155.1643297,1241.800781,10.07921378,14.0313576,92.31536456,91.58194985,49.17478227,68.13524514
6/29/2012 14:00,21.1,1064.664167,144.7693327,1240.388739,10.07163339,13.97923202,94.86241922,94.15807187,49.17478227,69.4179464
6/29/2012 15:00,20.80833333,1065.936162,139.5498451,1270.903534,9.893698436,14.12118004,94.86935281,94.06638714,49.17478227,59.8546087
6/29/2012 16:00,20.25,853.9312614,158.8627873,1178.426322,9.411855843,13.99260482,94.61713322,58.2300269,0.94519833,54.73525936
6/29/2012 17:00,19.65,782.6115017,171.2264867,1115.601052,9.168995308,13.84025843,93.37077012,58.6471873,1.130913458,51.91524631
6/29/2012 18:00,18.46666667,710.5700007,188.4635323,1055.297227,9.036990474,13.67076684,90.95138746,58.76102793,1.339860408,50.05938406
6/29/2012 19:00,17.45,708.9652737,202.2491179,994.0426708,8.887601046,13.50163755,87.29631487,58.55571984,1.689621696,47.98294433
6/29/2012 20:00,17.2,710.5737332,210.7656589,969.8223841,8.805003703,13.47315697,82.49423149,57.62375358,2.040704381,46.6455723
6/29/2012 21:00,17.2,692.232147,216.2714202,963.7027531,8.777745711,13.47535237,79.60317797,57.38757524,2.331661494,46.0063521
6/29/2012 22:00,17.55,674.8394933,225.7091718,966.3004447,8.713426442,13.45641401,82.51295128,59.31619922,2.390708784,44.27560664
6/29/2012 23:00,17.8,604.9850144,247.3354946,941.1850062,8.685651279,13.46703799,86.24160069,60.63210973,2.204706638,43.76970866
6/30/2012 0:00,17.8,591.2346197,257.9876115,924.9753921,8.676686503,13.46048814,88.1375861,61.06104928,2.13029049,43.60523281
6/30/2012 1:00,17.8,578.7956036,261.3881956,919.9823034,8.659137184,13.45297473,88.75253894,61.33912603,2.116823037,43.29239985
6/30/2012 2:00,17.8,571.4302966,264.8935155,900.1854255,8.619731743,13.4269221,89.36047576,61.71485197,2.131337467,42.18876841
6/30/2012 3:00,17.8,558.5511769,267.2218584,884.5282747,8.571694466,13.41980006,89.63933771,61.82977797,2.146468642,41.34416234
6/30/2012 4:00,17.45,551.9102767,276.0910872,868.4473354,8.53699127,13.41075702,90.89283293,62.23813392,2.132550234,40.50763227
6/30/2012 5:00,17.2,532.5110815,268.0716184,847.6114535,8.470089308,13.3884179,90.70671197,62.22112081,2.169132392,38.90904589
6/30/2012 6:00,17.2,521.7546472,264.1000817,832.0103392,8.433306771,13.39566498,89.01900473,61.36424882,2.146312262,38.45934814
6/30/2012 7:00,17.55,602.7860673,255.1587092,858.1915857,8.568943239,13.47548277,85.34122132,59.32135558,2.065030624,42.21497002
6/30/2012 8:00,18.44166667,729.0332366,220.8659656,947.1321521,8.764508598,13.52207362,83.10085239,58.28463384,2.028720975,46.09791279
6/30/2012 9:00,19.89166667,794.2255106,202.3655969,1000.30311,8.892818662,13.6009629,80.35940982,57.20690098,1.994774084,48.4733158
6/30/2012 10:00,20.89166667,801.9627824,194.4423655,1045.325303,9.282987201,13.84091869,86.15214361,85.1153637,49.17478227,51.03760246
6/30/2012 11:00,21.1,803.8026873,194.1023469,1080.752686,9.501313426,13.99066696,94.35541579,93.35413611,49.17478227,52.59724894
6/30/2012 12:00,21.45,777.5811585,192.2901293,1109.431175,9.585616325,14.09459454,94.83038842,93.85843253,49.17478227,53.85245449
6/30/2012 13:00,21.99166667,788.6571323,169.6491777,1153.05084,9.709411928,14.21206492,94.84250703,93.93344558,49.17478227,55.49969019
6/30/2012 14:00,21.55833333,800.9358802,176.2158589,1150.90926,9.733816941,14.13845697,94.85094256,93.97897605,49.17478227,55.98249251
6/30/2012 15:00,20.80833333,801.2790013,170.780043,1112.375889,9.638730248,14.00551365,94.85158938,93.97539843,49.17478227,55.1683976
6/30/2012 16:00,20.25,801.3448262,168.4667587,1110.625664,9.291527104,13.89858186,94.57028324,59.08126133,1.014314269,53.23724781
6/30/2012 17:00,19.65,750.9144846,164.0632671,1103.71615,9.038862146,13.73611947,93.11486316,60.37787028,1.325064843,48.87843667
6/30/2012 18:00,18.75833333,572.4621179,204.4743237,988.6794676,8.855160624,13.5377183,90.12520073,60.49259485,1.656265542,46.55442667
6/30/2012 19:00,18.00833333,552.1757859,225.3836142,928.370704,8.72214024,13.46046922,85.66045818,59.71126322,2.082940595,44.35058437
6/30/2012 20:00,17.8,555.3708731,236.8589979,918.5031424,8.666800505,13.44848238,81.6095587,59.22009611,2.507759424,43.4107616
6/30/2012 21:00,17.91666667,567.30278,247.6139026,912.5527145,8.635397652,13.44499072,84.32734674,60.02643797,2.378730101,42.59107627
6/30/2012 22:00,18.05833333,567.5207137,250.8174141,915.7562343,8.637400113,13.46841205,86.76746108,60.93388196,2.24733189,42.9952392
6/30/2012 23:00,18.21666667,592.3116201,263.9925816,952.656242,8.714588897,13.50923571,87.66036684,61.17706879,2.194837516,44.6810228
7/1/2012 0:00,18.35833333,570.2637361,257.3372862,930.0021164,8.732221471,13.48224646,88.65986789,61.64664711,2.19669977,44.36376019
7/1/2012 1:00,18.51666667,552.1275382,266.1367843,897.3091571,8.646470764,13.4518857,90.50705315,62.0245265,2.14800238,42.71316779
7/1/2012 2:00,18.65833333,549.2167306,279.1562304,887.0663884,8.613777056,13.4610752,90.19212219,62.22044239,2.190217541,42.22021703
7/1/2012 3:00,18.81666667,544.4630823,281.8376332,898.1419716,8.631836464,13.46346922,90.81358904,62.19026205,2.176512545,42.6233705
7/1/2012 4:00,18.9,548.4617239,279.0336621,910.7971759,8.680079332,13.49048781,91.06112605,62.40327641,2.172145796,43.8369983
7/1/2012 5:00,18.9,533.9058883,265.1196759,927.9874185,8.720374249,13.50963093,90.82491639,61.91006634,2.172922726,44.43555763
7/1/2012 6:00,19.19166667,533.7194662,286.6981832,921.5268782,8.737131807,13.52242522,91.17038478,62.32078309,2.17193639,44.66868549
7/1/2012 7:00,19.75,535.76137,277.3143902,918.6549127,8.784043688,13.5586109,87.4047338,60.53445884,2.11885469,45.89584205
7/1/2012 8:00,20.35,626.0476462,236.2987629,969.2039884,8.858636223,13.64996855,84.90259442,59.68959309,2.094918965,47.16431983
7/1/2012 9:00,21.53333333,646.9565815,217.2480457,1045.020191,9.009826985,13.91112223,81.81950176,58.18971117,2.007968421,48.91901179
7/1/2012 10:00,22.2,647.448662,209.9604417,1085.772741,9.426103578,14.13274215,86.10079548,85.04614978,49.17478227,50.80894277
7/1/2012 11:00,21.90833333,649.4850175,211.095074,1067.426471,9.50408637,14.09028581,94.32535218,93.2694398,49.17478227,50.7091892
7/1/2012 12:00,22.34166667,649.1086749,209.7165485,1063.620045,9.474169373,14.07549782,94.81743746,93.76923001,49.17478227,50.72937241
7/1/2012 13:00,22.45,666.9744648,201.5775062,1090.581512,9.53231039,14.147165,94.82753099,93.82987219,49.17478227,51.50435186
7/1/2012 14:00,22.55,672.8154228,192.7909643,1104.070668,9.594827745,14.22491192,94.83766654,93.89548003,49.17478227,52.25886398
7/1/2012 15:00,22.45,673.7882363,159.6205365,1119.540977,9.570759427,14.2232521,94.83336178,93.83747826,49.17478227,50.7881931
7/1/2012 16:00,21.90833333,548.4740367,200.4238533,1091.445014,9.231787754,14.11557257,94.43100187,60.99872035,1.265506752,49.39000604
7/1/2012 17:00,20.70833333,516.2397539,209.8929533,1062.796456,9.081698168,13.96765219,92.59685711,60.90688814,1.450269951,48.28260644
7/1/2012 18:00,19.35833333,514.3207527,228.8181309,992.1565598,8.930045751,13.70666234,89.16836603,60.67156084,1.84666201,46.73011967
7/1/2012 19:00,18.9,528.3307747,241.2125008,948.7103333,8.81155867,13.55480545,84.15011224,59.82437465,2.32099453,45.88137045
7/1/2012 20:00,18.55,532.5592807,246.8931855,948.8508582,8.767548094,13.5111404,82.42219052,60.14355699,2.597817586,45.19709659
7/1/2012 21:00,18.00833333,551.86061,256.3000086,923.6140709,8.684185351,13.44783309,86.8393065,61.49849766,2.354971287,43.37804835
7/1/2012 22:00,17.8,547.247431,243.5389764,896.4235619,8.597411295,13.4358111,88.20591261,61.60905644,2.280866298,41.77685796
7/1/2012 23:00,17.8,566.4862613,267.4522706,891.47159,8.574062667,13.43669329,89.85505296,62.25000818,2.219489159,41.30270706
7/2/2012 0:00,18.09166667,581.0003536,266.5721274,880.9273343,8.591174124,13.44528603,89.68503945,61.97728061,2.202868601,41.87644245
7/2/2012 1:00,18.3,566.4175923,273.0479274,888.4015374,8.605562947,13.45136836,89.67874566,61.97101592,2.211917322,42.08136197
7/2/2012 2:00,18.65,566.3832152,260.5244408,891.2793826,8.618214253,13.46004488,90.50262468,62.05272541,2.186343549,42.39171254
7/2/2012 3:00,18.9,562.533301,283.6681055,892.4019265,8.624350817,13.45192609,90.87070718,62.32831248,2.180509947,42.21099682
7/2/2012 4:00,18.9,557.6282745,286.0953284,872.06724,8.575235462,13.44902449,90.96891151,62.28125647,2.193516393,41.25717072
7/2/2012 5:00,19.19166667,542.4567554,265.0668998,882.2804375,8.582098905,13.4595954,91.28329879,62.43673919,2.177888017,41.53159782
7/2/2012 6:00,19.4,545.1546596,277.0282748,891.0229739,8.732392985,13.53781747,85.80175711,59.51895684,2.062909496,45.43993426
7/2/2012 7:00,20.1,732.2130453,223.4316856,973.6738634,8.945362962,13.69619598,81.09992891,56.08692241,1.820413851,49.7076347
7/2/2012 8:00,21.53333333,943.4855641,188.4800393,1089.397621,9.164609144,13.94512382,74.79602407,53.01909455,1.753422965,52.72006108
7/2/2012 9:00,22.55,1015.655111,170.3285733,1176.948274,9.366852638,14.16645549,69.88746406,50.82134338,1.740424293,55.53227226
7/2/2012 10:00,22.45,1062.88628,164.2617917,1224.962956,9.837882358,14.2999434,69.16685651,53.13432161,2.345073894,59.84538801
7/2/2012 11:00,22.2,1069.282697,162.6877302,1232.200045,10.00912599,14.30707443,71.43846032,54.395368,2.183421628,62.31314317
7/2/2012 12:00,22.2,1037.029666,159.6892393,1254.117381,10.07780951,14.28357275,73.87499604,63.34342586,6.194093223,64.68382477
7/2/2012 13:00,22.55,1053.610139,177.0498345,1284.72146,10.16693443,14.26591203,84.3871982,83.33478908,43.07108407,67.98468713
7/2/2012 14:00,22.45,1061.861664,143.6454347,1318.131868,10.26034677,14.29159379,94.24160236,93.58520593,49.17478227,70.33741764
7/2/2012 15:00,21.90833333,1063.888302,139.4515612,1320.973002,10.04781083,14.35495047,94.87415308,94.10723016,49.17478227,60.59412314
7/2/2012 16:00,21.05833333,849.7304276,161.3435265,1219.32861,9.511351083,14.21397565,94.64377031,57.73731628,0.901866822,54.90476475
7/2/2012 17:00,19.9,804.4793065,185.6631191,1131.147301,9.222206752,13.95918901,93.41177955,58.31448965,1.178662285,51.27021793
7/2/2012 18:00,19.10833333,713.6725874,206.8855388,1029.943222,8.993177027,13.65580996,90.76221892,58.951438,1.48478732,48.81409379
7/2/2012 19:00,18.9,707.929885,211.333476,974.2926952,8.83695001,13.51317586,86.73792243,58.70724563,1.80516161,46.54212384
7/2/2012 20:00,18.55,710.3114484,217.0185935,968.746716,8.794303442,13.52591934,81.68233609,57.54287098,2.14607664,46.38543636
7/2/2012 21:00,18.3,691.4938545,220.2496516,955.5907043,8.76595339,13.48307253,80.35151235,58.01669469,2.364680973,44.83050753
7/2/2012 22:00,18.00833333,661.391967,219.6551025,894.6268392,8.531946842,13.41308444,85.13023451,60.19210066,2.293836502,39.50384544
7/2/2012 23:00,17.8,596.5743574,243.8456695,855.0667974,8.468817186,13.43779641,88.2120289,61.37448958,2.174867763,39.09146058
7/3/2012 0:00,17.8,589.5513644,246.9989994,877.0685471,8.515030206,13.43980461,88.64176133,61.29403811,2.15534579,40.34743274
7/3/2012 1:00,17.45,573.9953779,260.8667837,874.4312592,8.518390657,13.4042048,89.6715247,61.49168423,2.14661405,39.80391443
7/3/2012 2:00,17.66666667,557.2514805,263.4352689,867.8164982,8.489316839,13.42559119,90.27446698,62.04667313,2.144979672,39.84429859
7/3/2012 3:00,17.88333333,556.8029226,271.1919614,883.0180344,8.546299669,13.43497935,89.97823249,61.74520131,2.16189299,40.85567919
7/3/2012 4:00,18.09166667,559.1908994,263.7815121,878.422321,8.547337851,13.436515,90.86755581,62.04599819,2.15274707,40.73094505
7/3/2012 5:00,18.3,541.456515,270.8949073,872.7384351,8.535853424,13.43225984,90.74386986,62.10921098,2.16891418,40.24158602
7/3/2012 6:00,18.94166667,537.6500302,269.0465546,854.5604002,8.584935898,13.50057739,86.64906351,59.58353095,2.008682376,41.9056206
7/3/2012 7:00,19.75,719.4678946,228.4610793,923.626343,8.833284551,13.58156257,80.27886881,55.94115303,1.847906217,48.14678703
7/3/2012 8:00,20.99166667,940.0463235,184.2981446,1023.577629,9.050033209,13.68850091,74.46637601,53.46786621,1.889837585,52.11817682
7/3/2012 9:00,21.7,1017.289297,168.512002,1112.747034,9.238793772,13.9137578,70.92144204,51.38800912,1.81455874,55.22057357
7/3/2012 10:00,21.99166667,1027.015084,162.3444178,1196.361311,9.773272699,14.16000075,72.3499029,59.63100602,4.758568501,60.44879065
7/3/2012 11:00,22.2,1032.687366,163.3732658,1211.423023,9.98110754,14.16764724,81.98196425,80.25062537,36.35912663,63.23242592
7/3/2012 12:00,22.2,1001.906464,126.3886506,1211.240364,9.993253914,14.10418385,93.36667668,92.59374237,49.17478227,64.69176623
7/3/2012 13:00,21.90833333,1056.528939,152.239482,1224.80665,10.03483789,14.04728828,94.86642,94.13165266,49.17478227,66.82381168
7/3/2012 14:00,21.35,1062.668522,144.0201246,1227.66876,10.05056567,13.98381939,94.88009256,94.17383672,49.17478227,68.30931186
7/3/2012 15:00,21.1,1063.341842,140.170756,1227.467616,9.800274306,14.0465143,94.86658715,94.04410853,49.17478227,57.78223975
7/3/2012 16:00,20.45833333,848.7244409,159.6945769,1105.300937,9.257485554,13.77708802,94.58006104,58.74489951,1.028916018,52.32850436
7/3/2012 17:00,20,780.6986319,173.7388541,1027.782547,8.965730962,13.57092695,93.14416418,59.32291933,1.244654011,49.36878017
7/3/2012 18:00,19.35833333,703.3731426,194.1559803,966.5736524,8.816687362,13.49284063,90.36791031,59.25406473,1.512765352,45.89045096
7/3/2012 19:00,18.25833333,691.9174179,204.5204496,909.50145,8.654186657,13.45057851,86.27534165,58.66948006,1.830412097,42.73079711
7/3/2012 20:00,17.45,690.9664014,215.7207925,888.3078762,8.58371176,13.42851424,81.16487393,57.50728745,2.205204834,41.34783565
7/3/2012 21:00,17.2,667.1059056,219.249672,873.7551013,8.527822373,13.42461094,80.72256875,58.09894708,2.344963585,40.21891525
7/3/2012 22:00,17.2,651.4295698,229.9981285,878.7527094,8.45930917,13.39962376,84.38264661,59.94038689,2.332892866,38.68062809
7/3/2012 23:00,16.90833333,596.6161614,236.1529498,841.440154,8.441693614,13.4144324,87.51882429,61.0479927,2.203259426,38.20081404
