timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
7/4/2012 0:00,16.99166667,569.1385018,238.528389,822.3694052,8.369623077,13.4147003,89.80527535,62.03897314,2.157449223,36.71893938
7/4/2012 1:00,16.90833333,537.5506886,253.7408639,825.717465,8.35309803,13.40092174,90.22923228,61.96668857,2.164499278,36.32684576
7/4/2012 2:00,16.7,509.4634853,261.5709866,811.5539143,8.289567962,13.38657964,90.93565857,62.48077161,2.1730014,34.83835756
7/4/2012 3:00,16.7,510.0047307,260.8343544,797.2993849,8.249872602,13.39883645,92.00693713,62.24764709,2.152232784,34.56891908
7/4/2012 4:00,16.99166667,512.0971604,269.4361778,817.182331,8.300579686,13.40226723,91.17043668,62.32939845,2.201781454,35.59729346
7/4/2012 5:00,17.55,502.2136573,281.3821836,828.077192,8.33720785,13.41634326,91.74556732,62.81148194,2.191578972,36.23798254
7/4/2012 6:00,18.44166667,504.1579379,245.9594739,842.7963044,8.348985948,13.415618,90.20357394,62.40100359,2.197458512,36.38095807
7/4/2012 7:00,19.19166667,507.5831009,240.0049383,844.5019773,8.450170837,13.47237568,86.63300466,60.36316008,2.106714,39.04530428
7/4/2012 8:00,20.1,608.3663035,222.5298839,877.154601,8.569738285,13.4975419,84.49675943,59.92141133,2.110819131,41.21591815
7/4/2012 9:00,21.24166667,635.3803471,213.0971096,914.5593719,8.662999185,13.53694527,83.40835961,59.45422771,2.065090892,43.23110077
7/4/2012 10:00,21.99166667,646.5049388,207.2260619,971.0791403,9.086071052,13.6791881,86.56780153,85.45318032,49.17478227,48.10082831
7/4/2012 11:00,22.2,650.3113204,207.2638329,1019.721395,9.323664567,13.87138267,94.3748647,93.29391372,49.17478227,49.31901944
7/4/2012 12:00,22.55,649.7076283,206.5318878,1019.282989,9.345368594,13.89467314,94.81403544,93.74455686,49.17478227,49.54222033
7/4/2012 13:00,22.45,663.2864264,196.5953297,1042.77199,9.394027981,13.94536225,94.82340095,93.79980624,49.17478227,50.1526927
7/4/2012 14:00,21.55833333,664.8949921,191.8115257,1035.396277,9.398800656,13.91086758,94.83041689,93.83955199,49.17478227,50.20521875
7/4/2012 15:00,21.1,655.0409916,191.3460419,1006.972015,9.255718588,13.72175231,94.82005866,93.74419742,49.17478227,47.6886491
7/4/2012 16:00,20.45833333,535.0863324,200.625357,948.4584862,8.8522296,13.51778816,94.30346649,62.1203753,1.481644102,45.26903845
7/4/2012 17:00,19.65,510.6182767,210.3765701,890.9196345,8.617750648,13.44537318,92.00691376,61.87799879,1.691120734,41.34459892
7/4/2012 18:00,18.75833333,491.6510722,230.8338864,823.590715,8.438311684,13.37979325,87.97374434,61.05570927,2.076337173,37.92049024
7/4/2012 19:00,18.3,498.5026967,243.6169138,796.2937814,8.343484128,13.36447195,83.19576988,60.22005973,2.547365459,36.4127653
7/4/2012 20:00,18.00833333,502.6688591,249.6201759,804.8750426,8.328730691,13.36735857,84.2239281,60.76634765,2.543768494,36.27585208
7/4/2012 21:00,17.45,517.1194467,265.2171751,821.4177782,8.310235813,13.35503496,87.89638785,62.0841695,2.350919225,35.70215677
7/4/2012 22:00,16.90833333,512.223103,274.0213245,802.5878176,8.256399796,13.33596039,89.48034819,62.11150099,2.285774223,34.65317814
7/4/2012 23:00,16.35,543.2488863,283.1620718,766.2642798,8.237334975,13.36390951,90.20561255,62.30794188,2.258600864,34.33251169
7/5/2012 0:00,16.1,563.9638429,279.9077912,744.4683466,8.192931244,13.34797201,91.74979133,62.31317135,2.209199639,33.0355738
7/5/2012 1:00,16.1,531.9151815,288.2635695,732.9593519,8.131438506,13.36286572,91.28976181,62.21693125,2.223046961,31.99630028
7/5/2012 2:00,16.1,518.2135594,280.6678628,734.0541772,8.115927912,13.36422929,91.95322106,62.32335218,2.217353258,31.77963064
7/5/2012 3:00,16.45,523.0750506,266.3736711,758.8512527,8.16757559,13.36715025,92.72745949,62.87618947,2.212842283,33.24980831
7/5/2012 4:00,16.05833333,520.6611371,268.9647108,763.019302,8.190549875,13.34199236,93.37703059,62.87528021,2.202712125,32.93906985
7/5/2012 5:00,16.24166667,503.7189743,291.9365957,747.9153421,8.145611217,13.36812516,93.29863347,62.48685673,2.201439969,32.87081132
7/5/2012 6:00,16.99166667,511.5882477,277.0813207,794.5291719,8.331009716,13.42058106,87.77771288,60.24631417,2.103397444,36.82052988
7/5/2012 7:00,17.84166667,700.3613821,251.1765774,848.1706423,8.586496933,13.51092876,82.07541075,57.20988478,1.985504896,42.73151982
7/5/2012 8:00,18.94166667,923.1962675,199.6099896,943.7530782,8.812295229,13.53688487,77.69330332,55.0863241,1.943712838,47.11273471
7/5/2012 9:00,20.1,1007.462192,178.9721177,1004.041359,8.959282733,13.61321055,75.41003598,54.12198685,1.898094253,50.51457454
7/5/2012 10:00,20.89166667,1022.992897,171.2928924,1084.877953,9.444587977,13.89180981,80.07818946,77.51252142,28.96326004,55.05518006
7/5/2012 11:00,21.45,1029.351708,167.8863836,1129.736041,9.704125905,14.02649244,92.02575512,91.16161162,49.17478227,57.57748495
7/5/2012 12:00,21.35,996.1488261,167.5233385,1128.838222,9.741956545,13.99051393,94.83405499,93.98578039,49.17478227,58.70630903
7/5/2012 13:00,20.80833333,1044.785481,159.8108499,1132.893044,9.755517406,13.93090333,94.8601411,94.04380119,49.17478227,60.01555377
7/5/2012 14:00,20.6,1048.019142,150.541881,1142.497976,9.782348285,13.89401907,94.86710096,94.09053046,49.17478227,61.46393078
7/5/2012 15:00,20.6,1047.010515,144.2700405,1154.21529,9.585686262,13.86922128,94.85651114,93.97890504,49.17478227,54.17572685
7/5/2012 16:00,20.25,835.7760308,163.3451268,1072.659302,9.135538294,13.69518661,94.53171414,59.41831852,1.100792808,50.85215925
7/5/2012 17:00,19.65,777.1264479,172.9743631,1031.545868,8.952058075,13.57330188,93.00335647,59.64555948,1.275457231,49.05942401
7/5/2012 18:00,18.75833333,703.8238726,197.4325927,962.5751203,8.808121977,13.47383313,90.11568316,59.43489158,1.556267634,45.92287261
7/5/2012 19:00,18.3,694.0246535,210.6660384,915.4804225,8.662388531,13.45234236,85.90324916,58.76150486,1.880190294,43.07667067
7/5/2012 20:00,18.3,696.5177142,223.1724202,920.2270311,8.654169437,13.46966662,80.89427363,57.47738964,2.253382873,43.22445122
7/5/2012 21:00,18.3,684.0643064,221.266392,942.5675914,8.702970003,13.48616505,81.34025465,58.10524458,2.298018644,44.45663952
7/5/2012 22:00,18.3,669.0330364,219.5568951,942.3578595,8.647719397,13.42855253,83.63104414,59.73086182,2.379854603,42.33145536
7/5/2012 23:00,18.00833333,600.4957744,240.4524977,897.097712,8.5709939,13.44390502,86.79647088,60.91104079,2.250879191,41.37927095
7/6/2012 0:00,17.8,588.9902304,243.8616913,894.0125087,8.576210695,13.42869201,89.1855813,61.67730627,2.148977943,41.4156117
7/6/2012 1:00,17.8,575.8359463,246.3084686,901.3658083,8.593833905,13.43730678,89.50015011,61.74136483,2.151511375,42.07471626
7/6/2012 2:00,17.8,570.5855935,270.1025384,906.7262539,8.622370094,13.43982856,90.79927084,62.21652815,2.133391248,42.60345457
7/6/2012 3:00,17.45,559.4219164,273.7154437,889.1957782,8.573176415,13.40155498,90.37350338,61.72069283,2.154396241,41.08170472
7/6/2012 4:00,17.2,556.9614884,284.0738985,865.4647866,8.518617106,13.40744721,91.63871288,62.60821185,2.161924533,40.40365167
7/6/2012 5:00,17.55,542.0480203,280.6199495,877.4773224,8.537500148,13.42091111,90.87223618,62.07842283,2.18600571,40.6805956
7/6/2012 6:00,18.09166667,540.3331551,283.1025333,871.8556266,8.642638143,13.48387117,86.91524439,59.65349238,2.019797855,43.60744417
7/6/2012 7:00,19.29166667,727.2817101,225.3565486,961.3595188,8.919231251,13.63950347,79.96043019,55.69307827,1.927225267,50.07820792
7/6/2012 8:00,20.64166667,944.3748864,192.0625791,1090.149684,9.189064901,13.91761259,73.6338934,52.36736751,1.833801318,53.86664933
7/6/2012 9:00,21.1,1016.662906,173.3769658,1152.667618,9.353268041,14.01927757,70.6890647,51.43799618,1.821305487,56.02851481
7/6/2012 10:00,21.45,1025.994663,166.0576129,1170.485609,9.725802616,14.10522902,76.17581859,68.15727107,14.05493525,59.49197891
7/6/2012 11:00,21.99166667,1044.633119,164.3750341,1211.45582,9.961932945,14.1929659,88.77981224,87.98467074,49.17478227,62.94955826
7/6/2012 12:00,21.90833333,1038.788099,162.431086,1237.822087,10.05664662,14.1626778,94.75163513,93.98269797,49.17478227,65.82021629
7/6/2012 13:00,21.7,1056.475341,156.5903002,1251.139721,10.10682631,14.1007389,94.87460955,94.14651983,49.17478227,68.42952214
7/6/2012 14:00,21.35,1063.05199,146.0328546,1272.450374,10.16352544,14.09526988,94.8824099,94.19130983,49.17478227,70.5188238
7/6/2012 15:00,21.1,1063.032093,140.8967568,1275.252753,9.935886578,14.15877433,94.87011777,94.06650076,49.17478227,59.91219895
7/6/2012 16:00,20.45833333,852.9793928,159.5383659,1132.74864,9.337665207,13.86099061,94.59722709,58.71069853,0.998122703,53.38798135
7/6/2012 17:00,19.65,796.6897472,172.3438021,1047.728845,9.023240279,13.61577016,93.22891286,59.41025533,1.218269841,50.31268911
7/6/2012 18:00,19.10833333,707.7942571,194.3914022,982.6809988,8.862166993,13.50216552,90.52459626,59.31390303,1.49976858,47.07966624
7/6/2012 19:00,18.55,697.4269321,207.881586,933.1720361,8.720115912,13.47129067,86.49200552,58.73053775,1.812050448,44.17307548
7/6/2012 20:00,18.00833333,694.3464219,214.07131,907.1309455,8.64089724,13.45339236,81.43204949,57.60024928,2.186075204,42.503024
7/6/2012 21:00,17.8,675.7317944,210.8307809,899.3038535,8.604553988,13.45842834,80.66943102,58.18449555,2.355966985,42.04361925
7/6/2012 22:00,17.45,657.598988,224.554882,893.0115108,8.506145997,13.38575381,84.74999946,60.08215557,2.310717302,39.09122482
7/6/2012 23:00,16.90833333,592.5498935,242.1505603,826.3169415,8.403120389,13.41056666,87.86484218,61.23630993,2.195132409,37.5000802
7/7/2012 0:00,16.99166667,586.4551185,257.9543218,816.7463936,8.349700112,13.401759,89.24167539,61.78709666,2.165032303,36.26071164
7/7/2012 1:00,17.2,562.3861116,272.4503583,815.0133994,8.335641091,13.40195075,89.99613994,62.07494847,2.155059752,36.24736684
7/7/2012 2:00,16.90833333,541.8340307,243.4890834,843.7448725,8.353286593,13.39269755,90.06969153,61.7432536,2.171941729,36.54646859
7/7/2012 3:00,16.7,540.8931899,253.1177585,838.0601591,8.339361207,13.39165754,91.11582755,62.50536091,2.174041357,36.46699636
7/7/2012 4:00,16.35,537.8998818,278.1692275,828.4454335,8.32645589,13.36783322,91.43101777,62.05596065,2.173281116,35.76199296
7/7/2012 5:00,16.74166667,515.9019316,285.1183619,806.1178464,8.312082878,13.40275441,91.44922274,62.23125684,2.175424992,36.11204888
7/7/2012 6:00,17.84166667,528.7803785,276.4249021,842.0842066,8.43779226,13.4301403,89.24319477,61.10152426,2.125187454,38.91588573
7/7/2012 7:00,19.64166667,613.7404819,252.0238287,903.9886475,8.679540004,13.5561292,83.94354327,58.66226005,2.044510957,44.6626347
7/7/2012 8:00,20.6,739.6035826,208.8951722,994.0587175,8.903623998,13.62336221,80.8007151,57.57056729,2.024175709,48.45634813
7/7/2012 9:00,20.89166667,794.5431118,197.0247808,1024.514227,8.969487675,13.68878267,79.70686859,57.02029747,1.96549314,49.3928404
7/7/2012 10:00,21.1,801.7945019,193.2535897,1053.69311,9.322385222,13.87878867,85.65957492,84.63540785,49.17478227,51.31389128
7/7/2012 11:00,21.74166667,803.6725278,193.3557192,1095.670585,9.542948057,14.06671166,94.2617527,93.27453823,49.17478227,53.19800247
7/7/2012 12:00,22.2,777.5132255,190.89274,1127.541794,9.650086662,14.15339665,94.83325933,93.87708344,49.17478227,54.41167388
7/7/2012 13:00,21.90833333,787.8862904,169.7291749,1138.186437,9.694842884,14.17877453,94.84299925,93.93083819,49.17478227,55.20073157
7/7/2012 14:00,21.35,799.3307583,175.7703397,1135.524373,9.697481057,14.11502557,94.84940521,93.96872652,49.17478227,55.42534759
7/7/2012 15:00,20.80833333,800.3156367,169.9946087,1109.145776,9.633189637,14.00937643,94.85140023,93.97797624,49.17478227,55.10504036
7/7/2012 16:00,20.25,798.8470716,167.6466964,1094.695062,9.267813086,13.84976253,94.56807049,59.19934689,1.026600079,52.73689629
7/7/2012 17:00,19.35833333,747.7546302,173.2376544,1059.895522,8.945915168,13.5830031,93.04872441,60.66775964,1.39507292,47.57975483
7/7/2012 18:00,18.55,572.3609115,213.2936338,949.4069609,8.724901355,13.46202471,89.82289722,60.59381175,1.786268206,44.1238057
7/7/2012 19:00,18.00833333,548.1192198,231.9889008,906.1293126,8.626262074,13.43645746,85.05663203,59.64033024,2.185886699,42.30851514
7/7/2012 20:00,17.8,540.9033215,240.0704272,866.6343432,8.517024609,13.3953967,82.01729265,59.4614031,2.542509355,39.54309541
7/7/2012 21:00,17.8,545.009638,243.277058,838.7428498,8.367905012,13.38359519,85.46540237,60.46236588,2.359421553,36.49972308
7/7/2012 22:00,17.8,541.561013,254.093242,828.1404431,8.324836882,13.38735382,87.71178615,61.49637315,2.262469307,36.17134417
7/7/2012 23:00,17.45,578.8192315,258.9067164,816.6601451,8.360487289,13.40530046,88.65637101,61.45655357,2.221180841,36.71090479
7/8/2012 0:00,17.55,566.6960117,266.6324602,807.0941897,8.349852009,13.41279975,90.23888184,62.36361389,2.206696982,36.48617397
7/8/2012 1:00,17.45,532.4112219,249.5766084,814.5052391,8.344456543,13.40100357,91.18379051,62.6885291,2.201033533,36.21226028
7/8/2012 2:00,17.08333333,509.6156782,281.0021584,806.0081422,8.308448964,13.38499317,90.9428665,62.10404663,2.210662393,35.48613403
7/8/2012 3:00,17.46666667,511.0951784,284.2682168,810.1308138,8.312955044,13.4043339,92.13569276,63.02281855,2.205940906,35.87369984
7/8/2012 4:00,17.8,513.7556363,257.999636,817.5971948,8.344565935,13.40997456,92.12246333,62.52630969,2.206154095,36.38611265
7/8/2012 5:00,18.09166667,499.8975954,265.0232833,826.8127583,8.360098047,13.42433655,91.91284046,62.75849427,2.217854187,36.74741652
7/8/2012 6:00,18.65,507.3914814,285.4841651,847.0173757,8.387700097,13.42125542,91.93696416,62.97879321,2.213204304,37.25304081
7/8/2012 7:00,19.54166667,515.7535571,268.4869997,848.6056607,8.518711754,13.50769592,87.16985337,60.61886476,2.118063742,40.5869681
7/8/2012 8:00,20.58333333,612.1928299,228.2871604,895.8542944,8.647084895,13.53441535,84.6505805,59.94499921,2.126303659,42.53449502
7/8/2012 9:00,21.05833333,638.8430044,215.7540986,921.9068429,8.704192647,13.5567031,83.8409004,59.76606173,2.076028949,44.01265018
7/8/2012 10:00,21.74166667,646.936257,211.2103793,955.2855279,9.072349604,13.63251819,86.73604483,85.59406175,49.17478227,47.55003992
7/8/2012 11:00,22.55,649.3955133,210.6416983,990.4447042,9.251164355,13.80200208,94.37746539,93.26843727,49.17478227,48.66294664
7/8/2012 12:00,22.15833333,649.0872171,209.2662447,1009.648952,9.317194215,13.84573167,94.81099582,93.72086774,49.17478227,49.03752169
7/8/2012 13:00,21.7,659.4507608,205.2626726,1010.185291,9.312181342,13.8397043,94.81747193,93.76064857,49.17478227,49.29127893
7/8/2012 14:00,21.35,666.8778779,193.120184,1048.557749,9.396907374,13.97307413,94.8277791,93.83312951,49.17478227,50.42229183
7/8/2012 15:00,20.80833333,671.4446202,187.9893753,1058.151981,9.396937356,13.96816893,94.82335792,93.77013453,49.17478227,49.11693531
7/8/2012 16:00,20.25,548.302486,212.1154202,985.7622529,8.997271433,13.68209326,94.3269784,61.62949089,1.452177147,46.92684694
7/8/2012 17:00,19.65,516.2098329,220.5753997,936.3490582,8.765902411,13.51532408,92.03034775,61.73028489,1.696336258,44.79200105
7/8/2012 18:00,18.75833333,507.4937286,234.0156566,885.6416769,8.62386926,13.44301916,87.97492022,61.02181285,2.083975146,41.55510897
7/8/2012 19:00,18.3,510.0873483,245.922319,826.4998047,8.459406328,13.40365539,83.14656898,60.23882902,2.571223136,38.39238704
7/8/2012 20:00,18.00833333,508.8445165,251.5789648,815.7516,8.374307722,13.3930018,85.75092683,61.18830157,2.485578502,36.75382686
7/8/2012 21:00,17.8,520.4333129,260.6713594,831.3536943,8.387153379,13.41450278,87.41274524,61.72510947,2.370649021,37.79959668
7/8/2012 22:00,17.8,535.1957704,252.0794262,864.4928928,8.481262193,13.41448908,89.14816433,61.9604499,2.277546201,39.51041132
7/8/2012 23:00,17.8,562.7366849,250.2351153,843.3333862,8.454665434,13.40591465,90.009617,62.17639414,2.253644292,38.50655124
7/9/2012 0:00,17.8,579.9272878,274.0668286,817.0112997,8.403388084,13.40466264,91.0892485,62.22945166,2.211031053,37.52988096
7/9/2012 1:00,17.45,552.9032189,271.100883,824.8981371,8.388862981,13.39836814,90.93471504,62.16044457,2.212307645,37.26486752
7/9/2012 2:00,16.90833333,536.6232342,268.7512691,806.1496492,8.347931945,13.37918351,92.11683741,63.041969,2.217881415,36.42146094
7/9/2012 3:00,16.35,527.5739594,261.170556,792.4143155,8.277903966,13.34159425,92.97405611,63.09596873,2.20089823,34.79647926
7/9/2012 4:00,16.74166667,526.0175697,279.3053621,779.2758236,8.266210124,13.38395022,91.78992628,62.28383331,2.230576625,35.26757389
7/9/2012 5:00,17.84166667,525.9785114,273.6373767,839.5679396,8.376101419,13.41745961,92.52702872,63.09895185,2.226020914,37.45127959
7/9/2012 6:00,18.65,534.0178564,280.1629297,846.1622022,8.544055073,13.48697997,87.9507475,60.0964353,2.042126266,41.32032136
7/9/2012 7:00,18.9,716.568121,247.5723281,902.7448297,8.764901002,13.55161825,81.61953184,56.98519388,1.993781937,46.20118174
7/9/2012 8:00,18.9,934.6351548,205.9588081,989.9325908,8.936686875,13.60859583,78.1100408,55.20262339,1.957204263,49.83136723
7/9/2012 9:00,19.54166667,1013.951521,182.5792771,1056.917975,9.083294154,13.75909444,74.74085715,53.15025932,1.85228945,52.14131949
7/9/2012 10:00,20.64166667,1022.75753,172.0032483,1114.23333,9.530323813,14.00655942,74.39539007,56.19616186,2.369839415,55.68727862
7/9/2012 11:00,21.1,1028.232113,169.7191852,1153.089706,9.773680235,14.1250357,76.77329848,57.64224775,2.163841713,58.3338817
7/9/2012 12:00,21.45,996.5660563,148.4235745,1169.3942,9.842341687,14.11609903,80.63772113,75.70761085,28.53609793,60.0641785
7/9/2012 13:00,21.7,1043.012508,147.5111503,1183.511344,9.890622274,14.08626655,92.17533987,91.39686103,49.17478227,61.9236648
7/9/2012 14:00,21.99166667,1057.059296,148.2970469,1208.165778,9.958687489,14.08114699,94.85535373,94.12269923,49.17478227,64.26903189
7/9/2012 15:00,21.26666667,1060.204205,142.8253046,1212.733958,9.752771141,14.06066406,94.863458,94.02158613,49.17478227,55.95288976
7/9/2012 16:00,19.9,844.0235768,162.9615048,1081.814115,9.190465435,13.74007158,94.55118639,59.30154137,1.080972412,51.08537893
7/9/2012 17:00,19.10833333,782.1385966,185.1807589,1011.537406,8.913870434,13.53767944,93.02515359,59.79235877,1.296857416,48.14175443
7/9/2012 18:00,18.25833333,697.8559383,198.0049093,943.522,8.748823029,13.4689224,90.10785992,59.52557484,1.570919228,44.43405668
7/9/2012 19:00,17.45,690.704596,202.2771101,901.23966,8.611654845,13.45178466,85.87373936,58.79968808,1.890477605,41.99180194
7/9/2012 20:00,17.2,693.1946089,209.1901348,901.4094174,8.599533485,13.44189405,80.84827679,57.6880932,2.266477095,41.82894647
7/9/2012 21:00,17.2,672.3130487,221.7089528,883.5246725,8.558979024,13.42547667,81.46529696,58.58213207,2.332382466,40.75433668
7/9/2012 22:00,16.90833333,649.0355108,226.262204,858.8348631,8.412130896,13.37711312,85.54504529,60.34900811,2.29252191,37.22716219
7/9/2012 23:00,16.99166667,591.9548075,248.5803202,835.4295411,8.397053165,13.43699949,88.46086713,61.50162334,2.178740655,37.78620262
7/10/2012 0:00,17.2,587.5151283,269.0697846,841.366558,8.428229514,13.41728279,89.05759665,61.44753427,2.168738209,37.91151106
7/10/2012 1:00,17.2,561.3756312,266.9072778,834.0127492,8.374625193,13.41460937,90.31839113,62.02956587,2.141027038,36.83544974
7/10/2012 2:00,17.2,542.2361373,259.6343483,842.8410545,8.361683077,13.40683093,90.05339451,62.16550707,2.181490689,36.58941426
7/10/2012 3:00,17.55,536.7980983,260.8175346,831.7197661,8.368184196,13.41927399,90.38021729,62.15602892,2.176728506,36.91186103
7/10/2012 4:00,17.8,545.746277,247.2872609,849.5067694,8.386113658,13.4210774,91.06822215,62.53556977,2.173740124,37.19152192
7/10/2012 5:00,18.09166667,523.8097258,255.6742948,833.2282507,8.370609602,13.41956529,90.79752984,61.91257243,2.181170879,36.7199754
7/10/2012 6:00,18.3,518.8473421,265.8725893,811.4091518,8.415521385,13.44595137,87.07127679,60.01677908,2.048090035,37.96893313
7/10/2012 7:00,19.29166667,702.5230608,241.4163932,855.8683776,8.62960914,13.51934188,81.47278526,56.55097607,1.930990929,43.82318924
7/10/2012 8:00,20.64166667,928.6142172,191.1713371,980.617768,8.926967556,13.57829078,75.80499744,54.10223463,1.937529025,50.40550637
7/10/2012 9:00,21.1,1016.264609,173.1109097,1044.489439,9.093666076,13.64173145,73.85995371,53.38380838,1.879722662,53.25337693
7/10/2012 10:00,21.1,1025.51483,166.6850876,1059.208753,9.433103132,13.72754508,75.46686471,56.81757475,2.369397291,55.88862514
7/10/2012 11:00,21.74166667,1031.25937,164.3494473,1099.535576,9.647345334,13.87819927,77.41765921,57.9953148,2.199132511,58.61128211
7/10/2012 12:00,22.2,1000.410333,162.182241,1153.456305,9.806331731,13.96570195,82.50471323,80.95156482,37.52365673,61.52998996
7/10/2012 13:00,21.55833333,1047.252003,142.7212462,1169.275019,9.874295901,13.94018282,93.3989841,92.61765225,49.17478227,63.51041049
7/10/2012 14:00,21.1,1059.740059,146.4714176,1180.134046,9.909285258,13.90558107,94.86571971,94.12273063,49.17478227,65.17314797
7/10/2012 15:00,20.80833333,1057.871216,142.6988633,1195.458537,9.703148155,13.96452561,94.8608368,94.00547983,49.17478227,56.43065525
7/10/2012 16:00,19.9,842.9444043,164.1242252,1094.494936,9.2168216,13.74740068,94.55071068,58.75921231,1.069641669,51.9469223
7/10/2012 17:00,19.10833333,784.4722086,175.6435493,1026.202985,8.961845262,13.55107392,93.04432807,59.43939336,1.268490346,49.39902931
7/10/2012 18:00,18.55,707.6009286,196.2253349,986.5984862,8.858207336,13.51799539,90.18642281,59.24213767,1.527360887,47.51162964
7/10/2012 19:00,18.00833333,702.1146871,209.2451501,954.7307547,8.776968364,13.47455508,86.05676605,58.56875139,1.838873722,45.38973815
7/10/2012 20:00,17.8,698.7940749,216.3536226,933.7316086,8.7078826,13.48581759,80.92112778,57.39271596,2.211056758,44.42684471
7/10/2012 21:00,17.45,682.4050583,219.4005013,932.4661824,8.69776109,13.45862891,80.84500398,58.05678608,2.319852913,43.61657892
7/10/2012 22:00,17.2,660.5737267,235.6624019,898.7923898,8.530552245,13.40336237,84.10430226,59.8926308,2.355318383,39.84589303
7/10/2012 23:00,17.2,597.8535056,243.0373486,861.5006169,8.482196412,13.4335469,87.21540563,60.99732527,2.22522654,39.32722384
7/11/2012 0:00,17.55,588.2748748,262.7670695,859.1016435,8.479485596,13.43104849,89.39136579,61.51306869,2.130280561,39.24245604
7/11/2012 1:00,17.45,567.1886832,264.9305616,862.9088703,8.46899669,13.41763347,89.41524585,61.84107782,2.161754056,38.84949878
7/11/2012 2:00,17.2,552.7024525,258.2960248,871.6948736,8.446117651,13.41315817,89.95349025,61.9883045,2.15747269,38.48911582
7/11/2012 3:00,17.55,548.0357846,259.7246387,872.7402145,8.441470539,13.42114554,90.59231694,62.23464019,2.150304839,38.47474233
7/11/2012 4:00,17.8,552.1733414,267.6591908,872.8743041,8.445044488,13.42351235,90.19945782,61.98659602,2.188260111,38.50519953
7/11/2012 5:00,18.09166667,531.116956,259.9218476,847.104594,8.439458969,13.42884096,91.12503581,62.23613857,2.168433323,38.25553891
7/11/2012 6:00,18.3,528.4586753,260.0109849,842.7395834,8.52780779,13.479987,86.61756434,59.83498771,2.063604359,40.6822425
7/11/2012 7:00,18.65,707.5964906,243.2080797,879.7169847,8.727973217,13.52625511,81.21616645,56.59159531,1.98461697,45.47201035
7/11/2012 8:00,19.19166667,924.0203028,201.688243,948.469505,8.870543251,13.54138865,78.0423653,54.9522822,1.946617082,48.54259673
7/11/2012 9:00,20.39166667,1010.594842,182.0328811,1025.938004,9.039057138,13.65696066,75.32793634,53.52075775,1.861995155,52.47217041
7/11/2012 10:00,20.80833333,1025.779632,170.2464388,1084.13387,9.494041587,13.82065072,81.86347854,80.07402122,37.20408499,56.39776022
7/11/2012 11:00,21.24166667,1031.45084,168.1277317,1110.932443,9.686728354,13.92293121,93.22003964,92.34798107,49.17478227,59.04553576
7/11/2012 12:00,21.7,1000.641541,164.5678461,1168.60659,9.849658569,14.00037735,94.84893263,94.02111978,49.17478227,62.38362346
7/11/2012 13:00,21.99166667,1048.206041,155.3736461,1195.074286,9.944702125,13.99535921,94.86636721,94.09302927,49.17478227,65.16229417
7/11/2012 14:00,21.55833333,1059.458082,147.3075122,1203.721722,9.990244281,13.93867596,94.87446561,94.13712081,49.17478227,66.90023802
7/11/2012 15:00,20.80833333,1059.013024,142.6545311,1185.780929,9.701752715,13.91674519,94.86023487,94.00099837,49.17478227,56.45156794
7/11/2012 16:00,20.25,836.6608383,162.1090806,1062.834355,9.159843458,13.63863302,94.53655811,59.3830644,1.103277921,51.44320012
7/11/2012 17:00,19.35833333,776.260864,171.01855,985.1916089,8.862719307,13.48768716,92.97958594,59.82676333,1.300635773,47.1572603
7/11/2012 18:00,18.55,694.450669,196.6195709,934.8714934,8.718772622,13.48321391,90.05216176,59.4412169,1.563441411,44.16807786
7/11/2012 19:00,18.00833333,693.0928942,209.8911323,913.963334,8.656278977,13.47393342,85.83810056,58.68961512,1.877999972,42.69089193
7/11/2012 20:00,17.8,693.7414503,214.6591848,904.0772517,8.619269395,13.48480689,80.82689197,57.62329856,2.256992801,42.16501537
7/11/2012 21:00,17.8,676.9489302,220.1543319,902.514159,8.611742067,13.47675289,81.46593969,58.49312707,2.315497394,41.68350659
7/11/2012 22:00,17.45,659.1193408,224.5923649,891.2725244,8.500492741,13.42908223,85.60034132,60.36471319,2.269557874,39.06528212
7/11/2012 23:00,17.2,596.8427171,244.1363049,844.559621,8.448719182,13.44627497,88.55577621,61.55496649,2.169836798,38.18221157
7/12/2012 0:00,17.2,587.6571485,263.8128079,840.7897836,8.421274566,13.44666326,89.14200796,61.47459302,2.162364829,37.86342958
7/12/2012 1:00,17.55,573.2086547,266.8945444,859.3377124,8.453927058,13.4483691,89.694174,61.98769275,2.164066608,38.58807645
7/12/2012 2:00,17.8,554.7159351,259.1145536,878.8474649,8.462334493,13.44626649,90.30604998,62.26790753,2.159191415,38.66424267
7/12/2012 3:00,17.45,550.0595753,261.0879303,871.3806091,8.44610305,13.43396544,90.28672746,61.81872135,2.176189254,38.26312983
7/12/2012 4:00,17.55,539.7902148,259.853213,843.4346,8.413461565,13.43241292,91.27639194,62.59217799,2.172897647,37.53221943
7/12/2012 5:00,17.8,527.3962323,266.3451056,851.4402022,8.388419241,13.44322656,90.92605398,62.06378198,2.184396414,36.98401876
7/12/2012 6:00,18.09166667,528.0142112,249.2416086,852.3602028,8.487940793,13.49928056,86.81685124,59.89100428,2.052310157,39.83792356
7/12/2012 7:00,18.3,711.1128581,242.6860888,882.6548456,8.738097934,13.5523101,81.78451212,56.7580764,1.960305078,45.70666993
7/12/2012 8:00,18.65,925.2790281,205.8920331,945.5648293,8.872734511,13.55276173,79.40459904,55.36981073,1.930183724,48.14722643
7/12/2012 9:00,19.54166667,1003.312016,186.6094595,988.7397117,8.960891316,13.57928669,77.17822735,54.12836192,1.858022021,50.62855578
7/12/2012 10:00,20.64166667,1024.001301,172.6117558,1061.536459,9.424100924,13.78514719,81.36856321,78.61563713,30.3789086,55.87263293
7/12/2012 11:00,21.45,1031.759476,167.4524632,1120.789476,9.713556931,13.94599764,92.31285386,91.43756894,49.17478227,59.16824431
7/12/2012 12:00,21.99166667,1000.815448,135.9744261,1157.351587,9.829142633,13.99854552,94.83840883,94.00859797,49.17478227,61.95290075
7/12/2012 13:00,22.55,1049.135641,98.36157297,1197.715693,9.954376925,14.01660404,94.86698675,94.0954529,49.17478227,65.1060348
7/12/2012 14:00,21.80833333,1062.52499,146.9870052,1216.758836,10.02112487,13.98447989,94.87476597,94.14113128,49.17478227,67.63358899
7/12/2012 15:00,21.1,1065.041384,142.6464747,1228.415801,9.808293406,14.05548704,94.86303333,94.02233326,49.17478227,58.00516831
7/12/2012 16:00,20.80833333,852.1335947,160.8508246,1129.797614,9.313674212,13.87422846,94.57407904,58.92200869,1.025085007,53.3793048
7/12/2012 17:00,19.9,786.3917277,173.4478596,1062.336102,9.063022438,13.67070254,93.17587829,59.44168474,1.223918366,50.62845747
7/12/2012 18:00,18.75833333,708.7472435,195.691978,986.6932851,8.881365193,13.53098895,90.42131334,59.40146158,1.523714743,47.30521815
7/12/2012 19:00,18.00833333,697.9364001,209.6354356,927.4791056,8.711610506,13.49184213,86.31017287,58.81524918,1.85015791,43.49563505
7/12/2012 20:00,17.8,691.7399234,208.7931358,884.9146929,8.584089038,13.47140255,81.15604782,57.66857975,2.239229159,40.8020687
7/12/2012 21:00,17.45,665.738254,221.3214615,858.4912175,8.490539325,13.45190952,81.34983843,58.37089442,2.352766165,38.88839678
7/12/2012 22:00,17.2,648.1348194,231.5859599,852.3245921,8.382929681,13.41305323,84.05944246,59.94304425,2.391057011,36.68250056
7/12/2012 23:00,16.90833333,591.0884316,244.404866,823.8058665,8.375393898,13.44705039,87.13922869,61.02587523,2.250844001,36.7725959
7/13/2012 0:00,16.7,586.1870278,247.9639034,818.5682771,8.355383638,13.44150566,89.45486452,61.89172126,2.161508846,36.25136218
7/13/2012 1:00,16.7,558.0684705,247.1956117,825.6938847,8.354687654,13.44018293,89.99252157,61.84132148,2.161815346,36.40995104
7/13/2012 2:00,15.70833333,530.9876349,251.4927753,806.7152541,8.28136189,13.39254848,90.76228925,61.70863557,2.177478542,34.05436808
7/13/2012 3:00,15.35,517.8136635,251.638031,750.091657,8.122853767,13.41314378,91.88348908,62.13024621,2.181847288,31.44508384
7/13/2012 4:00,15.25,522.6055133,261.4062787,748.7217622,8.106161559,13.40849413,92.53569087,62.34029994,2.161459035,31.1573379
7/13/2012 5:00,15.99166667,513.9409129,273.8822406,781.5579968,8.172277343,13.4385807,91.31153953,61.77486478,2.170443448,33.37670068
7/13/2012 6:00,17.63333333,529.2807992,251.1156708,850.3283238,8.472198156,13.51554427,85.69741855,59.21105728,1.994165589,40.05297313
7/13/2012 7:00,19.29166667,721.4742962,225.1278758,935.7283572,8.861419701,13.61621642,79.26527502,55.90262459,1.868670864,49.04416679
7/13/2012 8:00,20.99166667,943.7719865,181.1108982,1084.702639,9.184011395,13.9068244,73.21722364,52.7322108,1.822542036,54.33627485
7/13/2012 9:00,21.35,1018.493811,167.5845246,1184.537361,9.43117255,14.10738707,69.41428184,50.79124576,1.786405181,57.54915805
7/13/2012 10:00,21.45,1027.927041,162.863379,1201.046927,9.828449896,14.16363748,69.70051651,53.43188139,2.36660426,61.339342
7/13/2012 11:00,21.7,1039.803233,163.3320069,1213.685302,10.0001182,14.17783425,71.7032216,54.50973805,2.205936098,63.95359658
7/13/2012 12:00,22.34166667,1014.444851,160.2533426,1215.00198,10.0220824,14.10120193,74.00731001,63.28416716,6.05627555,65.15058565
7/13/2012 13:00,22.45,1050.727815,151.4888074,1214.715443,10.02498168,14.03848083,84.39187758,83.2677255,43.03764152,67.00346874
7/13/2012 14:00,21.90833333,1063.143108,143.6350928,1232.789521,10.07627243,13.9847152,94.19605506,93.48902993,49.17478227,68.94459892
7/13/2012 15:00,21.35,1064.492174,138.7581257,1209.96631,9.774101584,13.98863499,94.8625061,94.03064146,49.17478227,57.46911909
7/13/2012 16:00,21.1,847.2725276,157.5849456,1103.188727,9.247987515,13.78676612,94.57346683,58.98229231,1.028876885,52.67264231
7/13/2012 17:00,20.45833333,784.4004155,169.974143,1059.872013,9.04548083,13.66799818,93.18919141,59.27782578,1.198178213,50.62020973
7/13/2012 18:00,19.35833333,709.4964126,192.3202396,1005.358369,8.924818119,13.56163894,90.52497077,59.15069363,1.472733388,48.29615234
7/13/2012 19:00,18.9,707.5563749,202.8875032,965.8467786,8.810877615,13.52734056,86.55166837,58.56852804,1.779073006,46.14832831
7/13/2012 20:00,18.55,707.6973077,213.7969209,962.7954013,8.790858552,13.53724389,81.57842683,57.43146166,2.124821279,45.92072656
7/13/2012 21:00,18.3,690.6394365,217.4616952,964.6115721,8.788954608,13.53518097,80.3058428,57.83830295,2.341659557,45.74613096
7/13/2012 22:00,18.3,672.9968653,227.2474705,958.5639372,8.697186366,13.49765121,85.22158069,60.07495804,2.22188173,43.17798084
7/13/2012 23:00,18.00833333,603.519466,249.9300632,928.8497192,8.65193287,13.50813705,87.26529439,60.62250694,2.156653255,42.74726999
7/14/2012 0:00,17.8,590.8283548,259.8152319,922.8313603,8.658869987,13.4993986,88.51333384,61.18750376,2.131430097,42.84744876
7/14/2012 1:00,18.09166667,578.9397365,263.154873,918.2376601,8.65348163,13.50337174,89.21921706,61.48038534,2.12471212,42.7743762
7/14/2012 2:00,18.00833333,572.6652641,261.2380144,906.1758677,8.623077537,13.47926179,89.27964815,61.4815831,2.143168429,41.76823255
7/14/2012 3:00,17.45,557.9379524,265.2721676,874.689987,8.535654684,13.44906729,90.90216164,62.3100694,2.136242339,40.00154105
7/14/2012 4:00,17.55,554.7623997,280.4905503,868.1812603,8.505641708,13.45524937,90.3837982,61.77769642,2.166142124,39.71730284
7/14/2012 5:00,18.09166667,540.5758625,255.8903851,881.1525475,8.537880799,13.47260265,89.98780993,61.69477996,2.145968662,40.40094903
7/14/2012 6:00,19.29166667,550.2596782,249.1752145,918.882156,8.68308804,13.57198109,86.0876837,60.2077084,2.099358277,44.21890534
7/14/2012 7:00,21.28333333,632.1640628,238.6984985,1009.926843,8.971062054,13.81111529,81.16574474,57.36427027,1.919134041,49.29529291
7/14/2012 8:00,23.19166667,742.2247784,196.4992044,1084.414452,9.132833371,13.98472567,77.26382762,56.1144086,1.9798,50.76296557
7/14/2012 9:00,23.55,796.0363479,187.1348025,1154.034548,9.27126806,14.21498216,75.22262463,54.39365352,1.864403396,52.64923898
7/14/2012 10:00,23.00833333,829.2412397,184.4996336,1220.669295,9.76944942,14.451588,79.30207039,76.63163143,28.56313939,56.20453533
7/14/2012 11:00,23.09166667,837.8074353,185.270383,1230.586436,9.947887761,14.51395196,91.85410223,90.98364416,49.17478227,57.90899514
7/14/2012 12:00,23.00833333,818.410508,183.9157868,1242.949096,9.993929304,14.51660626,94.83114935,93.97760651,49.17478227,58.71102616
7/14/2012 13:00,22.45,800.4527208,173.898814,1223.843737,9.959051531,14.41836515,94.85791735,94.02348539,49.17478227,58.52195861
7/14/2012 14:00,22.2,800.1626351,169.1279099,1185.777335,9.86337112,14.2670308,94.86016247,94.03503631,49.17478227,57.72576764
7/14/2012 15:00,22.2,802.8766236,164.1510982,1183.50516,9.832530762,14.26021553,94.8614516,94.04787362,49.17478227,58.08339828
7/14/2012 16:00,21.55833333,801.8463724,162.3648701,1201.955512,9.529065137,14.20297223,94.64292978,58.057971,0.8818393,55.83461977
7/14/2012 17:00,20.45833333,762.5550761,168.0720623,1146.195676,9.167576764,13.91644984,93.41792086,59.8558281,1.225974764,49.72010609
7/14/2012 18:00,19.00833333,573.505224,207.7393187,990.3375444,8.869892759,13.55928955,90.62036223,60.43171583,1.661539419,45.96703702
7/14/2012 19:00,18.3,550.7600394,227.8968359,891.2028142,8.604054004,13.45063905,86.1631658,59.78164361,2.073113532,40.92469441
7/14/2012 20:00,17.65833333,538.9350495,236.3237666,849.1772912,8.462230718,13.43402353,81.93116045,59.16882884,2.486605356,38.38772063
7/14/2012 21:00,17.2,547.8325999,240.0038131,839.1397615,8.414361115,13.42496932,84.07798936,60.21615436,2.4163576,37.63922244
7/14/2012 22:00,17.2,546.7517491,256.1280504,834.6728808,8.398452541,13.42990906,86.70125337,60.72043951,2.26534895,37.33550661
7/14/2012 23:00,17.2,583.4446587,264.4773012,843.0075402,8.437191029,13.45833186,88.56513371,61.4098849,2.194450612,38.43731372
7/15/2012 0:00,16.90833333,568.94132,275.0082068,848.5998873,8.464648235,13.43223958,88.86976514,61.70040778,2.230376804,38.68671226
7/15/2012 1:00,16.99166667,544.5595483,262.0651405,841.0328778,8.446040414,13.42840756,90.71837806,62.48160619,2.177504923,38.46544868
7/15/2012 2:00,17.08333333,533.6720633,259.9136822,859.5356318,8.498900537,13.44531511,90.5703805,61.97875058,2.185986043,39.99357643
7/15/2012 3:00,17.11666667,534.7576747,284.4565546,874.3904385,8.548501843,13.44906462,91.50529772,62.76353051,2.179983503,40.62136849
7/15/2012 4:00,17.55,534.1586426,265.6613896,868.8446152,8.537901319,13.46353702,91.09894748,62.08643686,2.196362126,40.45148605
7/15/2012 5:00,17.8,519.6536904,282.1451677,877.5540774,8.564635328,13.47082231,91.67269578,62.51934511,2.177169529,40.92209018
7/15/2012 6:00,17.8,519.5674924,270.465683,875.717086,8.569792151,13.46620117,90.97506367,62.46450733,2.205955538,41.02395368
7/15/2012 7:00,18.44166667,524.640788,277.1960814,888.7790564,8.6722465,13.54875025,87.50518546,60.50372415,2.10469912,43.81616681
7/15/2012 8:00,19.54166667,625.5169481,227.6627204,964.5976784,8.832764512,13.63492388,84.99394145,59.25154951,2.062194674,46.74205771
7/15/2012 9:00,20.35,647.3984679,215.2896776,1010.329482,8.939421222,13.74677924,82.73951282,58.85150705,2.033897981,48.06624474
7/15/2012 10:00,20.89166667,647.566184,210.8597425,1020.060835,9.256249755,13.87568332,86.3568644,85.25585589,49.17478227,49.18951376
7/15/2012 11:00,21.45,649.8416401,210.1724381,1032.095155,9.379099981,13.96364539,94.33667894,93.25861071,49.17478227,49.778387
7/15/2012 12:00,21.35,649.4556705,208.1945979,1034.637063,9.39550793,13.93387343,94.81510149,93.74650565,49.17478227,49.71656711
7/15/2012 13:00,20.80833333,657.0958124,204.4148649,996.5397899,9.322810919,13.82007603,94.81846604,93.76140174,49.17478227,49.19769181
7/15/2012 14:00,20.6,650.9758511,197.6469751,999.4247245,9.292406082,13.78564577,94.8227811,93.78960853,49.17478227,49.10616976
7/15/2012 15:00,20.6,655.8305217,213.7446417,1016.843214,9.236194759,13.75158109,94.81594294,93.72435271,49.17478227,47.72891691
7/15/2012 16:00,20.25,541.6363072,207.7991222,969.558996,8.924135128,13.60631607,94.29494597,61.80582422,1.495766273,46.37602031
7/15/2012 17:00,19.35833333,522.6044068,230.2975562,939.3542044,8.760510769,13.52896819,91.88670683,61.6035314,1.75884449,44.79663135
7/15/2012 18:00,18.25833333,513.6859293,238.9625282,910.6028119,8.689816269,13.47768959,87.66022384,60.88405292,2.124938113,43.36005252
7/15/2012 19:00,17.45,518.2014336,248.0328949,865.4383659,8.567813062,13.41817706,82.74986856,59.98404035,2.59491638,40.63332001
7/15/2012 20:00,17.2,515.177207,253.0390766,843.8484675,8.460079492,13.40491567,85.49436337,61.42424003,2.505263731,38.73553544
7/15/2012 21:00,17.2,529.7989712,254.9489273,855.5329306,8.40852553,13.39766764,87.7442355,61.78594058,2.355447816,37.45609504
7/15/2012 22:00,17.2,524.6565149,259.1443726,837.8683781,8.348723137,13.39082491,89.45138711,62.35799031,2.291269345,36.40480263
7/15/2012 23:00,17.2,557.3050594,262.5219897,815.5565634,8.361582406,13.4127665,91.26143138,62.7399754,2.237807359,36.8040212
7/16/2012 0:00,17.2,579.5253001,269.3664851,807.1658453,8.372480214,13.41062345,90.74916225,62.49915661,2.238021677,36.97132599
7/16/2012 1:00,16.90833333,560.5253851,261.4370786,824.7505155,8.384665735,13.40668271,91.94681005,62.82933307,2.213021634,37.37117473
7/16/2012 2:00,16.7,539.1928862,270.4247062,825.6417912,8.371415222,13.3869559,91.11631629,62.1982764,2.237617513,36.73511903
7/16/2012 3:00,16.99166667,532.2818089,292.9448913,817.2596716,8.357315848,13.40685715,92.10029468,62.92033726,2.22347593,36.92285799
7/16/2012 4:00,17.2,547.4832172,294.0069391,837.4648088,8.425352748,13.40900808,92.08992086,62.7695219,2.219238256,38.24702727
7/16/2012 5:00,17.55,533.8492387,286.8945647,841.0919086,8.452046709,13.41991861,91.91902516,62.57799422,2.208095269,38.88110058
7/16/2012 6:00,17.91666667,531.3296641,291.0180004,841.9588535,8.529128149,13.45649585,88.04830277,60.28062284,2.055195953,40.44669776
7/16/2012 7:00,18.525,707.502281,248.3281145,877.2405302,8.681789437,13.55040075,82.64544361,57.13306881,1.914477736,44.58655803
7/16/2012 8:00,19.54166667,935.9257452,202.6219053,1005.576336,8.959977623,13.67506823,77.06146065,54.56619743,1.942716892,50.27800994
7/16/2012 9:00,20.99166667,1014.439187,179.5844752,1101.963415,9.181517007,13.93118299,72.93125591,52.30912168,1.842818524,53.25668353
7/16/2012 10:00,21.7,1023.446556,169.6781088,1158.670219,9.65696273,14.1465506,73.93315956,63.27436792,6.644673515,57.1183057
7/16/2012 11:00,21.7,1029.341273,168.5763505,1164.918199,9.828980685,14.15750409,86.37076221,85.53093608,49.17478227,58.87271543
7/16/2012 12:00,21.7,996.7701225,166.3988765,1163.795337,9.83657421,14.1055626,94.51447407,93.68896774,49.17478227,60.00965265
7/16/2012 13:00,21.7,1043.524734,154.7567336,1185.722886,9.894397117,14.08747619,94.86474638,94.08691382,49.17478227,62.06125994
7/16/2012 14:00,21.35,1058.077493,148.5035369,1223.148003,9.993152216,14.1170343,94.87563278,94.15127402,49.17478227,65.16998497
7/16/2012 15:00,20.45833333,1059.518623,143.4633303,1235.759571,9.813911939,14.12069774,94.86554944,94.0336829,49.17478227,56.70234757
7/16/2012 16:00,20,848.5124451,163.4014699,1107.953373,9.246421694,13.84917067,94.5639392,59.02173805,1.050590565,51.76043304
7/16/2012 17:00,19.35833333,783.7839452,177.0877272,1064.901292,9.039144125,13.72388263,93.12355568,59.25581461,1.230140166,49.91445688
7/16/2012 18:00,18.55,707.4861045,198.1049624,1010.374528,8.928664087,13.58168489,90.35819876,59.22989889,1.514072826,48.13302745
7/16/2012 19:00,18.00833333,705.0828511,210.6458753,946.4641228,8.758857288,13.48054719,86.23288073,58.75360096,1.851720526,44.66708468
7/16/2012 20:00,17.8,696.4835097,214.7635225,909.5239866,8.638943443,13.47282441,81.06093994,57.6086057,2.240402267,42.36061353
7/16/2012 21:00,17.8,682.8179094,221.5113638,935.0800808,8.682544126,13.51446112,80.91647668,58.27773784,2.347542632,44.09199417
7/16/2012 22:00,17.45,668.8223133,231.4109116,937.8016915,8.641716379,13.42752449,84.18222908,59.91399204,2.352211902,41.77182609
7/16/2012 23:00,17.2,597.997947,240.9396556,855.1596009,8.480032045,13.43578685,87.26718898,61.0726074,2.240586178,39.00713973
7/17/2012 0:00,17.2,588.2197384,248.6552564,859.4619838,8.480212608,13.43242648,89.58941385,61.69459288,2.142824337,39.40396031
7/17/2012 1:00,17.55,575.3858398,261.641482,888.9896897,8.545051412,13.45367075,89.53143793,61.81907991,2.152853351,41.06928501
7/17/2012 2:00,17.45,563.5427201,264.2238245,888.1701044,8.574706541,13.42610179,89.92094812,61.7137304,2.160432856,41.02494597
7/17/2012 3:00,16.90833333,543.5138268,279.0645107,840.0520963,8.456855705,13.38943894,90.70876359,62.08203171,2.167598901,38.34671706
7/17/2012 4:00,16.35,540.551209,278.5292396,823.3563048,8.349440104,13.38604542,91.94704369,62.6076424,2.166765506,36.29216763
7/17/2012 5:00,16.74166667,528.1340117,264.7490396,838.3666301,8.363971494,13.42402189,91.38457506,62.18079664,2.180547631,37.17233806
7/17/2012 6:00,17.84166667,537.9767489,274.1781081,860.691009,8.587528999,13.51135243,86.70260978,59.55455227,1.993324764,42.49111717
7/17/2012 7:00,19.29166667,727.6159238,229.2971602,964.161965,8.924765863,13.65834692,80.47873832,55.90719502,1.785227847,50.19123061
7/17/2012 8:00,20.99166667,945.036084,183.2778161,1110.620501,9.231709758,13.99056545,74.45891833,52.81639792,1.697172375,54.60144334
7/17/2012 9:00,21.7,1023.893507,168.9633376,1207.876335,9.473833269,14.19831991,69.78616966,50.45543379,1.679159748,57.75038493
7/17/2012 10:00,21.7,1064.785315,163.8583535,1225.760514,9.882697518,14.24960878,69.13036967,53.04408671,2.341474743,61.6025822
7/17/2012 11:00,22.34166667,1071.446268,160.6845959,1247.531018,10.07323586,14.29482273,71.43304201,54.36609568,2.153594884,64.83971523
7/17/2012 12:00,22.45,1040.723732,156.7003555,1283.515195,10.18405655,14.27266435,73.87301072,56.06429361,2.011351457,68.02087349
7/17/2012 13:00,22.55,1057.108918,151.6249226,1273.517059,10.18651466,14.16581866,78.3524468,72.70531758,11.86587212,69.3847506
7/17/2012 14:00,22.8,1063.537101,142.6419499,1265.29231,10.16304169,14.09822942,89.2180266,88.53491996,49.17478227,70.12531643
7/17/2012 15:00,22.15833333,1061.322308,137.7256501,1275.123976,9.938235028,14.19716924,94.78347355,93.99044283,49.17478227,59.81511758
7/17/2012 16:00,21.7,852.1776636,157.6620455,1167.32986,9.40843777,14.00538141,94.61463087,58.34335576,0.951668647,54.18172567
7/17/2012 17:00,21.35,785.669987,171.1908206,1081.962584,9.11341148,13.76206317,93.34687139,58.97736206,1.159275586,50.84710268
7/17/2012 18:00,20.10833333,709.0533162,192.6883869,1027.458126,8.975466645,13.64578199,90.79515483,58.94922144,1.430911965,49.19644864
7/17/2012 19:00,19.4,708.0547178,206.0532609,1000.164017,8.905401191,13.5728906,86.96686011,58.46850633,1.723580473,47.95957069
7/17/2012 20:00,19.4,710.181424,208.4753201,987.6928452,8.86151684,13.56733717,82.11464733,57.41357454,2.049467623,47.53939395
7/17/2012 21:00,19.10833333,697.5141606,216.5834672,1006.678437,8.897789394,13.59965437,79.26246475,57.09980151,2.310924481,48.13755798
7/17/2012 22:00,18.25833333,683.3617754,220.8761397,995.2992868,8.810649149,13.50460618,82.23660729,59.08915554,2.389905436,45.67702296
7/17/2012 23:00,17.8,605.951945,241.1656253,939.3793422,8.692492643,13.47450449,85.87843468,60.53489159,2.243181871,43.74040676
7/18/2012 0:00,17.8,591.4345267,243.7629351,922.5950227,8.666481587,13.46558089,88.60073326,61.25921203,2.125242185,43.21823496
7/18/2012 1:00,17.45,578.9942494,253.414499,910.1376585,8.630399724,13.44651468,88.85186482,61.25901842,2.13098321,42.37154026
7/18/2012 2:00,17.55,572.5229717,261.8217843,899.1041935,8.603041959,13.45093101,89.72196815,61.82687156,2.137364555,42.06611291
7/18/2012 3:00,17.8,562.7145231,270.2301003,898.3646177,8.594155667,13.4432603,90.30192294,61.91094595,2.137424841,41.56535602
7/18/2012 4:00,17.8,559.2771085,274.7881218,890.5445822,8.566708139,13.44757204,90.56171154,61.89863819,2.150881578,41.3069745
7/18/2012 5:00,18.44166667,548.784027,255.5294408,910.8545857,8.630940934,13.47921874,89.87007467,61.60948441,2.128495981,42.73392752
7/18/2012 6:00,19.89166667,558.1495774,252.8564657,948.9288052,8.852381611,13.67315202,83.51455026,58.09607661,1.947341668,47.91823547
7/18/2012 7:00,21.88333333,739.9576649,215.87586,1051.938649,9.164505716,13.93410826,76.45916075,54.18878814,1.761990698,53.1462592
7/18/2012 8:00,22.8,958.9931591,176.635264,1193.066067,9.440595527,14.26051367,71.37710706,51.23909187,1.641602339,57.54979475
7/18/2012 9:00,23.44166667,1059.590272,157.7224373,1313.893629,9.734933272,14.45640828,67.4916375,48.84504635,1.519545531,61.864712
7/18/2012 10:00,23.9,1070.504497,159.9844356,1325.760943,10.16844231,14.44250776,67.66972888,52.08489715,2.192873852,67.55175273
7/18/2012 11:00,23.55,1074.805683,160.1266981,1339.282727,10.35473469,14.40834629,71.91466868,55.04989444,1.973981618,71.18060024
7/18/2012 12:00,23.65,1041.9648,162.399703,1329.070766,10.33979162,14.34463043,75.73688823,57.85371394,1.858641111,71.3419869
7/18/2012 13:00,23.9,1056.843123,151.4164092,1310.02778,10.29318898,14.27380428,78.75202036,60.55403791,1.782228069,71.11323147
7/18/2012 14:00,23.9,1066.926911,139.5547065,1311.320337,10.28164835,14.27631236,85.10796951,84.08841631,42.87368826,71.06720369
7/18/2012 15:00,23.55,1065.854374,133.1707451,1339.073397,10.12136655,14.3185463,94.24972335,93.50903868,49.17478227,64.00477475
7/18/2012 16:00,22.65833333,854.4648564,152.6448457,1256.872881,9.63471809,14.2503744,94.66541806,57.28792142,0.824180167,57.70994679
7/18/2012 17:00,21.90833333,816.3988615,165.6557649,1194.924922,9.376856823,14.13096416,93.66794853,57.99006603,0.971887798,54.51978085
7/18/2012 18:00,21.35,711.126745,190.2463676,1147.172672,9.268777023,14.04194195,91.68844447,57.80887679,1.184537943,52.41155413
7/18/2012 19:00,20.45833333,713.1196349,201.0887602,1090.536065,9.137601345,13.88840661,88.55490564,57.80435851,1.458245227,50.60182761
7/18/2012 20:00,20,712.1554039,207.378557,1060.339184,9.05325531,13.80045072,84.36737904,57.17816215,1.739876576,49.78509842
7/18/2012 21:00,19.65,700.1160645,212.694523,1048.115349,9.012983869,13.74463719,79.38507236,56.13661747,2.103925896,49.23114018
7/18/2012 22:00,19.4,685.2718612,211.5594114,1032.07676,8.90578197,13.62472142,79.77017832,58.00142182,2.456084753,47.2273014
7/18/2012 23:00,19.4,608.6181443,227.3836648,994.3644766,8.824678147,13.56178538,84.33278932,59.77881876,2.237486101,46.17081357
7/19/2012 0:00,19.10833333,594.2056936,238.1061958,973.6866316,8.807205894,13.5561142,87.09251909,60.38782271,2.100488191,46.07454558
7/19/2012 1:00,19.54166667,581.5629203,241.6351123,983.7254095,8.822204554,13.60245728,87.39368736,60.59812478,2.090450158,46.27705283
7/19/2012 2:00,18.71666667,576.12138,256.2286267,947.0719767,8.759929237,13.48174991,88.78371016,61.27767873,2.09392901,44.47931353
7/19/2012 3:00,18.44166667,571.1157632,239.6283009,899.8140417,8.610098586,13.43631168,89.8407399,61.61667374,2.10992216,42.09136263
7/19/2012 4:00,18.25833333,562.6135638,258.4105279,895.0402424,8.597102275,13.43518844,90.36629012,61.83464814,2.124605991,41.69712568
7/19/2012 5:00,18.44166667,548.9293235,256.4604078,913.3998514,8.620265798,13.48073168,89.53060214,61.30579993,2.109348034,42.98700792
7/19/2012 6:00,19.89166667,560.4129332,243.7198313,995.3939712,8.966351635,13.86790146,84.48517993,57.75243204,1.762245538,49.66876945
7/19/2012 7:00,21.24166667,742.925532,215.9597673,1142.596151,9.370819804,14.20332043,77.88877997,53.75133943,1.482934589,55.83957533
