timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
7/19/2012 8:00,22.63333333,970.7638557,175.2760287,1226.518784,9.564082956,14.3128133,73.14610464,51.17959372,1.425015644,58.99043241
7/19/2012 9:00,24.64166667,1061.144275,161.216456,1325.844837,9.766762719,14.48736391,69.24024285,49.26509431,1.352915357,63.31505794
7/19/2012 10:00,25.25,1074.356016,150.2496414,1402.443027,10.36327547,14.61503253,69.98273464,53.83817827,1.983557276,71.10375941
7/19/2012 11:00,25,1078.716394,139.015522,1395.469246,10.51299802,14.63232297,74.57238823,57.40750522,1.814118558,72.09494077
7/19/2012 12:00,25.35,1045.241904,153.0177862,1366.45755,10.45086466,14.52584603,78.0861904,60.31259813,1.745576779,71.75297232
7/19/2012 13:00,24.9,1058.176884,146.831465,1358.595704,10.41952941,14.49961814,84.95944953,83.85011037,42.88401755,71.64130739
7/19/2012 14:00,24.75,1067.670391,134.3554823,1367.067626,10.43621197,14.53412466,94.31691581,93.71952626,49.17478227,71.67433422
7/19/2012 15:00,24.65,1071.252887,130.4847136,1375.67346,10.25566262,14.34847974,94.88438397,94.17626794,49.17478227,67.12156122
7/19/2012 16:00,24.4,856.939177,149.857162,1274.42563,9.689731131,14.27845381,94.70047905,57.0175067,0.785197852,58.78411645
7/19/2012 17:00,23.11666667,818.2395735,162.114435,1218.637074,9.437272091,14.1938758,93.78322748,57.77667132,0.921509467,55.55714939
7/19/2012 18:00,21.26666667,724.4721115,187.5831393,1178.889362,9.342023002,14.13936711,91.96062182,57.55820166,1.114317693,53.51104092
7/19/2012 19:00,20.6,713.8272966,198.8328267,1132.523601,9.235205221,14.02346265,89.07943589,57.42617162,1.350881754,51.81310292
7/19/2012 20:00,20.25,712.8426623,206.7211632,1095.604259,9.142364865,13.91187859,85.20891603,56.9446487,1.606927283,50.78661018
7/19/2012 21:00,20,700.9172619,210.7167777,1058.352582,9.049942837,13.76237335,80.48103474,56.26308989,1.978735505,49.54173303
7/19/2012 22:00,19.65,685.1852331,215.9404607,1013.883403,8.870047928,13.54767741,80.98144046,58.40017688,2.362379828,46.71729427
7/19/2012 23:00,19.10833333,607.8078074,233.9355198,956.7905436,8.743747689,13.47210246,85.59307173,60.09635839,2.178603912,44.76332813
7/20/2012 0:00,18.9,592.8922796,227.606931,929.0307534,8.690917472,13.45929338,86.91101767,60.70151602,2.142205975,43.92167567
7/20/2012 1:00,18.55,580.22616,247.0674239,938.7804716,8.697611063,13.47133539,87.8963329,60.89262043,2.115686038,44.40347565
7/20/2012 2:00,18.3,575.8567065,260.309063,951.6260814,8.749119267,13.48201695,88.28073495,60.8892586,2.104172866,45.36494022
7/20/2012 3:00,18.3,575.5411097,263.3192182,958.7186208,8.759604426,13.51342646,88.51708645,61.16414527,2.109769994,45.59972638
7/20/2012 4:00,18.00833333,578.0086873,266.5867121,942.2458695,8.736532658,13.45041211,90.16865155,61.98107687,2.101592766,44.52527453
7/20/2012 5:00,18.44166667,563.3760691,245.5658937,936.7396004,8.708555929,13.50139986,88.94948448,61.08309779,2.098151033,44.86579469
7/20/2012 6:00,20.18333333,562.5107909,253.8404581,1013.638548,9.005217471,13.89830091,82.57201591,57.05074544,1.829162161,49.98708558
7/20/2012 7:00,21.45,743.7541632,217.2712585,1166.598359,9.414551868,14.2844578,76.23046434,53.07963553,1.502358338,56.8413398
7/20/2012 8:00,21.99166667,982.1069178,175.2675983,1268.227047,9.670997146,14.3917691,71.85373694,50.47102964,1.399788687,60.53921406
7/20/2012 9:00,22.55,1060.178481,162.6127438,1278.852669,9.691419096,14.32049596,68.03941824,48.99726987,1.501282996,61.78369829
7/20/2012 10:00,23.44166667,1071.460335,160.0887992,1325.66265,10.14979834,14.39725107,68.0623882,52.36416261,2.15215899,68.44255848
7/20/2012 11:00,24.19166667,1081.548332,176.4985489,1381.425759,10.43662375,14.5451946,72.35201287,55.57399606,1.888846294,71.9297462
7/20/2012 12:00,24.4,1050.633995,150.5625786,1404.859841,10.51046285,14.6739831,76.36125161,58.97091464,1.743968496,72.25611207
7/20/2012 13:00,24.10833333,1063.95307,142.1111586,1413.625628,10.56023656,14.70728546,79.50746731,65.02850615,3.252343662,72.28086861
7/20/2012 14:00,23.25833333,1067.829994,136.4012843,1375.898489,10.48906146,14.58715981,86.80350424,86.20422018,48.93475078,71.89358519
7/20/2012 15:00,22.8,1070.336572,132.761826,1336.688906,10.17754398,14.23845421,94.63725079,93.90551634,49.17478227,65.27280507
7/20/2012 16:00,22.45,851.0022141,153.2734566,1227.325525,9.562459555,14.16747383,94.66403746,57.40693191,0.839886705,57.30506425
7/20/2012 17:00,21.55833333,815.3852485,175.7002443,1196.800489,9.374963488,14.12771683,93.62228058,57.45174645,1.01934479,54.30784416
7/20/2012 18:00,20.45833333,723.4454428,198.5102472,1121.493752,9.218253265,13.94657904,91.45679643,57.84717893,1.260511294,51.84210399
7/20/2012 19:00,19.65,712.3790984,205.0799614,1065.055275,9.075055381,13.78052692,88.0832233,57.88173791,1.531859459,50.21003548
7/20/2012 20:00,19.4,711.4752374,211.1668945,1032.245695,8.989834872,13.66379692,83.67042836,57.22578302,1.841513961,49.24209893
7/20/2012 21:00,19.10833333,698.9846617,214.6015881,1026.475624,8.950307076,13.66251767,78.98058194,56.18159521,2.204458432,48.97105234
7/20/2012 22:00,18.55,685.5951868,219.4685648,1048.777235,8.926553917,13.66546035,80.67483208,58.14494577,2.360135269,47.66211067
7/20/2012 23:00,18.3,609.0267797,238.4060449,1001.241235,8.845681543,13.55669212,85.09394337,59.83287482,2.172935851,46.46864171
7/21/2012 0:00,18.125,594.5510946,254.8766924,977.6437544,8.813131445,13.56057202,87.02786413,60.41657403,2.097454757,46.41652866
7/21/2012 1:00,18.175,581.7491925,258.9900602,980.7206899,8.8153166,13.5487517,87.99602027,60.47465484,2.081062876,46.1226711
7/21/2012 2:00,18.125,576.5355534,261.9453584,965.446666,8.792380032,13.53648562,88.63633593,60.89902633,2.073311901,46.0218831
7/21/2012 3:00,18.175,576.2226272,264.3126073,972.8285044,8.801611854,13.53130243,89.14033498,61.20236972,2.080938245,45.92061247
7/21/2012 4:00,18.3,575.6032195,261.6124349,943.22118,8.740028753,13.47152809,89.22023853,61.40418819,2.122349678,44.94747267
7/21/2012 5:00,18.3,561.6106646,253.354383,944.4648802,8.730455914,13.47633723,89.79592189,61.58418875,2.112395436,44.87090248
7/21/2012 6:00,18.94166667,558.7938482,241.441627,948.9542794,8.798696163,13.56872102,87.68508298,60.32865198,2.069471293,46.53668864
7/21/2012 7:00,19.75,631.2942042,255.6330306,1002.460042,8.959853439,13.75728036,82.71996639,57.75363534,2.00621608,49.07145757
7/21/2012 8:00,20.35,741.1450452,217.2984599,1079.866309,9.106535767,13.94381832,79.32403612,55.83864412,1.932909773,50.82964287
7/21/2012 9:00,21.53333333,795.5606271,197.8385731,1154.904492,9.266952024,14.16327399,75.94020672,54.47408658,1.86852359,52.77132303
7/21/2012 10:00,22.2,803.2438706,190.4294849,1199.111035,9.711406298,14.36197383,80.82790744,78.46151735,31.23966131,55.76531065
7/21/2012 11:00,22.55,817.9471476,189.6783699,1217.841069,9.902575468,14.44566792,92.38556462,91.49237475,49.17478227,57.59952522
7/21/2012 12:00,23.09166667,818.0242555,187.3588232,1240.736127,9.975020788,14.49217805,94.83437539,93.97038024,49.17478227,58.88000938
7/21/2012 13:00,22.65833333,800.3347841,181.1813873,1231.730832,9.974771917,14.42043857,94.85759463,94.01844842,49.17478227,58.80986619
7/21/2012 14:00,22.2,795.7313794,179.2899753,1194.630246,9.875679357,14.33132107,94.85562862,94.00276053,49.17478227,57.62617978
7/21/2012 15:00,21.55833333,801.5999653,173.9705661,1188.612341,9.850561382,14.26639422,94.85864355,94.02687272,49.17478227,57.76261482
7/21/2012 16:00,20.45833333,799.4641898,174.2010262,1157.479756,9.432230986,14.07126219,94.60029714,57.9116511,0.970876547,54.32376776
7/21/2012 17:00,19.65,751.3853675,183.7420772,1113.364878,9.080441901,13.81791687,93.12928767,59.73444158,1.36511285,48.92115076
7/21/2012 18:00,18.75833333,572.9136325,217.351836,1017.023706,8.906671783,13.62263938,89.96728968,60.19147772,1.731714401,47.22481629
7/21/2012 19:00,18.3,556.5456649,231.8129339,972.2866128,8.816609572,13.53086196,85.29591575,59.48686436,2.113200549,46.30284276
7/21/2012 20:00,18.3,556.2736805,237.7733789,976.5834485,8.812811372,13.55918415,81.21561993,58.84784708,2.478176273,46.44367216
7/21/2012 21:00,18.3,576.3629713,246.6970726,990.8612075,8.843180032,13.59756991,83.45655595,59.66433373,2.346276497,46.65224837
7/21/2012 22:00,18.3,579.5210147,233.7934806,986.4987988,8.838946851,13.58965704,85.54105581,60.22878543,2.232123961,46.52760126
7/21/2012 23:00,18.3,595.1005302,258.0399768,982.6853002,8.804444497,13.54952016,87.36050841,60.64566577,2.166501357,45.82605129
7/22/2012 0:00,18.3,573.3273676,273.9107259,958.7571931,8.784701242,13.53737366,89.07148958,61.65223909,2.154328937,45.58649147
7/22/2012 1:00,18.00833333,555.0127867,260.9082855,948.7848711,8.762242859,13.50989521,89.46127331,61.61214611,2.157425489,45.24826997
7/22/2012 2:00,17.45,551.5526801,259.8732463,916.8890451,8.693555977,13.4358746,90.73980393,62.19476803,2.155099243,43.69723209
7/22/2012 3:00,17.2,547.6682395,269.2317623,892.2219936,8.614374846,13.42215547,92.04603878,62.70285945,2.152103626,42.31268822
7/22/2012 4:00,17.2,539.9395483,283.8252682,884.2577837,8.594317094,13.42919875,91.4699698,62.18178761,2.187935469,41.9407499
7/22/2012 5:00,17.55,526.815273,288.8185345,893.9879214,8.60509822,13.44003506,91.20198409,62.43695237,2.188726359,42.2870444
7/22/2012 6:00,18.44166667,531.7753109,245.5371904,916.6096203,8.694179214,13.50309817,89.35960233,61.67773568,2.165077287,44.37101572
7/22/2012 7:00,19.89166667,538.0404047,258.8996298,965.2999236,8.869481334,13.70221125,84.21836801,59.37990912,2.053812734,47.58186892
7/22/2012 8:00,20.89166667,628.4148079,217.9473234,1056.01959,9.046185938,13.94768684,80.72330309,58.29889366,2.05354219,49.27992429
7/22/2012 9:00,21.74166667,648.4073967,206.9645203,1115.172148,9.182932655,14.14116884,78.60048526,57.24253027,1.997198897,50.55897233
7/22/2012 10:00,22.2,648.6321955,203.2781459,1140.973116,9.570672328,14.32321752,85.40290375,84.41362848,49.17478227,52.45636041
7/22/2012 11:00,22.55,651.0793915,203.0531202,1175.002873,9.762006563,14.47852516,94.24048958,93.28632112,49.17478227,53.94500829
7/22/2012 12:00,23.09166667,670.4571801,200.7284614,1220.806931,9.88463392,14.59902751,94.8399984,93.92385966,49.17478227,55.32859268
7/22/2012 13:00,23.00833333,675.9463451,194.7154624,1225.562588,9.928386101,14.60838042,94.85009759,93.9734051,49.17478227,55.79253471
7/22/2012 14:00,22.8,674.5682224,187.4494728,1211.907736,9.916864727,14.58825694,94.85545623,94.00913047,49.17478227,55.77019739
7/22/2012 15:00,22.45,674.4614058,173.6701972,1201.431078,9.818042061,14.51142241,94.84795076,93.92915689,49.17478227,53.2667697
7/22/2012 16:00,21.90833333,565.4150645,204.7305375,1142.715309,9.38414938,14.31248493,94.50225385,60.30209854,1.157968408,50.74894381
7/22/2012 17:00,21.35,530.3184443,204.7550418,1110.069835,9.195057903,14.16101877,92.86998457,60.27649344,1.341965201,49.39278132
7/22/2012 18:00,20.45833333,515.2902444,221.1573828,1070.564004,9.100937965,14.02520267,89.85446776,59.98389757,1.607692369,48.43776467
7/22/2012 19:00,19.65,532.0997023,235.6966011,1036.945937,9.020473726,13.90479157,85.50212935,59.25373019,1.986607497,47.69588813
7/22/2012 20:00,19.10833333,533.2903622,242.7816465,1013.800568,8.940193956,13.76012383,81.61943396,59.06213259,2.435462475,46.8682516
7/22/2012 21:00,18.9,554.1909169,247.5019408,990.5075992,8.862346308,13.65667246,84.06223554,59.96024568,2.378965052,46.29796489
7/22/2012 22:00,18.9,557.3296912,239.8616931,987.1923922,8.844395926,13.64277712,86.54547508,60.87038029,2.252803466,46.15182284
7/22/2012 23:00,19.19166667,572.8682535,253.1421118,987.62472,8.812734079,13.61531165,88.13052228,61.40831388,2.196020161,45.53667825
7/23/2012 0:00,19.10833333,586.69597,269.4834814,962.1243404,8.810110177,13.60345959,88.71503481,61.21127172,2.158201543,45.5830642
7/23/2012 1:00,18.9,578.148039,245.4206901,966.9154507,8.816218555,13.64195935,89.01394507,61.02135793,2.139407238,45.74169726
7/23/2012 2:00,18.9,574.4069658,274.8926986,978.7869064,8.847160692,13.69295242,89.05411945,61.07809412,2.12954513,45.89834784
7/23/2012 3:00,18.9,573.890169,277.2830355,976.5954396,8.850865183,13.69264226,89.31215685,61.02665347,2.124689773,45.86875431
7/23/2012 4:00,18.9,574.3702498,274.745627,977.2701629,8.84588228,13.68881284,90.47792127,61.55039747,2.113915521,45.77481053
7/23/2012 5:00,19.19166667,560.5602187,273.876982,979.7927081,8.853846416,13.71365844,90.03808572,61.25994982,2.104664558,45.90575335
7/23/2012 6:00,19.75,558.1456012,260.8081519,990.9581405,9.01757009,13.94456639,84.33218433,57.87243993,1.940158546,49.08545715
7/23/2012 7:00,21.28333333,740.3408042,231.0257242,1123.638235,9.295686737,14.24319305,77.00320698,53.70364375,1.684825425,53.59311301
7/23/2012 8:00,23.19166667,974.8581821,183.204094,1245.521141,9.554094636,14.46196744,72.02121044,51.08168672,1.52721151,57.13621219
7/23/2012 9:00,24.19166667,1058.235856,162.0164829,1338.713641,9.767259671,14.67867468,68.10147807,49.15332818,1.432919158,60.94884435
7/23/2012 10:00,24.4,1070.993248,150.7436107,1423.299236,10.40852632,14.79044415,68.60212766,52.97473745,2.018493846,70.02156967
7/23/2012 11:00,24.75,1075.855545,133.3545315,1451.789799,10.65325679,14.89618057,73.40835411,56.89298923,1.79191028,72.99642001
7/23/2012 12:00,25,1044.208367,139.9198944,1479.741616,10.73260205,15.01246353,77.41459814,60.54510554,1.667384747,73.32033768
7/23/2012 13:00,25,1054.797401,135.9914412,1498.399343,10.79493145,15.11404821,81.41509405,75.66338712,26.97630523,73.58764297
7/23/2012 14:00,24.65,1064.525018,125.4449578,1515.277019,10.85598375,15.2083197,92.53550829,92.01057838,49.17478227,73.80093689
7/23/2012 15:00,23.75833333,1068.198357,123.8794737,1509.312194,10.67927129,14.86483281,94.88579027,94.24616765,49.17478227,71.52201006
7/23/2012 16:00,22.65833333,853.5126335,144.9670364,1385.802013,10.01370078,14.7242967,94.75365881,55.80958153,0.674549467,62.10455618
7/23/2012 17:00,21.55833333,817.7432008,162.9414833,1302.995176,9.659573478,14.52642091,94.00335378,57.14620134,0.841932147,56.80993183
7/23/2012 18:00,20.45833333,730.2251647,182.7903133,1220.844415,9.449506117,14.33913066,92.4066634,57.51117618,1.036355268,53.82307241
7/23/2012 19:00,20,712.6102092,198.8847487,1179.92019,9.338467855,14.25538409,89.79384895,57.37401233,1.26774368,52.37087418
7/23/2012 20:00,20,712.0674099,207.4925683,1171.514225,9.30813471,14.23703125,86.26108135,56.74492098,1.460299871,52.01936288
7/23/2012 21:00,20,703.5168418,211.7332031,1167.639603,9.293304447,14.22656877,82.01048354,55.87502248,1.699467469,51.75465642
7/23/2012 22:00,19.65,689.5934358,210.6811801,1154.384705,9.204380017,14.12293273,78.53844347,56.49734569,2.219835844,49.80710778
7/23/2012 23:00,19.10833333,613.2558197,240.2420721,1098.888706,9.063070633,13.95332221,81.86049765,57.93995331,2.161275227,47.98952264
7/24/2012 0:00,18.375,599.3033368,246.3523128,1051.254439,8.996702608,13.87623645,84.56289194,59.0003096,2.081588425,47.57444036
7/24/2012 1:00,18.175,586.358394,250.9304447,1036.659786,8.961862106,13.82909823,86.00568108,59.60344788,2.052531414,47.21265636
7/24/2012 2:00,18.3,578.7386517,254.3360556,1016.461279,8.92193388,13.74546104,87.27338779,60.3808276,2.050691642,46.72640351
7/24/2012 3:00,18.3,576.8319204,263.1845013,992.5676419,8.865285057,13.66874062,88.27429995,61.01549319,2.071178432,46.35796972
7/24/2012 4:00,18.3,579.1761948,265.6532785,984.2355466,8.849655655,13.64880283,88.60658526,60.90088109,2.070985552,46.16112278
7/24/2012 5:00,18.3,565.0845421,261.7719109,984.258372,8.844298305,13.64858127,88.99868152,61.06143056,2.075392741,46.12895036
7/24/2012 6:00,18.65,560.8869966,266.7210179,989.8821036,8.984835811,13.84990152,84.9255243,58.00610413,1.879224887,49.14108883
7/24/2012 7:00,19.89166667,740.8831477,230.9177024,1101.510401,9.268081029,14.12413812,77.39561884,53.54703748,1.713381843,54.1238561
7/24/2012 8:00,20.6,945.9093802,188.2968467,1202.024908,9.487149733,14.27466745,72.05146885,50.69028901,1.620480167,57.17213309
7/24/2012 9:00,21.24166667,1056.519677,172.6762554,1259.275918,9.609159685,14.35950582,67.70513365,48.83616667,1.620155412,59.63624569
7/24/2012 10:00,21.7,1068.449324,162.0848295,1312.637712,10.10346844,14.43475118,67.58324442,51.94172966,2.214482152,65.9313571
7/24/2012 11:00,22.34166667,1075.957871,156.2186904,1350.342849,10.35618188,14.46732269,71.22823245,54.47676263,1.987223278,70.9635797
7/24/2012 12:00,22.45,1046.855102,131.7347334,1381.709715,10.44837623,14.54564279,75.26036394,57.70747229,1.824909751,71.9406229
7/24/2012 13:00,22.55,1061.874337,143.8745043,1397.42549,10.49310319,14.64199878,78.56296699,60.75240119,1.707706877,72.14491049
7/24/2012 14:00,22.45,1067.891962,138.5910543,1418.099606,10.56125263,14.73146044,82.95521783,79.6013514,34.97062256,72.32970666
7/24/2012 15:00,21.90833333,1069.105721,135.238479,1409.573934,10.35833861,14.48339027,93.43579476,92.72327405,49.17478227,67.91098759
7/24/2012 16:00,21.35,855.3988197,156.341627,1287.367724,9.734109935,14.36193615,94.65108163,56.96813752,0.804594649,58.67865762
7/24/2012 17:00,20.45833333,815.8591826,173.0852184,1212.127521,9.422761615,14.20318264,93.6588182,57.74070906,0.982351173,54.7473661
7/24/2012 18:00,19.65,732.457186,192.7285933,1168.889701,9.314532974,14.12408529,91.67622174,57.7015626,1.16558258,52.9355765
7/24/2012 19:00,19.10833333,712.3050716,203.2486488,1118.533673,9.200852067,13.98281089,88.60368517,57.64308927,1.428875156,51.22466469
7/24/2012 20:00,18.55,711.2324167,211.6219363,1061.515797,9.069384701,13.78470476,84.44651722,57.28256635,1.755074945,49.77416434
7/24/2012 21:00,18.3,698.7809975,221.417271,1027.206287,8.967352408,13.66540451,79.52103567,56.56919714,2.179558273,48.85269944
7/24/2012 22:00,18.3,684.2028128,226.2910968,1009.45683,8.851963276,13.52561866,81.55120025,58.77831257,2.398552422,46.52322258
7/24/2012 23:00,18.3,607.3627996,243.0533728,968.2881937,8.755764676,13.49487856,85.69097747,60.43499488,2.218354015,45.33474752
7/25/2012 0:00,18.3,593.9286126,230.3896128,961.7796106,8.773046122,13.5060064,87.17996789,60.71347716,2.135793088,45.6874813
7/25/2012 1:00,18.3,581.0387221,233.5129024,968.0447639,8.781731048,13.53186531,88.08883261,60.86768877,2.108014858,45.92647495
7/25/2012 2:00,18.00833333,576.5261005,247.5574441,968.906071,8.795746279,13.52788501,88.7564039,61.17035034,2.09795685,45.91164044
7/25/2012 3:00,17.8,575.7042484,266.348857,962.0981269,8.778704424,13.50616684,89.19089675,61.47467098,2.110936353,45.75942753
7/25/2012 4:00,18.09166667,575.9150099,258.9166252,958.8313916,8.769860614,13.51972015,89.65699903,61.45618704,2.118756076,45.64555159
7/25/2012 5:00,18.00833333,562.0632941,259.3291009,960.897201,8.775872241,13.50811244,89.62257382,61.24248349,2.107087831,45.53441796
7/25/2012 6:00,18.44166667,559.0027084,256.1611246,960.4834368,8.903259538,13.70121955,85.72741852,58.4416791,1.878306199,48.61176115
7/25/2012 7:00,20.18333333,740.3799368,220.2109761,1094.759803,9.237858138,14.07410384,78.18919065,53.88777166,1.653266671,54.39148696
7/25/2012 8:00,21.74166667,973.0287385,183.7441126,1234.189109,9.552961932,14.33278908,73.07566731,51.09305375,1.459609536,58.87522991
7/25/2012 9:00,22.2,1059.535516,167.2271402,1300.955167,9.715940733,14.39743921,69.08415064,49.27754865,1.431008101,61.96750597
7/25/2012 10:00,22.2,1070.62146,164.5983948,1330.052718,10.16738111,14.40747416,68.97549669,52.98017866,2.13384383,68.1431505
7/25/2012 11:00,22.55,1075.457457,158.7837839,1363.218526,10.39248245,14.48721948,72.95869755,55.83214958,1.918733359,71.70704187
7/25/2012 12:00,22.8,1044.471973,158.3498374,1399.46419,10.49235796,14.63186614,77.28356254,69.2781544,6.86004579,72.21044227
7/25/2012 13:00,22.8,1057.724931,146.7746721,1418.217385,10.55835408,14.73572699,87.55664215,86.90230331,46.22017639,72.44300958
7/25/2012 14:00,22.45,1067.57124,137.996225,1415.252289,10.57561334,14.73286177,94.72355886,94.13354645,49.17478227,72.36564642
7/25/2012 15:00,22.55,1067.938845,135.10775,1392.682838,10.32429945,14.3915874,94.88526671,94.17155253,49.17478227,68.10000972
7/25/2012 16:00,22.45,856.7769906,154.2568162,1279.131149,9.705078854,14.29590125,94.69245677,56.99247032,0.801106391,58.96942391
7/25/2012 17:00,21.55833333,816.9549959,167.7497921,1206.606572,9.413681745,14.13850122,93.73031409,57.93304442,0.959853372,55.05577639
7/25/2012 18:00,20.45833333,724.7140938,183.1064378,1132.288743,9.243334401,13.95335553,91.79387308,58.10464108,1.172490536,52.36007809
7/25/2012 19:00,19.65,713.1990986,200.7017808,1076.199693,9.096295076,13.82122684,88.68538752,57.98501845,1.462513525,50.51162968
7/25/2012 20:00,19.4,712.2990672,209.6028897,1058.799407,9.044146767,13.76161877,84.5337192,57.25917611,1.734435083,49.85323986
7/25/2012 21:00,19.10833333,699.7986205,213.5829189,1032.737861,8.977521166,13.66518285,79.71706959,56.33913224,2.131045988,48.99887857
7/25/2012 22:00,18.9,685.0561589,218.4069408,1027.434005,8.882567961,13.5937744,81.86963753,58.69470786,2.313998446,47.25666173
7/25/2012 23:00,18.9,608.9592231,233.8484883,1006.924779,8.841932399,13.57562155,85.04529152,59.74053368,2.160408796,46.56770742
7/26/2012 0:00,18.9,595.6162023,247.9211336,1002.497554,8.860995105,13.66540695,86.23264133,59.86148492,2.08804733,46.89302085
7/26/2012 1:00,18.9,585.078025,261.7837333,1023.04459,8.911458389,13.74657187,85.81789361,59.70167971,2.084210633,46.99199958
7/26/2012 2:00,18.55,577.9623944,260.1965555,994.8816619,8.870972102,13.60838212,87.66933046,60.6505004,2.078012856,46.42811092
7/26/2012 3:00,18.65,576.0883888,264.5856126,962.3505239,8.785162666,13.53784685,89.09979284,61.06734202,2.069055781,45.82197117
7/26/2012 4:00,18.25833333,576.0848397,267.3801439,955.89591,8.769472902,13.47221557,89.90624979,61.52597297,2.099198465,45.12974449
7/26/2012 5:00,18.44166667,561.3830177,248.2541537,936.0727252,8.7063561,13.49454648,90.12451041,61.61273883,2.079895119,44.81044932
7/26/2012 6:00,19.54166667,560.7489792,248.8403581,1008.993443,8.998124664,13.88441043,83.85777021,57.46207233,1.823301602,49.83686032
7/26/2012 7:00,20.64166667,742.5430203,223.3864164,1133.001268,9.352842125,14.1808887,77.10640444,53.29916291,1.550845821,55.72895711
7/26/2012 8:00,22.38333333,976.8716318,178.1634713,1261.391503,9.623507411,14.39823036,72.40382984,50.82183409,1.396625651,60.3293725
7/26/2012 9:00,23.3,1062.477045,161.1866138,1357.807979,9.856020284,14.52371788,68.72997641,48.82449038,1.306283214,64.79939227
7/26/2012 10:00,23.3,1074.198625,152.6057126,1398.283749,10.36248288,14.60358565,69.57561124,53.53390388,2.00120178,71.23084702
7/26/2012 11:00,23.00833333,1078.559978,142.7390036,1406.551375,10.53670311,14.67836013,74.24197913,57.13593145,1.821278759,72.3194048
7/26/2012 12:00,22.8,1045.79182,150.0956263,1403.906556,10.53316221,14.68456568,77.82916002,60.0095857,1.732347005,72.30230738
7/26/2012 13:00,23.09166667,1058.477705,146.5492616,1429.221534,10.59275396,14.80267023,82.68239227,79.17922596,34.9560582,72.58048557
7/26/2012 14:00,23.3,1069.596342,132.7092445,1465.526354,10.6986082,14.98958713,93.5261035,92.9699022,49.17478227,73.04251459
7/26/2012 15:00,23.3,1072.959633,125.6652242,1501.742882,10.63252044,14.78593517,94.89077034,94.24538157,49.17478227,72.25671251
7/26/2012 16:00,22.36666667,858.3458589,144.7506047,1392.525325,10.04907626,14.59131073,94.75927643,55.54239195,0.663045395,64.68414534
7/26/2012 17:00,21.35,819.7556094,166.0635625,1285.520582,9.630833119,14.3812757,94.00494936,57.06369288,0.85991833,57.63293186
7/26/2012 18:00,20.45833333,725.2109404,184.905335,1203.880118,9.418507347,14.21094738,92.35760236,57.37405015,1.063137406,54.44083142
7/26/2012 19:00,20,713.8464729,200.0360423,1136.739031,9.256538862,14.02241401,89.63155624,57.57067537,1.334633225,51.97345684
7/26/2012 20:00,20,712.7427047,208.4727069,1086.842838,9.123981854,13.88473044,85.80064522,57.24522462,1.609355808,50.64069023
7/26/2012 21:00,20,701.9213342,212.2074271,1094.162226,9.111083775,13.91879447,81.15264106,56.19368843,1.881023506,50.53417327
7/26/2012 22:00,20,688.5264887,222.0883588,1120.955032,9.095934103,13.96637729,79.16581434,57.03843043,2.267107702,49.25339226
7/26/2012 23:00,20,612.9526995,229.7216446,1101.442804,9.043734277,13.92883274,81.72267603,58.02005037,2.161476435,48.07553435
7/27/2012 0:00,20,599.8310681,250.2648581,1075.525756,9.037289927,13.96191285,83.65830637,58.62720559,2.060107291,48.18627772
7/27/2012 1:00,19.65,589.46125,242.3582976,1079.445579,9.042076082,13.964724,84.34335535,58.77143015,2.033056199,47.99216479
7/27/2012 2:00,19.10833333,579.7728618,250.3432333,1042.396485,8.992105932,13.84373296,86.30946819,59.77729265,2.028807628,47.39453922
7/27/2012 3:00,19.19166667,578.8693219,259.0675819,1035.698882,8.950187022,13.83648662,86.71974666,59.89617323,2.025336476,47.26878678
7/27/2012 4:00,19.16666667,581.5714037,261.8067574,1030.779529,8.950523326,13.79920462,87.78201415,60.67598544,2.029904871,46.90219628
7/27/2012 5:00,19.23333333,567.3251289,264.5136722,1022.33845,8.92049118,13.79570596,87.76773138,60.30363774,2.032919572,46.95648366
7/27/2012 6:00,20.1,564.1786493,262.4852957,1057.793905,9.151867188,14.12261432,83.00046395,56.72046934,1.809527526,51.18162826
7/27/2012 7:00,20.89166667,743.9570081,214.8004092,1172.087829,9.459127566,14.32628021,76.1262406,52.48972446,1.623173244,56.60224469
7/27/2012 8:00,21.45,980.4905078,193.4672967,1248.008518,9.622458594,14.38772618,71.07324963,49.87217693,1.591523459,59.38092989
7/27/2012 9:00,21.7,1058.881905,176.7619,1287.965102,9.698535326,14.38921089,66.81038251,48.16993431,1.636929575,61.36797113
7/27/2012 10:00,22.34166667,1070.571403,164.8269907,1342.189051,10.18685,14.48186866,66.80638034,51.31252508,2.206722042,68.27642378
7/27/2012 11:00,22.8,1076.624063,154.1065794,1396.808896,10.48425607,14.63309983,71.32077121,54.70555955,1.913777061,72.15254557
7/27/2012 12:00,23.09166667,1045.80121,157.4580399,1428.599093,10.58188132,14.79090228,75.49533691,58.19988622,1.772122708,72.5663165
7/27/2012 13:00,23.00833333,1058.611218,147.2007188,1453.789209,10.66614159,14.90958969,80.12493778,77.85248333,18.96127188,72.84010023
7/27/2012 14:00,23.09166667,1068.743601,134.9721863,1466.112623,10.72224287,15.01692266,91.03001833,90.46343883,49.17478227,73.05558999
7/27/2012 15:00,23.00833333,1071.452586,130.2065459,1475.305713,10.58029932,14.66991145,94.85928011,94.18847719,49.17478227,71.70015262
7/27/2012 16:00,22.8,855.9982841,152.7279393,1354.010551,9.931533811,14.55231501,94.72947574,56.14350533,0.721828361,62.09815536
7/27/2012 17:00,21.80833333,819.5559274,169.8584149,1290.899846,9.628429174,14.43495655,93.90143315,57.02176443,0.880207574,57.56417624
7/27/2012 18:00,20.45833333,750.8659839,188.5429108,1219.185832,9.459035629,14.27127185,92.18346892,57.24219754,1.07780525,54.62581343
7/27/2012 19:00,20,729.8767079,201.4751355,1133.149791,9.257831931,14.03096728,89.344356,57.65210427,1.375195132,51.81138845
7/27/2012 20:00,20,711.9602402,210.6836841,1074.666131,9.104305727,13.85056683,85.35302724,57.3814408,1.682023207,50.23917849
7/27/2012 21:00,20,700.5217863,215.4505591,1065.716348,9.052697963,13.82671661,80.47310524,56.37863607,2.014213735,49.76699978
7/27/2012 22:00,19.65,687.2314968,229.0547452,1091.276685,9.026833334,13.86761608,80.56746693,57.72659165,2.265366873,48.55499011
7/27/2012 23:00,19.10833333,611.725344,233.8135536,1072.871201,8.98823162,13.8336508,83.3002971,58.79716892,2.15591349,47.6292447
7/28/2012 0:00,18.9,597.5168985,248.1142905,1021.972291,8.929150454,13.73177423,86.0709978,59.94772746,2.096511343,46.99669439
7/28/2012 1:00,18.9,582.8449894,231.45326,999.8204277,8.87536582,13.66183564,87.17947364,60.41270272,2.078407323,46.63234061
7/28/2012 2:00,18.9,577.6281645,255.7913365,991.0672853,8.854752213,13.64682122,88.05802875,60.60699549,2.06963759,46.43468762
7/28/2012 3:00,18.9,577.250968,253.3857695,1001.520075,8.862918764,13.68662816,88.3619762,60.70931497,2.071091938,46.40111838
7/28/2012 4:00,18.9,577.7868927,261.5834259,1009.162359,8.894633204,13.73768266,88.27943809,60.66682192,2.075317371,46.62502522
7/28/2012 5:00,19.19166667,564.597009,255.5788137,1025.90189,8.919422546,13.81589976,87.47540832,60.19587714,2.052839885,46.89554515
7/28/2012 6:00,20.1,563.2733333,259.1040514,1064.128121,9.094212444,14.07622551,82.51185136,57.70159685,1.990608413,49.57847403
7/28/2012 7:00,20.89166667,636.96557,236.4635745,1138.651795,9.300614255,14.26021653,77.89195354,55.06592995,1.794299136,52.69206124
7/28/2012 8:00,22.09166667,762.8380279,196.775449,1218.830694,9.447413162,14.42138457,73.16060295,53.25601092,1.85633434,54.60570452
7/28/2012 9:00,22.8,836.7901729,186.7453868,1268.97306,9.561380146,14.52680916,71.64921597,52.54186946,1.793314319,55.91068346
7/28/2012 10:00,22.8,845.1459735,183.3655925,1284.146732,9.954946649,14.60654209,71.41800706,57.06967159,3.564308699,59.03679301
7/28/2012 11:00,22.8,846.9736945,183.5453751,1285.09897,10.10675148,14.61487887,76.18388218,68.38190726,12.98857104,60.43552776
7/28/2012 12:00,22.8,820.3654713,195.5447568,1279.703693,10.09931814,14.5806914,88.38522816,87.56454834,49.17478227,60.76222095
7/28/2012 13:00,22.8,799.3927064,157.7659901,1288.535413,10.12661432,14.56443353,94.7309187,93.94902637,49.17478227,61.86822225
7/28/2012 14:00,22.8,803.6427127,167.5441966,1285.920538,10.13044658,14.50122245,94.87106931,94.11574574,49.17478227,62.3942228
7/28/2012 15:00,22.45,804.3264452,162.4034514,1265.659881,10.07915066,14.42962875,94.87134913,94.10776846,49.17478227,61.99407419
7/28/2012 16:00,21.90833333,803.7611436,162.7700025,1247.140717,9.659875972,14.33304358,94.67661256,57.43889691,0.819434452,57.71474281
7/28/2012 17:00,20.70833333,772.0885554,176.4410439,1194.266949,9.281556188,14.10221375,93.53603239,59.07626819,1.196467696,50.81502458
7/28/2012 18:00,19.65,573.8517856,210.9655643,1061.83312,9.032182929,13.81160693,90.87558354,59.80292327,1.558324856,48.22438756
7/28/2012 19:00,19.4,556.9921689,225.8665041,1005.909855,8.906934831,13.66796521,86.71706089,59.42399066,1.907753843,47.20104507
7/28/2012 20:00,19.10833333,556.5487429,233.0417628,993.2968716,8.86747732,13.61647012,81.63300745,58.47361155,2.327389775,46.81759688
7/28/2012 21:00,18.9,576.7639254,242.5936093,996.261251,8.859013044,13.6381553,82.09537918,59.03656662,2.385165326,46.84454119
7/28/2012 22:00,19.19166667,580.562962,246.071349,1014.382891,8.897901041,13.70987091,83.97980689,59.28651243,2.210020888,47.09740193
7/28/2012 23:00,19.4,596.6652274,259.5421235,993.8755794,8.843985727,13.59156438,86.13973262,60.41895443,2.182077032,45.90178223
7/29/2012 0:00,19.10833333,573.8777179,269.8610554,947.4795201,8.765031851,13.51668996,88.76062776,61.51434089,2.136002989,45.21770193
7/29/2012 1:00,18.9,557.5538813,267.7744846,958.6636305,8.775873063,13.55757563,88.83935071,61.24027447,2.136426539,45.58689339
7/29/2012 2:00,18.55,553.021132,270.6559321,958.5253948,8.791766511,13.55381459,89.06428552,61.36029506,2.141100262,45.52374113
7/29/2012 3:00,18.3,552.0745299,280.0597981,949.1001363,8.770215477,13.51677424,90.38350674,61.73140158,2.125586805,45.42821694
7/29/2012 4:00,18.3,552.1233977,283.3083343,942.1872866,8.757391602,13.51446516,90.43559006,61.8510906,2.146494348,45.28156651
7/29/2012 5:00,18.3,538.0261604,264.4111067,943.636943,8.753044151,13.50608071,91.31794467,61.88629672,2.129751684,45.06514779
7/29/2012 6:00,18.94166667,535.3095227,272.7901651,949.2405224,8.803522524,13.60938965,90.28625404,61.68708931,2.129835173,46.09481411
7/29/2012 7:00,20.1,539.0286842,251.7875102,1000.534591,8.955464765,13.84149054,85.19318459,58.92155593,1.968481753,48.27961484
7/29/2012 8:00,21.24166667,628.7231751,220.1602759,1081.535031,9.111684173,14.0380522,80.39746013,57.53905697,2.018842643,49.85393245
7/29/2012 9:00,21.7,648.4809741,208.802926,1132.960835,9.22626616,14.19441148,78.34547203,56.84880151,1.962886282,51.08044107
7/29/2012 10:00,21.7,648.6126404,205.3740604,1146.67699,9.590907526,14.31509014,85.18226369,84.19326959,49.17478227,52.67218095
7/29/2012 11:00,21.35,650.7207451,204.776248,1132.119182,9.668986281,14.29636986,94.18574662,93.20651881,49.17478227,52.77796121
7/29/2012 12:00,21.74166667,650.421007,202.1296306,1145.236461,9.682928389,14.33803355,94.83286199,93.87185788,49.17478227,53.16789403
7/29/2012 13:00,21.55833333,667.0546206,205.7284111,1148.956921,9.708968737,14.33678582,94.83570027,93.8649642,49.17478227,53.16637758
7/29/2012 14:00,21.1,673.0491052,228.8437217,1122.459244,9.656917086,14.27665567,94.832512,93.84926478,49.17478227,52.685728
7/29/2012 15:00,21.45,674.0290329,200.5443449,1126.064426,9.585829526,14.24827172,94.82329887,93.77206569,49.17478227,50.92958191
7/29/2012 16:00,21.35,564.1048173,212.1381769,1089.989153,9.234272708,14.09928247,94.391603,60.33188433,1.310911779,49.27615403
7/29/2012 17:00,20.45833333,534.3968491,229.5468128,1048.98285,9.048016397,13.91562061,92.34102488,60.55808768,1.571458248,48.0091999
7/29/2012 18:00,19.35833333,514.7123123,239.2157263,993.2520563,8.920576855,13.68931176,88.55638266,60.42289454,1.939380677,46.75420773
7/29/2012 19:00,18.55,531.5277784,247.1202137,954.5011229,8.815875166,13.55607538,83.26734184,59.47427147,2.415205118,46.09113202
7/29/2012 20:00,18.3,532.9562014,251.7268495,967.093592,8.804204219,13.55305595,83.21253731,60.188214,2.550678517,46.01124214
7/29/2012 21:00,18.3,553.3870536,267.8460072,970.107648,8.79741097,13.54504635,86.56061697,60.90516393,2.326591905,45.90337851
7/29/2012 22:00,18.3,556.4131723,269.3253641,967.5177253,8.791134764,13.53758335,88.37720338,61.49154654,2.251773209,45.82402361
7/29/2012 23:00,18.00833333,570.7494209,284.3507882,945.819244,8.725599603,13.45464285,90.55513544,62.47523555,2.205427388,44.290544
7/30/2012 0:00,17.8,583.5815783,280.1249714,902.1696689,8.661040278,13.4322783,90.25247585,61.85180745,2.198130426,43.47656809
7/30/2012 1:00,17.8,573.9314936,254.1231233,913.2889164,8.668665286,13.44354185,90.77992922,62.03742581,2.178768426,43.87052071
7/30/2012 2:00,18.09166667,572.3753837,266.9980925,929.4288166,8.723153842,13.47890302,91.11573823,62.0120904,2.167965253,44.92217158
7/30/2012 3:00,18.3,572.1022706,279.636737,933.6165906,8.736383048,13.48810926,90.57774904,61.59786075,2.175083826,44.93028003
7/30/2012 4:00,18.3,572.7584213,265.0610104,936.6196191,8.742870164,13.49252491,91.74998841,62.33365343,2.177719227,45.07747295
7/30/2012 5:00,18.3,558.9582638,261.34267,941.8504373,8.75387807,13.52997292,91.25759475,61.80373353,2.164823764,45.22984815
7/30/2012 6:00,18.70833333,556.9304181,280.3369534,965.0060545,8.929704459,13.7749268,86.50738776,58.72524648,1.948704332,48.46549897
7/30/2012 7:00,19.58333333,738.2732891,242.9824989,1070.516055,9.170105826,14.02414877,78.57687609,54.53548764,1.779336679,52.3718311
7/30/2012 8:00,20.64166667,944.6818423,191.3752767,1183.905199,9.398843339,14.22960258,73.01105959,51.72720301,1.660160984,55.59330769
7/30/2012 9:00,22.09166667,1054.970087,172.8560079,1261.601531,9.571197491,14.40860628,68.62885034,49.76860554,1.612011272,58.27752931
7/30/2012 10:00,23.73333333,1067.027639,158.327634,1351.99643,10.16807367,14.63216884,68.70894114,52.95494339,2.134347219,65.96679588
7/30/2012 11:00,23.75833333,1072.525982,149.8285993,1402.088773,10.50229112,14.6453507,73.30005611,56.44064134,1.859040435,72.0557433
7/30/2012 12:00,23.3,1039.842136,154.8207178,1402.954249,10.51727096,14.64499862,78.32913686,73.1247376,11.81349576,72.48967617
7/30/2012 13:00,23.00833333,1053.309277,144.8060167,1416.312747,10.54988478,14.69469376,89.48147014,88.89158543,49.17478227,72.589159
7/30/2012 14:00,22.45,1062.793911,135.4363014,1418.182908,10.56086057,14.71160389,94.83082381,94.25402525,49.17478227,72.58907485
7/30/2012 15:00,21.90833333,1063.791161,134.7031999,1400.010068,10.31611724,14.55329371,94.88866659,94.18466302,49.17478227,65.15592391
7/30/2012 16:00,21.05833333,850.0708753,166.2846574,1259.218996,9.655696049,14.37714881,94.67212268,56.72622095,0.860799571,56.3105691
7/30/2012 17:00,20.25,812.1990471,185.1235472,1193.623855,9.362009747,14.1956031,93.5430461,57.52717892,1.065957393,53.18664923
7/30/2012 18:00,19.35833333,721.4932908,203.1242719,1146.374147,9.251720073,14.06844621,91.29034249,57.81041421,1.264056546,51.80844849
7/30/2012 19:00,18.55,711.7582394,209.8023067,1092.448871,9.132054897,13.88919936,87.88052937,57.81805746,1.541309867,50.32413531
7/30/2012 20:00,18.65,711.2569509,215.8004217,1063.492808,9.045485114,13.81315599,83.41653734,57.09989253,1.84110148,49.63852949
7/30/2012 21:00,19.19166667,700.3375111,223.9439203,1075.475458,9.05720484,13.85489705,78.44551074,55.88152974,2.172537678,49.67872763
7/30/2012 22:00,19.10833333,686.58349,222.2283963,1085.768557,9.019650577,13.84274035,80.7022515,58.02007951,2.310327487,48.38767035
7/30/2012 23:00,18.9,610.6778368,244.5423877,1061.979134,8.959399136,13.79084641,84.73591599,59.13166654,2.102496371,47.32885183
7/31/2012 0:00,19.19166667,597.1256124,239.8571361,1034.784445,8.945974486,13.7983534,85.83794779,59.72389231,2.065179935,47.33093893
7/31/2012 1:00,19.4,585.5048288,237.9783886,1033.531074,8.940383232,13.80058655,86.57210184,59.81965579,2.048886857,47.05956945
7/31/2012 2:00,19.4,578.6700715,262.6089058,1017.40727,8.924112122,13.75179774,87.32876744,60.17551629,2.055523378,46.86695425
7/31/2012 3:00,19.10833333,576.8762868,270.040102,994.2954907,8.865321151,13.66566288,88.77941731,61.0909532,2.057562622,46.32673144
7/31/2012 4:00,19.19166667,579.5822481,267.3155052,997.0069326,8.867905866,13.70483523,88.47947615,60.69797838,2.062655001,46.43016252
7/31/2012 5:00,19.4,566.2371349,263.2022945,1017.405469,8.910774748,13.7802484,88.329541,60.57847382,2.067769616,46.69696832
7/31/2012 6:00,19.75,562.0668894,238.7484245,1018.468705,9.067862321,13.98132842,83.85822528,57.39552733,1.85847304,49.97356251
7/31/2012 7:00,20.35,741.8231767,222.4413998,1121.322343,9.322965033,14.1791647,76.53597567,53.20676076,1.76788764,54.55699706
7/31/2012 8:00,20.89166667,951.9229733,198.1854082,1204.108564,9.491990217,14.29202678,71.0327319,50.39518945,1.760289158,57.0584946
7/31/2012 9:00,22.38333333,1057.247343,174.9973363,1285.59345,9.658314016,14.43905232,66.62684462,48.35501758,1.639294705,60.5489482
7/31/2012 10:00,25.28333333,1071.377943,156.5647023,1398.873037,10.32029066,14.6743617,67.09190197,51.83853864,2.083357797,70.13390415
7/31/2012 11:00,26.7,1079.422459,138.5354422,1484.149136,10.71414992,15.0292639,72.29562162,56.25865688,1.763823518,73.37115581
7/31/2012 12:00,26.35,1049.649757,137.0246906,1520.840427,10.85294852,15.20512998,76.7005412,60.42084694,1.63111971,73.91496193
7/31/2012 13:00,24.81666667,1060.005203,132.1934963,1511.73874,10.87093447,15.19811733,80.06979417,68.94136806,11.01635159,73.84161658
7/31/2012 14:00,23.9,1068.396058,126.869304,1491.818785,10.83446693,15.16293795,89.21156151,88.68707604,49.17478227,73.63454307
7/31/2012 15:00,23.55,1070.904199,123.8740514,1492.744417,10.64179047,14.75939032,94.82180244,94.18197216,49.17478227,71.99841417
7/31/2012 16:00,22.36666667,852.3097932,146.2282866,1363.632417,9.969432113,14.57702904,94.74710918,55.91925771,0.690006101,62.66694604
7/31/2012 17:00,21.35,817.6942167,164.8991453,1292.891421,9.630388409,14.44057549,93.97010948,57.14506122,0.852471058,57.43664823
7/31/2012 18:00,20.80833333,750.8830653,188.0277165,1239.231063,9.488735479,14.35488842,92.36926587,57.23791889,1.019336439,55.00544323
7/31/2012 19:00,20.89166667,712.9454997,198.9150788,1213.688467,9.416084157,14.33236388,89.81829956,56.97516757,1.216201807,53.75001941
7/31/2012 20:00,21.45,731.7074285,206.9935744,1221.693698,9.423177828,14.38498564,86.45617659,56.20876368,1.3607956,53.76573566
7/31/2012 21:00,21.46666667,711.2076018,210.7821719,1203.94576,9.396164417,14.30920444,82.45795861,55.57969225,1.598778877,52.88433158
7/31/2012 22:00,21.06666667,689.8739155,220.3447069,1143.816115,9.196084041,14.07302287,79.05664365,56.54227382,2.189983597,49.69382507
7/31/2012 23:00,20.66666667,612.972846,232.944066,1071.275808,9.01251689,13.8449498,81.65828916,58.14274009,2.204206611,47.5611113
8/1/2012 0:00,20.26666667,598.2296754,249.5316027,1022.359855,8.931819035,13.75422844,84.96874925,59.28364858,2.096477978,47.11572052
8/1/2012 1:00,19.86666667,585.3125789,233.4799383,1000.356773,8.880962913,13.655533,87.15706106,60.4139826,2.066146596,46.54905054
8/1/2012 2:00,19.46666667,576.869637,242.6860481,957.6999672,8.788466029,13.51954799,87.85603558,60.83594349,2.095237743,45.37766954
8/1/2012 3:00,19.06666667,575.0295203,246.6866362,929.8858983,8.702408751,13.46103857,89.36613362,61.71711559,2.095373452,43.84077209
8/1/2012 4:00,18.55,568.6702832,271.3698692,899.9234294,8.617792745,13.44201721,89.69703652,61.77248955,2.122028644,42.1664773
8/1/2012 5:00,18.3,546.4614879,245.6520059,892.5335917,8.579457273,13.42482147,89.67100623,61.59607315,2.11607861,41.45512772
8/1/2012 6:00,18.94166667,549.0895406,257.313994,913.0418262,8.756118011,13.56083092,83.74063701,58.42626052,1.984537347,46.57177441
8/1/2012 7:00,20.39166667,739.435758,215.8518805,1051.958378,9.137329595,13.91221402,78.42772419,54.59192914,1.633049393,53.42514475
8/1/2012 8:00,21.74166667,959.2881454,175.3687652,1195.724249,9.456250889,14.2163003,73.30090822,51.62928069,1.47612384,57.88926412
8/1/2012 9:00,21.90833333,1058.833836,160.4969463,1272.038362,9.649490461,14.30914009,69.28503836,49.60455488,1.449067454,61.10178121
8/1/2012 10:00,21.99166667,1069.955356,154.6220939,1299.342214,10.08835551,14.3374858,69.34039372,53.28479674,2.133390506,66.96527168
8/1/2012 11:00,22.55,1078.616926,153.0947132,1339.283685,10.33202293,14.3923969,73.64337231,56.48812647,1.896053403,71.24399108
8/1/2012 12:00,22.8,1048.972602,148.4474381,1384.567868,10.44116305,14.57310007,77.29033587,59.63438199,1.742357653,71.9598847
8/1/2012 13:00,22.45,1062.474939,137.5910981,1410.525014,10.53483966,14.68649398,81.23908599,74.97201397,27.00540865,72.24932504
8/1/2012 14:00,22.55,1067.277876,138.6237781,1410.012621,10.55202587,14.72765533,92.4106911,91.83488408,49.17478227,72.31984834
8/1/2012 15:00,22.45,1067.687889,136.4844969,1406.959897,10.35756681,14.48777636,94.87421016,94.17690908,49.17478227,67.44680262
8/1/2012 16:00,21.55833333,851.1682664,157.3983695,1274.555616,9.704295943,14.33186832,94.69815271,56.70225292,0.792706996,58.36471161
8/1/2012 17:00,20.80833333,816.6703248,169.4037446,1210.557749,9.420426388,14.1754707,93.73979722,57.54652887,0.956454733,54.97843373
8/1/2012 18:00,20.6,726.4544993,187.8984345,1143.916236,9.271553718,14.01652351,91.8067132,57.77807065,1.166708652,52.48326023
8/1/2012 19:00,20.25,713.2185569,200.2597384,1080.979395,9.117095119,13.85822845,88.69435392,57.84851651,1.457283489,50.48828754
8/1/2012 20:00,20.35,712.3639503,207.819524,1054.4435,9.041311037,13.77204898,84.5222049,57.22758335,1.735158162,49.63568098
8/1/2012 21:00,20.6,700.5058853,211.4248628,1052.233856,9.015621366,13.78128579,79.55559603,56.13255876,2.067569473,49.42586929
8/1/2012 22:00,19.9,686.317038,221.8965709,1061.561443,8.969473002,13.73526294,80.11939374,57.88032982,2.351553604,47.82506436
8/1/2012 23:00,19.75,610.1734711,231.9491168,1054.445866,8.927658016,13.78432612,84.07584434,59.21059395,2.132341956,47.36086269
8/2/2012 0:00,19.65,597.9017296,250.7570706,1054.948087,8.984446022,13.86617879,84.72077686,59.07334523,2.062204429,47.52763418
8/2/2012 1:00,19.4,583.8033942,244.4940102,1035.074436,8.95777285,13.82319001,85.98429093,59.68726471,2.051248281,47.25200572
8/2/2012 2:00,19.4,579.4706517,231.5806057,1041.398842,8.962258162,13.86023224,86.27313183,59.711038,2.040352727,47.24763865
8/2/2012 3:00,19.10833333,578.7529415,239.6265577,1033.381564,8.963082015,13.8255648,86.81006423,59.97017839,2.049329293,47.0802159
8/2/2012 4:00,18.55,578.0279134,253.9042527,1003.769563,8.894814029,13.70605447,88.5750749,60.89041969,2.053810197,46.48526684
8/2/2012 5:00,18.65,563.7020313,267.4342073,996.3253484,8.863346087,13.69212968,88.9127274,60.79084282,2.048326286,46.34293341
8/2/2012 6:00,19.54166667,561.6321596,264.1569858,1025.793523,9.071280453,14.01171131,83.05802,57.04456723,1.877969631,50.29821652
8/2/2012 7:00,20,742.8518468,213.4620364,1146.419682,9.395384084,14.25206659,76.05052064,52.71785261,1.676910338,55.711031
8/2/2012 8:00,20,946.4030538,192.8003178,1203.300272,9.523802245,14.27011138,70.8624156,50.22105227,1.711294052,57.703044
8/2/2012 9:00,20.99166667,1050.493053,177.2261739,1249.250559,9.600367613,14.32645053,68.28883782,49.16439445,1.671607967,59.86188429
8/2/2012 10:00,21.7,1068.290823,165.6503021,1295.183213,10.07420216,14.38192976,67.94651487,52.00167859,2.259034386,65.41820496
8/2/2012 11:00,21.99166667,1075.465596,158.9738552,1302.253254,10.24114847,14.3742193,70.8721402,54.03382342,2.057647575,68.4083633
8/2/2012 12:00,21.5,1042.869746,159.4923019,1322.496582,10.30073473,14.37049396,74.56267493,56.79384156,1.908545437,70.07634939
8/2/2012 13:00,21,1059.644919,149.1753587,1337.215266,10.34141489,14.38532939,77.79520564,59.7257921,1.771657096,71.40293941
8/2/2012 14:00,22.05,1066.150064,138.7927473,1377.003038,10.43086353,14.55990364,80.96541973,71.78654282,19.20949842,71.76622253
8/2/2012 15:00,22.8,1065.063922,134.0761745,1401.020629,10.31676231,14.43383481,91.04345533,90.32687761,49.17478227,67.65141341
8/2/2012 16:00,22.45,855.9821401,154.0580226,1284.515705,9.724837663,14.33301996,94.46701295,57.04655738,0.811224775,59.00712465
8/2/2012 17:00,22.84166667,820.2930027,161.4490156,1311.080251,9.624361814,14.55505339,93.51947496,56.94333953,0.843925374,58.75456481
8/2/2012 18:00,23.00833333,755.3170006,172.6983273,1337.252024,9.742601238,14.6132421,92.00341647,56.6278607,0.914346626,57.94646992
8/2/2012 19:00,22.8,734.1626563,205.0138251,1174.531117,9.388026483,14.20427545,89.48455248,57.33420056,1.270611291,52.73242425
8/2/2012 20:00,21.16666667,713.2315766,206.3784901,1131.633618,9.229775055,14.08462053,85.80954266,56.94997502,1.532630516,51.65735258
8/2/2012 21:00,20.35,703.551958,206.179047,1137.384812,9.225736855,14.08078907,81.38565499,55.98360031,1.790361822,51.41008617
8/2/2012 22:00,20.6,688.9888044,220.9804294,1121.530055,9.120657982,13.98854258,79.12947137,56.90926556,2.257055499,49.12872345
8/2/2012 23:00,20.25,612.2367455,234.409688,1074.470207,9.007729548,13.85714037,82.73393261,58.67125717,2.1654376,47.63198762
8/3/2012 0:00,20,597.2157661,225.162815,1020.362498,8.9300691,13.74103897,84.98264173,59.58362578,2.122076566,46.96109938
8/3/2012 1:00,19.65,582.8186942,244.868288,1002.212454,8.879537955,13.68936108,86.98044382,60.17604018,2.06727677,46.61624553
8/3/2012 2:00,19.4,578.0128966,242.5499199,1001.988982,8.876313713,13.69093538,87.33179367,60.47342802,2.070594609,46.50567961
8/3/2012 3:00,19.4,577.2075488,261.1887991,996.2316629,8.867798282,13.67852011,87.83936339,60.67784393,2.073878375,46.34036012
8/3/2012 4:00,19.10833333,579.8927837,254.6598478,991.6937946,8.854161268,13.65227697,88.46599032,60.90112036,2.084465367,46.21189872
8/3/2012 5:00,19.19166667,568.7095079,265.4177894,984.6979265,8.842788629,13.64823441,88.42011564,60.73178432,2.066157503,46.18350913
8/3/2012 6:00,20.39166667,562.958937,244.4485644,1015.274609,9.033170131,13.93954553,82.51943584,57.08459634,1.847814033,49.97840528
8/3/2012 7:00,22.09166667,743.2868952,214.7904306,1134.297035,9.367359598,14.20864385,75.90860389,53.22296336,1.591098805,55.70664089
8/3/2012 8:00,23.73333333,977.5411923,173.589407,1268.865485,9.644159125,14.44605395,71.2784185,50.53078223,1.433285319,60.56952155
8/3/2012 9:00,24.10833333,1063.380601,158.0095528,1366.794831,9.888215617,14.55299559,67.72225881,48.43174541,1.323556984,65.02954998
8/3/2012 10:00,24.54166667,1075.16782,152.9631655,1401.245943,10.37196695,14.64908388,68.35163289,52.77697599,2.012520509,71.09748146
8/3/2012 11:00,25,1080.721754,133.9156153,1425.771257,10.58766016,14.77116223,73.21704114,56.66547302,1.80160006,72.37797618
8/3/2012 12:00,25,1048.17069,140.3796237,1416.752882,10.57527367,14.76174457,77.17345604,60.02161825,1.701653936,72.31383616
8/3/2012 13:00,24.65,1062.102395,139.6259323,1418.197367,10.58738686,14.76622853,80.426742,71.78401507,18.99963446,72.26652619
8/3/2012 14:00,24.75,1071.425141,131.0281686,1416.321442,10.58824471,14.80471014,90.95223738,90.38989671,49.17478227,72.24377534
