timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
8/3/2012 15:00,24.35833333,1073.979769,126.153144,1444.954327,10.47076366,14.53217915,94.85899632,94.20004262,49.17478227,71.01443929
8/3/2012 16:00,23.55,854.7944436,148.0230693,1328.079914,9.862434179,14.45081062,94.73646027,56.39984715,0.719253909,61.22483397
8/3/2012 17:00,23.00833333,817.8400306,171.2161296,1232.667367,9.496595458,14.27151119,93.87667522,57.25709962,0.941022059,55.50402476
8/3/2012 18:00,22.45,736.1476008,188.7674476,1176.626495,9.346849739,14.17555185,92.00847225,57.45408253,1.137786952,53.36305848
8/3/2012 19:00,21.55833333,713.672592,199.9185912,1172.993807,9.317544819,14.19548651,89.14403897,57.14011812,1.302997176,52.89473712
8/3/2012 20:00,20.80833333,712.8150487,206.890258,1160.400226,9.296884459,14.14413511,85.47964578,56.47983343,1.497633693,52.31188441
8/3/2012 21:00,20.6,702.2045054,216.3002525,1106.495153,9.17608521,13.9599609,81.00005453,55.96726854,1.849312841,50.70068936
8/3/2012 22:00,20.25,687.0251779,225.7783863,1061.71714,8.990169846,13.74712266,80.45924191,57.86281573,2.292148875,47.8569517
8/3/2012 23:00,19.65,610.0403328,234.874855,1006.280437,8.865221686,13.60206131,84.16700456,59.37143126,2.180678668,46.61603186
8/4/2012 0:00,19.4,595.6585886,245.9359682,980.6098546,8.825426127,13.5762427,86.08200855,60.10214795,2.121571152,46.32114388
8/4/2012 1:00,19.75,584.6197019,243.9086795,1002.832588,8.861709508,13.68484774,86.57160511,60.17673035,2.079396872,46.69670742
8/4/2012 2:00,19.65,578.4825272,240.8345024,1011.481952,8.900509458,13.72732583,86.67835742,60.16325814,2.072986696,46.75677019
8/4/2012 3:00,19.10833333,577.3793236,260.2324028,997.0905664,8.866419475,13.66154964,87.5872656,60.64868398,2.082099084,46.3842407
8/4/2012 4:00,18.9,577.176668,263.9720726,984.216785,8.843636837,13.62883588,88.75452286,60.84463953,2.060155289,46.17080933
8/4/2012 5:00,18.9,565.9878374,260.5699991,985.2433581,8.83589612,13.62598855,88.85810681,61.06980047,2.078753367,46.12397897
8/4/2012 6:00,19.54166667,560.5233541,237.9333066,993.0154308,8.915337117,13.76878062,85.87458422,59.40567051,2.037892665,47.68665231
8/4/2012 7:00,20.64166667,634.2292787,230.2372557,1064.960236,9.111868793,14.00398068,79.80863623,56.08446931,1.874500532,50.79907522
8/4/2012 8:00,22.73333333,742.9464851,196.4001982,1176.451006,9.328018666,14.2916932,74.59036101,53.86083043,1.867895107,53.37450715
8/4/2012 9:00,24.89166667,836.7739144,183.8340534,1277.685203,9.559116563,14.58475633,70.34021702,51.81491098,1.812422435,56.20290398
8/4/2012 10:00,24.25833333,846.8572134,185.6102376,1324.153938,10.07267099,14.70785901,71.78244997,57.39078212,3.4685316,60.78373565
8/4/2012 11:00,22.65833333,847.2472595,180.8618495,1274.288918,10.11194567,14.56998545,76.76612375,69.23723514,15.60812856,60.16193832
8/4/2012 12:00,22.2,818.1673725,180.2808306,1221.756889,9.960884602,14.44861725,88.99443179,88.15417964,49.17478227,58.31346002
8/4/2012 13:00,22.2,799.6682156,178.1491292,1233.05461,9.961053026,14.46916546,94.75033282,93.91889516,49.17478227,58.69688187
8/4/2012 14:00,21.90833333,796.7099959,191.676182,1244.521826,9.999588125,14.49033437,94.85906875,94.03257913,49.17478227,59.23769128
8/4/2012 15:00,21.05833333,801.215206,174.9391426,1235.067872,9.982061664,14.41936628,94.86259258,94.05622722,49.17478227,59.3188727
8/4/2012 16:00,20.25,801.0581145,167.8100219,1204.917375,9.553881343,14.20483987,94.65114323,57.58767471,0.865559673,56.06773702
8/4/2012 17:00,20,768.0887082,170.9570614,1154.553817,9.179894063,13.93559317,93.43917889,59.46354658,1.207398587,50.11303983
8/4/2012 18:00,19.65,580.5398826,202.2707361,1047.637724,8.978919983,13.73958131,90.78146232,59.93311461,1.539047505,47.94950385
8/4/2012 19:00,19.4,557.0818623,223.3226178,998.1626011,8.88442258,13.61686768,86.66052746,59.42874201,1.904336228,47.00706474
8/4/2012 20:00,19.4,556.7002481,231.3736383,998.8832972,8.867149168,13.65718613,81.41639866,58.16827161,2.29015791,47.05283843
8/4/2012 21:00,19.10833333,577.2003589,234.722204,1008.439525,8.893646789,13.65899035,81.78440779,58.92924071,2.382066538,46.94769013
8/4/2012 22:00,18.9,580.0435159,238.8179806,992.0673122,8.854708705,13.6286045,84.49771734,59.6488989,2.213944847,46.73600793
8/4/2012 23:00,18.9,596.141807,252.9082415,993.3739878,8.831952145,13.58334471,86.17805679,60.36330331,2.166068533,45.98263507
8/5/2012 0:00,18.9,573.6831244,247.1408222,954.114656,8.778619231,13.53026958,88.50167246,61.19821723,2.127683937,45.40368266
8/5/2012 1:00,19.54166667,555.477135,261.4504089,959.1973892,8.778704221,13.56597222,88.69477036,61.32584011,2.125242065,45.54749418
8/5/2012 2:00,19.65,553.067177,273.3566319,959.719153,8.794315925,13.56546316,89.3731081,61.51480868,2.122437589,45.50439023
8/5/2012 3:00,19.4,552.2047125,270.9932854,951.2896163,8.775301055,13.53802455,90.01513219,61.61921378,2.11646569,45.36497286
8/5/2012 4:00,19.4,552.2916028,279.219031,943.8989625,8.764185193,13.53924046,90.34209538,61.83215136,2.134136365,45.16378187
8/5/2012 5:00,19.4,540.7759591,275.2180041,936.5904988,8.738350313,13.51027594,90.43541861,62.06433731,2.143741671,44.49544367
8/5/2012 6:00,19.75,534.8157711,266.7687618,927.2075922,8.7478477,13.53867134,90.14644977,61.63853659,2.130751915,45.0693405
8/5/2012 7:00,20,537.7239456,266.6641471,958.9849114,8.862030137,13.67248674,86.49694925,59.53798354,1.988891494,47.30134813
8/5/2012 8:00,20.35,627.7215421,226.4899201,1009.138003,8.955073951,13.7603673,83.14822016,58.95332798,2.060234274,48.08787937
8/5/2012 9:00,20.89166667,647.4514278,217.7360757,1037.540241,9.004264765,13.85317874,82.11827463,58.14259423,1.995587124,48.75637252
8/5/2012 10:00,21.45,648.0470252,209.1279945,1090.030233,9.41427765,14.13897718,86.54617268,85.50722196,49.17478227,51.16644679
8/5/2012 11:00,21.7,650.6120996,204.5166821,1119.441937,9.615636579,14.24547529,94.43931694,93.44735456,49.17478227,52.15667645
8/5/2012 12:00,21.7,650.3775171,202.4873569,1123.527033,9.625284726,14.2681273,94.83077691,93.85375605,49.17478227,52.52711839
8/5/2012 13:00,21.35,666.7571256,198.7309173,1143.726466,9.683873732,14.30671935,94.84047324,93.91005658,49.17478227,53.21399873
8/5/2012 14:00,20.80833333,672.81386,191.2482369,1110.277687,9.637888072,14.1963754,94.84567951,93.93629953,49.17478227,52.6387688
8/5/2012 15:00,20.25,673.6463186,184.9404442,1073.651171,9.461474729,14.00864555,94.83379433,93.83428901,49.17478227,49.85745282
8/5/2012 16:00,20,562.8662942,195.747731,1025.108407,9.071603492,13.81197994,94.40144817,61.66820718,1.334439559,48.09217778
8/5/2012 17:00,19.65,519.3049712,232.1066304,988.4561162,8.898995806,13.64017972,92.42187223,61.56176879,1.541493717,46.88370821
8/5/2012 18:00,19.4,517.1813086,221.3585767,951.1878538,8.80406567,13.5330518,88.85726236,60.91819452,1.870134699,45.92536526
8/5/2012 19:00,19.4,531.2862244,236.1289075,929.2016884,8.745108054,13.49008997,83.86752982,59.8087766,2.320932975,44.67524271
8/5/2012 20:00,19.4,532.5804061,242.8678643,917.565565,8.676707904,13.47554145,82.18560609,60.09059381,2.598217503,43.3896812
8/5/2012 21:00,19.4,551.5181451,245.383148,920.1202018,8.659353053,13.47885935,85.82061582,61.03572977,2.350023712,43.04745073
8/5/2012 22:00,19.75,552.4878944,238.6039778,924.5759503,8.668725609,13.48710871,87.77754861,61.48271956,2.250766621,43.41286918
8/5/2012 23:00,20,568.9840057,246.1689775,905.6011705,8.626715505,13.45333448,88.48968005,61.7715038,2.227813566,41.87805294
8/6/2012 0:00,20,582.0397562,267.8026114,864.3418658,8.550704653,13.45195748,89.44727035,61.97755834,2.186291793,40.60802238
8/6/2012 1:00,19.65,569.4342245,269.1024481,869.855485,8.540870988,13.45495168,90.02990967,62.20459355,2.173637924,40.527622
8/6/2012 2:00,19.75,557.7032977,276.2800915,853.7567133,8.518069049,13.42825974,90.28628912,62.36160665,2.181018509,39.67037974
8/6/2012 3:00,20,547.4023223,257.9589927,844.8782074,8.43554683,13.42520384,90.2878637,61.94190021,2.194658032,37.95298621
8/6/2012 4:00,20,537.1880401,249.4984753,824.582818,8.386675892,13.43070573,91.30606614,62.73709186,2.183116722,36.96625057
8/6/2012 5:00,20,530.48808,251.3872236,835.8365251,8.383888155,13.44430553,90.66458873,62.28995549,2.204447317,36.93080209
8/6/2012 6:00,20,525.1830951,256.5039061,836.0850564,8.483787354,13.48141892,86.52179256,59.69645769,2.017016642,39.75605497
8/6/2012 7:00,20.64166667,708.4880863,237.6238842,889.1886776,8.711249838,13.54177997,80.61774722,56.35555169,1.958636253,45.3333045
8/6/2012 8:00,21.45,932.4356944,193.1571004,987.0863586,8.934924545,13.59027648,76.2763774,54.3546586,1.914722781,49.972256
8/6/2012 9:00,21.35,1014.740765,172.1771743,1063.267624,9.10172366,13.79163394,73.24067254,52.54071183,1.813944356,52.73909674
8/6/2012 10:00,21.1,1024.349776,162.7710552,1136.867619,9.594005418,14.02552756,75.14169388,67.33170517,13.78539195,56.81248304
8/6/2012 11:00,21.74166667,1030.994754,157.631272,1155.934042,9.794345328,14.09689834,88.58252107,87.7816444,49.17478227,59.42659541
8/6/2012 12:00,22.55,1010.8494,155.616528,1209.290775,9.937910002,14.18882522,94.74463363,93.99411422,49.17478227,62.5539772
8/6/2012 13:00,22.45,1054.290581,176.863598,1265.311884,10.10180804,14.22849463,94.88174984,94.19394549,49.17478227,66.66554417
8/6/2012 14:00,22.2,1061.532913,139.8025804,1266.543329,10.14725326,14.13661067,94.8884045,94.22292643,49.17478227,68.42702191
8/6/2012 15:00,21.90833333,1061.380814,137.1283887,1222.974208,9.797414857,14.08160582,94.87077737,94.06079801,49.17478227,56.55719402
8/6/2012 16:00,21.05833333,849.2871216,160.8138275,1104.027317,9.234378395,13.83174802,94.57587061,58.74866206,1.036715076,51.67473832
8/6/2012 17:00,20.25,791.5417446,172.8284765,1050.466764,9.007982259,13.65931315,93.14140817,59.15423437,1.234967843,49.48888897
8/6/2012 18:00,19.65,710.8327388,193.0807263,1000.474863,8.892355846,13.55998603,90.40043225,59.17633142,1.478710062,47.74168958
8/6/2012 19:00,19.4,710.9533678,205.6859783,988.0156829,8.853619063,13.56692724,86.42018269,58.48243106,1.762571475,47.34861418
8/6/2012 20:00,19.10833333,710.6522382,204.4915254,992.2862742,8.866355953,13.56161971,81.51170652,57.31489931,2.09179888,47.36261801
8/6/2012 21:00,19.19166667,697.6623424,216.3064051,998.5602033,8.868911093,13.60030777,79.43795266,57.29652067,2.313274222,47.68259999
8/6/2012 22:00,19.4,684.065658,220.6383153,1023.897948,8.869855761,13.60010032,83.57871264,59.35139882,2.249690104,46.84449781
8/6/2012 23:00,19.10833333,606.8164739,232.5225591,963.5059761,8.767522266,13.51030592,87.21726659,60.85473527,2.138137455,44.79233797
8/7/2012 0:00,18.55,589.7901432,243.6042186,924.2159155,8.67950188,13.47926404,88.24669894,60.87813657,2.121343807,43.39332252
8/7/2012 1:00,17.65833333,571.5832659,243.2456715,903.9133959,8.619784499,13.4427141,89.97466398,61.85593985,2.110886037,41.78349773
8/7/2012 2:00,17.2,557.0050128,247.0873759,862.1294927,8.491040306,13.41343172,89.76974699,61.69566588,2.150811825,39.11197461
8/7/2012 3:00,17.2,544.9604446,277.1329164,835.4932697,8.426415238,13.41724912,91.20413091,62.34058744,2.145202472,37.96442208
8/7/2012 4:00,17.2,541.1870928,269.6046274,829.6296973,8.409835777,13.42187844,90.58113821,61.89196909,2.173838516,37.62858159
8/7/2012 5:00,17.55,534.9146166,281.3069556,833.3377618,8.410811493,13.43459136,90.87376534,62.22635667,2.166480142,37.69744013
8/7/2012 6:00,18.44166667,534.5790676,272.0406641,851.5015187,8.555720341,13.51288738,85.76595629,59.25930754,1.98054014,41.62449012
8/7/2012 7:00,19.54166667,722.6998562,226.5658469,941.1915116,8.881258326,13.61312682,79.73550113,55.86676003,1.834113433,49.29397564
8/7/2012 8:00,20.35,943.3559202,180.7075663,1044.505295,9.104771671,13.75347991,73.78142681,53.02582283,1.858356102,52.86561469
8/7/2012 9:00,20.6,1017.233558,165.7868106,1098.242717,9.227782293,13.84679716,71.50313393,52.12864237,1.807491268,54.75505986
8/7/2012 10:00,21.24166667,1026.845021,159.0601917,1138.102851,9.636420625,13.99979939,73.00865542,65.07386753,7.944202457,58.55241238
8/7/2012 11:00,21.99166667,1033.224963,156.0210736,1182.486826,9.887528068,14.10022337,86.29354205,85.50563149,48.92707175,62.11790123
8/7/2012 12:00,22.2,1008.138018,155.2932193,1213.968602,9.991607022,14.0962223,94.53429443,93.7849851,49.17478227,65.02025651
8/7/2012 13:00,22.2,1057.339228,145.8513759,1235.779486,10.0661646,14.054677,94.87782591,94.17367818,49.17478227,67.95284977
8/7/2012 14:00,21.90833333,1065.433875,137.3196914,1262.414417,10.1382625,14.06367123,94.88689424,94.21985205,49.17478227,70.38443219
8/7/2012 15:00,21.35,1067.1263,133.8119524,1275.60895,9.937315032,14.15240198,94.87428298,94.09382576,49.17478227,60.19115928
8/7/2012 16:00,20.80833333,853.2901249,155.0882386,1156.700148,9.385549007,13.95785224,94.62076557,58.38189808,0.948841446,54.18847735
8/7/2012 17:00,20.25,794.3375587,171.7400631,1068.546125,9.084643926,13.69710249,93.34176148,59.01225934,1.183142928,50.51397223
8/7/2012 18:00,19.65,711.9581311,190.9839536,983.1500457,8.873178956,13.53715532,90.73180262,59.19394515,1.457362269,47.1103202
8/7/2012 19:00,19.10833333,706.4448071,203.9514237,955.6409208,8.774644965,13.52716327,86.84311973,58.59732005,1.744729345,45.41026933
8/7/2012 20:00,18.55,706.8705045,224.5127822,962.0599225,8.782869686,13.52751016,81.96792635,57.4584265,2.073240697,45.8304526
8/7/2012 21:00,18.3,694.037639,219.2714238,976.0699174,8.814093972,13.54432801,79.56532186,57.4425647,2.33219385,46.66755559
8/7/2012 22:00,18.3,683.3489384,220.8358739,1000.705049,8.807202266,13.54026061,84.01446885,59.60192442,2.255499753,46.02343548
8/7/2012 23:00,18.3,607.0036721,241.9502398,966.6989227,8.764232763,13.51909051,86.72198531,60.54236001,2.144257639,44.92588283
8/8/2012 0:00,18.00833333,591.3545806,258.1829985,917.616291,8.662037614,13.47687737,88.35476882,61.32626173,2.129963079,42.55764352
8/8/2012 1:00,17.8,578.4117893,268.2343791,892.7291696,8.581521319,13.46406505,88.98537328,61.28804138,2.131640005,41.14813342
8/8/2012 2:00,17.45,564.3742392,250.1114327,879.9091489,8.522254017,13.42713785,90.28517326,61.89653747,2.116511511,39.6954528
8/8/2012 3:00,17.2,550.2276702,249.0772671,866.7474257,8.438870572,13.41776153,90.00888874,61.85513621,2.165029251,38.19591985
8/8/2012 4:00,17.2,539.2772852,267.8560078,841.0334394,8.39467061,13.41562716,91.52939749,62.25155762,2.140550733,37.06444532
8/8/2012 5:00,17.55,532.1084804,274.582264,840.5485277,8.375361092,13.43920937,90.65841587,62.04793874,2.156846659,37.05878355
8/8/2012 6:00,18.44166667,534.2699657,254.3301566,857.1966575,8.562424243,13.52166446,85.0935768,59.08772357,2.001087777,41.82517021
8/8/2012 7:00,19.54166667,723.2539674,222.3373523,944.8832794,8.897437046,13.6176714,78.81295267,55.53902083,1.871499748,49.67146807
8/8/2012 8:00,20.58333333,943.5375215,180.875071,1039.650024,9.110817861,13.73793295,73.67980081,52.98484752,1.870204453,53.07076925
8/8/2012 9:00,21.40833333,1018.110461,165.4306619,1120.3751,9.273444814,13.92831621,70.68170983,51.37686289,1.78606377,55.89814837
8/8/2012 10:00,21.99166667,1028.327959,157.0916979,1202.736994,9.80589669,14.15182741,70.71093982,54.17217292,2.263209491,61.52785389
8/8/2012 11:00,22.55,1072.97644,154.2855924,1229.551767,10.0386813,14.17401764,75.58949615,70.29339405,15.64900392,65.15590207
8/8/2012 12:00,22.45,1041.204048,175.5644131,1232.816255,10.06726486,14.10300902,88.85544834,88.12036726,49.17478227,66.86015431
8/8/2012 13:00,22.2,1058.619373,145.8653788,1230.395525,10.06981709,14.01276796,94.77034143,94.06478384,49.17478227,68.30366596
8/8/2012 14:00,21.90833333,1065.761712,137.0905226,1237.713225,10.08810246,13.96822608,94.8846853,94.20598802,49.17478227,70.15173417
8/8/2012 15:00,21.7,1067.111091,133.630863,1268.861034,9.908340241,14.12871589,94.87289619,94.08980159,49.17478227,60.36717441
8/8/2012 16:00,21.05833333,854.5546361,154.3658474,1166.064257,9.414006111,13.95453507,94.62780603,58.30737126,0.938035212,54.73002402
8/8/2012 17:00,20.25,798.2289139,169.893248,1071.592872,9.090204403,13.70411188,93.37071399,59.04049282,1.163266981,50.97376623
8/8/2012 18:00,19.65,712.8243533,188.9365204,1016.777992,8.953510699,13.58161155,90.85345724,59.01712406,1.412542002,49.00587485
8/8/2012 19:00,18.75833333,712.2120284,207.7001639,985.506706,8.866025681,13.53087133,87.07439424,58.53559764,1.705813377,47.54136611
8/8/2012 20:00,18.65,711.4828898,209.2963056,980.5550564,8.840146504,13.53416588,82.29082331,57.44705539,2.024824863,47.24835294
8/8/2012 21:00,18.55,693.2880986,214.9058334,966.3908284,8.799049363,13.5007472,79.44963339,57.25669043,2.320726883,45.79667826
8/8/2012 22:00,18.3,667.4735442,225.0927661,932.2816362,8.627804859,13.44571398,82.35609589,59.24903654,2.404118339,41.7604552
8/8/2012 23:00,18.3,601.4714766,248.0931865,892.6937642,8.566530486,13.45841131,86.01914924,60.53755101,2.232697135,41.05280039
8/9/2012 0:00,18.00833333,589.9838838,242.6769728,893.4352772,8.567602499,13.44180774,88.75656641,61.42337828,2.123956658,41.18928803
8/9/2012 1:00,18.09166667,575.8240377,261.8724387,888.6815596,8.566008686,13.43414954,88.99443214,61.53439531,2.126050585,41.01579607
8/9/2012 2:00,17.65833333,555.6690416,270.313618,860.7808518,8.476419467,13.40085181,89.56872922,61.58530303,2.142409787,38.73057763
8/9/2012 3:00,17.2,543.9840856,252.6897083,854.5962206,8.394159864,13.39286318,90.49717261,62.17324397,2.140280862,37.55215542
8/9/2012 4:00,17.2,545.5216451,257.0527815,865.7619049,8.424289967,13.38783281,90.09024937,61.65138474,2.166168094,38.29584813
8/9/2012 5:00,17.55,534.0476169,253.0541525,861.703605,8.407353528,13.3984128,90.5434898,62.11684974,2.167859038,37.77733314
8/9/2012 6:00,18.44166667,527.7505158,254.2651102,845.831914,8.545824455,13.48103644,85.5036843,59.16722258,1.974865413,41.79098878
8/9/2012 7:00,19.54166667,723.3470237,204.2762258,948.1009962,8.902369766,13.58990185,79.58008242,55.81539414,1.805033514,50.14219816
8/9/2012 8:00,20.99166667,944.3770239,178.474924,1054.574008,9.133990668,13.76164806,73.57340461,52.89862044,1.812191536,53.64572336
8/9/2012 9:00,21.7,1018.886044,164.3076059,1138.244172,9.318103113,13.94454624,69.95511748,51.18522216,1.786247051,56.87502267
8/9/2012 10:00,21.99166667,1035.181848,156.5813129,1209.987372,9.82873881,14.12247204,69.91366154,53.62985104,2.274845544,62.5345054
8/9/2012 11:00,22.2,1073.585325,155.1215766,1242.599207,10.06841819,14.15434064,72.38726343,55.21006706,2.0651208,66.57226593
8/9/2012 12:00,21.90833333,1042.204254,153.3178918,1268.224384,10.14957905,14.13045062,75.88832129,65.12231321,5.660163723,69.5354301
8/9/2012 13:00,21.7,1060.205683,147.405215,1284.071804,10.2006796,14.12785164,85.17367083,83.96437522,39.88029498,70.88784915
8/9/2012 14:00,21.7,1067.626777,136.8937597,1297.792752,10.22854826,14.19933802,94.28902852,93.6480883,49.17478227,71.01300626
8/9/2012 15:00,21.7,1068.785134,133.1421907,1321.796818,10.07004784,14.2093413,94.877575,94.13063204,49.17478227,63.61028456
8/9/2012 16:00,21.05833333,854.1323061,154.7555818,1192.80139,9.492121313,14.02208952,94.65289705,57.88294416,0.894592766,55.89308201
8/9/2012 17:00,19.9,797.6160775,171.1120464,1108.742896,9.174484527,13.81928233,93.482936,58.55305567,1.104562759,52.29378737
8/9/2012 18:00,19.10833333,713.0357502,190.473846,1041.019208,9.02040155,13.61742547,91.11907644,58.71941038,1.365950479,49.73116475
8/9/2012 19:00,18.9,712.21673,203.345403,967.4089149,8.839369225,13.48175308,87.40550181,58.59450192,1.692699067,47.15605785
8/9/2012 20:00,18.9,711.7325422,208.3375613,993.3475912,8.851296382,13.54327654,82.67570738,57.42163663,1.972163238,47.99377997
8/9/2012 21:00,18.9,699.0015226,213.9668294,1020.004087,8.924292838,13.60996533,78.7833857,56.62400958,2.26152693,48.7000879
8/9/2012 22:00,18.9,684.4617456,212.2705807,1013.658727,8.850851128,13.53794827,81.33911529,58.64226329,2.388050841,46.71928756
8/9/2012 23:00,18.55,607.259393,240.2696632,952.8797275,8.737876958,13.46073034,85.34797746,60.23925673,2.224780649,44.48963184
8/10/2012 0:00,18.65,591.8738563,255.9289167,918.9997575,8.661676374,13.45392222,88.27875341,61.17972347,2.10883557,43.35345533
8/10/2012 1:00,18.9,579.6350113,248.2040051,923.3533745,8.656303911,13.45416522,88.69483604,61.1832304,2.09952383,43.18455459
8/10/2012 2:00,18.9,572.9823717,256.5607347,907.0009605,8.630374814,13.43550949,88.78483059,61.3681652,2.124183826,42.41879319
8/10/2012 3:00,18.9,556.7886681,249.2733884,875.3217518,8.522603062,13.41116023,89.72089149,61.65416939,2.127260214,39.82948354
8/10/2012 4:00,19.19166667,543.4025544,272.9597529,851.0176033,8.432145863,13.41060815,90.27787348,62.15464341,2.140924331,37.95933337
8/10/2012 5:00,19.75,536.3075116,248.2620551,858.3546162,8.415080998,13.43952474,89.93038002,61.91322632,2.162741363,37.79211117
8/10/2012 6:00,19.65,525.1098254,250.0193176,850.5895227,8.52694916,13.45817736,86.32620955,59.2432536,1.974611446,40.82878
8/10/2012 7:00,19.75,707.6072944,214.8073271,884.9511789,8.746654834,13.49772086,79.77571107,55.89793705,1.925072981,46.55471681
8/10/2012 8:00,20.64166667,929.5240593,187.0050433,981.5067656,8.963918889,13.53329994,75.6587257,53.87866569,1.88447449,51.5760506
8/10/2012 9:00,21.1,1017.619457,167.5345233,1084.80525,9.179879558,13.77475957,71.59370321,51.68062507,1.784933015,55.43429045
8/10/2012 10:00,21.45,1029.019012,159.065385,1177.382141,9.732180264,14.01814224,70.30024191,53.81986548,2.327240365,61.05758556
8/10/2012 11:00,21.99166667,1035.576859,156.8371566,1189.136465,9.924665661,14.02810049,73.23886618,62.69972582,5.980356297,63.8442235
8/10/2012 12:00,22.2,1022.731449,154.8391137,1212.604375,9.996100867,14.02200747,84.12422494,82.87403427,41.42606416,66.53342104
8/10/2012 13:00,21.90833333,1060.244818,146.0413181,1257.175992,10.11771971,14.04385829,94.08706735,93.39308441,49.17478227,70.18762469
8/10/2012 14:00,21.35,1066.414708,138.3452749,1292.159755,10.2062242,14.16653385,94.88565333,94.2291394,49.17478227,70.87750098
8/10/2012 15:00,20.80833333,1068.543606,135.0394517,1300.227282,10.01733004,14.16691681,94.87608606,94.10560628,49.17478227,62.3875206
8/10/2012 16:00,20.6,855.2807729,155.5926197,1177.645823,9.448488077,13.98491106,94.6324135,58.18346908,0.926472172,55.4731976
8/10/2012 17:00,20.25,791.8209716,167.8741311,1092.118229,9.140860033,13.7471239,93.42044707,59.0902331,1.12534407,51.74171743
8/10/2012 18:00,19.65,713.4722871,186.7400988,1035.644414,9.00001253,13.64109813,91.01015514,58.92774166,1.366508715,49.91683428
8/10/2012 19:00,19.10833333,712.0789384,210.0604165,1014.100384,8.940435272,13.59026234,87.380406,58.37850851,1.650768902,48.80469302
8/10/2012 20:00,18.9,711.1187508,215.6714571,992.9824847,8.883285132,13.55297102,82.70846602,57.48144029,1.977004302,47.92527227
8/10/2012 21:00,18.9,697.6512338,214.0060576,987.5997844,8.856645682,13.54720111,78.90223024,57.0351354,2.332524432,47.33391155
8/10/2012 22:00,18.55,683.7488878,229.6859725,998.4234304,8.801539698,13.53504558,83.16528216,59.35496122,2.29759083,45.92358219
8/10/2012 23:00,18.00833333,607.1009133,245.1325008,950.5432717,8.735033066,13.4865446,86.96446387,60.82788843,2.145895048,44.14933767
8/11/2012 0:00,17.8,590.9800624,241.9029042,900.2196113,8.611668973,13.46033583,87.78797589,61.06089419,2.14724377,41.76512252
8/11/2012 1:00,17.8,578.5762803,250.4990802,896.0990964,8.584061063,13.45787499,88.75139843,61.2952701,2.133448617,41.34929669
8/11/2012 2:00,18.09166667,568.591197,258.9105945,894.606824,8.577755043,13.46482087,89.45724996,61.58336732,2.128413676,41.30868242
8/11/2012 3:00,18.00833333,557.1629103,267.8297145,879.6831256,8.541082829,13.43682069,89.7911691,61.88652128,2.148350435,40.11914109
8/11/2012 4:00,17.8,552.8418316,259.6651695,875.0730975,8.457228029,13.42659989,90.5238615,61.90744027,2.149236264,38.52998045
8/11/2012 5:00,18.09166667,542.330001,245.8497833,877.9998209,8.458460168,13.44442835,90.65926319,61.89110165,2.142240683,38.76631068
8/11/2012 6:00,18.94166667,539.0630081,248.8408752,872.5921359,8.543217258,13.49177769,88.12931726,60.64311862,2.112879332,40.85717988
8/11/2012 7:00,20.1,618.7072744,240.6661076,925.8692348,8.754000847,13.58905332,83.77742831,58.62277346,2.038759841,45.79380818
8/11/2012 8:00,20.25,739.6534769,214.0940128,995.2472518,8.917107959,13.64664978,81.6898525,57.61160168,2.008649059,48.51679099
8/11/2012 9:00,20.35,794.6774656,197.9602476,1030.172538,8.989092166,13.71981657,79.65301301,56.55169474,1.941314481,49.59015461
8/11/2012 10:00,21.24166667,802.2585447,189.1243853,1068.840504,9.364133324,13.94857178,85.92065241,84.92368936,49.17478227,51.85103122
8/11/2012 11:00,21.7,804.2384579,187.3987285,1105.090688,9.585988731,14.09206188,94.34408843,93.38811258,49.17478227,53.61097316
8/11/2012 12:00,21.7,777.9141561,185.6222481,1100.433196,9.603370166,14.05140903,94.83635914,93.8894965,49.17478227,53.82602768
8/11/2012 13:00,21.7,792.1349511,175.7183819,1093.047031,9.574183206,13.99973283,94.84203135,93.9218415,49.17478227,53.96557759
8/11/2012 14:00,21.7,800.8470675,169.9690817,1128.253685,9.653398412,14.09434494,94.85113551,93.98906879,49.17478227,55.8019172
8/11/2012 15:00,21.35,798.9822545,164.3489985,1150.866682,9.742689917,14.11579602,94.85793418,94.01878532,49.17478227,56.80766981
8/11/2012 16:00,21.1,801.6432726,163.996363,1137.883945,9.377422644,14.01463737,94.59991036,58.7709274,0.963000848,54.28654473
8/11/2012 17:00,21.1,756.2902414,165.7212865,1121.959769,9.095102184,13.81277307,93.24911975,60.30593684,1.277524256,49.06478261
8/11/2012 18:00,20.45833333,576.4652824,204.9752005,987.236114,8.841022654,13.55766536,90.3418908,60.54891675,1.671741687,45.8239205
8/11/2012 19:00,19.65,556.5814377,225.6479627,952.7090595,8.753456538,13.54338778,85.89405302,59.67452726,2.043388898,45.08424995
8/11/2012 20:00,19.10833333,556.2548286,233.84651,964.6694503,8.785106778,13.5424846,81.11418238,58.69659692,2.459128608,45.48202953
8/11/2012 21:00,18.9,575.2102185,244.4398016,949.7489905,8.745669337,13.51963092,83.70647313,59.91989937,2.368895254,44.73949642
8/11/2012 22:00,19.19166667,577.9959374,232.3643773,941.2324964,8.719783051,13.50515371,86.29235971,60.72449762,2.254489896,44.16640825
8/11/2012 23:00,19.10833333,592.7885898,256.8484838,922.0420147,8.663106174,13.48626388,87.45210516,60.98786291,2.196594972,42.81523704
8/12/2012 0:00,18.9,570.4402276,272.7348263,896.7921161,8.610805779,13.47620287,89.7497851,61.9742648,2.161993107,41.76757088
8/12/2012 1:00,18.9,552.840262,259.9297794,891.9085564,8.594929686,13.47245847,89.64860943,61.89162392,2.183847933,41.47606488
8/12/2012 2:00,18.9,547.2423131,274.6159772,886.7215808,8.58734398,13.47202332,90.9850528,62.48692434,2.162427436,41.36635793
8/12/2012 3:00,18.9,538.6253602,273.3006315,881.6061986,8.57844578,13.46998474,90.48180119,62.01620059,2.198995668,41.17658599
8/12/2012 4:00,18.55,536.0100992,282.4860262,874.1977753,8.554994549,13.46067501,91.8241683,62.82122126,2.187460334,40.56449697
8/12/2012 5:00,18.65,523.3824975,282.4504485,868.724761,8.539092168,13.46882666,91.29879028,62.46939267,2.192680689,40.41118712
8/12/2012 6:00,19.54166667,523.3073032,282.5459154,889.3934452,8.60957788,13.51207965,89.43935715,61.84588831,2.174902881,42.13054322
8/12/2012 7:00,20.99166667,536.6858163,250.6294931,943.5005746,8.809498093,13.65623321,84.96053173,59.89800855,2.036553815,46.64448951
8/12/2012 8:00,22.34166667,628.4227267,211.7428565,1054.276557,9.031009656,13.95905311,80.51771791,58.38213554,2.0466419,49.19265799
8/12/2012 9:00,23.09166667,648.8020241,201.6467366,1126.751915,9.209339486,14.18709538,77.76980264,57.00910252,1.996151673,50.70719954
8/12/2012 10:00,23.3,648.9335664,198.0609615,1142.416659,9.580667308,14.34105264,85.11888089,84.15231466,49.17478227,52.45591793
8/12/2012 11:00,23.00833333,651.1739458,198.6168406,1149.681933,9.713335423,14.38166778,94.19931632,93.24956354,49.17478227,53.07073606
8/12/2012 12:00,22.8,650.8619803,197.3365351,1161.392764,9.733605875,14.41153325,94.83742531,93.90323889,49.17478227,53.54793141
8/12/2012 13:00,22.8,668.4148493,194.1386644,1181.572997,9.79015975,14.45988767,94.84781611,93.95898792,49.17478227,54.26132744
8/12/2012 14:00,22.8,673.4067602,182.8455327,1178.570616,9.811401569,14.46503179,94.85513199,94.00734532,49.17478227,54.61895603
8/12/2012 15:00,22.8,674.6467347,175.0726339,1142.533094,9.664205474,14.27078198,94.84539887,93.90374291,49.17478227,51.38485505
8/12/2012 16:00,22.15833333,564.6558727,193.52634,1048.484044,9.156151545,13.94673072,94.44281578,61.29763743,1.27618095,48.53875249
8/12/2012 17:00,21.35,522.6095528,226.833407,1021.735376,8.977358466,13.81160208,92.58040731,61.15472621,1.473018688,47.47256015
8/12/2012 18:00,20.80833333,517.5416471,220.8988479,992.7397291,8.907982543,13.71479536,89.21030552,60.55157931,1.779642474,46.72744021
8/12/2012 19:00,20.6,531.7529019,234.554484,982.5825733,8.876032811,13.70111175,84.45534505,59.46016495,2.16348668,46.53669822
8/12/2012 20:00,20.6,533.2453423,240.4868184,1002.69458,8.892599451,13.73213428,81.391274,58.9303514,2.47107743,46.59118651
8/12/2012 21:00,20.25,555.054886,249.2068249,1026.407976,8.925153186,13.82049019,83.41153957,59.61075136,2.315392671,47.03087556
8/12/2012 22:00,20,558.6907375,258.4342255,1024.326176,8.940206483,13.77630257,86.45487449,60.27771051,2.186771027,46.75216204
8/12/2012 23:00,20,572.2400155,267.3770878,972.2624396,8.803491822,13.5698791,88.46566628,61.5132004,2.170933286,45.17206991
8/13/2012 0:00,20,585.3663462,256.506594,936.6765212,8.751389695,13.5351272,89.00154222,61.64373743,2.156446399,44.74507701
8/13/2012 1:00,20,575.0765793,258.9024096,936.6647459,8.745642136,13.53503783,89.55205777,61.82033243,2.1577168,44.71313596
8/13/2012 2:00,19.65,573.1432476,251.4991217,945.0122836,8.766903376,13.57241252,89.5225821,61.29517124,2.146517952,45.26069983
8/13/2012 3:00,19.10833333,572.9227848,265.5958881,950.2346348,8.77897157,13.54587902,89.62858637,61.11910208,2.15228982,45.17730412
8/13/2012 4:00,18.9,572.5933538,279.8204014,924.1981723,8.728892279,13.49490313,90.80255538,61.73964125,2.135446428,44.46518491
8/13/2012 5:00,19.19166667,561.5470477,263.3798701,930.2566367,8.726439593,13.51391916,90.92551729,62.04662989,2.135955783,44.55686111
8/13/2012 6:00,20.1,557.0992302,257.0646126,959.9193161,8.915781783,13.79751901,86.20661432,58.6518485,1.809807443,48.41578729
8/13/2012 7:00,21.53333333,740.2093686,220.2720682,1108.972039,9.254209349,14.16560971,78.99761894,54.72186098,1.563220337,53.40958807
8/13/2012 8:00,23.19166667,964.9523081,177.8490759,1224.858997,9.506269632,14.37929326,73.96003013,51.90126288,1.4536395,56.76031844
8/13/2012 9:00,23.55,1057.243386,162.5782114,1301.897907,9.680326352,14.54202321,69.92778671,49.8875082,1.39232031,59.75968795
8/13/2012 10:00,23.94166667,1068.971751,151.8747733,1366.472959,10.23926587,14.64446451,70.4631079,54.25825715,2.017929626,67.00524623
8/13/2012 11:00,23.75833333,1073.485221,144.651241,1380.508766,10.45558853,14.58188146,74.89054111,57.74727455,1.818434539,71.47345007
8/13/2012 12:00,23.3,1040.562398,153.1637525,1374.691109,10.44416713,14.51231275,78.25958752,63.25122235,3.32110678,71.93243792
8/13/2012 13:00,23.00833333,1053.146156,146.3366241,1382.912591,10.44830568,14.55529775,84.69910881,83.75181366,42.15217797,72.02641281
8/13/2012 14:00,22.8,1061.645256,134.6701008,1414.503662,10.52531936,14.6838628,94.3168845,93.74689669,49.17478227,72.32328257
8/13/2012 15:00,22.45,1066.20867,128.7859945,1415.765942,10.35201454,14.53063995,94.88933694,94.20657618,49.17478227,66.95668929
8/13/2012 16:00,22.2,854.3575964,150.9987235,1282.048797,9.711844392,14.36974764,94.7093664,57.05502919,0.782150032,57.78413731
8/13/2012 17:00,21.55833333,807.1654943,171.3476608,1158.777294,9.308300297,14.03955255,93.72721163,58.21473323,1.034109926,52.41754848
8/13/2012 18:00,20.80833333,717.9204969,194.3553046,1081.08298,9.102928254,13.86283208,91.56634679,58.38759903,1.284057763,50.25905
8/13/2012 19:00,20.6,711.9517629,202.4900009,1084.028755,9.086636349,13.89150799,88.2748032,57.84995795,1.481958867,50.08918471
8/13/2012 20:00,20.6,711.6716029,208.9999072,1104.956562,9.127625436,13.97827889,84.15500889,56.78165885,1.669048348,50.49800134
8/13/2012 21:00,20.6,701.7708579,212.3087123,1119.738015,9.165843881,14.02802076,79.4554496,55.57286012,1.936286162,50.64317536
8/13/2012 22:00,20.25,688.1487679,210.903114,1121.566739,9.111489629,13.99329298,79.77373346,56.93393656,2.209576218,49.14870142
8/13/2012 23:00,20,612.0189666,226.0286603,1079.244517,9.013128273,13.86644498,83.52489297,58.74499135,2.111582849,47.55833485
8/14/2012 0:00,20,597.5026016,231.5626104,1029.527567,8.945904784,13.78879472,85.48726219,59.40158779,2.060941985,47.16441063
8/14/2012 1:00,19.65,585.3411037,246.255135,1016.260596,8.912369049,13.7365131,86.60430382,60.04871646,2.052790195,46.80604209
8/14/2012 2:00,19.4,578.048993,254.0024232,998.4111943,8.874735647,13.68215102,87.63372206,60.31722864,2.040393997,46.42616761
8/14/2012 3:00,19.4,576.7074815,261.1602472,986.7688597,8.849481116,13.61972145,88.04821159,60.48639725,2.063365352,46.22466796
8/14/2012 4:00,19.16666667,578.4861198,264.6342464,958.6061052,8.792537141,13.5419883,89.56753951,61.4699764,2.065529526,45.66210172
8/14/2012 5:00,19.23333333,567.0589788,266.6580476,957.6448449,8.772564808,13.53176822,89.52445493,61.31516331,2.095032924,45.39842889
8/14/2012 6:00,19.4,559.8005239,272.7212395,955.8872778,8.902414073,13.69400991,85.88795134,58.68191321,1.910642188,48.30567936
8/14/2012 7:00,19.75,738.9499539,236.1045403,1050.828898,9.14466676,13.93766245,79.79942376,54.70864478,1.739994396,52.76359477
8/14/2012 8:00,20.35,945.2297703,193.8030036,1156.25646,9.367270809,14.12524689,73.77180087,51.56515023,1.684063326,55.80537723
8/14/2012 9:00,21.24166667,1036.266689,176.1841828,1220.219072,9.511563081,14.23885434,68.97040047,49.46113052,1.670923213,58.41720323
8/14/2012 10:00,22.63333333,1067.638927,162.6780276,1294.889507,10.04244508,14.39022964,68.52323003,52.57225066,2.207708941,65.36373612
8/14/2012 11:00,23.00833333,1076.640834,158.4617806,1358.379002,10.36585608,14.46738361,72.53494942,55.51313687,1.938003039,71.33935733
8/14/2012 12:00,22.8,1047.592798,132.6501082,1380.198842,10.44508132,14.53132255,76.33565152,58.58602215,1.80088664,71.94599962
8/14/2012 13:00,22.45,1061.179516,146.4574989,1376.641949,10.44464635,14.5344087,79.4238385,64.33660355,3.380246011,71.8858958
8/14/2012 14:00,21.90833333,1066.223089,138.5088992,1378.482957,10.45580179,14.55409339,87.20409343,86.59400871,49.17478227,71.88040953
8/14/2012 15:00,21.35,1069.22488,134.7070947,1371.469456,10.23538799,14.35414924,94.67676625,93.94972247,49.17478227,65.98960112
8/14/2012 16:00,20.45833333,852.5286666,166.8345569,1230.929207,9.590590944,14.21624601,94.64838218,57.10413474,0.899521567,56.35640983
8/14/2012 17:00,19.65,805.2179746,186.8581977,1152.945725,9.277809399,14.02818623,93.42000835,57.84477913,1.13790382,52.69435913
8/14/2012 18:00,19.10833333,714.829617,201.6569879,1098.866746,9.151577202,13.88038421,90.94860996,58.20636748,1.358584297,51.03225964
8/14/2012 19:00,18.55,711.5726695,209.2512746,1051.832978,9.037499171,13.73830781,87.27314233,58.00787511,1.633627637,49.70312054
8/14/2012 20:00,18.3,710.8170389,214.4309658,1031.479671,8.977322539,13.67486448,82.59316151,57.13614949,1.943962458,49.15304911
8/14/2012 21:00,18.3,698.8457396,216.9251939,1038.790172,8.975961528,13.70859697,78.66694882,56.49359234,2.253882232,49.16360849
8/14/2012 22:00,19.29166667,685.7575763,225.3701043,1060.507699,8.955685408,13.73601351,81.30976374,58.35257536,2.31450236,47.8546008
8/14/2012 23:00,19.35833333,609.5432867,234.9403718,1019.584751,8.887915956,13.64413087,85.57059335,59.97089658,2.134712396,46.77353905
8/15/2012 0:00,18.9,594.7076525,250.1868396,979.9279404,8.828987954,13.56864397,87.39889738,60.46519849,2.092518308,46.27316713
8/15/2012 1:00,18.55,581.0699366,248.6625456,956.9947461,8.774102186,13.5011174,88.54279159,61.31506881,2.094702794,45.19893477
8/15/2012 2:00,18.3,575.4689182,262.9503246,933.6584253,8.710236544,13.48480002,88.98849863,61.45289896,2.106222865,44.41160717
8/15/2012 3:00,18.65,575.4146273,259.3935368,955.3456094,8.745980423,13.51610813,88.96909649,61.40195655,2.114463161,45.16936847
8/15/2012 4:00,18.55,575.3555539,266.7131546,939.9770387,8.734163675,13.47812844,89.12723414,61.35771211,2.131847665,44.42274674
8/15/2012 5:00,18.65,562.5686755,259.6429136,923.0760843,8.674642061,13.47138883,90.06958359,61.84451862,2.130392494,43.58529641
8/15/2012 6:00,19.19166667,557.8534914,264.6622247,936.218793,8.825482576,13.6000644,85.56000213,58.91473725,2.019468652,47.43919667
8/15/2012 7:00,20.1,738.201143,237.5211909,1031.545885,9.107045248,13.87718677,80.93440976,55.19800155,1.719700095,52.58382674
8/15/2012 8:00,20.6,945.6878723,190.9479883,1137.430957,9.338902433,14.05032965,74.84410944,52.10091968,1.627917276,55.81606333
8/15/2012 9:00,20.89166667,1018.549964,171.28542,1192.615831,9.461248673,14.12028578,69.99679145,50.2366206,1.65792778,58.25042173
8/15/2012 10:00,21.45,1067.018789,162.1041092,1240.480964,9.921433059,14.22534356,69.24733167,53.08402047,2.283451365,63.66030989
8/15/2012 11:00,21.7,1074.841009,159.0318099,1263.039084,10.13536082,14.21816107,71.61419103,54.57452107,2.107508821,67.34567944
8/15/2012 12:00,21.99166667,1042.986334,156.7645878,1287.686828,10.20150159,14.21288198,74.05350345,56.3850033,1.977754601,70.1192693
8/15/2012 13:00,21.90833333,1060.842897,148.1327885,1341.015315,10.32643502,14.37721946,77.3486886,59.36552808,1.791427185,71.42802295
8/15/2012 14:00,21.7,1066.948376,139.6135742,1354.859078,10.38906199,14.44613393,81.14723339,74.54186933,27.04901957,71.51737834
8/15/2012 15:00,21.35,1068.723665,135.5576552,1338.700522,10.14717223,14.28272547,92.18434643,91.4323574,49.17478227,64.41195881
8/15/2012 16:00,20.45833333,855.6464568,156.4843724,1216.637534,9.550655641,14.1221796,94.53481781,57.79587229,0.892688852,56.62041083
8/15/2012 17:00,19.65,789.6342244,167.4420171,1132.911815,9.241537516,13.90455021,93.36616446,58.71142827,1.087545512,52.82877357
8/15/2012 18:00,19.10833333,715.9848623,189.5755241,1052.29489,9.056705339,13.69271604,91.02408675,58.76812807,1.359764106,50.13990904
8/15/2012 19:00,18.9,712.3397324,203.8278523,1000.220784,8.914845344,13.5659026,87.35045157,58.52987767,1.683614489,48.36310476
8/15/2012 20:00,19.19166667,711.6350742,203.015386,999.0325853,8.890171992,13.58329968,82.62961766,57.48778158,1.990499914,48.08877168
8/15/2012 21:00,19.10833333,698.697789,215.080145,1009.101535,8.907844156,13.60856815,78.84229594,56.90640213,2.317550713,48.25347123
8/15/2012 22:00,19.54166667,684.6275201,220.1508341,1025.643973,8.87383533,13.61595537,83.17536495,59.21797613,2.266035275,47.02809817
8/15/2012 23:00,19.00833333,608.2840799,245.774537,983.8773867,8.814951602,13.54514612,87.04514649,60.76650031,2.132703734,45.69596658
8/16/2012 0:00,18.3,592.5153854,247.1266488,923.7323873,8.685086538,13.47595381,87.87311212,61.10725472,2.132681313,43.14932851
8/16/2012 1:00,18.3,579.4109426,250.4311487,913.8091112,8.635636138,13.4841997,88.49672534,61.37608852,2.140845057,42.5673689
8/16/2012 2:00,18.00833333,573.5472337,264.95264,909.4699417,8.629145216,13.45978197,89.58980857,61.68466375,2.129144434,42.13063543
8/16/2012 3:00,17.8,560.1340902,247.8197333,882.3217609,8.561893087,13.44605237,89.87605104,61.84175166,2.147579779,40.85911529
8/16/2012 4:00,17.45,556.0205996,266.7146473,874.2016752,8.526788359,13.43323415,90.9513087,61.89907644,2.138496251,40.02871918
8/16/2012 5:00,17.55,543.3914326,274.8714787,867.6104218,8.503881622,13.44343325,90.24900201,61.83225251,2.164103146,39.79985346
8/16/2012 6:00,18.73333333,546.7124385,253.4800371,907.3359982,8.721670095,13.57926403,84.92463832,58.87060219,1.979849136,45.73378882
8/16/2012 7:00,19.75,739.3531525,219.8095627,1045.364757,9.12806131,13.907699,79.33771134,55.07309418,1.658059991,53.21760404
8/16/2012 8:00,20.64166667,946.6315994,179.0932826,1161.408951,9.397544839,14.12293267,73.91853752,52.14788346,1.579448408,56.67579746
8/16/2012 9:00,21.74166667,1025.50509,164.7638238,1208.465508,9.510150026,14.17783889,69.44140724,50.24750697,1.645731663,58.76165252
8/16/2012 10:00,22.55,1054.350374,156.9934994,1223.487201,9.900396361,14.1938809,68.89132392,52.98200209,2.309451686,62.75792556
8/16/2012 11:00,22.45,1061.048941,155.4613387,1228.742196,10.0490903,14.17499392,71.34153013,54.5115126,2.12934426,65.57731302
8/16/2012 12:00,22.2,1022.407089,151.9288104,1222.787242,10.05492213,14.06511557,74.35967316,56.50777278,2.011686316,66.34353248
8/16/2012 13:00,22.2,1052.159934,144.2956396,1210.75644,10.01716709,13.9966039,77.3246896,58.84027413,1.888160952,67.57876914
8/16/2012 14:00,22.2,1065.512259,136.545368,1246.429036,10.10570794,13.98507986,81.45426916,74.4391484,27.08854129,70.17731436
8/16/2012 15:00,22.2,1067.731433,132.7969071,1241.209982,9.851095223,14.05949197,92.31870063,91.52612688,49.17478227,59.10209164
8/16/2012 16:00,21.55833333,854.619172,154.8187259,1143.472886,9.347096315,13.91072731,94.5032921,58.45857839,0.96878028,53.97061775
8/16/2012 17:00,20.80833333,794.6057599,166.8811051,1089.623664,9.123902083,13.77735215,93.20311783,58.80305423,1.149238977,51.46603456
8/16/2012 18:00,19.9,715.7257802,189.1817668,1015.882529,8.965708845,13.59293658,90.67538045,58.92405852,1.42069913,48.60550367
8/16/2012 19:00,19.4,707.731496,203.0045079,946.49233,8.770866189,13.5184427,86.82461026,58.55438973,1.73569598,44.85541144
8/16/2012 20:00,19.75,702.6775028,201.413856,944.6983259,8.735800442,13.54661975,81.97332379,57.43357988,2.056152985,44.69657195
8/16/2012 21:00,19.65,688.3355379,213.7321218,953.8740545,8.758468355,13.54392558,79.29525328,57.34471936,2.339996258,44.7052108
8/16/2012 22:00,19.10833333,677.0601845,229.3121066,978.4492743,8.733443876,13.56021305,84.11973451,59.6716191,2.243260535,44.64156931
8/16/2012 23:00,18.9,607.2438961,244.371106,958.3906012,8.749387138,13.51565043,86.18650802,60.09825016,2.156570493,44.13468714
8/17/2012 0:00,18.9,590.8868122,240.9738186,907.5504848,8.630806243,13.50046073,88.02337404,61.11161892,2.122815438,42.15984738
8/17/2012 1:00,19.19166667,578.9820536,239.108308,913.7602227,8.634473349,13.50117777,88.86193197,61.33319073,2.117291737,42.17737791
8/17/2012 2:00,19.10833333,573.4253368,258.2742249,906.4556616,8.618140882,13.49800371,89.03858004,61.45937954,2.128056391,41.94863322
8/17/2012 3:00,18.25833333,559.1501145,256.7466945,882.5078757,8.550551262,13.44185968,90.61460703,61.73025261,2.108229805,39.90490021
8/17/2012 4:00,18.09166667,556.6846074,255.8329861,876.2933843,8.493702185,13.477983,90.23123053,61.86481846,2.156257141,39.87241595
8/17/2012 5:00,18.65,564.5292189,261.2555513,928.7871697,8.661036407,13.52832156,90.0388098,61.64220161,2.13109274,43.44104375
8/17/2012 6:00,19.89166667,560.8195251,238.3271925,969.9668783,8.911919119,13.76126815,83.87534469,57.93981643,1.955549581,48.53766541
8/17/2012 7:00,20.25,740.531064,221.4467529,1059.489843,9.198854699,13.96253624,76.66833992,53.93127848,1.763021598,53.47521311
8/17/2012 8:00,20.35,946.3707148,181.1591696,1108.04004,9.302980058,13.95871479,71.89381647,51.96382835,1.802410887,55.15859487
8/17/2012 9:00,20.89166667,1018.632411,165.0630841,1150.003682,9.367019049,14.01125381,69.96106298,51.05849293,1.746645316,57.06188063
8/17/2012 10:00,21.45,1028.637286,157.6158281,1205.160273,9.829129712,14.14419676,69.79051705,53.54281733,2.29305579,61.86204007
8/17/2012 11:00,21.05833333,1053.740636,155.9066514,1218.399814,10.01465119,14.14243105,71.90562043,54.78287768,2.129025324,64.8783803
8/17/2012 12:00,21.53333333,1015.473127,155.4929864,1210.588311,10.01419652,14.04106155,74.15537262,56.26846525,2.03752367,65.65271093
8/17/2012 13:00,21.90833333,1051.252969,144.3787535,1205.231712,9.994181727,13.97350595,77.10164158,58.59283193,1.903369137,67.13962454
8/17/2012 14:00,21.35,1064.065804,137.513001,1213.627013,10.03056602,13.8862531,80.38720284,70.12631706,19.20048968,68.76018122
8/17/2012 15:00,21.1,1062.858865,134.1948938,1190.694253,9.718639355,13.90959675,90.7472019,89.92557684,49.17478227,57.35416515
8/17/2012 16:00,20.80833333,842.7893784,154.9197443,1093.794785,9.225807474,13.70993492,94.29982896,58.92117223,1.029728335,52.6430324
8/17/2012 17:00,20.6,788.6976213,170.3874773,1033.758422,8.987875093,13.57355197,92.83520922,59.26174646,1.234132948,50.2210878
8/17/2012 18:00,19.9,715.5537393,190.5026955,1009.650533,8.921233388,13.56167162,90.11101103,58.92008841,1.462537123,48.68634261
8/17/2012 19:00,19.4,711.6584874,203.6129937,988.1971464,8.867127868,13.54028813,86.17602017,58.29379105,1.75211345,47.55187252
8/17/2012 20:00,19.4,710.9790862,207.5255768,992.3950335,8.868184346,13.57001907,81.29908857,57.09892742,2.070683309,47.81998972
8/17/2012 21:00,19.4,698.3909069,214.4176338,1018.746869,8.923054597,13.64031659,78.99162915,56.81220162,2.291279575,48.60652811
8/17/2012 22:00,19.10833333,684.2801015,229.9900715,1010.404281,8.848569977,13.54015583,83.56221583,59.28374826,2.24434144,46.14536187
8/17/2012 23:00,18.9,605.9600781,246.9563313,917.4117143,8.659375365,13.46897589,87.1126028,60.78589117,2.141638073,42.39933165
8/18/2012 0:00,18.9,590.0182778,257.4184136,900.3464548,8.595054451,13.47794863,88.14902368,61.03460128,2.116447538,41.73530455
8/18/2012 1:00,18.55,576.8732543,245.0647488,922.5699242,8.659125687,13.476902,88.72267701,61.36324582,2.118675845,43.28636859
8/18/2012 2:00,18.65,574.8763044,264.0696665,932.6244412,8.685698684,13.48029984,89.10823661,61.53010704,2.123165181,43.92999515
8/18/2012 3:00,18.55,573.6509494,261.7326178,927.5416773,8.6868045,13.46729672,89.93419678,61.82816304,2.119206093,43.71325537
8/18/2012 4:00,18.00833333,566.6350433,255.7179675,913.6345167,8.64476045,13.44847691,89.71775205,61.45516205,2.155434025,42.71785878
8/18/2012 5:00,18.09166667,555.9362171,274.2168478,907.7943771,8.626407298,13.46021798,90.64675605,61.7227051,2.129965891,42.52804558
8/18/2012 6:00,19.29166667,556.2578316,255.2706347,940.8498769,8.757302695,13.58170005,86.47354745,59.90235757,2.084673325,45.93161099
8/18/2012 7:00,20.35,632.7992046,238.0088263,1037.096888,9.027851182,13.88585783,80.24000442,56.68551125,1.933297661,50.09984328
8/18/2012 8:00,20.89166667,742.4981537,199.1763487,1108.393943,9.190187897,14.02229343,76.54549547,55.51536222,1.960976265,51.61170374
8/18/2012 9:00,20.80833333,795.6552056,190.2175989,1103.004455,9.184405573,13.9601478,76.61613506,55.46798155,1.905854063,51.45892915
8/18/2012 10:00,20.89166667,802.7165922,185.812022,1097.333972,9.459256414,14.0348321,83.70376273,82.27358196,43.10663194,52.83805322
8/18/2012 11:00,21.74166667,804.4209382,185.2190184,1097.261136,9.584749648,14.03877947,93.85140548,92.90419066,49.17478227,53.38795117
8/18/2012 12:00,22.2,778.0620672,179.9527055,1069.158824,9.52543294,13.95539822,94.83354337,93.88468507,49.17478227,53.11119819
8/18/2012 13:00,21.90833333,788.5394815,176.6876373,1065.87986,9.510017265,13.89090013,94.84185351,93.9192253,49.17478227,53.27651383
8/18/2012 14:00,21.7,786.0929559,164.7099756,1057.730897,9.487245985,13.82454025,94.8471136,93.95684244,49.17478227,53.78770481
8/18/2012 15:00,21.99166667,785.759204,163.0483088,1062.160599,9.496393902,13.79855655,94.85187151,93.97990448,49.17478227,54.28355222
8/18/2012 16:00,21.90833333,783.3875619,163.3216107,1047.855578,9.155883666,13.64194924,94.55865643,59.37499338,1.056213765,52.02193476
8/18/2012 17:00,21.05833333,736.8024641,174.6845307,1018.391267,8.835223408,13.4656423,92.96104012,60.57384174,1.43509686,46.06497424
8/18/2012 18:00,19.9,572.1675027,212.023133,925.6826753,8.645220707,13.42858302,89.67140843,60.42136457,1.779032733,42.57857958
8/18/2012 19:00,19.4,546.4675081,229.0782835,899.9399263,8.592760128,13.44100313,84.9214986,59.45529933,2.152344563,41.92192424
8/18/2012 20:00,19.4,546.1880464,236.1001001,896.323467,8.587748214,13.44170741,81.79366613,58.98948413,2.482728403,41.36471206
8/18/2012 21:00,19.4,559.3167178,239.3204637,888.1423897,8.557710719,13.45294692,84.50908631,60.25460292,2.35478308,41.09347179
8/18/2012 22:00,19.4,566.9097704,248.921827,919.1241718,8.631954982,13.47371817,86.3820775,60.64572612,2.234760349,42.8844875
8/18/2012 23:00,19.10833333,590.9440146,257.1153888,909.4548486,8.630848156,13.44051455,87.63004317,60.82436013,2.190811886,42.18724906
