timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
8/19/2012 0:00,18.9,569.1815497,257.4953674,871.4456351,8.54730457,13.42370984,89.51454929,61.92950058,2.17460074,40.63644078
8/19/2012 1:00,18.55,543.5639829,255.4990979,863.445962,8.504615999,13.40184983,91.27579857,62.18944403,2.143619826,39.77025807
8/19/2012 2:00,18.3,529.9138407,260.2153676,839.9097604,8.463222171,13.38543744,90.67899654,62.07708498,2.182165537,38.92335323
8/19/2012 3:00,18.00833333,515.1917069,275.0186281,826.2606013,8.396010313,13.37617382,91.78159748,62.92314781,2.199029743,37.41460318
8/19/2012 4:00,17.8,509.8132002,290.0624828,815.2265118,8.364582848,13.37880036,92.74311326,62.67310739,2.176549342,36.89897088
8/19/2012 5:00,17.8,516.7586728,285.3149017,834.1085591,8.424890061,13.41855855,91.95314566,62.43512726,2.197520318,38.96634904
8/19/2012 6:00,18.44166667,522.3507536,248.5406432,893.3323062,8.600028105,13.45637222,89.88032635,61.90745948,2.179519854,42.46695588
8/19/2012 7:00,19.54166667,535.265374,250.5288213,932.0056506,8.783614466,13.57667263,85.20171276,59.82558874,2.0606409,46.54041272
8/19/2012 8:00,20.99166667,628.072254,214.285988,1027.168388,8.967752712,13.82273706,81.2333937,58.51324676,2.064478784,48.7058928
8/19/2012 9:00,21.05833333,648.2387194,206.8466705,1059.770121,9.064293845,13.88690101,80.21054715,58.1954874,2.023447177,49.19908505
8/19/2012 10:00,21.24166667,648.2175494,203.9457208,1056.538556,9.345532516,14.01511527,86.09354443,85.05694838,49.17478227,50.48415258
8/19/2012 11:00,21.35,650.603012,203.1817288,1085.224952,9.522348629,14.11152664,94.34812226,93.33766985,49.17478227,51.26193333
8/19/2012 12:00,21.45,650.1784436,202.1985177,1077.905936,9.505667149,14.08778891,94.82584132,93.82196426,49.17478227,51.27154843
8/19/2012 13:00,21.99166667,667.9876347,194.3210749,1096.516356,9.549164231,14.14486406,94.8350142,93.8799296,49.17478227,51.93134431
8/19/2012 14:00,21.90833333,672.9510459,186.7144808,1096.456243,9.578070025,14.15087385,94.84382894,93.92838966,49.17478227,52.19644216
8/19/2012 15:00,21.35,673.9734399,180.40301,1091.583503,9.492002275,14.08394019,94.83532902,93.84877755,49.17478227,50.27304039
8/19/2012 16:00,21.1,560.2768865,197.1003453,1028.680862,9.103841522,13.83613083,94.41757017,61.3615768,1.318421083,48.09924909
8/19/2012 17:00,20.10833333,518.9377007,207.4674362,974.9347554,8.869576252,13.5989745,92.41208206,61.40676433,1.569697992,46.58805619
8/19/2012 18:00,19.10833333,520.0039803,225.6181965,954.7343814,8.806496113,13.53845992,88.76578676,60.74446682,1.894872878,46.13443576
8/19/2012 19:00,17.90833333,530.6271762,239.0334492,905.8833194,8.694631841,13.41657058,83.67687404,59.77814107,2.377086671,43.15204972
8/19/2012 20:00,17.2,518.3926456,246.9334304,847.7838161,8.484229714,13.37409757,83.65247216,60.70035697,2.566927258,39.33925886
8/19/2012 21:00,17.55,533.9369705,250.0440348,871.5181137,8.470973522,13.39970284,86.61238074,61.17200978,2.363638044,39.44016767
8/19/2012 22:00,17.8,538.3041891,242.2369997,880.0066481,8.527546209,13.42643625,88.59139489,61.78419622,2.259475569,40.7317415
8/19/2012 23:00,17.45,565.8270623,245.8005759,872.3902963,8.527656822,13.4024122,89.00021917,61.90191043,2.255121899,40.09436726
8/20/2012 0:00,17.2,580.6171641,252.263308,825.4353857,8.441703309,13.38061545,90.3832274,62.24130952,2.206190504,38.34416317
8/20/2012 1:00,17.2,563.0147291,265.903816,829.3525602,8.409493834,13.39217875,90.4429483,62.25069149,2.212863553,38.15544434
8/20/2012 2:00,16.90833333,550.906411,252.5702783,853.3463222,8.433609827,13.36424752,91.88193132,62.51840362,2.176701096,38.4801838
8/20/2012 3:00,16.7,543.7828782,282.694326,839.5842383,8.417394998,13.36694605,91.0919174,62.23401561,2.207948018,38.25285391
8/20/2012 4:00,16.7,547.3555137,278.3318247,836.7476154,8.429496116,13.38212722,92.10781969,62.73300867,2.190974939,38.71595784
8/20/2012 5:00,16.99166667,543.4275989,269.2371923,845.5262969,8.481470011,13.40097594,91.21348573,62.22994254,2.210707442,39.61966402
8/20/2012 6:00,17.2,535.1304701,288.9010488,846.4165516,8.581918604,13.45618767,87.31595656,59.99811605,2.057542425,42.03644183
8/20/2012 7:00,17.55,717.1794167,244.6229935,912.3199304,8.776689178,13.54182473,82.06353035,56.81160326,1.915601652,47.06322642
8/20/2012 8:00,19.43333333,940.1022802,201.0092163,1047.078051,9.052058453,13.79457575,76.28720274,53.95330227,1.923116018,51.66076767
8/20/2012 9:00,19.9,1014.128492,186.5280159,1110.867347,9.221279915,13.92890679,73.47961301,52.53569171,1.856782089,53.36906992
8/20/2012 10:00,19.4,1022.316241,176.7863224,1112.308439,9.546723816,13.9984714,77.75656315,74.58938576,23.3086549,55.56885349
8/20/2012 11:00,19.75,1028.107634,172.1032743,1137.922817,9.732729252,14.08851709,90.66760584,89.81511741,49.17478227,57.70847529
8/20/2012 12:00,20,994.9069328,146.5746818,1166.239574,9.822408759,14.12419662,94.81258252,94.00291144,49.17478227,59.5653845
8/20/2012 13:00,20.35,1041.818053,156.2398648,1204.025929,9.929479132,14.16817406,94.86944592,94.11202181,49.17478227,62.45260853
8/20/2012 14:00,19.9,1052.947831,151.6140866,1219.617793,10.00136481,14.12289138,94.87667478,94.14418348,49.17478227,64.11311132
8/20/2012 15:00,19.10833333,1056.119415,155.1236055,1167.87514,9.656514477,13.96850254,94.85324877,93.93423091,49.17478227,53.94831764
8/20/2012 16:00,17.90833333,830.7382432,184.9555426,1026.72394,9.057345833,13.58144735,94.43410701,59.12063681,1.268708425,48.99089794
8/20/2012 17:00,17.2,758.901183,200.788306,972.5374543,8.803488737,13.47639079,92.44543542,59.70748565,1.493471766,46.53019684
8/20/2012 18:00,17.2,705.6445644,211.8051815,959.4985302,8.77134726,13.46818486,88.95572581,59.29437395,1.712621687,45.65337401
8/20/2012 19:00,17.2,699.7614569,218.0812478,933.4356067,8.703131954,13.46115872,84.28049812,58.42185265,2.036126561,44.14308136
8/20/2012 20:00,17.2,698.728413,219.6908095,928.5776142,8.681264952,13.46505996,80.34559331,57.91096508,2.380840451,43.69601373
8/20/2012 21:00,17.2,681.2588376,224.9869616,924.8940958,8.665538369,13.46604535,82.61586327,58.49834403,2.253898691,43.28106933
8/20/2012 22:00,17.2,664.4405744,240.4109022,920.089812,8.583872746,13.4211572,84.63588371,60.11909893,2.365116177,41.13711093
8/20/2012 23:00,17.55,600.0512052,249.0136247,894.5974084,8.553859469,13.44585447,87.38861117,61.09353365,2.250015006,41.00566382
8/21/2012 0:00,17.8,589.1991891,256.4623354,893.4857549,8.579796505,13.44032653,89.56023368,61.78769353,2.152328318,41.47172712
8/21/2012 1:00,17.45,577.5031412,259.8750749,883.7884611,8.550452957,13.41962635,90.37450535,61.89409786,2.148381115,40.71049165
8/21/2012 2:00,17.2,561.2395949,273.7155209,874.9740017,8.526738117,13.42377503,90.7170104,62.16085783,2.157137839,40.58090123
8/21/2012 3:00,17.2,558.0015323,281.7486906,888.0305296,8.562122723,13.41309699,90.84321681,61.92878886,2.164252869,41.25513937
8/21/2012 4:00,17.2,559.713437,284.2676822,880.0039473,8.558385064,13.41624498,91.37320907,62.35007344,2.160750739,41.16617596
8/21/2012 5:00,17.2,551.0799517,280.956628,879.4299784,8.544562829,13.41866203,91.30096361,62.04971701,2.172657068,40.8448371
8/21/2012 6:00,17.84166667,543.2517222,264.7726632,885.0274307,8.686083998,13.5003342,87.08008913,59.82890212,2.047492912,44.80568506
8/21/2012 7:00,18.94166667,733.2093948,244.0375356,982.5234281,8.973065735,13.69012016,81.55700097,56.07937012,1.85891191,50.83831727
8/21/2012 8:00,20.1,944.1591269,200.7395326,1087.498841,9.19356115,13.90482546,74.89604422,52.73136152,1.849952696,53.68804454
8/21/2012 9:00,20.25,1015.787847,183.1051128,1144.653804,9.327613191,14.01348622,72.00916193,51.63716144,1.813341717,55.65338847
8/21/2012 10:00,20,1024.68039,173.8963333,1164.582499,9.709252452,14.09032214,74.65604691,66.79940434,14.0176012,58.80126537
8/21/2012 11:00,20.35,1030.43498,168.1197005,1176.869405,9.870685969,14.12699199,88.36554576,87.54449956,49.17478227,60.98497512
8/21/2012 12:00,20.6,997.8377132,161.6650145,1206.254283,9.955981867,14.13645424,94.73030793,93.95106919,49.17478227,63.31596667
8/21/2012 13:00,20.89166667,1053.811793,155.2426485,1248.166665,10.07121108,14.14795436,94.87473697,94.14964498,49.17478227,67.11763443
8/21/2012 14:00,21.45,1060.155515,148.4406837,1294.434024,10.20422556,14.16804309,94.88473079,94.20656558,49.17478227,70.74724012
8/21/2012 15:00,20.06666667,1058.541396,152.0891091,1255.645262,9.901140965,14.15808861,94.8646287,94.00784859,49.17478227,57.88154538
8/21/2012 16:00,18.55,848.2134365,177.439272,1089.688025,9.227538098,13.77729314,94.51311087,58.37487862,1.12684329,51.63076995
8/21/2012 17:00,18.00833333,782.2909583,188.5265141,1035.953258,8.980158843,13.59489205,92.83356043,59.07955383,1.351625302,49.58091723
8/21/2012 18:00,17.45,713.2298412,206.5897206,996.3801067,8.891604487,13.49449002,89.70765072,59.07533775,1.600366492,48.42906569
8/21/2012 19:00,17.55,710.4224284,214.8543728,980.5301585,8.841849092,13.48571796,85.33018457,58.39121322,1.905117214,47.72900091
8/21/2012 20:00,17.45,709.9993801,220.4057176,977.8131413,8.835025226,13.47416076,80.23218173,57.20612384,2.278430672,47.36615965
8/21/2012 21:00,17.55,693.4796875,222.7089313,970.7563324,8.805060338,13.47368146,81.47818362,58.36876482,2.298529221,46.93193578
8/21/2012 22:00,17.8,678.6361542,231.1269915,978.2370829,8.750261495,13.4397953,84.89723911,60.04655797,2.270129396,45.14672868
8/21/2012 23:00,17.8,604.7019762,255.5878119,927.4414368,8.661148847,13.41948611,87.99508374,61.2240384,2.155691701,43.21226255
8/22/2012 0:00,17.8,590.4454821,263.1714035,908.5531741,8.625178627,13.43025285,89.04543122,61.4198868,2.142169085,42.86154561
8/22/2012 1:00,17.8,578.7519808,246.1310451,916.0947382,8.644257562,13.42036684,89.6656113,61.83943955,2.137333636,43.18987757
8/22/2012 2:00,17.45,570.0697699,259.0062911,899.6343562,8.60152051,13.39048226,89.94080565,61.89180028,2.157672039,41.97869
8/22/2012 3:00,17.55,558.535987,273.8175838,884.6862477,8.556544036,13.39138464,90.62214765,62.12992372,2.158865219,41.58967586
8/22/2012 4:00,17.8,565.9070055,281.9560407,920.0864645,8.641025216,13.4304759,90.73616956,62.03031518,2.153422703,43.5190704
8/22/2012 5:00,18.09166667,565.7666149,282.9256563,940.7296074,8.710934268,13.47159088,90.34475922,61.66671099,2.161901247,44.85045724
8/22/2012 6:00,18.94166667,559.1507374,276.0512976,976.11233,8.920172944,13.73880095,86.36759585,58.69056044,1.916744654,48.83768153
8/22/2012 7:00,19.4,739.5043861,241.3827492,1060.758867,9.184915484,13.94502721,78.46573085,54.3508677,1.814997273,53.34124599
8/22/2012 8:00,20.74166667,951.7810026,193.7078043,1183.652414,9.416700426,14.19293866,72.77313619,51.22642375,1.662378964,57.22418729
8/22/2012 9:00,22.34166667,1057.914895,173.9104695,1298.743919,9.685403619,14.41080663,68.51381975,49.03282663,1.517584798,61.48212483
8/22/2012 10:00,22.15833333,1069.044913,163.7318774,1319.645138,10.14236107,14.38833154,68.4231246,52.53527255,2.185081652,67.00147148
8/22/2012 11:00,21.7,1074.17656,163.6164832,1303.289906,10.25094631,14.30881057,71.38862152,54.46547773,2.054708963,69.53036104
8/22/2012 12:00,21.99166667,1044.679413,180.105283,1333.98432,10.31545625,14.34238103,74.97008402,57.19492805,1.903880012,71.48033053
8/22/2012 13:00,22.2,1059.742377,126.6350796,1367.51202,10.39847514,14.47390069,78.1866144,60.18969979,1.747605957,71.82684635
8/22/2012 14:00,21.90833333,1067.639845,140.5826382,1377.594265,10.44519782,14.53797968,82.80008872,79.19130302,34.93052331,71.91893514
8/22/2012 15:00,21.7,1068.142395,136.614603,1362.25842,10.22002362,14.31343121,93.38901997,92.65190193,49.17478227,65.99185013
8/22/2012 16:00,21.35,851.9078193,157.3083671,1236.543614,9.598664256,14.18375724,94.61859493,57.54097878,0.863752687,57.37925922
8/22/2012 17:00,20.45833333,815.1914181,172.20874,1181.260637,9.340513514,14.0693113,93.53476156,58.22067116,1.024857608,54.16303692
8/22/2012 18:00,19.65,722.1495513,195.2924273,1136.285017,9.235647676,13.9912546,91.40705614,58.0371099,1.236323318,52.24846873
8/22/2012 19:00,19.10833333,712.6284836,205.5649812,1087.060135,9.123456504,13.85302828,88.11993549,57.88402933,1.511197659,50.58516425
8/22/2012 20:00,19.19166667,711.8462602,212.6234626,1070.906918,9.064854367,13.83250269,83.80037584,57.06024818,1.7771913,50.21343795
8/22/2012 21:00,19.10833333,700.5471965,216.1362651,1072.731526,9.067415049,13.81225535,78.98282084,56.08665879,2.128563144,49.85488787
8/22/2012 22:00,18.9,686.2746294,220.9561124,1069.32018,8.979932835,13.77808502,81.22382468,58.28988333,2.294600548,48.22676358
8/22/2012 23:00,18.9,610.4084117,236.2001629,1039.394409,8.926467815,13.68969161,85.78286067,59.33187643,2.102862074,47.02553731
8/23/2012 0:00,18.55,594.7518343,240.8812696,974.6698331,8.825382886,13.53571634,86.98572567,60.45980889,2.116821769,46.29368145
8/23/2012 1:00,18.00833333,580.9611008,250.211614,954.4194655,8.756652954,13.46862046,88.81264174,61.22689051,2.091429574,45.32477035
8/23/2012 2:00,17.45,575.1901299,243.3571973,924.0700863,8.690353319,13.41322203,89.3649213,61.7030215,2.11679617,43.87008262
8/23/2012 3:00,17.2,566.3837159,273.7258426,893.7995594,8.59148516,13.39588346,90.25875024,61.72230085,2.120392076,41.94723117
8/23/2012 4:00,17.2,559.9608264,270.683058,894.7121367,8.583501245,13.39293781,90.67829811,62.24971781,2.131467853,41.94470835
8/23/2012 5:00,17.2,550.0866489,246.4172284,886.5929169,8.564503735,13.40244025,90.2315622,61.93470257,2.1607548,41.49809483
8/23/2012 6:00,17.2,541.5117865,272.667073,887.9896627,8.678283937,13.45053555,86.65664653,59.42588879,2.010453505,44.68813094
8/23/2012 7:00,17.84166667,725.0335522,219.7904728,953.9261989,8.921682783,13.57736014,81.66504501,56.07163693,1.819035751,50.55974942
8/23/2012 8:00,18.65,943.6173066,195.3057048,1051.998601,9.124584421,13.7459213,75.18120223,52.86884596,1.845892566,53.44451656
8/23/2012 9:00,19.19166667,1016.618021,180.3888602,1110.092185,9.252281301,13.85727082,72.47502884,51.79017174,1.802645708,55.51322936
8/23/2012 10:00,19.16666667,1026.653534,168.5058835,1155.94956,9.682506542,13.99426409,74.60515017,66.83892042,14.46189366,59.8272142
8/23/2012 11:00,19.58333333,1033.226841,162.5782041,1197.982917,9.926571851,14.08646723,88.54024605,87.74384347,49.17478227,63.63688096
8/23/2012 12:00,20.64166667,1039.97417,161.0358636,1253.786681,10.08582938,14.13498944,94.74331061,93.99728011,49.17478227,67.89556085
8/23/2012 13:00,21.1,1057.71474,150.9344094,1287.547623,10.199508,14.13264984,94.88086859,94.18907782,49.17478227,70.89573793
8/23/2012 14:00,20.80833333,1062.152622,142.8263855,1292.313328,10.22067325,14.17063248,94.88761223,94.22241741,49.17478227,71.01309253
8/23/2012 15:00,20.89166667,1067.384602,138.4588938,1315.075373,10.04314573,14.21049522,94.87536785,94.10497456,49.17478227,62.95007622
8/23/2012 16:00,20.80833333,851.102104,158.6767572,1220.519806,9.537486913,14.11959086,94.64459833,57.79883154,0.893314188,56.68057685
8/23/2012 17:00,19.9,807.8723958,173.5032223,1150.257319,9.271360527,13.94840495,93.50054102,58.5290179,1.074957591,53.29719806
8/23/2012 18:00,19.10833333,718.4251557,196.5361933,1077.276214,9.105872162,13.76974946,91.19581505,58.57072629,1.336783881,50.79245989
8/23/2012 19:00,18.375,712.3517264,206.4824999,1030.610781,8.983456531,13.64359137,87.60327032,58.33019409,1.636954448,49.38770031
8/23/2012 20:00,17.88333333,711.5355779,205.7405684,994.9939037,8.898895159,13.51811798,82.92582162,57.60615337,1.99549019,48.09771603
8/23/2012 21:00,18.09166667,696.1026394,217.4803576,963.3887113,8.795709426,13.4681355,79.66845063,57.41477254,2.334373246,46.46921227
8/23/2012 22:00,18.3,675.0690656,227.1177301,963.8442273,8.710557917,13.42966227,83.01420247,59.48095164,2.367634289,44.17305354
8/23/2012 23:00,18.3,604.2701817,241.2380496,939.8576063,8.673150722,13.445086,86.67424644,60.87623917,2.197552657,43.89684699
8/24/2012 0:00,18.3,591.7921111,264.4544468,926.9138512,8.678619738,13.43640904,87.85289569,61.06204885,2.146565141,43.71845519
8/24/2012 1:00,18.3,578.8958991,263.0936758,904.4745801,8.619225659,13.41254436,89.16776557,61.54296685,2.132364836,42.47196257
8/24/2012 2:00,18.3,574.3401592,260.8527608,914.8094519,8.630956797,13.42653003,89.4471521,61.70457889,2.131742822,43.15744864
8/24/2012 3:00,18.3,573.4867494,262.8389712,930.5858662,8.683002364,13.43886941,89.46673602,61.74268987,2.150616502,44.29549705
8/24/2012 4:00,18.3,577.7743594,244.4045163,946.253084,8.723722609,13.45841953,89.42190778,61.35966901,2.148436012,44.99928733
8/24/2012 5:00,18.3,569.4173419,274.6346968,938.3527502,8.717580942,13.45123756,90.83740395,61.8017321,2.122489119,44.71790073
8/24/2012 6:00,18.65,560.2279858,256.150985,957.9500559,8.877203342,13.66760622,85.02456589,58.53369432,1.986659662,48.4612848
8/24/2012 7:00,18.9,739.7644789,237.1286429,1052.443401,9.162691293,13.90377362,79.21512654,54.55996657,1.744495827,53.3009291
8/24/2012 8:00,18.55,945.636792,192.9234482,1104.394042,9.281144122,13.904966,73.5210195,51.99869832,1.770845844,55.11452878
8/24/2012 9:00,18.94166667,1017.603838,173.3347153,1123.959668,9.304641584,13.88470933,71.24402502,51.48068936,1.774604805,56.34950183
8/24/2012 10:00,20.1,1027.589213,164.1887264,1159.851594,9.701998279,13.98528817,70.8908836,54.09781799,2.350322629,60.33078074
8/24/2012 11:00,21.24166667,1046.421242,139.4552366,1207.758775,9.951667039,14.09728064,72.68470058,57.45585939,3.241708079,64.59222354
8/24/2012 12:00,21.35,1041.513788,158.2147049,1263.120897,10.12058287,14.11849394,79.09678386,74.58615329,28.44106839,68.79778393
8/24/2012 13:00,21.45,1058.453222,151.89212,1283.642502,10.18652248,14.12655375,92.11367622,91.42639554,49.17478227,70.82289475
8/24/2012 14:00,21.35,1065.140829,141.1685294,1303.559492,10.23810931,14.19751018,94.86940166,94.21414231,49.17478227,71.05410692
8/24/2012 15:00,21.1,1066.816967,137.1868514,1304.549944,10.02517965,14.17520629,94.87567053,94.10519991,49.17478227,62.60810967
8/24/2012 16:00,21.45,854.5554315,158.3885729,1200.759088,9.488469035,14.05973383,94.63884658,57.90031662,0.909718252,55.98583603
8/24/2012 17:00,21.35,796.9768652,174.3945378,1131.919922,9.224789323,13.90844331,93.43569515,58.3058021,1.124751818,52.55236871
8/24/2012 18:00,21.1,718.4252307,196.9399232,1100.037919,9.137621534,13.88813034,91.02860551,58.29472224,1.32698155,51.35304378
8/24/2012 19:00,20.80833333,712.4388949,206.5123058,1106.27919,9.145704108,13.93061376,87.56696225,57.60874532,1.517350183,51.09219288
8/24/2012 20:00,20.25,711.6204252,213.184467,1093.147497,9.123917248,13.89440844,83.25069902,56.73911463,1.77423412,50.64897751
8/24/2012 21:00,20,700.4963158,216.3074346,1079.105933,9.081938031,13.8499176,78.39694731,55.74110726,2.13776515,50.09665709
8/24/2012 22:00,19.65,686.7939501,231.5590068,1078.959076,9.005662216,13.79530815,80.67610094,57.97950303,2.308389622,48.32264865
8/24/2012 23:00,19.4,610.0853123,242.4541608,1034.668627,8.914415815,13.67726631,85.18249145,59.71750397,2.128407285,46.98719866
8/25/2012 0:00,19.4,594.8063239,246.2993937,990.9434247,8.851478865,13.6065352,87.14170891,60.26737843,2.084421014,46.58617449
8/25/2012 1:00,19.4,581.5686946,259.9419976,981.4664601,8.826520783,13.57455722,88.05864333,60.65728704,2.072767914,46.25756623
8/25/2012 2:00,19.75,577.3039649,252.1018399,987.9801504,8.826880706,13.60730305,88.36427588,60.78519369,2.073772697,46.33407645
8/25/2012 3:00,19.35833333,576.5050661,260.7342951,978.0018772,8.823816706,13.56298893,89.46326093,61.20030006,2.072684462,46.0521003
8/25/2012 4:00,19.19166667,576.7540289,269.5495405,979.9417388,8.803275462,13.58755595,89.29418157,61.01848155,2.078066413,46.06090183
8/25/2012 5:00,19.4,569.181536,244.6669772,1003.496357,8.869121362,13.70351306,88.41019955,60.69100841,2.086846633,46.53691378
8/25/2012 6:00,20.1,562.4497605,246.4830997,1045.83876,9.041981105,13.9974948,84.23685798,58.07229115,1.964397503,49.33175984
8/25/2012 7:00,21.53333333,637.4817444,240.7902865,1161.080901,9.320383251,14.30390467,78.15751578,55.01265028,1.760838859,53.26297646
8/25/2012 8:00,22.84166667,773.9772344,196.5921771,1238.875198,9.495965954,14.4506554,72.92079253,53.00741325,1.817627639,55.21522861
8/25/2012 9:00,23.00833333,822.8603087,186.503696,1228.260844,9.488516979,14.35750464,72.41518736,53.15640861,1.821190208,54.83868218
8/25/2012 10:00,22.8,803.7601873,182.0764742,1193.388053,9.725624541,14.32524717,77.87240519,74.7129945,23.08871391,56.08784499
8/25/2012 11:00,22.8,805.4977036,181.8201825,1195.429154,9.851520742,14.33031421,90.66951509,89.80345319,49.17478227,57.19801505
8/25/2012 12:00,23.09166667,779.2103582,179.6820945,1170.187345,9.799692851,14.22237954,94.80419829,93.93617182,49.17478227,56.59191335
8/25/2012 13:00,23.00833333,790.0193914,157.8355558,1181.408116,9.808618686,14.25773104,94.85745455,94.03110852,49.17478227,57.94507887
8/25/2012 14:00,23.09166667,802.5759399,162.7045111,1248.167065,9.974373587,14.36454663,94.86986266,94.1108111,49.17478227,60.81477402
8/25/2012 15:00,22.65833333,802.7029357,162.3124793,1242.052491,9.997397538,14.3352144,94.87262558,94.11334791,49.17478227,60.81746275
8/25/2012 16:00,21.55833333,798.741676,163.3250069,1164.483991,9.482127013,14.04258235,94.65501445,58.15170815,0.899228569,55.0422687
8/25/2012 17:00,20.80833333,754.4134631,169.1082559,1096.983422,9.045629511,13.79175366,93.32504411,60.01507059,1.309485943,48.64643865
8/25/2012 18:00,20.6,581.9018618,207.2062399,1043.744017,8.953745159,13.75583551,90.4639847,60.01614539,1.603282348,47.63441796
8/25/2012 19:00,20.6,557.4150565,223.6190531,1033.000258,8.945945877,13.75215486,86.29055366,59.01887703,1.853516853,47.86094709
8/25/2012 20:00,20.25,557.0387138,230.482353,1028.724033,8.943437371,13.73267743,81.22189892,57.80941166,2.220771225,47.64120773
8/25/2012 21:00,20.35,577.8107283,234.295938,1022.732472,8.921897322,13.72684163,81.12473983,58.44878639,2.356433106,47.42963699
8/25/2012 22:00,20.25,581.1391377,249.384782,1021.430646,8.920504221,13.71326343,83.43713908,59.19856703,2.21761046,47.2698186
8/25/2012 23:00,20,596.5730208,246.6226726,1007.482056,8.857347446,13.62531731,86.00810621,59.93964076,2.125425987,46.32895724
8/26/2012 0:00,19.65,574.8289563,256.5525655,987.2616686,8.833885676,13.63569441,87.36013031,60.73218588,2.115718303,46.02824994
8/26/2012 1:00,19.4,556.1310518,261.7242606,972.9162054,8.833432214,13.59546263,88.06995965,60.8884841,2.111294885,46.08773833
8/26/2012 2:00,19.10833333,553.0595743,275.1012862,955.9140441,8.772493495,13.50546713,90.04976645,61.72353841,2.10170311,45.43073893
8/26/2012 3:00,19.19166667,552.0644249,256.659661,944.5452563,8.763648534,13.50321235,89.87706856,61.70013671,2.12840843,45.54567404
8/26/2012 4:00,19.4,552.3394327,265.0805714,945.3416454,8.758093014,13.49801369,89.98360045,61.52303728,2.132804327,45.33647473
8/26/2012 5:00,19.4,544.2076282,272.1792985,959.2279893,8.77207095,13.56136476,90.24180367,61.78416682,2.13041478,45.55659218
8/26/2012 6:00,20.1,536.7287049,248.9788352,982.3037124,8.884497593,13.74455671,87.62180589,60.51386407,2.110704125,46.96768072
8/26/2012 7:00,21.53333333,540.8168591,262.081679,1047.655685,9.060675116,14.01104998,82.19418465,57.83310787,2.001158534,49.42577361
8/26/2012 8:00,22.2,629.1194135,221.9538811,1129.499521,9.223788316,14.20283064,79.23409399,56.79269469,1.982111385,50.92429551
8/26/2012 9:00,24.18333333,648.7371123,210.0580706,1186.601662,9.345173847,14.39177457,76.60955278,55.46149426,1.90842775,52.26367749
8/26/2012 10:00,24.9,649.1799729,199.7966372,1201.90006,9.737856015,14.50684862,81.51457995,79.64838906,36.98765691,54.20229114
8/26/2012 11:00,23.75833333,651.1859457,197.6419937,1167.387472,9.779889631,14.40512049,93.09193012,92.16980804,49.17478227,53.77442612
8/26/2012 12:00,23.94166667,650.8784108,194.861579,1154.717493,9.71828629,14.36535824,94.8345441,93.91985539,49.17478227,53.58874707
8/26/2012 13:00,23.75833333,667.7356198,192.8240012,1152.01361,9.72146239,14.31622398,94.84771807,93.94603114,49.17478227,53.4626355
8/26/2012 14:00,23.3,673.3020255,187.966429,1123.105701,9.65638164,14.26826659,94.84913829,93.95934125,49.17478227,52.96404596
8/26/2012 15:00,22.65833333,675.5012247,183.4989132,1142.192589,9.62565628,14.3306997,94.83763569,93.86105634,49.17478227,51.25262247
8/26/2012 16:00,21.55833333,564.2986172,198.2614411,1113.274269,9.294063408,14.21015487,94.45426203,60.45979602,1.229561141,49.73843577
8/26/2012 17:00,22.38333333,527.2276326,235.958596,1096.548797,9.15338688,14.15044162,92.66996492,60.36287089,1.399688045,48.93427935
8/26/2012 18:00,23.00833333,523.8440619,224.294588,1090.306449,9.133007217,14.09493877,89.53323828,59.68050428,1.610016517,48.83948778
8/26/2012 19:00,22.15833333,532.6426798,234.6453369,1086.631733,9.117769174,14.09937685,85.24658229,58.69567448,1.882512379,48.86536446
8/26/2012 20:00,21.7,534.0432309,239.7993433,1096.768099,9.121206624,14.07911908,80.30722794,57.5292219,2.254175453,48.62300497
8/26/2012 21:00,21.05833333,557.1460788,248.8978605,1079.378165,9.068860712,14.00485107,81.96110492,58.89838462,2.309344068,48.17739898
8/26/2012 22:00,20.6,560.662565,263.2983968,1073.367178,9.049029347,13.98167613,83.97621479,59.37615615,2.182396458,48.02378968
8/26/2012 23:00,20.6,575.66895,265.4442956,1055.798605,8.965011316,13.84758531,86.7595081,60.16440278,2.115104818,46.49820066
8/27/2012 0:00,20.6,588.2703719,265.9271457,1003.213584,8.908684462,13.7833951,87.22553232,60.1329703,2.091981046,46.42360782
8/27/2012 1:00,20.89166667,577.5396238,262.7457342,1006.95701,8.90611562,13.79801167,87.83412193,60.22210368,2.074669614,46.3629396
8/27/2012 2:00,20.80833333,575.7033041,271.2350239,1006.662541,8.917369061,13.80217031,88.23438504,60.3026174,2.072460132,46.44062288
8/27/2012 3:00,20.6,575.1555465,263.2965467,1006.612103,8.911285842,13.81789912,88.43528551,60.45721677,2.070669327,46.39601637
8/27/2012 4:00,20.25,576.0937514,276.3996969,1019.871315,8.937922203,13.84597195,88.95202902,60.52418934,2.062161901,46.58543626
8/27/2012 5:00,20,567.2564989,278.1688618,1004.711832,8.915648975,13.80801423,88.91854072,60.56481046,2.069435916,46.31488949
8/27/2012 6:00,20.35,559.8160494,258.891748,1030.40175,9.102212432,14.07826763,83.62027279,57.16114441,1.809280979,50.30155115
8/27/2012 7:00,20.89166667,742.0236904,227.9824911,1157.306402,9.386750586,14.30962932,76.7363354,53.20662593,1.593092612,54.75577273
8/27/2012 8:00,20.80833333,971.5887668,183.9709391,1219.833087,9.519249838,14.32579282,71.77027449,51.02820444,1.55701549,56.8460027
8/27/2012 9:00,21.24166667,1048.959759,167.3789092,1247.160368,9.561314961,14.35399788,67.52487992,49.39945132,1.64521229,58.15886486
8/27/2012 10:00,21.7,1065.525675,159.7088034,1280.295416,9.998019469,14.41186069,67.39701119,52.04000582,2.266041152,62.68340569
8/27/2012 11:00,21.7,1070.928308,156.6117934,1282.462698,10.15584789,14.38394585,70.34572725,53.90517422,2.076777939,65.48422916
8/27/2012 12:00,22.34166667,1039.580965,152.7509183,1308.018298,10.22841098,14.34928499,73.7893102,56.42247665,1.920767405,68.38608298
8/27/2012 13:00,22.45,1057.26533,145.792766,1339.627382,10.31294019,14.35192312,77.72351408,69.68728394,6.861678219,71.15186566
8/27/2012 14:00,21.90833333,1063.139733,137.8348888,1342.595539,10.34270942,14.33962663,87.46486396,86.65429678,45.96797826,71.5398388
8/27/2012 15:00,21.35,1063.548897,134.6075609,1305.982801,10.03102853,14.2640507,94.67959074,93.92723857,49.17478227,60.91246682
8/27/2012 16:00,20.80833333,851.373744,156.0314813,1194.052417,9.452533107,14.0892033,94.64044835,58.00082287,0.89832205,54.70125451
8/27/2012 17:00,20.25,803.8664175,170.7982612,1134.490258,9.212469176,13.92497464,93.50126709,58.58052141,1.066745865,52.02262765
8/27/2012 18:00,19.35833333,717.0350334,193.1111804,1063.876628,9.059046562,13.74680111,91.22507601,58.61224076,1.326100019,49.85519794
8/27/2012 19:00,18.9,711.3501981,195.4983685,1023.579659,8.95473119,13.63850516,87.67661597,58.3303661,1.615530439,48.79935876
8/27/2012 20:00,18.55,710.9521777,211.2467908,1008.894579,8.913256784,13.57571354,83.1101222,57.42183184,1.92387082,48.34374081
8/27/2012 21:00,18.3,697.70401,215.0326221,993.6558607,8.86790333,13.52948098,79.35878772,56.99436662,2.29288321,47.76974822
8/27/2012 22:00,18.3,683.4827483,213.3506909,1000.888127,8.811432014,13.507493,83.65788478,59.44879749,2.254469295,46.38909717
8/27/2012 23:00,18.3,607.1186993,241.4341522,967.448263,8.761516115,13.47827045,86.23038183,60.19313867,2.160676733,45.21463001
8/28/2012 0:00,18.3,592.2705875,257.2248969,933.3244552,8.706175742,13.45513428,87.78819395,61.03523519,2.129379891,44.30731865
8/28/2012 1:00,18.3,579.8229834,255.3499685,935.2052991,8.699002859,13.46381058,88.53826965,61.10932915,2.114409708,44.40562066
8/28/2012 2:00,18.125,575.418719,263.7279426,943.7950029,8.724885488,13.45877866,88.88010674,61.47936096,2.126826866,44.78857352
8/28/2012 3:00,17.88333333,573.29596,272.3710423,916.6504218,8.666274725,13.43426054,89.95860498,61.47410947,2.118710717,43.40452589
8/28/2012 4:00,17.91666667,570.0825324,270.9429033,913.076571,8.645931482,13.42990035,90.49516163,61.78038124,2.123061893,43.25859409
8/28/2012 5:00,17.88333333,563.9948392,278.6754982,919.6152064,8.672796793,13.44747882,90.13822014,61.64653118,2.137022683,43.89143017
8/28/2012 6:00,17.8,557.6021598,255.3660475,933.0523216,8.822407735,13.57424307,86.1576619,59.00710432,1.956300988,47.55000341
8/28/2012 7:00,18.09166667,737.9364571,234.6580866,1019.006832,9.073504039,13.80010391,80.04215656,55.05027917,1.766741552,52.08028233
8/28/2012 8:00,19.64166667,944.7149964,194.8052797,1130.58817,9.290219981,14.03866816,73.95005698,51.88177876,1.728748101,55.13494799
8/28/2012 9:00,20.25,1016.388184,179.9379681,1195.659228,9.451224268,14.15254581,69.60779748,50.04708723,1.763911992,57.28837786
8/28/2012 10:00,20,1025.298284,171.2811883,1196.70301,9.804880913,14.16981734,70.04473048,53.27971281,2.368297885,60.26097959
8/28/2012 11:00,19.41666667,1030.663396,168.7577759,1159.684399,9.856669242,14.04833761,71.73786993,54.27773728,2.298141624,60.34809929
8/28/2012 12:00,19.58333333,997.4996527,188.2654454,1159.255592,9.826045975,14.04638072,72.87486009,55.05855262,2.206215907,61.25580925
8/28/2012 13:00,20,1047.114733,155.0014117,1223.81311,9.999226545,14.08172014,77.68031026,75.07299516,21.43862936,65.59430437
8/28/2012 14:00,20.35,1061.698901,144.2481736,1232.512541,10.05651812,13.98959163,90.51689992,89.81754973,49.17478227,68.48015494
8/28/2012 15:00,20.6,1064.256726,139.3991416,1235.761131,9.819533373,14.04388957,94.82056431,94.00680271,49.17478227,58.42540187
8/28/2012 16:00,20.89166667,851.7552795,160.1434214,1121.507282,9.292227076,13.82631931,94.58717526,58.7649691,1.012388087,52.9687888
8/28/2012 17:00,20.80833333,787.7554453,175.3787522,1073.275796,9.060243005,13.72904903,93.20870766,59.07607063,1.193514568,50.83025305
8/28/2012 18:00,19.9,717.7218968,194.6320628,1074.385162,9.06105473,13.78762199,90.65152942,58.5894554,1.376158658,50.40706319
8/28/2012 19:00,19.4,711.4427197,207.6625628,1068.184626,9.054637221,13.79937253,86.99254741,57.89890809,1.613692845,49.9902208
8/28/2012 20:00,19.10833333,710.7768592,205.781575,1042.468495,9.00819278,13.70774616,82.39123984,57.06672741,1.940356722,49.25143406
8/28/2012 21:00,19.19166667,698.5629361,217.4515673,1030.785973,8.960828399,13.69121717,78.61890681,56.68092771,2.29352718,48.92877653
8/28/2012 22:00,19.4,685.6484624,221.3769982,1062.2751,8.954766215,13.74568847,82.88442714,58.74024515,2.203979959,47.87708497
8/28/2012 23:00,19.16666667,609.1936462,244.4062375,1024.185184,8.894188559,13.64816943,85.09689042,59.71573549,2.154068304,46.72588371
8/29/2012 0:00,18.59166667,593.3109234,231.3067491,970.0676884,8.811107982,13.52472864,88.0185688,60.85852011,2.090560866,46.07477255
8/29/2012 1:00,18.3,580.3802872,239.9980777,954.3436592,8.754803491,13.48891879,88.50637661,61.25400255,2.109227906,45.32770491
8/29/2012 2:00,18.3,575.8130115,258.9893688,948.649831,8.745834567,13.4749256,89.07130917,61.22661484,2.100839024,45.15428861
8/29/2012 3:00,18.00833333,574.6584224,260.9686743,928.6908708,8.69966656,13.43975945,89.99629733,61.76913291,2.112330796,44.09326862
8/29/2012 4:00,17.8,567.7652489,270.68924,909.7980612,8.630739832,13.41273259,90.15194264,61.79517463,2.138309849,42.708806
8/29/2012 5:00,17.8,554.9699557,268.3499343,902.0250451,8.617692052,13.42618103,90.77681695,61.93184272,2.130579971,42.57901441
8/29/2012 6:00,18.09166667,550.9241,249.5065045,921.6870985,8.773951489,13.52998268,85.54959083,58.83079967,1.938111422,46.96827258
8/29/2012 7:00,18.94166667,738.5318464,222.9430073,1019.826165,9.076680753,13.78898332,77.8854655,54.58992498,1.778948973,52.572987
8/29/2012 8:00,20.39166667,945.6684483,184.2843935,1131.449562,9.308641596,14.02120017,72.39005355,51.57974513,1.714340981,55.75153147
8/29/2012 9:00,21.1,1018.553029,165.1095498,1194.213343,9.46241842,14.09841413,68.16900911,49.99955234,1.716215383,58.25121476
8/29/2012 10:00,21.45,1054.226318,155.3755827,1228.576327,9.886968301,14.18010799,69.60286909,53.53732863,2.221470408,63.43477282
8/29/2012 11:00,21.35,1074.468636,151.0148447,1259.29451,10.11808459,14.17722916,72.62618218,55.50921957,2.023533733,67.36664925
8/29/2012 12:00,21.45,1042.493839,147.3917081,1275.213527,10.16423318,14.15768749,76.2548519,65.61860158,5.640492339,69.76645852
8/29/2012 13:00,21.35,1056.148412,141.6691548,1307.877402,10.25413735,14.22543451,85.42446033,84.25921092,39.60479287,71.13305235
8/29/2012 14:00,21.04166667,1063.990444,141.4962036,1300.639237,10.25378685,14.20444372,94.35548163,93.70840308,49.17478227,71.10852876
8/29/2012 15:00,20.06666667,1061.712153,148.9589475,1269.205243,9.942453242,14.18495464,94.86629802,94.03259294,49.17478227,59.27622023
8/29/2012 16:00,19.10833333,849.5865697,178.7720592,1123.640674,9.316644855,13.8904142,94.53757881,57.77442347,1.088582269,52.70460435
8/29/2012 17:00,18.25833333,795.0174996,189.5788846,1050.331128,9.030698802,13.6478867,92.91190454,58.7567605,1.326139997,50.10541169
8/29/2012 18:00,17.45,716.6619077,206.2957285,1000.842676,8.910222809,13.50825996,89.83813649,58.93796415,1.579210371,48.7020271
8/29/2012 19:00,17.08333333,708.8901431,213.4052337,960.8650396,8.803254434,13.43889107,85.50682576,58.36087115,1.888160759,46.4832401
8/29/2012 20:00,17.11666667,703.0432901,218.5227616,947.5665425,8.747283001,13.44997297,80.41634455,57.26003747,2.260165521,45.77426227
8/29/2012 21:00,17.2,689.6222727,220.6771673,962.9538299,8.779117788,13.46475336,81.36865903,58.08390175,2.284195202,46.26298705
8/29/2012 22:00,17.2,672.2396741,235.2013642,957.3371826,8.69306178,13.43121035,85.19852187,60.07912623,2.241265257,43.68892889
8/29/2012 23:00,17.55,603.5011523,243.1556547,929.7065105,8.647701205,13.46025631,87.76168233,61.06278863,2.144091224,43.08268801
8/30/2012 0:00,18.09166667,591.4368855,244.4426303,929.2684712,8.680434247,13.46318804,88.523201,61.33902743,2.129123893,43.86622539
8/30/2012 1:00,18.3,579.4999587,258.1961184,932.7925719,8.686862463,13.46116113,88.85628175,61.53131921,2.141875383,43.94862226
8/30/2012 2:00,18.65,575.058321,254.866129,930.0924933,8.687408104,13.46861342,89.01959354,61.38809631,2.138740435,43.96350259
8/30/2012 3:00,18.9,575.1499807,262.6529692,950.4607329,8.734851657,13.5006357,89.27339005,61.49217235,2.136065174,45.09668377
8/30/2012 4:00,18.9,575.5295531,264.7047348,947.8795562,8.743226718,13.49331523,90.13056415,61.49447181,2.123548295,44.89264796
8/30/2012 5:00,18.9,566.7786542,262.4776035,933.329732,8.703995975,13.47346991,90.26874397,61.67151671,2.136135016,44.05077065
8/30/2012 6:00,19.19166667,558.3838626,269.9155477,934.846233,8.831268444,13.59972003,86.42635338,58.89544699,1.940676232,47.58921525
8/30/2012 7:00,20.1,738.4002846,224.6587075,1026.754895,9.098637059,13.84029699,80.29108993,55.06855457,1.729168103,52.53644238
8/30/2012 8:00,20.25,945.7801548,187.8416643,1120.325781,9.299846542,13.98368674,74.3118619,52.17989874,1.662530477,55.45441504
8/30/2012 9:00,20.64166667,1018.430339,167.7886144,1184.393397,9.434570656,14.08747988,69.5364981,50.35893706,1.670995431,58.09620819
8/30/2012 10:00,21.45,1066.838716,157.804056,1233.287497,9.901932803,14.18295572,68.94814654,53.08205031,2.275779073,63.50162075
8/30/2012 11:00,21.7,1075.708991,181.2048327,1262.06373,10.12436214,14.20018511,71.67787935,54.84690708,2.078142522,67.7968244
8/30/2012 12:00,21.7,1043.818542,174.7261441,1298.819161,10.22832812,14.21743595,75.17464457,57.42545815,1.911538057,70.6449353
8/30/2012 13:00,21.7,1059.782605,140.1360477,1321.33616,10.28932641,14.29570631,78.30707143,60.48315792,1.784517534,71.22414742
8/30/2012 14:00,21.35,1068.461782,133.0027258,1332.176255,10.3282107,14.35001699,85.02568785,83.89598754,42.8522536,71.31364285
8/30/2012 15:00,20.80833333,1067.998279,131.2183781,1321.702949,10.09556441,14.22021447,94.25594859,93.52390027,49.17478227,63.71822089
8/30/2012 16:00,20.25,853.5619106,158.2231425,1196.519863,9.494949045,14.07068946,94.63887329,57.75547287,0.898329519,55.77896483
8/30/2012 17:00,19.65,804.3710295,176.1006479,1131.722416,9.225424977,13.91371226,93.45858744,58.26548816,1.103308252,52.63349023
8/30/2012 18:00,19.10833333,721.040379,199.1467126,1084.565413,9.113849974,13.82095456,91.08980153,58.29765626,1.336499738,50.91531595
8/30/2012 19:00,18.9,712.6640225,206.2355489,1062.001668,9.052373466,13.77122757,87.5410994,57.93576122,1.579481436,50.08972045
8/30/2012 20:00,18.9,712.0268534,204.0152113,1053.488528,9.0270914,13.75293692,83.06026533,57.00917298,1.852696729,49.73523578
8/30/2012 21:00,18.9,700.0342082,215.7553034,1048.147388,9.007523602,13.73742398,78.60109021,56.25122645,2.211059385,49.36890187
8/30/2012 22:00,18.55,684.9545583,220.6509105,1021.859436,8.886942014,13.56054513,82.04869516,58.76285376,2.33157193,46.84791716
8/30/2012 23:00,18.3,607.212836,245.5032945,955.3068393,8.736648934,13.47129264,85.92454417,60.46639844,2.209298088,44.70118218
8/31/2012 0:00,18.00833333,592.1817484,253.7353914,922.2910108,8.674603254,13.44014467,88.74489985,61.15061244,2.109155999,43.31815626
8/31/2012 1:00,17.45,578.9314481,257.5250932,900.9971305,8.598407925,13.42813901,88.96092435,61.48465699,2.13138835,42.00406328
8/31/2012 2:00,17.84166667,574.0312213,259.9201434,907.8452652,8.619590622,13.43426206,89.52956302,61.55370741,2.123715751,42.72624314
8/31/2012 3:00,18.3,566.4138298,266.9004087,914.7903863,8.639979066,13.43088326,89.66333819,61.77161931,2.13851603,42.83014957
8/31/2012 4:00,18.3,562.729219,260.1974724,892.9059581,8.585895667,13.42713159,90.26281214,61.96623264,2.139538337,41.60881498
8/31/2012 5:00,18.65,555.1300099,272.0904007,900.2529985,8.596739605,13.44467164,90.26075594,61.96009809,2.148905179,42.02793832
8/31/2012 6:00,18.9,547.9076389,245.4101143,905.0430274,8.737013793,13.51540317,85.98680134,59.1762182,1.960826707,45.79363093
8/31/2012 7:00,19.54166667,732.8443632,223.5013949,982.1240578,8.995277513,13.67227361,79.98302278,55.46594919,1.750006531,51.57770753
8/31/2012 8:00,20.99166667,945.8926243,178.3500904,1100.220542,9.236737872,13.90952,74.13017341,52.56014065,1.654829652,55.15382385
8/31/2012 9:00,22.98333333,1032.114755,160.8733129,1201.328532,9.46290429,14.12578795,69.59700989,50.46588305,1.594367175,58.85868224
8/31/2012 10:00,23.25833333,1069.539113,152.3944609,1280.471331,10.01975965,14.26923305,69.28603784,53.48042729,2.157005136,66.35634937
8/31/2012 11:00,22.45,1077.440073,148.12689,1313.092131,10.26702989,14.29165314,73.1910182,56.11967236,1.945597169,70.44235096
8/31/2012 12:00,22.2,1046.644113,117.5098783,1320.764011,10.29651399,14.30122613,76.76619315,58.8163252,1.826757306,71.26900482
8/31/2012 13:00,22.2,1063.432594,141.9157142,1344.122132,10.34676886,14.39253833,80.0227438,70.51428207,19.10069521,71.44414738
8/31/2012 14:00,21.90833333,1065.606989,130.2761394,1366.380792,10.41448023,14.5173295,90.8326983,90.23836466,49.17478227,71.71215357
8/31/2012 15:00,21.7,1070.691438,128.2303952,1388.008329,10.28016056,14.33974577,94.85080644,94.16379156,49.17478227,68.00641416
8/31/2012 16:00,21.35,855.538925,150.8498722,1279.151315,9.702140244,14.28566896,94.70699359,57.0968662,0.780444277,59.13771763
8/31/2012 17:00,20.80833333,803.819901,167.5427014,1212.144341,9.42247342,14.16041663,93.77808267,57.88068566,0.94876722,55.17925303
8/31/2012 18:00,20.25,722.3571752,188.8739749,1158.34615,9.29424713,14.06368121,91.87221663,57.72433722,1.161744899,52.98526776
8/31/2012 19:00,19.65,712.9764579,201.3391486,1121.135642,9.201493642,13.97191357,88.8773074,57.57438021,1.38855039,51.65858877
8/31/2012 20:00,19.4,712.0528671,208.424446,1099.955845,9.143474578,13.91606589,84.92819657,56.94924218,1.627466839,51.01182923
8/31/2012 21:00,19.28333333,701.1367187,212.1626421,1088.052553,9.106055843,13.86959122,80.223696,55.9991054,1.943244485,50.39110295
8/31/2012 22:00,19.14166667,686.5163417,216.8557279,1055.770257,8.968057942,13.68744889,80.90634249,58.09834259,2.287436761,47.77081656
8/31/2012 23:00,18.98333333,609.1223423,226.1845247,986.7310873,8.820399105,13.51977316,85.64823786,60.11277541,2.153683888,46.16562629
9/1/2012 0:00,18.84166667,594.6923162,247.3916215,974.7824927,8.802419904,13.55996882,86.48452093,60.13825157,2.098323218,46.29186801
9/1/2012 1:00,18.68333333,581.9917148,240.6868544,989.1107379,8.831808878,13.59109905,86.91559241,60.45618092,2.105734618,46.35070712
9/1/2012 2:00,18.54166667,577.1357661,254.3390758,978.8072631,8.82520493,13.58753738,87.58260967,60.69080464,2.090539865,46.25967405
9/1/2012 3:00,18.38333333,576.3895108,256.2276761,973.0411518,8.810183537,13.54015925,88.92556899,61.30614874,2.083155932,45.90892884
9/1/2012 4:00,18.3,575.6960795,265.766313,942.8141012,8.739189827,13.48340841,89.073944,61.29627182,2.109796416,44.91875836
9/1/2012 5:00,18.3,570.2569436,262.1032705,954.0095456,8.74987884,13.50776761,89.61286551,61.53945114,2.103276889,45.25910594
9/1/2012 6:00,18.94166667,559.8965559,262.0709902,984.7242709,8.885644012,13.73805764,86.44824764,59.72746286,2.057418592,47.62620108
9/1/2012 7:00,19.75,633.3710701,251.602907,1065.608522,9.104667486,13.99682614,80.97350517,56.43406752,1.96903186,50.51520965
9/1/2012 8:00,20.35,741.7010772,216.5816678,1129.876342,9.236561742,14.12823518,78.26748843,55.41559507,1.940451942,51.92352859
9/1/2012 9:00,21.24166667,795.4698362,203.1719187,1177.81215,9.334127333,14.25336373,75.81033525,53.98623991,1.850305846,53.25751588
9/1/2012 10:00,22.63333333,836.1796719,189.8563307,1245.36359,9.821270017,14.52988814,74.69615971,56.87747846,2.412179501,57.39913894
9/1/2012 11:00,23.94166667,847.1402113,176.7707685,1313.51744,10.15283659,14.72192095,77.05805968,61.33102424,3.972116734,61.24018312
9/1/2012 12:00,24.10833333,822.3579029,177.7296374,1324.333838,10.23179637,14.70075886,86.41018084,85.63267708,49.17478227,62.61926351
9/1/2012 13:00,23.55,802.1480437,168.8584632,1296.028096,10.1681252,14.57252487,94.53696694,93.78274405,49.17478227,62.18887927
9/1/2012 14:00,23.00833333,800.2952986,165.1103007,1279.094431,10.10963658,14.48800323,94.87388079,94.13405089,49.17478227,62.19090316
9/1/2012 15:00,22.45,802.0277076,159.8222306,1270.86793,10.08922071,14.43925773,94.87354298,94.11898344,49.17478227,62.09579848
9/1/2012 16:00,21.90833333,803.7934406,162.5412121,1233.224847,9.633876702,14.2942246,94.66993747,57.79740807,0.848048751,57.13382512
9/1/2012 17:00,21.35,765.8479436,172.4943859,1168.975958,9.225931811,14.0173789,93.48862374,59.81871966,1.216422726,50.22230164
9/1/2012 18:00,20.45833333,584.7200471,209.4969601,1044.81876,8.987843348,13.75852098,90.78351638,60.15352175,1.59278822,47.78192811
9/1/2012 19:00,19.65,556.8502053,226.1701178,999.952224,8.890180511,13.65156817,86.57785471,59.58250006,1.938174377,47.03902751
9/1/2012 20:00,19.4,556.6351413,233.6288826,1008.033533,8.891027099,13.69700068,81.3021901,58.24845641,2.319007811,47.13597672
9/1/2012 21:00,19.4,577.6230863,236.7309405,1023.973271,8.92431642,13.74701465,81.45438292,58.95894896,2.395170786,47.27982809
9/1/2012 22:00,19.10833333,580.7673816,252.4149789,1014.844732,8.912242448,13.71519858,84.49467243,59.70920614,2.229758493,47.0420354
9/1/2012 23:00,18.9,596.7720388,258.241581,1003.904067,8.855004615,13.64170161,86.23666232,60.30481156,2.165576386,46.19663443
9/2/2012 0:00,18.55,574.2524299,255.7652872,958.7067809,8.795695228,13.53740087,88.92250095,61.48425715,2.131251743,45.29133147
9/2/2012 1:00,18.3,556.9624831,270.4039307,937.3181846,8.736238364,13.50414461,90.34798226,62.01409607,2.125477671,44.85816031
9/2/2012 2:00,18.3,552.382053,273.9095058,944.4014547,8.758535245,13.52353097,90.32381287,62.01779307,2.138664953,45.21945709
9/2/2012 3:00,18.3,551.7214355,266.9982879,945.0470058,8.754769779,13.52127589,90.06143533,61.75043493,2.169515686,45.1171625
9/2/2012 4:00,18.3,551.8616302,280.7157611,940.5070655,8.750539877,13.51860186,91.56430443,62.29126235,2.150217211,44.96532472
9/2/2012 5:00,18.3,546.6975423,266.9316934,960.8225984,8.790321138,13.62328139,90.39133987,61.54738329,2.140685093,45.5899806
9/2/2012 6:00,18.94166667,537.3445196,284.6610021,1017.085344,8.961320615,13.9314188,87.8888229,60.49098559,2.124797977,47.63322987
9/2/2012 7:00,19.4,541.3567929,264.8973583,1061.665307,9.126323234,14.07349638,82.33445436,58.04604766,2.005728686,49.66761129
9/2/2012 8:00,20.39166667,628.7657663,222.8312258,1156.433522,9.272805769,14.34877995,79.14854273,56.3329912,1.923542719,51.75837074
9/2/2012 9:00,21.74166667,688.1938674,203.3150622,1247.452422,9.504081387,14.59430963,75.07843756,54.84412438,1.885423977,53.75496086
9/2/2012 10:00,22.2,688.9105218,197.3470128,1239.18411,9.853909907,14.6633978,80.99771344,79.13632221,36.71106605,55.5580195
9/2/2012 11:00,22.55,691.7081286,195.9050371,1249.006953,9.994664252,14.70729806,93.01446455,92.1346648,49.17478227,56.4330555
9/2/2012 12:00,22.8,691.7166477,192.8714179,1253.499731,10.00201568,14.69962938,94.84299525,93.98080381,49.17478227,56.68370129
9/2/2012 13:00,22.8,677.295759,184.2337487,1255.473481,10.02127236,14.70177419,94.85908716,94.03699347,49.17478227,57.19208964
9/2/2012 14:00,22.45,676.5623617,147.4553258,1240.160519,10.01295102,14.66102534,94.86560581,94.07200267,49.17478227,57.09909267
9/2/2012 15:00,22.2,675.2328466,173.07994,1210.71281,9.855968053,14.539565,94.85397317,93.96329303,49.17478227,53.64291022
9/2/2012 16:00,21.55833333,564.4631152,227.2837896,1135.930298,9.377945813,14.28623561,94.50964385,60.62490513,1.164428745,50.56812512
9/2/2012 17:00,20.45833333,521.9735255,211.2589218,1070.74529,9.120333669,14.00620967,92.80417892,60.68402689,1.445741077,48.46574547
9/2/2012 18:00,20,525.9035984,231.2169031,1017.577394,8.977653532,13.832636,89.45249636,60.41797028,1.784050654,47.35497556
9/2/2012 19:00,19.65,531.9299003,239.66582,1016.678525,8.95715551,13.83446087,84.7399762,59.36437013,2.11710323,47.27108225
9/2/2012 20:00,19.4,533.4589453,244.3754238,1032.839782,8.965926153,13.85000248,80.72916754,58.7009579,2.477395758,47.28298817
9/2/2012 21:00,19.10833333,555.3558426,247.6853906,1030.908378,8.951802955,13.81748286,83.64699695,59.77910649,2.331248944,47.05511489
9/2/2012 22:00,18.55,557.9634565,251.4256729,998.8816148,8.889092792,13.67781823,86.81590069,60.93285382,2.224369662,46.32517199
9/2/2012 23:00,18.3,572.2818874,254.4256304,963.550175,8.778476573,13.53792191,89.34838898,62.03515691,2.178366511,45.13513272
9/3/2012 0:00,18.3,567.2151276,273.2624706,933.7419455,8.749902688,13.52566989,89.47542523,61.91373551,2.189708932,44.8318951
9/3/2012 1:00,18.3,552.8947185,264.7811065,932.1088183,8.742993831,13.51916914,90.38287674,61.86447817,2.168977587,44.76262016
9/3/2012 2:00,18.3,550.7151831,273.0911987,940.494921,8.762000689,13.55337819,90.63248914,62.00722736,2.157463996,45.22601397
9/3/2012 3:00,18.3,550.367112,269.9217669,941.1472228,8.774370361,13.54410777,90.31475117,61.82373242,2.171563471,45.15736586
9/3/2012 4:00,18.3,550.3842828,266.989394,927.0352108,8.736057776,13.50938229,91.76240089,62.78670866,2.167874552,44.63744152
9/3/2012 5:00,18.3,544.8773322,268.8491333,932.5394188,8.747950105,13.54342976,90.98746376,62.15999097,2.185680952,45.00353439
9/3/2012 6:00,18.3,534.2551155,288.6765481,950.1487465,8.818720339,13.62968464,90.65061082,61.78587069,2.156262502,45.99395817
9/3/2012 7:00,18.3,537.3678709,278.3269662,980.6102743,8.926941739,13.7978835,86.49994368,59.66411782,2.033721744,47.83669922
