timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
9/3/2012 8:00,19.29166667,626.8007832,235.2892381,1081.457749,9.107042043,14.083412,81.81594657,57.69781126,2.028961136,49.76213896
9/3/2012 9:00,20.99166667,647.0530452,217.1438605,1179.265874,9.326655306,14.41780704,77.46751834,55.91763883,1.95474101,52.05138316
9/3/2012 10:00,21.7,680.1351385,203.6650612,1224.613041,9.804262977,14.62182792,84.84598867,83.87566044,47.59941038,54.82283834
9/3/2012 11:00,21.35,650.000059,200.9154018,1212.331995,9.907707555,14.60607164,94.16832631,93.26049742,49.17478227,55.22646278
9/3/2012 12:00,21.45,649.7402964,197.660291,1210.834961,9.891399861,14.58006729,94.84477926,93.94774376,49.17478227,55.18231527
9/3/2012 13:00,21.05833333,666.9100173,204.1459696,1174.952243,9.817498292,14.44984552,94.84221827,93.89608636,49.17478227,53.96410949
9/3/2012 14:00,20.6,670.1705535,207.5920351,1124.233363,9.687646452,14.32054536,94.83249529,93.84294757,49.17478227,52.78202654
9/3/2012 15:00,20.25,672.0796516,189.4456176,1127.793786,9.605632227,14.28176037,94.81855961,93.73316428,49.17478227,51.02462056
9/3/2012 16:00,19.65,560.888077,229.8477516,1059.671082,9.195427248,13.9956642,94.29464212,60.72419849,1.482149406,48.52296136
9/3/2012 17:00,18.75833333,517.024614,243.5279191,985.195669,8.914158975,13.67887848,91.78816596,61.25747764,1.805549006,46.71489361
9/3/2012 18:00,18.3,524.9934033,249.0090051,958.0218712,8.824547282,13.5725956,87.38298031,60.57168791,2.166336466,46.13730261
9/3/2012 19:00,18.3,531.0316266,254.2078785,963.8206163,8.825344219,13.61491328,82.37962296,59.45050877,2.572981558,46.25082353
9/3/2012 20:00,18.3,532.9771616,257.623035,991.6771845,8.859711217,13.66479963,84.36861893,60.238027,2.451399113,46.4541803
9/3/2012 21:00,18.3,554.3925543,248.447212,1013.054713,8.888898837,13.73819239,86.24829758,60.49718858,2.290325728,46.81816201
9/3/2012 22:00,18.3,558.108907,272.5199805,1017.381504,8.911978221,13.73343996,88.19962457,61.27983467,2.207169506,46.72970317
9/3/2012 23:00,18.3,572.713699,286.0343954,1006.072144,8.846579553,13.68036556,89.27204838,61.23372813,2.168284301,45.81017639
9/4/2012 0:00,18.3,586.67338,279.3231368,993.3533275,8.877530015,13.74006469,88.67092945,60.95232751,2.153661469,46.23700415
9/4/2012 1:00,18.3,576.471162,280.6448828,993.4836746,8.88038745,13.74512988,89.07540407,60.89818756,2.129887041,46.21864178
9/4/2012 2:00,18.3,574.4060476,287.7155064,988.7292445,8.879612941,13.73467043,89.67960247,61.00839179,2.118072226,46.10797623
9/4/2012 3:00,18.3,573.7146744,267.8621424,976.9559118,8.856834822,13.66973841,90.30269903,61.43005509,2.129167611,45.90959053
9/4/2012 4:00,18.00833333,575.8370295,259.4362265,953.732426,8.799344773,13.58202798,91.63880032,62.35292016,2.145246715,45.42350691
9/4/2012 5:00,17.8,570.1813788,266.0950767,951.2293518,8.791021946,13.56970969,91.1517207,61.62842486,2.143522834,45.5212763
9/4/2012 6:00,17.8,557.6044506,286.1100863,949.5113377,8.909479301,13.72811907,86.51367268,59.08400727,1.98812945,48.16063053
9/4/2012 7:00,18.09166667,737.3423346,246.5164878,1050.562367,9.119008564,13.9576533,80.17310773,55.26949805,1.801599289,51.59197936
9/4/2012 8:00,20.28333333,963.028793,198.1964013,1237.206108,9.460323827,14.44104007,74.14266909,51.77316971,1.591068755,56.63573186
9/4/2012 9:00,22.34166667,1058.332135,168.2557798,1377.132929,9.847827411,14.75695696,70.01728648,49.42579013,1.303062136,61.68634102
9/4/2012 10:00,22.8,1069.13873,153.4409672,1401.524645,10.35373303,14.77219893,70.63971417,54.5041535,1.988064954,68.28819746
9/4/2012 11:00,22.8,1073.62231,141.4167636,1427.334328,10.58228682,14.77562626,75.29271246,65.20832779,5.600180823,72.62046312
9/4/2012 12:00,22.8,1041.4427,148.3094452,1438.299374,10.61719437,14.79122106,85.19293122,84.07149987,39.64736055,72.91719273
9/4/2012 13:00,22.8,1053.171304,142.3337526,1438.899739,10.61626472,14.8051397,94.33740872,93.7511934,49.17478227,72.9049616
9/4/2012 14:00,22.45,1061.612438,128.7053177,1446.363335,10.64308107,14.844745,94.90349488,94.33589558,49.17478227,72.9781602
9/4/2012 15:00,22.2,1062.791503,127.1346957,1445.700502,10.45701669,14.6943578,94.89432337,94.22946865,49.17478227,67.86987156
9/4/2012 16:00,22.2,852.5025948,148.3808774,1352.347861,9.892931592,14.67459539,94.73285818,56.38921015,0.719829846,59.910888
9/4/2012 17:00,21.26666667,815.6670523,167.009619,1283.73496,9.606091652,14.48792108,93.90702504,57.44389591,0.894339828,55.83757746
9/4/2012 18:00,19.9,735.4088358,197.4377379,1179.891787,9.358792695,14.19927519,92.10476095,57.83516747,1.155305546,52.49089545
9/4/2012 19:00,19.4,711.2767568,206.1626616,1137.070356,9.228751832,14.09712242,89.1364006,57.71458743,1.387770875,51.46193695
9/4/2012 20:00,19.10833333,711.0573274,212.2578652,1144.91308,9.232618163,14.10141859,85.28641399,56.8794649,1.575707422,51.45069521
9/4/2012 21:00,18.55,701.0367557,215.6827302,1111.450576,9.16622898,13.97068403,80.69073031,56.11785622,1.911296806,50.50635087
9/4/2012 22:00,18.00833333,686.413523,236.9547352,1072.881011,9.011221048,13.79105896,81.1841128,58.12459369,2.266406928,48.16729073
9/4/2012 23:00,17.8,610.2313139,230.5874282,1032.659707,8.906604275,13.68980298,84.18403168,59.50597412,2.189792726,46.90618246
9/5/2012 0:00,17.45,596.2271774,246.4255992,995.5914304,8.865309904,13.62056105,86.22904031,60.0068392,2.124666825,46.614349
9/5/2012 1:00,17.2,583.9384781,254.8693593,977.0744138,8.818921434,13.55985094,87.73276679,60.86302119,2.099985782,46.23610556
9/5/2012 2:00,17.2,576.2997015,262.4637526,965.7149649,8.798185869,13.53378119,88.49269547,60.94338399,2.09224231,45.95003556
9/5/2012 3:00,17.2,575.3810303,265.3997278,964.7913039,8.792938898,13.52699284,88.99773016,61.38351603,2.101771423,45.95776026
9/5/2012 4:00,17.2,574.9128903,268.3361537,946.7188454,8.76348757,13.48922226,89.13030201,61.32418448,2.130973696,45.34902772
9/5/2012 5:00,17.2,568.9521571,277.3188147,943.0390095,8.737358816,13.48940124,90.40690513,61.67448676,2.105644471,45.11862869
9/5/2012 6:00,17.2,557.7710438,272.2579449,949.7407582,8.887689168,13.65959334,85.37143952,58.71118297,1.986073541,48.24160392
9/5/2012 7:00,17.55,738.3497971,239.3827519,1047.752341,9.125572308,13.90992202,78.92744305,54.58109359,1.805328088,52.55822508
9/5/2012 8:00,18.44166667,957.5531114,195.4799479,1193.063924,9.415799242,14.23613053,73.10054086,51.2405406,1.649171729,56.7580067
9/5/2012 9:00,19.89166667,1057.959257,175.1138455,1337.312085,9.756579378,14.57748395,68.79063351,48.92197067,1.443023607,62.39296892
9/5/2012 10:00,20.89166667,1071.288771,154.8148762,1410.170223,10.38613278,14.65726153,69.52334355,53.51116418,2.004087015,70.80036565
9/5/2012 11:00,21.1,1074.921023,142.3716221,1388.657342,10.49778868,14.60011029,74.12405206,56.89187387,1.868178598,72.21970863
9/5/2012 12:00,21.74166667,1042.926884,152.2698723,1418.933199,10.54765088,14.74995038,77.61992755,59.91396471,1.747642216,72.59937759
9/5/2012 13:00,22.2,1057.439608,137.1624917,1468.90183,10.68858527,14.93736177,81.36519884,75.40241825,27.06293129,73.09343148
9/5/2012 14:00,22.55,1063.22832,127.4107206,1469.554082,10.72752233,15.01229583,92.46409594,91.90686471,49.17478227,73.19467795
9/5/2012 15:00,22.8,1069.049755,124.7832907,1487.802159,10.5998398,14.73500532,94.88250539,94.23729147,49.17478227,71.57238776
9/5/2012 16:00,22.45,854.8461828,146.8835411,1381.316378,9.992305025,14.67546715,94.74929237,55.95901507,0.686720195,62.41602034
9/5/2012 17:00,21.55833333,818.062002,167.2203092,1301.038836,9.659839475,14.5105746,93.96804494,57.14148288,0.872304341,57.00483371
9/5/2012 18:00,20.45833333,756.3207734,192.5899812,1217.52734,9.446790149,14.3239788,92.25462516,57.38624201,1.099606556,53.94318091
9/5/2012 19:00,20,712.969975,205.2566552,1183.417518,9.348773017,14.24302014,89.47648277,57.30518388,1.308050212,52.82203785
9/5/2012 20:00,20,712.5908848,212.0664622,1190.073138,9.344909183,14.27927965,85.83191909,56.53609748,1.475126467,52.86359117
9/5/2012 21:00,19.65,704.741202,210.2975741,1194.939737,9.356682441,14.28594268,81.56208259,55.60965242,1.704902137,52.62318957
9/5/2012 22:00,19.4,690.6006554,219.7855584,1176.528866,9.253551869,14.19592986,78.05744404,56.28222188,2.240718734,50.47472171
9/5/2012 23:00,19.4,614.7437566,232.5362812,1139.97917,9.137701752,14.08545369,81.43349784,57.7927606,2.137928819,48.76142449
9/6/2012 0:00,18.75833333,600.5672641,227.6794394,1076.961783,9.059623173,13.95210161,84.26735812,58.78583166,2.072395448,47.95247732
9/6/2012 1:00,18.00833333,586.2977013,231.8635987,1022.561493,8.946861524,13.75675255,86.51798755,60.13886574,2.082092941,47.00595275
9/6/2012 2:00,17.8,578.4047047,251.3397643,1005.432393,8.886265048,13.70883288,88.26606127,60.58069848,2.03960915,46.69560415
9/6/2012 3:00,17.8,577.8329425,242.3794451,1011.972415,8.901031306,13.74013889,87.88662141,60.62210036,2.062228353,46.75630648
9/6/2012 4:00,17.8,577.8833659,265.7660352,1010.121956,8.895582064,13.72895053,88.19596732,60.63838141,2.068683999,46.61404609
9/6/2012 5:00,17.8,571.921353,263.929152,1005.503562,8.890208791,13.72429669,88.70721384,60.84124456,2.069993214,46.50054869
9/6/2012 6:00,17.45,559.9226266,269.7574908,983.3777825,8.983985525,13.78597211,84.83351375,58.22123304,1.931276409,49.0072856
9/6/2012 7:00,18.48333333,740.9694284,218.2317625,1108.378977,9.261474308,14.12559081,78.74887339,54.31710312,1.591124604,54.99808824
9/6/2012 8:00,21.03333333,982.5395703,174.4241348,1352.246057,9.796539239,14.67366679,73.84935494,51.13213339,1.219806305,63.32024724
9/6/2012 9:00,22.2,1064.998821,148.7541847,1448.614503,10.12182371,14.76495286,70.56699728,48.81447513,1.041511676,68.49504642
9/6/2012 10:00,22.84166667,1075.617229,132.3376344,1438.656824,10.49673086,14.79863723,71.58916389,55.37034102,1.888983975,72.1883644
9/6/2012 11:00,23.94166667,1081.529409,136.0134488,1488.494316,10.74937528,15.07447788,75.99137017,59.2392956,1.713489611,73.41262033
9/6/2012 12:00,24.4,1051.305951,134.7448847,1528.150459,10.88187518,15.26559455,79.79953544,71.32036248,19.09659708,74.00146574
9/6/2012 13:00,24.75,1063.144947,123.428068,1559.882247,11.00164601,15.47102299,90.96232515,90.45793779,49.17478227,74.56268253
9/6/2012 14:00,24.65,1071.001125,112.7893648,1568.514289,11.09273735,15.56985293,94.88332984,94.39211591,49.17478227,74.78694105
9/6/2012 15:00,24.10833333,1074.192099,116.3947001,1546.372443,10.84821084,15.07672406,94.90663924,94.31106739,49.17478227,72.94135784
9/6/2012 16:00,23.25833333,857.9796902,140.4470568,1421.665823,10.15895311,14.71664469,94.787593,55.44714633,0.607810271,66.30538266
9/6/2012 17:00,22.15833333,821.3865132,159.3916886,1336.723763,9.772866946,14.58580214,94.13640981,56.7069535,0.794015705,59.25292657
9/6/2012 18:00,21.05833333,762.9500705,189.4713966,1253.4434,9.546693684,14.41897339,92.68030603,57.08412544,0.990553084,55.38235595
9/6/2012 19:00,20.6,720.4575808,199.2275758,1198.941708,9.398708275,14.27527837,90.23593591,57.2321504,1.216091549,53.36813853
9/6/2012 20:00,20.6,713.0325444,207.5469274,1145.667697,9.274719975,14.10520119,86.80818857,57.00664696,1.46080324,51.79842309
9/6/2012 21:00,20.89166667,702.6205509,216.7571203,1109.966172,9.17050766,14.00061802,82.46616955,56.41285354,1.760239275,50.75759947
9/6/2012 22:00,21.1,688.6896761,225.5161085,1121.002967,9.11011707,13.99989524,78.85644972,56.86734944,2.259352997,49.20946937
9/6/2012 23:00,21.1,613.6785938,236.5218141,1120.031981,9.076338225,14.01868741,81.04881086,57.66707384,2.15391852,48.38896098
9/7/2012 0:00,20.80833333,601.8315382,228.9641782,1102.374668,9.097064431,14.07170782,82.53861595,58.06084782,2.064261897,48.47511438
9/7/2012 1:00,20.25,588.3428654,237.4054703,1068.777434,9.050788672,13.9388909,84.39042859,58.97072807,2.056572854,47.79734206
9/7/2012 2:00,20,580.0149754,256.2875101,1040.049226,8.977221533,13.88685881,86.31658305,59.79265395,2.018118351,47.39329843
9/7/2012 3:00,20,580.4558838,257.999768,1082.05583,9.047324533,14.02957828,85.42317505,59.27917318,2.025619398,48.00410245
9/7/2012 4:00,20,583.4949445,256.0156004,1081.728001,9.066926526,14.02878003,85.93300219,59.27223307,2.013479065,47.88273503
9/7/2012 5:00,20,577.6785522,258.640709,1072.181387,9.046251713,14.028056,86.60570026,59.44696837,1.996109024,47.75202258
9/7/2012 6:00,20.99166667,567.3978342,242.8095466,1144.387887,9.372828541,14.51077138,82.15001564,55.64462124,1.581289598,54.01689199
9/7/2012 7:00,22.34166667,750.0702728,207.5007457,1344.774535,9.887256087,14.81358566,76.58616474,51.76061835,1.158245737,63.10815427
9/7/2012 8:00,23.73333333,988.8485855,157.7753171,1449.0233,10.15733293,14.90593324,72.95468372,49.45290836,0.966568492,68.75111634
9/7/2012 9:00,24.4,1070.339407,142.7241786,1509.122356,10.29811203,14.93611342,70.15581389,48.14581963,0.881667148,71.70822696
9/7/2012 10:00,24.4,1081.232259,133.131107,1513.563581,10.7061644,15.10329919,71.53170268,55.69641023,1.78609152,73.36944514
9/7/2012 11:00,25.1,1086.022448,120.7588357,1519.423863,10.87469807,15.25445374,76.77272678,69.48654638,6.821294667,73.83892698
9/7/2012 12:00,25.25,1054.075607,125.9041963,1517.97155,10.89561584,15.24388687,87.61885977,87.02995782,46.23577268,73.71982771
9/7/2012 13:00,24.65,1063.400367,125.3586572,1488.338858,10.83328764,15.16556016,94.74591355,94.22190863,49.17478227,73.33904167
9/7/2012 14:00,24.4,1073.999529,117.6880404,1516.361476,10.89589143,15.32998939,94.91533816,94.40947898,49.17478227,73.78336189
9/7/2012 15:00,24.10833333,1075.273007,113.7806173,1553.124345,10.82159194,15.06480401,94.90802017,94.32290187,49.17478227,72.84181829
9/7/2012 16:00,23.25833333,858.8925076,137.9136141,1427.345728,10.17130347,14.70980925,94.7969349,55.3654488,0.587235079,66.81864062
9/7/2012 17:00,22.15833333,821.9613985,158.4044988,1326.715316,9.75565462,14.52752809,94.17366288,56.73710034,0.787556731,59.07827447
9/7/2012 18:00,21.05833333,765.2528392,184.542253,1221.782966,9.479126479,14.30593165,92.72100823,57.22852866,1.008328852,54.74206905
9/7/2012 19:00,20.6,732.9792462,201.6724774,1180.980886,9.351194917,14.21044607,90.26003619,57.26416322,1.217899543,53.16628182
9/7/2012 20:00,20.6,712.9616594,205.2267213,1171.61075,9.315815833,14.19275814,86.91265942,56.68010721,1.392843786,52.6693519
9/7/2012 21:00,20.25,703.8820049,215.2762646,1158.63789,9.280404263,14.14840166,82.83547945,55.9726383,1.630229257,52.0011913
9/7/2012 22:00,20,690.1897967,214.3992886,1154.544378,9.19200971,14.107503,78.59863217,56.30866471,2.159555591,50.10269626
9/7/2012 23:00,19.65,614.4500659,230.7775629,1109.867924,9.08637969,13.9590823,80.49441903,57.4755378,2.180148486,48.27867034
9/8/2012 0:00,19.4,600.1629388,233.4929577,1057.987346,9.009444375,13.89652407,83.46340646,58.52473582,2.072139491,47.92755025
9/8/2012 1:00,19.4,592.8086643,257.7025844,1080.789487,9.03549623,13.97608338,84.19226276,58.82075907,2.039128337,48.11717436
9/8/2012 2:00,19.4,580.5914277,254.7696835,1070.47129,9.041733842,13.96225724,85.11753787,58.87624452,2.011307859,47.80482905
9/8/2012 3:00,19.4,579.8093479,253.294937,1054.35588,9.0048118,13.90664171,86.30557645,59.59456827,2.009723239,47.56484821
9/8/2012 4:00,19.10833333,579.5496142,261.5804052,1041.427396,8.980042148,13.87084761,87.10073023,59.87968794,2.016569486,47.28718529
9/8/2012 5:00,18.9,573.6279118,259.4450412,1035.615513,8.952508969,13.8340127,87.75736654,59.856439,2.007290307,46.98933449
9/8/2012 6:00,19.54166667,563.4947868,251.6353415,1067.217328,9.111842136,14.12027234,82.86315777,57.38689549,1.94028954,50.08905146
9/8/2012 7:00,21.28333333,639.7298697,227.317437,1235.54685,9.4943649,14.59341972,76.46013794,53.95955912,1.646798057,55.63491549
9/8/2012 8:00,23.19166667,781.638816,181.029302,1375.283054,9.85156638,14.91587821,71.4914883,51.13639461,1.499476823,60.16686927
9/8/2012 9:00,24.19166667,842.9884156,164.1039604,1401.640988,9.957705029,14.93446311,67.5394158,49.57101393,1.553069434,61.2085824
9/8/2012 10:00,24.4,850.1993877,153.059401,1375.249007,10.27319721,14.86210647,67.39040273,52.57486685,2.353150525,63.89675197
9/8/2012 11:00,24.10833333,851.9342389,159.6051584,1369.28247,10.39099813,14.81310183,70.12030736,54.35648745,2.189156763,65.70157413
9/8/2012 12:00,23.9,826.1518155,167.0948962,1374.316154,10.40443719,14.76934617,72.15702125,55.72568238,2.091260923,66.86263419
9/8/2012 13:00,23.9,803.9303971,152.364903,1352.462669,10.35155747,14.64927722,74.98460175,57.91734676,1.986238487,66.03572321
9/8/2012 14:00,23.25833333,802.5574238,152.9037666,1328.351934,10.26123933,14.56875411,77.81019803,60.17763361,1.902858846,65.73689076
9/8/2012 15:00,22.8,799.5702925,144.6511575,1355.9586,10.3430177,14.60122075,84.76275081,83.55170095,42.87182261,67.96474633
9/8/2012 16:00,22.45,805.6182774,150.9301526,1346.783521,9.935878673,14.57399343,91.02549965,55.68893311,0.738548246,62.26544684
9/8/2012 17:00,21.26666667,778.717434,163.9503815,1261.733581,9.464165366,14.29648307,89.91140732,58.18031287,1.139313078,52.92985515
9/8/2012 18:00,19.9,591.825066,202.8709281,1079.858683,9.101073082,13.87369852,87.38402609,58.77098017,1.596854665,48.79349936
9/8/2012 19:00,19.10833333,557.2227678,219.9973464,1026.36435,8.954949167,13.7625699,83.33545069,58.20426903,1.981191126,47.92474896
9/8/2012 20:00,18.9,557.2250522,227.9219691,1060.645174,9.008916455,13.88278565,79.06115659,57.24519442,2.307022744,48.44622523
9/8/2012 21:00,18.9,579.4868991,231.4179602,1075.676938,9.048183223,13.93338604,80.5295882,57.78033108,2.231428351,48.59413123
9/8/2012 22:00,18.9,582.6648108,236.3041813,1058.931947,9.022209035,13.87237037,83.11247441,58.63468103,2.141624988,48.10459658
9/8/2012 23:00,18.9,599.2653383,253.547423,1037.421382,8.928066393,13.7514421,85.38637788,59.66709878,2.086191901,46.78492757
9/9/2012 0:00,18.9,576.759827,266.6451356,1005.212474,8.895943084,13.72769939,87.03300217,60.62197642,2.089239124,46.57252405
9/9/2012 1:00,18.55,559.0049256,260.7950414,988.3342853,8.861903633,13.67160401,87.74283974,60.5732565,2.09068947,46.17182305
9/9/2012 2:00,17.65833333,552.7458907,255.0115099,939.0586965,8.771792461,13.47433128,89.79539282,61.40266792,2.097703,44.82962342
9/9/2012 3:00,17.2,550.5002416,259.4968818,900.503429,8.653216282,13.42968975,91.32233562,62.26214133,2.106623883,43.52191971
9/9/2012 4:00,16.90833333,550.9678684,279.2466558,913.8584285,8.670088984,13.41811269,90.93220271,61.77597979,2.142488949,43.70250448
9/9/2012 5:00,16.99166667,542.9253218,271.2765698,905.1760397,8.663408265,13.43408488,91.69817086,62.2243446,2.135111856,43.7379253
9/9/2012 6:00,17.2,534.2448475,279.1869642,925.2041469,8.723271448,13.48663347,90.80074096,61.78583739,2.131834981,45.11239597
9/9/2012 7:00,17.84166667,538.357572,258.7119484,990.1200045,8.917040599,13.79910074,84.59197206,58.80731698,2.011740698,48.37249755
9/9/2012 8:00,19.93333333,635.0569706,218.6230966,1174.894427,9.277589717,14.379208,76.81504747,55.56980763,1.979082929,52.40755689
9/9/2012 9:00,21.45,689.2888068,195.1586936,1285.75326,9.596876669,14.70667873,72.63226491,54.00443437,1.907159467,55.19832023
9/9/2012 10:00,21.99166667,690.3992665,189.950022,1282.058177,9.983069876,14.77705633,81.28869799,79.59034218,37.38222529,57.44856071
9/9/2012 11:00,22.55,693.39649,188.5948627,1293.28736,10.13162184,14.83154496,93.19047667,92.35502778,49.17478227,58.67701419
9/9/2012 12:00,22.8,694.0132115,193.9749595,1310.769344,10.18106655,14.85756358,94.85311126,94.04459037,49.17478227,59.47840395
9/9/2012 13:00,22.8,678.3513717,174.2670165,1314.423197,10.21053571,14.8555526,94.86866986,94.10114083,49.17478227,60.22564477
9/9/2012 14:00,22.8,674.8252219,165.3678114,1296.933653,10.19263762,14.80144971,94.87445263,94.12777955,49.17478227,59.93506419
9/9/2012 15:00,22.8,676.8259061,187.0931137,1272.492155,10.04457664,14.75312782,94.86299438,94.02770401,49.17478227,56.28689665
9/9/2012 16:00,22.15833333,565.3111963,186.3966779,1187.326199,9.54111326,14.46900544,94.57187615,59.96715665,1.066406437,52.10325162
9/9/2012 17:00,20.35833333,523.4448151,215.2543675,1075.816686,9.154635084,14.00652174,93.01101286,60.54606576,1.40809237,48.69038177
9/9/2012 18:00,19.10833333,528.5447889,231.579181,995.5228984,8.935092509,13.72610897,89.73711849,60.57553146,1.794281884,47.01343176
9/9/2012 19:00,18.55,531.5985577,240.6366015,972.1406308,8.86102824,13.62370114,84.96633488,59.72536186,2.189305712,46.41574445
9/9/2012 20:00,18.3,532.9827838,245.5445328,967.0382362,8.814187292,13.56183276,81.92240667,59.60284571,2.552312867,46.06199949
9/9/2012 21:00,18.00833333,553.2623213,254.8229896,963.7504841,8.787606443,13.52101763,85.41009362,60.55674407,2.358863839,45.69717804
9/9/2012 22:00,17.8,556.1115781,270.0769356,952.7243304,8.757023951,13.49561596,87.67234372,61.5676863,2.271880571,45.30210746
9/9/2012 23:00,17.8,571.6656077,261.4926453,948.8408102,8.723382464,13.47203114,89.26978656,61.81351943,2.210133066,44.53909615
9/10/2012 0:00,17.8,585.8635682,272.5650926,940.061825,8.750575233,13.52487691,88.97793417,61.54531157,2.180865796,45.35366657
9/10/2012 1:00,17.8,577.8187458,268.2155676,960.9371306,8.794559734,13.58338854,88.78356869,61.16419141,2.162980246,45.69111469
9/10/2012 2:00,17.8,573.5617388,259.922295,955.2557264,8.799100664,13.57679146,89.86223021,61.46472606,2.131141237,45.58256525
9/10/2012 3:00,17.8,573.066758,283.0650462,957.218598,8.798053788,13.57473271,90.1891959,61.62578367,2.135857756,45.66105362
9/10/2012 4:00,18.09166667,573.8224002,285.0285083,967.2078309,8.815257108,13.65398435,90.08385829,61.40290965,2.125463604,45.83823443
9/10/2012 5:00,18.65,569.2468928,264.4839479,997.5755449,8.881906365,13.76292884,89.01398382,60.85648382,2.124534713,46.20587151
9/10/2012 6:00,18.9,558.3011227,273.7647729,1000.136917,9.046978521,13.96628787,84.10567145,57.90655398,1.965564114,49.47010987
9/10/2012 7:00,19.19166667,739.6863832,242.3715742,1111.091095,9.272208912,14.18172512,78.48214929,54.17525023,1.74670203,53.25908977
9/10/2012 8:00,20.1,971.0977861,203.8609646,1241.029041,9.52193219,14.44397422,72.79479221,50.98834728,1.65525842,56.89121371
9/10/2012 9:00,21.24166667,1056.57896,184.2070713,1326.75416,9.734920856,14.62838945,68.34235784,48.69894082,1.588214055,59.96469313
9/10/2012 10:00,22.34166667,1067.993732,163.8639133,1391.353561,10.30630796,14.78134117,68.40953926,52.53158357,2.11925081,67.67014884
9/10/2012 11:00,23.09166667,1074.283261,134.9268633,1459.270711,10.66525163,14.92910674,73.12370763,56.54822348,1.817471704,73.12018756
9/10/2012 12:00,23.3,1043.217256,142.4501556,1478.644865,10.7406659,15.00057332,77.09171729,60.01791691,1.704064652,73.40783855
9/10/2012 13:00,23.3,1055.064825,138.2529538,1471.207075,10.73094348,14.98328083,80.34866172,71.63013095,19.13293901,73.27799369
9/10/2012 14:00,22.65833333,1059.106926,130.8875151,1447.120891,10.68325333,14.87700235,90.94626093,90.37439632,49.17478227,72.90784329
9/10/2012 15:00,21.90833333,1061.223289,141.2647228,1388.10853,10.31203732,14.59882673,94.85021336,94.12492373,49.17478227,63.89958936
9/10/2012 16:00,21.05833333,849.5251589,171.1243731,1242.858829,9.616817649,14.3526996,94.64723239,57.13792395,0.906521026,55.31163484
9/10/2012 17:00,19.9,804.2862458,191.1693052,1149.68694,9.272979033,14.0700727,93.38981023,58.11642212,1.16932147,51.77498072
9/10/2012 18:00,19.10833333,727.6995041,205.1861109,1095.316579,9.134683256,13.91933001,90.82233351,58.43282539,1.3991588,50.45674273
9/10/2012 19:00,18.55,711.488725,213.0661289,1069.647936,9.069052809,13.83554947,87.07779034,58.04577158,1.653327042,49.66660103
9/10/2012 20:00,18.00833333,711.0618893,218.2891127,1044.360044,9.006903243,13.74671593,82.34453561,57.18615024,1.985324688,49.03634809
9/10/2012 21:00,18.09166667,699.0900628,221.2931888,1039.198483,8.97878598,13.73289921,79.16125274,57.0094077,2.296866754,48.80234882
9/10/2012 22:00,18.3,684.9575627,218.9467615,1042.668102,8.924504836,13.67824028,82.63765396,59.05201943,2.315091077,47.35353838
9/10/2012 23:00,18.3,608.668144,249.0230593,1006.089739,8.851944307,13.60360637,86.44960849,60.51950866,2.157757377,46.46347487
9/11/2012 0:00,18.00833333,594.651504,244.2103182,975.0069906,8.815641794,13.55637155,87.6979168,60.85704791,2.12269409,46.06787383
9/11/2012 1:00,18.09166667,583.3951242,257.9759671,978.413234,8.810613052,13.59246429,88.40814012,61.16201271,2.102065096,46.15993838
9/11/2012 2:00,18.3,577.0946718,259.102523,989.8181543,8.849632024,13.65092236,88.05573858,60.82643691,2.105336389,46.32491253
9/11/2012 3:00,18.3,576.27687,267.5531939,988.4913627,8.849370166,13.64547056,88.65061826,60.76774472,2.093766656,46.20887161
9/11/2012 4:00,18.3,578.50678,260.0747055,974.1523993,8.82627238,13.58966084,90.24324717,61.54918078,2.093923295,45.94361078
9/11/2012 5:00,18.00833333,572.0547099,269.0400493,948.3310448,8.774858987,13.5225767,90.60535344,61.57308257,2.097965104,45.32633791
9/11/2012 6:00,18.09166667,559.1376152,258.0896587,946.6472742,8.873402831,13.65462752,86.16799577,59.02802611,1.975849348,47.9847469
9/11/2012 7:00,18.65,738.6163316,223.3217649,1045.505013,9.128319925,13.92427531,79.53038773,54.83697535,1.798372601,52.51704659
9/11/2012 8:00,19.54166667,944.9627622,199.1165642,1158.405236,9.364029277,14.14865665,73.45284821,51.64419086,1.755273295,55.60784831
9/11/2012 9:00,20.99166667,1043.397185,176.0960405,1256.498672,9.579150297,14.37111694,68.72445719,49.4261836,1.619793116,59.40499641
9/11/2012 10:00,22.34166667,1069.566568,160.423009,1357.016573,10.20644213,14.55249752,68.75943721,52.94607763,2.117033921,67.92942298
9/11/2012 11:00,22.8,1075.343763,150.685279,1386.296763,10.46861753,14.57775809,73.26482468,56.2735115,1.896601057,72.01202849
9/11/2012 12:00,22.8,1043.152505,154.4941046,1380.725409,10.46343533,14.56110307,76.90277028,59.11920457,1.79892193,71.92721845
9/11/2012 13:00,22.8,1053.292027,141.3013231,1386.02756,10.47649306,14.60020417,80.06933971,70.64992823,19.135522,71.97227341
9/11/2012 14:00,22.45,1066.23337,134.4880511,1393.955052,10.50006994,14.62692674,90.82176117,90.22318373,49.17478227,71.98557257
9/11/2012 15:00,22.2,1068.356462,133.4447875,1383.289151,10.2736852,14.44807919,94.84742253,94.13800842,49.17478227,65.86037922
9/11/2012 16:00,21.55833333,853.2100966,159.7344058,1249.478441,9.641121575,14.28379102,94.67647565,57.43917508,0.855122006,56.76169934
9/11/2012 17:00,20.10833333,795.3794723,181.8695858,1125.64687,9.23757649,13.9350869,93.51924914,58.4209777,1.151437433,51.71326248
9/11/2012 18:00,19.10833333,722.4038634,200.8554676,1041.781992,9.024132139,13.7117119,90.99118241,58.80853299,1.434975987,49.51161703
9/11/2012 19:00,18.55,710.98133,209.3881659,1015.340968,8.945939993,13.61529638,87.17559794,58.46531327,1.713608463,48.68947408
9/11/2012 20:00,18.3,710.4372078,212.1898984,998.1230457,8.894360629,13.56840749,82.33325865,57.48425417,2.045333047,48.07611931
9/11/2012 21:00,18.3,698.0568846,218.1318526,1018.454202,8.918307953,13.65404789,79.10396372,57.06391663,2.312413833,48.552951
9/11/2012 22:00,18.3,685.1245143,233.2973084,1048.134179,8.92690518,13.6838415,82.69773953,58.94843246,2.270400226,47.50721546
9/11/2012 23:00,18.3,608.888795,236.955706,1010.735957,8.863152629,13.61700236,86.11266043,60.16119102,2.127922009,46.61846288
9/12/2012 0:00,18.3,594.5061176,241.1172217,974.6414538,8.817220331,13.5541816,87.59677904,61.00032393,2.121507409,45.97114819
9/12/2012 1:00,18.3,580.8999253,250.5798789,953.7071789,8.76012247,13.51964427,88.46416445,61.06598956,2.106753627,45.11774019
9/12/2012 2:00,18.3,575.8568891,241.9561253,947.5314902,8.742122061,13.51077555,88.93204225,61.30045946,2.113933175,44.78790109
9/12/2012 3:00,18.00833333,574.7496206,261.4629587,929.6798882,8.697831594,13.47451232,90.12516793,62.02320117,2.109148118,43.60012089
9/12/2012 4:00,17.8,570.6860277,254.296531,911.7092421,8.647345892,13.47550006,89.87891913,61.73894995,2.143098432,42.98007905
9/12/2012 5:00,18.09166667,568.0977248,256.3924906,929.3446698,8.686094104,13.48868899,90.14641155,61.82543887,2.142479803,43.84042907
9/12/2012 6:00,18.65,557.9226466,271.3220497,940.9942918,8.847543716,13.63181615,85.85807991,58.97472008,1.983363793,47.66733235
9/12/2012 7:00,19.19166667,738.0167853,238.8461566,1020.506542,9.091439633,13.83786866,79.33187638,54.94191428,1.841069351,52.08009066
9/12/2012 8:00,19.4,944.7246158,200.8093298,1096.38441,9.244197389,13.94408899,74.17634758,52.48990363,1.883681991,54.14955476
9/12/2012 9:00,20.39166667,1016.487408,183.7495331,1169.505567,9.386402697,14.12435634,71.8373735,50.95014236,1.731224292,56.77773061
9/12/2012 10:00,21.74166667,1066.528681,165.2441146,1271.147141,9.973945768,14.34752443,70.54334084,53.91021221,2.209500701,64.01725033
9/12/2012 11:00,22.55,1075.970058,156.2858017,1304.166584,10.24206995,14.33934481,73.86596003,56.35024888,1.999683472,68.73300275
9/12/2012 12:00,22.45,1042.913299,153.9953156,1284.183293,10.21896817,14.21124777,77.00476793,58.63129192,1.911321472,69.55766995
9/12/2012 13:00,22.55,1058.893129,147.5568328,1297.260961,10.22922419,14.21939939,80.3211269,70.14700647,19.18591587,70.85850458
9/12/2012 14:00,22.45,1066.256108,137.8650925,1319.733571,10.29406604,14.28268971,91.00724215,90.36507813,49.17478227,71.09718538
9/12/2012 15:00,21.55833333,1067.390832,135.6383265,1285.087138,9.995026548,14.1775051,94.84006335,94.06318971,49.17478227,61.04562448
9/12/2012 16:00,20.80833333,851.9904384,158.8526977,1145.172208,9.376338697,13.9178081,94.60739383,58.66052816,0.983789337,53.9890589
9/12/2012 17:00,19.9,785.6574804,174.3944939,1043.54108,9.033152539,13.61030119,93.25024175,59.66498776,1.237016882,49.93958652
9/12/2012 18:00,19.10833333,722.6218858,196.7488624,976.2859882,8.841547376,13.51758285,90.49471975,59.42518741,1.521972859,46.99381186
9/12/2012 19:00,18.9,711.7539631,207.9942801,982.5683289,8.841822971,13.54586074,86.47854373,58.61704093,1.788496091,47.263013
9/12/2012 20:00,18.55,711.2372404,210.4982071,979.7833604,8.840480594,13.53302286,81.51414364,57.45748959,2.130915327,46.93759621
9/12/2012 21:00,18.3,692.9684294,218.5751248,964.8766795,8.793528514,13.51400886,80.04279427,57.77569983,2.351335719,45.97979863
9/12/2012 22:00,18.00833333,669.9932599,234.0660359,942.7647133,8.660294943,13.4461688,83.07539604,59.56907902,2.389914157,42.24438915
9/12/2012 23:00,17.45,600.4458382,243.4058023,871.8900966,8.526383403,13.43903355,86.45312967,60.83248797,2.252362178,39.91954309
9/13/2012 0:00,17.2,588.9842213,245.7002868,854.248453,8.472324265,13.43570124,88.96067406,61.66698455,2.15168187,38.84537173
9/13/2012 1:00,17.55,577.5961155,259.4905674,878.4868671,8.515815667,13.46521614,89.36222818,61.76975345,2.143450958,40.44530682
9/13/2012 2:00,17.8,569.98275,266.308637,911.8714301,8.622268954,13.47669689,89.22645689,61.65459282,2.152310051,42.36378716
9/13/2012 3:00,18.09166667,565.0374782,263.1695879,913.2040518,8.635614331,13.4794806,89.74512932,61.85648173,2.148575777,42.59246069
9/13/2012 4:00,18.3,566.1916225,276.3140652,915.3582993,8.644986106,13.48643468,90.35849496,62.05425253,2.142678283,42.72532044
9/13/2012 5:00,18.3,560.1135086,268.32441,909.0919269,8.639403949,13.48479875,90.02774843,61.73973221,2.168173028,42.52211023
9/13/2012 6:00,18.3,548.4710312,280.8737227,908.689189,8.753656735,13.54573703,86.4642076,59.5222108,2.033589031,45.77825075
9/13/2012 7:00,18.65,732.7098848,238.4135752,975.229444,8.981794286,13.67747168,81.46598554,56.00359117,1.841517128,50.90033706
9/13/2012 8:00,19.54166667,944.1405343,201.4869518,1080.076069,9.185407682,13.89628033,75.2762926,53.122494,1.882134504,53.75144472
9/13/2012 9:00,20,1016.368497,186.649962,1149.225854,9.347320942,14.03320185,72.666932,51.73232872,1.81125615,55.99148348
9/13/2012 10:00,20.64166667,1025.74111,177.2431387,1190.105998,9.776408766,14.18361538,77.72197888,74.49163014,21.56944357,60.12206423
9/13/2012 11:00,21.45,1070.372103,168.8365184,1242.881103,10.04849693,14.28983125,90.46056172,89.67160167,49.17478227,64.26184417
9/13/2012 12:00,21.99166667,1040.426076,158.9205441,1288.722339,10.19132538,14.28925794,94.82347097,94.10501795,49.17478227,68.4338063
9/13/2012 13:00,22.2,1057.706236,145.5405409,1319.897205,10.28751191,14.30156405,94.88689167,94.2276421,49.17478227,71.09327905
9/13/2012 14:00,22.2,1066.130501,139.2578171,1329.168432,10.31940553,14.3282002,94.89279845,94.25077007,49.17478227,71.22019956
9/13/2012 15:00,21.55833333,1060.997744,142.9496123,1294.144461,10.02422143,14.2721202,94.87355843,94.07657201,49.17478227,60.55182297
9/13/2012 16:00,21.1,850.3953979,172.0108736,1160.75067,9.410544472,14.03739366,94.58044604,57.96655792,1.025051561,53.69928085
9/13/2012 17:00,19.81666667,788.8782706,188.3228318,1073.549692,9.097644689,13.74758083,93.09547533,58.95875448,1.288537081,50.38363046
9/13/2012 18:00,18.9,722.1889954,205.6981025,1005.365236,8.929706548,13.57880167,90.12639713,59.18327248,1.576566939,48.56331076
9/13/2012 19:00,18.9,711.5864477,213.3000279,992.6484495,8.87996864,13.56124184,85.87950169,58.51159538,1.86008825,47.76177393
9/13/2012 20:00,18.55,711.0835619,215.0373429,978.0828118,8.840922242,13.53166563,80.69890972,57.31512309,2.230951245,46.89132905
9/13/2012 21:00,18.3,693.8569103,221.5426287,963.1425522,8.790280645,13.51289128,80.91375316,58.24694197,2.344691332,45.90547421
9/13/2012 22:00,18.3,673.5258411,242.3944269,958.1975015,8.696550887,13.47548698,83.71596447,59.79897154,2.369397204,43.37934364
9/13/2012 23:00,17.65833333,603.0982157,243.4297181,893.2633869,8.586496657,13.4458415,86.90012727,60.96113352,2.23831128,40.95742476
9/14/2012 0:00,17.2,589.1491707,247.3207999,853.3409015,8.475096534,13.42712158,89.27095194,61.77293813,2.151859085,38.86233007
9/14/2012 1:00,17.55,572.8062955,272.0270819,857.9046621,8.466018874,13.43495192,90.21675999,61.97441854,2.135835107,38.91961226
9/14/2012 2:00,17.45,555.525969,269.4439065,879.1389271,8.467001091,13.42382635,90.68754475,62.32406828,2.148871593,38.77130623
9/14/2012 3:00,17.2,552.493016,252.7846133,875.687815,8.455426898,13.418928,90.2333894,61.81915564,2.17838741,38.92356738
9/14/2012 4:00,17.2,556.4618151,250.0535421,871.7157461,8.48746875,13.41450614,91.3572898,62.26146502,2.156886025,39.58734299
9/14/2012 5:00,17.55,553.0020647,278.540313,876.8402843,8.52394733,13.44592136,90.72945114,62.18842735,2.187151544,40.59286689
9/14/2012 6:00,18.09166667,546.9458286,276.7453837,901.1309065,8.722273507,13.53094052,86.99949955,59.60833523,2.012153355,45.39586469
9/14/2012 7:00,18.3,729.9841113,242.2801955,966.1861321,8.962165318,13.63397939,80.17056281,55.92523204,1.968998264,50.65539628
9/14/2012 8:00,18.65,943.223077,202.0173064,1029.925416,9.089097171,13.70269412,76.72310581,53.86072597,1.912735822,52.44466924
9/14/2012 9:00,19.19166667,1015.551232,188.9113665,1074.994641,9.171015428,13.79790731,75.71234593,53.19584437,1.826170863,53.99015622
9/14/2012 10:00,19.75,1024.916575,180.0173466,1121.654549,9.591387791,13.96059597,81.31964312,79.32419597,36.56360625,57.49328028
9/14/2012 11:00,20,1031.051129,172.6849396,1151.162223,9.79699898,14.0552053,93.05357476,92.19590346,49.17478227,60.14580279
9/14/2012 12:00,20.99166667,1011.710529,160.4160421,1212.655065,9.961864898,14.15332512,94.85509481,94.07881085,49.17478227,63.95212735
9/14/2012 13:00,21.99166667,1056.071825,152.8672802,1274.174634,10.14354088,14.1865504,94.87860681,94.17531595,49.17478227,68.71487776
9/14/2012 14:00,22.2,1064.072773,141.9854003,1294.982118,10.22570276,14.18122703,94.88767613,94.22141469,49.17478227,70.8397228
9/14/2012 15:00,21.55833333,1065.386641,139.2899043,1268.074721,9.936295228,14.13502037,94.87116889,94.06658257,49.17478227,59.7579513
9/14/2012 16:00,20.80833333,852.6756319,162.3007515,1115.765847,9.301300537,13.82687224,94.57762903,59.01721762,1.039928704,52.93433485
9/14/2012 17:00,19.60833333,789.3680533,177.9631673,1024.163135,8.969624218,13.55119634,93.10427756,59.8801209,1.300589157,48.98467327
9/14/2012 18:00,18.55,716.8368938,201.7005675,954.6052863,8.787544273,13.47538451,90.16866308,59.52420954,1.585203051,45.88845828
9/14/2012 19:00,18.3,701.4181847,211.6486521,942.4190745,8.738247064,13.47795853,85.94984756,58.72278291,1.875431209,44.91070177
9/14/2012 20:00,18.3,703.066937,214.1989054,954.0233319,8.748901407,13.49663405,80.77832775,57.44535075,2.238734618,45.50516981
9/14/2012 21:00,18.00833333,686.2785916,221.1773301,947.6189539,8.740390462,13.46662527,81.0211862,58.32554129,2.343006315,44.70894024
9/14/2012 22:00,17.8,666.2373421,236.7740916,930.7358996,8.614629866,13.42737349,83.81759518,59.89994326,2.37585403,42.01667935
9/14/2012 23:00,17.8,602.0008964,243.5704841,897.2577231,8.574023099,13.42457002,87.01058777,61.00937061,2.229048602,41.18945684
9/15/2012 0:00,16.51666667,588.4335751,264.1050435,837.1516673,8.445065159,13.36041026,89.41007103,61.66953148,2.147916623,37.87423248
9/15/2012 1:00,15.6,553.6975316,274.6537558,779.0184955,8.244595499,13.3559924,91.13938793,61.91198724,2.145136885,34.01080456
9/15/2012 2:00,15.25,522.6985909,253.0310623,766.1902029,8.161600817,13.34061983,92.3715918,61.85170976,2.122120274,32.42587296
9/15/2012 3:00,15,520.9443075,274.6663279,750.9205729,8.106104816,13.34981866,91.38198645,61.88046104,2.167794939,31.63317145
9/15/2012 4:00,14.65,517.1126536,262.8634822,737.8815831,8.073245248,13.32427733,92.27071244,62.04102104,2.176552136,30.76415178
9/15/2012 5:00,14.75,515.0903846,266.4490158,736.6813458,8.070791293,13.35116801,92.85005512,62.26411649,2.195808862,31.33657978
9/15/2012 6:00,15.99166667,516.1649783,291.38962,803.1637046,8.266452012,13.3774321,90.52221466,61.81157283,2.152751203,36.47057051
9/15/2012 7:00,17.34166667,613.2365373,273.2057686,910.1541962,8.675651842,13.50202256,86.39586308,59.60178291,2.051846903,45.21237213
9/15/2012 8:00,18.44166667,738.7515007,230.1853526,1002.945589,8.910249577,13.64335615,83.27948569,58.22018743,2.03688665,48.738002
9/15/2012 9:00,19.19166667,793.6636009,215.7836865,1032.253231,8.987882504,13.70579926,81.45098613,57.31058119,2.005944323,49.34740056
9/15/2012 10:00,19.75,800.8708995,207.7730532,1041.096184,9.291839391,13.84142664,86.30298674,85.21310225,49.17478227,50.85990238
9/15/2012 11:00,20.99166667,802.465184,202.7154704,1084.310685,9.507675937,14.04998363,94.34212737,93.31454654,49.17478227,52.53462191
9/15/2012 12:00,21.99166667,776.0998493,196.7190685,1123.918994,9.630450325,14.18075466,94.82920909,93.85331514,49.17478227,53.76536549
9/15/2012 13:00,22.55,788.0057417,183.6573187,1162.34323,9.736244541,14.30185591,94.84388768,93.94907556,49.17478227,55.35447123
9/15/2012 14:00,22.45,799.8416394,175.5903618,1197.516004,9.84119351,14.34753347,94.85754982,94.02387392,49.17478227,56.88897074
9/15/2012 15:00,21.90833333,799.3295433,170.7725318,1175.48216,9.812576087,14.25406645,94.85852095,94.01751247,49.17478227,56.69053662
9/15/2012 16:00,21.35,800.1048187,173.0662381,1146.54015,9.39806769,14.07113838,94.5870536,58.81452247,1.000062198,53.62350258
9/15/2012 17:00,20.10833333,739.6228807,185.6840688,1074.842984,9.009187659,13.6614884,93.05120267,60.63074085,1.456703819,47.56857738
9/15/2012 18:00,19.10833333,588.4399301,223.8514234,935.147208,8.69517204,13.44029059,89.60127339,60.83818295,1.895329357,43.46553479
9/15/2012 19:00,18.9,552.406103,237.8716866,903.9038447,8.613893329,13.44401591,84.59568593,59.76597035,2.288935289,42.19437677
9/15/2012 20:00,18.9,547.0633985,244.2238627,897.5561483,8.593036356,13.4417497,82.72065321,59.95007858,2.548641985,41.7470626
9/15/2012 21:00,18.9,561.1888178,253.0971033,894.9052472,8.579965562,13.43481696,85.42481615,60.78662605,2.390771771,41.43515708
9/15/2012 22:00,18.55,562.1421801,262.6158448,894.1825081,8.57621221,13.42773935,87.84300707,61.40308398,2.261004129,41.51103528
9/15/2012 23:00,18.00833333,588.8659471,267.7202069,874.9970459,8.53644373,13.40129812,89.16376758,61.76485063,2.22791641,40.34296079
9/16/2012 0:00,17.45,568.2501925,256.5289577,835.5024389,8.452435599,13.37657452,91.00850749,62.4849757,2.210023722,38.60946135
9/16/2012 1:00,17.2,542.3125248,277.9089019,832.9152053,8.394069547,13.38109201,92.19942081,63.13245569,2.20241786,37.59485211
9/16/2012 2:00,16.55833333,511.6702918,265.2231654,812.5837324,8.335727955,13.33938581,92.56503205,62.7889098,2.210777337,35.90496697
9/16/2012 3:00,16.45,506.0540949,268.4869794,787.7047441,8.249373456,13.35454319,91.84879171,62.39481164,2.231224281,34.67835833
9/16/2012 4:00,16.7,510.5451889,292.1866958,803.1266918,8.285238525,13.36238333,92.70500745,63.13604251,2.238591101,35.57280906
9/16/2012 5:00,16.7,509.1423285,266.7774259,815.5978025,8.331098648,13.36878976,93.20230222,63.51700784,2.246956121,36.3762816
9/16/2012 6:00,17.63333333,508.4050693,290.535842,839.4556286,8.412381735,13.41302152,92.20196208,62.74999451,2.233023552,38.84517748
9/16/2012 7:00,18.3,519.054734,276.6021933,864.7420886,8.597115845,13.45945822,88.01638865,60.81567486,2.124062972,41.97620983
9/16/2012 8:00,18.94166667,611.5097728,233.2790335,885.7302341,8.619884023,13.49851249,85.82439296,60.24532517,2.13049742,42.4925458
9/16/2012 9:00,20.1,643.2034519,220.2205951,938.4253264,8.742578381,13.55553379,84.03927945,59.75215795,2.087076534,45.16852193
9/16/2012 10:00,20.89166667,647.166677,208.0453674,967.062845,9.104007734,13.65405157,86.82881144,85.71631997,49.17478227,47.87575468
9/16/2012 11:00,21.45,649.2573017,205.6157805,966.1800236,9.210688727,13.69191132,94.42363686,93.32928747,49.17478227,48.13069704
9/16/2012 12:00,21.7,648.8188546,203.5151261,959.5413222,9.192580289,13.62619404,94.81125852,93.72083406,49.17478227,48.14483669
9/16/2012 13:00,21.35,636.5795381,197.416253,950.9377362,9.168887811,13.58008705,94.81615945,93.74692174,49.17478227,48.23227302
9/16/2012 14:00,21.45,623.9853054,195.4536564,958.2106759,9.182029658,13.6272656,94.81848552,93.76155948,49.17478227,48.35925206
9/16/2012 15:00,21.7,636.8964673,167.0091117,972.5382731,9.145668336,13.59245258,94.8130476,93.70556726,49.17478227,46.99702874
9/16/2012 16:00,21.35,519.0290218,210.5065754,909.7448838,8.77410303,13.46824546,94.25421385,62.24734522,1.562101585,43.53477053
9/16/2012 17:00,20.10833333,484.5641845,223.0154423,827.569337,8.465195759,13.3750381,91.72643528,62.03294794,1.824592066,37.87684206
9/16/2012 18:00,19.10833333,495.9799418,240.7237612,762.143352,8.262400716,13.32362549,87.31592529,61.1284786,2.22410234,34.67802854
9/16/2012 19:00,18.9,497.1260656,249.0118262,769.6887973,8.253783076,13.34293979,83.10769371,60.48087324,2.644273728,35.05759209
9/16/2012 20:00,18.55,499.7061008,253.3837001,784.2698667,8.269740555,13.33799606,86.1628613,61.41229182,2.473734432,34.95022881
9/16/2012 21:00,18.00833333,507.8769569,268.3723166,784.6182222,8.214193183,13.32359688,87.9627094,62.00138477,2.376281178,33.85000369
9/16/2012 22:00,17.8,506.9573701,270.5927575,766.9522768,8.155695593,13.32106272,90.28780319,61.99233872,2.285316467,32.48363806
9/16/2012 23:00,17.15833333,529.5711942,258.8351875,710.2561539,8.070811119,13.34148508,91.80577673,62.17164997,2.234224265,30.57281411
9/17/2012 0:00,16.35,548.5000901,272.0469904,683.0792243,7.995970293,13.35208601,90.99759642,62.02814817,2.229979761,29.29566651
9/17/2012 1:00,15.80833333,522.4871535,264.4195273,672.0063823,7.950599832,13.35164857,92.0242703,62.06450512,2.22767194,28.2534449
9/17/2012 2:00,15.6,505.4377036,262.4192255,660.3276347,7.897150108,13.35916839,92.66526497,62.08258713,2.243202715,27.41283655
9/17/2012 3:00,15.25,500.8801456,294.1614447,647.9701935,7.870749158,13.35908835,93.07418113,62.26204029,2.225793741,26.82498927
9/17/2012 4:00,14.65,503.059661,297.9685747,645.1720672,7.854683093,13.38660371,93.44214262,62.54879589,2.200329115,26.71590119
9/17/2012 5:00,14.4,496.305747,301.5839147,635.9172478,7.843249345,13.37089958,93.70587236,62.55674404,2.228307144,26.11091199
9/17/2012 6:00,15.39166667,490.5193156,300.1223835,675.9357013,7.975337557,13.42032465,88.84738445,60.16290867,2.05149388,30.51162607
9/17/2012 7:00,17.09166667,699.0247313,244.839855,834.5711553,8.490418849,13.53647631,81.53352816,57.09267191,1.95761279,41.19510977
9/17/2012 8:00,19.08333333,930.4159582,192.6802839,984.8884931,8.889251172,13.63098622,77.03750091,55.16747803,1.917343764,49.1400001
9/17/2012 9:00,20.64166667,1014.613851,173.3220722,1046.019046,9.067671139,13.71242355,74.42502573,53.76319611,1.875851036,51.62049589
9/17/2012 10:00,21.45,1023.080946,160.888558,1058.890498,9.401697594,13.83549771,80.18578864,77.79406734,29.39746067,53.9069821
9/17/2012 11:00,21.99166667,1029.211964,138.8173983,1098.072252,9.625132982,13.96410779,92.0908492,91.24897686,49.17478227,56.49398706
9/17/2012 12:00,21.90833333,996.8909342,154.4783623,1123.712282,9.715377367,13.97461046,94.84140177,94.03518099,49.17478227,58.39088037
9/17/2012 13:00,21.7,1045.490869,147.5522888,1135.583605,9.757457042,13.95475273,94.86919819,94.10549917,49.17478227,59.86787552
9/17/2012 14:00,21.7,1048.063404,138.8841155,1179.016279,9.859252377,14.0215437,94.8786104,94.16716671,49.17478227,62.70482395
9/17/2012 15:00,21.7,1059.124824,136.3552755,1226.258665,9.759658941,14.12137578,94.86881151,94.05753958,49.17478227,56.02666753
9/17/2012 16:00,21.05833333,849.0249109,160.5836863,1128.388224,9.286307928,13.94631259,94.58573131,58.88408525,1.020234695,51.88692245
9/17/2012 17:00,19.9,797.0799314,181.1150806,1048.170495,9.021537778,13.68380655,93.14708966,59.37027437,1.284669584,48.99803312
9/17/2012 18:00,19.4,723.6160616,202.2217221,980.0422295,8.848330282,13.55365763,90.23096034,59.39737777,1.569625024,46.7352762
9/17/2012 19:00,19.4,710.6816259,210.6726777,971.3606783,8.808420308,13.546406,86.05218728,58.64259334,1.847118966,46.09742067
9/17/2012 20:00,19.10833333,710.4293846,214.8234403,971.867372,8.80558479,13.54704687,80.94126321,57.37270108,2.196705537,46.23496908
9/17/2012 21:00,18.55,691.0298881,220.4629744,955.5896065,8.764367464,13.50573957,80.88650678,57.92020692,2.315960715,44.87944056
9/17/2012 22:00,18.00833333,665.2115494,231.0486297,918.4192402,8.591830547,13.4384868,84.13005245,59.88868387,2.356255626,40.86875447
9/17/2012 23:00,17.45,599.123134,255.6617903,851.0422534,8.479172633,13.43074257,87.18573202,61.00457198,2.244827008,38.70953209
9/18/2012 0:00,16.90833333,587.2297643,270.5103498,822.9810399,8.379656811,13.41643946,89.44834933,61.63020886,2.156234073,36.73315316
9/18/2012 1:00,16.7,558.9970202,268.8377223,813.572632,8.336468883,13.41075921,91.00181604,62.2425607,2.127795046,36.04449124
9/18/2012 2:00,16.35,525.4059843,245.6988744,795.0152511,8.278022182,13.37889937,90.52436131,61.89964093,2.178616825,34.49295857
9/18/2012 3:00,15.80833333,521.4211304,256.6819926,770.0843115,8.1843722,13.37510692,91.79731963,61.82691751,2.172735602,32.809914
9/18/2012 4:00,15.6,523.8775699,272.0687772,754.4131733,8.142915772,13.38232547,92.67608511,62.0934589,2.163177429,32.13633197
9/18/2012 5:00,15.25,518.9163208,291.8102753,732.4784247,8.087695939,13.37598463,93.29925599,62.29438009,2.156973415,30.6729512
9/18/2012 6:00,15.99166667,506.7188316,271.6715002,750.868964,8.196812621,13.43884945,88.47891083,60.06643999,1.99461891,34.73582089
9/18/2012 7:00,17.98333333,712.43227,219.5780529,906.1414812,8.72163521,13.57221965,81.58475072,56.56864368,1.860966119,46.64531084
9/18/2012 8:00,20.18333333,941.9719636,186.3742059,1047.874064,9.083917735,13.76029716,74.99836748,53.44780875,1.823032615,52.64335369
9/18/2012 9:00,22.09166667,1016.881714,167.0045173,1126.290688,9.273572474,13.96990943,70.42896262,51.62591366,1.819928157,55.16766568
9/18/2012 10:00,22.8,1026.342808,157.6492234,1169.288895,9.718294365,14.10330996,72.1156221,61.97490958,6.146291525,59.03384329
9/18/2012 11:00,22.8,1032.438638,155.3555249,1178.454537,9.881370411,14.10950879,83.80128303,82.60359731,41.88820718,61.38757205
9/18/2012 12:00,22.8,1000.630325,150.111034,1198.955637,9.946675409,14.09412046,94.02596241,93.28411929,49.17478227,63.62346771
9/18/2012 13:00,22.8,1049.805416,142.1606251,1250.257596,10.07637423,14.12319346,94.87881254,94.19524876,49.17478227,67.92363239
9/18/2012 14:00,22.8,1063.464347,136.8991073,1310.842554,10.24076895,14.2315353,94.89277718,94.2601888,49.17478227,71.10660613
9/18/2012 15:00,22.45,1064.161166,135.0537895,1323.613927,10.05760987,14.33237711,94.88065394,94.13266791,49.17478227,61.19132367
9/18/2012 16:00,21.90833333,851.0674216,162.0657725,1218.235789,9.518689865,14.22033114,94.64535158,57.50768097,0.902761977,55.17583798
