timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
9/18/2012 17:00,20.70833333,803.587774,183.5392258,1132.634225,9.235928345,13.95275675,93.41989403,58.20339532,1.165377338,51.51025295
9/18/2012 18:00,19.65,724.836376,202.4765942,1040.756849,9.020623478,13.71484939,90.80164409,58.75555162,1.451848778,49.50966336
9/18/2012 19:00,19.10833333,711.0319441,210.110988,1028.447819,8.969708422,13.66455939,86.9377367,58.24492016,1.707545573,48.97880138
9/18/2012 20:00,18.9,710.5439152,215.883163,1016.843623,8.93700461,13.62867511,82.10342587,57.23441029,2.031134186,48.62533723
9/18/2012 21:00,18.55,697.4100259,218.9839906,993.3130219,8.879418863,13.53338698,79.38137278,57.3102551,2.351983298,47.51367845
9/18/2012 22:00,18.3,679.1200171,229.0087696,960.0037824,8.712170954,13.44336755,84.03555993,59.77282065,2.307016931,43.90487408
9/18/2012 23:00,17.65833333,603.7588234,245.6951301,894.4812556,8.586759574,13.41319919,87.41007167,60.9564686,2.176103705,41.15806354
9/19/2012 0:00,17.2,589.5509109,256.6558879,863.2775681,8.505422394,13.41058272,88.94746644,61.5877704,2.150630087,39.99128669
9/19/2012 1:00,17.2,577.3866647,260.2327667,876.2371239,8.516090705,13.41834837,89.79900251,61.72036766,2.138771853,40.2340442
9/19/2012 2:00,16.90833333,558.0297908,274.7434362,865.27005,8.497047838,13.3924553,90.28316855,61.76331914,2.142224588,39.63504045
9/19/2012 3:00,16.7,552.887574,262.5447993,873.9655759,8.468653351,13.38804927,91.01007349,62.27946667,2.150876872,39.21189139
9/19/2012 4:00,16.05833333,541.418673,261.7851356,840.0586775,8.374507806,13.35407648,92.28850638,61.84343238,2.133488396,36.55316183
9/19/2012 5:00,15.6,526.2559492,287.9685744,788.2618978,8.2287428,13.34480468,92.63000822,62.05711473,2.146652822,33.89533603
9/19/2012 6:00,16.24166667,519.9679406,274.5794748,820.4547426,8.370929204,13.43171224,87.32917098,59.81273794,2.042249404,38.40977099
9/19/2012 7:00,17.98333333,722.8205241,235.3300445,951.7710416,8.858359685,13.63440164,81.8584713,56.25440569,1.766865397,49.6774301
9/19/2012 8:00,20.18333333,945.5247016,185.6369861,1137.793341,9.281373118,14.04501231,75.66514304,52.90810015,1.582727795,55.53283252
9/19/2012 9:00,21.74166667,1036.778584,167.1599648,1218.939522,9.508928896,14.20440094,71.06570771,50.79296262,1.532165926,58.37031325
9/19/2012 10:00,22.2,1059.288771,158.7542445,1229.779514,9.898346473,14.23948562,71.93948284,62.11286674,6.512522785,62.41658899
9/19/2012 11:00,22.2,1073.316923,155.7120494,1280.793901,10.15481061,14.30994525,86.17383818,85.45460302,49.17478227,67.50150877
9/19/2012 12:00,22.2,1043.892185,146.7032117,1325.024454,10.29723549,14.31532376,94.54837465,93.86659744,49.17478227,70.93154284
9/19/2012 13:00,22.2,1058.966068,142.112651,1325.541065,10.31107459,14.32329154,94.88894469,94.24260622,49.17478227,71.29094234
9/19/2012 14:00,22.2,1065.557252,134.9235982,1341.670262,10.34818858,14.39147237,94.89611659,94.27748402,49.17478227,71.39105188
9/19/2012 15:00,22.2,1067.220766,133.0288531,1346.257378,10.14856646,14.35785438,94.88356649,94.1547351,49.17478227,63.58684827
9/19/2012 16:00,21.55833333,853.6476104,158.9954941,1220.878071,9.558208572,14.18788636,94.66135897,57.67116325,0.886051132,55.82654298
9/19/2012 17:00,20.45833333,780.9331236,181.5598896,1125.608604,9.219887995,13.94118228,93.46492919,58.35975956,1.151031582,51.78671392
9/19/2012 18:00,19.65,725.3817704,200.9326437,1063.358169,9.069822369,13.78271663,90.95364945,58.59660952,1.407816217,49.98731696
9/19/2012 19:00,19.10833333,711.8873734,208.9051596,1030.059191,8.98453698,13.67887881,87.18725557,58.26439459,1.68258951,49.10430327
9/19/2012 20:00,18.9,711.3953111,213.4438984,1017.685411,8.944521462,13.63957024,82.4134712,57.30880933,2.005608512,48.70246525
9/19/2012 21:00,18.9,698.6546135,218.3241022,1013.994668,8.925564144,13.6241727,79.20626744,56.98733223,2.30929345,48.38457198
9/19/2012 22:00,18.9,683.8213524,227.0324647,995.7581322,8.81419502,13.52107286,82.59873826,59.2248364,2.368711842,45.5707854
9/19/2012 23:00,18.25833333,606.0872953,241.3180895,912.8856709,8.645279254,13.4641505,86.21378439,60.63495975,2.231483142,42.08052058
9/20/2012 0:00,17.8,590.3469229,244.7749267,871.945981,8.52894114,13.4416381,88.82711181,61.53374727,2.140263,40.00791799
9/20/2012 1:00,17.45,573.8820515,264.7465495,861.4382591,8.485448,13.42373539,89.26183438,61.57596603,2.148343925,39.05537158
9/20/2012 2:00,16.90833333,552.9181743,262.8960767,853.1918853,8.430853622,13.40533324,90.59065516,62.24265828,2.138993624,38.03947017
9/20/2012 3:00,16.35,543.2000706,246.860858,846.5349008,8.378112662,13.38548509,90.45999548,61.67184385,2.162532191,36.94844433
9/20/2012 4:00,15.80833333,533.2565729,256.4141676,815.9890881,8.317443352,13.37507421,91.37351456,62.34726384,2.168395996,35.72209981
9/20/2012 5:00,16.24166667,538.7079791,265.9853197,835.4410021,8.33583194,13.4075484,91.88994999,62.58595135,2.169473417,36.71096733
9/20/2012 6:00,16.99166667,535.005171,286.0027004,855.9483935,8.568204111,13.4856817,86.81340035,59.70121122,2.065900202,42.27198563
9/20/2012 7:00,17.84166667,727.0816647,240.059883,961.3819429,8.919604121,13.64504681,81.35755932,56.04879731,1.85612577,50.26397809
9/20/2012 8:00,18.94166667,944.7311592,196.495074,1081.879872,9.185607207,13.87460142,74.835982,52.7289571,1.802453575,53.90647072
9/20/2012 9:00,20.39166667,1017.158335,173.4685363,1160.620038,9.364524613,14.06214216,69.74371178,50.52519614,1.776653593,56.69307707
9/20/2012 10:00,22.38333333,1059.524956,160.2597959,1242.793904,9.905466421,14.28107562,69.03990659,53.09264317,2.28446031,62.89533347
9/20/2012 11:00,23.65,1074.561247,155.5989911,1289.288978,10.19272733,14.32949586,72.20859964,55.24542529,2.04514846,67.70832439
9/20/2012 12:00,23.55,1043.243034,149.8448149,1299.910914,10.24605268,14.2730553,75.9795477,65.35622122,5.648093131,69.89138672
9/20/2012 13:00,23.00833333,1058.798305,142.9743796,1315.876097,10.28324961,14.29090708,85.27675822,84.0837191,39.57919621,71.13052567
9/20/2012 14:00,22.45,1066.981914,135.8382879,1339.591794,10.34099708,14.38366248,94.32230777,93.6987798,49.17478227,71.34831354
9/20/2012 15:00,21.90833333,1082.216426,134.6065621,1328.249148,10.10897476,14.30623955,94.87884461,94.1321336,49.17478227,62.67058072
9/20/2012 16:00,21.35,850.5640207,161.9435381,1194.96665,9.491533305,14.12207663,94.63555975,57.87785651,0.932319281,55.06109816
9/20/2012 17:00,20.10833333,778.2318313,184.6925554,1102.649201,9.171116183,13.84439216,93.34211706,58.59141509,1.210579867,51.12630938
9/20/2012 18:00,19.10833333,725.2916085,202.5825179,1029.312658,8.989911562,13.66502624,90.62792145,58.87821579,1.484048788,49.35721882
9/20/2012 19:00,18.9,711.967194,210.2607477,1023.727132,8.957440205,13.64749541,86.68440412,58.24383021,1.732819259,48.96464584
9/20/2012 20:00,18.9,711.4767174,214.0949118,1017.292514,8.94007422,13.63132052,81.80992926,57.16385299,2.05052785,48.71545439
9/20/2012 21:00,18.55,698.7830609,218.8594427,1017.678251,8.931129399,13.63242582,79.10832611,57.10945785,2.330040799,48.55562676
9/20/2012 22:00,18.3,684.4464796,233.9352842,1017.492872,8.863008074,13.56465804,83.92986764,59.47412578,2.253824489,46.80616436
9/20/2012 23:00,18.00833333,607.0512716,249.4494032,960.5919349,8.755973756,13.48846432,87.43490087,61.00825605,2.144632836,44.79962278
9/21/2012 0:00,17.45,579.9069639,249.8055791,913.5536872,8.651790556,13.44623046,88.35996148,61.10132458,2.144504885,42.69583519
9/21/2012 1:00,17.2,570.7358259,265.0801677,898.2196665,8.595864421,13.43846605,89.82905201,61.65715264,2.116824272,41.76372305
9/21/2012 2:00,16.90833333,557.5438675,269.4585879,879.6505323,8.54345191,13.40511221,89.69261264,61.5818582,2.158391388,40.47947934
9/21/2012 3:00,16.35,544.2983671,279.939574,860.5704,8.448041219,13.37209125,91.27336971,62.4378611,2.152532855,38.50044059
9/21/2012 4:00,16.1,545.0399381,263.0585451,837.4600993,8.379051967,13.36337271,91.8904075,62.18239723,2.153152471,37.06439576
9/21/2012 5:00,16.1,541.6975254,277.5980223,839.3623207,8.345318051,13.38218572,91.40963123,62.12059108,2.180340113,36.71272495
9/21/2012 6:00,17.09166667,535.3943848,286.9274725,860.8447375,8.55365226,13.47939342,87.35910828,59.64499052,2.026124848,42.38803247
9/21/2012 7:00,19.43333333,734.2390004,238.3383817,1025.335135,9.038613935,13.85207757,80.47111614,55.33321264,1.751903559,52.33801735
9/21/2012 8:00,21.53333333,946.178124,187.87153,1185.519425,9.425024282,14.19437402,74.76213447,51.98481261,1.530684512,56.8513494
9/21/2012 9:00,22.84166667,1043.817892,167.848169,1231.976551,9.555291431,14.26207623,70.34758226,50.24637394,1.518848944,59.09785046
9/21/2012 10:00,23.94166667,1067.709074,155.9697816,1262.159359,9.987425453,14.29520189,69.88188666,53.75866602,2.171278236,64.17662825
9/21/2012 11:00,24.75,1076.077754,175.6789025,1281.899452,10.1820941,14.28300093,73.50718148,56.26414982,1.979633511,68.15513396
9/21/2012 12:00,24.65,1046.061293,145.8962425,1321.639822,10.28567818,14.31699116,79.29571481,76.70756275,20.02509577,70.94988838
9/21/2012 13:00,24.10833333,1078.54124,139.0954698,1357.476697,10.37557084,14.45350773,91.04868292,90.42832273,49.17478227,71.57627664
9/21/2012 14:00,23.55,1071.682544,132.4772268,1383.489611,10.45458425,14.5748747,94.86447274,94.2711014,49.17478227,71.85671979
9/21/2012 15:00,23.00833333,1083.991485,132.4854655,1399.964279,10.30433706,14.44442044,94.88873711,94.19439515,49.17478227,67.27062354
9/21/2012 16:00,22.45,873.216708,160.7096802,1280.444358,9.709610659,14.35489013,94.69464593,56.93411731,0.818415697,57.98504338
9/21/2012 17:00,20.91666667,788.2008576,183.8098053,1168.830869,9.333849188,14.07212321,93.61216664,57.7964018,1.095124904,53.06659281
9/21/2012 18:00,19.35833333,725.9476463,201.8034984,1088.40667,9.136837377,13.85496195,91.25157893,58.27518194,1.351892265,50.87266241
9/21/2012 19:00,18.55,711.7242038,209.1159793,1049.694515,9.032608979,13.72939946,87.65050637,58.12789328,1.618981438,49.71299345
9/21/2012 20:00,18.3,711.0840676,219.616061,1043.211159,8.996960289,13.72253011,83.05493953,57.15679593,1.894016728,49.5070217
9/21/2012 21:00,18.3,699.5070301,217.6548817,1054.647068,9.015120563,13.75517778,78.54959225,56.23818301,2.224615899,49.48319855
9/21/2012 22:00,18.3,685.6766472,215.6771762,1048.962497,8.939469917,13.67693716,82.04495292,58.60264886,2.290146816,47.65974102
9/21/2012 23:00,18.00833333,607.3919056,241.8325365,978.655233,8.810356453,13.50252152,86.09028117,60.30607079,2.169868077,45.63265763
9/22/2012 0:00,17.45,571.3358759,232.515919,925.5717334,8.690731757,13.44118556,88.35005146,61.25680735,2.11632471,43.96562551
9/22/2012 1:00,17.2,570.4741562,246.8587711,915.7911341,8.638057464,13.41930335,89.05377013,61.5437696,2.127339983,42.74658009
9/22/2012 2:00,16.90833333,561.8362033,266.9393448,901.0829139,8.614324999,13.41098374,89.41787157,61.56313974,2.139535369,42.67193947
9/22/2012 3:00,16.99166667,567.6575067,264.1549911,926.3050699,8.662208018,13.44190709,89.85108511,61.68126594,2.132650996,44.03822544
9/22/2012 4:00,17.2,575.1706281,272.3876359,943.0016439,8.721099844,13.45158977,90.26716667,61.80465852,2.121234972,44.87878214
9/22/2012 5:00,17.2,569.7132681,275.5796502,925.6484721,8.695335931,13.42725423,90.00889475,61.62230756,2.157986871,44.09614335
9/22/2012 6:00,17.55,550.7567006,280.1352099,916.7372647,8.697877014,13.45865194,88.50685183,60.82721367,2.102254954,44.7375063
9/22/2012 7:00,18.44166667,629.1941935,258.7637267,964.3406913,8.860514915,13.60576279,83.23819621,58.01670782,2.043309402,48.1763488
9/22/2012 8:00,19.54166667,740.8799996,215.6103954,1042.405229,9.01392298,13.78267711,79.85886601,56.55345945,1.985562063,49.91627806
9/22/2012 9:00,20.64166667,795.4594558,196.7629332,1111.615486,9.158373061,14.00093703,76.903608,54.93318829,1.888874808,51.77307323
9/22/2012 10:00,21.45,803.1302699,187.7155581,1161.586779,9.606832387,14.22569511,81.41790971,79.64443928,36.99457158,54.576474
9/22/2012 11:00,21.99166667,804.8933026,184.8236651,1159.690421,9.747553685,14.25307971,93.07347086,92.16976241,49.17478227,55.47718246
9/22/2012 12:00,22.2,778.9891772,180.6981989,1161.337788,9.758744204,14.22945534,94.83925505,93.9552799,49.17478227,56.15234707
9/22/2012 13:00,22.2,792.9093847,181.9516979,1173.831979,9.788716216,14.22774285,94.8556475,94.01411088,49.17478227,56.98102008
9/22/2012 14:00,21.90833333,801.6396804,167.4828219,1174.728005,9.797258985,14.20152924,94.86131023,94.04508886,49.17478227,57.32217314
9/22/2012 15:00,21.05833333,798.6607646,168.3882091,1141.002722,9.725801196,14.09355333,94.85884528,94.01306155,49.17478227,56.04574658
9/22/2012 16:00,19.9,797.6181959,179.1190794,1081.632383,9.246476409,13.82166068,94.54298849,58.59939629,1.095084824,51.82122911
9/22/2012 17:00,19.10833333,752.6876501,192.924166,1044.065679,8.915591759,13.57115964,92.77105055,60.41142738,1.535817284,47.49052143
9/22/2012 18:00,18.9,588.8905501,223.2936553,986.9407871,8.812537387,13.50577783,89.17779431,60.36923792,1.860245094,46.44129658
9/22/2012 19:00,18.55,556.287224,234.9296747,953.360218,8.761656476,13.4620184,84.20368825,59.36376806,2.238433711,45.46577959
9/22/2012 20:00,18.3,556.1131428,240.5268164,947.7757004,8.736833865,13.46695272,81.73764187,59.30194564,2.518958205,45.34587652
9/22/2012 21:00,18.3,575.5202885,248.8401609,962.6641742,8.768812647,13.48889776,84.91833458,60.09892957,2.315648614,45.79440855
9/22/2012 22:00,18.00833333,578.3845713,263.6465037,952.8467698,8.752229696,13.46723903,87.03282377,61.07925997,2.23074601,45.32672929
9/22/2012 23:00,17.8,593.0854494,261.7208374,941.2593798,8.704251412,13.44546881,87.90752642,61.05526792,2.192493297,44.31449494
9/23/2012 0:00,17.45,570.6109378,250.2504517,904.0771165,8.646940026,13.40955915,90.01434454,61.99867758,2.172316559,42.82776248
9/23/2012 1:00,17.2,552.283558,265.42012,874.2329081,8.552000673,13.3866104,91.03752847,62.53891517,2.174705049,41.06174607
9/23/2012 2:00,17.2,541.0231376,257.9095454,869.1458714,8.543982569,13.38653978,90.85107065,62.30828111,2.197116649,41.07403785
9/23/2012 3:00,17.2,533.1849012,277.290609,863.7206778,8.527227163,13.37880136,92.10004662,62.77745835,2.177298045,40.67461393
9/23/2012 4:00,17.2,532.8535351,263.3883068,865.4452134,8.528570452,13.38181113,91.50938294,62.23490525,2.201728487,40.76343649
9/23/2012 5:00,17.55,530.710723,292.8784084,865.4652465,8.532754675,13.39809031,92.08615998,62.89453493,2.204164065,40.88302331
9/23/2012 6:00,17.8,519.4468446,285.931382,878.6545315,8.575064397,13.40986916,91.46604989,62.34924718,2.203469908,41.76535743
9/23/2012 7:00,18.44166667,528.5178642,271.3164827,905.6759013,8.712725728,13.51586817,87.46407488,60.5044127,2.085504974,45.48023165
9/23/2012 8:00,20.18333333,627.0692835,230.9416984,1040.67323,8.975177284,13.89052861,82.77424141,58.11196307,2.034502289,48.95489284
9/23/2012 9:00,21.45,647.8572801,217.4272666,1112.21493,9.174006203,14.09443095,79.93738169,57.12304925,2.010669493,50.27233377
9/23/2012 10:00,21.35,647.7301978,213.1802731,1081.853674,9.43299174,14.10211716,86.29361463,85.23288639,49.17478227,50.869873
9/23/2012 11:00,21.45,650.0197308,210.138295,1089.534824,9.537465351,14.16691248,94.35764671,93.3296522,49.17478227,51.45263098
9/23/2012 12:00,21.05833333,649.5596822,206.2401818,1084.155485,9.536308846,14.09841428,94.82464632,93.80692473,49.17478227,51.17031655
9/23/2012 13:00,21.24166667,666.1074997,201.002296,1086.508999,9.517197393,14.14582903,94.82934461,93.83947393,49.17478227,51.64937841
9/23/2012 14:00,21.35,672.1859502,197.8422203,1102.220492,9.594919305,14.17246125,94.83310832,93.84510622,49.17478227,51.94413354
9/23/2012 15:00,21.45,672.4781107,199.7041095,1052.955371,9.413323935,13.97150801,94.81614317,93.71163012,49.17478227,49.07391324
9/23/2012 16:00,21.05833333,552.244338,223.3472843,978.399938,8.976825453,13.6468069,94.22937698,61.4541684,1.598083835,46.47174135
9/23/2012 17:00,19.9,521.5634511,238.499976,908.5787153,8.695803424,13.44889337,91.48433282,61.74086378,1.920264575,43.33541988
9/23/2012 18:00,19.10833333,525.4967131,248.4658241,896.9462905,8.633175251,13.45094234,86.82349849,60.76130284,2.269590737,43.0481733
9/23/2012 19:00,18.55,531.1147866,253.8424704,907.211369,8.671154819,13.43856615,82.50277614,59.89835255,2.665046628,43.60149014
9/23/2012 20:00,18.3,531.9539559,258.6815208,904.5988581,8.635145504,13.43464206,86.0284104,61.24390723,2.477701525,42.79317322
9/23/2012 21:00,18.00833333,544.7657783,256.7386575,903.4664206,8.612165896,13.42456675,89.16757476,62.20752424,2.312335397,42.23245378
9/23/2012 22:00,17.8,542.5691676,276.5186342,894.2612564,8.584871323,13.41036118,90.30217938,62.21708973,2.265802551,41.79840151
9/23/2012 23:00,17.8,566.1115608,268.4924978,889.8263964,8.566968726,13.40644068,90.7810732,62.38502372,2.247475316,41.37807025
9/24/2012 0:00,17.45,581.5564768,273.9333886,866.782781,8.555305717,13.39618771,91.24443418,61.85409441,2.216368775,41.12011436
9/24/2012 1:00,17.2,565.1481584,287.2195359,859.9708183,8.518520904,13.37727201,91.31569573,61.96189382,2.205910099,40.4580568
9/24/2012 2:00,16.90833333,553.98433,273.6379061,844.8494492,8.486920179,13.35139656,92.35790987,62.81823574,2.225933245,39.61968564
9/24/2012 3:00,16.35,540.1630261,288.7354703,835.7048351,8.393032634,13.32321421,92.94431895,63.12884047,2.235422909,37.6449526
9/24/2012 4:00,16.1,536.534948,274.2421201,813.7203466,8.352560939,13.3277443,93.41315378,63.28738516,2.232912255,37.02805736
9/24/2012 5:00,15.80833333,526.9496969,283.157933,800.2002418,8.29955377,13.30933698,93.75911975,63.40156601,2.2406647,35.58663574
9/24/2012 6:00,15.89166667,518.688537,295.2263188,811.4941374,8.390551025,13.3970053,88.75149837,60.25162954,2.06270887,38.89569065
9/24/2012 7:00,18.025,726.616737,246.5061819,986.7435133,8.886810795,13.76604426,81.91049413,56.47812404,1.791836701,49.81297593
9/24/2012 8:00,20.74166667,944.6483749,190.3608318,1187.869947,9.369807321,14.22345831,75.9798761,53.07758816,1.543978955,55.30959262
9/24/2012 9:00,22.98333333,1048.272113,170.848334,1244.083841,9.534685048,14.36976791,71.4845849,51.03228658,1.512889077,57.48837739
9/24/2012 10:00,24.54166667,1065.197271,160.4060932,1291.873985,10.01610585,14.50048055,71.21821047,54.78605372,2.137624097,62.4513708
9/24/2012 11:00,25.35,1072.706037,152.2298087,1326.10242,10.26297009,14.52407776,75.06216697,57.52322911,1.923105863,66.97923178
9/24/2012 12:00,25.25,1042.435329,150.9401595,1353.161968,10.36026174,14.46373245,79.23069934,69.95579249,19.2724498,70.47651375
9/24/2012 13:00,24.65,1056.176862,120.0982651,1344.403479,10.35553819,14.38194283,90.85358075,90.22616212,49.17478227,71.15614249
9/24/2012 14:00,24.10833333,1060.981976,134.5730895,1327.808981,10.30707559,14.32114995,94.85663592,94.24107502,49.17478227,70.84800139
9/24/2012 15:00,23.9,1062.791983,132.8809991,1306.411977,10.01410231,14.32160136,94.88250388,94.14231253,49.17478227,59.49880005
9/24/2012 16:00,22.90833333,849.6068386,158.9282813,1164.63114,9.39620149,14.06466777,94.63606302,58.29432317,0.941439754,53.09332894
9/24/2012 17:00,20.91666667,801.347053,182.1690737,1085.502846,9.104817625,13.81396974,93.343199,58.758369,1.208071351,50.12961535
9/24/2012 18:00,19.65,724.2356366,201.9256915,1035.274159,8.983500916,13.68154666,90.67809737,58.82118728,1.45498306,49.09239117
9/24/2012 19:00,18.75833333,711.2918515,209.9168043,1029.319431,8.956561443,13.65852759,86.82084852,58.21953318,1.700503621,48.83747016
9/24/2012 20:00,18.3,710.9845127,207.792023,1036.059695,8.96177722,13.69568209,82.05485148,57.04002782,1.98087149,48.96175981
9/24/2012 21:00,18.3,699.3133707,219.0163659,1049.605964,8.99161735,13.73807322,78.32216471,56.4575436,2.283202305,49.09110574
9/24/2012 22:00,18.3,685.070307,239.7144126,1044.547871,8.926127185,13.66457344,82.72744012,58.88752087,2.261415211,47.48703585
9/24/2012 23:00,18.3,608.4775679,239.4019471,1006.785282,8.846776347,13.58679011,86.59345091,60.28651739,2.123577087,46.45284417
9/25/2012 0:00,18.00833333,594.0474455,264.8223214,975.8086475,8.81522352,13.54010485,87.52840086,60.61009747,2.107223804,46.22086012
9/25/2012 1:00,17.45,582.4919588,258.8322476,944.642552,8.738092815,13.45397275,89.71755459,61.89108251,2.106480248,44.75010571
9/25/2012 2:00,16.90833333,574.0612555,269.1506227,898.2711764,8.623809618,13.38267069,89.86047642,61.45038157,2.136989084,42.37350201
9/25/2012 3:00,16.7,562.9021129,261.9880031,885.2720172,8.571730624,13.39725765,90.80473551,61.99440798,2.120903079,41.97266302
9/25/2012 4:00,16.7,565.0394599,270.5494718,903.1216846,8.611833026,13.38947318,90.33934179,61.78371176,2.161243121,42.66123869
9/25/2012 5:00,16.99166667,565.3847809,268.0489673,910.162164,8.647313559,13.42463457,91.23130625,61.97156649,2.134494525,43.75391995
9/25/2012 6:00,17.84166667,558.8657459,275.4253753,944.7870819,8.846627657,13.61497527,85.63902372,58.77301743,1.987765758,47.98058188
9/25/2012 7:00,19.29166667,739.4399457,232.0905889,1081.212275,9.182920516,14.02813767,79.79146802,54.62530362,1.648105769,53.6343719
9/25/2012 8:00,20.99166667,972.6611854,188.449767,1247.230063,9.549098068,14.38069615,74.45576607,51.54183715,1.407139707,58.50565795
9/25/2012 9:00,22.63333333,1059.149882,165.7836464,1333.838527,9.774667766,14.54145125,70.50270229,49.71974492,1.281777154,62.29717509
9/25/2012 10:00,24.29166667,1071.783421,149.82549,1400.078942,10.34492749,14.66475912,71.09450993,54.96899346,1.928913595,70.33622794
9/25/2012 11:00,25.35,1077.13066,130.4648393,1435.388659,10.60258766,14.79210664,75.57719476,58.64525143,1.740357395,72.72161731
9/25/2012 12:00,25.89166667,1045.499774,136.1748161,1443.850219,10.63118622,14.85443553,79.05386019,69.66050458,12.71306177,72.8208742
9/25/2012 13:00,26.1,1058.044299,130.5275118,1483.687897,10.73372953,15.0405039,89.34125889,88.80468728,49.17478227,73.30839954
9/25/2012 14:00,25.45833333,1068.711477,120.3443972,1493.90612,10.80433493,15.10391881,94.8393977,94.31506496,49.17478227,73.43294138
9/25/2012 15:00,25.35,1067.931921,121.6326896,1480.060654,10.59824776,14.72613429,94.90076803,94.27552841,49.17478227,71.78495144
9/25/2012 16:00,24.9,855.8542857,146.8040559,1374.725558,9.983063575,14.65971976,94.76359594,55.93168407,0.671731155,61.8446832
9/25/2012 17:00,23.46666667,819.1229579,176.5228289,1262.089654,9.569853969,14.40663955,93.95941399,56.91348773,0.933035653,55.54230562
9/25/2012 18:00,22.45,754.9290804,195.2653202,1196.471439,9.387606044,14.26908384,92.11314007,57.37666739,1.136784674,53.50437714
9/25/2012 19:00,21.90833333,712.7336541,203.365943,1184.423208,9.346159441,14.23585872,89.27732579,57.12736519,1.300606726,52.8126432
9/25/2012 20:00,21.35,712.0726082,209.1532439,1161.642196,9.293233614,14.16897447,85.59808662,56.58283951,1.502463889,52.14153473
9/25/2012 21:00,21.1,703.358664,217.9677455,1163.11185,9.277060429,14.1903445,81.21726088,55.61539947,1.736756782,52.01434678
9/25/2012 22:00,21.1,690.5980922,216.0947333,1178.691119,9.246020459,14.19414305,77.75759167,56.04022629,2.205854065,50.48828181
9/25/2012 23:00,20.80833333,614.7301332,230.6002764,1132.920728,9.12806304,14.05523522,80.91976863,57.31693835,2.128817276,48.58639867
9/26/2012 0:00,20.25,600.5543268,249.3475955,1075.83192,9.055391403,13.95962929,83.8587514,58.49835015,2.043576716,48.11450944
9/26/2012 1:00,20,587.5919613,237.6554994,1069.605378,9.030339798,13.96229899,85.01641399,58.86510622,2.005389365,47.97490755
9/26/2012 2:00,20,581.2203406,244.5384809,1076.212166,9.048646657,13.99930192,85.16207501,59.16542393,2.008290696,47.9974891
9/26/2012 3:00,20,580.1579334,242.0452206,1065.112832,9.029308451,13.93427574,86.35777311,59.57451754,1.995985651,47.63773418
9/26/2012 4:00,19.65,579.231355,260.7301825,1033.521259,8.970889058,13.84324418,87.13996044,60.11007044,2.01935465,47.16225267
9/26/2012 5:00,19.4,575.7059965,263.9242462,1023.114059,8.92901336,13.79609156,87.97208755,60.45551578,2.023133335,46.81255786
9/26/2012 6:00,19.10833333,561.2820178,264.5660442,1020.763925,9.078026854,13.97594586,83.29548732,57.31096286,1.8977442,50.18476288
9/26/2012 7:00,19.54166667,742.5463581,237.6304064,1142.503845,9.365785728,14.23781825,77.84318364,53.31600252,1.642804448,55.57889198
9/26/2012 8:00,20.35,980.6228483,191.9287009,1276.08221,9.649931391,14.46680253,72.50699819,50.18325571,1.467137995,60.02582208
9/26/2012 9:00,21.88333333,1061.083843,169.9184926,1372.021456,9.886740319,14.63651682,68.50078172,48.19856019,1.315298107,64.5873
9/26/2012 10:00,23.73333333,1074.061706,152.8241951,1447.389273,10.48925455,14.83176495,69.35398602,53.39300588,1.944445226,72.04247063
9/26/2012 11:00,24.10833333,1078.914643,137.159905,1463.835165,10.70540732,14.94249261,74.25045678,57.54251798,1.74938421,73.06553677
9/26/2012 12:00,22.90833333,1043.628173,154.2713705,1410.157648,10.59172773,14.70601801,77.95026928,60.05236807,1.733955984,72.3869244
9/26/2012 13:00,21.55833333,1052.792631,160.9682648,1362.833512,10.45081127,14.52167648,81.87742623,75.1925346,27.10393633,71.91706327
9/26/2012 14:00,21.45,1061.222062,146.1996226,1398.048586,10.49214663,14.64773322,92.57640945,91.9729138,49.17478227,72.16631649
9/26/2012 15:00,21.7,1060.256191,139.9586891,1415.763031,10.36325109,14.567734,94.87149091,94.14747945,49.17478227,66.97065223
9/26/2012 16:00,21.05833333,846.7532297,175.0276503,1270.22684,9.710751205,14.40026792,94.64883499,56.37238028,0.906308612,57.03062843
9/26/2012 17:00,19.9,799.1925899,199.191133,1159.791853,9.313543096,14.08351466,93.35432564,57.81438425,1.187963209,52.59212873
9/26/2012 18:00,19.10833333,725.2432661,208.9831069,1103.659092,9.166095016,13.93614363,90.71506834,58.23815494,1.412385815,51.08884567
9/26/2012 19:00,18.9,712.1472731,214.3373698,1098.335857,9.134162715,13.94226816,86.94035333,57.66770981,1.619319103,50.82343527
9/26/2012 20:00,18.9,711.9105501,218.5958097,1111.690209,9.159645199,13.98405379,82.38263345,56.53529561,1.850109898,50.95043717
9/26/2012 21:00,18.9,701.6471657,220.7805872,1109.30076,9.15254512,13.97931534,77.96379018,55.71894583,2.180984749,50.6886092
9/26/2012 22:00,18.9,687.6791096,229.1522254,1104.527039,9.074647407,13.91078152,81.59896592,58.12629385,2.233251586,48.82314756
9/26/2012 23:00,18.9,611.3673156,238.2303413,1067.23235,8.980904963,13.82164188,85.34783074,59.3321099,2.087433758,47.54933736
9/27/2012 0:00,18.9,597.2701626,251.6507346,1034.127677,8.949777093,13.7956734,86.53272937,60.02507868,2.069435537,47.27472666
9/27/2012 1:00,18.9,583.357975,244.5827878,1026.176363,8.932826266,13.78022468,87.30016249,60.37073552,2.065086223,47.00414909
9/27/2012 2:00,18.9,578.688651,236.7172678,1021.621652,8.920251778,13.76710789,87.81325952,60.55635193,2.064310952,46.8527854
9/27/2012 3:00,18.9,577.8812447,260.6500447,1014.100988,8.913057643,13.7549133,88.16405048,60.68482734,2.069067334,46.80720273
9/27/2012 4:00,18.9,578.0948154,263.3019665,1014.137367,8.903773013,13.74728067,88.75256004,60.92294655,2.067597637,46.67563222
9/27/2012 5:00,18.9,575.0039884,270.987736,1009.183526,8.896698549,13.74323641,89.001173,61.01948436,2.081430298,46.54987802
9/27/2012 6:00,18.9,560.6838417,277.8589275,1004.766095,9.029003738,13.89858422,85.54122334,58.05813049,1.888428027,49.56368607
9/27/2012 7:00,18.9,740.6004788,239.0627203,1080.496259,9.244101077,14.03584164,79.58776416,54.49023969,1.726419039,53.79302286
9/27/2012 8:00,18.9,945.2868944,203.5610722,1148.73469,9.374848101,14.10464746,73.59257368,51.8167065,1.800431849,55.83018842
9/27/2012 9:00,19.89166667,1029.500617,185.0311335,1208.542282,9.488635042,14.21617584,70.29050168,50.08618797,1.730621487,58.13826899
9/27/2012 10:00,21.53333333,1067.539109,169.1039386,1304.776414,10.0623271,14.42961196,69.31548602,52.99166734,2.228536641,65.78557664
9/27/2012 11:00,22.84166667,1078.757296,133.4785723,1388.658636,10.44488697,14.60969523,73.07268431,56.00787653,1.92336003,71.76697117
9/27/2012 12:00,23.65,1049.480623,150.4932951,1425.866109,10.57196355,14.76456618,76.77531472,59.1680555,1.778595277,72.46010498
9/27/2012 13:00,23.55,1063.316019,145.0445717,1422.200862,10.59149899,14.76390304,79.65084364,67.89243764,11.23922503,72.38374117
9/27/2012 14:00,22.65833333,1068.033171,137.9152293,1398.54107,10.54157185,14.68147413,88.95519956,88.35202625,49.17478227,72.10553733
9/27/2012 15:00,21.55833333,1067.42317,136.8213379,1374.86618,10.27234249,14.39257855,94.79014088,94.06231124,49.17478227,66.24031553
9/27/2012 16:00,20.45833333,852.4292882,161.3344391,1222.478114,9.59063342,14.17663603,94.65210971,57.77834436,0.898680778,56.51978205
9/27/2012 17:00,19.65,794.8135618,181.9003862,1111.407373,9.199439675,13.87177609,93.42588239,58.74537102,1.179038401,51.67828462
9/27/2012 18:00,19.10833333,725.381488,202.9980628,1044.719914,9.025708738,13.70959083,90.8234555,58.88270712,1.4564017,49.69436828
9/27/2012 19:00,18.9,711.9210913,211.2996664,1026.231782,8.966993084,13.65717021,86.95391722,58.34411397,1.720857849,49.03923973
9/27/2012 20:00,18.55,711.3683425,217.221068,1011.135314,8.930535395,13.59760867,82.0976006,57.37750965,2.060813796,48.57524112
9/27/2012 21:00,18.3,698.0898329,217.2119671,995.6386622,8.882442449,13.55293147,79.96950146,57.58685911,2.330298298,47.89764662
9/27/2012 22:00,18.00833333,683.2580595,236.0387984,985.4449273,8.781112535,13.47650974,83.88059737,59.74139684,2.325392395,45.3613944
9/27/2012 23:00,17.45,606.1318944,241.9958,930.5266217,8.673201078,13.45442512,87.25460226,61.04178287,2.193966002,43.28624553
9/28/2012 0:00,17.55,592.0334178,261.7922612,921.919454,8.660353329,13.47063591,88.5217487,61.49133334,2.149497978,43.47538714
9/28/2012 1:00,17.8,580.3988854,264.2080494,953.6721399,8.7393747,13.50794147,88.69587781,61.4414235,2.137887791,45.18328373
9/28/2012 2:00,17.8,576.0609678,261.1440667,963.0686788,8.776516759,13.52238317,88.81161111,61.3750675,2.136962706,45.67140644
9/28/2012 3:00,17.8,575.2608969,258.3169088,948.277227,8.751006795,13.4860814,90.05268731,62.02200847,2.128524667,45.03016121
9/28/2012 4:00,17.8,577.5053612,267.3712441,932.7800026,8.698733486,13.46409917,89.83652828,61.64247201,2.15326063,44.10070543
9/28/2012 5:00,17.8,574.1772085,254.0142211,925.1570775,8.687212425,13.46132379,90.78159922,61.95170161,2.140458211,43.82659046
9/28/2012 6:00,18.09166667,558.3748166,266.1763451,928.9201461,8.809985899,13.56979764,86.04347639,59.3616484,2.053204545,47.22169895
9/28/2012 7:00,18.3,737.4935356,243.8784879,995.1117522,9.033827149,13.73193958,80.72728465,55.69186272,1.880277836,51.51574388
9/28/2012 8:00,18.65,944.1914212,206.7526146,1072.910078,9.181715659,13.85617485,76.10175456,53.28078632,1.894148191,53.59838911
9/28/2012 9:00,19.54166667,1015.951914,189.3710184,1132.110486,9.303779889,13.97906111,73.45212773,51.96903785,1.794977179,55.62797771
9/28/2012 10:00,21.28333333,1049.834914,168.3553067,1241.793976,9.870917561,14.27693198,72.39900233,55.06552338,2.22722343,62.87971133
9/28/2012 11:00,22.55,1076.383673,159.403609,1339.223506,10.30255341,14.44197951,75.44174362,57.56699433,1.938207782,69.80486633
9/28/2012 12:00,22.8,1045.871241,129.588338,1364.70027,10.40476146,14.49217659,78.7508814,66.28479617,11.4328337,71.6899589
9/28/2012 13:00,22.8,1061.783626,166.7261672,1388.464358,10.46875063,14.59586757,89.00452211,88.37556745,49.17478227,71.94629898
9/28/2012 14:00,22.45,1066.289005,135.0170107,1378.003748,10.47287646,14.55990416,94.8003466,94.18240706,49.17478227,71.79277368
9/28/2012 15:00,21.90833333,1066.505089,135.1552004,1326.127687,10.13901943,14.30507998,94.88175248,94.14397509,49.17478227,63.21829189
9/28/2012 16:00,21.35,851.7957658,165.262055,1189.433239,9.486968345,14.11552246,94.6347098,57.94496712,0.94241,54.94629289
9/28/2012 17:00,20.45833333,796.7545489,187.4025734,1120.07853,9.201637472,13.9243851,93.33151697,58.48524924,1.203103957,51.65424331
9/28/2012 18:00,19.65,725.5778923,205.4154415,1075.824498,9.090860885,13.82958896,90.68357621,58.56863342,1.429297686,50.44764224
9/28/2012 19:00,19.4,711.7016999,212.5651262,1081.185667,9.085980669,13.87082546,86.90637442,57.86783513,1.634370108,50.38722885
9/28/2012 20:00,19.4,711.2757751,217.4127539,1107.872042,9.139570187,13.97135585,82.36032268,56.59660545,1.844089285,50.89917191
9/28/2012 21:00,19.4,701.4311325,219.7634234,1122.276652,9.17623193,14.02026958,77.84601175,55.54744793,2.143365165,50.98608294
9/28/2012 22:00,19.4,688.0881601,217.6434811,1118.145626,9.104366537,13.95923424,79.75270986,57.54719455,2.327544381,49.10294872
9/28/2012 23:00,19.10833333,611.5415167,239.7500621,1073.856915,8.996711466,13.83604748,84.36158596,59.32145566,2.135883034,47.57617102
9/29/2012 0:00,18.9,597.3396698,256.8153381,1044.140471,8.967279654,13.83758671,86.4969955,59.91812457,2.050538434,47.5611199
9/29/2012 1:00,18.9,585.8912408,248.9257239,1055.071521,8.984630534,13.87253039,86.5597766,59.63486801,2.031299077,47.57010463
9/29/2012 2:00,18.9,579.1675207,262.4322579,1033.159798,8.957271079,13.81539276,87.35739088,60.37000277,2.05338675,47.12771938
9/29/2012 3:00,18.9,578.1418577,255.1840971,1017.958729,8.916643014,13.74947687,88.24755414,60.46969147,2.050018483,46.77660847
9/29/2012 4:00,19.19166667,578.1925738,267.9529903,1014.352647,8.909918194,13.76715873,88.75554646,60.69896862,2.049716273,46.7602819
9/29/2012 5:00,19.4,575.5715735,260.0163751,1020.811627,8.915819225,13.78405942,88.83346397,60.69126134,2.058386003,46.71034887
9/29/2012 6:00,19.4,561.2323676,270.7239677,1017.357751,8.990511069,13.87384438,86.34169324,59.45474812,2.036020049,48.21987181
9/29/2012 7:00,19.4,633.4145942,238.460696,1052.673274,9.097996914,13.96351402,82.37225174,57.31408982,1.966071029,50.19688215
9/29/2012 8:00,19.75,741.3438008,222.3237138,1107.465706,9.185054222,14.05236514,80.11947031,56.12401138,1.932658256,51.30100465
9/29/2012 9:00,20.64166667,794.8671937,210.7406922,1155.465458,9.277276284,14.18410404,77.92048427,54.96349804,1.889334883,52.50755039
9/29/2012 10:00,21.45,802.2045707,204.0711147,1194.081153,9.696985004,14.38352066,81.40666593,78.31033727,29.39845925,55.19789318
9/29/2012 11:00,21.99166667,829.7725706,199.1393485,1229.872688,9.922270036,14.53301818,92.21664862,91.29808952,49.17478227,57.39065393
9/29/2012 12:00,22.84166667,818.2342927,189.2236605,1280.184984,10.06197781,14.64649492,94.83421301,93.99316007,49.17478227,59.56745009
9/29/2012 13:00,23.00833333,797.7826414,163.2160916,1291.000832,10.13319973,14.62448596,94.86695105,94.09298966,49.17478227,60.9049346
9/29/2012 14:00,22.8,798.6748193,166.5720958,1267.886883,10.08300742,14.53470746,94.87207339,94.11308751,49.17478227,60.54681542
9/29/2012 15:00,22.15833333,797.8399379,169.7461497,1237.223083,9.999232544,14.44114854,94.86783209,94.06861784,49.17478227,59.13532668
9/29/2012 16:00,21.05833333,799.044607,184.4344063,1190.833142,9.522348185,14.25763889,94.59535162,57.5546606,0.991504895,54.61414188
9/29/2012 17:00,19.9,757.9984786,193.9016502,1132.920058,9.152345768,13.92170236,93.03133621,59.7332711,1.434487769,49.24037872
9/29/2012 18:00,19.4,589.1561969,224.9639457,1038.638622,8.951938718,13.74188363,89.66729749,60.14034749,1.774356616,47.73311571
9/29/2012 19:00,19.4,556.7873909,235.1349476,1030.206255,8.946583866,13.7597881,84.98140119,59.10953302,2.065804422,47.63848046
9/29/2012 20:00,19.10833333,556.5819725,240.1900592,1018.93387,8.926267349,13.72083017,81.00498896,58.67026396,2.439676186,47.32254597
9/29/2012 21:00,18.9,577.2064939,249.4485309,1009.467028,8.897283396,13.6866496,83.58123593,59.47355313,2.326170414,47.01891194
9/29/2012 22:00,18.9,580.2780648,257.9406543,1005.04319,8.88472975,13.67585423,85.92302279,60.1033522,2.20598503,46.85581232
9/29/2012 23:00,18.9,596.612093,262.7637422,1015.172713,8.862510183,13.6781294,87.0498459,60.52175878,2.152443526,46.30767317
9/30/2012 0:00,18.9,575.2967506,270.2712568,1001.197044,8.879041207,13.71838454,88.38452966,60.8349476,2.12659926,46.35754111
9/30/2012 1:00,18.9,558.6098889,279.5077903,994.6208275,8.87342592,13.71303947,89.11431178,61.34176523,2.125259062,46.24473824
9/30/2012 2:00,18.9,554.0269395,260.9995802,987.5738518,8.8634941,13.7055884,89.20093035,61.10127513,2.125513432,46.10917216
9/30/2012 3:00,18.55,552.8021018,280.7628928,970.3812907,8.831843395,13.60057244,90.82888992,62.18714364,2.138022525,45.68181221
9/30/2012 4:00,18.3,551.971032,257.1446435,936.7381663,8.760298774,13.51232032,92.04243034,62.57454853,2.1481866,45.11872736
9/30/2012 5:00,18.65,551.546106,265.1845915,935.1273384,8.732375483,13.49703108,91.78011757,62.14607772,2.159008904,44.61538995
9/30/2012 6:00,18.9,534.5038411,267.6205237,925.6792387,8.750173148,13.52002514,91.18778285,62.12718259,2.152827818,45.17603378
9/30/2012 7:00,19.19166667,537.5402656,268.3367571,957.473813,8.857116991,13.67254437,86.2041329,59.72381476,2.049864331,47.3570864
9/30/2012 8:00,20.1,627.7933444,230.6058258,1029.588042,8.993950391,13.84247768,82.72947079,58.60746894,2.060846136,48.57706585
9/30/2012 9:00,20.89166667,647.6591124,218.7169815,1092.615702,9.1192008,14.07927803,80.54775298,57.50457664,1.98469832,50.11059331
9/30/2012 10:00,21.45,648.4993385,206.6685942,1172.161897,9.627628774,14.4215855,85.49846748,84.51935181,49.17478227,53.37432958
9/30/2012 11:00,21.99166667,650.7604295,204.7839669,1189.735808,9.818851704,14.50514723,94.27644203,93.33087768,49.17478227,54.27370262
9/30/2012 12:00,22.55,650.7259327,195.9323927,1193.505003,9.827239129,14.51392095,94.84270505,93.94600181,49.17478227,54.70265977
9/30/2012 13:00,22.8,668.9992074,186.0102068,1204.570016,9.866279644,14.52008051,94.85444716,94.00468678,49.17478227,55.20836068
9/30/2012 14:00,22.45,675.3203912,180.7036076,1162.934288,9.791846026,14.38402315,94.85911279,94.02255347,49.17478227,54.22003893
9/30/2012 15:00,21.90833333,670.7750012,150.4057252,1120.537019,9.602457896,14.21849826,94.8443119,93.8958683,49.17478227,51.13842266
9/30/2012 16:00,21.35,562.6980212,198.8193534,1035.597164,9.140547725,13.87663931,94.42234615,61.36048319,1.333560255,48.15961011
9/30/2012 17:00,19.81666667,534.7068898,225.8418418,945.5152051,8.813956693,13.49632656,92.27433822,61.657953,1.720638312,45.41489027
9/30/2012 18:00,18.9,530.6184251,239.2953764,905.5058292,8.675535906,13.43520127,88.18589716,61.01219685,2.086762576,43.88342737
9/30/2012 19:00,18.9,531.2481559,245.5248151,929.6890013,8.725019867,13.48415623,82.92237273,59.80434234,2.500508643,45.07230066
9/30/2012 20:00,18.55,532.8255907,249.5465079,947.2756347,8.752481222,13.47995798,84.05591787,60.59078732,2.498369073,45.24228636
9/30/2012 21:00,18.06666667,551.9130703,253.7823079,925.1564529,8.685474218,13.42129264,86.61049607,61.34788852,2.380085664,43.75865603
9/30/2012 22:00,17.66666667,544.8289624,258.8828392,889.5697278,8.583174648,13.37730173,89.40569945,62.21533855,2.264681883,41.5735993
9/30/2012 23:00,17.26666667,564.3819357,268.9704855,852.700095,8.482556267,13.35309372,91.25674891,62.87849123,2.227223225,39.43428779
10/1/2012 0:00,16.925,580.1537546,281.8570248,806.1531468,8.389545405,13.3471472,90.72780417,62.12806723,2.229524663,37.24323837
10/1/2012 1:00,16.56666667,552.6244237,257.5852179,791.2295456,8.313936789,13.35733614,91.8554563,62.89406556,2.234077169,36.02868546
10/1/2012 2:00,16.16666667,530.7355904,266.5257252,801.6130687,8.337341894,13.34745919,92.79830242,63.12588807,2.209076558,36.56795587
10/1/2012 3:00,15.76666667,522.964677,270.1058052,787.4510887,8.292679882,13.3328976,93.51471148,62.35819801,2.193996597,35.44975635
10/1/2012 4:00,15.89166667,527.0881811,299.1868439,784.0680623,8.275422851,13.3388674,93.99993743,62.52376799,2.185123519,35.49786497
10/1/2012 5:00,15.80833333,525.4363864,279.973135,780.2585289,8.299330062,13.32996043,94.31492686,63.01770305,2.187959076,35.61203266
10/1/2012 6:00,15.89166667,507.3212234,274.3817114,782.9499583,8.352170655,13.38099265,89.50400097,60.59663042,2.056136528,37.68257427
10/1/2012 7:00,16.74166667,699.9560568,258.3181625,840.7846411,8.601280345,13.46486906,82.24321977,57.34993658,2.03198236,43.08872319
10/1/2012 8:00,18.48333333,924.3905206,203.3238442,953.3513684,8.821263904,13.54916989,77.70007248,55.10071687,1.965860939,47.81482744
10/1/2012 9:00,20.39166667,1013.584547,177.2232797,1052.046561,9.044989036,13.74306964,74.30672547,53.48758989,1.850138686,51.60512632
10/1/2012 10:00,22.09166667,1023.127766,163.421476,1117.203366,9.508625487,14.01388831,79.40763116,76.96265705,29.96377609,54.88430962
10/1/2012 11:00,23.09166667,1030.136282,157.8806495,1161.759858,9.764291892,14.15827567,92.12351852,91.31500314,49.17478227,57.96769271
10/1/2012 12:00,23.65,998.3070348,152.9010452,1195.887658,9.874894739,14.18836035,94.84809137,94.08078937,49.17478227,60.11557348
10/1/2012 13:00,23.25833333,1047.327578,168.7841846,1226.257849,9.956515002,14.19088383,94.87781395,94.16538307,49.17478227,62.6662916
10/1/2012 14:00,21.80833333,1058.729662,135.6246144,1231.007958,9.991543116,14.11584117,94.88499631,94.20062382,49.17478227,63.81203552
10/1/2012 15:00,20.80833333,1059.312863,133.0243624,1185.556349,9.679148412,13.97328186,94.87060317,94.06676984,49.17478227,54.79580126
10/1/2012 16:00,19.9,830.9351874,160.3678525,1029.213219,9.090551753,13.61854609,94.55924831,59.71767949,1.101568689,49.50186757
10/1/2012 17:00,18.75833333,772.9681292,181.3213051,954.9907962,8.800371757,13.46937838,92.95380753,59.87657333,1.378206724,46.10541855
10/1/2012 18:00,18.3,709.3790902,204.4803111,925.5452113,8.72724371,13.46200898,89.85736231,59.49756337,1.61336555,44.7798588
10/1/2012 19:00,18.3,692.3146785,211.6558627,893.4151392,8.655151543,13.43079928,85.55065394,58.71628558,1.904286067,42.70070791
10/1/2012 20:00,18.00833333,687.257699,209.4074681,867.7278855,8.5379162,13.40805564,80.48170236,57.59178585,2.291605054,40.3311937
10/1/2012 21:00,17.8,664.6509549,221.4777369,859.0526977,8.480446064,13.40454814,81.40931932,58.56926761,2.329128425,39.29356835
10/1/2012 22:00,18.09166667,649.0901316,247.1807221,862.4273374,8.414137303,13.37455322,85.14747174,60.21061892,2.298147714,37.74498341
10/1/2012 23:00,18.3,592.9656953,246.5942832,842.1536499,8.43281746,13.41215609,88.14940746,61.33955364,2.175309899,38.65611002
10/2/2012 0:00,18.3,583.8567738,257.3921178,821.0193509,8.445949892,13.40167268,89.14000878,61.48214351,2.1560062,38.37911885
10/2/2012 1:00,18.3,554.6582458,255.826786,805.8678549,8.391377795,13.41344917,90.23290748,62.09427342,2.147895186,37.27743429
10/2/2012 2:00,18.3,532.1722629,242.7524181,809.7284332,8.383276147,13.40068042,89.94496807,61.9081472,2.171871854,37.10290545
10/2/2012 3:00,18.3,527.7028408,246.3309698,801.3149664,8.344942763,13.39719722,91.3454261,62.31634064,2.154609861,36.12778895
10/2/2012 4:00,18.00833333,529.1002263,254.9614189,786.4282191,8.296448825,13.3874133,90.69399353,61.96214544,2.181833775,35.34456651
10/2/2012 5:00,18.09166667,530.113839,258.714389,797.2079551,8.322949021,13.39675,91.80385129,62.84499437,2.184675377,36.11419111
10/2/2012 6:00,18.65,520.1499626,268.4837229,816.5798593,8.473571012,13.46208124,87.78282914,60.00365206,2.005509462,40.08825012
10/2/2012 7:00,19.19166667,711.2757006,232.1150425,881.6509259,8.741694594,13.53650155,80.83644019,56.38799448,1.956254523,45.93420596
10/2/2012 8:00,19.4,929.953002,200.6452167,979.9441069,8.92481136,13.59089334,77.26363186,54.5776714,1.941113854,49.66676797
10/2/2012 9:00,18.75833333,1012.927019,190.2047949,1027.310626,9.023847742,13.63956241,77.29927482,54.22623719,1.870900991,51.21238705
10/2/2012 10:00,18.94166667,1021.861868,183.2815679,1069.316859,9.398396581,13.85320177,82.41754406,80.50508871,37.43057859,54.0731774
10/2/2012 11:00,20.1,1029.223687,172.4516598,1138.993011,9.684078472,14.05708399,93.25819435,92.39721961,49.17478227,57.10099857
10/2/2012 12:00,20.25,996.9693305,188.9582088,1150.445217,9.748297,14.0359047,94.85128468,94.02858233,49.17478227,58.02498768
10/2/2012 13:00,19.65,1044.492186,155.0763033,1130.925117,9.707743097,13.92575626,94.86370706,94.06134248,49.17478227,58.33395171
10/2/2012 14:00,19.4,1046.840728,156.1231988,1122.801494,9.677753393,13.88330047,94.86221081,94.04289902,49.17478227,58.21967446
10/2/2012 15:00,19.4,1039.81481,156.9249225,1110.440664,9.45787672,13.75770728,94.84298716,93.87927341,49.17478227,51.83120172
10/2/2012 16:00,18.75833333,814.8489626,182.1570018,992.7118619,8.945585249,13.49789811,94.41109753,59.41591224,1.291027144,47.36177371
10/2/2012 17:00,17.65833333,757.0446898,206.539002,896.4836853,8.648046515,13.42121158,92.37486729,59.90794264,1.53777012,42.16417774
10/2/2012 18:00,17.2,689.5956853,215.6933347,839.1855154,8.490263447,13.40168567,88.72424643,59.57664524,1.790543236,39.35428163
10/2/2012 19:00,17.2,674.2961023,217.3107412,820.4039883,8.429712216,13.38984096,83.87348056,58.59294801,2.119897332,37.983185
10/2/2012 20:00,17.2,674.3683789,226.0634171,814.9113166,8.367948061,13.3818435,80.47193476,58.04101754,2.41667451,36.88770731
10/2/2012 21:00,17.55,660.6429139,226.2325886,845.2081993,8.376400846,13.38796643,83.35023956,59.14846739,2.275727199,37.40131306
10/2/2012 22:00,17.8,645.8737781,236.1956889,840.7632503,8.315037924,13.33425456,85.63137822,60.40162789,2.330368635,35.36582128
10/2/2012 23:00,17.45,576.6983858,239.8974312,750.6074825,8.191151256,13.36994712,88.2105055,61.28813471,2.224426173,32.89627011
10/3/2012 0:00,17.2,560.5390342,262.5049422,711.2557193,8.116000598,13.38008028,90.19816239,61.59815215,2.159152907,31.49781374
10/3/2012 1:00,16.90833333,523.8462482,261.9869557,695.6853034,8.067405591,13.37246785,91.58913422,62.01314088,2.154464686,30.39774725
10/3/2012 2:00,16.35,505.407314,256.5067042,680.4840577,8.004411835,13.36631577,92.62604745,62.27500929,2.134828715,29.34261106
10/3/2012 3:00,15.80833333,504.537001,255.4863019,669.2617182,7.968519678,13.36691507,91.54804538,61.94361256,2.181080973,28.65330493
10/3/2012 4:00,15.6,504.7960232,285.8818565,665.3277296,7.959718319,13.38501544,92.34036997,62.19543406,2.193266654,28.69741767
10/3/2012 5:00,15.25,504.9241679,272.6367544,663.1194758,7.959292132,13.37899748,92.89092523,62.27109179,2.209473513,28.44581851
10/3/2012 6:00,15.64166667,486.2542306,271.6005316,662.3850136,8.030073128,13.38061034,88.28668013,59.91820748,2.047034236,30.70149922
10/3/2012 7:00,17.73333333,678.6629269,239.4711435,741.9616025,8.294972865,13.44805928,81.07014884,56.68125598,1.945310731,36.47331211
10/3/2012 8:00,19.54166667,906.4685805,189.2746207,858.8819701,8.568177799,13.41811429,76.96809403,54.98764806,1.931041112,42.71704008
10/3/2012 9:00,20.64166667,985.4266527,169.8514113,928.8999396,8.757482798,13.34466003,75.35845831,54.3464127,1.877351034,47.31303817
10/3/2012 10:00,21.1,1000.564389,159.6066933,962.463555,9.138216189,13.26722871,81.34402027,79.52619344,36.93660066,53.91677825
10/3/2012 11:00,21.1,1022.701552,152.2779833,1039.00935,9.408824076,13.56206362,93.08869315,92.21411843,49.17478227,56.10046356
10/3/2012 12:00,20.80833333,999.3982111,152.2090563,1081.141045,9.542039905,13.68125714,94.8461209,94.00629523,49.17478227,57.76038889
10/3/2012 13:00,20.25,1034.69308,146.1854455,1089.529698,9.589329934,13.66103573,94.86283273,94.06336569,49.17478227,58.69975808
10/3/2012 14:00,20,1030.220334,136.6873535,1071.736656,9.558337354,13.56203793,94.86894026,94.09991012,49.17478227,59.10519309
10/3/2012 15:00,19.65,1028.100515,132.8451579,1054.766604,9.316008244,13.39441288,94.85601423,93.96881836,49.17478227,52.34070579
10/3/2012 16:00,18.75833333,796.5096353,159.2742123,912.096969,8.751518,13.33687606,94.49246326,60.24429426,1.183676475,43.6749648
10/3/2012 17:00,18.00833333,751.4303905,179.972113,832.0014188,8.445564106,13.35501389,92.77336833,59.97512154,1.40704542,38.27124644
10/3/2012 18:00,17.8,685.5752335,204.5708809,809.1812647,8.380422092,13.36118566,89.54949826,59.62413402,1.658836964,37.52446721
10/3/2012 19:00,17.8,672.6122742,208.9120191,801.648662,8.366591071,13.35879406,85.11112937,58.72194514,1.955858677,36.8992803
10/3/2012 20:00,17.8,673.6482976,217.8127133,800.3255347,8.31908158,13.36264309,80.50749739,57.46208032,2.317128091,35.97578623
10/3/2012 21:00,17.8,652.8874421,212.3777433,806.4550662,8.285320527,13.33642949,81.92714222,58.32496437,2.277895709,35.24781364
10/3/2012 22:00,17.45,630.9951148,226.2708314,773.7493423,8.137295152,13.25197654,84.19959746,59.87329069,2.378281849,31.8582252
10/3/2012 23:00,16.55833333,563.014735,246.9363164,703.4161563,8.042445349,13.24494621,87.10389007,60.89675646,2.260705896,30.92499178
