timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
10/4/2012 0:00,16.1,548.1145118,265.1894719,670.386437,7.988711612,13.25028476,89.25925688,61.51614178,2.178335489,29.46987109
10/4/2012 1:00,15.80833333,515.5622609,249.7002806,649.6359548,7.927061364,13.24272301,90.92993008,62.30539123,2.153465331,28.56530371
10/4/2012 2:00,14.9,498.9893606,254.5705624,636.4805046,7.875190325,13.23618779,92.12779556,62.26354658,2.145940586,27.30966469
10/4/2012 3:00,14.4,495.1141892,259.9173829,597.170304,7.776739172,13.21201685,92.49468993,61.8889371,2.151923321,25.59841724
10/4/2012 4:00,14.10833333,494.6290104,263.9425469,583.6938234,7.731285355,13.05027179,91.79169849,62.01552044,2.183006424,25.57149845
10/4/2012 5:00,14.19166667,494.2807837,268.0305744,577.8376085,7.711596793,12.90224958,92.63286534,62.11655062,2.190508599,26.19235187
10/4/2012 6:00,15.74166667,479.213299,293.7530085,609.9498659,7.852875147,12.82386846,88.19886813,59.77846366,1.999069853,30.81057261
10/4/2012 7:00,17.98333333,679.0647776,233.4881508,725.3478122,8.220757715,13.04039078,80.98067545,56.70622723,1.903459618,38.48838673
10/4/2012 8:00,20.18333333,905.5860121,181.5483001,867.7283966,8.58068792,12.97032072,76.36803582,55.04893095,1.923850639,47.53546893
10/4/2012 9:00,21.45,984.8056066,163.5062905,944.0392492,8.786528685,12.73367058,72.66476104,52.74937197,1.789604449,55.4303184
10/4/2012 10:00,21.35,1001.108495,153.1202114,971.5715783,9.108229737,12.87166352,76.67430469,73.79976938,23.03939429,58.2798899
10/4/2012 11:00,21.74166667,1018.842317,154.9305018,1016.426465,9.351184547,13.31023422,90.5152854,89.63557466,49.17478227,58.45145102
10/4/2012 12:00,22.2,1001.570814,149.5722751,1111.976557,9.586066622,13.73178235,94.80684796,93.99593283,49.17478227,59.36884665
10/4/2012 13:00,22.2,1032.613991,142.1404886,1149.206442,9.735622747,13.78399805,94.87025197,94.11229429,49.17478227,61.28089469
10/4/2012 14:00,21.90833333,1053.462398,133.692034,1129.459337,9.709843629,13.69218682,94.87366318,94.14592653,49.17478227,62.23660646
10/4/2012 15:00,21.35,1048.307059,129.4925627,1145.199201,9.537917491,13.69663996,94.86672138,94.04823538,49.17478227,55.24118448
10/4/2012 16:00,20.80833333,822.5373304,156.4889664,1032.288917,9.078342991,13.54124081,94.56054123,59.45545676,1.08127397,50.8834271
10/4/2012 17:00,19.9,771.8076465,181.9413924,959.3728338,8.826723888,13.42178563,93.00506068,59.63044129,1.344996181,46.75173165
10/4/2012 18:00,19.75,707.4989155,200.8863413,917.8208712,8.708595982,13.42987908,89.98374788,59.30840594,1.575335449,44.92769917
10/4/2012 19:00,19.35833333,695.1300125,210.4349111,915.5189942,8.706727002,13.41287763,85.78668328,58.52633176,1.846793796,44.42960339
10/4/2012 20:00,18.9,689.0436164,206.0056702,881.141184,8.580957463,13.37274706,80.64728464,57.38167297,2.227376456,41.3452571
10/4/2012 21:00,18.55,664.2397386,217.8943212,858.0910851,8.47958676,13.35371465,80.90693118,58.29258087,2.334607195,39.64622771
10/4/2012 22:00,18.00833333,648.0888704,229.330887,850.3934517,8.38327352,13.30031958,83.72629178,59.72026134,2.375205672,37.26382842
10/4/2012 23:00,17.45,581.0043924,235.3371944,787.2674327,8.303390359,13.31765318,86.88641534,60.77964565,2.238457722,35.81770828
10/5/2012 0:00,16.90833333,534.6226393,251.9242375,738.7997853,8.209877117,13.32045173,89.25282175,61.39081442,2.149115101,33.44893559
10/5/2012 1:00,16.35,513.1597175,251.7271006,715.2770521,8.104338841,13.33114697,90.99814332,61.37070301,2.125256019,31.38542072
10/5/2012 2:00,16.1,506.0709884,256.0911497,690.1987993,8.035923414,13.33447426,91.033131,61.59262202,2.139676553,30.04473476
10/5/2012 3:00,16.1,504.4801202,250.1466344,667.5002807,7.964656354,13.38128545,91.43175081,61.9045025,2.15653899,28.42057608
10/5/2012 4:00,14.81666667,499.2480096,271.482017,619.5543109,7.861353081,13.38348587,92.34439857,62.36412961,2.175535477,25.97527928
10/5/2012 5:00,14.89166667,497.5765284,265.2105643,595.441858,7.7677918,13.21422381,92.96735339,62.04248935,2.180632591,25.83807426
10/5/2012 6:00,15.89166667,482.9764929,254.6685151,626.8559182,7.911695973,12.92931796,88.15524956,59.801266,1.992921235,30.78564387
10/5/2012 7:00,17.38333333,676.0349744,225.3561389,725.7402247,8.198641696,13.28555282,81.34712655,56.79197356,1.867425405,36.58629781
10/5/2012 8:00,19.64166667,921.4005964,180.5078454,966.1247019,8.776110242,13.58978419,74.65660423,54.01677583,1.909875009,48.38347212
10/5/2012 9:00,22.175,1022.723944,162.1999765,1176.900855,9.309183135,14.12186341,69.65603646,51.27619462,1.722402724,55.73728819
10/5/2012 10:00,24.29166667,1066.073817,152.633158,1270.631738,9.935899034,14.38361882,69.26236944,53.4573405,2.224002231,62.29977521
10/5/2012 11:00,25.64166667,1076.017266,149.5662467,1277.876999,10.13086912,14.31967717,73.00082404,55.74235937,2.046901972,64.84368392
10/5/2012 12:00,26.45,1030.791773,146.5534773,1225.346279,10.02354492,14.06508212,76.25592387,58.01476358,1.924901214,65.4231158
10/5/2012 13:00,26.05833333,1062.428713,137.5875338,1248.19904,10.02679939,13.95650257,79.26425552,61.00875955,1.792475641,68.6838273
10/5/2012 14:00,25.25,1085.862749,128.0031005,1271.469575,10.10614894,13.99504705,85.2536391,84.21623893,42.91948783,69.6967266
10/5/2012 15:00,23.71666667,1085.697168,125.5376786,1268.696663,9.885286169,14.1404492,94.25800491,93.51022218,49.17478227,59.8491324
10/5/2012 16:00,22.15833333,838.451903,150.1287302,1196.324817,9.479448423,14.14503485,94.65382213,58.38511333,0.866591438,55.11685342
10/5/2012 17:00,21.35,781.28562,175.6850265,1100.252682,9.19590562,13.9032069,93.52429091,58.57459205,1.128378249,51.24644112
10/5/2012 18:00,20.45833333,722.4702807,195.5157499,1015.494169,9.001078231,13.67864888,91.07935608,58.84835912,1.405056852,49.16068484
10/5/2012 19:00,19.35833333,708.3895175,201.0756629,1006.239163,8.952951462,13.67603595,87.39298235,58.30457618,1.639489681,48.9369052
10/5/2012 20:00,18.9,710.1592378,210.8134503,1027.905148,8.971554993,13.68533451,82.83167399,57.2365204,1.90940918,48.81244723
10/5/2012 21:00,18.9,698.1981656,214.3300242,999.0762099,8.8971076,13.58120885,79.11849104,57.02639642,2.291887865,47.62936651
10/5/2012 22:00,19.19166667,682.9057898,218.4718148,970.8478426,8.746882839,13.50492481,83.39377368,59.47873178,2.285177227,44.13467756
10/5/2012 23:00,19.4,587.3752265,238.8881798,916.3823966,8.659341806,13.51337206,86.29464677,60.44585322,2.155285553,42.66812195
10/6/2012 0:00,19.10833333,556.923406,250.0530819,880.6808018,8.630134779,13.49905236,87.90153404,60.92924274,2.12126313,42.05056845
10/6/2012 1:00,18.55,552.2342348,260.45908,862.4791026,8.579242458,13.46794467,88.41346309,61.35190935,2.144583578,40.86897629
10/6/2012 2:00,18.00833333,548.3649736,263.7291927,838.8786821,8.51275657,13.44460405,89.62072795,61.61327584,2.12943327,39.61111271
10/6/2012 3:00,17.45,533.5064446,257.203082,823.8480938,8.436462416,13.4202838,90.22933172,61.99932947,2.139924344,37.74062925
10/6/2012 4:00,17.2,530.9580774,245.4998495,797.3696347,8.348947453,13.41778327,90.83200284,61.99380446,2.149745128,36.17274174
10/6/2012 5:00,17.2,526.8236337,249.4910223,800.5122989,8.356653932,13.42617985,91.02205708,62.27067838,2.166375649,36.6857249
10/6/2012 6:00,17.84166667,523.4997708,260.8766533,826.2223949,8.439789897,13.45026109,89.0672572,61.20923643,2.136545047,38.65689228
10/6/2012 7:00,18.94166667,607.5872066,253.1393224,873.3811073,8.657502409,13.55566508,85.72909691,59.29070782,2.030455626,43.98863847
10/6/2012 8:00,19.75,733.1418466,222.3261885,959.9060196,8.870206599,13.62144906,82.78488965,58.10102393,2.046158217,47.69433839
10/6/2012 9:00,20.35,790.2211442,210.0681641,999.8736549,8.958886267,13.71390455,80.99936801,57.1843972,1.997725025,48.96502714
10/6/2012 10:00,21.24166667,797.8757485,197.1581325,1040.810696,9.340812051,13.94619615,86.27987787,85.24892393,49.17478227,51.20029154
10/6/2012 11:00,21.99166667,800.6657407,188.9234744,1080.871098,9.551525038,14.10200665,94.39524696,93.43387389,49.17478227,52.70460909
10/6/2012 12:00,21.90833333,775.1445948,182.895979,1108.024949,9.624557184,14.16210186,94.84007247,93.92032445,49.17478227,53.66381696
10/6/2012 13:00,21.7,771.6464506,170.8078762,1124.088387,9.677397831,14.18700155,94.85074348,93.9830873,49.17478227,54.61324719
10/6/2012 14:00,21.35,774.974255,168.1509243,1124.100745,9.698638968,14.17187614,94.85763735,94.02209597,49.17478227,55.10417338
10/6/2012 15:00,20.80833333,774.6279306,168.3178851,1109.059516,9.672364904,14.12125311,94.85786185,94.00968858,49.17478227,54.78225746
10/6/2012 16:00,19.9,773.1463387,174.7656688,1071.582878,9.266618993,13.90228487,94.55562239,58.96121987,1.073674474,51.6412705
10/6/2012 17:00,19.10833333,740.4571066,192.2038773,1034.715294,8.95599267,13.67694468,92.84467794,60.47227618,1.517909754,47.64431333
10/6/2012 18:00,18.9,584.6713409,223.2094608,992.6329129,8.894326389,13.68231165,89.34792687,60.26247229,1.813027883,47.20485196
10/6/2012 19:00,18.55,552.5672921,234.8716506,976.314,8.893475963,13.66910084,84.54364003,59.23585829,2.154714533,46.94510734
10/6/2012 20:00,18.3,553.8725886,241.1954179,970.2668802,8.851881483,13.6113353,81.56642101,59.1416151,2.503186262,46.54312374
10/6/2012 21:00,18.3,574.4418276,250.141842,973.0031104,8.83514653,13.59956002,84.52007919,60.1022488,2.338679364,46.31416393
10/6/2012 22:00,18.3,577.1701789,252.8939795,956.1113631,8.798333192,13.55683658,87.1672374,60.99011968,2.218754302,45.45946871
10/6/2012 23:00,18.3,576.6042948,261.0746364,930.8605654,8.725759276,13.51619507,88.40310988,61.51143264,2.198008629,44.17345492
10/7/2012 0:00,18.3,549.0242956,277.0561951,887.982084,8.675548719,13.49170111,90.56261118,62.05307928,2.159543556,42.98469141
10/7/2012 1:00,18.3,535.6553308,281.0622022,866.8081258,8.618687032,13.48634089,90.19668183,62.00457744,2.189938531,41.91288167
10/7/2012 2:00,18.00833333,533.3725895,278.7023721,861.049367,8.59594735,13.47457771,91.51986674,62.77912951,2.177172723,41.42616739
10/7/2012 3:00,17.8,531.6904677,272.5418704,852.1634154,8.57008824,13.46689201,91.09410449,62.3150082,2.207218414,40.96759584
10/7/2012 4:00,17.45,530.5091572,286.9957238,842.1314192,8.543760859,13.44810163,91.81581573,62.33952408,2.188327558,40.31649812
10/7/2012 5:00,16.90833333,528.4588081,280.7424848,846.8967272,8.492532989,13.42505494,92.67072331,63.23264553,2.230589068,39.31638499
10/7/2012 6:00,17.34166667,513.7295901,290.2613299,846.3160345,8.522366345,13.46079975,92.07853051,62.88819557,2.215696383,40.60856496
10/7/2012 7:00,19.08333333,529.6054934,275.355128,904.1576611,8.765426557,13.62483054,87.15973294,60.06495818,2.059271545,46.00701022
10/7/2012 8:00,20.64166667,624.03324,226.0512246,995.6263718,8.966686669,13.83387095,82.36946904,58.7182934,2.077439683,48.26961917
10/7/2012 9:00,21.1,644.2773471,208.5459046,1032.802181,9.059884026,13.93418823,80.12118694,58.21978767,2.05188687,49.11075993
10/7/2012 10:00,21.45,644.7059706,200.3362719,1062.439808,9.423434007,14.14977436,85.89780454,84.89152463,49.17478227,51.13572083
10/7/2012 11:00,21.7,646.9940209,196.6170398,1119.65969,9.67448546,14.37132063,94.3449694,93.39569584,49.17478227,53.02823902
10/7/2012 12:00,21.99166667,646.7875115,191.5658108,1154.008419,9.781275299,14.46548348,94.84117046,93.9285204,49.17478227,54.14783019
10/7/2012 13:00,21.90833333,647.1676332,182.1218248,1161.794495,9.818132801,14.47458875,94.85007232,93.97742271,49.17478227,54.65330857
10/7/2012 14:00,21.7,649.2794596,180.3728865,1155.626723,9.818182306,14.46495003,94.85695772,94.016587,49.17478227,54.70780654
10/7/2012 15:00,20.70833333,648.3591002,182.5357352,1128.48032,9.687327763,14.3237084,94.84336107,93.8803918,49.17478227,51.70775962
10/7/2012 16:00,19.65,539.1352199,215.1593813,1055.479601,9.221018971,14.07691749,94.38874198,60.66171052,1.355580851,49.07226738
10/7/2012 17:00,18.46666667,521.4966789,231.6122954,1012.918254,9.022519724,13.85570126,92.2311717,60.85644104,1.648205321,47.62014859
10/7/2012 18:00,18.09166667,528.4570439,242.0243466,963.1984541,8.89534281,13.69565569,88.25321304,60.53604847,1.999277278,46.66983615
10/7/2012 19:00,18.3,528.9746965,247.5065451,958.3397058,8.871450332,13.67795592,83.10921562,59.26657117,2.417443261,46.47510254
10/7/2012 20:00,18.3,530.503371,252.5338716,969.3788833,8.861350991,13.66986313,83.29661574,59.96006682,2.501826281,46.32737406
10/7/2012 21:00,18.3,550.7925184,268.285574,962.3429293,8.832533487,13.60412662,87.03994076,61.19225598,2.313089921,45.89809959
10/7/2012 22:00,18.00833333,553.3891606,277.0336631,937.0692252,8.76887745,13.52975484,89.57587839,61.96688036,2.232500488,45.04782505
10/7/2012 23:00,17.8,553.1260276,279.9733393,921.5870722,8.709039913,13.49551646,89.63515092,61.79895427,2.238375639,43.91291052
10/8/2012 0:00,17.45,544.4455,256.255432,872.609845,8.650199555,13.45595251,91.26966949,62.5168189,2.221730333,42.51787449
10/8/2012 1:00,16.55833333,529.8531663,267.5990594,840.1031584,8.52204605,13.40112397,92.25452788,63.02408558,2.24704953,39.71726212
10/8/2012 2:00,16.1,512.4031016,278.7131352,808.6286414,8.424153625,13.38069947,92.84879779,63.21413255,2.261891709,38.13516872
10/8/2012 3:00,15.80833333,507.7519764,275.689977,800.6117637,8.396596453,13.36965926,93.25947856,63.36214147,2.265290846,37.5862973
10/8/2012 4:00,14.60833333,495.2749103,279.492333,740.6913383,8.239195034,13.30941039,93.51632991,63.20384871,2.287204716,33.31522857
10/8/2012 5:00,14.89166667,492.498072,282.2385051,719.5436569,8.135655925,13.37275298,93.73162678,62.94509338,2.258486627,33.10544697
10/8/2012 6:00,15.6,489.1930371,298.4035192,794.6475109,8.318139651,13.35832544,93.81923145,63.6024575,2.287647775,36.29670976
10/8/2012 7:00,15.89166667,497.8711911,303.9274963,806.4233186,8.444339494,13.43799704,89.9722978,61.40972194,2.153565916,39.45860334
10/8/2012 8:00,17.38333333,613.8228952,238.5175441,896.880566,8.69011671,13.55492545,86.06205473,60.22917945,2.121208785,44.69224407
10/8/2012 9:00,20.575,643.2329413,217.8908224,998.4073336,8.94626678,13.82579175,82.08811587,58.9690109,2.080276222,48.23784018
10/8/2012 10:00,23.83333333,644.1514719,204.6538753,1085.975779,9.459255524,14.28597007,86.23707597,85.2238319,49.17478227,51.50346883
10/8/2012 11:00,23.075,646.3854355,200.2750541,1130.182036,9.730603579,14.40061721,94.41648779,93.44916531,49.17478227,52.84176482
10/8/2012 12:00,21.35,645.4796865,200.0238097,1070.198773,9.5993808,14.19846346,94.83005441,93.8418469,49.17478227,51.65672105
10/8/2012 13:00,20.45833333,645.4583008,191.5259549,1045.294503,9.517269251,14.07755582,94.83314612,93.85691905,49.17478227,51.05699008
10/8/2012 14:00,19.65,646.9035195,195.2684317,1011.954946,9.435994376,13.96755656,94.83213598,93.83951154,49.17478227,50.34231285
10/8/2012 15:00,18.75833333,647.2729851,198.7426884,984.346048,9.290622709,13.78801977,94.81090683,93.66687364,49.17478227,47.89254388
10/8/2012 16:00,17.65833333,538.0996058,231.2969119,908.6583922,8.858899663,13.4997797,94.14360729,61.89807414,1.716985911,45.2080208
10/8/2012 17:00,16.90833333,516.328307,240.7914814,853.993459,8.602870993,13.40449276,91.1466303,61.77613479,2.026829637,41.50689153
10/8/2012 18:00,16.7,514.5713149,253.683938,836.3994902,8.528679115,13.41770546,86.15528699,60.65651484,2.414743828,40.6614153
10/8/2012 19:00,16.35,511.6526444,259.8248875,816.0469338,8.485201293,13.37180005,84.18776745,60.7053247,2.684189433,38.86386761
10/8/2012 20:00,16.45,500.7208804,264.3725542,786.7292269,8.348838306,13.37941746,88.14159256,61.98482905,2.449463785,36.58196219
10/8/2012 21:00,16.7,516.0733054,278.2003406,817.6330139,8.364919476,13.39408557,90.51913408,62.7729114,2.334645719,36.90751654
10/8/2012 22:00,16.7,517.0500973,285.3719796,811.7312469,8.362961043,13.39604262,92.07999072,62.22417478,2.262919262,36.79932651
10/8/2012 23:00,16.99166667,520.2080765,266.1554542,821.9478442,8.387650474,13.42015205,93.08499739,62.62395307,2.229406367,37.43388012
10/9/2012 0:00,16.90833333,530.1261486,288.3063482,813.4885774,8.412028049,13.40665661,91.92707252,62.80509047,2.249480323,37.77056823
10/9/2012 1:00,16.99166667,535.3543284,273.0959661,810.6165812,8.405344321,13.41114081,92.67118185,63.13982151,2.230238017,37.74581026
10/9/2012 2:00,17.2,534.170372,268.7767631,818.8887087,8.42166029,13.41314155,93.42663267,62.18518338,2.198145104,38.03498072
10/9/2012 3:00,17.2,536.6378863,265.1757953,815.0780412,8.421184514,13.4116891,93.95363688,62.31328582,2.181084407,38.00038967
10/9/2012 4:00,17.2,535.4632135,272.6750918,815.3520666,8.4174198,13.41764234,92.42948943,62.34603372,2.227063973,37.86794469
10/9/2012 5:00,17.2,539.7248264,286.0557877,813.2582585,8.413822348,13.42213681,92.95820939,62.48322669,2.210517769,37.76375328
10/9/2012 6:00,17.2,519.2014385,290.2765796,815.9078892,8.506608906,13.47755458,88.8840215,60.63232632,2.08634217,40.25540983
10/9/2012 7:00,17.84166667,706.553089,260.2927264,855.0740877,8.68724107,13.55081256,83.18860668,57.43284366,1.987512783,44.1982293
10/9/2012 8:00,18.94166667,924.9010451,203.644135,949.0686314,8.856075712,13.60220918,78.1143619,55.29097722,1.951347795,47.80040101
10/9/2012 9:00,21.03333333,1010.822996,178.5635719,1057.232298,9.077529724,13.86314694,74.63546074,53.37161165,1.82311232,51.73952005
10/9/2012 10:00,21.55833333,1020.428615,165.2958681,1132.045612,9.586533369,14.12197087,73.89064629,56.25205453,2.325919336,55.21522493
10/9/2012 11:00,20.80833333,1027.860392,159.5556764,1137.059603,9.729749681,14.12612061,76.49389338,57.87882583,2.158656336,56.78079393
10/9/2012 12:00,20.6,996.0602065,125.1779906,1158.100305,9.772703929,14.12423735,79.93680175,74.70516371,22.32995599,57.98394482
10/9/2012 13:00,20.25,1042.154837,148.8806964,1162.289827,9.794161079,14.08735317,91.0731966,90.30549454,49.17478227,58.74176257
10/9/2012 14:00,20,1053.807902,147.1309111,1164.703149,9.805656149,14.09206467,94.83553104,94.08828674,49.17478227,59.45765732
10/9/2012 15:00,19.35833333,1048.949114,153.3841324,1163.708466,9.634213992,14.03198411,94.85392138,93.94295561,49.17478227,53.31295012
10/9/2012 16:00,18.25833333,834.2348924,186.1795505,1028.088518,9.110594438,13.70955645,94.44451961,59.04072258,1.252516733,49.43108211
10/9/2012 17:00,17.8,779.7586749,204.1312616,976.573303,8.885444039,13.55604378,92.46416328,59.7433915,1.511002777,47.65989989
10/9/2012 18:00,18.09166667,719.6392441,214.7946289,965.4253301,8.852516068,13.56003068,88.93357882,59.31898433,1.722566299,47.25613248
10/9/2012 19:00,18.3,706.3237455,218.6968573,976.9408144,8.878922879,13.60164727,84.29503642,58.22302687,1.99130849,47.77823525
10/9/2012 20:00,18.3,708.4511624,222.7486941,1004.717041,8.912829569,13.63585192,79.62792813,57.17138407,2.329786577,48.08332772
10/9/2012 21:00,18.00833333,696.7110198,221.517292,991.3662164,8.872581007,13.57108321,82.5386876,58.64015092,2.249088282,47.07966818
10/9/2012 22:00,17.8,681.1370288,235.3129648,961.8428039,8.725863636,13.49348601,85.14718188,60.22802845,2.304191019,43.8647863
10/9/2012 23:00,17.8,602.3997228,256.7981561,915.3271985,8.658151024,13.49056802,87.95897867,61.21146048,2.192169059,42.83636482
10/10/2012 0:00,17.45,585.2556011,266.5129652,875.0587534,8.620111815,13.46367954,90.1169449,62.05365069,2.131669544,41.94180786
10/10/2012 1:00,17.2,569.9315822,244.1190762,851.1386643,8.552217266,13.43827306,89.85441038,61.70188756,2.164645533,40.4541359
10/10/2012 2:00,17.2,548.292748,252.9187236,831.8448392,8.495078733,13.42923838,91.28962274,62.49339085,2.147303025,39.44615515
10/10/2012 3:00,17.2,548.5999451,272.2986815,845.5261566,8.481293944,13.42622839,90.94786774,61.96298103,2.174901809,39.23616893
10/10/2012 4:00,17.2,548.8985399,264.166238,849.1488148,8.473052687,13.42376261,91.71714631,62.62599199,2.174798002,39.06979886
10/10/2012 5:00,17.2,541.7189159,267.2261843,827.647542,8.465410922,13.4218922,91.51777133,62.40045921,2.191029266,38.91133387
10/10/2012 6:00,17.2,518.3466285,289.6623648,818.7146858,8.525243862,13.45388621,87.52698383,60.13324117,2.077485958,40.52422546
10/10/2012 7:00,17.55,701.3907552,250.4098912,853.2774567,8.676094991,13.52960049,81.8291118,56.95207304,2.009561105,44.26930129
10/10/2012 8:00,18.09166667,925.6241293,209.7514206,957.9960799,8.866726328,13.5798486,79.64015697,55.21280941,1.94601304,48.32717052
10/10/2012 9:00,18.94166667,1011.524001,194.045117,1018.077528,8.999137968,13.64557797,77.64159591,54.4609992,1.888096217,50.71752778
10/10/2012 10:00,21.38333333,1021.851667,179.8002692,1115.367418,9.498132756,14.06826067,81.97074431,79.88696639,36.29110663,55.48266866
10/10/2012 11:00,22.15833333,1067.361565,166.2510351,1226.963283,9.927301847,14.31518773,93.18974441,92.39349968,49.17478227,60.20115214
10/10/2012 12:00,21.7,1036.057085,159.1838724,1230.019979,9.977882237,14.27034958,94.86049383,94.09492207,49.17478227,61.75451544
10/10/2012 13:00,20.70833333,1047.701648,149.6685361,1215.296315,9.956516314,14.15000201,94.87427467,94.13366648,49.17478227,61.94885101
10/10/2012 14:00,19.65,1050.169378,144.2021941,1170.827259,9.844954031,14.00927528,94.87658614,94.14614877,49.17478227,60.99778487
10/10/2012 15:00,19.10833333,1045.590528,141.3751152,1158.134287,9.604600293,13.91126038,94.8613563,93.99892773,49.17478227,54.02209628
10/10/2012 16:00,18.25833333,822.6329842,174.462256,1022.855354,9.08295837,13.62271839,94.48906977,59.24256562,1.200770433,49.56286897
10/10/2012 17:00,17.8,779.9591209,197.7596062,963.0100468,8.834523289,13.50152243,92.63542736,59.75679892,1.470864581,46.79698394
10/10/2012 18:00,17.45,715.5523547,211.6263231,933.5313684,8.760874623,13.48324279,89.22737314,59.39420604,1.70158812,45.22189232
10/10/2012 19:00,17.2,695.5810137,217.4293553,911.7133646,8.700273934,13.47712136,84.62255582,58.51702613,2.009201785,43.94824177
10/10/2012 20:00,17.2,696.9973875,223.8682946,921.5824533,8.679609798,13.47500888,80.20528192,57.43916308,2.359756166,43.56035032
10/10/2012 21:00,17.2,683.5431478,224.3670566,935.9570756,8.692626764,13.48734507,82.2636345,58.72919934,2.290655289,44.09313837
10/10/2012 22:00,17.55,669.8644891,244.9671205,944.5615293,8.654637266,13.45287216,85.31747154,60.3238272,2.295379812,42.61075283
10/10/2012 23:00,17.45,598.824561,248.4388948,884.5500989,8.577653191,13.44945473,88.14898677,61.3140212,2.187573877,41.11652688
10/11/2012 0:00,17.2,549.9226642,265.7696141,854.7405779,8.55232447,13.44636249,89.74567938,61.93175669,2.143586778,40.90562196
10/11/2012 1:00,17.2,552.780496,269.2250961,866.248615,8.576705262,13.44371275,90.00847955,62.00440296,2.15489526,41.33734108
10/11/2012 2:00,17.2,551.8474808,277.7460677,861.1891316,8.570279982,13.4403139,90.06772617,61.91277607,2.172667906,41.21497817
10/11/2012 3:00,17.2,551.8754248,280.8194433,854.0191537,8.561084457,13.43687476,91.13200724,62.46134274,2.16105674,41.03496879
10/11/2012 4:00,17.2,550.3592737,278.6050335,843.8582983,8.528770896,13.42055419,90.82339201,61.90492462,2.186153726,40.13845077
10/11/2012 5:00,17.2,548.8800472,254.681179,850.6080621,8.479096763,13.41257065,91.62501045,62.41621805,2.176810111,39.24440093
10/11/2012 6:00,17.2,525.3485996,261.3934777,831.8101895,8.564126155,13.46774484,87.70503779,60.11721531,2.056771404,41.66065925
10/11/2012 7:00,17.55,711.3816504,249.0609375,874.3500761,8.739163027,13.52602266,82.39045752,57.0299979,1.955041859,45.63542689
10/11/2012 8:00,18.73333333,930.8015272,197.9281423,986.3990168,8.931920988,13.63095721,77.07987674,54.30760444,1.881225194,49.960276
10/11/2012 9:00,19.75,1014.621159,174.6143793,1089.99046,9.158046575,13.86570565,72.50582446,52.39245828,1.841240862,53.30755974
10/11/2012 10:00,20.35,1024.627825,162.8738728,1155.009272,9.6362302,14.09325947,76.95764364,73.90443864,22.94930166,57.39191362
10/11/2012 11:00,20.6,1032.723778,157.2170892,1186.404981,9.850868011,14.14248633,90.64722953,89.84310607,49.17478227,59.96210253
10/11/2012 12:00,20.6,1000.299453,154.4551928,1193.562898,9.878565017,14.11182097,94.81831315,94.03692351,49.17478227,61.1016892
10/11/2012 13:00,20.25,1048.497886,145.4493739,1211.404784,9.923629353,14.10812886,94.8733167,94.13431985,49.17478227,62.61047102
10/11/2012 14:00,20,1059.447478,141.3795872,1224.6261,9.961212628,14.10127642,94.87997387,94.17340247,49.17478227,63.67720662
10/11/2012 15:00,19.35833333,1060.309216,142.8032422,1207.571215,9.732824307,14.0495156,94.86529496,94.02163088,49.17478227,55.56215923
10/11/2012 16:00,18.25833333,839.5497467,179.0478386,1052.325574,9.165878887,13.73740619,94.49921416,58.74280753,1.179904811,50.45075332
10/11/2012 17:00,17.8,785.7716594,199.5753139,994.0922626,8.922203756,13.56680111,92.66959815,59.48593787,1.449900573,48.46044225
10/11/2012 18:00,17.8,720.9683826,211.3696905,974.3728677,8.871437035,13.54669813,89.31864488,59.19544852,1.663830943,47.71553935
10/11/2012 19:00,17.8,707.1820201,216.2082308,953.2209051,8.823485033,13.51147355,84.80409024,58.38131831,1.959368178,46.49881698
10/11/2012 20:00,17.15833333,700.6820389,221.384442,930.941928,8.722073395,13.47424675,80.12133921,57.53251417,2.349944387,44.11464025
10/11/2012 21:00,16.7,679.4797822,224.7054006,912.3185298,8.638466335,13.46269058,82.58725672,58.65110301,2.277657957,42.52709195
10/11/2012 22:00,16.7,662.3738224,239.9608373,907.0780243,8.549789844,13.41767179,85.55718478,60.40428733,2.30056013,40.33924191
10/11/2012 23:00,16.7,597.1598275,257.6214557,848.2813279,8.48330466,13.43118118,88.28883733,61.35613811,2.198822265,39.05123867
10/12/2012 0:00,16.35,581.4551403,261.3678226,792.9804318,8.387407754,13.40663661,90.34549052,62.20183926,2.149049913,36.67029639
10/12/2012 1:00,16.1,543.9192085,265.5722872,775.6758147,8.314779155,13.40903637,90.298814,61.96055152,2.170717153,35.70602397
10/12/2012 2:00,16.45,527.5033022,248.1136256,800.0635006,8.329747018,13.41066211,91.30960574,62.40839626,2.161021698,35.94634572
10/12/2012 3:00,16.7,526.5297024,255.5905135,790.3206683,8.314888049,13.41049859,90.65406331,61.94743925,2.187337536,35.59557341
10/12/2012 4:00,16.7,529.0792119,280.6384448,786.481997,8.305295523,13.40736987,91.74967438,62.85233649,2.199344651,35.42714271
10/12/2012 5:00,16.7,529.0002545,255.8502148,783.4148722,8.297888164,13.40465565,91.83526018,62.41327865,2.189834828,35.29103117
10/12/2012 6:00,16.99166667,511.1864223,255.6112312,784.8026747,8.376452318,13.45482225,87.45987547,59.95637068,2.07290221,37.45398104
10/12/2012 7:00,17.55,698.3411121,248.3530744,831.7122649,8.596077419,13.52492941,82.32729705,57.09295416,1.998530762,42.46363393
10/12/2012 8:00,17.8,917.4494945,208.9635565,916.1849177,8.758594932,13.54298624,79.30225911,55.53027905,1.952009876,45.46490701
10/12/2012 9:00,19.08333333,1002.738478,183.8669214,987.4867939,8.90866465,13.60565945,76.48498862,53.98822031,1.862733593,49.45412014
10/12/2012 10:00,19.65,1023.349735,168.822568,1045.356645,9.352713304,13.73009347,79.65286732,76.93128511,29.80954532,53.62231941
10/12/2012 11:00,19.4,1031.058163,163.2803153,1072.387679,9.525494717,13.81650209,92.0233506,91.14953126,49.17478227,55.64051844
10/12/2012 12:00,19.4,999.4090687,130.8555867,1100.265495,9.60653464,13.82900059,94.83506028,93.99728122,49.17478227,57.02227333
10/12/2012 13:00,19.4,1029.222721,151.672956,1110.612476,9.633242547,13.83858266,94.8624823,94.06081439,49.17478227,58.13896512
10/12/2012 14:00,18.75833333,1036.905807,148.6105609,1123.281358,9.675284923,13.82413827,94.8670503,94.07705422,49.17478227,58.77121139
10/12/2012 15:00,18.3,1035.070709,155.1452539,1093.25878,9.41597446,13.69332552,94.84293676,93.86908137,49.17478227,51.59080562
10/12/2012 16:00,18.00833333,821.7265119,187.2738943,991.1253551,8.973636445,13.52887879,94.38787019,59.41310097,1.322206772,48.4211741
10/12/2012 17:00,17.45,777.3535428,205.0112889,955.1224967,8.80182856,13.48283866,92.2969051,59.81483331,1.541923325,46.12755188
10/12/2012 18:00,17.2,710.1406532,216.0354345,923.3775874,8.727540888,13.47726236,88.64156875,59.34703,1.768758406,44.62639422
10/12/2012 19:00,17.2,694.772834,220.0615312,913.905722,8.70062129,13.47816862,83.83868528,58.35308308,2.083398013,44.01283871
10/12/2012 20:00,17.2,696.467644,215.5054357,922.8194189,8.68268742,13.48135853,80.48980035,58.0038774,2.39258193,43.58062572
10/12/2012 21:00,16.90833333,678.301022,226.1716628,907.9372333,8.627100356,13.45215427,83.03780637,59.00937345,2.270577124,41.9556451
10/12/2012 22:00,16.7,653.4806145,236.2565792,878.463852,8.471035969,13.40458535,85.76062158,60.49017752,2.320942396,38.47328163
10/12/2012 23:00,16.35,560.6537912,245.4620459,836.7883395,8.409799004,13.42320936,88.2920365,61.32659027,2.230861288,37.57730745
10/13/2012 0:00,16.1,531.3748929,254.1352239,804.7574199,8.368123341,13.39958,90.2120739,61.79361588,2.159784571,36.70820037
10/13/2012 1:00,16.1,527.7557283,248.0209407,805.078628,8.350050662,13.39721831,91.65167033,62.59617668,2.155381378,36.45513274
10/13/2012 2:00,16.1,527.1245672,251.1371137,797.2963822,8.33793509,13.39352506,91.19317096,62.00322811,2.173075012,36.23359651
10/13/2012 3:00,16.1,526.9167542,259.7667995,795.9518954,8.327267167,13.39032336,91.86392554,62.75076971,2.191196934,36.02822739
10/13/2012 4:00,15.80833333,526.5993481,257.8594508,786.756735,8.304869378,13.37693529,92.77028858,62.75697151,2.175958511,35.50126182
10/13/2012 5:00,15.89166667,524.0906379,264.9399381,773.9624307,8.285978165,13.38192408,91.65692342,62.2276065,2.204361855,35.32020668
10/13/2012 6:00,16.45,508.7822163,265.9857805,787.7176376,8.327373468,13.39265215,90.60841878,61.93037177,2.17133443,36.35201241
10/13/2012 7:00,16.99166667,592.4669963,252.129794,825.726755,8.497727653,13.46833264,86.40841779,59.75587147,2.119587731,40.54058063
10/13/2012 8:00,17.55,718.2769224,233.8933978,889.9409389,8.669523744,13.49903152,84.80932851,59.17048123,2.088910815,43.75706486
10/13/2012 9:00,19.08333333,785.3541302,214.1740483,951.9039625,8.816227807,13.58155305,82.45700301,57.93645212,2.006740789,47.10979389
10/13/2012 10:00,19.65,797.0332037,204.0269499,992.2235867,9.21199853,13.73368051,86.04323258,84.94573943,49.17478227,49.76867918
10/13/2012 11:00,19.10833333,799.0392671,202.9382923,988.069376,9.310777833,13.73847949,94.27715599,93.19527074,49.17478227,50.02603964
10/13/2012 12:00,19.89166667,772.9863728,197.1738853,1011.417322,9.346369588,13.83207217,94.81527714,93.76326761,49.17478227,50.76100015
10/13/2012 13:00,20.6,785.7584939,188.1965568,1064.50358,9.482519592,13.99189425,94.83176037,93.86503704,49.17478227,52.29890779
10/13/2012 14:00,19.9,786.8452934,185.7793271,1058.097289,9.513722222,13.96809087,94.83680692,93.8723318,49.17478227,52.34655701
10/13/2012 15:00,19.10833333,771.0966353,191.243291,1012.285223,9.412892156,13.81777706,94.82937964,93.8142033,49.17478227,51.15601315
10/13/2012 16:00,17.90833333,770.110755,200.8092494,964.388418,8.998859413,13.54080288,94.36906097,59.67606279,1.350855964,48.35538533
10/13/2012 17:00,16.90833333,730.2045161,207.3852892,909.5517286,8.620410341,13.37391832,92.02062409,61.1476896,1.800540432,41.29649966
10/13/2012 18:00,16.7,562.8814518,238.3411971,821.9662807,8.421183751,13.3733973,87.6278365,60.64184512,2.171188656,37.94678662
10/13/2012 19:00,16.7,522.8239137,247.882483,798.4959379,8.379439069,13.37437482,82.58544116,59.57198882,2.606497955,37.21012571
10/13/2012 20:00,16.99166667,528.4569972,252.3259344,822.9279073,8.40517447,13.39638782,85.28133042,60.85241352,2.48609474,38.19779059
10/13/2012 21:00,17.2,552.0649485,254.4561675,850.3827657,8.467936431,13.39307072,87.87613398,61.38498705,2.315142158,39.30530599
10/13/2012 22:00,17.2,549.9827549,265.1436855,842.8941133,8.435707017,13.37638013,89.19945743,61.77473051,2.267798839,38.265558
10/13/2012 23:00,17.2,573.4249468,271.978958,813.690823,8.40173496,13.40688994,91.05760767,62.25513729,2.209346061,37.70033511
10/14/2012 0:00,17.2,507.1053504,267.9951019,798.6510558,8.365683941,13.38527426,92.32242025,63.19985934,2.212052637,36.52285761
10/14/2012 1:00,17.2,504.425899,260.7285833,784.4689605,8.314854958,13.38858977,93.18178652,62.72605928,2.196675888,35.70473251
10/14/2012 2:00,17.2,500.411568,291.0244706,769.9799915,8.277929944,13.37938191,93.79551823,62.558011,2.18650198,34.78528742
10/14/2012 3:00,17.2,492.7334274,276.2889204,739.5429593,8.199375424,13.38079331,94.18286683,62.71275536,2.187193222,33.06947865
10/14/2012 4:00,17.2,492.5969148,294.636709,731.7654439,8.169489585,13.38417819,94.42643159,62.83017643,2.190153422,32.83171945
10/14/2012 5:00,17.55,493.9668158,280.289305,751.654679,8.223898551,13.38974456,94.58620721,63.04181526,2.193361381,34.06598959
10/14/2012 6:00,17.8,482.6051648,301.5810923,744.2469097,8.207623355,13.3487204,92.86025287,63.00394242,2.243321969,33.44941394
10/14/2012 7:00,18.09166667,480.9082509,264.7109647,721.6384929,8.231042597,13.39267213,89.67499741,61.68340961,2.181840124,34.4090226
10/14/2012 8:00,18.65,581.691227,250.6020821,762.454204,8.31886144,13.41837831,88.34263998,61.23320767,2.180908264,36.25642666
10/14/2012 9:00,19.19166667,610.1686731,242.8757951,793.7439232,8.399109592,13.43452683,87.52352956,60.91127638,2.154260174,37.42506429
10/14/2012 10:00,20.1,612.0916339,235.8068853,809.9365765,8.706142807,13.3726967,87.65636794,86.37237421,49.17478227,41.50440009
10/14/2012 11:00,19.9,624.1054949,229.6770292,847.5261455,8.912837477,13.35409014,94.42828992,93.1765782,49.17478227,44.62596835
10/14/2012 12:00,19.4,626.3021549,225.2496627,863.6995936,8.960441049,13.39126575,94.78482995,93.55728047,49.17478227,45.39935916
10/14/2012 13:00,19.10833333,628.3847431,223.319957,872.9112491,8.997742695,13.4047393,94.7897023,93.57636911,49.17478227,45.88176207
10/14/2012 14:00,19.54166667,631.574365,191.9898097,881.6786981,9.03796657,13.46045258,94.8009559,93.66150038,49.17478227,46.81627794
10/14/2012 15:00,19.35833333,634.9920247,208.4458719,889.6760246,8.999611401,13.38938871,94.79397929,93.56737877,49.17478227,45.0396411
10/14/2012 16:00,18.55,518.3250745,233.8308278,834.3637641,8.600218619,13.3994295,94.07117137,62.45099115,1.799986049,40.36727996
10/14/2012 17:00,17.65833333,501.382576,249.7951093,805.1662689,8.433779166,13.38435184,90.92920747,62.0780562,2.097582953,37.98358226
10/14/2012 18:00,17.2,498.5104969,260.1508718,779.752814,8.356533187,13.37411965,85.74399349,60.88227758,2.528940626,36.68969159
10/14/2012 19:00,17.2,498.1715642,265.6799531,775.2442781,8.340252369,13.37116837,85.3886358,61.57651829,2.69069695,36.41107707
10/14/2012 20:00,17.2,498.4007562,269.7423237,773.3083695,8.299683709,13.35721711,89.03622073,62.50620427,2.455923906,35.33945632
10/14/2012 21:00,16.90833333,500.3706426,272.7868013,755.3202782,8.209202989,13.32701928,91.13457904,63.01575955,2.356841564,33.41862974
10/14/2012 22:00,16.7,500.825222,266.670977,749.860388,8.155190405,13.32654718,92.4276037,63.29982239,2.310388063,32.915156
10/14/2012 23:00,16.7,503.7665114,275.9835292,765.1811476,8.240568171,13.37979314,93.25557759,63.30947605,2.276488914,34.80328781
10/15/2012 0:00,16.99166667,522.2856521,274.3283208,778.8338797,8.299315578,13.38127011,92.04819305,62.62549285,2.284283422,35.52541261
10/15/2012 1:00,17.2,522.1743512,297.4842974,772.7456335,8.280100267,13.37712712,92.64667462,63.21457335,2.290332595,35.13997012
10/15/2012 2:00,17.2,518.654739,281.4957047,760.9257378,8.258261623,13.35500153,93.21092075,63.36837961,2.269308989,34.46348176
10/15/2012 3:00,17.2,514.5967198,288.7736107,744.1213595,8.212605617,13.36264294,93.6464674,63.53460277,2.259058978,33.72120972
10/15/2012 4:00,16.90833333,514.740478,278.2045829,739.4838813,8.190819441,13.3485302,94.00074517,63.63250775,2.251321345,33.2629527
10/15/2012 5:00,16.7,514.3577221,280.613318,734.9062295,8.178071011,13.3483492,94.26024581,63.53795037,2.25230252,33.10246582
10/15/2012 6:00,16.7,500.2925495,281.0240098,732.1040165,8.237890738,13.37852329,89.59007977,60.90555836,2.128437242,34.80475855
10/15/2012 7:00,16.99166667,682.3940205,265.8862743,778.6240687,8.41999481,13.4512786,84.08319837,58.15187529,2.030719547,38.80804917
10/15/2012 8:00,17.84166667,907.192813,216.634977,864.2228611,8.600355791,13.48907266,80.3960432,56.5194333,2.028006742,42.42433709
10/15/2012 9:00,18.65,989.6764468,200.2355952,914.7861148,8.721680176,13.51228558,79.39596217,55.83157378,1.965476315,44.66966715
10/15/2012 10:00,19.54166667,1003.600905,188.9781402,957.2665398,9.109319595,13.54899519,85.85034278,84.80898207,49.17478227,49.92028463
10/15/2012 11:00,20,1022.720537,173.9624538,1024.340281,9.371318209,13.74618082,94.30198538,93.35915371,49.17478227,52.50507905
10/15/2012 12:00,20,994.4526019,140.7740927,1066.512916,9.489734931,13.8257265,94.84603711,93.96595924,49.17478227,54.35988945
10/15/2012 13:00,20,1023.168353,152.8953042,1086.409803,9.558240345,13.8437723,94.8583168,94.03338715,49.17478227,55.70039325
10/15/2012 14:00,19.65,1031.121437,148.4509802,1084.336503,9.580813123,13.80988894,94.86570979,94.07506244,49.17478227,56.38345264
10/15/2012 15:00,19.10833333,1031.119801,146.2783409,1069.314295,9.374402216,13.66737186,94.85017528,93.92693026,49.17478227,50.99879727
10/15/2012 16:00,18.25833333,815.3892986,173.862661,955.5306135,8.890355992,13.44258165,94.44345984,60.11023997,1.266623729,46.38518083
10/15/2012 17:00,17.15833333,763.1119436,199.9418434,876.1176344,8.601396911,13.39451076,92.48049479,60.23659387,1.53652977,41.56341253
10/15/2012 18:00,16.7,689.3085478,215.7424498,831.1114502,8.472958047,13.37401647,88.8843046,59.81187414,1.796666777,39.0122063
10/15/2012 19:00,16.7,673.471263,218.9273108,809.2131981,8.402440628,13.37070685,84.0409209,58.83887946,2.140856893,37.7142853
10/15/2012 20:00,16.7,675.3536666,227.6120407,819.5867593,8.380987996,13.36829813,80.96456614,58.28032873,2.430670734,37.36248532
10/15/2012 21:00,16.7,661.0945842,229.7816635,844.0546131,8.366122011,13.36834922,83.88295565,59.40170837,2.288587299,37.01767865
10/15/2012 22:00,16.05833333,633.6555622,234.4351649,801.2239201,8.227248855,13.29193148,87.47847829,61.04025062,2.276011091,33.34007108
10/15/2012 23:00,15.6,537.9952237,247.2351808,724.7873376,8.105352545,13.3534577,89.67816358,61.76753189,2.20582025,31.64637746
10/16/2012 0:00,15.6,515.4587202,248.1949422,712.315626,8.094661743,13.3558642,91.27677916,61.75729097,2.177842985,31.31466998
10/16/2012 1:00,15.25,506.4171895,258.7734634,699.233322,8.061060901,13.35511373,92.30965109,61.89927714,2.180151771,30.45151141
10/16/2012 2:00,14.65,502.5280191,269.455852,664.3549036,7.980375998,13.35305567,92.96901783,62.27881433,2.178779325,28.64448564
10/16/2012 3:00,14.10833333,496.8494526,279.0784762,627.5558526,7.871673288,13.34084455,93.43754787,62.27402823,2.191417093,26.78494785
10/16/2012 4:00,13.55,498.5507205,267.3451838,608.9923149,7.813985884,13.33350571,93.65310002,62.59106876,2.219202825,25.77548051
10/16/2012 5:00,13.94166667,498.5436497,292.4086897,609.9558932,7.796893769,13.34483907,93.72002061,62.48315131,2.239909238,26.00221073
10/16/2012 6:00,14.75,486.3849083,282.4991058,629.5906442,7.906120347,13.33430094,88.9779293,60.14366512,2.067561199,28.32381658
10/16/2012 7:00,16.63333333,676.9816347,241.2738091,732.8148299,8.233721732,13.44145619,83.28867519,57.50660269,1.857024111,36.31840899
10/16/2012 8:00,18.44166667,911.5177705,188.8161697,900.8054109,8.665592552,13.47856333,77.02999469,55.27426008,1.937024395,44.73882038
10/16/2012 9:00,19.54166667,1002.445715,171.3148653,988.9237081,8.90166988,13.55967034,74.98875487,54.45268897,1.894176313,49.68578827
10/16/2012 10:00,20.35,1022.87225,162.8247922,1061.522483,9.373538278,13.79956184,79.46615507,76.79751708,29.65411285,54.027782
10/16/2012 11:00,20.6,1030.491219,186.7321398,1105.284558,9.604746578,13.91680485,92.05627109,91.2013036,49.17478227,56.26258247
10/16/2012 12:00,20.6,998.735329,160.5364496,1135.515611,9.691102193,13.96557719,94.83812624,94.01614717,49.17478227,58.20908221
10/16/2012 13:00,20.6,1028.790114,120.0473251,1166.542585,9.781647887,13.99104305,94.86804347,94.10219313,49.17478227,60.17909864
10/16/2012 14:00,20.25,1037.008933,139.7742097,1183.121496,9.836201944,13.99152015,94.8773258,94.157724,49.17478227,61.68513288
10/16/2012 15:00,19.65,1037.35659,136.6393562,1184.476546,9.657570683,13.95992921,94.86758211,94.04810084,49.17478227,55.02665044
10/16/2012 16:00,18.46666667,823.7326825,165.4464523,1042.148089,9.131502515,13.65369553,94.54676041,59.34861707,1.11461642,50.34686509
10/16/2012 17:00,17.45,782.9800228,192.3118376,970.0738299,8.859231394,13.4713245,92.87064597,59.71677432,1.415762786,47.70115261
10/16/2012 18:00,17.2,720.5011327,209.1406844,952.6447037,8.809708794,13.45988278,89.65651254,59.37580299,1.647189818,46.98205048
10/16/2012 19:00,17.2,706.8281482,215.8962443,954.2923736,8.812081783,13.48570185,85.23378371,58.50376865,1.931697155,47.11795534
10/16/2012 20:00,17.2,708.9990698,217.4484362,978.9668299,8.838943059,13.50717879,80.12370235,57.22127945,2.288622286,47.41936356
10/16/2012 21:00,16.90833333,693.0461075,223.2136363,963.6275024,8.789994522,13.46151096,81.72268094,58.28260571,2.295709927,45.98266858
10/16/2012 22:00,16.7,668.5669675,244.7595563,933.1123201,8.63353474,13.40641801,84.59970196,60.06281015,2.347659726,42.33532384
10/16/2012 23:00,16.7,578.6319435,256.1964885,886.6077571,8.570131113,13.41896536,87.45157656,61.07015403,2.238711479,41.36100503
10/17/2012 0:00,16.35,547.9891982,272.7106197,848.3331423,8.518276865,13.38270859,89.62018371,61.60813135,2.154373471,39.92276029
10/17/2012 1:00,15.80833333,535.9919666,245.5201781,822.5068491,8.416704796,13.37070483,91.24365955,62.54201792,2.147559734,37.98114671
10/17/2012 2:00,15.6,528.1397596,251.0763164,804.8566085,8.350012628,13.35047052,92.45060033,61.96475102,2.132166932,36.40616213
10/17/2012 3:00,15.25,523.2733674,261.2001979,770.3684446,8.280294012,13.33186154,91.42415944,62.04324777,2.185877078,35.16337986
10/17/2012 4:00,14.65,519.609987,259.8465722,744.6290197,8.193026602,13.32398873,92.28989177,62.08354452,2.178987986,33.10300941
10/17/2012 5:00,14.75,516.737529,284.1030612,725.8833282,8.142961746,13.34023743,92.88963531,62.42644555,2.207159138,32.71091279
10/17/2012 6:00,15.35,505.9271537,291.5928888,757.5052823,8.296152292,13.37528621,88.33398091,60.05477797,2.030842563,36.38598768
10/17/2012 7:00,16.88333333,694.478294,242.1490065,848.9338287,8.621863769,13.50510511,80.98102229,56.52337817,1.930742689,44.39597346
10/17/2012 8:00,19.08333333,936.0486378,188.4242178,1036.921668,9.024004407,13.75589776,74.34009885,53.3463876,1.893558427,51.82074318
10/17/2012 9:00,20.64166667,1015.267467,169.7360934,1147.601866,9.289114334,14.03558292,70.20990284,51.50365552,1.819865483,54.70212315
10/17/2012 10:00,20.45833333,1024.577311,161.1434055,1167.562056,9.687973729,14.12023734,70.30501004,54.03738267,2.381996351,57.7433007
10/17/2012 11:00,19.65,1031.80137,158.7554342,1174.19444,9.821326525,14.12952393,73.68369523,65.54972661,7.744516301,59.30194534
10/17/2012 12:00,20.39166667,1018.18468,157.300101,1220.558776,9.923185823,14.20810241,86.21729163,85.42528621,48.09075701,61.85714988
10/17/2012 13:00,21.1,1069.457042,146.9067684,1270.625199,10.06961557,14.25408578,94.53069813,93.82471557,49.17478227,65.02214343
10/17/2012 14:00,20.10833333,1078.388034,139.6423539,1264.121925,10.08007365,14.1707458,94.88390932,94.20044393,49.17478227,65.59100554
10/17/2012 15:00,18.11666667,1041.683545,152.97906,1185.425483,9.706577135,14.01127708,94.85874189,93.95931401,49.17478227,54.57400026
10/17/2012 16:00,16.90833333,821.815472,190.1170598,1030.699458,9.107266668,13.66788066,94.43122285,58.94613001,1.269514563,49.89902931
10/17/2012 17:00,16.7,783.0519864,206.7442553,992.2454307,8.908529636,13.53984623,92.42356789,59.54775153,1.505691806,48.51656844
10/17/2012 18:00,16.7,720.912119,215.936176,985.3375835,8.891843311,13.55785396,88.89855906,59.05218186,1.700222489,48.46551366
10/17/2012 19:00,16.7,707.9488493,219.9661826,980.8842844,8.891127646,13.54397667,84.27962946,58.12846921,1.99070298,48.08050413
10/17/2012 20:00,16.35,708.8273918,224.0252497,951.966519,8.788007048,13.46478724,80.38246121,57.79129217,2.365878905,45.69600487
10/17/2012 21:00,16.1,683.2119944,225.9971069,923.6023613,8.673924804,13.45598524,82.59785082,58.6468422,2.267313141,43.40086086
10/17/2012 22:00,16.45,665.8061463,235.2086507,923.9205086,8.594742336,13.4333161,84.58715297,60.10529696,2.367943752,41.46746721
10/17/2012 23:00,16.7,578.4024547,240.8765404,886.3461895,8.570743493,13.45218458,87.3619524,60.97426035,2.248681554,41.18498672
10/18/2012 0:00,16.05833333,547.5551759,262.7276811,845.4593797,8.509532153,13.40830388,89.48498273,61.52157439,2.169048512,39.43236539
10/18/2012 1:00,15.89166667,541.578727,252.3010119,840.8566453,8.441806384,13.41478874,91.09632957,62.34206992,2.147108171,38.64580267
10/18/2012 2:00,15.80833333,545.7923527,267.0401569,845.97363,8.473204108,13.39621901,91.41079279,62.03734247,2.157272444,39.22620592
10/18/2012 3:00,15.6,540.908637,269.097127,837.9921206,8.444190503,13.38780091,91.40226586,62.34862063,2.174428253,38.66700494
10/18/2012 4:00,15.25,530.6828591,282.7956723,804.2613758,8.387429165,13.36345208,92.45119174,62.99331544,2.174245589,37.06273424
10/18/2012 5:00,14.65,518.7345072,259.7130685,755.4380927,8.258623065,13.34714624,93.24530626,62.3232991,2.16609322,34.22006579
10/18/2012 6:00,14.4,503.2780784,265.9395061,731.0583195,8.223638194,13.3773581,88.94313487,60.16799654,2.040284369,34.25191659
10/18/2012 7:00,15.39166667,688.6582649,243.365848,796.0469667,8.457104755,13.48128421,83.30838817,57.31024741,1.847063491,40.1262765
10/18/2012 8:00,20.65,929.3602367,185.9476781,1017.206389,8.922289517,13.74758219,76.30518954,54.30696225,1.819532806,50.20752449
10/18/2012 9:00,22.26666667,1015.801367,167.058101,1132.732909,9.261711185,13.99496554,71.24471309,51.9741089,1.790131493,54.22640274
10/18/2012 10:00,20.80833333,1025.163753,160.7903053,1147.81958,9.64058398,14.07207943,74.0397077,65.98192037,7.879844091,57.26360598
10/18/2012 11:00,19.9,1032.304025,158.7590512,1157.147879,9.783038597,14.04938322,86.23082442,85.36398257,47.2890184,58.92917305
10/18/2012 12:00,19.10833333,1000.46158,155.2999454,1147.301114,9.757392412,13.95929903,94.49549808,93.68426778,49.17478227,59.4253986
10/18/2012 13:00,19.19166667,1030.585032,147.7643133,1160.013258,9.77432114,13.95503147,94.86584065,94.09202016,49.17478227,60.47911399
10/18/2012 14:00,18.75833333,1039.413608,141.7440664,1180.262458,9.828900094,13.95463091,94.87482171,94.13758002,49.17478227,61.79084
10/18/2012 15:00,17.65833333,1036.095203,152.6715023,1153.598353,9.58371697,13.89490345,94.85277184,93.9325592,49.17478227,53.58069521
10/18/2012 16:00,17.55,823.1872491,178.1845716,1054.083741,9.125636394,13.72265131,94.47635462,58.78386685,1.172465956,50.47326721
10/18/2012 17:00,17.8,783.7573457,198.1307156,1035.796422,9.001377814,13.70830881,92.71532611,59.09189353,1.382740302,49.62230998
10/18/2012 18:00,17.8,721.4080369,211.7898048,1031.463773,9.006270717,13.73366566,89.54824307,58.67709525,1.571032335,49.4679514
10/18/2012 19:00,18.09166667,708.4430876,217.3085377,1028.09276,9.003023267,13.74885062,85.27725497,57.89374464,1.823430626,49.29897676
10/18/2012 20:00,18.00833333,710.2759226,221.9566599,1026.753359,8.976066294,13.67705973,80.34296074,56.9643373,2.200028112,48.76190223
10/18/2012 21:00,18.09166667,698.6559703,224.6889373,1010.106947,8.914032834,13.61094463,81.63391141,58.2120452,2.26856058,48.23683557
10/18/2012 22:00,18.3,683.9088569,239.5982499,1000.246862,8.825919171,13.51800858,85.02537468,59.97492253,2.267325105,46.01693021
10/18/2012 23:00,18.3,593.3612334,254.7492722,923.4786559,8.687166234,13.46764496,88.0047069,61.13835442,2.175707196,43.3588859
10/19/2012 0:00,19.29166667,543.517921,265.457835,829.9951809,8.486723847,13.40073694,90.16109216,62.09644243,2.142871438,38.00031971
10/19/2012 1:00,18.36666667,515.810873,243.8424058,753.727074,8.230841534,13.40671986,91.16553499,61.54577246,2.136298798,33.23157216
10/19/2012 2:00,18.19166667,511.9153749,248.0290533,719.9546333,8.135983169,13.30711293,90.9215275,62.0076249,2.166704888,32.25321203
10/19/2012 3:00,19.19166667,524.2811813,255.5149643,736.1155815,8.147407457,13.03424937,90.92679341,61.97444789,2.163508048,35.86788525
10/19/2012 4:00,17.475,532.6586305,247.0254973,700.425997,8.066069232,14.08763679,91.41488411,61.8440141,2.160321858,26.60175389
10/19/2012 5:00,17.73333333,539.7773208,258.4994293,684.1655697,7.998271752,14.67088526,92.40128217,61.89800305,2.183338062,25.13848799
