timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
10/19/2012 6:00,19.54166667,649.0500588,258.243659,781.0161267,8.412565685,14.75278086,88.0132048,59.80450789,2.018684432,31.1809147
10/19/2012 7:00,21.63333333,840.2332815,204.9796391,873.6762463,8.7669016,15.12955587,80.71469016,56.39827547,1.923994679,35.86559036
10/19/2012 8:00,23.73333333,1057.331626,157.2527765,1010.594512,9.142617886,14.9867205,76.1053688,54.47900785,1.918810511,42.81958068
10/19/2012 9:00,26.38333333,1134.301389,137.2253889,1110.591038,9.410460407,15.03753381,73.56909109,53.06449896,1.816412898,48.47023272
10/19/2012 10:00,29.43333333,1194.351794,121.7187775,1228.385226,10.10266172,15.48878371,78.37469676,76.03843058,30.01925584,54.37633072
10/19/2012 11:00,28.325,1118.230551,125.5300501,1220.200666,10.28376352,15.11232979,91.98847761,91.25192695,49.17478227,56.43988226
10/19/2012 12:00,25.70833333,1034.716511,145.1160166,1252.230571,10.06053311,14.0684391,94.86428543,94.16821706,49.17478227,66.54755876
10/19/2012 13:00,24.65,1071.918488,140.1378775,1237.201484,9.988711759,14.14111649,94.88457165,94.19869306,49.17478227,63.97032476
10/19/2012 14:00,24.4,1079.299095,142.7385733,1271.006175,10.05676998,14.24381764,94.88562538,94.20491108,49.17478227,64.97974891
10/19/2012 15:00,21.83333333,1079.789368,146.5582884,1308.84683,9.963300877,14.38244413,94.87076137,94.0636281,49.17478227,58.54613438
10/19/2012 16:00,18.71666667,829.9313646,181.2614645,1148.630584,9.408751391,14.06710411,94.56336731,57.54620569,1.063636872,52.74854191
10/19/2012 17:00,17.45,783.826463,200.3417961,1031.776446,9.038090484,13.68995515,92.92418745,58.92985154,1.376381604,49.45794558
10/19/2012 18:00,17.84166667,721.420376,210.0330316,1009.357837,8.953511485,13.67568331,89.77881408,58.76279893,1.569224017,49.09773465
10/19/2012 19:00,18.94166667,707.9334748,213.8578485,1026.10905,8.997019173,13.73252453,85.59504599,57.88422616,1.786836638,49.07449469
10/19/2012 20:00,19.4,709.6218905,217.7717723,1016.965658,8.95330245,13.67372151,80.53925238,56.8188992,2.14627225,48.53935772
10/19/2012 21:00,19.10833333,698.1895788,219.9648581,1015.405038,8.927685903,13.63894577,80.21416242,57.55476002,2.285438868,48.19448265
10/19/2012 22:00,18.9,683.6516559,229.0063207,991.7159315,8.807658304,13.53429508,83.98714503,59.66945863,2.299111631,45.29584027
10/19/2012 23:00,18.9,591.2933201,243.3802467,918.4256358,8.674180595,13.50914211,87.2103212,60.92314024,2.17800871,42.77223904
10/20/2012 0:00,18.9,556.2238719,260.3752874,876.707605,8.616647194,13.50185275,88.76087661,61.34723086,2.123712598,41.70539007
10/20/2012 1:00,18.9,553.5220708,263.9466619,869.5427206,8.597137838,13.4972483,89.68117924,61.68277529,2.124215619,41.35230064
10/20/2012 2:00,18.9,552.6774568,266.6383991,865.9349128,8.584153918,13.48562664,89.57403017,61.62840122,2.14242007,41.11638083
10/20/2012 3:00,18.9,552.1282787,270.2977298,862.3252356,8.575596665,13.47832506,90.24614029,62.00038263,2.145032363,41.02183644
10/20/2012 4:00,18.9,552.6659776,256.5053913,858.1633633,8.566933627,13.48211559,90.65506799,62.20822903,2.151043188,40.83353359
10/20/2012 5:00,18.9,552.5194036,259.5218878,853.6212329,8.556921771,13.48688953,90.4969829,61.76642665,2.169917795,40.49394786
10/20/2012 6:00,18.9,538.3408321,282.6100789,850.8827178,8.579776133,13.50408512,89.2090825,61.33907184,2.135389576,41.2109328
10/20/2012 7:00,18.9,607.2660024,249.2324112,865.9695688,8.678920017,13.54982276,85.58140742,59.42367755,2.091644067,43.61671908
10/20/2012 8:00,18.9,722.746936,231.0540053,910.7560235,8.749104196,13.5586404,84.76474677,58.81755011,2.065235112,44.77249037
10/20/2012 9:00,18.55,782.0912025,222.8610016,930.4988654,8.779604496,13.55788219,84.56124198,58.81979166,2.017070531,45.50308119
10/20/2012 10:00,18.3,791.1877254,218.1362068,939.6773789,9.081760656,13.56179035,86.98744239,85.79829646,49.17478227,48.24637317
10/20/2012 11:00,18.00833333,796.7637418,214.814526,959.7305215,9.216380342,13.64362986,94.37681751,93.22222309,49.17478227,49.17228455
10/20/2012 12:00,19.43333333,772.8726366,206.6946034,1016.966258,9.341310267,13.8643914,94.80832826,93.72757319,49.17478227,50.77062576
10/20/2012 13:00,21.88333333,786.6073803,194.1299117,1060.840917,9.477555739,13.97386179,94.82584793,93.82000198,49.17478227,51.69750213
10/20/2012 14:00,22.15833333,770.1503141,187.5218514,998.6818999,9.372293687,13.748749,94.8235638,93.77616342,49.17478227,50.49449708
10/20/2012 15:00,20.70833333,742.0633304,192.6415306,936.4932572,9.210366852,13.50568763,94.81135463,93.69753632,49.17478227,49.35686924
10/20/2012 16:00,20,732.7465012,207.2913927,878.3333053,8.756266834,13.40949766,94.27450618,60.1672766,1.462420009,43.2282175
10/20/2012 17:00,19.35833333,709.224794,214.4056044,839.3539229,8.408107428,13.34101531,91.72059163,61.15484015,1.858907968,37.1394179
10/20/2012 18:00,18.55,552.2470418,239.6568317,797.7565485,8.33050722,13.37085721,87.14674707,60.52438548,2.227302363,36.41413706
10/20/2012 19:00,18.65,518.2662245,249.0957402,766.1543367,8.291395441,13.36105084,82.82472885,59.83487035,2.636545129,34.85083751
10/20/2012 20:00,18.55,515.2320739,253.948689,734.074489,8.167530209,13.3023055,86.36406947,60.84273497,2.442029745,32.75089085
10/20/2012 21:00,18.3,518.8105697,265.3653576,731.9180705,8.108806517,13.26646183,89.42293514,61.08190785,2.286373383,32.07050364
10/20/2012 22:00,18.3,523.9624061,271.9795666,740.3928315,8.120935879,13.2921065,89.79417946,61.46609946,2.255481453,32.58679653
10/20/2012 23:00,18.3,563.010817,285.9594297,765.1046393,8.227953743,13.35403581,90.96262073,62.36605606,2.222069664,34.86817487
10/21/2012 0:00,18.3,561.0056328,284.7903309,789.1708921,8.355851455,13.37868793,92.12283244,63.08813774,2.223065399,37.35549852
10/21/2012 1:00,18.3,536.0978931,266.2134446,818.661027,8.435404043,13.3809478,92.11837012,62.64797339,2.2221088,38.70062991
10/21/2012 2:00,17.01666667,513.2999929,275.446142,804.7952094,8.387372885,13.34238293,91.84739844,62.39679924,2.241635749,37.11710174
10/21/2012 3:00,16.45,496.7356737,273.3616342,759.0973627,8.275076305,13.34307896,92.64846896,62.6246877,2.226986923,35.01149397
10/21/2012 4:00,16.7,496.852251,274.621681,746.5177008,8.224234089,13.36253463,93.23989202,62.88895396,2.228460966,33.73643599
10/21/2012 5:00,16.7,500.4025229,282.0430667,765.9553944,8.246214773,13.40567065,93.50006119,63.71565038,2.268054068,34.89816967
10/21/2012 6:00,16.35,492.4590138,304.7802817,792.7826413,8.327120774,13.37551971,93.72175169,63.76575386,2.263472661,36.02064563
10/21/2012 7:00,16.45,490.8398734,282.7402947,779.4551574,8.366951377,13.42403414,89.68475733,61.46939191,2.167248472,37.22663854
10/21/2012 8:00,17.63333333,593.4042231,250.0126356,813.020541,8.467604975,13.47817602,87.67146798,61.07391484,2.192739041,39.20489544
10/21/2012 9:00,18.94166667,624.7336653,240.3078875,850.4303348,8.565769327,13.51803284,86.79020845,60.59193916,2.148883081,40.77339557
10/21/2012 10:00,19.75,626.5166042,234.7473748,858.4908379,8.870159166,13.46692642,87.52058573,86.24527976,49.17478227,44.0576994
10/21/2012 11:00,20.64166667,629.8600361,227.1737668,875.8618004,9.013126418,13.46017168,94.41275834,93.18070247,49.17478227,45.93433536
10/21/2012 12:00,21.1,635.7464015,222.4890057,907.094542,9.085518822,13.5507528,94.79002193,93.58847853,49.17478227,47.18419081
10/21/2012 13:00,20.80833333,630.5787131,223.9690814,936.5060722,9.163937197,13.64567627,94.79536614,93.60764095,49.17478227,47.57001059
10/21/2012 14:00,20.89166667,614.3331925,215.4508097,913.6650356,9.144776953,13.59531857,94.79409691,93.59998164,49.17478227,47.27036854
10/21/2012 15:00,20.80833333,615.0462563,229.3357961,897.8315352,9.035883797,13.44989264,94.78147181,93.49263473,49.17478227,45.39558725
10/21/2012 16:00,20.25,506.530853,241.6970861,853.880276,8.661736262,13.4715036,94.02554179,62.3384852,1.838610449,41.30477865
10/21/2012 17:00,20,511.1659029,245.7116622,840.5454035,8.53663516,13.49387345,90.78992412,61.86673547,2.110782049,39.88805826
10/21/2012 18:00,19.00833333,513.0584561,260.9981875,837.5197344,8.523196194,13.48087915,85.56879147,60.67697461,2.519236109,39.77500983
10/21/2012 19:00,18.00833333,515.2285122,266.8149842,838.7342793,8.531771075,13.47356797,85.21935359,61.28416236,2.673805202,40.22538288
10/21/2012 20:00,18.09166667,520.9500702,270.0081975,866.6366744,8.568050315,13.48626179,88.92114369,62.22351543,2.424190568,41.00547293
10/21/2012 21:00,18.3,536.6605988,284.3779844,867.5799288,8.557646862,13.47603592,91.11587706,62.46870721,2.315118329,40.34004093
10/21/2012 22:00,18.3,532.6775784,281.5973317,840.9413869,8.473343765,13.44447613,92.47102856,62.64929167,2.265958329,38.47612978
10/21/2012 23:00,18.3,558.54292,278.5815342,817.0317768,8.421460256,13.46326244,93.33171017,62.72167443,2.236153884,37.62259125
10/22/2012 0:00,18.3,576.8597226,298.2737213,796.2705177,8.406638599,13.46277035,92.06274836,62.87811438,2.26783987,37.15138599
10/22/2012 1:00,18.3,554.0978506,265.6145392,793.7583237,8.377138132,13.45703793,92.70494229,63.22078839,2.253464097,36.63096649
10/22/2012 2:00,18.3,533.5228971,284.214894,809.262395,8.391204698,13.45968767,93.37982234,63.00787495,2.225367128,37.18172261
10/22/2012 3:00,18.3,546.4793411,285.8298755,838.0444904,8.447089782,13.46395579,92.05986065,62.32442539,2.251452168,38.53161914
10/22/2012 4:00,18.00833333,551.2586043,297.5080434,842.1878397,8.508815772,13.46840085,92.7333512,62.73081211,2.233778016,39.82157454
10/22/2012 5:00,17.45,553.0567249,299.5497552,844.2076362,8.543534894,13.46343012,93.23772869,63.2506848,2.248823811,40.53110394
10/22/2012 6:00,17.2,538.0728574,306.696069,841.3476708,8.637546057,13.50807591,89.09429778,60.67549868,2.107415541,42.90717482
10/22/2012 7:00,17.2,718.7707345,265.7431476,910.6480325,8.833855557,13.6192387,83.32836867,57.60657464,2.019404005,47.81013538
10/22/2012 8:00,17.2,938.5779368,218.1916784,1018.450535,9.033470422,13.76207032,80.20215457,55.74697648,1.971772277,50.49522032
10/22/2012 9:00,17.55,1010.315543,207.8156936,1072.501088,9.133087231,13.9046942,78.09684402,54.63443272,1.912959031,51.85236582
10/22/2012 10:00,17.8,1018.785287,201.3616442,1122.57148,9.555934135,14.11806859,85.06779155,84.05251667,49.17478227,54.58385555
10/22/2012 11:00,18.44166667,1025.973217,195.8947358,1167.283024,9.773105348,14.28300213,94.14202071,93.18800734,49.17478227,56.71180092
10/22/2012 12:00,20.53333333,1025.443501,184.6899441,1269.166171,10.01606625,14.55715408,94.84889307,94.01097592,49.17478227,60.59978641
10/22/2012 13:00,22.34166667,1048.38053,168.0049345,1359.9,10.30837614,14.74150383,94.87448549,94.15062934,49.17478227,65.49692246
10/22/2012 14:00,21.80833333,1051.148352,165.4698878,1341.705225,10.33136635,14.65358112,94.87823603,94.14202543,49.17478227,65.25271057
10/22/2012 15:00,20.80833333,1066.487885,171.7306572,1286.67217,10.01129167,14.56347424,94.85259669,93.9396974,49.17478227,57.12250056
10/22/2012 16:00,19.9,839.610483,201.0368015,1175.162729,9.487923336,14.29373826,94.47952313,57.94583968,1.174371654,52.78641045
10/22/2012 17:00,19.10833333,784.970534,216.1208111,1112.082738,9.221969373,14.09929786,92.64213079,58.88069838,1.414305726,50.94319251
10/22/2012 18:00,18.9,720.34045,224.1228011,1094.816866,9.179809564,14.04372139,89.37201129,58.61122479,1.59858851,50.43143298
10/22/2012 19:00,18.9,707.533732,227.3810702,1082.276952,9.146106529,14.03093887,84.99437237,57.75990083,1.850847163,50.199964
10/22/2012 20:00,19.19166667,709.6651449,230.2795081,1104.371468,9.160090137,14.04664914,80.0416146,56.43671472,2.170333616,50.13573904
10/22/2012 21:00,19.4,700.5943093,230.7413428,1097.767322,9.13046657,14.00967219,80.32833005,57.13139778,2.241375001,49.75542596
10/22/2012 22:00,19.4,686.4776944,244.9062088,1092.32685,9.057345348,13.93734594,83.16250273,58.98511912,2.293599925,48.16108389
10/22/2012 23:00,19.10833333,607.7962993,259.2453301,1039.758979,8.961707421,13.8167047,86.50809993,60.20396517,2.176159387,46.94301618
10/23/2012 0:00,18.9,580.734633,268.871562,986.3459711,8.912202148,13.76713428,88.98169704,61.18642197,2.101520894,46.59027887
10/23/2012 1:00,18.55,573.3875782,256.0644819,983.9040234,8.907321405,13.77920881,89.37977103,61.14522767,2.090187584,46.56869112
10/23/2012 2:00,18.3,572.4889296,276.2615392,973.4872706,8.893757393,13.72739953,90.74048349,61.79802081,2.089956031,46.28294011
10/23/2012 3:00,18.00833333,571.3676545,264.1454469,949.3418671,8.840168265,13.64292034,90.28682725,61.40681721,2.134633362,45.88285511
10/23/2012 4:00,17.45,573.7008411,272.6073003,935.3344908,8.804369892,13.58347646,91.52960168,62.2024555,2.139811388,45.44798768
10/23/2012 5:00,17.2,572.8960157,264.9353911,909.7621653,8.739718857,13.5320514,92.47964329,62.90259754,2.162209123,44.22070773
10/23/2012 6:00,17.2,556.9067132,287.8944376,893.8102198,8.8082045,13.60491861,88.32276829,60.05263571,2.031712371,46.55515456
10/23/2012 7:00,17.55,732.7215493,255.8221914,966.2414148,8.991692668,13.75296041,82.76131708,56.66426297,1.892991024,50.07016445
10/23/2012 8:00,18.09166667,940.6819839,213.6056017,1057.549866,9.130274916,13.8906837,77.60514473,54.28879126,1.929396876,51.73397376
10/23/2012 9:00,18.94166667,1013.032549,190.320851,1116.364274,9.238851773,14.02183322,74.31053654,52.41169272,1.823493397,53.29981608
10/23/2012 10:00,19.10833333,1022.06893,177.4072818,1154.614072,9.651834323,14.17539671,77.74995601,74.45840604,21.77322711,56.34456359
10/23/2012 11:00,19.54166667,1029.232866,167.5408828,1166.462634,9.806055527,14.19245748,90.42840882,89.58699385,49.17478227,57.88838632
10/23/2012 12:00,20,997.1018306,160.7778181,1176.661479,9.831153213,14.16076173,94.80848084,93.99970991,49.17478227,59.10825037
10/23/2012 13:00,20.35,1027.039153,151.6190625,1189.592132,9.868768745,14.15065204,94.86813584,94.09913928,49.17478227,60.23235462
10/23/2012 14:00,19.9,1034.897614,147.6786174,1185.740303,9.868719879,14.10535565,94.8735173,94.12517493,49.17478227,60.53746457
10/23/2012 15:00,19.10833333,1033.967641,149.2129171,1153.363585,9.612346926,13.96489178,94.85384659,93.94398711,49.17478227,53.27435614
10/23/2012 16:00,18.25833333,821.5058753,182.331066,1010.771042,9.062353694,13.63859167,94.43781354,59.33857574,1.271768574,48.79098725
10/23/2012 17:00,17.45,784.7638539,201.36836,945.1561623,8.790952974,13.53486868,92.41123073,59.90907401,1.546462628,45.1386069
10/23/2012 18:00,17.2,711.1057095,217.1028485,914.1759855,8.704811994,13.53084849,88.77115675,59.49339147,1.784837049,43.5629961
10/23/2012 19:00,17.2,696.2950255,222.0926297,917.4863797,8.707679219,13.5419881,83.93341385,58.48127564,2.104590409,43.94159538
10/23/2012 20:00,17.2,705.4582431,222.3089949,955.3535373,8.769368686,13.55857454,80.56309254,57.77019177,2.389199404,45.46484337
10/23/2012 21:00,17.2,695.9342723,228.0387699,975.5284886,8.811808595,13.56450057,83.10553015,58.81550109,2.263164635,46.16464588
10/23/2012 22:00,17.2,675.9004992,243.2938836,959.9345535,8.712993942,13.50290574,85.82762283,60.53298047,2.304912469,43.27641284
10/23/2012 23:00,16.90833333,580.5686373,261.2550816,890.3803912,8.599271028,13.4906346,88.3762548,61.39828722,2.221335036,41.21943481
10/24/2012 0:00,16.35,547.7225844,250.5428183,843.7791609,8.50900089,13.45165618,90.26914409,61.91198411,2.169106929,39.09419026
10/24/2012 1:00,15.80833333,529.4953987,255.4223005,799.5369226,8.376338686,13.42381193,91.649131,62.69877732,2.172307954,36.3148953
10/24/2012 2:00,15.6,517.0462716,265.1006719,753.6636579,8.246314282,13.41204323,92.46879368,62.31482892,2.154251482,33.52416136
10/24/2012 3:00,14.9,511.6648227,279.6525138,709.9719418,8.105372552,13.41265444,91.4236512,61.95198128,2.217491329,30.67636863
10/24/2012 4:00,14.4,507.1257495,268.6953111,688.1459452,8.043937486,13.41659014,92.34856038,62.27893387,2.193101805,30.15511957
10/24/2012 5:00,14.4,506.6039934,293.2527791,692.5696376,8.050024659,13.40345077,93.04829649,62.46077275,2.189756815,29.94107448
10/24/2012 6:00,15.1,493.178582,278.2672991,689.9354198,8.093263968,13.43124771,89.23079644,60.33041519,2.08531122,31.72487094
10/24/2012 7:00,16.53333333,690.6791232,246.0471486,786.2036476,8.407642409,13.5346012,83.48382352,57.61770349,2.008022332,38.74864169
10/24/2012 8:00,17.84166667,916.5619057,210.1729524,919.4392294,8.731540374,13.58574833,80.1384545,55.91184834,1.968868147,45.26871234
10/24/2012 9:00,19.64166667,1008.490021,197.4668532,1017.132841,8.974207758,13.69507956,78.4939129,54.70099603,1.888050721,50.34200593
10/24/2012 10:00,20.6,1021.968453,178.9821652,1109.285714,9.492515588,14.01775693,83.61360419,82.16309186,43.02293695,54.94895225
10/24/2012 11:00,20.89166667,1029.792027,169.5121452,1186.922905,9.819852288,14.24266615,93.89962749,93.06616993,49.17478227,58.64583847
10/24/2012 12:00,20.80833333,1034.536555,164.6538537,1229.904233,9.960124099,14.29571656,94.86243722,94.08169351,49.17478227,61.08406343
10/24/2012 13:00,19.9,1038.754703,161.7794353,1214.981818,9.94952565,14.22189933,94.86800177,94.08010994,49.17478227,60.90061861
10/24/2012 14:00,19.10833333,1032.082636,165.1992902,1183.402003,9.86203576,14.1422904,94.86224837,94.03984423,49.17478227,59.69878303
10/24/2012 15:00,18.9,1031.466113,168.2039349,1175.560049,9.659783433,14.07991091,94.84082029,93.86453644,49.17478227,53.82298317
10/24/2012 16:00,18.25833333,820.9279525,198.2803245,1066.868962,9.187604965,13.82659361,94.3998538,58.88085391,1.301605702,50.3510399
10/24/2012 17:00,17.45,785.4138963,210.2728605,1005.367743,8.953543262,13.61210235,92.28508139,59.69394529,1.565027222,48.63276013
10/24/2012 18:00,17.2,720.5160002,222.3565855,974.5623894,8.876584336,13.54776192,88.54868992,59.30740541,1.802293964,47.76289953
10/24/2012 19:00,17.55,707.7357264,225.82408,987.0032217,8.893618315,13.6163286,83.6560252,58.17579063,2.094154333,48.21283426
10/24/2012 20:00,17.8,709.8070967,229.2502972,1015.063804,8.934929706,13.64288602,79.67070067,57.38280293,2.403724874,48.3557058
10/24/2012 21:00,17.8,697.9059255,230.7417472,1002.219186,8.894174864,13.58433347,83.01804138,58.78816587,2.254916981,47.90408353
10/24/2012 22:00,17.8,683.0220921,240.4735892,985.8199255,8.788354826,13.4929466,85.6609336,60.38523739,2.326570852,45.26646675
10/24/2012 23:00,16.80833333,579.5842953,248.3195927,881.6839552,8.608841506,13.42150557,88.04889784,61.2423068,2.270487373,41.32011361
10/25/2012 0:00,16.74166667,543.085688,273.7650955,826.7113187,8.482082302,13.41332874,89.76409536,61.77574198,2.213677402,39.41722407
10/25/2012 1:00,16.90833333,541.2684602,283.6280853,834.8627387,8.496982637,13.40354228,91.17143116,62.12989574,2.168000319,39.65979003
10/25/2012 2:00,16.99166667,540.502327,277.4968936,835.5096673,8.46227742,13.39137306,92.24977247,62.77077849,2.169830905,38.90996602
10/25/2012 3:00,16.90833333,530.1843264,264.3484845,808.32891,8.389703903,13.37891786,93.01842124,63.27407768,2.181487997,37.14446151
10/25/2012 4:00,16.35,518.3296062,269.2856558,768.9866763,8.27494137,13.34734696,93.59092502,63.35106854,2.200406542,34.52939246
10/25/2012 5:00,15.80833333,512.7835945,267.3182232,698.7752383,8.100399304,13.34999993,93.96760213,62.7857107,2.213704222,30.54418667
10/25/2012 6:00,16.24166667,490.7987103,273.8754243,645.6116142,7.997881029,13.32649728,89.32898878,60.39725388,2.083139281,29.8144785
10/25/2012 7:00,16.99166667,672.5916766,248.2547335,700.3888506,8.179157916,13.20895744,83.51387987,57.46852484,1.905716467,35.16004075
10/25/2012 8:00,17.55,894.2662929,196.5698296,780.739576,8.357390417,13.01727608,77.92372875,55.14961688,1.984787169,40.19236864
10/25/2012 9:00,18.44166667,975.0182119,179.0768077,838.2043989,8.494059157,12.73681793,76.81901811,54.90390804,1.90621553,46.58131076
10/25/2012 10:00,18.9,986.7565533,175.2099774,878.2246895,8.864863195,12.68370476,82.72547702,80.72946962,37.52903308,53.25531471
10/25/2012 11:00,18.9,994.8009269,167.1284294,900.9579391,9.036172082,12.99519865,93.26007333,92.29784551,49.17478227,52.45613289
10/25/2012 12:00,19.19166667,962.3501725,157.1904141,927.1574118,9.132463102,13.10763007,94.82930931,93.89046437,49.17478227,53.53709079
10/25/2012 13:00,19.10833333,994.0797452,154.5485885,947.2993697,9.197025815,13.1438925,94.84420622,93.94333863,49.17478227,54.72758717
10/25/2012 14:00,18.55,1003.805767,150.0231281,947.9718747,9.203054317,13.18440201,94.84790132,93.96413372,49.17478227,53.69929342
10/25/2012 15:00,18.00833333,1002.096288,151.7440744,937.747492,8.969055141,13.17017097,94.83148427,93.8154938,49.17478227,46.1612579
10/25/2012 16:00,17.8,788.3045827,184.4942422,837.8774434,8.515670735,13.30398155,94.35748952,59.95617897,1.363317246,38.83261849
10/25/2012 17:00,17.8,754.4821345,204.2747163,785.2669611,8.306319349,13.3189497,92.19881101,60.10865039,1.579757603,35.66227424
10/25/2012 18:00,18.09166667,680.0511968,216.3616477,763.4102225,8.294967033,12.65630784,88.45685503,59.561425,1.803915994,40.89104649
10/25/2012 19:00,18.00833333,696.4244021,214.5783165,774.7144975,8.188893368,13.98266202,83.59987106,58.59284412,2.134003919,32.72446786
10/25/2012 20:00,17.8,793.3364026,199.3722364,804.7810411,8.350786263,15.11815366,80.71372962,58.07780626,2.428830582,27.87268647
10/25/2012 21:00,17.45,780.9861312,221.0243753,816.8450879,8.376278019,15.06527451,83.87271824,58.9635388,2.252588209,27.71100414
10/25/2012 22:00,16.55833333,771.3573699,233.1910001,794.9902011,8.230848902,14.98466269,86.97548615,60.72445523,2.280883277,25.21504848
10/25/2012 23:00,16.1,681.7324552,248.8278108,723.6189049,8.139452087,15.04998723,89.19727262,61.43809422,2.215087481,24.47570281
10/26/2012 0:00,15.45833333,630.5683702,258.5877048,708.8141065,8.10114771,15.00541999,90.85009936,61.85874265,2.163266164,23.71292269
10/26/2012 1:00,15,638.2110473,264.2968312,689.8956141,8.031651514,14.99601723,92.02693556,61.79793474,2.178590124,22.95033191
10/26/2012 2:00,14.35833333,639.9204292,273.676867,672.7223825,7.983729278,14.96115297,92.71320765,61.95704691,2.187750836,22.21271465
10/26/2012 3:00,13.55,636.284108,289.7282109,641.9738824,7.901940193,14.93163775,93.13758556,62.12144214,2.202011697,21.22132293
10/26/2012 4:00,12.65833333,622.1183917,277.3982153,503.7528676,7.583095909,14.4672143,93.46223914,62.49950647,2.17558722,15.81471333
10/26/2012 5:00,12.2,601.6568165,276.9678822,371.1046411,7.111351842,14.38936202,93.80768351,62.70833307,2.188382968,12.18992084
10/26/2012 6:00,12.84166667,596.891342,271.7121899,457.965006,7.279766361,14.75046493,89.73555022,60.38592498,2.088887652,16.17190824
10/26/2012 7:00,14.93333333,788.8021645,252.1076429,691.8115087,8.057308432,15.10671698,82.91847235,57.28227179,1.95113253,25.14673189
10/26/2012 8:00,17.09166667,1011.205404,192.5686713,823.5914277,8.461394491,15.12552051,78.01832746,55.27207331,1.959296615,29.96480936
10/26/2012 9:00,18.73333333,1095.692602,165.4436769,900.9956953,8.698963431,15.09052488,76.57525518,54.65130753,1.899413333,33.763701
10/26/2012 10:00,20.39166667,1103.368257,142.2591683,967.4574878,9.25556385,14.70478249,83.64872133,82.13175894,43.26926768,42.69588365
10/26/2012 11:00,20.80833333,1046.850569,147.2958891,984.2679045,9.459578273,14.50960468,93.82442475,92.8659649,49.17478227,45.28295177
10/26/2012 12:00,19.9,966.6576452,136.3847551,961.7231641,9.303674072,14.58259164,94.83252434,93.89260441,49.17478227,41.63588162
10/26/2012 13:00,19.10833333,993.6545357,151.0420553,946.499725,9.247568831,14.30620766,94.84742802,93.97053865,49.17478227,42.70211463
10/26/2012 14:00,18.9,1002.780149,144.8282963,948.638079,9.206955414,13.7965984,94.85468937,94.03453842,49.17478227,46.71216683
10/26/2012 15:00,18.55,1002.086187,143.9945574,941.6887787,8.981266571,13.39623856,94.84579763,93.93730597,49.17478227,43.08340363
10/26/2012 16:00,17.36666667,785.5230222,177.86296,804.7953388,8.469395245,12.1386359,94.44473515,59.68111133,1.273474585,48.12183034
10/26/2012 17:00,16.35,744.0919996,199.2562493,730.2739194,8.130309086,12.50450998,92.42386541,60.11028228,1.557943244,37.93355691
10/26/2012 18:00,16.1,678.0280617,216.5174479,706.3738429,8.050968659,12.9153665,88.77255054,59.71291171,1.802527282,33.50256106
10/26/2012 19:00,16.1,664.4954916,213.8829735,706.3956603,8.056562641,13.14090156,83.90915779,58.67560767,2.134374239,31.98315542
10/26/2012 20:00,16.45,665.0220517,222.0845393,714.6071234,8.091538904,12.68696234,80.83751048,57.99614711,2.418041848,36.48758165
10/26/2012 21:00,16.35,708.2460494,225.7362507,770.3974166,8.046688713,15.15155718,83.77857233,58.84963888,2.267892704,24.51425428
10/26/2012 22:00,15.10833333,680.8380428,243.6190717,732.594885,8.033510511,14.8796791,87.38473327,60.80680689,2.257782233,22.06328461
10/26/2012 23:00,14.10833333,521.3818792,245.4563386,603.217119,7.906415169,12.8034331,89.56494735,61.5280323,2.200990743,30.02656331
10/27/2012 0:00,13.55,496.0263927,249.2990427,582.8840549,7.73463112,12.28658433,91.14476038,61.93810621,2.160947902,29.77289441
10/27/2012 1:00,12.65833333,481.2201008,261.1934726,442.0247997,7.385407367,11.88669917,92.24613475,62.07150234,2.170696948,20.93291938
10/27/2012 2:00,11.90833333,467.6080802,288.6704349,298.6811801,6.907418337,11.45555399,92.87280402,62.1404566,2.209049174,15.65493939
10/27/2012 3:00,11.7,468.1786335,276.487735,293.2943,6.870373022,10.84035617,93.25162139,62.29149852,2.204449953,17.6915567
10/27/2012 4:00,11.99166667,491.3320283,290.2369385,317.2781501,6.882161809,11.2726565,93.50440034,62.34377338,2.219134391,18.43940855
10/27/2012 5:00,11.26666667,546.1728934,310.3697482,352.7531175,6.896080274,13.54423538,93.69991876,62.71141232,2.204446551,12.89472562
10/27/2012 6:00,11.53333333,550.3593784,308.246232,352.4403481,6.971537737,14.38027269,92.7351175,61.83323239,2.196358164,11.54442062
10/27/2012 7:00,13.48333333,635.9348892,284.2129591,535.976995,7.495791825,14.98312536,87.93525099,59.80028972,2.080010923,19.23978602
10/27/2012 8:00,15.74166667,752.4395282,228.6294606,701.9160692,8.060526559,15.05627528,84.59592432,58.65413125,2.072866548,23.96925113
10/27/2012 9:00,18.275,748.4220098,206.2375743,739.5900559,8.190255436,15.14451593,82.94174429,58.19031748,2.009813143,25.55574015
10/27/2012 10:00,19.10833333,760.0694247,193.2772392,793.6916789,8.700715691,13.66751756,86.37613991,85.30385158,49.17478227,39.79565756
10/27/2012 11:00,19.19166667,764.3054098,186.6185379,812.4100973,8.782872754,12.8431371,94.36464137,93.27128499,49.17478227,46.72037189
10/27/2012 12:00,19.4,740.6866094,186.7387969,848.4323241,8.861693293,13.05925436,94.81185452,93.74409633,49.17478227,46.91259206
10/27/2012 13:00,19.4,732.6615522,180.0522378,864.0960607,8.936345516,13.15920844,94.81947242,93.78237313,49.17478227,46.91929692
10/27/2012 14:00,19.4,729.40317,178.9773016,835.1219786,8.887470348,13.10023272,94.8225851,93.7972419,49.17478227,45.89741798
10/27/2012 15:00,18.75833333,728.1826146,202.4460564,810.0619148,8.810802431,13.01756251,94.82006658,93.77188437,49.17478227,44.64775547
10/27/2012 16:00,17.36666667,735.9541045,195.1672739,774.8850264,8.415682502,13.17650652,94.33191528,60.22341986,1.399274553,37.53871159
10/27/2012 17:00,16.05833333,703.880788,210.0303094,737.9799945,8.095193056,13.18455664,91.90450218,61.1958237,1.836753138,31.18350458
10/27/2012 18:00,15.6,543.0077523,239.1095815,690.6200973,7.992472295,13.2658206,87.4026019,60.67135484,2.226272401,30.17805855
10/27/2012 19:00,15.25,511.4274676,254.1396953,688.4142351,8.027629092,13.28825485,83.08585549,59.82284657,2.635090105,30.12030396
10/27/2012 20:00,14.65,510.2875461,252.0304896,655.1457495,7.908055831,13.25847753,86.5770154,61.17659548,2.451604545,27.5871233
10/27/2012 21:00,14.4,507.1090967,272.3771735,645.0751726,7.833722404,13.2516902,89.51422441,61.26590896,2.337137269,26.89714436
10/27/2012 22:00,14.4,509.5862322,260.661636,658.2484312,7.855187919,13.25446857,91.24508566,61.70865002,2.26204321,27.26044468
10/27/2012 23:00,13.75833333,539.0925476,271.6142601,605.9289168,7.813562569,13.29743121,92.31577334,62.02592135,2.242594078,25.74055978
10/28/2012 0:00,13.00833333,516.6708808,306.5027772,554.9158614,7.671612548,13.27045303,92.95973679,62.71027086,2.229961295,23.39557817
10/28/2012 1:00,12.45,447.1366537,306.7234982,363.5382434,7.168279093,12.68280645,93.34545798,62.83634683,2.251109084,14.08680716
10/28/2012 2:00,12.2,444.7617766,304.4225501,314.6221958,6.909147391,12.74627675,93.52182645,62.79854855,2.270717732,12.82964647
10/28/2012 3:00,11.55833333,443.8024921,325.8415187,297.471038,6.855081169,12.59919027,93.49936002,62.85728602,2.315699515,12.13026293
10/28/2012 4:00,11.1,443.7060609,296.7640718,282.0650498,6.827541374,12.02114234,93.23734361,62.90875541,2.368974518,13.01562389
10/28/2012 5:00,11.1,444.2059661,306.3756623,281.8354065,6.826930328,11.45054222,92.86652537,62.81745356,2.417886065,14.60092735
10/28/2012 6:00,11.74166667,434.0730478,328.1412578,289.5831968,6.838987528,11.07981713,92.44660102,62.62673042,2.419278338,16.53552648
10/28/2012 7:00,13.19166667,441.4290139,306.3985176,408.0097758,7.16046745,11.1919688,90.42234508,61.18554102,2.166693848,27.78316678
10/28/2012 8:00,15.825,573.413242,240.0201508,603.3197169,7.72149163,11.97615715,87.33308821,60.8804415,2.160277512,35.66611219
10/28/2012 9:00,18.48333333,625.3913552,219.0518422,719.5145129,7.981461255,15.23611161,85.79884553,60.55628962,2.123983414,24.37730051
10/28/2012 10:00,20.74166667,694.2152872,186.477546,822.1174274,8.779708855,14.93937359,87.33561968,86.14307817,49.17478227,33.39909583
10/28/2012 11:00,22.34166667,732.4101968,186.3423755,895.3830731,9.190069705,14.70395075,94.43865023,93.25585183,49.17478227,39.6126231
10/28/2012 12:00,22.45,696.368451,176.5788806,904.5399879,9.256109665,14.63703432,94.79630847,93.63961513,49.17478227,40.05218142
10/28/2012 13:00,20.56666667,616.5394268,194.442962,828.4938738,9.014865104,13.69578518,94.8103038,93.72817357,49.17478227,42.28392962
10/28/2012 14:00,18.75833333,615.1840915,192.4740269,810.4985124,8.831516858,13.04097371,94.81276081,93.73187808,49.17478227,45.09347974
10/28/2012 15:00,18.3,611.2490292,189.233386,766.8277106,8.618220942,13.03892549,94.80209891,93.63716387,49.17478227,38.81941963
10/28/2012 16:00,17.65833333,495.5511327,218.738637,683.5125979,8.154760591,13.09048999,94.15180944,62.73911838,1.71479355,32.11602573
10/28/2012 17:00,16.90833333,483.6889603,242.0205407,664.9576609,7.992827359,13.16660307,91.22487284,62.21940555,2.032314086,30.64319821
10/28/2012 18:00,16.7,486.3064345,251.310927,657.1260077,7.977966414,13.18251971,86.27597796,61.08264174,2.441343347,29.44479036
10/28/2012 19:00,16.7,485.3134813,257.2760899,623.6072614,7.884315572,13.14913785,84.29819364,60.86528269,2.710171913,28.2802132
10/28/2012 20:00,16.05833333,487.7703013,264.5667342,650.0283888,7.902366987,13.19213414,88.24746454,61.71405783,2.456794425,28.62009108
10/28/2012 21:00,15.25,482.5148177,283.2858616,640.4697471,7.864416075,13.19612072,90.55983886,62.1895581,2.347091995,27.17911723
10/28/2012 22:00,15,478.8349287,271.4477684,604.4810907,7.756121694,13.1507994,91.96044077,62.54890637,2.304167719,25.53288044
10/28/2012 23:00,15,478.4351027,269.9097419,589.632896,7.762084769,13.21152053,92.79380046,62.6573982,2.252445826,25.96844048
10/29/2012 0:00,14.35833333,490.481204,275.8412958,575.8109259,7.741264607,13.19565947,93.34584621,62.5222554,2.261055253,25.00860581
10/29/2012 1:00,13.9,492.1283626,283.9649346,553.5050058,7.663563242,13.14222873,93.60093384,62.52787022,2.268307139,23.9678992
10/29/2012 2:00,13.55,491.4290971,310.069706,544.841062,7.632636349,12.92062707,93.71564593,62.61617476,2.249901319,24.26374242
10/29/2012 3:00,13.3,490.8673055,307.6653076,534.2568009,7.610109215,12.49992906,93.82771036,62.65999777,2.249844029,25.891076
10/29/2012 4:00,12.36666667,475.1530373,326.2310992,381.4011451,7.246644572,11.47882628,93.8446667,62.66771485,2.270356377,19.14399877
10/29/2012 5:00,11.05833333,466.5454042,308.5821481,283.9741377,6.847610193,11.16034862,93.7012307,62.57940885,2.303837341,15.58407588
10/29/2012 6:00,11.24166667,455.2148336,326.3210805,280.7558732,6.79935183,11.13230357,90.50369364,60.45514792,2.160217939,15.7406137
10/29/2012 7:00,14.26666667,647.4455884,253.3873979,520.645416,7.351150432,12.60010484,85.1166786,58.13762625,1.908506506,28.36379579
10/29/2012 8:00,17.73333333,969.4243425,192.4973196,794.2739952,8.209364901,15.27816831,78.41865088,55.76572964,1.985119566,28.03128585
10/29/2012 9:00,20.53333333,1138.292076,160.9387448,930.6222227,8.782405691,15.10732642,76.8019679,55.27736343,1.903985276,35.67851092
10/29/2012 10:00,22.63333333,1178.705186,145.5238821,1015.107381,9.43140778,14.74278754,81.42418209,79.39065954,36.60437451,46.00823447
10/29/2012 11:00,24.29166667,1208.215059,147.696114,1083.703921,9.767809899,14.91172528,92.98812551,92.06310701,49.17478227,50.02457807
10/29/2012 12:00,25,1184.106946,135.0773059,1137.435876,9.948975819,15.05391447,94.83937772,93.96641223,49.17478227,51.96723762
10/29/2012 13:00,25.35,1226.512417,124.6494263,1162.862846,10.03628499,15.10918593,94.85931916,94.04375606,49.17478227,53.33835377
10/29/2012 14:00,25.6,1248.875787,112.1757195,1174.951607,10.11285476,15.13465859,94.86894666,94.10076472,49.17478227,54.56518393
10/29/2012 15:00,24.25833333,1198.384574,116.2558112,1152.230494,9.877793919,14.90351032,94.85546184,93.95894192,49.17478227,49.10032452
10/29/2012 16:00,22.36666667,950.2732159,150.0190385,995.6279728,9.162253118,14.83301867,94.45991329,60.17178194,1.24667698,40.53729209
10/29/2012 17:00,20.35833333,921.6424667,160.1582239,895.1443014,8.777747983,15.01155994,92.57809857,60.10272532,1.4771632,33.87562321
10/29/2012 18:00,19.75,868.5896895,180.3736923,848.4783339,8.626038606,15.08578957,89.18404168,59.69694848,1.698524366,31.74916191
10/29/2012 19:00,19.35833333,879.5665276,187.2030594,840.5102175,8.598004262,15.06941573,84.6351562,58.70799112,1.999976654,31.10818582
10/29/2012 20:00,18.55,913.5665839,193.2335085,828.6191291,8.509808505,15.07031988,79.94230637,57.65584315,2.376807867,29.70816985
10/29/2012 21:00,17.36666667,877.2285208,212.3165556,818.7644742,8.405227494,15.04021187,82.44661901,58.64175278,2.291462464,27.90612783
10/29/2012 22:00,17.34166667,844.0217725,220.7584147,802.5215324,8.262098334,15.0376219,85.36753913,60.25673067,2.334769472,26.02285339
10/29/2012 23:00,16.16666667,760.86373,236.0386952,742.6164668,8.204964252,15.01811855,88.01596944,61.10438045,2.236275583,24.97461191
10/30/2012 0:00,15.35,734.313744,242.02189,699.1436501,8.080651408,15.01532241,89.95735293,61.62305492,2.171418752,23.60960577
10/30/2012 1:00,15.25,746.3722034,257.2890099,699.5545434,8.065606865,15.00116974,91.41912931,61.69694267,2.161779032,23.38219398
10/30/2012 2:00,14.35833333,740.9771236,253.1558752,675.0571584,7.997598576,14.9598349,92.34727424,61.77747169,2.162029109,22.37596039
10/30/2012 3:00,13.9,732.7407415,263.8642151,652.1190031,7.927954754,14.94852795,92.97270853,62.02544815,2.18421514,21.65589799
10/30/2012 4:00,12.90833333,722.7099224,291.7295937,553.3658904,7.713776014,14.57521866,93.29062851,62.30719988,2.197496071,17.43948778
10/30/2012 5:00,12.2,705.7027339,279.2035396,376.9489991,7.153493766,14.39994908,93.62274579,62.59419607,2.168265324,12.43423087
10/30/2012 6:00,13.19166667,705.1289799,279.3509908,505.4556493,7.410938224,14.87665096,89.31867949,60.20763252,2.081484556,17.88752279
10/30/2012 7:00,16.175,905.0394559,239.8511893,721.1650421,8.178878401,15.14788118,82.98625794,57.22770519,1.92771501,26.8352116
10/30/2012 8:00,19.725,1125.626998,183.113679,894.115449,8.682614388,15.13367047,77.75706833,55.08146178,1.944198976,34.05942168
10/30/2012 9:00,22.09166667,1219.780881,137.3268083,976.974659,9.02316604,15.00922392,75.6017986,54.72129914,1.889117112,40.26517402
10/30/2012 10:00,23.73333333,1229.103725,119.5574368,1041.820986,9.593032036,14.83527469,81.48341533,79.49795195,36.74981304,48.58627862
10/30/2012 11:00,25.39166667,1235.625409,114.8314373,1110.839388,9.928146708,15.08223624,93.08232851,92.20912772,49.17478227,51.89032117
10/30/2012 12:00,26.45,1204.500254,105.6428528,1164.144183,10.11850816,15.22877258,94.84973811,94.03046122,49.17478227,54.16541956
10/30/2012 13:00,25.70833333,1243.344544,141.1738194,1208.883835,10.14046274,15.15945851,94.86455129,94.06222866,49.17478227,54.22261434
10/30/2012 14:00,23.36666667,1192.696842,143.5304724,1151.846164,9.97358384,14.86666775,94.86262418,94.04128051,49.17478227,52.68838363
10/30/2012 15:00,21.26666667,1120.778605,148.7905131,1077.206597,9.559055612,14.5187945,94.83510628,93.81797188,49.17478227,45.63325443
10/30/2012 16:00,19.9,873.6628504,176.5133941,933.2885066,8.879641532,14.9103851,94.36559611,59.71735936,1.340366984,35.07470181
10/30/2012 17:00,19.10833333,851.3647552,185.5179725,862.4492243,8.610621489,15.06718954,92.25984886,59.93354203,1.540787471,31.27269438
10/30/2012 18:00,18.55,764.6390513,194.467939,824.8781843,8.509656905,15.0605928,88.62588343,59.46758127,1.760814772,29.34886766
10/30/2012 19:00,17.65833333,670.7291269,210.5114709,751.9510454,8.267622909,15.07350884,83.8511142,58.46579433,2.082206706,25.66582343
10/30/2012 20:00,17.2,671.8720126,217.7259051,744.0066022,8.157669788,15.07302084,80.18791129,57.66386993,2.397436273,24.31127724
10/30/2012 21:00,17.55,641.6682918,223.6078584,760.2675436,8.156730737,14.82316262,82.83847384,58.93251716,2.259962055,25.42504979
10/30/2012 22:00,17.45,658.535198,230.7075604,780.7068651,8.114329123,15.07029938,85.9879118,60.34747583,2.284753701,24.24580684
10/30/2012 23:00,16.90833333,703.7458727,228.2297239,749.8149347,8.208867302,15.06904186,88.54912033,61.17739761,2.19769953,25.4649527
10/31/2012 0:00,16.05833333,688.9943095,233.7119313,709.9538253,8.160311996,15.01874152,90.45323471,61.43488592,2.153570147,24.48491795
10/31/2012 1:00,15.89166667,638.1893149,270.6535573,707.0435505,8.09949401,15.02671805,91.74777494,61.58560163,2.142916477,23.92406692
10/31/2012 2:00,15.80833333,673.4854979,260.5276675,710.2932104,8.095172268,15.01359288,92.69230486,61.86326139,2.129761181,23.80491849
10/31/2012 3:00,14.9,683.5684323,259.4363088,683.5231458,8.056884504,14.64369581,93.38527632,62.07857823,2.12977786,24.17221066
10/31/2012 4:00,14.10833333,678.0579015,259.8670996,657.3490436,7.974859869,14.04168167,93.85267387,62.24538356,2.142052956,25.1988304
10/31/2012 5:00,13.55,694.8568945,269.413016,639.1297842,7.894023054,14.09449088,94.12252826,62.38838304,2.165318654,24.02397134
10/31/2012 6:00,13.65,693.1142431,270.3173899,634.6155013,7.872657555,14.96884814,89.39529758,60.17970015,2.044837122,21.74759953
10/31/2012 7:00,16.46666667,886.2666775,232.7037054,733.9863499,8.236797454,15.12483281,83.56767796,57.30256048,1.855428496,27.56829304
10/31/2012 8:00,20.28333333,1111.560387,170.8346649,901.771955,8.743243556,15.12243579,77.33700815,55.03006527,1.947283761,35.20587806
10/31/2012 9:00,22.98333333,1193.979559,149.9426409,1018.565999,9.106048118,14.99304392,75.63562703,54.56945375,1.869907781,42.17054707
10/31/2012 10:00,23.55,1178.471535,131.6238322,1074.704505,9.644152145,14.78875204,80.91499525,78.02658615,28.38846786,49.46964255
10/31/2012 11:00,22.36666667,1127.956353,145.4485925,1069.581403,9.758816522,14.68762631,92.07063974,91.15316716,49.17478227,50.44012698
10/31/2012 12:00,21.7,1090.162955,117.329548,1062.469826,9.713275528,14.60352304,94.82356554,93.91571754,49.17478227,50.67209066
10/31/2012 13:00,21.7,1117.568686,132.1045633,1077.863019,9.745752787,14.61552367,94.85072638,93.98502659,49.17478227,51.47520425
10/31/2012 14:00,21.35,1128.355458,123.4172826,1083.169192,9.764057782,14.58162582,94.85888436,94.0326457,49.17478227,51.96843141
10/31/2012 15:00,21.1,1131.126965,120.2121376,1076.626853,9.550908759,14.49323069,94.84709934,93.91959168,49.17478227,46.57067581
10/31/2012 16:00,19.46666667,893.6353247,150.6508859,936.3544179,8.91146478,14.86201022,94.47012659,60.12869036,1.217039297,35.51307057
10/31/2012 17:00,17.36666667,783.0260569,187.7493588,789.5850468,8.418308967,14.58872545,92.63473868,60.00803796,1.459542484,29.35527088
10/31/2012 18:00,16.35,680.5408564,208.6383247,718.7916051,8.231963472,12.37422118,89.28525142,59.55932986,1.69956978,39.81373494
10/31/2012 19:00,16.45,665.6655347,212.2800741,708.4725557,8.069231953,12.70815832,84.69092257,58.72978737,2.021539172,35.39858557
10/31/2012 20:00,16.35,667.7933478,217.6074022,721.9233731,8.067632109,12.92495859,80.27233019,57.59123755,2.374524884,33.63165112
10/31/2012 21:00,16.21666667,640.1256465,223.8584556,735.0685094,8.068386998,13.10796296,82.65400679,58.94352304,2.293571392,32.5881786
10/31/2012 22:00,16.35833333,627.0182097,234.532885,748.5353332,8.038745331,13.16205627,85.18330446,60.22239282,2.358077231,31.15043612
10/31/2012 23:00,16.51666667,543.6509332,241.4308777,733.3388121,8.08325032,13.27817298,87.82982476,61.07198245,2.24874257,32.16158208
11/1/2012 0:00,16.65833333,534.0856157,267.1049355,804.5452961,8.324381841,13.31455721,89.84537846,61.76639169,2.160092644,38.70892616
11/1/2012 1:00,16.81666667,559.8359276,269.6724213,900.4276128,8.643369841,13.32002342,89.65692101,61.55835429,2.14844926,44.65970095
11/1/2012 2:00,16.95833333,557.6898699,278.2677701,883.4610024,8.639406199,13.31495285,91.02297714,62.03863538,2.127621826,43.80437723
11/1/2012 3:00,17.11666667,561.2692111,275.3931476,894.6433914,8.658370003,13.37820239,90.35550435,61.78787653,2.156811281,44.69704486
11/1/2012 4:00,17.2,570.6579052,283.6013565,921.6137146,8.740439527,13.42379202,90.06895431,61.46111372,2.158244257,45.60384294
11/1/2012 5:00,17.2,565.0775477,281.5521416,891.2491611,8.681816696,13.38003083,91.59335702,62.23525126,2.141852549,44.09535506
11/1/2012 6:00,17.55,545.3180793,272.3773198,868.0124694,8.726848627,13.45984003,87.73226166,59.88332645,2.024450258,45.77478073
11/1/2012 7:00,18.09166667,722.6944754,247.7221931,945.5919418,8.905204556,13.58163295,82.31541557,56.54599953,1.890418052,49.56291886
11/1/2012 8:00,18.65,941.5856894,205.789218,1038.948867,9.049747823,13.71903425,76.60907743,54.09362641,1.934623207,51.4984908
11/1/2012 9:00,19.19166667,1014.930179,189.5864624,1087.431715,9.142489596,13.81892869,75.01271246,53.19526932,1.862677933,52.66465257
11/1/2012 10:00,18.75833333,1022.525635,182.3798273,1095.113318,9.180191628,13.81096641,75.12467553,52.92003172,1.788495976,53.26934334
11/1/2012 11:00,18.94166667,1024.898682,175.8401983,1141.644507,9.264118243,13.97878071,73.19582402,51.74339219,1.706276229,55.16656199
11/1/2012 12:00,19.75,991.0303302,169.6979646,1199.888974,9.41938935,14.08666952,70.43670243,50.48711647,1.695345018,56.70551193
11/1/2012 13:00,19.65,1019.678731,166.735028,1173.489942,9.379846602,14.00875667,70.66952089,50.66071299,1.667132733,56.60571429
11/1/2012 14:00,20.1,1054.477257,156.0333721,1235.033764,9.481612939,14.16261052,68.46763658,49.3856214,1.561814879,58.92462517
11/1/2012 15:00,19.60833333,1068.01039,163.8648665,1261.718697,9.414213011,14.1536634,69.56086944,51.53122865,2.087909119,54.01693603
11/1/2012 16:00,18.9,817.3532446,191.4370508,1125.687529,9.20758806,14.00031628,74.68889382,54.32180273,2.170693522,51.62597643
11/1/2012 17:00,18.55,787.9102026,210.4288966,1098.05186,9.164952868,13.96221621,78.47269558,55.91852796,2.0883654,50.89768084
11/1/2012 18:00,18.3,720.7974935,218.9215064,1066.955454,9.110332253,13.89999747,81.73821212,57.1486546,1.980740213,50.304115
11/1/2012 19:00,18.00833333,707.8500941,222.7810867,1055.857199,9.083595371,13.87101729,84.7652072,58.26797573,1.890396928,49.92003407
11/1/2012 20:00,17.8,709.6962025,218.2308951,1046.488017,9.032954675,13.77792985,86.99338669,58.86791699,1.843432625,49.21789599
11/1/2012 21:00,17.45,698.0845571,228.6837324,1006.623098,8.926885696,13.59783457,87.85017753,59.81612219,1.914418288,47.97911366
11/1/2012 22:00,17.2,681.8946851,231.6240587,959.7372049,8.733610078,13.4593062,89.57021888,61.33000239,2.063154173,43.99152765
11/1/2012 23:00,17.2,583.9322916,259.6039382,896.2872318,8.616793609,13.46475983,90.70579465,61.77460473,2.067332637,42.00441759
11/2/2012 0:00,17.2,553.8857608,275.2744061,865.2932612,8.594977578,13.45288596,91.8094882,62.38719321,2.065463439,41.66935338
11/2/2012 1:00,16.90833333,544.2856341,274.5487131,844.2381507,8.547052403,13.4183663,92.75507296,62.44152844,2.083753739,40.42168875
11/2/2012 2:00,16.7,530.674158,274.0222973,803.9148703,8.425105863,13.39373401,92.23719104,62.2042649,2.137187706,37.59177863
11/2/2012 3:00,16.7,526.1280659,261.2705084,787.7627875,8.322868175,13.394994,92.24391182,62.63114176,2.167117383,35.728709
11/2/2012 4:00,16.7,528.5321818,290.6497931,783.6669836,8.304543159,13.39259074,92.96145765,63.19948132,2.173920808,35.45174297
11/2/2012 5:00,16.7,525.640439,292.9923771,764.5978415,8.27322611,13.3843236,93.05257026,62.37908428,2.182480711,34.64155358
11/2/2012 6:00,16.7,506.4644926,262.1892987,744.8350093,8.29473697,13.41102595,88.02590434,60.51186821,2.12439945,35.74490417
11/2/2012 7:00,16.99166667,691.3851544,253.5339201,804.8339119,8.476981132,13.47860583,83.61597731,57.65428257,1.972360959,39.91914336
11/2/2012 8:00,17.2,910.8947422,211.2901127,889.2295666,8.6469105,13.49901172,79.53428339,55.79135514,1.990981883,43.32214879
11/2/2012 9:00,17.2,992.8434298,191.6707609,926.0148298,8.733217474,13.50359494,78.24015269,55.18637801,1.913449435,44.8007726
11/2/2012 10:00,17.84166667,1002.688416,174.1050741,948.600137,8.791140704,13.53017451,76.26697437,54.49442423,1.8574657,46.61081015
11/2/2012 11:00,17.65833333,1006.465794,161.5500948,961.1507713,8.845189057,13.49169804,76.00794391,54.65088634,1.839287854,47.33598531
11/2/2012 12:00,17.55,963.7245262,159.8858681,944.30879,8.795726536,13.45634453,75.85153365,54.34685962,1.794463448,46.80392885
11/2/2012 13:00,18.09166667,991.9790402,153.8293159,957.2858716,8.813921205,13.43300716,74.57195151,53.8706422,1.770368377,47.49768494
11/2/2012 14:00,18.00833333,995.2589637,151.703271,945.2609297,8.785187895,13.38943818,74.44021648,53.61157729,1.757701447,46.75558705
11/2/2012 15:00,17.8,997.1230962,161.0601862,938.9203422,8.558225386,13.35561704,78.14319547,56.2599896,1.983843594,40.40803866
11/2/2012 16:00,17.45,780.0423961,194.2821635,817.2323868,8.367946916,13.35256439,82.19201842,57.9789,1.981885446,36.24850805
11/2/2012 17:00,16.90833333,748.0395015,207.4007874,753.6749573,8.219590674,13.30033049,85.26487165,59.10978039,1.964716009,33.9825396
11/2/2012 18:00,16.7,678.8813497,218.7762195,730.4319575,8.164019361,13.27187971,87.68946888,59.78943857,1.90436922,33.03596877
11/2/2012 19:00,16.7,665.3635479,223.2249532,728.3850956,8.148334935,13.26826764,87.87400541,59.93671328,1.956636854,33.25623911
11/2/2012 20:00,16.35,667.7785926,227.6099667,740.2435244,8.148561513,13.26823868,88.20334605,60.29744275,1.990126061,32.65634122
11/2/2012 21:00,15.45833333,637.83378,237.0835561,715.6926012,8.040786983,13.22510847,88.41456187,60.54432855,2.022469883,30.5155217
11/2/2012 22:00,15.35,619.0480889,240.9305343,702.8883714,7.91638102,13.17340062,89.97547667,61.50550449,2.127510416,28.37714374
11/2/2012 23:00,15.6,558.537747,259.4726456,663.0827032,7.928287695,13.23913498,91.15490777,61.91112797,2.113023476,28.99407995
11/3/2012 0:00,15.25,543.4192515,280.5090721,635.2393403,7.899463246,13.22987194,92.1693607,62.23586255,2.123821113,27.82606671
11/3/2012 1:00,14.65,511.5391689,264.2567674,606.6329178,7.81894086,13.03748726,92.8201667,62.07914571,2.15953575,27.12314054
11/3/2012 2:00,14.10833333,493.8456472,258.8065796,586.1184504,7.749157338,12.84568719,93.24521873,62.206527,2.174141679,26.8976403
11/3/2012 3:00,14.19166667,493.7317117,267.6982816,579.3812851,7.706845165,13.04356107,93.52751152,62.67685175,2.187653449,25.66924977
11/3/2012 4:00,13.75833333,493.6948544,288.0374989,571.6153391,7.698322039,13.07031237,93.71838173,62.43870963,2.213640657,24.85608838
11/3/2012 5:00,13.3,492.6522279,303.8229687,550.7614307,7.64213558,12.93907458,93.78827992,62.63638952,2.21149791,24.51202439
11/3/2012 6:00,13.3,481.4037196,303.647895,548.3268471,7.593217537,12.8452285,92.08265656,61.68246989,2.181372556,24.01829186
11/3/2012 7:00,14.29166667,549.422038,277.386552,570.3695178,7.716793806,13.06730984,86.70968081,59.68919067,2.091147035,26.83473893
11/3/2012 8:00,16.28333333,687.3257169,220.7779071,674.5761122,7.978281775,13.05098437,84.09103377,58.61777968,2.037198318,31.95662797
