timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
11/3/2012 9:00,18.19166667,750.1299094,201.3464114,753.5885948,8.21003289,12.93491769,82.03105279,58.1806235,2.023760583,37.74926045
11/3/2012 10:00,19.19166667,759.7068467,191.8623105,795.9997399,8.367835833,12.90737873,81.61720887,58.27559058,1.99400156,41.35777871
11/3/2012 11:00,18.75833333,760.5110992,182.8835365,795.5978693,8.404186955,12.56294653,81.4120497,58.71580578,1.980050432,44.6574327
11/3/2012 12:00,19.64166667,735.1351648,190.976152,812.9211186,8.414274503,12.69211682,80.76077441,58.01477151,1.957957376,45.41712423
11/3/2012 13:00,19.60833333,727.5334074,179.7878096,854.6830676,8.527101512,13.19904482,80.1606925,57.76106321,1.918043186,42.74598056
11/3/2012 14:00,18.55,724.2509379,174.9582831,844.0852369,8.525067395,13.30794875,79.10541171,57.6565936,1.924320832,41.28629751
11/3/2012 15:00,18.3,723.8677995,168.4132547,840.6505228,8.512805649,13.3756318,79.47150637,57.39948814,1.914299699,40.45334039
11/3/2012 16:00,17.36666667,725.0104959,188.1643502,819.7977401,8.449186037,13.35823028,81.76680437,57.92663871,1.939542655,38.35836518
11/3/2012 17:00,16.35,712.793495,208.3075447,771.4480464,8.197111277,13.28959246,85.23034848,59.87477034,2.173391351,32.61244608
11/3/2012 18:00,16.1,543.6435888,234.9445299,698.3265412,8.049582293,13.28036853,87.12397106,60.76763943,2.211843164,30.60437518
11/3/2012 19:00,16.1,510.3382966,246.8604547,677.1886994,8.012903402,13.27212152,88.61006913,61.30845315,2.191901289,30.12366635
11/3/2012 20:00,15.80833333,511.7315918,252.7458281,688.6347471,8.00958194,13.26470862,89.92807929,61.66382717,2.162355411,30.23964419
11/3/2012 21:00,15.89166667,517.6789465,262.3060092,720.106856,8.052812678,13.28543932,91.12926264,62.03549362,2.130910197,31.33116636
11/3/2012 22:00,16.1,520.1370511,270.5562434,734.5926621,8.112801004,13.29385331,92.14862186,61.9786499,2.140437001,32.20852758
11/3/2012 23:00,16.1,556.7310501,284.2563839,733.7208301,8.176280828,13.34601159,92.9048752,62.29579345,2.126458302,33.63350273
11/4/2012 0:00,15.80833333,545.1672138,283.7221793,728.8513635,8.209394796,13.33165085,93.51242699,63.36509528,2.157238157,33.76874525
11/4/2012 1:00,15.25,506.4902094,261.2331023,703.5497229,8.135543545,13.33066084,93.93903051,62.66046747,2.170620576,31.8524285
11/4/2012 2:00,15,486.8113368,286.4343472,697.4898505,8.081122297,13.33931212,94.2202679,62.95562966,2.182615608,31.30427158
11/4/2012 3:00,14.65,483.4805176,295.6586905,686.7461941,8.056018894,13.31493823,94.37199476,62.88093393,2.210557134,30.38873411
11/4/2012 4:00,14.4,482.9985088,288.1410971,671.1861807,8.013097644,13.32871206,94.34996607,63.05827138,2.241842622,30.04673719
11/4/2012 5:00,14.4,483.8129977,278.7077108,685.7506805,8.045505707,13.32852955,94.23119823,62.98891693,2.27002432,30.63952073
11/4/2012 6:00,14.4,472.7387122,280.8959036,683.1297535,7.991084342,13.24360554,94.03255739,62.76924338,2.281731842,29.49255495
11/4/2012 7:00,15.1,469.8129891,300.7692679,673.4619501,8.05065648,13.33569441,91.194492,61.4814622,2.171982568,31.38103083
11/4/2012 8:00,15.89166667,584.1749697,261.0662281,727.2790695,8.183288828,13.36807278,89.89203055,61.34515523,2.176090905,33.71762299
11/4/2012 9:00,16.45,607.835708,251.0583783,767.4534902,8.294677466,13.39063238,89.15221893,61.31220328,2.141975461,35.79206399
11/4/2012 10:00,17.34166667,609.4933221,237.9050704,784.9036651,8.365898117,13.41535115,87.29414706,60.96532785,2.128885108,36.9964278
11/4/2012 11:00,18.44166667,611.6982701,226.5811066,798.7046881,8.416635192,13.43003936,86.05705279,60.66984823,2.1209771,38.05160644
11/4/2012 12:00,19.19166667,612.6716819,225.9533989,816.4515191,8.473164965,13.42520045,85.95006001,60.55793346,2.127306628,39.35178773
11/4/2012 13:00,19.10833333,620.0581698,227.3022532,840.2092933,8.540560346,13.42829285,86.0120865,60.49812216,2.085605813,41.06005496
11/4/2012 14:00,18.55,624.259608,220.5169504,850.6273427,8.57864373,13.42720272,86.23933731,60.42723317,2.075380123,41.4755943
11/4/2012 15:00,18.00833333,621.7676521,234.3110252,831.8923853,8.463831564,13.36113335,87.05482183,60.87975596,2.294605136,38.5118915
11/4/2012 16:00,17.45,503.8614078,251.9337347,782.6466573,8.340019369,13.33632612,88.62354454,61.43119004,2.308970288,36.29685926
11/4/2012 17:00,17.2,495.8072258,263.7008564,763.3290686,8.305386235,13.34206742,89.63685865,61.74438366,2.322560681,36.15285219
11/4/2012 18:00,16.90833333,495.6058331,269.9200183,761.5202127,8.302484189,13.31460425,90.31585817,61.88512399,2.34483781,35.56870228
11/4/2012 19:00,15.70833333,491.3605146,277.091948,707.8244448,8.164036032,13.268811,90.64308241,62.06530869,2.395206542,32.55025931
11/4/2012 20:00,14.65,488.3925347,283.1203619,664.7364599,7.99304352,13.24341664,90.70381074,62.14185638,2.443037115,29.27427851
11/4/2012 21:00,14.4,481.2314424,305.2659809,628.4703645,7.849546239,13.21047947,90.61259666,62.11222892,2.47466344,26.7156781
11/4/2012 22:00,14.4,477.8406563,295.222323,593.440895,7.736590282,13.16779814,90.47774759,62.09050924,2.504014692,25.08267657
11/4/2012 23:00,14.4,477.5970625,313.5658043,580.0476427,7.747307103,13.23754832,90.24637336,62.05847541,2.544148858,25.61664584
11/5/2012 0:00,14.4,490.7760091,318.3391471,588.2012428,7.772078964,13.24809642,90.10484588,61.88430409,2.509207726,25.76550779
11/5/2012 1:00,14.4,493.6858106,302.8565619,585.6933221,7.758085403,13.25697576,90.03724023,61.86816447,2.527435068,25.26174761
11/5/2012 2:00,14.10833333,493.5106832,281.3341441,584.116667,7.747349503,13.26620123,89.88755425,61.83140984,2.550757932,25.29793756
11/5/2012 3:00,13.9,493.8114027,306.0448749,586.1160024,7.755740593,13.27132852,89.65335498,61.81118308,2.588083608,25.21062865
11/5/2012 4:00,13.9,494.104229,323.798814,583.0792509,7.745082301,13.29197987,89.32603011,61.73079725,2.627953107,25.11844663
11/5/2012 5:00,13.9,495.6196342,292.4748023,610.7069013,7.819392364,13.31769644,88.92412987,61.63847301,2.678868568,26.81654908
11/5/2012 6:00,13.9,489.3261374,312.0179589,612.1462008,7.849633865,13.29723375,88.43286356,61.50811416,2.731766787,26.39671129
11/5/2012 7:00,14.54166667,657.0680836,277.1753326,619.6584292,7.801750027,13.27868964,88.97640734,60.65985635,2.25258097,26.49108684
11/5/2012 8:00,15.35,894.2931091,230.4042155,707.9164822,7.995411353,13.34786334,86.28034255,58.73301294,2.025059828,30.56575834
11/5/2012 9:00,15.6,967.9875241,216.6757134,746.8955446,8.145654504,13.3450011,83.39658188,57.43156111,2.002659657,32.85525603
11/5/2012 10:00,15.89166667,976.8761998,201.1541849,771.6014216,8.231097918,13.38123803,81.08358245,56.16620188,1.95615462,34.59127961
11/5/2012 11:00,17.09166667,981.7121566,191.5311206,826.1080889,8.389385372,13.43137237,80.85388343,55.82670487,1.914457152,38.15047399
11/5/2012 12:00,18.09166667,950.541171,185.1382338,871.3047469,8.546304588,13.42576049,80.68434896,56.33454533,1.898851363,41.18497937
11/5/2012 13:00,16.025,977.046359,200.4828877,845.21749,8.498432346,13.37695184,81.43256926,55.96789454,1.887683483,39.10245689
11/5/2012 14:00,15.39166667,982.4495417,191.884893,831.0910242,8.430454054,13.4378765,81.54742213,56.05660762,1.849517688,38.93171887
11/5/2012 15:00,15.80833333,985.8310293,196.1792103,870.2562042,8.545457872,13.43937227,81.39500353,56.09804903,1.857020071,40.38139823
11/5/2012 16:00,15.25,774.4682581,214.9930982,753.5393692,8.304196855,13.37720049,83.62452499,58.40140517,2.105716194,34.21310019
11/5/2012 17:00,14.35833333,743.0495444,232.8827992,700.8382176,8.098480162,13.3486378,85.87468059,59.68993436,2.143870323,30.73604902
11/5/2012 18:00,13.9,674.0351724,236.6936009,657.7506685,7.959331628,13.32241546,87.62680891,60.33413646,2.125735101,28.38335435
11/5/2012 19:00,13.55,660.5394328,241.807833,629.7719688,7.868325033,13.29249426,89.21484056,60.79530398,2.078303897,26.92802851
11/5/2012 20:00,13.3,662.0639483,248.8780759,629.4775884,7.810522813,13.26871953,90.66650095,61.18869392,2.053122659,26.18524728
11/5/2012 21:00,13.3,624.6696981,253.7344115,633.1205804,7.795378036,13.25647809,91.8418342,61.08161606,2.067857197,26.0601045
11/5/2012 22:00,13.3,604.7050214,248.4777154,623.8387203,7.774256745,13.22623908,92.55565357,61.34177419,2.055520995,25.67031904
11/5/2012 23:00,13.3,517.4552527,280.2152093,573.7674649,7.681061972,13.12715541,91.05503623,61.93884725,2.302081045,24.00979143
11/6/2012 0:00,13.3,493.4465489,299.8135724,562.8459396,7.668186351,13.19867978,91.18818932,62.1332671,2.346292855,24.25266248
11/6/2012 1:00,13.3,492.2139724,309.687739,556.0650774,7.662217089,13.07757017,91.2409883,62.23413722,2.372494479,24.27707493
11/6/2012 2:00,13.3,491.9285792,294.2410699,551.7600132,7.640437737,13.01993067,91.28027368,62.2913803,2.390408463,24.25670218
11/6/2012 3:00,13.3,492.1039296,284.3359783,552.2175908,7.631001919,13.18965236,91.28647599,62.30483707,2.408325976,23.61968416
11/6/2012 4:00,13.00833333,494.9700629,304.1817425,553.4018173,7.646545481,13.24247066,91.23914131,62.30016229,2.440067788,23.42240235
11/6/2012 5:00,12.8,494.3092829,329.8458806,537.5136193,7.610191923,13.24351034,91.03822106,62.28284837,2.488729419,22.67918421
11/6/2012 6:00,12.8,484.4696458,315.3465163,533.6296088,7.594100361,13.26136556,90.75837344,62.15324131,2.502149821,22.5625052
11/6/2012 7:00,14.08333333,658.9411454,265.7557032,611.3788296,7.723878937,13.27010944,88.50831603,60.16321724,2.142975577,25.82275614
11/6/2012 8:00,15.99166667,893.4259949,208.3911269,749.5274732,8.082436303,13.40189131,82.74911477,57.6214915,1.935688975,32.80714193
11/6/2012 9:00,17.34166667,976.6582783,184.9018548,840.6167074,8.396843106,13.47562401,78.05432445,55.80434744,1.992669223,38.18074078
11/6/2012 10:00,18.09166667,989.1478085,171.5069307,894.539481,8.589892219,13.51323491,77.72173387,55.71258947,1.900633775,41.82551587
11/6/2012 11:00,18.65,995.6548227,172.5497675,926.1939629,8.703726634,13.52568039,77.37178692,55.62461133,1.868333075,44.27513754
11/6/2012 12:00,18.9,968.8323942,158.3710805,953.3901024,8.788855904,13.51783597,76.49155658,54.93982065,1.836174636,46.28722727
11/6/2012 13:00,18.9,999.1501566,147.9913522,969.0172547,8.839214908,13.50777319,75.18079512,54.23244502,1.802812577,47.60680222
11/6/2012 14:00,18.25833333,1007.03118,156.1434913,973.3164898,8.856325991,13.50090979,74.69225284,54.18039264,1.783411523,47.85572978
11/6/2012 15:00,17.45,1001.836829,162.5117377,947.222218,8.791557438,13.48549135,75.97998553,54.37759749,1.788699468,45.7755266
11/6/2012 16:00,16.90833333,782.2274021,190.179545,821.8573205,8.518410872,13.43871563,79.71927142,56.78034965,2.05380432,38.43008356
11/6/2012 17:00,16.35,755.3710016,213.2852315,831.7317513,8.466958322,13.49306364,82.99045244,58.41576358,2.097459634,39.51469795
11/6/2012 18:00,16.1,692.0171282,214.4835243,835.7991658,8.501957231,13.45109981,85.50903107,59.4184636,2.054631743,38.14888639
11/6/2012 19:00,16.45,668.2259789,228.1302497,756.1781564,8.270469805,13.46186106,87.8121204,60.01843628,1.97199026,34.28157029
11/6/2012 20:00,16.05833333,670.0401224,231.62366,767.8841081,8.24251755,13.43171357,89.31280394,60.13109904,1.967791574,33.3740214
11/6/2012 21:00,15.6,642.0881119,238.9765314,751.0759404,8.155614611,13.42991571,89.41434853,60.45911413,1.988559055,32.18529728
11/6/2012 22:00,15.6,626.8050301,244.7418763,757.45637,8.148949467,13.42158867,89.2947889,60.40710045,2.041348262,31.84833102
11/6/2012 23:00,14.9,526.3474267,256.3911852,663.9667623,7.971361819,13.31298981,90.70873566,61.63841836,2.140061689,27.89112796
11/7/2012 0:00,14.10833333,497.3761608,285.5941905,624.3142807,7.857689089,13.36564912,91.55518457,61.99947154,2.151670854,26.85982924
11/7/2012 1:00,13.9,496.167303,291.5393899,617.1123562,7.83968892,13.35811908,92.26560191,62.18620881,2.158384023,26.23456364
11/7/2012 2:00,13.55,494.8808424,263.4431041,597.0303518,7.781564684,13.35127653,92.83928325,62.39332153,2.166224226,25.13289994
11/7/2012 3:00,13.3,494.0154147,272.949407,582.4225891,7.733195244,13.35521182,93.29781688,62.55983053,2.172452967,24.43400298
11/7/2012 4:00,12.65833333,480.8722382,303.8324153,452.347719,7.430182429,12.91388325,93.65981272,62.71110023,2.186156603,17.61118272
11/7/2012 5:00,12.2,467.5313824,302.5616122,319.8663406,6.951165246,12.77068305,93.89363311,62.74421363,2.199374808,13.18631526
11/7/2012 6:00,11.90833333,458.973969,309.1121293,317.8059664,6.909255041,12.75809818,94.0370891,62.73003057,2.223084173,12.82221201
11/7/2012 7:00,13.275,646.6884028,264.609439,481.7287998,7.247607268,13.1653943,89.06694263,60.28489496,2.073175818,20.99650485
11/7/2012 8:00,15.39166667,894.2943403,208.9626499,757.5452812,8.05757701,13.46751427,81.59306752,56.99622318,1.997510788,32.36588015
11/7/2012 9:00,17.09166667,978.9721786,184.74814,864.949249,8.452296356,13.52178974,78.14842431,55.62799276,1.951528201,39.6901012
11/7/2012 10:00,18.44166667,1000.292249,173.2704396,942.1597153,8.726431514,13.55429385,77.3359291,54.9474007,1.900897,44.85067978
11/7/2012 11:00,18.9,1009.81709,165.7394815,983.5906829,8.861459029,13.5920836,76.37381797,54.79008669,1.870592603,47.9542574
11/7/2012 12:00,18.9,982.6452113,164.0919537,1021.318679,8.976062089,13.59045203,75.39049014,54.27111908,1.817616102,50.36026912
11/7/2012 13:00,18.9,1009.730953,151.5760278,1019.84611,8.987335689,13.57185217,74.62809355,53.85362775,1.780215865,50.80104242
11/7/2012 14:00,18.9,1020.931413,148.4365887,1041.039846,9.03233529,13.59632495,73.71861377,53.5402973,1.748033328,52.10394937
11/7/2012 15:00,18.55,1026.739405,148.8769617,1060.639641,9.08590005,13.61644738,73.65121641,53.08847631,1.748330785,53.03776823
11/7/2012 16:00,17.36666667,806.9507216,188.9943078,931.9018461,8.853644953,13.49545274,75.98037361,55.39277202,2.221343502,45.69722191
11/7/2012 17:00,16.7,766.0867232,207.016923,868.2290116,8.61105128,13.48292087,79.4951966,57.26310582,2.288634889,41.57901364
11/7/2012 18:00,16.35,696.6109866,220.4106147,857.8894358,8.567762686,13.47131261,82.13557378,58.3778468,2.231555591,40.568998
11/7/2012 19:00,16.45,679.6426286,226.5271588,845.6655784,8.526076275,13.48019863,84.51053907,59.16663314,2.130697648,39.98763632
11/7/2012 20:00,16.7,689.2054373,229.511687,879.868186,8.569764979,13.4907648,86.76858843,59.95314973,2.055175926,41.10935905
11/7/2012 21:00,16.35,671.9742148,231.7705934,878.5828063,8.556152037,13.46614552,88.89865861,60.76515707,1.985218908,40.16999043
11/7/2012 22:00,15.80833333,642.6802268,231.2200157,833.2544065,8.442562213,13.45398223,89.19643148,60.86609815,2.014526979,37.78418865
11/7/2012 23:00,15.6,551.5534503,249.5954346,794.5511771,8.324787292,13.4033251,90.22815326,61.48365161,2.13542467,35.27070671
11/8/2012 0:00,14.9,519.1845858,261.9037637,756.3722812,8.242321302,13.43377023,91.27517205,61.87738617,2.133785618,33.51959754
11/8/2012 1:00,14.10833333,512.2043181,256.5936097,708.4173516,8.122951485,13.4163932,92.1484582,62.07126593,2.13744844,31.17700102
11/8/2012 2:00,13.55,502.6365956,267.7417909,665.5608371,8.004343605,13.40656429,92.8252608,62.3129067,2.146732174,28.57619683
11/8/2012 3:00,13.3,496.4602729,298.7603841,622.1824464,7.877508802,13.40821795,93.35635288,62.50862443,2.152571425,26.66096707
11/8/2012 4:00,13.00833333,496.254569,295.8917184,612.4577486,7.838974955,13.4010285,93.60530587,62.36321016,2.222179722,26.03131999
11/8/2012 5:00,12.45,473.9829031,304.7459753,405.0391412,7.313169124,12.75390755,93.73551362,62.63455592,2.188531735,15.89939965
11/8/2012 6:00,11.90833333,460.065012,301.3187611,332.7996617,6.979778152,12.77314347,93.95444177,62.58655423,2.212038173,13.56374453
11/8/2012 7:00,12.98333333,647.7566602,257.7564887,493.3675552,7.284142105,13.209512,88.73767418,60.11176767,2.037640282,21.36769744
11/8/2012 8:00,15.825,897.753099,201.3987319,817.8399712,8.205935985,13.52543551,81.71504396,57.12879717,1.906108627,36.21797154
11/8/2012 9:00,17.84166667,996.233588,176.8350677,961.3853441,8.731322862,13.58517675,76.63048185,55.24671028,1.958339598,45.61947181
11/8/2012 10:00,19.64166667,1020.722206,164.6915598,1048.591562,9.00954862,13.7113369,74.77215361,54.31051088,1.889286196,51.19339302
11/8/2012 11:00,20.25,1025.984305,157.9884549,1115.153573,9.192606495,13.87013509,73.68988951,53.15921879,1.811209819,53.7089852
11/8/2012 12:00,19.65,992.575228,160.527841,1131.934662,9.259739594,13.88162626,73.2204543,52.87609839,1.761667975,54.86328159
11/8/2012 13:00,19.4,1035.712624,139.6098341,1143.320494,9.291721299,13.89879447,71.1756022,51.61423279,1.697430555,55.80541153
11/8/2012 14:00,19.10833333,1050.706038,148.5515727,1163.292924,9.336212816,13.91927968,69.51331435,51.29959695,1.700388671,56.53718101
11/8/2012 15:00,18.55,1044.190045,154.7819362,1148.549849,9.315300056,13.87207829,70.07796413,51.75720279,1.680565514,56.14085939
11/8/2012 16:00,18.00833333,826.1259325,186.8350862,1025.291645,9.096282659,13.71357053,74.08367255,54.33663248,2.076400063,50.44223589
11/8/2012 17:00,17.45,780.8133066,201.0285243,959.4825161,8.888200767,13.54157865,78.16696739,56.54054061,2.231466035,47.25381517
11/8/2012 18:00,17.2,713.3478615,214.5732234,936.250032,8.795705794,13.54115065,81.0160581,57.80486374,2.200197417,46.20640914
11/8/2012 19:00,17.2,706.2503317,220.1072269,947.9604041,8.825116447,13.536195,83.62789925,58.64587071,2.085624317,46.49729829
11/8/2012 20:00,17.2,703.79191,224.9546206,941.3032043,8.76714727,13.52543849,86.09876711,59.53322285,2.014803695,45.16669422
11/8/2012 21:00,16.90833333,686.0359139,233.5303393,937.9867397,8.729923302,13.51588476,88.41335737,60.23682286,1.943985203,44.266168
11/8/2012 22:00,16.35,662.8903187,232.1284069,902.6250875,8.640727511,13.47115213,88.54826668,60.54023683,1.980895104,41.99996406
11/8/2012 23:00,15.80833333,589.5776561,255.7685469,807.6436385,8.424957549,13.39380425,90.08436436,61.4802332,2.100076163,36.99624206
11/9/2012 0:00,15.25,573.6618256,257.4124272,762.7343723,8.304080724,13.42672505,91.18960767,61.89947306,2.106998208,35.19131719
11/9/2012 1:00,14.35833333,540.6085936,279.0576291,719.2679539,8.187902408,13.40290801,92.16101783,62.14494187,2.100292351,32.06132604
11/9/2012 2:00,14.19166667,508.6351314,257.2638248,690.9672476,8.063801822,13.42515863,92.82916357,62.00780535,2.160791889,30.46703798
11/9/2012 3:00,13.75833333,503.3772777,267.15279,678.7910868,8.041045629,13.39706987,93.20012901,62.14613561,2.177626192,29.47509733
11/9/2012 4:00,13.00833333,501.3390076,298.7155364,626.8877309,7.894402366,13.38791383,93.43974876,62.36582885,2.18671808,26.7695729
11/9/2012 5:00,12.8,497.8198798,302.579918,594.7023826,7.792581739,13.38625519,93.65559154,62.52130946,2.195459189,25.14107571
11/9/2012 6:00,13.44166667,487.6066573,281.0106952,584.9404792,7.753611942,13.40468464,93.81452207,62.45969692,2.201302523,24.71225494
11/9/2012 7:00,14.89166667,661.1445033,254.9911495,661.1794282,7.873558984,13.41249798,88.73977421,60.12835834,2.007358999,27.76821902
11/9/2012 8:00,17.81666667,904.4768516,200.7431424,821.3602058,8.269746287,13.52914215,81.74472732,56.98943675,1.908005233,36.44188299
11/9/2012 9:00,20.74166667,989.8815112,179.9199346,938.9684523,8.683300351,13.53936365,76.92977517,55.19815948,1.94956913,44.58410543
11/9/2012 10:00,22.98333333,1007.615858,169.5249988,995.346307,8.907641735,13.40025435,75.65480541,54.39808642,1.844842478,51.18726388
11/9/2012 11:00,22.26666667,1020.669692,167.2317969,1046.491413,9.021971617,13.54356042,74.04011003,53.5353533,1.826018859,53.04057866
11/9/2012 12:00,20.80833333,991.8746145,147.2033528,1125.555586,9.206165679,13.87163617,71.41097438,51.98481645,1.769612341,54.51447097
11/9/2012 13:00,20.6,1034.379046,143.0133869,1143.931209,9.295408192,13.89962718,70.637449,51.75563157,1.733191321,55.28184285
11/9/2012 14:00,20.89166667,1041.20378,152.6862626,1111.916552,9.231198795,13.7945512,71.78182731,51.83871133,1.691190151,54.65156027
11/9/2012 15:00,20.10833333,1038.464217,155.5287924,1127.470896,9.244279751,13.84872804,71.85571608,51.66289494,1.6707256,55.22668852
11/9/2012 16:00,19.10833333,826.2134966,185.7768457,1029.244466,9.102366214,13.72601181,75.0618051,54.32212398,2.071986157,50.25700415
11/9/2012 17:00,18.25833333,787.6941975,200.2173523,971.8360157,8.905864002,13.58150082,78.84094438,56.63515391,2.207774051,47.98893934
11/9/2012 18:00,17.8,720.1552094,216.3582842,962.3236082,8.869902785,13.56826833,81.62796827,57.84597979,2.155887641,47.43669005
11/9/2012 19:00,18.09166667,706.7106157,221.0920653,970.690813,8.881728897,13.60903832,84.22195989,58.69234445,2.034175478,47.87834483
11/9/2012 20:00,18.00833333,708.6229533,224.921494,987.2208276,8.894001373,13.58902207,86.82584443,59.533289,1.937707824,47.56646762
11/9/2012 21:00,17.45,691.3534872,238.7881202,945.2957352,8.768371609,13.51476858,88.25501952,60.31206755,1.940106718,44.695697
11/9/2012 22:00,17.2,662.7363563,237.0545313,898.5855027,8.630505285,13.4880442,88.63134191,60.44218901,1.97605792,41.75679816
11/9/2012 23:00,17.55,585.1604745,252.7052685,782.1935272,8.36915494,13.39579679,88.77141961,61.1045751,2.154734479,35.04347492
11/10/2012 0:00,17.45,555.75265,275.6424696,693.9609529,8.105747803,13.4062195,90.06196719,61.57096812,2.145795855,30.76958699
11/10/2012 1:00,16.55833333,519.3167566,276.0589911,658.718211,7.998046114,13.27302879,91.17116455,61.88738047,2.134847145,29.27488833
11/10/2012 2:00,16.1,498.5705795,266.0333938,637.9571261,7.923975613,13.00176065,92.13273156,62.04241277,2.127573587,29.59774347
11/10/2012 3:00,15.10833333,497.2087357,259.1408391,614.9220304,7.859168764,12.68484136,92.79229489,62.13611706,2.152190998,29.65733925
11/10/2012 4:00,14.75,494.6166679,269.3623767,589.3372449,7.784706055,12.45812576,93.22637336,62.16223713,2.192031918,30.11899713
11/10/2012 5:00,16.28333333,497.890064,297.6619937,621.3991824,7.858996401,12.26418592,93.46384481,62.23233292,2.189182973,34.03914757
11/10/2012 6:00,16.55833333,492.5543165,275.7485051,643.882752,7.935166605,12.00276395,93.54407476,62.27009517,2.161760126,37.16494023
11/10/2012 7:00,17.38333333,558.7806965,262.3070905,666.4252112,7.939051782,12.09736358,89.51212726,60.83524079,2.129132272,37.75550343
11/10/2012 8:00,20.575,699.7073323,216.0969008,800.8773271,8.269812874,12.41861585,83.50889275,58.69491779,2.028583898,45.91282061
11/10/2012 9:00,23.19166667,760.8651372,196.0339774,906.1022597,8.588693138,12.73132354,77.9097481,56.69780389,1.990746295,50.87840951
11/10/2012 10:00,25.53333333,778.472371,179.9355204,968.7998551,8.778568054,14.96914135,79.84023581,58.02804204,2.019971518,37.72582967
11/10/2012 11:00,27.63333333,802.3624919,148.2867756,1023.103214,9.167824485,15.08561861,79.94444851,57.52036293,1.939377789,42.77017242
11/10/2012 12:00,28.65,845.2969807,140.2289242,1102.301847,9.441042013,15.14482017,77.46280437,56.33761251,1.909337214,47.73783089
11/10/2012 13:00,27.90833333,807.9299413,136.4503156,1073.64324,9.4122432,14.96291001,77.31241172,56.34078607,1.898002283,46.4387614
11/10/2012 14:00,26.26666667,769.8635114,159.1508836,1043.601175,9.167811251,14.28553814,76.22335859,56.73950822,1.784765136,46.53727707
11/10/2012 15:00,24.25833333,760.1448969,173.3997732,981.8752073,8.883899876,13.31515036,74.10228111,56.71156819,1.884724753,49.16255914
11/10/2012 16:00,22.01666667,747.4686068,182.0302718,908.4856261,8.722783781,12.63613974,75.57126246,54.78278686,2.03910725,53.00350101
11/10/2012 17:00,20.80833333,728.8879751,200.9200262,889.6405085,8.635513904,13.32518708,79.60479715,57.29087189,2.168920789,44.79236546
11/10/2012 18:00,20.6,574.0082861,218.7112085,876.8040254,8.650587884,13.5027184,82.75337082,59.00735151,2.286367831,42.44699143
11/10/2012 19:00,20.89166667,541.3056191,237.7844444,864.0438411,8.609389993,13.52478511,84.77624289,59.98016869,2.280263008,41.10917138
11/10/2012 20:00,21.45,529.2051619,242.2870389,826.0044937,8.488013486,13.35921057,86.51061855,60.60103458,2.23300329,39.10762601
11/10/2012 21:00,21.05833333,531.8775934,244.0718106,811.0804075,8.381868141,12.96389675,88.17866093,61.03000124,2.16738581,39.907012
11/10/2012 22:00,20.25,529.2896823,244.8501003,786.9946524,8.284269058,12.69503868,89.73173699,61.45691298,2.116124961,39.94200655
11/10/2012 23:00,19.35833333,520.8839874,253.4979368,743.7417504,8.196323928,12.3216691,91.16878897,62.1490324,2.092698507,40.92080945
11/11/2012 0:00,19.19166667,496.2734867,264.3793887,713.3008722,8.132684685,12.14604424,92.05231101,62.7272554,2.118964144,41.62199628
11/11/2012 1:00,18.75833333,491.3636748,252.4156448,705.6380592,8.103586111,11.9352154,91.16785528,62.20576388,2.165809442,42.62999992
11/11/2012 2:00,18.00833333,482.1295935,270.2445348,671.8221635,7.974160537,12.64799854,92.22489398,62.97371144,2.188034173,34.49822498
11/11/2012 3:00,17.15833333,477.122641,257.7666139,639.00205,7.900980747,13.77671886,92.93793084,62.17753073,2.189240012,26.00984721
11/11/2012 4:00,16.7,474.1739238,264.2976304,614.3758516,7.86014191,14.25835566,93.42211057,62.34532798,2.19437676,23.31419638
11/11/2012 5:00,16.7,495.7411628,267.7503605,638.8469338,7.915396992,14.58077873,93.69986627,62.3908698,2.211969944,23.2778328
11/11/2012 6:00,16.7,524.9813189,266.6949806,675.6071026,8.013148556,14.61430853,93.65259917,62.34197008,2.198730231,24.14425948
11/11/2012 7:00,17.98333333,478.7977358,262.268955,641.4054464,7.957993562,14.40717326,91.36225153,61.74850435,2.192130141,24.03272369
11/11/2012 8:00,20.53333333,579.662147,221.4704657,756.1202967,8.212086442,14.33167006,86.48995433,60.3801037,2.069518443,29.89156386
11/11/2012 9:00,23.625,611.588249,199.5352585,858.2011629,8.520441198,15.26655348,84.01287253,59.82704795,2.085176422,31.03825983
11/11/2012 10:00,26.28333333,642.9412134,160.4055464,938.4642593,8.931744437,15.1811895,82.75500709,60.19607577,2.088137468,37.91418403
11/11/2012 11:00,27.55,652.2824882,167.0182558,990.51556,9.13053865,14.61038064,82.00162883,59.24143912,1.912391771,44.46701789
11/11/2012 12:00,27.15833333,645.8018843,198.1584058,1016.748859,9.051495134,13.08081143,77.00524704,56.1309119,1.811100061,57.40761084
11/11/2012 13:00,25.35833333,645.0210211,180.9943816,970.2611723,8.90500232,12.84701804,76.02742874,56.27927193,1.94719203,56.16735304
11/11/2012 14:00,24.10833333,634.1641195,178.9952547,924.757043,8.789446254,12.83042546,78.75247172,57.61083462,1.933552663,53.62406413
11/11/2012 15:00,22.90833333,634.1900419,184.6567678,910.5238031,8.741634558,13.27349847,81.41848801,59.64702156,1.959366736,47.57271492
11/11/2012 16:00,20.91666667,529.0456554,199.1703809,864.6121038,8.64960603,13.45298008,84.26537503,60.11838532,2.117456118,42.25729792
11/11/2012 17:00,19.65,506.8919005,231.1244488,799.9053724,8.45709334,13.4213609,86.84033028,60.75127588,2.173911848,37.6481
11/11/2012 18:00,19.4,495.3090889,232.7130065,757.7986741,8.313728669,13.4218084,88.67321561,61.25120954,2.158258804,35.49418453
11/11/2012 19:00,18.75833333,496.5717988,247.832812,764.4797889,8.318772929,13.41569858,90.1905188,61.5939075,2.127253521,35.57959439
11/11/2012 20:00,18.94166667,503.9473262,252.8922893,798.0092419,8.36811252,13.47084656,91.47116516,62.2485776,2.114413492,37.21928485
11/11/2012 21:00,18.75833333,514.7531231,261.5309842,810.0797546,8.395986008,13.42776644,92.46741427,62.98197699,2.129845287,36.36694418
11/11/2012 22:00,18.00833333,495.6672998,255.0911795,732.5676365,8.165614691,13.36651594,93.23344901,62.23528432,2.139333238,31.87131081
11/11/2012 23:00,17.15833333,491.6639316,253.4515159,683.6587251,8.017868203,13.31166549,93.76669964,62.3789454,2.15355637,29.51597483
11/12/2012 0:00,16.7,495.7275188,282.587119,639.3934807,7.936231467,13.28800375,92.25720454,61.87082523,2.207153244,28.33756918
11/12/2012 1:00,16.7,499.0375653,258.0347969,629.1877171,7.918585867,12.77767527,92.66728746,61.84392361,2.208714393,30.78172644
11/12/2012 2:00,15.70833333,494.4846568,266.4736877,605.1459749,7.857667411,12.28773603,93.07719452,61.93911996,2.216774714,32.21748225
11/12/2012 3:00,15.35,493.4589923,292.731885,584.2716968,7.773081473,12.16978113,93.2563486,62.0944741,2.22325932,31.88429973
11/12/2012 4:00,15.25,494.1439266,279.5243957,585.7732982,7.773084053,11.99377905,93.45724112,62.26769802,2.200404413,32.99346135
11/12/2012 5:00,15,493.7815163,302.6640713,575.760251,7.745660009,11.8371738,93.64140625,62.2068109,2.223078425,33.61820674
11/12/2012 6:00,14.65,485.2840671,281.8065863,568.8487561,7.724443358,11.63268157,93.69693152,62.13358521,2.221768265,34.62004323
11/12/2012 7:00,16.03333333,661.5564546,249.4025623,642.8208179,7.826933018,11.70391011,88.62685335,60.04807746,1.977224507,39.16792106
11/12/2012 8:00,19.18333333,897.8198796,192.3429146,810.3636495,8.216283458,12.33630714,81.94959635,57.30354888,1.769746389,46.3248144
11/12/2012 9:00,21.53333333,978.9803683,167.5385871,921.5235148,8.566431917,14.20792578,76.2474678,55.42359987,1.920969007,38.07123176
11/12/2012 10:00,23.19166667,998.2268998,153.7127029,984.7214589,8.921278684,13.58836031,74.83548618,55.13866477,1.82305918,49.8031822
11/12/2012 11:00,22.61666667,1019.39243,155.8132324,1032.839144,8.989253754,13.2959809,73.29112617,53.47469556,1.823647577,55.2031779
11/12/2012 12:00,21.7,990.6421545,164.1440758,1100.479347,9.145711815,13.8009905,72.47693047,52.64606029,1.775941621,53.14746493
11/12/2012 13:00,21.7,1019.713368,164.4186527,1102.098261,9.193021482,13.79641889,71.18159844,52.07833966,1.737800085,54.08693762
11/12/2012 14:00,21.05833333,1028.218217,145.3370267,1154.177715,9.293458798,13.93979299,69.30578222,50.94642789,1.657141547,56.07726453
11/12/2012 15:00,20.25,1028.219322,140.0262416,1149.933278,9.324660966,13.86016374,69.16057453,51.44907707,1.68817443,55.68408164
11/12/2012 16:00,19.00833333,818.8226302,168.1332412,998.5380291,9.030808882,13.64444157,73.84562072,54.57418728,2.087010317,49.80088694
11/12/2012 17:00,17.65833333,786.4744665,197.6768467,998.9506663,8.963319454,13.66193373,78.21899682,56.37769174,2.115981684,49.16264438
11/12/2012 18:00,16.90833333,719.5974187,207.3891892,993.2907598,8.953867002,13.64236318,81.66237396,57.59361944,2.032614878,48.77917734
11/12/2012 19:00,16.99166667,706.6917164,216.4398997,982.4426642,8.924756968,13.62413825,84.68758644,58.62652992,1.930447338,48.50258617
11/12/2012 20:00,16.90833333,708.6125163,212.540194,994.7951243,8.916148004,13.60595328,86.95559197,59.17650655,1.872426168,48.18983381
11/12/2012 21:00,16.7,696.5707769,224.0752755,988.513073,8.879449613,13.56891061,87.04659201,59.52155128,1.918143124,47.71003801
11/12/2012 22:00,16.7,681.8726684,239.481159,983.1289411,8.863791855,13.55745615,87.47931811,59.84443751,1.94058299,47.46912912
11/12/2012 23:00,16.7,594.5192558,255.3476133,937.0574212,8.788867271,13.50022253,88.42014836,60.88866222,2.088723865,45.55135598
11/13/2012 0:00,16.7,564.1037683,266.6583606,891.5699547,8.701892853,13.4620973,90.01264898,61.49468271,2.072192774,43.84421307
11/13/2012 1:00,16.35,552.7651287,276.5720787,857.1955314,8.599830584,13.41883908,91.38053904,62.24534398,2.075883415,41.49314301
11/13/2012 2:00,15.80833333,537.733479,281.129711,829.0245956,8.490925109,13.39075897,92.44296483,62.71981966,2.093339104,39.42823077
11/13/2012 3:00,15.89166667,529.1217222,263.2388111,808.0808604,8.406879907,13.38014389,91.4177363,62.22474023,2.154950074,37.43123914
11/13/2012 4:00,16.1,526.7452822,287.7944965,775.701101,8.324187897,13.38499389,92.25192766,62.94571168,2.173015553,35.90149477
11/13/2012 5:00,16.1,523.220582,279.78187,766.2709646,8.285175224,13.36471301,92.18943059,62.50843691,2.182599013,34.97147723
11/13/2012 6:00,16.1,511.9705444,276.0853577,748.6677478,8.240531167,13.37009812,91.92561551,62.54859953,2.205824104,34.22722414
11/13/2012 7:00,16.45,688.3475569,257.0855612,806.7258136,8.313740302,13.42189675,88.19728108,60.33892184,2.065315998,36.40471069
11/13/2012 8:00,16.99166667,909.8741122,214.6804139,879.6548292,8.513774373,13.48450138,82.73695459,57.35228132,1.987766515,40.46993514
11/13/2012 9:00,17.2,983.8912836,199.945386,902.2920247,8.617499433,13.48964329,80.01567559,55.91466132,1.979105427,42.32434143
11/13/2012 10:00,17.55,999.2550136,190.1467468,932.1785065,8.716152542,13.51909248,79.05253303,55.0341476,1.904765415,44.91372575
11/13/2012 11:00,18.09166667,1007.024299,181.6749253,971.2367641,8.831360817,13.52277855,78.26338711,54.87338349,1.867129563,47.27151255
11/13/2012 12:00,18.3,972.6339179,174.3383976,973.6725873,8.856077891,13.51668532,78.67819139,54.81789477,1.826097287,47.85206302
11/13/2012 13:00,18.3,1003.90591,181.418497,997.4690632,8.912577364,13.52821845,77.29203527,54.11052969,1.801067634,49.6981476
11/13/2012 14:00,18.00833333,1014.393351,169.62016,1015.191219,8.965481836,13.51508897,78.03172218,54.40220561,1.774084279,50.56810928
11/13/2012 15:00,17.45,1013.326607,175.6265155,1010.177794,8.957631789,13.50918551,77.98650315,54.3328888,1.77746919,50.72600663
11/13/2012 16:00,17.2,805.2978055,205.1657559,929.1720505,8.816485369,13.45955057,80.43993755,56.78640333,2.08362135,46.02380958
11/13/2012 17:00,17.2,768.1663096,220.8438087,883.6267574,8.654295314,13.43536637,83.36196924,58.40854669,2.109491606,42.65709744
11/13/2012 18:00,17.2,700.3491528,226.3421759,876.996075,8.611886958,13.45518019,85.70001328,59.44905251,2.064607319,42.53771259
11/13/2012 19:00,17.2,693.9685781,229.8015541,913.7854721,8.709665068,13.47308935,87.92700209,60.14339506,1.965934549,44.82130057
11/13/2012 20:00,17.2,704.1283769,228.5775169,951.8779581,8.778562479,13.49264561,88.4696999,60.38837123,1.971491188,46.30429961
11/13/2012 21:00,17.2,695.9040836,235.6609503,988.2778706,8.850314385,13.55206663,88.66550927,60.28799731,1.973808738,47.72404406
11/13/2012 22:00,17.2,682.0161663,239.7816299,991.6779148,8.876776611,13.54340827,88.17313171,60.25683047,2.021136781,47.70478627
11/13/2012 23:00,16.90833333,582.7836285,269.6249254,885.0507205,8.658944036,13.36775907,89.92715012,61.4987352,2.166202145,42.17084991
11/14/2012 0:00,16.99166667,529.5284918,265.5098642,804.1116116,8.402589863,13.37512603,90.8419237,61.80515498,2.185743564,37.30877347
11/14/2012 1:00,16.90833333,534.1075207,284.141321,814.6356926,8.401092577,13.38734684,91.69047315,62.02153046,2.153902118,38.39020112
11/14/2012 2:00,16.35,531.2906747,260.268991,808.3519905,8.409586695,13.3418123,92.51266712,62.2500817,2.144087693,37.3223542
11/14/2012 3:00,15.80833333,516.1239081,270.7842597,726.5698924,8.17773529,13.32547513,93.12601529,62.48246323,2.160895151,32.43191866
11/14/2012 4:00,15.89166667,501.7774079,274.6015408,645.4647172,7.979827645,13.12687306,93.54672497,62.62260065,2.181579591,29.28630278
11/14/2012 5:00,15.80833333,500.3703109,277.2136625,625.3475306,7.887021968,12.50506322,93.73979256,62.80842495,2.22503227,32.40231506
11/14/2012 6:00,15.6,538.7457891,269.1467143,647.9853553,7.827124372,14.45212348,93.8281246,62.68391415,2.210851684,23.5284087
11/14/2012 7:00,16.53333333,763.391945,236.5337334,746.1947083,8.131067042,14.5002478,88.70716126,60.13187091,1.967353295,27.42435105
11/14/2012 8:00,17.84166667,993.7676454,184.3809051,843.824831,8.410454065,15.02700501,80.23897512,56.66950407,1.962221829,30.13509262
11/14/2012 9:00,19.64166667,1073.298523,160.197757,923.1348612,8.720036424,15.10145113,76.61370676,55.13541301,1.937815973,34.38366929
11/14/2012 10:00,20.89166667,1088.362604,144.8762495,983.9821758,8.946637987,15.00319606,75.80553064,54.84604667,1.887967435,38.41395743
11/14/2012 11:00,20.10833333,1039.711804,150.0653867,960.0229948,8.915728858,14.96928682,76.27896166,54.76272639,1.859466995,36.66789332
11/14/2012 12:00,19.10833333,960.2946068,157.431128,920.3891962,8.803013906,13.36598952,75.58537578,54.24948649,1.698211092,48.18519932
11/14/2012 13:00,18.55,989.0519214,148.4745302,921.1612663,8.704589966,12.87073344,75.00117946,54.26433059,1.78842592,51.01153998
11/14/2012 14:00,18.3,996.5211178,143.6212367,930.6438778,8.717064664,13.11824309,73.9722379,53.88908569,1.756156571,48.29351776
11/14/2012 15:00,18.00833333,997.7451357,146.6181262,935.9803727,8.735728775,13.23673264,73.49553639,53.6689752,1.759341272,47.77763371
11/14/2012 16:00,17.45,790.2949382,179.8907897,863.2660982,8.608825668,13.35442319,76.50392765,55.87078812,2.09145093,41.98639435
11/14/2012 17:00,17.2,748.9282923,195.9005167,773.3383988,8.374993368,12.88644641,80.4921565,57.46641005,2.128015358,39.21730327
11/14/2012 18:00,16.90833333,724.1323376,206.1641008,753.2777982,8.164643315,14.22010229,83.54855386,58.5856692,2.06322088,30.01382574
11/14/2012 19:00,16.35,772.0994891,206.4528563,759.2276986,8.257209516,15.07320795,86.22579562,59.48797616,1.971982698,26.33088364
11/14/2012 20:00,16.74166667,802.1563461,207.2392225,768.1270167,8.286654384,15.07622127,88.4627519,59.85902287,1.92773834,26.71321583
11/14/2012 21:00,15.56666667,783.7267913,226.0814435,774.4899143,8.248554151,14.9919721,88.62463161,59.99888846,1.978424721,25.51295338
11/14/2012 22:00,15.1,766.9706274,239.0292237,736.9731038,8.117772797,15.02180406,89.00380297,60.15113894,1.996527952,24.28933726
11/14/2012 23:00,15.6,676.4767717,245.9223448,714.2971819,8.093592254,14.9736987,90.07235718,61.3816217,2.120265488,23.6734405
11/15/2012 0:00,14.25833333,657.5949992,259.8163674,679.7053741,8.023182701,14.9811717,91.11431236,61.77890867,2.127442989,22.64672691
11/15/2012 1:00,13.3,629.9026105,265.1012845,635.5288055,7.907975301,14.9451502,91.98074137,62.00625662,2.133729934,21.26886276
11/15/2012 2:00,12.36666667,563.5863797,266.3936439,458.7460435,7.47254771,14.35954944,92.67797053,62.21277109,2.142074039,14.32635158
11/15/2012 3:00,11.99166667,530.4810205,265.1073556,351.8376984,7.04532206,14.2602506,93.22513972,62.3936364,2.148867405,11.42201241
11/15/2012 4:00,11.90833333,539.9110862,291.0726744,352.0552528,7.005284371,14.36418344,93.65562032,62.56870634,2.16168847,11.64960726
11/15/2012 5:00,11.05833333,572.5502111,300.048113,352.7591865,7.020721791,14.32236846,93.93523153,62.73464709,2.181081671,11.44880411
11/15/2012 6:00,10.6,547.5138471,312.9623103,340.6449843,6.98354137,14.29605243,94.05986577,62.55230991,2.219145866,11.14981741
11/15/2012 7:00,12.175,722.1561366,263.4624114,407.5247031,7.114910447,14.63940868,89.09393119,60.14942651,2.053200179,14.22983867
11/15/2012 8:00,15.575,986.0888637,204.6516746,770.4732722,8.041983418,15.16095756,81.47179771,56.8863473,1.960052659,25.60859718
11/15/2012 9:00,17.84166667,1092.230591,172.2483207,879.1724153,8.548145337,15.11785012,77.4644719,55.13102577,1.960049256,31.31347749
11/15/2012 10:00,18.94166667,1100.714205,149.6769081,922.09665,8.736432406,15.07223691,77.00723015,54.908681,1.880865247,34.27728058
11/15/2012 11:00,19.75,1079.817665,143.9798134,959.7949689,8.867298031,15.02721648,76.81871842,54.69496013,1.83812078,36.71720439
11/15/2012 12:00,20.35,1029.506889,154.2282841,987.1649492,8.959636318,14.97949529,76.03943916,54.48131732,1.804122559,38.59053839
11/15/2012 13:00,20.25,1053.367552,136.831423,999.4238677,9.010395582,14.93240256,74.76982405,54.25592325,1.795734375,39.54581918
11/15/2012 14:00,19.65,1063.113699,135.053662,988.8217507,8.975313092,14.93872186,74.64178179,53.61764265,1.749016668,38.67612774
11/15/2012 15:00,18.75833333,1062.458419,137.1584639,966.2171932,8.8978843,14.96230551,75.12720976,53.46666794,1.752282257,36.85205685
11/15/2012 16:00,17.65833333,799.9165873,181.0575998,801.7173559,8.506080722,14.98245524,77.4799984,55.96356957,2.136682451,28.40593114
11/15/2012 17:00,16.90833333,746.5246108,205.7432063,738.3437857,8.341837951,12.48547784,81.10845756,57.5539979,2.119579426,42.61966838
11/15/2012 18:00,16.7,678.9747793,211.2655414,724.5714759,8.122353429,12.97210507,83.82488532,58.81964191,2.11138137,35.09544464
11/15/2012 19:00,16.35,665.1618086,220.9712725,714.0364239,8.129327634,12.98093378,86.20485197,59.62430899,2.027229961,33.93037792
11/15/2012 20:00,16.1,664.8640939,229.1740235,700.5236751,8.08846265,12.12060109,88.44610193,60.49514423,1.96930297,39.8684629
11/15/2012 21:00,15.45833333,634.383958,231.6654188,698.1166146,8.004245969,11.69080252,88.53832019,60.34933522,1.996391651,41.94791486
11/15/2012 22:00,14.35833333,610.9731457,243.5746982,657.5612038,7.87207553,11.80502099,89.41398284,60.32262635,2.013133931,36.99186468
11/15/2012 23:00,13.9,519.0055215,255.5822422,589.1989403,7.733036836,11.67790697,89.60605388,61.36360329,2.199564257,34.32761331
11/16/2012 0:00,13.55,535.174677,258.4014508,608.873621,7.674688037,14.00010101,90.47488998,61.65095244,2.211743193,23.04305988
11/16/2012 1:00,12.36666667,566.8137455,265.6771512,460.7567109,7.420815495,14.22749227,91.18098147,61.86227558,2.223752966,14.73188218
11/16/2012 2:00,11.35,558.1169519,271.4115218,355.8649688,7.045262435,14.33568882,91.6801607,62.10228756,2.251416957,11.62651343
11/16/2012 3:00,11.45,566.4485652,308.4778468,354.5019285,7.02091962,14.35632216,92.01110976,62.21060796,2.267603795,11.62877513
11/16/2012 4:00,11.35,575.2669714,278.9240319,356.5240414,7.028569232,14.34498769,92.2404355,62.36638842,2.286876904,11.60281598
11/16/2012 5:00,10.80833333,572.4553441,309.2141282,346.6177514,7.002500476,14.31019115,92.37303123,62.46973858,2.307054196,11.30802163
11/16/2012 6:00,11.24166667,573.9982119,289.6231992,349.9031586,7.003015949,14.34764895,92.42107233,62.46809377,2.326365754,11.50717584
11/16/2012 7:00,12.63333333,754.4037766,257.8624538,422.9527021,7.1626504,14.65120947,89.86708127,60.46997729,2.140703428,14.6747785
11/16/2012 8:00,14.29166667,1007.733594,218.7631765,737.5686124,7.969762371,15.09476388,84.38508931,57.79054435,1.980946321,24.0793314
11/16/2012 9:00,16.28333333,1052.989287,193.6193467,812.4592696,8.333156642,15.1164756,80.08878476,55.82414249,1.960938586,27.65061096
11/16/2012 10:00,17.84166667,983.5723302,182.9720685,826.0416474,8.415339327,15.0318546,77.84658959,54.8681174,1.919885559,28.89536763
11/16/2012 11:00,18.94166667,986.2035129,174.0977531,868.2237335,8.542558908,14.37734432,76.77352354,54.75940932,1.897551773,34.56281801
11/16/2012 12:00,18.75833333,953.2073089,173.7675965,885.2113951,8.611313289,14.22498641,77.61680013,54.61877404,1.80828418,36.49874532
11/16/2012 13:00,18.65,983.2979488,155.7323146,888.5215375,8.646599497,12.5878466,75.80128239,53.90636588,1.762483916,52.51696462
11/16/2012 14:00,18.55,997.7591391,155.3023757,944.5424953,8.729561569,13.25933307,75.57980187,54.26527485,1.794110508,47.84607149
11/16/2012 15:00,17.36666667,996.2303736,161.6225823,922.4567233,8.710301211,13.36723114,76.57366125,54.40488772,1.771355647,44.90782943
11/16/2012 16:00,16.05833333,782.9127689,195.3640053,794.2753417,8.426742669,13.36737376,78.69800578,56.50474224,2.154747732,36.80671665
11/16/2012 17:00,15.6,746.5162746,215.9348634,737.8501321,8.207371462,13.37757996,81.82728165,58.12350342,2.203798461,32.95560831
11/16/2012 18:00,15.6,679.7033229,216.7779505,740.9421602,8.187208985,13.38716566,84.24257524,59.09822152,2.14766181,33.59208041
11/16/2012 19:00,15.6,668.2649085,228.7657477,762.8818536,8.259050475,13.38707102,86.48945138,59.84788878,2.062005002,34.50666901
11/16/2012 20:00,15.6,669.3706693,230.1716955,760.8307521,8.21565084,13.39285252,88.56809705,60.59154662,2.008546911,33.50949975
11/16/2012 21:00,15.6,645.1964828,235.8297724,772.8068615,8.19728834,13.39470155,89.51959796,60.46386581,2.005055339,33.19763751
11/16/2012 22:00,14.9,629.7441235,251.8798969,762.4098605,8.16280266,13.37307202,90.04663011,60.59163337,2.029926457,32.35194628
11/16/2012 23:00,13.75833333,527.5927382,276.8319982,670.891799,7.985879273,13.27393798,91.24987994,61.85849855,2.146200791,28.43867964
11/17/2012 0:00,13.3,499.771356,268.3349439,636.2541355,7.885931891,13.3693591,91.91238267,62.06181925,2.15465224,27.4446329
11/17/2012 1:00,13.3,496.4530558,260.6508575,622.0557845,7.859279975,13.36340459,92.54518488,62.27632833,2.159122726,26.45091643
11/17/2012 2:00,13.3,495.19241,271.254155,601.6791494,7.794334542,13.37373858,93.03358456,62.49529975,2.172486293,25.41078913
11/17/2012 3:00,13.00833333,494.3277068,273.9940095,586.9899274,7.750824425,13.37110082,93.42939904,62.67461429,2.181358998,24.50907982
11/17/2012 4:00,12.8,493.4296166,271.5031323,565.1824454,7.685860185,13.34803602,93.74055728,62.78627361,2.189746178,23.48224351
11/17/2012 5:00,12.8,492.475075,279.7939881,546.2536928,7.638932157,13.33160986,93.97429992,62.90351733,2.202838371,22.76432673
11/17/2012 6:00,12.8,486.191094,298.9638806,536.614174,7.602773356,13.31837742,94.08907149,62.85073483,2.239701168,22.32993025
11/17/2012 7:00,13.73333333,548.1890131,266.8084667,550.5014221,7.61838084,13.15397647,92.39455277,62.23513427,2.202830949,23.55619934
11/17/2012 8:00,14.75,684.841765,247.5703803,629.6406918,7.787628528,13.18551323,88.74171467,60.24284673,2.084924124,27.20183036
11/17/2012 9:00,15.35,744.6000654,236.7113316,667.084115,7.931071923,13.22309658,86.71305035,59.33109049,2.130071096,29.44054895
11/17/2012 10:00,16.24166667,752.6611029,228.3733523,697.1772902,8.040694161,13.26224937,86.03516559,59.20416166,2.068718771,31.27846656
11/17/2012 11:00,16.7,753.9326613,219.4781939,707.6338411,8.105624307,13.10884068,86.4090358,59.16376419,2.013764582,33.08882904
11/17/2012 12:00,16.99166667,727.7856335,216.4794755,718.071401,8.123379497,13.12169567,85.5458008,58.87790773,2.024781132,33.85680085
11/17/2012 13:00,17.2,723.8634327,217.3717299,735.603372,8.175848061,13.22762716,86.00094892,59.33415824,2.017192399,33.90924383
11/17/2012 14:00,16.90833333,722.5017719,220.968301,720.4945284,8.170771319,12.82124429,86.6995791,59.20677364,2.001348851,36.16144622
11/17/2012 15:00,16.7,721.7689925,227.0105458,711.7277308,8.147263473,12.27199955,86.82538954,59.3179355,2.02266353,40.40900275
11/17/2012 16:00,16.35,723.984552,229.9598033,704.3073572,8.117366077,11.88290517,87.38060191,59.38232022,2.007194576,43.55436312
11/17/2012 17:00,15.10833333,700.5261417,231.1768915,669.0058563,8.004518396,11.81142211,88.28403572,59.77290354,2.02448095,40.66279955
11/17/2012 18:00,14.75,529.9068545,256.325946,594.2972751,7.797433372,12.13647941,89.83986255,61.31110241,2.208967683,32.2980765
11/17/2012 19:00,15,498.2487309,269.9084414,584.748035,7.740068579,12.3637147,90.43377493,61.69713575,2.277526996,29.92540525
11/17/2012 20:00,15,499.6102204,277.2702308,592.3834429,7.721449997,12.49520317,90.78531226,61.89641281,2.303618267,28.70867851
11/17/2012 21:00,15,499.061415,274.5018834,597.7261705,7.699454841,12.8516085,91.08673015,62.05747424,2.317450461,26.56365453
11/17/2012 22:00,14.65,500.1442975,272.1964913,591.5205514,7.701440465,13.02552058,91.324743,62.20757273,2.335597763,25.33968468
11/17/2012 23:00,13.75833333,498.8455638,280.4822034,554.1297792,7.621746439,12.95038352,91.4776782,62.28923316,2.359152707,23.74287283
11/18/2012 0:00,13.65,474.1998961,299.4019823,542.4079901,7.612144673,13.04551661,91.38181941,62.44038688,2.452350862,24.15256038
11/18/2012 1:00,13.9,470.343057,331.9573903,554.0352237,7.658630134,13.0836234,91.02681188,62.37955814,2.510182929,24.46334659
11/18/2012 2:00,13.55,469.8546202,317.4728093,543.5209437,7.638696026,13.08589338,90.6084491,62.30123339,2.565720605,23.77846456
11/18/2012 3:00,13.00833333,468.8683734,332.9477751,526.3392461,7.584289531,13.08870615,90.09783321,62.2331728,2.632367565,22.82085215
11/18/2012 4:00,13.09166667,469.1466536,341.0831004,522.472132,7.564390636,13.1172901,89.48621918,62.12083124,2.706611505,22.62400028
11/18/2012 5:00,13.3,469.3233255,343.6817474,527.7021535,7.578850169,13.11236891,88.77515334,61.97326141,2.792521547,22.8250998
11/18/2012 6:00,13.00833333,463.6139551,333.6366092,521.8294664,7.562280162,13.13861787,87.98873117,61.72438781,2.855897822,22.32376804
11/18/2012 7:00,13.73333333,455.783644,324.1449299,520.3922972,7.542122101,13.08621125,87.53027099,61.38710063,2.763315783,22.44671681
11/18/2012 8:00,16.38333333,573.6442704,263.1478292,634.351993,7.798052775,13.26074033,88.42736125,61.04071253,2.255285372,27.97354436
11/18/2012 9:00,19.08333333,603.549187,238.7510742,732.6537156,8.142105299,13.32899114,88.3836295,60.92700786,2.115354856,33.92894516
11/18/2012 10:00,20.99166667,607.4737291,225.3044539,790.7664102,8.382117994,13.08135237,86.76931241,61.18558904,2.096467328,40.39718276
11/18/2012 11:00,22.63333333,610.835665,216.461194,838.6473881,8.526256398,12.56897253,83.11296336,59.32436525,2.072799396,49.2425546
11/18/2012 12:00,23.94166667,613.7447813,205.4605233,882.8622152,8.575817074,13.81124778,83.10052046,60.78420704,2.157877217,41.66172847
