timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
11/18/2012 13:00,24.4,642.1243099,166.7028512,899.947514,8.785594191,15.1886008,83.57795795,60.38576123,2.056278507,34.99234999
11/18/2012 14:00,24.75,663.7667955,153.4430448,923.5066327,8.943092153,15.1001849,82.7465215,60.16986372,2.060217137,37.54108572
11/18/2012 15:00,22.725,622.4479594,184.205361,870.7850341,8.79748185,14.32498173,82.72563301,59.72633499,2.017989497,38.08026688
11/18/2012 16:00,19.81666667,501.6450896,223.10075,743.1326003,8.388378724,12.37975189,82.58105442,59.72943476,2.478140803,43.8870356
11/18/2012 17:00,18.25833333,487.9388595,249.6319165,683.0134199,8.065692809,13.01616991,84.62325622,60.45538216,2.545337009,32.86743439
11/18/2012 18:00,17.45,487.9533319,259.8250524,684.1146134,8.057107242,13.25737837,85.91310256,60.83381944,2.54315216,31.38734505
11/18/2012 19:00,17.55,489.902675,265.0441827,698.4664043,8.100598539,13.35840641,86.82531172,61.03367492,2.526035597,31.94689134
11/18/2012 20:00,17.8,489.7353289,264.7257902,688.9071855,8.073263343,13.23724622,87.53385773,61.24174312,2.518609179,30.71019328
11/18/2012 21:00,18.09166667,488.2979881,272.5728951,672.9685795,8.01355686,12.39000502,88.05314813,61.30435946,2.514896181,35.66501157
11/18/2012 22:00,18.65,499.7158007,285.1926391,696.6652625,7.965343654,12.94813879,88.49672411,61.37036656,2.497143203,33.78254255
11/18/2012 23:00,18.25833333,526.398346,270.0063198,707.9515989,7.998717725,15.09137087,88.799354,61.45054336,2.515215886,23.44996719
11/19/2012 0:00,17.8,616.1341409,270.8895095,714.8819759,8.154208325,15.05390788,89.10836045,61.36315281,2.455803979,24.85606726
11/19/2012 1:00,16.80833333,625.5355989,287.122533,704.2753187,8.12905772,14.99227262,89.43186476,61.43178651,2.469116524,24.06155338
11/19/2012 2:00,16.45,614.1742813,312.4810996,683.5674254,8.056323662,15.00120763,89.54464572,61.42987002,2.489724872,23.44423303
11/19/2012 3:00,15.70833333,635.8101246,309.7760723,674.4497066,8.075637341,14.07735616,89.54327539,61.41830062,2.51399774,26.33857039
11/19/2012 4:00,15,635.0694835,296.4100784,645.9345445,7.94860675,14.14188783,89.38543234,61.39896906,2.562535816,24.77067892
11/19/2012 5:00,15,630.7166504,300.3888059,642.9691054,7.932234916,14.20588191,89.06231424,61.34605659,2.61308168,24.41387807
11/19/2012 6:00,15.99166667,634.7526036,321.8796726,664.7704391,7.975687991,14.32613948,88.71314228,61.21001282,2.620830135,25.09890891
11/19/2012 7:00,17.98333333,823.4213227,239.2189799,763.6024137,8.172175797,15.11206101,88.58341197,60.012919,2.107949513,26.18906031
11/19/2012 8:00,19.89166667,1040.643235,194.9339275,884.9548571,8.570034313,15.15868761,82.40706207,57.3497064,1.929023427,31.94877867
11/19/2012 9:00,21.53333333,1135.744037,163.6720349,955.8187918,8.867255112,15.07184412,78.05720526,55.90328527,1.928639784,36.91040549
11/19/2012 10:00,23.48333333,1145.689332,148.0725734,1023.798477,9.101376394,15.0117166,76.45464726,55.27055865,1.89154312,41.7889186
11/19/2012 11:00,25.39166667,1153.92478,138.153626,1093.100136,9.332288624,14.97271278,75.12237064,54.49024691,1.854563873,46.75182678
11/19/2012 12:00,27.09166667,1130.875025,129.9737411,1162.277213,9.530186021,15.1099351,73.03401377,53.15700362,1.791942624,50.02128252
11/19/2012 13:00,27.8,1170.739543,132.332534,1205.060192,9.666529101,15.23375634,70.73174442,51.89490915,1.736343605,51.34499664
11/19/2012 14:00,26.51666667,1156.829807,117.9284662,1191.703573,9.652034367,15.0852288,70.39071024,52.06610754,1.722178487,51.41584034
11/19/2012 15:00,24.60833333,1112.164485,121.7197236,1135.984337,9.499844307,14.85511225,72.37051668,52.91479186,1.724705568,49.8072562
11/19/2012 16:00,23.55,891.1709331,161.6704949,1014.231727,9.185904402,14.90023485,76.19037837,55.54061751,2.099664197,42.02218845
11/19/2012 17:00,22.65833333,886.3843654,182.6304737,951.5902592,8.973709069,15.00017351,80.02906249,57.26870792,2.11651153,37.88125136
11/19/2012 18:00,21.90833333,824.1935632,175.4270026,904.6263343,8.85373934,15.0358807,83.10435654,58.43680407,2.039832082,35.69810986
11/19/2012 19:00,21.05833333,819.9628194,177.2301463,876.5011422,8.764366319,15.04923717,85.92508105,59.32538895,1.933509478,33.95200022
11/19/2012 20:00,20.25,826.7253367,188.4652352,863.4508219,8.663861124,15.07005169,87.60603076,59.51787552,1.914204315,32.22163936
11/19/2012 21:00,19.35833333,804.3434221,207.7877662,857.655054,8.575692807,15.06765257,87.83261697,59.57292278,1.948065295,30.67089465
11/19/2012 22:00,18.55,786.6554614,208.7338818,829.4787423,8.477729867,15.07213436,88.0177404,59.85786648,1.978049969,29.17834774
11/19/2012 23:00,18.3,696.6939054,237.9214929,785.5793938,8.360619899,15.0436285,88.67887131,61.0202952,2.136544227,27.2704284
11/20/2012 0:00,18.3,690.1407553,260.5799591,766.533522,8.318051845,15.0806329,90.0599627,61.51470967,2.118270916,26.9772594
11/20/2012 1:00,16.725,690.8045702,253.6718597,729.9656546,8.23585196,15.00760777,91.28742897,61.87871907,2.100717802,25.30856098
11/20/2012 2:00,16.24166667,684.8699385,260.4006846,705.1286132,8.116347393,15.03288135,92.27754538,61.88606192,2.123745172,24.18753253
11/20/2012 3:00,16.05833333,690.4533903,280.6431661,706.0592579,8.115311091,15.0083522,92.90570628,61.94606806,2.142213366,23.99498232
11/20/2012 4:00,15.25,689.6239144,264.0459817,681.1891969,8.041276321,14.98174369,93.37245791,62.09523034,2.14651978,23.01389626
11/20/2012 5:00,15,691.0475138,261.8111016,669.1889699,7.997252826,14.97830712,93.7284363,62.22216846,2.153669433,22.57453417
11/20/2012 6:00,14.65,682.967853,286.2108732,660.0250229,7.970056214,14.95789171,93.99192422,62.31796558,2.158281775,22.16161091
11/20/2012 7:00,16.03333333,845.7507203,256.9392861,730.2767051,8.068681033,15.0693617,89.18631345,60.15751867,2.023282327,24.36591463
11/20/2012 8:00,18.48333333,1074.689452,190.971222,851.1148279,8.458737264,15.16405761,81.65337511,56.77318849,1.984606411,30.303202
11/20/2012 9:00,20.74166667,1157.192932,167.3521071,949.1776321,8.813138777,15.08833646,77.478857,55.05369498,1.933139625,36.1272175
11/20/2012 10:00,22.63333333,1180.39166,147.5549237,1023.698397,9.079677291,14.99221668,76.05247393,54.81413511,1.869369658,41.38757053
11/20/2012 11:00,23.94166667,1189.386739,137.1097915,1080.449117,9.276206024,14.92175276,74.82031943,54.17778268,1.842650158,45.76979915
11/20/2012 12:00,22.475,1076.21576,137.8549567,1069.254089,9.260981069,14.82518779,74.79877705,54.04202765,1.811217402,44.18880561
11/20/2012 13:00,20.45833333,997.8251768,145.8456681,969.1062596,8.935740619,14.12318503,74.2304742,53.46045788,1.634721197,43.02924034
11/20/2012 14:00,20,1004.390652,146.3914767,958.1002122,8.835606073,13.32862085,74.02554925,53.84058077,1.761653955,48.88752394
11/20/2012 15:00,19.35833333,997.8970192,149.0985509,945.3974052,8.804414218,13.13359247,75.25121681,54.04940445,1.756490911,50.12295093
11/20/2012 16:00,18.25833333,789.8782143,191.8122832,862.6075031,8.612578805,13.19740358,79.15666127,56.4289773,2.038156504,43.41469373
11/20/2012 17:00,17.15833333,749.8861474,209.9104317,774.898354,8.3552525,13.09797871,82.50563496,58.13381112,2.083732801,37.15705644
11/20/2012 18:00,16.7,680.2224426,219.8449998,743.8526524,8.201888581,13.23236653,85.11301717,59.16557648,2.03736682,35.42770292
11/20/2012 19:00,16.35,673.3880677,221.1850982,813.5424297,8.392880702,13.38869634,87.49654644,59.97008004,1.957274792,37.54586132
11/20/2012 20:00,16.1,673.2022434,234.3363387,802.3248529,8.346543045,13.4034876,88.75368554,60.50207295,1.96313996,36.47703219
11/20/2012 21:00,16.1,660.4277259,231.7885099,843.5420527,8.374538797,13.4152176,88.65433227,60.77652111,2.002081657,36.99723229
11/20/2012 22:00,15.45833333,639.9870365,231.0937041,728.2245964,8.126987036,13.17105521,89.48918377,60.68774374,2.023218901,32.66299519
11/20/2012 23:00,15,656.8832507,248.1126852,684.4255454,7.918888025,14.90130283,90.96161067,61.71491977,2.11089846,22.2856867
11/21/2012 0:00,15,507.2803337,276.0496296,617.6561374,7.966702109,12.89077089,91.96568807,61.95906053,2.111047936,30.21487717
11/21/2012 1:00,15,495.2524059,270.7901991,610.411454,7.82713597,12.69252,92.64047008,61.89343863,2.149863802,29.63574528
11/21/2012 2:00,15,508.891383,267.5189158,614.895356,7.760066369,13.55320084,93.10295833,62.18744361,2.159719414,27.16273654
11/21/2012 3:00,14.35833333,520.7786498,267.7165036,606.1843042,7.827669536,13.83054912,93.43608613,62.32486052,2.173640901,24.43426514
11/21/2012 4:00,12.90833333,485.9146445,299.005176,476.9325264,7.589751736,11.40335021,93.64181675,62.30962941,2.20288045,27.60920363
11/21/2012 5:00,12.84166667,481.7704829,303.5543237,390.7309403,7.112399748,11.86920962,93.82635581,62.73381975,2.178750112,21.91420116
11/21/2012 6:00,13.65,528.2536817,278.0294558,584.8486673,7.592921529,13.8064233,93.95070061,62.55595084,2.225512375,22.22159511
11/21/2012 7:00,14.89166667,660.8496051,238.753591,622.8099785,7.784837046,13.38400108,89.03088422,60.27357037,2.046303421,25.98824441
11/21/2012 8:00,16.88333333,898.1722973,206.6015416,753.2925711,8.150104798,12.7299927,81.49202376,56.58250432,1.922181078,39.82424713
11/21/2012 9:00,18.09166667,980.126829,184.1168776,833.3499427,8.282186483,13.98624674,76.95737197,54.86612374,1.970767053,34.92005959
11/21/2012 10:00,19.64166667,1057.816401,156.2936466,920.9576562,8.658408481,15.16456469,76.64506139,54.74826387,1.88983034,33.9193643
11/21/2012 11:00,20.25,1069.912681,149.1898544,975.2366736,8.924150779,14.99775963,77.1937882,54.97398193,1.838193336,37.62102107
11/21/2012 12:00,19.35833333,977.0522156,149.955882,928.2586419,8.786884115,15.02881381,76.14882431,54.33017353,1.801485529,34.06910046
11/21/2012 13:00,18.55,1031.037521,160.360007,922.8034625,8.732286007,15.06801332,75.51090322,53.95070571,1.776315135,34.17751576
11/21/2012 14:00,18.00833333,1056.210746,146.1592195,919.4631858,8.773850743,14.53274755,74.81905538,54.04345324,1.762107738,37.65227545
11/21/2012 15:00,17.45,991.2008216,150.3289968,874.1254306,8.661239057,12.36973102,75.79461799,53.75174501,1.741964761,53.92823921
11/21/2012 16:00,16.26666667,778.648143,192.7929425,752.7405955,8.303892186,12.55900852,79.12863497,56.52546898,2.087823058,40.39083162
11/21/2012 17:00,15.6,743.0420138,214.3422977,693.625396,8.064451973,12.69473404,82.31427169,58.12807618,2.132381173,34.76411854
11/21/2012 18:00,15.25,675.1980699,232.0479527,672.93673,7.992286584,12.82067511,84.77803151,59.18235346,2.100706886,32.28077427
11/21/2012 19:00,15.35,672.881371,224.6222707,670.4954187,7.964302661,13.0342987,86.99988898,59.88672033,2.014764514,33.0006147
11/21/2012 20:00,15.25,806.6619679,219.6805733,736.5480242,8.044893407,15.0894666,89.15714506,60.26801378,1.959662963,24.12878731
11/21/2012 21:00,14.65,787.4006966,226.9514585,733.1776037,8.105833304,14.99376051,89.08198668,60.30239341,1.997807885,23.94550857
11/21/2012 22:00,14.10833333,790.8047898,238.4424543,718.3747803,8.046739085,14.96952895,89.4826031,60.40433601,2.014357719,23.15435272
11/21/2012 23:00,13.9,612.2701199,252.3561239,633.2475691,7.907129746,14.34997546,90.04054684,61.3954228,2.177943994,22.59059495
11/22/2012 0:00,13.55,477.0986242,264.138254,570.0547221,7.797942708,12.41862482,90.75043132,61.83702704,2.24681506,29.19913741
11/22/2012 1:00,13.00833333,470.0118603,270.4750019,551.9773129,7.655195699,12.3454655,91.17901665,62.04665065,2.276052521,27.81890425
11/22/2012 2:00,12.15833333,465.8857657,268.3374555,358.9590588,7.175701762,11.44692639,91.49159035,62.20007106,2.293627639,18.10605601
11/22/2012 3:00,11.7,478.8111866,295.359407,324.1821338,6.865882241,13.46834437,91.7251832,62.34396821,2.323527058,12.30577881
11/22/2012 4:00,11.35,506.4183206,310.2724135,341.8227791,6.930942852,14.31555953,91.78544462,62.40712878,2.363085015,11.33632544
11/22/2012 5:00,10.80833333,504.7671577,286.697718,331.9402371,6.956519989,14.19077167,91.70651708,62.41786302,2.410705529,10.69392143
11/22/2012 6:00,10.6,468.8325631,324.3136544,302.885785,6.927181053,13.01685026,91.47310218,62.32573289,2.442635567,12.11335637
11/22/2012 7:00,12.175,466.513034,301.9808959,358.191388,6.949264195,14.13697389,91.57155605,62.17093601,2.316430851,13.1551872
11/22/2012 8:00,14.64166667,577.7729192,245.779212,587.6652835,7.582690336,14.96292336,88.74663245,60.86368823,2.12553305,19.02299399
11/22/2012 9:00,16.24166667,600.9457504,226.4098621,649.9405038,8.027600563,12.79416176,86.33196077,60.59349274,2.133587287,34.63270546
11/22/2012 10:00,17.63333333,601.3516974,219.7409219,692.8841893,8.065188902,12.3110844,85.99190529,60.37881835,2.104703589,39.13558605
11/22/2012 11:00,18.65,604.1534557,211.0871632,732.3967209,8.200091767,12.31720042,85.76141592,60.75100408,2.081748894,42.52882463
11/22/2012 12:00,18.55,603.6644804,206.6936856,739.7422626,8.246821228,12.18260939,85.01048127,60.67452961,2.076183172,44.5577477
11/22/2012 13:00,18.3,603.188748,192.8108037,730.413208,8.22225694,12.08285896,83.85315512,60.52215337,2.084225411,45.064185
11/22/2012 14:00,17.65833333,602.9591293,195.8698424,717.1850805,8.158674356,12.43994244,83.71558497,59.76419234,2.055056434,39.75611759
11/22/2012 15:00,16.90833333,602.240375,198.9576328,701.1872932,8.09360427,13.07326075,84.08381075,60.17165029,2.070127878,33.6306379
11/22/2012 16:00,16.05833333,495.9488367,223.132329,675.4175134,8.061230307,13.17807982,86.81581842,61.28910895,2.219184411,31.2358633
11/22/2012 17:00,15.25,485.6625539,249.330365,633.4041894,7.928310431,13.18840081,88.60684031,61.67969008,2.282351457,28.28884457
11/22/2012 18:00,14.65,476.8219827,258.279537,597.5492113,7.805480769,13.16775401,89.73128919,61.9563678,2.305444832,26.4141151
11/22/2012 19:00,14.75,480.1300072,266.9617132,598.0246828,7.788976397,13.19097403,90.50675958,62.10743083,2.30788418,26.45496786
11/22/2012 20:00,14.65,480.9401114,271.6331839,603.4982697,7.780953309,13.16609938,91.11402069,62.18970048,2.307465903,25.91387502
11/22/2012 21:00,14.4,477.0267156,274.3303527,589.1057539,7.714934959,13.13543346,91.50676648,62.26629704,2.333300071,25.03404895
11/22/2012 22:00,14.4,477.4224468,306.8255697,587.6057957,7.701272298,13.12727632,91.6778783,62.31114604,2.360154729,24.93208036
11/22/2012 23:00,13.46666667,476.3457044,299.9732259,547.5235051,7.614289496,13.04719942,91.68056253,62.3222601,2.404986259,22.83827038
11/23/2012 0:00,12.15833333,466.085735,302.784512,334.0098588,7.093985795,12.21192701,91.57702719,62.23296493,2.410519541,14.12851974
11/23/2012 1:00,11.7,465.8002532,288.8564575,292.2292565,6.896175966,11.2224703,91.41570907,62.17506117,2.447271199,16.21141275
11/23/2012 2:00,11.35,475.4378288,329.4098744,296.3171925,6.876395077,10.62648936,91.19356026,62.04308329,2.463886362,19.06769557
11/23/2012 3:00,11.1,489.6106535,298.7075122,303.9609542,6.873442346,10.5939807,90.90632689,61.97694323,2.519438593,19.72036372
11/23/2012 4:00,10.45833333,501.2522926,303.937833,306.6554911,6.868180956,10.73509213,90.34292042,61.91617048,2.610024351,18.56731705
11/23/2012 5:00,10,488.6913229,335.8545613,284.5168196,6.834493745,10.4109815,89.60723466,61.74008026,2.691779802,19.0999441
11/23/2012 6:00,10.35,470.7588295,341.5495735,277.6069456,6.782855389,10.45744559,88.81595181,61.49393633,2.744037111,17.80397011
11/23/2012 7:00,11.53333333,633.624225,276.9377146,289.8054535,6.806159338,10.61446074,89.41844453,60.3169727,2.174229653,18.70618895
11/23/2012 8:00,12.84166667,876.8031279,220.9167321,426.4386739,7.101099421,11.1596662,85.64446246,58.43585541,1.90064356,26.82151191
11/23/2012 9:00,14.64166667,966.4586924,194.1786894,695.0704599,7.84465237,12.69637787,79.79744921,56.23867672,1.988159522,33.70021275
11/23/2012 10:00,17.175,980.3486316,178.2290316,815.9599246,8.310187987,13.22917107,78.43271182,56.04446508,1.936032063,38.6602402
11/23/2012 11:00,18.3,985.4710593,169.7090334,856.3788362,8.508994769,13.24465803,78.48458859,56.04478447,1.899137964,42.01206425
11/23/2012 12:00,18.3,951.1509248,169.1980349,862.255403,8.555464601,13.07693017,77.92237334,55.70695192,1.860958315,44.01787926
11/23/2012 13:00,18.00833333,979.8711675,161.7200471,866.2676995,8.549975664,12.98093482,76.52469145,54.76184645,1.822622198,45.20412868
11/23/2012 14:00,17.45,990.6980921,146.4802889,894.886023,8.606578436,13.33766082,75.46847696,54.69809961,1.814754715,43.85531186
11/23/2012 15:00,16.90833333,992.7110567,149.9930017,913.393313,8.668035552,13.39926332,75.47043707,54.77867486,1.80544254,43.91661514
11/23/2012 16:00,15.70833333,779.8312526,186.5907785,755.3762962,8.344163278,13.33213675,77.86990906,56.60370611,2.18672769,34.35992158
11/23/2012 17:00,14.65,740.5974785,210.8669888,658.8401898,7.997164188,13.09782748,81.28124729,58.17144404,2.245343683,29.83285426
11/23/2012 18:00,14.4,672.7753848,222.3629622,633.9482819,7.894355319,12.81264836,83.81809983,59.10453243,2.196792922,30.06708788
11/23/2012 19:00,14.4,660.1002913,228.7509794,629.7950428,7.849385664,13.03531989,86.03518751,59.82308368,2.118857328,28.47482187
11/23/2012 20:00,14.4,662.8871525,236.2642177,666.1234813,7.905370402,13.22749192,88.06083487,60.51900573,2.061533793,28.8122786
11/23/2012 21:00,14.4,630.5692015,244.4413375,685.3985364,7.942410198,13.27903544,89.93408285,60.63520766,2.006489246,28.72550614
11/23/2012 22:00,13.75833333,610.4540388,232.2773416,659.2237869,7.878819023,13.25313457,89.63420886,60.67689642,2.041843929,27.21671521
11/23/2012 23:00,13.00833333,518.3527923,261.8829659,579.1014002,7.707217463,13.13090198,90.70945861,61.75606879,2.198297402,24.07522905
11/24/2012 0:00,12.8,492.9953536,261.1263372,550.5230407,7.633898652,13.16950394,91.25481135,61.99344319,2.237380418,23.63658985
11/24/2012 1:00,11.80833333,470.445822,293.9887108,340.6043519,7.124350512,12.21889925,91.65767128,62.15798672,2.25839314,13.93597178
11/24/2012 2:00,10.80833333,465.5787566,286.2878123,279.2582458,6.827849711,11.86605418,91.96309582,62.23616349,2.27653103,13.20399579
11/24/2012 3:00,10.6,465.1941746,279.1340971,274.0699609,6.784379925,11.68176639,92.18005805,62.34183308,2.288952137,13.40335895
11/24/2012 4:00,9.9,465.536993,306.5600555,266.6258107,6.768932102,11.34217187,92.25865546,62.39195006,2.348173253,13.80409649
11/24/2012 5:00,9.4,465.2634641,330.9603876,256.2301296,6.738000577,10.99030358,91.97192649,62.39707629,2.434374295,14.43577263
11/24/2012 6:00,10.1,460.3916887,299.0963246,263.3762876,6.753473234,10.6771696,91.56310129,62.24074266,2.448518566,16.30711417
11/24/2012 7:00,12.525,546.1690284,287.2091669,392.60294,6.94961255,12.36267314,91.45318587,61.37553676,2.175004466,19.65162211
11/24/2012 8:00,15.53333333,746.0079208,226.1899998,686.9592994,7.75690031,15.15108293,86.23561809,59.57633969,2.047479833,22.35280144
11/24/2012 9:00,17.63333333,834.6577193,202.710751,785.6375568,8.293259778,15.11288528,83.4943546,58.77544492,2.056093985,27.37784589
11/24/2012 10:00,18.94166667,835.4646979,194.1003891,830.5632936,8.487685355,15.10626431,82.67762025,58.74951645,2.032519082,29.98969067
11/24/2012 11:00,20.1,834.0075497,176.753247,865.1391815,8.618684933,15.10107738,82.50393545,58.5006313,2.012526836,32.015969
11/24/2012 12:00,20.89166667,784.8141609,172.3415075,875.9226739,8.684563164,15.08862761,81.80131521,58.1857083,1.982781921,32.77181561
11/24/2012 13:00,20.10833333,738.0079317,177.1175769,843.0814424,8.635666374,14.02196435,80.73658162,57.63419005,1.865407015,38.76804725
11/24/2012 14:00,19.10833333,731.7812268,176.1910655,813.2831139,8.474501636,12.68843476,79.89632923,57.88986017,1.972908476,45.35330586
11/24/2012 15:00,18.9,729.0814886,181.6716607,799.7348706,8.410247858,12.68331804,80.55825353,58.04395186,1.940964974,43.89306697
11/24/2012 16:00,17.61666667,730.4025256,186.060928,774.0225445,8.301937778,12.9473722,82.30031969,58.22574413,1.960055225,39.0971654
11/24/2012 17:00,16.7,709.1967307,208.0552122,777.7991115,8.304689646,13.329837,85.41120268,58.79510099,1.959374089,36.28715476
11/24/2012 18:00,16.35,545.4433265,240.0803731,716.5267056,8.196237503,13.31702749,86.28423115,60.32632998,2.238315358,32.76641715
11/24/2012 19:00,16.45,511.0877251,246.5201538,686.1746393,8.073424867,13.32808154,87.73072124,61.04281959,2.262218884,30.86259057
11/24/2012 20:00,16.35,511.716926,256.5049479,684.8152523,8.022362689,13.30952404,88.93276782,61.42223642,2.241783165,29.89426857
11/24/2012 21:00,15.80833333,507.0354497,266.9952755,654.5013138,7.913124635,13.23736323,89.976056,61.796657,2.233691445,27.65873769
11/24/2012 22:00,14.9,501.2621808,283.4384531,611.8743777,7.785079212,13.15781448,90.84759096,62.11171284,2.228803699,26.02412612
11/24/2012 23:00,13.75833333,500.4649814,270.802009,580.223151,7.691360149,13.10492547,91.62508306,62.19674979,2.20566432,24.2648455
11/25/2012 0:00,12.65833333,461.3098662,266.8562211,424.4306938,7.358337105,12.50966272,92.21052589,62.52283514,2.25604449,17.69793692
11/25/2012 1:00,11.90833333,444.2594496,277.9307075,297.6418742,6.910392058,11.87536808,92.42849479,62.52962874,2.295912706,14.28183205
11/25/2012 2:00,11.7,443.9176408,300.2247413,292.3752023,6.849428818,11.59579916,92.47586902,62.53982175,2.337154806,14.78018601
11/25/2012 3:00,11.7,444.5740375,321.1941673,292.1527659,6.852245596,11.16788317,92.30944184,62.48388181,2.396987741,16.20483381
11/25/2012 4:00,11.35,444.7596703,315.1635893,287.7137533,6.824450683,11.10076221,91.93467359,62.3858087,2.458598706,16.01356851
11/25/2012 5:00,10.80833333,444.6672814,334.2241487,277.9390305,6.811148087,10.702389,91.42445132,62.24826903,2.525778628,17.05953034
11/25/2012 6:00,11.53333333,463.1054915,315.929142,305.5532359,6.840393079,11.22387026,90.7611913,62.07524808,2.595209512,18.1023639
11/25/2012 7:00,13.48333333,540.4637051,327.8760092,508.9803313,7.222756362,14.60153484,90.20411408,61.84871458,2.576465455,17.53092863
11/25/2012 8:00,15.1,661.7663746,264.4719284,648.0953968,7.836933381,14.98374986,90.55857751,61.10926275,2.185699433,21.42251317
11/25/2012 9:00,17.175,659.0299323,232.1636736,694.4739408,8.055721801,15.10315064,88.89577304,60.72416945,2.117917303,24.27450192
11/25/2012 10:00,18.65,731.0213236,206.5573677,761.3149423,8.342011035,15.11095528,87.25994074,60.42179729,2.130106933,27.70221895
11/25/2012 11:00,19.89166667,763.7888831,187.8005094,793.7561022,8.479517148,15.13065044,86.71488962,60.4666246,2.088000189,29.82931868
11/25/2012 12:00,21.24166667,781.3629504,182.5808959,842.6003417,8.640789493,15.11829874,85.58997725,60.28801092,2.072019674,32.38261396
11/25/2012 13:00,22.34166667,808.2575463,162.3344201,876.4096611,8.770268029,15.09662783,84.41153435,60.29301973,2.050071714,34.64057775
11/25/2012 14:00,22.8,845.0775629,155.5257839,889.9413359,8.849739976,15.06734565,83.77832228,60.19892193,2.077282937,35.82858204
11/25/2012 15:00,22.15833333,843.4435187,157.7097804,875.0762252,8.815428769,15.04504967,84.90238972,60.04667487,2.054794204,34.92061747
11/25/2012 16:00,19.71666667,728.8991128,207.5582983,787.8502797,8.557333905,14.98876468,87.65682143,61.08767304,2.215580072,29.64095879
11/25/2012 17:00,18.00833333,671.5872334,229.4157886,713.0480176,8.260754691,15.01449761,89.14841347,61.47258372,2.270466813,25.825589
11/25/2012 18:00,18.09166667,641.6740063,241.5772831,703.6137323,8.199744069,15.04301,90.10295225,61.69462039,2.285572127,25.36313144
11/25/2012 19:00,17.36666667,675.6121496,245.7060661,691.8347994,8.166782589,14.99031932,90.75326574,61.87198439,2.30331026,24.62302642
11/25/2012 20:00,16.35,723.5410911,261.4181573,671.5828855,8.056390627,14.95554065,91.12161297,61.92607502,2.337599184,23.25864566
11/25/2012 21:00,15.45833333,705.3965714,290.9777434,665.6133259,7.96950429,14.90520052,91.24602082,61.93461622,2.379064422,22.09565313
11/25/2012 22:00,15,667.373739,281.3018951,646.3518279,7.888622105,14.88910826,91.15587111,61.91490863,2.429318657,21.28294321
11/25/2012 23:00,14.65,651.0610833,285.8141809,629.2031632,7.85418099,14.86350999,90.87844622,61.85258493,2.486165043,20.8334554
11/26/2012 0:00,14.10833333,676.2317994,286.3006595,621.4880909,7.861456259,14.93869457,90.61000339,61.64743183,2.472077588,21.05840405
11/26/2012 1:00,12.26666667,673.0111712,323.5986036,489.1301949,7.559339872,14.4464231,90.35449298,61.59451571,2.52847882,15.41769294
11/26/2012 2:00,11.1,652.0486332,327.8157767,353.8583978,7.062599388,14.32598851,89.8394751,61.48718549,2.606481788,11.64942303
11/26/2012 3:00,10.10833333,627.8567039,304.60915,340.2758605,6.987717188,14.27115648,89.16037644,61.43973659,2.701128361,11.01440624
11/26/2012 4:00,9.75,617.1005815,309.1947909,326.8416718,6.93878001,14.25962273,88.29940248,61.18117616,2.794403774,10.74102036
11/26/2012 5:00,9.358333333,609.3183881,345.8535515,324.5439239,6.929480352,14.23738106,87.36056943,61.03897294,2.895961863,10.52063213
11/26/2012 6:00,8.9,606.0282761,346.6762744,313.666123,6.899668399,14.21473511,86.39596581,60.68682167,2.970846218,10.31725241
11/26/2012 7:00,10.53333333,793.5466588,285.0706945,337.3817272,6.945727223,14.32745804,86.77469074,59.59029781,2.359039351,11.15134628
11/26/2012 8:00,13.625,1044.783596,216.3751721,628.3361954,7.567780136,15.0466362,83.60474509,57.86185002,1.980745213,20.60329947
11/26/2012 9:00,16.28333333,1144.128188,180.3939829,806.166983,8.302002732,15.14333603,79.66677175,56.33189292,1.936598261,27.7971815
11/26/2012 10:00,18.19166667,1179.505753,159.15987,877.188508,8.590985918,15.11868181,77.9946993,55.72322528,1.928144497,31.90010959
11/26/2012 11:00,19.54166667,1196.54992,150.1237162,931.8124002,8.791066719,15.07016376,78.27907052,55.50802007,1.867949563,35.31516531
11/26/2012 12:00,20.35,1165.331896,150.5832592,973.4934737,8.937506699,15.00289455,77.25884663,55.23439212,1.831203508,38.15990783
11/26/2012 13:00,19.60833333,1176.081681,140.2859861,972.0107344,8.962650018,14.94762543,76.01998166,54.6166619,1.815364086,38.2213759
11/26/2012 14:00,18.9,1167.475334,124.2418175,946.0403189,8.887119414,14.98455212,75.25404962,54.18969443,1.784498787,36.8453701
11/26/2012 15:00,18.25833333,1139.305383,137.4046165,942.218252,8.840060207,14.98772394,75.27248254,54.06702936,1.778048642,35.66374453
11/26/2012 16:00,16.51666667,904.8487229,176.6540085,810.4458599,8.527300131,14.97150515,78.03623071,56.49976055,2.136676201,29.13040145
11/26/2012 17:00,15.25,872.8808349,203.224606,739.1445595,8.239700905,15.0134937,81.47870232,58.06642792,2.184835122,25.49631057
11/26/2012 18:00,15,767.9441374,211.0242566,713.742082,8.135460146,14.9978286,84.0865933,59.06277208,2.137563646,24.04580686
11/26/2012 19:00,14.65,660.200607,223.7864974,637.9580816,7.92375984,14.95780025,86.41545764,59.77888135,2.051012935,21.09203071
11/26/2012 20:00,14.10833333,661.8703006,233.7384852,630.785942,7.823450364,14.93788995,88.57569427,60.51330067,1.997429035,20.13696926
11/26/2012 21:00,13.25833333,656.6290936,237.522025,638.2130608,7.805297756,14.92905671,90.40127456,60.5081524,1.992504911,20.37432728
11/26/2012 22:00,12.45,712.4507983,237.2974577,433.9286187,7.363669007,14.27952932,89.96152574,60.63354567,2.031212418,13.24077216
11/26/2012 23:00,12.2,652.0087989,261.1322576,374.9135001,7.09484364,14.40644138,90.98722622,61.73416777,2.171847048,12.21189449
11/27/2012 0:00,12.55,644.6023109,260.1443057,382.4671566,7.127124557,14.53302904,91.54282038,61.96715278,2.204116584,13.55772221
11/27/2012 1:00,12.45,666.7896676,270.8686356,424.1316636,7.210828197,14.36218971,91.98679605,62.17280257,2.229231813,12.8217102
11/27/2012 2:00,11.90833333,671.4563277,275.9477689,371.3763921,7.086576734,14.39532418,92.26236867,62.33938806,2.258857117,12.10899316
11/27/2012 3:00,11.35,673.1880262,273.8298311,362.080214,7.051620852,14.36309876,92.4393046,62.4073378,2.28202899,11.79384122
11/27/2012 4:00,11.45,684.6539573,294.6039778,360.8062757,7.040913628,14.3787091,92.48689283,62.37035437,2.320018821,11.82632834
11/27/2012 5:00,10.35833333,688.5183848,327.9576557,350.5204009,7.019093821,14.29894038,92.30739042,62.50076048,2.398389259,11.30280664
11/27/2012 6:00,10.74166667,671.5454201,304.4603524,343.1224528,6.984213593,14.33841296,91.89799251,62.31314023,2.440573903,11.37346156
11/27/2012 7:00,11.99166667,827.2009567,274.6493067,370.519118,7.056345461,14.41542273,89.75508845,60.39329181,2.153354978,12.0871438
11/27/2012 8:00,14.475,1079.521816,213.3950387,717.7556847,7.794939797,15.19255786,84.69254459,57.95949591,1.902262216,23.50592697
11/27/2012 9:00,17.38333333,1172.625823,180.5308545,851.9393133,8.45332837,15.14287678,78.73389247,55.70099793,1.969212369,30.05325972
11/27/2012 10:00,19.29166667,1186.148743,153.414887,922.5551926,8.734071772,15.08774744,77.09127864,55.13599601,1.940464069,34.43468304
11/27/2012 11:00,20.64166667,1194.466562,145.4157809,974.9867908,8.927123427,15.01870735,76.81382648,55.41498397,1.893644865,38.0410705
11/27/2012 12:00,21.45,1172.303679,149.0392554,1019.794054,9.068855382,14.95340751,76.51137493,55.11954459,1.846819123,41.03429461
11/27/2012 13:00,21.35,1168.705488,136.3337167,1030.263304,9.129452994,14.8934276,75.46628601,54.43048844,1.802676671,42.16721778
11/27/2012 14:00,19.46666667,1105.518645,132.299927,992.9959108,9.011665883,14.89424837,75.34040714,54.32058385,1.781485841,38.94824777
11/27/2012 15:00,17.65833333,1034.294502,146.657993,903.3577059,8.728015992,15.00593162,75.79170614,53.95943557,1.80240081,32.90892203
11/27/2012 16:00,16.26666667,779.0412678,190.7605118,746.6189105,8.347198681,14.30516969,78.81034856,56.58635703,2.123224234,29.48452194
11/27/2012 17:00,15.6,742.8112315,215.0234744,689.6828731,8.165007397,12.0453879,82.04932117,58.18624463,2.175578562,41.27734883
11/27/2012 18:00,15.25,675.018104,221.5502691,669.1651986,7.999389005,11.95631905,84.47497605,59.19278575,2.146437288,39.20300102
11/27/2012 19:00,15,660.5651376,233.9085891,651.973736,7.945841007,11.71947635,86.64122354,59.86660736,2.058761971,40.25171819
11/27/2012 20:00,15,662.3478804,229.3640793,661.8000912,7.856784789,12.70122007,88.75049793,60.75148603,2.000866886,32.00319319
11/27/2012 21:00,13.71666667,624.9161957,230.2295251,636.8674255,7.728388978,14.58586893,89.66916402,60.40397996,2.004129417,20.63533579
11/27/2012 22:00,12.45,598.7295181,232.554383,380.3965392,7.233927405,13.55423268,90.15344459,60.63508052,2.035531381,12.69772211
11/27/2012 23:00,12.2,570.5799152,257.3411541,360.8545694,6.990600606,14.38385409,91.29476232,61.76535991,2.15075409,11.71705865
11/28/2012 0:00,11.90833333,615.9164708,271.8753533,368.7862284,7.058021996,14.39514322,91.86451709,62.03161871,2.191249287,11.98507175
11/28/2012 1:00,11.05833333,629.8969522,293.2520373,356.4671085,7.035950401,14.3350579,92.23199895,62.25218423,2.222657161,11.58159733
11/28/2012 2:00,10.25,628.5988171,303.9414068,340.9921641,6.98753653,14.28854989,92.49777715,62.38835515,2.246651146,11.122107
11/28/2012 3:00,9.65,629.2514351,291.0388139,330.613574,6.951845895,14.25727942,92.63956252,62.54806792,2.280757349,10.77094963
11/28/2012 4:00,9.4,628.5647973,283.3908268,324.4402717,6.928645557,14.24941126,92.66056613,62.53506102,2.314686702,10.6096548
11/28/2012 5:00,9.108333333,634.9116884,287.7108723,321.1653727,6.917592412,14.2381398,92.52342799,62.56832439,2.36977889,10.45497248
11/28/2012 6:00,8.55,635.1361817,305.3581699,312.3820994,6.896616658,14.19564538,92.1914864,62.51561425,2.430900103,10.25023645
11/28/2012 7:00,9.641666667,796.9240284,275.7691702,324.4387759,6.916358535,14.21038473,89.54631331,60.36591247,2.159753956,10.84065684
11/28/2012 8:00,12.175,1029.814298,217.7001882,425.1400604,7.14278704,14.64376204,84.50212862,57.9204957,1.916733467,15.02549586
11/28/2012 9:00,14.64166667,1100.599123,187.7416031,774.5445491,8.088187618,15.16081427,78.86650632,55.82834528,1.982692507,25.56523624
11/28/2012 10:00,16.24166667,1029.270893,162.9113976,811.3891291,8.367260697,15.0615818,77.83778761,55.49765285,1.93243469,27.78493671
11/28/2012 11:00,17.63333333,983.7484981,178.6742326,830.2909929,8.414861518,14.86923157,78.21947598,56.02806042,1.881469441,29.78743372
11/28/2012 12:00,18.3,953.0115683,168.4865428,876.2109846,8.576824784,14.19260109,76.92197467,55.47970114,1.828897308,36.15408713
11/28/2012 13:00,18.00833333,982.4950858,157.2042161,883.2898069,8.597232496,12.94442413,74.20143709,53.90851114,1.788538153,45.88633989
11/28/2012 14:00,17.45,989.1150854,146.7833209,874.679407,8.557374649,12.77717459,73.30091782,53.31229217,1.763575131,47.20657851
11/28/2012 15:00,16.26666667,987.6707663,147.8585368,845.1026914,8.500325834,12.06182208,74.93584274,54.45651953,1.775742531,53.62476351
11/28/2012 16:00,14.9,775.7190162,184.4988798,708.6681887,8.188507315,11.82756606,77.57948027,56.50218235,2.152347506,44.37103178
11/28/2012 17:00,14.10833333,740.4734582,204.7953188,648.7961767,7.948206687,11.62980257,81.05755522,57.97593371,2.222791602,40.80678689
11/28/2012 18:00,13.9,673.6781289,219.954182,626.5191949,7.852132725,11.55739151,83.62099445,58.93751258,2.182179628,39.38143011
11/28/2012 19:00,13.55,657.9257341,226.0267747,614.1004596,7.785906622,11.930415,85.88705036,59.65392113,2.100056165,34.31324493
11/28/2012 20:00,12.65833333,655.2361438,233.4928662,465.776311,7.427509098,12.10458723,87.94434295,60.41644951,2.052702056,20.93573024
11/28/2012 21:00,11.90833333,607.4026357,240.0518459,309.3950791,6.97940093,10.89997462,89.80768568,60.76638139,2.013864298,18.599641
11/28/2012 22:00,11.05833333,578.2857049,236.0546484,286.5890668,6.827395073,10.79423956,91.27677391,60.8607511,2.021293708,17.10549904
11/28/2012 23:00,11.24166667,490.9599364,260.595254,283.4386188,6.782807712,11.17469617,92.15794889,62.0815545,2.13696592,15.61695501
11/29/2012 0:00,11.7,467.5553807,268.6203531,293.6662812,6.803214312,11.71359274,92.54262129,62.23221789,2.171244078,14.31581442
11/29/2012 1:00,11.35,466.5388497,273.4365533,289.2741238,6.819601964,11.70354122,92.84616611,62.39991299,2.203998249,14.09394301
11/29/2012 2:00,11.1,466.046862,305.3497867,283.0827289,6.807974014,11.58195126,93.01198703,62.56109022,2.235855625,14.19609084
11/29/2012 3:00,10.80833333,465.9972553,310.5768467,279.349011,6.798831891,11.42076244,93.0736262,62.65340384,2.274175221,14.39459756
11/29/2012 4:00,9.9,465.8993665,314.9281414,266.8311882,6.769369679,11.13896799,92.96168208,62.65712999,2.333386877,14.46548173
11/29/2012 5:00,9.75,466.1100782,320.9979121,260.0955863,6.749167337,10.78354495,92.62901989,62.64248003,2.400615709,15.52515458
11/29/2012 6:00,9.65,463.7571885,329.314553,261.5378481,6.748012604,10.59569024,92.18108374,62.49530181,2.447485258,16.39232951
11/29/2012 7:00,10.74166667,633.9539796,261.2592528,273.8205369,6.769701534,10.56847894,89.52311861,60.29173093,2.156817881,17.51271456
11/29/2012 8:00,12.63333333,876.8520305,216.2826168,377.2566652,6.938638629,11.93709527,84.54952898,57.99359594,1.903753905,20.26451252
11/29/2012 9:00,14.29166667,996.3467334,188.6673687,724.4905732,7.797526809,15.19735556,78.60337808,55.86135666,1.998975777,22.50217681
11/29/2012 10:00,16.28333333,983.7204709,177.0452939,777.6027218,8.214672287,15.15443288,77.95429039,55.55744896,1.927811331,26.058863
11/29/2012 11:00,17.55,991.9518571,177.5387447,837.75543,8.428391503,15.15511183,77.98006594,55.30841139,1.892781321,28.95383704
11/29/2012 12:00,17.15833333,988.7108331,147.5771084,866.6883572,8.560273271,15.0871076,77.85188513,55.10537476,1.840170388,30.78332637
11/29/2012 13:00,16.7,995.7617751,163.9031121,847.2296789,8.501955154,15.0823409,76.71971707,54.62204001,1.810211702,29.5316621
11/29/2012 14:00,16.35,991.2822016,146.6116455,839.9275763,8.456903795,15.08998437,75.88836146,54.26498878,1.799739772,28.89397278
11/29/2012 15:00,15.80833333,985.5866913,156.9455923,817.9248677,8.444133985,14.29607648,75.65826972,54.08263908,1.782526201,32.35859126
11/29/2012 16:00,14.9,775.3116595,192.1687504,705.6019424,8.263703451,11.84556954,77.27407119,56.17636709,2.216142437,45.14047205
11/29/2012 17:00,13.75833333,740.5819857,209.2841282,640.415224,7.916147872,11.74568123,80.57553897,57.85063045,2.298579637,38.38249741
11/29/2012 18:00,13.00833333,665.5899037,223.0581965,601.1881241,7.760941524,12.06524097,82.96558732,58.80549478,2.269538677,32.37289122
11/29/2012 19:00,13.09166667,652.4502807,228.5556061,593.5691437,7.714476126,12.53148811,85.04156534,59.52117912,2.191063557,28.69022457
11/29/2012 20:00,13.3,661.7791126,234.911216,611.9036422,7.757685346,12.35124961,86.98844493,60.19469225,2.130990812,30.20911394
11/29/2012 21:00,13.00833333,624.4440183,246.6828654,608.4874222,7.715574279,12.35218611,88.81054873,60.71207576,2.066649596,29.33336249
11/29/2012 22:00,12.45,582.3242651,252.858103,365.4734802,7.135607219,12.40649063,90.45577046,61.01153977,2.044087225,14.27197013
11/29/2012 23:00,11.55833333,490.2900463,260.9230233,294.6895433,6.857698018,12.39997112,91.42587634,61.8562722,2.17701512,12.60670766
11/30/2012 0:00,11.1,466.6202691,268.7179688,283.5902105,6.809378039,12.29529842,91.85337756,62.04714613,2.212368281,12.3755707
11/30/2012 1:00,10.45833333,465.6419977,274.5590922,275.7515204,6.806796138,11.73345017,92.13695269,62.284133,2.256790512,13.28623288
11/30/2012 2:00,10,465.8043224,274.393347,265.6304819,6.783143594,11.08412925,92.23077396,62.37945171,2.297180438,14.78550065
11/30/2012 3:00,10,465.9200126,295.0933414,265.3703492,6.756671184,10.92179158,92.24501776,62.39116736,2.331857504,15.25648124
11/30/2012 4:00,9.358333333,468.2235342,327.7219156,258.5550904,6.745559618,10.63342493,92.08134048,62.38333472,2.395652362,15.95369617
11/30/2012 5:00,8.9,491.9275586,296.5255366,267.7245324,6.762605424,10.39499215,91.76714922,62.35949855,2.440946057,17.77552577
11/30/2012 6:00,8.9,497.4142206,307.7971705,278.3133221,6.786558722,10.3190443,91.36189007,62.35881464,2.504602893,18.74292444
11/30/2012 7:00,10.18333333,649.7936681,281.9129172,284.4802131,6.799086749,10.40398639,90.41862455,60.66786035,2.172264075,19.24571175
11/30/2012 8:00,12.09166667,886.4364852,225.1687987,316.2910979,6.856243213,11.93534182,84.86346643,58.0338931,1.978193595,17.30337333
11/30/2012 9:00,13.09166667,1000.434255,200.2457791,699.8059506,7.652764853,15.18235461,80.62817335,56.16507938,1.991662376,21.27590889
11/30/2012 10:00,14.93333333,992.2500862,197.8441245,733.2431727,8.094729458,15.11707531,80.12099779,55.71596954,1.936440686,24.33480408
11/30/2012 11:00,16.1,985.3719865,178.6964396,783.511355,8.261301674,15.12959051,79.30139121,55.35631793,1.897760864,26.20644427
11/30/2012 12:00,15.80833333,950.2569373,176.7045039,785.581429,8.289333096,15.11145117,79.41420728,55.19019905,1.857897467,26.33893446
11/30/2012 13:00,15.6,973.9991609,181.7884206,779.5343294,8.384025868,13.2164497,79.06812702,55.34244649,1.839628738,39.02675391
11/30/2012 14:00,15.25,980.5485103,177.922077,777.1272564,8.29680081,12.13545545,79.80447011,55.20499772,1.81239952,46.36505559
11/30/2012 15:00,14.65,980.0491477,183.5904641,763.0329835,8.196236478,12.73107465,80.57669662,55.26642986,1.823768532,38.35929244
11/30/2012 16:00,13.75833333,772.2670577,209.6245487,662.9754903,8.001354383,12.94177271,83.5477193,58.19728679,2.041707343,30.56292556
11/30/2012 17:00,13.00833333,736.5468339,226.7388552,609.7833266,7.811603428,12.74338962,85.81426901,59.52580947,2.115804366,28.38193978
11/30/2012 18:00,13.09166667,664.9037324,234.1181346,594.0277436,7.740775558,12.73330671,87.54120538,60.23009774,2.105761726,27.72991921
11/30/2012 19:00,13.00833333,651.542069,238.5909706,591.1375463,7.728747442,12.85451041,89.14194448,60.72046524,2.056676332,26.70364465
11/30/2012 20:00,13.44166667,658.6504467,243.981039,607.9568186,7.726268686,12.9972518,90.65657144,60.9496233,2.033633009,26.53377544
11/30/2012 21:00,13.78333333,624.7098532,244.008557,634.9114734,7.789166603,13.1054323,91.0194519,60.97262012,2.043490841,26.71600879
11/30/2012 22:00,13.64166667,604.9480305,243.3973492,620.3425894,7.763409753,13.05509258,91.07383258,61.03306188,2.082494711,26.37472967
11/30/2012 23:00,13.48333333,517.8319043,268.0319107,573.3396566,7.677202715,12.94104311,91.81807451,62.04820418,2.216584812,24.65482747
12/1/2012 0:00,13.34166667,538.701406,273.8342471,586.9042982,7.684966584,13.28222728,92.03954706,62.2385643,2.255898462,26.35822268
12/1/2012 1:00,13.18333333,723.2106021,277.353799,633.4468688,7.823009509,14.45575279,92.22723456,62.32207242,2.270829446,22.50111831
12/1/2012 2:00,13.04166667,733.54701,280.6190963,624.4651616,7.860741173,14.45288237,92.3618251,62.43481605,2.295523523,22.36933703
12/1/2012 3:00,12.88333333,736.7648401,283.3163759,616.5398072,7.840570328,14.47057287,92.40413343,62.49761327,2.324066436,21.97365646
12/1/2012 4:00,12.15833333,715.7871926,321.3807529,418.8851408,7.327626096,14.31498817,92.29984376,62.53506112,2.383127736,12.98867101
12/1/2012 5:00,12.63333333,710.1212093,319.6880509,418.7320813,7.189391994,14.65248248,91.99712815,62.45807563,2.428311757,14.62092995
12/1/2012 6:00,13.65,723.6842346,327.4970114,622.1078734,7.76628149,14.97726771,91.69877144,62.36638138,2.450618706,20.59137682
12/1/2012 7:00,14.89166667,778.2248745,302.6506313,655.3692508,7.911611477,14.94487447,91.89250376,61.84609197,2.248157793,21.95549762
12/1/2012 8:00,16.88333333,898.5855481,243.5373605,743.2858708,8.153525134,15.09967472,88.64653206,60.16913016,2.089709641,25.63014926
12/1/2012 9:00,19.43333333,941.8131275,202.7766907,816.3785076,8.457346384,15.14235142,85.19562261,58.90963659,2.092190419,29.91288522
12/1/2012 10:00,22.175,927.8270059,167.6147492,894.0241362,8.756832766,15.11791422,83.52882857,58.86388897,2.022423872,34.92389805
12/1/2012 11:00,24.64166667,907.6022291,152.2627575,966.6942039,9.029175366,15.05824178,81.88739153,58.65846185,2.015817188,40.06661255
12/1/2012 12:00,24.60833333,864.7799078,165.7397276,1003.718961,9.139098624,14.9614949,81.49939595,58.4979633,1.986020135,41.64381503
12/1/2012 13:00,23.25833333,837.138602,162.6564793,969.8862713,9.028259931,14.97499586,81.18188257,58.02525924,1.966330005,39.17830288
12/1/2012 14:00,21.51666667,778.1382504,163.2330723,898.7789124,8.805863877,15.02078616,81.70435888,57.96338616,1.979970044,34.2311411
12/1/2012 15:00,19.25833333,736.1072131,189.7175605,809.6203806,8.497064896,14.93346191,83.058538,58.18477875,1.954674179,29.0978214
12/1/2012 16:00,17.65833333,729.4626543,210.3380436,753.8465612,8.383968503,12.56521385,82.63383479,58.23332291,2.042901817,42.15838601
12/1/2012 17:00,16.55833333,705.7863189,224.5331752,738.8469575,8.194660958,13.03220567,85.87999203,59.31971813,2.013121587,35.70743721
12/1/2012 18:00,16.1,541.7829818,245.7089002,677.3947975,8.069587604,13.13226845,88.03850081,60.76791004,2.199321265,31.6025847
12/1/2012 19:00,16.45,509.7551281,257.2148199,672.4989046,8.022835122,13.21416398,89.13354386,61.37869134,2.230159792,30.85916451
12/1/2012 20:00,17.98333333,509.5003647,260.9556602,683.836772,8.048811927,12.93757762,90.10232187,61.76058583,2.204872424,33.74366715
12/1/2012 21:00,18.25833333,620.0425615,252.2725467,757.1613368,8.084491719,14.9886855,91.07816564,61.95976736,2.171242568,25.47977245
12/1/2012 22:00,17.8,693.2317072,272.8219369,746.6971637,8.200473079,15.03159334,91.99446438,62.13250451,2.150585752,25.39852301
12/1/2012 23:00,16.80833333,720.9247963,267.6563989,721.6347423,8.146649213,14.96797838,92.7815322,62.35017842,2.146084357,24.33183884
12/2/2012 0:00,15.80833333,699.4331292,267.4918696,683.6311939,8.05782815,14.99744053,93.28118329,62.70559688,2.193854691,23.34102162
12/2/2012 1:00,15.89166667,695.8480558,293.9323389,680.5989751,8.041716661,15.00307827,93.53725111,62.70638124,2.216432443,23.23821896
12/2/2012 2:00,15.80833333,695.2255312,297.4989514,680.3009506,8.042575978,14.98909195,93.65572653,62.72415857,2.245258132,23.13819463
12/2/2012 3:00,14.25833333,696.1603806,319.1862937,642.9938944,7.95344351,14.91287731,93.59316792,62.74003091,2.291852976,21.65915981
12/2/2012 4:00,13.00833333,689.4835143,307.0880363,599.0090095,7.816701946,14.87798621,93.31600487,62.67509621,2.357808069,20.17159402
12/2/2012 5:00,14.08333333,688.4111322,333.0721888,613.2273829,7.830434421,14.94872656,92.83591389,62.54490537,2.416078262,20.89234146
12/2/2012 6:00,14.65,698.8209803,311.6026147,640.93257,7.918308076,14.94640711,92.30344326,62.39653221,2.455972559,21.64463512
12/2/2012 7:00,14.10833333,680.0065,318.098494,606.0293283,7.835043979,14.81668961,91.89837212,62.17521424,2.432427389,20.42128051
12/2/2012 8:00,16.175,778.580152,254.3503748,674.3382479,7.96284818,15.06648414,90.70035874,60.9952452,2.164282088,23.31592506
12/2/2012 9:00,18.44166667,797.4704943,217.320143,751.7307083,8.291792977,15.114703,88.31302623,60.46292047,2.125763708,27.13697305
12/2/2012 10:00,21.46666667,783.0873392,193.0186583,816.8382501,8.548623562,15.18119144,86.6965149,60.55583485,2.1123176,31.48371212
12/2/2012 11:00,24.29166667,756.0261587,175.788708,918.1547438,8.889718431,15.11651688,85.11468439,60.62658149,2.097187763,37.06928849
12/2/2012 12:00,25.64166667,740.6874185,162.0505128,975.8090569,9.069703273,15.05472914,84.37918853,60.51510762,2.083607118,40.43923914
12/2/2012 13:00,23.18333333,664.3398054,174.1402043,903.4606141,8.906832337,14.95596117,84.10069329,60.09527811,2.05463865,35.47093568
12/2/2012 14:00,20.80833333,610.9848937,185.0984778,806.7969091,8.559057349,13.10467037,80.80384002,59.06101559,1.989806954,41.89295873
12/2/2012 15:00,19.60833333,607.3533711,200.6286817,774.4744148,8.373852607,12.5651992,83.34493371,59.77823611,2.066533749,43.57528122
12/2/2012 16:00,17.61666667,496.6451494,226.1658378,677.4528237,8.109960463,12.68766997,86.61757847,60.94695385,2.224058652,34.74439139
12/2/2012 17:00,16.99166667,484.4666036,244.9141818,629.0392094,7.934976405,12.4711141,88.33000829,61.36547549,2.288564547,33.28133175
12/2/2012 18:00,16.90833333,483.7789806,254.7000205,625.0519158,7.915675557,11.97508236,89.41738838,61.58506109,2.309382934,36.61000318
12/2/2012 19:00,16.35,477.1906798,259.6874922,604.5767768,7.81278258,12.33331469,90.13485887,61.74276294,2.326324346,31.89290248
12/2/2012 20:00,16.1,478.2394069,268.6511891,603.4406146,7.766482822,12.84593585,90.61741857,61.86113142,2.342022474,27.91077468
12/2/2012 21:00,15.45833333,475.3934891,277.4192367,590.6013005,7.752774587,12.64977636,90.88297516,61.90091785,2.380647238,27.80308602
12/2/2012 22:00,15,476.054434,282.1400817,568.9470449,7.698264965,12.08637073,90.90662714,61.87639893,2.416673441,30.15066119
12/2/2012 23:00,14.65,485.8327352,305.8056591,562.0508847,7.625708397,12.55799298,90.80151932,61.82094496,2.458521385,28.80253593
12/3/2012 0:00,13.75833333,560.3858615,308.8316716,600.6326601,7.694881565,14.45370324,90.67995198,61.57140235,2.442143174,21.57351928
12/3/2012 1:00,12.65833333,562.0364589,291.5244313,485.4357365,7.525683196,14.13203669,90.49509183,61.55875831,2.494890293,16.49464469
12/3/2012 2:00,11.90833333,573.8752367,289.736597,364.6467781,7.075847944,14.36964598,90.11556673,61.46305543,2.552175019,11.93092969
12/3/2012 3:00,11.99166667,609.4425872,310.5337444,365.254345,7.053882398,14.39498162,89.58487174,61.35138613,2.618553272,11.96176228
12/3/2012 4:00,11.26666667,616.7737389,335.7907975,359.2159755,7.04333622,14.33833934,88.90523064,61.27244648,2.710392745,11.62781503
12/3/2012 5:00,10.6,603.2398094,334.004059,342.3449675,6.991384794,14.30027362,88.05113433,61.04915116,2.807129133,11.208976
12/3/2012 6:00,10.89166667,611.7692309,321.2777855,346.6029937,6.99334973,14.32842519,87.0968076,60.87019293,2.912068215,11.36808021
12/3/2012 7:00,12.38333333,804.711802,284.0894487,412.5709973,7.13840797,14.64446086,87.41374223,59.80380827,2.312389836,14.37069012
12/3/2012 8:00,15.28333333,1061.160139,214.3688372,738.0424807,7.988407667,15.16904778,83.88156827,57.83166876,1.963672498,24.57127229
12/3/2012 9:00,17.98333333,1141.020935,178.6289478,847.2409869,8.480332208,15.14448902,79.63662194,56.20968791,1.928203661,30.3509404
12/3/2012 10:00,20.53333333,1142.41916,151.0877794,930.9085876,8.78734525,15.09989125,77.70221277,55.7176788,1.914427891,35.62574554
12/3/2012 11:00,22.63333333,1136.702503,149.413943,1008.365167,9.062553352,15.00269674,77.28924931,55.68029864,1.869900714,40.96237694
12/3/2012 12:00,22.36666667,1022.722883,152.5272071,1003.585176,9.088828155,14.9277082,76.74732309,55.18533428,1.83115755,40.27365237
12/3/2012 13:00,21.35,998.9660619,156.8648325,966.173162,8.918965678,13.56784943,74.49238526,53.6880783,1.634311098,47.64980739
12/3/2012 14:00,20.45833333,1004.519244,152.0717182,957.197098,8.846591539,13.18489975,75.06936509,54.45266732,1.797201926,50.98330701
