timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
12/3/2012 15:00,18.71666667,1008.821168,145.0074137,970.8377294,8.852339635,13.28994809,75.29964707,54.30700949,1.766470531,50.72727938
12/3/2012 16:00,16.51666667,798.5707185,188.7872341,868.0957355,8.664053529,13.39753537,78.39977065,56.5269842,2.13477882,41.68768502
12/3/2012 17:00,15.25,748.7444674,209.5586416,763.103805,8.318840519,13.3865333,81.71766864,58.17157778,2.186852966,35.07706057
12/3/2012 18:00,15.35,680.3721561,222.8259988,750.9722465,8.249365959,13.39846157,84.27605007,59.17683621,2.133496193,34.39063809
12/3/2012 19:00,15.25,668.1697748,219.5190468,758.0640324,8.268573441,13.39424313,86.58381733,59.87367217,2.050257528,34.7650948
12/3/2012 20:00,15.64166667,672.1025354,224.2711057,793.4763757,8.322295944,13.42577039,88.72623747,60.71617807,1.994762834,36.38944287
12/3/2012 21:00,15.45833333,653.3678203,235.1760046,818.8461548,8.33690906,13.39359724,89.03718416,60.71777186,2.018089723,35.42960845
12/3/2012 22:00,14.65,626.7920202,247.2224883,759.9427257,8.18985296,13.38960483,90.15731847,60.51239478,2.020210406,32.87196384
12/3/2012 23:00,14.10833333,533.2091445,265.8702247,696.9672666,8.064850143,13.31651082,89.44432539,61.39031276,2.237844916,30.03699638
12/4/2012 0:00,13.55,499.8063951,271.6861977,639.8796198,7.926537732,13.38600187,90.28593496,61.71199134,2.245473325,27.45005787
12/4/2012 1:00,13.3,494.6348329,266.0302622,594.5227463,7.795439159,13.38543576,90.99329962,61.91407033,2.241077515,25.16348608
12/4/2012 2:00,13.00833333,492.7659478,280.4174853,566.0659957,7.707871469,13.35647922,91.59108129,62.13532963,2.240325333,23.58582263
12/4/2012 3:00,12.8,492.2041883,305.4024375,558.2548064,7.669256774,13.3530758,92.0778544,62.33495688,2.248020149,23.6819697
12/4/2012 4:00,12.8,495.2313774,276.0221015,561.3229737,7.682367495,13.33700089,92.42323931,62.48220461,2.262922605,23.3616743
12/4/2012 5:00,12.8,493.5106435,284.506205,530.6431424,7.607556519,13.15070618,92.66173672,62.56092313,2.274947314,22.88449007
12/4/2012 6:00,13.44166667,490.9714041,312.5617888,556.9736176,7.645437465,13.29402881,92.85707921,62.53146957,2.26819143,24.29740038
12/4/2012 7:00,13.9,667.613673,267.2701756,692.9771995,7.956933811,13.37615519,89.7048806,60.55458336,2.122144064,29.658643
12/4/2012 8:00,14.54166667,901.8707938,227.0998593,782.095984,8.210040693,13.46989817,84.84330251,58.05413985,2.01899971,34.26375406
12/4/2012 9:00,15.64166667,974.7943331,209.4947762,826.2668815,8.382438046,13.49575897,81.88212403,56.48190878,1.994733397,37.12151812
12/4/2012 10:00,16.74166667,984.5338401,200.6027651,858.53747,8.502990331,13.49914117,80.9935855,56.07309158,1.943125268,39.81398076
12/4/2012 11:00,17.55,987.7877525,191.8690315,878.6446446,8.581676763,13.48953851,80.38279801,56.16015286,1.91977604,41.18154946
12/4/2012 12:00,17.8,958.2598628,188.4150612,912.0051359,8.669781658,13.50686713,80.20440087,55.55464885,1.864222516,44.12543214
12/4/2012 13:00,17.45,999.5133527,189.876759,977.1169124,8.847794834,13.53599088,79.72213231,55.41541481,1.847143292,47.93474921
12/4/2012 14:00,17.55,1007.239546,186.3016832,976.1796595,8.873331273,13.52051849,79.96894935,55.08671545,1.816481353,47.86048534
12/4/2012 15:00,17.8,1004.061339,181.5104889,957.1350155,8.823689074,13.52209459,80.04485692,55.42672708,1.83621836,46.77507004
12/4/2012 16:00,17.8,799.3298494,218.9383744,876.4671031,8.672334568,13.47060153,81.2116523,57.38341256,2.168850819,42.31245322
12/4/2012 17:00,17.8,756.1273713,222.9013402,841.756324,8.5343724,13.45527071,83.81284633,58.86244231,2.184984624,39.79322018
12/4/2012 18:00,17.45,685.723682,237.7189935,807.6877773,8.434401526,13.42859106,85.91491303,59.74651884,2.137365478,37.67041154
12/4/2012 19:00,16.90833333,672.6251458,232.927508,809.9207493,8.420715407,13.44493197,87.86427703,60.35778069,2.064554017,38.25699269
12/4/2012 20:00,16.35,675.9311382,241.2165598,826.9467156,8.436010363,13.42358937,89.688718,61.01267691,2.023684542,37.61009537
12/4/2012 21:00,16.1,648.5710744,242.7689341,797.4083352,8.288152955,13.41278809,90.01091347,60.72446277,2.037270093,34.55091529
12/4/2012 22:00,15.80833333,633.2033663,243.2199091,795.4726972,8.25346135,13.40742826,90.7326899,60.98756666,2.052682209,34.54215768
12/4/2012 23:00,15.25,537.77348,283.6969956,736.8450188,8.179971042,13.3314171,91.74324001,61.89976933,2.162093603,32.31995055
12/5/2012 0:00,14.65,506.111058,273.4836274,685.1703573,8.050854343,13.3912706,92.26802834,62.12592699,2.18194081,29.98709621
12/5/2012 1:00,14.10833333,498.8259675,289.0176809,634.6135471,7.915628805,13.38902836,92.6775948,62.30618991,2.197235747,27.04958098
12/5/2012 2:00,13.9,494.5765369,292.5644361,595.734406,7.797793714,13.37648832,93.01463347,62.45458004,2.202020744,25.27538711
12/5/2012 3:00,13.9,493.7344871,305.6312487,583.5159311,7.755844805,13.36126732,93.30965084,62.6191387,2.210984918,24.81790265
12/5/2012 4:00,14.19166667,494.1693056,301.7211506,584.1514261,7.75688204,13.35679326,93.53151838,62.75166607,2.219467245,25.02809169
12/5/2012 5:00,14.10833333,493.4238389,303.8310974,572.9762296,7.736084974,13.13098679,93.71510774,62.8639199,2.225742038,25.03767031
12/5/2012 6:00,13.55,489.3797261,282.7033403,552.1478139,7.704357483,12.33178451,93.85060877,62.93989826,2.237523029,28.37803483
12/5/2012 7:00,13.94166667,655.8650796,259.1855193,588.4183498,7.7062858,12.03514412,90.16327005,60.66862823,2.13519418,32.45528114
12/5/2012 8:00,16.38333333,896.7831594,219.9147999,725.6910412,7.969603893,13.26599541,84.66224817,57.9036521,1.938028131,32.28384009
12/5/2012 9:00,17.8,972.3866016,199.3299624,810.6864055,8.366316607,12.61064566,78.58443629,55.58130388,2.019923265,44.54120432
12/5/2012 10:00,18.44166667,982.1992104,189.7011908,834.9492019,8.414591944,12.69195791,79.37218752,55.54338372,1.959535332,45.65991301
12/5/2012 11:00,18.55,985.6894243,185.7552956,858.3639168,8.508717217,13.20638727,79.66312412,55.11460236,1.892794896,42.10038482
12/5/2012 12:00,18.3,951.8985093,177.091243,871.9087539,8.55572493,13.29419109,80.12625408,55.46794395,1.850808414,42.86198799
12/5/2012 13:00,18.00833333,984.2356877,183.1662829,906.1625873,8.651450485,13.40405017,79.58696814,55.32513998,1.834536414,43.79295493
12/5/2012 14:00,17.45,993.7899492,183.7048378,921.718875,8.697389399,13.44055881,80.14162085,55.351814,1.815901205,44.81446284
12/5/2012 15:00,16.90833333,995.7943728,194.7501954,926.8094028,8.723546389,13.45185619,80.6623111,55.64937515,1.817347283,44.70613202
12/5/2012 16:00,16.35,785.6969075,207.1295814,806.5608,8.477799735,13.39380167,81.65457985,57.5683435,2.161942686,37.72969649
12/5/2012 17:00,16.1,749.1674392,227.4379639,783.7734751,8.341470886,13.41040036,84.16374586,58.96881076,2.173303011,36.57216131
12/5/2012 18:00,16.1,686.4070099,233.7660966,819.0920532,8.437709589,13.42559428,86.21375865,59.80301596,2.125383588,38.65588827
12/5/2012 19:00,16.1,669.9592789,237.4578458,765.860332,8.316656188,13.37553037,88.16391237,60.38037915,2.038791392,34.31906831
12/5/2012 20:00,16.1,664.5228392,235.832881,692.4649467,8.066684643,13.04114614,90.02971593,60.69119286,2.004438102,31.9773947
12/5/2012 21:00,15.80833333,633.3480618,247.9917571,696.8041015,8.013961295,12.5664883,89.98891989,60.69100777,2.028616704,34.27772745
12/5/2012 22:00,15.25,612.4601943,257.4439123,677.102635,7.94434268,12.38650173,90.48872392,60.68256019,2.0488318,34.04843442
12/5/2012 23:00,14.65,523.2586958,278.0154937,609.6222309,7.79702404,12.36481224,89.98723535,61.46993581,2.242673447,30.37747767
12/6/2012 0:00,14.75,495.4663827,271.5880393,598.4792275,7.764919763,12.69171988,90.67340048,61.74918895,2.253674227,29.06704834
12/6/2012 1:00,14.65,494.4397516,296.7523676,599.1242822,7.813168472,12.36054975,91.22226433,62.00158522,2.262096054,31.13392507
12/6/2012 2:00,13.75833333,493.5826848,272.8474972,573.1668778,7.713210284,12.42941905,91.67954719,62.15667458,2.261467247,28.76374562
12/6/2012 3:00,13.00833333,492.9117547,271.3671914,561.1939467,7.64474213,13.05356161,92.02060783,62.36494987,2.289213219,24.67032193
12/6/2012 4:00,12.45,472.1749738,280.893246,378.0113559,7.203139671,12.6800675,92.16312759,62.5334592,2.323710874,14.77687508
12/6/2012 5:00,12.2,467.7135391,301.5113921,328.8409776,6.954685282,12.72422667,92.21142331,62.54277662,2.342792043,13.5988593
12/6/2012 6:00,12.2,464.7880532,319.9377247,328.7845082,6.940452711,12.72699879,92.19245871,62.56224841,2.367211051,13.55805634
12/6/2012 7:00,12.2,630.8062727,284.7904854,332.4385729,6.945563043,12.73234184,90.78800394,60.9137798,2.166185681,13.67294686
12/6/2012 8:00,12.2,868.3320293,235.8511898,338.05792,6.95790707,12.7335972,86.28983962,58.59608005,2.049246271,13.86984161
12/6/2012 9:00,12.55,942.523478,220.9483955,352.231357,7.026152983,12.86752681,83.58038399,57.17466866,2.043368186,16.2905698
12/6/2012 10:00,13.09166667,973.187013,210.943853,711.7542836,7.839060164,13.41357719,82.57804696,56.61697735,1.97278313,29.3799262
12/6/2012 11:00,13.94166667,977.8019485,203.0320595,759.1043225,8.17444712,13.40745017,81.64437342,56.06767251,1.925788944,33.53902629
12/6/2012 12:00,14.75,945.8894294,196.5078185,801.6876317,8.320247877,13.4204748,80.15613126,55.34372081,1.892743744,36.2392498
12/6/2012 13:00,15.64166667,976.6561515,180.616223,838.9283614,8.435901139,13.42528099,79.97041985,55.29949255,1.842669797,38.84801814
12/6/2012 14:00,16.1,985.5337385,177.1498674,856.8906374,8.505763989,13.40913183,78.72480631,54.73066534,1.83149619,39.94126663
12/6/2012 15:00,15.80833333,983.9871397,175.5322396,831.9103441,8.439540792,13.40503632,79.47929123,54.98696209,1.821826197,38.01002553
12/6/2012 16:00,14.9,777.9412995,211.9651952,716.0723878,8.19212909,13.30148402,80.73092659,57.37855825,2.203253567,32.1093615
12/6/2012 17:00,14.4,740.2213943,224.8921999,654.2238514,7.956288508,13.24730323,83.22629414,58.80503649,2.26016162,28.52024948
12/6/2012 18:00,14.75,673.4917198,235.0438262,650.4235501,7.921360027,13.21338001,85.10790041,59.65320038,2.240610048,29.09221526
12/6/2012 19:00,14.65,662.04447,240.448146,671.9123748,7.98304174,13.24697869,86.8540884,60.13101825,2.15925387,29.69327975
12/6/2012 20:00,14.4,662.6689533,239.8365296,657.9123501,7.914107724,13.23404738,88.57132852,60.69113611,2.10501504,28.02829305
12/6/2012 21:00,14.10833333,624.6262183,247.2027203,638.55911,7.833694341,13.17891757,90.17027221,61.27320864,2.059430012,26.8976751
12/6/2012 22:00,13.9,604.6533579,241.6533819,625.1124186,7.790877932,13.07453983,91.49125006,61.19089689,2.062445913,26.70195943
12/6/2012 23:00,13.55,517.488128,295.2637444,573.4451742,7.689999187,12.90908398,92.26448285,62.14065065,2.17408202,24.96825875
12/7/2012 0:00,12.36666667,476.1093671,278.7913777,394.6728217,7.2491026,12.69072801,92.53195958,62.37604961,2.225620301,15.66365399
12/7/2012 1:00,11.35,466.0267184,278.590496,297.026543,6.864444016,12.68509085,92.63577816,62.46066955,2.257786746,11.99877975
12/7/2012 2:00,11.1,465.0134585,281.9842304,283.3964466,6.803753275,12.66566054,92.71462874,62.50341091,2.288840334,11.57164254
12/7/2012 3:00,10.80833333,464.6855475,286.6088284,280.5593874,6.793008297,12.55964441,92.62991201,62.63479522,2.339809193,11.55056899
12/7/2012 4:00,10.6,466.9691878,323.3615078,274.4720963,6.783431611,12.32184862,92.43317155,62.58761602,2.377054158,11.86701933
12/7/2012 5:00,9.9,466.8841589,314.5900829,266.9684483,6.768440661,11.97163846,92.15531575,62.47150318,2.429900004,12.15032114
12/7/2012 6:00,10.1,462.8997095,330.9564766,263.8820176,6.749594676,11.76471966,91.73344191,62.33851909,2.47289504,12.73802372
12/7/2012 7:00,11.53333333,629.0511915,282.3960166,287.4686495,6.793952681,11.9053929,90.02907272,60.5856457,2.167448362,13.64096818
12/7/2012 8:00,13.19166667,878.0190222,230.2210932,488.1837086,7.264270431,12.07127018,85.72015429,58.34266152,2.01931218,26.57109959
12/7/2012 9:00,15.53333333,966.7886191,208.5235972,723.6587995,8.028769256,11.89982555,81.50868652,56.43439164,1.963270833,43.71244628
12/7/2012 10:00,16.99166667,985.5163926,182.6552486,798.1379971,8.173892457,14.18319191,78.83289235,55.59879054,1.962055595,31.92077495
12/7/2012 11:00,17.84166667,1030.883433,172.3097179,853.069035,8.475114819,15.1707486,78.85618938,55.33879245,1.895941117,30.25328269
12/7/2012 12:00,18.3,1002.249219,156.8781806,889.5145844,8.645035736,15.08425767,77.99174272,55.13299911,1.849073448,31.94541127
12/7/2012 13:00,18.94166667,1024.574962,150.5090699,910.2981963,8.700884,15.10873089,76.52452603,54.59538499,1.816730826,33.92134777
12/7/2012 14:00,19.10833333,1094.561364,148.776264,958.9943696,8.878851738,14.9979314,76.5627477,54.23868129,1.811223741,36.69893571
12/7/2012 15:00,18.55,1084.469815,153.5019807,946.2678542,8.84620071,14.99587514,76.64366532,54.16023719,1.760639229,35.87346147
12/7/2012 16:00,17.65833333,856.2574401,181.027142,834.0519916,8.592737932,15.0066296,79.13741472,56.72649916,2.094627325,30.42685833
12/7/2012 17:00,16.26666667,842.4212445,200.8149802,775.2608674,8.36312021,15.02304708,82.3643676,58.27905588,2.157996917,27.16616829
12/7/2012 18:00,15.25,775.7834035,222.0271486,729.7671174,8.20487353,15.01145256,84.7961029,59.266658,2.132058445,25.12697229
12/7/2012 19:00,15,756.1512741,229.2587968,712.4841537,8.13639229,15.01352934,86.90163128,59.96829444,2.067000877,24.40011006
12/7/2012 20:00,14.65,761.2772283,229.3602693,709.6945157,8.097932788,14.99106245,88.86717846,60.67942886,2.016632619,23.81307744
12/7/2012 21:00,13.75833333,714.7582388,244.9186812,699.0603217,8.015100544,14.94484061,90.56443111,60.62332898,2.012220556,22.61072253
12/7/2012 22:00,12.65833333,672.0717399,236.1462692,529.020449,7.632257106,14.44800804,90.67156301,60.91056444,2.029541971,16.22122094
12/7/2012 23:00,12.55,575.1323052,264.4375361,380.3769055,7.152705464,14.47400999,90.85163331,61.70384984,2.204361741,13.437763
12/8/2012 0:00,11.51666667,555.5193634,263.7290246,398.5651072,7.144974897,14.30343298,91.32985256,61.97807833,2.252237602,11.95268558
12/8/2012 1:00,9.9,525.3176929,275.2414733,319.119248,6.965391216,13.67782522,91.52410367,62.54338466,2.332135414,11.04251155
12/8/2012 2:00,9.75,499.5596181,280.2291664,290.9570987,6.881710487,12.66290952,91.56374427,62.26586789,2.34288719,12.36671836
12/8/2012 3:00,10.35,522.8297394,306.1456951,320.5452464,6.886975132,13.12686632,91.62275685,62.3449196,2.372367935,12.67878185
12/8/2012 4:00,9.9,538.1630888,308.0213384,328.2398997,6.892127668,13.99238174,91.57427101,62.38736146,2.411914648,11.1253034
12/8/2012 5:00,9.4,547.1792052,290.4084074,319.5580115,6.932859413,13.69960997,91.36131578,62.31410195,2.467397833,11.42691164
12/8/2012 6:00,10.1,550.2958483,329.2488325,328.3109759,6.937356434,13.46991959,90.99656765,62.20649599,2.514420099,12.28764067
12/8/2012 7:00,11.24166667,607.2216479,300.0285869,348.8297742,6.950849689,14.36044392,91.23101326,61.52160012,2.259290956,11.35997222
12/8/2012 8:00,12.98333333,736.6720622,235.8435342,499.2014701,7.319980506,14.83156646,87.55103903,59.91488564,2.06296333,16.90943121
12/8/2012 9:00,14.89166667,779.2666955,214.7560002,668.5312497,7.907779879,15.0228722,84.35442803,59.00319443,2.076031962,22.22741889
12/8/2012 10:00,16.53333333,759.3355937,201.4694185,699.5844615,8.069758618,14.81332647,83.5303501,59.09360827,2.042214954,24.52239057
12/8/2012 11:00,18.19166667,757.0688124,205.2047466,751.1018649,8.340574088,12.10409973,81.90709612,58.66626977,2.028408427,47.28776263
12/8/2012 12:00,19.19166667,733.1781627,193.9356979,795.6690338,8.362434556,12.29503623,82.64656515,59.09310688,1.996601507,47.88060632
12/8/2012 13:00,18.46666667,729.6155175,188.5460445,797.2084919,8.356831049,12.99419679,81.95550307,58.23547485,1.98645322,40.32533223
12/8/2012 14:00,17.45,729.2862583,187.396341,788.1077624,8.352343224,13.23422356,81.13456796,58.01829345,1.963925752,37.73954891
12/8/2012 15:00,16.55833333,725.8462361,181.824865,742.5992411,8.243239859,13.19535074,81.33963609,58.00166286,1.973386593,34.64931073
12/8/2012 16:00,15.10833333,726.569507,192.0968589,680.4732426,8.062072435,12.97422254,82.98037008,58.58209868,1.98240173,32.04815915
12/8/2012 17:00,14.10833333,699.7444032,213.634338,636.8922786,7.906723114,13.00009846,86.22699412,59.24383641,1.966820821,29.25675311
12/8/2012 18:00,14.19166667,531.3463902,242.516304,579.6952792,7.773084782,12.96074933,86.48257781,60.44290607,2.287769347,26.40956105
12/8/2012 19:00,14.75,497.4410137,253.7800173,574.3768376,7.728643426,12.81420065,87.69931771,61.05902298,2.327926916,26.97455934
12/8/2012 20:00,14.35833333,498.7665274,263.3018339,577.8241003,7.698020932,12.74023625,88.63703275,61.42894478,2.329385479,26.33823288
12/8/2012 21:00,13.25833333,494.007893,263.7846516,547.2146587,7.591878583,12.57866404,89.39295344,61.67853095,2.337950896,24.79935326
12/8/2012 22:00,12.45,476.041596,264.3177043,348.9881564,7.10288843,12.0810797,89.97446128,61.84967906,2.353312729,14.94685695
12/8/2012 23:00,11.55833333,471.7016312,291.794523,294.0096579,6.853212237,12.06797981,90.37846901,61.91802203,2.373943998,13.34269528
12/9/2012 0:00,11.1,447.3703907,315.5529293,282.3860544,6.801191263,12.0725634,90.45765921,61.97048444,2.471064123,12.82201648
12/9/2012 1:00,11.1,443.0325811,288.2694775,282.1485982,6.805680786,11.86874617,90.18702561,61.94054613,2.54250666,13.35141331
12/9/2012 2:00,10.45833333,443.0983635,316.7595827,274.3628086,6.800309766,11.39251417,89.70683591,61.90328152,2.634682558,14.15399933
12/9/2012 3:00,9.358333333,442.7468296,340.8827188,257.6432496,6.754616836,10.88224447,88.9566198,61.77408136,2.770087131,14.80037875
12/9/2012 4:00,9.191666667,459.4767185,342.6668943,263.6161075,6.756369249,10.51427217,88.02521302,61.48700458,2.852013144,17.08840138
12/9/2012 5:00,9.4,470.6352049,344.3247449,278.1410245,6.78541565,10.50681647,87.07874805,61.26307117,2.966877637,18.07257595
12/9/2012 6:00,9.108333333,503.9985476,347.9258865,302.1758397,6.787793314,11.86566231,85.98181718,61.03477197,3.107156278,14.50523244
12/9/2012 7:00,9.891666667,505.2175185,328.1599264,321.7613094,6.854489557,12.91900646,84.94959981,60.602335,3.126948903,12.94616666
12/9/2012 8:00,12.175,587.6081477,275.1021919,361.4851893,6.993181399,13.4206942,85.18883215,59.8506818,2.602901479,14.76450557
12/9/2012 9:00,14.29166667,596.4445408,246.2929908,578.1403869,7.569414815,14.53887238,86.87902103,60.37315594,2.277151391,19.94864533
12/9/2012 10:00,16.28333333,596.3395898,230.5446032,632.2670384,7.991626379,12.05388208,88.86288443,61.12474611,2.078849985,38.37194905
12/9/2012 11:00,17.55,601.5542951,227.0260291,683.9705315,8.023092033,12.62321456,88.16488411,61.12141951,2.108810406,35.80066991
12/9/2012 12:00,17.45,600.9065868,221.9602416,693.1443084,8.08881627,12.9117661,87.55328398,60.93018818,2.094273458,34.23035062
12/9/2012 13:00,17.2,600.5924125,211.1785065,685.4804975,8.078266474,12.96722718,86.4336865,61.14936928,2.088245964,33.55854982
12/9/2012 14:00,17.2,600.8490607,203.4562885,687.9107612,8.080758698,13.09339444,85.58722783,60.59050355,2.1118636,32.82626806
12/9/2012 15:00,16.55833333,600.29808,211.3967526,679.0685393,8.058140715,13.13476613,86.38390383,60.47854396,2.09656969,31.6929609
12/9/2012 16:00,15.10833333,494.0629651,245.5583192,606.5414778,7.87919415,13.09848374,88.15973429,61.36949794,2.327255996,27.31218638
12/9/2012 17:00,14.10833333,467.6914708,265.1856512,558.2919944,7.694680022,13.07678418,88.96309304,61.57893901,2.449007468,24.60593225
12/9/2012 18:00,14.19166667,469.7099371,278.0135099,555.156925,7.660571505,13.1138763,89.14385858,61.70035084,2.528399935,24.46652009
12/9/2012 19:00,14.10833333,467.8609651,284.9097068,561.5981228,7.679962216,13.12787293,89.03703749,61.60980853,2.588661674,24.46879962
12/9/2012 20:00,14.54166667,470.2887832,289.329106,569.8039329,7.672943494,13.14748422,88.766695,61.50333264,2.642037731,24.52125343
12/9/2012 21:00,14.65,474.7427674,287.0487818,575.0581863,7.6846218,13.12209686,88.39451156,61.38758605,2.700437885,24.50086937
12/9/2012 22:00,13.46666667,474.9605453,292.2731934,541.2929583,7.596829221,13.05023358,87.82596973,61.30374049,2.80274747,22.76229939
12/9/2012 23:00,12.15833333,453.0079033,297.9398444,345.0926239,7.091792046,12.69846471,87.01279794,61.14266285,2.922169828,13.1802996
12/10/2012 0:00,11.35,461.2817773,304.2493678,289.0287538,6.836374441,12.6755587,86.23167704,60.72577336,2.947368547,11.77341674
12/10/2012 1:00,10.80833333,463.8721386,341.6458647,278.3690836,6.80041781,12.39254155,85.45934329,60.55416647,3.049974927,11.85496799
12/10/2012 2:00,10.25,463.6819479,344.8969997,269.3951556,6.786606347,11.83617036,84.50861489,60.36395319,3.188184272,12.7088935
12/10/2012 3:00,9.65,463.7128465,350.5300572,260.4609052,6.755960006,11.39376434,83.44168193,60.11138139,3.357811819,13.37691729
12/10/2012 4:00,8.758333333,464.0196773,351.0349628,248.5510744,6.72419452,10.98163221,82.73826714,60.0382307,3.515707234,13.83592854
12/10/2012 5:00,8.65,464.1156768,355.8716974,242.78648,6.718719168,10.63508327,82.3684647,59.95158033,3.58488626,15.13654986
12/10/2012 6:00,8.55,512.710057,353.8334058,279.2056601,6.765576195,10.82186207,82.18308242,59.87280804,3.588639933,17.02490413
12/10/2012 7:00,9.641666667,729.9047905,302.0568506,319.747092,6.813215252,12.70080744,82.65080059,58.74944915,2.804782971,13.45723588
12/10/2012 8:00,11.88333333,970.3115981,226.4157477,361.0912946,6.960964378,14.45180052,84.48854148,58.17130646,2.052367831,13.12158678
12/10/2012 9:00,14.08333333,1059.092064,196.536237,730.1810661,7.897889847,15.17963654,81.4646408,56.92353526,1.93166331,23.66944009
12/10/2012 10:00,16.28333333,1088.910931,174.4508161,808.1444697,8.358204979,15.13072061,79.52709187,56.31624361,1.916951664,28.37792276
12/10/2012 11:00,18.19166667,1113.306976,163.7096341,877.8064635,8.611388567,15.11460822,79.15798197,56.05344654,1.886420308,32.20736382
12/10/2012 12:00,18.55,1079.408708,161.8939415,911.5336412,8.744817415,15.05287886,78.46921806,55.61174993,1.868701962,34.07212523
12/10/2012 13:00,18.3,1110.443096,155.8555067,914.4722363,8.755988585,15.04306611,77.6566372,55.13198081,1.817943366,34.30383027
12/10/2012 14:00,18.00833333,1109.690119,151.6106513,917.7724814,8.762047876,15.02859119,76.09319901,54.53963265,1.825717135,34.32644317
12/10/2012 15:00,17.45,1103.730697,140.5394748,902.8854628,8.716280255,15.03313904,76.51467884,54.53571226,1.790128961,33.36635696
12/10/2012 16:00,16.55833333,874.4178559,184.9751879,799.3195198,8.48201539,14.99300491,78.23114006,56.72233501,2.199232183,28.60953805
12/10/2012 17:00,15.45833333,784.3795633,212.0476728,712.7079549,8.181535437,14.98275673,81.48724751,58.2065799,2.245618753,24.17903151
12/10/2012 18:00,14.65,673.5581258,221.0454655,637.6965978,7.951157246,14.47536566,83.91451295,59.12068543,2.209234982,23.21184402
12/10/2012 19:00,14.10833333,655.6737399,228.914384,618.9501432,7.964068175,11.87379884,86.01568112,59.85046526,2.143671608,36.92055976
12/10/2012 20:00,13.55,658.3559718,236.3904025,608.2974923,7.780179769,11.81155698,87.90919167,60.45466434,2.098571096,34.43319702
12/10/2012 21:00,13.00833333,620.0074832,242.441095,596.2940617,7.719955575,11.5002938,89.66290876,60.90661278,2.035134054,35.5224028
12/10/2012 22:00,12.45,617.3028486,243.6673938,387.8783261,7.152984905,12.44170563,91.16056118,60.83367051,2.039699129,16.82055579
12/10/2012 23:00,11.55833333,615.207812,261.3304697,362.6875347,6.958087896,14.39734356,92.05945184,62.02989121,2.143404106,11.58636079
12/11/2012 0:00,10.45833333,614.660981,297.8495669,345.0708004,6.990179514,14.30040187,92.43262604,62.28484293,2.205648382,11.19872514
12/11/2012 1:00,10,621.6726444,300.2751493,334.3748085,6.962261825,14.27599002,92.52463913,62.41702172,2.267688648,10.93950604
12/11/2012 2:00,9.358333333,612.9772337,315.5326469,325.9025149,6.936641698,14.24179336,92.45547814,62.54608204,2.32395423,10.57023
12/11/2012 3:00,8.258333333,603.5817564,288.0704676,307.5570769,6.920985877,13.37972545,92.22482982,62.44933078,2.397630186,11.44769987
12/11/2012 4:00,8.091666667,608.229426,318.7888963,301.2861728,6.892644062,12.60057465,91.75535226,62.25052586,2.477280369,12.67757792
12/11/2012 5:00,8.65,625.9730319,338.1725843,309.9423349,6.885214209,12.63778788,91.16099526,62.08673021,2.537457185,12.96972061
12/11/2012 6:00,8.258333333,637.3645104,342.8591746,309.0244418,6.882804509,12.62250568,90.43189712,62.02949596,2.650989288,12.77719331
12/11/2012 7:00,9.083333333,794.9382811,281.2751729,315.2428563,6.879874302,12.92878593,90.12018777,60.55338355,2.188898797,12.70511563
12/11/2012 8:00,10.99166667,1023.183607,220.9025145,348.3750802,6.921083165,14.26215889,84.87657872,58.11727895,1.946840773,11.5243171
12/11/2012 9:00,13.275,1104.459588,192.967786,564.6379311,7.4596297,15.00730858,79.85119765,56.32302058,1.97479283,19.37820321
12/11/2012 10:00,15.74166667,1070.654365,176.4831549,798.5881614,8.280852454,15.12678616,78.55982042,55.86043308,1.935742767,27.07899726
12/11/2012 11:00,17.34166667,981.5565373,183.2156321,814.0565356,8.380204032,15.15155534,78.58071001,55.67049897,1.888965605,28.00720106
12/11/2012 12:00,18.09166667,952.1439802,172.6997275,858.2132157,8.509393878,15.14421231,78.12751052,55.28882282,1.854349343,30.05514722
12/11/2012 13:00,18.00833333,982.182604,161.243528,873.5781314,8.653241098,13.82580601,75.98216069,54.24093209,1.783548136,40.82200412
12/11/2012 14:00,17.8,989.8525508,154.6212389,875.9853692,8.602632851,12.81855376,76.13756272,54.83290149,1.800195775,48.05206641
12/11/2012 15:00,16.80833333,988.2905584,151.2654287,862.590253,8.535132196,13.09972202,76.09078656,54.37613129,1.790980938,43.08864291
12/11/2012 16:00,15.45833333,777.5078481,185.6550179,736.9205453,8.258141744,13.19756842,78.88598737,56.9129304,2.104983846,34.29772162
12/11/2012 17:00,14.65,742.2162464,217.538478,679.2239291,8.03401261,13.23183842,82.23241772,58.37327849,2.169538703,30.25825514
12/11/2012 18:00,14.10833333,673.8575731,219.1150121,647.8885277,7.929383545,13.22558636,84.70327282,59.31368288,2.140816942,28.44603646
12/11/2012 19:00,14.19166667,660.5745249,225.9269571,643.8027898,7.902191019,13.25788489,86.87311578,60.02166327,2.064205447,28.31384661
12/11/2012 20:00,14.10833333,662.1742356,236.0163633,657.3409182,7.905313985,13.2564688,88.90398138,60.71747143,2.011164237,27.89448313
12/11/2012 21:00,13.25833333,624.1335348,244.8407931,631.1001954,7.810411796,13.20976218,90.11679772,60.5225442,2.009614744,26.08228618
12/11/2012 22:00,12.15833333,581.5837645,262.3879831,366.5274235,7.176418752,12.69871164,90.13618889,60.91045977,2.051854992,13.56759327
12/11/2012 23:00,11.7,489.5402911,277.7468898,295.0157221,6.859780094,12.64746355,91.16133055,61.86194776,2.199372593,12.18795762
12/12/2012 0:00,11.7,466.7421939,291.2405208,293.9430866,6.867501156,11.96209658,91.57979526,62.10929615,2.244626707,13.88721519
12/12/2012 1:00,11.35,481.7708054,295.8494832,301.1304294,6.915557488,10.82944196,91.85460384,62.23981212,2.265297234,18.6201612
12/12/2012 2:00,10.45833333,527.0154914,310.2651225,326.1254348,6.858844007,12.25856328,92.10210691,62.33858063,2.284334519,14.80089633
12/12/2012 3:00,9.65,550.9145528,281.9800288,325.9393482,6.875715225,13.69955213,92.19489279,62.48466468,2.328937171,11.5751742
12/12/2012 4:00,8.758333333,556.4757502,287.7025843,312.7678225,6.862177024,14.19803041,92.06597414,62.54312222,2.407470028,10.17753329
12/12/2012 5:00,8.008333333,562.8157908,295.6815201,300.408441,6.886680834,13.61284497,91.61227995,62.43106464,2.4981642,10.83888163
12/12/2012 6:00,8.441666667,583.9602879,317.7589884,303.8497607,6.874222161,13.40395737,91.00890615,62.25096852,2.564744039,11.43592011
12/12/2012 7:00,9.541666667,768.6556194,279.396189,323.6480095,6.894048589,13.80697084,90.05675736,60.58050216,2.148833386,11.41751949
12/12/2012 8:00,11.28333333,1013.218384,216.2755664,351.7259765,6.973334176,14.25267299,83.83222087,57.84544062,1.960962095,11.79062653
12/12/2012 9:00,13.48333333,1099.884956,188.0419107,631.086876,7.638286247,15.11518565,79.12555909,56.1459838,1.977956512,21.51101305
12/12/2012 10:00,15.39166667,1109.364553,171.1250407,809.1080881,8.327225978,15.11354953,78.02058646,55.67530169,1.950280492,27.9677015
12/12/2012 11:00,17.09166667,1106.603586,153.8189979,869.068568,8.558546046,15.10376816,78.46745184,55.56922642,1.879076561,31.37080788
12/12/2012 12:00,18.44166667,1054.853443,155.1143378,927.1318713,8.752944479,15.05536714,77.72613201,55.08991442,1.857988449,34.67007272
12/12/2012 13:00,17.90833333,995.0997625,159.0051646,890.3641183,8.676656707,14.82014709,76.62432334,54.60553612,1.797924955,33.00059713
12/12/2012 14:00,16.90833333,988.5173463,148.5373894,853.408675,8.606310015,12.58646882,73.36171242,53.59874465,1.788395134,48.59231591
12/12/2012 15:00,16.35,985.8194829,156.8083989,836.8277323,8.398119625,13.36455648,74.53805232,54.02341672,1.75638604,38.83344812
12/12/2012 16:00,15.10833333,776.6224345,180.4165564,713.4320199,8.198373586,13.26686321,77.64463216,56.32734183,2.096951489,32.09174987
12/12/2012 17:00,14.4,740.5464781,207.7879173,651.7009926,8.015518282,12.10860883,81.18292909,58.01823788,2.213278461,37.98858485
12/12/2012 18:00,14.4,674.3023041,220.4926799,638.5153471,7.881440658,12.06393274,83.6886444,59.01646021,2.191255529,35.94877479
12/12/2012 19:00,14.75,661.6480847,228.6472762,640.710066,7.860081907,12.83753595,85.85547042,59.75315512,2.118758102,30.29671556
12/12/2012 20:00,14.65,662.7588267,235.2825912,653.9130189,7.887219532,13.0181066,87.88176161,60.47548708,2.059109294,29.04779264
12/12/2012 21:00,14.10833333,626.9940134,244.1800901,642.2596633,7.838877732,12.97631814,89.76002135,60.71793787,2.016485343,28.0475402
12/12/2012 22:00,12.61666667,595.225436,234.3140241,509.84014,7.569563888,12.19286661,91.09049361,60.88304041,2.011565182,22.28900278
12/12/2012 23:00,11.35,504.4334553,263.9426507,298.8211011,6.96563551,11.20230934,90.0683067,61.63581643,2.252987669,17.60060704
12/13/2012 0:00,11.1,571.9734021,262.2727178,347.3286417,6.877999291,13.40914508,90.59971059,61.82017176,2.282332976,13.23570265
12/13/2012 1:00,10.80833333,594.3238117,272.603992,348.3744336,6.949440371,14.33956131,90.99549676,61.98270354,2.307503485,11.24442979
12/13/2012 2:00,10.6,606.5339804,276.9089457,343.9376517,6.985367903,14.31113495,91.26202106,62.12526815,2.32692169,11.23997094
12/13/2012 3:00,9.9,606.9314173,280.26469,335.2914877,6.967182995,14.2655311,91.42821344,62.29899631,2.360110125,10.88604487
12/13/2012 4:00,9.4,612.243853,318.1003006,323.4428027,6.92845482,14.2465802,91.42888358,62.29673796,2.401985338,10.58476978
12/13/2012 5:00,9.4,618.1378176,299.5185316,323.7252734,6.923780544,14.24874946,91.279577,62.25775057,2.452240575,10.58075928
12/13/2012 6:00,9.108333333,616.2851901,299.1972761,319.9855564,6.930378449,13.96836335,90.95433124,62.26749999,2.515717196,10.90851086
12/13/2012 7:00,9.891666667,775.8057258,266.161987,328.7578327,6.916642898,14.28879799,90.91087802,60.84108995,2.153624905,10.80512024
12/13/2012 8:00,12.175,1019.659518,226.6731098,422.8462512,7.140455345,14.64156343,85.45811085,58.19432263,1.969469178,14.97618946
12/13/2012 9:00,14.29166667,1111.209143,202.407655,758.4542457,8.055386051,15.14435049,80.81431816,56.25136458,2.007956569,24.96591388
12/13/2012 10:00,16.28333333,1106.018491,182.5231119,824.4995419,8.400993461,15.12098046,79.43471198,55.58708227,1.945076124,28.96314589
12/13/2012 11:00,17.84166667,1092.341442,169.3945931,882.5067929,8.614062601,15.09919103,78.98925638,55.24268788,1.898211867,32.10476735
12/13/2012 12:00,18.94166667,1030.074698,156.5060498,920.7085767,8.747936428,15.06967909,78.0615562,55.05743786,1.829258969,34.26005826
12/13/2012 13:00,18.46666667,1001.346842,155.3580818,889.2934954,8.684247048,15.05848301,76.92428645,54.58097909,1.824820952,32.21924225
12/13/2012 14:00,17.45,1011.40539,153.8410856,868.6086933,8.582626134,15.09815331,76.62261942,54.42200779,1.823145305,31.17566038
12/13/2012 15:00,16.90833333,998.2185917,171.9924964,845.6848697,8.560598521,14.328297,77.26171991,54.28284101,1.783066852,35.08550703
12/13/2012 16:00,15.35833333,776.2338211,202.4441101,716.1490402,8.283032034,12.42555018,78.96469937,56.74743577,2.226353025,39.78836637
12/13/2012 17:00,14.75,740.5733797,217.8587173,656.5664542,7.957869259,12.70884886,81.80184099,58.26116624,2.270957928,32.36917512
12/13/2012 18:00,14.00833333,672.9708198,228.218774,633.1844515,7.896468588,12.53491218,83.98178384,59.18339294,2.24717108,31.40504084
12/13/2012 19:00,13.65,654.8357214,233.0130195,605.0541518,7.789522559,12.4584269,85.86011513,59.82667101,2.185584916,30.36039644
12/13/2012 20:00,14.19166667,659.7269859,233.2794863,629.4104821,7.79665601,12.81902271,87.64988395,60.41065066,2.126888438,28.8398464
12/13/2012 21:00,13.46666667,624.3129105,244.5688507,624.2825214,7.782267692,12.87493147,89.36051266,60.89781683,2.063668314,27.25015087
12/13/2012 22:00,13.09166667,603.5662623,238.7673712,597.8012417,7.710642803,12.67258175,90.88348849,61.01097881,2.054627061,27.23893204
12/13/2012 23:00,12.65833333,504.2321652,263.650844,442.551765,7.404974022,11.79752496,91.72524932,62.01313822,2.185467845,20.88422061
12/14/2012 0:00,11.55833333,468.3907354,270.90536,294.583481,6.920676435,10.91809755,92.03748497,62.2273597,2.2311261,17.4934864
12/14/2012 1:00,10.80833333,487.1601389,274.7578188,298.7488913,6.874623924,10.52094991,92.27847842,62.29418675,2.240812505,19.71690202
12/14/2012 2:00,10.25,513.9260654,311.3836508,309.0039153,6.820968483,11.64919881,92.50784472,62.45296091,2.271082914,16.05083475
12/14/2012 3:00,10.35,564.576322,304.2318218,335.4707257,6.875415986,13.47449489,92.57811803,62.51886949,2.292324175,12.45293777
12/14/2012 4:00,9.608333333,563.3947666,311.5480015,328.9545218,6.901034443,14.25124007,92.60654648,62.65265608,2.339855904,10.58858399
12/14/2012 5:00,9.541666667,565.7881031,319.555756,319.8956851,6.910326833,14.24782368,92.34404517,62.57611489,2.407446253,10.565938
12/14/2012 6:00,10.35,583.4858379,327.8205644,336.2155672,6.954167064,14.29602423,91.96863293,62.47240347,2.4535162,11.02388347
12/14/2012 7:00,10.6,745.4861775,271.7408897,342.9845156,6.981152823,14.30791597,90.97590428,60.87432978,2.177856371,11.20418811
12/14/2012 8:00,11.88333333,972.707891,234.4428499,362.9369143,7.062550717,14.44250435,86.00270506,58.45017596,2.02541045,13.38266868
12/14/2012 9:00,14.43333333,1077.461867,206.5238935,754.8497583,7.958372873,15.20093237,81.41938567,56.45315937,1.997508723,24.53390891
12/14/2012 10:00,16.24166667,1068.205463,180.7468231,825.9955848,8.40313559,15.10706147,79.32975733,55.62002267,1.932204036,28.69333444
12/14/2012 11:00,16.99166667,989.1996442,176.0310086,809.0799037,8.391952744,15.11835915,78.67847776,55.30199124,1.901642121,27.73651766
12/14/2012 12:00,17.84166667,949.6354125,176.32841,839.1085567,8.534857212,13.50607381,77.04784467,55.02324619,1.784622459,40.10047528
12/14/2012 13:00,18.00833333,978.9691492,171.8953895,863.4013208,8.551677416,12.32451298,75.50632759,54.1056016,1.832856009,52.22091481
12/14/2012 14:00,17.45,986.2317483,174.0791694,852.6877442,8.488945859,12.64736566,77.96215749,54.85800213,1.823831622,47.65650729
12/14/2012 15:00,16.55833333,986.6984866,177.352754,856.4569304,8.495653256,13.20911452,79.67461972,55.19775007,1.799359323,41.64681881
12/14/2012 16:00,15.45833333,777.7811553,204.69836,748.2431476,8.285071921,13.25769099,80.94083512,57.36799679,2.143511913,34.59125507
12/14/2012 17:00,14.65,743.0812944,216.0616522,693.0208667,8.074189279,13.28403864,83.59209257,58.80790893,2.177921023,30.79071451
12/14/2012 18:00,14.10833333,675.0056968,231.9172093,667.4256469,7.984203697,13.30019367,85.70012582,59.68183818,2.146538822,29.27142972
12/14/2012 19:00,13.9,660.8481763,232.6288973,653.8049855,7.939640072,13.30879829,87.59840028,60.25830754,2.077842421,28.36380069
12/14/2012 20:00,13.9,662.4171391,232.9002131,662.8546651,7.913951818,13.30956792,89.40856449,60.86963364,2.035259406,28.1192733
12/14/2012 21:00,13.55,629.8742599,251.2847052,672.5725083,7.905633058,13.30228095,90.9235044,60.80554618,2.036049292,27.72674479
12/14/2012 22:00,13.00833333,605.6911403,250.7755822,636.4838686,7.824741544,13.26760672,91.23624975,61.0917712,2.047545996,26.1454592
12/14/2012 23:00,12.45,498.9772019,266.2450771,353.6056826,7.229553582,12.69181279,90.84075138,61.83264389,2.24615004,14.55186882
12/15/2012 0:00,12.2,467.5424695,293.5319684,307.662582,6.899712119,12.68062718,91.2350409,62.02230416,2.278585449,12.61535179
12/15/2012 1:00,11.55833333,466.1470177,298.4253429,294.6318175,6.866062254,12.15130763,91.47288152,62.23673578,2.317205811,13.21097454
12/15/2012 2:00,10.45833333,465.5962146,308.39989,275.5542028,6.819604556,11.47024328,91.58396041,62.33607209,2.354221495,14.03740599
12/15/2012 3:00,10,474.5160068,285.2251465,272.5032519,6.804870482,10.78098814,91.54444593,62.41101472,2.393744207,16.73111376
12/15/2012 4:00,10,529.4772885,319.7847247,313.4410537,6.815834019,12.11702041,91.49927516,62.38543995,2.405896124,14.60912041
12/15/2012 5:00,10.35,551.9784182,293.5761038,334.5321601,6.913767167,12.92402867,91.38872485,62.36545844,2.450075981,13.45226369
12/15/2012 6:00,10.89166667,545.4102649,304.4610904,343.640059,6.932227576,13.79019233,91.12312335,62.25397036,2.492560444,12.17348275
12/15/2012 7:00,11.45,594.2574689,309.3495486,349.9852574,6.973685016,14.33589439,91.20077607,61.79543382,2.337218421,11.37743291
12/15/2012 8:00,13.275,715.1757887,260.1913591,485.4565882,7.285542873,14.7868766,89.53566727,60.4119357,2.142034288,16.5215032
12/15/2012 9:00,15.39166667,769.1346926,240.8939403,668.4063105,7.897393537,15.03000305,87.76054145,59.70264716,2.101600279,21.93246716
12/15/2012 10:00,16.74166667,752.9905085,227.2780797,694.8586472,8.159254113,13.26393135,85.70582077,59.46030399,2.061808275,35.14497559
12/15/2012 11:00,17.55,755.8919905,223.6670166,730.8001908,8.155659906,12.88590076,85.22903553,58.90101906,2.04157512,36.48287332
12/15/2012 12:00,17.8,730.1802499,207.4795037,752.7719361,8.231391266,13.11971946,84.35966936,58.91461671,2.003214182,36.36926702
12/15/2012 13:00,18.09166667,727.0702003,198.3557367,776.8645293,8.310881723,13.21480886,83.62467795,58.82665966,2.020473993,37.4490465
12/15/2012 14:00,18.3,728.1215945,205.8239668,788.1434501,8.356910124,13.26062422,84.13599721,58.69531185,2.0011303,37.67805565
12/15/2012 15:00,17.65833333,727.7722313,208.622106,779.7394441,8.337204135,13.30075755,84.77375222,58.70028876,1.994046751,36.8905879
12/15/2012 16:00,16.55833333,729.3788801,215.1582234,761.1265083,8.28321589,13.34454054,86.30214828,59.00998753,1.986714755,35.0207211
12/15/2012 17:00,15.45833333,705.261723,228.4769004,734.3211825,8.199540689,13.35980884,87.66174309,59.66697121,1.992123351,33.26307152
12/15/2012 18:00,15,542.0738154,253.8759761,681.2818037,8.085958211,13.30822218,87.48455954,60.76512713,2.311138635,30.86519076
12/15/2012 19:00,15,509.3206283,266.2962985,663.8934309,8.008913739,13.29935791,88.33706675,61.26968255,2.370828471,29.6264621
12/15/2012 20:00,14.65,509.109746,273.0266317,650.8507258,7.925375202,13.27262056,88.92913698,61.45623343,2.390046588,28.10116135
12/15/2012 21:00,14.4,508.3400107,283.5873358,654.8124916,7.887986212,13.26977293,89.36731861,61.64991602,2.40679759,27.87924131
12/15/2012 22:00,14.4,506.8538932,268.8075462,655.444211,7.890245919,13.26300415,89.7271285,61.80047148,2.408531094,27.66563046
12/15/2012 23:00,13.75833333,501.7470663,276.9919325,608.1798476,7.788663684,13.20704155,90.05166386,61.87917585,2.412337722,25.47236189
12/16/2012 0:00,13.3,475.8500724,306.1199111,570.2709771,7.708446923,13.275095,90.1096544,62.00153284,2.507959136,24.49144823
12/16/2012 1:00,13.00833333,469.7541398,316.7734948,541.3938714,7.636657618,13.22452066,89.80895185,61.96179882,2.585210156,22.82099827
12/16/2012 2:00,12.8,468.2049313,320.9873344,519.9961084,7.579507559,12.83076243,89.34637431,61.83568246,2.654091814,23.65466586
12/16/2012 3:00,12.15833333,448.1277682,328.2701584,339.7390418,7.128714518,11.60907392,88.78747655,61.67711708,2.725812262,16.14610491
12/16/2012 4:00,11.99166667,445.8844304,321.4466753,296.3972786,6.895732663,10.98023268,88.11438304,61.49333451,2.8066086,17.74929713
12/16/2012 5:00,11.90833333,470.0555642,333.5118205,319.3759807,6.92825748,10.65639915,87.38596905,61.26908383,2.874127264,20.46035611
12/16/2012 6:00,11.7,473.5780024,342.4958341,317.9269105,6.878398168,11.33818774,86.54568488,61.10199269,3.001220028,18.00338872
12/16/2012 7:00,12.34166667,519.3628774,322.3948144,368.1351323,6.94419446,13.96324392,85.53704963,60.82220856,3.092369313,13.7078191
12/16/2012 8:00,13.73333333,666.7035315,285.2794942,603.6205193,7.58825109,14.98029995,85.43346732,59.9665121,2.706866351,19.6766594
12/16/2012 9:00,15.1,689.6932747,265.0764229,656.5270595,7.935793288,14.99812498,86.42363058,60.11736236,2.464521081,22.35618996
12/16/2012 10:00,15.89166667,670.5269819,241.7110593,681.8711886,8.044073215,15.00805687,88.12183119,60.65916125,2.162403215,23.28621955
12/16/2012 11:00,16.1,636.6076984,225.9274247,666.4918057,8.031699103,15.01226831,89.25441744,60.91393106,2.085995261,22.99049645
12/16/2012 12:00,18.025,610.640562,226.3720097,692.4314337,8.129156027,14.32922546,87.79687491,60.85021034,2.049694115,28.84462276
12/16/2012 13:00,18.75833333,603.6236479,225.1016365,733.7967944,8.288375844,12.40609025,86.64820704,60.64184945,2.10614626,42.71688224
12/16/2012 14:00,18.00833333,603.4156985,223.8643772,725.6591309,8.176838846,13.094055,88.39491568,60.54296835,2.074336118,35.28151566
12/16/2012 15:00,17.15833333,603.0898091,229.4551351,717.1683922,8.175677913,13.19086883,89.39920782,60.61029752,2.078243689,33.84258031
12/16/2012 16:00,16.05833333,494.8079146,259.4545264,656.511673,8.022565077,13.1888831,90.74878886,61.92154132,2.255876246,30.02470927
12/16/2012 17:00,15.6,486.0444465,269.2767945,636.5665424,7.925110116,13.23365376,91.04890488,62.06738795,2.348591783,28.69968824
12/16/2012 18:00,15.6,485.48799,280.8394749,644.4685816,7.939691164,13.2598685,91.03764784,62.0732975,2.409383057,28.88045271
12/16/2012 19:00,15.25,485.8375281,281.4442584,626.9010493,7.896781748,13.23558984,90.85094691,62.0424195,2.465032539,27.65548675
12/16/2012 20:00,15.35,483.4818851,288.2908315,630.1907946,7.86360139,13.24827182,90.55128611,61.96947921,2.514507188,27.76455463
12/16/2012 21:00,15.25,481.0364295,293.7682259,631.5133884,7.865011867,13.22230635,90.1430319,61.88606969,2.581608918,27.02900886
12/16/2012 22:00,15,478.4068515,292.0405212,611.8954229,7.796487905,13.22223285,89.55403543,61.74636855,2.665397095,26.49707806
12/16/2012 23:00,14.35833333,478.0034088,308.4356102,585.768888,7.743479509,13.14606512,88.80003859,61.60388955,2.768197873,24.63565515
12/17/2012 0:00,13.55,488.3632682,319.4777838,542.984451,7.629718835,13.18312891,88.05323531,61.20832103,2.786472427,23.54517463
12/17/2012 1:00,12.65833333,478.3501517,321.8736431,427.5693617,7.359279558,12.82080447,87.37502075,61.02659296,2.852012753,17.01514693
12/17/2012 2:00,12.55,465.3685188,340.7770656,309.3138195,6.977052303,12.03103489,86.59594015,60.85429718,2.948018248,16.62115079
12/17/2012 3:00,11.51666667,488.8110021,344.7594394,345.1250779,7.041763448,10.69915213,85.64018973,60.65385264,3.081143085,20.21629027
12/17/2012 4:00,10.25,481.3446297,348.4351967,283.816831,6.84268477,10.41729827,84.51710956,60.34738233,3.209379565,18.68057437
12/17/2012 5:00,10,465.8512621,351.2750198,263.8527914,6.74127888,10.5932552,83.44694921,60.06952894,3.356892587,16.39966139
12/17/2012 6:00,10.35,478.1127324,354.4024723,278.5369799,6.782928416,10.53755394,82.74372525,59.90399695,3.451661094,18.23184834
12/17/2012 7:00,11.24166667,683.7639223,291.4585675,327.8469819,6.808590746,13.01070828,83.21572318,58.78561914,2.681066374,13.2304544
12/17/2012 8:00,13.625,961.6798141,219.9930494,621.1146422,7.469519646,15.07848586,84.1463253,58.12301177,2.003728595,20.1105451
12/17/2012 9:00,16.63333333,1053.672088,184.9247223,806.8901335,8.295180803,15.15871506,80.52539309,56.71336122,1.924641336,27.833244
12/17/2012 10:00,19.08333333,1068.869158,167.059636,894.689944,8.637780694,15.12704589,78.91664114,56.12387803,1.900117733,32.82352484
12/17/2012 11:00,20.64166667,1079.668792,150.7390413,950.5113362,8.871909766,15.04986456,78.44187472,55.89410616,1.880988029,36.89046267
12/17/2012 12:00,21.1,1034.444679,159.1880112,982.2965858,8.990332813,14.97931425,77.9872717,55.66490496,1.842949899,39.04222166
12/17/2012 13:00,19.81666667,1014.069452,147.679313,935.441963,8.860807422,14.99406619,76.73522545,54.89702758,1.820471455,35.33039475
12/17/2012 14:00,18.55,988.8792925,146.997445,885.5654959,8.725264455,13.74897592,75.31049299,54.69269948,1.737440375,43.18852137
12/17/2012 15:00,17.65833333,988.491895,154.0993914,872.8918074,8.592687714,12.8866534,75.68145958,54.55483325,1.780992033,47.13588971
12/17/2012 16:00,16.55833333,781.2676207,177.0683028,797.9608751,8.425040049,13.25356371,77.41860624,56.59294067,2.185125363,38.53542274
12/17/2012 17:00,15.80833333,748.2127158,207.7442074,764.3429008,8.29718439,13.35573038,80.98709704,58.09497022,2.236230874,35.17385572
12/17/2012 18:00,14.60833333,677.512452,227.7496807,705.3121837,8.130909875,13.34066716,83.61809258,59.05091503,2.196485036,31.17183396
12/17/2012 19:00,14.89166667,663.5842579,229.590484,697.8134629,8.071360775,13.38325684,85.88523715,59.74136554,2.110665948,31.58550828
12/17/2012 20:00,15.6,668.2653422,225.5177745,750.2491843,8.186244863,13.37788903,88.01791836,60.42996997,2.037585617,32.89397071
12/17/2012 21:00,14.9,638.408874,236.3533454,723.4540963,8.093676658,13.35577175,89.97362182,60.62356557,1.996027447,30.95280789
12/17/2012 22:00,14.10833333,616.572398,248.5641647,697.4499708,7.996994544,13.33182589,89.97684152,60.68230515,2.029779461,29.05584887
12/17/2012 23:00,13.55,519.2922192,267.5142043,612.1735124,7.822519797,13.23536153,90.6841551,61.75804687,2.186577114,25.76923022
12/18/2012 0:00,12.65833333,481.4055695,279.9802941,456.0960976,7.44619381,12.88092026,91.32141339,62.01282489,2.213772384,17.94186242
12/18/2012 1:00,11.90833333,466.0525095,286.3566062,299.2381706,6.903825634,12.63471346,91.80254112,62.19386953,2.237707747,12.42785739
12/18/2012 2:00,11.7,465.4712892,296.4208924,293.4325725,6.846654907,12.38922831,92.16815761,62.30831979,2.24985185,12.67416083
12/18/2012 3:00,11.35,465.4101092,304.7823839,288.9064205,6.842671428,11.93411014,92.43136941,62.45298642,2.272330191,13.51003627
12/18/2012 4:00,10.80833333,467.9639386,314.5004446,279.093044,6.813265154,11.52425152,92.55483141,62.41760154,2.302482255,14.10513995
12/18/2012 5:00,10.6,467.9756148,307.8640381,273.8552365,6.784795818,11.32146822,92.52023809,62.34077064,2.344076378,14.45139034
12/18/2012 6:00,10.89166667,467.2568141,329.0521559,277.3464986,6.801776402,10.93494953,92.27918932,62.28333127,2.399423311,16.17610898
12/18/2012 7:00,11.74166667,630.327144,277.8556641,291.7077623,6.834985645,10.6845105,90.04210011,60.4964901,2.147664111,18.30270422
12/18/2012 8:00,13.19166667,877.1416957,220.1405314,486.314371,7.238440909,11.34175241,84.36730316,57.90782375,1.941282876,30.33664942
12/18/2012 9:00,15.18333333,967.2723654,192.0526013,717.7975517,7.983026436,12.04454385,79.05456544,55.7810249,1.971478247,41.42720842
12/18/2012 10:00,16.74166667,979.1092927,171.8772858,784.8984571,8.246453101,12.27469197,77.82285235,55.53189525,1.942609313,45.75662811
12/18/2012 11:00,17.84166667,985.4779141,178.4019368,847.5618277,8.42740736,13.20818234,78.48683055,55.82439014,1.86271087,41.47358048
12/18/2012 12:00,18.3,956.4617146,165.6966708,903.7169871,8.638485557,13.35722349,77.47675405,55.546023,1.861748451,44.44789752
12/18/2012 13:00,18.3,992.3460489,165.4118805,937.9361962,8.743604162,13.45929868,76.47507659,54.68727461,1.813175841,45.94462899
12/18/2012 14:00,17.65833333,1002.780873,154.1993242,950.1590789,8.789123133,13.46685296,75.7866726,54.66126522,1.794177237,46.31174234
12/18/2012 15:00,16.90833333,996.8572775,155.1983962,933.3203792,8.750639355,13.47464295,76.84203408,54.84899468,1.79369266,45.41972796
12/18/2012 16:00,15.70833333,786.198322,197.4158867,818.0752399,8.523191122,13.40598375,78.96211143,56.72217856,2.169773727,38.3852807
12/18/2012 17:00,14.35833333,744.9826773,214.2550647,714.2101028,8.167064639,13.38053186,82.10522818,58.32665577,2.212886647,31.30887743
