timestamp,tempm,elec_load,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s)
12/18/2012 18:00,14.19166667,674.5497255,224.1550809,659.5489517,7.973236093,13.35629091,84.46906672,59.26626323,2.1768758,28.70368549
12/18/2012 19:00,14.75,661.3685037,224.1831342,669.0002007,7.98012414,13.34725831,86.58197213,59.95004492,2.093197868,29.3181864
12/18/2012 20:00,15,664.367043,232.3840738,700.3240488,8.021671807,13.35308853,88.59319679,60.59424394,2.029034442,30.1354908
12/18/2012 21:00,14.35833333,631.2520661,245.5166263,696.8599499,7.991475752,13.3249583,90.4024101,60.6463799,2.0047561,28.90775245
12/18/2012 22:00,13.9,612.2002617,235.4974758,661.4414155,7.885555855,13.29825388,90.25865052,60.88115799,2.038485131,27.37161001
12/18/2012 23:00,13.9,522.9102538,257.3874956,600.2413287,7.774800125,13.17961048,90.87836452,61.82741726,2.193674745,25.23507902
12/19/2012 0:00,13.55,493.884972,281.090761,570.7015082,7.708355394,13.13541848,91.50966482,61.98889641,2.197722697,24.98816902
12/19/2012 1:00,12.01666667,474.9875057,280.4615621,386.1819698,7.256589017,12.48092482,92.04169312,62.22023015,2.228149251,15.53586188
12/19/2012 2:00,10.80833333,465.0925828,295.0198725,279.6203556,6.821423422,12.37045463,92.28273926,62.38172793,2.277192173,12.00038206
12/19/2012 3:00,10.6,464.5836717,309.4594751,274.4498558,6.774355807,12.35190558,92.36924592,62.42097816,2.306279751,11.77972515
12/19/2012 4:00,10.25,464.7016209,285.5301478,270.6298201,6.765950074,12.22245992,92.35311776,62.48248971,2.344599526,11.80988382
12/19/2012 5:00,9.65,464.4175754,324.1737373,261.7391885,6.749272893,11.90859965,92.15054251,62.45576001,2.410723341,12.08180197
12/19/2012 6:00,10.1,464.5393352,321.5076188,263.820155,6.744918788,11.75127608,91.78818107,62.30992127,2.444487,12.75536651
12/19/2012 7:00,10.89166667,628.6036118,259.0969791,278.7895681,6.771850993,11.90087062,89.67787527,60.30996413,2.153641389,13.07190079
12/19/2012 8:00,12.38333333,868.3788565,218.1599849,360.6271435,6.947657146,12.36886686,84.62753204,57.99017656,1.913693537,17.98838445
12/19/2012 9:00,14.29166667,966.6167341,192.3827859,698.5306513,7.853127264,12.94457687,79.45624731,56.01632122,1.981432885,31.79415274
12/19/2012 10:00,15.99166667,978.0081085,176.710575,764.8448412,8.186827354,13.20095562,78.75953413,55.77115333,1.90445817,35.59560204
12/19/2012 11:00,16.35,982.3457827,169.3570254,806.5832247,8.349217975,13.25460015,78.1065772,55.60748597,1.890910832,37.88347716
12/19/2012 12:00,16.74166667,949.2557722,180.212503,830.6591357,8.422890933,13.34018741,78.29914929,54.99157921,1.868732792,39.31224358
12/19/2012 13:00,16.55833333,979.4596834,169.3248838,860.6049459,8.511813395,13.39637068,79.26502952,54.95496739,1.816940802,40.33405151
12/19/2012 14:00,16.1,986.1753935,175.9223012,855.0442324,8.498438856,13.42709997,78.9430393,54.65114254,1.814981873,39.54619484
12/19/2012 15:00,15.45833333,985.0284858,181.2290006,842.1792875,8.467763249,13.41586542,80.10814429,55.1573185,1.805727684,38.90772251
12/19/2012 16:00,15,776.5247866,211.9655374,726.5550949,8.229652727,13.34668512,81.52282876,57.52129128,2.144271104,32.45817658
12/19/2012 17:00,15,741.6042943,222.5474898,677.5166562,8.025081308,13.29834873,84.03544765,58.91371546,2.173528905,30.02014537
12/19/2012 18:00,15,675.207301,230.7723087,679.3984682,8.012027836,13.28872519,86.00220823,59.75074171,2.154547159,30.14749358
12/19/2012 19:00,14.65,661.584776,235.1673962,661.0930818,7.970388529,13.25532878,87.78631792,60.27661908,2.089424449,28.9077389
12/19/2012 20:00,14.4,662.0423986,240.8195734,640.3275146,7.872229249,13.1183651,89.51357376,60.80808218,2.035780342,27.92237652
12/19/2012 21:00,13.75833333,624.1416943,251.7718633,630.0606981,7.819006475,12.80713103,91.01930048,60.76550372,2.033331221,28.22486686
12/19/2012 22:00,13.65,604.2011726,257.271206,613.9059304,7.759832205,12.58262061,90.98071988,61.00590188,2.04707442,28.8566527
12/19/2012 23:00,13.55,517.5705123,287.8644839,573.7350878,7.685293466,12.44443808,91.05848295,61.78466097,2.216610069,27.33400537
12/20/2012 0:00,13.00833333,493.2661607,275.1844291,555.2038489,7.645678491,12.4797872,91.51021164,62.02796567,2.24583243,27.28218195
12/20/2012 1:00,12.8,492.060204,301.2390949,546.5560956,7.629144909,12.44624599,91.8525731,62.20032574,2.259653067,26.84442103
12/20/2012 2:00,12.8,491.8242641,281.7851016,541.8363307,7.599338908,12.6727573,92.13914199,62.35655759,2.273429791,25.32390089
12/20/2012 3:00,12.45,470.5875808,302.6027929,351.611648,7.112055603,12.57292914,92.32519974,62.51372967,2.300373943,13.73154979
12/20/2012 4:00,11.55833333,465.9248503,305.4310766,294.7817483,6.853201257,12.58717024,92.38897259,62.55167198,2.325909872,12.15244358
12/20/2012 5:00,11.45,465.5743663,326.9440721,287.379735,6.819453001,12.46252519,92.34110808,62.60618108,2.375256294,12.26373669
12/20/2012 6:00,11.35,465.4920607,313.3856607,289.0205904,6.819341663,12.42320161,92.08046991,62.51155664,2.422433861,12.27210399
12/20/2012 7:00,11.45,628.7947501,278.1808375,288.4687896,6.811948626,12.44306306,89.93026125,60.53075381,2.167653505,12.32587353
12/20/2012 8:00,12.34166667,866.4657532,227.0494715,311.5313648,6.890179239,12.70163029,85.19583491,58.1394318,1.983888404,14.77302247
12/20/2012 9:00,13.73333333,963.0311852,205.9031236,680.5125905,7.746296188,13.21020477,81.09109284,56.6469452,2.005022294,28.95299355
12/20/2012 10:00,15.74166667,976.3869727,189.2140446,751.8296658,8.151411453,13.26225581,79.85881957,55.87673433,1.924725303,34.47911681
12/20/2012 11:00,16.99166667,981.021592,176.5216572,805.8850203,8.376332286,12.85608328,78.59652042,55.45512847,1.884999289,41.95188446
12/20/2012 12:00,17.2,947.5207584,167.6933092,826.7777143,8.448328184,12.17256404,77.03182472,54.77455724,1.8368311,51.02081173
12/20/2012 13:00,17.84166667,977.6257233,164.4361695,852.9916979,8.457759129,12.42819365,75.13202169,54.05350371,1.797112639,49.73780351
12/20/2012 14:00,17.65833333,986.9850864,151.8534794,868.7824242,8.538536831,12.34197578,73.77532036,53.88055739,1.829799485,51.96506791
12/20/2012 15:00,16.55833333,985.4552402,147.9732059,837.9039271,8.471320113,12.40786667,76.1691777,54.74681122,1.788413217,48.61143859
12/20/2012 16:00,15.80833333,775.6724631,187.3269928,726.9668608,8.234016783,12.18536062,78.88007198,56.77018821,2.111426715,42.46777214
12/20/2012 17:00,15.25,741.4075905,219.5550708,679.342173,8.040279804,12.15712249,82.12098095,58.27451224,2.185803828,38.26633102
12/20/2012 18:00,15,673.5106445,222.7274306,655.8398002,7.965542036,11.94508387,84.52492031,59.21733392,2.156438681,38.5233249
12/20/2012 19:00,14.65,660.6998843,225.4549606,641.6168416,7.90186897,12.05198434,86.6420774,59.91416283,2.08354328,36.04863697
12/20/2012 20:00,13.46666667,661.7105799,235.3172036,619.7417294,7.805532912,12.09542596,88.58909146,60.66445901,2.045128129,32.52123393
12/20/2012 21:00,12.8,620.9585164,246.2384698,595.4545409,7.68969096,12.16470894,90.30420167,60.77124104,2.018516591,29.94833673
12/20/2012 22:00,12.8,603.5657312,236.3694187,591.5665088,7.656705245,12.54172962,90.79977401,60.87852397,2.033806969,27.2342809
12/20/2012 23:00,12.15833333,497.8439123,265.5910569,324.1321104,7.12572904,12.19708966,90.52964239,61.71451935,2.239057257,14.40469015
12/21/2012 0:00,11.35,466.8090548,264.5616655,289.5983941,6.84315669,12.11104031,90.96647344,61.91491149,2.282243309,13.08120282
12/21/2012 1:00,10.80833333,465.5593778,291.8549313,279.6844045,6.798912067,11.9934144,91.24738784,62.02933816,2.30833335,12.82385497
12/21/2012 2:00,9.608333333,464.7024996,309.5551199,264.1052742,6.766267505,11.58055003,91.34925041,62.20211106,2.38328786,12.93098876
12/21/2012 3:00,9.891666667,464.7344451,315.0736766,259.7373268,6.741802516,11.29333066,91.1647127,62.23672068,2.421016879,13.88104346
12/21/2012 4:00,9.608333333,467.4960286,305.2433137,263.7451852,6.744744385,11.21979014,91.04767829,62.20166329,2.467409536,13.88749835
12/21/2012 5:00,8.55,466.9112242,337.3464537,245.5148624,6.717756744,10.92269204,90.59517343,62.12669205,2.577555264,13.90170786
12/21/2012 6:00,8.3,465.6830109,342.908275,240.2496506,6.716979176,10.69074499,89.87658812,61.99995537,2.670076141,14.47872876
12/21/2012 7:00,9.641666667,628.8621173,282.1094975,256.2145026,6.727373891,10.65250968,90.09927647,60.51467616,2.179614162,15.91166126
12/21/2012 8:00,12.81666667,877.3761869,222.0944829,421.662811,7.016348659,12.05997578,84.47106928,57.89307524,1.96356372,22.25295769
12/21/2012 9:00,16.38333333,994.137424,194.2536567,771.4370079,7.965694635,15.2742264,79.84705301,56.00385037,1.963842341,24.82288194
12/21/2012 10:00,18.44166667,1022.881362,170.2792027,860.6933557,8.514677673,15.15937104,78.20654468,55.44842143,1.930782692,30.80010636
12/21/2012 11:00,20.18333333,1072.629841,157.6371783,947.1148045,8.823971701,15.07562849,77.63784834,55.39016478,1.882182873,36.3082342
12/21/2012 12:00,21.45,1040.937339,148.2272118,1005.875447,9.034146961,14.97109452,77.14127577,55.37801882,1.840727717,40.21280553
12/21/2012 13:00,20.06666667,1002.369941,152.820145,953.6862943,8.908064388,14.56149923,75.93629293,54.48240103,1.767276066,38.77935026
12/21/2012 14:00,19.54166667,993.0628849,158.3856395,924.9023922,8.748765566,12.96787136,72.79341063,52.57037342,1.628205033,49.8242479
12/21/2012 15:00,19.00833333,992.0305097,145.8457916,926.5615664,8.702549983,13.04880542,73.0770465,53.96365665,1.738588776,48.60746124
12/21/2012 16:00,17.65833333,782.4293368,187.901243,794.4356571,8.42336185,12.74041873,75.41202168,55.64517147,2.254057681,43.35445041
12/21/2012 17:00,16.55833333,749.3828933,206.3960452,777.1420332,8.300246906,13.31065512,79.10373868,57.35337854,2.331573121,36.08291736
12/21/2012 18:00,15.80833333,680.4690027,221.9942656,740.5302545,8.219994459,13.37139035,81.82419729,58.39917096,2.269205836,33.41156465
12/21/2012 19:00,14.9,664.2970377,218.9570569,701.2638841,8.100213392,13.3705035,84.20116144,59.18288031,2.183730393,30.81566672
12/21/2012 20:00,14.4,663.9746778,229.9666829,681.1489525,7.987194045,13.35496537,86.31006148,59.99870554,2.133885318,28.874926
12/21/2012 21:00,14.10833333,627.0315608,242.8931084,652.6029606,7.884765933,13.1784111,88.23994978,60.61681912,2.068775388,27.43063894
12/21/2012 22:00,14.19166667,610.2056773,231.8374098,640.0952519,7.868196958,12.15710156,90.01640584,60.97598837,2.030891029,33.8295728
12/21/2012 23:00,13.46666667,544.2639066,269.5590885,598.3324796,7.663457413,13.65212317,91.21324603,61.81080257,2.135257171,22.95500799
12/22/2012 0:00,13.09166667,597.8764497,272.0800526,620.7384753,7.754231608,15.01504982,91.93042228,62.02821768,2.148302667,20.51459748
12/22/2012 1:00,12.36666667,606.2435467,267.5166065,461.2102356,7.473474576,14.37169864,92.53318051,62.23435822,2.164647694,14.39848933
12/22/2012 2:00,11.7,601.6091502,266.9512023,362.6344366,7.074192189,14.366841,92.95844583,62.41772302,2.187341041,11.91139605
12/22/2012 3:00,11.05833333,619.3222195,288.6258235,355.6683836,7.032099419,14.33417901,93.23127685,62.63035979,2.221462109,11.55972418
12/22/2012 4:00,11.53333333,638.4445312,314.4848037,357.1158372,7.025611154,14.38205447,93.33168522,62.70822527,2.252004838,11.77659903
12/22/2012 5:00,11.55833333,658.2729057,312.8670011,366.2963908,7.057227801,14.37471715,93.32528237,62.71319736,2.290399943,11.87618578
12/22/2012 6:00,11.74166667,657.8184203,310.8857622,363.0841063,7.047875379,14.39381483,93.16479302,62.67018552,2.325219079,11.93104087
12/22/2012 7:00,11.90833333,704.9448093,303.7495435,370.0996135,7.069605032,14.39674754,93.28439671,61.88131373,2.208485867,12.04157169
12/22/2012 8:00,12.63333333,832.1888081,248.7318425,425.143198,7.182229504,14.65217464,89.10818402,60.24235892,2.063347532,14.82794228
12/22/2012 9:00,15.575,908.7858282,217.5676279,706.4792165,7.965019919,15.1276514,85.12632483,58.94633481,2.087630219,23.98490442
12/22/2012 10:00,18.19166667,907.5035807,189.0340056,793.7860802,8.381016203,15.12116388,83.83608639,58.60911685,2.032881795,28.62227594
12/22/2012 11:00,19.89166667,885.4786239,182.2225604,855.6836624,8.585719829,15.11389265,82.86519202,58.46991495,2.012522525,31.67757051
12/22/2012 12:00,21.24166667,823.3055014,176.6370476,889.8658442,8.721539589,15.07985445,82.37713791,58.16790645,2.00356719,33.44152965
12/22/2012 13:00,19.71666667,733.5189509,188.2447323,829.7641706,8.619679312,13.8384853,80.7331414,57.79826551,1.968421612,37.96134803
12/22/2012 14:00,17.01666667,730.3542094,187.3040713,781.3227637,8.371447824,13.05882617,81.99617314,58.42681488,1.990595308,39.13451987
12/22/2012 15:00,16.1,727.0304705,196.0425459,752.1486942,8.257873538,13.22337588,83.23371481,58.1642091,1.95500527,35.05218825
12/22/2012 16:00,15.45833333,725.2577484,204.6776807,701.3536729,8.107682957,13.2154218,84.6026466,58.65242446,1.981139592,31.92099139
12/22/2012 17:00,15.35,701.7296042,212.8232764,684.323028,8.040672066,13.24389241,86.8257181,59.13383006,1.97208394,30.9874645
12/22/2012 18:00,14.9,539.5770263,243.2668102,636.0056076,7.946126963,13.20800601,87.62561367,60.70136616,2.237130758,28.40012717
12/22/2012 19:00,14.75,507.9628031,257.4936446,622.9656131,7.869823398,13.27178076,88.64665698,61.31847675,2.289253262,27.61936852
12/22/2012 20:00,15,509.5267389,264.4458782,645.4612759,7.893606567,13.29609188,89.45670191,61.61930947,2.286213773,27.63422299
12/22/2012 21:00,14.65,503.0480235,280.5747035,619.4342066,7.809689355,13.23278951,90.20594213,61.78027104,2.272966447,25.8533809
12/22/2012 22:00,13.75833333,498.7291753,267.840089,566.8144874,7.658506324,13.10158155,90.86761407,61.98093649,2.280794305,23.51261612
12/22/2012 23:00,13.65,498.0995036,273.0634061,545.325144,7.582207962,13.06779494,91.33631096,62.14548504,2.286946116,23.21245606
12/23/2012 0:00,13.55,475.0296712,277.829672,559.7005659,7.659562476,13.16978493,91.59561511,62.27171993,2.353529437,24.28785622
12/23/2012 1:00,12.65833333,457.0953722,321.7371372,431.7329901,7.368150669,12.84103539,91.55026459,62.31283416,2.405701777,17.03710949
12/23/2012 2:00,11.90833333,443.5076799,292.7285402,298.5705496,6.892155035,12.64049619,91.31000829,62.28408761,2.468213382,12.35526245
12/23/2012 3:00,11.7,443.1284356,290.9572944,292.5525836,6.843916531,12.38696159,90.92038939,62.18322307,2.525081382,12.63698758
12/23/2012 4:00,11.99166667,444.0406048,292.9083219,296.0261419,6.850640279,12.14737959,90.4448641,62.07603965,2.578005058,13.44385558
12/23/2012 5:00,12.2,444.3761188,306.90887,300.9395633,6.858890327,12.07102109,89.91050217,61.92258665,2.6390264,13.82044735
12/23/2012 6:00,12.84166667,449.8243702,336.6594793,379.8137849,7.045181244,12.1371034,89.25510774,61.82564241,2.715554707,19.66476563
12/23/2012 7:00,13.3,458.4139717,319.6062528,504.0954722,7.472288881,12.02307982,88.55469807,61.63184699,2.77098395,26.08081659
12/23/2012 8:00,13.65,562.0630552,279.5626001,540.7867119,7.55142378,12.30676998,88.61011361,60.8739736,2.454228215,27.1049865
12/23/2012 9:00,14.54166667,585.637344,270.0656998,576.779285,7.677882588,12.6824474,89.54697023,61.02818696,2.306180283,27.53871324
12/23/2012 10:00,15.64166667,595.8285677,259.4953244,621.4908465,7.821997797,13.08018551,90.74920787,61.19313726,2.167994361,28.73364695
12/23/2012 11:00,16.45,602.1523705,253.6842464,691.7823251,8.051036939,13.30880928,91.05151024,61.14028873,2.132567645,31.66477973
12/23/2012 12:00,16.7,603.0851296,249.9228158,717.1514895,8.158442423,13.36426124,90.57227286,61.00292196,2.127614994,32.89241532
12/23/2012 13:00,16.7,603.8383469,241.073874,726.220718,8.195073602,13.37577954,89.3376298,60.74441789,2.113745643,33.46848413
12/23/2012 14:00,16.7,604.3356299,230.2722103,732.7959452,8.218683189,13.38068555,87.7531388,60.45968813,2.103042943,33.87731804
12/23/2012 15:00,16.35,604.7930146,220.4813393,738.2299634,8.237083423,13.37959411,87.41156774,60.43147007,2.072403103,34.25844315
12/23/2012 16:00,15.80833333,497.9466269,245.9087464,700.0232748,8.153870257,13.3237917,89.04760605,61.60863359,2.26029757,32.02460257
12/23/2012 17:00,15.25,487.057727,268.3225348,666.5528096,8.030612143,13.30831645,89.82070946,61.68066615,2.390199309,29.92273355
12/23/2012 18:00,15,485.6926973,280.9529938,648.582984,7.96551438,13.29846734,89.93069682,61.7320968,2.488680062,28.99007605
12/23/2012 19:00,14.65,485.9180823,285.7955046,636.243758,7.926698615,13.27386141,89.63147131,61.69988422,2.579985491,28.21254812
12/23/2012 20:00,14.4,487.0555751,292.8235079,631.1354596,7.875696762,13.2686909,89.10810874,61.61754726,2.673642295,27.44748353
12/23/2012 21:00,14.4,481.0793009,299.2504266,625.9629519,7.843025447,13.25909224,88.39848026,61.48069832,2.772585252,26.7387405
12/23/2012 22:00,14.4,476.422289,296.7038234,572.4461172,7.708572481,13.09333892,87.5887684,61.2855345,2.860001312,24.25818608
12/23/2012 23:00,13.75833333,474.672613,327.9074771,528.593561,7.567964557,12.88944438,86.73662264,61.05835115,2.95593726,23.05399429
12/24/2012 0:00,12.36666667,470.8051195,339.0046851,387.4509244,7.211013723,12.75665157,85.92367696,60.70704886,2.992797415,15.24793133
12/24/2012 1:00,11.35,464.9026547,341.8400496,301.0249975,6.876649153,12.70473249,85.09171714,60.50372661,3.106697369,12.25074838
12/24/2012 2:00,11.1,464.5524981,321.9576014,294.9056309,6.832139708,12.71318637,84.13386753,60.26484962,3.207147252,11.92820378
12/24/2012 3:00,10.80833333,464.1885113,344.1266949,286.1172335,6.808752581,12.6939618,83.25549748,60.0034214,3.284490983,11.47310094
12/24/2012 4:00,9.608333333,463.4641363,348.2040145,263.043167,6.758265965,12.34189171,82.65568646,59.95342997,3.437322655,11.09545867
12/24/2012 5:00,8.55,462.9660891,347.4311535,244.5492464,6.721617163,11.69487501,82.33003179,60.03557449,3.599766047,11.71192457
12/24/2012 6:00,8.3,463.0345266,351.1740487,239.3026652,6.71698937,11.34982421,82.16259304,59.95968814,3.632403916,12.36680679
12/24/2012 7:00,8.941666667,628.5046796,305.3020636,247.3567936,6.716977901,11.52026464,82.59966953,58.65174028,2.8346054,12.44629552
12/24/2012 8:00,11.38333333,861.824259,230.1259508,282.1294924,6.795745601,11.98889936,84.68610045,58.32643969,2.067218812,15.44173825
12/24/2012 9:00,14.43333333,961.013887,202.9086103,671.3968263,7.748907453,12.04643436,81.85986528,56.95070445,1.947092484,37.25520378
12/24/2012 10:00,17.175,981.058069,184.6210439,772.1062693,8.11710982,13.56263251,80.10160756,56.6410566,1.900628774,35.38192947
12/24/2012 11:00,19.29166667,1034.835016,165.9938592,879.9701842,8.535966325,15.21158332,78.98569842,55.9593058,1.882973156,31.78102535
12/24/2012 12:00,20,1036.388629,150.774312,943.9239501,8.849340941,15.04698018,78.0590732,55.45059829,1.874492103,36.2854373
12/24/2012 13:00,19.00833333,1027.797762,156.6151093,912.4959704,8.777871437,15.01977793,77.36577085,55.02365777,1.818245402,33.76525309
12/24/2012 14:00,18.00833333,985.8576586,162.1162273,859.4425711,8.656130228,13.67136542,76.7730551,54.80463514,1.704365322,42.51917332
12/24/2012 15:00,17.45,985.6157943,153.0980005,850.619899,8.521977432,12.86741443,76.02979263,54.85522739,1.815237893,45.59876274
12/24/2012 16:00,16.26666667,777.9561901,187.9234193,761.0700169,8.327021564,13.17301647,78.37658839,56.81310506,2.18846937,36.14029794
12/24/2012 17:00,14.60833333,741.5068827,213.0543851,675.8248607,8.044684385,13.18154988,81.63002667,58.33122848,2.254596871,30.34159684
12/24/2012 18:00,14.54166667,673.9989428,227.9751008,662.9427367,7.966328623,13.26800808,84.00555403,59.22659408,2.216091139,29.88993926
12/24/2012 19:00,14.35833333,662.7584237,229.2916278,683.3294445,8.029129492,13.30417164,86.1320724,59.88434964,2.133956926,30.01166556
12/24/2012 20:00,13.9,662.5100918,234.6258052,657.4505783,7.921538335,13.28692308,88.07090396,60.55914003,2.084013991,27.97268616
12/24/2012 21:00,13.25833333,624.5366652,246.6938309,638.2884152,7.837788826,13.24355506,89.87697945,60.83165503,2.027117543,26.46283071
12/24/2012 22:00,12.8,603.7478186,258.2430384,607.6464584,7.743154545,13.20011734,91.35881859,60.91444884,2.028644099,25.09027663
12/24/2012 23:00,12.45,497.4454753,261.2773531,334.3414174,7.169301075,12.63513636,92.18540262,62.2025954,2.160999292,13.7596732
12/25/2012 0:00,11.55833333,448.1973172,284.8232902,294.2516681,6.875271948,12.24455834,92.36594647,62.4769666,2.253083382,12.97394667
12/25/2012 1:00,11.45,443.7574389,306.6533654,286.9742437,6.834962536,11.85471532,92.3127611,62.54287129,2.309738239,13.76804429
12/25/2012 2:00,11.35,443.7732087,282.5273333,288.4086935,6.824619184,11.73878889,92.21070052,62.41360636,2.346740937,13.96277449
12/25/2012 3:00,10.45833333,443.1140022,286.9706849,274.5837074,6.786289251,11.59718723,91.99678925,62.28234779,2.41619032,13.51774226
12/25/2012 4:00,9.358333333,442.8261987,331.3334326,257.9469642,6.741678281,11.30692771,91.40625217,62.27838993,2.551469928,13.38643652
12/25/2012 5:00,9.541666667,442.9442307,342.5992617,255.0966661,6.723732436,11.09496013,90.4960382,62.04386938,2.650767634,14.1208226
12/25/2012 6:00,9.65,443.406131,344.5327484,260.6888114,6.74393714,10.81652731,89.5522788,61.85045544,2.756834284,15.2530427
12/25/2012 7:00,9.4,452.5930162,325.6355254,271.6567869,6.779860175,10.50811356,88.60785244,61.50176821,2.777044569,17.79306078
12/25/2012 8:00,11.38333333,586.5651499,275.0156093,311.3995561,6.821529887,12.10656953,88.86227427,60.72501363,2.331075158,16.43255228
12/25/2012 9:00,14.08333333,650.5645731,249.6858747,620.4779832,7.529975388,15.07591542,89.91819915,60.79409614,2.127828044,19.86122001
12/25/2012 10:00,16.63333333,652.6031936,230.5887928,685.5584494,8.029088157,15.0816263,88.49611325,60.64061225,2.092086616,23.69794024
12/25/2012 11:00,18.73333333,669.9971204,215.7271847,756.5378263,8.289806621,15.14870861,87.59046317,60.47707684,2.098039421,27.27430066
12/25/2012 12:00,19.4,682.0216407,201.991948,793.8710088,8.453229025,15.09432379,86.61030233,60.40097157,2.087934561,28.84094025
12/25/2012 13:00,18.75833333,641.377453,200.1452479,752.276529,8.361964064,15.09645035,86.61182757,60.22867999,2.068742268,27.45629973
12/25/2012 14:00,18.3,650.1218734,202.2840176,747.983433,8.317738183,15.06356133,86.29250535,60.07902271,2.060345242,26.44355015
12/25/2012 15:00,17.65833333,602.0488912,220.8465566,702.0322585,8.21670403,13.98839452,86.37136181,60.22318201,2.055926377,29.79522361
12/25/2012 16:00,15.91666667,486.9638795,243.2035055,623.6088961,7.985841349,12.53002941,87.83854146,61.12221838,2.322676191,33.31965371
12/25/2012 17:00,15,485.3396289,263.5132727,618.7614088,7.84235924,13.12938263,88.69157124,61.45485376,2.43022376,27.84847764
12/25/2012 18:00,14.65,476.9712158,271.6125029,597.5806269,7.806322804,13.16249181,89.01372746,61.56123901,2.488656058,26.48072728
12/25/2012 19:00,14.10833333,471.4972242,282.4512873,565.7069654,7.71176298,13.12847968,89.03796448,61.56470079,2.559406127,24.58759914
12/25/2012 20:00,13.55,467.1184225,289.765412,533.17446,7.585583039,13.03479684,88.77583369,61.50492171,2.639201923,22.68433967
12/25/2012 21:00,12.65833333,456.5577374,296.0492872,412.5397967,7.293350567,12.34549999,88.29371732,61.40072596,2.732296421,17.43804547
12/25/2012 22:00,12.2,452.9212893,323.2051514,304.8737323,6.952216139,11.20631096,87.60702322,61.25093312,2.833354564,17.49717255
12/25/2012 23:00,13.19166667,526.6934802,329.617314,455.3146955,7.105273498,13.86983836,86.84977499,60.99453289,2.897040913,17.7996963
12/26/2012 0:00,13.55,615.3398924,322.5034872,602.8612526,7.713560776,14.95599817,86.29485673,60.64941403,2.880004851,19.97710009
12/26/2012 1:00,12.36666667,623.2924071,335.6229401,449.8927023,7.436721739,14.37213569,85.7435001,60.55980907,2.96915269,14.15751216
12/26/2012 2:00,11.99166667,628.6052588,328.4265133,366.3000084,7.080735334,14.38915334,84.97724854,60.3721143,3.078895598,12.04853542
12/26/2012 3:00,10.91666667,640.5082205,328.2724788,356.2847691,7.037715847,14.32021501,84.03853994,60.21928787,3.222549577,11.50466
12/26/2012 4:00,10,649.8266815,350.1104219,334.8113834,6.969553043,14.27542623,83.11397616,59.97276545,3.361929305,10.97320461
12/26/2012 5:00,10,651.4730063,352.9201659,334.9338126,6.959688915,14.27851895,82.57313076,59.84084987,3.448429983,10.94996913
12/26/2012 6:00,10.35,646.8461911,348.5389321,338.9218746,6.968666964,14.30154307,82.29101475,59.77327463,3.497356879,11.11933261
12/26/2012 7:00,10.25,811.5897062,299.6080824,341.0924385,6.979672252,14.29426596,82.77006958,58.73412048,2.7705546,11.12204565
12/26/2012 8:00,12.91666667,1050.111862,226.4766124,482.4501649,7.268980972,14.82382202,84.60056262,58.1450819,2.045202275,16.89711496
12/26/2012 9:00,16.63333333,1147.406631,191.5247631,805.6865743,8.258967995,15.18691794,81.60543826,56.82157729,1.902841917,27.70185331
12/26/2012 10:00,18.73333333,1165.607611,165.7523372,883.8472989,8.626372661,15.11849067,79.72759602,56.26962333,1.878553942,32.50416833
12/26/2012 11:00,19.4,1176.883452,161.0333034,922.1364048,8.784148361,15.05708006,78.7284414,55.8250809,1.87595011,34.88960026
12/26/2012 12:00,19.4,1087.004612,159.3644317,926.212911,8.805094921,15.042133,78.53291409,55.44595163,1.860154977,34.94042173
12/26/2012 13:00,19.10833333,1034.330885,155.4191315,908.5825019,8.757412899,15.06843305,77.98908556,54.91870674,1.808705125,34.16615187
12/26/2012 14:00,18.25833333,1011.267157,154.7715439,879.4063133,8.649210537,15.04090248,76.31651303,54.60126826,1.816610153,31.55228239
12/26/2012 15:00,17.15833333,984.9425777,154.4234502,836.7250694,8.585788102,12.99316601,75.12682725,54.19605623,1.767288113,44.29382368
12/26/2012 16:00,15.35833333,775.362159,186.5920905,710.7193752,8.199086806,12.76377409,78.91564421,56.92507157,2.140215113,35.93196364
12/26/2012 17:00,14.10833333,739.6701119,215.3202891,639.1229395,7.921045725,12.91103889,82.03677297,58.43813134,2.238115019,29.70102316
12/26/2012 18:00,13.9,669.9163089,230.3570208,613.3884119,7.823534553,12.91663148,84.28010133,59.29322051,2.216574397,28.34055962
12/26/2012 19:00,13.55,654.2026244,231.3508334,604.5960001,7.79272747,12.95303446,86.24679924,59.96950885,2.153893926,27.20755396
12/26/2012 20:00,13.65,657.9388269,236.6280916,605.2469983,7.766136908,12.62392223,88.07237101,60.52196197,2.098965576,28.7014739
12/26/2012 21:00,13.25833333,619.9090188,243.0499315,606.9529273,7.735115077,12.56863964,89.79421355,61.00152992,2.042799542,28.11380144
12/26/2012 22:00,12.15833333,580.8338001,261.4021554,355.1482323,7.134329203,12.19224643,91.25378659,61.01678461,2.04969478,14.47191578
12/26/2012 23:00,11.7,489.3847846,264.3050401,293.9410483,6.878465542,11.65571578,92.0430445,62.09726457,2.174593717,14.7728949
12/27/2012 0:00,10.70833333,481.969226,288.358364,293.3037027,6.883192166,10.76726971,92.31229111,62.3205183,2.225327915,18.0796405
12/27/2012 1:00,9.65,547.304,299.5338009,315.433996,6.818396528,12.36673717,92.43121477,62.47543391,2.27558642,13.94741446
12/27/2012 2:00,9.108333333,586.7042905,276.8339452,318.3239603,6.890289209,12.63804979,92.39283166,62.51796195,2.327209358,13.20141274
12/27/2012 3:00,8.9,597.596495,287.0355275,313.9498825,6.895905679,12.63968773,92.23061628,62.39896575,2.377984615,13.09005485
12/27/2012 4:00,8.55,608.3165998,299.3877513,310.7265802,6.88825432,12.62645588,91.85357738,62.35858132,2.465514431,12.90473601
12/27/2012 5:00,8.008333333,607.7985639,340.6722715,302.5517834,6.86414829,12.60633061,91.22371531,62.17972791,2.556521081,12.56166322
12/27/2012 6:00,8.091666667,609.3848136,343.9781454,301.3219925,6.85517778,12.61798859,90.45306367,61.93814362,2.63543106,12.57095702
12/27/2012 7:00,9.641666667,774.1260508,288.2484075,322.7953497,6.88276064,13.21892009,90.7127462,60.84554292,2.199658997,12.49268611
12/27/2012 8:00,11.24166667,998.891865,230.9048586,352.9585382,6.949603031,14.26040109,86.47696229,58.53823035,1.934214576,11.66746217
12/27/2012 9:00,13.625,1086.255016,200.6569562,621.8542591,7.610955158,15.13252083,80.53087239,56.25290285,1.989023847,21.26888006
12/27/2012 10:00,15.35,1055.307011,184.7096607,785.4437337,8.270720443,15.08950288,79.17242389,55.53537201,1.961444889,26.4132601
12/27/2012 11:00,16.24166667,978.7655128,180.5140491,769.8035746,8.267163429,14.87923847,79.40778489,55.82956342,1.885510218,27.07280114
12/27/2012 12:00,17.34166667,947.3788702,177.1767884,814.0165402,8.354575577,15.01653014,78.44739843,55.39420557,1.85846863,28.46827227
12/27/2012 13:00,16.80833333,977.2100766,177.6702103,820.7428696,8.516170304,13.4749027,77.79843402,54.88330662,1.852254787,40.07174565
12/27/2012 14:00,15.80833333,982.5356878,180.072529,806.510638,8.359013607,13.01851416,79.63759041,55.12554616,1.83369019,40.13880753
12/27/2012 15:00,15.25,983.4811918,171.751382,822.9104894,8.399999022,13.29925974,80.57033993,55.50853703,1.820196077,38.48921276
12/27/2012 16:00,14.35833333,775.0553523,214.3767934,710.8809047,8.178844077,13.27418429,81.90446311,57.73718515,2.150522075,31.88044998
12/27/2012 17:00,13.9,740.0766726,225.2383817,649.2807961,7.940056909,13.25013452,84.30262612,59.09285027,2.188953686,28.40052505
12/27/2012 18:00,13.25833333,670.3588144,232.2519822,621.5542197,7.847100445,13.2038009,86.19824989,59.85863712,2.169513815,26.7899934
12/27/2012 19:00,13.09166667,654.7065367,237.8793603,600.9920633,7.775602738,13.18866549,87.88107719,60.35049254,2.114507768,26.04370794
12/27/2012 20:00,13.3,661.6455546,243.5177307,619.0493003,7.781583432,13.18302926,89.47913538,60.90636532,2.075767021,26.16788169
12/27/2012 21:00,13.3,624.5029487,248.7806448,628.6082121,7.783410173,13.20120121,90.93577476,61.07812891,2.047803277,26.23967976
12/27/2012 22:00,12.65833333,591.3605237,265.75761,481.9806606,7.474557511,12.85059703,92.0724967,61.17149491,2.053174487,18.4694691
12/27/2012 23:00,12.2,490.6477109,269.327542,318.5265552,6.943991736,12.7540929,92.66238275,62.23368431,2.179535174,12.98256065
12/28/2012 0:00,11.90833333,467.0799811,274.6696328,302.5072311,6.875583507,12.5242726,92.80483938,62.38897525,2.211588161,12.64469923
12/28/2012 1:00,11.05833333,465.7780987,301.2809226,285.7955768,6.84140901,11.9707796,92.92086721,62.53991953,2.249592817,13.18686463
12/28/2012 2:00,10.6,465.315971,310.9814699,274.4362638,6.800607294,11.52715051,92.87965051,62.66564478,2.297640939,13.92608142
12/28/2012 3:00,9.9,470.7644359,287.8479238,270.500216,6.80442529,10.74781048,92.71742526,62.68717574,2.360273896,16.48827716
12/28/2012 4:00,8.758333333,508.4923452,293.2320673,281.0774499,6.78078457,11.05690829,92.32005859,62.55854826,2.440349496,16.37434715
12/28/2012 5:00,8.3,547.6706089,323.3045919,302.6123655,6.807644553,12.08496294,91.7089066,62.39438365,2.527186978,13.79827999
12/28/2012 6:00,8.3,550.6901626,344.9726519,302.7430141,6.833104984,12.63081714,90.93808152,62.22989039,2.615846665,12.50547443
12/28/2012 7:00,9.291666667,729.1618866,288.6329041,316.0023131,6.869939085,12.92669675,90.95767779,60.89007934,2.190627128,12.69459756
12/28/2012 8:00,10.99166667,970.7096116,224.8021801,345.7899574,6.920850011,14.25721614,85.04974955,58.12623972,1.9964737,11.43372645
12/28/2012 9:00,13.625,1044.857055,197.3761266,623.0374098,7.603287019,15.13404288,80.22594797,56.3767589,1.986857869,21.26577098
12/28/2012 10:00,16.925,1079.084775,179.691118,838.6535619,8.40986868,15.15911716,78.51420065,55.72343546,1.937270038,29.61743973
12/28/2012 11:00,18.94166667,1121.178154,149.5218449,919.1962736,8.731873589,15.08206608,77.89053694,55.39372525,1.908384564,34.3171435
12/28/2012 12:00,19.75,1059.516068,150.1138857,956.3398078,8.86782571,15.02138491,78.29654452,55.29609463,1.831282729,36.48954924
12/28/2012 13:00,19.00833333,1044.141113,147.6361572,943.654203,8.851751264,15.00262829,76.94066145,54.68592838,1.824747132,36.04880679
12/28/2012 14:00,18.3,1050.4176,148.0097883,924.8702625,8.7831716,15.00715984,76.24298387,54.38050852,1.7868918,34.34199788
12/28/2012 15:00,17.65833333,990.9409998,166.4928907,872.9311535,8.623471345,14.56485035,75.85398575,54.14167027,1.723608534,34.34669199
12/28/2012 16:00,16.26666667,778.5613088,189.1359221,746.1098536,8.378753506,12.49455627,76.74312384,56.08844765,2.255234112,42.29246637
12/28/2012 17:00,16.24166667,743.862713,211.0478905,708.9346471,8.100690317,13.08814818,80.12364137,57.74420968,2.318477605,33.43763714
12/28/2012 18:00,15.70833333,675.4074828,221.1377166,687.869855,8.090460363,12.57753342,82.66506201,58.69505763,2.264349253,35.45197943
12/28/2012 19:00,15,659.8496993,231.0620872,649.4628759,7.980277687,11.77920892,84.8692067,59.44335951,2.1836942,40.0491226
12/28/2012 20:00,15,661.6854073,232.1145382,658.3462718,7.897460682,12.01649268,86.89599497,60.1030002,2.115802526,37.09043763
12/28/2012 21:00,14.65,646.9851124,237.0084334,673.0647062,7.787419655,14.80748027,88.83171317,60.53218075,2.040564826,22.17017093
12/28/2012 22:00,14.75,733.238462,231.5702409,722.9816099,8.026738844,15.02433451,90.52593795,60.53622783,2.020163829,23.40976114
12/28/2012 23:00,13.075,623.9781136,258.3896977,604.5853927,7.836812373,14.56106683,91.55709774,61.93907917,2.155291572,18.52284917
12/29/2012 0:00,11.99166667,538.6323939,267.9852673,350.9701668,7.109604681,14.32144928,91.95863143,62.06561613,2.194252155,11.88988054
12/29/2012 1:00,11.90833333,594.7657303,277.1920372,367.3858264,7.061133073,14.3874303,92.32997402,62.24622317,2.2135119,11.95843753
12/29/2012 2:00,11.35,613.4840824,302.2018277,358.9823705,7.041135486,14.35308906,92.62230366,62.34501191,2.223167448,11.69800112
12/29/2012 3:00,9.816666667,614.6942078,279.2238386,337.1775122,6.981901043,14.25845208,92.83228616,62.60209781,2.268508607,10.87900115
12/29/2012 4:00,8.55,607.7240719,325.6158478,310.960273,6.899746277,14.18887483,92.72000929,62.62493411,2.34786127,10.20859988
12/29/2012 5:00,8.008333333,611.3915887,321.9133712,302.9705435,6.906361594,13.36882861,92.31870379,62.57700392,2.440935515,11.35425269
12/29/2012 6:00,9.433333333,624.9948817,296.6096529,317.4419905,6.921762174,12.92573708,91.79011882,62.39016453,2.47289956,12.97900315
12/29/2012 7:00,11.53333333,696.833877,282.6866785,357.5475991,6.947481955,14.27671991,91.87971227,61.78720875,2.259196956,11.85834447
12/29/2012 8:00,14.18333333,835.2526021,249.4336364,604.3620605,7.536036489,15.02843271,88.29167714,60.02962829,2.092055952,19.96184955
12/29/2012 9:00,17.525,914.7288826,210.137107,762.3237235,8.228748983,15.13985523,85.29391448,58.96524957,2.080550364,26.88434676
12/29/2012 10:00,20.53333333,942.2434392,176.0278583,849.8515489,8.590821,15.13955014,83.58864716,58.79161793,2.030478972,32.12344298
12/29/2012 11:00,21.99166667,951.036617,164.6711265,904.5498236,8.820161902,15.06083737,83.40276821,59.05033576,1.992243693,35.67806103
12/29/2012 12:00,21.55833333,928.812467,155.3407957,905.5697977,8.848160805,15.01742862,82.20384989,58.79898013,2.00022871,35.79711552
12/29/2012 13:00,20.45833333,907.8139806,158.1663051,882.6588052,8.769141939,15.02562297,81.35421157,58.1251805,1.983045546,34.22888254
12/29/2012 14:00,20,892.2981043,160.2709209,869.372546,8.706492448,15.05338474,81.22426005,57.68099612,1.960070023,33.25248281
12/29/2012 15:00,18.71666667,886.923721,154.118823,841.1583235,8.626477442,15.02607453,81.69598793,57.76238784,1.94580861,31.45868677
12/29/2012 16:00,16.16666667,805.036408,189.7192435,759.3794291,8.346888995,14.93557633,83.71198639,58.43025972,1.948690595,26.37365778
12/29/2012 17:00,15.64166667,700.7470772,212.5757565,673.5785124,8.053667116,14.44519252,86.02389968,59.36890581,1.965579913,24.90928416
12/29/2012 18:00,16.1,538.0339844,241.4791659,638.4256898,7.927161444,14.63754437,88.35977681,60.87930954,2.148825236,22.45901688
12/29/2012 19:00,15.45833333,503.7632174,252.2217729,606.0226549,7.830123196,14.63626426,89.53060261,61.4672028,2.197805168,20.95493098
12/29/2012 20:00,14.65,517.9129984,256.4413208,599.495424,7.745458305,14.75006565,90.45982127,61.82839563,2.200877744,20.15013679
12/29/2012 21:00,14.75,615.7009312,260.0181394,654.2048857,7.864057253,14.92391701,91.27032344,61.99944628,2.19422106,21.37618265
12/29/2012 22:00,13.71666667,651.529254,267.3119332,633.5327521,7.850076345,14.81564067,91.96411979,62.1736132,2.201126267,20.52327273
12/29/2012 23:00,12.8,671.5455601,266.7670063,587.9932523,7.720359446,14.77255429,92.46123335,62.34005894,2.217566103,19.26930854
12/30/2012 0:00,12.8,667.278412,290.7905707,592.7579265,7.758978796,14.91049188,92.63323072,62.39795251,2.307844912,19.92418852
12/30/2012 1:00,13.09166667,670.4626279,318.0455523,600.184079,7.797112861,14.9061814,92.44227425,62.32038006,2.365478334,20.22375673
12/30/2012 2:00,12.36666667,666.16122,312.4306344,455.0519952,7.451613287,14.38434068,92.07542168,62.25390861,2.434360243,14.31612999
12/30/2012 3:00,11.05833333,657.6599786,334.3133041,358.1350426,7.064233762,14.33231636,91.48642256,62.15388448,2.525834098,11.68855237
12/30/2012 4:00,10.6,657.0253489,328.7968226,346.9569904,7.003794256,14.31757178,90.66742882,62.00142817,2.635148956,11.35369282
12/30/2012 5:00,11.24166667,660.4250611,329.5382398,354.9774169,7.016707157,14.36676883,89.64553436,61.83010672,2.755701826,11.66124025
12/30/2012 6:00,11.99166667,666.6334307,349.4396554,369.8073003,7.061721161,14.41342462,88.51705862,61.54104892,2.865136933,12.08604738
12/30/2012 7:00,12.84166667,663.1332939,344.6760649,444.5166876,7.23752604,14.65716832,87.49636866,61.18130126,2.880097953,15.29167784
12/30/2012 8:00,15.575,782.2221686,263.5468627,656.0988441,7.850933098,15.06278526,87.83798649,60.43798557,2.361003136,22.35970775
12/30/2012 9:00,18.48333333,814.7632318,221.6365822,749.3589356,8.267757643,15.13180996,89.13628046,60.75266436,2.114559948,27.05092517
12/30/2012 10:00,20.1,822.8370701,195.8469125,798.5194969,8.494749532,15.12546242,87.97986571,60.73159325,2.081612312,30.07701336
12/30/2012 11:00,21.88333333,820.5976272,184.899521,845.4441177,8.67339882,15.12815036,87.25019772,60.96813771,2.089031879,33.16056234
12/30/2012 12:00,21.16666667,769.6443531,181.4564605,852.456831,8.730317166,15.03367783,86.08754303,60.67030866,2.104146782,33.19309797
12/30/2012 13:00,19.35833333,703.6978341,192.4792824,811.0023162,8.538283245,15.05835943,85.76414897,60.20750929,2.074175221,29.99215098
12/30/2012 14:00,18.55,683.8869841,187.3020091,783.8022694,8.432571031,15.06658216,85.30232216,60.0549515,2.05514379,28.43436798
12/30/2012 15:00,17.36666667,617.3602237,202.9498516,707.5394755,8.207719852,15.01049476,86.26898595,60.02534585,2.065985138,24.45152632
12/30/2012 16:00,16.05833333,489.4085815,232.6356276,618.7873409,7.944436873,14.46159374,88.67941273,61.41427166,2.224753173,22.39097931
12/30/2012 17:00,14.9,472.7190356,257.4060662,570.1080711,7.850211668,12.48992604,89.72574377,61.5888993,2.319700177,30.01693414
12/30/2012 18:00,14.10833333,466.9462907,271.5400702,538.205472,7.616728258,12.36919096,90.16440005,61.74965177,2.384737573,27.20644508
12/30/2012 19:00,14.19166667,470.2737878,277.7214127,561.3645357,7.638251354,13.0187563,90.29749404,61.82978432,2.427288527,25.19852881
12/30/2012 20:00,14.4,476.8728255,280.9942427,590.3782047,7.728931388,13.11888481,90.27484586,61.85198046,2.470594765,25.68262399
12/30/2012 21:00,14.10833333,476.0388512,280.8135565,576.8729858,7.693203842,13.10245977,90.10583053,61.82587757,2.521215283,24.47224664
12/30/2012 22:00,13.9,475.2010028,284.5185851,549.444846,7.614176204,13.07274608,89.79354048,61.74585149,2.573878461,23.4607393
12/30/2012 23:00,13.55,474.4212441,309.9692403,525.2645899,7.567529078,12.70720844,89.37696844,61.66617415,2.636958101,23.67513837
12/31/2012 0:00,13.00833333,487.1324685,308.9649057,521.1135789,7.594727795,11.89717275,89.01279891,61.34485541,2.610770467,29.18309438
12/31/2012 1:00,11.80833333,480.3049883,327.8136358,342.2681116,7.138790202,10.71995236,88.74114138,61.20889584,2.650901257,20.51294417
12/31/2012 2:00,10.80833333,529.2443967,309.9253894,329.2317887,6.871167814,12.26047508,88.28235917,61.05175264,2.718389435,15.01482864
12/31/2012 3:00,10.25,554.7626459,337.0087235,335.2593334,6.890752016,13.69861859,87.63515173,60.92673042,2.807064216,11.90304444
12/31/2012 4:00,9.65,563.7856834,341.5739059,325.4031635,6.903518255,14.23641737,86.76234561,60.83933124,2.945795838,10.59468717
12/31/2012 5:00,9.4,593.9814329,345.2754714,321.1664244,6.91307977,14.24312845,85.68126969,60.55560622,3.06200422,10.50507112
12/31/2012 6:00,9.4,625.7988706,346.6125986,323.0558731,6.92018817,14.24552154,84.60280873,60.29664116,3.191713477,10.5592857
12/31/2012 7:00,10.39166667,788.6964521,293.2442263,336.9758682,6.952379902,14.30967171,84.65007549,59.2004185,2.599703651,11.08975383
12/31/2012 8:00,11.45,1011.854168,233.3333648,357.4085875,7.021289531,14.33672096,86.0628883,58.3820213,2.029155551,11.77310547
12/31/2012 9:00,12.63333333,1088.391725,214.0358793,436.6023862,7.197281194,14.70863099,83.61327708,57.26646534,1.951366654,15.3462897
12/31/2012 10:00,15.28333333,1112.221976,194.2530316,768.1723536,8.115688054,15.19261836,81.36617018,56.29040564,1.912183915,25.96198703
12/31/2012 11:00,17.34166667,1102.887896,182.9180542,845.5334002,8.500851055,15.12567147,80.64043459,55.79653467,1.91767291,30.26092381
12/31/2012 12:00,18.09166667,1008.819315,177.6344014,857.3408759,8.574712353,15.07092581,80.33694469,55.58562603,1.841355176,30.698636
12/31/2012 13:00,17.36666667,976.1423154,186.8003531,819.3801438,8.538231369,13.06149384,79.57604188,55.63659221,1.839138169,42.31703922
12/31/2012 14:00,16.35,981.9865675,179.2900926,816.8074439,8.4066814,13.02752638,79.75826742,55.35151997,1.836109513,40.96392687
12/31/2012 15:00,16.1,982.0199047,179.8616708,818.5620571,8.402725039,13.22066048,79.28492116,54.86959699,1.809309409,39.25535743
12/31/2012 16:00,14.81666667,774.3747336,204.6307231,707.7663124,8.182333152,13.19550911,81.17157827,57.55743076,2.119131493,32.1889568
12/31/2012 17:00,13.9,739.5147468,219.0212075,632.9414675,7.904528343,13.18075975,83.80882599,59.02071011,2.202450686,28.14504867
12/31/2012 18:00,13.55,669.9767025,232.1760701,613.3704591,7.826609886,13.14947569,85.76401131,59.82039629,2.188052424,26.70118415
12/31/2012 19:00,13.3,651.0536751,236.3433789,586.0697796,7.745993816,13.07795646,87.49612101,60.30058497,2.132784107,25.81918822
12/31/2012 20:00,13.3,655.2014141,243.4298873,596.1032219,7.723386832,13.04229864,89.10513279,60.82133792,2.098288495,25.68925503
12/31/2012 21:00,13.00833333,619.9373529,251.097264,593.9659584,7.696651256,13.03946479,90.58020663,61.09145249,2.058627643,25.11305094
12/31/2012 22:00,12.15833333,580.1717148,245.4935289,355.1547143,7.139489218,12.49180911,91.72388052,61.04002703,2.083340654,13.67700701
12/31/2012 23:00,11.7,489.0102104,270.5208314,293.9493855,6.859402712,12.33331422,92.25760761,62.1130704,2.210741996,12.85186177
