timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
1/15/2012 20:00,-3.65,726.22,711.6164832,538.7881021,139.5650375,6.716977882,9.880791257,82,62.97010087,6.772693722,10.42545413,,,
1/15/2012 21:00,-3.9,731.43,722.8944378,545.2756516,134.7966362,6.716977882,9.873911826,82,63.05637097,6.885191557,10.19662433,,,
1/15/2012 22:00,-3.9,732.2,729.8096851,545.5347315,134.8792907,6.716977882,9.861250796,82,62.96789726,6.826068171,10.24040594,,,
1/15/2012 23:00,-3.9,731.18,733.0281453,539.0199353,134.8317565,6.716977882,10.13061675,82,62.75212078,6.677763348,9.442770085,,,
1/16/2012 0:00,-3.9,749.58,747.1896954,536.4513549,135.0204909,6.716977882,9.906295008,82,62.74123199,6.658882488,10.12864488,,,
1/16/2012 1:00,-3.9,747.07,757.7960305,539.1516194,135.1292611,6.716977882,9.846533079,82,62.77651934,6.687048142,10.3030708,,,
1/16/2012 2:00,-3.9,745.49,757.0172487,538.2960472,134.9700871,6.716977882,9.959673497,82,62.77295771,6.692151969,9.96316954,,,
1/16/2012 3:00,-3.55,743.38,758.5436794,536.4936622,138.558269,6.716977882,10.20957278,82,62.74765837,6.63227156,9.5670699,,,
1/16/2012 4:00,-3.65,747.85,760.9071156,535.7341946,139.9779403,6.716977882,10.03574686,82,62.82151223,6.694811591,9.989839398,,,
1/16/2012 5:00,-3.55,741.67,761.0497821,539.1184473,138.4101779,6.716977882,9.864965392,82,62.84673002,6.701180401,10.5964321,,,
1/16/2012 6:00,-3.008333333,740.12,757.1938465,529.1793692,146.2165598,6.716977882,10.17341455,82,62.67858286,6.515753366,10.20051634,,,
1/16/2012 7:00,-2.45,938.61,912.043301,461.0260103,155.2666664,6.716977882,10.39820302,82,61.46639689,5.277188493,10.24339545,,,
1/16/2012 8:00,-1.908333333,1151.84,1115.85928,378.8238301,164.2215891,6.716977882,10.40347296,82,60.38076231,4.100855643,10.80380391,,,
1/16/2012 9:00,-0.708333333,1186.02,1194.415083,337.0540664,178.8598454,6.716977882,10.29773165,82,60.30549325,3.647912076,12.19296402,,,
1/16/2012 10:00,0.35,1177.51,1202.498789,317.0619755,196.6500587,6.716977882,10.35484543,82,60.3847707,3.470845289,12.99814565,,,
1/16/2012 11:00,0.891666667,1174.57,1194.825705,297.436012,204.6850554,6.716977882,10.38272634,82.03926178,60.34556913,3.247241394,13.41098047,,,
1/16/2012 12:00,1.45,1118.71,1152.077179,289.0350498,212.1844187,6.716977882,10.40183793,82.28022045,60.39903496,3.135443373,13.8285635,,,
1/16/2012 13:00,1.7,1158.01,1144.096201,273.3649007,216.9722429,6.716977882,10.41409558,82.98190955,60.63268326,2.890171232,14.02047706,,,
1/16/2012 14:00,1.7,1156.93,1147.363025,256.0632711,217.3010904,6.716977882,10.40456627,77.98617424,58.33631741,3.095916221,14.06266813,,,
1/16/2012 15:00,1.7,1145.04,1128.059608,245.4763182,216.7510022,6.716977882,10.39256924,68.62861617,54.22672096,4.100514971,14.07308544,,,
1/16/2012 16:00,1.058333333,892.06,927.6245067,283.3861187,207.7827179,6.716977882,10.95627175,70.96622409,56.59525619,4.858771564,11.84676793,,,
1/16/2012 17:00,0.6,902.89,876.3573434,326.5026655,198.7344209,6.716977882,10.35698209,77.46417013,59.22958669,4.334706392,13.03187055,,,
1/16/2012 18:00,0.6,823.1,829.9432646,345.4694248,198.4605823,6.716977882,10.37499274,80.02434138,60.34476453,4.218790221,12.94776202,,,
1/16/2012 19:00,0.891666667,839.41,813.0307847,352.6615013,201.8676163,6.716977882,10.40252216,81.12626138,60.81985013,4.150829098,13.17144968,,,
1/16/2012 20:00,1.1,850.95,837.355778,356.3256422,206.9657358,6.716977882,10.42261059,81.61083033,61.05412763,4.143006283,13.33129657,,,
1/16/2012 21:00,1.1,809.64,811.7641055,358.9508494,206.7527627,6.716977882,10.41865174,81.82621782,61.13663978,4.153426705,13.33377782,,,
1/16/2012 22:00,1.1,806.92,792.9337584,368.500433,207.0818546,6.716977882,10.45102568,81.92344195,61.31678627,4.293873608,13.25006763,,,
1/16/2012 23:00,1.45,706.48,721.959047,397.1463697,210.551946,6.716977882,10.46065931,81.96802043,61.70337396,4.690027649,13.488686,,,
1/17/2012 0:00,1.991666667,693.7,691.5701622,397.2431359,217.4601008,6.716977882,10.48222946,81.98717487,61.78921772,4.69668579,13.8603642,,,
1/17/2012 1:00,2.2,681.17,687.0859081,400.4840753,220.998336,6.716977882,10.49351075,81.99489111,61.90185271,4.772728438,13.95908129,,,
1/17/2012 2:00,2.2,677.16,680.5179182,406.2859174,220.4768877,6.716977882,10.4978327,81.99799979,61.9774808,4.852328269,13.92478411,,,
1/17/2012 3:00,1.908333333,680.18,678.8856984,410.4164728,217.5677274,6.716977882,10.47809099,81.99922551,61.91392889,4.887894669,13.7329743,,,
1/17/2012 4:00,1.991666667,663.48,673.3543124,408.9441691,215.6428073,6.716977882,10.45573834,81.99969996,61.7557999,4.802023427,13.82923187,,,
1/17/2012 5:00,1.908333333,649.8,674.6732105,408.0356066,215.8340233,6.716977882,10.44439779,81.99988206,61.74860601,4.835809822,13.74486236,,,
1/17/2012 6:00,1.35,660.4,675.4043537,419.8661404,208.3743552,6.716977882,10.42899575,81.9999546,61.76789734,4.973243238,13.31905271,,,
1/17/2012 7:00,0.808333333,880.1,823.5987173,376.6713413,201.8491669,6.716977882,10.74562785,81.99998182,61.05074543,4.242121713,12.08727818,,,
1/17/2012 8:00,0.6,1109.88,1038.253788,318.8918939,199.8122333,6.716977882,10.71690345,82.0013153,60.2813491,3.445289337,12.09984706,,,
1/17/2012 9:00,0.6,1154.93,1114.107476,288.225015,200.8080152,6.716977882,10.36050224,82.470546,59.69281616,2.973379641,13.1654298,,,
1/17/2012 10:00,0.6,1168.26,1127.403809,266.1669126,201.7187496,6.716977882,10.36582766,83.8695892,59.73685524,2.60649018,13.21107876,,,
1/17/2012 11:00,0.6,1189.47,1138.836326,253.0890803,202.9239281,6.716977882,10.37191785,79.25863145,57.93815088,2.842655634,13.26880966,,,
1/17/2012 12:00,0.6,1154.67,1122.114059,243.1515133,203.6825418,6.716977882,10.36759362,69.59156956,54.60356959,3.869041478,13.32059847,,,
1/17/2012 13:00,0.6,1209.81,1139.290949,230.7644441,204.3490754,6.716977882,10.36802089,61.86648895,51.09306885,5.111974173,13.37788657,,,
1/17/2012 14:00,0.6,1214.24,1177.104875,218.3334521,203.9018284,6.716977882,10.81959379,55.54859357,47.35078636,6.304440117,11.8659798,,,
1/17/2012 15:00,-1.00E-01,1205.78,1172.55216,204.4645601,192.4960307,6.716977882,11.2814372,50.15194932,43.5999733,7.407296355,10.08750065,,,
1/17/2012 16:00,-1.241666667,959.64,982.7666208,251.8438322,174.0391144,6.716977882,11.87264121,63.08310477,52.20997807,5.978832329,8.10956608,,,
1/17/2012 17:00,-1.7,969.76,940.0603218,294.3356802,169.7094855,6.716977882,11.31622308,74.71500303,57.48801454,4.139442079,8.829713067,,,
1/17/2012 18:00,-2.341666667,889.61,892.0896975,323.0965031,162.7925445,6.716977882,10.70898671,78.67085475,58.93068806,3.978585515,9.714428392,,,
1/17/2012 19:00,-3.441666667,875.06,850.2573048,349.7455247,146.1097071,6.716977882,10.12611582,80.47234326,59.51849823,4.022582442,10.0306447,,,
1/17/2012 20:00,-4.191666667,862.77,826.0986181,366.121248,132.9542121,6.716977882,10.40852807,81.30600719,59.72162444,4.063771888,8.654789105,,,
1/17/2012 21:00,-4.75,822.38,783.0743622,377.2107105,124.873086,6.716977882,10.20435961,81.68713571,59.88409663,4.166442755,8.525054408,,,
1/17/2012 22:00,-5,804.27,756.4693511,393.8100127,119.6123193,6.716977882,10.03284311,81.8632269,60.04771906,4.32911327,8.604900177,,,
1/17/2012 23:00,-5.35,700.9,662.63506,433.9988087,114.9093852,6.716977882,10.3463096,81.94371129,60.55069581,4.88735462,7.593331565,,,
1/18/2012 0:00,-5.891666667,707.56,636.590061,451.2229064,107.1763141,6.716977882,9.979334596,81.97866815,60.73280149,5.097056385,7.758163419,,,
1/18/2012 1:00,-6.1,712.31,634.4797842,464.7336916,103.1192784,6.716977882,9.980151791,81.99222982,60.98124601,5.304636656,7.544191471,,,
1/18/2012 2:00,-6.45,715.49,621.3328207,477.5152446,99.55222546,6.716977882,9.967818906,81.9972824,61.19960795,5.505889132,7.206571976,,,
1/18/2012 3:00,-6.991666667,721.82,611.0402215,490.1841579,91.72746726,6.716977882,9.942956236,81.99908477,61.37076928,5.697316547,6.703435233,,,
1/18/2012 4:00,-7.2,723.71,609.9958957,499.1544142,87.57404766,6.716977882,9.933484934,81.99970188,61.48267086,5.8174513,6.495643448,,,
1/18/2012 5:00,-7.2,722.04,593.7555281,505.1595549,87.39217258,6.716977882,9.940284518,81.99990484,61.61601026,5.931416308,6.471450143,,,
1/18/2012 6:00,-6.908333333,720.94,521.1903655,509.4155878,90.28587225,6.716977882,9.966931508,81.99997026,61.73767421,6.000956105,6.718772214,,,
1/18/2012 7:00,-6.35,917.4,665.9340965,461.9260033,98.91792268,6.716977882,9.974204642,81.99999017,60.85718473,5.174034308,7.339530427,,,
1/18/2012 8:00,-6.1,1134.97,882.2272388,398.401815,104.7570436,6.716977882,9.974330593,81.99999615,60.23364106,4.311288893,7.689525593,,,
1/18/2012 9:00,-5.108333333,1165.04,965.3242504,364.4871511,115.2895967,6.716977882,10.02567719,81.99999828,60.12462311,3.905044321,8.602631689,,,
1/18/2012 10:00,-3.758333333,1150.17,979.2092145,339.2839716,135.75194,6.716977882,10.11837326,81.99999918,60.39499893,3.724748476,9.71013489,,,
1/18/2012 11:00,-2.366666667,1147.06,980.4459908,324.9880009,154.4034315,6.716977882,10.21662103,81.9999996,60.67308246,3.616212081,10.78975893,,,
1/18/2012 12:00,-1.35,1099.72,953.3547092,316.637664,171.314316,6.716977882,10.27142223,81.9999998,60.58083846,3.516410196,11.60270023,,,
1/18/2012 13:00,-0.808333333,1137.89,967.7006035,312.6028087,179.369551,6.716977882,10.29599641,81.9999999,60.52035587,3.472871006,12.04430481,,,
1/18/2012 14:00,-0.6,1128.07,981.858098,312.613437,183.2742005,6.716977882,10.29865986,81.99999995,60.54416951,3.481276775,12.21029769,,,
1/18/2012 15:00,-0.25,1124.58,981.9019425,317.5793954,186.6614688,6.716977882,10.33037722,81.99999997,60.72295064,3.580491235,12.4291781,,,
1/18/2012 16:00,-0.35,886.89,799.7582408,351.0290402,187.0067332,6.716977882,10.48082765,81.99999999,61.58931923,4.133979204,11.87974975,,,
1/18/2012 17:00,-0.6,907.57,752.5337888,376.4501044,182.246947,6.716977882,10.35784919,81.99999999,61.97064355,4.561956542,11.95203275,,,
1/18/2012 18:00,-0.891666667,851.05,697.2926214,394.2233645,179.9536538,6.716977882,10.36719982,82,61.88119431,4.665406273,11.70641915,,,
1/18/2012 19:00,-1.45,869.22,721.9235544,384.4162554,173.1418452,6.716977882,10.28725671,82,61.22834131,4.401214532,11.48557224,,,
1/18/2012 20:00,-1.991666667,870.46,789.6658914,392.0984874,165.2007344,6.716977882,10.26704011,82,61.24808129,4.566644824,11.02511082,,,
1/18/2012 21:00,-2.55,830.61,770.5179538,410.3164914,157.2572358,6.716977882,10.2460482,82,61.29163501,4.742509823,10.54195873,,,
1/18/2012 22:00,-3.091666667,814.02,757.711762,417.572398,148.9990686,6.716977882,10.19715535,82,61.14671249,4.79369443,10.13130704,,,
1/18/2012 23:00,-3.3,708.55,679.5976681,448.7635831,143.7366485,6.716977882,10.15404295,82,61.41037389,5.226111045,9.974723225,,,
1/19/2012 0:00,-3.65,704.92,654.6017621,457.0215992,139.7159655,6.716977882,10.13229396,82,61.45969558,5.336104273,9.667568387,,,
1/19/2012 1:00,-3.9,706.97,659.5703438,465.9357512,134.6756668,6.716977882,10.1154493,82,61.51513014,5.438710252,9.457901557,,,
1/19/2012 2:00,-3.9,700.45,654.1036017,466.9175899,134.2887339,6.716977882,10.09913695,82,61.45204344,5.417261664,9.47216867,,,
1/19/2012 3:00,-3.9,696.82,653.2872717,468.395586,133.8978848,6.716977882,10.10015297,82,61.51587482,5.477454691,9.447351758,,,
1/19/2012 4:00,-3.55,703.31,661.234089,473.4778862,137.5424289,6.716977882,10.1334174,82,61.69821921,5.565032615,9.713159049,,,
1/19/2012 5:00,-3.008333333,702.61,664.0910539,472.3648048,145.5456585,6.716977882,10.17475509,82,61.83458684,5.591058443,10.12902949,,,
1/19/2012 6:00,-2.45,697.17,661.4184802,471.0710862,153.0370536,6.716977882,10.21428813,82,61.95223925,5.605986045,10.54065317,,,
1/19/2012 7:00,-1.558333333,886.8,810.1892062,414.608556,165.5205075,6.716977882,10.58907214,82,61.03813159,4.637297973,10.49263738,,,
1/19/2012 8:00,-1.1,1109.75,1023.561697,330.2975541,175.441323,6.716977882,10.59343364,82,60.40570924,3.573162176,10.97393541,,,
1/19/2012 9:00,-0.808333333,1179.62,1115.454596,297.0273384,180.5155839,6.716977882,10.28946951,82.14749116,60.28588035,3.206502411,12.17120918,,,
1/19/2012 10:00,-0.25,1187.7,1145.29239,283.2120041,189.6067322,6.716977882,10.35091942,82.64693899,60.55055924,3.043261983,12.54366097,,,
1/19/2012 11:00,0.641666667,1185.06,1138.361873,274.0823087,201.0329662,6.716977882,10.40256309,83.51315023,60.30939122,2.802507242,13.19649477,,,
1/19/2012 12:00,1.1,1164.21,1135.567753,264.1583052,211.3369627,6.716977882,10.45143498,84.99630641,60.07161106,2.51864149,13.53206132,,,
1/19/2012 13:00,1.45,1223.93,1177.92713,252.8186564,216.3244036,6.716977882,10.48181922,86.81309722,60.27833722,2.254325924,13.81401585,,,
1/19/2012 14:00,2.341666667,1222.28,1203.344734,244.7652946,228.1098424,6.716977882,10.52680528,87.66915058,59.48853923,2.05986721,14.4547282,,,
1/19/2012 15:00,2.8,1221.03,1203.669793,241.3523756,237.2349429,6.716977882,10.55600036,87.450306,59.01852359,2.044658193,14.75641553,,,
1/19/2012 16:00,2.8,980.33,1026.540531,273.7218056,236.4468033,6.716977882,10.70689789,88.93136206,61.56297066,2.424022771,14.25348564,,,
1/19/2012 17:00,2.8,992.13,984.7931649,303.0718971,235.9659062,6.716977882,10.56136686,88.31097609,61.81548947,2.754529493,14.64619489,,,
1/19/2012 18:00,3.091666667,905.97,931.979537,314.2474746,238.2153459,6.716977882,10.56704917,87.14892468,61.57046774,2.9453093,14.83951519,,,
1/19/2012 19:00,3.65,878.02,894.2487524,318.3837502,244.6700356,6.716977882,10.57294737,86.03077668,61.16788883,3.063435,15.21352761,,,
1/19/2012 20:00,3.9,865.29,873.8863785,325.2364498,248.556103,6.716977882,10.59731055,84.82688108,60.98146352,3.272761536,15.29602942,,,
1/19/2012 21:00,4.191666667,849.21,861.9387954,330.8246342,252.4417417,6.716977882,10.63261226,83.55294847,60.55672815,3.437725254,15.48162304,,,
1/19/2012 22:00,4.75,849.3,861.5617577,332.9940549,261.1299303,6.72442173,10.67042515,82.78736737,60.28165763,3.535406106,15.88346255,,,
1/19/2012 23:00,4.358333333,751.18,783.9170665,356.8341171,258.4382522,6.726623411,10.64622829,82.37941671,61.25716964,4.06662712,15.6093353,,,
1/20/2012 0:00,4.191666667,744.2,754.9296131,363.9636987,252.3034256,6.717044191,10.63072865,82.16944678,61.27945419,4.152675401,15.45705635,,,
1/20/2012 1:00,4.108333333,735.28,747.9085405,364.1650981,252.8608103,6.716977992,10.60763106,82.07537744,61.31864842,4.199481508,15.43690745,,,
1/20/2012 2:00,3.55,722.13,739.0139195,368.6495232,244.3586617,6.716977882,10.56556728,82.03292347,61.58174181,4.310480789,15.05810371,,,
1/20/2012 3:00,3.65,726.81,734.8872648,372.5418678,242.7181678,6.716977882,10.58081037,82.01413224,61.61392456,4.367990743,15.0955699,,,
1/20/2012 4:00,4.191666667,752.11,753.7720572,376.185965,251.8656896,6.716977882,10.63881045,82.00601895,61.52360155,4.389485381,15.41865018,,,
1/20/2012 5:00,4.4,766.1,774.452124,377.3452333,256.9709783,6.716977882,10.655387,82.00255832,61.46658371,4.385518361,15.57791385,,,
1/20/2012 6:00,4.4,757.22,773.612428,377.2641962,256.5921274,6.716977882,10.63797178,82.00108837,61.47357326,4.388829345,15.61268766,,,
1/20/2012 7:00,4.4,825.05,813.7173052,364.6062905,256.2995954,6.716984914,10.61872671,82.0004736,60.78929467,4.075943532,15.68779248,,,
1/20/2012 8:00,5.1,958.92,935.8743006,324.3449643,264.4862657,6.741666538,10.7065612,82.00810523,59.32758496,3.351788154,16.15861776,,,
1/20/2012 9:00,5.891666667,966.58,986.0387481,294.3603771,276.2098992,6.774796635,10.61992208,82.38408424,59.02787761,2.968665792,17.17824308,,,
1/20/2012 10:00,7.383333333,940.36,970.3864749,270.4277219,291.682487,6.771050559,11.74907401,83.48801087,59.36931954,2.643564414,14.43962176,,,
1/20/2012 11:00,9.291666667,921.49,973.5628291,261.3452121,323.966613,6.795021246,14.05437443,85.00234801,59.77094161,2.477110276,10.86586709,,,
1/20/2012 12:00,10.35,859.99,939.1207005,262.9926412,341.1105754,6.932419133,14.35845813,86.39307022,60.02452386,2.378825507,11.014512,,,
1/20/2012 13:00,10.89166667,847.14,916.8717835,258.3200681,349.837674,6.991445461,14.3770096,87.82928482,60.3352574,2.229925195,11.35386076,,,
1/20/2012 14:00,10.45833333,858.27,910.5954413,247.5865812,347.4365491,6.995254429,14.3441294,89.08858719,60.47506151,2.057621514,11.19130596,,,
1/20/2012 15:00,9.65,863.05,908.3396623,240.1219327,332.606947,6.953571988,14.30061573,88.0574297,60.14135148,2.046754585,10.74958446,,,
1/20/2012 16:00,9.108333333,847.37,901.008718,241.6597166,322.103622,6.917858361,14.2786696,87.92650022,60.33277997,2.112196638,10.39307186,,,
1/20/2012 17:00,8.55,793.31,874.9021478,265.6640741,311.673319,6.910748935,13.70425654,89.3714325,60.64455103,2.232318263,11.01994454,,,
1/20/2012 18:00,8.3,589.99,708.9028844,304.848872,303.657939,6.903410873,12.93779007,89.35624964,61.51072512,2.641022135,12.11232787,,,
1/20/2012 19:00,8.008333333,587.63,655.7180242,319.9613301,301.3788514,6.858411834,12.88906917,88.03433908,61.49197734,2.899337006,11.98544864,,,
1/20/2012 20:00,7.8,587.78,656.4058594,329.5359017,297.0162914,6.843654449,12.62994204,86.40634438,61.17785309,3.129927681,12.25412588,,,
1/20/2012 21:00,7.45,586.46,656.6118502,337.2987439,293.2169494,6.826608497,12.61873362,84.68719741,60.86709006,3.398179201,12.02404918,,,
1/20/2012 22:00,7.55,563.65,646.3641966,342.6529183,283.9412157,6.833733523,11.89022939,83.36645384,60.6386433,3.599160022,13.5311019,,,
1/20/2012 23:00,7.45,537.09,652.2129244,344.4800668,258.4868317,6.802304395,10.59522642,82.67204145,60.32038126,3.688875601,16.47251094,,,
1/21/2012 0:00,6.908333333,504.98,636.7403,355.7641373,247.5912837,6.724483163,10.2918794,82.32026549,60.70279728,3.961984226,16.36264554,,,
1/21/2012 1:00,6.7,496.67,624.2004078,363.7002228,235.8987421,6.716992537,10.29310081,82.1461964,60.83887013,4.072342008,15.74648436,,,
1/21/2012 2:00,6.7,495.97,626.1356443,365.1419138,235.8168913,6.716977906,10.30278213,82.06589324,60.85838045,4.117419525,15.69956491,,,
1/21/2012 3:00,6.35,506.45,637.1702735,370.6146291,237.5439629,6.716977882,10.25160989,82.029277,61.12232453,4.250063725,16.07073825,,,
1/21/2012 4:00,6.45,508,643.2612843,375.3374637,241.4219195,6.716977882,10.22250998,82.01267901,61.23841381,4.31172425,16.41445957,,,
1/21/2012 5:00,6.35,507.97,638.7448416,375.6721861,239.1928255,6.716977882,10.36077558,82.00546185,61.32177237,4.340538412,15.7838712,,,
1/21/2012 6:00,6.1,535.54,641.6609707,378.446068,257.2364058,6.716977882,11.59601201,82.00233136,61.47584644,4.406434467,12.79120831,,,
1/21/2012 7:00,6.1,533.39,627.5622026,379.6375052,268.6864509,6.735987124,11.75490771,82.00098515,61.51838537,4.418250014,12.85690835,,,
1/21/2012 8:00,6.741666667,608.7,707.5468306,346.7672783,237.3322798,6.747467296,10.47768441,82.00043796,60.22744927,3.763049042,15.02330714,,,
1/21/2012 9:00,7.2,592.53,726.4698749,333.3604144,224.3711602,6.717468284,10.4870296,82.00021469,59.84138781,3.579214137,14.21284572,,,
1/21/2012 10:00,7.55,592.71,706.1648467,326.5345792,228.1349376,6.716978697,10.60949348,82.00010774,59.69306298,3.478205947,14.08237821,,,
1/21/2012 11:00,8.091666667,615.52,685.8448477,312.1095622,245.7327636,6.720845306,10.56491964,82.00005557,59.49966408,3.287404557,15.67040586,,,
1/21/2012 12:00,8.65,659.48,691.3006591,307.3370378,290.1391955,6.739983151,11.89933545,82.00002947,59.38677625,3.24924954,13.80245607,,,
1/21/2012 13:00,9.191666667,638.7,695.5286183,310.4549332,294.1895907,6.808878283,12.19741247,75.30036761,57.33363907,4.216926075,12.89759868,,,
1/21/2012 14:00,9.75,598.83,689.4441288,307.257351,266.0139817,6.829585709,10.60854345,64.0197929,52.3292559,6.306129856,16.73767168,,,
1/21/2012 15:00,10,594.76,689.0590289,296.4618611,257.9924551,6.725345034,10.74902435,55.38409184,47.44184278,8.945492349,15.25305751,,,
1/21/2012 16:00,10,466.86,584.4349799,282.7015816,245.4053263,6.716995254,10.99560829,47.9131721,42.37298559,11.98295046,13.56523076,,,
1/21/2012 17:00,9.65,479.82,554.6649786,338.3964105,247.3072708,6.716977911,11.2195197,65.10828967,53.82339135,7.932898859,13.16060838,,,
1/21/2012 18:00,9.75,478.95,556.5508542,360.9740542,259.5229628,6.717366553,11.43858214,76.99803833,59.57923913,4.973030272,13.20960443,,,
1/21/2012 19:00,10,479.37,558.6898575,361.1534983,265.0859349,6.729144672,11.54480547,79.97186644,60.16880694,4.357803523,13.14218315,,,
1/21/2012 20:00,9.65,479.04,570.31414,362.3439939,261.4395123,6.732627998,11.41487145,81.11859899,60.49874543,4.197430821,13.25466712,,,
1/21/2012 21:00,9.4,478.66,577.7262812,364.3162197,256.2163782,6.717746746,11.33986331,81.60905035,60.64987968,4.155653384,13.23424235,,,
1/21/2012 22:00,9.4,478.69,588.7177891,365.9205431,256.1985169,6.721696291,11.13073509,81.82596316,60.75203198,4.144773059,13.88332318,,,
1/21/2012 23:00,9.75,479.74,600.4986763,365.83728,259.7986956,6.723569267,11.08008486,81.92229143,60.75478133,4.126350777,14.32541592,,,
1/22/2012 0:00,9.008333333,496.97,605.7958999,363.9590379,254.6648228,6.7170313,11.10684137,81.96499781,60.61831724,4.073031626,13.63044505,,,
1/22/2012 1:00,7.658333333,515.54,611.7148227,367.8203319,243.0006551,6.717666235,10.531387,81.98429461,60.75884523,4.141756301,15.26865391,,,
1/22/2012 2:00,6.558333333,566.68,611.3152874,371.798189,261.7988435,6.728718318,10.80288678,81.99302752,60.91006227,4.220614053,15.78187215,,,
1/22/2012 3:00,6.1,572.99,609.4560734,374.8568626,270.9474911,6.732250832,11.75533203,81.9969535,61.05740568,4.280388444,12.88994976,,,
1/22/2012 4:00,5.808333333,570.59,605.3382527,379.5492546,267.4752987,6.740042504,11.74365177,81.9986942,61.53639464,4.434125077,12.70764821,,,
1/22/2012 5:00,5.6,573.94,604.7789475,382.2844221,263.4603611,6.732238461,11.7371403,81.9994527,61.64728819,4.488706088,12.56759028,,,
1/22/2012 6:00,5.6,574.91,604.9063379,384.9133487,264.1607629,6.739637704,11.54211385,81.99977264,61.71231957,4.536521187,13.22974074,,,
1/22/2012 7:00,5.891666667,775.98,757.2005081,339.596797,267.3778455,6.737992887,11.73245411,81.99989877,59.71341431,3.599625466,12.83824132,,,
1/22/2012 8:00,6.1,1003.95,974.1840005,296.4935601,272.7028442,6.757546909,11.79367965,82.48128297,58.62215907,2.933348275,12.97839448,,,
1/22/2012 9:00,6.45,1046.33,1063.611418,275.4544868,278.4558359,6.732198627,13.82836655,83.75366748,58.46202785,2.567087945,9.505049897,,,
1/22/2012 10:00,6.991666667,1031.65,1076.828173,261.7305824,281.7788528,6.752616871,14.0971627,85.46462928,58.71932373,2.322827391,9.129956744,,,
1/22/2012 11:00,7.55,999.7,1072.975168,252.6945405,264.6847606,6.777674909,12.9875981,87.29106719,59.38182093,2.154268355,10.08571672,,,
1/22/2012 12:00,7.8,941.5,1045.783694,250.1860493,255.4758366,6.798349783,11.39056601,89.27878291,59.62089743,2.022784363,13.40586604,,,
1/22/2012 13:00,7.8,963.85,1056.021555,252.2826078,236.9763521,6.735473269,10.35776919,88.9731055,59.03066902,1.994509478,15.62619829,,,
1/22/2012 14:00,7.8,964.66,1058.503236,248.9251762,237.207645,6.717021445,10.55290287,88.71225939,58.97784047,1.99939032,14.77056656,,,
1/22/2012 15:00,7.45,976.08,1046.384034,247.9645713,236.8916341,6.716977954,10.5458329,88.64394521,59.05175171,1.997615112,14.99958598,,,
1/22/2012 16:00,6.558333333,787.34,881.4299276,279.8863733,261.066043,6.725485251,12.70757261,87.78739593,60.36595109,2.477666143,10.90592867,,,
1/22/2012 17:00,5.808333333,835.45,842.929641,304.1663272,275.4175528,6.721490322,14.00873485,87.17276753,60.75419434,2.767500677,9.001323097,,,
1/22/2012 18:00,5.25,764.96,794.7884565,315.2425994,268.4373111,6.73489332,13.95096093,86.02369158,60.77541483,3.002160553,8.834345918,,,
1/22/2012 19:00,4.65,768.38,766.4183869,322.5995771,259.1323671,6.764257765,12.91586028,84.63971546,60.57193302,3.206406507,10.10715067,,,
1/22/2012 20:00,4.108333333,767.9,756.0674063,328.1379483,249.1047524,6.778258012,11.25010887,83.43551041,60.4068812,3.411841782,13.37438494,,,
1/22/2012 21:00,3.55,731.41,722.0315243,332.3054847,239.4555088,6.730866382,10.5367248,82.72949734,60.30841735,3.546357311,14.93450882,,,
1/22/2012 22:00,3.3,722.1,699.5486642,337.758324,234.53709,6.717006074,10.53772145,82.36123888,60.35855473,3.675094192,14.65391708,,,
1/22/2012 23:00,3.65,618.55,620.7663598,359.4456343,237.6166268,6.721318835,10.9137252,82.16994124,61.23456679,4.116839866,13.78782038,,,
1/23/2012 0:00,3.55,615.6,592.9668966,366.9001656,238.4409637,6.717434784,10.54913053,82.07532894,61.48773552,4.276641178,14.7685336,,,
1/23/2012 1:00,3.3,624.21,592.3522266,374.0887342,233.6551857,6.716978641,10.54060687,82.03237391,61.59400652,4.371970616,14.59124774,,,
1/23/2012 2:00,3.65,618.24,592.569007,373.3281726,237.070227,6.716977883,10.55028836,82.01383297,61.47113154,4.332414255,14.84566662,,,
1/23/2012 3:00,4.191666667,606.71,591.4945328,370.8168009,244.3856373,6.716977882,10.56463547,82.00598465,61.2249949,4.25594687,15.23287501,,,
1/23/2012 4:00,4.4,602.22,593.4601255,371.6318131,248.1440058,6.716977882,10.57069094,82.00261245,61.31373066,4.306390914,15.36912462,,,
1/23/2012 5:00,5.1,585.53,590.6423708,376.4817472,254.7479433,6.718761688,10.59664004,82.00111406,61.53933666,4.384557259,15.85002634,,,
1/23/2012 6:00,6.241666667,550.99,588.6931002,372.2254025,261.8425491,6.73541633,11.22048563,82.00047976,61.24842658,4.274665902,13.98574342,,,
1/23/2012 7:00,8.625,698.3,733.376968,326.6294045,241.0179723,6.725844136,10.91409793,82.00022379,59.37073778,3.402740683,14.13672922,,,
1/23/2012 8:00,10.64166667,922.07,932.9709487,278.4489489,276.328672,6.723807593,12.22676663,82.82597113,58.5613777,2.702573039,12.14835499,,,
1/23/2012 9:00,11.74166667,966.68,994.8268359,258.6717163,315.853771,6.841375486,12.79700227,84.76353897,58.7361742,2.349735701,13.06574129,,,
1/23/2012 10:00,12.55,973.75,975.8815605,245.9853682,377.2477456,7.08469697,12.96603029,87.01111748,59.24372248,2.100095982,17.43024083,,,
1/23/2012 11:00,13.09166667,982.98,978.5998561,244.22669,702.8924361,7.918966064,13.52205746,88.08794744,58.95554574,2.007849458,30.36219822,,,
1/23/2012 12:00,13.3,940.8,954.3343218,241.8372306,773.7355624,8.203075536,13.49452831,88.12204743,58.92976625,1.960490544,33.22578552,,,
1/23/2012 13:00,14.29166667,989.44,967.7167466,235.6021213,808.0685516,8.382862051,13.53835026,86.93041527,58.7157423,1.989146389,38.06913033,,,
1/23/2012 14:00,15,992.94,980.7781513,227.9634603,890.2577365,8.649798829,13.56509513,86.02409994,58.63137183,1.985042953,42.7200716,,,
1/23/2012 15:00,15.35,999.8,980.6089485,226.1858148,913.3817658,8.734889128,13.6324324,86.05247772,58.45338219,1.966371797,44.46182189,,,
1/23/2012 16:00,13.96666667,739.79,795.5448131,251.1693395,782.6797853,8.471236517,13.4706725,87.52766303,60.13110315,2.207751024,35.55747092,,,
1/23/2012 17:00,11.80833333,732.78,746.6369655,267.3819351,393.6063737,7.341414135,12.76270346,88.51849155,60.72748506,2.317298813,14.74616945,,,
1/23/2012 18:00,11.1,655.61,691.128886,276.307102,298.3041984,6.873276874,12.78330922,88.99598754,60.94720234,2.358232414,12.0404364,,,
1/23/2012 19:00,10.45833333,653.64,659.6606489,281.0490541,282.5965284,6.803169875,12.68918476,89.35852827,61.09413744,2.386666116,11.26537374,,,
1/23/2012 20:00,9.008333333,652.9,664.4669345,292.7658262,258.2233516,6.749396829,12.10672424,89.36448033,61.15298728,2.494711294,11.32728789,,,
1/23/2012 21:00,8.008333333,613.8,643.1105865,301.6782958,240.3609901,6.718320426,11.29215497,88.99063749,61.14788375,2.596377657,12.50188503,,,
1/23/2012 22:00,7.45,606.02,621.4104569,308.4064195,232.1141219,6.716980113,10.66151798,88.34069271,61.15037921,2.713213454,14.1641546,,,
1/23/2012 23:00,6.908333333,522.68,543.0271186,328.4332436,237.9861172,6.716977886,10.38402766,87.01216684,61.67201531,3.117537783,15.42278109,,,
1/24/2012 0:00,6.7,518.62,513.7915875,342.6162729,237.1172508,6.716977882,10.3147677,84.95199612,61.46812134,3.510478768,15.73144717,,,
1/24/2012 1:00,6.35,527.94,512.9375458,353.44737,238.7894316,6.716977882,10.23952122,83.44796284,61.34372957,3.832117088,16.20985757,,,
1/24/2012 2:00,6.1,562.29,513.5140442,360.3833661,259.9534697,6.722686773,10.46785301,82.67270255,61.35585959,4.04825166,16.93934749,,,
1/24/2012 3:00,6.1,567.11,513.8326888,363.8592803,272.7081196,6.727946852,11.54603453,82.30265132,61.30278608,4.135488881,13.65180819,,,
1/24/2012 4:00,6.1,567.33,513.1027666,363.2480667,271.8892767,6.746557418,11.73355667,82.13504481,61.20507493,4.142534812,12.9978287,,,
1/24/2012 5:00,5.808333333,572.12,513.2458953,369.3026414,269.3390284,6.750968003,11.70844267,82.05964684,61.48127441,4.313753417,12.93285165,,,
1/24/2012 6:00,5.891666667,571.03,514.1418741,376.9685954,269.1779947,6.748933486,11.70748261,82.02542365,61.54660002,4.389884646,12.99674729,,,
1/24/2012 7:00,5.808333333,757.55,666.644702,340.3946585,254.7197387,6.74465214,11.41439547,82.01144756,60.16664775,3.693139495,13.22748822,,,
1/24/2012 8:00,5.25,999.26,880.5785766,299.9697006,263.3366249,6.725801892,11.57729957,82.40817195,58.76514147,2.993516337,12.97075578,,,
1/24/2012 9:00,4.65,1048.25,964.8716218,282.1623912,255.8013054,6.717609581,11.59915616,83.47787847,58.57873819,2.686750273,12.429935,,,
1/24/2012 10:00,4.4,1052.57,979.7029415,275.1516835,251.0111758,6.716978931,11.58682421,84.68354442,58.72797716,2.521087169,12.30744592,,,
1/24/2012 11:00,4.75,1056.75,981.3098889,257.7685965,254.8112087,6.717046166,11.60230388,86.22420511,58.88806019,2.213334553,12.52333448,,,
1/24/2012 12:00,5,1019.34,957.2273231,244.4486648,260.1760135,6.719764357,11.61064172,87.96852274,58.65333285,1.995952959,12.70532346,,,
1/24/2012 13:00,4.358333333,1062.59,971.0455316,248.57861,253.9491073,6.717729572,11.57386447,88.63532898,58.74300476,1.999928575,12.35379742,,,
1/24/2012 14:00,3.258333333,1067.49,982.0026661,259.773583,238.4284039,6.716979221,11.50952563,90.37048268,59.2950181,2.000444441,11.75194526,,,
1/24/2012 15:00,2.45,1078.39,982.2242969,265.5783227,226.2688276,6.716977884,11.4637585,91.63465282,59.82100839,2.004265418,11.31183349,,,
1/24/2012 16:00,1.908333333,840.51,795.7868692,294.3662664,217.37402,6.716977882,11.40571519,91.50925671,62.32724334,2.42924552,11.02611304,,,
1/24/2012 17:00,1.35,864.87,746.8606853,311.8952604,209.74546,6.717015251,10.35916995,89.88926451,62.87895243,2.783688694,13.65483942,,,
1/24/2012 18:00,0.808333333,818.11,691.5157803,328.0679151,202.5927132,6.716977993,10.39094554,87.85747246,62.56143527,3.134256197,13.10954989,,,
1/24/2012 19:00,0.25,840.41,665.6425184,344.1922448,196.0755086,6.716977882,10.39617945,85.4749183,62.4387807,3.585941514,12.63107319,,,
1/24/2012 20:00,-0.641666667,865.47,708.3618352,362.2787963,185.3881718,6.716977882,10.32802754,83.66375839,62.16146695,4.071540949,12.11424513,,,
1/24/2012 21:00,-1.45,843.33,791.9220584,380.7476492,173.7286963,6.716977882,10.01404254,82.73237358,61.73923162,4.351588207,12.47754803,,,
1/24/2012 22:00,-1.991666667,838.22,786.1297982,392.2938182,166.0043426,6.716977882,9.984999109,82.30911899,61.45377731,4.509301887,12.04346172,,,
1/24/2012 23:00,-2.55,740.31,722.4505861,427.7238759,157.4376969,6.716977882,10.19174628,82.12358185,61.39943394,4.954130063,10.74950492,,,
1/25/2012 0:00,-3.441666667,739.3,697.8327039,441.5606631,145.8639669,6.716977882,10.20032866,82.04658739,61.33527404,5.133786521,9.817115482,,,
1/25/2012 1:00,-4.191666667,750.08,705.8441808,464.5687483,133.9757307,6.716977882,9.843163556,82.01665471,61.67809798,5.499613225,10.14679445,,,
1/25/2012 2:00,-4.4,749.2,714.4925535,475.4673723,129.7997488,6.716977882,9.938561675,82.00561444,61.71866912,5.582618145,9.63287987,,,
1/25/2012 3:00,-4.75,750.96,713.9686583,476.8107398,126.0247739,6.716977882,9.904862858,82.00189479,61.67778088,5.625525292,9.363085053,,,
1/25/2012 4:00,-5,756.52,724.0915576,486.4907233,121.2291382,6.716977882,9.783390417,82.00062531,61.82265069,5.766962406,9.438675239,,,
1/25/2012 5:00,-4.65,755.39,724.2563741,489.2448847,124.6731681,6.716977882,9.812699154,82.00020195,61.97601702,5.831513286,9.722640036,,,
1/25/2012 6:00,-4.4,754.27,724.9104252,489.1414692,129.5722725,6.716977882,9.828700403,82.0000647,62.03045268,5.849674945,9.938517444,,,
1/25/2012 7:00,-4.4,951.44,874.4692678,443.9496698,130.3146329,6.716977882,10.14587827,82.000022,61.13355612,5.043513351,9.082700936,,,
1/25/2012 8:00,-3.758333333,1170.94,1087.815675,373.6815206,138.5141839,6.716977882,10.16224559,82.00000888,60.59882629,4.082471858,9.751410507,,,
1/25/2012 9:00,-3.008333333,1208.81,1171.29714,333.8267232,150.7689564,6.716977882,10.19303802,82.00000417,60.53367892,3.660885106,10.44096631,,,
1/25/2012 10:00,-2.45,1202.89,1182.014144,316.7222497,158.6519036,6.716977882,10.21119735,82.00000208,60.33730866,3.469501987,10.93346872,,,
1/25/2012 11:00,-1.558333333,1180.33,1165.114839,305.8474558,169.3562846,6.716977882,10.23448849,82.00000107,60.13505907,3.31996763,11.65353749,,,
1/25/2012 12:00,-0.108333333,1105.6,1111.933985,297.6747554,187.1696315,6.716977882,10.3021431,82.10951944,59.52187105,3.137144397,12.71705657,,,
1/25/2012 13:00,0.6,1124.59,1113.320632,293.9542299,200.2728182,6.716977882,10.34063132,82.56899569,59.06645328,2.98750857,13.18623825,,,
1/25/2012 14:00,0.6,1113.63,1117.640369,290.904048,199.7668659,6.716977882,10.84879178,82.98951334,58.97892059,2.877780007,11.72310116,,,
1/25/2012 15:00,0.891666667,1102.48,1118.190486,284.6013321,202.4145317,6.716977882,11.38219083,83.61657342,58.9402906,2.754927124,10.41445446,,,
1/25/2012 16:00,0.458333333,855.24,925.3982314,321.0442379,198.3411858,6.716977882,11.65963937,83.38438848,61.37214267,3.516502061,9.541521819,,,
1/25/2012 17:00,0,894.16,881.4417884,339.4270816,190.0550715,6.716977882,10.32230681,82.67672648,61.47773476,3.852197177,12.59468387,,,
1/25/2012 18:00,-0.35,829.16,841.2229687,357.2976053,187.0075985,6.716977882,10.33675237,82.31216383,61.42071108,4.125910414,12.24089682,,,
1/25/2012 19:00,-0.891666667,835.28,816.6380684,372.2332886,179.1464236,6.716977882,10.31179506,82.13760145,61.2804029,4.278118406,11.81818916,,,
1/25/2012 20:00,-1.1,852.22,823.9455662,383.8529865,175.5189648,6.716977882,10.32647066,82.05900186,61.33716621,4.445715508,11.62381657,,,
1/25/2012 21:00,-1.45,825.59,818.535426,392.6276331,172.744062,6.716977882,10.3161839,82.02456535,61.33096145,4.544040755,11.36379689,,,
1/25/2012 22:00,-1.7,818.7,807.1517546,401.5117591,167.9631488,6.716977882,10.31543247,82.01004988,61.34527372,4.655886101,11.14737766,,,
1/25/2012 23:00,-1.7,727.86,739.6366458,438.6312859,167.7626744,6.716977882,10.3197437,82.0038747,61.83374966,5.229510906,11.11712672,,,
1/26/2012 0:00,-1.991666667,730.09,724.2024381,450.7481818,164.8181166,6.716977882,10.31516731,82.00137968,61.92874299,5.380468289,10.85557924,,,
1/26/2012 1:00,-2.2,736.77,730.4064168,458.3264853,160.7314637,6.716977882,10.30424398,82.0004796,61.9744274,5.473325123,10.70058022,,,
1/26/2012 2:00,-2.55,743.52,741.955231,463.1657802,157.4503058,6.716977882,10.27627663,82.00016421,61.94443373,5.523058159,10.46550668,,,
1/26/2012 3:00,-2.8,748.14,748.6236906,469.8123361,152.5432834,6.716977882,10.266505,82.00005561,62.02275232,5.632623717,10.26147701,,,
1/26/2012 4:00,-3.091666667,747.62,751.0790842,477.9179304,149.3378136,6.716977882,10.25074097,82.00001834,62.13501375,5.757238665,10.0010827,,,
1/26/2012 5:00,-3.3,742.37,743.2838572,481.7035599,144.7634107,6.716977882,10.22384301,82.00000595,62.08980653,5.77516216,9.853015326,,,
1/26/2012 6:00,-3.3,738.97,739.8807119,477.5736111,144.5889092,6.716977882,10.19238819,82.00000195,61.85113681,5.640779817,9.929167123,,,
1/26/2012 7:00,-2.658333333,928.05,883.83996,418.0952267,152.0804014,6.716977882,10.53460293,82.0000007,60.76838677,4.626684632,9.795403792,,,
1/26/2012 8:00,-1.908333333,1148.55,1096.26612,325.8685183,165.0729459,6.716977882,11.1212347,82.00620758,60.1278798,3.458583062,9.064122597,,,
1/26/2012 9:00,-1.35,1196.37,1182.679487,286.7946125,173.7010809,6.716977882,10.92913793,82.42526213,60.18878649,3.045916005,10.079683,,,
1/26/2012 10:00,-0.808333333,1199.87,1197.87882,272.6288579,182.2794546,6.716977882,10.30001319,83.30522756,60.58309846,2.840682355,12.2278912,,,
1/26/2012 11:00,0.391666667,1197.53,1197.363823,258.5714862,196.7370717,6.716977882,10.36343731,84.8196872,60.13889628,2.487395309,13.14227422,,,
1/26/2012 12:00,1.45,1147.98,1162.581747,258.2143657,214.342256,6.716977882,10.42882293,86.79883912,59.79557999,2.287001535,13.87666951,,,
1/26/2012 13:00,1.991666667,1187.9,1170.884967,253.0008672,222.3993438,6.716977882,10.47178621,88.78975014,59.73292244,2.081196029,14.21899151,,,
1/26/2012 14:00,2.841666667,1183.83,1189.215154,259.7236955,233.17947,6.716977882,10.51769727,90.10841766,59.5978206,2.037037071,14.80801283,,,
1/26/2012 15:00,3.3,1182.4,1187.876609,257.1472691,242.3631764,6.716977882,10.54729018,89.31655889,59.29952854,2.027533988,15.10995525,,,
1/26/2012 16:00,2.658333333,939.23,1003.253774,279.3393689,234.3500239,6.716977882,10.66574851,89.11312581,61.2848006,2.435600408,14.14768497,,,
1/26/2012 17:00,1.266666667,948.8,949.6784039,309.7801437,215.3881372,6.716977882,10.42684202,88.1604522,62.21645054,2.891100851,13.60196424,,,
1/26/2012 18:00,0.891666667,869.12,893.5141728,326.1238363,204.4772662,6.716977882,10.42130048,86.20971939,62.14304027,3.249994399,13.25564125,,,
1/26/2012 19:00,1.45,861.07,864.574439,331.5774241,211.8446346,6.716977882,10.45429078,84.45973953,61.46596761,3.454690814,13.61390644,,,
1/26/2012 20:00,1.35,833.76,850.3136803,340.161006,211.9103854,6.716977882,10.44410077,83.23499197,61.39096255,3.733351716,13.45958676,,,
1/26/2012 21:00,1.1,785.83,810.0090777,344.4729967,205.9247927,6.716977882,10.41759932,82.58801496,61.31615768,3.868247339,13.29024556,,,
1/26/2012 22:00,1.1,778.76,791.8885045,348.9391226,206.2000887,6.716977882,10.42663592,82.27411518,61.32470794,3.992155348,13.27036293,,,
1/26/2012 23:00,1.741666667,665.82,716.0597787,377.5960295,212.139278,6.716977882,10.81485084,82.12134449,61.66748324,4.425855404,12.6487716,,,
1/27/2012 0:00,2.2,650.21,674.9331605,381.1981513,219.7934697,6.716977882,10.48070225,82.05088335,61.76872425,4.494047557,13.93927658,,,
1/27/2012 1:00,2.55,647.15,673.1896462,384.2691741,223.0919161,6.716977882,10.49836147,82.02107906,61.89519957,4.562485037,14.1717866,,,
1/27/2012 2:00,3.091666667,641.06,673.1450071,383.954688,230.7011088,6.716977882,10.52040304,82.00864797,61.92188721,4.556732531,14.55101072,,,
1/27/2012 3:00,3.008333333,637.52,675.7403247,384.3860117,231.5694402,6.716977882,10.50814978,82.0035577,61.95512717,4.588335454,14.50549267,,,
1/27/2012 4:00,3.091666667,639.74,684.0407604,387.2872512,230.3357194,6.716977882,10.51122493,82.0014495,61.96796708,4.613194284,14.56876078,,,
1/27/2012 5:00,3.3,654.88,690.0634493,386.3463528,235.0307207,6.716977882,10.52182352,82.0005912,61.88579794,4.585063057,14.75908169,,,
1/27/2012 6:00,3.3,649.47,698.9258213,388.0753234,235.1728577,6.716977882,10.52041561,82.00024136,61.95683238,4.630485207,14.74676006,,,
1/27/2012 7:00,3.008333333,730.6,739.3419633,376.9706513,232.3135268,6.716977882,10.68781974,82.00009994,61.42777695,4.349861802,14.04520087,,,
1/27/2012 8:00,3.441666667,881.45,869.0968373,334.45854,236.8941944,6.721191498,11.24123712,82.00206591,59.63021719,3.495663916,12.80581695,,,
1/27/2012 9:00,4.541666667,930.43,931.6093964,299.3758389,252.9620432,6.740781547,11.29019368,82.29696663,59.18124113,3.048454615,13.60963411,,,
1/27/2012 10:00,5.641666667,938.56,955.4733868,277.1604937,270.6411537,6.734753144,11.71145774,83.25293912,59.37141127,2.748060121,13.11234935,,,
1/27/2012 11:00,7.383333333,929.58,962.6017135,273.5580651,292.0255555,6.783723185,12.2031804,84.40717608,59.54034691,2.628536559,13.14750044,,,
1/27/2012 12:00,9.933333333,857.34,938.7078228,270.1958783,329.2260462,6.8254395,14.35841425,85.49690857,59.75081869,2.493440674,10.66658733,,,
1/27/2012 13:00,11.74166667,824.63,920.0556763,258.9411168,361.6228112,6.999290035,14.43834237,86.88564484,60.09995764,2.287281954,11.70739407,,,
1/27/2012 14:00,12.2,810.44,917.1311351,247.4737842,372.8346515,7.06556657,14.44073764,88.77051604,60.38164724,2.077032912,12.06611583,,,
1/27/2012 15:00,12.55,810.4,911.0224099,243.4227354,381.9424997,7.121956597,14.55483556,88.72607111,60.22865875,2.027747633,13.58870685,,,
1/27/2012 16:00,12.8,750.94,907.2321057,248.9261896,613.2044894,7.669438846,14.83644963,88.63482071,60.37912041,2.129595821,19.72033324,,,
1/27/2012 17:00,12.8,695.74,871.7619004,264.3574886,569.7611462,7.824335209,12.34294046,90.11745605,60.75610254,2.165160131,30.79492209,,,
1/27/2012 18:00,13.09166667,510.41,722.5703479,298.493153,532.4357016,7.62423436,11.65145067,90.28654673,61.69736267,2.516793551,31.06504085,,,
1/27/2012 19:00,13.00833333,510,678.2482142,311.9307527,517.3682895,7.53287383,11.65189839,89.26886549,61.67465728,2.714450411,29.45663153,,,
1/27/2012 20:00,12.8,509.35,683.2052664,318.4900762,502.3934481,7.495352012,11.40235317,88.05779007,61.4416197,2.863400953,30.35960881,,,
1/27/2012 21:00,12.8,508.95,678.5759574,322.1759271,498.2993782,7.471073018,11.38524542,86.84414059,61.16268431,3.000166536,30.12338771,,,
1/27/2012 22:00,12.8,508.28,673.1682698,324.9132648,495.9297281,7.441696924,11.72533303,85.62463012,60.85305878,3.135265802,27.46865402,,,
1/27/2012 23:00,12.8,509.56,662.7621716,328.1967353,493.6817928,7.428295821,12.23831845,84.35845714,60.57836495,3.303731014,24.30998339,,,
1/28/2012 0:00,12.8,485.02,642.077117,337.6162622,517.4838109,7.488256495,12.7479381,83.24063371,60.43492805,3.552498525,23.66233233,,,
1/28/2012 1:00,12.45,475.83,626.1058131,342.5365744,361.5583531,7.119929163,12.71749783,82.61382111,60.32652637,3.674922531,13.88980165,,,
1/28/2012 2:00,11.90833333,476.63,625.2671174,344.7291831,302.8059266,6.872951943,12.73810687,82.29813181,60.23751129,3.732404372,12.2074841,,,
1/28/2012 3:00,11.05833333,475.39,624.8424688,345.5875503,285.9355502,6.824701753,12.38312429,82.14373589,60.17044238,3.755399807,12.1478653,,,
1/28/2012 4:00,10.25,475.72,625.755365,349.3022045,270.9591823,6.791348004,11.77427838,82.06872912,60.27550342,3.841031895,12.91630945,,,
1/28/2012 5:00,10,476.28,629.2845783,354.5055036,265.5571984,6.766082822,11.31910166,82.03228696,60.34808792,3.907138923,13.93086668,,,
1/28/2012 6:00,9.65,476.55,635.7603957,357.0476835,261.6925259,6.752620486,10.90063699,82.01502438,60.41251323,3.951867661,14.98303536,,,
1/28/2012 7:00,9.4,465.55,626.6234272,359.0307297,256.4746374,6.727652076,10.66153766,82.0069361,60.43081916,3.971656598,15.56389774,,,
1/28/2012 8:00,9.75,593.12,706.1679018,336.0090605,260.5744684,6.717173931,10.88508034,82.0033114,59.56928998,3.55583214,15.00722648,,,
1/28/2012 9:00,9.65,592.96,734.8139693,330.7348143,261.9584679,6.718266195,11.11304744,82.00166338,59.54370448,3.511134061,14.15167091,,,
1/28/2012 10:00,9.4,592.9,732.6354124,327.2155707,256.8754282,6.717541635,11.02417698,82.00084261,59.44393784,3.451357093,14.23998424,,,
1/28/2012 11:00,9.4,594.09,727.3649191,317.803342,256.9001276,6.716979746,10.99499909,82.00043472,59.30247851,3.326405515,14.33626322,,,
1/28/2012 12:00,9.4,597.76,724.049241,311.4913986,256.8554238,6.726759872,10.78913079,82.00022876,59.25874107,3.252170401,15.30661579,,,
1/28/2012 13:00,9.75,597.28,729.3436635,298.8387236,266.8372423,6.748147164,10.6391364,82.00708085,59.1845553,3.111457239,16.27107559,,,
1/28/2012 14:00,10,593.34,725.9182791,296.0056025,265.4555361,6.723063924,10.99138814,82.03846981,59.21818658,3.104703577,14.85857778,,,
1/28/2012 15:00,10,593.27,728.8422288,303.5669666,265.5078874,6.724730231,11.26506269,82.02359157,59.2149494,3.192532076,13.96236675,,,
1/28/2012 16:00,10,462.19,628.2190446,333.9066628,265.3204244,6.728067743,11.44949961,82.01218334,60.02459143,3.654844245,13.41775117,,,
1/28/2012 17:00,9.65,478.55,596.145042,345.8460355,261.5692945,6.7233111,11.51523738,82.00589208,60.24227045,3.812574846,12.95883136,,,
1/28/2012 18:00,9.108333333,478.65,603.5060856,353.460412,253.3380207,6.719668503,11.16429558,82.00277593,60.39392324,3.913399759,13.55263414,,,
1/28/2012 19:00,8.9,479.1,606.7206552,356.8560227,248.8803665,6.717163293,10.99156409,82.00128942,60.44217086,3.95692217,13.90376804,,,
1/28/2012 20:00,8.9,479.12,612.0068038,359.2830999,248.7929713,6.71697819,11.24499681,82.00059466,60.46338841,3.985407233,13.11861545,,,
1/28/2012 21:00,8.9,478.62,613.7151545,361.5057486,248.8002594,6.716977882,11.30270507,82.00027269,60.53049736,4.026364549,12.95301326,,,
1/28/2012 22:00,8.55,478.32,621.621203,365.1521654,245.2055601,6.716977882,11.05220994,82.00012373,60.6736738,4.094862826,13.43283735,,,
1/28/2012 23:00,8.3,479.74,630.8568224,367.7363239,239.981002,6.716977882,10.67043446,82.00005548,60.73914218,4.13068547,14.49360146,,,
1/29/2012 0:00,8.008333333,510.13,646.934508,363.1619579,243.2868386,6.716977882,10.48986718,82.00002503,60.42503705,4.005066485,15.52328214,,,
1/29/2012 1:00,7.158333333,530.76,650.8440693,363.3441139,248.5029619,6.716977882,10.30091559,82.00001147,60.47419866,4.0413105,16.49864927,,,
1/29/2012 2:00,6.35,570.8,644.9693977,367.6667563,265.2191349,6.717750314,11.50759672,82.00000518,60.65092993,4.114482647,13.59598355,,,
1/29/2012 3:00,5.458333333,588.99,644.2270276,368.7431498,264.5304998,6.726175096,11.72577591,82.00000231,60.82642404,4.15776996,12.51101227,,,
1/29/2012 4:00,5,596.17,643.9261806,371.0754557,256.0525233,6.717239198,11.70109516,82.00000102,60.94617236,4.217968477,12.28128126,,,
1/29/2012 5:00,5,596.36,644.1315375,375.826327,257.6647969,6.716978316,11.69011144,82.00000045,61.06955242,4.295129294,12.36899306,,,
1/29/2012 6:00,5,596.27,648.5998597,378.6579195,256.9907732,6.716977883,11.70049886,82.00000019,61.10765557,4.328299651,12.29600036,,,
1/29/2012 7:00,5,792.87,806.1690946,338.0847799,256.4234885,6.716977882,11.69099153,82.00000009,59.54255998,3.563761108,12.31347483,,,
1/29/2012 8:00,5,1029.52,1025.319276,297.0292194,258.9082372,6.719231867,11.6541438,82.4366058,58.40283172,2.919175432,12.55812073,,,
1/29/2012 9:00,5.35,1089.08,1128.8539,279.3002476,265.00057,6.730299152,13.2180907,83.50947874,58.34462719,2.612814173,10.13707859,,,
1/29/2012 10:00,5.6,1118.14,1163.807909,249.9200895,274.7225538,6.727646548,14.00634804,85.40884985,58.59010264,2.180493017,9.027617471,,,
1/29/2012 11:00,5.891666667,1147.98,1188.181494,233.4006582,279.216006,6.764279777,14.03927841,86.67872896,58.54422848,1.961977898,9.198224792,,,
1/29/2012 12:00,6.1,1118.82,1170.301576,224.0567763,282.6341647,6.78218665,14.07139423,85.424621,58.22951848,1.953742064,9.260177705,,,
1/29/2012 13:00,6.1,1165.85,1188.030961,212.048286,283.4952009,6.787979759,14.07148921,83.59150422,57.63761072,1.950264494,9.281142443,,,
1/29/2012 14:00,6.1,1178.98,1206.596776,207.2920032,283.9309161,6.801412817,13.71390582,82.98449392,57.29210671,1.923029739,9.98615458,,,
1/29/2012 15:00,5.808333333,1177.85,1213.751276,206.554484,276.7611083,6.851831187,12.77431797,82.83191431,56.98991291,1.910674308,11.76371702,,,
1/29/2012 16:00,5.6,926.37,1024.299851,236.2845563,274.2814452,6.751324698,13.38323201,84.64474707,59.12888745,2.238794257,10.02128179,,,
1/29/2012 17:00,5.6,935.74,973.1872046,263.0145887,275.3083074,6.741661399,13.82890852,85.93831313,59.94231232,2.440789514,9.395984622,,,
1/29/2012 18:00,4.9,852.83,922.0447623,280.929831,268.3178073,6.773268416,13.1891094,86.25773266,60.25639744,2.606159752,10.15817248,,,
1/29/2012 19:00,4.4,849.99,891.7912498,293.1484218,254.3922456,6.796207177,11.4188511,86.0582627,60.28101198,2.730407365,13.38689879,,,
1/29/2012 20:00,4.108333333,850.8,892.6425012,304.0115497,251.1465037,6.746633865,10.5816768,85.4914099,60.41191892,2.910510444,15.5858549,,,
1/29/2012 21:00,3.55,811.43,867.8164928,311.4441372,243.684942,6.717135203,10.56521734,84.64050552,60.3365194,3.070610946,15.02677188,,,
1/29/2012 22:00,3.008333333,799.93,845.6508339,319.313757,235.5829145,6.716978143,10.53944584,83.6234292,60.21482707,3.270483389,14.63991255,,,
1/29/2012 23:00,2.158333333,695,767.0703597,350.1619501,223.4576122,6.716977882,10.84870912,82.81472278,61.41982596,3.950715177,12.95189057,,,
1/30/2012 0:00,0.708333333,696.04,733.4429105,373.8159577,204.2543543,6.716977882,10.41360434,82.36610268,61.26743105,4.281860709,12.93358447,,,
1/30/2012 1:00,-0.35,716.74,738.8614794,396.861014,187.2742244,6.716977882,10.37117966,82.15541017,61.09678137,4.530138599,12.15209031,,,
1/30/2012 2:00,-0.6,719.71,749.1571643,407.7909689,182.5825826,6.716977882,10.36002156,82.06350142,61.08092084,4.647241627,11.95720518,,,
1/30/2012 3:00,-0.891666667,716.16,744.7212549,412.2757285,179.1186788,6.716977882,10.32473668,82.02557568,60.98700686,4.688026125,11.7745182,,,
