timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
1/30/2012 4:00,-1.1,714.5,744.8268809,417.6186715,174.7752969,6.716977882,10.30297191,82.01021428,60.95752353,4.746315703,11.62830008,,,
1/30/2012 5:00,-1.1,706.27,741.109162,423.6478609,174.1962725,6.716977882,10.30376325,82.00402141,61.05352352,4.841053286,11.59081514,,,
1/30/2012 6:00,-1.1,699.08,738.3873785,429.410625,173.8296668,6.716977882,10.30455929,82.00155396,61.13415582,4.920551773,11.56244929,,,
1/30/2012 7:00,-0.808333333,897.12,884.7305046,375.369193,177.7673501,6.716977882,10.65319069,82.00063253,60.57615196,4.114988313,11.01221595,,,
1/30/2012 8:00,-0.6,1128.61,1102.221791,307.2232841,183.4484713,6.716977882,10.65308914,82.05557881,59.96029531,3.252494113,11.29479837,,,
1/30/2012 9:00,-0.25,1173.84,1187.213469,272.423924,188.1143807,6.716977882,10.32868255,83.03390347,59.42510456,2.708769059,12.5329891,,,
1/30/2012 10:00,0.35,1187.17,1201.100994,251.0747942,197.5522687,6.716977882,10.36953092,85.05763366,59.57225116,2.327332645,13.02207195,,,
1/30/2012 11:00,0.891666667,1200.16,1212.86271,238.8684305,206.6260149,6.716977882,10.40474713,87.38327766,59.86910191,2.060771819,13.45830883,,,
1/30/2012 12:00,1.1,1166.69,1189.624934,237.8748064,211.4013631,6.716977882,10.43659038,87.43714863,59.41854538,2.040636929,13.5772148,,,
1/30/2012 13:00,1.45,1210.62,1208.716052,235.5566432,215.4173834,6.716977882,10.45491931,86.74519804,58.82555727,1.98945863,13.8482868,,,
1/30/2012 14:00,1.991666667,1203.25,1215.27701,237.68764,223.1965856,6.716977882,10.4794476,87.20875654,58.33932724,1.99345314,14.23434189,,,
1/30/2012 15:00,1.558333333,1183.57,1200.961576,250.1142627,220.0362489,6.716977882,10.45605513,89.60776149,59.15334024,1.97388269,13.86680988,,,
1/30/2012 16:00,0.458333333,937.27,996.4255857,277.1047538,202.3669138,6.716977882,10.55347483,90.39074128,62.16544979,2.377561777,12.56355608,,,
1/30/2012 17:00,-0.35,961.32,956.0432611,311.1713038,190.1491427,6.716977882,10.4016932,88.96300897,63.19334175,2.948531197,12.22169555,,,
1/30/2012 18:00,-1.241666667,879.75,910.9859279,340.7391814,178.05683,6.716977882,10.36799131,86.24989575,62.73935546,3.492922754,11.46450113,,,
1/30/2012 19:00,-1.991666667,892.05,893.9588498,359.458648,166.1349551,6.716977882,10.34068789,84.10042527,61.81281649,3.893251683,10.87979584,,,
1/30/2012 20:00,-2.55,900.2,910.3736819,376.4631047,158.904748,6.716977882,10.25093385,82.95545518,61.2868967,4.157328617,10.64840003,,,
1/30/2012 21:00,-3.091666667,860.95,882.5765393,386.5463986,150.6715579,6.716977882,10.10056938,82.4200068,61.01458,4.350249796,10.57040868,,,
1/30/2012 22:00,-3.65,849.22,863.8482304,405.8136988,142.8980523,6.716977882,9.966295618,82.17560639,61.0275868,4.610167779,10.40621077,,,
1/30/2012 23:00,-4.191666667,752.85,788.2380537,452.8095677,134.1211243,6.716977882,9.878767538,82.06768541,61.53897093,5.322083879,10.05175333,,,
1/31/2012 0:00,-4.75,770.57,772.5501045,478.0111411,127.1741709,6.716977882,9.894146671,82.02320457,61.99118998,5.750103525,9.468968832,,,
1/31/2012 1:00,-5.35,788.97,798.5974101,494.585577,119.6659464,6.716977882,9.864334605,82.00739845,62.11135269,5.941652311,8.971820711,,,
1/31/2012 2:00,-5.891666667,790.34,803.3704149,499.6803032,111.7014994,6.716977882,9.804801141,82.00231902,62.0225378,5.985056787,8.538547317,,,
1/31/2012 3:00,-6.45,787.75,801.839598,508.1115707,103.5723878,6.716977882,9.75108632,82.00071627,62.06938297,6.105926605,8.033216767,,,
1/31/2012 4:00,-6.991666667,784.19,799.3383959,516.2203751,95.31548197,6.716977882,9.701046431,82.00021607,62.08149492,6.198795241,7.523334411,,,
1/31/2012 5:00,-7.55,779.75,793.4517966,521.9090663,87.15249401,6.716977882,9.757876465,82.00006427,62.01710206,6.245860575,6.750769843,,,
1/31/2012 6:00,-7.8,778.61,792.1293477,530.8042328,81.95614579,6.716977882,9.627652736,82.00001883,62.21664185,6.433881036,6.720080373,,,
1/31/2012 7:00,-7.8,974.86,941.5272543,492.2880163,82.6251724,6.716977882,9.972164617,82.00000566,61.28228308,5.61913661,6.069464199,,,
1/31/2012 8:00,-7.45,1198.41,1155.526291,407.4853642,87.77761322,6.716977882,9.978292206,82.0000021,60.02495007,4.323891929,6.521943591,,,
1/31/2012 9:00,-6.558333333,1237.63,1239.904959,345.4090207,99.80969338,6.716977882,10.01033617,82.00000096,59.63821021,3.577305572,7.427806186,,,
1/31/2012 10:00,-5.458333333,1239,1251.238565,299.6541654,115.9960458,6.716977882,10.06092404,82.0561364,59.83866074,3.165485467,8.474241312,,,
1/31/2012 11:00,-3.716666667,1243.09,1255.497097,276.9576314,138.8271048,6.716977882,10.19169334,82.56496746,60.48861223,2.974144299,9.896201834,,,
1/31/2012 12:00,-2.158333333,1203.02,1229.978579,267.3322822,164.1177968,6.716977882,10.29535901,83.42382214,61.00064567,2.822923455,11.12843431,,,
1/31/2012 13:00,-1.058333333,1246.33,1245.997098,252.2758174,180.1984945,6.716977882,10.34352894,84.78988948,61.55740543,2.566308069,12.03702429,,,
1/31/2012 14:00,-0.25,1249.69,1261.632999,238.8124245,193.3110199,6.716977882,10.39131895,86.95510495,61.14150306,2.21437855,12.65734742,,,
1/31/2012 15:00,0,1246.98,1262.775941,235.6286921,198.4151825,6.716977882,10.88104043,86.62801645,59.76012906,2.062758625,11.54108822,,,
1/31/2012 16:00,0,994.11,1071.193693,257.8673997,197.1160943,6.716977882,11.73292341,85.29835422,62.13994847,2.705571781,9.449146313,,,
1/31/2012 17:00,0,1009.84,1019.729955,292.7572791,196.4402233,6.716977882,10.89326927,85.40724218,62.32231478,3.062681375,11.40144559,,,
1/31/2012 18:00,0,929.18,971.4131652,311.0000582,196.1291125,6.716977882,10.90172639,84.6285753,61.94257474,3.289540511,11.36399885,,,
1/31/2012 19:00,0,916.27,939.1975957,323.1868427,195.3559486,6.716977882,10.38786322,83.64269475,61.62436432,3.542392912,12.6892566,,,
1/31/2012 20:00,0,902.2,926.4755406,340.5316777,194.3258523,6.716977882,10.41482521,82.80719899,61.40898588,3.818326572,12.54147482,,,
1/31/2012 21:00,0,860.28,897.416636,347.5000781,194.1018781,6.716977882,10.41763973,82.37915367,61.29324272,3.946155962,12.52160313,,,
1/31/2012 22:00,0,853.37,875.2130494,354.6794404,194.2656152,6.716977882,10.42803678,82.17395266,61.26470259,4.062597116,12.50256674,,,
1/31/2012 23:00,0,760.55,801.4189599,391.5117718,194.0216023,6.716977882,10.42435091,82.07568736,61.41515611,4.561381939,12.49104207,,,
2/1/2012 0:00,0,735.28,762.6671685,402.2309457,192.9571566,6.716977882,10.39625933,82.03075175,61.49052427,4.688921682,12.49442489,,,
2/1/2012 1:00,0.641666667,714.19,729.3824607,404.1625969,197.8853255,6.716977882,10.38742881,82.01226542,61.65283159,4.72724437,13.04063539,,,
2/1/2012 2:00,1.1,722.65,732.0802074,402.6441923,207.3797144,6.716977882,10.4256641,82.00487302,61.79321896,4.765712198,13.35543561,,,
2/1/2012 3:00,1.1,724.14,734.5913033,406.8852998,207.5314462,6.716977882,10.42867941,82.00191455,61.85269856,4.828121723,13.34351959,,,
2/1/2012 4:00,1.45,716.64,725.3916787,406.786699,210.6466284,6.716977882,10.43957052,82.00074633,61.91280534,4.824553204,13.59470383,,,
2/1/2012 5:00,1.7,702.79,716.5813827,405.561444,214.9607545,6.716977882,10.44817997,82.0002914,61.98847366,4.846200547,13.74444145,,,
2/1/2012 6:00,1.991666667,697.36,708.5837141,409.0462748,217.4034882,6.716977882,10.47396663,82.00011261,62.17309986,4.930137738,13.8912115,,,
2/1/2012 7:00,2.2,898.22,859.3193659,366.9612874,222.4916823,6.716977882,10.64743962,82.00004546,61.27965725,4.182640102,13.64021084,,,
2/1/2012 8:00,2.55,1129.91,1076.234795,312.6795064,228.0134536,6.716977882,10.64674165,82.24195872,59.06088867,3.16637219,14.05716782,,,
2/1/2012 9:00,3.091666667,1176.97,1167.090094,284.0388262,236.9258332,6.716977882,10.49475662,83.30995799,58.64425946,2.711314956,15.05279416,,,
2/1/2012 10:00,3.65,1179.86,1178.687207,261.407045,245.1799047,6.716977882,10.5160305,85.02246163,58.88808391,2.359747138,15.50203024,,,
2/1/2012 11:00,4.541666667,1189.45,1174.693297,249.9995314,257.3310939,6.720862249,10.55526806,87.12876598,59.37016642,2.140035101,16.19377625,,,
2/1/2012 12:00,5.35,1144.56,1144.98305,244.2904575,270.4298828,6.75156146,10.57612073,88.11204195,59.00251382,2.002658873,16.96571852,,,
2/1/2012 13:00,6.241666667,1180.93,1154.724521,238.4611169,280.8392207,6.784384191,10.60472689,87.19851799,58.59679839,1.982286122,17.68990646,,,
2/1/2012 14:00,6.991666667,1167.31,1176.895686,230.8996489,291.298494,6.796935806,12.03495309,86.09132268,58.1688033,1.962793928,14.50604021,,,
2/1/2012 15:00,7.2,1152.27,1168.406954,226.4704361,295.5641231,6.799908564,12.96299926,85.51709947,58.11506784,1.979648204,11.90798576,,,
2/1/2012 16:00,7.2,903.58,976.8486851,258.8354925,295.3443977,6.809073101,13.17310694,87.1441359,60.13452333,2.315084031,11.39562603,,,
2/1/2012 17:00,6.908333333,925.26,933.1371883,281.6843381,290.591605,6.867038143,12.19924753,87.49614631,60.68492919,2.540639113,13.26857433,,,
2/1/2012 18:00,6.35,833.42,877.8159438,298.1007374,285.2508292,6.821760902,12.6003903,87.04544339,60.85494934,2.737631778,12.56698998,,,
2/1/2012 19:00,6.45,818.17,839.966632,303.6131361,285.3201194,6.77557401,13.03290301,86.36673746,60.65007719,2.815987031,11.08376476,,,
2/1/2012 20:00,6.35,816.11,838.6054983,305.9810387,287.3360461,6.760855845,13.80110494,85.7964418,60.57955165,2.906373314,9.7818315,,,
2/1/2012 21:00,5.808333333,776.62,811.3082708,310.6982556,279.6304037,6.765129123,14.00845258,85.11001893,60.46828993,3.019153768,9.175499401,,,
2/1/2012 22:00,5.891666667,755.89,787.1018767,315.5639176,274.8815724,6.841559254,12.21806665,84.26686028,60.28076036,3.145338893,12.27656802,,,
2/1/2012 23:00,5.458333333,662.61,708.8128727,339.4891055,268.6526042,6.82508035,11.16633907,83.31794803,60.90178986,3.645659485,14.91491325,,,
2/2/2012 0:00,4.65,661.15,683.0852102,350.6988462,256.9576575,6.75032716,10.55512993,82.63322451,60.99701831,3.883061053,16.0503631,,,
2/2/2012 1:00,3.758333333,664.92,677.071185,358.1871255,245.4873817,6.717233573,10.52394135,82.29216294,61.27733285,4.085113777,15.2342649,,,
2/2/2012 2:00,3.3,669.03,679.7072119,365.2177558,236.4315135,6.716978307,10.50463847,82.12989452,61.47723917,4.231704069,14.90001629,,,
2/2/2012 3:00,3.008333333,674.36,674.7769243,370.2499025,233.4712294,6.716977883,10.49033229,82.05646619,61.62081787,4.335592202,14.70039098,,,
2/2/2012 4:00,2.158333333,702.19,685.2519257,378.052504,223.6433586,6.716977882,10.45403197,82.02400692,61.67917563,4.461435152,14.13531402,,,
2/2/2012 5:00,1.058333333,731.31,712.5998306,395.1732514,209.3728347,6.716977882,10.42546523,82.00991345,61.62206994,4.670636263,13.3243181,,,
2/2/2012 6:00,-0.391666667,752.8,738.7338687,418.8974987,191.1513989,6.716977882,10.26167625,82.00389549,61.65970435,4.966343732,12.62367979,,,
2/2/2012 7:00,-1.45,948.43,892.6829531,380.2993588,174.0315156,6.716977882,10.27797243,82.0015578,60.75098299,4.222636935,11.59455378,,,
2/2/2012 8:00,-2.341666667,1171.82,1100.084811,314.4444027,163.1943876,6.716977882,10.36593027,82.00469307,60.25138916,3.389516797,10.63610948,,,
2/2/2012 9:00,-2.8,1221.86,1187.955455,288.9565401,155.6026565,6.716977882,10.17986683,82.35502448,60.14084123,3.073399689,10.74113492,,,
2/2/2012 10:00,-3.091666667,1231.87,1215.542,275.1168552,153.580648,6.716977882,10.17781645,83.1732845,60.53228052,2.878385214,10.51874923,,,
2/2/2012 11:00,-3.3,1237.75,1223.690206,266.9286102,149.8868695,6.716977882,10.17710504,84.2303049,61.14725732,2.758662001,10.34455221,,,
2/2/2012 12:00,-3.65,1201.33,1200.432634,263.4831494,146.7219999,6.716977882,10.15527417,85.2804095,61.68787245,2.651181408,10.09423758,,,
2/2/2012 13:00,-3.55,1254.12,1233.251688,252.7423826,145.9665723,6.716977882,10.15395442,86.67372045,62.21709593,2.447406135,10.24907125,,,
2/2/2012 14:00,-3.65,1262.39,1273.774713,243.3235376,148.1014819,6.716977882,10.15418742,88.57007331,62.63137738,2.236431671,10.1905601,,,
2/2/2012 15:00,-4.191666667,1265.4,1281.420845,247.5363514,140.3573694,6.716977882,10.12584808,90.45262969,63.26031509,2.191022544,9.748029687,,,
2/2/2012 16:00,-4.75,1015.18,1094.312491,289.4236842,131.1859266,6.716977882,10.22599589,91.05343478,63.78569498,2.581961045,8.911005789,,,
2/2/2012 17:00,-5,1033.48,1041.664115,340.4301142,125.8910711,6.716977882,10.08631916,89.55020656,63.1319198,3.135305146,8.92051272,,,
2/2/2012 18:00,-5.641666667,958.16,997.5535103,376.6008238,119.2862513,6.716977882,10.08571258,86.58285449,62.14779616,3.736226052,8.263129295,,,
2/2/2012 19:00,-6.45,956.47,971.3276183,401.4007949,106.2117722,6.716977882,10.03157998,84.13091346,61.2506341,4.221689194,7.54310941,,,
2/2/2012 20:00,-7.341666667,949.52,963.6578844,420.1242897,94.16650093,6.716977882,9.842518273,82.9067593,60.77702916,4.562174088,7.008844321,,,
2/2/2012 21:00,-8.091666667,902.86,924.8604866,432.2702971,81.38322861,6.716977882,9.883048176,82.36730487,60.4446763,4.724060598,6.041488607,,,
2/2/2012 22:00,-8.3,888.11,898.2439994,442.5720698,76.93903268,6.716977882,9.871117754,82.14442797,60.43209424,4.887190928,5.8218466,,,
2/2/2012 23:00,-8.3,785.94,818.7338395,484.3084275,76.13088206,6.716977882,9.876517868,82.05282709,61.11883649,5.571774701,5.744883212,,,
2/3/2012 0:00,-8.3,778.55,785.8418821,503.2566594,75.58256358,6.716977882,9.669792059,82.01738087,61.57082507,5.910322312,6.123178981,,,
2/3/2012 1:00,-8.65,774.42,780.5030629,515.0179927,71.59732113,6.716977882,9.581473446,82.00539382,61.69157026,6.056375074,5.856837265,,,
2/3/2012 2:00,-8.9,772.62,777.4600171,520.2080531,66.26086348,6.716977882,9.686295391,82.0016502,61.76778847,6.159541255,5.347095532,,,
2/3/2012 3:00,-8.55,768.65,776.9655057,522.8904767,69.60086279,6.716977882,9.880479878,82.00049406,61.78977088,6.160230604,5.356245154,,,
2/3/2012 4:00,-8.3,766.06,775.5128956,519.6176456,74.32009106,6.716977882,9.875200901,82.00014943,61.76105384,6.134971576,5.61585465,,,
2/3/2012 5:00,-8.3,765.61,775.399102,526.2562833,74.1860177,6.716977882,9.890376783,82.00004476,61.983678,6.300952098,5.5792131,,,
2/3/2012 6:00,-8.008333333,763.87,775.1976621,529.4585816,77.0078174,6.716977882,9.901151586,82.00001302,62.02178956,6.310493259,5.86086881,,,
2/3/2012 7:00,-7.45,829.76,824.4549112,506.385697,85.01412783,6.716977882,9.911457369,82.00000394,61.36459368,5.801570392,6.455388463,,,
2/3/2012 8:00,-6.908333333,966.97,944.0609028,443.9320873,93.81264445,6.716977882,9.936619566,82.00000138,60.392127,4.821540508,7.036878995,,,
2/3/2012 9:00,-6.058333333,1010.75,1007.894681,404.4076067,104.9273033,6.716977882,10.01140215,82.00000056,60.20684082,4.363225018,7.798525247,,,
2/3/2012 10:00,-5.25,1012.22,1022.848399,369.8492136,118.0587165,6.716977882,10.04604246,82.00000025,60.16348478,3.979885637,8.57067101,,,
2/3/2012 11:00,-4.008333333,1015.6,1024.087906,337.2189728,133.433706,6.716977882,10.10850155,82.00000012,60.44210582,3.679752801,9.678447448,,,
2/3/2012 12:00,-3.008333333,986.36,1006.606245,314.5497585,150.9129693,6.716977882,10.17137625,82.00000006,60.75927992,3.510741422,10.51502059,,,
2/3/2012 13:00,-2.45,988.56,998.3833022,301.8346651,158.8783106,6.716977882,10.20281746,82.00051322,60.75628538,3.365626696,10.98079783,,,
2/3/2012 14:00,-1.558333333,981.71,997.1348855,291.3964714,170.2880398,6.716977882,10.27536193,82.0513499,60.88096881,3.290906339,11.59221481,,,
2/3/2012 15:00,-1.1,969.11,987.9814643,305.7900432,178.8159003,6.716977882,10.30520466,82.05081824,60.79268177,3.470074779,11.88981734,,,
2/3/2012 16:00,-1.1,960.76,978.8057648,320.7804147,178.3243109,6.716977882,10.30193371,82.02550233,60.68761766,3.615376288,11.87333169,,,
2/3/2012 17:00,-1.1,932.03,960.560645,337.9280039,178.0936933,6.716977882,10.31274167,82.01237051,60.74802692,3.81811259,11.82075989,,,
2/3/2012 18:00,-1.1,739.18,807.5680022,389.8589588,176.9268458,6.716977882,10.28999769,82.0055729,61.00885724,4.484839122,11.81118854,,,
2/3/2012 19:00,-1.45,738.93,756.9260504,411.2900879,172.7689933,6.716977882,10.28978261,82.00227121,61.2157349,4.763748423,11.4482172,,,
2/3/2012 20:00,-1.7,740.48,755.7896419,424.5528096,167.666876,6.716977882,10.27671112,82.00088531,61.29001629,4.905133161,11.24324931,,,
2/3/2012 21:00,-1.7,735.5,748.8696966,429.6188906,167.3371377,6.716977882,10.27317577,82.00033838,61.33690076,4.972336156,11.22823221,,,
2/3/2012 22:00,-1.35,726.99,737.243187,431.8789259,170.4421555,6.716977882,10.29421655,82.00012787,61.43754201,5.012295559,11.46392476,,,
2/3/2012 23:00,-1.1,710.34,725.8889707,431.4399173,174.5076353,6.716977882,10.29129548,82.00004811,61.45362967,5.013591245,11.64046879,,,
2/4/2012 0:00,-1.1,654.21,679.9562232,438.5811299,172.770844,6.716977882,10.26719596,82.00001797,61.4451832,5.112326206,11.59374549,,,
2/4/2012 1:00,-0.808333333,634.71,646.4947158,441.2992261,174.4143403,6.716977882,10.27588908,82.00000662,61.5050089,5.141110411,11.77619495,,,
2/4/2012 2:00,-0.6,641.18,654.2104465,443.1788212,178.5044,6.716977882,10.29034419,82.00000242,61.62283138,5.201626069,11.93084041,,,
2/4/2012 3:00,-0.25,635.96,659.4569773,444.8192832,182.0656633,6.716977882,10.3083476,82.00000088,61.72223868,5.231587333,12.18831223,,,
2/4/2012 4:00,0,627.65,648.455448,447.1093907,186.5706894,6.716977882,10.32496314,82.00000031,61.88319037,5.323883124,12.34570812,,,
2/4/2012 5:00,0.35,632.99,642.6195433,451.4566415,190.1997818,6.716977882,10.35176369,82.00000011,62.0994959,5.413054269,12.58762362,,,
2/4/2012 6:00,0.891666667,630.67,644.9863462,449.0036891,198.132033,6.716977882,10.38039068,82.00000004,62.208656,5.408242975,12.98578376,,,
2/4/2012 7:00,1.45,610.37,635.8361707,442.9614247,205.5603704,6.716977882,10.3994118,82.00000001,62.20783843,5.324961396,13.41586424,,,
2/4/2012 8:00,2.341666667,727.72,726.639778,404.844671,217.333989,6.716977882,10.84179101,82,61.80266183,4.746703267,12.91151162,,,
2/4/2012 9:00,3.091666667,724.91,759.1536494,393.4639015,228.9938595,6.716977882,10.45318743,82,61.83265146,4.645133468,14.71087562,,,
2/4/2012 10:00,3.941666667,723.59,755.5758015,386.5888401,239.8002384,6.716977882,10.49949292,82,61.93112633,4.585966401,15.29860561,,,
2/4/2012 11:00,5.391666667,702.69,751.41629,377.6887281,258.4351029,6.722699108,10.73051768,82,61.79445158,4.435542408,15.75116413,,,
2/4/2012 12:00,4.466666667,715.82,747.1955862,371.0095613,256.3830381,6.741436961,10.86182059,82,61.79265346,4.394467606,14.67395984,,,
2/4/2012 13:00,3.65,725.1,751.4397962,371.6684075,236.9957565,6.718311343,10.45377444,82,61.60055465,4.33457588,15.22930245,,,
2/4/2012 14:00,4.541666667,704.8,749.4456591,371.6153138,247.6187651,6.716980098,10.49061581,82,61.74212924,4.399586455,15.81898047,,,
2/4/2012 15:00,4.65,712.85,755.4863281,377.8188932,253.2241322,6.716977885,10.51190023,82,61.86461989,4.480650383,15.85610345,,,
2/4/2012 16:00,4.4,613.85,691.512658,400.0819254,249.5775163,6.723047013,10.72015276,82,62.32342273,4.876104771,15.05509825,,,
2/4/2012 17:00,4.75,640.84,686.3347877,405.2649171,253.9530816,6.717328243,10.56601385,82,62.43985475,4.948287466,15.84195451,,,
2/4/2012 18:00,6.283333333,637.1,697.400554,402.1236076,271.9380391,6.752676772,10.60491274,82,62.11011509,4.810749164,17.17519995,,,
2/4/2012 19:00,7.2,636.28,704.5503092,397.1832494,290.2530053,6.813489984,10.61545011,82,61.74555876,4.68499103,18.23120498,,,
2/4/2012 20:00,7.2,651.23,714.1855054,399.8119259,290.8834004,6.821696829,10.62877278,82,61.80349537,4.734008398,18.25060693,,,
2/4/2012 21:00,7.2,664.31,726.9613064,401.8853315,291.588901,6.824467957,10.63800018,82,61.80526554,4.750014448,18.25855314,,,
2/4/2012 22:00,5.566666667,683.06,732.9763053,409.4646019,275.5673779,6.78395837,10.61365109,82,62.49738493,5.05700005,16.77519854,,,
2/4/2012 23:00,4.4,686.17,737.2269621,422.3124497,252.3394185,6.719241294,10.59443053,82,62.70168263,5.223850849,15.53820387,,,
2/5/2012 0:00,4.4,706.57,744.899858,418.7054657,252.6394809,6.720500444,10.54351837,82,62.70657823,5.17805718,15.81321206,,,
2/5/2012 1:00,4.108333333,711.3,757.7326219,420.9991701,249.9201597,6.722422267,10.29244751,82,62.71098361,5.211777559,16.64895427,,,
2/5/2012 2:00,3.9,709.58,756.1820222,421.2831966,245.6951465,6.717030084,10.21600194,82,62.61571466,5.188159823,16.76248341,,,
2/5/2012 3:00,3.55,707.38,754.9081864,423.3338098,241.9949184,6.716977969,10.1971297,82,62.6054473,5.222842768,16.49920978,,,
2/5/2012 4:00,3.008333333,727.06,760.635913,430.8208057,234.5832068,6.716977882,10.19167924,82,62.59723027,5.320905602,16.05625779,,,
2/5/2012 5:00,3.091666667,708.59,769.392272,434.4454196,233.2092777,6.716977882,10.48279127,82,62.64293784,5.348445347,14.84637137,,,
2/5/2012 6:00,3.3,679.46,751.4129154,432.4482002,235.488423,6.716977882,10.53247254,82,62.6867062,5.349944342,14.73020366,,,
2/5/2012 7:00,3.65,905.57,907.2890203,385.5372601,241.3808467,6.716977882,10.57038814,82,61.32450695,4.412780684,15.06001276,,,
2/5/2012 8:00,1.975,1170.96,1155.01639,340.6875988,228.5275483,6.716977882,10.52007295,82,59.96042928,3.650337005,13.96091216,,,
2/5/2012 9:00,-1.00E-01,1223.48,1241.565221,318.2624043,196.6806887,6.716977882,10.41022335,82,60.00082097,3.410868371,12.53289315,,,
2/5/2012 10:00,-0.6,1225.38,1253.770901,298.0178177,187.0875945,6.716977882,10.37412145,82.10115319,59.88323558,3.167432838,12.21620024,,,
2/5/2012 11:00,-0.6,1228.51,1253.575356,283.8054314,187.3984154,6.716977882,10.36951005,82.68374074,59.78211096,2.945128153,12.25381095,,,
2/5/2012 12:00,-0.891666667,1188.71,1227.63939,277.3837531,184.765672,6.716977882,10.34953892,83.49879099,60.05546596,2.815109288,12.06591705,,,
2/5/2012 13:00,-0.808333333,1229.43,1240.858474,267.7937037,183.7218584,6.716977882,10.3439545,84.55355825,60.10531795,2.597823844,12.1724359,,,
2/5/2012 14:00,-0.6,1227.11,1254.10784,264.834919,187.9474057,6.716977882,10.35795545,85.96634573,60.0870619,2.454384299,12.32392672,,,
2/5/2012 15:00,-0.6,1231.7,1256.330647,271.1490924,188.2384622,6.716977882,10.3602202,87.12246886,60.23519437,2.41413354,12.34258813,,,
2/5/2012 16:00,-0.891666667,985.63,1072.856703,314.5981646,184.1996635,6.716977882,10.39130661,86.58468437,62.38359945,3.150463053,11.9524434,,,
2/5/2012 17:00,-1.1,1002.27,1020.546259,346.4419163,179.8489922,6.716977882,10.34159255,84.49256666,61.86047709,3.711725808,11.84580776,,,
2/5/2012 18:00,-1.45,928.32,981.6356446,372.4240481,176.1591987,6.716977882,10.35562782,83.16185602,61.53469924,4.157721507,11.46086196,,,
2/5/2012 19:00,-1.991666667,927.55,956.7731343,387.2331561,167.9251669,6.716977882,10.3067651,82.50691301,61.11430228,4.330684311,11.08616455,,,
2/5/2012 20:00,-2.2,928.18,955.8539459,396.1705135,163.6712011,6.716977882,10.17858736,82.21544776,61.02948004,4.486114774,11.31289979,,,
2/5/2012 21:00,-2.55,886.21,929.6980168,406.3068106,159.9231407,6.716977882,9.931235689,82.08884193,61.02648724,4.626833691,11.76832635,,,
2/5/2012 22:00,-3.091666667,879.2,908.9058711,421.8905172,152.0078623,6.716977882,9.924768269,82.03540739,61.19105155,4.871474301,11.23154545,,,
2/5/2012 23:00,-3.3,784.02,836.3685034,463.1605674,147.5413279,6.716977882,9.913867902,82.01299546,61.78893575,5.499135935,11.01135425,,,
2/6/2012 0:00,-3.008333333,778.43,807.6087672,471.005324,150.1019076,6.716977882,9.936368578,82.00440267,61.96758629,5.619069549,11.21596782,,,
2/6/2012 1:00,-2.8,777.46,806.055115,473.7929921,154.1080939,6.716977882,9.944786142,82.00146466,62.04805531,5.672864644,11.39659744,,,
2/6/2012 2:00,-2.45,771.13,804.3817269,472.0841623,157.3042369,6.716977882,9.943862745,82.00048621,61.96933072,5.612470386,11.73653289,,,
2/6/2012 3:00,-2.2,766.45,800.8800727,469.7552813,161.9256985,6.716977882,10.00544648,82.00016334,61.9823339,5.61138598,11.7718987,,,
2/6/2012 4:00,-2.2,764.77,801.8875957,475.5505636,161.6545594,6.716977882,10.00980536,82.00005428,62.11321375,5.724739082,11.72890366,,,
2/6/2012 5:00,-1.908333333,751.43,798.6298481,477.7543871,163.9641278,6.716977882,10.01666848,82.0000177,62.17832893,5.743085486,11.95422457,,,
2/6/2012 6:00,-1.35,746.58,794.5612334,473.9638814,171.3132844,6.716977882,10.33700379,82.0000058,62.24158638,5.723185089,11.39404704,,,
2/6/2012 7:00,-1.1,939,940.092241,418.419151,177.1311867,6.716977882,10.32429713,82.00000204,61.32906428,4.771772121,11.73014467,,,
2/6/2012 8:00,-1.1,1161.91,1154.584503,343.1739161,178.2270428,6.716977882,10.30020766,82.00000088,60.55367199,3.74100157,11.8859267,,,
2/6/2012 9:00,-0.458333333,1201.37,1237.359609,305.1626015,185.4920115,6.716977882,10.33314911,82.0569615,60.18634731,3.276258152,12.42178518,,,
2/6/2012 10:00,0.35,1199.59,1250.517562,283.2478489,198.5911078,6.716977882,10.38181434,82.75700143,59.67494563,2.907670694,13.03178053,,,
2/6/2012 11:00,1.241666667,1201.23,1251.247623,274.5613895,210.4327168,6.716977882,10.43431848,83.98670989,59.37060362,2.650012521,13.68604776,,,
2/6/2012 12:00,1.991666667,1163.25,1224.659577,262.2250337,223.0266909,6.716977882,10.47781213,85.56522589,59.4414589,2.380244338,14.23865331,,,
2/6/2012 13:00,1.908333333,1206.78,1239.235335,259.9002141,224.5282717,6.716977882,10.47713448,87.31162172,59.64739867,2.251467916,14.17984933,,,
2/6/2012 14:00,2.341666667,1200.34,1250.48856,260.5184004,226.7631889,6.716977882,10.4990544,88.83195924,59.97272555,2.149379468,14.47510941,,,
2/6/2012 15:00,2.8,1199.28,1248.036906,259.5816594,235.9382666,6.716977882,10.52461893,90.37833748,60.23617385,2.062562372,14.79786312,,,
2/6/2012 16:00,2.45,960.43,1064.115557,302.6854589,231.5028426,6.716977882,10.66543997,90.49186534,61.89978301,2.560703075,14.03493039,,,
2/6/2012 17:00,1.908333333,980.07,1013.448075,326.5646404,223.641498,6.716977882,10.50683077,88.62291824,62.29198563,2.996797641,14.00907643,,,
2/6/2012 18:00,1.7,864.48,962.3281167,341.2731013,217.6074234,6.716977882,10.48146963,86.14895218,62.08837058,3.404051941,13.75907252,,,
2/6/2012 19:00,1.7,855.07,920.4749961,345.7444565,216.085532,6.716977882,10.46020736,84.12311725,61.46417764,3.64348735,13.79952467,,,
2/6/2012 20:00,1.35,885.34,931.1787583,352.0857487,214.0542543,6.716977882,10.47067521,83.02178686,61.44629758,3.92080172,13.53680193,,,
2/6/2012 21:00,1.1,861.93,915.4060706,362.4360165,209.9313965,6.716977882,10.25169032,82.46557031,61.58206201,4.161387074,14.21152103,,,
2/6/2012 22:00,0.808333333,853.92,899.5135202,371.1375694,207.1677314,6.716977882,10.36027471,82.20362608,61.65052767,4.321436457,13.52777304,,,
2/6/2012 23:00,0.6,763.51,822.5569731,408.4738666,202.7218034,6.716977882,10.14098069,82.08410147,61.8870062,4.874639319,14.14257628,,,
2/7/2012 0:00,0.25,764.81,799.5543333,423.4073238,199.1640978,6.716977882,10.11520754,82.03192963,61.98005015,5.059969189,13.88805196,,,
2/7/2012 1:00,-0.35,752.33,794.3377954,431.8262542,189.9029375,6.716977882,10.11611314,82.01183,61.88064893,5.134632193,13.24162529,,,
2/7/2012 2:00,-0.6,720.55,779.1030824,436.3163054,183.1807785,6.716977882,10.35931261,82.00433839,61.79558417,5.157517659,11.98037734,,,
2/7/2012 3:00,-0.891666667,709.36,766.5584525,439.9627435,179.0037954,6.716977882,10.32901564,82.00158271,61.79150371,5.212301889,11.75615341,,,
2/7/2012 4:00,-1.1,717.65,768.6654545,445.2785239,175.1272276,6.716977882,10.31558213,82.00057057,61.77148848,5.259020034,11.62156294,,,
2/7/2012 5:00,-1.1,717.59,770.1919734,449.128611,175.188252,6.716977882,10.31867049,82.0002036,61.87468168,5.339417338,11.6094082,,,
2/7/2012 6:00,-0.808333333,716.27,771.1160778,451.2911485,177.9627696,6.716977882,10.33410201,82.00007164,61.93189444,5.362568295,11.82374718,,,
2/7/2012 7:00,-0.6,913.42,917.3360642,399.0464024,183.0285135,6.716977882,10.5025968,82.00002689,61.131737,4.514601626,11.65372435,,,
2/7/2012 8:00,-0.891666667,1145.43,1133.842441,337.5466812,181.3716981,6.716977882,10.48061607,82.00001195,60.50717711,3.688761806,11.55047033,,,
2/7/2012 9:00,-1.1,1197.18,1220.303039,307.3137076,178.6990703,6.716977882,10.30155916,82.02324507,60.17612398,3.30916639,11.91288465,,,
2/7/2012 10:00,-1.1,1203,1237.109821,287.3616665,179.4154821,6.716977882,10.30205564,82.46808118,59.90162773,3.013286399,11.95122095,,,
2/7/2012 11:00,-0.458333333,1207.07,1238.149646,274.4663596,186.3466935,6.716977882,10.34180381,83.4945445,59.72685427,2.741258701,12.44974211,,,
2/7/2012 12:00,0,1163.79,1211.943603,267.4593989,195.7676984,6.716977882,10.37184685,84.92315266,59.57283119,2.513386351,12.78667913,,,
2/7/2012 13:00,0.35,1204.86,1223.768997,259.5046749,199.3964834,6.716977882,10.38335551,86.50610621,59.80698891,2.30411287,13.08012625,,,
2/7/2012 14:00,0.6,1210.26,1237.547022,249.9036755,204.8394216,6.716977882,10.39649414,88.45827819,59.91781884,2.096043566,13.2955887,,,
2/7/2012 15:00,0.6,1213.85,1240.521703,252.313067,205.1696615,6.716977882,10.39808678,89.16392634,59.74859229,2.036378114,13.30788144,,,
2/7/2012 16:00,2.525,956.51,1053.959488,275.8016176,225.2044097,6.716977882,10.64336971,89.3907192,61.34369104,2.365745606,14.18513032,,,
2/7/2012 17:00,4.541666667,960.83,1000.831663,294.3733227,256.7956291,6.720092298,10.58597479,89.33691742,61.14923683,2.522649272,16.01481051,,,
2/7/2012 18:00,5.991666667,878.93,957.6841151,306.0748635,275.6224578,6.762469755,10.64999836,88.69842168,61.17843449,2.662771011,17.17165494,,,
2/7/2012 19:00,5.708333333,880.34,932.4228948,312.2434744,279.5217074,6.787540193,10.62779381,87.85368111,61.18360032,2.813666587,17.12655433,,,
2/7/2012 20:00,4.65,875.97,931.4639695,324.5486912,261.4862863,6.737283659,10.60398846,86.59952687,61.01429044,3.044394851,16.04718297,,,
2/7/2012 21:00,4.108333333,841.92,903.0189849,331.2298446,253.3924902,6.717485119,10.58676776,85.0913119,60.6880042,3.248868458,15.57103713,,,
2/7/2012 22:00,2.616666667,845.17,884.1843974,340.5446133,236.8139599,6.716978725,10.52302032,83.66940909,60.84753729,3.589924361,14.52620603,,,
2/7/2012 23:00,1.058333333,745.27,807.535605,379.3656629,210.7339004,6.716977883,10.42501472,82.77641115,61.72804704,4.348981031,13.41969375,,,
2/8/2012 0:00,0.25,743.23,775.454967,396.7209134,198.0188411,6.716977882,10.38266986,82.32608985,61.45722462,4.559944284,12.80696961,,,
2/8/2012 1:00,-0.35,743.81,774.8335253,407.2752392,189.3997766,6.716977882,10.34148831,82.13256662,61.32035905,4.69091534,12.37400541,,,
2/8/2012 2:00,-0.891666667,747.29,772.5017091,416.349125,181.226115,6.716977882,10.30098872,82.05266926,61.24919777,4.793130944,11.99808938,,,
2/8/2012 3:00,-1.45,751.15,775.4960265,427.1762325,173.6838201,6.716977882,10.27240787,82.02046959,61.28469785,4.946662195,11.56462637,,,
2/8/2012 4:00,-1.991666667,750.57,776.2837742,438.2434758,165.5130283,6.716977882,10.23691555,82.00771404,61.28872978,5.060581975,11.14054559,,,
2/8/2012 5:00,-2.55,748.27,774.1180173,445.7331007,157.456244,6.716977882,10.19385701,82.00285931,61.2745523,5.154073858,10.7103167,,,
2/8/2012 6:00,-3.091666667,752.57,775.1269955,458.9863057,149.5287786,6.716977882,10.18494026,82.00103124,61.46909031,5.369738713,10.21711167,,,
2/8/2012 7:00,-3.3,956.36,924.9073265,420.4378394,146.5830874,6.716977882,10.34886243,82.00038003,60.74007484,4.677527543,9.733435483,,,
2/8/2012 8:00,-3.3,1185.94,1145.363471,341.3860745,148.0623756,6.716977882,10.23996862,82.000166,60.14924806,3.635368376,10.09317193,,,
2/8/2012 9:00,-2.658333333,1225.45,1228.007454,297.080356,155.3566957,6.716977882,10.18788766,82.12758124,60.08398161,3.160744989,10.86901435,,,
2/8/2012 10:00,-2.2,1221.66,1240.323856,276.5938323,164.7214161,6.716977882,10.21245633,82.81138612,60.41116079,2.922721167,11.24925972,,,
2/8/2012 11:00,-1.558333333,1226.15,1240.882044,266.9677696,171.5663063,6.716977882,10.26299862,83.87403674,60.7441203,2.747496294,11.73479932,,,
2/8/2012 12:00,-0.808333333,1193.61,1221.156953,260.951756,184.4825777,6.716977882,10.33200155,85.31888359,60.46229241,2.493264814,12.26985974,,,
2/8/2012 13:00,-0.891666667,1246,1243.794976,250.4471364,186.4499663,6.716977882,10.34102842,87.1948411,60.75248678,2.248110135,12.21142872,,,
2/8/2012 14:00,-0.808333333,1251.1,1264.533883,246.1788869,185.7018694,6.716977882,10.36073341,88.7445478,60.6703125,2.101093674,12.24630323,,,
2/8/2012 15:00,-0.6,1248.21,1264.172257,246.4529938,189.8546537,6.716977882,10.37002522,88.44213427,60.17415591,2.067572873,12.40561733,,,
2/8/2012 16:00,-0.6,995.79,1074.95754,273.8649595,188.6123005,6.716977882,10.51727591,88.36811773,62.82359191,2.600075952,11.93310024,,,
2/8/2012 17:00,-0.6,1008.32,1021.397896,308.2814062,187.9799438,6.716977882,10.37749819,87.42607584,63.10761988,3.084325714,12.25540107,,,
2/8/2012 18:00,-0.891666667,930.62,976.0792157,333.1594082,184.6108058,6.716977882,10.36739163,85.54912558,62.45025251,3.478884217,11.99107526,,,
2/8/2012 19:00,-1.45,926.94,947.1675835,350.3133473,176.4544857,6.716977882,10.33057873,83.81230667,61.64862776,3.804893786,11.55804812,,,
2/8/2012 20:00,-1.7,923.97,944.8576963,366.363899,171.0991894,6.716977882,10.32344753,82.84185577,61.27956268,4.078365365,11.32341041,,,
2/8/2012 21:00,-1.7,882,918.0465691,375.4354089,170.8879927,6.716977882,10.15695449,82.37485033,61.17586287,4.244051316,11.88724406,,,
2/8/2012 22:00,-1.7,862.26,895.1381173,382.3216567,170.5330573,6.716977882,10.32220646,82.16226054,61.07813323,4.334174529,11.28579598,,,
2/8/2012 23:00,-1.991666667,763.14,814.2793748,421.6639518,166.5195043,6.716977882,10.18413518,82.06675793,61.39265288,4.923585491,11.4193935,,,
2/9/2012 0:00,-2.55,763.16,789.6342717,444.0221815,158.841186,6.716977882,9.95022723,82.0248927,61.66328435,5.245971617,11.62120283,,,
2/9/2012 1:00,-2.8,762.06,789.9560335,455.8695824,153.6314083,6.716977882,9.987382404,82.00882525,61.71181081,5.362412021,11.22644618,,,
2/9/2012 2:00,-2.8,759.39,788.2369201,457.45909,153.3528858,6.716977882,10.14648481,82.00310016,61.70695767,5.387472705,10.69718192,,,
2/9/2012 3:00,-2.8,757.15,784.9604151,461.1704637,153.0980666,6.716977882,10.1433466,82.00108037,61.75516891,5.447161134,10.69157552,,,
2/9/2012 4:00,-2.8,755.25,786.53994,464.9264639,152.8300553,6.716977882,10.25156133,82.00037175,61.80877531,5.501528449,10.31509051,,,
2/9/2012 5:00,-3.091666667,751.8,783.1200068,470.1608799,149.4441626,6.716977882,10.22735855,82.00012651,61.86045694,5.592233021,10.08319477,,,
2/9/2012 6:00,-3.3,748.82,779.7391589,475.7434817,145.199734,6.716977882,10.20559623,82.00004228,61.8594615,5.639262407,9.932253067,,,
2/9/2012 7:00,-2.658333333,941.65,921.787374,414.5587438,152.9352285,6.716977882,10.39012443,82.00001522,60.83431565,4.598259674,10.17766474,,,
2/9/2012 8:00,-2.2,1166.59,1140.730467,328.9271009,162.8542867,6.716977882,10.40127768,82.00000679,60.3769782,3.547762389,10.65146909,,,
2/9/2012 9:00,-1.908333333,1209.04,1223.601865,294.6539526,166.6105973,6.716977882,10.26182427,82.16925284,60.34210001,3.185856354,11.30831061,,,
2/9/2012 10:00,-0.708333333,1208.73,1238.03578,275.9045091,181.3777888,6.716977882,10.3326097,82.85219457,60.51070584,2.907978184,12.24276462,,,
2/9/2012 11:00,0,1209.99,1236.182036,260.1001447,195.7778457,6.716977882,10.36957499,84.40507798,60.22792368,2.562869855,12.80120752,,,
2/9/2012 12:00,0.35,1169.29,1208.715237,254.9933658,199.6458356,6.716977882,10.39192508,86.20288126,60.50737879,2.357001481,13.06301375,,,
2/9/2012 13:00,0.891666667,1214.04,1223.072704,247.9258539,207.9078076,6.716977882,10.42502164,88.29667511,60.30701884,2.120467388,13.46899362,,,
2/9/2012 14:00,1.1,1214.47,1239.077499,246.7516418,212.4198679,6.716977882,10.43709624,88.0090603,59.54185957,2.066699216,13.6305146,,,
2/9/2012 15:00,0.808333333,1209.97,1235.689073,248.1880595,209.2595189,6.716977882,10.42194533,88.59314938,59.84572881,2.05896913,13.40597736,,,
2/9/2012 16:00,0.891666667,963.91,1048.186659,282.6767688,207.3299679,6.716977882,10.58824173,89.49522783,62.19270632,2.504884226,12.94419523,,,
2/9/2012 17:00,1.45,983.28,1002.567461,307.7257977,214.6588115,6.716977882,10.47619281,88.56892885,62.20788006,2.819988732,13.7218408,,,
2/9/2012 18:00,1.7,906.1,959.4282438,321.8853195,219.4105632,6.716977882,10.49363384,87.1103141,61.97983115,3.074109475,13.8656612,,,
2/9/2012 19:00,1.991666667,903.25,929.7365246,327.8039751,222.0955079,6.716977882,10.50705358,85.5887755,61.51997419,3.259132693,14.06323306,,,
2/9/2012 20:00,2.2,894.4,928.2282281,334.2396616,225.8009797,6.716977882,10.52028175,84.10415817,61.17333048,3.493459653,14.1644614,,,
2/9/2012 21:00,2.841666667,857.81,899.2067903,338.177244,232.155696,6.716977882,10.55731836,83.05318265,60.68477983,3.611291002,14.60336711,,,
2/9/2012 22:00,3.65,846.77,882.1477137,339.6338038,245.2405485,6.716977882,10.60469273,82.51836672,60.37527734,3.66360577,15.14182747,,,
2/9/2012 23:00,3.9,744.11,800.9471795,360.8768609,249.3804489,6.716977882,10.60772547,82.24479964,61.22560851,4.12417194,15.29821745,,,
2/10/2012 0:00,4.191666667,739.23,773.110863,367.9331788,252.027914,6.716977882,10.63226437,82.108401,61.27602412,4.222067374,15.43746745,,,
2/10/2012 1:00,4.75,729.9,771.6918013,369.4712761,259.2427476,6.721482814,10.64306643,82.04756443,61.16090195,4.222548974,15.8605566,,,
2/10/2012 2:00,5.641666667,705.74,764.3612838,367.6783093,269.6503222,6.749719743,10.64605048,82.0209737,60.96478059,4.161272642,16.66693313,,,
2/10/2012 3:00,5.808333333,694.06,756.0436111,367.7821175,274.9180762,6.770588609,10.63756201,82.00932632,61.00527984,4.191903708,16.90037349,,,
2/10/2012 4:00,5.6,688.27,755.1191468,371.6995788,270.4350234,6.759474999,10.62906994,82.00409641,61.08327033,4.24413283,16.67572739,,,
2/10/2012 5:00,4.9,682.8,751.0516983,375.2408263,262.7132283,6.73892229,10.59783272,82.00177989,61.32217942,4.345033706,16.07522406,,,
2/10/2012 6:00,4.4,679.83,748.7912987,380.6917495,252.5064474,6.717350891,10.58537652,82.00075568,61.51395208,4.442643813,15.58056293,,,
2/10/2012 7:00,5.1,742.28,790.0585508,364.6941634,259.805849,6.740882518,10.77872715,82.00032742,60.60737169,4.031888667,15.67311978,,,
2/10/2012 8:00,6.883333333,865.15,910.9888106,320.7503586,284.2298314,6.753949013,11.67373622,82.02211783,59.16743156,3.286496119,14.06267896,,,
2/10/2012 9:00,7.8,911.17,970.3200798,292.1388233,299.8796219,6.829353924,11.79703231,82.47844213,58.98415726,2.939852158,14.40044716,,,
2/10/2012 10:00,8.441666667,915.01,986.7388354,278.4831925,307.048435,6.832056669,12.5199607,83.37035939,59.20096199,2.723397538,13.25039209,,,
2/10/2012 11:00,9.191666667,928.67,990.6873698,259.078588,321.5358248,6.844974465,13.91012297,84.74891329,59.78257097,2.453731769,11.18725064,,,
2/10/2012 12:00,9.4,898.34,977.1670368,249.0881674,328.7240147,6.894706922,14.3123456,86.53515713,60.39256088,2.266543317,10.57306643,,,
2/10/2012 13:00,8.758333333,886.77,953.6664695,244.0314,320.2403795,6.907990792,14.26592173,88.50324266,60.7996931,2.111416646,10.29455873,,,
2/10/2012 14:00,7.658333333,891.4,945.5817542,246.5442338,303.7578675,6.863985457,14.18841628,89.20149616,60.65254749,2.064666738,9.816280732,,,
2/10/2012 15:00,7.55,890.36,940.9983314,257.0274294,297.3047212,6.87014289,13.38383969,90.15415444,60.6018045,2.089683692,11.09642246,,,
2/10/2012 16:00,8.091666667,859.87,931.9350029,267.1702076,303.8664965,6.863723192,13.41894415,91.45207926,60.96309492,2.10375737,11.26241624,,,
2/10/2012 17:00,7.658333333,830.42,899.2533607,275.2170899,300.4392538,6.882203368,12.59233009,92.23079977,61.61478302,2.160385783,12.47440483,,,
2/10/2012 18:00,7.2,657.46,754.2064304,312.5837051,294.3531201,6.815722532,13.08901845,91.65953604,62.49423369,2.584604351,11.3672959,,,
2/10/2012 19:00,7.2,659.8,703.8626608,326.4236384,296.0194425,6.816134095,13.3399739,89.93083148,62.28635094,2.83433059,10.98280993,,,
2/10/2012 20:00,7.2,649.62,704.9582963,332.6713814,292.5829731,6.848135785,12.58742408,88.11090746,61.90180045,3.037810546,12.1305432,,,
2/10/2012 21:00,7.2,637,705.7380214,336.461792,291.6328188,6.825477693,12.58702667,86.35261827,61.40829939,3.225043963,12.09049113,,,
2/10/2012 22:00,7.841666667,629.87,708.8628754,338.9740758,297.6725822,6.833288712,12.62622316,84.6732221,60.89873425,3.408766134,12.36599858,,,
2/10/2012 23:00,7.658333333,642.8,714.5104775,343.9695295,299.9380428,6.845449902,12.61405616,83.36926831,60.65048028,3.63015883,12.31975301,,,
2/11/2012 0:00,7.55,617.26,694.1817661,354.7970074,295.2427478,6.831357422,12.60918087,82.66022095,60.64161098,3.861376313,12.2509668,,,
2/11/2012 1:00,8.441666667,594.62,685.3950554,355.6947368,305.0915174,6.854403664,12.65665868,82.30982968,60.51790664,3.89309805,12.64404935,,,
2/11/2012 2:00,9.191666667,571.99,686.2863376,355.1726618,316.4819103,6.878227448,12.92948271,82.14496662,60.43877473,3.909528676,12.63238783,,,
2/11/2012 3:00,8.758333333,568.55,683.4197995,358.9740557,314.1598311,6.870290601,13.44222433,82.06724565,60.54076145,3.993473179,11.47076673,,,
2/11/2012 4:00,8.3,585.96,683.4925664,364.2111983,304.8981823,6.875174545,13.15293566,82.03068188,60.57641012,4.057707648,11.75464285,,,
2/11/2012 5:00,8.3,580.7,689.6151675,366.7567651,304.4285052,6.879712787,12.63248102,82.01386417,60.62912489,4.09995523,12.62384148,,,
2/11/2012 6:00,8.3,561.49,682.1712931,369.0912438,303.3771876,6.858028424,12.63901803,82.00621892,60.64292661,4.123924945,12.52494982,,,
2/11/2012 7:00,8.008333333,569.82,667.6536725,366.662371,300.8699213,6.849573647,12.63160429,82.00279086,60.58412744,4.075701445,12.386509,,,
2/11/2012 8:00,8.091666667,712.91,764.8330073,332.611217,301.0588984,6.846868286,12.63925428,82.00132137,59.56656675,3.497458723,12.44959808,,,
2/11/2012 9:00,8.65,711.48,791.5774647,310.6504023,308.770772,6.868546829,12.65768092,82.0022926,59.37716178,3.239269501,12.79288939,,,
2/11/2012 10:00,8.55,730.17,790.8561794,291.2200986,310.9060665,6.879604054,12.65119667,82.18400312,59.51394651,3.042509895,12.81182669,,,
2/11/2012 11:00,8.3,780.25,809.6778448,282.8974497,308.062023,6.865076843,12.91456078,82.66368408,59.86096405,2.95921353,12.30264299,,,
2/11/2012 12:00,8.3,777.16,828.3487102,278.172578,310.8134931,6.872228239,12.90649339,76.7250091,58.13507621,3.60487998,12.34633304,,,
2/11/2012 13:00,8.65,763.87,808.4775215,269.5344458,308.9684884,6.876062102,13.01665633,66.33620225,53.65667572,5.072395433,12.39392497,,,
2/11/2012 14:00,9.891666667,754.77,815.9542641,257.9208106,323.0428879,6.85016105,14.23431303,58.54093173,49.01582327,6.447067761,10.57772416,,,
2/11/2012 15:00,12.175,692.66,810.5994394,247.8017363,384.246597,7.040776651,14.6238137,51.90722137,44.76614233,8.274427717,13.25557218,,,
2/11/2012 16:00,14.93333333,475.31,700.5824182,239.929353,575.0319115,7.569280947,14.38649208,45.74368683,40.47847968,10.7915704,19.75558894,,,
2/11/2012 17:00,15.10833333,521.53,690.2056707,301.5586211,595.0944683,7.654687694,14.65442129,63.23776975,52.33581203,7.309415561,19.67963906,,,
2/11/2012 18:00,14.10833333,635.12,728.8561414,330.9863959,604.3169794,7.759145985,14.89432209,75.94059743,58.91963314,4.683717653,19.90829076,,,
2/11/2012 19:00,13.55,655.69,741.4677393,336.2994887,585.547814,7.739631626,14.83504379,79.40244929,59.61662718,4.069794166,19.40471508,,,
2/11/2012 20:00,13.3,660.9,746.750276,341.4420718,572.450666,7.69615409,14.81897483,80.80800072,60.05636149,3.939453562,19.00958135,,,
2/11/2012 21:00,13.00833333,692.8,758.3289117,347.2119545,565.142416,7.67363343,14.79437963,81.44579679,60.30391159,3.931608789,18.71820308,,,
2/11/2012 22:00,12.15833333,711.37,778.1977682,352.1134227,412.3814401,7.279791973,14.36989389,81.74288121,60.43725084,3.952627027,12.73144658,,,
2/11/2012 23:00,11.99166667,717.98,779.943848,355.5183806,375.5727472,7.078994847,14.45151523,81.88124013,60.51192499,3.97677268,12.08672435,,,
2/12/2012 0:00,14.475,739.27,796.3390612,348.4777895,582.5323096,7.590769178,15.10977998,81.94459131,60.18457323,3.796742371,19.98210283,,,
2/12/2012 1:00,16.1,717.53,804.9911108,342.7552732,672.6481559,7.982366979,15.05015897,81.97337995,60.10935241,3.743458399,22.60759152,,,
2/12/2012 2:00,15.80833333,698.95,799.0486595,343.3424072,665.4577781,7.994912588,15.01519939,81.98716454,60.08600769,3.74497926,22.44887386,,,
2/12/2012 3:00,14.9,702.71,796.4900602,346.0934469,643.8953601,7.935936433,14.97073047,81.99383255,60.13297902,3.787411529,21.58141567,,,
2/12/2012 4:00,12.475,701.84,796.7451685,351.7352292,495.8342306,7.569816271,14.4873544,81.99707169,60.25666111,3.877026558,15.46809561,,,
2/12/2012 5:00,9.175,729.38,795.1152775,361.1759359,334.3848403,7.024965721,13.8841299,81.99864188,60.58446771,4.052973727,11.49927334,,,
2/12/2012 6:00,6.808333333,758.35,804.2778329,375.6600903,294.4175753,6.95822951,11.9346043,81.99939559,60.92223888,4.27783249,14.37189091,,,
2/12/2012 7:00,5.808333333,966.28,954.8259494,336.5408925,278.0608265,6.842360247,10.85995038,81.99972239,59.50434245,3.526168636,16.60949809,,,
2/12/2012 8:00,5.25,1194.79,1166.383201,283.3542806,271.410796,6.778202335,10.7248169,82.72257538,58.21005463,2.711642432,16.44076332,,,
2/12/2012 9:00,5,1238.76,1251.700022,251.3414195,267.877684,6.754496123,10.62460044,84.80871764,58.39010829,2.227329705,16.52872321,,,
2/12/2012 10:00,5.35,1240.41,1264.859661,234.715599,271.8681491,6.759245948,10.64242513,86.67407957,58.46244503,1.978702574,16.80635944,,,
2/12/2012 11:00,5.25,1242.15,1266.935979,226.2128001,273.6097886,6.767539964,10.64101871,85.55861539,58.22497435,1.969527817,16.77690955,,,
2/12/2012 12:00,5.35,1196.13,1237.631225,220.2111256,272.1933739,6.762683381,10.64381571,84.91480256,58.04054972,1.941732266,16.8304722,,,
2/12/2012 13:00,5.25,1237.23,1249.423078,211.849754,273.7170834,6.768336318,10.6366435,83.42077602,57.5337437,1.932740301,16.80805213,,,
2/12/2012 14:00,5.991666667,1238.63,1263.432575,203.0121396,279.3922815,6.772987807,10.77469003,81.99940275,56.81232824,1.922270338,16.94298305,,,
2/12/2012 15:00,6.7,1240.97,1264.544801,201.0106512,292.560453,6.808261191,11.13336704,81.82570463,56.7364778,1.907349536,16.25615428,,,
2/12/2012 16:00,6.7,995.35,1081.114992,230.2364807,293.0182408,6.799474896,11.85112618,83.87805735,58.89908152,2.233804306,14.03338034,,,
2/12/2012 17:00,6.058333333,1007.28,1025.868881,257.3314081,285.6860434,6.831860057,11.11029026,85.40960459,59.86329156,2.45293323,15.97428729,,,
2/12/2012 18:00,5.25,932.31,983.5300147,282.7746012,272.638722,6.794444606,10.67780365,85.6580368,60.13047174,2.67346418,16.67251889,,,
2/12/2012 19:00,4.358333333,928.99,955.991459,296.2074181,260.7492376,6.736538857,10.65178245,85.30250215,60.21086823,2.83597002,15.73526778,,,
2/12/2012 20:00,3.258333333,925.2,953.5902567,310.2102388,244.6493234,6.717179751,10.6179707,84.47617204,60.40993657,3.10599068,14.80874612,,,
2/12/2012 21:00,2.158333333,884.34,925.5219232,321.7497597,228.684436,6.716978217,10.55297735,83.37854079,60.45072007,3.36256553,14.06707206,,,
2/12/2012 22:00,1.35,869.54,901.1798634,330.543151,215.72818,6.716977882,10.50281366,82.7011191,60.6750002,3.602217425,13.5097814,,,
2/12/2012 23:00,0.458333333,770.52,821.5517392,372.8552596,202.9349656,6.716977882,10.44952603,82.32840193,61.2855227,4.286319919,12.84020693,,,
2/13/2012 0:00,-0.35,765.8,792.5768108,395.0480736,190.3154428,6.716977882,10.41451461,82.13921049,61.2035996,4.534446988,12.19150431,,,
2/13/2012 1:00,-0.891666667,767.17,790.9164372,410.1129346,182.1568187,6.716977882,10.3885802,82.05663813,61.19980128,4.722265956,11.76783799,,,
2/13/2012 2:00,-1.1,765.17,792.0049421,420.49035,177.8070291,6.716977882,10.37288709,82.02230834,61.23117969,4.837517131,11.60540687,,,
2/13/2012 3:00,-1.45,761.01,789.259383,428.4890321,173.8823548,6.716977882,10.34773001,82.00861859,61.2544161,4.953107137,11.33622493,,,
2/13/2012 4:00,-1.991666667,765.51,790.0573254,438.6414539,165.8165751,6.716977882,10.3069419,82.00325039,61.24123194,5.056682953,10.94916441,,,
2/13/2012 5:00,-2.841666667,764.16,790.5151755,449.5429392,154.9969955,6.716977882,10.24718923,82.0012018,61.23195061,5.199292489,10.29971792,,,
2/13/2012 6:00,-3.3,759.53,787.405089,461.3101489,145.5866723,6.716977882,10.21553767,82.00043104,61.2703141,5.317602272,9.933162029,,,
2/13/2012 7:00,-3.3,954.84,927.8050508,406.9207887,146.274673,6.716977882,10.35804915,82.00016333,60.39199539,4.441765203,9.684432097,,,
2/13/2012 8:00,-2.658333333,1179.04,1146.344975,328.9283562,154.5457294,6.716977882,10.38710997,82.00007436,60.0969071,3.50321483,10.29172269,,,
2/13/2012 9:00,-1.908333333,1219.94,1231.13302,292.4033585,166.9974923,6.716977882,10.26715801,82.19724692,60.03657654,3.10186613,11.31563389,,,
2/13/2012 10:00,-0.708333333,1218.25,1245.123401,271.6379065,181.6548944,6.716977882,10.33357405,83.11145885,59.88547568,2.763277344,12.25703642,,,
2/13/2012 11:00,0.641666667,1217.92,1245.698163,256.3635067,202.5787884,6.716977882,10.40903505,84.96925738,59.33546063,2.37490284,13.27223804,,,
