timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
2/13/2012 12:00,1.741666667,1177.37,1219.174567,247.5058025,218.6840156,6.716977882,10.47544113,87.24260927,59.31456113,2.114834938,14.05959461,,,
2/13/2012 13:00,1.908333333,1219.42,1234.100316,241.8302077,225.1278749,6.716977882,10.47848252,87.53965795,58.73824188,1.989323321,14.21348691,,,
2/13/2012 14:00,2.341666667,1217.89,1245.844768,231.3901459,227.558479,6.716977882,10.50145679,85.42597475,57.89962466,1.993665456,14.51981512,,,
2/13/2012 15:00,2.8,1216.39,1244.513438,226.0750002,236.8231934,6.716977882,10.52945596,85.21809865,57.79489796,1.957637524,14.83131447,,,
2/13/2012 16:00,1.808333333,972.77,1059.408105,257.6035746,224.9851717,6.716977882,10.64538801,85.2806489,60.20221831,2.499227967,13.57323192,,,
2/13/2012 17:00,0.458333333,987.46,1006.074937,293.9233156,204.7375099,6.716977882,10.43614775,85.02613262,61.48220018,3.046967197,12.96627283,,,
2/13/2012 18:00,0,910.69,961.8482736,320.6810124,195.0130857,6.716977882,10.42108499,83.68198221,61.68058197,3.508933477,12.5633199,,,
2/13/2012 19:00,0.35,906.91,932.1528813,330.672739,198.222568,6.716977882,10.44613503,82.83352607,61.40313643,3.697578068,12.78062586,,,
2/13/2012 20:00,0.891666667,900.28,931.4185529,336.2225536,205.8701235,6.716977882,10.46773203,82.4022052,61.0196133,3.753662863,13.17172822,,,
2/13/2012 21:00,1.1,853.45,899.9580629,339.7872637,209.5212569,6.716977882,10.47750995,82.19296408,60.9266373,3.835662353,13.29959483,,,
2/13/2012 22:00,1.741666667,829.39,871.9090599,345.550157,215.510979,6.716977882,10.50991939,82.09075498,60.7061517,3.852200592,13.71865371,,,
2/13/2012 23:00,2.2,737.66,793.4674562,369.1430794,224.2301223,6.716977882,10.53145253,82.04130728,61.63453028,4.352463871,14.04236851,,,
2/14/2012 0:00,2.2,738.75,774.842793,378.0077763,224.4702515,6.716977882,10.53516016,82.01748033,61.74257228,4.455677803,14.02701507,,,
2/14/2012 1:00,2.2,732.01,771.1767291,380.7960822,223.8753911,6.716977882,10.5184239,82.00731743,61.73547936,4.492277008,14.05562661,,,
2/14/2012 2:00,2.2,729.52,769.3812012,384.4633582,223.6255366,6.716977882,10.51167029,82.00303665,61.74174641,4.535418907,14.06807497,,,
2/14/2012 3:00,2.55,730.7,769.5184846,386.0675921,227.1313069,6.716977882,10.52948918,82.00125078,61.82091544,4.567168914,14.31350839,,,
2/14/2012 4:00,2.45,733.16,770.6932058,389.5322301,228.5915697,6.716977882,10.52758715,82.00051106,61.89261336,4.643240911,14.23018476,,,
2/14/2012 5:00,2.55,730.23,770.0561825,394.1723979,226.9913368,6.716977882,10.53318553,82.00020565,61.94882506,4.688259832,14.28612024,,,
2/14/2012 6:00,3.091666667,725.68,768.9278659,392.6659371,234.7955522,6.716977882,10.56566953,82.00008265,61.86494566,4.648318653,14.63911906,,,
2/14/2012 7:00,3.008333333,926.79,912.6424611,346.3199937,236.640993,6.716977882,10.71804124,82.00003606,59.88258078,3.69132953,14.19221044,,,
2/14/2012 8:00,3.091666667,1163.77,1135.519797,292.3603263,237.6637813,6.717243681,10.71539799,82.65339727,58.4249467,2.835524504,14.38372781,,,
2/14/2012 9:00,3.65,1213.27,1226.885822,266.6975376,246.4809736,6.716984704,10.57214253,84.34090757,58.5207915,2.434227504,15.35751857,,,
2/14/2012 10:00,4.891666667,1213.53,1241.779439,247.7163673,262.0861328,6.730139755,10.62098066,86.50566098,58.96085014,2.130201287,16.33226119,,,
2/14/2012 11:00,6.241666667,1215.2,1243.55631,233.4079124,283.5201954,6.762515105,11.20775168,86.29824208,58.45998245,1.980664088,15.64284079,,,
2/14/2012 12:00,7.983333333,1164.42,1218.996181,222.6443216,309.6073799,6.766424935,13.52335071,85.01063924,58.14781814,1.948721444,11.39177529,,,
2/14/2012 13:00,9.191666667,1201.59,1232.251255,208.6210159,327.8892438,6.883729549,14.26481004,82.87064614,57.40545564,1.951029822,10.67931686,,,
2/14/2012 14:00,10.1,1203.25,1250.055796,196.4129708,342.5360872,6.958573291,14.24046017,80.84952002,56.76404077,1.913929302,11.3419031,,,
2/14/2012 15:00,11.24166667,1195.33,1249.80008,187.9760876,362.1427921,7.029107473,14.24568607,80.11761368,56.23402803,1.887336388,12.08290147,,,
2/14/2012 16:00,11.35,937.14,1061.381498,207.9354961,366.9894347,7.047439732,14.41396034,82.02433673,58.60077097,2.148322172,11.84441906,,,
2/14/2012 17:00,11.45,912.83,999.2618611,233.9711628,363.8399963,7.043202873,14.40599987,84.71260327,59.6950702,2.264707216,11.82475752,,,
2/14/2012 18:00,11.05833333,823.43,946.6649329,252.080923,359.7801237,7.034842537,14.38706049,86.22388433,60.46764692,2.358253647,11.58319513,,,
2/14/2012 19:00,10.6,829.1,919.918105,263.7738678,348.9485751,7.002347365,14.36214533,87.24669652,60.48173631,2.366221523,11.31874579,,,
2/14/2012 20:00,10.25,816.35,917.3115786,272.7150503,344.0305542,6.985491408,14.33702359,87.97694655,60.76072348,2.402427351,11.10914181,,,
2/14/2012 21:00,10,804.72,890.7356288,277.7864683,338.710296,6.966713249,14.33144183,88.50028404,60.88255835,2.4088746,10.99916076,,,
2/14/2012 22:00,9.65,810.55,886.3915001,283.8686084,336.1797236,6.959116486,14.31284855,88.8255776,61.09160473,2.452456616,10.85324653,,,
2/14/2012 23:00,8.758333333,713.94,805.075807,308.4411217,320.519625,6.943543582,13.73814681,88.37790433,61.59348764,2.771279195,11.30033321,,,
2/15/2012 0:00,8.3,696.29,774.6291887,319.8058928,308.967058,6.916672512,13.191534,87.13387704,61.33769916,2.973791991,11.92077121,,,
2/15/2012 1:00,8.3,665.33,764.6648729,326.7606433,309.3051855,6.889319391,12.66494494,85.72576195,61.0490025,3.169671366,12.760538,,,
2/15/2012 2:00,8.008333333,667.83,761.0253211,332.2817753,305.4809623,6.869067545,12.6621033,84.25935763,60.72395878,3.382596023,12.54911917,,,
2/15/2012 3:00,7.8,661.05,762.4545831,337.5390962,301.3190321,6.851589579,12.65539705,83.15577691,60.45876614,3.556728822,12.38248872,,,
2/15/2012 4:00,7.8,635.58,757.1194208,341.5393896,299.821889,6.845231728,12.65423578,82.57162035,60.36235923,3.679810667,12.31421979,,,
2/15/2012 5:00,8.091666667,622.59,753.2012602,344.4383195,302.0131278,6.849537961,12.66659936,82.27704476,60.32794242,3.747823121,12.44139924,,,
2/15/2012 6:00,8.3,622.25,751.0150878,346.0597258,306.1535591,6.862636576,12.67272254,82.13295028,60.32329629,3.78943543,12.582781,,,
2/15/2012 7:00,8.65,823.74,891.3728838,308.5055388,309.7401197,6.872752003,12.68286805,82.12720153,59.08856308,3.160503096,12.76921802,,,
2/15/2012 8:00,9.191666667,1055.11,1109.072465,261.9760796,321.0412838,6.836831013,14.28973024,83.33417007,58.38347248,2.47088585,10.33360693,,,
2/15/2012 9:00,9.75,1094.56,1186.944814,240.1667932,331.0881925,6.920868895,14.23874999,85.91053211,58.58804559,2.086958292,10.85697286,,,
2/15/2012 10:00,10,1105.68,1192.39421,238.0858338,337.7514941,6.958086154,14.22679917,87.05495829,58.43414377,1.984857555,11.10291833,,,
2/15/2012 11:00,10.64166667,1097.5,1194.233278,234.8307644,345.8990841,6.98299303,14.22904034,86.72088148,58.27196966,1.963172499,11.49033165,,,
2/15/2012 12:00,11.45,1025.47,1150.372909,232.6745056,359.6251116,7.025079866,14.23533534,86.36453673,58.11669404,1.949653999,11.95826049,,,
2/15/2012 13:00,12.34166667,983.47,1145.869696,227.2434578,331.2113163,7.123312387,12.09301801,85.30676403,57.54979707,1.961319384,19.48406135,,,
2/15/2012 14:00,13.44166667,980.42,1137.280864,224.4032084,657.0446955,7.752200673,12.6777708,85.16940704,57.47106878,1.933188684,32.216164,,,
2/15/2012 15:00,14.54166667,984.16,1133.934294,224.1359975,753.796777,8.123296757,13.29281217,85.39388376,57.6228281,1.927039044,34.19808868,,,
2/15/2012 16:00,15.35,739.9,939.5464237,243.1339974,762.5731263,8.262856912,13.48012503,87.02055376,59.7473148,2.143789366,34.42254879,,,
2/15/2012 17:00,15.25,749.12,878.4964718,256.1041272,762.2324652,8.283609675,13.49755262,88.33741654,60.4239611,2.207066125,34.20152954,,,
2/15/2012 18:00,15.35,678.82,832.2181045,264.61348,768.4835721,8.293355151,13.51138973,89.23673683,60.81759625,2.232315244,35.37255791,,,
2/15/2012 19:00,15.89166667,682.07,801.9037316,267.9731242,818.832956,8.442110477,13.4911021,90.01363219,61.05988235,2.211946068,38.35646501,,,
2/15/2012 20:00,16.1,685.75,799.1928076,271.6022184,839.948716,8.51585055,13.47158605,90.74313485,61.30255141,2.207579656,40.3618507,,,
2/15/2012 21:00,15.10833333,635.79,764.5318823,274.9928516,788.5219016,8.404602061,13.35917234,91.37850817,61.53107404,2.206168876,36.25494987,,,
2/15/2012 22:00,14.10833333,617.8,749.3616507,279.8667495,683.7279637,8.07775997,13.34462776,91.84492242,61.68084675,2.219766534,30.56060185,,,
2/15/2012 23:00,13.55,513.75,675.2106308,300.5769946,606.5389708,7.861140387,13.21836752,91.66548928,62.33620577,2.464644788,26.10909972,,,
2/16/2012 0:00,13.94166667,512.02,662.4756374,308.5807094,603.626915,7.776646512,13.33197715,90.80724461,62.16654201,2.577731321,26.30514463,,,
2/16/2012 1:00,14.10833333,509.65,666.6136258,313.2223335,617.449072,7.834434402,13.31497497,89.90930558,61.99988307,2.688234566,26.19445524,,,
2/16/2012 2:00,13.55,507.04,677.5366718,317.739741,564.7709638,7.692160884,13.28506948,88.89875813,61.78608127,2.800321268,23.62511818,,,
2/16/2012 3:00,13.65,508.96,673.7824126,319.7155008,563.9781207,7.66352356,13.30651292,87.88299199,61.5323429,2.90070487,24.03947988,,,
2/16/2012 4:00,13.9,512.67,666.6247326,321.5199303,591.7145212,7.744970374,13.33861851,86.84407205,61.27743499,3.005065998,24.89670476,,,
2/16/2012 5:00,13.9,513.27,669.6050489,323.7814788,590.9155161,7.752630621,13.37607517,85.76611237,61.0137365,3.128347131,25.19558555,,,
2/16/2012 6:00,13.55,508.26,663.9518008,326.7430451,596.3844368,7.771490144,13.37165023,84.59200236,60.70963307,3.267722144,24.96023316,,,
2/16/2012 7:00,13.00833333,705.96,806.8613121,290.569193,578.3040131,7.723710717,13.29711664,84.45783372,59.52547072,2.755939214,24.54838462,,,
2/16/2012 8:00,12.8,932.78,1021.968935,253.3188677,605.0493027,7.776530639,13.32644225,86.21084867,59.01510619,2.195290926,25.95728536,,,
2/16/2012 9:00,13.09166667,974.97,1101.54077,235.2826839,623.4260548,7.860418575,13.15934912,85.61633135,58.05069395,2.002661612,28.18509461,,,
2/16/2012 10:00,13.65,976.62,1111.207924,215.9808808,653.9191339,7.977013514,12.57515417,82.86012061,56.96193743,1.969250025,34.18660932,,,
2/16/2012 11:00,13.9,988.8,1126.820248,208.575292,678.979742,8.008960243,12.5346702,82.67380278,56.84850692,1.928859117,36.42960514,,,
2/16/2012 12:00,14.19166667,1002.48,1119.433153,210.0869541,727.8355236,8.065376848,14.54109762,83.10148042,56.7614047,1.916566754,27.18994288,,,
2/16/2012 13:00,14.4,1075.75,1145.341708,207.6232377,765.4951013,8.265172822,15.14026268,82.87056898,56.5224598,1.862711912,26.49613183,,,
2/16/2012 14:00,12.825,1102.48,1172.144397,207.7891983,629.2548789,8.000827222,14.61637692,83.10565454,56.53329654,1.890071352,20.09802034,,,
2/16/2012 15:00,11.05833333,1131.84,1182.273194,212.567065,361.6286624,7.14002795,14.19182965,84.04744235,56.96939415,1.878306913,12.14671042,,,
2/16/2012 16:00,9.258333333,907.35,1001.898423,235.795434,332.8848298,6.966105014,14.27177108,85.99621359,59.29874865,2.129683062,10.71765312,,,
2/16/2012 17:00,7.658333333,943.97,958.9618944,253.6928569,305.751348,6.899314295,13.83165726,87.33809619,60.25011745,2.264301239,10.62082744,,,
2/16/2012 18:00,6.558333333,889.78,925.6629172,270.0126433,289.7655089,6.890479464,12.32039422,87.9458264,60.52344036,2.367711601,13.29407606,,,
2/16/2012 19:00,5.808333333,892.49,903.0127447,278.4577325,276.1256988,6.857740281,10.78599198,88.261907,60.64804173,2.418228322,16.82805792,,,
2/16/2012 20:00,4.9,878.18,896.6998735,289.0820607,266.7493997,6.764950901,10.62629501,88.25796377,60.94837445,2.546083693,16.30254747,,,
2/16/2012 21:00,4.108333333,820.29,852.1105912,297.2481266,252.550715,6.718800814,10.59343023,87.91594969,60.88615151,2.630359975,15.47843701,,,
2/16/2012 22:00,3.258333333,805.89,822.4500807,304.7685832,241.3987005,6.716980911,10.55729291,87.38625907,61.04324103,2.781256001,14.84460886,,,
2/16/2012 23:00,2.45,718.34,747.0835701,332.8032777,228.1998323,6.716977887,10.52079091,85.77239046,62.00189868,3.37690467,14.25160859,,,
2/17/2012 0:00,1.558333333,724.21,728.290432,349.9420163,217.0527407,6.716977882,10.47954774,83.89152128,61.91898237,3.83296182,13.60558999,,,
2/17/2012 1:00,0.808333333,725.11,728.1742278,365.2573917,204.7751113,6.716977882,10.4329078,82.8729302,61.52554216,4.111124887,13.07534598,,,
2/17/2012 2:00,0.25,726.62,725.3745316,378.5320613,196.8729579,6.716977882,10.40597189,82.38505689,61.2781346,4.305402583,12.64857343,,,
2/17/2012 3:00,-0.35,733.44,731.4226857,390.867126,188.4427443,6.716977882,10.3751445,82.16414468,61.15109836,4.463484937,12.20795698,,,
2/17/2012 4:00,-0.891666667,736.42,737.5207633,402.0412859,180.5273522,6.716977882,10.34009461,82.06801906,61.06620442,4.589060072,11.81351203,,,
2/17/2012 5:00,-1.45,735.35,735.6287001,413.252892,172.5909309,6.716977882,10.30454501,82.02750864,61.04664884,4.726212813,11.38821884,,,
2/17/2012 6:00,-1.991666667,734.29,735.4400266,425.2740903,164.5153934,6.716977882,10.2773185,82.01082213,61.07606706,4.865900999,10.9530546,,,
2/17/2012 7:00,-1.908333333,807.16,777.9770733,406.5728066,163.7882799,6.716977882,10.27761444,82.00429383,60.71405022,4.512963303,11.0593804,,,
2/17/2012 8:00,-0.708333333,943.57,909.7011553,343.659214,179.3106721,6.716977882,10.33250969,82.00189777,60.52199057,3.725681277,12.06616623,,,
2/17/2012 9:00,0.641666667,985.09,970.8967324,304.6054272,199.9278039,6.716977882,10.4070624,82.01403541,60.57850587,3.337112704,13.10816175,,,
2/17/2012 10:00,1.45,990.88,987.506206,282.6133703,213.1687087,6.716977882,10.44617709,82.46733109,60.29832617,3.019908425,13.74378306,,,
2/17/2012 11:00,2.633333333,995.95,993.0672115,268.2232708,228.1013823,6.716977882,10.50040829,83.62953,60.18054091,2.706951508,14.63458344,,,
2/17/2012 12:00,3.3,966.12,974.5868733,258.8323935,241.7371142,6.716977882,10.54570772,85.30254378,60.28032198,2.464720414,15.07669714,,,
2/17/2012 13:00,2.658333333,959.5,963.4588529,254.5533745,234.9863879,6.716977882,10.51767491,87.03323107,60.80317991,2.308737403,14.58660451,,,
2/17/2012 14:00,2.2,955.15,949.9250585,247.4281202,225.3852223,6.716977882,10.49924845,88.81781597,61.64585589,2.167239705,14.22585247,,,
2/17/2012 15:00,2.2,955.79,952.9288446,250.8600932,225.4245113,6.716977882,10.50217342,90.07015531,61.43778132,2.107779879,14.21830281,,,
2/17/2012 16:00,2.2,951.54,950.7394309,253.0661835,225.2751346,6.716977882,10.49442333,90.17947629,61.59839958,2.124948525,14.23402541,,,
2/17/2012 17:00,1.558333333,921.64,928.7555125,272.6062887,218.1018375,6.716977882,10.6445338,91.35858911,62.30063245,2.260444547,13.24115972,,,
2/17/2012 18:00,0.808333333,716.74,777.7971466,325.8021949,204.4007052,6.716977882,10.67443133,90.17916865,64.05319148,3.028008299,12.39055164,,,
2/17/2012 19:00,0.6,693.8,693.9460457,352.1001032,198.49202,6.716977882,10.40439556,87.29028772,63.04829172,3.503508466,12.84418981,,,
2/17/2012 20:00,0.6,696.81,701.3555935,365.7252862,198.2340567,6.716977882,10.40866597,84.69909053,62.07551882,3.874988427,12.825389,,,
2/17/2012 21:00,0.6,700.25,706.6624002,372.5585132,198.5136782,6.716977882,10.40568728,83.24158904,61.50449238,4.102539615,12.84521878,,,
2/17/2012 22:00,0.6,696.74,700.3358899,378.725447,198.2854377,6.716977882,10.40302605,82.5504868,61.25999672,4.260287153,12.8395829,,,
2/17/2012 23:00,0.6,700.21,704.9675571,386.5470965,198.2360556,6.716977882,10.41025383,82.2370565,61.22611694,4.409118888,12.818373,,,
2/18/2012 0:00,0.6,669.92,688.0001742,400.0840058,197.9183389,6.716977882,10.40723395,82.09865524,61.23972917,4.602795977,12.79240179,,,
2/18/2012 1:00,0.6,667.7,676.562713,404.34478,197.3827312,6.716977882,10.39412407,82.04009082,61.17490997,4.627055432,12.81601648,,,
2/18/2012 2:00,0.6,676.44,680.8394648,408.830864,197.7241391,6.716977882,10.40059493,82.01618766,61.25176398,4.71994275,12.8212179,,,
2/18/2012 3:00,0.891666667,673.33,690.0831101,414.2958889,200.7311586,6.716977882,10.42410489,82.00639597,61.40146697,4.79927139,12.99515167,,,
2/18/2012 4:00,1.1,671.44,690.6198286,414.1517866,204.5092681,6.716977882,10.42658914,82.00250848,61.41675391,4.803393652,13.16417332,,,
2/18/2012 5:00,1.45,677.61,690.6875555,413.0941757,208.3502303,6.716977882,10.44192789,82.00098396,61.48752463,4.802896258,13.44783585,,,
2/18/2012 6:00,1.7,663.56,692.4438449,413.6709904,213.0474868,6.716977882,10.45686839,82.00038481,61.58507671,4.840369876,13.58669838,,,
2/18/2012 7:00,1.7,649.35,673.4331693,409.5114673,212.5241005,6.716977882,10.46106358,82.00015053,61.50542602,4.750601637,13.55776416,,,
2/18/2012 8:00,1.991666667,796.95,766.05888,362.950739,216.7889816,6.716977882,10.82032842,82.000063,60.91587824,4.049511948,12.87288924,,,
2/18/2012 9:00,2.841666667,806.7,802.7860318,339.578278,228.2425522,6.716977882,10.50603475,82.00002927,60.9950653,3.834326614,14.54493992,,,
2/18/2012 10:00,3.65,803.48,799.6400232,330.6595885,240.9515103,6.716977882,10.55237991,82.00001396,61.04703735,3.755312634,15.08534437,,,
2/18/2012 11:00,4.891666667,806.34,798.5324903,320.4864515,256.1351356,6.721967837,10.61059103,82.00000684,60.28629483,3.501288494,15.97608105,,,
2/18/2012 12:00,5.6,785.86,794.5695701,312.4266179,269.3125656,6.752256867,11.19355177,82.00000351,59.98338045,3.375446873,14.67638784,,,
2/18/2012 13:00,6.241666667,776.16,779.4022734,297.1979586,273.982398,6.771230557,11.21745088,82.08961395,59.87359399,3.15767884,15.13237742,,,
2/18/2012 14:00,6.7,781.49,791.4369482,282.5943385,287.1336015,6.759976695,12.06933942,82.65815094,59.88439216,2.948711719,12.97216038,,,
2/18/2012 15:00,6.35,789.57,798.861211,279.1375368,282.0049706,6.788630501,11.91227501,83.39752087,60.1427155,2.872839812,13.11036146,,,
2/18/2012 16:00,6.1,654.16,703.1922435,310.2024615,277.1685563,6.788365764,11.69663254,83.26121283,60.79743839,3.338124144,13.54047652,,,
2/18/2012 17:00,5.808333333,645.23,667.3686114,334.8099622,273.0220072,6.784313777,11.37452225,82.63789169,60.86058178,3.71756496,14.2754645,,,
2/18/2012 18:00,5.25,634.34,667.237214,353.7353776,262.4157204,6.761648261,11.17109092,82.30081141,61.09731534,4.005465743,14.35074208,,,
2/18/2012 19:00,4.358333333,629.13,655.3499837,366.9245556,250.9733221,6.743283339,10.75548712,82.13471495,61.53395276,4.284362807,14.91908307,,,
2/18/2012 20:00,4.191666667,621.5,651.8365398,377.1733,244.7603194,6.717457165,10.56695365,82.05764978,61.60154225,4.405113483,15.24697724,,,
2/18/2012 21:00,4.4,616.05,657.0822979,379.3643862,248.6370933,6.716978678,10.57619067,82.02433494,61.65051896,4.450954544,15.38103331,,,
2/18/2012 22:00,3.758333333,618.14,659.6209997,385.9010473,242.0677373,6.716977883,10.54371736,82.01014689,61.67540733,4.553698689,14.93821711,,,
2/18/2012 23:00,3.3,616.66,659.8439243,393.5425951,232.6990758,6.716977882,10.51549041,82.00414974,61.6305098,4.615993791,14.61921851,,,
2/19/2012 0:00,3.65,605.11,657.5359445,395.6496753,235.9173887,6.716977882,10.535056,82.00168149,61.7542657,4.667816485,14.83906712,,,
2/19/2012 1:00,3.258333333,609.03,660.890296,399.8268355,234.4194349,6.716977882,10.51667326,82.00067299,61.79869759,4.741918091,14.567346,,,
2/19/2012 2:00,2.8,608.14,661.6456858,405.6857492,225.2035962,6.716977882,10.48587532,82.00026603,61.72196927,4.779961467,14.25870473,,,
2/19/2012 3:00,2.8,603.9,663.679127,408.4271508,224.8612763,6.716977882,10.48468099,82.00010445,61.76780225,4.827146659,14.24776768,,,
2/19/2012 4:00,2.8,610.54,666.3154362,411.1379387,225.0325204,6.716977882,10.48321456,82.00004063,61.80159313,4.861172582,14.27044826,,,
2/19/2012 5:00,3.441666667,608.09,671.561176,409.2128096,231.7297643,6.716977882,10.51655411,82.00001575,61.94672274,4.862055324,14.71859794,,,
2/19/2012 6:00,4.191666667,593.85,673.5926366,406.274423,243.5127353,6.716977882,10.5559279,82.0000061,62.09046635,4.864739277,15.2156869,,,
2/19/2012 7:00,4.75,583.94,657.8706595,396.1117633,251.1886823,6.716977882,10.57924411,82.00000239,61.94034391,4.676271528,15.61683964,,,
2/19/2012 8:00,5.991666667,711.21,736.929102,349.29768,267.4519629,6.723606977,11.75976572,82.00000103,60.27327913,3.779777876,12.83600205,,,
2/19/2012 9:00,7.341666667,722.47,756.6170213,318.0849562,288.4572981,6.772686027,12.23374284,82.00342642,59.78138071,3.367029307,12.80245128,,,
2/19/2012 10:00,7.8,746.14,761.0569157,297.9929667,298.8127627,6.812510191,12.67096913,82.13880305,59.78506762,3.166759817,12.18689233,,,
2/19/2012 11:00,8.091666667,761.18,772.3295201,290.855028,302.757913,6.848685565,12.67120431,82.43009007,59.90169225,3.069517831,12.46512391,,,
2/19/2012 12:00,8.3,769.3,785.0203232,282.2919751,307.4438165,6.866559356,12.67317685,82.92327393,60.06764455,2.933883956,12.64539828,,,
2/19/2012 13:00,8.3,787.95,796.6027308,274.7000387,308.2945139,6.870931479,12.67335418,83.72536536,60.17000647,2.772922104,12.69204475,,,
2/19/2012 14:00,8.65,807.77,815.8499862,267.7683261,313.0464623,6.883303882,12.6891506,84.81966245,60.31432609,2.599319589,12.94342742,,,
2/19/2012 15:00,9.191666667,812.1,825.9424745,264.759112,323.0980064,6.892763967,13.22750917,86.09076801,60.53355205,2.476527675,12.39685264,,,
2/19/2012 16:00,9.108333333,673.47,728.4997582,292.3886778,324.1517739,6.896423488,13.70355088,86.51775305,61.36714804,2.8119618,11.48297965,,,
2/19/2012 17:00,8.9,668.76,692.5512725,316.8287473,315.9455611,6.935701102,12.69022833,85.5964729,61.13170709,3.13067717,13.06958459,,,
2/19/2012 18:00,8.9,641.9,692.5765451,333.5638236,315.9837824,6.876733354,13.47452994,84.10979954,60.79255483,3.434244126,11.60817615,,,
2/19/2012 19:00,8.9,637.83,690.2090258,341.7341028,315.8041964,6.884491413,13.47251881,83.06067431,60.55804726,3.635849412,11.61153551,,,
2/19/2012 20:00,8.9,634.88,697.6215556,346.7828255,315.9684113,6.893292545,13.46828149,82.51609844,60.468146,3.763724298,11.63060287,,,
2/19/2012 21:00,8.9,637.33,693.7965932,350.5060814,315.7879576,6.893364119,13.46959354,82.24608793,60.41594365,3.83686636,11.63251848,,,
2/19/2012 22:00,8.9,642.61,696.0576641,351.9518911,314.1180083,6.919608647,12.6841736,82.1161421,60.38139859,3.86785151,12.97989811,,,
2/19/2012 23:00,8.55,621.6,683.8684777,355.2086912,310.6399961,6.881976062,12.9287417,82.05437501,60.48703987,3.944506117,12.30384683,,,
2/20/2012 0:00,8.941666667,610.6,682.4853608,353.5035591,311.0313438,6.884477757,12.67388054,82.02533266,60.24705454,3.861093132,12.93670218,,,
2/20/2012 1:00,9.75,556.07,681.7350663,351.4615429,315.483882,6.901937676,12.48217036,82.01193772,60.40103022,3.885801788,13.62815213,,,
2/20/2012 2:00,10,513.82,669.61366,351.8746682,274.751159,6.891101017,10.3566549,82.00560361,60.18751779,3.847377651,19.16568798,,,
2/20/2012 3:00,10,534.6,672.1431993,351.4834342,292.8093654,6.820708268,10.6377947,82.00264914,60.18220503,3.847050783,18.47951136,,,
2/20/2012 4:00,10,532.11,678.9953738,352.1255659,293.2445204,6.831427243,10.63254525,82.00125098,60.17771629,3.853924724,18.33671818,,,
2/20/2012 5:00,10,542.53,679.8592192,354.2255441,291.1760918,6.817509697,10.82021297,82.00058867,60.24250609,3.892906133,18.0410375,,,
2/20/2012 6:00,10,606.29,690.5259262,356.9222299,331.4179325,6.842186315,12.55392862,82.00027475,60.28137167,3.922203502,13.91181535,,,
2/20/2012 7:00,10.35,830.73,857.8485556,309.6854466,338.436811,6.887242858,14.02867943,82.04094227,58.99196494,3.161987941,11.47710461,,,
2/20/2012 8:00,10.89166667,1068.75,1086.416077,254.6535803,350.2174109,6.965397743,14.38865202,83.41904156,58.35784533,2.382657688,11.31053518,,,
2/20/2012 9:00,11.45,1118.96,1173.404929,234.8003734,360.7412688,7.024986642,14.41918507,86.10652614,58.59603791,2.013586632,11.70695222,,,
2/20/2012 10:00,11.99166667,1132.58,1185.642483,223.2507573,371.4188761,7.061658627,14.45275495,85.12619512,57.85834745,1.952953671,12.06202449,,,
2/20/2012 11:00,12.84166667,1147.26,1191.27494,215.534244,493.5070608,7.340898637,14.89228981,83.584162,57.34834022,1.92896611,17.236026,,,
2/20/2012 12:00,14.29166667,1079.8,1156.077758,198.6459104,755.7748523,8.13756835,15.18484506,81.58537705,56.84557464,1.907892428,25.36765019,,,
2/20/2012 13:00,16.28333333,1063.87,1158.86558,187.4059734,816.8923589,8.40083182,15.18502491,79.95685535,56.29354278,1.858699028,28.53352833,,,
2/20/2012 14:00,17.84166667,982.75,1157.815361,177.1588271,811.7554101,8.457518059,15.01137338,78.00359266,55.62475782,1.871026483,29.44438865,,,
2/20/2012 15:00,18.65,990.64,1142.013004,165.8793849,845.4171234,8.625206384,12.80034587,77.34076761,55.53539954,1.827881213,48.2404476,,,
2/20/2012 16:00,19.19166667,747.52,943.2767447,201.6012613,856.9864239,8.575603815,13.19280894,80.83597951,57.80131367,2.121003859,43.85016468,,,
2/20/2012 17:00,19.10833333,764.98,885.5603168,219.9774265,868.5218161,8.597891962,13.41728576,83.92811452,59.17952514,2.150725915,42.76444416,,,
2/20/2012 18:00,19.19166667,710.74,842.819125,230.9552201,938.5851606,8.775138749,13.57973235,86.23449008,59.96793885,2.100301037,46.69690943,,,
2/20/2012 19:00,17.475,692.82,815.8295912,235.8186947,900.6680011,8.746472965,13.39944096,88.39650627,60.59699267,2.048046199,43.69558202,,,
2/20/2012 20:00,16.74166667,681.84,817.7663271,247.3968466,795.3093189,8.424485239,13.37799198,90.01871789,61.26704451,2.060950235,38.63692016,,,
2/20/2012 21:00,17.84166667,655.5,784.7026557,249.6985142,872.5345315,8.596407162,13.44729117,90.53471455,61.56229531,2.058900373,43.05142906,,,
2/20/2012 22:00,18.00833333,649.93,765.0948894,251.6278997,913.9990506,8.740252312,13.48938322,90.66190495,61.45780341,2.06260001,45.57515803,,,
2/20/2012 23:00,17.45,541.36,683.5459196,273.9393964,852.6174627,8.621652937,13.45226396,89.75616507,61.37709118,2.325029469,41.1315394,,,
2/21/2012 0:00,16.90833333,526.72,664.6356462,284.5106638,801.6112636,8.438808891,13.44940954,90.14361132,61.59802651,2.390154086,38.00672933,,,
2/21/2012 1:00,15.06666667,513.42,663.9622866,292.8480224,713.6143637,8.200944745,13.36837635,90.16137168,61.72795352,2.471694385,31.41339548,,,
2/21/2012 2:00,13.25833333,507.35,669.0938829,300.9445218,576.4157521,7.766727531,13.3518587,89.85654386,61.65311529,2.556259501,24.04365815,,,
2/21/2012 3:00,13.09166667,507.66,669.0038085,306.1039975,550.0255529,7.642696331,13.3526667,89.36277848,61.51410175,2.629036692,23.09486122,,,
2/21/2012 4:00,13.3,507.96,669.5809722,309.358262,557.8331578,7.654203658,13.34331072,88.7724906,61.38559355,2.702275771,23.18846906,,,
2/21/2012 5:00,14.93333333,516.26,668.6034949,311.5709958,618.9772424,7.812571113,13.43119969,88.10039404,61.20843986,2.766151527,27.65539932,,,
2/21/2012 6:00,16.45,515.37,663.0995256,312.2263737,742.3928264,8.196858074,13.42636075,87.45167344,60.98006801,2.817133793,33.96960277,,,
2/21/2012 7:00,16.99166667,722.1,803.3350395,273.2298198,801.2165515,8.376758021,13.47840209,87.86196654,60.18850957,2.332351473,37.79980084,,,
2/21/2012 8:00,17.2,960.63,1026.31576,239.0261778,901.5094729,8.663559233,13.55200354,86.42313451,58.81059979,2.035870655,44.27301639,,,
2/21/2012 9:00,17.55,1015.48,1106.374242,220.0415648,969.8624238,8.897252083,13.62117931,83.08382939,57.28317014,2.00976507,49.02011819,,,
2/21/2012 10:00,18.73333333,1026.4,1113.699211,203.2351963,1058.768434,9.106807563,13.91013941,80.28276485,55.54762745,1.927601738,52.01887595,,,
2/21/2012 11:00,21.03333333,1031.64,1111.346271,175.4160907,1233.624184,9.490262544,14.52201024,75.70720607,52.38748441,1.726189028,57.09532024,,,
2/21/2012 12:00,22.84166667,988.66,1086.220831,141.7924794,1408.96699,9.95285883,14.96304255,70.48000353,49.05217306,1.544130719,62.73298799,,,
2/21/2012 13:00,23.65,1029.84,1106.80348,126.6684647,1467.02904,10.14948501,15.10321915,66.3615764,46.82628107,1.523107963,65.80830314,,,
2/21/2012 14:00,24.54166667,1033.51,1117.936788,110.6886568,1565.185083,10.39656911,15.30053787,62.8769713,44.91305768,1.417165478,71.29123455,,,
2/21/2012 15:00,25.35,1032.94,1113.715625,93.13730395,1662.636719,10.65487028,15.4963064,60.09063928,43.10098019,1.297917359,74.8903095,,,
2/21/2012 16:00,25.6,779.9,936.3124165,120.1201032,1568.586338,10.50878751,15.45962232,63.39532998,46.41730094,1.74297903,68.80828303,,,
2/21/2012 17:00,24.25833333,781.96,884.563281,148.9981551,1420.827933,10.12773861,15.08567981,70.62113723,50.33730489,1.824430287,61.76447226,,,
2/21/2012 18:00,23.00833333,711.23,846.4906653,183.62355,1240.840413,9.660288959,14.60768509,75.19693463,53.42056919,2.063716078,55.3299852,,,
2/21/2012 19:00,21.51666667,711.83,828.2761815,208.984076,1101.697742,9.308052136,14.12087643,77.90809107,55.43464743,2.265899964,51.34965127,,,
2/21/2012 20:00,18.325,698.69,831.9879002,241.7862203,872.2612296,8.767013694,13.39663089,79.50601048,57.57314062,2.685127752,42.29070019,,,
2/21/2012 21:00,16.05833333,631.24,821.1067484,255.694001,666.336013,8.116264938,12.91482419,80.53810492,58.30473439,2.754873924,32.76857353,,,
2/21/2012 22:00,15.6,614.64,816.9604169,259.8950677,639.5915181,7.983721001,11.96980777,81.1855883,58.54453337,2.744164438,38.30301498,,,
2/21/2012 23:00,15.25,513.3,749.0836043,277.8291657,598.9810455,7.842093122,11.71114612,81.6326296,59.37641093,2.999568083,36.67985289,,,
2/22/2012 0:00,14.65,518.88,725.1872472,285.1577105,598.7468668,7.717934672,12.93011601,81.79665394,59.53194925,3.065506996,28.07530815,,,
2/22/2012 1:00,13.75833333,571.71,726.3011682,290.6721518,609.4804132,7.764296811,14.07848839,81.88865627,59.6260237,3.129890919,23.10140998,,,
2/22/2012 2:00,12.36666667,605.23,732.273044,297.1481498,456.4521151,7.419339304,14.29161723,81.93988309,59.70052544,3.201453758,14.54830788,,,
2/22/2012 3:00,10.70833333,641.77,735.6207766,304.3511241,352.2669614,7.0327216,14.34484035,81.96801226,59.74699588,3.283171169,11.35580517,,,
2/22/2012 4:00,9.358333333,676.33,748.5459251,312.6974446,329.198058,6.955984746,14.01800613,81.98328509,59.89021751,3.397087666,11.0974972,,,
2/22/2012 5:00,7.908333333,691.57,755.1793637,323.0109891,306.4459249,6.950775998,12.56635427,81.99147328,59.98627115,3.524135919,13.25151358,,,
2/22/2012 6:00,7.55,690.28,756.2245873,330.2388572,293.8270424,6.891162043,11.6580852,81.99573633,59.90735906,3.566134138,15.41419226,,,
2/22/2012 7:00,6.808333333,908.77,903.3528013,292.7498986,292.8007735,6.842966301,11.40036705,82.32971491,58.83242408,2.948695864,15.3962939,,,
2/22/2012 8:00,6.45,1144.67,1130.36216,244.9714149,285.5666639,6.809326437,11.43206865,84.10935793,58.29024256,2.212798392,14.98404407,,,
2/22/2012 9:00,6.991666667,1188.66,1216.225992,215.9618185,293.7382167,6.799272858,11.89137616,83.76133973,57.43385108,1.936630312,13.86766585,,,
2/22/2012 10:00,7.55,1195.7,1233.454003,202.1246495,301.188516,6.845313722,11.91444618,81.58350307,56.73617954,1.926614073,14.2734244,,,
2/22/2012 11:00,7.8,1203.37,1236.168806,195.3706999,305.5216421,6.846010493,12.18933572,80.93091466,56.56287049,1.889680278,14.09901262,,,
2/22/2012 12:00,7.158333333,1174.96,1211.766786,186.6375353,298.343644,6.854948125,12.51672224,75.62525931,54.88278949,2.156243204,13.65542982,,,
2/22/2012 13:00,6.058333333,1230.06,1234.177346,182.3810055,283.7151321,6.831352658,12.58846195,74.82205429,55.19903596,2.211517602,12.7061272,,,
2/22/2012 14:00,4.9,1233.96,1249.088892,180.0477284,270.6470831,6.797074572,11.43715766,79.18922314,55.82338744,1.839337,13.89685101,,,
2/22/2012 15:00,4.108333333,1228,1243.797708,183.6871304,257.6894198,6.764927963,11.18293903,79.85288069,55.39814015,1.81274243,14.17587625,,,
2/22/2012 16:00,3.258333333,962.45,1042.844237,214.8768424,244.6177616,6.741546257,10.94085263,82.99604207,58.07768941,2.095273076,14.07384855,,,
2/22/2012 17:00,3.091666667,954.07,964.7937867,244.9870859,237.7672217,6.718093354,10.50781074,84.91731086,59.3172362,2.318048597,15.02631387,,,
2/22/2012 18:00,3.3,886.52,923.2914888,264.3774073,241.2865106,6.716979735,10.56077252,85.65308855,59.96577981,2.480394116,14.99192791,,,
2/22/2012 19:00,3.3,891.26,906.0303155,274.347062,241.5068817,6.716977885,10.55665969,85.9598018,60.12892406,2.544207558,15.01475526,,,
2/22/2012 20:00,3.3,878.87,902.9163707,281.7613431,240.9098285,6.716977882,10.54524104,86.1710254,60.24781733,2.606611557,15.0108139,,,
2/22/2012 21:00,3.3,835.91,866.4134614,287.5459728,240.3779019,6.716977882,10.5414094,86.25147478,60.29618447,2.652488019,15.01017798,,,
2/22/2012 22:00,3.3,819.38,844.8966667,293.0563043,240.3161662,6.716977882,10.54769293,86.1658913,60.44260666,2.728246721,14.96934179,,,
2/22/2012 23:00,3.008333333,716.44,758.5915319,314.4618018,236.1108813,6.716977882,10.61346426,85.25708787,61.49708462,3.182722545,14.47257157,,,
2/23/2012 0:00,2.8,720.4,732.9331319,324.0264236,232.1412269,6.716977882,10.52154085,83.77497762,61.34751266,3.46505548,14.57015552,,,
2/23/2012 1:00,2.8,716.27,735.3773947,332.4197674,231.9246318,6.716977882,10.51841567,82.88715498,61.16468083,3.669431287,14.55622569,,,
2/23/2012 2:00,2.45,716.68,728.7544504,342.2905553,228.0517694,6.716977882,10.50029367,82.42640816,61.24780198,3.87986352,14.30561159,,,
2/23/2012 3:00,2.2,722.09,730.1432653,347.8131369,223.29326,6.716977882,10.48804894,74.8784788,58.57207738,5.205888798,14.13472197,,,
2/23/2012 4:00,2.2,711.39,725.5105365,342.8323732,221.2445801,6.716977882,10.82536455,62.93132743,52.90032814,8.219381113,12.84867492,,,
2/23/2012 5:00,2.2,688.34,707.9006374,322.8839539,212.0373122,6.716977882,12.26617732,53.91176267,47.13775374,11.21779761,9.604495586,,,
2/23/2012 6:00,2.2,667.16,697.2890629,279.5263282,193.5185282,6.716977882,13.46465442,46.64646057,41.31798596,12.18828493,6.728691789,,,
2/23/2012 7:00,2.55,855.69,830.5675362,218.250633,184.5688378,6.716977882,13.41363949,40.81227147,36.57833298,11.95982782,6.5836772,,,
2/23/2012 8:00,2.8,1074.29,1045.275431,171.6492211,185.3103329,6.716977882,13.4116415,36.28858455,32.80722367,11.4466995,6.595094437,,,
2/23/2012 9:00,2.8,1115.38,1127.261844,140.9900372,181.4310058,6.716977882,13.37301583,32.68545036,29.77433381,11.18627581,6.478914341,,,
2/23/2012 10:00,2.8,1115.68,1138.557439,117.1824595,176.0130549,6.716977882,13.32298005,29.72592139,27.28268285,11.11226377,6.325578106,,,
2/23/2012 11:00,3.091666667,1116.68,1142.346769,98.27062234,173.2604432,6.716977882,13.30854576,27.25984117,25.20643604,11.10986305,6.285394457,,,
2/23/2012 12:00,3.3,1069.52,1118.396045,83.52675405,171.8060607,6.716977882,13.28330378,25.18718265,23.44530701,11.15159871,6.211540774,,,
2/23/2012 13:00,3.65,1099.67,1124.814693,71.30876719,169.927252,6.716977882,13.27929659,23.43059124,21.94608088,11.16797696,6.203537551,,,
2/23/2012 14:00,3.55,1087.19,1130.135552,61.18930808,166.2030261,6.716977882,13.21712068,21.93801891,20.66604699,11.21360114,6.016522459,,,
2/23/2012 15:00,3.65,1070.76,1119.410651,52.96276655,158.8927002,6.716977882,13.17413649,20.65823567,19.5690329,11.33225625,5.890831147,,,
2/23/2012 16:00,3.9,793.23,918.754538,47.27225643,143.3666809,6.716977882,12.99841088,19.54398628,18.60953913,11.87401916,5.371269235,,,
2/23/2012 17:00,4.191666667,773.52,852.4579483,41.86804341,128.4075686,6.716977882,12.83934239,18.55481887,17.75966634,12.30870688,4.65168699,,,
2/23/2012 18:00,4.4,670.58,806.8608329,36.3283477,89.34237634,6.716977882,12.4907313,17.7028935,17.02626577,12.49928816,3.647137151,,,
2/23/2012 19:00,4.4,670.74,776.6516285,31.20151995,83.50294941,6.716977882,12.42942782,16.98128387,16.3996967,12.508127,3.456351073,,,
2/23/2012 20:00,4.75,672.7,785.9080438,27.06637154,82.55538466,6.716977882,12.43186221,16.36767731,15.86663961,12.57220856,3.482291147,,,
2/23/2012 21:00,5,633.32,767.1135535,23.54840403,84.07175458,6.716977882,12.42858147,15.84428045,15.41644924,12.87641182,3.485364852,,,
2/23/2012 22:00,5,616.49,744.9696014,20.57989944,79.79074729,6.716977882,12.34135857,15.39632364,15.02917115,13.06497365,3.281516067,,,
2/23/2012 23:00,5.35,505.49,657.1773971,18.683135,66.03974423,6.716977882,12.11924053,15.00818692,14.68803698,13.63605659,2.929607448,,,
2/24/2012 0:00,5.891666667,495.98,623.7541316,16.06576997,68.63903386,6.716977882,12.15540495,14.67658958,14.40139258,13.63605659,3.037602103,,,
2/24/2012 1:00,6.1,496.19,612.4814794,13.89192327,69.27652859,6.716977882,12.14761997,14.40069525,14.1631362,13.63605659,3.022384296,,,
2/24/2012 2:00,6.1,496.45,610.0509481,12.08614387,66.44136965,6.716977882,12.11009794,14.17136317,13.96451254,13.63605659,2.922858606,,,
2/24/2012 3:00,6.45,519.93,614.5156687,372.7910044,163.6253908,6.719599313,12.87115691,56.30276881,48.99188008,12.97154059,5.875823472,,,
2/24/2012 4:00,6.7,569.52,621.4587612,473.2555568,284.9168371,6.765704703,12.44425024,78.28151672,65.09446193,8.596330099,11.57614954,,,
2/24/2012 5:00,6.7,537.6,610.838069,447.6290184,256.6883696,6.791962957,10.9088591,81.15297232,64.99243542,6.584993303,14.71689818,,,
2/24/2012 6:00,6.7,562.31,611.8562631,436.4879695,260.7419369,6.740165888,10.95651166,81.75352324,64.5363636,6.028942004,15.47192708,,,
2/24/2012 7:00,7.341666667,647.82,663.258103,414.1347987,288.3514015,6.763942064,11.90235052,81.91966264,63.59696561,5.352660389,13.46679355,,,
2/24/2012 8:00,8.441666667,741.46,801.2477206,373.8984553,275.9373225,6.806514649,11.31759481,81.96964196,62.32767248,4.477585542,14.79713109,,,
2/24/2012 9:00,9.541666667,777.73,869.0319147,345.2788525,281.875867,6.804420777,10.93469202,81.98677724,61.69361063,4.019272212,16.77422979,,,
2/24/2012 10:00,10.99166667,819.18,901.6045156,324.3664218,334.432158,6.801399385,14.00682164,81.9937948,61.33479178,3.707373869,11.61286461,,,
2/24/2012 11:00,11.99166667,866.6,943.6783311,304.9690605,367.4930009,6.998322195,14.46283962,82.01559365,61.06208733,3.442694355,11.82177094,,,
2/24/2012 12:00,12.2,887.77,950.8036462,291.6234466,376.5069167,7.076126334,14.45903052,82.29307345,60.97363896,3.250163958,12.19189221,,,
2/24/2012 13:00,11.90833333,924.74,959.7892442,282.43257,374.6078482,7.079775601,14.4501695,82.87410861,61.01956514,3.063731047,12.09067517,,,
2/24/2012 14:00,11.05833333,944.53,974.0794032,268.8474574,362.810779,7.049137734,14.39617642,83.89389018,61.25495291,2.812229963,11.69161935,,,
2/24/2012 15:00,9.608333333,962.01,985.7535434,257.9757962,338.2620943,7.056150464,12.8489802,85.36193486,61.59080786,2.589594105,14.08450774,,,
2/24/2012 16:00,8.55,960.41,987.4824309,266.7954612,318.8228842,6.954531372,12.074761,86.68412056,61.81498302,2.584212232,14.81616741,,,
2/24/2012 17:00,8.008333333,932.78,961.3853128,284.7827291,310.5230447,6.916143007,11.50481937,87.30686964,61.78788721,2.694383452,16.21659378,,,
2/24/2012 18:00,8.091666667,744.03,827.6556405,324.1732007,309.1175906,6.89452693,11.22154914,86.45685699,62.41060338,3.256492014,17.10151569,,,
2/24/2012 19:00,8.3,727.41,772.2351296,340.5422856,311.437611,6.898020833,11.00729999,84.52289835,61.98313558,3.627367713,18.11974747,,,
2/24/2012 20:00,8.3,728.44,772.3431233,347.3098312,310.4550493,6.896420422,10.84243029,83.21932836,61.60853006,3.845704297,18.83714049,,,
2/24/2012 21:00,7.658333333,743.22,779.8026188,352.8777407,305.1467586,6.874695397,10.74106025,82.56848479,61.43492818,3.998996806,18.68679339,,,
2/24/2012 22:00,7.2,749.79,785.2615205,358.016611,296.207904,6.843872243,10.7269755,82.25872758,61.25078536,4.073882682,18.20897713,,,
2/24/2012 23:00,6.558333333,759.83,790.3114277,363.6112409,289.7970278,6.823564502,10.71293068,82.11600983,61.3184487,4.192624129,17.63413409,,,
2/25/2012 0:00,6.1,733.16,773.3395331,375.6649565,280.445909,6.793258461,10.70531152,82.0503456,61.50397791,4.383847734,17.10375631,,,
2/25/2012 1:00,6.1,731.91,764.9874195,380.4973931,280.023964,6.787966682,10.7083262,82.0213208,61.53536224,4.441497004,17.05470543,,,
2/25/2012 2:00,6.1,734.65,767.6423908,384.747796,280.0662848,6.787234996,10.72223257,82.00892263,61.59866164,4.510085438,16.99092353,,,
2/25/2012 3:00,5.808333333,733.37,768.5951666,388.4536416,276.93172,6.780456499,10.70405131,82.0036846,61.69028938,4.569637066,16.77508323,,,
2/25/2012 4:00,5.25,730.03,766.250325,391.0687952,268.9137881,6.757627476,10.67152211,82.00150569,61.8011561,4.62837164,16.31280384,,,
2/25/2012 5:00,5,724.96,762.7583434,393.5273558,263.5929583,6.738227379,10.65666086,82.00060865,61.84344124,4.66348258,16.05615723,,,
2/25/2012 6:00,5,714.22,760.5179628,395.7278806,263.2222,6.734359269,10.65809557,82.00024464,61.85692987,4.687348853,16.01262825,,,
2/25/2012 7:00,5,699.52,743.0936636,388.3708369,262.8674126,6.732641824,10.66736823,82.00009909,61.66464595,4.534534481,15.94557869,,,
2/25/2012 8:00,5,836.76,838.438665,348.5668759,263.2560955,6.741300481,10.74023517,82.00004332,60.62272016,3.842354742,15.80089854,,,
2/25/2012 9:00,5,845.26,875.9837833,324.5869047,263.9500439,6.739279302,10.6655238,82.00002101,60.51754594,3.57037981,16.04999628,,,
2/25/2012 10:00,5,851.04,874.9770579,309.8787911,264.1849494,6.73689276,10.6711451,82.00001062,60.56941634,3.436646435,16.0371471,,,
2/25/2012 11:00,5,857.86,878.9846932,302.3478823,264.5246805,6.738284749,10.66875208,82.00000547,60.60838553,3.360963353,16.06813709,,,
2/25/2012 12:00,5,856.25,877.185826,296.1056486,264.5712435,6.738534601,10.6641484,82.0078072,60.65356487,3.29766862,16.08945705,,,
2/25/2012 13:00,5,852.01,872.2314935,288.43747,264.3241788,6.737427802,10.67067652,82.21955884,60.60689877,3.17455657,16.03911459,,,
2/25/2012 14:00,5.35,846.02,866.6003588,283.4677922,267.5207978,6.745215089,10.68550659,82.73416543,60.48922628,3.031855981,16.29202226,,,
2/25/2012 15:00,5.6,845.93,864.2263347,274.9941673,272.457431,6.761772199,10.68461611,83.56884635,60.56938247,2.844778705,16.58466304,,,
2/25/2012 16:00,5.891666667,710.62,765.6401998,297.5145527,275.3009651,6.773865697,10.78302267,83.81757697,61.23916999,3.185535106,16.5277301,,,
2/25/2012 17:00,6.1,708.83,729.4993309,326.3203517,278.6258959,6.783808626,10.70886491,83.07027671,60.98018099,3.587997569,16.94129558,,,
2/25/2012 18:00,6.1,711.9,736.9112947,348.2538685,278.2107225,6.782874985,10.6959255,82.51671016,60.88656933,3.859268909,16.97182618,,,
2/25/2012 19:00,6.1,702.51,732.0878036,355.8618319,277.7652647,6.781500295,10.68514738,82.2407369,60.89890295,3.995058272,16.97910567,,,
2/25/2012 20:00,6.1,683.36,719.8930349,360.8808671,276.7489177,6.778960008,10.66493209,82.10967643,60.9022604,4.066723083,16.99005,,,
2/25/2012 21:00,6.1,669.95,710.024725,364.6459686,275.9814256,6.775652354,10.66042704,82.04938769,60.95625414,4.13781611,16.95697344,,,
2/25/2012 22:00,6.1,666.01,705.0767333,368.5920439,275.7306564,6.774497465,10.65879775,82.02193457,60.99975205,4.189705505,16.94664011,,,
2/25/2012 23:00,6.1,661.96,703.7686697,370.4963769,275.4994582,6.773935951,10.65322515,82.00967316,61.0135819,4.21653523,16.94984564,,,
2/26/2012 0:00,6.1,697.89,721.2877163,369.3249823,276.2007353,6.773891988,10.68004498,82.00427555,60.84195592,4.167070628,16.90307851,,,
2/26/2012 1:00,6.45,697.21,750.9946381,370.1723361,280.4419234,6.786618924,10.69020208,82.00189349,60.80636256,4.161653198,17.22684572,,,
2/26/2012 2:00,6.7,676.59,747.202244,368.8153794,284.4677051,6.801207375,10.67914777,82.00084365,60.76342855,4.150056708,17.50592265,,,
2/26/2012 3:00,6.991666667,654.93,741.4344037,369.3523902,285.6350708,6.805146084,10.68159969,82.00037581,60.69964297,4.137437369,17.62420807,,,
2/26/2012 4:00,7.2,637.57,735.5126947,369.3717618,288.3152067,6.789890436,11.25298044,82.0001679,60.68499666,4.140272991,15.69198676,,,
2/26/2012 5:00,7.2,621.96,733.4305471,370.7874854,288.5353416,6.7843906,11.62754345,82.00007478,60.71380756,4.160196729,14.34516954,,,
2/26/2012 6:00,7.2,597.72,728.5065369,372.8034967,288.1369039,6.801433501,11.80118831,82.00003316,60.75393655,4.195100675,13.75362702,,,
2/26/2012 7:00,7.2,808.67,880.5233509,332.6339324,288.4238608,6.808122767,11.86357837,82.00001548,59.56775555,3.511215207,13.64916475,,,
2/26/2012 8:00,7.2,1034.78,1108.284853,289.3949838,291.2148069,6.758685298,13.33205748,82.53018867,58.53948144,2.836944014,10.81823383,,,
2/26/2012 9:00,7.2,1093.23,1191.744041,266.1111508,293.0370114,6.770613567,14.16348573,84.06731978,58.51927106,2.460654483,9.461228443,,,
2/26/2012 10:00,7.2,1098.85,1210.457469,253.4819012,293.1758616,6.812451928,14.1569462,86.02623895,58.85203267,2.211285198,9.526539692,,,
2/26/2012 11:00,7.841666667,1069.61,1202.953246,245.3328327,298.7497536,6.831822219,14.20005852,88.05760064,59.17713327,2.015001772,9.756027453,,,
2/26/2012 12:00,8.3,1036.62,1173.302706,240.8172018,308.042048,6.861240013,14.23497118,87.83031404,58.91702008,1.997256142,9.987147783,,,
2/26/2012 13:00,8.941666667,1111.61,1197.997674,238.5628875,316.9875616,6.888917052,14.26605777,86.91366424,58.45892138,1.978584471,10.36103401,,,
2/26/2012 14:00,10.1,1154.27,1226.09969,232.2773733,338.4337875,6.954964682,14.2328298,86.34223236,58.11231046,1.974411766,11.23420325,,,
2/26/2012 15:00,10.6,1184.1,1242.624988,231.3352871,352.8221103,7.004447749,14.22624178,86.43643468,58.08343082,1.94889076,11.66809912,,,
2/26/2012 16:00,10.6,947.34,1060.412662,252.5611947,352.5375711,7.002689319,14.37110199,88.08675372,60.16892628,2.180896748,11.42262366,,,
2/26/2012 17:00,10.89166667,960.48,1007.397977,270.317259,356.0394356,7.015046518,14.39794386,88.90010395,60.63062953,2.303518336,11.55569962,,,
2/26/2012 18:00,10.80833333,885.48,967.4940358,280.9543682,356.9295347,7.022838333,14.38536732,89.16380966,60.91632865,2.385963167,11.5251028,,,
2/26/2012 19:00,10.25,892.93,940.5333596,286.0353014,347.6963541,6.998768179,14.35025597,89.24481334,60.99418192,2.423884485,11.23996402,,,
2/26/2012 20:00,9.65,902.25,944.8666726,292.7047962,337.9563803,6.96826516,14.31769104,89.14667975,61.17943236,2.508025887,10.92366509,,,
2/26/2012 21:00,9.108333333,866.1,919.481248,297.3505602,328.5373569,6.937755681,14.29264019,88.87516941,61.14944907,2.566756538,10.61812309,,,
2/26/2012 22:00,7.908333333,858.86,895.2211886,304.0428896,311.4139454,6.940436506,13.1770659,88.44596181,61.12208192,2.67126646,11.88445731,,,
2/26/2012 23:00,7.2,758.36,816.0290864,330.1891657,297.3347882,6.870650858,12.71978155,87.17706765,61.38726918,3.074580409,12.16945605,,,
2/27/2012 0:00,6.558333333,744.65,782.1608441,338.9224522,290.6516434,6.833860027,12.46937261,85.23943101,61.11511481,3.374239938,12.23912942,,,
2/27/2012 1:00,5.808333333,735.12,770.1348554,348.1635367,274.4252212,6.852188336,10.83921563,83.65512277,60.81700488,3.651468399,16.47418449,,,
2/27/2012 2:00,5.25,714.03,758.3755767,354.5686072,268.1376424,6.769811724,10.64076262,82.79794727,60.75327443,3.851190167,16.43468791,,,
2/27/2012 3:00,4.65,684.41,738.4963118,362.6066701,257.9167194,6.725585067,10.62916348,82.3703939,60.94871562,4.062346261,15.66839541,,,
2/27/2012 4:00,4.4,674.64,723.7156165,369.009355,251.8169996,6.717019398,10.6158696,82.16581071,61.01060826,4.164643275,15.41801565,,,
2/27/2012 5:00,4.4,663.93,722.3314368,370.3364497,251.3816953,6.716977951,10.60752502,82.07342109,61.0167215,4.20420733,15.41623743,,,
2/27/2012 6:00,4.108333333,644.39,714.1607291,373.2208311,247.6629731,6.716977882,10.58374928,82.03217589,61.16994276,4.276036255,15.21270398,,,
2/27/2012 7:00,4.191666667,847.06,849.8621979,336.4895753,247.4064783,6.729808339,10.93544449,82.01481487,59.57365268,3.547592614,14.31904209,,,
2/27/2012 8:00,5.1,1054.18,1071.044294,289.9359278,259.7255191,6.722068802,11.62384872,82.60780385,58.36081719,2.811933842,12.7979809,,,
2/27/2012 9:00,6.533333333,1060.94,1145.186679,264.9657066,277.7708626,6.738384561,12.40471081,84.24187801,58.4965465,2.425591309,12.08330295,,,
2/27/2012 10:00,8.191666667,981.57,1148.916961,251.5168515,263.8906902,6.812277378,11.67549862,86.21777462,59.18258016,2.209894212,13.88621088,,,
2/27/2012 11:00,9.891666667,965.32,1134.446989,246.1012401,263.761575,6.730169292,11.60950018,88.28393601,59.0128924,1.998320358,13.17590128,,,
2/27/2012 12:00,11.24166667,925.72,1100.798249,243.6165476,293.2846807,6.763809675,12.64688119,88.02034574,58.75806485,1.994364442,12.2293436,,,
2/27/2012 13:00,11.99166667,968.03,1121.10054,241.1539323,330.0597609,6.910954347,12.80193754,87.55707427,58.53306697,1.980158058,13.41977439,,,
2/27/2012 14:00,12.55,974.85,1129.154469,237.3439078,362.4165649,7.052760924,12.96300412,87.10553433,58.50705798,1.965784493,16.98507791,,,
2/27/2012 15:00,12.8,980.79,1122.306504,236.2656975,714.7667524,7.90173353,13.51785242,87.07756148,58.28488997,1.972190733,29.62220472,,,
2/27/2012 16:00,12.15833333,721.52,935.1538784,257.3948973,370.5251777,7.352633738,12.72665624,87.40079423,60.00384793,2.260613415,15.44316388,,,
2/27/2012 17:00,10.35833333,724.48,869.4385285,273.6843076,297.9140342,6.870855213,12.61307607,88.09724374,60.58514272,2.401874951,11.6602679,,,
