timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
2/27/2012 18:00,9.108333333,653.32,832.1738763,288.5260775,262.1482478,6.746628792,12.08797893,88.13048002,60.65821481,2.521511025,11.43327675,,,
2/27/2012 19:00,9.191666667,653.68,809.5847384,293.4770541,255.4430034,6.723068772,11.78712424,87.94558531,60.65629056,2.57037925,12.09946969,,,
2/27/2012 20:00,9.4,653.57,812.6195827,297.6151693,259.5071865,6.720168908,11.78226805,87.69037295,60.72288681,2.642147044,12.23906014,,,
2/27/2012 21:00,9.108333333,613.89,780.8034006,301.1500598,256.3941579,6.716996192,11.8114061,87.33411165,60.66298811,2.700674769,11.95827175,,,
2/27/2012 22:00,8.9,600.68,771.2284921,305.5458296,252.0092347,6.716977912,11.5617734,86.8707969,60.55329025,2.779175807,12.42135508,,,
2/27/2012 23:00,8.258333333,501.38,696.975645,329.0370695,244.0444324,6.716977882,11.21415984,85.6852369,60.95567582,3.200233379,12.83582485,,,
2/28/2012 0:00,7.45,502.05,664.6261448,338.1171359,231.1051883,6.716977882,10.77093272,84.00303444,60.63606284,3.459217959,13.73018851,,,
2/28/2012 1:00,6.908333333,529.55,666.8274704,340.2952493,243.2650405,6.716977882,10.35169128,83.00786192,60.39964277,3.60418131,16.02527558,,,
2/28/2012 2:00,6.7,532.62,660.3848958,345.0787794,247.7992507,6.716977882,10.25379309,82.49303921,60.46837715,3.75353586,16.60033989,,,
2/28/2012 3:00,6.7,533.87,654.9096347,348.2251657,244.0349392,6.716977882,10.38488942,82.23581231,60.357049,3.797296986,16.08573145,,,
2/28/2012 4:00,6.7,563.46,657.3971816,350.1291317,267.2369303,6.719450124,11.62647334,82.11196581,60.40161411,3.855463505,13.20590382,,,
2/28/2012 5:00,6.35,569.09,655.9488704,355.0686099,273.3901705,6.749932129,11.74188767,82.05238529,60.63507687,3.980255426,13.07944378,,,
2/28/2012 6:00,6.1,568.43,647.698318,359.852248,271.5824609,6.75722846,11.73887622,82.02396136,60.63307986,4.006284266,13.01962835,,,
2/28/2012 7:00,6.45,736.72,785.7147722,321.8903046,251.0641785,6.759189818,10.87296557,82.01159967,59.29357045,3.358765497,14.72227917,,,
2/28/2012 8:00,6.991666667,923.83,992.53437,279.4155286,224.2729158,6.722754849,10.26548325,82.79895496,58.2128737,2.680306622,15.12059269,,,
2/28/2012 9:00,7.55,964.1,1052.071103,261.2341075,231.7370325,6.716987481,10.38979689,84.62383801,58.37097495,2.35375419,15.16370597,,,
2/28/2012 10:00,8.733333333,964.72,1017.977315,247.8651444,246.9775835,6.716977898,10.84611307,86.76589791,58.83333664,2.097195242,14.5374878,,,
2/28/2012 11:00,10.39166667,966.27,1034.894702,241.3235625,271.4842994,6.720233455,11.88115464,87.90133856,58.73771716,1.980300278,12.79106655,,,
2/28/2012 12:00,12.09166667,931.66,1044.173448,236.5222733,314.9992679,6.858681027,12.85798081,86.96940455,58.51189497,1.978123087,14.9697762,,,
2/28/2012 13:00,14.08333333,987.39,1044.436941,234.8363236,739.8615094,7.972638084,13.53121771,86.49288991,58.11964991,1.956815966,33.18609095,,,
2/28/2012 14:00,15.35,993.53,1040.625769,224.2364608,885.6221252,8.593868197,13.54071799,85.73205029,58.51860827,1.965012623,42.73478215,,,
2/28/2012 15:00,15.89166667,1007.76,1041.886966,223.1811879,949.5442073,8.833885183,13.58063866,85.19135449,57.78286094,1.939890362,47.82176441,,,
2/28/2012 16:00,15.45833333,751.25,829.0064612,245.7959899,880.7314649,8.731120163,13.46362843,86.04964554,59.47226152,2.23060498,43.02831622,,,
2/28/2012 17:00,15,745.84,801.0768036,260.67033,766.5236858,8.357022696,13.43409897,87.32762089,60.28040425,2.317909131,35.22305337,,,
2/28/2012 18:00,14.35833333,671.9,784.5138737,270.1795949,707.0291106,8.145977733,13.43007839,88.07424824,60.67837945,2.368082855,31.41603558,,,
2/28/2012 19:00,14.19166667,671.17,762.6453685,275.6052886,677.9573456,8.040990099,13.42538441,88.58572416,60.85375044,2.376355795,29.73756207,,,
2/28/2012 20:00,14.10833333,669.02,778.5679378,280.373545,651.9602758,7.962019186,13.39375112,88.99687803,61.03971883,2.402046004,28.16632129,,,
2/28/2012 21:00,13.9,628.73,757.7105263,283.3560047,628.0929048,7.883003968,13.36622763,89.29715077,61.15044994,2.406251842,27.14187207,,,
2/28/2012 22:00,13.55,613.91,728.693748,286.5505098,618.034764,7.848932574,13.33856694,89.53195108,61.23487115,2.422823292,26.56678291,,,
2/28/2012 23:00,13.00833333,511.48,645.4899299,306.430932,555.1270905,7.695294208,13.20254662,89.13508835,61.82538596,2.695012206,23.50009314,,,
3/1/2012 0:00,12.8,512.31,645.7459557,313.8956082,538.9745034,7.647694892,12.47636879,88.11545052,61.61794719,2.836827355,27.19365879,,,
3/1/2012 1:00,12.45,562.8,698.3410721,318.0618189,393.5688489,7.152774868,13.73160255,87.06650867,61.31223391,2.953601409,13.47473111,,,
3/1/2012 2:00,11.90833333,618.13,697.6807479,321.5019718,367.8700719,7.017377795,14.44388813,86.00517653,61.04009724,3.080613185,11.7939876,,,
3/1/2012 3:00,11.7,633.08,714.2216592,324.6542443,364.1597494,7.042543523,14.4198421,84.85559792,60.78656921,3.224974119,11.7816166,,,
3/1/2012 4:00,11.05833333,622.33,706.8126984,325.3150918,355.5421347,7.024670869,14.36894554,83.7053374,60.4219047,3.332032131,11.45011644,,,
3/1/2012 5:00,10.6,600.93,695.0261966,327.9056448,343.2914952,6.985477568,14.33965076,82.88796336,60.23970651,3.472194293,11.13447197,,,
3/1/2012 6:00,10.6,572.18,681.8683257,332.2923808,341.8818919,6.975661159,14.3375476,82.44695665,60.12526726,3.544379066,11.08214259,,,
3/1/2012 7:00,11.24166667,785.82,812.220083,284.2227851,351.3918269,6.995029205,14.39011614,82.90419967,58.85980615,2.770068542,11.43611059,,,
3/1/2012 8:00,12.63333333,1071.62,1044.967033,229.3151794,431.9654253,7.188637979,14.71294996,84.34844103,58.06319407,2.032332983,15.29816961,,,
3/1/2012 9:00,13.65,1156.16,1152.845518,201.7586602,723.5132403,8.026249311,15.16038274,81.48991428,56.84241615,1.939370398,24.21735445,,,
3/1/2012 10:00,14.54166667,1143.29,1169.128403,190.9415504,761.3696349,8.26229592,15.13257226,80.01841911,56.30643277,1.908459489,26.5048708,,,
3/1/2012 11:00,15,1132.11,1156.908599,186.253225,790.1268421,8.3652836,15.13109695,79.89503518,56.33170206,1.866919139,27.75719618,,,
3/1/2012 12:00,14.65,1107.48,1137.884475,182.5332291,793.6535599,8.389163708,15.1155452,79.23115818,55.81247005,1.869443466,27.96866849,,,
3/1/2012 13:00,14.75,1180.42,1174.999463,176.0506892,806.1207247,8.421109282,15.12538479,77.87676374,55.21849192,1.824093862,28.72827331,,,
3/1/2012 14:00,15,1170.72,1215.826137,167.5328449,825.6851887,8.48544297,15.10985394,76.98126988,54.8190516,1.811842705,29.5944663,,,
3/1/2012 15:00,14.35833333,1155.59,1190.930328,170.1270231,807.93674,8.448010648,15.08876204,77.35607094,54.47477424,1.79385457,28.67024212,,,
3/1/2012 16:00,13.55,899.86,1003.454993,200.9980037,710.9081316,8.206790131,15.00418438,79.85945545,57.06553486,2.133787908,24.55923819,,,
3/1/2012 17:00,13.3,886.8,937.459782,219.1432761,674.0114362,8.033837779,15.01852606,82.88967085,58.60654057,2.182043546,22.83896848,,,
3/1/2012 18:00,13.00833333,781.3,887.3699915,232.7027925,653.9507347,7.966161221,14.98797098,85.05850225,59.54717523,2.194205123,21.9876577,,,
3/1/2012 19:00,12.45,727.51,841.6893613,239.2300533,425.7153469,7.37622768,14.25931555,86.86912818,60.17705423,2.144595523,13.02423166,,,
3/1/2012 20:00,10.91666667,689.83,819.5752104,245.0996583,321.964711,6.977400927,13.82703924,88.54126876,60.73541433,2.116474771,11.03086512,,,
3/1/2012 21:00,8.716666667,679.12,773.5220127,252.2347085,299.0656982,6.884022149,13.19957773,89.98164726,61.1141248,2.097694808,11.43867276,,,
3/1/2012 22:00,7.158333333,691.3,738.9130931,261.4335738,292.2680085,6.849090762,12.83763085,91.17486521,61.26766825,2.097943317,11.63059769,,,
3/1/2012 23:00,6.7,588.93,654.292241,284.60283,282.5770126,6.809862512,12.38653259,91.57688385,62.12246526,2.323335131,12.12950748,,,
3/2/2012 0:00,6.35,586.77,617.9314866,293.2707335,277.6439441,6.809988855,11.86296395,91.22117884,62.26676255,2.428218828,13.10572425,,,
3/2/2012 1:00,5.808333333,595.76,611.8937756,301.0697835,270.1321408,6.76331305,11.72338323,90.6704406,62.32912068,2.549002352,12.94613741,,,
3/2/2012 2:00,5.891666667,588.62,609.6058591,307.7148867,268.6332673,6.747609039,11.73520235,89.91907169,62.20338072,2.655354896,12.90848748,,,
3/2/2012 3:00,6.1,585.4,602.0348307,309.1380235,272.4189344,6.757807302,11.74083973,89.20530503,61.92631734,2.70404941,13.05381408,,,
3/2/2012 4:00,5.458333333,595.62,601.0973004,313.7976947,266.0259217,6.750653748,11.52312141,88.47368369,61.93739645,2.842962377,13.26346715,,,
3/2/2012 5:00,4.358333333,603.77,594.1143374,323.0787787,250.0581966,6.728694621,11.65541626,87.28649433,61.92749028,3.04910275,12.01579152,,,
3/2/2012 6:00,3.258333333,611.21,590.4229177,332.8537597,235.6076411,6.725981234,11.04044505,85.70861016,62.04593239,3.394082438,13.09903818,,,
3/2/2012 7:00,2.8,820.09,720.4096216,307.4480384,227.1826931,6.719463078,10.91651423,84.84838789,60.26663544,2.959880757,13.138466,,,
3/2/2012 8:00,2.158333333,1048.31,907.2147219,275.549719,221.354906,6.717098519,10.89238902,85.92123655,59.29459981,2.462085592,12.72944425,,,
3/2/2012 9:00,1.7,1093.95,962.4047672,263.133803,213.6290419,6.716978082,11.08150876,87.64563991,59.51030844,2.198053103,11.85857119,,,
3/2/2012 10:00,1.991666667,1093.26,980.4086062,247.3305302,216.9586632,6.716977882,11.44581262,87.2429056,58.26780582,2.012427195,11.0135164,,,
3/2/2012 11:00,1.908333333,1104.46,983.3190303,234.9185642,218.7002236,6.716977882,11.44110169,85.59755676,57.6046159,2.006852298,11.00212048,,,
3/2/2012 12:00,2.341666667,1076.44,955.4052802,225.842978,222.1083232,6.716977882,11.47035671,84.31842682,56.9471042,1.935868844,11.2926238,,,
3/2/2012 13:00,2.45,1128.26,968.6103491,213.119333,228.4735919,6.716977882,11.48091592,83.02356039,56.41870092,1.91491202,11.38365724,,,
3/2/2012 14:00,2.2,1132.18,994.4270068,209.56161,223.9501162,6.721195382,10.93821162,82.52833443,56.23005602,1.906588116,12.88024449,,,
3/2/2012 15:00,1.908333333,1146.47,994.0862998,215.8677456,221.3827876,6.717308602,10.41178906,84.65739276,57.35636624,1.907932277,14.24464336,,,
3/2/2012 16:00,1.35,912.06,814.1713287,259.1071702,212.9633819,6.716978431,10.6435472,86.65347682,60.18027605,2.366770492,13.03844199,,,
3/2/2012 17:00,1.1,914.48,748.2687315,280.3722218,207.9374069,6.716977883,10.41607861,86.49063066,61.09018618,2.661950781,13.40698087,,,
3/2/2012 18:00,1.1,841.38,708.0842977,294.7042159,207.227771,6.716977882,10.42362939,85.77700605,61.25530718,2.886742961,13.34542349,,,
3/2/2012 19:00,1.45,876.38,683.0239653,304.41253,211.9990459,6.716977882,10.48889672,84.94055391,61.06520799,3.062975163,13.54283779,,,
3/2/2012 20:00,1.991666667,901.91,729.0736166,313.3503155,221.8768634,6.716977882,10.4464841,83.9664024,60.87912133,3.247795307,14.30581077,,,
3/2/2012 21:00,2.2,856.64,767.5282136,314.9197166,225.7229583,6.716977882,10.43957861,83.0957831,60.55766346,3.336367611,14.49983551,,,
3/2/2012 22:00,2.2,842.77,758.1209422,321.0728548,225.4588423,6.716977882,10.3930254,82.56480079,60.57237881,3.509589219,14.67364549,,,
3/2/2012 23:00,2.2,741.32,697.7896439,347.0263138,224.7954875,6.716977882,10.32815403,82.27201359,61.66759643,4.04125134,14.88629336,,,
3/3/2012 0:00,2.2,730.12,665.3350716,355.2790902,224.1320936,6.716977882,10.55935718,82.12235916,61.72831855,4.177995623,13.91869739,,,
3/3/2012 1:00,2.55,724.26,662.4279639,361.4463389,227.1698704,6.716977882,10.57229543,82.05382624,61.63407456,4.227709261,14.15265893,,,
3/3/2012 2:00,2.8,711.32,661.8159333,358.5226121,231.522183,6.716977882,10.54213728,82.02375068,61.40803797,4.136037034,14.43849285,,,
3/3/2012 3:00,2.8,702.9,658.4860048,356.1562993,230.8331475,6.716977882,10.51688206,82.01065643,61.33594319,4.124683032,14.50134841,,,
3/3/2012 4:00,2.8,701.3,659.063114,362.1300389,230.6651726,6.716977882,10.52379659,82.00473158,61.45642176,4.218225519,14.46242434,,,
3/3/2012 5:00,2.8,702.1,659.1906906,366.8810223,230.5205178,6.716977882,10.52668395,82.0020676,61.52506927,4.284706982,14.44785005,,,
3/3/2012 6:00,2.8,696.79,656.2221123,372.8969721,230.6668714,6.716977882,10.54847143,82.00088909,61.68005895,4.391393261,14.37354436,,,
3/3/2012 7:00,3.091666667,775.41,699.5675167,354.6501272,234.0997452,6.716977882,10.58677381,82.00038926,60.95211993,3.983904611,14.51395707,,,
3/3/2012 8:00,3.941666667,914.35,830.394215,310.8074228,245.9450165,6.716977882,10.61796006,82.11300675,59.58038917,3.22670206,15.19120639,,,
3/3/2012 9:00,4.75,959.16,892.6922986,280.6456472,258.9067655,6.720772642,10.65868569,82.97612834,59.52480936,2.822806312,15.78911194,,,
3/3/2012 10:00,5.991666667,961.69,906.1985373,264.2575863,274.4932444,6.759815266,10.71208155,84.39060189,59.89434563,2.556670599,16.82790327,,,
3/3/2012 11:00,7.633333333,960.1,905.570248,251.3496696,298.1917618,6.825885559,10.97559683,86.17649799,60.37125939,2.304054774,17.58943857,,,
3/3/2012 12:00,8.65,929.09,899.3196977,241.0032335,318.1675565,6.84499403,11.90059334,88.17808033,60.77408471,2.086355667,15.24975358,,,
3/3/2012 13:00,8.258333333,932.08,889.3612375,235.1356638,314.5450552,6.885661316,12.0831673,87.16657307,60.17111517,2.064657057,14.32197209,,,
3/3/2012 14:00,8.733333333,930.7,884.2054817,225.9576023,315.0441965,6.89133879,12.09913935,86.04003456,59.52163576,2.042577986,14.63245312,,,
3/3/2012 15:00,8.466666667,933.58,891.7314009,229.4170602,319.3240847,6.909834604,12.0746467,86.63936892,59.81722262,2.0558804,14.56906279,,,
3/3/2012 16:00,7.158333333,940.81,892.641265,235.4585452,297.4313603,6.88226751,11.51093353,87.28754842,59.70873113,2.043913274,15.36550974,,,
3/3/2012 17:00,6.7,901.69,863.6150325,242.7261818,288.4175211,6.852065668,10.76307412,89.19446635,60.78624482,2.053239544,17.66356475,,,
3/3/2012 18:00,6.35,721.2,722.2711077,280.3759958,283.6431827,6.807316693,10.76064242,90.1114466,62.02427371,2.411879198,17.14196071,,,
3/3/2012 19:00,5.458333333,723.25,662.5901648,298.1158952,272.5922276,6.773315748,10.64697073,89.58491805,62.27487668,2.627299595,16.63708322,,,
3/3/2012 20:00,5,717.88,664.7266933,307.9853215,263.0316679,6.738291451,10.63041124,88.67227625,62.18155131,2.786511621,16.12658874,,,
3/3/2012 21:00,5,709.9,665.1752688,313.8079499,262.4554996,6.732855218,10.61982241,87.7010883,61.8791661,2.907570049,16.11663543,,,
3/3/2012 22:00,5,704.05,663.5410849,318.7484276,262.0997357,6.73115313,10.61367462,86.70445712,61.64200701,3.047706071,16.11324333,,,
3/3/2012 23:00,5,688.52,659.2613994,324.2750871,261.3621122,6.729054989,10.60755451,85.5410808,61.38884524,3.212448468,16.07360144,,,
3/4/2012 0:00,5,637,623.974019,334.3946662,259.790588,6.724570458,10.59792134,84.14578129,61.27490034,3.513643602,15.99489858,,,
3/4/2012 1:00,4.65,637.37,606.6778144,342.9873778,255.5861686,6.717935202,10.5869709,83.06002411,61.21078925,3.764024259,15.69108733,,,
3/4/2012 2:00,4.4,649.18,613.9808936,349.7303836,251.1731554,6.716979749,10.58074304,82.50093129,61.19041236,3.925779754,15.52299848,,,
3/4/2012 3:00,4.4,619.02,606.8546345,350.9777597,250.0983443,6.716977885,10.74673985,82.23187701,61.1250901,3.965057744,14.92231656,,,
3/4/2012 4:00,4.4,593.49,561.4620434,351.0706101,248.1974364,6.716977882,11.67391021,82.10690403,61.10233302,3.997187833,11.95150758,,,
3/4/2012 5:00,4.108333333,583.1,503.8591181,358.3584256,244.9458683,6.716977882,11.65374141,82.04850747,61.35503547,4.159406756,11.78180696,,,
3/4/2012 6:00,4.191666667,564.41,485.765249,366.6929771,244.1494465,6.716977882,11.64513256,82.02127568,61.56429612,4.2786764,11.89456437,,,
3/4/2012 7:00,4.4,556.85,473.4126398,366.5836151,248.4856369,6.722275793,11.47312189,82.00922699,61.65414084,4.307153572,12.59160036,,,
3/4/2012 8:00,4.75,678.47,588.8438469,346.3257095,250.7527537,6.725421634,11.67566513,82.00409792,61.16495045,3.943259304,12.14835512,,,
3/4/2012 9:00,5,675.72,624.7478457,340.5759623,255.4625531,6.716991912,11.69512227,82.00191579,60.9833272,3.866460381,12.25144497,,,
3/4/2012 10:00,5.641666667,661.43,624.8575281,333.3335388,258.5715783,6.719075333,11.68434774,75.00618539,58.22066932,4.7842291,12.47672978,,,
3/4/2012 11:00,5.458333333,665.05,625.9160545,329.8155355,257.6981366,6.717988086,11.66408451,73.82465286,58.2465983,5.116438806,12.39371713,,,
3/4/2012 12:00,5.35,670.53,618.5606783,331.8699738,258.8614432,6.718754813,11.71015432,78.68699298,59.6463485,4.152177239,12.44674402,,,
3/4/2012 13:00,5.6,666.45,606.0713482,326.952792,263.5942629,6.729373939,11.71551677,80.47110002,59.9640872,3.804427207,12.62054135,,,
3/4/2012 14:00,5.6,666.29,606.2358752,323.5250855,263.585373,6.731260345,11.71432451,81.26081229,60.08313172,3.633483715,12.62831782,,,
3/4/2012 15:00,5.891666667,653.06,609.0716563,318.774795,258.5392471,6.723274661,11.56826038,81.63187035,60.03921134,3.525588853,12.73958356,,,
3/4/2012 16:00,5.458333333,531.57,511.1121112,345.811718,253.5626743,6.721833077,11.65065479,81.82208053,61.28123817,4.053754853,12.36253633,,,
3/4/2012 17:00,4.65,556.85,470.5468331,356.5113166,253.3304385,6.716985949,11.67002061,81.92037225,61.52549747,4.192346044,12.14105903,,,
3/4/2012 18:00,3.758333333,581.38,481.6092022,369.8840891,241.6728439,6.720179477,11.43972541,81.96527242,61.51605576,4.345016974,12.18674069,,,
3/4/2012 19:00,2.658333333,595.91,496.5911853,383.5523081,225.209887,6.724287492,10.65211914,81.98528378,61.46861697,4.494107143,13.64545029,,,
3/4/2012 20:00,1.908333333,606.15,509.3326595,395.8454634,213.5224112,6.717005531,10.43524759,81.99393402,61.36931463,4.593218418,13.63489783,,,
3/4/2012 21:00,1.35,610.4,504.8611752,399.7723059,205.976786,6.716977928,10.76040601,81.99752395,61.18811727,4.587743699,12.26502357,,,
3/4/2012 22:00,1.1,612.64,490.5712718,401.0748837,200.9772014,6.716977882,11.46734174,81.99898573,61.07853855,4.582013955,10.09991475,,,
3/4/2012 23:00,1.1,613.38,511.0431066,403.5313086,200.9449367,6.716977882,11.46776204,81.99958587,61.1158918,4.617601714,10.09795824,,,
3/5/2012 0:00,1.1,632.96,522.8562013,403.4862519,201.1747191,6.716977882,10.56898045,81.99983156,61.18405706,4.632878241,12.58958841,,,
3/5/2012 1:00,1.1,631.59,529.0173818,404.9184689,201.3534818,6.716977882,10.7475851,81.99993199,61.16990848,4.626990969,12.10410232,,,
3/5/2012 2:00,1.1,631.18,529.6401744,400.6279314,201.2808248,6.716977882,11.46753854,81.99997221,61.0923965,4.576680398,10.11510047,,,
3/5/2012 3:00,1.1,630.95,529.6322106,401.829936,201.3070482,6.716977882,11.46851363,81.99998863,61.1020314,4.593193312,10.11501705,,,
3/5/2012 4:00,1.1,633.37,529.3733516,406.2682926,201.3266974,6.716977882,10.56515077,81.99999538,61.23848837,4.688032127,12.60807533,,,
3/5/2012 5:00,0.808333333,637.16,529.6365748,414.6182947,198.5401295,6.716977882,10.37876936,81.99999817,61.35069571,4.80904929,12.86855822,,,
3/5/2012 6:00,0.6,628.7,517.0770259,420.4183714,194.4917152,6.716977882,10.37009824,81.99999929,61.37252378,4.869513059,12.71022436,,,
3/5/2012 7:00,0.891666667,831.24,662.3893652,367.7575706,198.4044798,6.716977882,10.73715193,81.99999971,61.02799675,4.148902368,12.01832757,,,
3/5/2012 8:00,2.091666667,1041.87,887.7167805,324.4495741,213.9897614,6.716977882,10.77551255,81.99999986,60.3325269,3.527477212,12.97040778,,,
3/5/2012 9:00,3.441666667,1063.27,993.282132,298.4840369,233.9812002,6.716977882,11.54773998,82.34730214,59.0230073,3.020500396,11.69104235,,,
3/5/2012 10:00,4.541666667,1049.37,1002.532635,285.8653632,249.5708527,6.716977882,11.61060324,83.2875695,58.69844591,2.764053187,12.29967889,,,
3/5/2012 11:00,5,1044,977.1416261,278.0825062,258.5826068,6.716977882,11.62955886,84.35338675,58.71426259,2.576980537,12.56832648,,,
3/5/2012 12:00,4.65,1007.13,949.3233788,273.6589309,255.3806502,6.716977882,11.60752882,85.46522454,59.01863363,2.469895394,12.40187352,,,
3/5/2012 13:00,4.75,1047.21,963.0862976,266.725126,254.1881291,6.716977882,11.60831513,86.63265753,59.15547739,2.299598643,12.47429368,,,
3/5/2012 14:00,5,1043.13,976.8554189,257.808278,259.1574496,6.717211605,11.61843653,88.1895474,59.44337485,2.134046321,12.62426081,,,
3/5/2012 15:00,5.35,1033.13,978.6399443,254.0571003,259.5607327,6.72055844,11.59090645,89.36901219,59.27935723,2.017491555,12.71428627,,,
3/5/2012 16:00,5.6,770.23,793.4600796,278.7402116,247.4490529,6.730035031,12.43496487,88.75412257,60.61086058,2.383295232,10.70149616,,,
3/5/2012 17:00,5.25,797.56,730.3099669,295.1494297,259.4069297,6.764997234,12.53297776,88.45774736,61.14448887,2.607812101,11.09168088,,,
3/5/2012 18:00,4.358333333,746.19,692.6903137,312.4511636,251.2135639,6.751484736,11.42327604,87.37278571,61.49002097,2.906907135,12.81274014,,,
3/5/2012 19:00,3.55,758.43,666.7583347,318.2210922,239.1674696,6.719980917,11.5737804,85.94963777,61.34182109,3.081055342,11.69510006,,,
3/5/2012 20:00,3.3,762.69,667.1166381,321.3191222,234.7710138,6.724013068,11.375611,84.6692402,61.25251316,3.295956385,12.16259095,,,
3/5/2012 21:00,3.008333333,728.92,640.5254511,328.8289327,231.3065974,6.723108524,10.45906939,83.43057295,61.19667831,3.540097875,14.70845434,,,
3/5/2012 22:00,2.8,718.71,631.4058164,336.4482202,227.3473864,6.716993636,10.46125133,82.70325836,61.28640305,3.768692603,14.49533724,,,
3/5/2012 23:00,2.45,621.65,559.9006131,356.7613606,222.9731894,6.716977908,11.16503603,82.32657412,61.5873379,4.116275614,12.08388168,,,
3/6/2012 0:00,1.908333333,623.88,525.6549817,360.8872952,215.2195824,6.717048318,11.31153308,82.1461838,61.33981968,4.158246884,11.22830472,,,
3/6/2012 1:00,1.7,625.96,509.7766363,367.9973647,211.0002067,6.71697969,11.29674554,82.0645597,61.25626971,4.229819508,11.10228731,,,
3/6/2012 2:00,1.7,628.19,509.749925,375.5199653,210.9365903,6.716977885,10.57461164,82.02804626,61.37835631,4.365616258,13.17582626,,,
3/6/2012 3:00,1.35,630.5,514.4129031,382.6404336,207.3784305,6.716977882,10.55061451,82.01189074,61.28418422,4.406721515,12.95251686,,,
3/6/2012 4:00,0.808333333,642.19,515.8486679,390.406342,199.6177564,6.716977882,10.34761199,82.00500976,61.27035419,4.531697022,13.05107658,,,
3/6/2012 5:00,0.25,645.74,516.1183694,400.6485869,192.1069955,6.716977882,10.49259683,82.00205064,61.15598022,4.58458329,12.17508653,,,
3/6/2012 6:00,0.35,634.5,509.5696152,401.065296,190.5598849,6.716977882,10.31634629,82.00084061,61.17196622,4.604370222,12.7323109,,,
3/6/2012 7:00,1.533333333,825.87,649.861372,351.9971168,206.2083921,6.716977882,10.78380913,82.00035995,61.09852554,3.989864428,12.4857682,,,
3/6/2012 8:00,3.483333333,1026.75,875.0344047,316.7921646,233.1575067,6.72295845,10.81847276,82.02764168,59.55331105,3.335225453,14.04816454,,,
3/6/2012 9:00,4.4,1052.22,965.8785701,298.0150352,250.7733673,6.718313669,11.5696983,82.4400871,58.78363414,2.980353722,12.35690713,,,
3/6/2012 10:00,5.391666667,1029.6,982.6093269,282.8754255,257.727659,6.718470072,11.54428089,83.32035799,58.7410888,2.716170409,12.66189291,,,
3/6/2012 11:00,7.091666667,968.13,981.989104,265.5933305,231.03103,6.738551153,10.76763442,84.67402596,58.73850167,2.425490294,14.14443469,,,
3/6/2012 12:00,7.158333333,923.13,953.3534198,255.3544059,230.799293,6.717262515,10.62491041,86.50319642,59.07044856,2.215658366,13.93967969,,,
3/6/2012 13:00,6.991666667,965.06,964.2215814,250.0319784,224.6683815,6.716978355,10.44614151,88.48618536,59.14380188,2.035416485,14.46326554,,,
3/6/2012 14:00,7.2,984.37,991.0270247,247.1735441,237.1219048,6.719072264,10.37845474,88.35682281,58.85741943,1.985487334,15.81533882,,,
3/6/2012 15:00,6.558333333,1063.23,1001.125262,237.53201,277.5161009,6.734865751,12.34187609,87.0874438,58.61130327,1.982192663,12.70975005,,,
3/6/2012 16:00,5.458333333,855.45,818.2569933,271.674366,271.7117396,6.74371828,13.29657215,88.11056811,60.67182213,2.400883204,10.02067211,,,
3/6/2012 17:00,4.65,876.89,748.3653131,293.3955634,261.6056543,6.774115778,12.7367953,87.82571618,61.01705408,2.638427889,10.85063458,,,
3/6/2012 18:00,4.4,835.94,707.7196524,310.5805397,255.229243,6.820570514,11.31195558,86.87447449,61.11594145,2.904983597,14.37907951,,,
3/6/2012 19:00,4.4,842.11,687.2667135,320.8619876,254.8696653,6.739309109,10.60227102,85.50785439,60.94592422,3.128897097,15.73918384,,,
3/6/2012 20:00,4.4,834.15,729.5061523,324.8356244,254.1077747,6.71707419,10.6016755,84.1200735,60.59197522,3.294376379,15.61641477,,,
3/6/2012 21:00,4.108333333,814.94,760.3727815,327.4625238,251.785081,6.716978042,10.60404356,83.11433157,60.39972725,3.460345982,15.40846079,,,
3/6/2012 22:00,4.191666667,814.94,775.0557972,334.7877408,251.4533088,6.716977882,10.63529209,82.55879683,60.37916066,3.608048149,15.39108012,,,
3/6/2012 23:00,4.108333333,721.24,715.1216203,359.8481192,252.0532308,6.718025335,10.57731175,82.26563183,61.30071852,4.133231242,15.54969597,,,
3/7/2012 0:00,3.55,722.32,706.0214552,372.0383138,244.4326221,6.71934951,10.38741523,82.11618975,61.65270481,4.352980778,15.84170161,,,
3/7/2012 1:00,2.658333333,732.71,714.8066847,381.4706443,232.9997595,6.716998678,10.22631636,82.04893981,61.99951829,4.572929819,15.67869299,,,
3/7/2012 2:00,1.558333333,739.24,722.1969039,398.4708544,217.5375107,6.716977916,10.18128597,82.01967327,62.07854738,4.808943524,14.80793905,,,
3/7/2012 3:00,1.1,741.15,719.1319727,412.0624701,208.2812984,6.716977882,10.16766357,82.00760057,62.09402809,4.950931873,14.4106434,,,
3/7/2012 4:00,1.1,738.97,724.3168522,414.472829,208.0583684,6.716977882,10.15243917,82.00288754,62.05763479,4.956818264,14.45278063,,,
3/7/2012 5:00,1.1,731.11,720.5097645,409.5595748,207.6260046,6.716977882,10.46672337,82.00110888,61.80357847,4.823333356,13.21528795,,,
3/7/2012 6:00,1.45,718.93,713.6018298,404.6144797,211.0340111,6.716977882,10.48594925,82.00043564,61.84199409,4.785673236,13.46005581,,,
3/7/2012 7:00,1.7,925.36,866.1165376,351.2656175,216.8815427,6.716977882,10.4913557,82.0001834,60.7470723,3.893427841,13.72551531,,,
3/7/2012 8:00,1.991666667,1150.24,1086.873062,292.3683947,221.2799224,6.716977882,10.48216484,82.64790314,58.82560545,2.870948526,14.10136896,,,
3/7/2012 9:00,2.2,1194.61,1166.923847,258.7608769,226.099614,6.716977882,10.48727542,84.60772847,58.89497351,2.368000909,14.32549302,,,
3/7/2012 10:00,2.2,1196.45,1175.788206,242.1003898,226.6424908,6.716977882,10.46906134,86.96017748,59.10588545,2.052194424,14.42212111,,,
3/7/2012 11:00,1.908333333,1200.04,1176.33892,234.4031466,223.8804255,6.716977882,10.43584073,86.52088309,58.56197329,2.010627711,14.30018828,,,
3/7/2012 12:00,1.058333333,1164.55,1148.53634,234.8059744,213.622253,6.716977882,10.39408977,87.06320463,58.81281317,1.967575514,13.70200675,,,
3/7/2012 13:00,0.6,1209.57,1156.571922,228.4187478,204.7145559,6.716977882,10.37236789,85.71636116,58.1414077,1.966999625,13.37252073,,,
3/7/2012 14:00,1.241666667,1207.08,1166.824021,215.4175467,211.33239,6.716977882,10.38678853,83.67060827,57.10893474,1.910375868,13.91717037,,,
3/7/2012 15:00,1.058333333,1196.67,1161.948871,213.3248211,213.605316,6.716977882,10.3881305,84.04132217,57.17682469,1.928295452,13.71291042,,,
3/7/2012 16:00,0.6,925.59,953.3742999,246.9274335,202.2196601,6.716977882,10.53345385,86.52193683,60.74379626,2.319835553,12.73541824,,,
3/7/2012 17:00,0.6,930.09,886.3262178,271.1374614,201.3034049,6.716977882,10.3916772,86.90244806,61.71136257,2.605839647,13.08506291,,,
3/7/2012 18:00,0.6,864.07,866.5440659,290.0960319,201.3071403,6.716977882,10.40500213,86.42598821,62.01755518,2.863711979,13.02272138,,,
3/7/2012 19:00,0.6,846.55,823.3260284,302.6471868,200.2885965,6.716977882,10.39407818,85.60480909,61.95284406,3.071207469,12.98991527,,,
3/7/2012 20:00,0.6,834.31,801.5261667,311.9324153,199.3847965,6.716977882,10.38925915,84.62492342,61.81574822,3.277602802,12.95749822,,,
3/7/2012 21:00,0.891666667,780.25,760.0073199,315.2317622,201.6596855,6.716977882,10.38910562,83.67320691,61.39182633,3.378674854,13.17630749,,,
3/7/2012 22:00,1.1,754.28,725.9093542,318.2250455,204.9647995,6.716977882,10.3909453,82.9264601,61.17225171,3.502367562,13.31392167,,,
3/7/2012 23:00,1.45,648.43,640.7421146,342.2937589,207.8383339,6.716977882,10.75634689,82.45057089,61.64901084,3.948138934,12.52876815,,,
3/8/2012 0:00,1.7,636.31,612.4095615,350.134772,211.937987,6.716977882,10.41067496,82.20652431,61.61844923,4.08290635,13.69226957,,,
3/8/2012 1:00,1.7,637.59,611.6237154,361.4770611,211.6802547,6.716977882,10.41561505,82.09197867,61.61791814,4.234529035,13.66651581,,,
3/8/2012 2:00,1.35,657.18,627.9764658,372.5387571,208.7884882,6.716977882,10.41003975,82.03982261,61.58666818,4.372524838,13.41919086,,,
3/8/2012 3:00,1.1,660.58,644.8489121,381.4724072,204.2219705,6.716977882,10.39586274,82.01684892,61.51474061,4.449547066,13.24235319,,,
3/8/2012 4:00,0.808333333,659.32,637.5423558,388.5753249,200.7900645,6.716977882,10.38036618,82.0070343,61.50449868,4.547487175,13.01025857,,,
3/8/2012 5:00,0.6,652.41,642.6445152,395.0838535,196.3635869,6.716977882,10.35956693,82.00288236,61.43623944,4.585397905,12.85936074,,,
3/8/2012 6:00,0.6,631.48,634.6809242,397.2669544,195.7726936,6.716977882,10.35398682,82.00117827,61.41217192,4.615405491,12.85045608,,,
3/8/2012 7:00,1.241666667,829.91,790.3557864,347.8723804,203.3754077,6.716977882,10.7316904,82.00050558,61.10465429,3.934753244,12.40384578,,,
3/8/2012 8:00,1.991666667,1045.09,1007.813276,306.1014289,215.964698,6.716977882,10.74494771,82.17588724,59.5989737,3.199639639,13.04933836,,,
3/8/2012 9:00,2.841666667,1083.69,1087.547795,280.9066475,226.9965199,6.718921248,10.9534026,83.24054413,58.78856407,2.71027854,13.1724707,,,
3/8/2012 10:00,3.3,1081.98,1108.540792,268.0441427,236.4264859,6.718452594,10.80138922,84.86931717,58.7730506,2.437058068,14.02593692,,,
3/8/2012 11:00,3.3,1075.34,1108.853435,259.3792587,236.4072075,6.717108712,11.51505904,86.6256946,59.08966808,2.244074616,11.76034476,,,
3/8/2012 12:00,3.3,1041.37,1081.419681,253.3177227,236.6783786,6.716978099,11.5166091,81.9589469,57.27019372,2.454969983,11.78208437,,,
3/8/2012 13:00,3.3,1085.38,1100.855199,250.5777376,237.2277008,6.716977882,11.52047341,71.83889193,54.14066649,3.416772741,11.78767974,,,
3/8/2012 14:00,3.65,1087.21,1111.298461,248.8959259,240.8593497,6.716977882,11.54322793,63.1341643,50.91758752,4.901943653,11.9902434,,,
3/8/2012 15:00,3.55,1082.92,1114.251008,242.3843272,241.6874627,6.716977882,12.22794336,55.77160546,47.27470486,6.808524009,10.48121318,,,
3/8/2012 16:00,3.3,825.71,924.0088955,245.5563746,226.6795899,6.716977882,13.15539932,49.20720531,43.48369747,10.16228378,8.437186944,,,
3/8/2012 17:00,3.3,836.58,866.015674,279.3997816,228.8217243,6.749181627,12.55398484,64.26028724,53.42343554,6.876114157,9.842376727,,,
3/8/2012 18:00,3.008333333,765.73,821.164213,309.1723651,232.2769453,6.721108064,11.70425616,75.78700192,58.85385917,4.419647981,11.1372936,,,
3/8/2012 19:00,2.8,770.32,797.9392355,320.788828,228.1186645,6.727399493,10.62803219,79.24928998,59.7736072,3.94030261,14.07439607,,,
3/8/2012 20:00,2.45,775.58,803.4211763,327.9457117,224.4789627,6.717068418,10.44978484,80.71191286,60.53388888,3.901628489,14.26846797,,,
3/8/2012 21:00,1.908333333,742.58,777.4934588,333.2543278,216.7210525,6.716978032,10.42409534,81.3984,60.94244482,3.88956018,13.88130897,,,
3/8/2012 22:00,1.35,735.73,755.0503587,337.1796764,209.1184292,6.716977882,10.40303188,81.71815553,61.08466147,3.917654075,13.45281379,,,
3/8/2012 23:00,0.808333333,650.91,679.534016,371.8625098,200.7019341,6.716977882,10.73285698,81.87330911,61.32752601,4.360285362,12.04430587,,,
3/9/2012 0:00,0.6,652.2,653.3166124,384.5577057,196.7914012,6.716977882,10.36946426,81.94640988,61.34868476,4.470319281,12.85978921,,,
3/9/2012 1:00,0.25,655.59,651.4428212,393.0266669,193.1062485,6.716977882,10.35035986,81.97774501,61.34932351,4.570739243,12.59549889,,,
3/9/2012 2:00,-0.35,657.26,649.8094922,403.2314988,184.4709548,6.716977882,10.31207762,81.9909444,61.27648664,4.664757615,12.15200774,,,
3/9/2012 3:00,-0.6,661.8,643.7127181,409.3961937,179.4990212,6.716977882,10.29499648,81.99637028,61.24576523,4.713258963,11.980586,,,
3/9/2012 4:00,-0.891666667,666.04,645.1318547,414.5926375,176.5730636,6.716977882,10.27948905,81.99855862,61.26046356,4.793101668,11.74957808,,,
3/9/2012 5:00,-1.1,669.81,641.6832826,422.0408974,172.4032381,6.716977882,10.27262219,81.99943819,61.30930467,4.874601613,11.57939965,,,
3/9/2012 6:00,-1.1,659.76,641.5288935,421.7506763,172.5283304,6.716977882,10.26760173,81.99978274,61.23345489,4.831914649,11.5993175,,,
3/9/2012 7:00,-0.808333333,859.96,782.6795946,353.2017206,176.2859926,6.716977882,10.65854711,81.99990838,60.52670189,3.857890444,10.91560878,,,
3/9/2012 8:00,1.00E-01,1093.8,1010.1281,290.5146301,189.527764,6.716977882,11.34636039,82.34335981,59.81859337,3.014242936,9.909588045,,,
3/9/2012 9:00,1.241666667,1136.24,1114.817583,253.8683217,206.8238359,6.716977882,11.40871078,84.23011447,59.20067588,2.385382243,10.65489108,,,
3/9/2012 10:00,1.991666667,1142.9,1128.807457,240.6044188,219.4380684,6.716977882,11.46365459,86.79162107,59.00576906,2.056592009,11.10864499,,,
3/9/2012 11:00,2.841666667,1147.06,1137.803879,241.6074784,231.3033548,6.720906374,11.34005048,87.54693923,58.78221128,2.026267326,12.20552878,,,
3/9/2012 12:00,3.65,1078.31,1099.006229,241.6171282,242.5516363,6.730110043,11.38471019,83.51519219,57.38111842,2.210774825,12.60902246,,,
3/9/2012 13:00,4.541666667,1077.63,1090.547051,240.7744878,252.4316769,6.717065461,11.60809613,73.67162237,54.47138085,3.016539753,12.4299084,,,
3/9/2012 14:00,5,1050.54,1092.520678,239.6681649,260.1199742,6.718794224,11.62805798,65.07101233,51.43671112,4.246944574,12.64729934,,,
3/9/2012 15:00,5.35,1046.47,1091.027049,236.5614553,263.3929743,6.72175222,12.19327995,57.6178703,48.20252769,6.005373864,11.6589365,,,
3/9/2012 16:00,5.25,772.48,905.7784405,249.2268001,236.9080017,6.717045884,12.99079589,50.83479181,44.67872775,9.721149891,9.090752245,,,
3/9/2012 17:00,4.65,803.4,842.999277,282.228886,242.7137377,6.747334389,12.73435115,64.8495936,53.89271255,6.816370707,10.04436036,,,
3/9/2012 18:00,4.108333333,760.41,812.3549789,303.65681,248.2317256,6.736972272,11.77531089,75.83966696,58.16466794,4.142772929,11.78237761,,,
3/9/2012 19:00,3.55,772.56,794.0173257,312.9503232,240.2604874,6.739260445,10.68772299,79.12015527,58.94054769,3.717644571,14.54414878,,,
3/9/2012 20:00,3.008333333,788.97,797.2318653,320.1677766,232.7627735,6.717366232,10.50282987,80.59326947,59.55596168,3.642402176,14.61405518,,,
3/9/2012 21:00,2.45,762.81,778.012191,327.1276378,225.6240727,6.716978527,10.49056402,81.30971159,60.12211982,3.709686298,14.1868085,,,
3/9/2012 22:00,1.908333333,752.12,755.4086573,335.8121504,217.6645084,6.716977883,10.46967219,81.66871861,60.6208384,3.813124723,13.76790003,,,
3/9/2012 23:00,1.7,652.06,671.2217747,360.942578,212.7617917,6.716977882,10.80854551,81.84821381,61.54050223,4.272556456,12.58498522,,,
3/10/2012 0:00,1.35,646.68,641.5252337,372.3422603,208.7739017,6.716977882,10.42860038,81.93457027,61.48612981,4.367084652,13.33174522,,,
3/10/2012 1:00,1.1,650.55,639.4316197,381.2098424,203.6571471,6.716977882,10.41462439,81.97224682,61.45370266,4.450081089,13.1513442,,,
3/10/2012 2:00,0.808333333,652.26,642.6588412,388.9511096,200.7059733,6.716977882,10.40047052,81.98842578,61.44226162,4.534865375,12.92809922,,,
3/10/2012 3:00,0.6,655.34,647.9691772,395.2323335,196.4442641,6.716977882,10.38633041,81.99524071,61.39963288,4.589231278,12.78357386,,,
3/10/2012 4:00,0.25,658.56,652.8317485,403.050587,192.9664835,6.716977882,10.37303995,81.99807077,61.46803014,4.712131735,12.50526554,,,
3/10/2012 5:00,-0.35,661.73,653.9467447,414.3903602,184.3280856,6.716977882,10.34020143,81.99923813,61.45454757,4.833345722,12.05339851,,,
3/10/2012 6:00,-0.6,661.36,654.9562481,420.3104699,179.7518156,6.716977882,10.33492967,81.99970475,61.40918217,4.86714672,11.86765052,,,
3/10/2012 7:00,-0.25,740.92,704.936837,391.9040964,183.8609789,6.716977882,10.34434242,81.99988153,61.04275559,4.414881971,12.18709477,,,
3/10/2012 8:00,0.641666667,871.45,830.161055,343.6916686,196.0669913,6.716977882,10.73029084,81.99994738,60.96723386,3.849971417,11.97006599,,,
3/10/2012 9:00,1.741666667,922.79,897.2310487,328.9945405,212.2412647,6.716977882,10.45716086,75.09992055,58.12752189,4.675225194,13.72939848,,,
3/10/2012 10:00,2.55,928.73,925.4818037,314.4968884,225.4403498,6.716977882,10.70594079,63.90238185,53.04330359,6.880523007,13.61045227,,,
3/10/2012 11:00,2.8,932.06,931.2715469,280.5447427,225.8862423,6.716977882,11.08268556,55.70320212,48.08408418,8.66568974,12.29918813,,,
3/10/2012 12:00,3.441666667,898.62,922.1620475,245.7392383,224.8816386,6.716977882,12.47834498,49.14554036,43.32890608,9.82657318,9.848665187,,,
3/10/2012 13:00,3.55,906.07,923.7609744,210.8688144,220.4159426,6.716977882,13.6793403,43.74663044,38.94772973,10.22829506,7.452433269,,,
3/10/2012 14:00,3.65,895.83,923.0698757,176.3384926,209.7237095,6.716977882,13.62254975,39.20930791,35.25432851,10.33214105,7.252124173,,,
3/10/2012 15:00,3.9,883.93,914.7674385,150.6175202,206.1842958,6.716977882,13.58136775,35.39738462,32.13074015,10.75355681,7.111824155,,,
3/10/2012 16:00,3.9,885.77,921.2388385,131.4378912,195.0310207,6.716977882,13.487126,32.1294348,29.33989296,11.01623282,6.810407007,,,
3/10/2012 17:00,3.9,843.25,898.3216919,116.9403659,183.5812296,6.716977882,13.38799574,29.25762989,26.87557756,11.52695893,6.500549284,,,
3/10/2012 18:00,3.55,656.1,754.7352248,107.6156301,162.6930716,6.716977882,13.18784881,26.64838519,24.6817778,12.89064764,5.876783106,,,
3/10/2012 19:00,3.3,647.89,699.7076417,94.22606228,144.7265108,6.716977882,13.0288966,24.31944349,22.71110013,13.60163333,5.402777059,,,
3/10/2012 20:00,3.3,650.89,708.1928591,78.67944149,134.8143764,6.716977882,12.93121534,22.37388997,21.03740841,13.63605659,5.12500699,,,
3/10/2012 21:00,3.008333333,655.44,723.9491242,65.82060841,123.5271733,6.716977882,12.7981296,20.76556151,19.64596817,13.63946994,4.748655198,,,
3/10/2012 22:00,2.45,656.04,725.411707,56.21361518,108.3016271,6.716977882,12.62844306,19.41964361,18.46665959,13.77493112,4.271702215,,,
3/10/2012 23:00,2.2,654.58,727.7215597,47.91019759,97.1291683,6.716977882,12.51381044,18.27467978,17.47543902,13.81916175,3.95760936,,,
3/11/2012 0:00,1.908333333,706.08,708.9907863,399.8856851,155.0354079,6.717616197,12.04303331,58.46664632,50.45628913,12.79844383,7.474667458,,,
3/11/2012 1:00,1.7,712.14,708.4243665,480.2113942,212.6857411,6.719966542,10.84488908,78.51384467,63.61248192,7.720282282,12.56980127,,,
3/11/2012 2:00,1.35,713.04,713.6260121,470.4434976,211.9968444,6.716984162,10.39101998,81.12540111,63.95377028,6.54973921,13.7080542,,,
3/11/2012 3:00,1.1,703.35,709.9365948,470.0231521,206.5638543,6.716977892,10.43157319,81.74953554,63.79812751,6.237747786,13.2809698,,,
3/11/2012 4:00,0.808333333,699.92,701.3283944,469.1359666,203.0579156,6.716977882,10.46959087,81.9248576,63.64272363,6.139643064,12.84617897,,,
3/11/2012 5:00,0.6,701.4,705.1304899,472.5160756,198.9828208,6.716977882,10.45778224,81.97726395,63.5210566,6.110860152,12.69630995,,,
3/11/2012 6:00,0.25,695.47,698.0488386,473.5138506,195.462346,6.716977882,10.43879022,81.99306755,63.32847381,6.053823225,12.45053339,,,
3/11/2012 7:00,0.35,828.88,697.6267756,428.7354448,194.8789304,6.716977882,10.43111251,81.99772866,62.54818529,5.194719911,12.60679391,,,
3/11/2012 8:00,1.241666667,841.06,800.8747762,397.3846578,206.9533032,6.716977882,10.50885143,81.99914403,62.30853014,4.755417778,13.20289175,,,
3/11/2012 9:00,1.991666667,844.76,841.0645649,367.3077038,219.535468,6.716977882,10.53478883,81.99964956,62.14392728,4.357734327,13.80135029,,,
3/11/2012 10:00,2.841666667,848.87,834.2133156,341.7574452,230.3506106,6.716977882,10.57036308,81.99984626,62.26263661,4.09429044,14.43817281,,,
3/11/2012 11:00,3.941666667,852.77,837.7320112,323.1277322,246.5118319,6.716977882,10.60523743,81.99992961,62.34354558,3.889063121,15.298481,,,
3/11/2012 12:00,5.1,858.97,834.9207287,305.9947151,263.1791834,6.730345411,10.63825905,75.53500025,59.64473864,4.608201584,16.25489641,,,
3/11/2012 13:00,5.891666667,861.52,842.2315434,282.0756409,273.9163639,6.741106349,11.12728971,65.52007238,54.14205062,5.839746573,14.97370457,,,
3/11/2012 14:00,6.45,856.09,841.2415144,268.4358223,280.3722554,6.762652535,11.87979061,69.47822367,56.65882404,5.069590224,13.41758233,,,
3/11/2012 15:00,6.7,707.2,820.5148569,279.5945791,285.8827313,6.822187059,11.48796418,67.88238401,55.78128628,5.57289037,14.83088967,,,
3/11/2012 16:00,6.7,692.19,708.0087665,270.4500111,278.7118905,6.796006662,11.22297425,58.52609245,50.00487712,7.610867875,14.95944079,,,
3/11/2012 17:00,6.35,633.16,649.8775979,265.8400029,263.8309448,6.734784707,13.49900416,51.4827148,44.96281065,9.751331146,9.526352038,,,
3/11/2012 18:00,5.808333333,639.98,633.9749081,327.3511807,256.5352113,6.798139313,12.46876771,65.94104335,54.80220336,7.624737919,11.59151323,,,
3/11/2012 19:00,5.25,635.08,635.1966632,360.7798463,263.2466259,6.784859957,11.23018232,77.30446461,60.83154265,5.266625413,14.18302148,,,
3/11/2012 20:00,4.65,656.07,626.5951494,366.681073,255.5371803,6.751543774,10.56799917,80.21383991,61.55490476,4.705203437,15.90967788,,,
3/11/2012 21:00,3.758333333,681.56,650.3023477,376.3649615,245.4279855,6.717566205,10.55939349,81.28006303,61.87727008,4.662518838,15.09184343,,,
3/11/2012 22:00,3.008333333,682.13,651.4258608,387.9506945,233.2438748,6.716978859,10.52379409,81.71102268,61.95582984,4.700365759,14.54763015,,,
3/11/2012 23:00,2.45,670.84,647.1951999,394.7066075,225.004573,6.716977883,10.48643145,81.8847411,61.95189736,4.74374776,14.15458026,,,
3/12/2012 0:00,1.908333333,691.62,647.7910837,394.8036787,216.9851768,6.716977882,10.44810203,81.95399793,61.73845152,4.653577866,13.81049379,,,
3/12/2012 1:00,1.35,688.26,656.6599104,397.8250802,209.2628221,6.716977882,10.40257154,81.98142771,61.58746389,4.671209715,13.45799897,,,
3/12/2012 2:00,0.808333333,679.87,658.5996511,406.5656855,200.7500903,6.716977882,10.36550201,81.99257011,61.48712486,4.753542569,13.05226122,,,
3/12/2012 3:00,0.6,682.25,651.5359388,416.5599753,196.5087905,6.716977882,10.36723302,81.99708923,61.57825457,4.888760335,12.85756641,,,
3/12/2012 4:00,0.25,685,658.2944387,423.7075985,193.1694831,6.716977882,10.34785691,81.99888628,61.56946998,4.959432976,12.6062363,,,
3/12/2012 5:00,0,680.61,654.3895716,428.6130728,187.9388811,6.716977882,10.33049877,81.99957777,61.54565545,5.013445173,12.41252225,,,
3/12/2012 6:00,0.35,899.44,640.1544771,381.5851411,193.4080111,6.716977882,10.54843788,81.99983253,61.28339629,4.365123735,12.25742657,,,
3/12/2012 7:00,1.533333333,1143.23,825.2921582,335.888179,211.2113829,6.716977882,10.45984143,81.99992469,60.38282341,3.658872434,13.68003334,,,
3/12/2012 8:00,2.55,1189.29,1064.807898,310.2151425,228.5437498,6.716977882,10.53773661,82.065689,59.24418336,3.20221071,14.37686982,,,
3/12/2012 9:00,3.091666667,1212,1178.289753,285.6787004,237.91274,6.716977882,10.61869915,82.76571668,58.89479244,2.8239961,14.65272671,,,
3/12/2012 10:00,3.941666667,1228.7,1228.306855,266.0879034,250.0837552,6.717184643,10.65935732,84.15912851,58.98349333,2.485614774,15.30674017,,,
3/12/2012 11:00,5.1,1196.28,1239.739151,244.6953553,267.0263437,6.738947043,10.70093194,86.31468908,59.42110765,2.163213798,16.2735643,,,
3/12/2012 12:00,5.6,1239.57,1227.379147,247.0267341,277.5518049,6.775814471,10.70200367,88.52556072,59.86656852,2.065825093,16.87323088,,,
3/12/2012 13:00,5.6,1230.66,1232.351973,255.1523691,277.2416914,6.779406099,10.69018304,90.36566182,59.98889231,2.02025408,16.92255413,,,
3/12/2012 14:00,5.25,1221.86,1241.026737,256.9817427,273.3907116,6.770886039,10.650482,89.76921752,59.61879885,2.016491516,16.73087,,,
3/12/2012 15:00,5.35,969.95,1233.411027,278.3595727,270.9637956,6.76639822,10.80845686,88.6335283,60.75391399,2.399418203,16.20494215,,,
3/12/2012 16:00,5.25,973.23,1047.918527,287.4340702,271.8244179,6.765778645,10.67976899,88.67031581,61.17929099,2.511806577,16.49176433,,,
3/12/2012 17:00,5,898.79,987.9651281,297.9685894,266.6170644,6.747034495,10.6796713,88.32593269,61.2628945,2.64729794,16.18306236,,,
3/12/2012 18:00,4.65,914.14,949.4089079,312.4226761,262.908051,6.735363343,10.67349127,87.51282997,61.32161243,2.872705753,15.85333242,,,
3/12/2012 19:00,4.4,910.32,925.653145,322.927358,257.7251048,6.718927611,10.66353359,86.18304541,61.11197906,3.076928708,15.59097807,,,
3/12/2012 20:00,3.758333333,855.39,914.602711,327.6336474,250.3223189,6.717120568,10.62179695,84.83013148,60.97159504,3.304060927,15.13304318,,,
3/12/2012 21:00,2.658333333,837.94,874.4836692,341.5103088,234.0194434,6.716978119,10.57665554,83.48352438,61.05039191,3.65420779,14.31344119,,,
3/12/2012 22:00,2.2,737.88,850.7842884,372.2135674,224.1864135,6.716977882,10.53652344,82.68685204,61.99714609,4.321937794,14.00594615,,,
3/12/2012 23:00,1.908333333,735.12,772.9271149,383.857113,220.8577491,6.716977882,10.53601784,82.2907664,61.93987893,4.533422871,13.73245976,,,
3/13/2012 0:00,1.7,741.07,752.1970291,396.5816518,216.8050528,6.716977882,10.30473442,82.11821358,61.96660512,4.714870126,14.45889431,,,
3/13/2012 1:00,1.35,750.2,760.3855999,405.8108028,213.5422865,6.716977882,10.1803733,82.04661485,61.99607636,4.85351853,14.62626085,,,
3/13/2012 2:00,1.1,755.25,768.182636,413.138544,208.7993218,6.716977882,10.16750355,82.0179646,61.97829109,4.926419121,14.44495669,,,
3/13/2012 3:00,0.808333333,757.75,768.1655093,417.2947262,205.647913,6.716977882,10.25875632,82.00685653,61.90276241,4.968596605,13.81137825,,,
3/13/2012 4:00,0.6,756.41,770.1675505,425.2579282,201.3755634,6.716977882,10.19804491,82.00258207,61.98332057,5.089565847,13.82621911,,,
3/13/2012 5:00,0.6,754.58,771.7548224,432.4630811,201.2174048,6.716977882,10.15177661,82.00094801,62.10670184,5.199125982,13.9861499,,,
3/13/2012 6:00,0.6,948.37,760.9434584,383.2453396,201.9369689,6.716977882,10.46738126,82.00036523,61.42236436,4.384812192,12.86042057,,,
3/13/2012 7:00,0.6,1170.32,906.9509615,324.8012264,203.0733341,6.716977882,10.45998359,82.00683102,59.62850815,3.41303203,12.96466691,,,
3/13/2012 8:00,0.891666667,1221.05,1134.6948,294.7802046,207.2486619,6.716977882,10.50954241,82.49211584,58.94873239,2.942898594,13.13405318,,,
3/13/2012 9:00,1.1,1224.64,1225.838494,269.50203,212.1648578,6.716977882,10.50616591,83.85482529,58.92439608,2.540661726,13.36735896,,,
3/13/2012 10:00,1.45,1227.64,1234.226275,250.3962072,215.9517727,6.716977882,10.51390106,85.90765897,59.317712,2.234198658,13.67390998,,,
3/13/2012 11:00,1.7,1189.82,1239.875564,245.2439959,221.4238455,6.716977882,10.55453944,88.13949016,59.85108438,2.071097393,13.77792026,,,
3/13/2012 12:00,2.341666667,1234.34,1212.875698,243.5803329,228.3010407,6.716977882,10.5933269,88.11579247,59.19731892,2.00137071,14.22566248,,,
3/13/2012 13:00,3.441666667,1233.29,1228.259094,229.9426654,244.2770872,6.716977882,10.64189431,85.36346312,58.08505724,1.978732182,15.01667296,,,
3/13/2012 14:00,4.191666667,1229.72,1236.600249,213.3464949,256.3586292,6.718217412,10.64474221,83.33335205,57.1177222,1.918612455,15.65920078,,,
3/13/2012 15:00,4.108333333,983.98,1234.145039,230.784416,256.3671304,6.729294039,10.81126102,83.11492554,58.94380061,2.311744176,15.04573646,,,
3/13/2012 16:00,3.9,982.62,1050.105419,248.9707512,251.9607901,6.7176938,10.6809754,85.05876023,60.1784589,2.412433947,15.16980303,,,
3/13/2012 17:00,3.55,905.98,987.8248858,264.5559056,247.9494877,6.716979071,10.66065085,86.12194211,60.78698042,2.5245571,14.92280708,,,
3/13/2012 18:00,2.658333333,926.4,958.2781698,286.3193381,236.5025452,6.716977884,10.61244144,86.28556944,61.1694237,2.758172835,14.33602061,,,
3/13/2012 19:00,2.2,937.41,943.8438008,308.2760564,227.7058699,6.716977882,10.32334401,85.5167168,61.23446543,3.061263769,15.09733232,,,
3/13/2012 20:00,1.908333333,898.75,950.9697528,318.2639162,224.8173772,6.716977882,10.29765574,84.30560394,61.01343224,3.265760451,14.92416466,,,
3/13/2012 21:00,1.7,878.26,919.3708657,321.9637432,220.1397541,6.716977882,10.5556922,83.25943357,60.80602736,3.432831705,13.68429241,,,
3/13/2012 22:00,1.35,774.67,890.5479343,353.9128229,215.3349473,6.716977882,10.52797965,82.61125862,61.73837597,4.097666895,13.41271538,,,
3/13/2012 23:00,0.808333333,764.22,810.0521119,370.9643793,206.9942606,6.716977882,10.48494213,82.27004589,61.42385102,4.260745927,13.02974538,,,
3/14/2012 0:00,0.6,759.6,775.2427706,379.9248178,202.2937469,6.716977882,10.46922745,82.11668165,61.35701506,4.393639439,12.87058259,,,
3/14/2012 1:00,0.6,755.17,773.6929271,385.8284635,202.0010488,6.716977882,10.45023183,82.04920744,61.27593553,4.428181615,12.91199911,,,
