timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
3/14/2012 2:00,0.25,754.48,770.4071167,392.4712582,198.177514,6.716977882,10.43434783,82.02064547,61.29497162,4.559223293,12.63707416,,,
3/14/2012 3:00,0,751.43,769.7526,402.3630977,192.9536763,6.716977882,10.40916742,82.00840037,61.25184577,4.6211108,12.46902516,,,
3/14/2012 4:00,-0.35,749.6,765.6511668,407.5710674,189.0728728,6.716977882,10.39056548,82.00339934,61.29594896,4.732890273,12.1956495,,,
3/14/2012 5:00,-0.6,745.83,765.7570047,417.2176053,183.8478869,6.716977882,10.37237328,82.00133747,61.28842434,4.806319013,12.00068133,,,
3/14/2012 6:00,-0.6,937.59,752.1189722,365.2014067,184.2039011,6.716977882,10.68491805,82.0005569,60.64085803,4.027344294,11.24690773,,,
3/14/2012 7:00,-0.25,1166.21,899.8020942,301.4955977,189.5215588,6.716977882,10.68013363,82.20273349,59.58851501,3.116457113,11.66553957,,,
3/14/2012 8:00,0.35,1220.78,1131.770918,263.2290244,199.3275126,6.716977882,10.35910189,83.74465403,59.0171948,2.496340863,13.1720188,,,
3/14/2012 9:00,1.241666667,1232.26,1227.694707,243.5915622,211.9338195,6.716977882,10.42585236,86.21372543,59.21581857,2.136609684,13.81718371,,,
3/14/2012 10:00,2.983333333,1222.49,1241.182971,236.6356204,234.2692025,6.716977882,10.5325782,86.47580512,58.15121892,1.992741382,14.97191988,,,
3/14/2012 11:00,3.55,1148.86,1221.045358,231.3947976,247.6955655,6.716977882,10.54764018,85.63237965,57.78906876,1.979308491,15.33093129,,,
3/14/2012 12:00,3.65,1170.86,1169.266134,224.1460756,245.2523529,6.716977882,10.55444561,85.00695084,57.79914044,1.948507416,15.34165764,,,
3/14/2012 13:00,3.9,1163.25,1169.725455,225.6097612,249.916819,6.716977882,10.56841992,85.33343394,57.56313356,1.960174856,15.48997182,,,
3/14/2012 14:00,3.9,1148.63,1167.919162,232.3753099,249.3768009,6.716977882,10.56355263,86.77077693,58.21396435,1.950588894,15.46741766,,,
3/14/2012 15:00,3.9,882,1148.850254,255.8885679,247.3492731,6.726962467,10.88927848,88.65814215,60.32807809,2.167561817,14.37082924,,,
3/14/2012 16:00,3.258333333,869.99,942.4957582,270.672826,239.6040272,6.71885302,10.52720835,89.24234706,61.26661814,2.340592052,14.84529217,,,
3/14/2012 17:00,2.45,786.98,862.1772633,289.808695,226.029279,6.716980998,10.50477629,88.89514717,61.90198528,2.598174157,14.14944789,,,
3/14/2012 18:00,1.558333333,809.33,813.4969112,308.622151,214.3900662,6.716977887,10.45533411,87.78602063,62.08640329,2.882248176,13.53027554,,,
3/14/2012 19:00,0.808333333,816.83,789.7079542,321.8768109,202.5619081,6.716977882,10.43042374,86.21494883,62.29403572,3.24507395,12.94402327,,,
3/14/2012 20:00,0.6,768.18,779.1243401,331.2080051,197.9268343,6.716977882,10.4105697,84.35770778,62.03582973,3.544135517,12.7844328,,,
3/14/2012 21:00,0.6,762.09,747.3668401,335.9391823,197.8947916,6.716977882,10.42027275,83.15972994,61.80118702,3.773071453,12.76850813,,,
3/14/2012 22:00,0.6,675.33,744.7689687,372.109892,198.0651644,6.716977882,10.42622307,82.53102526,61.78300046,4.3215006,12.74665538,,,
3/14/2012 23:00,0.891666667,675.76,670.1794102,382.4250757,200.9980556,6.716977882,10.45010538,82.22544745,61.71581249,4.453437378,12.92993953,,,
3/15/2012 0:00,1.1,673.07,643.6528547,383.951053,204.9741899,6.716977882,10.45156261,82.09432254,61.66824294,4.492854746,13.09802976,,,
3/15/2012 1:00,0.458333333,677.8,635.0497022,388.2496215,198.2562689,6.716977882,10.39321209,82.03923342,61.40855072,4.505678832,12.70812744,,,
3/15/2012 2:00,0,675.17,633.9528259,392.1761405,189.0366192,6.716977882,10.34730568,82.01631396,61.19644593,4.49698245,12.42335276,,,
3/15/2012 3:00,0,677.45,621.8531039,393.3951568,188.8515543,6.716977882,10.34413031,82.00678741,61.17002869,4.514525488,12.43576398,,,
3/15/2012 4:00,0,685.83,629.5566669,397.9126184,189.2482003,6.716977882,10.34909446,82.00280182,61.22745768,4.582603828,12.44255511,,,
3/15/2012 5:00,0,680.72,641.7624925,402.9072195,189.0651972,6.716977882,10.34999155,82.00114004,61.28352103,4.652436278,12.41476246,,,
3/15/2012 6:00,0.35,873.11,637.0556677,354.8747934,193.2865342,6.716977882,10.71028403,82.00048497,60.95251406,3.977775773,11.8007687,,,
3/15/2012 7:00,0.891666667,1117.95,794.4943329,303.363227,203.4250514,6.716977882,10.74619943,82.25619031,59.29120107,3.104940247,12.29988608,,,
3/15/2012 8:00,1.45,1186.41,1028.724596,270.6923398,213.3310879,6.716977882,10.44958636,83.6156822,58.90129318,2.567365894,13.75116454,,,
3/15/2012 9:00,2.633333333,1197.04,1131.497746,247.8939043,228.9697516,6.716977882,10.53188939,85.81776165,59.23266504,2.200254679,14.57118946,,,
3/15/2012 10:00,4.291666667,1202.55,1150.650184,234.0743382,253.0296061,6.719277981,10.62404437,86.38817526,58.53305072,1.99856612,15.7221301,,,
3/15/2012 11:00,5.35,1167.08,1153.084701,225.6424932,271.3775324,6.752339545,10.66137681,85.28778695,58.03599678,1.964560048,16.66782511,,,
3/15/2012 12:00,5.891666667,1213.24,1141.675539,215.9474519,279.8618885,6.783254621,10.66068971,83.70029313,57.54798323,1.938989298,17.29220732,,,
3/15/2012 13:00,7.091666667,1212.99,1166.082947,202.1431398,292.3007331,6.806778986,10.93485045,81.80867732,56.78200383,1.909840927,17.23706559,,,
3/15/2012 14:00,8.091666667,1231.83,1198.667394,192.4053831,312.5993484,6.828652026,12.00951437,80.14564971,56.04005485,1.892725415,14.5065017,,,
3/15/2012 15:00,7.658333333,996.94,1232.882627,205.7923612,310.1437269,6.851309435,12.68191138,80.88481407,58.0214909,2.171938735,12.90434835,,,
3/15/2012 16:00,6.558333333,1008.71,1052.273005,223.0156408,293.5523108,6.87972033,11.58322905,84.04186367,59.3769872,2.195207584,14.81786374,,,
3/15/2012 17:00,5.808333333,935.38,993.484553,243.8684173,281.6333765,6.840826,10.69393658,86.043805,60.18751839,2.284618418,17.36903041,,,
3/15/2012 18:00,4.9,945.03,955.1765571,262.7143969,270.0452009,6.768340877,10.65931322,87.13552434,60.66446348,2.388019619,16.3917104,,,
3/15/2012 19:00,4.108333333,943.84,927.5882158,275.8906587,256.8523105,6.723082841,10.64222604,87.62420216,60.99837188,2.494546395,15.57178042,,,
3/15/2012 20:00,3.55,896.97,924.5949438,287.7540594,248.6928273,6.716995969,10.6186976,87.66287874,61.15835217,2.607576098,15.12243856,,,
3/15/2012 21:00,3.008333333,876.33,892.3069557,297.5352892,240.1267365,6.716977912,10.58973291,87.31608761,61.32298871,2.745676462,14.72565375,,,
3/15/2012 22:00,2.8,768.95,867.1853986,322.3060358,234.9197398,6.716977882,10.56861266,86.06667893,62.16788621,3.244568287,14.55225919,,,
3/15/2012 23:00,2.45,761.85,784.932529,334.994992,230.7035572,6.716977882,10.56470291,84.21942138,62.02250481,3.632225214,14.22366344,,,
3/16/2012 0:00,1.908333333,753.05,758.0766948,350.4902705,222.2122307,6.716977882,10.53788677,83.05791768,61.97216951,3.998321462,13.79856773,,,
3/16/2012 1:00,1.7,740.28,744.5332312,361.7413537,217.183515,6.716977882,10.5195477,82.47661703,61.75313117,4.179290935,13.62904984,,,
3/16/2012 2:00,1.35,734.42,740.0864473,370.6306086,213.0974885,6.716977882,10.48913789,82.20876535,61.56875017,4.310326027,13.39270688,,,
3/16/2012 3:00,1.1,732.19,736.5381398,378.8138692,207.6709652,6.716977882,10.45929271,82.08949371,61.4063441,4.378671174,13.24204366,,,
3/16/2012 4:00,0.808333333,731.73,737.8756618,386.4340497,204.5071873,6.716977882,10.44673901,82.03782187,61.40342492,4.497171201,13.01695187,,,
3/16/2012 5:00,0.6,734.99,743.1891884,395.9450044,200.4977644,6.716977882,10.44350942,82.01558201,61.42572836,4.597832881,12.84526081,,,
3/16/2012 6:00,0.6,934.27,737.5090607,349.4047694,201.3139514,6.716977882,10.60124823,82.00669618,61.10424942,3.959311605,12.48628484,,,
3/16/2012 7:00,1.241666667,1157.64,888.2808707,307.160312,209.6970092,6.716977882,10.61996548,82.26599971,59.11538629,3.12777256,13.07517154,,,
3/16/2012 8:00,1.7,1197.01,1109.807256,288.3283998,219.1094992,6.716977882,10.46912601,83.16516984,58.72363087,2.798044452,13.94481602,,,
3/16/2012 9:00,1.991666667,1167.55,1180.136253,283.3985777,221.2920669,6.716977882,10.48006264,84.11757016,58.85703494,2.675054255,14.08893887,,,
3/16/2012 10:00,3.191666667,1107.17,1158.577349,273.6386013,232.862631,6.716977882,10.66915708,85.14279408,58.81408464,2.452890551,14.3854321,,,
3/16/2012 11:00,3.55,1039.15,1135.235341,260.5851059,241.7021318,6.716977882,11.55458059,80.20657481,56.8544056,2.68119923,11.86076348,,,
3/16/2012 12:00,3.65,1072,1103.88229,259.4919895,240.2397314,6.716977882,11.55768305,76.60974025,56.1448767,3.03970604,11.91305389,,,
3/16/2012 13:00,3.258333333,1070.72,1109.760998,267.0324068,238.9519438,6.727542117,10.99493773,78.97822517,57.07170048,2.924396929,13.42610754,,,
3/16/2012 14:00,2.8,1086.14,1125.804191,266.7466697,230.0613531,6.718228914,10.44761463,80.40659063,57.3916814,2.754159483,14.73344017,,,
3/16/2012 15:00,2.8,847.17,1127.929527,295.6647416,229.5190297,6.717842157,10.83872393,81.31411178,59.0052941,3.191069752,13.48933626,,,
3/16/2012 16:00,2.45,851.96,942.5704227,312.4779034,225.7597528,6.717045495,10.44929702,81.63945751,59.74761637,3.440659871,14.34375998,,,
3/16/2012 17:00,1.558333333,780.78,880.0937763,333.2550848,213.9684044,6.716977994,10.43890423,81.82090372,60.81318019,3.84787106,13.55697903,,,
3/16/2012 18:00,1.1,809.32,843.6104961,350.8903472,205.2372119,6.716977882,10.43847105,81.91769552,61.32033557,4.071889664,13.17545514,,,
3/16/2012 19:00,0.808333333,814.36,832.3151313,356.8319658,202.5338708,6.716977882,10.42958345,81.96309954,61.57244669,4.1902705,12.94225104,,,
3/16/2012 20:00,0.25,786.81,835.2931964,364.5030197,195.033435,6.716977882,10.41043942,81.98386356,61.74905208,4.326818514,12.52718289,,,
3/16/2012 21:00,0,777.32,818.0735483,369.2580807,190.3622115,6.716977882,10.38320525,81.99307239,61.48996571,4.279554185,12.38755879,,,
3/16/2012 22:00,-0.35,680.78,792.9363599,400.7514686,185.7932462,6.716977882,10.3465307,81.99707746,61.539815,4.731460669,12.14570141,,,
3/16/2012 23:00,-0.891666667,685.66,723.3057272,421.1938498,178.2116883,6.716977882,10.34006776,81.99886298,61.68971081,4.982211622,11.66518283,,,
3/17/2012 0:00,-1.1,687.5,697.2726681,427.3822446,173.9887158,6.716977882,10.31153686,81.99957189,61.56528637,4.97968203,11.55367455,,,
3/17/2012 1:00,-1.45,685.7,695.7303528,426.0101912,170.1632597,6.716977882,10.26712788,81.99983686,61.40257915,4.951328282,11.34343666,,,
3/17/2012 2:00,-1.7,688.96,692.8594781,432.4009104,165.1370183,6.716977882,10.25132007,81.99993819,61.41065313,5.024828801,11.15708323,,,
3/17/2012 3:00,-1.991666667,695.69,699.754962,441.6856036,162.3939917,6.716977882,10.24966487,81.99997706,61.59758418,5.196702603,10.89618893,,,
3/17/2012 4:00,-2.2,704.95,706.9316902,450.999047,158.5867178,6.716977882,10.24686578,81.99999177,61.68786193,5.303526975,10.73253795,,,
3/17/2012 5:00,-2.55,714.51,713.5191591,455.5006962,155.4277045,6.716977882,10.2279001,81.99999708,61.71552636,5.379318901,10.47399256,,,
3/17/2012 6:00,-2.45,786.82,707.906699,444.0918319,154.5696357,6.716977882,10.22823302,81.99999896,61.43496351,5.126359171,10.60379486,,,
3/17/2012 7:00,-1.908333333,913.63,759.8086102,396.1755197,162.9491577,6.716977882,10.23382159,81.9999996,60.89511823,4.408288044,11.12621154,,,
3/17/2012 8:00,-1.058333333,942.17,880.7387449,365.741753,173.217607,6.716977882,10.28663784,81.99999982,60.89574107,4.082391891,11.7572413,,,
3/17/2012 9:00,0.391666667,932.34,942.8190693,333.955164,192.3138293,6.716977882,10.35782578,81.99999992,60.87341666,3.72452504,12.87029457,,,
3/17/2012 10:00,2.383333333,916.24,956.9313224,324.7793224,219.0792815,6.716977882,10.46014117,81.99999996,60.52261626,3.609088995,14.29411456,,,
3/17/2012 11:00,3.941666667,860.22,953.8342704,314.3286047,243.0001823,6.716977882,10.52884111,81.99999998,59.61466615,3.328402467,15.37213521,,,
3/17/2012 12:00,6.033333333,830.5,927.1562341,302.465473,267.7499485,6.7247191,11.16810574,82.06346261,59.16026541,3.114786458,14.92643947,,,
3/17/2012 13:00,7.841666667,799.88,915.0544232,267.9304567,297.0244257,6.765403477,12.6104494,83.05734462,59.31655557,2.633986711,12.44617918,,,
3/17/2012 14:00,8.3,792.03,912.260732,241.1591576,306.4610538,6.800095065,13.69719738,85.17505383,60.09893477,2.275264133,10.7384794,,,
3/17/2012 15:00,8.008333333,796.64,911.8770352,235.6678019,303.5411536,6.822886067,14.20020552,87.64153432,60.70855436,2.102167461,9.775973772,,,
3/17/2012 16:00,8.091666667,755.1,911.6437102,255.8355674,301.2496818,6.878781948,13.40283535,89.51161964,61.06065299,2.165373629,11.21547871,,,
3/17/2012 17:00,8.3,552.99,882.8712321,290.6595943,301.7469868,6.854013409,13.39591341,89.90002628,62.19803324,2.544241129,10.95565772,,,
3/17/2012 18:00,8.008333333,583.6,746.2541712,316.926855,294.1661368,6.862997792,12.61193102,88.70884112,61.93312101,2.857006378,12.39563543,,,
3/17/2012 19:00,7.158333333,598.46,706.4310598,331.1703017,290.5571074,6.838337296,12.31952772,87.00530375,61.71454192,3.144766304,12.58924536,,,
3/17/2012 20:00,5.708333333,608.46,704.2983449,343.1045093,270.8748166,6.800218942,11.52067515,85.01976227,61.57355859,3.520378499,13.58766776,,,
3/17/2012 21:00,4.65,617.59,699.606578,353.0010077,253.0334752,6.761101707,10.925167,83.48217651,61.44304582,3.833057608,14.65457059,,,
3/17/2012 22:00,3.758333333,623.27,696.223639,359.0349516,242.5089897,6.722501187,10.52110005,82.68734404,61.67321047,4.098022368,15.07517314,,,
3/17/2012 23:00,3.3,620.67,691.9052196,367.4018731,233.2413783,6.71698807,10.50254994,82.30339585,61.80981317,4.290224714,14.70939078,,,
3/18/2012 0:00,3.008333333,602.42,674.1832988,379.7268867,230.1118297,6.716977899,10.48803914,82.12941562,61.73685619,4.474055114,14.49041821,,,
3/18/2012 1:00,2.45,608.63,664.8930843,388.7227719,222.3652676,6.716977882,10.45652837,82.05373084,61.62191574,4.559747138,14.10608267,,,
3/18/2012 2:00,1.558333333,624.62,667.3784868,400.8495527,211.3517697,6.716977882,10.41732326,82.0218756,61.49747692,4.693993904,13.47566412,,,
3/18/2012 3:00,0.458333333,640.03,672.7875299,415.4614894,196.2172965,6.716977882,10.35577184,82.00865944,61.3582667,4.826256234,12.70406336,,,
3/18/2012 4:00,-0.641666667,650.38,672.4841236,427.8272026,180.9081828,6.716977882,10.29214158,82.00335094,61.20880885,4.936006583,11.90876542,,,
3/18/2012 5:00,-1.45,658.43,671.8161316,439.7674085,168.4164112,6.716977882,10.24634074,82.00126778,61.17051257,5.061116497,11.29659954,,,
3/18/2012 6:00,-1.991666667,649.12,661.5029381,447.4294643,160.4999863,6.716977882,10.21150304,82.00046921,61.11784153,5.111802827,10.88403083,,,
3/18/2012 7:00,-2.2,776.25,655.3135338,397.8601663,156.4741192,6.716977882,11.17350996,82.0001841,60.27699533,4.295152052,8.415376402,,,
3/18/2012 8:00,-1.908333333,773.71,746.9763867,360.9368826,159.5499855,6.716977882,11.25260004,82.00008274,60.20193141,3.905939405,8.459630591,,,
3/18/2012 9:00,-1.35,771.93,778.7912721,341.0967282,167.2015011,6.716977882,11.2903659,82.00003931,60.31303863,3.718686349,8.802486244,,,
3/18/2012 10:00,-0.108333333,781.26,780.8536254,322.7622786,182.702956,6.716977882,10.67425515,82.00001929,60.70892749,3.602087633,11.46444273,,,
3/18/2012 11:00,1.533333333,770.49,791.7095788,313.3315721,206.5068478,6.716977882,10.41712541,82.0000096,60.96912626,3.525841375,13.55404799,,,
3/18/2012 12:00,2.841666667,756.96,782.346511,295.7861422,225.566107,6.716977882,10.48123425,82.0010771,61.31523396,3.384491648,14.47122582,,,
3/18/2012 13:00,3.941666667,762.06,786.9226687,281.6146608,241.5913918,6.716977882,10.53633516,82.22197168,61.49519366,3.226406524,15.2714616,,,
3/18/2012 14:00,4.75,780.7,801.8711481,284.7319348,255.2641573,6.717482318,10.58574503,82.75137039,61.08059676,3.147293206,15.85575481,,,
3/18/2012 15:00,5.35,641.51,810.1675886,295.1376363,263.9268493,6.746112952,10.99687036,82.88051274,61.59030709,3.306444163,15.11297595,,,
3/18/2012 16:00,5.6,612.6,691.425673,294.0140417,267.0623571,6.761527247,10.61669179,82.81918994,61.5491396,3.317222785,16.52312294,,,
3/18/2012 17:00,5.6,600.27,639.6493086,311.5476647,266.0527818,6.744751826,10.6182194,82.53423394,61.34773598,3.569072149,16.39447669,,,
3/18/2012 18:00,5.25,609.72,643.3321871,342.5788969,262.150658,6.733498581,10.6084182,82.25740185,61.44307028,3.971956109,16.05989295,,,
3/18/2012 19:00,5,608.36,642.52031,357.6819716,256.8910474,6.717725387,10.60484801,82.11632848,61.56205224,4.170578315,15.77736317,,,
3/18/2012 20:00,4.65,606.29,642.5571098,366.2984973,253.247413,6.716979124,10.58943042,82.05098384,61.69734118,4.314608609,15.52178181,,,
3/18/2012 21:00,4.4,604.61,635.9558061,372.3528779,248.0249983,6.716977884,10.57138451,82.02185396,61.6564014,4.367715272,15.36131466,,,
3/18/2012 22:00,4.108333333,608.99,634.8660416,374.904084,245.0843733,6.716977882,10.55215767,82.00930817,61.62134268,4.398983367,15.18451294,,,
3/18/2012 23:00,3.55,607.25,633.7991632,381.5698192,237.4217821,6.716977882,10.52386377,82.00392621,61.6146908,4.486339065,14.79842456,,,
3/19/2012 0:00,2.658333333,637,641.2546333,386.3153806,226.3232714,6.716977882,10.48865054,82.00163278,61.55173638,4.521958568,14.16841253,,,
3/19/2012 1:00,2.2,642.84,647.4778865,395.4813781,217.5911961,6.716977882,10.47225316,82.00067042,61.53093818,4.623024877,13.8337897,,,
3/19/2012 2:00,2.55,634.31,650.5868258,397.8418016,220.8993891,6.716977882,10.49066149,82.00027094,61.66675149,4.666411461,14.05783463,,,
3/19/2012 3:00,2.158333333,635.7,659.0353104,402.4001068,219.1668517,6.716977882,10.47006574,82.00010853,61.68143788,4.756281206,13.77939429,,,
3/19/2012 4:00,1.35,639.6,658.8891579,413.6335606,206.6360084,6.716977882,10.42490256,82.00004258,61.57375353,4.849680509,13.20986422,,,
3/19/2012 5:00,1.1,636.43,647.513949,420.6912479,201.5612844,6.716977882,10.41586282,82.00001645,61.57113076,4.926011462,13.00976514,,,
3/19/2012 6:00,1.1,830.28,632.5227942,370.2230334,202.2705561,6.716977882,10.75338067,82.00000667,61.12248771,4.190062331,12.14117526,,,
3/19/2012 7:00,1.45,1058.08,794.3110523,321.5222158,207.3827773,6.716977882,10.74683212,82.01561719,59.86793396,3.416638239,12.53923874,,,
3/19/2012 8:00,1.991666667,1090.28,1024.246995,296.9422735,215.6585513,6.716977882,10.40821586,76.06634601,56.9442269,3.728949793,14.02200604,,,
3/19/2012 9:00,2.841666667,1088.51,1104.891199,284.041499,226.519916,6.716977882,10.45149304,65.74423058,52.75955422,5.212588103,14.65450615,,,
3/19/2012 10:00,3.941666667,1081.93,1125.753936,263.568691,241.5644444,6.718045893,11.25327501,57.66816842,48.59880138,6.86793949,13.04635409,,,
3/19/2012 11:00,5.1,1028.88,1128.820979,236.3521229,254.1924564,6.718680069,12.88151369,51.14438901,44.43670731,8.308435477,9.983278882,,,
3/19/2012 12:00,5.891666667,1080.31,1106.677401,212.5617703,261.4129701,6.726081454,13.34408912,45.54978366,40.51028768,9.878897943,9.515013156,,,
3/19/2012 13:00,6.741666667,1066.57,1125.505544,183.0323963,262.6235242,6.717493267,14.00329819,40.83311634,36.70914785,10.26987797,8.632931344,,,
3/19/2012 14:00,7.55,1074.18,1140.352217,150.4912128,269.25465,6.734745501,14.0440392,36.97204886,33.46982268,9.924714005,8.835881151,,,
3/19/2012 15:00,7.8,830.24,1161.236332,130.6983006,261.8659399,6.73350311,13.92887441,33.74057231,30.68626243,10.03913939,8.637794985,,,
3/19/2012 16:00,7.45,844.12,981.4806753,115.4946249,249.5086292,6.717136383,13.8891833,30.86946598,28.30808118,10.55936562,8.201435013,,,
3/19/2012 17:00,6.558333333,768.02,922.3010044,101.7581091,227.0627836,6.716978145,13.71436719,28.3524195,26.16698888,10.89664403,7.586598837,,,
3/19/2012 18:00,5.808333333,801.87,881.0803426,91.40000753,203.3659334,6.716977882,13.54100105,26.1354373,24.25145888,11.43509352,7.011000516,,,
3/19/2012 19:00,4.9,861.91,882.8572264,269.1877164,224.0394098,6.764837062,12.43945789,56.58877011,48.57984546,9.204635472,10.16881482,,,
3/19/2012 20:00,4.108333333,829.01,882.9015218,329.3033175,251.188399,6.779737013,10.87668012,75.4666336,59.827877,5.089636846,14.67746434,,,
3/19/2012 21:00,3.55,810.17,853.4862286,329.7150905,244.2087689,6.721799466,10.57343912,79.32064365,60.3241698,4.148602527,15.04480993,,,
3/19/2012 22:00,3.008333333,713.23,829.2762913,351.2513036,235.3637284,6.719057776,10.90424022,80.82147913,61.59799429,4.394631883,13.55318687,,,
3/19/2012 23:00,2.45,706.5,753.3816665,362.8895734,227.4694176,6.717140364,10.50571017,81.50141681,61.87379835,4.4295161,14.23690545,,,
3/20/2012 0:00,1.908333333,684.47,713.7294547,371.3909409,218.3148299,6.716978152,10.46218558,81.7900577,61.82305592,4.461761932,13.82033974,,,
3/20/2012 1:00,1.35,675.73,700.3219396,380.5369468,209.6433459,6.716977882,10.96452326,81.91237223,61.66199943,4.496889749,11.90837302,,,
3/20/2012 2:00,0.808333333,689.05,706.4345216,387.679075,202.1542123,6.716977882,11.46920467,81.96359857,61.49001222,4.54080186,10.10134075,,,
3/20/2012 3:00,-1.00E-01,692.27,708.5168704,400.3953104,190.9524938,6.716977882,11.40592445,81.98512226,61.37352383,4.66912738,9.569156395,,,
3/20/2012 4:00,-0.6,685.42,702.5198577,411.8220423,180.3965997,6.716977882,11.37054791,81.99406029,61.26577041,4.751616813,9.251773663,,,
3/20/2012 5:00,-0.891666667,689.84,698.066519,421.0304753,177.362709,6.716977882,10.2980374,81.99767055,61.36803623,4.9019516,11.75007871,,,
3/20/2012 6:00,-0.808333333,875.5,676.6493087,372.0957336,177.0009887,6.716977882,11.25172534,81.99905254,60.75529888,4.107283561,9.410663527,,,
3/20/2012 7:00,-0.25,1107.06,824.1408605,304.4077921,186.0207522,6.716977882,11.00205581,82.09419945,60.01564431,3.232769611,10.60683114,,,
3/20/2012 8:00,0.35,1160.39,1059.537129,275.3844764,196.0180988,6.716977882,10.3573995,83.14042994,59.38275693,2.735676016,12.9556954,,,
3/20/2012 9:00,0.25,1176.57,1150.801266,262.8874874,198.4677116,6.716977882,10.37203433,84.80885502,59.53456087,2.465157802,12.88483395,,,
3/20/2012 10:00,0.35,1172.52,1165.964147,250.235683,197.3815921,6.716977882,10.3761612,86.75304419,59.9455482,2.213501992,12.95895915,,,
3/20/2012 11:00,0.891666667,1123.16,1141.084215,244.9328038,204.9495451,6.716977882,10.40852032,88.43163784,59.76164899,2.043985311,13.3377263,,,
3/20/2012 12:00,1.45,1160.98,1111.891398,241.5094423,212.8689274,6.716977882,10.45379963,87.8885628,59.53005458,2.027782935,13.68628354,,,
3/20/2012 13:00,2.341666667,1151.92,1113.545434,235.5579494,224.1479495,6.716977882,10.5053175,86.59023451,58.68106289,1.983576141,14.28842509,,,
3/20/2012 14:00,3.091666667,1138.7,1116.809952,222.4416936,235.9052018,6.716977882,10.53218638,84.33033888,57.69282272,1.993652219,14.82851584,,,
3/20/2012 15:00,3.008333333,894.74,1118.110179,242.3232041,235.7878084,6.716977882,10.69852696,85.07727119,60.03640582,2.334176273,14.19306553,,,
3/20/2012 16:00,3.091666667,895.32,937.9082716,259.4920923,234.6350433,6.716977882,10.56475424,86.36054711,61.11761519,2.479780014,14.62014507,,,
3/20/2012 17:00,3.3,810.3,877.5260985,274.6476198,238.0866801,6.716977882,10.58055761,86.88630571,61.50930003,2.611759535,14.71033662,,,
3/20/2012 18:00,3.65,808.97,834.1265583,291.1141687,240.8614253,6.716977882,10.5710262,86.82648128,61.43801515,2.754881387,14.99225328,,,
3/20/2012 19:00,3.55,784.92,789.3623683,302.9532354,240.8775224,6.716977882,10.54548443,86.37313408,61.46760336,2.924771826,14.91776334,,,
3/20/2012 20:00,3.3,743.08,775.0083906,310.6106104,235.3224066,6.716977882,10.5240931,85.60938198,61.25430413,3.049351942,14.76180106,,,
3/20/2012 21:00,3.008333333,737.16,749.4561894,315.2500626,232.647893,6.716977882,10.51129802,84.76233376,61.15031321,3.198434462,14.56427234,,,
3/20/2012 22:00,2.8,641.35,724.1623491,335.061607,227.9683666,6.716977882,10.57005209,83.62274458,61.9619473,3.707479711,14.19119438,,,
3/20/2012 23:00,3.091666667,628.49,639.5487121,337.6029003,230.3850954,6.716977882,10.48208951,82.77928935,61.59510627,3.805457684,14.67399337,,,
3/21/2012 0:00,3.3,621.51,603.986458,336.9201864,233.9206755,6.716977882,10.6601621,82.37064958,61.29781359,3.811357923,14.29235281,,,
3/21/2012 1:00,3.65,608.21,598.79191,335.8936857,237.0121171,6.716977882,11.59650643,82.17654685,61.15628896,3.825864618,11.65854909,,,
3/21/2012 2:00,3.9,598.46,587.8502509,341.7742836,241.4291704,6.716977882,11.60906561,82.08260001,61.52785721,3.97665943,11.78092799,,,
3/21/2012 3:00,3.55,613.03,589.992929,348.2327909,238.6815393,6.725783525,11.21559836,82.03791036,61.3968881,4.054538857,12.80834949,,,
3/21/2012 4:00,3.008333333,627.73,595.2422138,359.249923,230.7450222,6.721122983,10.46163794,82.01693029,61.60000487,4.207296035,14.65728336,,,
3/21/2012 5:00,2.158333333,638.14,596.0184667,367.2537706,220.4145208,6.71698477,10.42390734,82.00740114,61.57342232,4.322722345,14.0276128,,,
3/21/2012 6:00,1.058333333,842.69,581.4368085,336.5878608,205.2133475,6.716977893,10.76932988,82.00332117,60.95038428,3.789296677,12.15182861,,,
3/21/2012 7:00,-1.00E-01,1093.99,741.0118725,292.0780695,191.1485303,6.716977882,10.63964604,82.5385059,59.42140635,2.963700554,11.67148631,,,
3/21/2012 8:00,-0.6,1164.69,978.5303195,266.8961815,183.9626339,6.716977882,10.27916849,84.07830025,59.53084451,2.582033168,12.34976216,,,
3/21/2012 9:00,-0.6,1190.65,1092.505142,272.2786352,185.7076775,6.716977882,10.33097675,85.49591417,59.80889495,2.536884499,12.28475519,,,
3/21/2012 10:00,-0.25,1199.9,1134.762919,260.9981189,190.2457314,6.716977882,10.37213553,86.87750416,59.83995448,2.281117714,12.5200122,,,
3/21/2012 11:00,0,1173.89,1151.627483,254.1446469,196.0037331,6.716977882,10.40388222,88.73894754,60.05228835,2.113848478,12.7113376,,,
3/21/2012 12:00,0,1230.21,1156.725512,253.444053,197.1941887,6.716977882,10.42305861,89.31776423,59.74691492,2.041611669,12.70649703,,,
3/21/2012 13:00,0,1234.11,1185.671445,254.9889485,197.517461,6.716977882,10.43315577,90.2792482,60.23164129,2.051082228,12.69197871,,,
3/21/2012 14:00,0,1236.29,1206.419246,262.8177729,197.7548368,6.716977882,10.42577934,90.27049078,59.74344451,2.025388473,12.73205698,,,
3/21/2012 15:00,0,993.64,1209.436959,269.8693824,197.0188162,6.716977882,10.4224026,88.44909609,61.70042058,2.420920472,12.69435581,,,
3/21/2012 16:00,0.35,996.93,1040.666987,279.8825891,200.3689705,6.716977882,10.52120614,88.56287168,62.51590402,2.589883333,12.657914,,,
3/21/2012 17:00,0.6,908.58,979.484064,293.3746132,204.6410247,6.716977882,10.45216851,88.23008936,62.42270938,2.733355763,13.0849499,,,
3/21/2012 18:00,0.25,925.25,938.615022,316.7118878,200.6501834,6.716977882,10.32362498,87.2794582,62.69421542,3.137152692,13.21465584,,,
3/21/2012 19:00,0,924.97,926.4524312,340.7054297,195.6687974,6.716977882,10.14995302,85.13661898,62.51065685,3.605831645,13.60055517,,,
3/21/2012 20:00,0,884.46,925.8658456,346.8527151,195.3909288,6.716977882,10.14574389,83.52224892,62.09845052,3.886574789,13.60669276,,,
3/21/2012 21:00,0,864.81,902.7392675,351.793623,195.1001688,6.716977882,10.12216376,82.70309605,61.73431568,3.996675715,13.66860688,,,
3/21/2012 22:00,0,759.91,873.3893822,384.919508,194.0434436,6.716977882,10.11659113,82.31132376,61.60945906,4.485186898,13.6284291,,,
3/21/2012 23:00,0,757.66,800.8625754,399.997699,193.7902874,6.716977882,10.11175378,82.12751894,61.64507665,4.680021642,13.62720404,,,
3/22/2012 0:00,0,757.7,774.8698366,406.6030214,193.6474956,6.716977882,10.10323647,82.05079959,61.63243658,4.760346922,13.65031061,,,
3/22/2012 1:00,0,759.52,773.8838599,411.6041071,193.5650202,6.716977882,10.10204975,82.01997225,61.68394823,4.846902345,13.65335185,,,
3/22/2012 2:00,0,758.31,775.407795,416.9808554,193.4692994,6.716977882,10.21658824,82.00771127,61.73969683,4.917152001,13.22133233,,,
3/22/2012 3:00,0,756.06,773.9392761,421.9663711,193.1911543,6.716977882,10.16171148,82.00293852,61.84686215,5.013703873,13.40370762,,,
3/22/2012 4:00,0,751.47,771.930122,426.0784146,192.9200997,6.716977882,10.09624807,82.00109997,61.86897531,5.050804093,13.62579103,,,
3/22/2012 5:00,0.35,761.05,775.4861024,428.7322922,196.7224448,6.716977882,10.1408335,82.00040896,62.10667498,5.160493059,13.8283833,,,
3/22/2012 6:00,0.6,966.24,780.1915571,381.8645447,203.2513952,6.716977882,10.51442586,82.00015747,61.68995337,4.439464735,12.79203261,,,
3/22/2012 7:00,0.891666667,1195.43,937.2254963,323.3761822,207.8660997,6.716977882,10.52473334,82.06452417,59.57612261,3.363001365,13.10460954,,,
3/22/2012 8:00,1.741666667,1236.67,1159.436185,279.0084587,219.2334362,6.716977882,10.53218074,83.14127472,58.75712364,2.664242268,13.885431,,,
3/22/2012 9:00,3.191666667,1236.65,1242.289477,249.5729448,238.8842623,6.716977882,10.61221928,85.40052568,59.1240615,2.245148082,14.89120875,,,
3/22/2012 10:00,5.183333333,1247.86,1261.315337,235.1086729,266.883905,6.73938747,10.7197751,86.28442746,58.70317653,2.020125833,16.33389073,,,
3/22/2012 11:00,6.45,1215.6,1273.408842,226.4221245,289.8009542,6.80763651,10.75795962,85.1994044,58.29186963,1.986840746,17.60730868,,,
3/22/2012 12:00,7.341666667,1254.69,1249.241003,214.9241214,300.5332964,6.835466768,11.00889707,83.53957294,57.75772158,1.970402736,17.42471343,,,
3/22/2012 13:00,8.441666667,1250.09,1260.448487,202.5996016,317.9850193,6.846116761,12.0505435,81.65317826,56.84540081,1.930386191,14.75007267,,,
3/22/2012 14:00,8.9,1250.36,1274.882694,192.9134091,328.0457344,6.922704898,12.14298083,80.55549659,56.20389061,1.896557088,15.00370913,,,
3/22/2012 15:00,9.541666667,992.84,1274.402071,204.3129329,335.5407568,6.889818419,13.6089411,82.50958165,58.62757881,2.048187476,12.33504977,,,
3/22/2012 16:00,10,995.73,1085.030173,212.746613,348.3499985,6.94252763,14.34040091,85.8941381,60.11307216,1.995745336,11.24483976,,,
3/22/2012 17:00,9.358333333,923.99,1028.548287,230.1512991,340.0558422,7.00676744,13.56648423,88.42096304,60.97802195,2.034738291,12.54382829,,,
3/22/2012 18:00,8.258333333,935.94,984.163897,250.7865577,317.3039357,6.969067319,12.62218036,90.0450672,61.42851401,2.108808927,13.59611444,,,
3/22/2012 19:00,7.45,939.06,960.1355232,266.5357007,303.9362108,6.922347771,11.41749592,90.97932721,61.74919718,2.202570324,16.2547811,,,
3/22/2012 20:00,6.558333333,905.22,962.8544001,281.6492809,292.6371133,6.866068332,10.74303087,91.29436513,61.8754009,2.30089475,17.89491794,,,
3/22/2012 21:00,5.808333333,889.36,935.2042396,291.2896573,281.0260552,6.799301314,10.72464623,91.24106269,61.87063309,2.376585991,17.01457672,,,
3/22/2012 22:00,4.9,782.11,907.2288445,315.0116853,268.0724072,6.760921479,10.66263329,90.3992918,62.6182896,2.728168784,16.25413702,,,
3/22/2012 23:00,4.108333333,772.27,823.5155681,327.6159034,254.9399915,6.720392822,10.63987705,88.70307998,62.4028026,2.994014388,15.45122334,,,
3/23/2012 0:00,3.55,765.9,790.8788944,338.3558343,246.6613737,6.716984576,10.60961278,86.74294015,62.13578122,3.300232926,15.03413104,,,
3/23/2012 1:00,3.008333333,762.15,787.6245044,349.0917449,238.3040305,6.716977893,10.58756832,84.65676501,61.84520195,3.678380134,14.62216678,,,
3/23/2012 2:00,2.45,760.13,785.7952995,358.9001723,230.2632367,6.716977882,10.537796,83.26142807,61.68555453,3.981378359,14.29559838,,,
3/23/2012 3:00,2.2,751.57,780.3341626,363.4748325,224.693004,6.716977882,10.5005836,82.57190847,61.57317918,4.139819207,14.16637891,,,
3/23/2012 4:00,2.2,743.3,775.4423363,365.8979832,224.0472915,6.716977882,10.66434493,82.25366335,61.42811446,4.195209325,13.67221276,,,
3/23/2012 5:00,2.2,743.12,777.1169985,368.3507934,224.1010771,6.716977882,11.57441041,82.11160068,61.3540949,4.24478878,11.01557991,,,
3/23/2012 6:00,2.2,928.13,759.0063032,329.4352112,224.3903202,6.722629942,10.97228222,82.05186431,59.63530311,3.472247709,12.80639032,,,
3/23/2012 7:00,2.55,1161.94,905.695323,276.2760978,229.4970208,6.718688859,10.84790985,83.00107305,58.25712283,2.611786523,13.54227943,,,
3/23/2012 8:00,3.441666667,1219.84,1141.198199,243.6232937,242.668368,6.717088174,10.55642449,85.5168812,58.65795074,2.129647837,15.25948276,,,
3/23/2012 9:00,4.541666667,1226.35,1229.844778,229.8815571,259.156943,6.722441051,10.6438393,85.66133647,58.0683988,1.981819047,15.94265446,,,
3/23/2012 10:00,5.991666667,1230.51,1247.616168,216.8370583,278.9483464,6.768191882,10.82074749,83.93073483,57.63472492,1.951524576,16.73386702,,,
3/23/2012 11:00,7.983333333,1180.67,1251.114694,208.9390693,307.6965745,6.812100181,11.78787911,82.72816018,57.22390344,1.943046198,15.05944679,,,
3/23/2012 12:00,8.55,1223.27,1222.851579,202.6519671,321.9065579,6.889996596,12.13497126,82.18770785,57.05289523,1.90448651,14.58374682,,,
3/23/2012 13:00,8.3,1191.27,1226.34102,195.5913166,315.5685192,6.898032623,12.10150217,81.15146241,56.46890068,1.893397925,14.4306233,,,
3/23/2012 14:00,8.3,1148.16,1199.304698,187.967434,309.9613795,6.882216229,12.08508444,80.11379405,55.98557622,1.848744089,14.2125906,,,
3/23/2012 15:00,8.3,866.84,1173.764812,200.9559334,309.8393732,6.817475446,13.69809842,81.9899959,58.35882668,2.042001575,10.96969831,,,
3/23/2012 16:00,8.3,921.96,986.4638253,212.4699133,314.1379547,6.874091401,13.51712763,85.34673854,59.86816233,2.017103946,11.64231017,,,
3/23/2012 17:00,8.008333333,864.7,971.9254591,228.685709,309.1599823,6.956578751,11.77629208,87.87108718,60.64158879,2.034519753,15.27849755,,,
3/23/2012 18:00,7.158333333,875.71,915.8929528,249.71078,294.6809508,6.892215308,10.86988915,89.54761346,61.15390771,2.124162786,17.61902928,,,
3/23/2012 19:00,6.35,872.81,897.1280559,265.6302348,285.6615299,6.821002788,10.69726063,90.45307885,61.54452586,2.213996873,17.50659057,,,
3/23/2012 20:00,5.808333333,823.13,883.1300841,277.8470167,277.0870046,6.783679297,10.68424937,90.886639,61.6421635,2.28065508,16.88406696,,,
3/23/2012 21:00,5.6,812.52,856.515662,287.5826757,272.8210246,6.765858327,10.69779628,90.99413122,61.71828544,2.358000467,16.56666923,,,
3/23/2012 22:00,5.25,698.43,831.0909971,310.3983103,267.7714978,6.75445361,10.65854834,90.25876855,62.55426319,2.691220236,16.28691336,,,
3/23/2012 23:00,4.358333333,688.22,734.8569862,322.5292406,255.4771563,6.723255154,10.63876946,88.71967177,62.60601469,2.979146611,15.41992213,,,
3/24/2012 0:00,3.55,690.5,708.2788171,336.4643836,242.7152108,6.716996049,10.60417057,86.71519973,62.36589983,3.312146982,14.8134894,,,
3/24/2012 1:00,3.008333333,696.56,703.7088049,348.6299579,234.7097205,6.716977912,10.59316055,84.65211742,62.11462748,3.731186789,14.38937823,,,
3/24/2012 2:00,2.8,689.86,705.476932,358.5550196,230.3351264,6.716977882,10.56564065,83.24662177,61.79592398,3.982745742,14.27470019,,,
3/24/2012 3:00,2.45,676.25,691.1614724,361.9505743,225.7776104,6.716977882,10.52871892,82.56630264,61.76711022,4.181404709,14.04508934,,,
3/24/2012 4:00,2.2,659.57,681.1775897,369.5755233,219.8532063,6.716977882,10.49839597,82.24726408,61.67165097,4.28754806,13.86619105,,,
3/24/2012 5:00,1.908333333,645.82,670.9092947,374.3108236,216.013385,6.716977882,10.47269501,82.10673779,61.55008627,4.367805496,13.65262287,,,
3/24/2012 6:00,1.7,717.94,648.3578101,359.3667948,211.983338,6.716977882,10.62839134,82.04644381,61.21109198,4.074865444,13.06007206,,,
3/24/2012 7:00,2.341666667,879.63,699.9732923,310.5010243,220.7220942,6.716977882,10.8342568,82.16251425,59.69107902,3.228346955,13.13728996,,,
3/24/2012 8:00,3.733333333,939.41,855.2385196,274.8594257,240.815357,6.716977882,10.54753539,83.25910659,59.44196585,2.706675999,15.25011749,,,
3/24/2012 9:00,5.391666667,950.92,920.3578906,251.1847217,265.090401,6.734528597,10.63468413,85.22607553,59.93973571,2.348871824,16.48535727,,,
3/24/2012 10:00,6.741666667,946.16,936.011573,239.6205807,285.2741109,6.793838865,10.68268182,87.62868431,60.24484851,2.08890962,17.63457436,,,
3/24/2012 11:00,7.841666667,894.8,920.0764008,235.5229899,299.0654808,6.79869324,11.60875181,87.27068745,59.90457084,2.044201947,15.30646491,,,
3/24/2012 12:00,8.3,882.43,882.0457891,229.3771545,309.9599661,6.814568617,12.80051751,86.48697996,59.77050397,2.042054073,12.52182593,,,
3/24/2012 13:00,8.941666667,890.34,875.5621916,222.1640667,320.8561058,6.828336298,14.28078575,85.31994811,59.41924824,2.03419368,10.36535381,,,
3/24/2012 14:00,9.4,888.03,894.6180513,214.8309762,328.057269,6.913743964,14.30392915,84.59354606,59.0381196,2.000217595,10.59137222,,,
3/24/2012 15:00,9.4,879.86,892.5037435,214.0329812,327.3886833,6.927471696,14.29754577,84.41962406,59.03714935,2.002509628,10.60538039,,,
3/24/2012 16:00,9.4,817.1,892.5043367,215.4819761,326.5160617,6.926328817,14.2931433,85.37825531,59.57187209,2.005235533,10.56936248,,,
3/24/2012 17:00,8.758333333,587.83,844.5654525,244.8994916,315.1912101,6.899834226,14.24463485,85.92446396,60.88508765,2.380380056,10.15881835,,,
3/24/2012 18:00,7.658333333,605.32,673.2498521,274.5328626,299.0772005,6.887633599,13.37838542,86.73480996,61.51141447,2.632607274,11.06144671,,,
3/24/2012 19:00,7.2,606.08,625.7148311,293.5932487,289.0641191,6.864138737,12.46868811,86.57403863,61.48094958,2.814130318,12.34334402,,,
3/24/2012 20:00,6.558333333,595.31,618.1427999,301.6751639,281.7811164,6.81443198,12.03776941,86.08149804,61.40559028,2.923181712,12.81758329,,,
3/24/2012 21:00,5.458333333,593.68,602.5201994,304.8563089,265.7051128,6.763188676,11.72426536,85.56875966,61.27553402,3.000279009,12.66071069,,,
3/24/2012 22:00,4.65,619.09,601.2114416,313.4651503,254.2449286,6.730596579,11.50993158,84.85911916,61.28254818,3.205719391,12.76760091,,,
3/24/2012 23:00,3.758333333,647.76,624.4323472,329.7060475,243.8545109,6.73609979,10.56829517,83.64821933,61.47055427,3.579368228,15.028724,,,
3/25/2012 0:00,2.658333333,630.39,613.7717414,354.6049295,228.0562515,6.717074695,10.52928963,82.78441753,61.77372464,4.081299022,14.10519202,,,
3/25/2012 1:00,1.908333333,629.33,591.8666124,370.3069738,215.374265,6.716978043,10.4875951,82.34798042,61.50579388,4.258346437,13.56156691,,,
3/25/2012 2:00,1.35,635.42,591.6752867,383.4384338,207.7748097,6.716977882,10.46762134,82.14964641,61.41936534,4.452221855,13.13779806,,,
3/25/2012 3:00,1.1,639.1,589.5194983,396.5894511,202.8684057,6.716977882,10.46139802,82.06191339,61.42178139,4.597543071,12.93318795,,,
3/25/2012 4:00,1.1,639.68,584.1418595,403.4705843,202.83167,6.716977882,10.47017913,82.02505518,61.52346222,4.716874985,12.90222314,,,
3/25/2012 5:00,1.1,635.7,581.1720421,409.4425631,202.7522732,6.716977882,10.4682743,82.00991335,61.56460168,4.78187722,12.90088208,,,
3/25/2012 6:00,1.45,615.74,559.1418096,403.2377734,205.9238968,6.716977882,10.46765902,82.00393139,61.45091547,4.648697614,13.19170793,,,
3/25/2012 7:00,2.341666667,727.06,555.1768001,354.7450866,217.2863216,6.716977882,10.84142352,82.00167965,61.05259533,4.00207722,12.88226259,,,
3/25/2012 8:00,3.733333333,707.95,628.0792095,342.0080278,234.7869765,6.716977882,10.53990154,82.00077791,61.07610203,3.88662602,14.89032546,,,
3/25/2012 9:00,4.75,691.04,635.2259983,335.8028083,251.067333,6.716977882,11.70362213,82.00036987,60.53304574,3.726946633,12.08450943,,,
3/25/2012 10:00,5.641666667,670.39,607.1208421,331.1111999,260.3410936,6.721037979,11.71983933,82.00018075,60.20679269,3.623464654,12.47541714,,,
3/25/2012 11:00,5.808333333,653.67,598.1208936,329.5782408,258.1844828,6.719946823,11.66765274,82.00008889,60.59155033,3.668527845,12.40218609,,,
3/25/2012 12:00,5.6,665.01,606.4217394,326.6276456,260.4555408,6.72165154,11.72767895,82.00004356,60.64704026,3.651081126,12.49609493,,,
3/25/2012 13:00,5.6,666.47,606.1685011,327.685358,263.5653528,6.730121857,11.73545649,82.00002136,60.63945629,3.664876653,12.57086481,,,
3/25/2012 14:00,5.6,666.33,606.1080504,327.1332988,263.5701881,6.731066033,11.73586869,82.00001047,60.56135486,3.636512747,12.57262501,,,
3/25/2012 15:00,6.533333333,524.99,599.2497768,340.1868188,260.9058027,6.73084725,11.68993233,82.00000509,60.40355783,3.758911792,12.71957544,,,
3/25/2012 16:00,6.558333333,544.11,515.6925971,334.8223511,276.6920394,6.763634063,11.77173581,82.00000247,60.46406777,3.714763169,13.14469447,,,
3/25/2012 17:00,5.808333333,550.54,498.5832571,339.2947255,267.9037338,6.74962777,11.7538202,82.00000119,60.77279888,3.838644052,12.72136505,,,
3/25/2012 18:00,5.25,571.83,509.2947813,356.1051584,259.3263779,6.75284191,11.35185864,82.00000055,61.16357873,4.10957142,13.58219966,,,
3/25/2012 19:00,5,576.24,515.1035843,366.8869122,254.5934196,6.746685096,11.15609795,82.00000024,61.39854526,4.263593661,14.02109386,,,
3/25/2012 20:00,5,576.72,515.2229575,372.8631407,256.4379667,6.736974806,11.33724208,82.0000001,61.51220373,4.356393281,13.47426089,,,
3/25/2012 21:00,4.358333333,584.17,514.9749533,379.6044009,248.5517299,6.742773779,10.75092171,82.00000004,61.74930741,4.490395999,14.7981846,,,
3/25/2012 22:00,3.55,596.25,514.5372466,385.5685126,236.5481408,6.717383893,10.53542926,82.00000002,61.68534183,4.538987516,14.70431671,,,
3/25/2012 23:00,3.008333333,596.9,515.4898761,386.4392127,228.8089973,6.716978556,11.05248586,82.00000001,61.51978027,4.497764254,12.7489055,,,
3/26/2012 0:00,2.45,622.21,527.115393,383.8108962,221.3712278,6.719251344,11.20452993,82,61.35938755,4.451738679,11.87734697,,,
3/26/2012 1:00,2.2,626.36,532.3826505,390.9559267,216.6589011,6.717156158,10.46000096,82,61.35034382,4.521557505,13.8234127,,,
3/26/2012 2:00,1.908333333,627.23,533.1637513,391.9052201,213.8166884,6.716978178,10.98575347,82,61.24329241,4.509351249,12.09542611,,,
3/26/2012 3:00,1.7,633.08,533.0694125,395.1530351,209.7143763,6.716977882,10.97440375,82,61.23320068,4.554767234,11.95773936,,,
3/26/2012 4:00,1.7,635.41,533.3980665,400.3573532,209.8566987,6.716977882,10.43478969,82,61.33105553,4.6322756,13.47717371,,,
3/26/2012 5:00,1.7,629.15,526.9080847,403.6879533,209.8056649,6.716977882,10.43577977,82,61.39643393,4.680746692,13.46524689,,,
3/26/2012 6:00,1.991666667,823,508.8742649,346.8435802,213.6710799,6.716977882,11.02710218,82,60.84631912,3.858060656,12.08825125,,,
3/26/2012 7:00,3.191666667,1040.23,658.5917771,282.9648255,229.5903788,6.716977882,11.5637781,82.85457572,58.5642637,2.708729936,11.47369867,,,
3/26/2012 8:00,4.541666667,1081.86,876.672088,243.3264134,250.3816684,6.716977882,11.62814112,85.44875397,58.80391011,2.157977033,12.30751153,,,
3/26/2012 9:00,5,1087.68,966.1868255,244.4097895,260.4106876,6.719358051,11.65695945,88.17047847,59.14876822,2.031050218,12.59340574,,,
3/26/2012 10:00,5.991666667,1073.02,981.2260312,246.4110262,270.222306,6.737529769,11.97684996,88.04669045,58.77047088,1.97476402,12.53598007,,,
3/26/2012 11:00,6.991666667,1025.44,980.3704089,223.8339576,286.2928531,6.76998014,13.22542316,84.20679624,57.42333085,1.963958247,10.88908276,,,
3/26/2012 12:00,8.191666667,1068.12,951.5831112,207.2433681,302.1516698,6.788081402,14.25010676,82.00163834,56.72522155,1.956301871,9.808275122,,,
3/26/2012 13:00,8.9,1060.16,978.2785481,202.9861464,316.6528737,6.873113504,14.2804728,81.82938667,56.52445065,1.911887488,10.20361664,,,
3/26/2012 14:00,9.541666667,1032.36,999.1512926,201.0898021,318.8093892,6.898898394,14.19909438,81.49294259,56.1753763,1.87687029,10.34337581,,,
3/26/2012 15:00,9.008333333,773.34,987.1268585,214.1664117,297.0693448,6.847325207,14.17687477,82.39742145,58.359016,2.142848918,9.708504747,,,
3/26/2012 16:00,7.658333333,798.91,799.655314,224.0466609,299.278773,6.839359932,14.1686016,85.26135785,59.59198833,2.104065277,9.657801347,,,
3/26/2012 17:00,6.266666667,734.43,734.9239781,240.2206051,280.5688173,6.829827372,13.29069755,87.35727704,60.41956579,2.163357053,10.35158589,,,
3/26/2012 18:00,4.9,770.34,692.5767281,262.4099913,259.6540613,6.80103746,11.78430347,88.45602354,61.03987493,2.309395918,12.35442995,,,
3/26/2012 19:00,4.108333333,777.5,672.1137407,280.2170746,248.1919124,6.750462418,10.9069372,88.72390039,61.39930927,2.475267586,14.37363776,,,
3/26/2012 20:00,3.9,736.56,671.6157901,290.4709704,243.3813419,6.719409046,10.55197704,88.52789044,61.35982694,2.554421095,15.1608217,,,
3/26/2012 21:00,3.55,722.18,642.2395917,296.0042216,239.6361583,6.716981922,10.53496121,88.28292492,61.45253775,2.649388176,14.89139372,,,
3/26/2012 22:00,3.3,622.95,622.7848968,323.9742705,233.9315166,6.718982209,10.89191802,87.00247472,62.4759495,3.185004715,13.57019806,,,
3/26/2012 23:00,3.3,623.99,544.1219767,332.859112,233.8303064,6.717135053,10.52821442,84.92479718,62.03725766,3.471635757,14.65005369,,,
3/27/2012 0:00,3.008333333,627.32,515.8623962,338.0118184,230.8883636,6.716978143,10.51061469,83.46979182,61.81666836,3.753793367,14.45278794,,,
3/27/2012 1:00,2.45,631.45,514.357763,350.9893024,223.1397928,6.716977882,10.48554569,82.68834085,61.83561719,4.0391823,14.04758921,,,
3/27/2012 2:00,2.2,637.46,514.4274874,356.0557128,218.3470308,6.716977882,10.46477916,82.31078935,61.56881996,4.093476564,13.91084901,,,
3/27/2012 3:00,2.2,638.63,513.7013474,355.408679,218.2430411,6.716977882,10.45152882,82.14011235,61.37385454,4.089020524,13.94590747,,,
3/27/2012 4:00,1.908333333,631.64,512.8600753,358.0480383,214.8193383,6.716977882,10.97089121,82.06306138,61.20569955,4.106519602,12.19500921,,,
3/27/2012 5:00,1.7,623.54,516.1680995,362.2420137,210.5322562,6.716977882,11.5052803,82.02827536,61.06549949,4.131654957,10.49655079,,,
3/27/2012 6:00,2.341666667,811.82,495.1768903,319.8359096,218.0709428,6.716977882,11.52300787,82.01325368,60.61161085,3.531736088,10.93709476,,,
3/27/2012 7:00,3.091666667,1027.27,647.5935555,281.7809782,230.7144634,6.716977882,11.53956871,82.83961595,58.75336915,2.768881431,11.47466274,,,
3/27/2012 8:00,3.941666667,1056.98,875.3126274,266.3477556,241.5302527,6.716977882,11.57082426,84.615042,58.62592122,2.421185739,12.0065687,,,
3/27/2012 9:00,4.75,1046.25,966.1577212,253.6116775,254.1764888,6.716977882,11.61614184,86.70845917,58.89086864,2.162369346,12.45551578,,,
3/27/2012 10:00,5.641666667,1023.41,976.7369066,247.9130543,259.2318786,6.720625488,11.48083558,88.38504833,59.14079004,2.026727055,12.87814565,,,
3/27/2012 11:00,6.45,988.44,996.0414497,235.9401403,265.8996699,6.720337866,12.87345928,86.12378202,58.01810651,1.960319329,10.76751432,,,
3/27/2012 12:00,6.991666667,1075.14,994.1417122,211.3555639,288.1006238,6.746605224,14.15150513,82.872974,56.92045566,1.93390127,9.384075574,,,
3/27/2012 13:00,7.2,1110.06,1026.565499,207.57576,294.7362748,6.809895473,14.16905423,82.43748536,56.59060948,1.910155285,9.56852026,,,
3/27/2012 14:00,7.2,1111.28,1042.397615,209.5875512,295.2238187,6.824744804,14.16451911,83.52547564,57.17418077,1.913000008,9.598940299,,,
3/27/2012 15:00,6.908333333,881.89,1035.476066,222.5070519,291.5224857,6.818164295,14.1402087,85.28393503,59.07844109,2.028934037,9.480866514,,,
3/27/2012 16:00,6.058333333,909.18,855.2492284,228.681255,285.6317586,6.803408931,14.03203394,87.84352828,60.32371635,2.001109163,9.373008888,,,
3/27/2012 17:00,5.6,822.83,772.637065,241.4975758,276.8878,6.774581693,13.99500412,89.77191955,61.1838661,2.042592343,9.147796216,,,
3/27/2012 18:00,5.6,842.92,716.2551204,262.3143436,276.2674879,6.789501785,13.64280876,90.85336955,61.73011685,2.177001147,9.796806262,,,
3/27/2012 19:00,5.891666667,843.84,690.0488243,277.9425645,278.0218522,6.857287312,11.69095286,91.19083493,61.90927847,2.2784303,13.91113667,,,
3/27/2012 20:00,5.808333333,788.82,686.217566,285.44579,275.6690008,6.83619496,10.84825532,91.26648744,62.00095908,2.338881549,16.4977587,,,
3/27/2012 21:00,5.25,772.49,658.0510156,293.7441038,267.1195681,6.759552389,10.64948433,91.09525016,62.11684033,2.431803362,16.30471437,,,
3/27/2012 22:00,5.35,666.6,625.7354123,315.4370151,265.0407531,6.740383016,10.64536954,90.16660375,62.72265666,2.756138019,16.2652979,,,
3/27/2012 23:00,4.258333333,665.49,560.1993888,324.7811224,255.6417477,6.727767634,10.60876068,88.57623751,62.84562348,3.039048385,15.38949562,,,
3/28/2012 0:00,3.65,668.31,537.8443136,333.0942124,240.0021494,6.717015913,10.57575588,86.6695287,62.45040024,3.282165376,14.93292496,,,
3/28/2012 1:00,4.541666667,655.76,536.432928,334.682994,250.9933377,6.717089346,10.61556743,85.06281379,61.77525671,3.440933424,15.52160483,,,
3/28/2012 2:00,4.65,651.43,540.5837472,340.3865968,256.1282254,6.717312539,10.62079297,83.64029829,61.43336945,3.672499217,15.57803522,,,
3/28/2012 3:00,4.108333333,661.59,569.3913824,346.3267898,248.4446356,6.716978644,10.59885508,82.78785108,61.3600789,3.8685966,15.21188266,,,
3/28/2012 4:00,3.9,662.19,597.0249194,350.8295498,244.3849586,6.716977883,10.58541054,82.36636045,61.32965898,3.987429243,15.0768812,,,
3/28/2012 5:00,3.9,664.74,600.3022966,355.1617566,244.3774185,6.716977882,10.5916191,82.16709697,61.34367496,4.080930902,15.06469758,,,
3/28/2012 6:00,3.9,867.43,587.0937998,320.6497703,245.5160625,6.726068506,10.93248766,82.07975743,59.68966408,3.382718297,14.13741779,,,
3/28/2012 7:00,4.541666667,1090.7,747.5287722,276.825023,253.6961136,6.738954059,10.93797353,82.97258645,58.51085372,2.668466749,14.76953175,,,
