timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
3/28/2012 8:00,5,1140.86,986.6055696,259.3086421,263.4892385,6.748296052,10.59529799,84.95798171,58.75116124,2.33733363,16.36585315,,,
3/28/2012 9:00,5.641666667,1146.99,1082.291579,240.2843314,270.8989385,6.754313441,10.62781163,86.64992491,58.67786289,2.013677365,16.84803994,,,
3/28/2012 10:00,6.741666667,1149.99,1098.352487,218.7177862,288.1606046,6.752362894,12.01802649,83.65806581,57.34539498,1.958072597,13.69548933,,,
3/28/2012 11:00,7.841666667,1113.13,1102.875791,209.8684408,307.7618938,6.77799587,13.85594229,82.58141238,56.9357446,1.944227463,10.62241853,,,
3/28/2012 12:00,8.65,1146.61,1085.687375,201.4630352,315.7715359,6.865017521,14.28569906,81.90688105,56.62748158,1.910418917,10.22963383,,,
3/28/2012 13:00,9.541666667,1135.31,1096.312338,202.7754506,329.3571103,6.918577301,14.25491939,82.06162887,56.35030134,1.884328677,10.81603647,,,
3/28/2012 14:00,10.35,1114.49,1106.556094,203.1230846,343.66232,6.9740833,14.23821663,82.09966815,56.32318232,1.886642379,11.34531798,,,
3/28/2012 15:00,10.6,855.06,1099.434674,224.7542747,347.8974035,6.988792983,14.33112534,83.43590701,58.60542488,2.17723894,11.30891485,,,
3/28/2012 16:00,10.6,848.67,917.3006053,234.2131761,347.1231989,6.98926659,14.35800737,85.66407588,59.77486573,2.169466027,11.24041203,,,
3/28/2012 17:00,10.89166667,752.06,846.0233819,239.6932558,349.4692995,6.996309803,14.37282595,87.55930692,60.52403913,2.131210368,11.34913293,,,
3/28/2012 18:00,10.80833333,763.7,812.6360899,250.8613801,350.1746827,7.001525426,14.3618223,89.06388648,61.0553369,2.152017698,11.31300493,,,
3/28/2012 19:00,10.6,761.51,792.2145768,260.7877096,345.0653228,6.987230027,14.34934626,90.18720029,61.35046313,2.172224146,11.18630783,,,
3/28/2012 20:00,10.6,706.44,791.9062008,268.1306226,344.1577276,6.982468746,14.34639693,91.03890357,61.59532378,2.182632791,11.15100785,,,
3/28/2012 21:00,10.25,697.69,770.5034707,273.452587,339.5999606,6.970705169,14.32425091,91.69864398,61.81226304,2.18880313,10.97519859,,,
3/28/2012 22:00,10.35,607.76,763.6911333,291.985297,338.2990783,6.962019783,14.33395441,91.78232595,62.49614691,2.393694215,10.99892901,,,
3/28/2012 23:00,10.25,635.34,714.2980112,299.5397852,340.7216817,6.97047895,14.32986498,91.25009293,62.55960356,2.50408109,11.01220592,,,
3/29/2012 0:00,10.35,656.81,722.3867927,305.6789327,340.5530945,6.969046186,14.34320677,90.56987376,62.40780226,2.595863145,11.08078591,,,
3/29/2012 1:00,10.25,647.06,727.1365407,308.0753554,341.7957126,6.975095786,14.3299903,89.89356694,62.24096513,2.663280517,11.03276314,,,
3/29/2012 2:00,10,636.63,719.8217123,311.766137,334.9692673,6.955919591,14.3146598,89.22513562,61.94533016,2.735723699,10.86454904,,,
3/29/2012 3:00,10.35,616.79,716.0713533,316.4354999,338.2089438,6.960410045,14.33403165,88.42938627,61.71176384,2.833766156,10.99650954,,,
3/29/2012 4:00,10.6,597.44,708.844935,321.2623744,342.8628478,6.97540092,14.34236808,87.46399313,61.49050774,2.962199868,11.10676656,,,
3/29/2012 5:00,10.6,572.56,702.2712596,325.4870134,341.8820907,6.97415915,14.32746167,86.31452192,61.22855177,3.099905491,11.04112996,,,
3/29/2012 6:00,10.25,771.71,671.8913319,288.4277741,329.5598965,6.946135002,14.29400043,86.20905226,60.00669671,2.594825373,10.75932586,,,
3/29/2012 7:00,9.65,1024.34,829.0132935,243.8791817,329.7872141,6.940753038,14.25913521,86.43233505,58.73161584,2.06629803,10.72399559,,,
3/29/2012 8:00,9.75,1075.3,1051.582304,215.6475991,329.8317535,6.936982724,14.24402507,82.93555167,57.330335,1.958191756,10.8358281,,,
3/29/2012 9:00,10,1090.95,1136.222461,196.742457,336.9066619,6.956949853,14.22818521,80.35916234,56.29090943,1.947126436,11.07084789,,,
3/29/2012 10:00,10,1109.04,1151.355325,191.424086,338.2116842,6.962437212,14.22996214,79.54268115,55.8706184,1.907825767,11.11477011,,,
3/29/2012 11:00,10,1043.27,1135.699372,189.3635573,337.5599003,6.961256442,14.2336419,79.96287145,55.88418988,1.879427635,11.06660901,,,
3/29/2012 12:00,10.35,1059.69,1087.487016,185.5573469,340.1459181,6.967334802,14.23671407,79.47441503,55.78693269,1.857313014,11.22579365,,,
3/29/2012 13:00,10.6,1047.19,1098.593397,177.8348203,344.2151599,6.981996011,14.21653338,78.37275576,55.16454324,1.815579274,11.30415344,,,
3/29/2012 14:00,11.24166667,993.07,1106.54145,168.14037,316.6379439,6.97917387,12.90369527,76.59321857,54.52044237,1.818920475,13.26817548,,,
3/29/2012 15:00,11.7,723.21,1109.488206,181.6248558,298.8597936,6.969256669,10.5773357,79.36991384,57.34267362,1.982165548,19.80704789,,,
3/29/2012 16:00,11.35,721.82,928.4574101,192.3459025,294.8876578,6.849152983,10.55724508,83.56376616,58.95530968,1.905153845,18.83154914,,,
3/29/2012 17:00,11.1,639.91,865.8702052,215.5344033,285.9223014,6.79606986,10.84043011,86.84807591,59.62078004,1.907761367,16.89728422,,,
3/29/2012 18:00,10.80833333,653.37,818.2266126,232.6610101,282.2050887,6.771236872,11.32074601,89.2032372,60.35584338,1.956469552,14.74969321,,,
3/29/2012 19:00,10.25,655.62,800.0416189,250.4581061,273.4655843,6.761405854,11.4142643,90.78663409,60.78785999,2.009740528,13.95869627,,,
3/29/2012 20:00,10,615.59,803.8319844,258.7809515,268.195407,6.753068922,11.32609791,91.92194447,61.20764976,2.017292806,14.00394763,,,
3/29/2012 21:00,9.65,601.58,774.8462768,263.4898103,264.4222458,6.737553274,11.33057608,92.30434681,61.4152367,2.048327815,13.67027933,,,
3/29/2012 22:00,9.75,502.73,759.6863781,278.9227903,262.600825,6.741612881,11.0770247,91.1483478,62.02403712,2.296988449,14.52347201,,,
3/29/2012 23:00,10,498.24,686.8559281,285.7136645,267.053841,6.743598005,11.09058489,91.15751167,62.20756327,2.364274434,14.66715929,,,
3/30/2012 0:00,10,498.31,658.3457485,290.5062742,266.9026318,6.741676292,11.13970864,91.05761179,62.25440317,2.412645131,14.48839609,,,
3/30/2012 1:00,9.65,507.29,667.4673565,295.4820082,266.3188641,6.761411337,10.76320339,90.85043808,62.40553581,2.487962153,16.03163987,,,
3/30/2012 2:00,9.108333333,541.55,677.9374806,298.3348249,283.5378196,6.780608875,10.93337887,90.51927998,62.31563482,2.527318151,16.67835525,,,
3/30/2012 3:00,9.191666667,571.2,676.9457047,300.7725318,319.421196,6.801314243,12.40970656,90.23018864,62.19455241,2.566089317,13.37812353,,,
3/30/2012 4:00,9.4,574.06,680.2127918,305.618503,321.9215172,6.873040796,12.67042036,89.82142962,62.11109099,2.643434895,13.07360638,,,
3/30/2012 5:00,9.75,543.06,684.5848178,310.6909186,314.4882954,6.901130913,12.26447099,89.13895623,62.24007576,2.760580022,13.60969959,,,
3/30/2012 6:00,10.35,695.8,662.3896484,278.636508,275.7021679,6.864827514,10.53782662,89.39593515,60.8710061,2.31045164,17.73727977,,,
3/30/2012 7:00,11.53333333,923.56,813.9701347,246.6590526,293.0385165,6.783558063,11.2081265,86.93944317,58.8175642,2.079776051,15.8814734,,,
3/30/2012 8:00,12.84166667,974.78,1029.851306,230.9479884,421.963127,7.075758145,12.38226797,84.60543257,57.84374856,2.029366375,21.15722087,,,
3/30/2012 9:00,14.93333333,983.8,1108.109548,226.0393332,703.4122487,7.976353373,13.29722561,84.25450063,57.36468454,1.997532958,32.78838488,,,
3/30/2012 10:00,14.46666667,979.61,1119.954608,217.672842,728.5663044,8.207844628,13.23980092,83.43767436,56.91460111,1.964361052,33.3667118,,,
3/30/2012 11:00,13.65,936.77,1123.726257,213.1568035,666.3803515,8.042851133,12.7571974,82.83192702,56.54916976,1.92647369,33.86009953,,,
3/30/2012 12:00,13.9,978.82,1096.899314,207.4838617,683.7688273,8.067694402,12.45187319,82.39243283,56.2033831,1.882837301,37.18166845,,,
3/30/2012 13:00,14.89166667,981.32,1105.168936,200.1611274,711.8258683,8.11242038,12.68071183,81.25809056,55.72030973,1.864169147,37.61495849,,,
3/30/2012 14:00,14.9,981.37,1110.21937,197.0936083,732.9824952,8.188032131,13.09398519,81.02756982,55.86254966,1.871174089,35.27228786,,,
3/30/2012 15:00,13.11666667,723.25,1103.800552,218.6187121,630.9752005,7.87487207,12.37773007,82.68001727,58.14729558,2.142974224,27.25355795,,,
3/30/2012 16:00,11.26666667,717.22,915.0050676,228.6712627,294.405563,6.992999272,11.394647,85.16373021,59.49198322,2.140269664,15.69952855,,,
3/30/2012 17:00,10.6,638.97,849.9289647,233.1498632,277.4564835,6.811204982,11.00537285,87.27742487,60.24074252,2.069077377,15.78822041,,,
3/30/2012 18:00,10.25,652.41,802.8283653,245.0543654,273.5065041,6.764795583,11.10791168,89.06831723,60.85567198,2.094777301,14.96045425,,,
3/30/2012 19:00,9.65,654.55,776.1066993,259.2732522,264.6230045,6.732223289,11.27246496,90.2825465,61.0707006,2.132530614,13.83769912,,,
3/30/2012 20:00,9.108333333,614.89,772.7022691,266.9498592,256.3576877,6.717863306,11.18692614,91.21385522,61.18177186,2.131755034,13.63146304,,,
3/30/2012 21:00,8.258333333,601.11,739.6918976,274.6894672,245.2533502,6.716979606,10.87512151,91.89950232,61.40323616,2.159935849,13.92549125,,,
3/30/2012 22:00,7.45,502.02,705.6247623,298.2786068,231.1864164,6.716977885,10.63901432,91.73559205,62.39087859,2.447481719,13.99545036,,,
3/30/2012 23:00,7.2,497.79,620.1524786,307.0144708,225.9492646,6.716977882,10.55662914,90.74506255,62.37973493,2.588508962,14.04623339,,,
3/31/2012 0:00,6.558333333,512.28,597.9170108,312.0946837,228.4290215,6.716977882,10.3700567,89.73150413,62.37019297,2.735332307,14.96884933,,,
3/31/2012 1:00,5.808333333,559.4,596.8288383,320.0611734,250.8811862,6.720629946,10.93833705,88.48552524,62.39645207,2.943256335,14.79504597,,,
3/31/2012 2:00,5.6,574.68,593.6503388,327.4473805,265.8805461,6.73509581,11.51961402,87.00133145,62.1397854,3.152777242,13.37530752,,,
3/31/2012 3:00,5.25,580.2,587.7487781,334.3305248,262.6517698,6.7212268,11.69094355,85.38350168,61.93191173,3.421591199,12.56669794,,,
3/31/2012 4:00,4.65,590.05,590.5982923,343.1667439,253.988328,6.743851875,11.10342462,83.76748525,61.81835631,3.747637879,14.03344864,,,
3/31/2012 5:00,4.108333333,592.31,594.3064806,350.3083109,245.1508826,6.726195681,10.5377043,82.8315258,61.9283283,4.013226389,15.29393978,,,
3/31/2012 6:00,3.9,668.88,571.7253631,342.4815157,241.4899358,6.718295726,10.7081572,82.38445864,61.21544368,3.850879704,14.58373366,,,
3/31/2012 7:00,4.891666667,789.09,625.4098111,313.9713525,252.3569018,6.717011257,11.47314364,82.31126584,59.68938323,3.267102017,12.93146832,,,
3/31/2012 8:00,6.241666667,785.75,726.1919635,292.3384518,257.9616677,6.740805681,11.03857515,82.84350907,59.53093559,2.965783239,14.14735952,,,
3/31/2012 9:00,7.633333333,743.49,752.8574333,279.2888889,228.9758797,6.721926773,10.55311818,83.82214292,59.20233735,2.689600298,14.53806061,,,
3/31/2012 10:00,9.641666667,745.49,755.991794,265.872863,256.8176652,6.716986105,11.59307566,85.203208,59.53354341,2.450834104,12.88865837,,,
3/31/2012 11:00,11.53333333,715.12,759.7635378,252.6226292,292.3009859,6.763208259,12.61792027,86.9189701,60.16831706,2.241126279,12.29918739,,,
3/31/2012 12:00,12.55,721.01,741.2229799,246.6526021,349.1388815,6.984474917,12.88888933,88.87972302,60.53209749,2.0878567,15.89876499,,,
3/31/2012 13:00,13.09166667,728.52,729.9014349,254.2682333,638.1234671,7.71560615,13.34944061,90.12657289,60.47412578,2.050128238,27.19174399,,,
3/31/2012 14:00,13.00833333,727.32,729.6519713,255.7041991,657.3093861,7.961645117,13.32736897,90.01713622,60.4926702,2.055408197,28.99434773,,,
3/31/2012 15:00,11.51666667,711.17,729.6291997,252.8257368,385.4183836,7.273503738,12.64648925,89.72480435,60.71836847,2.091679226,14.43624387,,,
3/31/2012 16:00,10.25,669.36,729.4757297,262.2518627,277.8553629,6.805092106,12.58819115,91.22581499,61.01905228,2.094088316,11.24025949,,,
3/31/2012 17:00,9.358333333,483.74,701.1267278,292.6771187,264.7308097,6.746282005,12.20027123,91.5416767,62.13597164,2.399868324,11.29654898,,,
3/31/2012 18:00,8.55,497.67,556.2396856,309.4554827,247.1489137,6.719228247,11.6663255,90.62045618,62.18270275,2.61725825,11.85870328,,,
3/31/2012 19:00,8.941666667,500.88,518.0754679,317.7861539,248.4587759,6.716982239,11.5689111,89.40514668,61.92379503,2.768254506,12.35570176,,,
3/31/2012 20:00,9.4,500.38,518.0573493,321.3272513,257.7155008,6.716977889,11.83309278,88.19113725,61.62919626,2.891679321,12.026633,,,
3/31/2012 21:00,8.758333333,499.6,517.294467,325.8397624,250.9615355,6.716977882,11.6802416,86.93809493,61.40566565,3.059709368,11.94397116,,,
3/31/2012 22:00,8.3,500.92,518.4483411,331.5089075,241.4390773,6.716977882,11.3479881,85.47616898,61.12031391,3.255084057,12.4463429,,,
3/31/2012 23:00,8.008333333,496.96,542.9878915,335.6088279,238.2600715,6.716977882,11.14760579,84.00474161,60.78174893,3.460808201,12.77352334,,,
4/1/2012 0:00,7.8,531.11,604.2264453,344.3405113,252.4040042,6.732385895,10.8253293,82.99996406,60.63702503,3.688446258,15.3703299,,,
4/1/2012 1:00,7.8,602.28,656.4365524,347.6245483,298.3576537,6.78666614,11.84435756,82.48391996,60.46203904,3.775267772,14.07723756,,,
4/1/2012 2:00,8.091666667,606.47,663.1315982,349.8381701,301.8548237,6.817760494,12.38775977,82.23067573,60.39352259,3.825743861,13.06980313,,,
4/1/2012 3:00,8.3,599.55,676.3392927,351.1372127,305.6090153,6.844210163,12.67073256,82.10912612,60.37202282,3.860597502,12.50309563,,,
4/1/2012 4:00,8.3,586.85,668.1215063,353.4399085,304.5203338,6.858393495,12.66093591,82.05124305,60.40683172,3.902410368,12.52800814,,,
4/1/2012 5:00,8.65,562.92,660.7795641,354.6621997,307.3881709,6.866380868,12.67160252,82.02390398,60.3940101,3.911634463,12.69026243,,,
4/1/2012 6:00,9.191666667,572.59,646.8461069,351.3833692,315.9952605,6.891438007,12.6833874,82.01120176,60.33274426,3.864895092,13.10225428,,,
4/1/2012 7:00,10.1,709.08,658.5330117,326.802738,330.2032986,6.921576922,13.09037508,82.00545521,59.55580532,3.450057052,13.01292023,,,
4/1/2012 8:00,11.24166667,670.63,739.7269206,316.9579112,346.9782972,6.938429785,13.82719189,82.00281411,59.4040962,3.33395225,12.0850787,,,
4/1/2012 9:00,12.63333333,600.06,750.4226322,307.0151071,349.404367,7.096722361,11.61892156,82.00148605,59.24186723,3.200160699,20.5569189,,,
4/1/2012 10:00,13.94166667,607.06,724.1410795,297.6536659,564.549877,7.540134678,12.94482061,82.01933269,59.19900774,3.103553177,25.55543651,,,
4/1/2012 11:00,15.1,611.94,721.5448795,292.5121074,669.4859087,7.928823622,13.3573171,82.15401411,59.23376855,3.037779149,29.95539043,,,
4/1/2012 12:00,14.60833333,605.87,720.3552608,287.8504702,661.6888348,7.995894673,13.33472904,82.45252074,59.2951258,2.962843911,28.30913085,,,
4/1/2012 13:00,13.55,602.59,725.477404,285.6594172,564.8060819,7.71898438,13.16108594,82.84134309,59.39496226,2.906938827,24.41925845,,,
4/1/2012 14:00,13.00833333,601.73,725.8414603,285.8108217,544.1898312,7.633366446,12.92559104,83.22614967,59.47893471,2.868684203,24.29017943,,,
4/1/2012 15:00,12.8,469.55,726.940647,300.3958851,536.2812569,7.546409021,12.46260626,83.12343093,60.07509385,3.127209835,24.33606806,,,
4/1/2012 16:00,12.45,461.32,633.2719951,309.2892134,342.2157059,7.102398175,11.62640091,82.61923626,60.04083787,3.289104766,16.37196569,,,
4/1/2012 17:00,12.2,463.42,608.767199,318.4347856,301.8279973,6.881830545,11.38892428,82.322437,59.96991591,3.416458199,15.98624703,,,
4/1/2012 18:00,10.91666667,486.81,621.9587152,328.8105558,289.523654,6.849359322,10.90244304,82.1635415,60.05277629,3.569429335,16.95067522,,,
4/1/2012 19:00,9.358333333,516.68,626.0012624,336.782748,283.6363469,6.80719697,10.87001783,82.08082895,60.08147595,3.667302728,16.93599351,,,
4/1/2012 20:00,8.55,556.75,614.1947486,344.8067828,301.7096284,6.79610487,12.00271772,82.03916095,60.24060764,3.793446794,14.06280649,,,
4/1/2012 21:00,8.008333333,562.27,612.4512203,352.2569443,300.126184,6.818171696,12.37872968,82.01851403,60.38233888,3.896430693,12.89338278,,,
4/1/2012 22:00,7.45,570.72,613.482958,358.0651446,290.9075892,6.839845071,12.06735699,82.00859616,60.5293053,3.991391912,13.28930415,,,
4/1/2012 23:00,6.908333333,581.76,620.6050769,363.6829457,283.6541385,6.811982448,11.76787293,82.00391823,60.68204513,4.081590454,13.62474389,,,
4/2/2012 0:00,6.35,609.54,638.4458999,363.2218718,277.2285446,6.779824383,11.75518276,82.00177228,60.60607687,4.048488716,13.23419272,,,
4/2/2012 1:00,5.808333333,611.94,643.9500673,366.5005921,269.9991248,6.756300641,11.7266415,82.00080049,60.74882121,4.127367317,12.93077994,,,
4/2/2012 2:00,5.6,622.56,651.2202874,371.8770746,265.3695765,6.782398841,10.97413826,82.00035535,60.89352898,4.215839055,15.32729745,,,
4/2/2012 3:00,3.325,652.02,657.90504,386.1925786,243.3849338,6.734011303,10.53240558,82.00015243,61.64344747,4.596021462,14.72575116,,,
4/2/2012 4:00,1.058333333,678.43,661.0601338,413.8303706,205.4723708,6.71701754,10.43445081,82.00006059,61.4863173,4.841359486,13.03299881,,,
4/2/2012 5:00,0.6,684.21,663.7010206,423.9293129,196.8896461,6.716977948,10.42386386,82.00002337,61.48940688,4.939768968,12.68576503,,,
4/2/2012 6:00,0.6,890.19,661.9728714,366.3806651,198.0533216,6.716977882,10.58548775,82.00000952,60.90097211,4.090062391,12.33733017,,,
4/2/2012 7:00,0.6,1128.22,827.3616976,310.4549058,199.8880624,6.716977882,10.56771657,82.1268564,59.40972188,3.216561721,12.51587733,,,
4/2/2012 8:00,0.6,1181.47,1058.629427,287.7357737,201.4533472,6.716977882,10.39585555,82.91845957,58.82222957,2.82036917,13.08178716,,,
4/2/2012 9:00,0.891666667,1194.61,1145.77381,268.9279234,205.419089,6.716977882,10.4357965,84.29097641,58.87366585,2.496505785,13.27686827,,,
4/2/2012 10:00,1.45,1203.51,1168.787064,250.2144859,214.017146,6.716977882,10.45659793,86.28484728,59.12406147,2.176167799,13.75757753,,,
4/2/2012 11:00,1.991666667,1166.02,1177.640946,245.5024472,222.4337267,6.716977882,10.49369882,88.64179734,59.25252331,2.00926813,14.1424203,,,
4/2/2012 12:00,2.55,1215.07,1162.726083,242.5609082,230.8270622,6.716977882,10.52390514,87.46765334,58.42136884,1.960342453,14.57210596,,,
4/2/2012 13:00,3.091666667,1219.38,1180.964777,232.3286389,239.3246409,6.716977882,10.56037881,85.89025705,57.70458365,1.962279117,14.9420911,,,
4/2/2012 14:00,3.941666667,1221.79,1199.095825,225.4093938,250.3319521,6.717112414,10.6175556,84.8494086,57.25999595,1.939580824,15.48575678,,,
4/2/2012 15:00,5.1,974.62,1207.324978,242.526463,266.431449,6.750276407,10.80315163,84.73789679,59.18096777,2.274343785,15.9697397,,,
4/2/2012 16:00,5.6,972.05,1024.733029,244.4143468,275.3630421,6.774606011,10.65600489,86.6054646,60.14162647,2.213804851,16.93033589,,,
4/2/2012 17:00,5.25,885.17,957.976883,255.5961068,271.1058923,6.761266154,10.6660143,88.03951736,60.86648106,2.272662364,16.4818606,,,
4/2/2012 18:00,5,896.01,910.6636514,275.9962169,265.698436,6.743387092,10.67747938,88.67664896,61.09955397,2.418362156,16.12360185,,,
4/2/2012 19:00,5,894.12,893.503506,291.049905,265.4733627,6.741654394,10.67442015,88.60678402,61.16435372,2.542871514,16.11017226,,,
4/2/2012 20:00,4.65,849.41,892.8657788,299.6481793,261.5042198,6.731347041,10.660767,88.25825484,61.21330212,2.664759264,15.80029394,,,
4/2/2012 21:00,4.75,825.87,862.9409513,310.2734108,259.5927317,6.721669962,10.68596812,87.50382019,61.1277802,2.817788425,15.70909762,,,
4/2/2012 22:00,4.65,717.08,829.5978308,332.6172551,259.4869657,6.725743834,10.65761882,85.9746072,61.70490277,3.295810939,15.68042185,,,
4/2/2012 23:00,4.4,712.13,751.1523046,342.1860342,254.3423511,6.717083815,10.64681941,84.09486948,61.26422456,3.591205933,15.44938966,,,
4/3/2012 0:00,4.4,711.73,725.0599054,348.3425466,254.2019647,6.716978058,10.6461098,83.02156757,61.03173414,3.792463684,15.4447985,,,
4/3/2012 1:00,4.108333333,714.13,725.2709107,353.3006945,251.197085,6.716977882,10.62666913,82.48132578,61.04082449,3.942209433,15.26658173,,,
4/3/2012 2:00,3.9,711.88,726.5641376,357.4886423,246.8657574,6.716977882,10.60829181,82.22118751,61.06359366,4.041683058,15.14078711,,,
4/3/2012 3:00,3.9,708.69,724.0149125,360.5544556,246.4605987,6.716977882,10.59903415,82.1000378,61.08919813,4.099034057,15.15304917,,,
4/3/2012 4:00,3.9,702.66,722.6873025,361.5482441,246.0473678,6.716977882,10.585666,82.04493728,61.05362011,4.113520639,15.17946054,,,
4/3/2012 5:00,4.191666667,687.63,719.1563648,362.2223377,248.5968265,6.716977882,10.59217664,82.02014406,60.97681341,4.104039349,15.38364359,,,
4/3/2012 6:00,4.75,882.35,688.0869485,319.580432,257.3250245,6.733035908,11.15254312,82.02321271,59.11051728,3.283782378,14.19556681,,,
4/3/2012 7:00,5,1122.9,851.6670748,265.4887432,263.8995702,6.753907783,11.18646535,83.21159658,58.23370744,2.493368629,14.4248829,,,
4/3/2012 8:00,5.35,1176.4,1089.303283,238.548575,268.1244436,6.769069558,10.7200858,85.87235582,58.73972957,2.078429213,16.3572204,,,
4/3/2012 9:00,5.6,1185.71,1176.442007,223.9089383,275.9494031,6.739825993,12.6358153,84.8594845,57.86378005,1.957787232,11.98314276,,,
4/3/2012 10:00,4.9,1204.52,1194.271322,215.8507009,272.6540084,6.717631539,13.97988495,83.43595389,57.14842849,1.957223595,8.879498026,,,
4/3/2012 11:00,4.4,1170.37,1200.028403,216.007851,263.5465356,6.721030065,13.93390139,83.97472542,57.21683638,1.930460527,8.724560723,,,
4/3/2012 12:00,4.75,1208.05,1174.710174,212.1300452,267.3125864,6.733680865,13.96207531,83.41840497,56.85080123,1.894479098,8.875906334,,,
4/3/2012 13:00,5,1206.38,1182.249967,203.2613634,272.4153798,6.750838842,13.97843243,81.47265864,56.0404517,1.892967258,8.999644286,,,
4/3/2012 14:00,5.35,1206.86,1195.339329,194.6213975,276.0569127,6.762033237,14.01019146,80.08313981,55.50515394,1.860519428,9.133871382,,,
4/3/2012 15:00,5.6,944.1,1190.458726,210.0390614,276.2578004,6.781404959,13.73929069,81.3118197,57.81064354,2.154519083,9.572521173,,,
4/3/2012 16:00,5.6,925.54,983.3611911,223.1566577,278.2657017,6.76107581,14.01017057,84.20173381,59.32778597,2.167643143,9.157620177,,,
4/3/2012 17:00,5.25,832.71,910.8903648,238.9512611,273.3498062,6.773305863,13.72192754,86.23307615,60.17242143,2.214555633,9.405084937,,,
4/3/2012 18:00,4.65,840.28,863.144132,257.1341334,263.4570693,6.769304537,12.93869199,87.50762711,60.66827955,2.312975146,10.24774152,,,
4/3/2012 19:00,4.75,834.2,840.4944019,269.2541519,256.7104934,6.819776593,10.77085524,88.17032857,61.01733212,2.376630495,15.67019477,,,
4/3/2012 20:00,5,782.87,833.3832939,275.7270753,261.8652035,6.746821336,10.6184968,88.69279229,61.04845861,2.393716672,16.15740922,,,
4/3/2012 21:00,5,762.53,800.9331269,284.7927786,261.6083237,6.729529783,10.63325861,88.94900533,61.22050349,2.463987334,15.99347964,,,
4/3/2012 22:00,5,664.36,782.1209153,306.8846916,260.8654719,6.74336608,10.99449378,88.37664722,62.0445111,2.800664278,14.87145801,,,
4/3/2012 23:00,5,654.33,703.4682386,315.5731501,260.4487304,6.741800233,10.62298939,87.14466842,61.85525011,2.991699031,16.01100308,,,
4/4/2012 0:00,5.35,649.31,673.3024482,321.7581135,263.4739878,6.733528639,10.64096602,85.87656985,61.48703634,3.157197552,16.1858332,,,
4/4/2012 1:00,5.6,645.35,672.415164,327.2697954,268.2737791,6.748580469,10.64150657,84.60176256,61.08568839,3.334150169,16.44661805,,,
4/4/2012 2:00,5.6,646.67,671.823256,333.358469,268.1045692,6.749852342,10.64094636,83.39945081,60.77778845,3.528142889,16.45289539,,,
4/4/2012 3:00,5.6,652.12,675.4582344,338.7544949,268.3371545,6.750264197,10.64560693,82.6942137,60.65009162,3.679481824,16.44669004,,,
4/4/2012 4:00,5.891666667,655.36,682.87023,343.3682617,271.4283626,6.75803261,10.65979079,82.33577901,60.58077807,3.772972352,16.6827491,,,
4/4/2012 5:00,6.45,633.64,675.8186158,343.5091601,277.8877817,6.76371355,11.04934774,82.16075311,60.40779947,3.760782676,15.78384601,,,
4/4/2012 6:00,7.341666667,825.03,652.9512772,303.0313403,291.2325628,6.772193482,11.9576,82.29509716,59.11298766,3.08513544,13.54834416,,,
4/4/2012 7:00,7.8,1073.32,821.5847928,254.7303228,303.1865072,6.775124523,13.48218324,83.80959692,58.4608371,2.35364929,10.9715454,,,
4/4/2012 8:00,7.8,1149.81,1060.354488,230.7314749,305.0788506,6.811802074,14.23104522,85.37342631,58.17410947,1.992840516,9.811875608,,,
4/4/2012 9:00,8.441666667,1160.11,1149.205267,214.7545973,312.3751566,6.86887354,14.26710072,83.42521838,57.30518687,1.944145503,10.1685584,,,
4/4/2012 10:00,10.825,1147.88,1156.785542,204.5109633,345.4296322,6.969593885,14.24466646,82.12632893,56.61522519,1.913984082,11.66161491,,,
4/4/2012 11:00,11.55833333,1102.34,1155.132391,200.150128,370.9692939,7.059405146,14.23289662,81.16188669,56.18846881,1.894720096,12.22833022,,,
4/4/2012 12:00,11.45,1143.65,1128.583824,194.2615102,363.9908472,7.046171341,14.23915122,80.69701368,55.81040086,1.866089656,12.1360461,,,
4/4/2012 13:00,12.34166667,1124,1137.795513,186.4368393,381.9578303,7.12812673,14.41186735,79.41934184,55.26678456,1.828840605,14.39478963,,,
4/4/2012 14:00,12.8,1103.77,1131.487844,178.8042153,744.0237238,8.009837607,15.23114071,78.34031308,54.84349155,1.807233735,24.66718274,,,
4/4/2012 15:00,12.8,837.28,1120.45659,194.4445418,763.1426111,8.1031915,15.0086216,80.56965282,57.49998777,2.029871965,23.36455185,,,
4/4/2012 16:00,12.15833333,825.41,932.1329507,208.4797379,425.4872899,7.398778041,14.29440058,84.07045808,59.17008263,2.028251783,13.06082024,,,
4/4/2012 17:00,10.70833333,744.91,868.114586,225.9769804,352.208107,7.034963538,14.34228073,86.62639518,60.1307794,2.058894137,11.34260739,,,
4/4/2012 18:00,9.358333333,765.2,817.5578411,240.0696981,326.9866586,6.941811345,14.28259272,88.49594133,60.84045466,2.09197206,10.53766356,,,
4/4/2012 19:00,8.55,769.66,794.7490596,251.451933,312.7307864,6.890480235,14.24109853,89.86005957,61.35961637,2.117464806,10.10611218,,,
4/4/2012 20:00,7.658333333,732.33,780.1553369,259.763635,302.0053101,6.856804361,14.15907594,90.9695046,61.60014992,2.12703947,9.798597152,,,
4/4/2012 21:00,6.908333333,756.4,757.0560064,271.080485,289.9909671,6.89808407,12.25700097,91.74890326,61.71009044,2.166172476,13.08392584,,,
4/4/2012 22:00,5.708333333,663.74,760.8354525,296.1365925,273.1473888,6.841736753,11.53804713,91.64503149,62.6721522,2.46193263,14.16124359,,,
4/4/2012 23:00,4.65,655.04,668.7376756,307.2510397,256.7988019,6.755916489,10.59624592,90.63487391,62.75465027,2.64245063,15.87432915,,,
4/5/2012 0:00,4.108333333,680.71,653.2871074,313.5861571,249.5406996,6.717665862,10.58846559,89.49872672,62.66302672,2.797856524,15.33835627,,,
4/5/2012 1:00,3.55,704.01,690.7229169,320.663286,243.1424036,6.716979025,10.57019915,88.24285185,62.5959919,3.002646737,14.9789246,,,
4/5/2012 2:00,3.008333333,706.83,693.9120082,331.7172,235.2402912,6.716977884,10.54500123,86.6618229,62.39211956,3.282812668,14.59460674,,,
4/5/2012 3:00,2.158333333,716.29,696.0426912,344.3831845,224.673338,6.716977882,10.49711334,84.75677999,62.20348918,3.673961972,14.02966592,,,
4/5/2012 4:00,1.35,718.95,705.1464257,358.9366136,212.0739644,6.716977882,10.45091815,83.31142973,61.74837506,4.00006737,13.46273402,,,
4/5/2012 5:00,1.1,699.72,679.2076252,368.9865577,206.459536,6.716977882,10.43979478,82.59138964,61.43008231,4.168452314,13.22989221,,,
4/5/2012 6:00,1.1,891.61,632.9448091,321.6354225,206.4746906,6.716977882,10.77411236,82.27742155,60.46466339,3.477657672,12.32410166,,,
4/5/2012 7:00,1.45,1113.42,768.6817721,272.7313457,211.2869853,6.716977882,10.76103075,83.28955162,58.55095493,2.584920953,12.7288424,,,
4/5/2012 8:00,2.341666667,1148.5,981.7744946,243.73044,223.227051,6.716977882,10.79325495,85.93733168,58.65806915,2.116550336,13.42641852,,,
4/5/2012 9:00,3.091666667,1139.08,1017.754567,230.309498,235.342146,6.716977882,10.83499112,85.26410578,57.6057531,1.964451749,13.89643082,,,
4/5/2012 10:00,4.291666667,1131.77,975.6757825,216.5279097,249.4656814,6.7172156,11.61530515,82.95750993,56.82787198,1.95197366,12.35411639,,,
4/5/2012 11:00,5.35,1075.24,992.1983866,216.2899869,266.8714536,6.734420194,11.66408581,83.81096556,57.08882748,1.94195124,12.98813401,,,
4/5/2012 12:00,5.891666667,1112.81,966.0911196,218.1243694,274.2368018,6.750169166,11.96128101,84.0763161,56.85432893,1.904406699,12.69410211,,,
4/5/2012 13:00,5.808333333,1125.96,982.0881123,216.2979312,278.6868879,6.723071345,13.79350648,84.02719473,56.87172291,1.908424468,9.470388837,,,
4/5/2012 14:00,6.533333333,1097.92,992.9721106,216.7365996,283.4004293,6.759250291,14.11385444,84.54493339,57.12095468,1.88543207,9.283436678,,,
4/5/2012 15:00,7.2,813.57,995.5938406,239.2043059,291.8030424,6.806655471,14.14994606,84.77184067,58.87585841,2.22598956,9.482068716,,,
4/5/2012 16:00,6.908333333,807.82,817.5942413,254.5027798,287.8901316,6.805429241,14.11923503,86.23405984,59.7477486,2.317738288,9.354186867,,,
4/5/2012 17:00,6.35,748.82,733.098469,268.5019426,282.7664877,6.791868448,14.05182225,87.00284918,60.28691122,2.420144798,9.274749371,,,
4/5/2012 18:00,5.808333333,771.89,699.685599,277.9888121,274.6947764,6.801276135,13.25228427,87.33844417,60.48865263,2.479651964,10.24392041,,,
4/5/2012 19:00,5.25,775.75,675.1881203,285.0917524,265.4707337,6.807556851,11.92399399,87.48497346,60.67166851,2.550260765,12.36945201,,,
4/5/2012 20:00,4.65,739.08,675.4442319,289.4784848,255.560655,6.764504542,11.28860274,87.46862551,60.75293217,2.589168681,13.6053413,,,
4/5/2012 21:00,4.4,731.77,646.6137207,293.5170281,251.3831796,6.74773372,10.91879025,87.38624106,60.84586127,2.649414045,14.60381604,,,
4/5/2012 22:00,4.108333333,638.67,622.3870567,316.008602,247.76695,6.732562315,10.91310892,86.48325128,61.78280889,3.077891995,14.29983943,,,
4/5/2012 23:00,3.9,632.66,545.1398746,324.5884495,243.4868334,6.71838589,10.5383138,84.83001929,61.55428553,3.338233926,15.21119841,,,
4/6/2012 0:00,3.55,628.5,516.1442243,330.5390425,239.4212905,6.716980221,10.5197907,83.48390693,61.44157873,3.595230267,14.93751978,,,
4/6/2012 1:00,3.3,628.04,514.5910508,337.250808,234.2084956,6.716977886,10.50670046,82.7229328,61.39362203,3.785081173,14.75298089,,,
4/6/2012 2:00,3.008333333,627.18,514.5998353,343.3385704,231.0881806,6.716977882,10.48847276,82.34134692,61.45664555,3.940962731,14.54996764,,,
4/6/2012 3:00,3.091666667,626.75,513.5389518,350.6622148,229.6147272,6.716977882,10.4906231,82.15670807,61.39346306,4.040531849,14.59793693,,,
4/6/2012 4:00,3.3,627.53,515.4943995,354.9462498,233.722829,6.716977882,10.50308296,82.07094622,61.3627028,4.099580637,14.74088486,,,
4/6/2012 5:00,3.65,611.18,513.9321651,355.4128447,237.028487,6.716977882,10.51672146,82.03193009,61.18694324,4.058777432,14.97294417,,,
4/6/2012 6:00,4.541666667,807.37,491.9341972,308.3577159,249.8566712,6.716977882,11.61098052,82.23076809,59.2212756,3.147855301,12.32570049,,,
4/6/2012 7:00,4.008333333,1052.32,645.8951619,257.3945538,249.5815411,6.716977882,11.59349164,83.88908325,58.4396703,2.380264613,12.08322312,,,
4/6/2012 8:00,3.3,1124.33,884.5880152,236.9800545,238.5140526,6.716977882,11.54191426,86.15294222,58.64690551,2.043527799,11.81868009,,,
4/6/2012 9:00,3.941666667,1163.36,982.296485,224.1121714,247.8335235,6.716977882,11.5857129,84.3153445,57.50763631,1.968890435,12.2921907,,,
4/6/2012 10:00,5.391666667,1183.5,1000.65383,212.1006811,269.9050901,6.7177962,13.38494646,82.7921017,56.7460363,1.933051537,10.04360671,,,
4/6/2012 11:00,7.733333333,1112.12,1003.152428,206.1977291,300.8207989,6.788299313,14.22017597,82.26012809,56.60604325,1.899070514,9.843349195,,,
4/6/2012 12:00,9.191666667,1116.28,979.8775667,200.407852,323.9239589,6.897798547,14.26844606,81.48834939,56.10367307,1.889238405,10.532649,,,
4/6/2012 13:00,11.03333333,1084.68,994.4739006,192.0855308,347.4955161,6.980468764,14.24485191,79.95449936,55.39120733,1.847319859,11.69973643,,,
4/6/2012 14:00,13.48333333,1019.59,1009.628804,181.0125925,614.2708716,7.645554654,15.13037768,77.89476734,54.63243667,1.829700674,21.40002255,,,
4/6/2012 15:00,15.39166667,733.85,1007.343878,194.297102,761.2969456,8.207683838,13.09132271,78.97735336,56.92374951,2.122625012,35.52475616,,,
4/6/2012 16:00,16.1,736.28,819.9731036,204.5555719,753.9872655,8.140246444,13.06003848,82.73131629,58.6768738,2.051645618,35.01782585,,,
4/6/2012 17:00,15.80833333,657.16,753.2174799,217.3983854,742.0579147,8.181260698,13.26356027,85.71558877,59.73398935,2.017611316,33.93348648,,,
4/6/2012 18:00,15.25,669.72,708.0027028,229.9263131,717.4002384,8.136795289,13.34106885,88.09676689,60.47970565,2.004513563,32.17612046,,,
4/6/2012 19:00,14.35833333,667.33,675.957616,241.1389698,660.2517825,7.987883297,13.28100507,89.99518648,60.96414631,2.005117692,28.63251647,,,
4/6/2012 20:00,13.55,625.57,670.9239481,249.9774268,596.4263408,7.820182889,12.67780741,90.25837341,60.85628965,2.033548205,28.81792316,,,
4/6/2012 21:00,13.3,611.31,654.7876601,256.3537435,581.8177778,7.754674461,12.0351924,90.87115908,60.94599298,2.050654424,31.99126737,,,
4/6/2012 22:00,12.65833333,503.82,638.8570528,267.2703185,447.6864292,7.389657337,11.53118562,91.85558595,62.2483696,2.167387486,22.31163093,,,
4/6/2012 23:00,10.56666667,516.04,556.1948757,275.5956137,291.1536951,6.900363421,10.79037406,92.27779052,62.43202741,2.212995859,17.74114232,,,
4/7/2012 0:00,8.758333333,609.87,525.736685,282.2551291,309.4842643,6.819493695,11.89802219,92.5092496,62.60642085,2.264669471,14.80324577,,,
4/7/2012 1:00,8.008333333,619.55,526.9128912,289.5966169,303.4160472,6.826364202,12.5114564,92.50658756,62.68706939,2.325535901,12.72827074,,,
4/7/2012 2:00,7.45,611.49,525.902699,294.8634106,294.9603386,6.832956717,12.47318186,92.33960208,62.74421739,2.385622794,12.46154397,,,
4/7/2012 3:00,6.908333333,608.38,524.0662178,301.5064054,287.5502314,6.806734359,12.44400449,91.96561008,62.77982687,2.478430124,12.15003608,,,
4/7/2012 4:00,6.058333333,625.83,523.5762711,310.4098069,276.1079273,6.807303178,11.85167884,91.24412311,62.86281025,2.624406311,13.00267761,,,
4/7/2012 5:00,5.6,623.62,523.5570139,317.2719788,266.1207706,6.789371963,10.96905548,90.21192711,62.69272543,2.755356855,15.38604676,,,
4/7/2012 6:00,4.9,728.11,501.0837729,304.9474084,260.6794251,6.75988402,10.84925024,89.62319614,62.02236128,2.619530947,15.28703787,,,
4/7/2012 7:00,4.108333333,904.62,555.8200613,275.6806314,250.8791021,6.734147102,10.90690887,90.32658379,61.05104448,2.22932319,14.52342062,,,
4/7/2012 8:00,3.9,962.49,693.1801469,262.5505062,248.2926996,6.719945196,10.54753414,89.74506276,60.68248105,2.140041867,15.49517196,,,
4/7/2012 9:00,4.191666667,976.92,765.017015,250.7839968,252.089795,6.716982812,10.58186029,88.44903718,60.33464202,2.117902273,15.65442119,,,
4/7/2012 10:00,5.1,990.3,783.4852374,244.8622783,264.2094457,6.732186275,10.63629841,87.52062467,59.72247387,2.093205691,16.3375419,,,
4/7/2012 11:00,5.25,969.02,788.3000446,242.6453297,271.3295295,6.757716266,10.64163527,87.48975811,59.73033639,2.072217282,16.59649716,,,
4/7/2012 12:00,5.641666667,971.21,783.1509887,235.205152,273.1412852,6.763333866,10.65380826,86.79873887,59.34308594,2.046260957,16.92091063,,,
4/7/2012 13:00,6.741666667,965.88,788.4953964,228.433412,288.7469264,6.807397199,10.68449693,85.5722866,58.79300964,2.022383352,17.94033351,,,
4/7/2012 14:00,7.55,957.07,785.6099604,217.6244865,300.3206864,6.846891935,10.70555548,84.10863949,58.31366183,1.997921623,18.63342503,,,
4/7/2012 15:00,8.091666667,948.89,786.7409523,210.0844961,305.7265976,6.866564008,10.72270333,84.09528362,58.46635292,1.953595395,18.99827446,,,
4/7/2012 16:00,8.65,905.89,788.9841828,215.1464468,316.2974008,6.873846616,11.23013371,84.80876855,58.94773305,1.988884327,17.45264205,,,
4/7/2012 17:00,8.258333333,702.34,758.2225671,241.6371482,314.9300621,6.835176912,12.7714509,86.60668087,60.68071414,2.259113,12.91361331,,,
4/7/2012 18:00,7.158333333,719.84,595.9484004,263.2646163,299.9238651,6.85682458,12.63058824,87.72273637,61.44532564,2.420957827,13.1685193,,,
4/7/2012 19:00,6.35,728.62,553.9472995,278.6214321,286.6963825,6.844542965,11.74983185,88.05705319,61.75183768,2.550333743,14.26381462,,,
4/7/2012 20:00,5.808333333,714.33,544.2836889,291.0120203,276.1062392,6.829251725,10.62145999,87.93297131,61.83732614,2.676248301,17.26830967,,,
4/7/2012 21:00,5.25,702.11,538.0876185,299.7633857,267.1233185,6.757966521,10.61611423,87.52348383,61.87689598,2.804029661,16.43608428,,,
4/7/2012 22:00,4.358333333,701.58,534.6851296,307.9095467,255.2328596,6.723173161,10.57959415,86.82423063,61.96769155,2.970410806,15.63618855,,,
4/7/2012 23:00,3.258333333,699.32,534.1776076,318.2548643,239.3965776,6.716996228,10.5334103,85.71113768,62.2208664,3.263439702,14.81041666,,,
4/8/2012 0:00,2.45,671.71,513.6597109,337.794755,226.1376238,6.716977912,10.48809814,84.0871076,62.30078943,3.729847427,14.21374944,,,
4/8/2012 1:00,1.908333333,672.36,505.8230668,346.9427627,217.6538323,6.716977882,10.44698447,82.99268994,61.71834072,3.91055334,13.85825854,,,
4/8/2012 2:00,1.35,673.51,506.276576,360.1575993,209.9762994,6.716977882,10.42368318,82.4555015,61.41834826,4.122428543,13.42672139,,,
4/8/2012 3:00,0.808333333,667.29,505.0135997,373.9327718,201.5127612,6.716977882,10.38987201,82.20101967,61.1937078,4.262627042,13.01361952,,,
4/8/2012 4:00,0.6,667.09,503.3374444,380.5911667,197.0536663,6.716977882,10.3699151,82.08710796,61.05836566,4.332337395,12.88179382,,,
4/8/2012 5:00,0.25,655.21,500.5603508,389.2939252,193.3580633,6.716977882,10.35548262,82.03709359,61.05117764,4.448071428,12.58600239,,,
4/8/2012 6:00,0.35,654.74,485.6986505,387.1870996,191.9363638,6.716977882,10.36294239,82.01563411,60.94863233,4.352792014,12.66990977,,,
4/8/2012 7:00,0.891666667,800.68,490.1270192,335.0670238,201.2354675,6.716977882,10.73636979,82.00706878,60.71457804,3.703030621,12.20453089,,,
4/8/2012 8:00,2.383333333,813.55,589.1236664,309.9913173,219.3248528,6.716977882,10.46988772,82.00350613,60.99747849,3.48059105,14.28696189,,,
4/8/2012 9:00,3.3,833.4,634.8467479,297.2935248,238.6686122,6.716977882,10.53978365,82.00242164,61.16308739,3.392758669,14.92255737,,,
4/8/2012 10:00,4.641666667,827.58,661.7468446,281.6688489,252.623541,6.721125797,10.59466669,82.39092945,60.66215551,3.058062858,15.88820614,,,
4/8/2012 11:00,5.25,820.33,653.9400899,269.8773801,267.5776534,6.743827177,10.61676003,83.68572369,60.48592933,2.778987779,16.41517997,,,
4/8/2012 12:00,5.991666667,812.57,658.0713899,265.931923,272.6956354,6.759106849,10.64824341,84.97727567,60.70335719,2.595457359,16.97536325,,,
4/8/2012 13:00,6.7,787.74,654.2185715,254.1475095,285.6616151,6.801196938,10.64989637,86.70054427,60.85689056,2.339468331,17.70926449,,,
4/8/2012 14:00,6.7,793.57,640.9760019,251.7205195,285.5753748,6.805447945,10.6530327,88.57001711,61.2580806,2.198923385,17.73205602,,,
4/8/2012 15:00,6.058333333,648.49,637.3734532,268.5204062,277.4187977,6.786312144,10.81387204,89.78719569,62.5779902,2.371157314,16.44926671,,,
4/8/2012 16:00,5.25,638.26,531.3340293,279.7003175,264.482456,6.750858555,10.59832708,90.06731518,63.10139144,2.502855604,16.3271235,,,
4/8/2012 17:00,4.65,631.91,489.8383153,302.5435522,255.6913339,6.720419605,10.58762618,89.56375037,63.27085577,2.789126339,15.68554607,,,
4/8/2012 18:00,4.108333333,629.2,498.498189,323.2119489,246.776941,6.716986402,10.54149498,88.18969077,63.03179093,3.084243602,15.32291987,,,
4/8/2012 19:00,3.9,634.84,507.1130568,335.068414,242.3620766,6.716977896,10.52809363,86.47539324,62.68176539,3.389857699,15.1856176,,,
4/8/2012 20:00,3.55,633.11,509.5588975,348.6295628,238.7779626,6.716977882,10.51832023,84.49876608,62.28038821,3.766978649,14.90119594,,,
4/8/2012 21:00,2.658333333,632.19,507.9356244,360.8252302,226.9563535,6.716977882,10.47308354,83.1704654,61.74956863,4.048880395,14.25824965,,,
4/8/2012 22:00,1.908333333,635.25,506.2628692,373.1775305,214.7956695,6.716977882,10.43388449,82.52250887,61.38917868,4.232900209,13.71835251,,,
4/8/2012 23:00,1.35,633.85,506.1255486,381.6693166,207.0624207,6.716977882,10.39850913,82.22674124,61.16847348,4.341485587,13.33656623,,,
4/9/2012 0:00,1.1,654.77,516.9613104,382.1732099,202.2166932,6.716977882,10.3806969,82.09740579,61.02631733,4.326111018,13.17661963,,,
4/9/2012 1:00,0.808333333,650.77,525.6322302,386.85479,199.0946413,6.716977882,10.36135515,82.04165516,60.98676658,4.400118606,12.96262728,,,
4/9/2012 2:00,0.25,654.45,518.0615044,395.0910457,191.4189643,6.716977882,10.32924874,82.01754549,60.92794657,4.490866885,12.56009254,,,
4/9/2012 3:00,0,658.51,515.7605094,402.087899,186.6135283,6.716977882,10.31438501,82.00726786,60.90817947,4.555166331,12.38377041,,,
4/9/2012 4:00,0,657.94,515.807819,407.3625177,186.5767152,6.716977882,10.32166142,82.00297127,61.02063341,4.650498943,12.35782359,,,
4/9/2012 5:00,0,649.28,507.6903803,412.1424607,186.5856799,6.716977882,10.32654494,82.00119197,61.09136342,4.702337878,12.33939238,,,
4/9/2012 6:00,0.35,851.59,490.8953006,349.1456576,191.2376088,6.716977882,10.7244724,82.00051056,60.60682549,3.830978362,11.65536527,,,
4/9/2012 7:00,0.891666667,1079.82,656.7646432,292.899386,200.6340921,6.716977882,10.68689635,82.31045815,59.67036304,3.037491433,12.31483111,,,
4/9/2012 8:00,1.741666667,1131.76,891.1149064,257.6704729,212.5922658,6.716977882,11.43593376,84.03429515,59.09948721,2.422846737,10.90003517,,,
4/9/2012 9:00,2.841666667,1144.77,997.6001938,243.5443207,229.5555303,6.716977882,11.50873977,86.61636016,59.03778204,2.111263239,11.57375583,,,
4/9/2012 10:00,4.291666667,1137.09,1036.542459,237.9432099,248.9802423,6.730041695,11.80221322,86.4936069,58.06695252,1.981311265,12.32941371,,,
4/9/2012 11:00,5,1091.62,1040.52694,230.5606426,263.2263149,6.746186582,12.01428381,85.68308718,57.73918394,1.966889244,12.20667081,,,
4/9/2012 12:00,5.991666667,1122.53,1015.380585,223.8228404,276.5888447,6.726009048,14.0568769,84.50404982,57.322907,1.931453258,9.141206554,,,
4/9/2012 13:00,7.633333333,1102.22,1023.493358,207.4376257,297.344244,6.80028463,14.20361464,82.18161591,56.46885529,1.923504719,9.694847515,,,
4/9/2012 14:00,8.65,1078.42,1026.644627,203.8216582,312.8761869,6.869104747,14.26599288,81.76692516,56.19692795,1.881333471,10.13760643,,,
4/9/2012 15:00,8.55,821.7,1015.854165,211.6679698,312.3846055,6.882690614,14.24377058,82.36098485,58.25647035,2.105299357,10.09437973,,,
4/9/2012 16:00,7.016666667,838.71,826.1782776,220.4611267,294.5039051,6.838153782,14.12347151,85.43900955,59.55834418,2.058554608,9.477174168,,,
4/9/2012 17:00,5.458333333,771.96,756.4863198,238.9197531,270.6552873,6.819080526,12.82859868,87.63029034,60.50679373,2.13296027,10.84434018,,,
4/9/2012 18:00,5,771.71,703.613193,256.4853042,259.5292089,6.783894611,11.76403328,88.90677663,61.09047597,2.220407306,12.47930147,,,
4/9/2012 19:00,5.35,768.91,684.8914867,267.0916272,262.6305751,6.735108293,11.6793508,89.67991278,61.34974633,2.259412562,12.75069767,,,
4/9/2012 20:00,5.891666667,725.91,682.881342,272.3127233,270.518605,6.74934604,11.70382858,90.35293422,61.3753733,2.252237837,13.09015026,,,
4/9/2012 21:00,5.808333333,710.07,657.686386,279.0992021,271.4855496,6.756470044,11.7069916,90.85616405,61.55192479,2.282482278,13.0345562,,,
4/9/2012 22:00,5.25,615.25,634.1104014,304.2774037,263.4853763,6.745757901,11.43201189,90.4793556,62.56790588,2.629105918,13.48629309,,,
4/9/2012 23:00,5,609.22,563.0277962,315.8339413,256.590969,6.76052428,10.9236049,89.14188363,62.47308989,2.834267272,14.93820054,,,
4/10/2012 0:00,4.65,611.14,528.0431367,321.6766358,253.7836019,6.734702651,10.53854731,87.76266535,62.33729849,3.034522855,15.85491846,,,
4/10/2012 1:00,4.108333333,618.71,527.5119838,329.9581226,246.2259972,6.717076689,10.52227441,86.18489071,62.17849825,3.297215253,15.37566674,,,
4/10/2012 2:00,3.9,620.8,517.7358563,335.0462874,242.1163916,6.716978046,10.50500272,84.4970865,61.69622981,3.507605173,15.25779498,,,
4/10/2012 3:00,3.9,623.76,518.9465894,337.4294071,241.9837719,6.716977882,10.50029525,83.25901736,61.29953638,3.680698245,15.26899133,,,
4/10/2012 4:00,3.9,632.03,516.0563549,344.4867184,242.2780827,6.716977882,10.51126962,82.60462568,61.25176566,3.865873887,15.25212395,,,
4/10/2012 5:00,3.9,634.53,527.2832464,349.3615892,242.9074141,6.716977882,10.52325727,82.28163733,61.22451286,3.960947428,15.23978231,,,
4/10/2012 6:00,3.9,847.1,508.2871568,313.2952925,244.1801112,6.725461115,10.87911791,82.23169175,59.54884911,3.26615563,14.25478916,,,
4/10/2012 7:00,3.9,1081.19,670.4512933,271.4383792,245.876224,6.728310712,10.86370704,83.33682146,58.42742756,2.564793883,14.41126295,,,
4/10/2012 8:00,4.541666667,1142.38,907.9713392,244.5049525,254.088304,6.720647088,10.54090133,85.78650624,58.6597794,2.128561751,16.06307111,,,
4/10/2012 9:00,5.641666667,1170.94,1009.462701,232.1143351,271.7658966,6.751878477,10.61230655,85.70153407,57.99921206,1.969003857,16.98551341,,,
4/10/2012 10:00,6.1,1207.52,1013.931123,223.4559301,282.8839374,6.790051425,10.66181607,84.78298556,57.87412995,1.97988916,17.46870887,,,
4/10/2012 11:00,6.741666667,1208.73,1092.231466,220.4678742,292.00215,6.813313967,10.85134346,84.84146175,57.63869806,1.942423358,17.51797993,,,
4/10/2012 12:00,7.841666667,1251.18,1178.311832,215.5969594,308.4696367,6.8370119,11.47189236,83.61756979,57.0900601,1.909663177,16.10106776,,,
4/10/2012 13:00,8.65,1235.1,1164.411314,200.7729523,321.2920098,6.876486762,12.11755511,81.40546208,56.10886556,1.870714481,14.71063451,,,
4/10/2012 14:00,9.541666667,1209.48,1157.880524,188.2377669,331.9531822,6.941277114,12.09399122,79.54970067,55.54407772,1.8589288,15.4791132,,,
4/10/2012 15:00,9.65,950.45,1123.031383,201.3094076,338.4071471,6.913140632,13.40075667,80.76799105,57.88074702,2.118579823,12.7872393,,,
4/10/2012 16:00,9.108333333,969.31,956.0437373,214.3885288,329.4220091,6.986666034,12.14418257,84.08023927,59.58686692,2.119157514,15.18992094,,,
4/10/2012 17:00,8.55,902.88,910.8502181,231.1209762,320.0852512,6.934404606,11.93056293,86.4551286,60.43012706,2.142032231,15.28526568,,,
4/10/2012 18:00,8.008333333,915,867.7592993,245.9157783,309.5671339,6.931694147,10.98661505,88.19607316,60.96327917,2.178096078,18.341821,,,
4/10/2012 19:00,7.45,914.15,853.6323791,260.7622815,303.2143105,6.877331149,10.7526962,89.29951664,61.41718619,2.25372769,18.62054808,,,
4/10/2012 20:00,6.908333333,874.58,863.530306,276.0818762,295.486329,6.839405598,10.79364748,89.83223106,61.72608851,2.370632641,17.77115744,,,
4/10/2012 21:00,6.058333333,868.13,858.946017,289.8637454,284.8336018,6.808977615,10.77711721,89.75114465,61.81882852,2.48590843,16.97786685,,,
4/10/2012 22:00,5.25,761.76,846.212792,312.1259053,270.8873861,6.768438149,10.71766582,88.95235204,62.46094221,2.833148934,16.29533715,,,
4/10/2012 23:00,4.65,746.36,754.9658574,321.3592213,261.7200911,6.734825236,10.69376508,87.44396901,62.35798734,3.071675041,15.68896623,,,
4/11/2012 0:00,4.4,753.96,728.1457212,328.418592,257.0339934,6.724702485,10.56855526,85.85552603,62.02924356,3.301800015,16.00584396,,,
4/11/2012 1:00,4.4,759.92,744.0523713,335.61423,256.9052751,6.727483267,10.34209304,84.25811126,61.68001699,3.566304795,16.96671442,,,
4/11/2012 2:00,4.108333333,757.13,751.2823487,345.5874816,253.6620664,6.717113916,10.33688978,83.10436427,61.51686417,3.841428994,16.64764583,,,
4/11/2012 3:00,3.9,754.16,755.1785598,355.1778185,249.2048856,6.716978108,10.33252165,82.51256381,61.49294606,4.050968174,16.45222621,,,
4/11/2012 4:00,3.55,748.73,752.42715,361.2290243,245.2607554,6.716977882,10.36099217,82.22996641,61.5303053,4.172755768,15.98959972,,,
4/11/2012 5:00,3.3,735.31,740.8188506,363.7771403,239.9788336,6.716977882,10.44978819,82.10147696,61.46297296,4.203061304,15.38302916,,,
4/11/2012 6:00,4.291666667,943.68,730.8587356,318.6991077,251.8179061,6.717984304,10.65393775,82.08793173,59.51454402,3.32067313,15.4773981,,,
4/11/2012 7:00,5.991666667,1174.66,896.0252388,262.0190226,277.7306866,6.765832499,10.69507053,83.42761058,58.54087915,2.458549894,17.08720213,,,
4/11/2012 8:00,7.633333333,1221.55,1125.839912,231.5801289,300.873496,6.822860275,11.10267487,85.33333092,58.574298,2.031778313,17.10115226,,,
4/11/2012 9:00,8.65,1225.78,1216.710109,216.5263844,320.4789465,6.854701779,12.15903186,83.56199103,57.49115313,1.974969081,14.50040449,,,
4/11/2012 10:00,8.9,1232.92,1230.597838,208.8679792,326.3822464,6.922523506,12.13290619,82.21123746,56.85401533,1.947652799,14.96097845,,,
4/11/2012 11:00,9.191666667,1208.45,1237.774233,206.0827415,331.0209929,6.939947803,12.18976143,82.62414757,56.94240017,1.930453757,15.12947572,,,
4/11/2012 12:00,9.75,1258.39,1231.059569,202.9741977,341.1988001,6.971486147,12.2208628,81.83567755,56.49120746,1.899388515,15.59549099,,,
4/11/2012 13:00,10,1263.68,1249.486351,194.0524952,347.4621397,6.996033804,12.20579694,80.35907469,55.71842262,1.864118281,15.92778851,,,
4/11/2012 14:00,9.65,1270.59,1272.071119,188.0855037,343.7105188,6.987362958,12.21841344,79.53139375,55.4004482,1.856006905,15.61189577,,,
