timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
4/11/2012 15:00,9.4,1021.43,1275.729469,200.8489153,336.6156908,6.959867658,12.45469497,82.61199728,58.27996403,1.978045746,14.77591199,,,
4/11/2012 16:00,9.108333333,1022.98,1089.41049,210.5071141,332.7519101,6.958683305,12.22298735,85.93100925,59.86490267,1.954658214,15.0247637,,,
4/11/2012 17:00,8.55,949.1,1026.539024,226.3442177,323.5506536,6.943928529,11.86714985,88.43058389,60.80001517,1.975963726,15.76798895,,,
4/11/2012 18:00,8.008333333,960.94,991.0437751,241.4541132,311.6785223,6.935533763,11.1473989,90.29410442,61.35408225,2.012972525,17.82272761,,,
4/11/2012 19:00,7.8,961.04,968.8317885,255.0286173,308.9558257,6.895273381,10.78391356,91.58899183,61.69652336,2.05919001,18.99546733,,,
4/11/2012 20:00,7.8,919.38,964.2412681,265.6361814,309.528318,6.880901881,10.81921259,92.48408084,62.00756848,2.085856451,18.76612488,,,
4/11/2012 21:00,7.8,901.76,939.8992875,276.3950032,309.3046265,6.881760846,10.81365522,93.0824318,61.96089819,2.134867836,18.7734208,,,
4/11/2012 22:00,8.091666667,785.46,909.0157022,290.2009526,310.8411208,6.886419872,10.78312707,93.0744864,62.79880776,2.297817339,19.09027059,,,
4/11/2012 23:00,8.3,771.17,819.8385839,296.9937344,313.9092733,6.894004254,10.79920284,92.60749078,62.88809196,2.395627232,19.18719421,,,
4/12/2012 0:00,8.3,765.43,789.7484468,304.3018211,313.7383938,6.894967287,10.80975244,91.9454261,62.90072988,2.511209804,19.12822764,,,
4/12/2012 1:00,8.008333333,753.28,782.3220121,310.3553196,310.0429118,6.886988722,10.783275,91.11941185,62.79303976,2.623409153,18.91372158,,,
4/12/2012 2:00,7.8,742.09,770.5177115,316.3166739,305.0998687,6.870767515,10.76627409,90.19727132,62.47561989,2.733462562,18.6927831,,,
4/12/2012 3:00,8.091666667,727.17,762.1654789,321.0613989,307.1075136,6.873132705,10.76805683,89.14829404,62.19608384,2.847765563,18.87281225,,,
4/12/2012 4:00,8.008333333,721.22,754.6387526,326.014563,307.3046929,6.87560682,10.76560912,87.97741844,61.97669553,3.007442625,18.80161797,,,
4/12/2012 5:00,8.091666667,712.77,751.2778265,329.1734937,306.6291272,6.872361353,10.76873787,86.63649693,61.50538425,3.114804906,18.84750327,,,
4/12/2012 6:00,8.941666667,925.1,747.687331,283.6205249,319.6562658,6.87341898,11.53096661,86.71287966,60.29377263,2.52647943,16.80663094,,,
4/12/2012 7:00,10.1,1154.75,917.4729042,240.339396,341.3977703,6.887465822,13.13034481,86.22829883,58.90720989,2.055392787,13.51096959,,,
4/12/2012 8:00,11.53333333,1196.16,1144.207116,213.1161151,363.9302342,6.973295703,14.28984531,82.54533889,57.39154074,2.006617616,12.07123632,,,
4/12/2012 9:00,12.55,1206.55,1232.109401,201.1913603,394.2963732,7.146888747,14.40852315,80.84559523,56.56301221,1.962323506,14.62458633,,,
4/12/2012 10:00,13.73333333,1215.3,1247.778288,192.7144202,740.0106524,8.002170952,15.2498743,79.52664559,55.79070448,1.925726796,24.76196077,,,
4/12/2012 11:00,15.1,1177.72,1255.343815,189.7941908,822.0579127,8.376535251,15.1626966,79.46465177,55.52776775,1.873780846,28.24560999,,,
4/12/2012 12:00,15.6,1232.42,1235.291688,183.738691,846.8132047,8.504374907,15.13603375,78.66159103,55.23104596,1.859625435,29.94100115,,,
4/12/2012 13:00,14.60833333,1246.48,1253.917703,176.717587,834.8676745,8.49897477,15.08698707,77.41479977,54.53513814,1.833715814,29.48557314,,,
4/12/2012 14:00,13.55,1262.81,1273.581865,171.1212,802.3522213,8.406273645,15.08397236,76.76735873,54.29840019,1.808510738,28.17196582,,,
4/12/2012 15:00,13.00833333,1015.81,1277.45357,183.7369784,790.296827,8.209669051,15.00246561,78.31400089,56.88011242,2.061855266,24.69578272,,,
4/12/2012 16:00,12.45,1004.28,1102.363774,192.5226867,444.7137567,7.462575015,14.31695734,82.45478429,58.79039086,1.965350078,13.80270033,,,
4/12/2012 17:00,13.19166667,929.15,1022.508478,207.3323705,546.3821781,7.473145139,14.97490588,85.861631,59.57072686,1.916531663,18.55262717,,,
4/12/2012 18:00,14.54166667,918.52,969.5663817,226.6138193,711.08219,8.053365895,15.10110694,88.01443175,59.65776365,1.926994674,23.77585742,,,
4/12/2012 19:00,15,908.66,947.6548391,233.6565714,721.5549437,8.135206592,15.07365286,88.60780327,60.40085293,1.98917541,24.38120578,,,
4/12/2012 20:00,14.35833333,851.58,939.5273528,244.5208076,700.6300443,8.09162353,15.02510652,89.59379014,60.4929713,2.001902435,23.55724482,,,
4/12/2012 21:00,14.19166667,791.97,895.482169,246.90713,680.7299238,8.024760828,15.02838725,90.10853011,60.79940886,2.02980311,22.92257506,,,
4/12/2012 22:00,14.75,642.6,842.1819679,260.8733542,690.3311265,7.980308585,14.98393805,91.34352193,61.9371437,2.127290507,22.2089176,,,
4/12/2012 23:00,15.35,603.86,744.9966638,268.0351409,675.7422436,8.016372865,15.08714202,92.10610503,62.09783352,2.141276459,22.99722833,,,
4/13/2012 0:00,15.6,521.45,703.2827688,273.767793,646.7279861,7.955012666,14.81105653,92.70951498,62.32224326,2.155941766,21.87423075,,,
4/13/2012 1:00,15.89166667,508.93,689.4268884,277.5340311,625.7161317,7.933687367,13.35172133,93.19910845,62.43944325,2.159058796,27.50470933,,,
4/13/2012 2:00,16.45,510.08,697.1833761,280.9712264,635.329468,7.89982979,12.90254977,93.61877697,62.57349016,2.164650845,30.07621108,,,
4/13/2012 3:00,16.7,513.78,703.5141033,283.8986543,639.2112597,7.911471436,12.64905677,93.93187559,62.73411079,2.176420569,31.8850914,,,
4/13/2012 4:00,16.7,511.01,708.9427207,285.9956767,636.6729127,7.870889211,13.11477365,94.10426095,63.36764699,2.223995461,29.00766423,,,
4/13/2012 5:00,16.35,498.49,709.4106483,295.5001584,628.0303499,7.777772542,14.92710143,93.99928214,62.75502254,2.273375036,20.72521816,,,
4/13/2012 6:00,16.74166667,735.65,696.7155141,262.3291202,677.4362499,7.972969682,15.1260215,89.94876871,60.50920822,2.120664696,22.96078851,,,
4/13/2012 7:00,17.2,942.5,854.9256561,227.8152595,737.844388,8.201139991,15.05506548,85.3184661,58.26165424,1.977135221,25.821152,,,
4/13/2012 8:00,18.19166667,982.8,1056.199497,204.500598,771.8790032,8.421263859,13.39234012,80.07302427,56.0418045,1.998015796,38.73428371,,,
4/13/2012 9:00,19.89166667,987.29,1151.897157,185.544425,825.2267396,8.522753131,12.48795965,77.36655948,54.59305761,1.913279249,50.3606878,,,
4/13/2012 10:00,21.88333333,996.25,1169.999617,175.1804202,903.8504309,8.683571448,12.52197452,76.46840648,53.89859102,1.861964953,56.49893325,,,
4/13/2012 11:00,23.44166667,979.22,1161.313759,181.5945018,992.4949352,8.929275625,13.39514993,77.8705149,54.57133796,1.851781075,53.68684269,,,
4/13/2012 12:00,25.53333333,1034.63,1111.626829,154.7799153,1216.940797,9.435280281,14.53616607,72.80722446,51.09836759,1.599677807,57.14183113,,,
4/13/2012 13:00,26.99166667,1038.67,1104.39345,98.92831637,1563.53712,10.32597516,15.34711598,68.68656765,47.58300101,1.029054234,70.84711337,,,
4/13/2012 14:00,27.2,1040.23,1102.763461,68.0505341,1740.609527,10.64804708,15.75293754,66.38325206,44.54804093,0.732597543,75.41258643,,,
4/13/2012 15:00,27.55,789.54,1093.202501,82.88098632,1842.749991,10.61723659,15.90854983,64.18697009,44.41345872,1.005661102,75.29103999,,,
4/13/2012 16:00,26.51666667,775.93,897.4256664,94.54660081,1776.852107,10.63203377,15.77637131,61.69324237,44.46610397,1.379521861,73.88473619,,,
4/13/2012 17:00,24.25833333,696.07,834.6374729,120.8062455,1572.148515,10.49195318,15.4792241,66.4716602,48.02403694,1.626651669,67.81770074,,,
4/13/2012 18:00,21.375,702.98,782.1700195,154.867597,1370.532962,10.01412582,14.9888092,73.29204478,51.71412266,1.790345539,59.16780401,,,
4/13/2012 19:00,19.35833333,709.86,767.9135743,194.3522029,1159.43776,9.471703325,14.3619494,77.2174195,54.83274042,2.125349846,52.76498682,,,
4/13/2012 20:00,21.175,680.65,771.6304217,196.2950465,1230.459469,9.507544619,14.74930463,79.76570611,55.86538212,1.897569237,55.49971028,,,
4/13/2012 21:00,22.15833333,663.54,740.6881998,165.3218077,1412.418476,9.985751727,15.16873882,77.44554497,53.0399165,1.625776348,59.84678262,,,
4/13/2012 22:00,21.35,561.75,719.0058377,190.7981916,1334.351157,9.803029841,14.9824446,78.77007315,54.7539405,1.92533062,55.7946538,,,
4/13/2012 23:00,20.45833333,553.98,648.5558621,213.2225038,1213.121788,9.459055524,14.5284778,82.127463,56.69839502,2.046715547,50.66350857,,,
4/14/2012 0:00,20,556.45,627.5878005,233.7322478,1090.510889,9.204143408,14.25257825,84.01351734,58.17477241,2.171854658,48.92905045,,,
4/14/2012 1:00,19.65,556.39,626.2781103,241.4287854,1058.62505,9.1269865,14.12660137,85.47584388,58.91270477,2.184248522,48.21087202,,,
4/14/2012 2:00,19.4,556.84,625.8390307,249.1464932,1026.824992,9.049094981,14.02412502,86.70573436,59.59101686,2.199264882,47.63566077,,,
4/14/2012 3:00,19.4,557.88,626.0969052,251.9741474,1023.121384,9.030549738,14.00917709,87.8971521,60.02204465,2.161527916,47.48036738,,,
4/14/2012 4:00,18.75833333,555.76,626.6514103,259.8474502,971.5368809,8.939469996,13.7561057,88.96997317,60.76081892,2.223128325,46.34859131,,,
4/14/2012 5:00,18.65,546.34,622.627034,270.8223492,919.2032057,8.794781725,13.60850399,89.42419442,61.3519162,2.302031462,45.44154656,,,
4/14/2012 6:00,19.19166667,627.71,611.7332073,257.7791036,973.725181,8.926454027,13.84135178,90.21133052,60.81455545,2.07291749,47.68818109,,,
4/14/2012 7:00,19.4,763.06,666.8039011,233.4379605,979.5831151,9.001549287,13.77300643,86.82594812,59.27936544,2.025502858,48.4592957,,,
4/14/2012 8:00,20.1,804.04,814.4284664,224.1893473,957.514148,8.928988396,13.70850947,84.92259147,58.60666881,1.983853007,48.35120748,,,
4/14/2012 9:00,21.88333333,806.27,878.7549155,193.2377541,1059.842244,9.120263838,14.06718494,79.47592898,56.17437288,1.92447786,50.90503586,,,
4/14/2012 10:00,22.45,804.43,883.6887875,175.6207169,1094.507004,9.249838308,14.11222344,77.40031718,55.44100683,1.918295868,51.42651126,,,
4/14/2012 11:00,22.84166667,773.45,878.5536553,178.5284215,1061.137279,9.174762953,14.05485102,78.67689899,56.02959403,1.868832295,51.09458261,,,
4/14/2012 12:00,23.94166667,773.18,863.8888061,169.0818444,1087.509488,9.229240108,14.10490217,77.2763195,55.52975435,1.84376722,51.52642609,,,
4/14/2012 13:00,24.4,773.35,876.8008065,163.8200406,1059.386111,9.183325837,14.01125924,76.84377987,55.52244858,1.828383084,51.10304366,,,
4/14/2012 14:00,23.46666667,772.37,890.0632865,166.8746261,1006.031419,9.075162718,13.75540016,78.30242807,56.31207466,1.828718612,49.9855149,,,
4/14/2012 15:00,20.525,749.24,891.7707683,175.3309097,880.3092114,8.749800871,13.46593457,80.15275679,57.55848156,1.870525256,43.30436671,,,
4/14/2012 16:00,16.975,687.49,877.6817577,191.9578645,742.9499428,8.3351102,13.03197471,82.56510111,57.89916343,1.881884232,36.79855703,,,
4/14/2012 17:00,13.96666667,495.19,838.9708695,222.5420437,640.6898784,7.916756525,12.12482253,84.57679353,59.69303618,2.16704542,32.63948988,,,
4/14/2012 18:00,12.15833333,495.15,687.2910567,240.1945919,344.1604152,7.157330092,11.11750561,86.4231763,60.61790637,2.24346375,18.44924726,,,
4/14/2012 19:00,11.35,502.74,643.8514236,250.1734255,290.4229566,6.845998553,11.01600206,87.76664731,61.16793349,2.256844589,16.52565671,,,
4/14/2012 20:00,10.45833333,506.68,638.029154,257.3196416,276.5242844,6.79878163,10.77247166,88.90156486,61.54721163,2.256223025,16.6610299,,,
4/14/2012 21:00,9.358333333,547.23,637.1043158,264.5327983,284.951745,6.799751709,10.7583112,89.86970549,61.66534309,2.249551645,17.6106226,,,
4/14/2012 22:00,7.908333333,594.14,631.0219009,274.261938,302.4756041,6.800959416,11.83427724,90.57862565,61.95571895,2.305025446,14.17621686,,,
4/14/2012 23:00,6.908333333,597.92,621.5197344,284.5108654,285.566265,6.80294279,11.77934066,90.83848343,62.09248921,2.372651607,13.64208265,,,
4/15/2012 0:00,6.7,566.95,602.8420676,293.9902369,280.9945768,6.789181728,11.76999907,90.70554255,62.44334887,2.497341519,13.45803175,,,
4/15/2012 1:00,6.35,569.84,584.1805609,301.8908409,276.9604056,6.776731081,11.75697615,90.20385744,62.52147219,2.615995381,13.21390828,,,
4/15/2012 2:00,6.1,577.95,591.2256756,308.7606766,272.3650578,6.761249101,11.7538821,89.48950178,62.34737754,2.721716655,13.02323247,,,
4/15/2012 3:00,5.808333333,582.19,588.9610429,313.8103524,269.390658,6.752085352,11.74184278,88.66555974,62.25786666,2.848110598,12.83335491,,,
4/15/2012 4:00,5.6,586.17,583.5619028,320.7809156,265.6709713,6.74662873,11.54477821,87.59805538,62.09868274,3.015107329,13.31798938,,,
4/15/2012 5:00,5.6,573.58,578.0187711,326.2809437,264.6881838,6.748169109,11.54088571,86.34132519,61.78848203,3.176467313,13.345666,,,
4/15/2012 6:00,5.6,566.17,563.9437443,328.3577651,265.4896777,6.748935533,11.35332696,85.04647229,61.47229139,3.329676547,13.92017381,,,
4/15/2012 7:00,5.6,688.17,548.6769718,306.5063905,264.4859292,6.730050944,11.77018296,84.44525004,60.49261555,3.034042119,12.55008725,,,
4/15/2012 8:00,5.6,682.87,608.5318733,299.5424272,264.5585719,6.730713207,11.71972217,84.58101598,60.46781265,2.959673811,12.65601196,,,
4/15/2012 9:00,5.25,678.24,608.9350052,298.7550896,260.6731636,6.725122239,11.70219225,84.61951051,60.71086027,2.994216137,12.43402121,,,
4/15/2012 10:00,5.35,671.71,604.9995481,302.3263966,258.9980879,6.719243286,11.70593637,84.25060862,60.95826249,3.090693615,12.46445556,,,
4/15/2012 11:00,5.6,666.59,609.7165222,298.970104,263.7184536,6.729974979,11.70986511,84.07163341,60.71189605,3.05457007,12.64300704,,,
4/15/2012 12:00,5.6,676.7,609.7367401,294.2937844,264.0136279,6.732305588,11.71206578,84.15676451,60.28749722,2.932279505,12.66135088,,,
4/15/2012 13:00,5.25,684.78,609.1717972,293.9261362,260.8497942,6.725443117,11.69645224,84.40690613,60.42136363,2.934860796,12.46105993,,,
4/15/2012 14:00,5,682.41,608.9516007,298.8326013,255.7623398,6.717078726,11.68089424,84.31893764,60.57766802,3.017744341,12.29703989,,,
4/15/2012 15:00,4.65,552.64,608.5431657,330.6488293,251.6138278,6.74029177,11.22699376,83.52786294,61.95562003,3.690146019,13.54350127,,,
4/15/2012 16:00,4.108333333,560.63,510.2205233,341.6780293,244.0168934,6.734665016,10.7026644,82.7297063,61.70676632,3.899571879,14.74021437,,,
4/15/2012 17:00,3.55,568.92,477.472067,351.3319008,236.6140496,6.717131027,10.49425183,82.33701355,61.47225226,4.034870666,14.86754533,,,
4/15/2012 18:00,3.3,584.24,482.9220968,358.984645,231.7336643,6.716978136,10.48123363,82.15219473,61.37592049,4.139943924,14.69692523,,,
4/15/2012 19:00,3.3,589.92,494.3521496,366.5603589,231.6933873,6.716977882,10.48452826,82.06725282,61.42155271,4.252880038,14.68166889,,,
4/15/2012 20:00,3.3,589.84,494.5003704,372.6544317,231.6914942,6.716977882,10.48834658,82.02912677,61.49160372,4.341180383,14.66545322,,,
4/15/2012 21:00,3.3,589.43,494.0995912,377.1842307,231.6027529,6.716977882,10.488925,82.01242976,61.54114015,4.4076843,14.65813862,,,
4/15/2012 22:00,3.3,599.14,493.7067436,383.9123787,231.7650768,6.716977882,10.50338647,82.00521543,61.73375873,4.540716756,14.61855674,,,
4/15/2012 23:00,3.65,599.24,495.0201914,388.2151426,235.7084961,6.716977882,10.52749928,82.0021353,61.86868497,4.595864716,14.85857539,,,
4/16/2012 0:00,4.191666667,613.06,506.9212859,378.5702525,243.657611,6.716977882,10.54406636,82.00088311,61.69518474,4.430428737,15.26968686,,,
4/16/2012 1:00,4.4,611.29,512.6632637,375.0991591,247.734101,6.716977882,10.55108804,82.00037481,61.51329732,4.369883544,15.43018954,,,
4/16/2012 2:00,4.4,619.82,512.9512012,375.5123856,248.2030491,6.716977882,10.55521115,82.00016004,61.4762596,4.371344685,15.44371593,,,
4/16/2012 3:00,4.4,618.7,513.7422594,376.3868524,248.2850377,6.716977882,10.55258282,82.00006821,61.45004006,4.370605953,15.44869018,,,
4/16/2012 4:00,4.75,614.35,514.0361921,375.8458261,251.5282129,6.716977882,10.56444166,82.00002919,61.28744116,4.332992387,15.69562763,,,
4/16/2012 5:00,5,604.61,509.0676818,375.2433461,256.5684052,6.716977882,10.57814547,82.00001258,61.15219372,4.288949296,15.86469128,,,
4/16/2012 6:00,5.35,805.29,491.1095153,325.3055067,261.8192064,6.719469453,11.55439738,82.00136107,59.41319226,3.385523759,13.09076761,,,
4/16/2012 7:00,5.891666667,1040.9,644.9160607,266.1045205,270.9025881,6.742749913,11.69009776,83.13147111,58.43453765,2.519065804,13.13067243,,,
4/16/2012 8:00,6.45,1111.18,883.867026,235.2875856,280.9782966,6.744591782,12.78052262,85.72498666,58.97487804,2.06589094,11.49337986,,,
4/16/2012 9:00,7.341666667,1133.56,977.1854577,221.7111439,297.2525577,6.764724738,14.17628149,84.84135561,58.18532233,1.980007754,9.644482448,,,
4/16/2012 10:00,12,1109.49,994.6000731,209.0396336,408.8817026,7.077602073,14.73640048,82.79790035,57.27107219,1.933672595,14.94911212,,,
4/16/2012 11:00,15,1056.8,998.0438394,202.5439437,773.5740336,8.171967356,15.23976315,81.56652153,56.60847916,1.919542518,26.22029071,,,
4/16/2012 12:00,13.71666667,1127.24,974.2902139,198.0027077,756.0606813,8.296009954,15.09356869,81.01201187,56.18736458,1.913890435,26.22678404,,,
4/16/2012 13:00,13.44166667,1139.91,991.0914008,194.101748,740.6695749,8.238627179,15.12618364,80.60456802,55.77307447,1.837257686,25.91316653,,,
4/16/2012 14:00,13.9,1131.03,1006.878033,185.3087335,767.3825041,8.312449107,15.12817021,79.26114482,55.13055523,1.82098321,26.91788488,,,
4/16/2012 15:00,13.25833333,874.53,1011.21115,194.837892,759.6867772,8.161061841,15.00051622,80.32089478,57.51256359,2.056078847,23.92933717,,,
4/16/2012 16:00,12.8,896.96,825.6052782,206.8024346,678.6679301,7.982682765,15.00769718,83.97096269,59.18651722,2.015151294,22.17015909,,,
4/16/2012 17:00,12.8,832.4,759.7769196,219.0262374,655.3595471,7.939810533,14.99715247,86.8486256,60.17865299,1.978475643,21.75971333,,,
4/16/2012 18:00,11.80833333,819.56,736.2790454,232.8163782,417.9699822,7.359913335,14.3039903,89.18231594,60.63737709,1.976899958,12.78621958,,,
4/16/2012 19:00,10.45833333,800.88,687.1623863,251.9754699,347.9018406,7.020474871,14.33412349,90.81033708,60.91255006,2.025033362,11.24278743,,,
4/16/2012 20:00,9.65,742.98,689.6918438,259.2136438,331.1104105,6.950301864,14.29575807,91.98767187,61.43367886,2.033317403,10.70235184,,,
4/16/2012 21:00,8.758333333,716.83,660.9608176,259.5490663,316.3391235,6.928625411,13.71485332,91.36435642,61.51332608,2.081376043,11.14694758,,,
4/16/2012 22:00,8.3,632.92,634.8860248,276.9455593,307.3908017,6.888441512,13.46478376,91.54173942,62.24791839,2.270899715,11.33158947,,,
4/16/2012 23:00,8.008333333,646.17,560.1760695,286.7438314,304.6124483,6.896770587,12.62363774,91.54928618,62.50231619,2.36902066,12.6474325,,,
4/17/2012 0:00,7.8,624.2,529.9964992,290.8973597,299.4494321,6.850340774,12.6302905,91.40228877,62.38457257,2.389423675,12.35465665,,,
4/17/2012 1:00,7.45,596.21,527.2884451,291.8415468,294.1665519,6.830624032,12.60976837,91.40068787,62.36301543,2.4079731,12.09265323,,,
4/17/2012 2:00,6.558333333,588.65,524.9003983,301.4858884,282.4901854,6.809982887,12.28531356,91.10554639,62.57275146,2.542548497,12.23898271,,,
4/17/2012 3:00,6.1,613.41,525.1993718,311.6214614,272.8310387,6.792838489,11.72254224,90.31382688,62.50704758,2.683321286,13.23824784,,,
4/17/2012 4:00,5.458333333,626.77,526.9886378,316.5926884,266.4765709,6.78004128,11.14405517,89.31526195,62.50360457,2.827420519,14.63827869,,,
4/17/2012 5:00,5,604.56,504.1775609,318.8492022,256.843987,6.747624013,11.31318966,88.2473669,62.15134564,2.909724508,13.63919332,,,
4/17/2012 6:00,5.35,808.93,490.0355477,283.5863478,262.1299118,6.721265551,11.69941787,88.44732286,60.59442339,2.409821587,12.63137575,,,
4/17/2012 7:00,5.6,1038.23,654.4986972,249.5583071,268.2481074,6.743102566,11.66854466,86.82137855,58.6908146,2.084688557,13.01261075,,,
4/17/2012 8:00,6.241666667,1065.88,883.8064596,235.9482326,276.2182463,6.723830925,13.29869278,85.15206969,57.72811403,2.037124892,10.27081682,,,
4/17/2012 9:00,6.991666667,1041.91,976.7329713,225.8094034,286.7368575,6.752240147,14.11768917,84.42220679,57.39784813,1.997439099,9.264923716,,,
4/17/2012 10:00,7.55,1052.7,993.6661993,220.3893201,291.8855153,6.801716025,14.17318062,83.55034263,56.9460026,1.969665177,9.558926415,,,
4/17/2012 11:00,7.8,1020.35,995.8344196,217.5152928,300.9344114,6.839158432,14.19536418,83.87077397,57.04068715,1.920742276,9.766206478,,,
4/17/2012 12:00,7.45,1064.9,967.8406422,215.7418682,297.5182855,6.836181396,14.16684894,83.89892502,56.83840991,1.912747515,9.645113201,,,
4/17/2012 13:00,7.2,1063.56,988.0875274,213.9261842,292.5953581,6.820820523,14.14978284,83.56134172,56.62749444,1.895710778,9.528947993,,,
4/17/2012 14:00,7.2,1034.39,987.3112007,215.8042178,288.6700132,6.807419257,14.09434338,84.27789015,57.09535008,1.896711813,9.27105111,,,
4/17/2012 15:00,7.2,763.79,983.670008,236.5798737,261.5084202,6.776658919,13.14177229,86.48998363,59.29437695,2.092297653,9.975414493,,,
4/17/2012 16:00,6.908333333,791.93,798.2321525,251.78383,284.6831329,6.750844379,14.08973254,87.9987683,60.21214992,2.191201243,9.279758726,,,
4/17/2012 17:00,6.35,722.55,734.8451156,267.2536154,281.5047211,6.794121312,13.78939618,88.73840274,60.70195281,2.293630138,9.634897548,,,
4/17/2012 18:00,5.458333333,749.73,684.4966694,276.4039545,268.4926861,6.809394323,12.33155113,89.11182774,60.88539677,2.346560072,11.52203881,,,
4/17/2012 19:00,5,759.13,672.2058008,285.1562382,258.6568667,6.778600147,11.46840703,89.24398027,61.07380033,2.430974151,13.27346333,,,
4/17/2012 20:00,5,712.67,671.4474521,292.1488883,257.5175888,6.756537285,11.11852871,89.10354477,61.20369073,2.50677208,14.31786711,,,
4/17/2012 21:00,4.65,700.35,641.7274375,298.6805892,254.5983599,6.749551263,10.73980582,88.74670681,61.44669279,2.629394262,15.28043262,,,
4/17/2012 22:00,4.4,607.12,622.7516569,320.0793811,249.2811694,6.731570188,10.91912432,87.55719741,62.10580618,3.014737222,14.42750157,,,
4/17/2012 23:00,4.108333333,610.74,543.2505822,326.9790152,246.3526192,6.720113719,10.54485779,85.86165208,61.91888036,3.277127785,15.3043193,,,
4/18/2012 0:00,3.9,618.27,511.0857902,334.7678634,242.351584,6.716983093,10.54121919,84.16038618,61.62523768,3.558994206,15.13141206,,,
4/18/2012 1:00,3.55,625.3,529.1767264,341.0419735,238.9786818,6.71697789,10.52520901,83.05884219,61.46584872,3.781466348,14.89411898,,,
4/18/2012 2:00,3.3,632.5,563.5371233,347.3373747,234.2381024,6.716977882,10.51824513,82.49885741,61.46637997,3.95701552,14.7143611,,,
4/18/2012 3:00,3.3,641.73,597.3324853,353.9149159,234.5900514,6.716977882,10.52779144,82.22801869,61.48456002,4.083949002,14.69994376,,,
4/18/2012 4:00,3.3,650.87,609.8777105,358.781544,235.0079444,6.716977882,10.53471293,82.10210991,61.5042932,4.165850675,14.69979086,,,
4/18/2012 5:00,3.3,636.44,603.3100698,361.4716985,234.9346661,6.716977882,10.53127087,82.04518477,61.48890334,4.200105278,14.69986779,,,
4/18/2012 6:00,3.65,838.27,591.4159431,326.6109525,239.2496442,6.722841116,10.89419193,82.0211298,59.79277821,3.4797464,13.962894,,,
4/18/2012 7:00,4.191666667,1056.45,754.4374045,286.4985438,248.0905714,6.731437187,10.89029642,82.7186377,58.57718195,2.799187494,14.5129416,,,
4/18/2012 8:00,5.391666667,1080.38,980.2869784,263.5861813,262.352179,6.724674037,11.66126475,84.46323977,58.60575115,2.396533922,12.87848582,,,
4/18/2012 9:00,6.741666667,1065.97,1060.71233,245.6718036,283.6678424,6.730257229,13.2012292,86.74799158,59.15672947,2.109051905,10.81707959,,,
4/18/2012 10:00,7.841666667,1064.17,1071.114188,241.2058551,300.1081795,6.782524983,14.21378588,87.42253117,58.64932217,1.988721707,9.714087934,,,
4/18/2012 11:00,8.65,1027.05,1079.756385,233.7504615,312.2503787,6.863926403,14.26625994,86.23350274,58.10827605,1.976202894,10.12031724,,,
4/18/2012 12:00,9.541666667,1061.89,1052.756779,228.6455892,325.0078615,6.913659023,14.25903819,85.55873137,57.73706114,1.970024019,10.66107023,,,
4/18/2012 13:00,10.64166667,1015.11,1064.242641,224.8319317,328.8965821,6.942880404,13.93047016,85.05460726,57.47005113,1.93957084,11.00597751,,,
4/18/2012 14:00,11.1,1007.07,1073.880806,222.4147363,313.6600273,6.919057291,13.43360235,84.87389114,57.47056332,1.925382909,11.8528473,,,
4/18/2012 15:00,11.45,770.37,1081.949566,239.1490715,334.1885614,6.91514768,14.30240158,85.10655003,59.26804467,2.225797518,10.89804403,,,
4/18/2012 16:00,11.7,780.27,896.5722143,250.3240808,353.2093299,6.99291422,14.37084178,86.77034569,60.15595748,2.262916066,11.42783304,,,
4/18/2012 17:00,11.35,714.83,843.1981039,260.4504463,353.6082627,7.009311081,14.37602855,87.91943555,60.60753921,2.290134748,11.45669891,,,
4/18/2012 18:00,10.80833333,740.57,796.7089647,266.4919167,349.2619128,7.001608897,14.35767883,88.81732283,60.86796122,2.282578956,11.29287362,,,
4/18/2012 19:00,10.6,756.06,789.7006651,272.424007,344.6976369,6.985844678,14.34839013,89.54284466,61.10907568,2.295518599,11.17679398,,,
4/18/2012 20:00,10.25,670.75,785.496426,276.1504492,330.3510916,6.956056376,14.02480141,90.1090471,61.36750438,2.300362349,10.75585175,,,
4/18/2012 21:00,9.65,601.7,741.9737813,283.08922,265.0570185,6.934358018,10.55238684,90.48151778,61.48234736,2.340283688,17.42822792,,,
4/18/2012 22:00,9.4,557.47,721.1959886,305.7079958,279.4134974,6.77955878,10.9949006,90.07231043,62.18967731,2.63330481,16.82681772,,,
4/18/2012 23:00,9.4,630.81,696.648654,311.4863685,324.8671122,6.834987459,12.43295275,89.02172431,62.05451936,2.761522691,13.89772041,,,
4/19/2012 0:00,9.108333333,628,683.1701449,315.3846213,320.6841225,6.894952201,12.67917632,88.02767404,61.77944211,2.877141647,13.17293614,,,
4/19/2012 1:00,7.908333333,626.46,677.96106,322.9926875,305.1205507,6.869760681,12.63331234,86.90699829,61.53478738,3.056371081,12.46817213,,,
4/19/2012 2:00,6.558333333,638.6,674.0927683,334.694065,284.5493363,6.829415039,12.16296029,85.40468725,61.27605489,3.335723998,12.67930617,,,
4/19/2012 3:00,6.1,651.3,680.5483763,343.6501092,275.1948546,6.793107101,11.74301419,83.80993991,60.90061062,3.585284856,13.30501893,,,
4/19/2012 4:00,6.1,660.39,695.3040471,345.5116786,277.1054963,6.775831019,11.74509398,82.88937755,60.64839557,3.712574168,13.31611464,,,
4/19/2012 5:00,5.458333333,656.54,690.2847388,348.5098107,268.560912,6.800545435,10.79526588,82.42701442,60.65867979,3.826409175,16.00527417,,,
4/19/2012 6:00,5.35,873.91,673.1872687,312.0072481,265.5829826,6.761605796,11.07084047,82.31280436,59.16941584,3.18217814,15.04835515,,,
4/19/2012 7:00,5.891666667,1111.07,839.4714955,264.6344076,275.6864753,6.768594982,11.35456229,83.50824146,58.33942962,2.468628458,14.75071081,,,
4/19/2012 8:00,6.45,1163.21,1076.489223,236.8952328,282.0690807,6.81342895,12.38001651,85.6454726,58.37574251,2.047870693,13.42217857,,,
4/19/2012 9:00,6.35,1168.88,1159.130368,224.5245111,283.0834798,6.833834803,12.37331706,84.78493339,57.62378149,1.95949413,13.41882157,,,
4/19/2012 10:00,6.45,1168.14,1159.226089,215.4561181,283.0804681,6.81869765,12.4579657,83.34765845,57.0756949,1.934232697,12.70258709,,,
4/19/2012 11:00,6.7,1120.94,1154.168817,211.3833328,287.9554613,6.832194344,12.14643098,82.89281798,56.77229851,1.925914732,13.83385844,,,
4/19/2012 12:00,6.35,1163.62,1119.081105,203.4807931,283.1460471,6.836790048,12.37112412,82.06552575,56.3438539,1.890255353,13.44283553,,,
4/19/2012 13:00,5.808333333,1171.38,1131.241657,199.0690597,275.9591234,6.82621828,12.33943108,81.02034155,55.80979733,1.866521835,13.1562378,,,
4/19/2012 14:00,6.241666667,1175.6,1143.353719,194.4741843,278.7081568,6.828383413,12.36723026,80.52364097,55.50065657,1.862032844,13.41373283,,,
4/19/2012 15:00,6.991666667,927.42,1156.823284,211.4748423,294.7368636,6.770403459,13.74689806,82.49195431,57.94490181,2.071946014,10.25199846,,,
4/19/2012 16:00,7.55,916.05,979.8176135,226.28361,303.0535627,6.804586193,14.19416297,85.22405063,59.3987301,2.120031168,9.801541222,,,
4/19/2012 17:00,7.45,822.71,908.1019553,242.7190931,301.7414723,6.842214832,14.1688406,87.04573665,60.18030078,2.178953871,9.792317142,,,
4/19/2012 18:00,6.558333333,832.21,858.2454541,254.9355908,289.4776651,6.843577633,13.6988027,88.31181233,60.64850455,2.215928536,10.18378111,,,
4/19/2012 19:00,5.808333333,842.52,844.5344666,266.8034316,274.2023972,6.855745066,11.70016887,89.14715723,60.95748605,2.275486058,13.45156959,,,
4/19/2012 20:00,4.9,804.15,838.9465213,277.3818161,264.1647317,6.793134581,10.94406783,89.61102077,61.21618762,2.347822436,15.22943015,,,
4/19/2012 21:00,4.108333333,795.17,809.0254892,288.5789382,251.6538857,6.729749956,10.58438868,89.63519016,61.44664361,2.458800409,15.51412949,,,
4/19/2012 22:00,3.9,693.45,790.9504439,311.3908654,246.7579589,6.717009652,10.56914582,88.75879377,62.34703417,2.831007497,15.28571814,,,
4/19/2012 23:00,3.55,688.79,709.6176185,319.6940806,242.7174893,6.716977935,10.555576,87.24393787,62.26914897,3.071565882,15.00547993,,,
4/20/2012 0:00,3.008333333,696.42,683.9486802,327.3191122,234.8035645,6.716977882,10.526532,85.60018451,62.11557661,3.338949964,14.6429961,,,
4/20/2012 1:00,2.8,704.41,688.2638979,333.6237969,230.9486149,6.716977882,10.51439221,84.00046576,61.72819374,3.58673813,14.5225122,,,
4/20/2012 2:00,2.8,703.37,690.3195644,340.1510797,230.926489,6.716977882,10.51643355,82.97709558,61.49072994,3.795926326,14.50582214,,,
4/20/2012 3:00,2.8,708.5,690.9817144,347.9180754,230.8259822,6.716977882,10.52465542,82.45912165,61.44477205,3.965407087,14.47560897,,,
4/20/2012 4:00,2.8,700.7,691.3534282,354.1514585,230.5827732,6.716977882,10.52590495,82.20967414,61.48196969,4.089788707,14.44213261,,,
4/20/2012 5:00,2.8,671.22,652.855822,359.3141962,229.6719024,6.716977882,10.5226289,82.09368064,61.54988842,4.183120907,14.39956604,,,
4/20/2012 6:00,3.091666667,866.84,625.1028828,323.2372762,232.9551659,6.719074982,10.87843845,82.04401173,59.80145631,3.439511858,13.61765289,,,
4/20/2012 7:00,3.65,1086.27,780.2144669,283.6203898,241.6184941,6.725265549,10.87940941,82.81684354,58.52912571,2.754190187,14.15867713,,,
4/20/2012 8:00,4.541666667,1109.42,999.5265875,260.6124776,253.0954624,6.718315642,11.08055993,84.70845985,58.55040133,2.34325372,14.19032157,,,
4/20/2012 9:00,5.35,1099.62,1071.122673,245.3244247,266.2069705,6.727663976,13.22548685,87.08628869,59.0784284,2.080887463,10.18381563,,,
4/20/2012 10:00,6.883333333,1089.93,1086.313859,239.0181623,285.3907433,6.764513549,13.87146003,87.39137903,58.60266632,1.975734362,9.81989236,,,
4/20/2012 11:00,8.441666667,1029.13,1085.317281,230.8214952,308.3066748,6.830658569,14.26053236,85.9695379,57.951448,1.958203866,9.989612971,,,
4/20/2012 12:00,9.191666667,1023.64,1043.387028,226.8585037,311.2388533,6.876844105,13.99671544,85.45597561,58.03224783,1.968833826,10.13415498,,,
4/20/2012 13:00,9.4,972.09,1009.252307,222.1777151,260.5473291,6.910660271,10.63109025,84.80441779,57.38372397,1.919491374,16.82636426,,,
4/20/2012 14:00,9.4,972.43,1023.566905,219.9908797,262.2026355,6.75935885,10.44407327,84.39870465,57.40531492,1.946581479,16.99203724,,,
4/20/2012 15:00,9.75,729.36,1051.605871,238.7836623,268.3393236,6.746664748,10.50309569,85.9580333,59.49225638,2.171471195,17.34857356,,,
4/20/2012 16:00,9.008333333,765.84,867.9340279,252.6531435,291.171129,6.775150017,12.02768112,87.47552858,60.48340635,2.261427936,13.92516101,,,
4/20/2012 17:00,7.658333333,726.37,799.3784273,270.8563044,299.2799005,6.785352271,13.16897754,88.22991993,60.78824348,2.380688503,11.3050664,,,
4/20/2012 18:00,6.908333333,753.99,748.2570505,280.7852647,289.4604559,6.806020781,13.06412631,88.49730964,60.87593504,2.432104912,11.13489586,,,
4/20/2012 19:00,6.35,783.47,753.1178914,288.1728403,282.5576254,6.809058436,12.88342019,88.57334593,61.09413934,2.518812896,11.46718949,,,
4/20/2012 20:00,6.1,757.55,761.7492417,296.4529819,277.4241631,6.822776434,11.7860542,88.31951273,61.20890478,2.621332892,13.59754044,,,
4/20/2012 21:00,5.808333333,755.31,740.3936599,302.268911,275.3616687,6.806940609,11.4211507,87.84659411,61.16764691,2.709176796,14.65500227,,,
4/20/2012 22:00,5.25,647.57,717.9130441,324.2255763,265.1896531,6.772656133,11.02405799,86.70223773,61.80464209,3.134874087,15.0524278,,,
4/20/2012 23:00,4.65,633.24,629.754269,336.2804371,255.7848958,6.736575035,10.57949087,84.77767486,61.62298003,3.489970551,15.79805038,,,
4/21/2012 0:00,4.4,629.36,608.5225959,345.6017011,250.333001,6.717069625,10.56848472,83.37568716,61.32499101,3.750432291,15.51255384,,,
4/21/2012 1:00,4.4,626.6,609.9424404,351.7510404,250.0396451,6.716978034,10.56770052,82.6519677,61.23794544,3.937581141,15.50119763,,,
4/21/2012 2:00,4.4,622.53,614.8980548,359.3080918,249.8229518,6.716977882,10.56947674,82.29830891,61.30273504,4.097880656,15.47770033,,,
4/21/2012 3:00,4.108333333,623.74,614.6084655,365.2724856,246.6318698,6.716977882,10.55403664,82.13272813,61.46640986,4.231149755,15.27183074,,,
4/21/2012 4:00,3.9,621.01,611.9733262,370.0364203,242.3117576,6.716977882,10.53995464,82.05770539,61.57135811,4.317878605,15.12600454,,,
4/21/2012 5:00,3.9,603.33,596.1224367,373.5166256,241.9805286,6.716977882,10.53475759,82.02472015,61.67837776,4.389807196,15.13102335,,,
4/21/2012 6:00,4.541666667,674.01,584.5661514,360.5100008,248.580833,6.725416815,10.72395397,82.01077397,60.89354424,4.047013721,15.12475569,,,
4/21/2012 7:00,5.991666667,781.88,632.7937597,326.2912298,266.3392152,6.722496988,11.47975179,82.00515142,59.63772345,3.436886179,13.5613623,,,
4/21/2012 8:00,8.275,744.59,762.1833833,306.2152592,244.3633598,6.737906711,10.55542889,82.06917656,59.45140291,3.2009052,15.21132436,,,
4/21/2012 9:00,10.39166667,744.39,822.8581735,287.1690127,269.3864833,6.718815126,11.78231382,82.62435988,59.22107639,2.904907378,12.9427631,,,
4/21/2012 10:00,11.74166667,746.79,836.3677737,276.7660897,296.1359373,6.778287399,12.62018792,83.53484533,59.40388685,2.726355009,12.27393773,,,
4/21/2012 11:00,12.84166667,724.14,839.0028526,268.4923273,433.1092366,7.126997343,13.03858024,84.65702446,59.63721767,2.549889174,19.22704896,,,
4/21/2012 12:00,13.65,728.22,809.0344712,261.3001804,645.7764688,7.843637304,13.3215215,86.04267771,59.87498979,2.374066787,28.40700885,,,
4/21/2012 13:00,14.54166667,733.85,769.989341,255.9221354,721.2681573,8.13207599,13.40822669,87.63178714,60.25862968,2.227770649,33.34538576,,,
4/21/2012 14:00,15.64166667,742.05,729.6632243,252.4080619,824.9283325,8.449383579,13.47887942,89.31382563,60.69418587,2.100494087,39.87756409,,,
4/21/2012 15:00,16.1,743.88,725.3794236,251.4150766,870.4080532,8.622184038,13.4679749,90.08053769,60.98601094,2.063747669,42.38460309,,,
4/21/2012 16:00,16.1,702.99,725.4286018,254.4021346,862.901307,8.605057629,13.47155676,90.48960032,61.23184131,2.08384587,42.15700801,,,
4/21/2012 17:00,15.80833333,510.79,697.0758642,284.0075351,848.87938,8.470390052,13.37465633,91.22806391,61.95209003,2.339656348,38.02669074,,,
4/21/2012 18:00,15.25,513.22,555.3675796,298.8027497,738.3572057,8.202872647,13.33566715,90.83085076,62.14983739,2.505682488,32.8910145,,,
4/21/2012 19:00,14.35833333,517.33,533.9781263,308.6149156,667.6916154,8.009914055,13.30210785,90.04705375,62.06188896,2.645236781,29.19892341,,,
4/21/2012 20:00,13.55,512.92,563.4991683,314.9534914,599.2991274,7.806993979,13.23614836,89.06972355,61.88597652,2.771417757,25.56490732,,,
4/21/2012 21:00,12.65833333,503.18,592.9829537,318.8222732,443.9150022,7.397624975,12.85089304,88.03935658,61.66401539,2.893056748,17.51462625,,,
4/21/2012 22:00,11.90833333,502.75,597.9023156,323.8342906,306.9849511,6.913652535,12.72725761,86.87819871,61.44624023,3.049187923,12.47891111,,,
4/21/2012 23:00,11.35,497.79,598.345759,328.1387878,291.7026392,6.827879888,12.69828442,85.57693582,61.15944224,3.213589728,11.79210023,,,
4/22/2012 0:00,10.45833333,475.18,582.4662025,335.1856104,276.5591068,6.797310115,12.27260416,84.13333064,60.98167263,3.473541401,11.9342305,,,
4/22/2012 1:00,9.358333333,475.19,584.4704643,342.0125302,259.3506005,6.773118039,11.32988358,83.06553008,60.79697574,3.678227474,13.46643757,,,
4/22/2012 2:00,8.55,491.17,587.9686421,345.7847718,252.2351685,6.741143599,10.58408541,82.51434568,60.65598985,3.778221811,15.82146445,,,
4/22/2012 3:00,8.008333333,547.8,600.7303958,349.5253304,282.5183835,6.751912379,11.28543329,82.24480444,60.64062015,3.876912159,15.51643743,,,
4/22/2012 4:00,7.158333333,576.26,611.8947256,357.5991977,289.839399,6.79613485,11.74644127,82.11352243,60.84647524,4.030698006,13.85522025,,,
4/22/2012 5:00,7.341666667,537.25,600.1906497,361.2825201,285.1130614,6.806870217,11.47205637,82.05145194,60.96812925,4.084274783,14.53415994,,,
4/22/2012 6:00,8.441666667,461.38,582.3663651,359.0532614,242.6482023,6.759423134,10.40997359,82.02326156,60.71919127,4.017940968,15.87814918,,,
4/22/2012 7:00,9.891666667,593.04,581.7095631,328.9205626,260.5079021,6.717195031,11.16732863,82.01111481,59.69860916,3.483860264,14.18272738,,,
4/22/2012 8:00,11.53333333,593.96,674.3080084,314.6300827,286.1798652,6.751674038,12.02724958,82.00572237,59.5378706,3.325773896,13.16876291,,,
4/22/2012 9:00,13.19166667,603.67,710.7533029,304.4117528,430.8279554,7.122178087,12.90026375,82.0035721,59.4031339,3.197561195,19.71026331,,,
4/22/2012 10:00,15.53333333,612.14,715.7895653,294.2090478,646.1290362,7.837972459,13.30263918,82.11433317,59.32937023,3.065321483,29.27213374,,,
4/22/2012 11:00,16.99166667,612.26,713.4094919,285.3579958,726.3740931,8.159085081,13.39178465,82.54473262,59.39734105,2.924459386,32.95636939,,,
4/22/2012 12:00,17.2,608.56,715.7726691,268.0718409,693.9152185,8.10898809,13.3173922,83.4743812,59.68525773,2.6600008,31.41213896,,,
4/22/2012 13:00,17.55,609.01,724.2356888,258.2223528,680.496197,8.066423174,13.02068717,84.94506019,60.05903593,2.476035601,32.89585616,,,
4/22/2012 14:00,18.09166667,610.35,730.4952969,258.9898501,698.1426031,8.096556147,12.99818506,86.43354463,60.33833448,2.374741603,34.1030443,,,
4/22/2012 15:00,16.725,475.1,730.2944127,286.4541137,672.0275374,8.003556678,12.49946104,87.06119285,61.15060039,2.664770459,33.16534679,,,
4/22/2012 16:00,14.9,471.43,632.7495325,295.3080976,575.5873254,7.764064114,11.62872454,86.77103451,61.12041658,2.759336774,34.54020149,,,
4/22/2012 17:00,13.75833333,486.4,601.3575571,305.7451273,542.1078215,7.539688149,12.88010457,86.24946213,61.05435684,2.914643666,24.86611445,,,
4/22/2012 18:00,13.00833333,549.11,603.5918865,315.2820159,547.3447658,7.526310816,14.75053158,85.38403393,60.86585143,3.084789782,18.14860324,,,
4/22/2012 19:00,12.15833333,562.12,608.4628641,322.9404446,403.1282591,7.250429419,14.34061483,84.26995644,60.60589006,3.269664257,12.44671195,,,
4/22/2012 20:00,11.7,570.62,601.3434047,327.4441599,361.4807215,7.044286682,14.39866996,83.22364389,60.29461394,3.411679888,11.68506803,,,
4/22/2012 21:00,11.35,574.06,612.7342933,329.9675666,357.3806661,7.022553791,14.37814461,82.62375952,60.16245404,3.515741999,11.49238572,,,
4/22/2012 22:00,10.80833333,579.16,618.7048234,334.1351782,347.7778591,6.99440785,14.34453836,82.31184261,60.13338683,3.603193722,11.20301729,,,
4/22/2012 23:00,10.6,585.36,625.4099538,337.167878,343.1384985,6.976509578,14.33673738,82.15376807,60.09261622,3.652475794,11.08822333,,,
4/23/2012 0:00,9.9,615.68,637.8523423,335.5691803,335.1504772,6.955150793,14.29548431,82.07566065,60.0274876,3.632611556,10.74758243,,,
4/23/2012 1:00,9.75,609.93,640.8798576,338.6958958,327.3213643,6.926923812,14.29341056,82.03708792,60.02699947,3.677845786,10.61679706,,,
4/23/2012 2:00,9.358333333,607.74,635.8351625,341.4021833,325.0292979,6.928617592,14.00636745,82.01804132,60.10879084,3.726273173,10.88780372,,,
4/23/2012 3:00,8.55,615.11,636.9870728,345.477111,310.9125583,6.906358731,13.6904904,82.00868946,60.143053,3.780450084,11.00212285,,,
4/23/2012 4:00,8.008333333,635.1,642.2418075,350.5913413,303.4632927,6.889488688,12.87685513,82.00413345,60.24383299,3.857223307,12.1247042,,,
4/23/2012 5:00,8.441666667,617.36,628.3339724,349.0858306,306.0537567,6.873842785,12.65255657,82.00195223,60.08880052,3.777216061,12.70352743,,,
4/23/2012 6:00,9.891666667,803.53,615.2183649,293.2501517,326.2426849,6.890497821,13.31846736,82.36281753,58.88258195,2.933128539,12.40881418,,,
4/23/2012 7:00,11.53333333,1015.06,771.2125202,236.5981778,355.9830518,6.945941386,14.41028623,84.43257566,58.57347431,2.150110836,11.51705534,,,
4/23/2012 8:00,12.84166667,1053.23,994.564446,211.8228537,484.5029065,7.300125007,14.86967737,83.35707393,57.83673146,1.934662122,16.8285326,,,
4/23/2012 9:00,14.29166667,1039.38,1061.883162,197.4430132,715.3085571,8.07045534,15.17191123,81.22593349,56.83188405,1.916980805,24.42446766,,,
4/23/2012 10:00,15.99166667,1002.88,1072.383558,190.8330071,754.2934744,8.261896682,15.17607126,79.7932542,55.97701065,1.905355813,26.09823165,,,
4/23/2012 11:00,17.34166667,939.32,1059.975557,186.4745286,775.7255444,8.348797227,15.04226209,79.29577174,55.58362201,1.864702878,27.97820564,,,
4/23/2012 12:00,18.73333333,988.4,1004.274532,173.1519638,824.9041092,8.599292853,12.75476548,77.56017709,54.95214374,1.837760331,48.83115515,,,
4/23/2012 13:00,18.75833333,989.19,985.8779066,172.6113003,861.3581198,8.601691371,12.98688415,77.22221866,54.88014855,1.816194756,46.62226328,,,
4/23/2012 14:00,17.36666667,985.57,1032.514872,164.9560551,825.053601,8.55264705,12.49682824,76.56260732,54.60018668,1.785094093,49.55263413,,,
4/23/2012 15:00,15.70833333,732.16,1062.345314,181.7826403,774.5047001,8.265146001,11.88528,78.2833694,56.82582506,2.040201985,46.15005812,,,
4/23/2012 16:00,14.00833333,743.06,873.4228228,191.4636434,665.7037504,7.868139603,13.6284754,82.51056786,58.82018871,1.952127537,28.15155152,,,
4/23/2012 17:00,13.00833333,722.42,833.9429342,206.5272876,645.306467,7.877778826,15.03731569,85.78632283,59.55990363,1.898535154,21.48783413,,,
4/23/2012 18:00,12.45,720.93,770.6667156,219.0078517,421.386866,7.361647318,14.28954508,86.67510792,59.98756575,1.987017716,13.03535033,,,
4/23/2012 19:00,11.55833333,745.73,760.060464,234.6851896,363.8182092,7.062738881,14.3924899,88.90927831,60.80338999,2.008504149,11.73273942,,,
4/23/2012 20:00,10.80833333,703.02,744.8846173,249.9356065,348.9303902,7.004355086,14.35172577,90.62064341,60.72814732,2.01594332,11.27504125,,,
4/23/2012 21:00,10.6,677.28,703.5133931,253.8101377,343.2086931,6.979739738,14.33029354,90.72700454,61.090183,2.038945401,11.07764406,,,
4/23/2012 22:00,10.6,519.11,689.7636691,266.2410749,302.5322067,6.98475959,12.05657389,90.87958396,61.93164725,2.20808893,14.5773898,,,
4/23/2012 23:00,10.25,497.83,621.9776761,274.8859422,272.0277269,6.841960409,10.57467826,91.41871211,62.08859528,2.252142771,17.30049951,,,
4/24/2012 0:00,10.64166667,498.27,565.6835947,281.3743528,273.7001896,6.743279696,11.10388462,91.70799849,62.22545263,2.280952021,15.16796608,,,
4/24/2012 1:00,9.816666667,497.52,534.8991841,287.107039,269.8415144,6.740145692,11.38066155,91.88118608,62.34308867,2.335766086,13.57315979,,,
4/24/2012 2:00,8.9,497.14,522.5375585,296.3188037,250.6068075,6.720404477,11.06113062,91.7075026,62.3484722,2.416496,13.76395893,,,
4/24/2012 3:00,8.9,500.73,510.1994975,301.393955,250.4746116,6.71698486,11.11459749,91.36385351,62.24415205,2.477452277,13.57992814,,,
4/24/2012 4:00,8.55,499.98,512.2560933,306.163046,246.7158617,6.716977893,10.90304645,90.88047586,62.13858271,2.550282111,13.97332246,,,
4/24/2012 5:00,8.65,487.33,514.6005765,309.0722546,245.172581,6.718676491,10.62008365,90.27921022,61.98257105,2.601962296,15.27435566,,,
4/24/2012 6:00,10.53333333,696.03,509.6094626,274.6011658,270.6739836,6.734666489,10.9115455,90.57171522,60.74197205,2.171139861,15.76954388,,,
4/24/2012 7:00,12.63333333,930.54,662.8758075,233.7707818,361.5607588,6.935815389,11.90416104,85.52228794,58.32606292,2.034168406,19.71275404,,,
4/24/2012 8:00,14.29166667,978.04,878.1889081,213.326875,655.0807885,7.814059159,12.6319102,81.8494206,56.62842751,1.972845319,33.07092034,,,
4/24/2012 9:00,15.99166667,982.78,963.6588081,198.0758326,728.2176479,8.140695289,13.09561102,80.4282644,56.11613314,1.951504424,35.8413851,,,
4/24/2012 10:00,17.34166667,993.91,997.7668055,197.9200636,838.7928721,8.484191943,13.40629957,80.66146959,55.98963984,1.898929191,41.75027498,,,
4/24/2012 11:00,17.8,963.92,987.0377533,193.4093941,929.5722981,8.792892858,13.52589229,80.42934871,55.72844613,1.863640475,47.10754589,,,
4/24/2012 12:00,18.09166667,1019.07,957.4606061,186.1257882,989.4777796,8.970601323,13.64550955,78.72077245,54.73166727,1.833848673,50.98626265,,,
4/24/2012 13:00,17.65833333,1019.52,973.2505655,181.2896249,1018.73168,9.080368445,13.65414053,78.22266478,54.34588166,1.823314639,52.01341468,,,
4/24/2012 14:00,17.2,1006.98,978.8985037,187.3584696,950.274384,8.928109451,13.49560371,80.06764528,54.97651736,1.800684747,49.1479686,,,
4/24/2012 15:00,16.90833333,749.82,995.587922,211.1452016,930.6877623,8.698932021,13.44714617,82.86265895,57.81079782,2.02904482,43.4594667,,,
4/24/2012 16:00,16.05833333,740.85,800.9816623,223.284874,835.066374,8.506408359,13.38648164,85.45247583,59.29381336,2.054690926,39.03812008,,,
4/24/2012 17:00,15.25,658.01,735.9800355,232.0339197,756.5788055,8.286719898,13.37918686,87.51604979,60.21244108,2.040929329,34.71829968,,,
4/24/2012 18:00,14.65,664.79,679.2476901,238.2909604,724.3568207,8.185391609,13.37311661,89.336279,60.83187162,2.002999016,32.91184958,,,
4/24/2012 19:00,14.10833333,670.68,661.4677048,250.1845526,692.7858248,8.092924977,13.3536726,90.91463457,60.91113113,2.009437951,30.93046211,,,
4/24/2012 20:00,13.55,628.6,668.1221362,251.4910519,649.0246466,7.963478271,13.31699531,90.29572774,60.9416378,2.053039994,28.46289383,,,
4/24/2012 21:00,12.65833333,604.1,641.743491,263.8262971,475.0694728,7.525199386,12.85820136,91.43170301,60.98482629,2.076810659,18.93207512,,,
4/24/2012 22:00,12.55,508.18,622.782334,276.3824915,326.4716877,6.99118383,12.80669591,92.07523772,62.14083566,2.215193505,14.71943262,,,
4/24/2012 23:00,12.8,510.23,544.5982369,281.3023572,567.2172903,7.544367119,13.20941425,92.22021077,62.27297397,2.243574943,24.37770609,,,
4/25/2012 0:00,12.8,508.57,515.2360449,283.7591778,579.6364783,7.72514566,13.19453348,92.40190299,62.39578174,2.264236277,25.14920499,,,
4/25/2012 1:00,12.15833333,496.53,514.116187,288.498219,362.6270765,7.172539191,12.68983146,92.46953069,62.54070639,2.307511516,13.76042661,,,
4/25/2012 2:00,11.7,498.46,514.3198026,293.3247845,296.5722007,6.855028018,12.72039171,92.38944667,62.5563957,2.353906502,12.06610703,,,
4/25/2012 3:00,11.99166667,499.34,514.3464744,297.1923571,299.7007507,6.8424216,12.71822139,92.19415185,62.52871899,2.394637451,12.21391347,,,
4/25/2012 4:00,12.55,503.51,515.0508247,300.5581309,316.3016147,6.908796965,12.82397084,91.90469654,62.51702085,2.448316196,14.3087198,,,
4/25/2012 5:00,12.45,480.98,504.034358,303.2699385,353.241158,6.993837148,12.60453859,91.5214808,62.33500611,2.477902592,13.32931362,,,
4/25/2012 6:00,12.2,696.13,498.4241159,269.2984194,304.4990468,6.895866733,12.06414153,90.2441869,60.63394043,2.151687174,14.08460668,,,
4/25/2012 7:00,12.84166667,932.15,655.1945484,222.7037566,418.2064647,7.162200367,11.60526808,84.83665528,58.24205639,1.976838514,25.75626115,,,
4/25/2012 8:00,13.65,988.92,890.5402472,205.6912924,654.9024184,7.782975827,13.55699401,80.42019182,56.41773088,2.000639526,28.58052729,,,
4/25/2012 9:00,14.19166667,1053.84,972.9730622,191.9141847,728.5867576,8.092124847,15.18643831,79.23424734,55.69199242,1.926913273,24.95060775,,,
4/25/2012 10:00,14.75,1087.21,995.4687856,184.106679,773.856549,8.322675607,15.14324419,78.45279218,55.15553315,1.87998237,27.27049214,,,
4/25/2012 11:00,15.35,1061.49,1015.993191,181.0675223,805.4061094,8.427572364,15.14687342,78.24122013,54.81506106,1.854338095,28.80214039,,,
4/25/2012 12:00,15.6,1115.85,1008.874376,175.8138254,830.1540458,8.510566742,15.13053362,77.46007982,54.47256464,1.797110819,30.03824164,,,
4/25/2012 13:00,15.25,1143.53,1046.925884,165.8768786,837.8462018,8.543636582,15.10039201,76.10995387,53.80326509,1.778770614,30.46750835,,,
4/25/2012 14:00,14.65,1134.87,1101.018279,166.9871147,824.772349,8.510714219,15.08741742,76.20793484,53.65313496,1.754659638,29.81850641,,,
4/25/2012 15:00,14.4,859.06,1075.284816,180.5855291,811.2102643,8.316561235,15.03944204,77.92653578,56.24348634,2.003199868,26.27251709,,,
4/25/2012 16:00,14.4,857.15,840.9457597,189.5925959,744.1423601,8.183345788,15.07108142,82.23069979,58.17506734,1.902525063,24.8536786,,,
4/25/2012 17:00,14.10833333,761.18,754.1211828,204.4483089,707.5139832,8.115473972,15.04814374,85.24290881,58.63896189,1.863371427,23.87513399,,,
4/25/2012 18:00,13.55,743.93,697.4360602,215.1183882,674.4660016,8.029449623,15.01611903,86.63076048,59.68360111,1.917350725,22.74280904,,,
4/25/2012 19:00,13.3,735.57,683.8740719,232.7646496,651.3384135,7.959724095,14.99646913,89.02797888,60.02347585,1.939995654,21.94443603,,,
