timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
4/25/2012 20:00,13.3,637.41,680.7093756,237.474799,604.3427157,7.834387725,14.9348034,88.98553596,60.28863892,1.982019784,19.98723457,,,
4/25/2012 21:00,13.3,610.25,655.3857309,241.2976268,578.943187,7.761489214,14.33792577,89.10337851,60.5401261,2.007412148,21.18308185,,,
4/25/2012 22:00,13.3,511.14,622.6214261,255.2237188,575.4595956,7.76255617,11.91982454,90.12983612,61.61601009,2.154805265,31.49119502,,,
4/25/2012 23:00,13.00833333,508.37,545.87951,265.7579778,553.2955113,7.62905115,12.45979536,90.99094985,61.88391344,2.191384361,27.45675628,,,
4/26/2012 0:00,13.09166667,507.35,515.3765352,271.9958107,550.2751339,7.639600183,12.46107994,91.64730179,62.05282902,2.19976363,27.33297912,,,
4/26/2012 1:00,13.3,507.73,511.0098295,276.426349,557.7771452,7.634084864,12.82290679,92.18940547,62.24347905,2.209523846,25.45135894,,,
4/26/2012 2:00,13.65,508.91,511.2053787,279.9909987,565.4974786,7.660061255,13.06629352,92.62374007,62.39409151,2.214545223,25.07138013,,,
4/26/2012 3:00,13.9,509.57,510.9092159,283.1073576,582.4495745,7.722406947,13.16088694,92.9657185,62.55696454,2.227900114,25.32899185,,,
4/26/2012 4:00,13.9,510.53,511.4953888,286.4728318,584.1433988,7.732611001,13.22676465,93.18204638,62.68764333,2.246243434,25.47310977,,,
4/26/2012 5:00,13.55,491.19,507.5673922,287.4831777,569.5376075,7.709946393,13.16065753,93.35385692,62.71935302,2.236927209,24.43431583,,,
4/26/2012 6:00,13.65,705.85,487.76034,253.4703303,566.2025052,7.685165594,12.98743838,89.0406138,60.43179538,2.106511719,25.73810247,,,
4/26/2012 7:00,13.9,934.62,647.926704,214.8079114,634.0467723,7.893114963,12.52365514,82.93199872,57.42212887,1.988055877,33.34071674,,,
4/26/2012 8:00,13.9,1000.5,886.7325997,197.9260297,673.7818471,7.953132939,13.36043522,79.07910119,55.58612606,1.965065637,31.49296917,,,
4/26/2012 9:00,14.54166667,1000.48,983.5054634,183.4863051,716.8086915,8.135049577,14.08585092,77.62671197,55.0170743,1.91608937,29.31352342,,,
4/26/2012 10:00,15.64166667,986.72,996.5426131,170.7462333,737.5747306,8.21422084,13.66882666,76.61206614,54.69897293,1.870252263,34.13914513,,,
4/26/2012 11:00,16.74166667,1019.1,1004.112159,172.7278837,835.8278583,8.425557232,15.23822915,76.68923258,54.11740837,1.823992316,29.85143616,,,
4/26/2012 12:00,17.84166667,1008.83,975.8880218,169.3604692,861.1493144,8.614933257,15.1507992,76.13534929,53.78923693,1.781258178,31.32910008,,,
4/26/2012 13:00,18.94166667,993.11,990.4755099,151.2305961,867.6362811,8.737053256,13.78489002,74.60806479,53.26465741,1.652872062,44.71212009,,,
4/26/2012 14:00,19.75,1000.24,1008.910228,144.3668821,915.1102165,8.780266431,12.87160483,73.30188031,53.05526029,1.737600535,54.44499785,,,
4/26/2012 15:00,20.35,747.64,1006.276179,169.1353852,949.8569581,8.72950264,13.12031004,76.03775137,55.69138323,2.005576103,47.45382569,,,
4/26/2012 16:00,20.6,745.89,820.3130397,180.8836818,880.673498,8.599355417,13.14437821,80.7799622,57.6865943,1.897421556,45.04209125,,,
4/26/2012 17:00,19.9,670.33,752.9227879,195.8883144,876.5487682,8.61217413,13.47539302,84.65758936,58.82107781,1.847171829,42.25553984,,,
4/26/2012 18:00,19.10833333,672.15,698.2303516,210.8591338,826.0448234,8.514019632,13.46856693,85.81653854,59.14527335,1.905551811,38.89365588,,,
4/26/2012 19:00,18.55,676.17,678.0699381,225.5652405,766.7421512,8.341257613,13.39281103,87.77467358,59.51975116,1.917021472,35.88308684,,,
4/26/2012 20:00,17.65833333,634.97,679.7559514,231.4405627,740.7703894,8.248928714,13.36443719,88.51661355,59.99935201,1.943868914,34.28886647,,,
4/26/2012 21:00,16.90833333,621.54,656.4532334,236.1215223,730.795692,8.204497241,13.41052254,88.69343446,60.06573878,1.975538754,33.49743454,,,
4/26/2012 22:00,15.70833333,517.59,632.0140916,249.0025031,702.3935446,8.066200201,13.33920802,90.24198142,61.60220579,2.086298065,29.60323315,,,
4/26/2012 23:00,15,512.44,554.1861453,255.4333426,631.4642416,7.907597584,13.37873135,91.38369569,62.07332505,2.085755624,27.69162729,,,
4/27/2012 0:00,15,510.73,523.573806,268.2461703,621.371,7.869792369,13.3571595,92.29759628,61.86025184,2.124521868,26.79020991,,,
4/27/2012 1:00,14.65,510.68,524.3084037,275.1200274,610.9187167,7.825379375,13.3582419,92.92937741,62.04016245,2.132797964,26.26163478,,,
4/27/2012 2:00,14.4,509.9,523.6987065,279.2885422,605.960015,7.810114719,13.35436814,93.40901555,62.20022834,2.140513596,25.81988785,,,
4/27/2012 3:00,14.10833333,512.44,523.6510971,282.5165248,586.9287435,7.761329333,13.3431202,93.78361244,62.34573224,2.149197492,24.97068058,,,
4/27/2012 4:00,13.25833333,509.33,526.9600114,286.6707086,557.9474231,7.677819699,13.26657271,94.02345667,62.48071921,2.177161587,23.43393866,,,
4/27/2012 5:00,12.8,491.07,508.4455788,290.3490522,534.3202216,7.596199274,13.16138242,94.09783178,62.51821045,2.19603671,22.82630002,,,
4/27/2012 6:00,13.09166667,705.12,493.8771726,256.5389236,551.826113,7.63561366,13.04343339,89.99666813,60.53693679,2.061683273,24.56537917,,,
4/27/2012 7:00,12.36666667,923.23,656.0510266,224.8250359,384.7943569,7.315731878,12.10478961,84.03973706,57.74717829,2.033097113,17.73813205,,,
4/27/2012 8:00,11.7,967.52,889.2163123,211.7448343,298.1129335,6.915785816,11.18645851,81.61218424,56.27344321,1.967841455,16.76629905,,,
4/27/2012 9:00,11.99166667,972.78,980.1301115,199.2226807,305.2344317,6.896177548,10.64062536,79.90882963,55.38922634,1.92537535,19.58742062,,,
4/27/2012 10:00,11.55833333,986.77,996.8770692,194.7697333,309.0644952,6.860509422,11.01640906,79.47118015,55.05391037,1.883401779,18.05314492,,,
4/27/2012 11:00,11.74166667,947.86,1001.307141,187.6206447,317.1812579,6.885751668,11.37726545,79.02342302,54.72136916,1.833699827,16.96992037,,,
4/27/2012 12:00,11.90833333,975.11,977.3122881,184.5263837,307.7281068,6.921890684,10.47691409,78.83097359,54.48218054,1.821904171,20.51404327,,,
4/27/2012 13:00,11.7,976.16,994.6559304,183.3361236,301.7920915,6.863358648,10.48492839,78.56731745,54.50726868,1.796427694,19.91082341,,,
4/27/2012 14:00,11.35,1004.28,1009.434749,170.8231181,309.7355265,6.822182513,11.85148783,76.91064089,53.88867646,1.762881285,16.08728252,,,
4/27/2012 15:00,10.80833333,750.99,1025.324411,183.2052337,315.8200423,6.850478704,12.9248048,79.55690706,56.83260962,1.940812161,12.46215029,,,
4/27/2012 16:00,10.6,719.95,828.6548553,194.3650975,278.244766,6.899212967,10.48032338,83.56433189,58.59610259,1.891558817,18.56444198,,,
4/27/2012 17:00,10.89166667,640.01,759.9093184,211.4066717,280.9234959,6.78255337,10.82447572,85.91088927,59.0034467,1.878655651,16.69775851,,,
4/27/2012 18:00,11.1,644.77,699.7741475,219.6352611,285.8484624,6.772378344,11.44265868,87.48794757,59.73581911,1.922730188,14.63444583,,,
4/27/2012 19:00,11.1,655.34,686.0698882,238.4930539,285.9156815,6.782867098,11.80477432,89.45954263,60.15307986,1.942822005,13.59267496,,,
4/27/2012 20:00,11.1,615.5,686.2576352,240.1974196,285.896492,6.799966004,11.81356892,89.32921993,60.40587164,2.000747902,13.6129793,,,
4/27/2012 21:00,11.1,602.01,659.6958682,246.7963991,285.7677508,6.806907722,11.71233989,89.79627681,60.71299005,2.02289577,13.90873266,,,
4/27/2012 22:00,11.45,503.06,636.2535073,259.7959342,289.737994,6.819266707,11.57819288,90.23698125,61.5283782,2.171347211,14.60167836,,,
4/27/2012 23:00,11.35,498.53,559.0533396,265.9888531,290.7871044,6.824023351,11.49518372,91.11395595,61.78886516,2.174828768,14.77094625,,,
4/28/2012 0:00,11.45,498.58,529.2542495,272.9663601,288.8525282,6.805394462,11.65369039,91.78836424,62.07282289,2.202844288,14.31554883,,,
4/28/2012 1:00,11.35,498.17,530.4845461,279.7767517,290.5186228,6.804629979,11.90747039,92.19611922,62.29594164,2.242151328,13.51072713,,,
4/28/2012 2:00,11.1,498.1,527.9882677,285.6601406,284.4034554,6.812982723,11.61031659,92.37438496,62.52946558,2.291845761,14.16702357,,,
4/28/2012 3:00,10.80833333,499,533.5108469,290.0614195,280.5596028,6.818466287,11.04861548,92.37426601,62.6541725,2.335849952,15.765475,,,
4/28/2012 4:00,10.6,555.24,525.6256209,294.9697072,301.5190195,6.840727057,11.17232849,92.22360522,62.7594902,2.397719048,17.65067723,,,
4/28/2012 5:00,10.89166667,599.72,529.2052239,295.5932095,347.5385446,6.882492071,13.28244238,92.01543904,62.60569289,2.388251817,13.19343501,,,
4/28/2012 6:00,11.45,699,596.417986,279.7889118,357.6063213,6.956834433,14.29631516,91.93380065,61.76324801,2.204028339,11.7383646,,,
4/28/2012 7:00,12.34166667,855.95,681.8416764,244.8449149,376.3447192,7.083291072,14.57890441,87.06437015,59.87593168,2.107015104,13.30622234,,,
4/28/2012 8:00,13.09166667,923.04,830.8973441,226.2683792,641.70576,7.753651986,15.06696297,84.72140282,59.03802291,2.094490654,21.12136538,,,
4/28/2012 9:00,14.64166667,923.72,905.2462358,214.3111965,693.5387726,8.04376064,15.09277197,83.1682177,58.46204339,2.038142096,23.81024977,,,
4/28/2012 10:00,16.53333333,899.19,908.7438081,208.0099813,761.1355966,8.25681696,15.14757028,83.03998401,58.18926281,1.99601067,26.52547252,,,
4/28/2012 11:00,17.84166667,823.25,889.6898753,206.3057958,805.8783073,8.408620388,15.16213888,83.38206875,58.22519408,1.954811063,28.49532037,,,
4/28/2012 12:00,18.3,777.07,854.7603819,202.0853636,810.9476033,8.449686027,15.14784082,82.28290679,57.71759516,1.97141962,28.64541753,,,
4/28/2012 13:00,18.3,775.63,845.1250574,197.3080458,803.568835,8.422609883,15.17049629,81.60495696,57.45472051,1.921578826,28.45652758,,,
4/28/2012 14:00,18.3,735.24,844.6304038,186.3831606,785.2459433,8.388062181,15.016118,80.35434331,57.16164862,1.905077409,27.81748927,,,
4/28/2012 15:00,17.65833333,731.29,823.8149657,180.2965749,754.9208076,8.410004867,12.66243726,78.98910831,56.64145716,1.948441782,42.87323376,,,
4/28/2012 16:00,16.55833333,686.3,823.7960123,197.1638886,718.9076796,8.207315079,11.95817443,82.34458745,58.33957137,1.986309526,45.03720627,,,
4/28/2012 17:00,15.45833333,497.8,805.0822237,231.8300989,679.5085134,7.967877399,11.65034319,85.4388527,59.99742793,2.205768141,40.13400815,,,
4/28/2012 18:00,15.35,503.33,645.0823043,246.2615134,618.2303434,7.813762066,11.48592503,87.06056235,60.84581329,2.257530273,38.9383843,,,
4/28/2012 19:00,13.61666667,529.45,626.8235223,254.9191414,540.6018966,7.546253693,13.03861172,88.29186359,61.38849087,2.275595592,23.6515735,,,
4/28/2012 20:00,12.2,590.54,635.0817764,263.4427431,371.8179165,7.059297013,14.44151286,89.24069019,61.62302136,2.288375742,11.96164322,,,
4/28/2012 21:00,12.2,535.13,618.3622932,269.7299024,344.2076855,7.030742723,13.60806669,90.0344461,61.76471879,2.283261934,12.39976422,,,
4/28/2012 22:00,11.90833333,527.09,607.4523001,273.9395727,314.7746102,6.984283049,11.99367634,90.72849087,61.90460327,2.27607491,15.42655309,,,
4/28/2012 23:00,11.7,576.92,623.8265175,278.5365571,353.6745908,6.910565001,14.13523329,91.27311805,62.08790897,2.284023519,11.96141965,,,
4/29/2012 0:00,11.7,555.51,610.020721,284.7935169,360.208018,7.002230564,14.41586616,91.57994657,62.37781465,2.337582755,11.59502469,,,
4/29/2012 1:00,11.35,520.08,590.7601779,289.1043456,337.3096576,6.983097617,14.05832827,91.64573712,62.54070029,2.376301815,11.08634971,,,
4/29/2012 2:00,11.45,480.44,572.3630377,293.3603475,294.4620114,6.997993817,11.20329667,91.59568953,62.55214623,2.419110882,17.18656188,,,
4/29/2012 3:00,11.35,477.16,548.5696564,299.0097963,288.9797104,6.84372493,10.80797583,91.36493136,62.53473961,2.483330936,17.30180826,,,
4/29/2012 4:00,10.80833333,491.57,554.8866276,303.3471219,286.7963514,6.821679968,10.57098376,90.98050018,62.42684283,2.540657382,18.44606195,,,
4/29/2012 5:00,9.9,521.6,544.1718098,306.9023289,308.4331621,6.805256012,11.83241782,90.48463181,62.37632914,2.612861819,15.10174458,,,
4/29/2012 6:00,9.4,552.92,538.3098138,309.2895279,320.4060899,6.861396838,12.70307072,89.8760928,62.19759846,2.665969343,13.0894981,,,
4/29/2012 7:00,9.75,684.73,530.7971239,283.9132204,323.86043,6.912126751,12.79120274,90.04631989,61.45232381,2.34718555,13.24026704,,,
4/29/2012 8:00,10,688.69,593.7800898,272.5434809,329.0101414,6.92829668,12.9933803,91.19627105,61.47545894,2.187934272,13.08405224,,,
4/29/2012 9:00,10.35,686.04,606.8117903,271.9366889,337.3478201,6.891589514,14.33583437,91.42287335,61.46458016,2.152126164,10.86143488,,,
4/29/2012 10:00,12.175,622.54,614.4130336,266.9187397,361.5145691,7.099012923,12.89512267,90.88178753,61.23569745,2.15493996,18.33753306,,,
4/29/2012 11:00,13.65,602.69,616.4233499,263.7674101,555.9204011,7.630973223,11.61403383,90.56212194,61.19449852,2.127282108,33.54728769,,,
4/29/2012 12:00,13.55,602.72,618.8067218,260.3396372,571.2320887,7.667800248,11.84607397,90.1596813,61.06708727,2.14885839,31.92793319,,,
4/29/2012 13:00,13.3,602.59,620.4295334,260.1942462,558.4728941,7.641559584,12.04074257,90.43591878,61.16090831,2.123370508,29.97346187,,,
4/29/2012 14:00,13.3,602.76,613.5905889,264.3226856,558.0156615,7.64046332,12.24924741,90.87283518,61.19998411,2.114714238,28.63551692,,,
4/29/2012 15:00,12.65833333,463.5,612.4497496,278.2924761,435.3544752,7.334284514,11.97355059,89.82352323,61.76667801,2.387220062,19.63770394,,,
4/29/2012 16:00,11.55833333,462.57,513.5592734,288.6919079,294.0230536,6.882863968,11.58950006,90.06409003,61.92821949,2.463657434,14.7529537,,,
4/29/2012 17:00,10.80833333,462.33,473.5944337,298.2443062,279.0241064,6.809348444,11.21478998,89.89859112,61.91935118,2.557437181,15.04090006,,,
4/29/2012 18:00,9.9,468.7,469.7024705,307.8021354,266.5222665,6.767799142,10.87743785,89.37550614,61.87921923,2.68839648,15.32079706,,,
4/29/2012 19:00,9.108333333,504.5,486.8239032,314.7737016,268.7389714,6.768785992,10.52320767,88.53904589,61.68950273,2.806746647,17.20970349,,,
4/29/2012 20:00,8.55,513.02,494.9760186,321.640399,267.404736,6.758172602,10.36165752,87.4857396,61.50546322,2.96539988,17.74266347,,,
4/29/2012 21:00,8.65,535.38,496.2527165,325.5801455,284.9087518,6.74691388,11.50368477,86.27263654,61.18282254,3.100223698,14.59031718,,,
4/29/2012 22:00,8.9,519.78,496.0950886,326.7397414,286.1012996,6.803228304,11.40933483,85.00200158,61.08595619,3.264767228,14.72447989,,,
4/29/2012 23:00,8.9,483.05,496.6908759,331.0048091,257.6935512,6.786076375,10.37681442,83.77354785,60.61608395,3.426449079,16.9668177,,,
4/30/2012 0:00,8.9,497.69,507.7156391,331.0467493,248.7487287,6.717487297,10.62966123,82.90938343,60.21462395,3.476813806,15.18921807,,,
4/30/2012 1:00,8.9,497.59,513.2551174,332.2897326,248.9788061,6.716978728,10.82098291,82.45852089,60.10247523,3.550924601,14.48548014,,,
4/30/2012 2:00,8.55,497.08,513.2099391,334.9743264,245.3519926,6.716977883,10.8638705,82.22814082,60.12519097,3.625828212,14.04120847,,,
4/30/2012 3:00,8.3,497.6,512.9855542,338.1357567,240.2442187,6.716977882,10.97695063,82.11194868,60.14226832,3.67786026,13.46664021,,,
4/30/2012 4:00,8.3,497.39,513.1859957,339.8812273,240.2271657,6.716977882,11.15490023,82.05452467,60.15086562,3.707232841,12.92389349,,,
4/30/2012 5:00,8.3,480.72,502.245154,341.5394673,240.2706499,6.716977882,11.20666206,82.02641192,60.18602634,3.736999851,12.77709357,,,
4/30/2012 6:00,8.3,693.99,489.7965884,302.0789225,241.2742575,6.716977882,11.25194774,82.16374857,59.03510856,3.086936421,12.70787951,,,
4/30/2012 7:00,8.941666667,920.81,646.6171124,259.2118627,249.8704716,6.716977882,11.46063356,83.50569942,58.32184824,2.420963975,12.69303764,,,
4/30/2012 8:00,9.4,962.37,875.701244,237.9962403,259.6195818,6.716977882,11.68834494,86.13003958,58.75390467,2.067783616,12.47277556,,,
4/30/2012 9:00,8.758333333,962.94,966.9103067,235.6627305,253.3804002,6.716977882,11.49821797,86.75316566,58.21596733,1.965772777,12.52328711,,,
4/30/2012 10:00,7.366666667,964.59,981.5731655,231.9767287,234.4532559,6.716977882,10.87776677,86.29036215,58.04704215,1.96084215,13.24658433,,,
4/30/2012 11:00,7.633333333,923.48,994.8334399,229.8201046,230.6056498,6.716977882,10.62493779,85.56774135,57.49814544,1.942054363,14.32515085,,,
4/30/2012 12:00,9.641666667,965.1,970.6766615,221.7844999,258.4329515,6.716977882,11.50558364,84.6140773,57.1737213,1.921804964,13.21728258,,,
4/30/2012 13:00,9.9,964.5,986.5906535,217.8305929,271.1957788,6.720356453,12.24538229,84.22118029,57.23688035,1.927904936,11.59490881,,,
4/30/2012 14:00,9.4,964.57,1004.547907,220.1381502,261.2463848,6.73835518,11.87555147,85.03565465,57.42470067,1.905710026,12.15780469,,,
4/30/2012 15:00,9.75,718.43,1006.25881,237.9994293,264.2254718,6.760099825,11.32553533,86.46115049,59.54268689,2.114130768,13.88251713,,,
4/30/2012 16:00,9.65,717.46,819.6226927,238.8683002,264.6994744,6.764237193,10.85014742,88.34643089,60.45203704,2.049998432,15.3882923,,,
4/30/2012 17:00,9.4,645.6,753.4116393,244.0900186,259.5392626,6.745806273,10.50705488,90.07991705,61.17470964,2.02663395,16.6779536,,,
4/30/2012 18:00,9.75,644.67,699.4010835,256.7571766,265.7784324,6.732790147,10.63654944,91.45191194,61.17634961,2.052242729,16.16397643,,,
4/30/2012 19:00,9.358333333,654.95,688.9996785,269.1242917,260.9270144,6.718037088,10.95267068,92.37408975,61.52391748,2.08911543,14.56117548,,,
4/30/2012 20:00,9.191666667,615,686.8751409,274.8910738,254.604572,6.716980072,11.19914878,92.97995621,61.61472766,2.104258996,13.6347246,,,
4/30/2012 21:00,9.4,600.83,663.5309521,282.9866803,258.8094621,6.716977885,11.54634936,93.42159311,61.65142575,2.130510281,12.79521399,,,
4/30/2012 22:00,9.4,501.32,628.9594255,295.6157548,258.3201737,6.716977882,11.72505587,93.23760548,62.59126519,2.31201006,12.31306145,,,
4/30/2012 23:00,9.108333333,496.84,546.2594776,302.4476548,254.9394347,6.716977882,11.77871149,92.56659254,62.62712097,2.421493507,11.96517097,,,
5/1/2012 0:00,9.541666667,509.72,514.7106463,307.1602046,260.7372708,6.75597746,11.13451586,91.77495022,62.57170654,2.512954164,14.75514761,,,
5/1/2012 1:00,9.65,600,579.3571643,310.3374735,315.7630395,6.831895855,12.02775195,91.01291214,62.34076553,2.592708361,15.07740512,,,
5/1/2012 2:00,9.75,606.66,646.2360833,315.7621491,327.2743995,6.872360074,13.22831976,90.14529034,62.10648389,2.694604731,12.51759524,,,
5/1/2012 3:00,10,592.08,648.1522893,319.9069005,333.5642131,6.888900865,14.3131878,89.15911779,61.87348265,2.805273809,10.71180722,,,
5/1/2012 4:00,9.65,583.44,651.8633293,324.5921912,327.0283871,6.922015039,14.28842084,88.01859602,61.69188308,2.950212852,10.54209366,,,
5/1/2012 5:00,9.4,572.8,636.3439361,325.1854981,321.1043826,6.910515493,14.27838216,86.81959106,61.27408276,3.031103861,10.40638439,,,
5/1/2012 6:00,10.74166667,815.81,635.556569,279.7200425,341.2531135,6.953315188,14.37278372,86.9996365,60.08756414,2.442731108,11.16610148,,,
5/1/2012 7:00,12.98333333,1084.56,828.0692383,235.0424017,530.8542837,7.415169672,14.97368498,85.34047263,58.44936825,2.043851412,18.48027143,,,
5/1/2012 8:00,15.18333333,1149.19,1064.675011,209.5395545,751.7662779,8.193326877,15.18639957,81.82414666,56.93017476,1.99385272,26.17991868,,,
5/1/2012 9:00,18.025,1159.67,1177.952014,196.7011873,848.8147509,8.530876002,15.21188071,80.15708878,56.06695707,1.913351128,31.0317878,,,
5/1/2012 10:00,20.39166667,1154.17,1196.73745,185.7235781,941.2117799,8.834652875,15.14565198,78.25077287,55.2604138,1.91798242,36.03165237,,,
5/1/2012 11:00,22.09166667,1089.15,1193.245541,180.2821303,1005.694049,9.047553822,15.07008648,78.39062081,54.92443831,1.841667349,40.28596642,,,
5/1/2012 12:00,23.73333333,1102.25,1160.295145,173.9748907,1064.956256,9.235290762,15.00646834,77.64028732,54.58523315,1.772451193,44.42065463,,,
5/1/2012 13:00,25.1,1097.05,1176.752138,162.3616404,1116.799288,9.393518409,14.97514095,75.19449478,53.60732743,1.779490007,47.94640679,,,
5/1/2012 14:00,25.89166667,1065.89,1195.178397,157.9933879,1144.443129,9.47042868,14.95716695,74.44148546,52.88328919,1.745732957,49.08984176,,,
5/1/2012 15:00,26.1,765.77,1189.019386,177.8111966,1107.110285,9.230221123,15.02719924,76.57574844,55.68117713,2.053216792,42.36884558,,,
5/1/2012 16:00,26.45,769.86,998.243291,187.1792093,1026.83034,9.10674103,15.09564982,80.84906466,57.29381374,1.905794161,40.30787965,,,
5/1/2012 17:00,26.35,696.32,926.5467051,154.8253543,1009.172744,9.039483283,13.42117844,78.26931742,54.92703428,1.610522775,51.87477588,,,
5/1/2012 18:00,25.10833333,704.32,873.2482515,196.5762945,980.8995943,8.918055518,13.22753647,79.07730783,56.63175641,2.169584125,53.32900757,,,
5/1/2012 19:00,23.75833333,714.68,838.7893591,217.5126895,971.7771451,8.917046231,13.58185269,82.0915612,58.32960574,2.199022117,48.819696,,,
5/1/2012 20:00,23.3,674.89,837.4937844,223.1038227,949.9021391,8.870759509,13.66305151,84.68280135,59.17756007,2.094612026,46.78383442,,,
5/1/2012 21:00,22.65833333,644.38,813.8707071,227.1977044,906.5469006,8.771016363,13.53787638,87.09298739,60.06497876,2.014290039,44.27900395,,,
5/1/2012 22:00,21.90833333,529.63,800.2115599,244.3103476,848.376972,8.528398081,13.30943941,88.90691054,61.2279035,2.120355203,40.35514607,,,
5/1/2012 23:00,21.35,522.46,721.5767582,251.0828983,799.0073443,8.388989276,13.29272643,90.15507829,61.69866825,2.113953375,37.86227474,,,
5/2/2012 0:00,21.1,521.54,693.0715569,256.5487521,773.773367,8.328289525,13.30892681,91.33572381,61.90768122,2.088431382,36.68362791,,,
5/2/2012 1:00,20.80833333,520.48,691.807298,269.658244,762.346109,8.296194784,13.33207386,92.28204905,61.74816852,2.127385828,35.74840419,,,
5/2/2012 2:00,20.25,518.65,691.9056678,275.7779612,742.8237971,8.246953544,13.26588416,92.91983275,61.94354048,2.130864577,34.93545027,,,
5/2/2012 3:00,19.35833333,516.76,691.2192691,276.9829281,716.6573043,8.186412618,12.90446355,93.40022662,62.64810914,2.143358136,35.80389283,,,
5/2/2012 4:00,18.55,512.65,683.5990358,282.267242,690.1260948,8.074168837,12.98972924,93.79241573,62.24488919,2.149187461,33.31006752,,,
5/2/2012 5:00,18.94166667,501.19,649.9497295,278.1574472,697.720636,8.070997676,13.41034071,92.30386387,62.07391977,2.174934163,31.27826566,,,
5/2/2012 6:00,20.1,716.8,649.0787742,231.7573173,765.1186205,8.298232132,12.96665164,87.48750233,59.69063345,1.960962674,39.94856721,,,
5/2/2012 7:00,21.88333333,947.16,814.7971752,178.9864775,863.125808,8.573086011,12.52855041,79.41579035,55.49062155,1.723199288,52.74532507,,,
5/2/2012 8:00,24.43333333,1002.01,1043.31146,140.8013556,946.8076245,8.838257682,12.88357696,73.88367654,53.93039304,1.623044459,56.65031752,,,
5/2/2012 9:00,27.175,1024.17,1135.540138,109.2654001,1058.540488,9.077294633,13.06606275,70.05934752,49.08511911,1.212216464,61.91243014,,,
5/2/2012 10:00,28.94166667,1032.34,1153.096873,107.5969935,1157.33819,9.33581896,13.70213978,67.19342313,48.88833194,1.469995105,61.77873255,,,
5/2/2012 11:00,30.1,993.1,1139.685706,113.3404668,1270.037125,9.65088849,14.47809027,65.56448677,48.74007891,1.554423043,60.91646166,,,
5/2/2012 12:00,30.89166667,1037.17,1105.844567,91.58785248,1381.250913,9.958175371,14.78202084,62.46142222,46.83763363,1.347250142,65.10043113,,,
5/2/2012 13:00,31.1,1038.87,1114.056684,76.50456837,1435.895713,10.12648883,14.82397258,60.04770771,45.63919347,1.24665046,68.32572513,,,
5/2/2012 14:00,31.45,1045.24,1134.945997,68.40198534,1484.40232,10.22805125,15.01882298,57.95612146,44.69750298,1.195608399,69.65333658,,,
5/2/2012 15:00,31.35,784.5,1137.791414,89.1945441,1473.67068,10.09695397,14.85829811,61.12758824,47.37459406,1.628963789,63.74266976,,,
5/2/2012 16:00,30.80833333,782.45,970.0934458,115.0270391,1300.170871,9.738916999,14.67158237,68.88585576,51.28311955,1.605359725,58.37598797,,,
5/2/2012 17:00,29.9,703.09,888.6737042,122.7964524,1313.644896,9.745754904,14.84554936,70.91648344,52.02458278,1.552401494,57.53806206,,,
5/2/2012 18:00,28.75833333,708.74,814.5515064,131.1736155,1349.951847,9.846608735,15.03305452,70.87065753,50.72555495,1.565128598,58.28684934,,,
5/2/2012 19:00,28.3,719.35,794.9968847,133.6852815,1398.804977,9.977875104,15.21840176,70.87388564,50.43986623,1.563804375,59.66837664,,,
5/2/2012 20:00,27.01666667,676.83,779.5268766,137.5877682,1393.964541,10.00174011,15.17394307,71.62843676,50.69057621,1.594168406,59.24917731,,,
5/2/2012 21:00,26.45,660.2,749.7211162,153.3345134,1286.98467,9.763769354,14.85418643,75.76416939,53.05877152,1.648489508,55.69803821,,,
5/2/2012 22:00,26.05833333,562.34,747.4310054,181.3076302,1217.510586,9.501350841,14.65164042,80.38955353,55.99913046,1.791269568,52.25692802,,,
5/2/2012 23:00,24.9,554.07,664.9043344,198.0842637,1100.759684,9.245012938,14.1680947,83.71881967,57.7710067,1.869660396,48.5864923,,,
5/3/2012 0:00,24.10833333,557.97,645.075069,217.4846874,996.1033556,8.992581545,13.94696325,85.83391698,59.35865418,1.957055764,47.4019086,,,
5/3/2012 1:00,23.55,555.38,615.2099412,220.1223354,981.840666,8.962555809,13.80069591,87.94570449,60.21437913,1.917831624,46.37163165,,,
5/3/2012 2:00,23.00833333,560.63,620.8027816,224.8158128,988.7096616,8.92461455,13.98016832,87.84486814,59.98347606,1.897856563,47.18556644,,,
5/3/2012 3:00,22.8,560.5,519.7383322,205.7384585,1129.690893,9.240124382,14.44129727,83.45192039,57.86835866,1.90910033,49.47081195,,,
5/3/2012 4:00,22.45,556.06,513.245653,205.5210412,1130.163431,9.293116409,14.462399,83.19217825,57.66820836,1.928253259,49.57073765,,,
5/3/2012 5:00,21.90833333,540.63,502.6344524,211.6021492,1093.265104,9.224339772,14.30027365,84.85105133,58.49359827,1.931657237,48.74099673,,,
5/3/2012 6:00,22.34166667,758.44,500.9616931,186.1212847,1136.858292,9.382270414,14.56125996,81.25727706,55.36215097,1.673312247,53.2601807,,,
5/3/2012 7:00,24.08333333,988.06,660.5657264,134.468929,1330.541117,9.898020543,15.05223328,75.19953951,50.86100934,1.253039155,61.74062634,,,
5/3/2012 8:00,26.28333333,1036.39,884.1532957,88.88059956,1574.043754,10.45361005,15.47225366,71.65996976,48.05256653,0.822370812,71.85603064,,,
5/3/2012 9:00,28.19166667,1040.05,975.7215042,58.62467171,1758.918879,10.6271314,15.87996365,69.60767805,45.55860413,0.557417657,75.30140671,,,
5/3/2012 10:00,30.18333333,1049.45,992.4476906,33.63652928,2002.017521,10.79434275,16.7581106,68.28778932,47.43294514,0.304022951,76.1566067,,,
5/3/2012 11:00,31.45,1007.96,992.7838927,10.84846631,2234.614277,11.31972294,17.6172528,67.75762483,47.6127172,0.127599567,76.20762904,,,
5/3/2012 12:00,31.99166667,1047.96,966.2169044,13.90350114,2135.671143,11.24817916,17.31946037,67.37489318,45.26114797,0.160650177,76.20762904,,,
5/3/2012 13:00,32.84166667,1052.49,981.7551861,17.90750567,2075.841657,11.10709571,17.12468464,66.8676061,45.59605902,0.200833672,76.20762904,,,
5/3/2012 14:00,33.3,1055.21,996.967246,17.87833647,2078.11078,11.11032778,17.11786595,66.32063509,45.50157561,0.206950294,76.20762904,,,
5/3/2012 15:00,33.00833333,787.93,1000.164471,34.92047079,2014.118371,10.86769638,16.48458758,65.52318863,45.25892915,0.445312456,76.0414472,,,
5/3/2012 16:00,32.45,783.75,818.2565674,55.45297937,1880.513692,10.58636994,16.10838384,64.03357552,44.90676649,0.71829491,75.08224299,,,
5/3/2012 17:00,31.55833333,697.45,788.4350151,68.51702362,1788.374502,10.62015387,15.83909257,62.06277296,44.81817874,0.999371932,74.13542867,,,
5/3/2012 18:00,25.90833333,696.02,782.9813554,134.9501118,1277.634845,9.996675574,14.55979317,63.54556047,48.43854592,2.319852405,58.05104351,,,
5/3/2012 19:00,22.55,710.92,806.1013503,206.6796043,884.8720641,8.849941225,13.39824311,71.39901233,54.80462981,3.011290406,46.51020609,,,
5/3/2012 20:00,23.44166667,677.61,800.8048173,210.0528981,939.0897247,8.820813218,13.60511119,75.8410984,56.12064628,2.537576541,47.59534377,,,
5/3/2012 21:00,22.90833333,662.19,750.9478452,206.7944087,1006.951115,9.002729938,13.77266017,78.78211663,56.73998735,2.249016978,49.25665902,,,
5/3/2012 22:00,22.55,563.04,712.6581538,221.4306297,1010.022193,8.957913291,13.81140599,81.3146896,58.192898,2.290817952,47.75531276,,,
5/3/2012 23:00,23.09166667,558.75,632.8186771,220.2041994,1038.454492,8.999274567,13.93425633,83.63343897,58.88515858,2.123054247,47.69887293,,,
5/4/2012 0:00,23.00833333,559.44,585.1548265,216.8101065,1053.420242,9.076431613,14.11548382,85.76016481,59.22722425,1.9418618,48.37663365,,,
5/4/2012 1:00,22.8,562.77,516.9986312,201.5697077,1170.979256,9.332226119,14.67126347,82.30967952,56.72368943,1.834025969,51.096406,,,
5/4/2012 2:00,22.8,561.2,516.7532202,179.3510661,1302.327849,9.699530834,15.12586062,77.52638103,54.31787864,1.828818114,54.0323657,,,
5/4/2012 3:00,22.8,563.49,513.8316189,173.8389545,1318.125996,9.790222483,15.19534876,77.04811487,53.92281072,1.798469232,54.59295008,,,
5/4/2012 4:00,22.8,559.32,515.841094,176.6570411,1315.504092,9.792268836,15.19434548,77.52485648,53.84710525,1.787435469,54.52040199,,,
5/4/2012 5:00,22.8,543.36,502.3888432,180.5445335,1303.79481,9.767410212,15.15836848,78.75008297,54.4223423,1.779217801,54.06077598,,,
5/4/2012 6:00,23.09166667,760.65,498.9157369,147.9333809,1376.402056,10.09718972,15.39250216,77.34352391,51.83780433,1.336389214,62.95692552,,,
5/4/2012 7:00,23.3,987.82,657.8357161,105.8053961,1523.319219,10.49244281,15.39138949,72.66170687,47.9739179,0.99855737,71.8099439,,,
5/4/2012 8:00,23.94166667,1033.03,881.7657392,88.97689224,1614.821203,10.62507727,15.52397218,69.39539472,46.02825893,0.872577622,74.44537323,,,
5/4/2012 9:00,24.4,1034.01,968.2300911,75.29338902,1703.081844,10.66230031,15.70744965,66.81318176,44.69889982,0.801259652,75.17104736,,,
5/4/2012 10:00,24.75,1037.11,984.5824044,68.20005682,1749.058812,10.63510377,15.81027084,64.57846848,43.498127,0.757882461,75.44361824,,,
5/4/2012 11:00,25,992.9,983.8946657,64.08737655,1775.615927,10.62124047,15.82594497,62.57756491,42.75893003,0.770850765,75.45468205,,,
5/4/2012 12:00,26.28333333,1039.4,972.0203312,59.17564342,1799.454539,10.60574397,15.9255048,60.69874695,41.96592664,0.734925572,75.6888511,,,
5/4/2012 13:00,27.2,1035.21,985.9960059,57.35307734,1823.686392,10.59162371,15.91905549,58.98513444,41.37202162,0.79296205,75.58742272,,,
5/4/2012 14:00,27.2,1042.2,1002.309129,56.46583193,1832.552556,10.59130429,16.01679738,57.25024859,40.59945317,0.777624473,75.86791545,,,
5/4/2012 15:00,27.55,786.3,1005.18223,67.96253261,1921.147815,10.5792699,16.0283116,55.41170151,40.90988021,1.147206317,75.46236852,,,
5/4/2012 16:00,28.44166667,790.66,820.9454785,66.29065196,1977.317023,10.69157351,16.45435745,53.2697553,40.17583685,1.130678158,76.03211186,,,
5/4/2012 17:00,28.25833333,705.64,753.2760589,54.06990997,2039.986546,10.90527634,16.66731508,51.61211293,38.98427984,1.088249951,76.20762904,,,
5/4/2012 18:00,27.8,705.85,700.4942192,77.88326217,1880.306036,10.65535486,16.13180935,56.00847834,42.24094761,1.419778504,75.48458066,,,
5/4/2012 19:00,27.8,715.19,687.6615631,96.91246165,1767.05653,10.6267244,15.83950252,62.35131159,45.00160318,1.355765721,74.32728335,,,
5/4/2012 20:00,27.45,678.59,685.0469937,102.9009307,1707.311292,10.66528553,15.75434859,63.97540035,45.82335328,1.361136309,73.94393557,,,
5/4/2012 21:00,27.2,667.62,657.3229251,103.4162534,1719.804791,10.65766698,15.79684135,63.81284691,45.77177938,1.366407682,74.14271721,,,
5/4/2012 22:00,25.91666667,561.47,635.7789622,121.102524,1670.728802,10.61761404,15.72892102,67.12956214,48.16121413,1.57253099,69.15515165,,,
5/4/2012 23:00,24.65,553.33,557.0784413,149.6217471,1491.187668,10.11601865,15.38589928,72.9928287,51.38436484,1.704353394,57.87997503,,,
5/5/2012 0:00,23.46666667,554.22,527.4058795,174.3456959,1302.733911,9.765152209,15.02054461,77.0047327,54.0845388,1.856548879,53.92175639,,,
5/5/2012 1:00,22.15833333,555.54,527.0063741,194.7550438,1190.406361,9.498817044,14.68038358,79.79735883,55.91930187,1.9715184,51.42208907,,,
5/5/2012 2:00,20.70833333,555.13,526.2171102,211.2086902,1111.742863,9.296468034,14.33383014,81.93169376,57.26229761,2.077982376,49.51969527,,,
5/5/2012 3:00,19.00833333,556.32,526.279536,230.7906855,1016.499699,9.067632747,13.96842047,83.32062857,58.42698135,2.237850274,47.7354181,,,
5/5/2012 4:00,17.65833333,552.87,527.2714421,246.033301,945.289019,8.886950518,13.64620196,84.14860803,59.39398654,2.395505691,46.15220842,,,
5/5/2012 5:00,16.55833333,534.42,513.5777925,255.5906922,862.0066151,8.656994827,13.46415426,84.64995736,60.05888458,2.487415439,42.03150684,,,
5/5/2012 6:00,16.1,609.31,510.5950778,248.1607499,833.2111567,8.537542466,13.46872977,85.64716832,60.13352042,2.310406087,40.6081687,,,
5/5/2012 7:00,16.1,744.88,568.6793343,230.9676915,870.7129377,8.628493745,13.50140185,87.20193682,59.68298752,1.986349716,42.65800641,,,
5/5/2012 8:00,16.74166667,794.84,699.5146538,221.8752044,908.9629574,8.74532082,13.57541819,85.74251644,58.89015445,1.957926994,45.79170999,,,
5/5/2012 9:00,18.19166667,806.33,764.6848856,207.6641394,1005.350573,8.995992169,13.82198905,82.5961783,57.54144793,1.951596098,49.84644972,,,
5/5/2012 10:00,19.89166667,807.52,781.3183773,188.8899191,1083.859727,9.192266064,14.09832797,79.02382756,55.41396672,1.891285501,51.74160887,,,
5/5/2012 11:00,21.88333333,775.33,789.5704122,170.4761281,1147.980672,9.352769942,14.32065927,75.86310351,53.99249235,1.816489172,53.50402276,,,
5/5/2012 12:00,23.09166667,775.98,781.9845528,159.7246726,1192.597202,9.477187853,14.45736696,74.32192199,53.28762958,1.807091491,54.77793762,,,
5/5/2012 13:00,23.65,777.85,775.7114023,154.1131091,1250.754774,9.608308458,14.67274629,73.28191116,52.11601721,1.704156707,56.7056195,,,
5/5/2012 14:00,23.9,777.75,772.0178139,132.7265829,1338.760877,9.831185001,14.89862014,68.39720086,49.79565959,1.67429718,59.60406748,,,
5/5/2012 15:00,22.61666667,773.74,766.7450274,136.7484273,1299.509352,9.79228126,14.71869198,70.86845576,51.17688909,1.697182751,58.12928641,,,
5/5/2012 16:00,21.05833333,729.16,756.4615679,153.0322269,1151.121558,9.453225556,14.25282446,75.85225524,53.98199857,1.698811952,53.95295844,,,
5/5/2012 17:00,20.89166667,546.94,728.4843218,177.7240179,1146.604672,9.252789877,14.25850854,79.59934492,56.88605732,1.875561411,51.15088872,,,
5/5/2012 18:00,20.80833333,551.61,568.8024934,183.0641206,1180.820611,9.37204676,14.45455365,82.16333209,57.28148607,1.783785898,51.74595606,,,
5/5/2012 19:00,20.6,562.2,532.162699,199.2640389,1147.645686,9.344945447,14.42683388,84.43415903,57.99506707,1.812163859,51.20913652,,,
5/5/2012 20:00,20.6,561.54,529.1317223,203.9148279,1143.960914,9.3388252,14.43149672,84.90534775,58.18266931,1.841512412,51.03043425,,,
5/5/2012 21:00,20.25,560.62,528.1693374,209.8860556,1133.271238,9.318369763,14.39682403,85.08668846,58.47085976,1.877124655,50.72382961,,,
5/5/2012 22:00,19.35833333,559.71,527.4938884,217.5811529,1077.005917,9.209062168,14.16024008,86.37624676,59.40275543,1.950567996,49.24858725,,,
5/5/2012 23:00,18.9,555.51,528.6465828,234.4483863,993.6907217,8.971889703,13.81020076,88.65580371,60.51911264,2.008373227,46.79866117,,,
5/6/2012 0:00,18.9,534.66,511.5723039,246.207191,948.992979,8.865924488,13.69791086,90.20119954,61.39359139,2.052604518,46.1146891,,,
5/6/2012 1:00,18.55,534.31,504.298823,253.6904767,928.7224295,8.818000255,13.61872227,91.44816297,61.80346248,2.053348078,45.46826057,,,
5/6/2012 2:00,17.65833333,532.52,502.8681047,261.6556558,882.54062,8.699788611,13.51721081,92.43893064,62.24770353,2.079491209,43.09919639,,,
5/6/2012 3:00,17.55,532.08,501.9081016,266.6629881,866.3760716,8.630890156,13.52411853,93.1095505,63.17049183,2.127480254,42.45018679,,,
5/6/2012 4:00,17.45,523.94,502.0488009,277.1745907,871.8220164,8.646887925,13.50581939,93.49786769,62.29362532,2.12411196,42.30525632,,,
5/6/2012 5:00,17.55,507.3,488.2670334,268.3505993,853.5007513,8.594217875,13.51365645,92.16431286,62.96148595,2.191446704,41.44979978,,,
5/6/2012 6:00,17.45,504.72,485.8327748,271.6599653,841.7635796,8.566979302,13.4908771,93.00847274,62.9499379,2.176340361,40.33211942,,,
5/6/2012 7:00,17.2,624.21,489.2807232,252.5843657,816.2114653,8.483176989,13.48921218,89.43949584,61.37281498,2.13243702,38.75607061,,,
5/6/2012 8:00,16.90833333,620.09,588.141236,245.6343222,798.165178,8.430377026,13.49421807,88.37351033,61.23229919,2.152957499,37.6428247,,,
5/6/2012 9:00,16.99166667,624.92,624.2463899,239.4639049,820.7651788,8.480026908,13.53751588,87.52224341,61.05026316,2.148788086,39.16276135,,,
5/6/2012 10:00,16.90833333,624.52,625.4801777,232.6333975,832.8967619,8.53249221,13.52036284,86.64600056,60.57347596,2.124090147,39.50934142,,,
5/6/2012 11:00,16.7,620.38,626.3355878,228.474834,808.2684467,8.463508325,13.51381333,86.48251545,60.58653824,2.099575682,38.23666754,,,
5/6/2012 12:00,16.99166667,619.42,625.6494294,223.4073245,806.1488088,8.450192887,13.50820878,85.92799602,60.61552242,2.101899859,37.94786563,,,
5/6/2012 13:00,17.55,622.71,627.5560271,221.1157994,819.2303462,8.479739044,13.53746036,85.49757214,60.31050986,2.09223781,39.07117912,,,
5/6/2012 14:00,17.8,631.51,628.2882004,218.7286176,856.108009,8.589678987,13.55200151,85.39986596,60.03133088,2.056630481,41.34150378,,,
5/6/2012 15:00,17.15833333,495.83,627.740829,240.9760998,852.068467,8.527591379,13.47552275,85.85189606,60.73851832,2.316713517,39.15465925,,,
5/6/2012 16:00,16.35,486.71,518.1918281,252.4817716,776.9355687,8.349242273,13.43207565,87.75897651,61.27429196,2.28862566,35.56043133,,,
5/6/2012 17:00,15.80833333,484.48,480.6733967,260.8834259,733.0482337,8.22147332,13.41544936,89.19793204,61.63501813,2.272334882,33.41721791,,,
5/6/2012 18:00,15.25,487.97,482.2728389,269.669762,726.1752525,8.191811086,13.40574337,90.22532291,61.86208941,2.281343946,33.18936888,,,
5/6/2012 19:00,14.65,497.45,496.7119576,277.6255735,692.0495135,8.10792657,13.3539687,90.89080892,62.08850594,2.31284039,30.85260269,,,
5/6/2012 20:00,14.10833333,493.02,499.8042295,285.1032716,621.0422012,7.894220756,13.319426,91.22369075,62.17299407,2.350055341,26.88371282,,,
5/6/2012 21:00,14.19166667,493.18,503.9436982,289.9480174,601.0627949,7.804898193,13.31988515,91.36560587,62.19995172,2.379737078,26.24737214,,,
5/6/2012 22:00,14.4,494.71,498.1374754,293.2718641,620.2581743,7.853844477,13.32752112,91.37354954,62.20050624,2.402306323,27.02962132,,,
5/6/2012 23:00,14.4,492.47,498.2779735,296.250308,648.2420507,7.931167592,13.40895218,91.29167084,62.22881643,2.43997378,28.5821313,,,
5/7/2012 0:00,14.4,514.38,510.4770951,294.8958771,666.1889716,7.999841035,13.40554715,91.21755406,62.11917427,2.413801694,29.4411416,,,
5/7/2012 1:00,14.10833333,512.66,515.0077699,295.5858589,652.5187798,7.970673354,13.3960482,91.21031538,62.12832763,2.428769944,28.4534294,,,
5/7/2012 2:00,13.55,510.44,515.0027216,297.922903,617.4446675,7.869028048,13.38756569,91.10933067,62.12761892,2.458399157,26.46031322,,,
5/7/2012 3:00,13.00833333,509.28,515.0369906,300.8423895,583.1828772,7.75884656,13.37485759,90.87295162,62.13750972,2.503309199,24.58361192,,,
5/7/2012 4:00,12.45,495.95,516.8591395,303.5541791,382.6294212,7.23558984,12.75038635,90.51962186,62.08783957,2.549225705,14.86342414,,,
5/7/2012 5:00,13.19166667,494.66,503.5007723,299.8128427,465.7002139,7.279118024,13.18480611,90.25676589,61.92087837,2.519416114,20.84654894,,,
5/7/2012 6:00,14.54166667,713.01,500.3954162,267.7766175,683.8270902,7.960550063,13.42594928,90.13131191,60.72204417,2.162251976,30.50969726,,,
5/7/2012 7:00,15.35,948.6,661.9089105,228.0679179,826.9810868,8.415592614,13.55375266,85.46559416,58.61530835,2.000507582,39.30965639,,,
5/7/2012 8:00,16.53333333,1013.59,891.2117245,212.586387,945.3465999,8.824855058,13.65318432,82.18012573,57.19332321,2.005626244,47.73018531,,,
5/7/2012 9:00,18.19166667,1026.97,979.1082454,194.6484556,1073.20042,9.169404261,14.05273513,78.35787826,54.37433655,1.893795937,52.72227832,,,
5/7/2012 10:00,19.89166667,1029.8,996.5036993,167.5335557,1222.870078,9.523425162,14.5237594,72.89993908,51.23675783,1.800737943,56.78424908,,,
5/7/2012 11:00,21.24166667,989.61,999.6527647,141.3885541,1374.748073,9.906854829,14.96197627,67.98999055,48.38900694,1.658531013,62.41718221,,,
5/7/2012 12:00,22.34166667,1031.71,973.3008159,113.7488382,1516.412923,10.29833102,15.24117777,64.33370495,45.7704188,1.419526452,68.86367773,,,
5/7/2012 13:00,23.09166667,1032.54,988.6448282,98.02490042,1586.846946,10.51425786,15.34238948,61.44806219,43.88913784,1.307204689,73.16285669,,,
5/7/2012 14:00,23.65,1035.24,1003.037456,86.02810567,1660.081395,10.65481512,15.57510937,58.97201146,42.45942743,1.213300336,75.04160352,,,
5/7/2012 15:00,21.975,774.39,1005.182341,120.0692551,1576.395945,10.39204549,15.26377314,62.44492551,46.22352337,1.884652843,65.92510088,,,
5/7/2012 16:00,19.60833333,771.46,823.2987251,173.9860419,1241.220592,9.67620933,14.580761,69.41982601,51.55430912,2.413183988,55.06334062,,,
5/7/2012 17:00,18.55,695.42,757.6376206,202.5633683,1110.518811,9.303794148,14.17518703,74.23845793,54.65470408,2.50370656,51.56374653,,,
5/7/2012 18:00,17.65833333,698.95,700.7164103,218.6263702,1030.879205,9.108042462,13.87004814,77.23114091,56.2542377,2.522315724,49.52774631,,,
5/7/2012 19:00,16.90833333,712.91,687.5488673,235.9098356,949.0225607,8.903590296,13.59530281,79.11607565,57.58754203,2.638202935,47.3824166,,,
5/7/2012 20:00,16.05833333,659.13,690.4199716,244.8428531,876.4454048,8.694353052,13.47564043,80.30568988,58.25399962,2.665268975,42.72658667,,,
5/7/2012 21:00,14.9,625.04,661.2211862,251.8420152,786.4950237,8.421200952,13.41884515,81.29242461,58.69292844,2.669326332,36.93627906,,,
5/7/2012 22:00,14.10833333,520.46,636.0263488,271.241245,725.0623204,8.151282136,13.36521068,81.86799277,59.46542206,2.90838758,31.35640939,,,
5/7/2012 23:00,13.9,516.09,558.5810924,276.9734542,685.5199915,8.065486042,13.46321612,82.02855255,59.57232677,2.948044455,30.53203596,,,
5/8/2012 0:00,13.25833333,511.85,530.8508311,280.0175798,654.8975246,7.989973333,13.42157886,82.31245242,59.71817987,2.967189168,28.21363611,,,
5/8/2012 1:00,12.45,499.8,528.5952535,284.1993462,408.0214291,7.338684911,12.75416726,82.54374469,59.86652393,2.998388639,16.10037172,,,
5/8/2012 2:00,11.90833333,500.79,528.4068354,288.6580965,334.676368,6.983643153,12.77229929,82.66883361,60.00329221,3.049859539,13.65984641,,,
5/8/2012 3:00,11.7,503.53,526.3974659,293.5169491,322.4155815,6.922679913,12.75770879,82.62001373,60.08334478,3.117125148,13.19115104,,,
5/8/2012 4:00,11.99166667,501.07,528.1759238,295.7902496,331.2086966,6.938406525,12.78580264,82.48768901,60.07626677,3.145610364,13.66680817,,,
5/8/2012 5:00,12.84166667,495.14,514.8428532,291.376501,446.8965471,7.213970554,13.11767465,82.54338682,60.03483658,3.087631128,19.8964985,,,
5/8/2012 6:00,13.94166667,712.92,511.9180337,263.2591012,679.5813468,7.937476163,13.40660752,83.555103,59.26242967,2.568506431,30.29907579,,,
5/8/2012 7:00,15.39166667,953.23,669.2675224,232.0478217,850.4494866,8.467671774,13.54187307,85.56984295,58.68899576,2.031901704,41.30713977,,,
5/8/2012 8:00,17.09166667,1023.05,893.504597,207.5899514,1006.516028,8.991232198,13.79965563,81.28618636,55.77436295,1.893181557,51.09751534,,,
5/8/2012 9:00,18.09166667,1027.04,986.1819925,182.8374263,1130.930583,9.320116302,14.17491955,76.53414813,53.33275666,1.850810863,54.54409423,,,
5/8/2012 10:00,19.93333333,1032.41,1003.410128,155.9596577,1278.369023,9.654526392,14.66955899,72.30347257,50.46858473,1.626549353,59.71457045,,,
5/8/2012 11:00,22.09166667,992.62,1002.665841,114.9181337,1503.252376,10.22882899,15.17278029,68.06813539,47.32980105,1.256105861,69.03515001,,,
5/8/2012 12:00,22.45,1032.25,975.003997,93.58522239,1586.147428,10.51472265,15.25459214,65.12890379,44.96631098,1.103688629,73.70406228,,,
5/8/2012 13:00,21.90833333,1030.15,991.8309986,94.17549656,1544.144865,10.44793371,15.13557992,62.42406415,44.09726264,1.236996685,72.76940304,,,
5/8/2012 14:00,21.35,1028.97,1006.889794,101.0734087,1500.158187,10.33112303,15.01667849,60.6300135,44.15524312,1.488423812,70.75471839,,,
5/8/2012 15:00,20.10833333,776.16,1011.68605,144.0489553,1392.830421,9.926401487,14.77344091,65.98346907,48.7566727,2.076336878,59.46970418,,,
5/8/2012 16:00,19.4,776.68,825.5498875,174.0985047,1229.124133,9.548197537,14.49968949,71.57786229,52.42472437,2.195976625,55.18199286,,,
5/8/2012 17:00,18.46666667,695.78,757.7336317,188.8837823,1164.199281,9.411768369,14.26636928,75.46393478,54.37594853,2.187525786,53.00719328,,,
5/8/2012 18:00,16.80833333,697.25,700.3565076,215.8600337,1002.316447,9.067734597,13.71283395,77.97096641,56.31197247,2.427420603,49.13823673,,,
5/8/2012 19:00,15.45833333,700.12,687.212018,235.2280665,868.3733502,8.693182856,13.41033514,79.5430096,57.85593072,2.603421813,42.90959141,,,
5/8/2012 20:00,15,642.46,685.0990418,240.0674365,807.2037666,8.466891047,13.41308537,80.72959469,58.41508009,2.576799443,38.79470438,,,
5/8/2012 21:00,14.65,624.26,658.6447772,244.8405339,782.0167817,8.378870998,13.39196825,82.04149538,58.88298334,2.531756071,36.65115387,,,
5/8/2012 22:00,14.10833333,520.68,640.4197084,262.0978823,729.6280758,8.159931314,13.33314714,82.99425161,59.6475523,2.694043254,31.82221133,,,
5/8/2012 23:00,13.55,514.34,563.0178316,268.2770693,673.6497221,8.037255769,13.41406659,83.57191469,59.85426147,2.710378781,29.78408324,,,
5/9/2012 0:00,13.3,513.12,530.931012,273.4486551,649.068991,7.962828186,13.39840086,84.11134847,60.08034981,2.723849123,28.47407816,,,
5/9/2012 1:00,13.00833333,511.32,519.679006,278.5962188,631.6708035,7.90271474,13.38102509,84.54729853,60.3177274,2.755641633,27.22815956,,,
5/9/2012 2:00,12.8,510.51,517.6131232,283.1058641,611.2105554,7.828042698,13.36797699,84.82704338,60.48369014,2.779882945,26.05953536,,,
5/9/2012 3:00,12.8,511.21,518.1442854,284.3146524,607.9556524,7.814721232,13.36935461,85.09863453,60.55330413,2.764887905,25.98660641,,,
5/9/2012 4:00,12.45,497.72,518.6682329,285.3682093,408.1925938,7.317096067,12.72600345,85.40193883,60.66401227,2.75731857,16.18272483,,,
5/9/2012 5:00,13.19166667,497.33,502.583908,286.3258081,500.8142262,7.377537131,13.20956959,85.66257686,60.75970742,2.741503122,22.68625152,,,
5/9/2012 6:00,14.89166667,718.75,497.3529372,250.2753699,751.5872076,8.154717862,13.45386931,87.00715195,59.96997946,2.181193329,34.95073371,,,
5/9/2012 7:00,16.88333333,975.49,670.9581004,209.4437006,972.8328865,8.81935145,13.72325558,83.80240709,57.09709535,1.819625895,48.71350361,,,
5/9/2012 8:00,19.08333333,1028.34,904.5755745,168.7116262,1149.987081,9.353376386,14.28439422,76.77271529,52.96355832,1.620546675,55.46437698,,,
5/9/2012 9:00,20.99166667,1026.52,1009.892524,139.2957464,1228.742794,9.598958728,14.44112839,71.75098955,50.62666111,1.558345073,57.81564606,,,
5/9/2012 10:00,22.63333333,1026.91,1026.587839,137.9904304,1171.358376,9.507959857,14.24046101,69.61606251,50.61370436,1.745631905,56.72367582,,,
5/9/2012 11:00,23.94166667,986.26,1025.683356,142.7854769,1121.830825,9.380726774,14.07246352,71.3632616,51.52225874,1.720036596,55.67523147,,,
5/9/2012 12:00,22.18333333,1018,998.5637127,151.0954134,1022.978545,9.190370702,13.5038191,73.96570146,52.85692675,1.729366257,54.76540977,,,
5/9/2012 13:00,20.89166667,998.84,1015.648204,145.044478,938.2356227,8.902361092,12.88605087,71.74008319,50.94091468,1.64328193,55.88476486,,,
5/9/2012 14:00,21.74166667,1006.32,1030.784343,142.8816914,970.5458645,8.914913558,13.01284648,72.89528751,52.03418933,1.673564213,56.63133316,,,
5/9/2012 15:00,21.90833333,750.69,1028.432757,176.3629202,988.1276872,8.853233699,12.92300397,78.06636692,55.11755075,1.853503222,52.92340125,,,
5/9/2012 16:00,20.35833333,737.88,839.8523138,176.5466821,869.265138,8.583374446,12.73970851,80.67517413,56.56120311,1.786661321,47.79132546,,,
5/9/2012 17:00,19.10833333,667.68,764.5298654,202.4946203,800.1449389,8.366210498,14.02868704,83.97056496,58.44811994,1.89582482,33.67831572,,,
5/9/2012 18:00,17.90833333,705.33,707.5844926,212.639978,781.8029288,8.324069851,14.98626381,86.85513208,58.90055325,1.841084958,27.97774599,,,
5/9/2012 19:00,16.26666667,755.3,693.488414,225.1172747,760.3546148,8.300104139,15.09256183,87.97601926,59.54888745,1.893237646,26.30784325,,,
5/9/2012 20:00,14.9,718.61,694.1898705,231.8773925,710.6445811,8.160939659,15.04765449,89.06351583,59.97715869,1.907680471,24.349208,,,
5/9/2012 21:00,14.4,691.49,667.3512425,237.0718132,685.0631714,8.066416265,15.04058719,88.90223364,59.94235467,1.959729969,23.30840874,,,
5/9/2012 22:00,13.75833333,580.5,641.716903,246.7236144,663.5694593,7.924093951,14.92207579,88.6000052,61.09886287,2.155105907,21.15741022,,,
5/9/2012 23:00,13.00833333,570.88,562.4560911,253.0707142,621.9754084,7.859505295,15.00605565,89.88265473,61.62372536,2.145244469,20.66702126,,,
5/10/2012 0:00,12.8,541.4,530.1349821,259.0274751,583.4755664,7.762466925,14.94736463,91.01636161,61.96868082,2.139366831,19.35537041,,,
