timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
5/10/2012 1:00,13.09166667,540.25,528.6780447,266.3155912,587.3027899,7.740549468,14.95667383,91.95196148,62.13727153,2.140850714,19.34896151,,,
5/10/2012 2:00,13.3,529.1,527.5867067,271.9642608,580.7643241,7.778165184,14.0304267,92.71274432,62.32768867,2.143051607,22.06764208,,,
5/10/2012 3:00,13.3,535.14,528.0472623,279.606013,576.0020937,7.721439054,13.9662197,93.27214407,62.37553565,2.177872184,22.06937621,,,
5/10/2012 4:00,12.65833333,545.37,522.1947066,282.3619941,468.0244858,7.441053036,14.16294515,93.58480729,62.60066858,2.179392361,15.5824312,,,
5/10/2012 5:00,12.84166667,570.71,538.3336251,288.6395134,454.5521994,7.256268043,14.77776143,93.62910524,62.3563669,2.181034834,15.61369264,,,
5/10/2012 6:00,13.94166667,765.52,586.6851491,241.8664105,629.1671036,7.812538884,15.02380962,87.68030235,59.79290747,2.056083376,21.09120772,,,
5/10/2012 7:00,14.75,984.83,748.0835126,203.7353513,706.0612967,8.076778989,15.10614451,82.13212275,57.16180744,1.931323198,24.34750134,,,
5/10/2012 8:00,15.64166667,1036.76,970.0012384,189.2915692,769.6057795,8.296046578,15.16252839,78.2326489,55.32008189,1.945715497,27.07721417,,,
5/10/2012 9:00,16.45,1022.11,1049.625343,179.4400226,803.3526836,8.423847014,15.15989089,77.06133127,54.59521596,1.890966682,28.55059758,,,
5/10/2012 10:00,16.99166667,1038.21,1033.126478,173.0915555,836.8625389,8.52195709,15.16921228,76.50261152,54.09850872,1.83777705,30.37980852,,,
5/10/2012 11:00,16.90833333,1034.18,1038.642222,171.6571394,873.3943951,8.645755024,15.11642832,76.60777791,53.89253267,1.805349298,32.2721421,,,
5/10/2012 12:00,16.35,1107.6,1027.566273,169.9430707,876.0841184,8.666573379,15.08301973,76.18639947,53.58261987,1.784971669,32.57287125,,,
5/10/2012 13:00,16.45,1126.77,1063.313601,162.6257071,887.3369094,8.694844036,15.07590209,75.35432943,53.25384422,1.725056706,33.40910012,,,
5/10/2012 14:00,17.34166667,1132.72,1083.540796,152.8719495,924.8945406,8.804253684,15.04095012,73.78853709,52.74986482,1.736846747,35.67873073,,,
5/10/2012 15:00,17.8,872.84,1085.25308,167.5748459,945.0429798,8.71221705,15.04472512,77.19277904,55.93399451,1.895996902,32.72284884,,,
5/10/2012 16:00,18.09166667,871.33,881.7516963,176.9011949,877.2377034,8.59378025,15.12055296,81.06603219,57.57666113,1.812681377,31.1238243,,,
5/10/2012 17:00,17.65833333,803.07,835.0387362,187.6925639,839.4621551,8.532700641,15.10673126,82.75834005,58.04329996,1.833132687,29.83661353,,,
5/10/2012 18:00,17.2,812.97,798.5942742,201.9553972,798.5850052,8.420500367,15.12475181,84.33160547,58.30381114,1.876217436,28.1978908,,,
5/10/2012 19:00,16.90833333,816.74,791.5973612,215.5606568,779.7670935,8.360356735,15.11906446,86.60147184,59.18784426,1.905019126,27.29644223,,,
5/10/2012 20:00,16.35,749.35,778.7839347,224.4209856,755.835666,8.291097831,15.10143838,87.24563247,59.42398445,1.933836834,26.29011787,,,
5/10/2012 21:00,16.1,712.53,733.5659831,231.1137839,739.4153555,8.234806327,15.10113807,87.88624117,59.63292288,1.960012464,25.61373119,,,
5/10/2012 22:00,16.1,583.11,715.9463738,243.9754463,732.7641991,8.142176104,15.03182783,89.29093255,61.1659747,2.079794968,23.98107654,,,
5/10/2012 23:00,15.80833333,585.25,636.0698639,249.790057,688.5379681,8.074180391,15.10296637,90.66246319,61.76255459,2.071339142,23.58128483,,,
5/11/2012 0:00,15.89166667,580.43,619.6807671,259.7166977,695.4476206,8.089917797,15.07491915,91.84254435,61.83303286,2.084460501,23.56977172,,,
5/11/2012 1:00,16.1,519.46,617.9017362,269.4472949,657.5255283,7.975306461,15.02955818,92.69915062,61.90328901,2.096310987,21.74804239,,,
5/11/2012 2:00,16.1,508.29,616.2170683,272.9734985,630.6272861,7.906524133,14.72990801,93.18271745,62.25329654,2.09975333,22.01370318,,,
5/11/2012 3:00,15.80833333,513.92,617.5715825,269.2824543,619.6890608,7.993473431,12.37156786,91.94718852,62.12197477,2.162204419,34.59472334,,,
5/11/2012 4:00,15.6,507.76,609.3286667,277.6851454,609.765073,7.84359741,11.89921085,92.75356729,62.08646525,2.174058907,36.01224739,,,
5/11/2012 5:00,15.89166667,496.75,582.1062176,278.2948593,615.3621359,7.810429005,12.55900719,92.77467889,62.00294583,2.151231989,30.95576479,,,
5/11/2012 6:00,16.1,709.08,580.7872415,233.5472002,650.5017793,7.956195463,12.18778172,87.01862722,59.61572073,2.003908428,37.10148474,,,
5/11/2012 7:00,16.45,938.57,768.6067761,194.4551788,720.6473769,8.048096968,13.38549082,80.26530115,56.56582263,1.947539877,33.54041357,,,
5/11/2012 8:00,17.34166667,984.82,992.1935576,180.7840463,777.2508104,8.249155141,15.26142628,76.82986988,54.85626493,1.934928496,26.84502519,,,
5/11/2012 9:00,17.8,985.38,1085.761345,172.9971203,817.5146971,8.461216724,15.19735639,76.00740524,54.22572182,1.889224709,29.03070415,,,
5/11/2012 10:00,18.09166667,985.47,1086.807154,169.7901166,833.7679823,8.523092931,15.19552356,75.9817728,53.90241718,1.830116006,30.00495095,,,
5/11/2012 11:00,18.94166667,948.24,1095.356987,166.6379189,870.0180847,8.668863875,14.60504157,75.82823157,54.1418132,1.801488926,35.74706267,,,
5/11/2012 12:00,19.75,994.97,1069.933865,147.6627651,900.5647516,8.828536164,12.81994546,73.20969925,52.438182,1.652922604,54.54886203,,,
5/11/2012 13:00,20.64166667,1001.71,1083.057168,134.2195163,947.0112898,8.837857054,12.50149086,70.04920125,50.52031045,1.675930978,61.55770803,,,
5/11/2012 14:00,21.45,1023.77,1066.703653,142.2627075,1012.423348,9.019100474,13.29393421,72.64961826,52.58783198,1.67026291,57.54111751,,,
5/11/2012 15:00,21.99166667,783.96,1007.78208,152.3614501,1114.830637,9.124682591,13.79494627,73.60859867,54.41986961,1.911630395,52.11703503,,,
5/11/2012 16:00,21.90833333,781.95,817.5361056,157.395385,1091.317238,9.149186251,13.94876328,77.51402845,55.99677608,1.755109104,51.65197298,,,
5/11/2012 17:00,21.05833333,699.99,747.190341,165.8906552,1057.282946,9.139755956,13.89532568,79.06327642,56.52668024,1.791173826,50.69067498,,,
5/11/2012 18:00,20.25,702.49,690.8002344,184.0784593,1022.339436,9.059038561,13.87996754,81.90291857,57.2359041,1.800358351,49.83705992,,,
5/11/2012 19:00,19.65,714.01,674.99913,197.8866197,1014.914173,9.050453281,13.82280305,84.59468717,58.4739255,1.837912434,49.08053041,,,
5/11/2012 20:00,19.4,674.59,674.7149677,213.6001198,960.4082966,8.923708927,13.68888496,86.39848504,58.99536713,1.871749628,47.5879108,,,
5/11/2012 21:00,19.10833333,657.71,647.8472304,218.4356112,938.4121267,8.853346021,13.64599948,86.97348226,59.67756817,1.919502437,45.99971524,,,
5/11/2012 22:00,18.55,544.21,625.8347569,236.2135355,889.9216423,8.651575115,13.55875671,88.29204231,60.87515289,2.073466867,41.06031438,,,
5/11/2012 23:00,17.65833333,523.74,545.3239443,245.0909542,793.867656,8.438903313,13.53757535,89.8115996,61.54314683,2.079463149,36.65383643,,,
5/12/2012 0:00,16.90833333,519.8,517.0614458,250.9521142,743.7003005,8.271439942,13.52481738,91.14938442,61.90679127,2.068068622,33.67706166,,,
5/12/2012 1:00,16.35,518.11,517.0282853,265.7084469,728.8605418,8.206020683,13.5104675,92.20310188,61.80646603,2.094481209,32.53077778,,,
5/12/2012 2:00,14.81666667,509.7,515.9753391,271.7818837,645.7037662,7.983893617,13.4126812,92.98310861,61.99067858,2.10180052,27.26239518,,,
5/12/2012 3:00,14.19166667,509.54,516.3298439,274.9641312,579.3327308,7.750719774,13.33404804,92.67825845,62.00215042,2.131841461,24.82528963,,,
5/12/2012 4:00,12.475,493.2,516.6519925,271.2356085,439.2039832,7.425519148,12.4592882,92.21431468,62.13326215,2.15816939,18.09229421,,,
5/12/2012 5:00,11.1,481.48,499.6702378,276.3103396,284.2794953,6.885369111,11.51118927,92.39762649,61.8248882,2.159961657,14.66640865,,,
5/12/2012 6:00,11.1,585.92,496.8372539,255.4848638,291.8755942,6.846996235,11.22571843,89.24948264,60.66155207,2.118034459,16.53701019,,,
5/12/2012 7:00,11.1,832.14,566.0642024,222.9871949,346.8224319,6.83467077,14.0880509,85.25589521,59.10353766,2.01662524,11.66420581,,,
5/12/2012 8:00,12.09166667,926.3,793.9264269,214.4679063,371.0021995,7.041204763,14.60162679,83.0645838,58.31181924,2.03853671,13.17574503,,,
5/12/2012 9:00,12.45,943.9,895.209472,205.8233126,433.5839984,7.223620327,14.39095729,82.25731921,57.81935224,2.017285159,12.94474381,,,
5/12/2012 10:00,12.55,932.44,897.4049369,204.0235083,388.0388157,7.15335571,14.57464597,82.10995799,57.56505416,1.982808495,13.89257282,,,
5/12/2012 11:00,13.09166667,878.29,847.738032,203.8976457,667.7308804,7.825687816,15.12421869,82.23398704,57.4645822,1.965594791,21.97575078,,,
5/12/2012 12:00,13.65,887.71,829.1033623,201.1538283,692.254219,8.066747673,15.0711002,82.29011661,57.45787754,1.92170271,23.76187253,,,
5/12/2012 13:00,14.19166667,875.63,832.3101928,194.4511278,717.2200239,8.152043544,15.08222091,81.28440679,57.03948553,1.892254943,24.81038491,,,
5/12/2012 14:00,14.75,846.45,755.5024671,187.4844969,735.2038184,8.211670826,15.09600158,80.55346089,56.83685626,1.892138626,25.61327694,,,
5/12/2012 15:00,14.65,850.26,746.6475473,184.3897552,741.2633789,8.239457923,15.07546144,80.66669519,57.21291469,1.85861781,25.79987971,,,
5/12/2012 16:00,13.75833333,815.15,748.5357103,183.6073149,715.3988431,8.171289757,15.03484631,80.93211751,57.61288721,1.905824419,24.63246661,,,
5/12/2012 17:00,13.3,615.04,720.0033935,209.9413283,687.2729069,7.969653288,14.93078247,84.07733617,59.58298959,2.071968466,21.64822081,,,
5/12/2012 18:00,12.65833333,538.76,565.9315214,225.934175,483.4650327,7.567777975,13.69458319,86.72682764,60.58062699,2.086540553,16.97754126,,,
5/12/2012 19:00,12.2,501.87,529.9292819,239.908191,303.0941781,7.044298396,11.00361538,88.70984836,61.24702473,2.102460007,18.47854265,,,
5/12/2012 20:00,12.2,503,529.1833268,248.2285676,303.0820824,6.840339111,11.65511316,90.25499262,61.79853167,2.08890926,15.04078133,,,
5/12/2012 21:00,11.90833333,501.78,528.3954791,257.2511432,299.4969551,6.83692388,11.84476496,91.58502715,61.93418233,2.09423436,14.20841995,,,
5/12/2012 22:00,11.7,502.41,527.9560814,268.7983894,294.3749385,6.827652303,11.90090238,92.51515933,61.98632014,2.104048084,13.85505937,,,
5/12/2012 23:00,11.7,498.63,524.4257782,273.0941272,294.329672,6.833857441,11.80126827,93.27583061,62.2562396,2.112616128,14.16088767,,,
5/13/2012 0:00,11.35,537.35,508.9151747,283.6742697,310.6050669,6.886479748,11.52286044,93.61679308,62.62658029,2.198556576,16.74133148,,,
5/13/2012 1:00,11.1,668.72,552.9091228,286.210613,356.1856402,6.913615345,13.60247558,93.71905711,62.75150474,2.210133717,12.90851593,,,
5/13/2012 2:00,11.1,678.28,663.5967226,285.4925554,356.7611048,6.969988985,14.41018064,93.87723386,62.98912143,2.201962807,11.43744575,,,
5/13/2012 3:00,11.1,671.17,647.6796036,288.6735461,355.9131924,7.013948067,14.39115587,93.98047975,63.11606343,2.236272516,11.5207315,,,
5/13/2012 4:00,11.1,695.5,678.4732642,291.7614985,357.2182474,7.022006504,14.39609324,93.98279372,63.17735709,2.265202578,11.57819675,,,
5/13/2012 5:00,11.1,684.53,692.492577,294.8073679,357.9047769,7.025261545,14.39479103,93.89200896,63.20526033,2.296741667,11.5849354,,,
5/13/2012 6:00,11.1,641.75,665.5500376,293.3522598,355.488561,7.019381535,14.38381397,93.83000737,63.10944305,2.271468478,11.50627019,,,
5/13/2012 7:00,11.45,764.85,630.1983742,272.2680167,359.1099258,7.02478485,14.41051553,91.10928855,61.58752323,2.195727542,11.66170644,,,
5/13/2012 8:00,11.99166667,795.76,753.9742125,268.6274355,370.2177144,7.057365311,14.45297714,90.48545096,61.32369389,2.178596253,12.00763081,,,
5/13/2012 9:00,12.2,816.15,812.5033776,260.2299499,376.8581385,7.082028241,14.46455876,89.65824806,61.00171856,2.168696477,12.19211826,,,
5/13/2012 10:00,11.90833333,829.29,820.1909102,250.2261501,373.7913748,7.078220535,14.44709164,88.34934878,60.57316476,2.117589142,12.06481307,,,
5/13/2012 11:00,11.35,808.97,803.1736016,240.6214575,363.785475,7.050776373,14.40469046,87.49577314,60.54425119,2.12945144,11.74160109,,,
5/13/2012 12:00,11.1,754.68,736.152657,237.2327113,354.8506908,7.020915161,14.37956651,87.62540524,60.5820574,2.103011734,11.49210365,,,
5/13/2012 13:00,11.1,736.33,699.6699114,232.7920561,353.0119069,7.010883513,14.37818612,86.62634852,60.19430954,2.089182383,11.4440604,,,
5/13/2012 14:00,11.45,743.38,722.7800895,223.8448496,357.8176014,7.02141765,14.40569766,85.8132402,60.20615886,2.080487239,11.62420288,,,
5/13/2012 15:00,11.7,613.69,732.2944483,232.6313041,363.6518413,7.04077966,14.41844587,86.95452591,61.46081449,2.182078385,11.76710211,,,
5/13/2012 16:00,11.99166667,623.04,641.3149785,239.6692997,367.5141888,7.052589656,14.44112038,89.29481692,61.93295271,2.11219675,11.92570837,,,
5/13/2012 17:00,12.2,610.2,616.9220752,247.7680731,372.2031179,7.068651341,14.44864257,89.88740881,62.10022024,2.12819902,12.03030665,,,
5/13/2012 18:00,12.2,604.48,615.8935981,252.3892862,371.2487709,7.068096127,14.44613183,90.71907297,62.45851639,2.154918585,12.01471652,,,
5/13/2012 19:00,11.90833333,611.19,630.108092,269.1920757,367.4428906,7.058914772,14.42238998,91.86503534,62.68334993,2.219866713,11.86091361,,,
5/13/2012 20:00,11.35,574.13,607.1255814,280.466516,356.2323438,7.027563544,14.37613408,92.42042305,62.81249767,2.27549888,11.50122663,,,
5/13/2012 21:00,11.1,502.91,560.3618603,288.9102268,314.2191478,7.000746205,12.71441825,92.6274923,62.74883833,2.315301745,13.43698861,,,
5/13/2012 22:00,11.45,480.15,557.4807695,294.3739375,286.6665505,6.913415955,10.66955989,92.64110923,62.68497538,2.353722859,18.37396863,,,
5/13/2012 23:00,11.7,476.68,567.6032638,300.0695507,292.6806825,6.819145356,10.9768776,92.44770534,62.64262033,2.411275029,16.80786677,,,
5/14/2012 0:00,11.7,498.15,589.535157,299.8817671,292.9372481,6.817909983,11.15513587,92.19493348,62.48875428,2.406203832,16.13211441,,,
5/14/2012 1:00,11.35,497.61,594.7340271,302.3689315,288.7793957,6.80705701,11.32632513,91.94901852,62.43246802,2.451664166,15.16589072,,,
5/14/2012 2:00,11.1,497.65,598.9496806,306.4448039,282.789281,6.795256315,11.33450618,91.5312838,62.33095054,2.510226651,14.87315957,,,
5/14/2012 3:00,11.45,498.44,606.3762496,310.0966261,287.1261484,6.795436419,11.53754944,90.9627551,62.2330652,2.582020678,14.55108177,,,
5/14/2012 4:00,11.7,493.34,613.2894018,313.3569828,293.2580056,6.829495061,11.43537289,90.23808671,62.11141364,2.659921541,15.25288221,,,
5/14/2012 5:00,11.99166667,500.99,614.6630388,307.6701551,308.6635276,6.90381168,10.72461853,89.66482105,61.77355386,2.616544335,19.6281123,,,
5/14/2012 6:00,12.2,738.14,601.6593471,263.5408426,327.0065529,6.887793045,11.91110084,89.62589985,60.48691216,2.134469179,16.81942187,,,
5/14/2012 7:00,12.84166667,1025.93,760.2939658,215.0880314,478.6103757,7.149045542,14.86146287,84.86426388,58.5211356,1.915501146,16.31001386,,,
5/14/2012 8:00,14.29166667,1082.45,1000.904256,198.3816876,718.5217344,8.055422339,15.18099828,79.57493294,56.23238749,2.015808344,24.49908008,,,
5/14/2012 9:00,15.64166667,1074.56,1092.364709,187.6049852,778.9867732,8.32901858,15.1682764,78.7981755,55.60557426,1.915257593,27.46530289,,,
5/14/2012 10:00,16.74166667,1056.6,1095.861177,181.247818,822.1096154,8.472152103,15.17830617,78.15820849,55.07160268,1.868005475,29.43642413,,,
5/14/2012 11:00,17.2,1034.69,1102.371911,181.0058741,854.5645405,8.579387756,15.16321203,77.86372795,54.72538767,1.852510222,31.08598454,,,
5/14/2012 12:00,17.84166667,1080.88,1096.393576,174.357332,884.4095719,8.672931787,15.153296,77.47420507,54.38836221,1.80278088,32.8068213,,,
5/14/2012 13:00,19.29166667,999.61,1096.032334,164.7846881,895.1146512,8.719937123,15.07752603,75.76355559,54.18926777,1.773416145,33.47732429,,,
5/14/2012 14:00,20.64166667,1002.59,1092.951293,136.8435241,934.0050653,8.895947565,12.95952672,73.37728191,53.02937382,1.632536936,54.96347506,,,
5/14/2012 15:00,21.1,761.63,1086.12564,168.668905,995.643334,8.806673531,13.33296011,76.12140271,56.03318456,2.024183252,48.29163178,,,
5/14/2012 16:00,20.10833333,746.5,897.3983823,178.9530862,898.516307,8.666244122,13.37684212,80.93251093,58.13137372,1.900676989,43.04834424,,,
5/14/2012 17:00,18.46666667,658.15,840.7014882,195.5459186,788.2012336,8.399302911,13.13959281,84.34403355,58.78500867,1.862323073,38.35304657,,,
5/14/2012 18:00,17.15833333,658.03,785.8153127,209.4963513,725.5582281,8.223569494,12.59106113,85.51975181,58.98458037,1.890846727,38.84325025,,,
5/14/2012 19:00,16.35,669.9,778.8216358,218.9362041,689.0622924,8.097822225,12.13831552,86.8311801,59.76374224,1.958747046,40.06441801,,,
5/14/2012 20:00,15.80833333,629.37,781.0793943,231.8063579,666.0113061,8.003723067,12.07426909,88.01525255,59.86486342,1.96173135,38.55843254,,,
5/14/2012 21:00,15.25,614.5,749.3652767,237.1184143,645.2320736,7.931360098,12.17217527,88.45094771,60.00998115,1.996953414,35.80926289,,,
5/14/2012 22:00,15.35,514.76,721.1623469,248.5057406,638.5486559,7.830031506,12.31514436,88.96264227,61.29068839,2.156282967,32.14216495,,,
5/14/2012 23:00,15.89166667,512.04,640.2522762,254.5483754,626.3599133,7.854989629,12.65343773,90.22621208,61.79209654,2.145790422,31.40845081,,,
5/15/2012 0:00,16.1,511.59,623.2270534,259.9188531,636.2922402,7.907173215,12.54063575,91.3537644,62.04027745,2.122945191,32.54763063,,,
5/15/2012 1:00,16.1,514.22,617.9245569,269.9456346,645.1682247,7.890089927,12.97970749,92.3168293,61.97270296,2.144977719,30.61267976,,,
5/15/2012 2:00,16.45,522.54,582.0812703,273.6106473,744.4208325,8.177610915,13.29454306,92.85297148,62.95659647,2.17541849,35.1596476,,,
5/15/2012 3:00,16.7,526.67,597.2407727,272.8270387,779.4933879,8.336652032,13.30429881,93.36788453,63.29442984,2.169980721,37.02380622,,,
5/15/2012 4:00,16.99166667,519.85,607.8237691,280.5013026,764.1484723,8.306624737,13.32854328,93.32124872,62.58781151,2.178484754,36.16209973,,,
5/15/2012 5:00,17.2,503.85,592.8183138,272.6914551,740.8070156,8.243783771,13.3339459,91.86488459,62.35449435,2.209392042,34.10618306,,,
5/15/2012 6:00,19.18333333,726.07,587.877844,231.6229994,804.0610969,8.363247027,13.51948853,86.38888685,59.63175058,2.028530097,38.31207442,,,
5/15/2012 7:00,21.24166667,955.86,737.4993205,193.0489772,906.2958137,8.718958123,13.53141783,79.9080647,56.54178043,1.944753586,44.88124783,,,
5/15/2012 8:00,21.99166667,990.48,998.9863414,166.0431324,905.0631146,8.785974347,12.95969776,75.4356305,54.2336842,1.792135453,51.93084577,,,
5/15/2012 9:00,23.19166667,1001.44,1104.997155,161.3801277,964.8646911,8.862838376,13.90812275,74.86553016,54.51617265,1.918130605,46.68839615,,,
5/15/2012 10:00,25.53333333,1023.39,1140.008751,154.9563289,1064.430099,9.158187063,15.03668561,73.90018677,53.69440141,1.816011067,43.83180762,,,
5/15/2012 11:00,27.98333333,990.19,1159.049667,147.481418,1145.727986,9.476428642,15.01473363,72.30617157,52.58118795,1.767490074,49.98140293,,,
5/15/2012 12:00,29.54166667,1034.48,1134.456911,135.8988926,1210.096839,9.682771458,15.11450211,69.90776481,51.03733582,1.682018486,53.53084132,,,
5/15/2012 13:00,30.35,1043.91,1121.266459,83.93890751,1306.756152,9.852578399,14.2866039,66.2443665,48.75825698,1.107253982,68.92049899,,,
5/15/2012 14:00,30.89166667,1051.12,1075.34416,60.42633151,1573.136383,10.36014262,15.21205523,63.95467942,47.09767409,0.813421962,72.28927314,,,
5/15/2012 15:00,30.45833333,797.89,1037.2762,60.74242602,1735.983882,10.61025756,15.64005304,62.17480692,45.69051181,0.866381029,73.83329013,,,
5/15/2012 16:00,23.525,771.79,814.7960912,105.1308817,1324.256893,10.0683212,14.49101548,62.73170326,48.39030699,1.956898667,60.62375131,,,
5/15/2012 17:00,18.9,687.36,775.6455747,179.9616484,814.7635484,8.656959333,13.37015134,70.21951382,54.51556543,2.797374293,40.79487361,,,
5/15/2012 18:00,19.19166667,666.66,787.7527478,191.6578232,792.9025806,8.42134986,13.17981954,74.94376967,55.84152746,2.419983361,39.54856978,,,
5/15/2012 19:00,19.4,676.52,801.1847615,204.519025,788.185656,8.397609585,12.81960441,78.11762189,56.88081098,2.318481316,42.26778671,,,
5/15/2012 20:00,19.4,636.98,798.6648892,211.3912573,782.0551742,8.358963582,12.95875209,80.98021693,57.82593282,2.189155454,40.42697218,,,
5/15/2012 21:00,19.4,627.01,762.2825619,216.0723806,795.4705404,8.378099297,13.32677983,83.70880795,58.77844799,2.076440608,38.60285885,,,
5/15/2012 22:00,18.11666667,521.03,730.565946,234.3883956,771.3779988,8.286577183,13.25977014,85.8677533,60.03859562,2.183072324,34.37213544,,,
5/15/2012 23:00,17.2,514.26,656.2495192,241.60977,673.2179059,8.059049564,13.09963797,87.391747,60.73993413,2.17133853,31.95257853,,,
5/16/2012 0:00,17.2,514.56,628.7751686,246.0395021,674.4932962,8.019183,13.22214935,88.85494687,61.26009231,2.135002941,30.88113251,,,
5/16/2012 1:00,17.55,518.36,625.1940323,249.7659353,708.0847289,8.100506188,13.36855112,90.27462063,61.71767803,2.092066866,32.29666645,,,
5/16/2012 2:00,17.45,517.78,618.6877581,260.3991104,724.5893903,8.174182282,13.3864852,91.55813638,61.59249521,2.095445446,32.753896,,,
5/16/2012 3:00,17.2,517.59,617.8360493,269.3322095,702.251572,8.117989382,13.40447088,92.48975275,61.74590788,2.097144862,31.55596763,,,
5/16/2012 4:00,17.2,517.86,607.2242245,271.5958163,743.3443698,8.217308441,13.44137748,92.70340023,61.99835246,2.099843927,34.64590901,,,
5/16/2012 5:00,17.55,509.22,513.8853282,258.9155455,796.2983661,8.390598534,13.4457247,90.82333033,62.17254416,2.146776871,37.38162162,,,
5/16/2012 6:00,17.45,715.85,494.8465094,220.7454636,761.6271975,8.325520588,13.43464553,86.05902629,59.28452224,1.962957389,35.00318886,,,
5/16/2012 7:00,17.55,942.13,674.9950074,192.1356286,756.5541838,8.283071828,13.29724477,79.98975383,56.20552079,1.912040671,36.48015615,,,
5/16/2012 8:00,17.8,984.05,889.5202231,175.6308605,795.2801411,8.433771936,12.65611856,76.3510882,54.63902251,1.905110485,45.31298841,,,
5/16/2012 9:00,17.15833333,988.89,978.9978163,165.0737668,797.5613634,8.40313083,12.83389852,74.87934775,54.04211278,1.870255753,43.51571275,,,
5/16/2012 10:00,16.7,1019.42,997.6917241,167.3181853,818.9419242,8.408958066,14.19404803,75.30157086,53.46466231,1.823596675,34.04779966,,,
5/16/2012 11:00,16.05833333,1029.12,1001.750366,166.3506095,847.7104699,8.520519206,15.15332234,75.82609462,53.39366281,1.787306258,30.58782488,,,
5/16/2012 12:00,15.6,1090.96,977.5634909,164.357543,850.8637999,8.583469873,15.09737891,75.21631714,53.15799234,1.752854005,31.28571619,,,
5/16/2012 13:00,15.6,1097.94,994.3948124,156.9593712,867.1371112,8.631650036,15.07031593,74.59426198,52.83458712,1.725789246,32.24182535,,,
5/16/2012 14:00,15.6,1094.04,1011.037095,152.5239249,879.483208,8.672280579,15.04177418,73.97369249,52.72157912,1.704905378,33.01869697,,,
5/16/2012 15:00,15.25,828.68,1011.157826,168.7244517,873.4255637,8.486682269,15.02389848,77.27972465,55.82015521,1.89104648,28.7899848,,,
5/16/2012 16:00,15,804.09,823.6366403,177.6520028,775.1720157,8.302111638,15.06790974,81.40745884,57.46247725,1.801100403,26.38946213,,,
5/16/2012 17:00,14.65,660.17,753.620424,189.3925023,691.1098548,8.095799568,15.03445959,82.97053202,58.10817287,1.821435266,23.09845518,,,
5/16/2012 18:00,14.4,653.79,697.4083716,201.039695,644.0451468,7.97062134,14.41525138,84.50416083,58.3576289,1.861882839,23.96092802,,,
5/16/2012 19:00,14.4,667.5,682.2843898,214.8064815,629.2128508,8.017558285,11.78467799,86.36289511,59.25648047,1.920613518,39.88935962,,,
5/16/2012 20:00,14.4,628.53,683.0600475,226.7437488,624.1035798,7.853902459,12.27112373,87.65778441,59.4556535,1.928270293,33.5975688,,,
5/16/2012 21:00,14.10833333,613.59,658.2869592,233.941056,613.4402794,7.826851293,12.54207405,88.17734013,59.77449749,1.961383936,30.77618287,,,
5/16/2012 22:00,13.9,512.91,625.877726,245.2428625,600.4133353,7.726132724,12.6028024,88.76530498,61.10777706,2.13130792,27.65487287,,,
5/16/2012 23:00,13.55,508.71,545.4088509,252.4064817,573.8359651,7.708001161,12.71138074,90.04468373,61.67768479,2.133310601,27.44123457,,,
5/17/2012 0:00,13.3,507.92,516.5949103,258.4092549,563.1763703,7.68002274,12.8253358,91.17206272,61.93678718,2.116753379,26.09350576,,,
5/17/2012 1:00,13.3,508.11,516.3818439,264.0866234,564.7509086,7.66397206,13.04307468,92.20007983,62.05516898,2.113750329,24.91837631,,,
5/17/2012 2:00,13.3,508.16,515.5518209,276.9589764,567.0714908,7.679305017,13.1361698,92.80782159,62.40406036,2.181826522,24.68588007,,,
5/17/2012 3:00,13.65,510.04,514.9650526,282.8156029,576.6479955,7.708457236,13.19005347,93.14452033,62.34475042,2.195541943,25.21861928,,,
5/17/2012 4:00,13.9,504.02,514.6774189,287.2382822,585.6087257,7.741420684,13.21834983,93.39606523,62.24558057,2.201158717,25.33010535,,,
5/17/2012 5:00,13.9,491.87,496.2361003,281.3993549,568.5359513,7.706290948,13.17452495,92.84335331,62.04798365,2.172954562,24.70990804,,,
5/17/2012 6:00,14.19166667,706.89,486.4037119,236.1470068,589.6153107,7.760833559,12.85950844,87.36554282,59.71501148,2.007319049,27.87867413,,,
5/17/2012 7:00,14.75,936.47,662.6236181,199.2559084,666.7405889,7.984368885,12.41087198,80.84609788,56.80780541,1.950592308,36.61520495,,,
5/17/2012 8:00,15.35,978.72,894.4891458,183.5856211,713.1950417,8.150141026,12.05305097,77.56335346,55.24229953,1.940022915,44.04805355,,,
5/17/2012 9:00,15.89166667,980.77,986.063109,171.8502224,743.7032847,8.205549868,12.63784587,76.22495187,54.61901117,1.884700684,40.55377695,,,
5/17/2012 10:00,16.74166667,985.67,1007.670015,165.3977422,782.382215,8.347733373,12.92443859,75.09502649,53.73307487,1.832913096,41.3104937,,,
5/17/2012 11:00,17.55,945.19,1010.115446,162.3831877,823.2516499,8.463734603,13.29556258,75.60679916,54.03790784,1.823619246,41.51033848,,,
5/17/2012 12:00,18.44166667,994.86,984.0004724,165.6625103,874.2654088,8.543727448,15.22271377,75.39857634,53.36590204,1.765437458,31.59076683,,,
5/17/2012 13:00,19.54166667,995.82,1001.213294,155.6112589,923.8522154,8.792755533,15.11100157,74.14810456,52.89890884,1.745764395,35.22445147,,,
5/17/2012 14:00,20.64166667,1003.07,1016.026908,148.2146495,970.8834468,8.987923601,14.40735596,73.20771395,53.03288212,1.701971588,44.57427061,,,
5/17/2012 15:00,21.1,750.29,1017.793009,141.3861954,989.0703411,8.890839813,12.62535618,73.94303002,53.95617321,1.727506657,56.916079,,,
5/17/2012 16:00,21.45,755.95,832.806199,166.9597626,931.3707775,8.70326807,13.00483008,77.68181189,56.78017232,1.945437201,50.41051589,,,
5/17/2012 17:00,21.35,690.14,763.5251202,177.5954601,954.856752,8.822658014,13.50839789,81.35975851,57.77335085,1.817021085,47.88232478,,,
5/17/2012 18:00,20.80833333,695.08,702.9868742,192.1465073,958.6323152,8.876875933,13.61276982,83.35035033,58.00827084,1.834349604,47.60579653,,,
5/17/2012 19:00,20.6,717.17,685.5048569,202.6014334,988.8670181,8.944211041,13.7641319,84.26153336,58.26419702,1.86393176,48.70296539,,,
5/17/2012 20:00,20.6,677.71,688.2048299,200.8414244,1064.973117,9.120083195,14.03953871,82.97410511,57.29252775,1.859547719,50.5008246,,,
5/17/2012 21:00,20.25,662.19,660.877336,198.7775083,1087.650289,9.207151784,14.13198612,82.83099785,57.35284787,1.874114302,50.72580462,,,
5/17/2012 22:00,19.65,561.25,635.5084842,220.3480888,1049.367934,9.083253858,13.95212675,84.11778198,58.89784331,2.109623921,48.25111144,,,
5/17/2012 23:00,19.4,557.47,558.548011,231.409091,999.128089,8.947915441,13.82003208,86.46192659,60.17465882,2.108274623,47.02565977,,,
5/18/2012 0:00,19.10833333,557.88,527.4694481,233.3458061,993.9554032,8.952753742,13.86628952,88.54901724,60.90243146,2.016475872,47.09845629,,,
5/18/2012 1:00,18.9,557.53,526.5534973,235.2297331,992.5264111,8.962852626,13.88139481,88.67993447,60.79089143,2.019432203,47.06013981,,,
5/18/2012 2:00,18.9,557.41,526.3937454,239.4605876,988.4022922,8.956262053,13.87561583,88.97743698,60.8223155,2.036697786,46.91788229,,,
5/18/2012 3:00,18.9,561.67,526.9773954,243.7208518,998.6039142,8.971798821,13.93647088,89.25500943,60.71114595,2.037896472,47.08760899,,,
5/18/2012 4:00,18.25833333,554.07,520.6279207,247.3491571,990.6369489,8.970186187,13.8707597,90.38182801,61.21243147,2.050614547,46.79124377,,,
5/18/2012 5:00,18.09166667,542.16,499.8993109,251.83343,960.2929102,8.898279493,13.77563814,89.88949731,61.11851578,2.070676357,46.38627505,,,
5/18/2012 6:00,18.00833333,754.35,507.2390032,220.0625072,975.6938616,8.958214003,13.75980173,84.95818645,58.67951713,1.984125124,48.15104417,,,
5/18/2012 7:00,17.45,975.53,675.8368822,195.1675256,945.3451863,8.896824697,13.63869075,80.39336172,56.02143191,1.886904932,47.25820832,,,
5/18/2012 8:00,16.90833333,996.19,924.5436775,179.1786854,889.9157813,8.739811199,13.59901178,77.31714938,55.09173847,1.910345119,43.30797619,,,
5/18/2012 9:00,16.7,1011.94,1022.913079,179.5072855,935.2202608,8.81864213,13.68964128,77.64669439,54.35586269,1.84988129,47.35936844,,,
5/18/2012 10:00,16.7,1027.87,1039.845646,173.0506675,1031.517787,9.114031432,13.76945467,76.1811859,53.73124001,1.820419393,52.5597038,,,
5/18/2012 11:00,16.7,987.19,1041.568095,170.5867856,1037.888151,9.146222837,13.79753606,76.40379515,53.43297557,1.766683018,53.15927964,,,
5/18/2012 12:00,16.7,1029.14,1014.499644,165.5780032,1068.007454,9.211788309,13.86111443,75.22250509,52.89605958,1.765061498,54.10525734,,,
5/18/2012 13:00,16.7,1028.83,1029.267672,166.4955558,1060.253403,9.210959063,13.81462926,76.22499859,53.29756723,1.742056048,54.05425559,,,
5/18/2012 14:00,17.63333333,1031.9,1042.563291,162.1283112,1107.509044,9.284751748,14.00572739,74.48497386,51.8838774,1.678704373,55.80827966,,,
5/18/2012 15:00,17.65833333,778.13,1043.693615,178.8582005,1147.190239,9.251944733,13.94742775,74.58613085,53.72148403,2.095475026,51.75519528,,,
5/18/2012 16:00,16.90833333,776.36,859.7344046,204.5306916,987.0919808,8.957533976,13.63579852,78.51564062,56.41115841,2.238722614,48.34594824,,,
5/18/2012 17:00,16.35,685.74,794.5004767,216.3568978,930.0733012,8.808706718,13.57358312,81.23008236,57.80914905,2.222020843,45.34207763,,,
5/18/2012 18:00,15.80833333,672.67,741.1240857,224.0182639,869.4892154,8.650492262,13.52038472,83.5547347,58.76953236,2.168667299,41.83751975,,,
5/18/2012 19:00,15.25,681.63,724.046463,230.7090032,825.6751345,8.513650054,13.49732234,85.62232111,59.66091742,2.129687288,39.14218565,,,
5/18/2012 20:00,14.65,637.95,720.0447958,235.1717816,788.8761912,8.402703073,13.46831666,87.56990277,60.31295224,2.067733855,36.61567664,,,
5/18/2012 21:00,14.10833333,620.91,690.2897906,240.4354694,737.6718009,8.248483354,13.45994518,89.41475015,60.71020482,2.014548495,33.3572351,,,
5/18/2012 22:00,13.55,517.76,666.2999283,256.3972856,691.3119198,8.0331886,13.38354125,90.7474089,61.76784726,2.122711661,28.91127571,,,
5/18/2012 23:00,13.3,513.55,588.2774148,263.8673239,647.8178959,7.945967443,13.47612413,91.5619386,62.0022426,2.13980585,28.16317425,,,
5/19/2012 0:00,12.65833333,502.58,556.5482825,269.4989613,505.7146855,7.618729537,12.97920832,92.26683797,62.21177649,2.14756836,20.1893365,,,
5/19/2012 1:00,12.2,501.83,555.4170503,274.1883325,343.3001706,7.035732002,12.80872632,92.86129391,62.36719957,2.151593821,14.19566994,,,
5/19/2012 2:00,11.90833333,500.64,553.526757,280.4973659,334.1726383,6.961846036,12.79130777,93.34454145,62.38350319,2.177933415,13.53961424,,,
5/19/2012 3:00,10.70833333,497.71,545.0591428,283.1978836,293.941446,6.851632561,12.66877265,93.62257946,62.58503237,2.172319233,11.68855248,,,
5/19/2012 4:00,10,491.59,545.8699192,286.0387489,267.0382434,6.760643422,12.43285406,93.90884663,62.64574588,2.196390954,11.23813985,,,
5/19/2012 5:00,10,480.55,536.471145,292.3457473,266.7965029,6.745224988,12.35974355,93.9942037,62.45608444,2.211252046,11.34394893,,,
5/19/2012 6:00,10,566.03,537.9569267,279.0358983,267.055978,6.741415043,12.34977367,92.45927014,61.67594099,2.161723547,11.37023298,,,
5/19/2012 7:00,10.35,703.91,596.6934767,253.207591,272.1099092,6.746403771,12.49840523,88.75437432,60.14498706,2.083241528,11.36104142,,,
5/19/2012 8:00,10.6,743.94,739.9439803,244.7317726,278.7070879,6.765554909,12.67011514,86.96190852,59.47929032,2.119320695,11.27091803,,,
5/19/2012 9:00,10.6,744.01,803.727933,240.1417951,278.9480053,6.77398057,12.71707348,87.28419519,59.46472201,2.069522377,11.20608116,,,
5/19/2012 10:00,11.24166667,746.88,817.6498577,239.1641169,293.2876432,6.813542841,12.75599352,87.03397767,59.38906928,2.049268795,12.03151946,,,
5/19/2012 11:00,11.7,714.03,819.2908898,232.7040129,308.0471132,6.865456436,12.75511261,86.46411414,59.19492435,2.043340367,12.36714874,,,
5/19/2012 12:00,11.99166667,714.58,799.1115797,231.3179217,301.9216513,6.851087874,12.77626762,86.61492795,59.26472376,2.016189997,12.23049291,,,
5/19/2012 13:00,12.55,720.08,789.4035627,225.3238247,323.7579122,6.937323263,12.86654297,86.20417059,59.26488189,1.993971123,14.92712365,,,
5/19/2012 14:00,13.09166667,729.01,789.5904934,228.4465909,628.7431513,7.698863209,13.32846536,86.12863664,59.01135482,1.999182426,27.26748918,,,
5/19/2012 15:00,13.3,729.67,787.8054871,229.3413408,691.7047365,8.026543629,13.38187135,86.11115713,58.92948216,2.017246724,30.49834716,,,
5/19/2012 16:00,13.3,686.89,787.6941476,231.2390577,691.9627176,8.06448716,13.39920731,87.19979509,59.3949773,2.005527676,30.66061949,,,
5/19/2012 17:00,13.3,498.98,758.3329228,252.4402226,683.6892022,7.942442199,13.30654674,87.60478212,60.76115277,2.25972407,27.73642413,,,
5/19/2012 18:00,13.3,498.06,607.6687804,261.8266156,621.3901902,7.809650989,13.27432627,88.70756242,61.33729591,2.302167708,26.04660758,,,
5/19/2012 19:00,13.3,514.27,572.7263461,274.0698037,597.2851607,7.763910192,13.25414622,89.36077821,61.61210053,2.370545228,25.50598809,,,
5/19/2012 20:00,13.00833333,512.35,572.310466,281.3547593,577.1337158,7.715325084,13.22357928,89.68307873,61.80481803,2.418421918,24.4985805,,,
5/19/2012 21:00,12.8,510.45,555.6361195,285.8629743,545.9349452,7.624713428,13.18378357,89.84060049,61.91150809,2.447127198,23.05747135,,,
5/19/2012 22:00,13.09166667,512.42,544.0624347,287.44981,544.0330267,7.604054172,13.19096882,89.97839504,61.96982917,2.450466275,23.23209553,,,
5/19/2012 23:00,13.3,510.71,540.3180252,289.0206927,588.1535277,7.73143655,13.31353945,90.11700841,62.06516823,2.464808299,25.51215125,,,
5/20/2012 0:00,13.65,489.41,524.3533451,293.9356008,608.8249587,7.816107172,13.31985585,90.0634154,62.2885129,2.532129218,26.51451434,,,
5/20/2012 1:00,14.19166667,489.3,514.5382155,296.18003,618.3358384,7.841443555,13.34001302,89.88647446,62.30577969,2.567563451,26.62497937,,,
5/20/2012 2:00,14.75,490.97,509.0644331,298.6135365,627.309219,7.866653892,13.37368146,89.6714185,62.22544705,2.600279806,27.34921345,,,
5/20/2012 3:00,15,491.06,504.5590176,301.0493128,639.4237727,7.910190395,13.38583849,89.41188371,62.1610702,2.642765554,27.59354884,,,
5/20/2012 4:00,15.99166667,486.36,498.76467,303.3354992,658.7413292,7.958638192,13.43865064,89.06507331,62.04080006,2.675601743,29.17993817,,,
5/20/2012 5:00,17.98333333,490.66,484.6240309,295.8767148,766.6975437,8.26205004,13.52002295,88.9617081,61.81428582,2.584284019,35.89411322,,,
5/20/2012 6:00,19.54166667,516.37,484.3809395,283.4583172,879.4920397,8.626545736,13.59938492,89.42650255,61.6931323,2.42270823,42.70804146,,,
5/20/2012 7:00,20.35,652.04,487.1653877,251.857498,927.3539908,8.800432068,13.64278886,88.9571203,61.05046002,2.124593716,45.65511572,,,
5/20/2012 8:00,21.24166667,648.32,577.8475348,230.6962965,914.9683922,8.795479022,13.64148319,86.70656172,60.60172413,2.101960536,44.9981852,,,
5/20/2012 9:00,22.63333333,644.07,611.6798778,220.1824629,912.5547603,8.778927677,13.66456561,85.21249432,60.34662589,2.083018407,44.56228069,,,
5/20/2012 10:00,23.65,640.99,618.5265425,211.3448019,910.077108,8.773100094,13.62708587,84.51824465,60.21858519,2.071876994,44.58853858,,,
5/20/2012 11:00,25.53333333,642.63,627.6585232,206.8018918,932.4639155,8.829624788,13.50276915,83.6541752,59.5874795,2.016883105,47.98656283,,,
5/20/2012 12:00,26.35,635.92,694.788967,173.1504455,966.5991549,8.889606569,13.12106753,78.42067583,57.66117134,1.963894171,52.76392023,,,
5/20/2012 13:00,26.45,638.82,730.5996774,162.6846058,953.6247631,8.866849495,13.19136827,79.06520117,60.44669499,2.063518467,52.06309177,,,
5/20/2012 14:00,26.7,638.44,707.3845745,151.010566,973.0526164,8.885011414,13.2921113,77.09696381,58.56973489,2.027239867,52.16971473,,,
5/20/2012 15:00,26.35,508.37,738.5037541,200.6091136,979.850562,8.844214134,15.19137791,81.61973464,59.87226292,2.215758591,36.01725475,,,
5/20/2012 16:00,25.80833333,547.41,652.3541287,204.4503155,967.2715512,8.918829042,15.19865843,84.9400864,61.05011273,2.053112847,36.56665999,,,
5/20/2012 17:00,24.60833333,597.4,632.7679318,214.3786723,956.923176,8.917926339,15.11886876,86.19295702,61.10654568,2.059120846,36.31156459,,,
5/20/2012 18:00,23.55,599.08,639.5255696,224.7715212,910.3247806,8.784039681,15.13678735,87.57160647,61.5887279,2.088639147,33.9737914,,,
5/20/2012 19:00,22.65833333,601.96,642.1118266,241.9057011,878.262122,8.683600623,15.13857756,89.8583196,62.0141333,2.103608874,32.20375324,,,
5/20/2012 20:00,21.55833333,541.83,633.743698,253.5059776,821.2927521,8.521367211,15.11905849,89.95759334,61.64351185,2.133113837,29.07311232,,,
5/20/2012 21:00,20.45833333,577.89,627.3659279,260.7135564,778.3485089,8.360167233,15.16792472,91.00419527,61.82923921,2.153259575,27.4487262,,,
5/20/2012 22:00,19.65,617.54,661.3765363,268.4273815,774.2315229,8.351296835,15.12233987,92.1265601,62.13548826,2.141967185,27.14940552,,,
5/20/2012 23:00,19.10833333,593.79,656.4009581,273.02461,756.9100964,8.296735978,15.11951863,93.00633976,62.32292556,2.131936515,26.40801834,,,
5/21/2012 0:00,18.25833333,600.23,656.9853768,273.339902,737.8155348,8.239577033,15.09383196,91.83504923,61.87533769,2.179254473,25.54182306,,,
5/21/2012 1:00,17.45,578.26,656.225694,279.1319117,712.3497209,8.156707827,15.06340247,92.47040691,61.9604531,2.190168564,24.30678094,,,
5/21/2012 2:00,16.90833333,517.14,651.4693237,283.7550291,646.9754348,7.977457029,15.00423997,93.02766783,62.04273248,2.19259318,21.69096745,,,
5/21/2012 3:00,16.35,506.95,638.7494866,288.736951,616.1928736,7.853791749,14.99420969,93.34773962,62.08827974,2.21151971,20.48062425,,,
5/21/2012 4:00,15.10833333,504.8,631.1214442,293.1960884,591.1471221,7.777127812,14.94032634,93.44811548,62.09685153,2.233087445,19.55270847,,,
5/21/2012 5:00,15.1,515.14,603.4522643,288.5012479,597.6236591,7.799628632,14.63205569,93.4419065,62.00525388,2.166191634,21.21071448,,,
5/21/2012 6:00,16.24166667,760.94,605.0776692,234.0693894,672.3997993,7.942927965,15.1245313,87.15900306,59.69357072,2.003491992,22.82385515,,,
5/21/2012 7:00,17.63333333,1026.8,772.9863094,193.0755732,802.458087,8.346766751,15.21721241,80.40864414,56.82532843,1.94103636,28.34847901,,,
5/21/2012 8:00,18.94166667,1064.34,996.6614015,179.7303545,872.7856549,8.62275781,15.17831304,76.99414762,55.12600291,1.936918295,32.05674837,,,
5/21/2012 9:00,20.1,1055.48,1078.720589,170.7327315,914.4084453,8.768998556,15.15762738,75.65951632,54.41999299,1.88559889,34.4936218,,,
5/21/2012 10:00,22.175,1021.48,1097.383785,160.8137476,964.7402381,8.926110324,15.14381467,75.00052281,54.188437,1.834755872,37.34866079,,,
5/21/2012 11:00,23.3,958.41,1099.796259,156.2056287,999.1189413,9.03717872,15.11625145,74.57258396,53.98098357,1.809050119,39.36124093,,,
5/21/2012 12:00,24.29166667,1011.54,1050.450256,150.3963577,1036.406354,9.15803267,14.95795587,73.75087198,53.1712339,1.71869699,43.14446278,,,
5/21/2012 13:00,25.35,1022.9,1000.562428,101.9532184,1081.091262,9.270185057,13.80296832,71.41592069,55.24901375,1.900862557,55.43239753,,,
5/21/2012 14:00,24.25833333,1023.69,1026.686811,93.82463903,1077.604126,9.233512605,13.19886219,69.86923981,50.18914371,1.1852844,62.52443442,,,
5/21/2012 15:00,23.00833333,768.88,1014.950109,150.5979428,1043.591073,8.988844773,13.14633163,71.88338274,54.01458582,2.062434698,55.18811058,,,
5/21/2012 16:00,22.8,774.82,824.8423682,170.0498092,996.9956232,8.916927374,13.5112844,77.67664273,56.48144696,1.940259326,50.19507187,,,
5/21/2012 17:00,21.80833333,694.15,756.2586467,179.1297022,976.0687695,8.918279965,13.61775033,81.24292961,57.4174161,1.81841697,47.90114133,,,
5/21/2012 18:00,20.45833333,692.41,700.7300546,192.8128539,936.8292103,8.830226102,13.61949369,83.27371126,58.01314384,1.841243224,46.34456737,,,
5/21/2012 19:00,19.35833333,709.02,682.315824,206.2852597,945.7962529,8.851526838,13.62589093,85.07413702,58.56531098,1.87389825,46.56038728,,,
5/21/2012 20:00,18.55,663.57,688.1097759,213.9851453,918.8089741,8.790753823,13.59403408,86.06344464,59.06450606,1.90128881,45.12673867,,,
5/21/2012 21:00,18.00833333,643.24,660.2021428,217.8678199,887.422952,8.702815985,13.55633781,86.44917468,59.59383207,1.944169812,43.03729599,,,
5/21/2012 22:00,17.8,538.08,637.3736453,235.6233115,860.6662125,8.549931826,13.49908129,87.96111378,60.68341941,2.075100111,39.71008312,,,
5/21/2012 23:00,17.8,529.46,559.1969415,241.1496584,826.1652288,8.499407181,13.5233141,89.74635242,61.466908,2.040933732,39.09743979,,,
5/22/2012 0:00,17.15833333,526.11,529.0248745,247.2581294,810.4530901,8.459650267,13.49339646,91.10939063,62.06782607,2.040822933,38.00256997,,,
5/22/2012 1:00,17.34166667,526.6,526.8480776,250.1465063,801.8287604,8.423045271,13.49715187,90.54033449,62.16536012,2.107742676,37.70915216,,,
5/22/2012 2:00,18.09166667,524.26,525.9282485,254.2815948,796.5379123,8.412941806,13.48734789,90.39425938,61.70289418,2.122230958,36.96961028,,,
5/22/2012 3:00,18.00833333,530.8,525.9308105,256.5481659,792.3793084,8.392341986,13.50565197,91.16568,62.35527148,2.130695248,37.28712642,,,
5/22/2012 4:00,17.8,522.25,522.7489944,260.2288638,811.863165,8.4541364,13.49228554,90.57203938,62.00382217,2.178467211,38.15459347,,,
5/22/2012 5:00,17.8,509.92,510.2596942,261.8604517,789.1604612,8.397891472,13.48842067,91.00954738,62.1403546,2.162281694,36.79685333,,,
5/22/2012 6:00,19.08333333,720.35,508.814521,226.5543394,799.7954928,8.409666069,13.52181036,86.12512756,59.43605967,2.005854745,37.30800087,,,
5/22/2012 7:00,20,944.06,671.2156377,193.477188,826.4464518,8.528072851,12.9279456,79.62376965,56.11625139,1.925556143,45.44135941,,,
5/22/2012 8:00,20,1015.09,898.4447966,182.1859188,872.1284935,8.558398277,14.04804895,76.73563066,54.28567363,1.927523613,38.7269712,,,
5/22/2012 9:00,18.71666667,1102.41,993.9113049,174.1339647,909.323476,8.710467302,15.14986628,76.19513595,53.77765424,1.859987462,33.63759763,,,
5/22/2012 10:00,17.8,1131.06,1018.394881,170.5087779,891.4176765,8.718138012,15.10626057,75.77508318,53.49062249,1.818366112,33.39616102,,,
5/22/2012 11:00,18.09166667,1061.72,1032.383317,167.0812141,908.9308667,8.761496711,15.10154779,75.29929984,53.21982733,1.801162838,34.3738735,,,
5/22/2012 12:00,18.00833333,1093.97,985.2197875,163.4698526,922.1243551,8.807436984,15.0681303,75.14489369,53.04342672,1.756880906,35.15980681,,,
5/22/2012 13:00,16.51666667,1113.57,1000.791633,160.5198685,897.4316488,8.747954306,15.03251134,75.00468584,52.90287783,1.733140433,33.71878646,,,
5/22/2012 14:00,14.60833333,1129.35,1017.131772,162.3641124,842.0870434,8.582231602,15.04174305,75.50804003,52.97505577,1.709051059,30.83096131,,,
5/22/2012 15:00,13.55,861.01,1019.507648,181.5505065,800.5666314,8.287815715,15.00407056,77.48102832,55.64982203,2.008832387,25.64585902,,,
5/22/2012 16:00,13.65,826.26,828.9224643,193.7783543,722.0542686,8.109236623,15.05747025,81.48771335,57.49995471,1.947768969,23.897555,,,
5/22/2012 17:00,13.9,683.43,759.3942029,202.8436558,674.2416893,8.027985996,15.01801018,84.87033177,58.62050325,1.870486234,22.37568589,,,
5/22/2012 18:00,13.9,649.93,706.2082905,212.726597,620.4405835,7.929345907,14.03610053,86.24021228,58.81616573,1.863119004,25.10618298,,,
5/22/2012 19:00,13.9,665.65,687.2664332,226.4230906,612.2098568,7.938399208,11.73887275,87.79308635,59.28440327,1.910110169,38.19294301,,,
5/22/2012 20:00,14.19166667,627.48,689.4228447,229.2632592,613.1799414,7.820040152,12.03801727,87.94180112,59.70722215,1.943532719,34.77909551,,,
5/22/2012 21:00,14.75,615.9,660.4238479,234.7052484,628.8610358,7.836611958,12.84994319,88.42987782,59.97595842,1.96177429,30.18216374,,,
5/22/2012 22:00,15,517.94,636.5813105,246.7328292,673.5948621,7.916742691,13.18820782,88.24187772,61.00443105,2.177504094,29.16078307,,,
5/22/2012 23:00,15.35,514.3,559.1424662,253.0963133,663.783744,7.983629496,13.30446924,89.55188724,61.57273801,2.165511591,29.83845433,,,
5/23/2012 0:00,15.25,512.61,529.6891794,256.6372049,649.5484524,7.956303999,13.30523341,90.75572656,61.96469209,2.133107454,28.75688982,,,
5/23/2012 1:00,15,513.68,531.848571,261.668658,649.5136694,7.939003197,13.34302672,91.88706477,62.10732361,2.119208393,28.71945609,,,
5/23/2012 2:00,15,517.44,535.3309154,276.5274452,692.4979332,8.057384929,13.3701648,92.64387146,62.01972061,2.15964305,31.47416855,,,
5/23/2012 3:00,15,519.3,538.2999475,279.7089408,729.7311231,8.186347599,13.3545265,93.16412782,62.18542314,2.159796374,33.60131883,,,
5/23/2012 4:00,15,509.7,536.3970861,282.2792309,720.0031222,8.174841744,13.35496132,93.57628594,62.30345318,2.156942527,32.91739617,,,
5/23/2012 5:00,15.64166667,506.63,520.7947762,278.0416449,745.9613704,8.232985804,13.41285187,93.06115035,62.7512172,2.173651433,35.04249479,,,
5/23/2012 6:00,16.45,734.7,522.5416893,237.5226226,870.3745033,8.567834799,13.50523003,87.52470592,59.71735939,2.011306176,42.69151091,,,
5/23/2012 7:00,17.34166667,982.47,689.703237,196.8644415,1007.77681,8.974743729,13.78421444,80.59300648,55.6656666,1.838591105,50.91949566,,,
5/23/2012 8:00,18.73333333,1027.32,923.4301135,168.6429657,1129.147517,9.332408102,14.20238783,74.39292022,52.04720518,1.760072303,54.95260966,,,
5/23/2012 9:00,20.39166667,1030.43,1013.402743,144.7411718,1262.066917,9.645196571,14.59496081,69.54158909,49.36728985,1.654349961,59.42887291,,,
5/23/2012 10:00,21.45,1033.07,1029.884736,117.965089,1409.477533,10.021265,14.92700281,65.80912824,46.88955863,1.440363233,65.37597783,,,
5/23/2012 11:00,21.7,990.18,1028.945155,101.8477082,1478.92841,10.23420435,15.00745161,62.83831763,44.97435862,1.348731236,69.06334374,,,
5/23/2012 12:00,22.63333333,1035.67,995.3473,90.16728369,1543.131102,10.38826255,15.17234856,60.21974204,43.60832754,1.237416783,72.72046512,,,
5/23/2012 13:00,24.64166667,1046.09,1008.794817,63.32955783,1734.122363,10.62348653,15.78152478,58.27481823,41.646523,0.852686228,75.70994265,,,
5/23/2012 14:00,25.6,1041.22,1022.702692,51.20081478,1883.114329,10.57327793,16.06253104,56.90936474,40.50198954,0.735663983,76.20762904,,,
5/23/2012 15:00,26.24166667,788,1023.297246,61.06628251,1930.692069,10.57176201,16.042965,55.40728188,41.18634849,1.024284209,75.78889304,,,
5/23/2012 16:00,26.7,784.99,840.5617949,63.24739164,1906.558568,10.57005401,16.08585661,53.6445438,40.83645714,1.205707398,75.65110506,,,
5/23/2012 17:00,26.35,701.88,763.4428412,72.79073287,1848.099663,10.58423836,15.96086903,54.67666234,41.98741145,1.411246278,75.2861272,,,
5/23/2012 18:00,25.80833333,701.78,707.5793347,84.15737413,1769.001524,10.6294695,15.80587614,58.58730624,43.76521747,1.386666357,74.94087266,,,
5/23/2012 19:00,25.25,720.67,691.5428408,94.13853181,1739.308191,10.64684515,15.77793474,60.83854509,44.41578429,1.395894686,74.90530752,,,
5/23/2012 20:00,24.35833333,674.88,697.787479,106.3521391,1682.474757,10.65411808,15.60557544,65.0316443,46.30151348,1.396896306,73.47690637,,,
5/23/2012 21:00,23.55,661.26,668.0602804,122.4690807,1554.792885,10.46977958,15.44268924,69.312581,48.64442989,1.42813389,68.45766342,,,
5/23/2012 22:00,22.36666667,560.5,645.021313,149.7997568,1472.15043,10.18392588,15.29182183,73.10790238,51.5209026,1.697725264,61.646418,,,
5/23/2012 23:00,21.35,554.2,565.189667,173.6408289,1347.835981,9.756279645,14.94086929,77.2677044,54.01388309,1.817575214,54.22860537,,,
5/24/2012 0:00,20.45833333,555.57,538.0559929,191.0401457,1209.977369,9.51756816,14.65341987,80.29878023,55.94639328,1.900212118,52.04757501,,,
5/24/2012 1:00,19.65,555.29,538.0247331,208.0373404,1112.006838,9.290072746,14.30975649,82.60867651,57.45544035,2.00105672,49.76726334,,,
5/24/2012 2:00,19.4,556.74,539.2671268,221.158311,1066.00229,9.147117595,14.13518958,84.37155747,58.47960544,2.049162692,48.88213069,,,
5/24/2012 3:00,18.46666667,556.45,538.9724705,230.24275,1021.872963,9.0493023,13.92614904,86.04033843,59.22278376,2.072749212,47.74300367,,,
5/24/2012 4:00,17.8,548.87,534.7853514,242.9258456,973.1895311,8.920673461,13.74545749,87.31592009,60.0369362,2.133696067,47.01493102,,,
5/24/2012 5:00,17.8,540.87,521.8233164,245.8004344,966.0332434,8.891571437,13.71703574,88.5528012,60.4742758,2.088902304,46.74077046,,,
