timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
5/24/2012 6:00,18.44166667,757.36,521.2247405,209.7660785,1046.772335,9.102438553,14.05590854,84.47506794,57.32746138,1.804494326,51.14870264,,,
5/24/2012 7:00,19.89166667,987.12,684.8507327,160.542675,1207.583751,9.564191755,14.57812575,77.1049321,52.49312811,1.498316354,58.30552925,,,
5/24/2012 8:00,21.53333333,1031.37,906.8722721,123.1660868,1418.973233,10.06367943,15.03312203,72.39652826,49.10820433,1.207061532,65.91904853,,,
5/24/2012 9:00,23.19166667,1035.26,993.750996,94.85463767,1581.29874,10.48821471,15.37547408,69.10907773,46.65681843,0.959559409,73.13713755,,,
5/24/2012 10:00,24.89166667,1045.35,1011.676587,69.71256318,1766.152055,10.62665105,15.91148453,66.83223902,44.21063034,0.695828849,75.75718305,,,
5/24/2012 11:00,26.24166667,1001.25,1011.091387,49.03174101,1968.483782,10.72437155,16.47091478,65.26818338,43.53996202,0.503248351,76.20762904,,,
5/24/2012 12:00,27.34166667,1044.39,978.2441502,28.79618397,2086.05262,10.98534121,16.98650755,64.25589706,43.93137631,0.294993064,76.20762904,,,
5/24/2012 13:00,27.45,1044.29,1011.266001,17.09217195,2128.141349,11.13216435,17.17504739,63.67791231,43.78437797,0.210738003,76.20762904,,,
5/24/2012 14:00,27.55,1047.96,1033.29302,17.13601921,2140.501023,11.1675818,17.31566081,63.16646329,43.79505277,0.194077446,76.20762904,,,
5/24/2012 15:00,27.45,787.44,1040.357834,33.2219349,2162.30617,11.14447386,17.08554417,62.51211591,41.46634334,0.416650265,76.20762904,,,
5/24/2012 16:00,27.2,783.28,858.1664135,56.84442376,2004.974323,10.89002288,16.6121227,61.15260356,42.03517878,0.752719495,76.20762904,,,
5/24/2012 17:00,25.56666667,694.69,792.2117567,83.61490967,1843.80254,10.66828226,15.97036133,59.70598254,43.45796402,1.326302974,75.10476401,,,
5/24/2012 18:00,23.75833333,695.03,739.9800568,109.7316339,1593.326855,10.55703905,15.46247799,64.63845495,46.86945128,1.53232766,70.0588982,,,
5/24/2012 19:00,23.3,715.51,716.0587419,133.972443,1481.78208,10.27558268,15.35303912,70.83316687,49.80864832,1.538297172,64.88445082,,,
5/24/2012 20:00,22.36666667,673.79,707.1960059,144.3750473,1434.8367,10.14566249,15.19204575,73.56738572,51.33093273,1.589371895,62.06009112,,,
5/24/2012 21:00,21.35,657.42,674.1175419,171.4662041,1268.23356,9.748025365,14.71373571,78.55865544,54.17493756,1.729676338,55.95076651,,,
5/24/2012 22:00,21.1,559.91,643.8956794,207.9019386,1129.075082,9.312821683,14.19316377,81.32842503,57.01230397,2.073586276,50.83154613,,,
5/24/2012 23:00,20.80833333,555.31,557.5884525,228.0866247,1014.093065,9.013458332,13.80013267,82.60713682,58.41090775,2.280177665,47.5683925,,,
5/25/2012 0:00,20.6,557.78,526.2316283,239.1919981,965.6391501,8.896489413,13.73015175,83.43586126,59.18772095,2.355752665,47.10048219,,,
5/25/2012 1:00,19.9,555.95,524.5735627,244.1458098,949.6359269,8.873055433,13.61190787,84.55609916,59.54721337,2.354178659,46.40417887,,,
5/25/2012 2:00,19.4,556.75,523.5889174,255.4354236,901.0748994,8.739087721,13.48505762,85.45237551,60.20319784,2.422472857,44.93289502,,,
5/25/2012 3:00,19.10833333,548.03,522.6280793,260.4092353,866.2077758,8.650511074,13.42571662,86.27451254,60.55610343,2.426186034,42.60581866,,,
5/25/2012 4:00,18.9,534.63,524.5738961,264.3171265,843.0526035,8.555226328,13.44409314,87.07691067,60.85230308,2.40398817,41.2018296,,,
5/25/2012 5:00,18.9,524.06,500.5642965,258.59935,844.5249028,8.568682264,13.43655404,88.16105136,61.08356153,2.267369522,41.17081249,,,
5/25/2012 6:00,19.54166667,741.47,506.4222006,224.2263241,895.3115854,8.676986377,13.52951292,85.72825919,59.18382785,1.984371102,44.55564336,,,
5/25/2012 7:00,21.28333333,983.25,667.5091718,181.5563285,1008.96398,8.994985203,13.76512679,79.91977571,55.63746459,1.734928508,51.08544738,,,
5/25/2012 8:00,23.19166667,1031.8,894.0245423,143.4210696,1186.992717,9.438708959,14.39656647,74.12892059,52.16454046,1.468518897,57.57991417,,,
5/25/2012 9:00,25.18333333,1031.08,982.31316,106.2262684,1359.8994,9.909190494,14.750985,70.32616495,49.25516868,1.176420579,63.51732541,,,
5/25/2012 10:00,27.38333333,1033.16,998.7148314,97.2670242,1372.442221,9.978625861,14.7779023,67.30261366,47.74076094,1.164696747,64.80439444,,,
5/25/2012 11:00,28.94166667,992.12,1001.836707,87.3616881,1409.539834,10.06679999,14.79220316,64.61700702,46.59462837,1.144846472,66.96235647,,,
5/25/2012 12:00,29.4,1039.8,979.8030061,75.26874837,1466.282275,10.1977381,14.87723133,62.24651312,45.90160142,1.044500628,70.83424572,,,
5/25/2012 13:00,29.4,1045.32,990.6964224,61.27398044,1521.610655,10.34470203,14.97018896,60.3458835,45.06833484,0.957624859,72.56997418,,,
5/25/2012 14:00,29.4,1045.56,1008.786928,65.86606268,1460.89617,10.23790472,14.77516045,58.48739232,44.46815714,1.152125171,71.12613255,,,
5/25/2012 15:00,29.10833333,784.25,1017.056428,102.5194696,1375.084358,9.856182902,14.57200463,62.24803141,47.99091033,1.797927726,61.04685664,,,
5/25/2012 16:00,29.19166667,780.38,836.7855114,133.4548828,1242.901736,9.582518047,14.46269707,69.83016708,51.55414468,1.786846387,56.35295783,,,
5/25/2012 17:00,29.10833333,701.46,820.5819738,140.9026747,1205.325477,9.503614533,14.37959668,74.5515467,53.31709312,1.591801451,55.53143121,,,
5/25/2012 18:00,28.55,699.55,796.7481056,152.1472655,1142.240631,9.386912717,14.15685017,77.35915742,54.82661581,1.66499552,54.11564803,,,
5/25/2012 19:00,27.36666667,714.71,804.3675193,182.5258605,1055.61111,9.204758927,13.80578163,81.68285809,56.68369395,1.771550541,53.16245694,,,
5/25/2012 20:00,26.35,677.46,795.4781105,187.8188885,1067.588087,9.154019862,13.99112043,82.55301121,56.66492616,1.717371277,51.91445503,,,
5/25/2012 21:00,25.80833333,665.78,702.6374561,177.4306792,1189.103983,9.400978083,14.51049866,78.78633703,54.50556359,1.720726705,53.5586572,,,
5/25/2012 22:00,25.6,564.12,633.9292785,177.4000296,1268.013564,9.566252294,14.73668672,79.10866731,55.22803131,1.781993128,53.86866873,,,
5/25/2012 23:00,24.9,558.68,552.0790509,180.9561274,1267.462076,9.505033397,14.71565989,80.13705034,55.65404522,1.770995733,51.92428231,,,
5/26/2012 0:00,24.10833333,557.15,526.4900702,191.5789461,1185.297588,9.433677928,14.56669384,82.53326174,56.50607594,1.778989196,51.09883536,,,
5/26/2012 1:00,23.55,556.17,524.2882871,208.3993582,1091.256374,9.233296638,14.24149592,86.14592166,58.01705703,1.80105246,49.17167842,,,
5/26/2012 2:00,23.00833333,556.12,524.4109608,222.4261548,1014.26612,9.049765292,13.95044992,88.74614979,59.70876223,1.846636167,47.56534907,,,
5/26/2012 3:00,22.8,556.87,522.5920781,231.2275779,958.9905348,8.908717173,13.70213396,89.05917351,60.47091826,1.934409304,46.53330826,,,
5/26/2012 4:00,22.8,549.96,520.2346675,234.7392108,932.1523664,8.825583119,13.64329749,89.72107769,61.35108914,1.971827337,46.07034896,,,
5/26/2012 5:00,22.8,541.59,507.0695512,229.3210516,953.0563673,8.857401991,13.68639107,87.94583476,60.72329166,2.001103471,46.3059756,,,
5/26/2012 6:00,22.8,627.47,507.1210115,211.7783971,959.4933287,8.913072048,13.73370965,84.33260968,59.16621379,1.986708928,47.55420711,,,
5/26/2012 7:00,23.73333333,766.03,567.4970302,184.6072615,993.933147,9.004036452,13.82236272,80.44156022,56.78509582,1.828352844,49.55622224,,,
5/26/2012 8:00,26.03333333,809.27,702.1141477,159.7959468,1111.42017,9.25028808,14.27090184,73.81493379,53.79413034,1.836097495,52.96411218,,,
5/26/2012 9:00,27.84166667,808.23,767.5421412,131.5672825,1248.176722,9.595232509,14.62323164,68.9787289,51.14696793,1.730736619,56.3566195,,,
5/26/2012 10:00,28.94166667,807.42,784.5331997,126.8040424,1218.434804,9.581060704,14.50995886,69.14141715,51.56807803,1.749977661,55.77656553,,,
5/26/2012 11:00,30.39166667,778.65,782.2401298,125.4124739,1229.297668,9.581885305,14.54562943,68.72656902,51.04051656,1.651515219,57.10186055,,,
5/26/2012 12:00,31.45,779.61,783.53917,115.7376993,1309.768482,9.76568349,14.7847536,66.0122192,49.46923709,1.650312803,59.13130702,,,
5/26/2012 13:00,31.05833333,777.76,798.6266955,110.4694328,1306.485081,9.795488656,14.74075446,65.97748027,49.76398274,1.640132924,58.97147222,,,
5/26/2012 14:00,30.6,779.55,800.9980777,114.7733366,1294.385616,9.755886188,14.71641485,68.15264017,50.35883884,1.529950502,59.25941302,,,
5/26/2012 15:00,29.9,778.1,756.5864825,112.7081103,1300.454273,9.77750157,14.68924903,66.97220929,49.96615714,1.601255769,59.14572882,,,
5/26/2012 16:00,30.1,736.25,770.2511535,118.6372119,1293.756048,9.730992069,14.70330691,68.37541573,50.47465259,1.582402782,58.74664007,,,
5/26/2012 17:00,29.60833333,545.47,768.8991146,145.0873023,1277.928469,9.599002889,14.63134715,70.93888508,52.4983292,1.936071247,53.75626808,,,
5/26/2012 18:00,27.61666667,543.62,644.9828627,173.8971609,1099.591639,9.271431922,14.14549412,76.01364519,55.35433203,2.070803854,50.22838043,,,
5/26/2012 19:00,26.7,563.32,596.7918316,195.3893729,1049.082598,9.106765911,14.0637591,79.42886912,57.07216915,2.088265259,49.46684523,,,
5/26/2012 20:00,26.05833333,561.34,539.1481871,197.0922903,1072.147951,9.159306664,14.13518757,82.73433083,57.97894265,1.919128554,49.03327518,,,
5/26/2012 21:00,26.24166667,562.68,553.7202915,203.480803,1069.755516,9.146895915,14.20890459,84.81876333,58.36111155,1.823109703,49.41529062,,,
5/26/2012 22:00,26.35,563.09,544.3520276,196.0019685,1134.506916,9.291675709,14.40374616,82.67985309,57.19350231,1.835294219,50.52995781,,,
5/26/2012 23:00,26.1,558.23,527.81262,197.0174456,1151.365989,9.257623522,14.3915252,82.81755159,57.33624784,1.846863674,49.27721981,,,
5/27/2012 0:00,26.45,537.48,507.1992197,194.2014825,1152.814826,9.314054506,14.55551896,82.27208105,57.42380481,1.861507429,49.850699,,,
5/27/2012 1:00,25.70833333,535.78,499.066397,194.5543958,1152.602517,9.343948245,14.5423444,82.27938681,57.33196537,1.875014644,49.6819412,,,
5/27/2012 2:00,23.075,532.29,502.5271016,212.3810099,1034.186984,9.132020354,14.02944265,84.26871546,58.82663475,2.043643662,47.51179959,,,
5/27/2012 3:00,21.7,534.59,499.9401092,238.5431002,923.1892463,8.835800589,13.61670464,86.41429696,60.37010111,2.201438839,45.61355171,,,
5/27/2012 4:00,20.35833333,519.56,497.2381067,248.3466113,861.9838949,8.653538746,13.47648323,87.82021199,61.08444722,2.235628425,41.57128702,,,
5/27/2012 5:00,18.75833333,484.97,483.0253572,256.0692592,758.454682,8.340018582,13.41484859,88.92190123,61.46245641,2.225517402,35.00270238,,,
5/27/2012 6:00,17.65833333,479.56,485.4200283,250.7998842,693.2025305,8.094634451,13.33468765,90.27333786,61.73001824,2.095149879,30.56716301,,,
5/27/2012 7:00,16.55833333,607.59,487.8445914,223.8045128,652.684931,8.001810037,12.85915466,87.05846516,60.27497393,1.986514971,32.15657305,,,
5/27/2012 8:00,15.80833333,613.29,584.7135562,215.6837937,645.681131,7.954019017,12.46442901,84.76895531,59.79410412,2.053560994,34.96443336,,,
5/27/2012 9:00,15.89166667,645.31,621.9129826,213.8180429,669.5480166,7.92238052,14.21482267,83.9372079,59.17422773,2.05496557,25.8715094,,,
5/27/2012 10:00,16.45,666.92,623.1975739,210.81451,720.349804,8.103906619,15.14330193,83.59481296,59.07389061,2.035881767,24.42151321,,,
5/27/2012 11:00,16.7,677.12,621.9568181,211.7017957,729.0717975,8.19742836,15.12932278,84.32100695,59.02404002,1.998454072,25.3086224,,,
5/27/2012 12:00,16.35,727.64,627.210382,207.5003691,739.6989063,8.231356428,15.10937338,83.51248563,58.78510146,2.009954592,25.61941835,,,
5/27/2012 13:00,15.80833333,781,692.9730982,204.2387768,730.2271572,8.20959394,15.09497478,83.28578447,58.7407427,1.979925855,25.26126201,,,
5/27/2012 14:00,15.6,800.43,750.3648869,199.1387199,725.1651415,8.190604971,15.09804775,82.84961979,58.72303628,1.96090627,25.07717246,,,
5/27/2012 15:00,15.25,666.05,751.8709194,209.632065,716.47366,8.099718945,15.01392158,85.06872427,60.1860095,2.035123948,23.44792886,,,
5/27/2012 16:00,15,669.27,647.1306987,218.9220767,671.7688798,7.995907676,15.00334644,86.57437066,60.61803159,2.023782285,22.46084441,,,
5/27/2012 17:00,14.65,673.97,621.4855437,227.2032362,648.6698095,7.946968716,14.9688234,87.55211879,60.83259372,2.044045165,21.80851893,,,
5/27/2012 18:00,14.4,669.65,623.4511399,240.4940426,630.2888096,7.891557835,14.94877921,89.07156419,61.03875933,2.068028381,21.22800441,,,
5/27/2012 19:00,14.4,681.52,631.0857478,255.3870848,623.5351973,7.867781388,14.93919161,90.7944957,61.53422402,2.09873243,20.98856955,,,
5/27/2012 20:00,14.10833333,683.05,643.1352042,264.1924081,612.9109332,7.838880497,14.90851169,91.95856126,61.95572977,2.111477579,20.57416485,,,
5/27/2012 21:00,13.9,678.59,643.8680049,269.5783481,600.8746613,7.800170414,14.89397287,92.64131245,62.24872541,2.109271334,20.194018,,,
5/27/2012 22:00,13.55,670.09,631.7079054,266.2219821,590.5467522,7.76950755,14.86072257,91.54702185,62.14773595,2.171443333,19.75265823,,,
5/27/2012 23:00,13.3,661.42,629.8070347,276.2980753,603.0022991,7.789535148,14.97672233,92.43510548,62.20395692,2.202644409,20.19002751,,,
5/28/2012 0:00,13.3,618.88,608.3250552,280.4109691,604.4295842,7.808174746,14.95345668,92.91380652,62.47080815,2.19334446,20.16168097,,,
5/28/2012 1:00,13.3,597.36,543.3062304,281.7602518,600.6123704,7.79640214,14.94836581,93.37627294,62.60064495,2.203603116,20.04005819,,,
5/28/2012 2:00,13.3,592.42,591.3839497,289.7553506,598.971861,7.790796596,14.94389342,93.57332406,62.61810555,2.228899909,19.97581901,,,
5/28/2012 3:00,13.3,601,590.2051417,291.4284445,597.4733938,7.785742883,14.94136892,93.68399262,62.67687583,2.248851189,19.93474753,,,
5/28/2012 4:00,13.65,599.38,601.4402856,295.4636711,603.3879571,7.799683326,14.95845996,93.63065426,62.67947828,2.28008449,20.20323997,,,
5/28/2012 5:00,13.9,590.38,584.8996185,294.4114131,612.811988,7.829575804,14.96503468,93.62803548,62.43356072,2.253863979,20.5145712,,,
5/28/2012 6:00,13.9,607.64,575.1665054,287.8878013,615.6137998,7.785121428,14.85701688,93.25763818,62.31706836,2.206133842,19.87753835,,,
5/28/2012 7:00,14.19166667,740.02,561.867624,249.5488787,626.4662676,7.842128658,14.98589138,88.44126561,60.86542664,2.144522013,21.12329119,,,
5/28/2012 8:00,14.4,747,604.9797188,238.892654,650.217914,7.940569718,15.0088482,87.03885556,60.45278721,2.131607257,22.01470315,,,
5/28/2012 9:00,15.1,755.61,643.9332354,230.4244827,673.3100859,8.009806331,15.06571639,85.81867925,60.05373529,2.122395252,23.02384164,,,
5/28/2012 10:00,16.53333333,750.41,637.1492953,225.5048713,720.1674604,8.147931789,15.13584146,85.62340018,59.86341039,2.068589639,24.90613291,,,
5/28/2012 11:00,18.19166667,743.3,635.0212149,221.0012316,773.8467979,8.315386432,15.1868352,85.00213531,59.5046286,2.080629419,27.21157182,,,
5/28/2012 12:00,19.19166667,747.08,635.5726062,217.3446879,814.5983371,8.454169832,15.18545073,84.82807714,59.40643924,2.032988236,29.00865552,,,
5/28/2012 13:00,19.4,758.41,658.571374,212.0775717,827.1907547,8.506312429,15.17251101,84.10800863,59.20005946,2.008670634,29.64354639,,,
5/28/2012 14:00,19.4,763.87,666.684513,205.5968195,830.578232,8.520126271,15.16967495,83.29673183,58.98762085,2.011495336,29.83784061,,,
5/28/2012 15:00,20.1,569.61,655.7203531,218.3146723,841.1733038,8.478814276,15.15358557,84.18006256,60.05181016,2.180794949,28.8354197,,,
5/28/2012 16:00,20.25,481.37,556.3103851,223.0159901,752.8405046,8.362266606,14.16883171,86.60638579,60.87305797,2.077693861,31.60427495,,,
5/28/2012 17:00,19.00833333,480.26,505.6241889,237.1886614,710.4218625,8.218030652,12.44624591,87.53987063,61.00920638,2.155846985,39.58331983,,,
5/28/2012 18:00,17.65833333,478.5,502.7487236,244.9982432,659.7467021,8.013734557,12.41525705,89.57721489,61.59862326,2.103192111,35.35358247,,,
5/28/2012 19:00,16.55833333,489.86,508.6763009,256.9319575,620.1060863,7.87880934,12.37935341,91.14354275,61.98033047,2.127039538,32.55342693,,,
5/28/2012 20:00,16.45,493.08,514.0574742,271.4529406,604.5184832,7.797190318,12.76653086,92.08089301,62.09134993,2.168263306,29.18769389,,,
5/28/2012 21:00,16.7,495.53,515.4972116,276.966727,635.5548405,7.874289703,13.17678213,92.72214707,62.25256471,2.177209013,28.9977074,,,
5/28/2012 22:00,16.7,498.55,515.5638776,281.9798402,671.8784586,8.00335155,13.31659436,93.16192799,62.34835798,2.190442328,30.28093768,,,
5/28/2012 23:00,16.99166667,500.1,515.3855644,281.4572238,726.0071015,8.161804267,13.4204568,93.46504696,63.06152438,2.202989609,33.70794308,,,
5/29/2012 0:00,17.55,530.67,526.2029293,275.5432649,796.311022,8.38575035,13.45772328,91.99601671,62.33500699,2.214158227,37.84436336,,,
5/29/2012 1:00,18.09166667,536.21,530.9590172,277.3474316,818.0148838,8.471050144,13.4708187,92.57764756,62.77561747,2.226327474,38.83879032,,,
5/29/2012 2:00,18.65,549.02,532.7081905,280.538847,851.6786294,8.553855726,13.55034571,93.00506674,62.49079591,2.192780434,41.26013784,,,
5/29/2012 3:00,18.55,560.35,533.8897387,277.9664317,904.0706703,8.714309606,13.57438519,91.83417906,61.82745637,2.21445051,43.88066416,,,
5/29/2012 4:00,18.3,551.09,535.5139831,279.8708972,892.5210129,8.707094341,13.57013843,92.62160946,62.4127355,2.208096475,43.59082098,,,
5/29/2012 5:00,18.65,519.46,515.3856702,276.768852,823.5137895,8.537761212,13.48950147,92.41875812,62.33261472,2.190287436,38.35051251,,,
5/29/2012 6:00,19.54166667,718.13,519.3563994,228.642606,763.1690865,8.315425255,13.50431849,86.82164236,59.71683026,1.996640523,35.3006659,,,
5/29/2012 7:00,20.99166667,948.33,690.7268719,189.4408598,844.1697695,8.513683447,13.46211073,80.49342741,57.03777693,1.892161396,41.38778349,,,
5/29/2012 8:00,22.63333333,993.27,936.0418623,170.0638117,914.4944442,8.780514319,13.06879019,75.60285261,54.42257629,1.845711771,51.45712812,,,
5/29/2012 9:00,24.29166667,1007.73,1023.807499,139.4429223,972.7285939,8.907947146,13.09033854,71.31279913,51.67615978,1.709554509,55.63768923,,,
5/29/2012 10:00,26.63333333,1030.42,1039.145813,142.2828561,1075.539004,9.183344042,13.79693187,70.47500467,51.94794311,1.795534339,56.23409321,,,
5/29/2012 11:00,29.08333333,991.97,1042.631038,119.8835203,1221.881636,9.549520559,14.37486009,66.23804604,49.31904903,1.635163062,59.39811942,,,
5/29/2012 12:00,30.64166667,1036.2,1020.359686,96.42667369,1342.707331,9.867871673,14.65977791,62.9583002,47.44076341,1.425762588,64.04418576,,,
5/29/2012 13:00,30.80833333,1040.95,1035.840028,75.01380425,1446.197804,10.12191959,14.87085351,60.50048225,46.27783393,1.204258868,68.84555193,,,
5/29/2012 14:00,30.25,1041.23,1050.457386,63.73914744,1500.442399,10.27805886,14.98868367,58.58810539,44.9344609,1.117524278,70.25937472,,,
5/29/2012 15:00,29.35833333,783.02,1049.366884,95.87575956,1456.575295,10.03669111,14.94164293,62.6988752,47.71079673,1.60950179,62.11328736,,,
5/29/2012 16:00,28.55,783.15,862.1686396,110.6686823,1426.91793,9.9716881,15.09618693,66.03603261,48.67652045,1.494119511,61.29092923,,,
5/29/2012 17:00,27.65833333,699.66,794.0017302,114.7221544,1418.594578,10.02714522,15.09847244,67.79753881,49.66647233,1.56826567,60.38119426,,,
5/29/2012 18:00,26.55833333,697.04,739.8691057,140.0040362,1267.90368,9.717617101,14.73635628,73.52861014,52.47368364,1.639335478,55.70641365,,,
5/29/2012 19:00,25.45833333,710.57,722.6738974,167.6190565,1159.342633,9.44161012,14.42686273,78.69161584,54.94991295,1.717963641,52.5550893,,,
5/29/2012 20:00,24.35833333,675.54,730.9887501,179.0428457,1136.213273,9.34486667,14.36829823,81.86750707,56.02393494,1.670181134,51.98660507,,,
5/29/2012 21:00,23.55,660.32,703.7595695,186.5559261,1110.936728,9.297465187,14.23297061,82.54503729,56.50976928,1.720840898,51.01205242,,,
5/29/2012 22:00,23.3,562.16,680.5937884,208.4490732,1069.015237,9.126317888,14.08590888,85.45059054,58.77092476,1.87626404,48.83025691,,,
5/29/2012 23:00,22.65833333,558.53,603.255955,210.4644378,1098.384609,9.124277566,14.17342993,86.49691488,59.05117403,1.827271637,48.57008696,,,
5/30/2012 0:00,21.55833333,557.28,573.6010531,211.5531841,1068.23178,9.134536293,14.14052655,86.45013802,59.43782329,1.883280646,48.33114042,,,
5/30/2012 1:00,20.45833333,556.81,560.9104985,221.1216502,1012.105837,9.032226693,13.96649895,87.4441891,59.86412595,1.926185709,47.45542812,,,
5/30/2012 2:00,19.65,554.15,545.0705232,233.4134837,933.4202887,8.862176018,13.66182992,89.12216566,60.98881969,2.003802969,44.83494533,,,
5/30/2012 3:00,18.75833333,533.61,539.7917608,246.1013706,797.1667198,8.476268595,13.52211544,90.64341665,61.6949837,2.04027968,36.69587639,,,
5/30/2012 4:00,18.3,511.46,529.5264822,257.0709307,723.1625189,8.209695149,13.55493664,91.28558345,61.43931894,2.067997813,32.22778676,,,
5/30/2012 5:00,18.3,500.41,516.1153096,254.0579327,707.857003,8.144966638,13.54067844,90.09791874,61.0668368,2.078865881,31.03743208,,,
5/30/2012 6:00,18.3,713.72,522.8361262,211.1654301,723.2197293,8.20089695,12.93545817,85.20797886,59.09656526,1.907727923,36.93278957,,,
5/30/2012 7:00,18.94166667,956.34,696.2845292,177.3890297,805.8140156,8.360593998,13.18742292,79.32038279,55.92226685,1.791440182,41.34217006,,,
5/30/2012 8:00,19.4,1070.53,930.1450152,167.0785866,908.1166363,8.634326556,15.12246359,74.82041312,53.96362199,1.888230605,33.88072036,,,
5/30/2012 9:00,19.75,1077.32,1025.75832,157.7674782,950.4476162,8.881824529,15.07718986,73.65522598,53.34659947,1.838231523,36.88036473,,,
5/30/2012 10:00,20.64166667,1102.08,1043.743342,150.1868661,996.1405844,9.026025126,15.00784186,73.1158668,53.21793539,1.796097642,40.15040417,,,
5/30/2012 11:00,22.73333333,1060.41,1049.030633,146.333707,1072.330372,9.252083262,14.92227449,72.92378768,52.88396751,1.735383722,45.89857699,,,
5/30/2012 12:00,24.54166667,1073.33,1024.343992,139.6865921,1138.849954,9.47100867,14.82053062,71.2204478,51.97511296,1.713595372,50.94015322,,,
5/30/2012 13:00,24.35833333,1098.24,1041.692615,130.2530529,1156.862541,9.541692724,14.79072834,69.75453137,51.30331549,1.668033527,52.72700113,,,
5/30/2012 14:00,23.9,1094.74,1058.557884,123.5428251,1160.523028,9.562753588,14.73395739,68.77759787,51.27395414,1.677562368,53.40141597,,,
5/30/2012 15:00,22.90833333,799.36,1058.226338,145.7369737,1121.347931,9.25453539,14.84851283,73.02371131,54.52514521,1.908382788,43.7874355,,,
5/30/2012 16:00,21.90833333,753.16,868.8651212,153.3195219,958.1486707,8.937088336,14.53300069,77.97212738,56.51389753,1.691828186,40.71924024,,,
5/30/2012 17:00,21.05833333,674.04,801.5079325,158.9354929,900.4854529,8.768906493,12.77938245,77.95554121,56.44353633,1.829012441,52.49418951,,,
5/30/2012 18:00,18.325,659.51,746.5305073,180.8054251,802.6560106,8.495560101,12.53874048,81.89702217,57.5834244,1.804121235,45.70920575,,,
5/30/2012 19:00,16.35,668.07,719.3240709,197.7272175,702.1147475,8.183141517,11.81413292,84.17247831,58.38468814,1.866226199,45.68106595,,,
5/30/2012 20:00,16.45,632.28,713.436489,213.3243953,689.7538915,8.054768403,12.35364907,85.77369348,58.42142015,1.871078569,38.42423279,,,
5/30/2012 21:00,17.34166667,620.43,674.2320959,217.2598119,711.46559,8.103010121,13.00512134,86.21564095,58.8756171,1.903852494,34.87060469,,,
5/30/2012 22:00,17.8,524.41,649.4045973,231.8709692,761.551818,8.19204242,13.34565341,88.5002716,60.53351468,1.989302189,34.16200855,,,
5/30/2012 23:00,17.8,524.05,582.4861595,238.8215256,777.143842,8.325271158,13.46894265,90.11037163,61.23502317,1.979847727,36.20780547,,,
5/31/2012 0:00,17.45,525.21,560.3813343,240.9639408,793.0406608,8.390302127,13.47711126,89.79233828,61.60440409,2.046121779,37.12418862,,,
5/31/2012 1:00,17.55,526.85,554.0525829,244.516957,803.2373554,8.420489537,13.49631968,89.84474631,61.59944073,2.071986814,37.69573845,,,
5/31/2012 2:00,17.45,526.16,540.6456354,247.9411674,802.5775999,8.427411824,13.49701023,90.09636685,61.90752011,2.105992646,37.47930999,,,
5/31/2012 3:00,17.2,525.25,538.0524829,252.7452942,788.2836143,8.383206854,13.49926893,90.50435255,61.97571586,2.123362016,36.48470051,,,
5/31/2012 4:00,17.2,518.87,531.6851791,258.2844425,793.790327,8.390291581,13.52264171,91.01322765,61.98142225,2.121181906,36.95141444,,,
5/31/2012 5:00,17.55,517.09,519.5983628,251.3025518,819.0285567,8.463839246,13.54373207,89.23983036,61.27308424,2.130935479,38.46267647,,,
5/31/2012 6:00,18.09166667,727.27,540.7425579,210.2856954,846.8408203,8.550618606,13.57622597,83.85703856,58.76339413,1.978526171,40.06650375,,,
5/31/2012 7:00,18.65,953.81,712.9578646,180.338066,882.0286455,8.648278254,13.62069277,78.40743502,55.69714369,1.885246412,42.67760236,,,
5/31/2012 8:00,19.19166667,994.77,938.3010058,167.637713,901.8243911,8.743213956,13.59744317,75.22090203,54.50203002,1.893979719,44.30109683,,,
5/31/2012 9:00,19.75,995.98,1027.253427,158.2195025,906.0440676,8.761247128,13.56665591,74.35070576,53.9848161,1.843139598,45.20971364,,,
5/31/2012 10:00,19.35833333,997.1,1043.843811,154.6009719,912.8629091,8.785541971,13.51727342,73.67174359,53.50420521,1.828801461,45.9339314,,,
5/31/2012 11:00,19.19166667,957.58,1047.94509,154.5424982,918.8356022,8.799643915,13.49210484,74.12404899,53.37103789,1.77831936,47.02601683,,,
5/31/2012 12:00,19.4,1003.57,1023.668649,152.0319468,951.0204643,8.891046818,13.47439826,73.53852993,52.84750841,1.742141541,49.85157966,,,
5/31/2012 13:00,19.4,1004.39,1041.01402,145.1139993,960.6559135,8.939217022,13.38981405,72.59739446,52.47340244,1.70928158,51.37341977,,,
5/31/2012 14:00,19.75,1006.63,1059.614956,138.4683553,965.7435853,8.95199321,13.24107447,71.67772782,52.42002466,1.703419168,54.00997065,,,
5/31/2012 15:00,20,761.66,1059.923268,156.3351637,1008.918228,8.862962925,13.46525709,75.32722517,55.17027533,1.872166977,48.33561494,,,
5/31/2012 16:00,19.65,769.83,870.6861938,164.8865449,996.0529296,8.907439934,13.58659257,79.21654181,56.65971984,1.760084924,48.97413524,,,
5/31/2012 17:00,19.4,697.96,801.5004837,172.9373494,995.0829943,8.957730352,13.65809991,80.32643597,57.06458974,1.789455684,49.44676229,,,
5/31/2012 18:00,19.10833333,697.94,746.0517205,180.9224776,982.6692158,8.958365077,13.65127636,81.15925442,57.09333281,1.814836884,48.8957687,,,
5/31/2012 19:00,18.55,703.26,725.8082124,197.4640117,941.4644893,8.859161113,13.61097528,83.49225101,58.25214925,1.893659959,46.49564399,,,
5/31/2012 20:00,18.3,656.95,732.2700188,208.2925687,893.1617973,8.726168473,13.57468913,85.57844077,58.99966302,1.882152075,43.18464558,,,
5/31/2012 21:00,18.3,641.34,704.9706039,215.6400682,864.8959725,8.627741236,13.57928685,86.4349454,59.32081615,1.904960717,41.67874789,,,
5/31/2012 22:00,18.65,553.75,680.4696165,228.565722,922.3135159,8.694193588,13.61150834,88.12979801,60.62366723,1.990804162,43.67370553,,,
5/31/2012 23:00,18.55,553.27,604.428995,232.4730322,929.7978334,8.774547929,13.58824911,88.61470088,60.78944992,2.00439136,44.73121144,,,
6/1/2012 0:00,18.65,553.71,574.9752668,237.589849,903.2163762,8.728857917,13.55640144,89.20190454,61.24167059,2.032115437,44.42030832,,,
6/1/2012 1:00,18.9,558,557.4105847,240.353635,931.7159091,8.791160921,13.58119092,89.06361242,61.00743999,2.046596317,45.93512612,,,
6/1/2012 2:00,18.9,557.06,545.6651439,242.7747921,928.0411255,8.804738268,13.5651704,89.34709214,61.18823295,2.065934444,45.85900589,,,
6/1/2012 3:00,18.9,562.17,536.2455629,245.2842697,938.1810006,8.804331497,13.62152907,89.19280487,61.12265248,2.081395006,46.14933352,,,
6/1/2012 4:00,18.9,552.77,534.8806594,239.7607355,977.6053551,8.901771477,13.78057187,88.01817594,60.45950965,2.071176802,46.89841595,,,
6/1/2012 5:00,18.9,542.94,520.2694727,233.0964127,996.0660999,8.949389213,13.84210328,86.74540957,60.05011718,2.070539455,47.23218657,,,
6/1/2012 6:00,19.19166667,756.23,527.983231,196.0273025,1030.071223,9.090161332,13.97886276,81.51906157,56.8127016,1.871556177,50.4322559,,,
6/1/2012 7:00,19.4,982.8,705.8380088,172.3429206,1048.054467,9.195429309,13.93807669,76.78780901,53.88295278,1.791461097,52.57481203,,,
6/1/2012 8:00,19.75,1027.84,939.341319,162.0338846,1094.858388,9.283142022,14.09258679,72.84949747,51.53757902,1.760067991,54.80375564,,,
6/1/2012 9:00,20.99166667,1030.1,1023.627089,130.9940301,1222.108616,9.567169164,14.36663785,68.13693779,49.04991899,1.588309885,58.95493424,,,
6/1/2012 10:00,22.98333333,1033.31,1040.909007,113.7487274,1292.322726,9.746016683,14.5038595,64.43759149,47.30339217,1.551908328,62.19740628,,,
6/1/2012 11:00,25.18333333,993.17,1045.543872,101.9378532,1353.903649,9.905297796,14.56978148,61.29242598,45.68700813,1.538061169,65.54317993,,,
6/1/2012 12:00,26.74166667,1034.31,1023.855482,102.3660755,1303.381976,9.842894109,14.32360929,62.95518342,47.09355497,1.580601079,64.78393336,,,
6/1/2012 13:00,26.55833333,1037.07,1042.208747,100.6341459,1176.371597,9.563488304,13.74219051,65.0746547,49.8466925,1.726032324,64.30951507,,,
6/1/2012 14:00,26.1,1051.84,1058.164443,120.0750371,1166.230862,9.533885844,13.70381057,68.1278393,52.04861518,1.824488569,67.40091241,,,
6/1/2012 15:00,26.45,800.65,1061.240213,147.0836786,1209.439448,9.430483791,14.90346984,74.53665043,54.86386358,1.806175529,48.66920521,,,
6/1/2012 16:00,26.7,780.31,871.7037723,157.3592652,1111.857371,9.349655874,14.85376378,78.82882758,56.71218737,1.720121601,46.8717117,,,
6/1/2012 17:00,25.70833333,693.05,801.0244426,169.7718879,1043.646771,9.191936295,15.02313754,80.96350018,57.40780681,1.744592632,42.24133461,,,
6/1/2012 18:00,24.35833333,750.55,736.2694039,182.9402668,1025.589796,9.136540409,15.03004518,82.48317015,57.59062032,1.773208653,41.46253605,,,
6/1/2012 19:00,23.25833333,711.58,724.6069388,195.3546823,961.121851,8.970042463,15.06005443,83.8127484,58.36953913,1.85357241,36.99291451,,,
6/1/2012 20:00,22.8,645.88,716.5862189,193.7174516,885.2863724,8.788126207,14.14866385,83.74180474,57.27155714,1.730458708,40.92858663,,,
6/1/2012 21:00,22.45,633.61,674.1080316,198.0480112,881.8347433,8.68622185,12.72756041,81.08786847,57.1458592,2.04100935,51.55475454,,,
6/1/2012 22:00,22.84166667,548.37,646.7337113,224.1609735,907.9144035,8.639716199,13.32066618,83.87697,59.32812357,2.189227713,45.02121785,,,
6/1/2012 23:00,22.36666667,535.54,564.3790294,229.9457137,880.2700311,8.637279928,13.33977471,86.13839431,60.16565043,2.128912036,42.84618824,,,
6/2/2012 0:00,21.7,526.46,531.3234295,237.2055889,812.5456937,8.471252617,13.33649134,88.1072791,60.86045257,2.083452791,39.71593698,,,
6/2/2012 1:00,21.7,523.92,542.2002765,240.5381912,802.3720112,8.430538297,13.34471002,89.93769663,61.47178354,2.034407093,38.55196681,,,
6/2/2012 2:00,21.35,520.57,620.8430605,243.7567848,778.9690061,8.388480052,12.91244142,89.64745599,61.66520156,2.068151103,40.81009904,,,
6/2/2012 3:00,21.1,519.97,649.8717708,243.5668259,763.9996229,8.334338463,12.45749229,89.37150598,61.43183094,2.085591659,44.02581337,,,
6/2/2012 4:00,20.80833333,511.25,648.2058056,249.405025,755.9283547,8.28564071,12.51126185,90.10432724,61.69385688,2.100493873,42.48681287,,,
6/2/2012 5:00,20.89166667,503.83,628.1889215,246.726055,753.5767605,8.265958526,12.76422429,89.39956933,61.69480901,2.117527135,40.04915956,,,
6/2/2012 6:00,22.09166667,592.32,637.2330846,225.3760289,799.9601201,8.40990015,12.65554852,85.48780424,59.71519905,2.046468537,45.62861131,,,
6/2/2012 7:00,23.73333333,734.74,714.8644601,180.1665231,871.2528749,8.61336661,12.55051414,78.7163275,55.37594552,1.792810678,53.41051983,,,
6/2/2012 8:00,25.39166667,797.63,833.5729692,171.0276463,951.1181233,8.823259723,13.09248986,77.05668874,56.00664152,1.962217278,53.91576748,,,
6/2/2012 9:00,26.74166667,806.94,888.6337081,170.9713515,1033.306713,9.077313627,13.57871317,77.81206368,56.32651242,1.886079226,54.45686078,,,
6/2/2012 10:00,28.19166667,808.87,911.1492992,162.1754998,1082.722445,9.217036979,13.79431872,75.40970011,54.88392078,1.857879127,55.84607362,,,
6/2/2012 11:00,28.9,776.96,906.2235273,150.7224457,1140.683673,9.349567609,14.08398897,73.19197013,53.30800726,1.795366586,55.78347364,,,
6/2/2012 12:00,28.25833333,776.21,869.0986323,150.0225355,1126.840158,9.366432572,13.95411418,73.59092681,53.49220951,1.780945113,56.38018685,,,
6/2/2012 13:00,29.43333333,779.87,860.9903602,129.743249,1130.019377,9.344614901,13.76225856,69.69950677,50.9160747,1.559128879,59.54374302,,,
6/2/2012 14:00,29.9,780.77,867.0130675,101.5461932,1176.777673,9.422237156,13.69529195,65.8384056,48.81080039,1.419541291,62.0507382,,,
6/2/2012 15:00,29.10833333,780.83,860.4061007,110.6720565,1152.633341,9.378928258,13.71686337,66.2441114,49.88370826,1.665413291,60.71021405,,,
6/2/2012 16:00,28.9,738.73,845.4434967,130.1333564,1169.504965,9.415038956,13.96465606,71.64605374,53.16663864,1.699332495,59.00375085,,,
6/2/2012 17:00,27.90833333,548.32,811.8136088,148.3198727,1178.09043,9.330825288,14.14991637,74.45544103,55.28519165,1.87607818,53.04784554,,,
6/2/2012 18:00,26.55833333,545.52,652.8943629,166.1315645,1068.526922,9.165051732,13.95873177,79.61696467,57.44482793,1.8410668,50.08395878,,,
6/2/2012 19:00,25.80833333,558.57,644.0230751,196.9885627,973.5310037,8.963339725,13.66973062,83.30465741,58.84224185,1.961937357,48.35432122,,,
6/2/2012 20:00,25.25,561.36,649.6821761,212.9873006,952.5523987,8.884516855,13.64838475,85.97396974,59.84524241,1.958545833,47.24158479,,,
6/2/2012 21:00,23.075,543.36,638.8722339,223.6049643,878.1710122,8.715375192,13.38128559,88.30308922,60.65843718,1.948368527,43.34811466,,,
6/2/2012 22:00,21.35,525.86,635.971812,233.5284946,784.4251737,8.427959614,12.95080519,89.64825028,61.31266764,1.97777989,41.12553523,,,
6/2/2012 23:00,20.10833333,518.14,630.1405345,238.4496102,748.4723517,8.290416335,12.82334003,89.81528725,61.60372042,2.025938838,38.90935356,,,
6/3/2012 0:00,18.11666667,491.75,601.6286627,249.1981524,689.9766649,8.129246569,12.47967825,91.35356435,62.09263111,2.056944158,37.24823931,,,
6/3/2012 1:00,17.2,490.53,588.2031236,253.0470372,651.7142848,8.00012878,12.0425897,90.65704325,62.2073779,2.116637414,38.44367571,,,
6/3/2012 2:00,16.90833333,489.71,589.8947956,262.6040157,642.5339278,7.942463019,11.95978654,91.76689045,61.98509612,2.125493334,38.05304642,,,
6/3/2012 3:00,16.7,490.5,584.3905869,271.5616027,632.817968,7.90842008,11.99070959,92.74759181,62.06173852,2.12015243,36.96528952,,,
6/3/2012 4:00,16.7,481.77,586.9034827,273.9328661,630.1897118,7.896552251,11.96400351,92.23136218,61.94963396,2.158690489,36.99443483,,,
6/3/2012 5:00,16.7,473.73,562.6997253,268.7281446,630.634502,7.89753883,11.99492091,91.05597276,61.60097899,2.167306523,36.74383153,,,
6/3/2012 6:00,16.7,475.74,534.5693724,258.3967908,632.1434307,7.8728425,11.86815296,90.01751762,61.46821528,2.145592345,36.91433867,,,
6/3/2012 7:00,16.7,607.64,485.3271531,225.3763644,650.7604966,7.939661047,11.85253428,86.50033285,60.34973589,2.050637072,39.99377219,,,
6/3/2012 8:00,16.35,619.26,583.3043268,218.7169329,666.6868648,7.887839344,13.64395476,84.69985132,59.93737362,2.098754221,29.86496376,,,
6/3/2012 9:00,16.45,699.45,621.910074,214.5510202,720.6430095,8.089935016,15.17450154,84.24456281,59.49011228,2.060601853,24.68469966,,,
6/3/2012 10:00,16.7,714.74,625.093024,213.0205849,743.7518094,8.238340123,15.1249599,84.25934294,59.41989066,2.036097582,25.80188348,,,
6/3/2012 11:00,16.35,736.05,627.8900537,215.1904231,739.4377313,8.237190335,15.10897141,85.03361325,59.34706519,2.016990118,25.60811112,,,
6/3/2012 12:00,16.45,738.91,628.4575902,214.2217442,740.919993,8.235116268,15.13243378,84.21998552,59.01153172,2.021762461,25.77650429,,,
6/3/2012 13:00,16.7,718.89,637.192788,209.0186726,754.554139,8.276626005,15.13521036,83.81504518,58.85795318,1.991381296,26.26901428,,,
6/3/2012 14:00,16.99166667,704.52,635.967684,202.9490557,761.7749812,8.299709428,15.14827755,83.06411282,58.83023774,1.973109876,26.65288569,,,
6/3/2012 15:00,16.55833333,499.17,636.2980463,208.666479,723.6266058,8.141974057,14.97058579,83.94882214,60.37488066,2.12722504,23.44120395,,,
6/3/2012 16:00,16.45,476.51,534.7722307,211.5805314,642.0485724,8.021059866,13.15421135,85.9677884,61.24080139,2.04666518,30.75288768,,,
6/3/2012 17:00,16.05833333,474.18,497.2768268,222.1136337,623.6151302,7.932205103,11.79875722,86.87348871,61.0325115,2.067855558,37.94672716,,,
6/3/2012 18:00,15.25,474.73,495.6350784,235.2954601,589.0935902,7.763547014,11.98538336,88.63278212,61.29993972,2.08844532,33.07435684,,,
6/3/2012 19:00,14.35833333,486.96,503.5722826,251.8991988,557.5105701,7.67233817,12.14856217,90.53028115,61.84206483,2.114735211,29.30047459,,,
6/3/2012 20:00,13.9,488.37,504.2121297,262.2812608,533.278236,7.597855728,12.0366444,91.81009168,62.12804936,2.115639906,28.60235873,,,
6/3/2012 21:00,12.26666667,494.73,504.3914649,267.8208601,412.3101498,7.328207848,11.3429497,92.81469122,62.45254369,2.115522539,22.3977415,,,
6/3/2012 22:00,11.1,628.34,507.0960069,275.8245838,346.29598,6.922354954,12.95270836,93.52000026,62.59239125,2.1410251,14.13052941,,,
6/3/2012 23:00,11.1,671.38,519.3617072,283.339291,354.9248459,6.943326719,14.13060401,93.91523347,62.68427943,2.171861644,11.89622505,,,
6/4/2012 0:00,10.80833333,704.1,623.858458,278.2954443,352.7167678,6.992721988,14.37616691,92.37207251,62.28565662,2.195873422,11.35819467,,,
6/4/2012 1:00,10.89166667,681.59,643.3576314,282.0043996,350.4201017,7.000638221,14.37433687,92.9135224,62.25563416,2.21066698,11.38129169,,,
6/4/2012 2:00,11.1,677.84,637.6250402,285.9930531,354.7647508,7.013128982,14.38628449,93.3100045,62.36791577,2.202313866,11.49315271,,,
6/4/2012 3:00,11.45,676.78,649.3096234,286.9589264,359.3044261,7.026252913,14.4105533,93.64606841,62.64109157,2.216499199,11.66681018,,,
6/4/2012 4:00,11.7,651.76,633.496705,290.4487727,364.365442,7.04343882,14.42033499,93.78950987,62.62673861,2.22380348,11.78686164,,,
6/4/2012 5:00,11.35,658.77,604.7168469,293.761207,360.4531302,7.036422947,14.39760505,93.89906099,62.4091439,2.231358197,11.64596016,,,
6/4/2012 6:00,11.45,900.39,613.3850912,248.9520514,361.7274487,7.033920216,14.42001879,89.07826217,60.25375844,2.035507275,11.74626849,,,
6/4/2012 7:00,11.99166667,1138.76,782.9038246,208.7694597,373.4668467,7.068102149,14.41851698,82.01924069,57.36861413,1.990385084,12.1861777,,,
6/4/2012 8:00,12.84166667,1188.28,1009.269617,192.5190511,497.5860148,7.35077769,14.90102885,78.90406582,55.71201133,1.971668582,17.40873658,,,
6/4/2012 9:00,14.64166667,1189.74,1104.0864,183.1391592,757.2108891,8.190640872,15.20863371,77.49061999,55.01692403,1.914306688,26.26991201,,,
6/4/2012 10:00,15.89166667,1193.68,1133.202307,176.4566077,821.215532,8.464384042,15.16544705,76.97111513,54.46633505,1.865179362,29.46000549,,,
6/4/2012 11:00,16.45,1143.65,1131.98734,175.1927811,852.8815666,8.578296031,15.14643193,77.45133948,54.27810081,1.820583376,31.18422837,,,
6/4/2012 12:00,18.275,1157.63,1095.945896,171.8827097,911.5100751,8.74814822,15.14205963,76.5042069,53.89039416,1.784297475,34.67291019,,,
6/4/2012 13:00,19.4,1141.82,1099.693142,161.7191941,976.7840919,8.963105849,15.0240889,75.33268852,53.36547348,1.758380902,38.59304855,,,
6/4/2012 14:00,20.1,1138.11,1117.481691,152.6453997,1007.934173,9.068245869,14.9583041,74.09909998,53.43966589,1.734899324,41.20190809,,,
6/4/2012 15:00,20.89166667,797.13,1076.343565,168.366227,1025.064879,8.933306652,15.02253178,75.9141344,55.63957336,2.000953435,36.32423536,,,
6/4/2012 16:00,21.45,746.16,846.8444227,165.1760285,898.739966,8.733420342,14.13373273,79.5383997,56.7965869,1.750864915,39.28627253,,,
6/4/2012 17:00,21.35,666.44,765.8663115,185.5992383,873.9188601,8.660901114,13.02096054,81.51154484,57.84033616,1.919196441,46.98982572,,,
6/4/2012 18:00,20.80833333,666.55,705.6037185,200.9350298,842.9789745,8.558377148,13.01698212,84.9941275,59.03218751,1.864735225,44.9565114,,,
6/4/2012 19:00,19.9,675.8,683.7130093,213.1009053,813.1003571,8.479782417,13.09645799,86.11506304,59.47016073,1.926529789,41.35424999,,,
6/4/2012 20:00,18.46666667,634.03,690.2739042,223.9624544,755.6287629,8.336783119,12.62223636,87.51723025,59.75123479,1.934641989,41.55659149,,,
6/4/2012 21:00,17.15833333,617.18,662.8316947,227.7708876,708.54327,8.19147324,12.03282738,87.82135943,60.0799168,1.968076061,43.5903434,,,
6/4/2012 22:00,16.05833333,514.08,640.8120421,244.1257497,669.5981061,7.978573947,11.7842973,88.97277201,61.08759408,2.100981688,39.62515209,,,
6/4/2012 23:00,15.25,510.3,560.8640846,249.6877474,618.775304,7.859431951,12.03494309,90.45633531,61.67818457,2.080178715,35.47931477,,,
6/5/2012 0:00,15,508.86,531.6148328,255.0737474,608.5838833,7.83544906,11.8223515,91.70283828,62.45108392,2.087881139,36.37493541,,,
6/5/2012 1:00,15,509.8,527.9934604,267.6894046,606.1648148,7.819753332,11.78059372,92.68992524,61.89443801,2.093968015,36.44683966,,,
6/5/2012 2:00,15,510.02,528.1499542,267.4057393,602.5383098,7.79296387,11.97818105,91.5763294,61.90221264,2.14304309,34.20201349,,,
6/5/2012 3:00,15,512.85,527.6937966,276.5132684,599.1122876,7.785843985,12.0414365,92.29720078,61.84132559,2.188025945,33.49186473,,,
6/5/2012 4:00,14.65,503.5,524.9277526,280.8738184,589.337505,7.756050486,12.27072292,92.83508427,62.05526108,2.177694938,30.90770162,,,
6/5/2012 5:00,15.1,495.06,511.5518048,275.2489667,592.4400658,7.755023578,12.45582694,91.86472032,61.6947023,2.16506329,30.27680554,,,
6/5/2012 6:00,16.53333333,711.14,511.8812991,226.9261846,658.7846346,7.926574079,12.71386934,87.0605433,59.63234006,1.960698635,33.38382572,,,
6/5/2012 7:00,17.84166667,944.56,673.835063,192.3838614,770.6630907,8.240511157,13.15864743,80.77102167,56.77656566,1.899656897,38.28323455,,,
6/5/2012 8:00,19.29166667,1004.54,910.7288886,177.8492564,905.8334218,8.678815371,13.56880439,76.78263099,55.11445734,1.914587784,45.45993644,,,
6/5/2012 9:00,20.64166667,1026.34,1015.539985,163.8092757,1019.947429,9.059730331,13.78315708,74.42749682,53.60158634,1.851083762,52.01783094,,,
6/5/2012 10:00,21.1,1031.65,1042.972269,149.9450762,1097.034127,9.265088397,13.99675048,71.60878156,51.61463513,1.764067265,54.93380917,,,
6/5/2012 11:00,22.73333333,992.79,1046.312709,132.889775,1203.377521,9.505730257,14.29529996,68.02627882,49.49004835,1.667801334,58.68728305,,,
6/5/2012 12:00,22.61666667,1031.59,1021.00048,126.2919182,1196.375792,9.569204925,14.12744366,67.84492446,49.6720071,1.69484138,59.07430219,,,
6/5/2012 13:00,21.7,1035.39,1037.205543,136.3310746,1108.160348,9.361764842,13.88670369,70.64229492,50.97961837,1.644528331,57.77511838,,,
6/5/2012 14:00,21.7,1036.08,1053.070227,134.0574308,1118.335755,9.36406637,13.83153265,70.56432146,50.95830114,1.647739567,58.08814546,,,
6/5/2012 15:00,21.7,780.9,1045.653182,170.553148,1093.654806,9.098153802,13.70459618,74.65806747,54.19479607,2.027396201,50.91660565,,,
6/5/2012 16:00,21.99166667,778.92,845.1973313,186.3926699,1028.071399,9.004936401,13.75080661,78.8558482,56.2195804,1.979890513,49.53764139,,,
6/5/2012 17:00,21.90833333,699.88,767.4493099,187.5966903,1030.156125,9.039477451,13.84067118,82.14963815,57.20038109,1.798253779,49.75542098,,,
6/5/2012 18:00,21.05833333,699.14,709.4270126,192.0961799,1034.568043,9.075256636,13.89563205,83.13206734,57.34221903,1.79109813,49.85863197,,,
6/5/2012 19:00,19.9,711.52,692.8167875,205.0810208,1008.513553,9.034301445,13.79950737,85.79386051,58.39210673,1.819775506,49.11774116,,,
6/5/2012 20:00,18.75833333,663.41,701.0149224,222.2354149,917.3221242,8.823576956,13.58156388,87.60642158,59.18838222,1.871458146,44.59147203,,,
6/5/2012 21:00,18.00833333,628.83,670.6936142,223.6505163,821.0370691,8.525114154,13.52937662,88.10483674,60.25937915,1.92303576,38.72246015,,,
6/5/2012 22:00,17.45,529.08,650.8216715,240.0309347,816.739137,8.400454259,13.49955217,88.39191185,60.88641891,2.094615793,36.82310204,,,
6/5/2012 23:00,17.2,528.84,582.4944601,244.7239018,822.4470977,8.46877486,13.54773029,89.91384664,61.56039437,2.065697462,38.73460187,,,
6/6/2012 0:00,16.90833333,526.64,555.6957816,248.6828087,820.2649057,8.484734281,13.50953553,91.31149781,62.42629214,2.061802012,38.46166262,,,
6/6/2012 1:00,15.70833333,517.31,553.7771129,257.4434694,748.2794139,8.293517099,13.45098283,90.89140631,61.73240753,2.117520327,33.61806439,,,
6/6/2012 2:00,15.64166667,519.85,559.0044771,262.4000398,716.5836525,8.165145286,13.48972487,91.59350466,62.20609238,2.13530001,32.78406617,,,
6/6/2012 3:00,16.1,522.52,556.4163822,262.2688923,769.2789564,8.308603372,13.47183166,91.69122904,62.51253971,2.151538547,35.45728953,,,
6/6/2012 4:00,15.80833333,507.93,551.5492639,267.6578713,744.0155632,8.259939326,13.44831456,91.58928599,61.95264076,2.172220149,33.72838333,,,
6/6/2012 5:00,15.6,499.92,543.7442554,273.454978,699.8216655,8.128670451,13.45463422,92.00700607,61.83063693,2.157501268,31.18483128,,,
6/6/2012 6:00,15.89166667,717.12,548.4013259,232.0349527,738.9683795,8.198438865,13.48540653,86.62331364,59.65529303,2.035439647,33.87545981,,,
6/6/2012 7:00,16.1,948.66,711.4164901,206.9663575,838.7246998,8.484650909,13.54543317,81.9408134,57.00177786,1.968003507,39.89369839,,,
6/6/2012 8:00,16.74166667,1012.11,940.0398799,195.4715308,942.0261193,8.815219173,13.64287932,78.82871018,55.2468965,1.947903798,48.15957387,,,
6/6/2012 9:00,17.84166667,1030.55,1026.414163,173.0674708,1112.298876,9.256084372,14.05778562,73.63378407,51.92534527,1.854711157,55.10875694,,,
6/6/2012 10:00,19.29166667,1033.26,1041.835475,150.0504727,1246.058201,9.588312081,14.42498979,70.34362922,49.85099508,1.706330876,59.30444816,,,
6/6/2012 11:00,20.64166667,991.32,1043.703582,131.3934344,1326.295409,9.804314691,14.5985543,66.28678531,47.67882736,1.660601186,62.44837586,,,
6/6/2012 12:00,20.45833333,1031.18,1017.866664,126.8683268,1316.964841,9.82664077,14.50572969,66.58330561,48.10384635,1.654467636,62.67098782,,,
6/6/2012 13:00,20,1031.49,1032.083116,135.1419546,1256.866993,9.692831266,14.33330022,69.65113356,49.30871615,1.590940912,61.25159512,,,
6/6/2012 14:00,20,1033.11,1047.225913,131.6541814,1251.196152,9.656350261,14.27495151,69.0710089,49.19814783,1.568463919,61.54134524,,,
6/6/2012 15:00,19.65,779.37,1047.858211,154.995614,1242.710924,9.446268982,14.18396626,71.64056901,52.03429805,1.930901059,54.67739008,,,
6/6/2012 16:00,18.46666667,775.79,861.763927,184.2629688,1069.936356,9.157884371,13.82676701,76.28162849,54.87236982,2.115632047,50.87328934,,,
6/6/2012 17:00,17.45,697.48,794.6124608,209.1366388,977.0392666,8.937767151,13.58438484,79.08908735,56.73128902,2.257446108,48.77976782,,,
6/6/2012 18:00,16.55833333,688.78,740.5101764,219.5500254,934.5321179,8.830583822,13.48570865,81.24200501,57.8454187,2.257088286,46.64694039,,,
6/6/2012 19:00,15.80833333,686.98,722.2624961,228.458781,870.666308,8.652442763,13.41976053,83.12952131,58.77213478,2.249421988,42.77605267,,,
6/6/2012 20:00,15.6,646.89,730.6033387,232.3391648,853.1332886,8.580153159,13.42184904,84.96605066,59.51123546,2.183822565,41.98585774,,,
6/6/2012 21:00,15.6,634.15,703.5523994,235.0792682,867.1212886,8.617025892,13.42849638,86.85554837,60.12914051,2.103877183,42.69072649,,,
6/6/2012 22:00,15.6,533.08,680.719344,250.2429844,862.9638523,8.542741086,13.38423449,88.33139255,61.26291791,2.222446393,40.61451,,,
6/6/2012 23:00,15.89166667,535.49,604.9774132,256.7627843,847.2333556,8.537086637,13.4203263,89.29952161,61.5901602,2.216027113,41.22463084,,,
6/7/2012 0:00,16.1,539.31,576.4106261,259.4738215,860.3975058,8.601794027,13.41229022,90.34687546,61.7802578,2.172725869,42.49572909,,,
6/7/2012 1:00,16.1,538.93,574.3909834,262.556271,854.3919693,8.585801993,13.39747355,91.42030579,61.98771529,2.134076056,42.0517869,,,
6/7/2012 2:00,16.1,538.86,560.5958387,265.1693981,854.2941156,8.580867007,13.39826868,92.37108118,62.71083717,2.137108016,42.00295488,,,
6/7/2012 3:00,16.1,539.15,548.8319179,268.1940087,844.9126503,8.560865223,13.38265555,92.59791673,62.81902903,2.156642382,41.58965088,,,
6/7/2012 4:00,16.1,527.9,544.171109,271.6677548,847.9194608,8.560261883,13.39014241,91.85833701,62.16232095,2.186501618,41.64642602,,,
6/7/2012 5:00,16.45,527.28,548.2529763,271.1222174,859.0103607,8.594719771,13.40609653,92.19870157,62.68585637,2.187042553,42.7393992,,,
6/7/2012 6:00,16.35,741.96,552.8085194,238.5792281,913.9684329,8.745223459,13.45370227,87.04000277,59.8075797,2.075702243,46.22883125,,,
6/7/2012 7:00,16.45,977.2,711.9458946,209.8967069,971.8168762,8.907335088,13.57739493,81.53780722,56.5656947,1.976602957,50.24041401,,,
6/7/2012 8:00,16.99166667,1024.07,934.5811455,191.512767,1008.302718,9.06762491,13.66714093,78.06589201,54.72453494,1.935403799,52.26642906,,,
6/7/2012 9:00,17.84166667,1024.25,1022.520998,178.1735792,1019.403734,9.095177095,13.66918106,76.02921841,53.69196717,1.878679338,53.11527873,,,
6/7/2012 10:00,18.94166667,1017.43,1042.442816,170.7374877,1011.276333,9.085681233,13.57884772,76.09046556,53.74121878,1.824412521,52.90566887,,,
