timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
6/7/2012 11:00,20.39166667,974.49,1050.093945,167.0587345,999.3732771,9.048064636,13.52930707,75.8389119,53.63019419,1.782091252,53.49152826,,,
6/7/2012 12:00,21.45,1018.11,1026.319203,158.8824828,1026.673572,9.119368175,13.52069719,74.52239967,53.12588155,1.759854958,55.3634613,,,
6/7/2012 13:00,21.05833333,1008.43,1042.989561,152.5876462,996.3852893,9.073935588,13.25855092,73.24633511,52.28012419,1.700946006,56.40958034,,,
6/7/2012 14:00,20.6,1003.42,1062.787236,124.5816273,987.8674384,8.975009965,12.9739207,69.63935707,51.87383034,1.681752197,58.02715164,,,
6/7/2012 15:00,19.60833333,758.59,1064.450648,169.6702296,981.9822873,8.743187848,13.72888287,74.00031122,54.84183446,2.143780472,42.56659038,,,
6/7/2012 16:00,18.9,839.77,873.4179466,179.2781455,903.25166,8.600949153,15.17780544,78.70539691,56.96356731,1.986257432,31.92639352,,,
6/7/2012 17:00,18.55,754.51,801.4463954,188.8796152,874.7184007,8.620811891,15.11508521,82.79500029,58.28159719,1.861331604,31.32465368,,,
6/7/2012 18:00,17.65833333,742.03,746.0320712,207.232556,825.9737115,8.494162115,15.11687894,85.34277968,58.37894162,1.852997911,29.1232615,,,
6/7/2012 19:00,16.90833333,722.36,726.6070292,216.2671287,772.7380121,8.351631041,15.10103403,86.83836889,59.27826386,1.887192552,26.75129755,,,
6/7/2012 20:00,16.7,679.18,734.8931848,224.6377392,730.5993791,8.213528874,15.14606379,87.43611085,59.42000232,1.934430881,25.42455787,,,
6/7/2012 21:00,16.35,635.36,705.4419423,230.5681804,719.0802987,8.180369481,15.08092544,87.85847618,59.64243174,1.955817886,24.26456491,,,
6/7/2012 22:00,16.1,513.47,683.2673965,241.672779,674.7804722,7.988036902,14.60415881,89.66031012,61.25709225,2.037633456,23.06151352,,,
6/7/2012 23:00,15.80833333,512.34,605.2318539,249.9994209,639.5843704,8.055772966,11.97776935,91.10859129,61.6111069,2.043879265,39.52720708,,,
6/8/2012 0:00,15.89166667,512.44,575.7530144,258.960026,635.9899002,7.889108854,12.40292407,91.68453856,61.64354923,2.062522109,33.70121674,,,
6/8/2012 1:00,16.1,514.08,571.8600341,255.813644,651.7265122,7.923122651,12.89060513,91.24823058,62.22528839,2.109426959,31.44825996,,,
6/8/2012 2:00,16.1,516.78,568.1549512,268.7256467,688.4467431,8.044644885,13.02274223,92.32765057,61.85971603,2.11302591,33.16123537,,,
6/8/2012 3:00,16.1,520.38,565.983941,273.7704243,704.3815609,8.112227676,13.07780771,92.97277376,62.07029875,2.108171173,33.61478744,,,
6/8/2012 4:00,16.1,510.57,567.1418677,270.0547925,712.8893544,8.138898448,13.12942265,91.78406999,62.20346577,2.178808267,34.39369177,,,
6/8/2012 5:00,16.45,502.31,558.5151409,270.7617245,722.587508,8.17791118,13.15601563,92.13223042,62.06975364,2.162200035,34.19840014,,,
6/8/2012 6:00,17.34166667,715.11,556.9995518,236.6395184,727.0435488,8.171909196,13.30410284,86.95399646,59.66738942,2.064384894,33.9913505,,,
6/8/2012 7:00,18.73333333,947.24,714.4154138,210.749716,816.5492032,8.410756076,13.399708,82.08411656,57.00777532,1.979932145,39.69165224,,,
6/8/2012 8:00,20.39166667,1004.82,940.9414157,193.5569884,920.0012812,8.751465087,13.48830305,78.60241392,55.25501508,1.949526096,47.65727874,,,
6/8/2012 9:00,22.38333333,1030.3,1028.311254,173.0070349,1070.37343,9.155445057,13.8979665,75.35017951,52.73403685,1.763776118,54.39572973,,,
6/8/2012 10:00,24.93333333,1036.88,1046.510218,131.5308344,1273.422845,9.629179689,14.45891543,70.46496877,49.93362959,1.448286108,61.36233763,,,
6/8/2012 11:00,26.45,995.34,1049.229766,103.7286487,1404.354222,9.997166267,14.6690969,66.94885423,47.62210504,1.259105308,67.22897498,,,
6/8/2012 12:00,26.05833333,1035.14,1024.220182,101.5949987,1351.742903,9.950016888,14.44649484,64.07826761,46.96617913,1.448111729,66.43876164,,,
6/8/2012 13:00,26.24166667,1041.97,1041.731567,101.4652035,1339.008604,9.882512822,14.41185291,62.77072142,46.73717845,1.457040325,67.95025763,,,
6/8/2012 14:00,26.35,1043.66,1056.803769,85.88991881,1440.113313,10.09967643,14.55074691,59.87973261,45.01934604,1.367523966,71.76320993,,,
6/8/2012 15:00,25.80833333,784.76,1057.824401,109.1302939,1413.905423,9.863715193,14.57289709,63.16782563,48.49853109,1.832623442,61.57520842,,,
6/8/2012 16:00,25.6,778.27,864.412068,138.3604426,1193.05277,9.492256343,14.20435617,70.46109604,52.29418338,1.902659393,55.1059386,,,
6/8/2012 17:00,26.24166667,701.36,769.4321893,167.3847739,1115.187316,9.262907002,14.1052392,75.45129641,54.64738546,1.937054441,52.92510015,,,
6/8/2012 18:00,26.35,700.09,708.851824,171.4763323,1152.526543,9.336309397,14.27021843,79.79127566,55.45569124,1.696633537,52.64018515,,,
6/8/2012 19:00,26.1,714.8,688.0881995,176.13293,1166.846429,9.373791132,14.41283546,80.18227663,55.41630268,1.693537148,53.07147863,,,
6/8/2012 20:00,25.80833333,677.37,692.5840177,171.8962694,1227.114686,9.522342091,14.60954285,78.69136814,54.65914631,1.707016714,54.36747505,,,
6/8/2012 21:00,24.60833333,659.97,663.6209848,180.5337475,1163.765543,9.434590904,14.36499801,81.10819228,55.98960285,1.751672976,52.46075996,,,
6/8/2012 22:00,23.9,560.42,639.6817404,215.3061837,1029.606457,9.071658433,13.86282052,84.3913622,58.68171349,2.02917891,47.99882754,,,
6/8/2012 23:00,23.55,556.69,563.06055,229.2379635,953.5736794,8.850601409,13.65224963,86.15163905,60.09224636,2.108136546,45.82696007,,,
6/9/2012 0:00,23.00833333,556.5,533.8549523,234.0887016,914.9308981,8.770580792,13.62199722,87.74758151,60.79247005,2.081420644,44.17358032,,,
6/9/2012 1:00,22.45,541.97,532.3076134,239.8886824,857.5794261,8.625807845,13.56993394,89.33027735,61.38379319,2.057717137,40.81805433,,,
6/9/2012 2:00,21.55833333,524.6,575.5935489,245.3641448,803.2528498,8.458298216,13.50857042,90.80943952,62.11265182,2.04851077,37.41832127,,,
6/9/2012 3:00,20.80833333,521.73,611.4756525,256.2429332,763.7858517,8.332039884,13.4627749,91.50522431,61.77311587,2.064803589,35.4463166,,,
6/9/2012 4:00,20.25,509.09,604.414106,259.3329277,750.9173584,8.281251488,13.43594862,91.14771428,61.54808518,2.105752871,34.64342589,,,
6/9/2012 5:00,20,502.16,592.1418987,258.5013696,735.5315532,8.24305225,13.268974,90.30796805,61.37506296,2.111242393,34.86122139,,,
6/9/2012 6:00,20.35,588.21,595.1168939,232.8633233,752.6906372,8.299363977,12.68254966,86.89295901,60.35802957,2.066309342,41.38312075,,,
6/9/2012 7:00,21.24166667,729.23,650.0292898,203.5646601,816.0140148,8.442572983,12.5336955,82.25278581,58.2160505,1.999314778,48.19183419,,,
6/9/2012 8:00,22.34166667,772.76,721.6177207,191.5647924,867.6363487,8.614021495,12.71347084,80.11738563,57.30748054,1.976220321,50.88952936,,,
6/9/2012 9:00,23.44166667,773.6,805.9506379,164.8164758,905.9789449,8.714392731,12.65517534,75.22240213,54.67427485,1.865226132,54.33043045,,,
6/9/2012 10:00,24.54166667,792.73,819.5033039,158.5673384,951.2520587,8.809277655,12.99806942,75.0690446,54.38797034,1.896708717,54.03058989,,,
6/9/2012 11:00,25.99166667,777.09,783.7934021,171.771554,1039.876343,9.062323439,13.69864355,77.37048594,55.889372,1.885265891,53.40617301,,,
6/9/2012 12:00,26.99166667,777.1,765.7507099,158.57734,1100.852339,9.241214766,14.00774312,75.10024567,54.32360329,1.799814348,53.73550413,,,
6/9/2012 13:00,26.55833333,778.15,759.4402114,149.5563816,1134.025273,9.33591851,14.13231204,73.33285779,53.20841975,1.752046913,54.65043908,,,
6/9/2012 14:00,25.45833333,778.42,760.5239822,139.1050206,1140.833684,9.368266067,14.13715194,72.48999972,53.50846937,1.745042832,54.82665899,,,
6/9/2012 15:00,25.64166667,780.45,761.6840663,137.4747131,1159.00134,9.398691232,14.23354571,72.7473757,53.36030745,1.674574427,55.57401169,,,
6/9/2012 16:00,25.80833333,738.81,769.6979096,125.9485024,1257.485632,9.596394884,14.5290192,69.50196085,51.37939787,1.638313258,58.05935464,,,
6/9/2012 17:00,24.25833333,545.44,748.8839585,144.1680634,1256.584487,9.527170402,14.46566708,70.76500071,53.34214326,2.046096091,53.43210486,,,
6/9/2012 18:00,22.65833333,544.98,589.5972196,176.1363419,1101.454598,9.234535005,14.17819854,76.25586013,55.93651395,2.114770756,50.16751969,,,
6/9/2012 19:00,22.2,558.53,539.1079887,195.7685401,1056.303699,9.132493567,14.05458772,80.18605813,57.44375318,2.085603199,49.05438469,,,
6/9/2012 20:00,22.2,563.77,538.223609,201.9324358,1089.807648,9.17291037,14.26037792,83.29392025,58.27218062,1.912584248,50.09800282,,,
6/9/2012 21:00,22.55,561.61,544.4018444,195.8722067,1163.721003,9.358951361,14.47970803,82.59532047,57.1190416,1.842038794,51.23356699,,,
6/9/2012 22:00,22.45,561.49,542.7963482,200.9249964,1126.656693,9.310778465,14.38102003,83.80767717,58.01503523,1.871355924,50.44638733,,,
6/9/2012 23:00,22.2,555.96,538.5327992,210.9581791,1081.629597,9.15013382,14.12600711,86.02099374,59.253075,1.901628115,48.1560236,,,
6/10/2012 0:00,22.2,535.56,520.5591464,221.9325779,1027.864163,9.045820219,14.0512145,87.77722598,60.28445441,1.932467078,47.51524869,,,
6/10/2012 1:00,21.90833333,533.73,517.237675,229.665882,988.7107107,8.980686098,13.84956725,88.8783051,60.94545858,1.990670821,46.56937912,,,
6/10/2012 2:00,21.7,536.63,512.4884011,238.5427174,971.2032251,8.904826521,13.87583971,88.92274352,60.9650088,2.020808475,46.64794523,,,
6/10/2012 3:00,21.7,537.53,514.2996437,228.0614331,1060.074001,9.083951083,14.18711923,86.73104805,59.78170338,2.015548089,47.89894664,,,
6/10/2012 4:00,21.35,524.34,505.0121423,230.9731602,1045.441746,9.096162905,14.11034894,87.52807577,60.21881662,2.034591247,47.51558316,,,
6/10/2012 5:00,20.80833333,517.25,496.8798037,241.8905787,961.8887293,8.930593905,13.77021739,89.78675145,61.60223014,2.063092387,46.02636473,,,
6/10/2012 6:00,19.60833333,501.4,494.0355526,248.5627137,812.7514442,8.543925587,13.44775607,90.81268424,62.1695633,2.085284937,37.78086903,,,
6/10/2012 7:00,18.55,610.68,501.67211,227.938539,709.2985931,8.220938355,12.62153646,86.62904486,60.25306326,2.029811286,38.79711591,,,
6/10/2012 8:00,18.00833333,654.84,599.8308847,218.60224,727.516207,8.10364706,14.08081597,84.74196049,59.69348695,2.077320592,30.13885871,,,
6/10/2012 9:00,18.73333333,711.12,638.2316529,211.1813704,793.4849333,8.323208594,15.22724166,83.89698843,59.281617,2.051842934,27.77518883,,,
6/10/2012 10:00,20.1,707.94,646.977497,207.4553885,842.7871077,8.536481205,15.1995713,83.33884138,58.94091935,2.024744536,30.44137288,,,
6/10/2012 11:00,20.6,698.95,652.9018812,206.0167601,867.5338412,8.629572811,15.17459938,83.21746153,58.81115213,2.015039708,31.66357528,,,
6/10/2012 12:00,20.25,709.07,656.8448249,202.9257428,863.8634532,8.629550249,15.15916953,83.08541157,58.91733238,1.998283706,31.50535771,,,
6/10/2012 13:00,19.35833333,715,648.92026,199.6654737,843.6453793,8.573536761,15.14571368,82.70007319,58.67554696,1.976871599,30.46015354,,,
6/10/2012 14:00,18.55,729.09,638.5480037,196.3890375,818.5184799,8.494438305,15.14784089,82.46975142,58.64112688,1.96550336,29.26966765,,,
6/10/2012 15:00,18.00833333,591.17,632.2717619,209.1759381,798.2384771,8.360723597,15.10069951,85.04529862,60.49254266,2.048368799,26.9527658,,,
6/10/2012 16:00,17.8,535.6,538.2797867,220.7661507,745.7198609,8.23142871,15.08488418,86.83048705,60.57847148,2.030134498,25.14905849,,,
6/10/2012 17:00,17.8,475.14,493.1967482,228.2194496,671.562892,8.046566475,14.93375842,87.40631974,60.95786614,2.052746582,23.1447257,,,
6/10/2012 18:00,17.45,478.39,491.572807,233.4700173,655.6401978,8.113485387,12.44029962,89.01973915,61.53867608,2.063720979,37.09835696,,,
6/10/2012 19:00,16.90833333,493.64,512.9434269,252.540054,644.7081205,7.904932517,13.00869539,90.86874531,61.71250714,2.080936736,30.26595375,,,
6/10/2012 20:00,16.7,497.98,518.9195581,256.5872282,672.0260567,7.995504854,13.29564642,90.95480406,62.11581002,2.118295289,30.40755701,,,
6/10/2012 21:00,16.35,496.1,522.0346837,259.5390539,670.214291,8.017340396,13.35314574,91.40505574,62.2881985,2.147099909,29.68396539,,,
6/10/2012 22:00,16.1,495.83,521.9492309,269.3175885,643.2767234,7.94296467,13.36019377,92.45207202,62.35272712,2.143657546,28.23722305,,,
6/10/2012 23:00,15.10833333,489.67,521.442615,274.9483167,629.7214604,7.897055102,13.39112491,93.2500172,62.50678106,2.14238669,27.12546649,,,
6/11/2012 0:00,14.75,513.39,532.9807554,274.5018823,627.8331055,7.879611354,13.43149887,91.99525109,62.09002223,2.193414833,27.4578638,,,
6/11/2012 1:00,15,515.45,543.1687025,280.5454027,675.8939594,8.015578572,13.44990384,92.56840419,62.12836597,2.203071365,29.83184287,,,
6/11/2012 2:00,15,515.84,548.6645727,283.3002517,688.1570796,8.069214457,13.45321397,93.11496633,62.29207054,2.199186592,30.49337225,,,
6/11/2012 3:00,15,516.49,539.9666668,286.4270271,687.5663149,8.072451343,13.46321924,93.4748137,62.40085327,2.203288812,30.4283743,,,
6/11/2012 4:00,15,506.56,533.8428787,287.8511191,696.0570948,8.095039717,13.4769107,93.74031578,62.41282206,2.190510055,31.04617414,,,
6/11/2012 5:00,15.35,501.32,524.8201647,281.0225431,709.1807941,8.13704415,13.4858116,92.54576395,62.13183402,2.202383823,31.64855374,,,
6/11/2012 6:00,16.24166667,719.24,545.5559353,240.9933188,764.2365914,8.267564884,13.55315111,87.86895445,60.23911716,2.059797859,35.06548532,,,
6/11/2012 7:00,16.99166667,946.77,709.5735994,206.4139715,834.7261064,8.496950286,13.60246051,82.59451914,57.27623162,1.935595765,38.98944549,,,
6/11/2012 8:00,17.55,985.64,939.4007451,194.253253,816.8467346,8.489239921,13.60651017,78.94007257,55.46286504,1.935923829,37.94325913,,,
6/11/2012 9:00,18.09166667,986.97,1025.999996,185.3921997,816.3279403,8.479136267,13.58881155,78.230049,54.89921734,1.886756261,38.36698886,,,
6/11/2012 10:00,18.94166667,993.93,1040.394635,177.5255603,866.15483,8.611626051,13.60454421,77.67833767,54.84405653,1.850797965,42.0972503,,,
6/11/2012 11:00,20.39166667,977.16,1042.44862,173.2302347,982.6798976,8.938186672,13.75315083,76.62526122,53.87070858,1.797656343,49.9836079,,,
6/11/2012 12:00,21.74166667,1030.77,1014.629376,156.0530809,1136.760214,9.316797424,14.15976097,72.63042696,51.56772499,1.733938826,55.20846884,,,
6/11/2012 13:00,22.2,1031.65,1029.560629,138.3389726,1229.481469,9.567517097,14.41844313,68.84264554,49.50055077,1.678845718,58.34316155,,,
6/11/2012 14:00,21.90833333,1033.99,1042.166793,123.1227608,1343.652201,9.827803445,14.7175151,66.01588338,47.48845706,1.540352403,62.76592596,,,
6/11/2012 15:00,21.35,778.15,1044.774414,140.8073263,1377.169596,9.791352313,14.73229012,68.07665688,49.96959752,1.919417443,57.29416526,,,
6/11/2012 16:00,20.45833333,775.66,858.8015496,171.5093157,1173.073756,9.434333764,14.34332193,74.04205602,53.53884147,2.04394272,52.93305429,,,
6/11/2012 17:00,19.35833333,697.53,792.7483148,190.0790151,1107.578491,9.267780231,14.173287,78.12835255,55.62974369,2.039578235,51.44834397,,,
6/11/2012 18:00,18.25833333,696.56,739.0621454,203.6269628,1039.218843,9.131290688,13.9026053,81.37273026,57.09813822,2.035275605,49.66646293,,,
6/11/2012 19:00,17.15833333,703.72,719.331592,222.7815915,920.6663924,8.842394786,13.58950905,83.61121761,58.71368142,2.155787562,45.18009731,,,
6/11/2012 20:00,16.35,649.56,729.4913293,230.6319452,841.5691442,8.584252556,13.53473548,85.34326679,59.58174942,2.144914233,40.0129117,,,
6/11/2012 21:00,15.80833333,625.38,702.702062,234.3386805,791.510848,8.4181494,13.5147162,87.08564503,60.23317164,2.087841502,36.62360305,,,
6/11/2012 22:00,15.25,521.28,681.0503352,252.0828164,745.1119833,8.204088798,13.45088897,88.42955366,61.15948829,2.22181469,31.96800212,,,
6/11/2012 23:00,15,516.53,603.3652703,258.8102075,696.2903184,8.103221791,13.52048124,89.27830431,61.53301892,2.23405174,30.83071001,,,
6/12/2012 0:00,14.65,514.05,573.4938173,264.2961472,680.3691761,8.062086565,13.50266168,90.09484541,61.75060646,2.234912792,29.55347421,,,
6/12/2012 1:00,14.4,513.13,573.0654374,268.9592774,653.9659476,7.975991021,13.50195973,90.84533617,61.92739125,2.224051276,28.19640786,,,
6/12/2012 2:00,14.4,512.04,573.6199215,271.9048959,643.3909154,7.934806574,13.49593607,91.570066,62.11155609,2.208261537,27.36858351,,,
6/12/2012 3:00,14.4,515.99,571.3960267,275.0083689,636.3007206,7.908349275,13.49821692,92.21190114,62.32665343,2.200641474,27.23652468,,,
6/12/2012 4:00,14.10833333,503.83,568.7519152,278.2100401,639.8667445,7.920197972,13.48154976,92.75726078,62.51759487,2.20092918,27.30912227,,,
6/12/2012 5:00,14.89166667,501.4,558.1118914,280.7312153,668.8034673,7.992626267,13.50845222,93.22320575,62.54625078,2.193761144,29.59134469,,,
6/12/2012 6:00,16.24166667,723.19,557.1387487,247.7893252,800.7447526,8.34522329,13.5666419,89.0567275,60.6587032,2.063277231,37.50590704,,,
6/12/2012 7:00,17.34166667,972.36,713.0742928,215.6285507,952.6524701,8.813117717,13.67515171,82.9917083,57.3339158,1.978822201,47.51314135,,,
6/12/2012 8:00,18.73333333,1027.47,938.867213,192.1009274,1050.237306,9.14639824,13.9697052,77.45800378,54.08954487,1.914141195,52.71950184,,,
6/12/2012 9:00,20.1,1029.19,1025.949237,169.2818347,1174.028924,9.428427465,14.31824136,73.37780393,51.62816138,1.819621063,56.01352864,,,
6/12/2012 10:00,21.53333333,1032.41,1041.237075,146.5715445,1282.579,9.687928346,14.61398447,68.49838354,48.95523368,1.74037648,59.80860453,,,
6/12/2012 11:00,22.55,990.62,1042.40377,126.079973,1376.308295,9.928391676,14.79374991,65.01669965,47.19831274,1.661273743,63.51960193,,,
6/12/2012 12:00,23.09166667,1032.55,1018.463873,116.3395201,1410.452727,10.0356548,14.83356055,63.52854903,46.21144889,1.588817477,65.55574155,,,
6/12/2012 13:00,23.3,1031.53,1035.534768,114.5813872,1393.761844,10.0169802,14.74555314,64.48759264,46.86915035,1.56149127,65.16324166,,,
6/12/2012 14:00,22.36666667,1028.5,1050.678212,124.6572683,1266.050539,9.758666336,14.35564505,68.2727841,48.90089947,1.577934709,60.89954638,,,
6/12/2012 15:00,21.35,779.73,1049.143722,163.9162361,1177.872809,9.326234159,14.10020455,73.97456414,53.3651152,1.922139007,52.93636032,,,
6/12/2012 16:00,21.1,779.62,860.9980187,171.1142276,1173.589985,9.322203346,14.26881271,78.45077608,55.35039034,1.7746648,53.10603756,,,
6/12/2012 17:00,20.45833333,699.51,794.2830228,176.3413737,1194.024029,9.417324082,14.40186596,81.00022687,55.63524369,1.67647536,53.51878033,,,
6/12/2012 18:00,19.35833333,697.59,740.2590801,186.6090056,1151.884034,9.359317283,14.27571195,82.5990995,56.54886078,1.7310626,52.39449506,,,
6/12/2012 19:00,18.55,707.85,719.7373395,202.3993691,1081.066352,9.203173795,14.04200403,86.00132304,58.40961727,1.773437152,50.67271943,,,
6/12/2012 20:00,18.00833333,673.77,730.597314,217.8828776,1022.227002,9.064051057,13.83909152,88.35647528,59.41571527,1.812028107,49.31528147,,,
6/12/2012 21:00,17.8,660.85,703.4496152,224.774226,988.1671951,8.975995765,13.73431161,88.33969195,59.71535356,1.880377318,48.60729074,,,
6/12/2012 22:00,18.09166667,562.36,681.305391,235.8253054,1011.146079,8.947564281,13.78929558,88.20718524,60.67710303,2.048280696,47.77850328,,,
6/12/2012 23:00,18.3,557.58,603.777723,237.7181098,1018.578688,8.965721514,13.8398194,89.79040423,61.06643899,1.980343927,47.40064834,,,
6/13/2012 0:00,18.00833333,557.02,576.4230093,241.2335661,978.3418772,8.925813705,13.75805572,89.59398061,61.16146713,2.036634704,46.90917746,,,
6/13/2012 1:00,17.45,555.78,575.0458912,250.4816468,929.5796341,8.827075131,13.6030573,91.18123067,61.93773477,2.059018537,45.51054236,,,
6/13/2012 2:00,17.84166667,558.32,573.230107,256.1553901,930.6024123,8.796964295,13.66228923,91.43646892,62.15103687,2.083315517,45.74306152,,,
6/13/2012 3:00,18.3,558.86,571.8068737,252.4713963,989.3348747,8.926977373,13.8540758,89.87344012,61.21591265,2.097862813,46.96936653,,,
6/13/2012 4:00,18.65,547.82,566.7592869,246.4964259,1019.122437,9.005128948,14.00547658,88.54040404,60.4982042,2.090542019,47.51365428,,,
6/13/2012 5:00,18.9,541.72,555.6261866,241.6616261,1043.630593,9.072360353,14.0996907,87.95707701,60.11001589,2.06589095,47.86290825,,,
6/13/2012 6:00,19.54166667,757.41,555.3375041,204.3352267,1108.113931,9.296363782,14.40891475,82.53049422,56.46170884,1.832663162,52.31146503,,,
6/13/2012 7:00,20.35,985.03,712.6770323,166.3866412,1192.474979,9.599832487,14.60215913,75.80854394,52.38532601,1.668706653,57.05552286,,,
6/13/2012 8:00,21.53333333,1030.15,938.8122044,145.7774715,1317.354169,9.823393642,14.83014394,70.75723548,49.55086339,1.583313751,61.18104833,,,
6/13/2012 9:00,21.90833333,1029.56,1027.518307,126.3152464,1400.20175,10.04038947,14.90917397,66.75553234,47.37961496,1.555871619,64.22206934,,,
6/13/2012 10:00,21.7,1031.41,1044.149568,126.0686845,1376.252162,9.992710328,14.82336526,65.81477291,47.49113737,1.635855214,64.03681096,,,
6/13/2012 11:00,21.35,988.12,1043.888356,126.9553213,1345.853319,9.922635208,14.67122842,67.32233059,48.40939537,1.61819973,63.0086588,,,
6/13/2012 12:00,20.80833333,1030,1018.756783,131.8560503,1266.92111,9.74386235,14.41953647,69.28763639,49.0655816,1.570083108,61.25104428,,,
6/13/2012 13:00,20.89166667,1035.85,1035.617177,124.4908602,1278.356886,9.738356201,14.39673061,67.7175722,48.52407031,1.493271814,63.23347315,,,
6/13/2012 14:00,21.74166667,1039.81,1054.529241,105.1412771,1359.710658,9.919860419,14.47436255,63.23669219,46.71289659,1.49025217,67.5325555,,,
6/13/2012 15:00,23.19166667,787.12,1056.411305,113.5536401,1463.766098,9.941856413,14.84745318,64.83804098,48.76129308,1.685078899,63.12616662,,,
6/13/2012 16:00,23.9,784.04,869.3828618,109.6042967,1473.904561,10.10215044,15.06344713,66.37658263,49.11019903,1.52451746,64.37738372,,,
6/13/2012 17:00,24.54166667,706.65,800.2418617,107.2659451,1505.314724,10.21906415,15.27798151,64.63324744,47.71554316,1.483075824,66.14553531,,,
6/13/2012 18:00,25.35,709.53,744.1360977,91.87874897,1632.123502,10.5488719,15.58027515,60.71769486,45.33902113,1.387946145,71.79557471,,,
6/13/2012 19:00,24.9,714.26,721.6372572,90.5599515,1665.409702,10.67095842,15.6388413,60.26013264,45.21946439,1.483898581,72.60433606,,,
6/13/2012 20:00,24.4,680.37,731.9383706,102.992026,1630.49187,10.62005728,15.64687315,63.08440237,46.12783411,1.454693215,71.31338916,,,
6/13/2012 21:00,24.10833333,664.55,704.6203004,106.4898326,1634.192014,10.62910853,15.64191068,64.1419496,46.75369897,1.483215382,70.95245143,,,
6/13/2012 22:00,24.19166667,565.09,681.6723957,124.5516452,1618.873529,10.52505052,15.71765508,69.08201178,49.09185998,1.496812421,67.34195329,,,
6/13/2012 23:00,24.4,558.21,603.5241871,129.4638722,1624.357539,10.34702754,15.71933429,70.58386587,49.7856625,1.499970462,61.65109597,,,
6/14/2012 0:00,23.46666667,555.28,575.349483,143.0882765,1461.250267,10.15633274,15.50368701,74.8367326,52.14352046,1.55462814,58.44481073,,,
6/14/2012 1:00,22.8,557.26,573.487562,163.4649537,1347.577262,9.904367303,15.31134367,78.77289579,54.07197315,1.58447432,55.81620375,,,
6/14/2012 2:00,22.15833333,556.3,573.2054395,169.2160674,1327.866408,9.840713581,15.19492012,80.11899133,54.99594573,1.63198752,54.79845844,,,
6/14/2012 3:00,21.05833333,555.98,573.1460667,186.2886487,1236.553227,9.624106605,14.8730449,84.00562114,57.31542371,1.692864468,52.38296997,,,
6/14/2012 4:00,20.25,544.71,568.9243945,203.4560031,1152.358197,9.400361219,14.53816419,86.87662522,59.03673268,1.76623589,50.28375758,,,
6/14/2012 5:00,20,540.71,555.8168191,214.5257576,1105.132094,9.256733244,14.37560171,87.69641702,59.23225289,1.79913121,49.34636555,,,
6/14/2012 6:00,20.35,756.91,555.5262768,183.3565592,1151.151365,9.444705529,14.57902908,81.73730215,55.50086324,1.644390449,53.82711774,,,
6/14/2012 7:00,20.89166667,985.88,713.8836587,151.6060274,1224.336951,9.701940283,14.69695737,74.85013497,51.43263449,1.510872244,58.85564418,,,
6/14/2012 8:00,22.09166667,1031.73,938.0885629,123.7849449,1364.267198,9.962264,14.88798612,69.96985344,48.68541229,1.315376077,64.26870827,,,
6/14/2012 9:00,23.44166667,1035.89,1027.761664,89.70753065,1501.686571,10.29841618,15.04945284,66.59705051,46.97981815,1.037885767,71.53376064,,,
6/14/2012 10:00,24.89166667,1043.7,1044.35903,67.77661594,1610.304769,10.54563138,15.40028506,64.22175423,45.75264533,0.833135031,74.01089502,,,
6/14/2012 11:00,26.24166667,1012.82,1049.104932,52.62122634,1730.68719,10.65207709,15.79871493,62.47187507,44.5719634,0.682782218,75.0060216,,,
6/14/2012 12:00,26.99166667,1058.53,1024.520652,46.42346342,1816.635448,10.5970052,15.97556481,61.04156319,43.77998046,0.63141176,75.23502748,,,
6/14/2012 13:00,27.55,1074.4,1041.11157,39.77897505,1885.367254,10.62560741,16.25991813,59.78811733,43.57907013,0.557532281,75.76378053,,,
6/14/2012 14:00,28.09166667,1088.02,1058.306668,28.41768619,1990.974155,10.86244909,16.72783377,58.8240994,43.32222849,0.416744936,76.20762904,,,
6/14/2012 15:00,28.3,811.33,1063.323234,35.82325554,2049.227844,10.88791492,16.62673981,57.91357461,42.72198089,0.578777751,76.20762904,,,
6/14/2012 16:00,28.00833333,791.49,875.5593073,46.59786601,1935.078356,10.71610212,16.29369828,56.67271311,42.37722996,0.828058635,75.67755185,,,
6/14/2012 17:00,27.45,704.22,801.8945822,62.37397096,1826.715422,10.59744722,15.95935771,54.95746058,42.18438159,1.208216419,74.70625379,,,
6/14/2012 18:00,26.90833333,705.22,744.5558686,70.76663312,1759.635591,10.63477222,15.83038334,54.34882374,42.32195248,1.422365346,74.50990687,,,
6/14/2012 19:00,26.05833333,712.52,722.3036554,80.60121962,1708.916886,10.66882368,15.68625462,58.36365663,44.38331167,1.419201005,74.17424582,,,
6/14/2012 20:00,24.9,676.33,733.1907011,98.53229907,1605.775051,10.58416978,15.52540346,62.85318184,45.98726811,1.448394622,70.41723253,,,
6/14/2012 21:00,23.46666667,660.05,705.7457527,121.0790101,1481.327683,10.28001862,15.32374845,69.3099197,49.40534977,1.49944938,64.0523173,,,
6/14/2012 22:00,21.80833333,558.71,683.0357775,161.3646162,1331.133706,9.842963154,14.90554559,74.75631207,52.98299742,1.827997674,55.96629344,,,
6/14/2012 23:00,20.80833333,554.94,605.7289456,191.846736,1165.484371,9.371610089,14.39397317,77.72564483,55.45576382,2.091230065,50.44099875,,,
6/15/2012 0:00,20.25,556.53,577.5283395,206.7081433,1076.771454,9.184217488,14.16964802,79.72789443,56.94538851,2.186641936,49.0091788,,,
6/15/2012 1:00,20,557.28,572.9731247,215.7136222,1036.427121,9.08909485,14.05606982,81.56935955,57.99928921,2.193150403,48.27930464,,,
6/15/2012 2:00,19.65,556.87,571.6597427,221.7338003,1012.442659,9.032851807,13.94460354,83.48569442,58.89865272,2.167628315,47.65279415,,,
6/15/2012 3:00,19.10833333,560.84,573.1938408,229.96373,977.4989084,8.949461939,13.81811497,85.27740078,59.78138405,2.163328542,46.98831635,,,
6/15/2012 4:00,18.25833333,548.05,570.3637148,237.1919819,943.531227,8.870997512,13.67194412,86.92032374,60.56747942,2.15867173,46.01606396,,,
6/15/2012 5:00,17.45,537.5,559.5721467,240.3803879,880.5179065,8.703533482,13.56255794,88.45238818,61.29499668,2.112402713,42.59334749,,,
6/15/2012 6:00,17.55,744.24,557.7615056,216.2224817,896.7042899,8.696843775,13.62816979,85.42787368,59.03607847,1.935735741,43.77617196,,,
6/15/2012 7:00,19.08333333,985.8,712.3839226,180.5586358,1022.850432,9.027796744,13.8504517,80.36195339,55.29992425,1.669115834,51.52626369,,,
6/15/2012 8:00,20,1029.74,937.7954467,152.0288361,1086.553872,9.299332537,13.9987846,74.31239821,52.49352833,1.637273585,55.1116659,,,
6/15/2012 9:00,20.35,1032.97,1028.435318,140.2459478,1118.040615,9.370387365,14.0397218,69.84489222,51.04786339,1.754246413,56.95670086,,,
6/15/2012 10:00,21.24166667,1036.44,1048.291125,129.3789562,1179.466919,9.50165045,14.1379387,67.89091892,49.77764138,1.689294655,59.33884859,,,
6/15/2012 11:00,21.35,994.47,1055.33695,130.0779584,1158.717583,9.491989914,13.97933874,69.03508356,50.38578008,1.686818497,59.47956731,,,
6/15/2012 12:00,22.38333333,1045.03,1044.017767,120.9364185,1236.408681,9.607176894,14.22111963,68.42356345,49.47703044,1.433380153,63.99545832,,,
6/15/2012 13:00,23.3,1052.98,1064.537177,80.10765344,1499.769017,10.18842854,14.86168759,64.93224697,47.17512055,1.008263955,72.2693877,,,
6/15/2012 14:00,23.3,1051.44,1078.275434,67.06988607,1524.312445,10.35345304,14.92161232,62.61606847,45.67373815,0.97866584,72.46076554,,,
6/15/2012 15:00,23.3,789.02,1080.251309,99.41952148,1472.408473,10.04471563,14.77640016,63.15140911,47.66607397,1.548400939,65.51999329,,,
6/15/2012 16:00,23.00833333,783.88,881.9375648,107.4032138,1412.929123,9.981193858,14.82288775,66.20873619,49.53254374,1.579086195,62.92448135,,,
6/15/2012 17:00,22.8,702.54,804.9416962,126.5379038,1336.13705,9.823756836,14.79624274,70.81665339,51.23305683,1.57725105,59.35006791,,,
6/15/2012 18:00,22.15833333,700.18,748.3817314,142.5516356,1296.868187,9.734804469,14.73157862,73.9865935,52.43633172,1.613392713,57.25775528,,,
6/15/2012 19:00,21.7,710.96,724.8390652,158.7727327,1254.154457,9.623422207,14.66744065,77.2807705,53.68749077,1.622296796,55.71019036,,,
6/15/2012 20:00,21.35,676.3,733.9692016,165.5564116,1249.164482,9.602956515,14.65555799,78.25248696,54.25802,1.660020669,55.20436663,,,
6/15/2012 21:00,20.45833333,660.87,704.85221,176.0303886,1195.173765,9.490661669,14.47025803,80.15069306,55.22633996,1.709845776,53.44641804,,,
6/15/2012 22:00,19.65,561.49,682.5769301,202.2114415,1129.249325,9.266211996,14.22035323,83.57584165,57.76701006,1.892371796,50.25010792,,,
6/15/2012 23:00,19.4,557.89,608.8378586,211.5951473,1094.594114,9.14367064,14.14596264,86.12772211,59.0075358,1.865614293,48.88230308,,,
6/16/2012 0:00,19.4,558.75,578.4591793,213.5325537,1095.363817,9.183716145,14.26874946,86.87788611,58.86628966,1.817374043,49.24329483,,,
6/16/2012 1:00,19.4,558.19,575.0076172,211.2505711,1102.82607,9.226563022,14.32752071,85.52071192,58.5129453,1.870576031,49.38367534,,,
6/16/2012 2:00,19.10833333,557.22,574.7433736,213.8639973,1081.876864,9.195288331,14.24453007,86.17535764,59.07407346,1.908017286,48.885777,,,
6/16/2012 3:00,18.55,557.29,574.9801053,225.6154311,1034.451211,9.094559175,14.05843997,87.61482911,59.86077292,1.943370592,47.94782977,,,
6/16/2012 4:00,18.00833333,545.34,568.1804905,234.1124873,974.7362304,8.960194701,13.80563427,88.97677403,60.88644668,2.007089695,46.72913282,,,
6/16/2012 5:00,18.09166667,541.71,556.8359576,240.2974224,959.3786188,8.890852794,13.79129036,89.8178444,61.47910944,2.018028351,46.57334142,,,
6/16/2012 6:00,18.94166667,628.74,556.5542068,222.9938126,1032.389816,9.092596184,14.14021212,85.57527659,59.0048336,1.980302833,49.33587636,,,
6/16/2012 7:00,20.39166667,768.72,611.680069,187.5508515,1165.388473,9.437254823,14.59675012,80.38382841,55.07425532,1.710841202,54.39624146,,,
6/16/2012 8:00,22.09166667,807.48,744.2374582,160.125089,1305.3469,9.768348348,14.92421543,74.23743061,51.94257864,1.695817559,57.67485181,,,
6/16/2012 9:00,23.73333333,808.42,805.9503064,149.2094552,1366.248156,9.920408548,15.12006474,70.33514293,50.231673,1.737811988,59.59131462,,,
6/16/2012 10:00,25.74166667,813.95,819.2238881,123.9558158,1505.081118,10.24913386,15.47972946,66.81622975,48.09640142,1.50141225,65.47099248,,,
6/16/2012 11:00,26.99166667,783.01,820.8813554,92.37060114,1658.629492,10.64307277,15.68888191,63.6649515,45.95871346,1.204072497,72.83721399,,,
6/16/2012 12:00,27.55,780.29,801.6878788,79.898727,1695.236316,10.67351558,15.71653204,61.20360459,45.07012443,1.162882419,74.11359799,,,
6/16/2012 13:00,27.8,778.07,792.4831766,74.78230127,1659.968896,10.67597158,15.58663134,58.91794921,44.8456431,1.275042135,73.64392366,,,
6/16/2012 14:00,28.09166667,781.27,795.9912482,77.65167305,1612.822282,10.60680345,15.47987263,57.14310831,44.46842072,1.466933459,72.92676614,,,
6/16/2012 15:00,28.00833333,784.76,796.6500633,76.47740017,1635.62004,10.64055416,15.54885918,56.49529663,43.99545194,1.449153909,73.53160944,,,
6/16/2012 16:00,28.09166667,750.84,796.4879634,69.37027695,1751.852502,10.63948187,15.92150047,56.096883,43.15235368,1.244256943,74.54228816,,,
6/16/2012 17:00,27.65833333,550.09,766.2036198,80.66449963,1859.525833,10.60394528,16.02259069,58.6288035,44.85429867,1.437209193,73.31654902,,,
6/16/2012 18:00,26.26666667,544.03,611.2760264,95.83181492,1700.428496,10.65382429,15.87159098,63.39100895,47.26943645,1.478414723,70.00013318,,,
6/16/2012 19:00,25.25,556.79,567.719154,117.0847931,1578.145063,10.51411402,15.74184554,68.68791004,49.50787262,1.487769889,66.16972395,,,
6/16/2012 20:00,24.00833333,558.72,577.0587586,136.4610529,1489.13282,10.29923721,15.53044715,74.07209751,51.7929579,1.511245371,61.80667498,,,
6/16/2012 21:00,23.00833333,557.98,576.7819989,160.8218488,1355.176763,9.955349216,15.20695213,79.1751206,54.58588095,1.591917383,56.99203192,,,
6/16/2012 22:00,22.8,561.76,576.449476,173.9207452,1316.650571,9.811523641,15.11794918,81.40628169,55.4642938,1.603240122,55.80696409,,,
6/16/2012 23:00,22.15833333,555.61,577.0144171,179.0186795,1306.829594,9.653559758,14.92399497,82.83582168,56.5864885,1.663172257,52.38810293,,,
6/17/2012 0:00,21.7,534.69,559.8256667,195.3054722,1198.424329,9.477865609,14.73998482,84.94608885,57.72012062,1.715916523,50.81519757,,,
6/17/2012 1:00,21.7,536.77,550.8374456,197.3393077,1192.014309,9.458043617,14.79661607,84.46874248,57.58271757,1.74437153,50.95004926,,,
6/17/2012 2:00,21.05833333,535.16,550.8186039,196.1595883,1203.124777,9.496890837,14.79250514,83.39612948,57.38864523,1.814670327,50.94803302,,,
6/17/2012 3:00,20.25,534.04,550.4284728,208.3825167,1124.065014,9.331761143,14.46114964,85.5513343,58.84966272,1.890538241,49.19442357,,,
6/17/2012 4:00,19.65,523.27,545.3628531,225.2229204,1038.152356,9.119485176,14.1311287,88.00615404,60.20159689,1.951127085,47.62149036,,,
6/17/2012 5:00,19.75,519.4,534.7189134,230.9270334,1027.409914,9.054047369,14.10685135,89.03348845,60.827513,1.949702192,47.45626115,,,
6/17/2012 6:00,21.28333333,526.13,533.7897603,217.8542363,1110.139412,9.304746249,14.6066576,85.01980309,58.48483417,1.921130738,50.98942818,,,
6/17/2012 7:00,23.19166667,657.43,534.9280258,171.8571489,1307.396598,9.795759016,15.20329799,77.87993494,54.1073556,1.669320687,57.24958543,,,
6/17/2012 8:00,25.18333333,661.14,633.6641778,136.1849542,1519.355148,10.28968452,15.66629528,72.47962825,51.03288167,1.444509587,64.28110549,,,
6/17/2012 9:00,27.09166667,663.47,666.8965,103.12332,1676.722016,10.64479212,15.92361042,68.74956646,48.6873933,1.177038067,71.05934504,,,
6/17/2012 10:00,29.08333333,665.34,666.6675785,80.32934378,1799.415722,10.60377975,16.13880855,66.02618328,47.5908624,0.997281014,73.34934814,,,
6/17/2012 11:00,30.99166667,662.17,668.2022991,61.90595524,1942.808257,10.7082672,16.47284899,63.91797637,47.21862259,0.837068982,75.76512719,,,
6/17/2012 12:00,31.7,661.39,669.8521833,45.11113855,2055.026318,10.95442986,16.89265558,62.36999543,46.52399847,0.650584616,76.20762904,,,
6/17/2012 13:00,31.99166667,662.43,669.9165233,35.63561762,2112.897979,11.10752708,17.1929379,61.19585178,46.1766229,0.545491361,76.20762904,,,
6/17/2012 14:00,31.55833333,660.88,669.6806463,32.80563494,2106.328405,11.14872613,17.15609822,60.20140357,45.64585123,0.553957814,76.20762904,,,
6/17/2012 15:00,29.81666667,524.57,669.2014305,55.17322973,1969.306096,10.83892849,16.44642833,58.85630616,45.38729143,1.055855694,75.53705692,,,
6/17/2012 16:00,28.25833333,521.22,572.3271985,76.85101309,1788.337031,10.61723936,16.06630198,58.86130046,46.24560727,1.493205126,72.07132495,,,
6/17/2012 17:00,27.45,524.24,538.7304996,87.12405052,1713.617553,10.66057378,15.98986035,60.57107739,46.62345389,1.505186402,70.82775303,,,
6/17/2012 18:00,26.90833333,525.34,538.0322562,89.76379991,1686.053798,10.67858203,15.9843658,61.90896876,47.54669555,1.506871086,69.97258843,,,
6/17/2012 19:00,26.35,537.68,543.9358297,96.25202067,1681.28904,10.68149073,16.00369817,63.21387344,47.57582325,1.484342866,69.76635762,,,
6/17/2012 20:00,25.80833333,539.38,554.6523987,103.8782773,1651.543921,10.66669769,15.93340619,65.35244945,48.71275685,1.525337007,68.36091055,,,
6/17/2012 21:00,25.6,540.94,554.136705,115.7227097,1610.529097,10.59607871,15.90755129,67.49120765,49.0439245,1.500863501,67.07809839,,,
6/17/2012 22:00,24.60833333,538.7,553.7568871,123.0322341,1578.832056,10.52411909,15.80217547,69.45713315,50.06140384,1.556618825,65.06513198,,,
6/17/2012 23:00,23.9,532.65,554.348453,143.6422152,1497.591168,10.11121249,15.56384624,74.73497274,52.60783835,1.592312217,56.75470874,,,
6/18/2012 0:00,23.55,555.51,566.7281605,158.4409,1375.125365,9.934911162,15.39074526,77.94236866,53.93326665,1.586149616,55.08706026,,,
6/18/2012 1:00,23.3,556.52,571.4783822,168.3484932,1310.285477,9.802923133,15.25634325,79.45856569,54.68376878,1.629669755,53.88455991,,,
6/18/2012 2:00,23.3,558.04,570.8356338,168.3808126,1320.530247,9.805729416,15.29675617,79.05799098,54.88417784,1.659125852,54.11829447,,,
6/18/2012 3:00,23.00833333,557.91,571.215203,169.1345899,1321.139794,9.815995125,15.27290654,78.61628429,54.65297068,1.698549642,53.98807948,,,
6/18/2012 4:00,22.8,547.78,566.1624588,175.0952255,1311.89438,9.787446354,15.27268371,79.38462142,54.64733889,1.685220008,53.90451264,,,
6/18/2012 5:00,22.8,542.17,555.2552685,170.5944383,1335.172199,9.840983592,15.33749747,78.00386849,54.17586356,1.706528379,54.41737171,,,
6/18/2012 6:00,23.44166667,760.43,555.6097839,134.6145087,1421.218468,10.22837071,15.58869757,74.037595,50.74707143,1.328059928,64.17802781,,,
6/18/2012 7:00,24.54166667,992.43,712.2983733,86.97291187,1635.612698,10.62574087,15.75483029,70.02360118,46.69747531,0.848875154,74.33796735,,,
6/18/2012 8:00,26.28333333,1037.49,935.7675459,62.34887681,1841.000996,10.61099916,16.15276274,67.67100063,45.03484817,0.602631772,75.83947866,,,
6/18/2012 9:00,28.19166667,1035.72,1021.289667,38.8812254,1954.671336,10.74716104,16.43174436,66.16251273,45.23768041,0.426623071,76.20762904,,,
6/18/2012 10:00,30.18333333,1047,1038.998392,29.4364931,2017.788504,10.87600442,16.78578496,65.05828395,45.67192876,0.332670323,76.20762904,,,
6/18/2012 11:00,31.74166667,1026.55,1047.09624,17.8479127,2157.269502,11.21005867,17.46708463,64.32118142,45.64742184,0.212560281,76.20762904,,,
6/18/2012 12:00,31.55833333,1076.08,1022.889052,14.49219523,2173.621144,11.37333338,17.63846217,63.81852447,44.48780028,0.184395066,76.20762904,,,
6/18/2012 13:00,31.74166667,1082.9,1038.869778,14.3243375,2180.578283,11.39048851,17.77782692,63.3341056,44.86178385,0.169714879,76.20762904,,,
6/18/2012 14:00,31.55833333,1086.25,1054.922939,9.686200167,2248.667922,11.55257971,18.02349192,62.96837143,44.75683347,0.128500869,76.20762904,,,
6/18/2012 15:00,31.74166667,829.75,1059.677453,16.08060797,2266.948048,11.50595523,17.92685712,62.54239202,44.29284655,0.210477707,76.20762904,,,
6/18/2012 16:00,31.90833333,826.44,871.5303671,16.28897172,2243.288604,11.55921163,18.03890513,62.01090995,44.21505673,0.222458519,76.20762904,,,
6/18/2012 17:00,31.35,736.56,801.1985092,16.80935347,2237.375182,11.54424955,18.0026431,61.46966562,43.80817043,0.223774551,76.20762904,,,
6/18/2012 18:00,30.80833333,720.69,745.129407,15.90767593,2240.184036,11.53455446,17.94755408,60.95777422,43.47200487,0.221431485,76.20762904,,,
6/18/2012 19:00,27.33333333,707.06,722.0541098,35.23512877,1979.93246,11.07202022,16.63969714,60.15632727,43.47487578,0.64779335,75.80090825,,,
6/18/2012 20:00,24.65,673.47,731.9378811,79.69181217,1621.937092,10.65973807,15.56248566,58.46829784,44.29900442,1.384901517,73.24057922,,,
6/18/2012 21:00,24.10833333,661.56,704.0228362,93.55764286,1553.602338,10.48848189,15.46564606,62.00075068,46.49729424,1.485258802,68.74114316,,,
6/18/2012 22:00,24.54166667,565.47,681.4531611,114.528437,1551.34211,10.37069637,15.57889529,66.78595705,48.71799888,1.51903301,65.35092483,,,
6/18/2012 23:00,25.35,557.25,602.7958544,119.172908,1556.680293,10.22410462,15.53680533,68.59424083,49.41758625,1.516990959,60.09142686,,,
6/19/2012 0:00,24.60833333,557.09,574.8856651,136.3121894,1404.747221,10.02151647,15.36723399,73.05480506,51.46843648,1.540462458,57.35741398,,,
6/19/2012 1:00,24.19166667,559.57,574.0649831,146.4589595,1367.490837,9.942970511,15.36706883,74.76430586,52.04436041,1.541483142,56.86218007,,,
6/19/2012 2:00,24.4,558.97,574.0163166,142.4215292,1393.347154,10.00425388,15.42092086,73.57427306,51.58225748,1.544951811,57.23030972,,,
6/19/2012 3:00,24.75,563.76,574.8647783,146.2227674,1386.025989,9.989781952,15.43926115,73.79647029,51.81189228,1.585819351,57.05396418,,,
6/19/2012 4:00,25,551.09,570.716858,146.2453466,1392.509165,10.00511316,15.43781454,73.71677476,51.92970767,1.605947902,56.95484151,,,
6/19/2012 5:00,25.35,545.38,558.665975,139.2636487,1391.138285,9.99862572,15.45812975,72.00677579,51.18288407,1.569706206,57.21796216,,,
6/19/2012 6:00,25.89166667,758.92,556.3382506,104.7113093,1427.522928,10.30412602,15.47339705,68.41379868,48.57918783,1.237345103,65.79859114,,,
6/19/2012 7:00,26.74166667,990.37,709.7155236,79.24432522,1491.93563,10.46297057,15.31541315,64.8901819,46.30898972,0.982163605,72.11332418,,,
6/19/2012 8:00,27.55,1033.34,940.5859059,69.76748573,1525.524376,10.4895925,15.16046864,62.35127559,45.05798176,0.975580489,73.12127849,,,
6/19/2012 9:00,27.45,1034.5,1035.802663,79.27667358,1435.118648,10.24147833,14.74439786,59.71169768,44.86134581,1.307277992,71.20208509,,,
6/19/2012 10:00,27.84166667,1038.19,1060.319185,89.83156538,1332.176699,9.969818833,14.38561481,61.34561518,46.81586356,1.512231595,67.80407917,,,
6/19/2012 11:00,29.29166667,1003.54,1068.57473,93.1954306,1320.004331,9.877273261,14.31807935,63.35380062,47.45859434,1.361632535,68.73109063,,,
6/19/2012 12:00,30.35,1057.24,1055.730073,73.72342212,1460.826567,10.14227454,14.76187629,60.07839248,45.68312812,1.159534286,71.59808159,,,
6/19/2012 13:00,30.25,1070.74,1078.4145,58.06444459,1548.013572,10.39675163,15.11762864,57.66840189,44.29772127,1.023076631,72.73833177,,,
6/19/2012 14:00,30.35,1077.67,1095.490871,52.72569343,1579.030757,10.50334002,15.32692891,55.71769684,43.24743019,0.981050055,73.23948123,,,
6/19/2012 15:00,30.25,802.16,1095.631839,60.657627,1669.955078,10.54736996,15.33447883,53.81803943,42.88087583,1.340932359,73.20961117,,,
6/19/2012 16:00,30,792.87,891.8455901,67.12794467,1608.460853,10.52051538,15.28416854,55.76399702,44.25710194,1.432161046,72.6728708,,,
6/19/2012 17:00,29.65,707.14,813.9685485,81.21909982,1511.232061,10.3284334,15.05338277,60.59894208,46.62345806,1.441642167,69.4050761,,,
6/19/2012 18:00,28.75833333,701.87,755.4477173,101.1201478,1380.798741,10.00582379,14.86402278,66.1874326,49.44010369,1.500268847,62.01725764,,,
6/19/2012 19:00,27.65833333,712.46,729.0788784,126.5733659,1287.345212,9.74046007,14.7183043,72.37910996,51.92254576,1.513903967,57.68984403,,,
6/19/2012 20:00,26.55833333,675.98,738.7635985,143.4073622,1222.573174,9.583595849,14.5198313,76.18651378,53.62797116,1.558154722,55.03437673,,,
6/19/2012 21:00,25.80833333,662.57,710.5424705,163.5015943,1131.41533,9.366812954,14.28290505,80.05254492,55.29181997,1.597784476,52.53782151,,,
6/19/2012 22:00,25.25,564.01,684.5913722,182.3899799,1144.660752,9.28438296,14.32486187,82.4570222,56.8872777,1.70906363,50.95572227,,,
6/19/2012 23:00,24.65,561.71,603.7259892,177.1173437,1241.052222,9.399913673,14.65703611,80.60115911,55.63281961,1.669478467,51.70403707,,,
6/20/2012 0:00,23.75833333,559.52,576.2730569,169.9609697,1253.757868,9.570680428,14.83530152,78.29460606,54.48067307,1.714959283,52.69438472,,,
6/20/2012 1:00,23.00833333,555.96,575.5871612,183.0242428,1152.64988,9.408967065,14.48936039,80.9813612,56.40814186,1.81578607,50.51056873,,,
6/20/2012 2:00,22.8,558.96,575.0284698,196.6879159,1105.988927,9.254999267,14.40551816,83.59814109,57.53596667,1.793615868,49.77402521,,,
6/20/2012 3:00,22.15833333,557.55,575.1655077,196.824696,1117.14108,9.282576702,14.35963847,84.05913627,57.96209162,1.824075041,49.49022294,,,
6/20/2012 4:00,21.05833333,545.72,569.4006918,212.5644412,1023.25224,9.089514856,14.01854186,87.21470138,59.72445848,1.86205688,47.82567879,,,
6/20/2012 5:00,21.24166667,542.16,556.0454206,217.8004218,1010.699826,9.016992343,14.00054693,86.69178824,59.150641,1.871202931,47.66969946,,,
6/20/2012 6:00,21.7,756.89,555.6140494,179.1683677,1075.420738,9.222187922,14.22149318,80.81728234,55.7770703,1.682163042,51.42119655,,,
6/20/2012 7:00,21.7,986.18,713.443966,148.2479624,1104.036766,9.359361285,14.15653816,74.33397561,52.62316753,1.606324139,54.87637513,,,
6/20/2012 8:00,21.99166667,1030.49,940.663231,137.2962259,1091.700939,9.359509069,13.9985357,70.13639053,51.25442492,1.722067849,56.08646935,,,
6/20/2012 9:00,23.48333333,1036.5,1033.401927,128.1487524,1141.624833,9.429328107,14.08955585,68.64304442,50.40318425,1.637705043,58.60666059,,,
6/20/2012 10:00,25.1,1040.85,1054.750069,111.7371661,1234.844819,9.639170403,14.22394577,64.72844478,48.24976144,1.594784827,62.36141333,,,
6/20/2012 11:00,26.88333333,1001.54,1058.982451,104.6209246,1272.073412,9.740594869,14.25490073,63.17966996,47.53932641,1.582656068,64.96723438,,,
6/20/2012 12:00,27.45,1045.58,1032.223631,98.19932418,1309.492973,9.83658649,14.24937705,61.94702081,46.78846445,1.528532953,67.79233443,,,
6/20/2012 13:00,27.2,1047.84,1047.596933,92.24662609,1312.929641,9.860552234,14.16417069,61.05701954,46.75638506,1.533013689,69.3006054,,,
6/20/2012 14:00,26.90833333,1049.11,1064.248823,94.09576359,1276.769484,9.793102082,13.98604421,62.29136536,47.21342384,1.497911183,69.41923408,,,
6/20/2012 15:00,26.05833333,789.82,1066.204467,121.5334461,1250.692178,9.498923451,13.92873386,66.0002567,50.70115672,1.942720861,59.53527854,,,
6/20/2012 16:00,25.6,785.8,875.8570892,136.9377213,1142.506462,9.322761917,13.87781056,72.41458465,53.94223153,1.796560756,56.2707347,,,
6/20/2012 17:00,24.9,704.72,802.9492157,145.1323876,1108.560728,9.255711269,13.89907705,76.6004777,55.27997487,1.642541747,54.4706183,,,
6/20/2012 18:00,24.4,704.81,745.4426751,153.9871819,1123.215563,9.273641892,14.12111267,76.95578415,54.68032517,1.657839756,53.39077928,,,
6/20/2012 19:00,24.10833333,714.86,722.9523361,157.1066329,1195.930521,9.428336291,14.43836524,76.57554346,53.87681305,1.672025172,54.30504741,,,
6/20/2012 20:00,24.19166667,679.55,732.4013735,159.9488028,1245.616943,9.568317138,14.63869625,75.88744435,53.01817014,1.668099592,55.35572326,,,
6/20/2012 21:00,24.10833333,665.06,704.1428749,157.349516,1279.259546,9.666975337,14.78357268,75.06417265,52.83927759,1.672090802,56.29813831,,,
6/20/2012 22:00,23.55,564.31,680.2073425,165.7198806,1318.134152,9.709579008,14.91501961,77.56022347,54.10553941,1.694796135,55.51944181,,,
6/20/2012 23:00,22.65833333,557.67,601.7437678,171.7898204,1296.340023,9.602958354,14.80751649,79.00639085,54.93612854,1.723388126,52.7992436,,,
6/21/2012 0:00,21.26666667,556.54,573.850311,185.0811261,1182.74276,9.438597776,14.55581822,81.99383187,56.64596488,1.770593727,51.09301842,,,
6/21/2012 1:00,19.9,556.11,572.7867687,202.2534579,1086.102376,9.231332321,14.22961174,85.55407018,58.43942899,1.802787133,49.29590184,,,
6/21/2012 2:00,19.4,557.05,572.9397978,214.9842028,1043.218953,9.103493023,14.07288351,87.32739387,59.30656869,1.839687645,48.4093391,,,
6/21/2012 3:00,19.10833333,557.98,572.234565,217.8998406,1033.74361,9.068002692,14.0252839,87.32450959,59.6827883,1.888246824,48.1028495,,,
6/21/2012 4:00,18.9,546.89,567.2644088,223.5056648,1021.437479,9.038284111,13.98850689,87.69623329,59.82300984,1.918933263,47.83181074,,,
6/21/2012 5:00,18.9,541,556.1049181,226.5815532,1010.03928,9.011020005,13.931416,87.69850695,59.93996244,1.954821917,47.49208081,,,
6/21/2012 6:00,19.19166667,756.43,556.147149,203.5535502,1040.858159,9.123039446,14.06365972,83.88388534,57.14308556,1.800129265,50.5673925,,,
6/21/2012 7:00,20.1,987.6,714.2587568,167.7210669,1150.551896,9.431952742,14.37918343,76.46776879,52.68152173,1.632604816,56.36156565,,,
6/21/2012 8:00,21.24166667,1032.35,939.9666357,136.0927347,1313.644905,9.81513562,14.71166784,71.38382898,49.4442626,1.426702731,62.43667422,,,
6/21/2012 9:00,21.99166667,1035.2,1027.383113,111.223675,1439.891554,10.12990988,14.90307306,67.62327646,47.10432246,1.248441142,68.56113359,,,
6/21/2012 10:00,23.83333333,1047.68,1044.09368,79.3783331,1619.896281,10.49681691,15.44797226,64.88972566,45.31338752,0.881682405,74.20182239,,,
6/21/2012 11:00,26.28333333,1015.62,1046.263931,46.34976869,1893.865151,10.64200787,16.24304092,63.31217252,43.81981763,0.513429534,76.04397806,,,
6/21/2012 12:00,27.2,1060.5,1021.810283,26.5804161,2034.657765,10.88137495,16.72810722,62.40087071,43.97621948,0.333103818,76.20762904,,,
6/21/2012 13:00,27.55,1071.25,1037.617012,21.00910857,2069.399264,11.01785484,17.04868173,61.74342669,43.97112084,0.262293381,76.20762904,,,
