timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
6/21/2012 14:00,28.09166667,1081.06,1052.036741,14.29371941,2156.502559,11.26006496,17.50842438,61.27177691,43.68561053,0.185477729,76.20762904,,,
6/21/2012 15:00,28.3,800.82,1052.407567,21.59547937,2178.083222,11.20553792,17.22687757,60.79032561,42.66382551,0.299372774,76.20762904,,,
6/21/2012 16:00,28.3,794.88,866.3275104,30.0418742,2094.194307,11.06652454,17.01014711,60.03489146,42.54620254,0.429463766,76.20762904,,,
6/21/2012 17:00,27.65833333,707.7,798.5233725,43.09575909,1996.688384,10.89878388,16.59338669,58.97600831,42.24803619,0.667226136,76.20762904,,,
6/21/2012 18:00,26.55833333,703.51,743.7605279,62.01439039,1869.200399,10.63232484,16.09163029,57.35666395,42.42116785,1.037193465,75.54036292,,,
6/21/2012 19:00,25.80833333,712.99,722.1314218,78.44947529,1785.637111,10.61675949,15.84872883,56.10956921,42.24620035,1.388134314,74.97429633,,,
6/21/2012 20:00,24.9,676.11,732.3980435,91.14084151,1693.514797,10.66772237,15.60827265,59.94381066,44.477892,1.447907139,74.37252345,,,
6/21/2012 21:00,24.4,665.51,705.4655242,101.3600954,1628.039756,10.63928633,15.51676513,62.38662024,45.29038074,1.418699935,73.57083281,,,
6/21/2012 22:00,23.75833333,562.6,682.5760199,119.7972714,1597.084011,10.50023845,15.51809174,65.1279948,47.64768178,1.686464154,67.84619282,,,
6/21/2012 23:00,22.65833333,554.04,603.0596237,146.4676527,1453.5449,10.02212979,15.21872471,71.42598316,51.0060584,1.76547605,57.49866725,,,
6/22/2012 0:00,21.55833333,554.19,573.2817897,171.9098794,1261.870274,9.677885813,14.81681209,75.81389853,53.81186554,1.912227656,53.65164932,,,
6/22/2012 1:00,21.1,555.58,573.3744703,195.4174315,1140.580357,9.365568051,14.42158168,78.73130182,55.88847828,2.071115793,50.60282993,,,
6/22/2012 2:00,20.45833333,550.38,580.8916374,221.8787191,957.7403547,8.986354708,13.65778683,80.48627239,57.99578855,2.424416824,45.62217664,,,
6/22/2012 3:00,19.65,529.86,583.014485,243.0415119,741.6561816,8.365309284,12.93709503,81.12493573,59.27959171,2.659083368,38.41238836,,,
6/22/2012 4:00,19.4,506.77,571.9655587,238.6341642,720.5188608,8.203300406,12.52653001,82.0207494,59.59194573,2.533468501,39.90667431,,,
6/22/2012 5:00,19.75,499.95,543.7011737,237.3945042,728.6221786,8.131382837,13.96904379,83.60388169,59.92616129,2.383385915,29.93122597,,,
6/22/2012 6:00,19.65,724.2,534.9669553,211.7943808,781.6893291,8.303634028,14.29060034,84.42224834,58.62752124,1.93562778,31.42472014,,,
6/22/2012 7:00,19.75,952.3,698.1257792,180.182891,852.842511,8.523099522,14.63172751,79.15139044,55.83722253,1.83738655,33.7902547,,,
6/22/2012 8:00,20.35,996.69,934.6422741,168.7711252,909.070354,8.721181795,15.17190276,75.75050894,54.23369782,1.849745845,33.97587859,,,
6/22/2012 9:00,21.24166667,1001.66,1030.377741,161.7323739,960.0032244,8.909572514,15.08393259,74.84547623,53.82583724,1.806452396,37.48792557,,,
6/22/2012 10:00,21.35,1025.84,1047.903051,152.9107855,1002.364512,9.049087279,14.98950366,74.24721262,53.68465881,1.776111263,40.48482661,,,
6/22/2012 11:00,21.74166667,1038.32,1051.208406,155.0627632,1060.782448,9.227819532,14.87186088,74.72746577,53.54258599,1.746425053,45.47594629,,,
6/22/2012 12:00,22.2,1098.96,1028.304919,150.5321901,1108.554371,9.383170825,14.76162162,73.64325642,52.50135583,1.690395583,49.32002743,,,
6/22/2012 13:00,22.84166667,1111.86,1046.503332,144.5099086,1138.003628,9.47730522,14.71869125,72.91735858,52.05632554,1.632049012,52.20940983,,,
6/22/2012 14:00,23.3,1123.96,1063.987641,133.3188214,1172.398644,9.57873603,14.69364021,69.91897341,50.94982575,1.66240984,54.66370394,,,
6/22/2012 15:00,22.65833333,863.63,1066.626833,151.0290784,1167.612486,9.356791566,14.78700664,73.09380929,54.29267904,1.94292178,46.62243137,,,
6/22/2012 16:00,21.90833333,864.18,875.558479,161.2288682,1043.672679,9.112872127,14.93320374,78.40544918,56.74912932,1.795561721,41.22042488,,,
6/22/2012 17:00,21.7,782.83,804.2513866,170.3480073,995.7806254,9.005806195,15.00705243,80.35295251,57.32737758,1.785081435,38.88464728,,,
6/22/2012 18:00,21.05833333,780.43,747.9025615,181.8910427,956.1036572,8.904308832,15.04368317,81.97008546,57.47887269,1.808075225,36.49546708,,,
6/22/2012 19:00,20.25,781.12,724.4820654,201.3456478,908.5402425,8.758415834,15.10280918,84.08303114,57.96549742,1.85042122,33.64495174,,,
6/22/2012 20:00,20,742.27,733.2236499,209.7299592,886.9700538,8.679057715,15.13980919,85.27414173,58.24573935,1.873987299,32.41275968,,,
6/22/2012 21:00,20,716.05,707.2892426,216.325429,879.2745925,8.65328655,15.14928315,85.86287649,58.56670381,1.898700422,31.97886982,,,
6/22/2012 22:00,18.36666667,623.8,681.3585332,227.9475934,832.9571537,8.475728508,15.0650859,87.94763793,60.42123113,1.988294819,28.33778811,,,
6/22/2012 23:00,16.90833333,627,593.3188023,238.3656365,744.0436649,8.267229995,15.11907512,89.87211277,60.91347572,1.98476046,25.89443534,,,
6/23/2012 0:00,16.99166667,606.82,561.3514922,244.2353557,737.8033686,8.22738482,15.12530424,89.86333829,61.00217308,2.024949706,25.51944095,,,
6/23/2012 1:00,17.2,523.36,557.9481329,248.4058737,694.7276913,8.151822536,14.42519222,90.05345094,61.2680204,2.048963625,26.78804311,,,
6/23/2012 2:00,17.2,511.9,569.2639962,250.9141519,668.5634769,8.09415658,12.59899241,90.47445868,61.52467136,2.079168226,35.58240013,,,
6/23/2012 3:00,17.2,515.46,572.1240604,257.0511031,670.5487092,7.98832904,13.30623694,91.31735584,61.73959778,2.08061717,30.161593,,,
6/23/2012 4:00,17.55,504.81,563.2827612,253.6601912,684.2954681,8.051678843,13.41060045,90.87732803,62.19946934,2.113964908,30.56461148,,,
6/23/2012 5:00,17.8,500.22,546.6731537,253.8252514,694.7690837,8.108540055,13.06693092,90.2116104,61.97469892,2.141543174,33.49195772,,,
6/23/2012 6:00,17.8,584.38,554.8369739,241.3359304,687.1093094,8.079251368,12.98775958,87.12819033,60.05903909,2.118838925,33.36902357,,,
6/23/2012 7:00,17.45,723.04,610.5574022,209.186332,710.5640398,8.160477393,12.52698873,83.65410325,58.64828941,1.966484583,40.34940961,,,
6/23/2012 8:00,17.2,792.88,743.7251597,202.2378988,743.5372203,8.094494713,15.23066534,81.42665021,57.39576059,2.0097033,25.00886752,,,
6/23/2012 9:00,17.2,883.5,807.3993943,196.8095981,790.0769161,8.364776753,15.16285387,80.85232759,57.09995154,1.957084514,28.00821894,,,
6/23/2012 10:00,16.90833333,910.8,822.6464588,194.1175023,797.8930408,8.418416031,15.12132383,81.30578098,57.11290112,1.93063214,28.35175382,,,
6/23/2012 11:00,16.7,856.82,823.0368422,194.060418,791.9057424,8.40162051,15.12280987,81.0886495,57.01466942,1.925003224,28.14379377,,,
6/23/2012 12:00,16.99166667,861.84,803.2121784,194.0644314,803.7767796,8.429260723,15.13854736,80.98575865,56.76036206,1.889877668,28.73062527,,,
6/23/2012 13:00,17.55,843.39,794.743146,186.6202095,829.0849782,8.501303067,15.14192537,80.32438269,56.46771219,1.870721321,29.89692343,,,
6/23/2012 14:00,18.09166667,779.78,795.6959321,179.9659027,839.9959387,8.540249309,15.12623154,79.18622164,56.24559764,1.862186715,30.09635137,,,
6/23/2012 15:00,18.65,779.99,798.8180583,176.083951,838.0245777,8.53814786,15.16821459,78.83913216,56.31353912,1.845528005,30.6592008,,,
6/23/2012 16:00,18.55,701.19,798.5490557,175.1752832,831.5704056,8.540498217,14.99768864,79.33708613,56.99836086,1.87284124,30.11488827,,,
6/23/2012 17:00,18.65,511.75,765.8079624,197.3514232,816.1224635,8.438981266,12.77587238,81.09334785,58.3536917,2.107040537,42.82865405,,,
6/23/2012 18:00,18.9,534.36,610.100781,213.8112589,878.4145026,8.540687306,13.44886904,84.32799489,59.75535141,2.094539412,42.40987201,,,
6/23/2012 19:00,18.55,551.19,567.8732548,223.5353826,921.191203,8.750459395,13.50730098,87.02223424,60.48078591,2.028814507,45.39367864,,,
6/23/2012 20:00,18.65,559.3,579.4969142,231.7081008,914.0066988,8.756749123,13.52413447,88.74401086,60.93633003,1.992684327,45.6415141,,,
6/23/2012 21:00,18.55,560.2,577.6215413,236.0456855,927.1525479,8.796514611,13.53190325,88.77267254,60.86227489,2.025689114,46.09330281,,,
6/23/2012 22:00,18.65,563.18,576.2626088,235.6894255,958.920228,8.85415178,13.69836508,87.95313303,60.44288808,2.030580084,47.23814846,,,
6/23/2012 23:00,18.9,557.7,577.6152685,227.0011071,1022.759183,8.959347093,13.84955956,86.62173446,59.9881908,2.037084019,47.2924975,,,
6/24/2012 0:00,18.9,535.58,561.4485871,231.091025,995.238437,8.959058085,13.84864919,87.35017858,60.35670634,2.051545561,47.2213258,,,
6/24/2012 1:00,18.9,535.43,551.8950109,235.947117,987.6537567,8.941412509,13.83471971,88.1552782,60.51303745,2.041727871,46.92719848,,,
6/24/2012 2:00,18.9,535.32,551.7896588,236.8811506,990.7908204,8.94526302,13.83121838,88.0913669,60.63734877,2.064322549,47.0867493,,,
6/24/2012 3:00,19.19166667,536.81,551.3997521,238.190425,998.8671523,8.957958021,13.90572821,88.36100313,60.61087758,2.045543528,47.18862805,,,
6/24/2012 4:00,19.10833333,524.82,545.6227274,237.4145442,1018.839735,9.004893883,13.94560458,88.03166224,60.3709788,2.053803407,47.3903582,,,
6/24/2012 5:00,19.19166667,519.51,534.89925,240.4546912,1010.715446,8.997402787,13.95829656,88.14806601,60.15834388,2.04734387,47.39231624,,,
6/24/2012 6:00,19.75,522.93,534.0229186,232.6100607,1030.466155,9.094287225,14.10030742,86.7720961,59.9222188,2.053671921,48.92868545,,,
6/24/2012 7:00,20.35,652.86,534.6834205,205.6313741,1055.45744,9.19295072,14.15888345,82.51822333,57.75929552,1.968048384,50.45831241,,,
6/24/2012 8:00,21.24166667,654.64,633.432847,194.3840401,1115.96122,9.276453191,14.31453509,80.53421679,56.88049252,1.922968492,51.74279306,,,
6/24/2012 9:00,22.98333333,656.55,666.2465214,164.2050044,1237.728529,9.544935061,14.72316192,75.01304847,54.04211383,1.803828011,55.13656837,,,
6/24/2012 10:00,24.89166667,658.01,667.6656268,133.2212115,1367.742334,9.8863735,15.11534845,69.88551525,51.60892058,1.680104347,59.44079615,,,
6/24/2012 11:00,26.88333333,660.81,670.3224425,104.1209047,1520.836478,10.28291589,15.49262694,66.13136624,49.68372529,1.426729142,66.2656167,,,
6/24/2012 12:00,27.15833333,655.26,670.1468661,87.4703116,1576.65508,10.49319701,15.48683464,63.37770648,48.11903295,1.408124422,68.44168182,,,
6/24/2012 13:00,26.99166667,657.8,670.9999961,94.17031486,1525.806075,10.37050969,15.46855849,62.49068529,48.07215438,1.524943255,67.14623917,,,
6/24/2012 14:00,27.2,658.24,672.4254097,85.58892614,1597.147747,10.53233713,15.55595734,60.05388541,46.65843363,1.532710955,70.12581478,,,
6/24/2012 15:00,26.55833333,525.1,671.3902462,104.4685826,1601.822453,10.48723154,15.6350937,64.35408825,48.51068094,1.606938247,67.11018659,,,
6/24/2012 16:00,26.45,534.82,572.6405635,101.445747,1690.633854,10.59493063,15.90926883,63.40249145,46.92845342,1.423087911,71.15538768,,,
6/24/2012 17:00,27.98333333,535.09,539.3166415,80.20993605,1932.391495,10.694372,16.45904483,60.18961722,44.63702939,1.158118514,75.58635978,,,
6/24/2012 18:00,28.55,530.92,539.3513459,60.32411331,2069.751072,10.96977073,16.90165823,58.02583578,42.96371704,0.945135475,76.20762904,,,
6/24/2012 19:00,28.3,539.56,544.9152315,62.43340917,2046.782947,10.98211018,16.84814336,56.16131735,41.91920556,1.073490293,76.20762904,,,
6/24/2012 20:00,24.74166667,530.69,555.9665583,100.5757058,1758.180152,10.66503935,15.874042,59.98227797,45.7696014,1.847191067,70.2874887,,,
6/24/2012 21:00,22.2,532.49,555.6586881,154.6868696,1379.571794,10.08051716,15.25832551,67.60183251,50.85069201,2.263258639,59.11004098,,,
6/24/2012 22:00,22.2,539.05,554.7672831,166.7167097,1363.440604,9.935811008,15.21566713,72.74035268,53.0775864,2.026111195,58.03988293,,,
6/24/2012 23:00,22.2,533.87,553.9289924,169.4644231,1387.203538,9.8078803,15.15568004,77.16783096,54.32839128,1.786818807,54.27410244,,,
6/25/2012 0:00,21.90833333,556.6,568.1809212,176.6169515,1295.300514,9.725961244,15.06119136,80.89626298,55.25674152,1.654917396,53.83873763,,,
6/25/2012 1:00,21.35,555.13,572.9605903,186.4765825,1222.622273,9.580800478,14.82722462,83.23718708,56.64477486,1.698005337,51.98034177,,,
6/25/2012 2:00,21.1,556.54,572.0897962,199.4866984,1181.35921,9.45101388,14.68810934,85.23163381,57.77978438,1.744546794,51.07017684,,,
6/25/2012 3:00,20.45833333,556.02,571.0803021,208.1095686,1144.124654,9.358727231,14.5190812,87.20315216,59.24279216,1.798595804,49.70235152,,,
6/25/2012 4:00,19.65,548.31,568.4328264,220.9261338,1085.038999,9.210713415,14.30477189,88.21721012,59.62567801,1.854283987,48.6700305,,,
6/25/2012 5:00,19.75,540.8,556.0700698,221.1623798,1084.001927,9.183191732,14.27712805,87.12306764,59.34976381,1.889931844,48.78042183,,,
6/25/2012 6:00,20.35,756.58,555.4115044,182.4782535,1143.693335,9.411080045,14.51814509,82.66643658,55.76170294,1.582364884,53.87174429,,,
6/25/2012 7:00,21.53333333,984.9,711.8658289,138.6648788,1253.219073,9.737618811,14.78243744,76.35065537,51.93302227,1.307244876,59.47355484,,,
6/25/2012 8:00,22.55,1027.55,937.526254,110.7436857,1375.702846,10.00380859,14.9773757,72.05888485,49.72355977,1.146217305,63.45262783,,,
6/25/2012 9:00,23.73333333,1031.03,1027.399809,93.84035544,1457.572457,10.20199866,15.06819298,68.72909663,47.97472866,1.046386332,68.08364255,,,
6/25/2012 10:00,24.10833333,1033.17,1046.478449,81.63421285,1518.674366,10.35726549,15.09834433,66.03209946,46.39516142,0.978409255,71.40648033,,,
6/25/2012 11:00,25.18333333,996.73,1047.546181,68.17196161,1589.297841,10.50383837,15.32876473,63.76227006,45.59419319,0.842703595,73.94713235,,,
6/25/2012 12:00,26.1,1043.76,1024.333523,50.80273029,1680.92735,10.68366125,15.6068375,62.07655525,44.84921209,0.691701463,74.84719444,,,
6/25/2012 13:00,26.1,1049.09,1045.242721,47.14312443,1680.960102,10.68331118,15.63809932,60.62178158,44.50438413,0.692107836,74.81164438,,,
6/25/2012 14:00,26.1,1052.41,1065.403183,46.66284323,1681.932662,10.68034876,15.63710653,59.2228438,43.85386892,0.730813078,74.67251068,,,
6/25/2012 15:00,26.1,788.92,1064.511249,66.42570301,1694.567936,10.62251691,15.45045591,57.502108,43.63207584,1.162617469,73.56979551,,,
6/25/2012 16:00,26.1,785.08,873.3058774,72.76185237,1640.549403,10.60470456,15.45722253,56.10406961,43.55386644,1.419054761,73.01456955,,,
6/25/2012 17:00,25.80833333,704.45,800.3993347,80.81276358,1605.104225,10.55847191,15.38615816,58.00389625,44.26807688,1.414404225,72.92795851,,,
6/25/2012 18:00,25.25,694.31,745.2400559,100.3033432,1444.766194,10.21297991,15.00171086,62.26741343,47.10240383,1.710407707,63.65990878,,,
6/25/2012 19:00,24.65,704.98,727.5096979,157.7880106,1125.86953,9.44070209,14.21933847,69.05914716,51.73121708,2.276241092,52.59681741,,,
6/25/2012 20:00,23.75833333,673.75,736.2211788,190.1012807,1003.248566,9.070557824,13.76470767,73.83791009,54.65472326,2.404314747,49.70829223,,,
6/25/2012 21:00,23.00833333,659.99,708.5904349,204.2686194,946.632888,8.900667126,13.56094595,76.89027754,56.22727769,2.377877736,47.74545813,,,
6/25/2012 22:00,21.80833333,544.16,686.1879094,223.4615809,889.8602797,8.668313667,13.41377887,78.87514246,57.86823566,2.559716466,42.5209901,,,
6/25/2012 23:00,21.1,527.03,607.2005928,230.5006358,823.5806614,8.482945073,13.39890356,80.3123723,58.63821265,2.547067535,39.36874937,,,
6/26/2012 0:00,20.45833333,524.1,577.2245615,235.3717279,800.7683552,8.426826764,13.40260063,81.87327319,59.23065193,2.491960885,37.95728848,,,
6/26/2012 1:00,19.00833333,517.3,573.4621729,241.0287218,741.886784,8.269970178,13.35682112,83.47266892,59.80490578,2.440692088,34.09384616,,,
6/26/2012 2:00,18.3,516.19,571.9801136,245.3110281,698.9262259,8.122253806,13.35215927,85.02647621,60.33931692,2.377280741,31.95880898,,,
6/26/2012 3:00,17.65833333,519.11,566.9635014,248.8240452,697.1974516,8.103606375,13.37880784,86.54972031,60.82092828,2.314977885,31.2937898,,,
6/26/2012 4:00,16.55833333,507.15,569.9207606,252.5366342,657.8415347,7.997921316,13.38013657,87.98862801,61.20085927,2.251838857,28.84176735,,,
6/26/2012 5:00,17.38333333,502.22,557.693237,249.2263536,674.6334075,8.016355856,13.43907368,89.43678284,61.23579151,2.091113827,30.44690272,,,
6/26/2012 6:00,18.65,718.11,556.4357646,209.4935193,773.4556799,8.2886614,13.4591638,84.30686453,58.89419439,1.946499214,35.91349021,,,
6/26/2012 7:00,19.19166667,947.77,715.2844992,181.2303387,837.4355082,8.501608589,13.43016997,78.5822202,55.98145055,1.892173464,40.92669333,,,
6/26/2012 8:00,20.74166667,1009.13,939.0748503,166.8149594,936.5944422,8.80009494,13.54810729,74.9995346,54.16562362,1.878804159,48.69286839,,,
6/26/2012 9:00,22.34166667,1031.7,1028.05805,148.1438194,1077.589329,9.206369419,13.88627985,70.91979518,51.79441364,1.809849074,55.07741115,,,
6/26/2012 10:00,22.8,1032.64,1046.543316,136.8833969,1107.632865,9.329035011,13.91232509,69.95563539,51.172082,1.743880645,56.29045125,,,
6/26/2012 11:00,23.73333333,996.81,1051.74948,132.0646436,1164.403769,9.437639822,14.10087697,69.18541225,50.18729158,1.608945025,59.61074774,,,
6/26/2012 12:00,24.75,1040.41,1029.193194,108.1619768,1312.314753,9.785045267,14.35025443,65.29099685,47.61516772,1.427658309,65.33240453,,,
6/26/2012 13:00,24.65,1041.59,1048.162985,99.56619575,1303.131916,9.822240584,14.24361514,62.17072496,46.61383982,1.523782078,66.60865511,,,
6/26/2012 14:00,24.10833333,1042.95,1065.771127,99.23714726,1257.948411,9.724035478,14.07389619,63.03509157,47.66574924,1.554031974,65.68449114,,,
6/26/2012 15:00,23.25833333,785.03,1067.654865,130.8959544,1205.014861,9.384582534,13.91111414,66.99357644,51.2449308,2.039560121,55.64607043,,,
6/26/2012 16:00,22.8,782.73,875.1427913,148.7223907,1084.510934,9.161243487,13.78915432,72.99039127,54.46149366,1.934450237,53.00837593,,,
6/26/2012 17:00,22.45,704.11,802.1231215,151.3622684,1107.723333,9.206275553,13.99719873,76.92840838,55.29658826,1.668918858,53.03741343,,,
6/26/2012 18:00,21.90833333,702.8,745.3369535,152.0299092,1162.846552,9.348158609,14.25455269,75.92260771,53.99773848,1.661847178,53.94600889,,,
6/26/2012 19:00,21.35,710.85,722.5295874,160.6787504,1173.044772,9.399056762,14.33260105,77.39945836,54.63818057,1.717507937,53.45933248,,,
6/26/2012 20:00,20.80833333,675.23,732.8753763,176.1061604,1130.084557,9.322148383,14.22212175,79.97209864,55.55524165,1.743693503,52.1845209,,,
6/26/2012 21:00,20.6,661.78,705.369077,188.4039535,1094.371028,9.23707056,14.12947644,82.28960912,56.44722346,1.750927342,51.32781982,,,
6/26/2012 22:00,20.25,563,681.1477118,201.7799901,1115.628297,9.204732973,14.18288965,83.42336391,57.8643854,1.891551388,50.35035271,,,
6/26/2012 23:00,20,558.72,602.0824422,203.2972761,1148.587442,9.225634757,14.29131361,84.57147286,57.8821489,1.81617147,49.84577608,,,
6/27/2012 0:00,19.65,558.29,575.1025081,201.3169278,1128.581346,9.264089157,14.34782894,83.49897784,57.46562002,1.851515209,50.01273642,,,
6/27/2012 1:00,19.10833333,557.16,574.0069189,206.8644301,1091.682591,9.213788628,14.23723671,84.79125892,58.37280798,1.881838908,49.36620534,,,
6/27/2012 2:00,18.9,556.88,574.5136978,215.1897279,1052.520373,9.119339315,14.07958824,86.3631749,59.42987174,1.919439305,48.5368207,,,
6/27/2012 3:00,19.19166667,558.12,575.3221695,221.0187546,1033.875906,9.06192514,14.02164236,86.95742811,59.53823471,1.927746017,48.14222105,,,
6/27/2012 4:00,19.4,550.77,570.7497982,219.7173647,1061.703824,9.106536239,14.15635631,85.78311165,59.25378118,1.966136156,48.62991069,,,
6/27/2012 5:00,19.4,541.56,556.5348492,213.4865768,1078.250081,9.165589453,14.20896773,84.83490304,58.80386284,1.957224596,48.83606226,,,
6/27/2012 6:00,19.75,756.44,556.2874288,187.3305557,1095.440378,9.293682594,14.30835637,80.12875391,55.47078981,1.790390024,52.33372846,,,
6/27/2012 7:00,20.64166667,986.67,713.3367904,151.0210052,1180.275181,9.54722061,14.49793554,73.76582501,51.49622151,1.566486225,57.55009931,,,
6/27/2012 8:00,21.45,1030.26,940.1912414,124.3422185,1287.216603,9.791309397,14.61149876,69.3304844,49.00604852,1.424815443,61.82310886,,,
6/27/2012 9:00,21.35,1030.71,1031.577812,115.3030078,1296.382311,9.814109768,14.49571322,65.62431774,47.71471964,1.541454318,62.60834712,,,
6/27/2012 10:00,21.74166667,1035.43,1050.037743,111.4387834,1304.51865,9.80266637,14.47527196,64.01340816,47.29183638,1.557922226,63.96774746,,,
6/27/2012 11:00,21.90833333,992.61,1058.161617,107.7063103,1293.165431,9.807401302,14.29710441,64.31193422,47.72232308,1.590929489,64.18204362,,,
6/27/2012 12:00,21.99166667,1038.34,1033.259078,118.1103039,1228.703663,9.643616784,14.13954993,66.54323465,48.47359425,1.541637305,63.26826975,,,
6/27/2012 13:00,21.90833333,1041.64,1050.50954,106.5111399,1294.565785,9.763144757,14.20064416,63.57114144,47.12707625,1.531257248,66.39071934,,,
6/27/2012 14:00,21.99166667,1044.93,1071.541096,99.10697495,1392.493846,9.968175387,14.49958711,60.97397119,45.24731431,1.445565529,70.29953885,,,
6/27/2012 15:00,21.90833333,785.48,1059.475232,102.8943537,1509.447364,10.063338,14.81793186,63.45419065,47.17035542,1.547128849,65.30121535,,,
6/27/2012 16:00,21.7,778.53,874.8657166,128.9849297,1330.6849,9.800569489,14.62493914,69.67997666,50.54761431,1.685392709,59.10912084,,,
6/27/2012 17:00,21.7,699.07,802.125722,158.3496416,1212.148193,9.511951735,14.4036391,75.32525455,53.36729065,1.752972883,55.0532716,,,
6/27/2012 18:00,21.35,699.87,744.7993828,169.8392423,1184.440345,9.428720813,14.34259892,79.8809497,55.01056252,1.65736129,53.95948291,,,
6/27/2012 19:00,21.1,711.62,723.0302972,177.8934162,1185.414989,9.418685919,14.39415166,80.94326695,55.31500685,1.647645249,53.90944159,,,
6/27/2012 20:00,20.80833333,674.9,733.0553746,181.6689281,1162.996113,9.39416421,14.28652374,81.76607707,55.97661899,1.705691973,52.91236067,,,
6/27/2012 21:00,20.6,662.45,704.9945003,192.6617774,1116.3892,9.277444508,14.20749127,83.2975734,56.9014939,1.742050613,52.06265903,,,
6/27/2012 22:00,20.6,562.84,683.0323227,202.2538557,1160.532212,9.301907334,14.31673718,84.58875282,57.7991988,1.82333448,51.31151305,,,
6/27/2012 23:00,20.89166667,558.27,605.0121028,207.5215891,1161.825994,9.26683183,14.33976703,85.17305057,58.00957592,1.813228807,50.06332311,,,
6/28/2012 0:00,21.45,559.87,577.0330566,204.2490622,1162.115681,9.33791123,14.53357324,83.68542672,57.07719108,1.820009175,50.91366788,,,
6/28/2012 1:00,21.7,559.29,574.9701376,194.4372978,1203.119094,9.462444562,14.71701591,81.8024547,56.64724741,1.841285318,51.73928615,,,
6/28/2012 2:00,21.7,558.57,573.1389271,193.1318296,1214.0309,9.510006306,14.76971964,81.58070772,56.51604034,1.841632421,51.98742912,,,
6/28/2012 3:00,21.35,558.03,572.0843446,197.5781057,1193.180082,9.472886353,14.67834065,82.56723252,56.91883697,1.854063698,51.39641124,,,
6/28/2012 4:00,21.1,549.94,569.6700303,204.9343709,1160.082964,9.393084349,14.5870963,83.74945565,57.44402989,1.859800233,50.73378512,,,
6/28/2012 5:00,21.1,541.75,556.1906148,201.6287184,1163.134141,9.384338805,14.57784078,82.72688998,56.94288103,1.857461109,50.70894263,,,
6/28/2012 6:00,21.45,757.11,555.3699755,169.9610991,1191.935092,9.577399391,14.72011745,77.78197334,53.78220617,1.670118582,55.51768997,,,
6/28/2012 7:00,21.99166667,986.82,714.457868,139.4296445,1273.067972,9.828889563,14.81490496,71.95078867,49.98640605,1.470619109,61.15320155,,,
6/28/2012 8:00,22.55,1031.22,940.4601076,112.4927066,1390.343683,10.05878282,14.87942097,67.8669728,47.57283738,1.270869853,66.18372289,,,
6/28/2012 9:00,23.44166667,1033.4,1027.994861,94.37062059,1439.877525,10.17210503,14.83277952,64.71193066,46.35808531,1.211114749,69.49091571,,,
6/28/2012 10:00,24.89166667,1041.24,1048.171509,82.09647391,1513.251745,10.31357757,15.02094021,62.0063329,45.30655556,1.116097884,72.75621769,,,
6/28/2012 11:00,26.88333333,1016.31,1054.095359,56.24639553,1706.643544,10.61046001,15.71962358,60.0529783,43.77493949,0.76978519,74.96947248,,,
6/28/2012 12:00,27.8,1065.04,1027.224115,42.80029282,1856.988653,10.57484156,16.0674703,58.75502023,42.81178737,0.628438576,75.53248387,,,
6/28/2012 13:00,27.15833333,1073.08,1044.665646,38.43717538,1879.569739,10.60548477,16.18477095,57.62491706,42.56408673,0.601860254,75.72549843,,,
6/28/2012 14:00,26.99166667,1074.45,1058.333574,36.61179982,1875.241924,10.63344592,16.20951418,56.57316235,42.03219722,0.600658452,75.72507221,,,
6/28/2012 15:00,24.925,782.08,1058.404253,68.04054103,1692.349642,10.51244617,15.20388964,56.67469977,43.81477715,1.395037053,72.08580997,,,
6/28/2012 16:00,23.65,780.31,870.5582195,107.3509309,1378.444443,9.973413606,14.76762559,64.29441049,48.87147481,1.70405045,63.22416298,,,
6/28/2012 17:00,23.55,701.66,800.2618257,119.4528303,1356.447511,9.873414835,14.77118289,70.24675913,50.88369732,1.506318577,60.63868658,,,
6/28/2012 18:00,23.3,699.64,744.2258875,137.4816467,1255.173778,9.656293632,14.53615728,73.81540249,52.65716214,1.599578359,56.56312703,,,
6/28/2012 19:00,23.3,712.64,723.2008595,158.5257973,1212.993242,9.51021479,14.52556139,77.92852064,54.22461127,1.605041511,55.0215268,,,
6/28/2012 20:00,23.3,679.08,733.5349813,157.786142,1292.858011,9.674166192,14.77885362,76.30262963,52.91779098,1.603830721,56.8718142,,,
6/28/2012 21:00,23.65,664.97,704.6797184,151.5806166,1346.358071,9.825177825,14.97255122,74.3014393,52.04259408,1.615021508,58.54946974,,,
6/28/2012 22:00,23.55,564.43,683.87287,158.0940595,1395.133783,9.901435411,15.12948955,75.80810599,53.12902274,1.672072279,58.13580291,,,
6/28/2012 23:00,23.65,559.04,603.9823027,160.4738071,1404.318283,9.825505409,15.14585253,76.70421318,53.33752655,1.643285915,55.42131636,,,
6/29/2012 0:00,23.55,559.08,574.81449,162.1385739,1342.00856,9.816791969,15.16933895,76.67245503,53.48871724,1.677680916,55.25753161,,,
6/29/2012 1:00,22.65833333,558.25,575.3754123,167.4647966,1303.609641,9.770635117,15.1039359,77.77012007,53.89834556,1.684608174,54.61978984,,,
6/29/2012 2:00,22.2,558.75,573.8887667,171.0057432,1299.451751,9.74589896,15.10579844,78.61356268,54.5507578,1.69666951,54.4172655,,,
6/29/2012 3:00,21.90833333,561.96,571.8866108,172.9233747,1294.749242,9.739875421,15.06831419,78.65858964,54.54544415,1.722813323,54.17920618,,,
6/29/2012 4:00,21.99166667,553.66,572.0771159,176.3883602,1281.857391,9.708002701,15.07657368,79.46007983,54.89281351,1.709279102,53.93516989,,,
6/29/2012 5:00,22.2,543.98,559.0488781,173.1464264,1307.582364,9.760051241,15.14158688,78.23932563,54.51211504,1.740726571,54.40867044,,,
6/29/2012 6:00,22.84166667,760.93,557.0910409,139.952242,1388.242955,10.12942732,15.38498643,76.12038302,51.30548859,1.300134359,63.92587419,,,
6/29/2012 7:00,23.94166667,991.43,714.4903459,95.0842358,1557.230028,10.57697953,15.47598473,71.76613452,47.39847239,0.890761859,73.87774056,,,
6/29/2012 8:00,25.39166667,1040.35,939.6322999,71.02254075,1698.876496,10.65697664,15.76812207,69.05804144,45.49081719,0.688960391,75.15807519,,,
6/29/2012 9:00,27.09166667,1045.37,1027.452673,57.42539476,1841.094844,10.59808245,16.07891559,67.04708293,44.33469869,0.573285436,75.86874878,,,
6/29/2012 10:00,28.73333333,1055.28,1043.499566,33.17870022,2035.979568,10.84545989,16.7946053,65.65363736,45.63550293,0.32946504,76.20762904,,,
6/29/2012 11:00,29.75,1033.16,1047.229674,10.44494287,2256.924885,11.36542377,17.86882661,65.05386914,48.45456471,0.118355101,76.20762904,,,
6/29/2012 12:00,30.35,1082.46,1023.554789,3.961646246,2328.126375,11.7092802,18.350762,64.8294763,49.42623789,6.49E-02,76.20762904,,,
6/29/2012 13:00,30.6,1083.04,1037.918487,7.284072383,2226.123421,11.60528974,18.04504924,64.6113389,45.15302342,9.87E-02,76.20762904,,,
6/29/2012 14:00,30.89166667,1090.66,1050.472141,8.351861369,2230.733796,11.56265603,18.11429137,64.31952948,46.48584582,9.78E-02,76.20762904,,,
6/29/2012 15:00,31.1,823.05,1051.711439,11.22258878,2302.841976,11.60911907,18.05061335,64.01707119,44.54195596,0.149241025,76.20762904,,,
6/29/2012 16:00,30.80833333,805.26,867.3793146,17.97526151,2180.54731,11.38495852,17.5966109,63.50662086,44.187659,0.235913048,76.20762904,,,
6/29/2012 17:00,30.25,720.45,801.1685154,22.33495699,2139.273721,11.24889768,17.38295365,62.80812913,44.66226777,0.297955726,76.20762904,,,
6/29/2012 18:00,30,714.51,744.8406264,23.44311553,2136.89709,11.22167556,17.36267022,62.04502146,43.99294825,0.311984306,76.20762904,,,
6/29/2012 19:00,29.35833333,719.8,721.0058164,29.56490213,2113.746202,11.17934617,17.21102834,61.21332692,42.40394615,0.403877423,76.20762904,,,
6/29/2012 20:00,28.25833333,681.61,730.2177796,45.27097304,2006.796317,10.96462582,16.72719131,60.02904906,42.12467268,0.649427867,76.20762904,,,
6/29/2012 21:00,27.8,666.59,702.4089381,63.29926217,1906.882992,10.71694295,16.28265933,58.25241337,42.25453948,0.981968589,76.03241266,,,
6/29/2012 22:00,27.45,565.89,680.9094923,86.21928041,1864.288174,10.58894042,16.03888656,58.07627643,43.55039329,1.445239401,74.93256488,,,
6/29/2012 23:00,26.55833333,554.2,602.8268939,93.96808961,1784.163983,10.62820502,15.85276765,61.22228149,45.32543818,1.436336683,68.30464143,,,
6/30/2012 0:00,26.1,559.77,574.9829908,102.5867987,1610.673857,10.55397858,15.80870238,63.49163627,46.25828459,1.43161141,66.82896081,,,
6/30/2012 1:00,25.80833333,555.48,573.9131282,115.9126017,1515.063448,10.37254559,15.63047496,68.1324409,48.86362095,1.496124719,62.51797897,,,
6/30/2012 2:00,24.9,554.96,573.8889657,144.7817499,1368.36788,9.997626079,15.28740385,74.41508774,52.21801795,1.596858686,57.08394488,,,
6/30/2012 3:00,23.75833333,555.79,574.7423113,165.6892547,1270.435874,9.731839142,14.97045883,79.09692251,54.64697582,1.650755279,53.93565574,,,
6/30/2012 4:00,23.00833333,550.1,570.4667768,178.9139365,1229.271343,9.58556311,14.84390192,82.284217,56.18814823,1.639265169,52.89978682,,,
6/30/2012 5:00,23.09166667,543.2,556.1224975,176.2447213,1248.501186,9.61795839,14.94273188,80.67544329,55.24358219,1.654133068,53.30835954,,,
6/30/2012 6:00,23.94166667,630.03,556.3978743,156.7547014,1280.824698,9.865588113,15.1401741,76.48495562,52.78308653,1.544045542,58.31695236,,,
6/30/2012 7:00,25.39166667,771.31,612.00611,120.3920747,1427.977955,10.17219872,15.33234946,70.5872521,49.53302346,1.298957745,64.96803168,,,
6/30/2012 8:00,27.38333333,820.15,744.6531916,85.13178679,1671.065508,10.58715328,15.74803607,66.90634941,46.72448795,0.941116521,73.78618988,,,
6/30/2012 9:00,29.29166667,819.33,806.1886967,59.09761807,1890.901434,10.63117558,16.26287892,64.63867113,45.34276461,0.686490169,75.80303896,,,
6/30/2012 10:00,30.64166667,818.61,819.704478,39.30136894,2019.459463,10.86269844,16.72715152,63.11043438,45.16741114,0.489573612,76.20762904,,,
6/30/2012 11:00,31.74166667,794.61,820.4618625,23.3068064,2183.844951,11.19973227,17.53735587,62.13602324,45.64825872,0.28702838,76.20762904,,,
6/30/2012 12:00,32.2,797.65,799.7786681,12.82359309,2281.853299,11.53343504,17.95431495,61.6321575,44.30303465,0.187496985,76.20762904,,,
6/30/2012 13:00,32.2,806.86,790.704033,16.74204448,2206.646459,11.44516361,17.82702284,61.1345233,44.29874015,0.233990673,76.20762904,,,
6/30/2012 14:00,32.2,822.56,791.0492388,13.4403803,2263.599777,11.59903146,18.19326625,60.65061676,44.30592418,0.184521465,76.20762904,,,
6/30/2012 15:00,32.2,830.08,793.0837735,9.239518189,2325.872707,11.78428915,18.54661615,60.30405901,44.65580399,0.133448859,76.20762904,,,
6/30/2012 16:00,32.55,788.4,794.7722733,6.566243516,2395.558153,11.96159352,18.92966774,60.05069688,45.43599627,9.78E-02,76.20762904,,,
6/30/2012 17:00,32.45,568.12,764.1326002,7.140589678,2464.656748,12.01231285,18.88679624,59.83891774,43.85870066,0.110326676,76.20762904,,,
6/30/2012 18:00,31.90833333,555.54,610.4459279,9.963787014,2364.669744,11.84851881,18.49774218,59.56532111,43.09967491,0.160161542,76.20762904,,,
6/30/2012 19:00,31.05833333,559.91,566.6000951,22.19206952,2178.173729,11.45448443,17.6030361,59.05097976,42.6668646,0.379097683,76.20762904,,,
6/30/2012 20:00,29.9,566.88,576.0451669,41.67034939,2037.999596,11.06685108,16.98341135,57.95959838,42.61065997,0.674027559,76.20762904,,,
6/30/2012 21:00,28.75833333,564.87,575.7990904,53.50603053,1991.01994,10.92225837,16.66436402,56.47482987,42.15596616,0.952806126,76.17054363,,,
6/30/2012 22:00,28.00833333,565.32,575.5205428,73.52833994,1889.750521,10.68022733,16.27372391,55.88085193,42.75899706,1.38838004,75.13982465,,,
6/30/2012 23:00,28.44166667,559.21,575.7857887,77.72431651,1919.698473,10.62903939,16.34557361,56.03568333,42.43624476,1.329805608,68.54564,,,
7/1/2012 0:00,28.55,539.28,558.7435885,73.12518879,1850.832255,10.59400236,16.5063848,54.911379,42.18002387,1.385311496,68.39446799,,,
7/1/2012 1:00,27.65833333,535.71,550.1981898,82.12456038,1766.153868,10.6266364,16.3020397,58.83833351,44.37165276,1.392371159,68.24798041,,,
7/1/2012 2:00,27.2,538.8,550.5931077,89.63109808,1697.998459,10.66914247,16.18554265,60.51613987,44.91304912,1.375361398,68.05579294,,,
7/1/2012 3:00,26.90833333,538.05,550.7634483,94.50397009,1677.523766,10.68326609,16.12044338,62.30516164,45.95688339,1.400207631,67.73492488,,,
7/1/2012 4:00,26.35,528.87,548.3956651,102.0600387,1618.886972,10.63484749,16.01808172,64.29492699,46.9129081,1.417273897,65.99866713,,,
7/1/2012 5:00,26.45,522.03,533.9724333,102.2893719,1595.457174,10.56255127,15.98840525,64.3595378,46.92335758,1.377645515,65.06324705,,,
7/1/2012 6:00,27.34166667,527.59,534.2333273,94.18764329,1578.780118,10.64845669,15.97719745,63.32697974,47.63999129,1.438401153,70.88192569,,,
7/1/2012 7:00,28.44166667,659.32,534.6736087,82.78315568,1655.430234,10.65855773,15.88509928,62.84597361,46.81057479,1.212859005,72.97625068,,,
7/1/2012 8:00,29.19166667,656.09,633.1102155,78.87883214,1702.470663,10.65552375,15.84320423,59.7404986,46.07953821,1.378678858,72.98188853,,,
7/1/2012 9:00,30.39166667,665.79,667.5723868,70.81602244,1761.074301,10.62417637,16.009303,58.09839036,45.13548584,1.245660822,74.36342083,,,
7/1/2012 10:00,32.38333333,662.28,668.9302558,57.33337352,1895.198347,10.62508024,16.23893775,55.61258816,44.07616354,1.171265433,75.46349077,,,
7/1/2012 11:00,33.94166667,663.23,671.8485767,50.63494643,1943.96244,10.72913661,16.46750102,53.58942376,43.2321653,1.117701214,76.02259637,,,
7/1/2012 12:00,34.75,666.91,670.5192717,37.2432816,2082.789848,11.00379252,17.06248345,52.11509982,42.22392333,0.844008366,76.20762904,,,
7/1/2012 13:00,34.65,662.11,670.5771356,33.84935803,2070.028344,11.08119718,16.93745922,51.03670447,41.65437961,0.932028994,76.20762904,,,
7/1/2012 14:00,34.4,667.16,670.2502914,41.10837159,1980.569495,10.875508,16.72312899,49.70708783,41.61665239,1.164892207,76.20762904,,,
7/1/2012 15:00,33.46666667,534.68,669.0977924,36.50760049,2123.496614,11.06564921,17.09712582,48.5445754,40.48956139,1.07358154,76.20762904,,,
7/1/2012 16:00,33.09166667,538.57,572.7585247,28.28044919,2216.220438,11.29299528,17.66007479,47.62521277,39.74284592,0.788261346,76.20762904,,,
7/1/2012 17:00,32.65833333,533.74,539.7038901,21.1678734,2268.435627,11.51773649,17.91331961,47.02698958,38.73951706,0.628535404,76.20762904,,,
7/1/2012 18:00,31.90833333,530.96,538.8892998,26.6629192,2171.061446,11.35442117,17.56204623,46.38346363,38.59955615,0.848814266,76.20762904,,,
7/1/2012 19:00,31.35,541.4,544.857691,31.06069638,2152.351813,11.27776328,17.46755843,45.59343669,38.12325556,1.001146709,76.20762904,,,
7/1/2012 20:00,31.1,546.17,555.3001551,32.29613293,2163.736358,11.28904181,17.49130992,44.76505993,37.41546223,1.059128749,76.20762904,,,
7/1/2012 21:00,30.80833333,545.13,554.3111195,34.18876798,2159.805583,11.28116685,17.46864618,43.90635472,36.89537575,1.176028378,76.20762904,,,
7/1/2012 22:00,30.6,546.95,553.5138701,34.82411067,2174.221085,11.30040508,17.54298626,43.00672548,36.34543461,1.238037013,76.20762904,,,
7/1/2012 23:00,29.9,534.63,553.9301101,45.01303044,2142.138289,10.90008852,17.02702773,48.44455848,39.54517586,1.312803478,69.11819291,,,
7/2/2012 0:00,29.4,559.35,565.7587561,64.18395317,1887.804139,10.58216839,16.65885214,54.52366886,41.89805686,1.257093881,68.28980385,,,
7/2/2012 1:00,28.75833333,556.83,571.3965783,74.83727025,1806.343024,10.5983996,16.45280274,58.61711805,44.32924405,1.268670829,68.06696774,,,
7/2/2012 2:00,28.00833333,558.13,572.1203877,84.18092079,1722.258528,10.65236133,16.2620976,60.72437502,44.85516849,1.286280759,67.67612793,,,
7/2/2012 3:00,27.45,559.14,571.1044252,92.63825151,1669.844466,10.68363349,16.13763662,62.68351245,45.63455782,1.315880359,67.17422547,,,
7/2/2012 4:00,26.90833333,551.92,569.275479,96.40416756,1636.575904,10.67022192,16.09564897,63.24657955,46.16758311,1.343608222,66.51304187,,,
7/2/2012 5:00,26.99166667,544.45,554.447607,90.07452393,1640.360446,10.67304441,16.07623086,61.52680408,45.56734314,1.324727419,66.91960132,,,
7/2/2012 6:00,27.55,759.41,553.5486777,71.34541274,1675.12792,10.61190041,15.98604585,58.22073945,43.73427734,1.176037666,74.25675007,,,
7/2/2012 7:00,28.73333333,992.85,711.3092004,54.02546283,1771.832262,10.59470868,16.09734432,55.51837351,41.63827272,0.884047143,75.38520959,,,
7/2/2012 8:00,30.1,1040.9,937.6114581,37.18297336,1919.480616,10.72493865,16.44434198,53.86785949,40.94451328,0.636622055,76.1809219,,,
7/2/2012 9:00,31.24166667,1056.87,1026.278155,25.29252746,2030.726515,10.94125817,16.90727819,52.80124756,40.35990986,0.452856929,76.20762904,,,
7/2/2012 10:00,32.63333333,1081.91,1044.175674,16.38597633,2147.986225,11.24912847,17.54071726,52.12118211,39.71141554,0.293045676,76.20762904,,,
7/2/2012 11:00,34.29166667,1052.13,1049.142857,7.11774568,2324.344721,11.65324243,18.46148723,51.75398772,42.29054273,0.110322956,76.20762904,,,
7/2/2012 12:00,35,1094.46,1025.261864,0.105308376,2471.805176,12.07477587,19.09963204,51.6795133,44.27447821,5.61E-03,76.20762904,,,
7/2/2012 13:00,34.35833333,1090.79,1043.609245,2.091043049,2387.584304,11.9590161,18.72270614,51.63474198,40.80724286,5.82E-02,76.20762904,,,
7/2/2012 14:00,33.25833333,1091.86,1059.880731,5.394878499,2306.140806,11.73832818,18.33552271,51.48880382,38.7529031,0.105533114,76.20762904,,,
7/2/2012 15:00,31.80833333,840.39,1059.498124,14.55434065,2254.758301,11.53916867,17.86098364,51.16841614,38.82535638,0.307722589,76.20762904,,,
7/2/2012 16:00,30.80833333,829.68,871.423021,23.40564766,2064.861629,11.25542473,17.33740526,50.47690935,39.45009371,0.529078765,76.20762904,,,
7/2/2012 17:00,29.9,736.89,800.9570052,27.59205994,2006.534683,11.08122057,17.00999275,49.55592093,39.53963267,0.673044794,76.20762904,,,
7/2/2012 18:00,28.75833333,720.99,743.4912641,29.96908353,1998.927097,10.99138712,16.88969147,48.54925397,38.97650391,0.748102763,76.20762904,,,
7/2/2012 19:00,28.3,723.7,720.8959212,33.42707786,1993.999637,10.94614686,16.75471289,47.52188273,38.25272406,0.899242624,76.20762904,,,
7/2/2012 20:00,28.00833333,684.87,731.804012,43.07036809,1927.335863,10.79220253,16.43491033,47.37889207,38.48096289,1.231134913,76.09111703,,,
7/2/2012 21:00,27.45,666.91,705.5485621,55.1174618,1860.015935,10.61659141,16.12599082,51.47632066,40.91595345,1.284909134,75.1891848,,,
7/2/2012 22:00,26.90833333,564.91,681.8918285,74.69222755,1796.126462,10.62249811,15.89382427,58.1670634,44.4466382,1.333712968,73.81408891,,,
7/2/2012 23:00,26.7,556.8,604.1476591,85.31394127,1719.547405,10.54843308,15.792782,61.38288557,45.74721175,1.328023141,66.40219689,,,
7/3/2012 0:00,26.7,560.34,575.1153588,94.16566743,1589.384026,10.48309372,15.80913034,63.3934909,46.45414517,1.341391545,65.00207641,,,
7/3/2012 1:00,26.35,560.62,573.9518374,100.8680679,1558.320384,10.46019643,15.81555085,64.46466392,46.49051362,1.366246811,64.3989092,,,
7/3/2012 2:00,26.1,560.4,574.5068865,104.7662125,1548.349373,10.43815679,15.81951717,65.19061255,47.21194588,1.385902983,63.77138303,,,
7/3/2012 3:00,26.1,563.49,574.3844067,109.8931969,1525.632356,10.38546325,15.77494175,67.05543237,48.28608341,1.419752687,62.51321874,,,
7/3/2012 4:00,26.1,555.83,572.7396475,115.606021,1513.315081,10.34163271,15.78691672,67.79094978,48.40548214,1.412368677,62.04499063,,,
7/3/2012 5:00,26.45,548.72,558.6797583,102.4081416,1577.085993,10.47702219,15.92039224,63.97754237,46.4038795,1.341885259,64.66494845,,,
7/3/2012 6:00,27.34166667,757.88,558.5182209,73.93403427,1606.450054,10.63711004,15.77900544,60.27598167,44.63194852,1.141083021,73.64964953,,,
7/3/2012 7:00,28.44166667,994.68,714.66185,60.92012225,1594.538255,10.67664575,15.6890783,57.53492042,43.16407373,0.979669541,74.29233053,,,
7/3/2012 8:00,29.54166667,1045.83,941.5497486,50.17312219,1715.827392,10.63902604,15.86449456,55.5734771,41.89916946,0.841856918,74.75081069,,,
7/3/2012 9:00,30.99166667,1060.19,1030.87082,38.73382371,1869.252122,10.62917297,16.26207506,54.10804192,41.31153421,0.677968197,75.60611185,,,
7/3/2012 10:00,32.34166667,1076.71,1046.962512,27.75286804,1997.396125,10.8835015,16.76567007,53.07438365,40.58595093,0.513816644,76.20762904,,,
7/3/2012 11:00,33.09166667,1044.6,1050.278885,23.82478136,2022.83033,11.02650506,17.00780523,52.28603471,39.85936766,0.44787498,76.20762904,,,
7/3/2012 12:00,31.025,1077.16,1028.106545,29.83986543,1894.863329,10.86081714,16.43391029,51.46786312,40.02497543,0.707983871,75.46930625,,,
7/3/2012 13:00,29.10833333,1069.7,1046.341262,44.40994797,1680.023541,10.64676358,15.79530439,50.10013782,40.35795265,1.094497134,74.09895169,,,
7/3/2012 14:00,29.19166667,1076.82,1061.497873,43.29547576,1702.903387,10.64386957,15.85655705,48.67580487,39.43728096,1.104469594,74.35766288,,,
7/3/2012 15:00,28.46666667,795.76,1064.61438,55.86432566,1746.050733,10.6703398,15.59692799,52.11360133,42.14413128,1.383848049,73.79269551,,,
7/3/2012 16:00,26.80833333,786.29,873.5746135,73.9399309,1600.586326,10.55306872,15.30763007,58.38376016,44.79216352,1.366528136,72.75033152,,,
7/3/2012 17:00,26.1,707.67,800.4657385,85.80091408,1578.151568,10.47461332,15.35377601,60.68841539,45.27471362,1.324459152,71.64272907,,,
7/3/2012 18:00,26.1,705.91,744.3219894,83.76044383,1608.989131,10.55836706,15.40959144,59.82642635,44.90368943,1.360161639,72.38780087,,,
7/3/2012 19:00,26.1,710.3,723.3609001,104.4331435,1500.486173,10.32289327,15.25287143,65.92433391,47.95337092,1.462214091,65.7521714,,,
7/3/2012 20:00,26.1,677.62,733.828984,128.6697767,1396.383544,10.03937921,15.12181616,71.85036787,50.54325429,1.456204658,61.26943503,,,
7/3/2012 21:00,25.80833333,667.17,703.4673375,128.8600396,1446.645627,10.1172577,15.29055129,70.40292028,49.51497415,1.45207684,62.82500657,,,
7/3/2012 22:00,25.6,567.44,681.9499724,127.2935288,1547.098667,10.29553951,15.57785108,69.74825409,49.39192659,1.485791897,63.9374498,,,
7/3/2012 23:00,25.6,559.99,606.2277782,126.0218899,1581.792981,10.24896017,15.6259994,69.89572264,49.58298635,1.495580688,60.40774419,,,
7/4/2012 0:00,25.25,539.92,562.9674696,129.9828981,1508.434954,10.24583576,15.73578553,70.07984808,49.46909685,1.498116522,60.43465583,,,
7/4/2012 1:00,25,539.02,553.2954341,126.777291,1515.609393,10.32114998,15.8026259,69.44505273,49.30441152,1.504556511,61.19131272,,,
7/4/2012 2:00,25,537.1,553.4715927,129.6186297,1493.792891,10.28436403,15.75512345,70.28929912,49.94026458,1.537155347,60.22597104,,,
7/4/2012 3:00,25.35,539.3,552.8728683,134.9068867,1485.575515,10.25130676,15.78186525,71.32364047,50.15872238,1.513904905,59.91859812,,,
7/4/2012 4:00,25.25,530.21,548.8746762,131.1552719,1505.37298,10.30072951,15.82273756,70.49530672,50.15306926,1.543202228,60.30009562,,,
7/4/2012 5:00,25.64166667,523.19,534.7385225,128.6932204,1517.389124,10.32934009,15.88824955,68.91343976,49.15910007,1.530198724,60.87825283,,,
7/4/2012 6:00,26.45,529.39,534.297627,110.8683884,1546.467832,10.63686926,15.99336585,64.56367432,47.55487818,1.51704909,69.14490318,,,
7/4/2012 7:00,27.34166667,656.86,534.975689,87.29099376,1629.737121,10.67859521,15.87318017,62.66727931,46.86572119,1.304286026,71.46978972,,,
7/4/2012 8:00,28.09166667,654.74,634.3192148,86.2277444,1616.097089,10.65379442,15.74463845,60.68795881,46.80628608,1.493074779,70.07611115,,,
7/4/2012 9:00,28.3,653.99,668.4200719,89.5190441,1550.566395,10.48202111,15.55549955,62.48369906,47.99093434,1.478623981,67.33393428,,,
7/4/2012 10:00,28.65,654.53,669.9633808,93.60859518,1483.748866,10.29410032,15.42181168,64.52736574,49.81421361,1.545010764,63.95933746,,,
7/4/2012 11:00,28.55,650.77,672.8214956,109.6307581,1372.505768,10.02074766,15.10688659,69.11417645,52.01091523,1.588276499,59.07953138,,,
7/4/2012 12:00,29.29166667,655.63,673.4682629,122.5773204,1291.494455,9.779529005,14.88987955,72.12724744,53.38043012,1.543497284,57.48207398,,,
7/4/2012 13:00,29.00833333,654.12,673.0657155,120.4408908,1259.241707,9.705982222,14.69705692,71.99406345,54.07138795,1.636573713,56.13891481,,,
7/4/2012 14:00,28.00833333,656.73,671.9230983,131.8209693,1182.670095,9.513676689,14.5221834,75.17015017,55.53527129,1.594894105,54.47222422,,,
7/4/2012 15:00,27.8,524.89,672.6540665,141.0229343,1212.377421,9.467344069,14.55168281,76.18366166,56.41893804,1.722459148,52.69671692,,,
7/4/2012 16:00,27.8,526.96,573.7820312,143.085093,1231.587756,9.518342783,14.74115822,75.66359064,55.6629636,1.7104671,53.47832766,,,
7/4/2012 17:00,27.45,526.72,531.4853735,137.1671455,1304.574,9.7211178,15.04254602,72.96497361,54.12268045,1.710848298,55.34387312,,,
7/4/2012 18:00,27.2,527.31,527.6106871,132.9753771,1367.391893,9.897289773,15.30355949,71.36864558,52.86916222,1.714009229,57.00342787,,,
7/4/2012 19:00,26.55833333,534.93,539.0687376,141.3548653,1371.37387,9.949786993,15.29403691,73.14999694,53.28540516,1.744597896,56.58868414,,,
7/4/2012 20:00,26.1,541.93,553.8873257,152.4647501,1352.846652,9.896243673,15.28148919,75.08058394,53.49325892,1.672595995,56.86221228,,,
7/4/2012 21:00,26.1,543.53,553.0207175,142.5550953,1451.518827,10.11982474,15.53899377,71.54441014,51.19707356,1.645600406,60.34905193,,,
7/4/2012 22:00,25.80833333,543.02,553.0308437,133.7605879,1512.624736,10.30459003,15.65972329,69.82652112,50.46623021,1.651385112,62.53858036,,,
7/4/2012 23:00,25.6,536.45,554.2637253,137.6572767,1535.731627,10.15174298,15.67243284,71.25344844,51.07743995,1.641083891,57.6487563,,,
7/5/2012 0:00,25.25,558.24,566.5901784,141.9334815,1461.501372,10.1339939,15.68700255,72.00584193,51.27728886,1.644581369,57.4413173,,,
7/5/2012 1:00,25,558.03,572.4162396,146.5274991,1413.76054,10.07115516,15.62644818,73.4862256,52.01441849,1.636693912,56.70314743,,,
7/5/2012 2:00,25,558.99,571.2687795,149.5028516,1424.699956,10.08502207,15.67058207,74.09993706,51.64654149,1.595704685,57.03467777,,,
7/5/2012 3:00,25,558.91,571.0503601,147.1912711,1430.799053,10.10795089,15.66923714,73.73823788,52.14908299,1.624451671,57.06846762,,,
7/5/2012 4:00,25,551.22,568.8078908,148.6737637,1423.866282,10.08820313,15.67469778,73.64615772,51.98539086,1.632830631,56.98381258,,,
7/5/2012 5:00,25,542.85,554.881907,146.5812291,1443.472577,10.13359538,15.71999799,72.98864073,51.35600372,1.628778338,57.48856041,,,
7/5/2012 6:00,25.35,760.66,554.3766817,112.5865644,1504.296818,10.50948567,15.74957903,71.27272516,48.85117931,1.148982563,69.14004043,,,
7/5/2012 7:00,25.6,989.52,711.5869799,78.63036867,1636.88515,10.66416473,15.72764946,67.78754241,45.84099315,0.833446369,74.76512972,,,
7/5/2012 8:00,25.89166667,1030.62,937.9972691,69.49536346,1684.22936,10.6617165,15.71046955,65.25072471,44.8741628,0.796749541,74.70335312,,,
7/5/2012 9:00,27.09166667,1039.79,1025.770591,55.59408785,1733.618002,10.63849267,15.86207918,63.12255365,44.54760191,0.678164728,74.92262441,,,
7/5/2012 10:00,29.08333333,1051.71,1042.825156,40.54520667,1908.245091,10.66365638,16.35957714,61.55793016,44.34610768,0.514484983,75.89944496,,,
7/5/2012 11:00,30.64166667,1030.16,1048.350575,22.25384473,2115.601956,11.06353804,17.23189943,60.58491959,44.24552041,0.293204359,76.20762904,,,
7/5/2012 12:00,31.1,1085.58,1022.682278,15.57279897,2161.660424,11.34787708,17.60454299,60.02216132,42.88816747,0.223719723,76.20762904,,,
7/5/2012 13:00,31.45,1089.67,1040.267534,17.2481595,2120.108168,11.31506448,17.57140277,59.48749207,42.50298669,0.235488869,76.20762904,,,
7/5/2012 14:00,30.70833333,1093.19,1059.930394,14.65433682,2168.195865,11.39512484,17.7141364,58.99930867,42.34690003,0.208837184,76.20762904,,,
7/5/2012 15:00,29.65,829.37,1062.689212,23.2775896,2142.253813,11.26069538,17.31732892,58.39423753,42.8709482,0.377228071,76.20762904,,,
7/5/2012 16:00,29.10833333,801.19,873.1007266,33.28219557,1984.801708,10.95643357,16.69954145,57.40467491,43.14644356,0.591847739,76.18549582,,,
7/5/2012 17:00,28.55,713.8,803.1848949,44.10356909,1923.537038,10.7405695,16.38717902,56.04658855,42.65729543,0.813613536,75.69292542,,,
7/5/2012 18:00,28.00833333,713.84,746.7715402,46.47885621,1953.167593,10.75917095,16.50783939,54.54398949,41.73133213,0.84388814,76.05394406,,,
