timestamp,tempm,elec_load,,heat_load,cool_load,ChW Supply Temp,ChW Return Temp,HW Supply Temp,HW Return Temp,HW Mass Flow Rate (kg/s),CHW Mass Flow Rate (kg/s),,,
7/5/2012 19:00,27.45,718.46,724.1564578,48.00821516,1964.396924,10.80716849,16.46958161,53.14620294,40.61668427,0.97002403,76.08710852,,,
7/5/2012 20:00,27.2,683.44,733.8114034,59.87554933,1902.299943,10.66728241,16.28316487,51.45956423,40.09065077,1.263552209,75.64633669,,,
7/5/2012 21:00,27.2,668.28,707.1867777,61.97426979,1916.373968,10.66902404,16.27751863,51.81949875,40.63642033,1.344042187,75.66913302,,,
7/5/2012 22:00,26.90833333,564.62,683.7627979,80.48542506,1878.757987,10.59724913,16.10365761,57.67674156,44.02021,1.44837357,73.91372572,,,
7/5/2012 23:00,26.7,557,604.6042556,85.67218208,1825.124706,10.67886071,16.00747014,59.65131721,44.55214281,1.35084188,68.64242987,,,
7/6/2012 0:00,26.35,556.49,577.6276234,94.83764246,1640.358442,10.59460005,15.88425378,62.85234378,46.37912982,1.436584926,65.82599041,,,
7/6/2012 1:00,26.1,557.75,575.6416862,116.0956033,1510.49605,10.34567151,15.75240225,68.73404768,48.96819629,1.420405029,61.70497428,,,
7/6/2012 2:00,26.1,560.27,574.2734671,120.0108312,1520.110435,10.33903922,15.80175052,68.68106095,48.63104762,1.421485766,61.91612414,,,
7/6/2012 3:00,26.1,564.32,573.6200329,117.0437628,1538.443949,10.38991825,15.83622651,67.72818777,48.38254769,1.449837123,62.40654021,,,
7/6/2012 4:00,26.45,556.34,572.2070291,116.4560954,1548.959516,10.4156641,15.89039801,66.79786779,47.82331173,1.448368023,62.91624039,,,
7/6/2012 5:00,25.70833333,542.73,558.8659714,116.8635223,1527.390818,10.3834831,15.78016777,67.66738727,48.73614654,1.510347964,61.74247941,,,
7/6/2012 6:00,24.00833333,755.28,557.2745921,113.0558947,1412.567715,10.33590247,15.44250851,67.92890195,48.04964336,1.366848074,65.34387579,,,
7/6/2012 7:00,23.3,988.16,712.2948537,95.18935612,1400.003255,10.26861254,15.06328837,65.18269599,46.74745693,1.202789702,68.97800497,,,
7/6/2012 8:00,23.65,1034.93,938.883943,83.40173042,1469.86648,10.31423115,14.97177722,61.5011594,45.04270415,1.181987157,71.97581074,,,
7/6/2012 9:00,24.54166667,1041.18,1031.417541,74.09349337,1522.461192,10.37899597,15.06116271,58.50435349,43.8118244,1.178935462,72.8346407,,,
7/6/2012 10:00,24.65,1045.3,1056.897027,69.57407717,1514.089243,10.36776742,14.96377687,56.11506984,43.27845606,1.313981664,72.56853579,,,
7/6/2012 11:00,24.4,1007.47,1071.357323,74.20713678,1481.667635,10.27716204,14.86653412,56.01263769,43.40043814,1.39121531,72.32468918,,,
7/6/2012 12:00,25.1,1058.29,1061.363773,65.08175204,1536.639174,10.3712995,15.07130407,55.01642841,42.79113046,1.234773798,72.82380798,,,
7/6/2012 13:00,25.6,1073.84,1091.275924,54.63008621,1593.409901,10.52805059,15.36406399,52.86213996,41.78314875,1.145130756,73.49056944,,,
7/6/2012 14:00,25.25,1083.33,1107.594247,48.74199518,1624.198602,10.65196342,15.53687217,51.13708916,40.77789645,1.115074549,73.87432203,,,
7/6/2012 15:00,25.64166667,803.06,1109.530142,64.78156295,1667.172945,10.56914289,15.35238684,54.07685991,42.88504355,1.403395132,73.26857753,,,
7/6/2012 16:00,26.1,794.78,915.3689817,69.66845746,1630.220271,10.56575263,15.37251406,56.56478728,44.10493761,1.361978115,73.21425391,,,
7/6/2012 17:00,26.45,711.96,818.7094695,74.99430123,1607.950281,10.54599466,15.35729572,58.03767923,44.6639405,1.347054431,73.18335608,,,
7/6/2012 18:00,26.35,712.42,754.4610645,73.48208845,1655.78843,10.63814661,15.58533286,56.75323416,43.51123848,1.309598863,73.9718654,,,
7/6/2012 19:00,25.45833333,716.44,728.7433522,75.87672749,1677.560635,10.68128674,15.59832817,57.38855903,43.9709176,1.38604715,74.11262468,,,
7/6/2012 20:00,24.35833333,676.95,735.9970504,92.6725564,1561.806314,10.49747439,15.34595188,62.77603774,46.56005715,1.429867332,69.87048216,,,
7/6/2012 21:00,23.25833333,661.1,707.9370589,119.7714195,1428.022218,10.14424792,15.12146168,70.27095039,50.00710863,1.459040704,62.83756673,,,
7/6/2012 22:00,22.15833333,559.7,684.8666508,159.3898035,1293.712022,9.724902516,14.72888996,75.52564637,53.38435346,1.772885752,55.00941484,,,
7/6/2012 23:00,21.35,553.84,608.3343526,192.89749,1076.730347,9.217773292,14.04945146,78.3221861,55.95159225,2.116480809,49.03170179,,,
7/7/2012 0:00,20.45833333,557.47,581.2241636,213.4631333,979.5930856,8.961783623,13.8024563,79.75673507,57.47078402,2.293049501,47.60663812,,,
7/7/2012 1:00,19.35833333,557.34,576.3048868,216.7411044,984.1180267,8.948466824,13.77322057,81.38460051,58.20613179,2.244365755,47.40330315,,,
7/7/2012 2:00,18.55,544.62,577.3423533,228.2462868,877.7920255,8.719680935,13.48334183,83.03569625,59.30894751,2.317439053,42.24538139,,,
7/7/2012 3:00,17.65833333,518.61,577.135184,235.1887809,727.9640286,8.260769943,13.44987004,84.44382446,60.08476082,2.310843843,32.86223684,,,
7/7/2012 4:00,17.2,508.7,572.1096299,237.9321928,691.0617492,8.097568542,13.47636294,86.00847873,60.63731538,2.241841915,30.81203217,,,
7/7/2012 5:00,17.55,501.53,557.4199297,238.7990968,708.7043842,8.132307239,13.49456947,87.74676452,61.14526278,2.142371373,31.6866915,,,
7/7/2012 6:00,18.09166667,589.21,556.5971662,234.4485143,735.4655243,8.212913916,13.46116939,88.27885564,60.58303,2.007453233,33.76563506,,,
7/7/2012 7:00,18.94166667,740.2,610.3782017,212.5314691,849.1087428,8.50309002,13.56127411,84.23000646,58.60018922,1.962343916,41.12276451,,,
7/7/2012 8:00,20.1,791.13,745.0773997,202.4499682,926.6678894,8.79534841,13.60988531,81.56146045,57.44313994,1.985020106,45.92354669,,,
7/7/2012 9:00,20.89166667,777.61,807.7838707,191.3857957,888.2094191,8.735186759,13.48909054,80.38540391,57.00854072,1.937535385,44.11023168,,,
7/7/2012 10:00,21.74166667,774.11,824.5555316,178.804622,881.0962399,8.707518268,12.92043723,78.12163542,55.75900919,1.866272654,50.20125735,,,
7/7/2012 11:00,23.19166667,748.95,827.5738672,156.2387514,932.9841519,8.770880929,12.81849244,73.64102712,53.43875592,1.841430731,54.39364643,,,
7/7/2012 12:00,24.19166667,768.54,809.1562609,164.3344195,987.8603536,8.933460955,13.27481573,76.65548938,55.34296499,1.858824882,54.34692409,,,
7/7/2012 13:00,24.10833333,779.86,800.4682244,162.4908284,1032.074839,9.090691989,13.58184382,76.88044478,55.6464902,1.810671261,54.24451818,,,
7/7/2012 14:00,24.54166667,782.78,803.3733838,149.9116721,1081.709345,9.20437465,13.86192238,74.17492133,54.293604,1.763228664,55.0440601,,,
7/7/2012 15:00,23.71666667,780.45,806.2514273,140.8591133,1123.868297,9.323307784,13.99864523,73.05646625,53.84293441,1.768141434,55.01299322,,,
7/7/2012 16:00,22.45,736.45,802.6483146,150.6974948,1099.784744,9.258799131,13.99805974,74.84174183,54.36431783,1.76309765,53.77446124,,,
7/7/2012 17:00,21.90833333,547.33,771.4255649,169.8813844,1141.148639,9.20744846,14.07813499,76.32110496,55.89079648,2.014415526,50.87381032,,,
7/7/2012 18:00,21.05833333,544.99,616.3729744,188.1723786,1056.036489,9.109292955,13.95808579,80.9594571,57.71513735,1.974166129,49.0608617,,,
7/7/2012 19:00,19.9,555.85,569.6929426,208.7544035,984.3440045,8.967217438,13.76803547,84.31772694,59.14826544,2.003302852,47.72882267,,,
7/7/2012 20:00,19.4,561.07,579.3395947,219.1954385,965.4575159,8.910820451,13.70909058,86.94088971,60.17480396,1.964321726,47.25712732,,,
7/7/2012 21:00,18.75833333,547.33,576.4409862,229.414618,878.8622415,8.714015128,13.51385549,89.18952695,61.08418042,1.969233694,42.03605634,,,
7/7/2012 22:00,18.3,526.49,580.1232279,238.6271243,760.3205954,8.346405738,13.46189801,89.9785502,61.75197469,2.024070605,35.20741573,,,
7/7/2012 23:00,18.3,523.47,581.6782418,241.7057107,765.6272722,8.313859277,13.50524242,89.86618667,61.80123621,2.060121809,35.57364938,,,
7/8/2012 0:00,18.3,505.99,564.5911123,245.8245931,801.4390298,8.41731827,13.52195408,89.98013101,62.02210154,2.105334656,37.74372741,,,
7/8/2012 1:00,18.3,522.89,552.8685705,247.6609957,853.2352199,8.562395544,13.56077582,90.01408078,62.08373399,2.117961263,41.1819976,,,
7/8/2012 2:00,18.00833333,525.44,550.674209,248.7741196,879.6798873,8.664569042,13.54676756,89.63337528,61.92469152,2.148475522,42.60853921,,,
7/8/2012 3:00,17.45,517.64,550.5709037,253.3366864,840.1518821,8.568547904,13.50165836,90.84338987,62.56080655,2.146796591,40.22618933,,,
7/8/2012 4:00,17.2,497.01,549.0358853,257.5841917,795.5375604,8.432402355,13.48221781,90.63151996,62.42227738,2.182429674,37.19202347,,,
7/8/2012 5:00,17.84166667,489.2,535.2950343,257.1252681,787.6016385,8.384526784,13.52030688,90.65124218,62.61629419,2.184357557,36.94789089,,,
7/8/2012 6:00,18.94166667,505.39,534.1297935,248.8344931,837.3806412,8.515704025,13.55815407,89.00134686,61.91048859,2.176263608,39.94880986,,,
7/8/2012 7:00,20.39166667,652.27,532.2515902,218.5328334,940.1163261,8.790729209,13.72722295,84.24929711,59.54027287,2.076262822,46.18015006,,,
7/8/2012 8:00,22.38333333,657.33,633.0441554,187.9897282,1094.50237,9.169625492,14.28431425,79.49007288,57.10768201,1.92790701,51.03860808,,,
7/8/2012 9:00,23.94166667,656.45,668.7656947,152.6891945,1247.76035,9.565031049,14.76127438,73.69787228,54.16725379,1.826758819,54.69724512,,,
7/8/2012 10:00,25.39166667,656.71,670.1865297,139.524207,1299.399543,9.7367504,14.94632719,70.69170755,52.9350282,1.851448271,56.50151508,,,
7/8/2012 11:00,26.74166667,656.24,671.1870283,126.3348781,1360.72246,9.894384867,15.14259032,68.71724274,51.67899812,1.737338389,58.63043074,,,
7/8/2012 12:00,26.90833333,656.31,674.3747566,113.811645,1418.512792,10.05475483,15.27417211,66.37549377,50.58300558,1.702455868,60.76832171,,,
7/8/2012 13:00,27.63333333,662.14,677.279584,100.5485275,1523.013392,10.30361225,15.56751469,63.3611067,48.70818582,1.559933139,65.80561055,,,
7/8/2012 14:00,27.36666667,659.74,676.9514824,82.00766583,1644.323758,10.64479148,15.70955494,60.70656803,46.77018462,1.414579878,71.14683554,,,
7/8/2012 15:00,26.35,525.72,676.9752835,102.9921359,1627.210673,10.56178807,15.7779682,63.31008518,48.01905634,1.638833942,67.34325024,,,
7/8/2012 16:00,25.80833333,527.36,573.3880902,105.8566268,1640.014109,10.60840484,15.85472801,64.19229774,47.68822969,1.514050668,68.65655265,,,
7/8/2012 17:00,24.9,522.03,538.6922837,110.338444,1603.192162,10.57307353,15.76101112,65.86852398,48.65038245,1.587689168,66.71770683,,,
7/8/2012 18:00,24.10833333,521.58,538.2918749,133.7281622,1477.388442,10.26871863,15.55056258,72.31387114,51.82401653,1.595892083,61.43474421,,,
7/8/2012 19:00,23.25833333,531.18,545.6238139,154.5350127,1381.632992,10.01688002,15.27912259,76.25253861,53.81838738,1.688301646,57.58054695,,,
7/8/2012 20:00,22.15833333,536.72,556.0839806,176.5194451,1277.609658,9.73902408,14.97435835,80.76918232,56.15579609,1.738148275,54.30395696,,,
7/8/2012 21:00,21.35,536.79,554.6929592,190.8429979,1214.907628,9.557247222,14.7471435,84.31605283,57.86453332,1.741046054,52.44088023,,,
7/8/2012 22:00,20.80833333,537.84,555.5894436,204.6527327,1158.424811,9.408460062,14.53319123,86.66916109,58.82169555,1.773539027,50.94152707,,,
7/8/2012 23:00,20.6,534.48,556.3551585,213.6643819,1139.801952,9.250524304,14.38426862,87.04851154,59.15456936,1.833873637,48.87881183,,,
7/9/2012 0:00,20.25,556.38,569.3067236,216.9729159,1103.227183,9.219297033,14.32809492,87.11113227,59.28198867,1.869894107,48.73593907,,,
7/9/2012 1:00,20,557.05,572.9760989,220.7951943,1079.45274,9.17532923,14.29153796,87.21913536,59.31120902,1.90068136,48.52232564,,,
7/9/2012 2:00,20,557.15,572.8589408,222.182656,1092.417172,9.201273305,14.33522233,86.86820953,59.33772624,1.917656943,48.69326681,,,
7/9/2012 3:00,20,557.6,573.3118632,224.1345474,1086.243963,9.194138485,14.31209954,86.69676071,59.21470999,1.953796823,48.55437674,,,
7/9/2012 4:00,20,549.32,570.7959619,229.2372957,1079.671759,9.176956727,14.29048231,87.31913658,59.43595028,1.963357768,48.41567783,,,
7/9/2012 5:00,20.35,541.86,554.9128682,225.1233594,1098.922269,9.208476869,14.38394884,85.835639,58.39441962,1.937844712,48.84831874,,,
7/9/2012 6:00,21.24166667,755.85,553.5024374,180.6398072,1146.267138,9.437391481,14.57639177,80.31818493,55.32530876,1.695486548,53.23779829,,,
7/9/2012 7:00,22.63333333,986.76,708.2698153,136.7516044,1254.506086,9.734239722,14.85141474,74.32527038,51.83456124,1.380600131,59.44053021,,,
7/9/2012 8:00,24.29166667,1030.88,940.9758029,99.14374218,1456.365043,10.1901609,15.14467214,70.57735364,48.9735057,1.045646849,67.22997781,,,
7/9/2012 9:00,25.64166667,1033.13,1033.631027,79.94866642,1529.955095,10.40493385,15.16195932,67.91967609,47.26986646,0.900184196,72.22653831,,,
7/9/2012 10:00,27.73333333,1047.24,1056.09988,60.67226468,1664.653707,10.58714391,15.64424119,65.85490153,46.29573603,0.683595833,74.74135958,,,
7/9/2012 11:00,29.54166667,1012.19,1061.879218,41.76789138,1890.553598,10.61622192,16.20350974,64.49423731,45.15039218,0.492060676,75.94332149,,,
7/9/2012 12:00,30.35,1059.72,1045.153186,34.22221523,1940.84602,10.72840665,16.36617193,63.45331009,44.68035189,0.437552944,76.18345016,,,
7/9/2012 13:00,30.25,1063.21,1077.417023,38.53432751,1853.343055,10.62149441,16.120331,62.40245547,44.44877846,0.52745206,75.33552184,,,
7/9/2012 14:00,30,1085.77,1098.183085,32.65707757,1941.279224,10.74423542,16.61990018,61.31817227,44.80522497,0.415508968,75.9749684,,,
7/9/2012 15:00,29.35833333,810.45,1097.351229,27.57485128,2124.767647,11.02187678,16.88399346,60.54676638,43.65521489,0.413009756,76.20762904,,,
7/9/2012 16:00,28.25833333,789.01,889.4611056,40.9534493,1936.865767,10.74848449,16.31512697,59.50193821,43.7146738,0.657298257,75.90790344,,,
7/9/2012 17:00,27.15833333,697.55,805.6853466,57.63027403,1777.75832,10.63062891,15.78041838,57.94415521,43.94968245,1.044906573,74.52256041,,,
7/9/2012 18:00,26.05833333,701.79,747.096898,74.29725268,1628.860757,10.63796661,15.49763616,56.56973662,43.68471746,1.422098538,73.12643907,,,
7/9/2012 19:00,25.25,712.46,725.7404977,90.06739008,1586.27847,10.51856405,15.48248621,60.43504114,45.29176253,1.458108485,69.94228799,,,
7/9/2012 20:00,24.65,676.14,733.3707542,104.5090379,1530.025604,10.37586928,15.38866549,64.74334037,47.16859068,1.477598471,66.43134561,,,
7/9/2012 21:00,24.10833333,662.48,705.4618044,121.1904905,1468.593858,10.19943668,15.29379804,68.84430293,49.08117954,1.468291587,63.41053723,,,
7/9/2012 22:00,23.55,560.18,686.3950267,147.1913571,1396.010421,9.957404578,15.08033948,71.8251807,51.57358317,1.787363822,57.74101501,,,
7/9/2012 23:00,23.00833333,551.72,610.7372727,182.9612335,1144.546915,9.392427697,14.29040683,75.97819938,54.76946139,2.142767673,49.89673944,,,
7/10/2012 0:00,22.8,556.04,582.2760491,214.1043648,968.7691675,8.970331143,13.79367535,78.22661391,57.08157853,2.436086003,47.16916675,,,
7/10/2012 1:00,22.8,558.03,577.0645651,217.697372,986.0713295,8.944747579,13.85294415,79.93783189,57.87388421,2.352848985,47.26587255,,,
7/10/2012 2:00,22.8,558.85,575.9283671,213.8625811,1029.032139,9.031787874,14.03865301,82.20551533,58.3896463,2.136235604,47.96420964,,,
7/10/2012 3:00,22.45,561.26,575.7215656,213.1039052,1031.28506,9.064798652,14.01615814,85.00625848,59.09024926,1.976019307,47.80767484,,,
7/10/2012 4:00,22.2,551.42,576.6886901,223.1878369,969.9277481,8.942859759,13.77821346,87.5290153,60.21638254,1.965273498,46.71269654,,,
7/10/2012 5:00,22.55,543.02,561.6289355,227.8547867,954.3960557,8.87573784,13.73773135,88.74008427,60.92123908,1.9500232,46.47204444,,,
7/10/2012 6:00,23.44166667,757.46,558.866643,196.8175507,1041.195733,9.094362295,14.08648006,84.18983774,57.10639276,1.700922221,50.29221791,,,
7/10/2012 7:00,24.89166667,989.29,714.9217956,148.7150627,1177.385886,9.501593454,14.48011725,77.36136517,52.8559164,1.384790507,57.38525341,,,
7/10/2012 8:00,26.53333333,1034.94,941.8556884,108.7540793,1346.271855,9.91354626,14.75476701,73.04292544,50.38887446,1.087207432,64.63962087,,,
7/10/2012 9:00,28.19166667,1037.57,1034.664836,87.24614337,1432.87839,10.1455801,14.77252412,69.97856449,48.66405031,0.959434593,69.79772293,,,
7/10/2012 10:00,30.18333333,1044.16,1055.815896,78.3693931,1464.365517,10.21747657,14.7921837,67.3905153,47.79770579,0.933015621,71.99651439,,,
7/10/2012 11:00,31.74166667,1010.29,1061.317289,68.47673035,1525.481012,10.33591935,15.01627219,65.14080607,46.98881091,0.881577613,72.56119522,,,
7/10/2012 12:00,32.55,1062.17,1036.006078,60.38149374,1570.166792,10.4592439,15.22571904,63.20102946,46.15764647,0.826622303,73.00094107,,,
7/10/2012 13:00,32.8,1073.71,1055.977564,53.32021562,1592.918288,10.5458317,15.37101951,61.51336572,45.51114823,0.782940284,73.28223183,,,
7/10/2012 14:00,33.09166667,1080.34,1081.317035,49.36450349,1611.726695,10.61268238,15.48858051,60.0038421,44.75434517,0.764409511,73.52957199,,,
7/10/2012 15:00,32.36666667,797.22,1087.346354,66.21168514,1602.194066,10.43543674,15.04705043,58.24843771,45.23889345,1.276354182,71.86145877,,,
7/10/2012 16:00,32.34166667,795.29,881.3776358,74.79623127,1572.403779,10.3692806,15.20747219,57.85785567,45.3215349,1.376191982,71.91130603,,,
7/10/2012 17:00,32.15833333,710.81,806.3847003,66.9204158,1631.43087,10.57479936,15.36608336,56.5324987,44.36334807,1.361269061,72.98561271,,,
7/10/2012 18:00,31.35,704.94,750.6614155,84.06173783,1520.353386,10.35100111,15.19544807,60.13456054,46.05145112,1.46350161,68.55000824,,,
7/10/2012 19:00,31.1,716.27,725.8107092,94.23723007,1512.336804,10.28439102,15.30140667,62.61200303,46.93636324,1.445674452,66.60634052,,,
7/10/2012 20:00,30.45833333,681.31,734.5379494,97.30366821,1540.921506,10.36311782,15.39053476,62.48153731,46.18348671,1.437708969,67.33911075,,,
7/10/2012 21:00,29.35833333,663.54,707.8147432,108.5587698,1487.547424,10.25889825,15.29962904,66.16801437,48.07845044,1.478857559,64.19930827,,,
7/10/2012 22:00,28.55,563.46,684.9995964,136.0181983,1421.272028,10.00919929,15.24255005,71.5664656,51.35823668,1.628516997,58.72001776,,,
7/10/2012 23:00,27.65833333,555.31,610.1921224,152.5206429,1321.647248,9.716808625,14.90107485,77.16433815,53.8108504,1.606674875,53.29550185,,,
7/11/2012 0:00,26.55833333,555.89,580.4479229,178.930785,1146.808137,9.383812528,14.47071768,81.22658677,56.27799602,1.747552332,50.25773542,,,
7/11/2012 1:00,25.80833333,557.68,576.0040395,194.3085657,1085.755724,9.220705865,14.30085782,84.19451702,57.90201336,1.771651424,49.18821383,,,
7/11/2012 2:00,25.6,558.6,561.2372666,196.1866664,1102.317112,9.228403979,14.3584928,84.92186183,58.08603616,1.745976073,49.30281513,,,
7/11/2012 3:00,25.25,559.32,542.8501932,196.3125209,1115.705666,9.261192124,14.41300786,83.87340726,57.74964903,1.796340898,49.46288006,,,
7/11/2012 4:00,24.65,550.43,538.3673509,198.5874625,1108.762158,9.255994237,14.38653191,83.83847285,57.85140108,1.827437004,49.29515832,,,
7/11/2012 5:00,23.75833333,540.06,522.7810387,203.2604047,1047.197023,9.141921365,14.10197583,84.56475944,58.53884388,1.880949505,48.03476085,,,
7/11/2012 6:00,23.65,756.22,528.9694238,185.93536,1013.36348,9.078757599,13.95794621,82.07822799,56.87585819,1.743304081,49.64635244,,,
7/11/2012 7:00,24.54166667,988.68,698.6923551,150.7820624,1089.534234,9.27023184,14.09541132,76.91285066,53.69230082,1.506679435,54.50899906,,,
7/11/2012 8:00,25.64166667,1034.02,932.7401826,127.740577,1161.195995,9.508432479,14.25269949,71.75007006,50.95880064,1.432306755,58.54728709,,,
7/11/2012 9:00,26.45,1037.42,1030.950636,114.0480468,1237.483115,9.661841008,14.33389478,67.62441955,49.0947811,1.444173665,61.69138103,,,
7/11/2012 10:00,27.34166667,1042.37,1048.932378,102.1646139,1294.840177,9.799358904,14.36144013,64.14196544,47.59055719,1.447403245,65.27259159,,,
7/11/2012 11:00,28.73333333,1006.22,1053.694233,89.20886747,1377.743827,9.978231585,14.48453147,61.19743733,46.25297114,1.376424608,70.01104403,,,
7/11/2012 12:00,29.75,1054.25,1030.44571,74.17463321,1463.156519,10.174625,14.719316,58.83784054,44.97510618,1.252997735,71.74664821,,,
7/11/2012 13:00,30.35,1058.79,1048.101661,69.41399412,1452.028121,10.19686632,14.70761446,56.77223292,44.2566045,1.325687796,71.75437641,,,
7/11/2012 14:00,30.6,1064.78,1065.359164,70.0015375,1445.328732,10.18526224,14.69648263,55.28248544,43.83344185,1.458426915,72.09224614,,,
7/11/2012 15:00,29.25833333,791.75,1068.108824,97.52790753,1393.025105,9.904531513,14.2714306,60.54086466,47.6540886,1.870162971,65.58742964,,,
7/11/2012 16:00,27.36666667,786.18,878.1799428,108.4563701,1178.249177,9.450211211,13.66500326,66.90749179,50.07786169,1.542497745,61.24857913,,,
7/11/2012 17:00,26.35,705.11,807.0820943,106.9167572,1095.631846,9.198601098,13.23231493,66.44554547,49.92407559,1.580585724,60.35072362,,,
7/11/2012 18:00,25.45833333,704.67,750.1188198,133.4465545,1044.800808,9.056383274,13.26149451,70.51925652,51.94098821,1.827625447,56.64914285,,,
7/11/2012 19:00,24.65,717.02,722.6961189,166.7774209,1102.836725,9.173785209,14.06119915,75.2205805,54.88002152,1.945323811,53.1111035,,,
7/11/2012 20:00,24.10833333,679,732.8630376,159.8148301,1194.687819,9.440274744,14.40780424,77.97793047,54.46421391,1.64296641,53.80910574,,,
7/11/2012 21:00,23.55,662.96,705.8419752,175.1878431,1116.297163,9.316058371,14.21896505,80.46895382,55.56969698,1.697557774,52.03880139,,,
7/11/2012 22:00,23.3,564.88,681.6672191,188.0428573,1162.308526,9.296999371,14.39020664,81.94364453,56.79063033,1.779012618,51.36212489,,,
7/11/2012 23:00,23.3,559.49,604.7774799,182.78506,1226.612825,9.398726861,14.57708914,80.97701409,56.0735365,1.753469477,51.19586989,,,
7/12/2012 0:00,23.00833333,558.8,576.8208651,184.7915061,1182.242584,9.407265313,14.59011263,81.1000701,56.30279531,1.786846499,51.04790125,,,
7/12/2012 1:00,22.45,557.55,574.7000674,191.6207812,1141.201839,9.344282651,14.46960886,82.52155857,57.03351382,1.810579286,50.25166912,,,
7/12/2012 2:00,22.55,558.8,572.0207745,196.9153982,1132.064058,9.304208128,14.48061471,83.10389643,57.28934307,1.816426539,50.09575545,,,
7/12/2012 3:00,21.80833333,556.53,572.4757688,202.0765315,1096.359416,9.250788243,14.26381733,83.55892847,57.91831191,1.914663057,49.01000304,,,
7/12/2012 4:00,19.81666667,544.42,571.4180839,227.6507461,916.4784863,8.864930452,13.61615647,86.24497556,60.00508647,2.103129975,44.10633626,,,
7/12/2012 5:00,19.19166667,521.78,555.9953942,236.0665022,795.6121233,8.4604552,13.52781088,87.90549829,60.94927841,2.086604319,37.42330033,,,
7/12/2012 6:00,18.75833333,718.3,556.075594,210.3784708,777.208471,8.378718265,13.4023739,85.07831457,58.57837908,1.888126442,36.62025321,,,
7/12/2012 7:00,19.29166667,949.76,715.5775866,177.9701375,839.1126441,8.513857029,12.96257314,80.03625537,55.89385173,1.729615979,45.94313349,,,
7/12/2012 8:00,21.28333333,999.56,942.8949921,157.9363272,928.4185514,8.798191319,12.85635994,73.62668997,52.51869092,1.732140036,55.41757767,,,
7/12/2012 9:00,22.84166667,1007.93,1033.485155,128.9396544,998.2773763,8.987502705,12.94075765,68.85742657,49.81721099,1.560372878,59.90556145,,,
7/12/2012 10:00,23.65,1019.09,1051.693798,108.7939712,1048.961481,9.115852498,13.0352453,66.49945122,50.50730299,1.625488924,63.03711163,,,
7/12/2012 11:00,25.825,995.67,1056.033406,98.29860705,1122.515739,9.316722116,13.25208327,67.07185048,49.06688305,1.301377177,67.14920522,,,
7/12/2012 12:00,27.2,1046.31,1032.195591,91.41823223,1211.708132,9.516241037,13.54547493,64.06515425,46.57500393,1.273273668,69.04970824,,,
7/12/2012 13:00,27.55,1051.7,1049.495668,98.83293764,1294.8242,9.733564261,14.05111844,63.7331576,47.93427519,1.46872031,69.58366681,,,
7/12/2012 14:00,28.09166667,1062.17,1066.834541,77.2479133,1454.962667,10.09942305,14.6717253,62.08603128,46.27954287,1.125854616,71.65604052,,,
7/12/2012 15:00,26.725,792.09,1069.23929,93.51537395,1485.6132,10.06020522,14.57692358,62.87342379,47.8685292,1.550105694,67.23249604,,,
7/12/2012 16:00,25.6,788.55,877.6538394,114.7064405,1344.786721,9.810791929,14.56024228,68.38729756,50.64205291,1.556842959,62.25101348,,,
7/12/2012 17:00,24.9,707.79,804.9122818,115.7447981,1355.924741,9.844940458,14.69007016,68.75376353,50.3633992,1.525032835,61.80266538,,,
7/12/2012 18:00,24.10833333,706.86,747.8069068,117.9139224,1360.94194,9.876662477,14.80499676,68.11052166,50.17201278,1.554300734,61.41084581,,,
7/12/2012 19:00,23.25833333,713.8,724.8750251,125.9876281,1348.084113,9.858715753,14.83875506,70.83203891,51.20541097,1.586376949,59.62006505,,,
7/12/2012 20:00,22.8,678.5,734.6691196,142.6558461,1310.942678,9.76709388,14.79662097,73.70541555,52.2905001,1.598468619,57.9165744,,,
7/12/2012 21:00,22.45,662.09,707.9761241,155.7498155,1262.647519,9.659758436,14.65001648,76.58044856,53.31895162,1.627629464,55.90854984,,,
7/12/2012 22:00,22.2,562.8,684.7461899,179.7506916,1214.867515,9.464179847,14.53258356,80.75431058,56.06390468,1.752541397,52.65667957,,,
7/12/2012 23:00,22.2,557.67,606.3641853,187.1144465,1192.219119,9.358432189,14.45523676,83.25600907,57.03316522,1.71510104,50.69966355,,,
7/13/2012 0:00,21.55833333,557.78,578.8311532,195.5464971,1132.375999,9.292954677,14.3810267,84.26874034,57.50187617,1.756043989,50.0715774,,,
7/13/2012 1:00,21.1,557.78,575.8587619,202.2858721,1103.878742,9.240192099,14.31600256,84.89122318,57.85954076,1.793361126,49.59391708,,,
7/13/2012 2:00,21.1,558.21,575.4723588,203.7091377,1104.96855,9.233946962,14.33702315,84.71115906,58.16485134,1.846619037,49.53717104,,,
7/13/2012 3:00,20.80833333,561.95,573.7699632,206.1337245,1112.420548,9.249874468,14.36286194,84.65537228,58.24480961,1.854239345,49.55921579,,,
7/13/2012 4:00,20.25,552.14,573.7904808,210.0363779,1097.721057,9.223078451,14.30005517,85.07307287,58.35434206,1.883634651,49.16178859,,,
7/13/2012 5:00,20.99166667,544.17,559.3419314,205.5096172,1112.625839,9.232707571,14.39426227,83.64573995,57.79658796,1.875322734,49.50044722,,,
7/13/2012 6:00,22.34166667,758.87,557.3292187,163.3650954,1203.548214,9.574831526,14.77236764,77.59388706,53.6001371,1.581396673,55.77251337,,,
7/13/2012 7:00,23.73333333,989.03,713.2986848,121.4557338,1295.615264,9.908337626,14.82456423,72.46609378,50.24083544,1.265437395,62.87301083,,,
7/13/2012 8:00,25.1,1033.22,941.8525201,104.2865022,1356.872953,10.01163637,14.73551776,68.79371154,48.48997265,1.206475662,65.90779806,,,
7/13/2012 9:00,26.24166667,1036.73,1035.87102,96.56604241,1383.721356,10.03809061,14.66287539,65.59391563,47.32115062,1.243368062,67.88260239,,,
7/13/2012 10:00,26.7,1039.34,1056.77203,93.50282572,1362.209852,10.00126293,14.4771324,62.63269716,46.58792458,1.412342173,68.17506308,,,
7/13/2012 11:00,27.63333333,1002.24,1067.831989,95.87360726,1334.164188,9.914115228,14.36435788,61.51919481,46.65977123,1.523022635,68.55924041,,,
7/13/2012 12:00,27.36666667,1050.54,1049.871539,85.00584388,1417.743062,10.06285534,14.54598715,58.7409238,45.00974186,1.429286284,71.47721956,,,
7/13/2012 13:00,27.34166667,1068.72,1077.827317,64.38904067,1555.588628,10.35394797,15.15588923,56.4894686,43.8891433,1.139833537,72.95477984,,,
7/13/2012 14:00,28.09166667,1093.71,1105.158298,45.66932214,1711.583666,10.645251,15.80981706,54.99590721,42.31855966,0.833874689,74.43752064,,,
7/13/2012 15:00,27.65833333,804.15,1108.721338,56.56073821,1765.769283,10.6753147,15.63106702,53.56451273,42.31869701,1.22960195,73.95680934,,,
7/13/2012 16:00,26.90833333,795.09,911.8872012,65.34303703,1666.142266,10.66412973,15.54180648,54.22230592,42.97935633,1.415387813,73.68324347,,,
7/13/2012 17:00,26.05833333,707.82,816.4015862,77.92152665,1596.933719,10.55098781,15.28377685,58.52466847,44.79204015,1.409518713,72.78097475,,,
7/13/2012 18:00,25.25,704.24,753.2565813,92.28630283,1504.864078,10.31915679,15.15716623,62.9542623,47.18147879,1.42490408,68.43064796,,,
7/13/2012 19:00,24.35833333,711.56,728.3985026,110.541073,1448.187653,10.153161,15.09565994,67.9383271,49.09887104,1.454152521,63.89657223,,,
7/13/2012 20:00,23.9,676.41,736.266293,131.3171367,1359.190728,9.922124263,14.92343061,72.87089396,51.50537643,1.503607454,59.74253777,,,
7/13/2012 21:00,23.55,663.39,707.844847,146.0459526,1312.642404,9.776197248,14.82796641,75.66470664,52.76146551,1.536284342,57.69129668,,,
7/13/2012 22:00,23.3,562.02,685.614734,167.8561829,1282.581433,9.625581256,14.72164291,79.23584759,54.96811274,1.678410517,54.13877219,,,
7/13/2012 23:00,22.65833333,554.83,610.629192,189.3251739,1134.632007,9.307035934,14.24905785,82.76181884,57.00040359,1.797509802,49.72572563,,,
7/14/2012 0:00,22.2,557.29,582.8555513,209.1208262,1022.608422,9.062363563,13.98589067,85.05248194,58.72994794,1.906028158,48.13725571,,,
7/14/2012 1:00,22.55,558.51,577.7066511,210.6609242,1039.7217,9.071961931,14.07495727,86.70427895,59.2718369,1.830025221,48.34251505,,,
7/14/2012 2:00,22.45,559.31,576.8688477,206.5795722,1084.943664,9.166259604,14.27293197,85.26818742,58.60411881,1.841255081,49.10220169,,,
7/14/2012 3:00,21.90833333,559.22,574.105731,203.3403202,1112.579059,9.247076935,14.37100909,84.00030407,58.04920543,1.874353552,49.4933427,,,
7/14/2012 4:00,21.7,553.16,574.8598354,205.7206625,1105.902236,9.240755127,14.35637875,84.02219688,58.04845518,1.889286362,49.33861981,,,
7/14/2012 5:00,21.99166667,541.5,558.1388514,201.6095116,1087.585822,9.208256243,14.27164652,83.46621678,58.20930575,1.899345649,48.9735857,,,
7/14/2012 6:00,22.55,626.78,558.0826877,189.9858851,1036.430055,9.175933546,14.12714826,81.37215079,57.51823132,1.892757676,49.61882492,,,
7/14/2012 7:00,23.44166667,765.6,613.2239635,174.8181444,1023.526996,9.132396039,13.98064159,78.66044521,56.46048553,1.862940015,50.44260296,,,
7/14/2012 8:00,24.89166667,806.86,746.4858866,166.2618155,1055.234333,9.181158922,14.06745488,76.94574873,55.60304058,1.837095559,51.50022684,,,
7/14/2012 9:00,26.53333333,809.33,808.5587244,152.49002,1145.438215,9.363370498,14.33606608,73.62573758,53.51388993,1.774362895,54.00315976,,,
7/14/2012 10:00,27.55,812.55,823.6195839,133.7199215,1260.697096,9.623925122,14.68915893,69.57675695,51.07768568,1.684408349,57.31494403,,,
7/14/2012 11:00,29.08333333,781.89,827.3483837,112.5786772,1390.981015,9.946652236,15.04272121,65.46149427,48.79096488,1.558812632,61.89793635,,,
7/14/2012 12:00,30.35,787.79,803.927695,86.0154863,1565.569456,10.38706477,15.43956864,62.44778313,46.88518158,1.23059843,70.34522768,,,
7/14/2012 13:00,30.25,788.94,794.517237,62.79443644,1732.679278,10.6516048,15.80519473,60.46293421,44.84685069,0.945258531,74.38288242,,,
7/14/2012 14:00,30.35,791.51,797.2061152,55.91215367,1819.342747,10.60107625,16.06061765,58.85817207,43.81465925,0.860068641,74.93447559,,,
7/14/2012 15:00,30.6,788.84,798.7912249,47.76245101,1926.457615,10.66334613,16.32385154,57.49099652,43.09101813,0.780576251,75.69869517,,,
7/14/2012 16:00,30.6,750.1,794.6071436,36.95266293,2063.33729,10.9184534,16.94760076,56.35309758,42.74205952,0.574056081,76.20762904,,,
7/14/2012 17:00,30.6,556.68,762.4956402,25.79409477,2273.559751,11.31298773,17.63770208,55.6214465,41.42221322,0.423061062,76.20762904,,,
7/14/2012 18:00,30.25,553.15,611.1911016,26.50318955,2239.226057,11.41030551,17.6924244,54.98106888,40.27392403,0.463110931,76.20762904,,,
7/14/2012 19:00,29.35833333,561.14,569.0534532,41.99715197,2118.800886,11.2089822,17.21727845,54.08184124,40.03996638,0.773711937,76.20762904,,,
7/14/2012 20:00,28.9,567.01,578.7100039,57.80951281,2036.718528,11.00666438,16.88934089,52.68241239,39.9779238,1.110266416,76.20762904,,,
7/14/2012 21:00,28.55,566.47,576.8849256,63.52264618,2023.177393,10.95130537,16.79377173,51.55831018,39.85120649,1.315308303,76.20762904,,,
7/14/2012 22:00,28.00833333,566.53,576.1498659,70.7315474,1984.284917,10.87159096,16.61162021,54.18095865,41.40997634,1.35495673,76.15149517,,,
7/14/2012 23:00,23.89166667,543.82,576.9854872,115.8084197,1660.706566,10.41998248,15.58093083,60.69896683,46.33531972,2.09458334,61.66326163,,,
7/15/2012 0:00,21.1,530.16,560.5051305,177.2561056,1222.177636,9.637461392,14.86529948,68.86450743,52.38923223,2.612672098,52.54935763,,,
7/15/2012 1:00,21.1,534.46,550.6148947,185.289948,1210.978655,9.532154776,14.79891297,73.85069031,54.35858049,2.285439099,51.8177557,,,
7/15/2012 2:00,21.1,535.23,552.5360308,191.5127594,1188.148643,9.467962811,14.71797964,76.94841922,55.54108388,2.145212867,51.14837601,,,
7/15/2012 3:00,21.1,536.62,553.148571,194.9073933,1181.084983,9.441827101,14.70279218,79.95775329,56.63712858,1.999521912,50.9212041,,,
7/15/2012 4:00,21.45,531.79,552.2650959,194.4931987,1198.238487,9.474436572,14.78918366,83.07873667,57.27330652,1.795347207,51.28798315,,,
7/15/2012 5:00,21.35,519.55,535.0180588,193.6380611,1203.516174,9.500505126,14.78856401,83.43859714,57.43853979,1.78652342,51.23710788,,,
7/15/2012 6:00,21.1,524.4,535.0129388,193.8800978,1192.611142,9.593235921,14.89874395,82.49881054,56.85680926,1.793726929,53.71768367,,,
7/15/2012 7:00,21.1,653.11,536.3139125,176.4636423,1234.465029,9.689841768,14.87368394,79.08916416,54.85471804,1.734505136,55.19749851,,,
7/15/2012 8:00,21.45,653.9,635.3533324,172.712762,1246.223292,9.656823921,14.82559145,77.54300806,54.78264425,1.800223376,55.111409,,,
7/15/2012 9:00,21.99166667,654.28,667.474885,166.967944,1275.892148,9.700625645,14.88198312,76.83316346,54.13041693,1.759374321,55.75299861,,,
7/15/2012 10:00,21.90833333,653.68,667.5094351,165.8049298,1256.403834,9.667555773,14.77989726,77.17799426,54.89272506,1.774512583,54.98944436,,,
7/15/2012 11:00,21.99166667,652.24,668.2338571,172.5366302,1193.814258,9.517669175,14.57182476,79.04321166,55.76984738,1.774355381,53.37317064,,,
7/15/2012 12:00,23.83333333,656.09,667.6417011,160.7583345,1229.289863,9.553866751,14.74251332,75.79745921,54.25806494,1.732463305,54.73570213,,,
7/15/2012 13:00,25.64166667,656.23,667.0239221,138.1246629,1333.822696,9.812244892,15.03823424,71.34041657,52.4805526,1.713548001,57.60503014,,,
7/15/2012 14:00,26.45,655.92,668.026032,124.2098386,1369.543511,9.932316562,15.13835371,68.96834214,51.59252737,1.683710546,59.05395413,,,
7/15/2012 15:00,27.34166667,525.12,669.490931,130.0219326,1420.288461,9.984428941,15.30795132,70.72276464,52.36387111,1.691337708,58.61405081,,,
7/15/2012 16:00,27.8,529.05,572.2980614,117.1329798,1514.017677,10.22738948,15.62306416,67.58405716,50.4211899,1.574814244,62.6515281,,,
7/15/2012 17:00,27.15833333,523.7,540.1427165,108.5905491,1539.205026,10.38113413,15.63896746,66.228222,49.86781288,1.62288281,63.51416899,,,
7/15/2012 18:00,26.7,523.56,542.0415071,125.9509383,1444.224928,10.1656792,15.49967468,70.78906798,52.15807597,1.64866861,60.01178466,,,
7/15/2012 19:00,26.7,539.12,544.4747572,132.1999523,1499.093222,10.25538975,15.68473888,70.18620108,50.64313318,1.592598426,62.26746434,,,
7/15/2012 20:00,26.35,542.88,553.6319736,124.1629489,1584.939177,10.48870958,15.81909213,68.12591367,49.50955196,1.596065078,65.48891459,,,
7/15/2012 21:00,26.1,542.97,553.5721345,124.1042775,1602.314458,10.55244201,15.87376434,67.78861307,48.94899917,1.559467837,66.84328037,,,
7/15/2012 22:00,26.1,543.29,553.4042907,118.3302754,1641.237564,10.65649517,15.92005585,66.90794601,48.9312856,1.572147144,68.59269156,,,
7/15/2012 23:00,25.80833333,533.42,554.3940914,126.9900628,1619.786921,10.37363152,15.81471812,69.65315915,50.036783,1.581092161,60.32632762,,,
7/16/2012 0:00,25.6,558.89,567.9525879,135.1960265,1505.680682,10.25669285,15.80438915,70.58092674,50.05960286,1.561955906,59.73749811,,,
7/16/2012 1:00,25.25,557.79,571.6396849,133.1856906,1493.669245,10.27338952,15.78074587,70.84353281,50.60284293,1.587805171,59.75454229,,,
7/16/2012 2:00,24.65,556.56,572.167183,143.4008602,1440.187061,10.15457251,15.64193617,73.58098863,51.80877255,1.592936826,58.01156428,,,
7/16/2012 3:00,24.4,557.31,573.4862828,153.2562883,1396.545304,10.03326011,15.52330442,75.77112109,52.86121174,1.624518385,56.47749037,,,
7/16/2012 4:00,24.4,553.14,574.2664401,159.5755652,1384.001806,9.985397735,15.50676124,76.9261103,53.46604378,1.610292123,56.11946685,,,
7/16/2012 5:00,24.75,541.81,556.7861804,157.2127988,1389.391544,9.996964674,15.50984811,75.72022231,52.74504061,1.633560175,56.16160305,,,
7/16/2012 6:00,25.35,758.25,555.5707403,128.529641,1420.303734,10.26888648,15.56507009,73.12328913,50.17268645,1.301334017,64.30444286,,,
7/16/2012 7:00,26.24166667,989.13,711.0138598,86.26912926,1550.623433,10.56642705,15.53495785,68.91582138,47.271432,0.899612466,72.70001161,,,
7/16/2012 8:00,27.34166667,1028.03,937.3541798,70.10622854,1595.41782,10.64020672,15.42425319,66.23707026,45.96699478,0.831105991,73.93612045,,,
7/16/2012 9:00,28.73333333,1032.13,1028.649188,70.39223016,1555.842354,10.5118072,15.27536622,63.70459856,45.57729718,0.906240788,73.40724002,,,
7/16/2012 10:00,30.39166667,1039.23,1046.722604,59.34619477,1614.45094,10.59936805,15.44212437,61.4836165,45.02185426,0.837567644,74.01929785,,,
7/16/2012 11:00,31.45,1003.95,1049.093905,52.83351901,1657.197434,10.67990642,15.60815803,59.61397235,44.25047006,0.809814464,74.43909016,,,
7/16/2012 12:00,31.7,1046.15,1027.1694,50.53977411,1667.542888,10.68895834,15.60630749,57.92543599,43.57178411,0.844701685,74.38496817,,,
7/16/2012 13:00,31.35,1047.54,1044.491033,52.74825709,1631.745106,10.66515103,15.51022257,56.25883139,42.71828604,0.932393923,74.10438429,,,
7/16/2012 14:00,30.80833333,1052.1,1056.572638,51.69217443,1626.504872,10.63786394,15.47930821,54.62929015,42.10117554,0.986467427,73.94042807,,,
7/16/2012 15:00,29.9,784.9,1056.77181,81.39209814,1595.645391,10.40031623,15.14713564,58.99737152,45.32492082,1.491199334,69.40956369,,,
7/16/2012 16:00,29.10833333,781.65,868.5502009,102.5719954,1465.464271,10.14250953,15.12395295,65.5476263,48.33520853,1.446125961,63.96644805,,,
7/16/2012 17:00,28.9,703.27,798.6733427,108.1226206,1454.37218,10.11955877,15.17810651,66.47724166,48.56322403,1.448222197,63.3114809,,,
7/16/2012 18:00,28.25833333,701.81,744.943656,115.1525028,1431.445122,10.08631824,15.15657845,68.33647086,49.44569073,1.488756293,61.84429088,,,
7/16/2012 19:00,27.8,712.1,724.1393583,130.9879827,1384.73088,9.96957879,15.09941868,71.81832225,50.99046971,1.523669009,59.71003237,,,
7/16/2012 20:00,28.09166667,677.41,734.231568,139.075026,1365.829232,9.913958435,15.06579153,73.36735969,51.5330696,1.533910395,58.62193766,,,
7/16/2012 21:00,28.3,663.86,707.3180555,145.2124304,1358.091081,9.884220255,15.07893761,74.13738687,51.89293045,1.560748685,58.23030795,,,
7/16/2012 22:00,28.00833333,565.64,683.7147496,153.2269048,1422.637466,9.962547346,15.31004188,75.46404213,52.339549,1.570879144,58.48395535,,,
7/16/2012 23:00,27.45,555.3,608.1710871,158.1325639,1369.565451,9.817337418,15.05379543,76.97592137,53.73382374,1.676867621,53.96613708,,,
7/17/2012 0:00,27.2,563.5,575.9771049,166.1142828,1320.795056,9.744988901,15.28430504,78.86965406,54.02010146,1.539195991,54.9913476,,,
7/17/2012 1:00,26.90833333,557.03,574.7432251,149.1629101,1388.991523,9.980012078,15.35051524,74.20563633,51.99249821,1.65374875,55.91081123,,,
7/17/2012 2:00,26.35,558.11,575.8598933,169.8924305,1272.178557,9.710774214,15.10014747,77.98360307,54.51239308,1.731408271,53.39098369,,,
7/17/2012 3:00,25.80833333,564.74,572.8077867,163.8460731,1335.727866,9.818254511,15.31615402,76.81823645,53.45381538,1.656673203,54.88764645,,,
7/17/2012 4:00,25.25,556.66,575.0699547,160.3838051,1360.075433,9.907386701,15.36695298,76.20720899,53.21371668,1.672868861,55.33398921,,,
7/17/2012 5:00,25.35,544.41,559.295485,158.8280139,1343.355635,9.869799856,15.33905148,75.51225836,52.97111213,1.665330971,55.05687305,,,
7/17/2012 6:00,25.6,757.54,557.5393066,124.1701159,1355.936998,10.09749494,15.33079631,71.63201179,50.36193872,1.373883184,61.62543128,,,
7/17/2012 7:00,26.24166667,988.35,713.9553516,101.9306311,1387.736764,10.19818615,15.10690219,67.29903691,47.78825884,1.222265448,66.74093345,,,
7/17/2012 8:00,27.63333333,1035.41,940.681749,87.90270286,1477.787013,10.32061532,15.06742699,64.04193699,45.98567008,1.123615259,71.3008975,,,
7/17/2012 9:00,28.65,1041.32,1030.948998,73.29160245,1561.184382,10.46962281,15.24822637,61.47619315,44.69641593,1.009924096,73.19910979,,,
7/17/2012 10:00,29.19166667,1053.11,1048.950722,58.72686703,1645.204858,10.63071828,15.56911629,59.45603062,43.78219009,0.856712493,74.11904353,,,
7/17/2012 11:00,29.75,1021.08,1054.651447,48.78695919,1747.962589,10.63978335,15.86951281,57.88336428,42.72349649,0.753390742,74.75122172,,,
7/17/2012 12:00,29.65,1070.4,1033.240296,44.57151969,1802.237762,10.59684304,15.98909182,56.52734601,42.17902802,0.735706504,74.78095507,,,
7/17/2012 13:00,24.90833333,1044.35,1053.219403,59.98856484,1502.832923,10.39486762,14.81052028,56.57112679,43.95507206,1.30257643,71.83756847,,,
7/17/2012 14:00,21.7,1041.17,1072.051773,107.2003624,1091.129469,9.518146295,13.54910672,64.00094015,48.62385979,1.708356407,63.99618924,,,
7/17/2012 15:00,21.7,781.05,1074.4043,141.4969025,1071.834137,9.061690036,13.26789003,68.77769141,51.91013176,2.060923763,54.65733157,,,
7/17/2012 16:00,21.99166667,771.03,877.0672441,161.3097408,997.104228,8.916059216,13.49146792,73.43723765,54.59343595,2.071646508,50.11587325,,,
7/17/2012 17:00,22.2,696.79,803.3214388,172.5856316,1005.053848,8.975001729,13.59993161,77.51375949,55.92615486,1.930837859,50.53151667,,,
7/17/2012 18:00,21.90833333,702.56,745.521828,178.8314242,1034.557449,9.0467686,13.79963924,80.94073985,56.60363859,1.755843235,50.88931415,,,
7/17/2012 19:00,21.7,715.6,725.15616,181.4558149,1094.015848,9.182614835,14.06405592,81.67925542,56.34415527,1.713691453,51.62059498,,,
7/17/2012 20:00,21.99166667,679.9,731.9668192,175.8615438,1167.575569,9.355644861,14.38507213,78.63543239,54.62474112,1.728544284,53.51632857,,,
7/17/2012 21:00,22.2,664.56,705.3073127,167.2097089,1239.105781,9.549362098,14.61317979,76.76964284,53.84072252,1.741266173,54.90661474,,,
7/17/2012 22:00,21.90833333,562.3,683.4833139,184.2274425,1211.763358,9.461114044,14.51411928,79.36743657,55.74285175,1.886548262,52.28824851,,,
7/17/2012 23:00,21.7,558.01,605.2307112,196.5366524,1160.989816,9.299190132,14.37692136,83.25354069,57.19727762,1.80785743,50.15586474,,,
7/18/2012 0:00,21.7,558.99,579.4845892,199.2954593,1143.151454,9.304030018,14.44904627,83.48981335,57.08986764,1.801498539,50.32250467,,,
7/18/2012 1:00,21.35,558.16,576.4430516,197.2371262,1139.461619,9.322960537,14.45897772,83.190865,57.44344313,1.835549858,50.2694818,,,
7/18/2012 2:00,20.80833333,557.64,573.5894705,202.0092455,1117.623688,9.278850258,14.3813336,83.93545516,57.76399457,1.851283817,49.7661868,,,
7/18/2012 3:00,20.25,557.33,572.7966503,209.6718704,1075.677772,9.190711248,14.20362081,85.26604549,58.67331395,1.898902923,48.82944629,,,
7/18/2012 4:00,20,552.27,573.5129765,218.4741049,1034.705992,9.08566147,14.06598842,86.90176486,59.6314318,1.917903408,48.08188981,,,
7/18/2012 5:00,19.65,540.63,557.2399083,223.7037916,1014.660564,9.033508973,13.95969105,87.41941572,59.82137113,1.944649996,47.55744251,,,
7/18/2012 6:00,20.1,758.46,556.631837,197.6103074,1081.171712,9.207914782,14.27521316,83.43154627,56.56847155,1.716985883,51.82656605,,,
7/18/2012 7:00,21.53333333,990.1,712.5663098,147.659056,1264.014152,9.747074211,14.78791671,76.73318538,51.83991142,1.356421087,60.95711532,,,
7/18/2012 8:00,22.84166667,1036.98,941.8959736,108.5441566,1485.705426,10.26449884,15.12754353,72.56676567,48.66348811,1.023530056,70.41060448,,,
7/18/2012 9:00,23.94166667,1044.01,1032.877747,79.6111331,1649.0388,10.61586812,15.57335656,69.79907698,46.31327072,0.774239748,74.45219166,,,
7/18/2012 10:00,25.74166667,1054.42,1049.623175,59.66592013,1832.106976,10.62362894,16.10124414,67.84848162,44.76034618,0.571401033,75.70280423,,,
7/18/2012 11:00,27.63333333,1018.81,1050.014417,34.8514756,2029.192001,10.85055179,16.73991041,66.58287051,45.30465869,0.353389548,76.20762904,,,
7/18/2012 12:00,28.3,1071.65,1023.226419,20.39134454,2096.553348,11.08831538,17.1509092,65.83365926,45.72436785,0.230916153,76.20762904,,,
7/18/2012 13:00,28.00833333,1067.55,1041.364676,23.70284698,2019.781142,11.03918106,16.86414616,65.19937995,43.97042175,0.300355407,76.20762904,,,
7/18/2012 14:00,27.15833333,1061.06,1055.300569,41.280787,1883.165933,10.72952898,16.30339061,64.18203293,43.17847357,0.486576348,75.98957624,,,
7/18/2012 15:00,26.99166667,790.89,1057.575736,65.34724854,1898.213654,10.599982,15.98990492,62.55494609,43.92182403,0.848592922,75.0571279,,,
7/18/2012 16:00,27.84166667,789.75,870.9546557,66.9356331,1885.160041,10.5749392,16.09823602,60.52717161,43.38850753,0.931774644,75.14836596,,,
7/18/2012 17:00,28.00833333,701.62,803.4598574,75.81072733,1838.8121,10.59639447,15.93855566,58.36289278,42.87928378,1.226575666,74.69577555,,,
7/18/2012 18:00,27.15833333,702.13,746.663475,90.94142893,1708.378818,10.66959771,15.68349696,59.09609806,44.06582653,1.470876845,74.15965545,,,
7/18/2012 19:00,26.35,719.38,724.8575937,98.86068655,1678.26486,10.68831309,15.66508145,61.47692189,44.87534588,1.428442562,74.17881668,,,
7/18/2012 20:00,25.45833333,677.95,732.3797648,105.6697153,1658.377285,10.65940994,15.60416218,63.84287255,45.91904899,1.440624599,72.57275371,,,
7/18/2012 21:00,24.35833333,661.4,706.589768,121.0416679,1544.581254,10.43133059,15.44628616,68.8746447,48.72374726,1.487778816,66.90375988,,,
7/18/2012 22:00,23.55,562.41,685.0072601,149.4328078,1470.489791,10.15825754,15.36898228,75.05086817,52.25654492,1.582423552,60.93366618,,,
7/18/2012 23:00,22.65833333,554.8,605.9517841,165.142815,1380.734246,9.842475838,15.07279304,79.81260443,54.48992979,1.591953427,54.89290393,,,
7/19/2012 0:00,22.2,556.56,576.0833745,183.1879879,1241.164535,9.592376495,14.82364952,83.46748074,56.59083862,1.644616523,52.55620341,,,
7/19/2012 1:00,21.26666667,556.28,573.8110254,197.5466716,1174.686855,9.444726966,14.59994716,86.45674936,57.86908052,1.679225477,51.0734801,,,
7/19/2012 2:00,19.9,555.53,573.4174225,212.2831116,1094.331627,9.255868072,14.2719022,88.78437564,59.72494168,1.756151134,49.28465727,,,
7/19/2012 3:00,19.4,557.41,572.9158096,223.7598224,1036.800945,9.096424746,14.06843878,89.59118536,60.24840104,1.827962035,48.1954463,,,
7/19/2012 4:00,19.4,551.56,574.1418706,228.763354,1014.700676,9.028117487,13.94196213,90.05986735,61.19219911,1.905535598,47.48253412,,,
7/19/2012 5:00,19.4,541.75,556.0080196,235.0794338,1005.541591,8.98011498,13.93231825,89.46682248,60.73558751,1.946091666,47.34376209,,,
7/19/2012 6:00,20.1,758.29,554.6553265,197.1809403,1102.448121,9.263367637,14.35878985,83.94174909,56.64685172,1.686290598,52.31695357,,,
7/19/2012 7:00,21.24166667,987.82,711.4496577,153.4978146,1210.617807,9.641345198,14.59485249,77.15621212,52.28933651,1.432707992,58.6771554,,,
7/19/2012 8:00,22.34166667,1032.59,939.854041,126.557257,1304.949874,9.845873958,14.67140674,72.42106283,49.853898,1.291380647,62.87085557,,,
7/19/2012 9:00,23.44166667,1036.56,1031.246125,103.5290398,1398.795814,10.04443302,14.75879995,68.75992945,48.38627788,1.17100647,67.64500336,,,
7/19/2012 10:00,24.89166667,1044.98,1051.078525,81.38551925,1524.218082,10.31884151,15.06521026,65.93425178,47.03179776,0.971952639,72.59309738,,,
7/19/2012 11:00,26.24166667,1012.58,1057.064148,60.08067311,1649.585111,10.61940946,15.521738,63.90888759,45.7738052,0.765334259,74.07560576,,,
7/19/2012 12:00,27.34166667,1072.88,1038.639631,49.10069632,1757.247061,10.63477641,15.93570846,62.35737993,44.62330768,0.630289032,74.92835705,,,
7/19/2012 13:00,27.45,1078.6,1066.056559,41.7158281,1852.461158,10.57818863,16.1256524,61.11465437,44.16650939,0.592978881,75.0152787,,,
7/19/2012 14:00,27.2,1085.19,1095.66904,42.60857074,1819.867814,10.57070472,16.09720016,59.88183573,43.80559859,0.63036156,74.79558714,,,
7/19/2012 15:00,26.55833333,796.51,1103.942059,59.23589081,1794.394626,10.65177419,15.6847875,58.35819627,44.19271636,1.033660706,73.96986464,,,
7/19/2012 16:00,25.80833333,788.56,892.6278064,72.85622485,1630.018763,10.60745947,15.41123242,56.82287349,43.98545361,1.398386136,73.23646322,,,
7/19/2012 17:00,25.25,705.72,807.5145585,84.91504118,1569.760552,10.47306637,15.25648543,60.0812895,45.99003902,1.474250984,71.6085758,,,
7/19/2012 18:00,24.35833333,704.01,748.2898517,98.19902197,1522.170307,10.34280948,15.26473756,63.35385461,47.02177465,1.471563353,67.71457615,,,
7/19/2012 19:00,23.25833333,715.31,727.6986567,115.5482101,1471.454773,10.20760082,15.22460813,67.90527376,49.02219133,1.502773484,64.23776983,,,
7/19/2012 20:00,22.8,679.41,734.0974575,127.5792796,1453.049391,10.14236471,15.24226662,70.28834095,49.62796753,1.491529881,63.20785633,,,
7/19/2012 21:00,22.45,663.47,707.1580518,132.9328554,1451.577994,10.1347986,15.23285684,71.15131677,50.38183841,1.53572117,62.31793666,,,
7/19/2012 22:00,21.90833333,562.12,684.8869156,157.0488685,1394.83879,9.925909888,15.11279716,75.63330286,53.12175818,1.695385871,57.50778997,,,
